PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160621211500,147.0,155.4,32.8889,33,57.0,0,69.4,70.4,67.4
20160621213000,147.0,157.5,33.3333,33,57.0,0,69.4,70.4,67.4
20160621214500,147.0,153.3,32.4444,33,57.0,0,69.3,70.4,67.4
20160621220000,147.0,161.7,34.2222,33,57.0,0,69.3,70.4,67.4
20160621221500,147.0,157.5,33.3333,33,57.0,0,69.3,70.4,67.4
20160621223000,147.0,157.5,33.3333,33,57.0,0,69.3,70.4,67.4
20160621224500,147.0,153.3,32.4444,33,57.9,0,69.3,70.4,67.4
20160621230000,147.0,150.15,31.7778,33,57.9,0,69.2,70.4,67.4
20160621231500,147.0,155.4,32.8889,33,57.9,0,69.2,70.4,67.4
20160621233000,147.0,153.3,32.4444,33,57.9,0,69.2,70.4,67.4
20160621234500,147.0,153.3,32.4444,33,57.9,0,69.2,70.4,67.4
20160622000000,147.0,157.5,33.3333,33,57.9,0,69.2,70.4,67.4
20160622001500,147.0,157.5,33.3333,33,57.2,0,69.2,70.4,67.4
20160622003000,147.0,153.3,32.4444,33,57.2,0,69.1,70.4,67.4
20160622004500,147.0,153.3,32.4444,33,57.2,0,69.1,70.4,67.4
20160622010000,147.0,153.3,32.4444,33,57.2,0,69.1,70.4,67.4
20160622011500,147.0,380.1,80.4444,49,58.0,0,68.7,70.4,67.4
20160622013000,147.0,198.45,42.0,36,58.0,0,68.7,70.4,67.4
20160622014500,147.0,157.5,33.3333,32,57.2,0,68.8,70.4,67.4
20160622020000,147.0,155.4,32.8889,32,57.9,0,68.8,70.4,67.4
20160622021500,147.0,155.4,32.8889,32,57.9,0,68.9,70.4,67.4
20160622023000,147.0,155.4,32.8889,32,57.9,0,68.9,70.4,67.4
20160622024500,147.0,157.5,33.3333,32,57.9,0,68.9,70.4,67.4
20160622030000,147.0,153.3,32.4444,32,57.9,0,68.8,70.4,67.4
20160622031500,147.0,153.3,32.4444,32,57.2,0,68.8,70.4,67.4
20160622033000,147.0,163.8,34.6667,32,57.2,0,68.8,70.4,67.4
20160622034500,147.0,157.5,33.3333,32,57.9,0,68.8,70.4,67.4
20160622040000,147.0,155.4,32.8889,32,57.9,0,68.8,70.4,67.4
20160622041500,147.0,157.5,33.3333,32,57.2,0,68.8,70.4,67.4
20160622043000,147.0,157.5,33.3333,32,57.9,0,68.8,70.4,67.4
20160622044500,147.0,155.4,32.8889,32,57.9,0,68.8,70.4,67.4
20160622050000,147.0,155.4,32.8889,32,57.9,0,68.7,70.4,67.4
20160622051500,147.0,153.3,32.4444,32,57.9,0,68.8,70.4,67.4
20160622053000,147.0,150.15,31.7778,32,57.2,0,68.7,70.4,67.4
20160622054500,147.0,153.3,32.4444,32,57.2,0,68.7,70.4,67.4
20160622060000,147.0,150.15,31.7778,32,57.2,0,68.7,70.4,67.4
20160622061500,147.0,150.15,31.7778,32,57.9,0,68.7,70.4,67.4
20160622063000,147.0,150.15,31.7778,32,57.9,0,68.7,70.4,67.4
20160622064500,147.0,147.0,31.1111,32,57.9,0,68.7,70.4,67.4
20160622070000,147.0,150.15,31.7778,32,56.7,0,68.7,70.4,67.4
20160622071500,147.0,140.7,29.7778,32,56.7,0,68.7,70.4,67.4
20160622073000,147.0,134.4,28.4444,32,56.7,0,68.5,70.4,67.4
20160622074500,147.0,143.85,30.4444,33,56.7,0,68.5,70.4,67.4
20160622080000,147.0,147.0,31.1111,33,56.7,0,68.5,70.4,67.4
20160622081500,147.0,150.15,31.7778,33,56.0,0,68.6,70.4,67.4
20160622083000,147.0,153.3,32.4444,33,56.0,0,68.7,70.4,67.4
20160622084500,147.0,147.0,31.1111,33,56.0,0,68.4,70.4,67.4
20160622090000,147.0,153.3,32.4444,33,56.0,0,68.6,70.4,67.4
20160622091500,147.0,147.0,31.1111,33,56.0,0,68.7,70.4,67.4
20160622093000,147.0,150.15,31.7778,33,56.0,0,68.6,70.4,67.4
20160622094500,147.0,153.3,32.4444,33,56.0,0,68.7,70.4,67.4
20160622100000,147.0,150.15,31.7778,33,56.0,0,68.6,70.4,67.4
20160622101500,147.0,147.0,31.1111,33,56.0,0,68.6,70.4,67.4
20160622103000,147.0,143.85,30.4444,33,55.4,0,68.7,70.4,67.4
20160622104500,147.0,140.7,29.7778,33,56.3,0,68.6,70.4,67.4
20160622110000,147.0,153.3,32.4444,34,56.3,0,68.4,70.4,67.4
20160622111500,147.0,172.2,36.4444,35,56.3,0,69.2,70.4,67.4
20160622113000,147.0,169.05,35.7778,35,57.1,0,69.7,70.4,67.4
20160622114500,147.0,161.7,34.2222,35,56.4,0,69.6,70.4,67.4
20160622120000,147.0,153.3,32.4444,34,56.4,0,69.6,70.3,67.3
20160622121500,147.0,155.4,32.8889,34,56.4,0,69.4,70.4,67.4
20160622123000,147.0,157.5,33.3333,34,56.4,0,69.4,70.4,67.4
20160622124500,147.0,163.8,34.6667,35,56.4,0,69.2,70.4,67.4
20160622130000,147.0,153.3,32.4444,34,56.4,0,69.1,70.4,67.4
20160622131500,147.0,157.5,33.3333,34,57.1,0,69.1,70.4,67.4
20160622133000,147.0,157.5,33.3333,34,57.1,0,69.4,70.4,67.4
20160622134500,147.0,157.5,33.3333,33,57.1,0,69.4,70.4,67.4
20160622140000,147.0,153.3,32.4444,33,57.1,0,69.4,70.4,67.4
20160622141500,147.0,155.4,32.8889,34,57.1,0,69.3,70.4,67.4
20160622143000,147.0,155.4,32.8889,33,57.1,0,69.2,70.4,67.4
20160622144500,147.0,157.5,33.3333,33,56.4,0,69.1,70.4,67.4
20160622150000,147.0,153.3,32.4444,33,57.1,0,69.2,70.4,67.4
20160622151500,147.0,150.15,31.7778,33,57.1,0,69.3,70.4,67.4
20160622153000,147.0,155.4,32.8889,34,57.1,0,69.5,70.4,67.4
20160622154500,147.0,155.4,32.8889,34,57.1,0,69.6,70.4,67.4
20160622160000,147.0,157.5,33.3333,34,57.1,0,69.6,70.4,67.4
20160622161500,147.0,155.4,32.8889,34,57.1,0,69.7,70.4,67.4
20160622163000,147.0,157.5,33.3333,34,57.1,0,69.7,70.4,67.4
20160622164500,147.0,157.5,33.3333,33,57.1,0,69.6,70.4,67.4
20160622170000,147.0,157.5,33.3333,33,57.1,0,69.5,70.4,67.4
20160622171500,147.0,161.7,34.2222,33,57.1,0,69.6,70.4,67.4
20160622173000,147.0,166.95,35.3333,34,57.1,0,69.9,70.3,67.3
20160622174500,147.0,166.95,35.3333,33,57.1,0,70.0,70.3,67.3
20160622180000,147.0,166.95,35.3333,33,57.1,0,70.0,70.4,67.4
20160622181500,147.0,163.8,34.6667,33,57.1,0,69.9,70.4,67.4
20160622183000,147.0,166.95,35.3333,33,57.1,0,69.8,70.4,67.4
20160622184500,147.0,157.5,33.3333,32,57.1,0,69.8,70.4,67.4
20160622190000,147.0,153.3,32.4444,32,57.1,0,69.8,70.4,67.4
20160622191500,147.0,155.4,32.8889,32,57.1,0,69.7,70.3,67.3
20160622193000,147.0,153.3,32.4444,32,57.1,0,69.7,70.4,67.4
20160622194500,147.0,153.3,32.4444,32,57.1,0,69.7,70.4,67.4
20160622200000,147.0,153.3,32.4444,32,57.1,0,69.7,70.4,67.4
20160622201500,147.0,155.4,32.8889,32,57.1,0,69.7,70.3,67.3
20160622203000,147.0,150.15,31.7778,32,57.1,0,69.6,70.3,67.3
20160622204500,147.0,147.0,31.1111,32,57.1,0,69.6,70.3,67.3
20160622210000,147.0,150.15,31.7778,32,57.1,0,69.6,70.3,67.3
20160622211500,147.0,153.3,32.4444,32,57.1,0,69.6,70.3,67.3
20160622213000,147.0,153.3,32.4444,32,57.1,0,69.5,70.3,67.3
20160622214500,147.0,155.4,32.8889,33,57.8,0,69.5,70.3,67.3
20160622220000,147.0,153.3,32.4444,33,57.8,0,69.5,70.3,67.3
20160622221500,147.0,155.4,32.8889,33,57.8,0,69.4,70.2,67.2
20160622223000,147.0,155.4,32.8889,33,57.8,0,69.4,70.1,67.1
20160622224500,147.0,155.4,32.8889,33,57.8,0,69.4,70.2,67.2
20160622230000,147.0,153.3,32.4444,33,57.8,0,69.4,70.2,67.2
20160622231500,147.0,155.4,32.8889,33,57.8,0,69.3,70.2,67.2
20160622233000,147.0,153.3,32.4444,33,57.8,0,69.3,70.2,67.2
20160622234500,147.0,155.4,32.8889,33,57.8,0,69.3,70.1,67.1
20160623000000,147.0,150.15,31.7778,33,57.8,0,69.3,70.1,67.1
20160623001500,147.0,155.4,32.8889,33,57.8,0,69.2,70.1,67.1
20160623003000,147.0,155.4,32.8889,33,57.8,0,69.2,70.0,67.0
20160623004500,147.0,157.5,33.3333,33,57.2,0,69.2,70.1,67.1
20160623010000,147.0,157.5,33.3333,33,57.2,0,69.2,70.1,67.1
20160623011500,147.0,155.4,32.8889,33,57.2,0,69.1,70.1,67.1
20160623013000,147.0,157.5,33.3333,33,57.2,0,69.1,70.1,67.1
20160623014500,147.0,155.4,32.8889,33,57.2,0,69.1,70.1,67.1
20160623020000,147.0,150.15,31.7778,33,57.9,0,69.1,70.0,67.0
20160623021500,147.0,150.15,31.7778,33,57.2,0,69.1,70.1,67.1
20160623023000,147.0,155.4,32.8889,33,57.2,0,69.0,70.0,67.0
20160623024500,147.0,155.4,32.8889,33,57.2,0,69.0,70.0,67.0
20160623030000,147.0,157.5,33.3333,33,57.2,0,68.9,70.0,67.0
20160623031500,147.0,153.3,32.4444,33,57.2,0,68.9,70.0,67.0
20160623033000,147.0,155.4,32.8889,33,57.2,0,68.9,70.0,67.0
20160623034500,147.0,153.3,32.4444,33,57.2,0,68.9,70.0,67.0
20160623040000,147.0,153.3,32.4444,33,57.2,0,68.9,70.0,67.0
20160623041500,147.0,155.4,32.8889,33,57.2,0,68.9,70.0,67.0
20160623043000,147.0,155.4,32.8889,33,57.2,0,68.8,70.0,67.0
20160623044500,147.0,155.4,32.8889,33,57.2,0,68.8,70.0,67.0
20160623050000,147.0,153.3,32.4444,33,57.2,0,68.8,70.0,67.0
20160623051500,147.0,153.3,32.4444,33,57.2,0,68.8,70.0,67.0
20160623053000,147.0,153.3,32.4444,33,57.2,0,68.8,70.0,67.0
20160623054500,147.0,153.3,32.4444,33,57.2,0,68.8,70.0,67.0
20160623060000,147.0,157.5,33.3333,33,57.2,0,68.7,70.0,67.0
20160623061500,147.0,155.4,32.8889,33,57.2,0,68.7,70.0,67.0
20160623063000,147.0,153.3,32.4444,33,57.2,0,68.7,70.0,67.0
20160623064500,147.0,150.15,31.7778,33,57.2,0,68.7,70.0,67.0
20160623070000,147.0,155.4,32.8889,33,57.2,0,68.7,70.0,67.0
20160623071500,147.0,155.4,32.8889,33,57.2,0,68.7,70.0,67.0
20160623073000,147.0,153.3,32.4444,33,57.2,0,68.6,70.0,67.0
20160623074500,147.0,153.3,32.4444,33,57.2,0,68.6,70.0,67.0
20160623080000,147.0,153.3,32.4444,33,57.2,0,68.5,70.0,67.0
20160623081500,147.0,155.4,32.8889,33,56.0,0,68.7,70.0,67.0
20160623083000,147.0,147.0,31.1111,33,56.0,0,68.8,70.0,67.0
20160623084500,147.0,147.0,31.1111,33,56.0,0,68.9,70.0,67.0
20160623090000,147.0,140.7,29.7778,33,56.0,0,68.7,70.0,67.0
20160623091500,147.0,143.85,30.4444,33,56.0,0,68.8,70.0,67.0
20160623093000,147.0,136.5,28.8889,33,56.0,0,69.0,70.0,67.0
20160623094500,147.0,140.7,29.7778,33,56.0,0,69.1,70.0,67.0
20160623100000,147.0,143.85,30.4444,33,56.0,0,69.0,70.0,67.0
20160623101500,147.0,150.15,31.7778,33,56.0,0,69.0,70.0,67.0
20160623103000,147.0,147.0,31.1111,33,56.0,0,68.8,70.0,67.0
20160623104500,147.0,140.7,29.7778,33,56.0,0,69.0,70.0,67.0
20160623110000,147.0,147.0,31.1111,33,56.0,0,69.0,70.0,67.0
20160623111500,147.0,150.15,31.7778,34,56.0,0,69.1,70.0,67.0
20160623113000,147.0,155.4,32.8889,34,56.0,0,69.2,70.0,67.0
20160623114500,147.0,155.4,32.8889,34,56.7,0,69.0,70.0,67.0
20160623120000,147.0,153.3,32.4444,34,56.0,0,69.0,70.0,67.0
20160623121500,147.0,150.15,31.7778,34,56.0,0,69.3,70.0,67.0
20160623123000,147.0,155.4,32.8889,34,56.0,0,69.4,70.0,67.0
20160623124500,147.0,150.15,31.7778,34,56.0,0,69.4,70.0,67.0
20160623130000,147.0,150.15,31.7778,34,56.7,0,69.4,70.0,67.0
20160623131500,147.0,150.15,31.7778,34,79.1,100,69.5,75.0,72.0
20160623133000,147.0,155.4,32.8889,34,82.1,100,70.2,75.0,72.0
20160623134500,147.0,157.5,33.3333,33,82.1,100,70.6,75.0,72.0
20160623140000,147.0,155.4,32.8889,33,83.8,100,71.1,75.0,72.0
20160623141500,147.0,157.5,33.3333,33,86.2,100,71.3,75.0,72.0
20160623143000,147.0,157.5,33.3333,33,89.8,100,71.5,75.0,72.0
20160623144500,147.0,161.7,34.2222,33,88.1,100,71.6,75.0,72.0
20160623150000,147.0,163.8,34.6667,33,90.6,100,71.8,75.0,72.0
20160623151500,147.0,161.7,34.2222,33,81.1,100,72.1,75.0,72.0
20160623153000,147.0,166.95,35.3333,26,89.1,100,72.1,75.0,72.0
20160623154500,147.0,155.4,32.8889,25,60.4,0,71.8,75.0,72.0
20160623160000,147.0,150.15,31.7778,25,58.8,100,71.2,75.0,72.0
20160623161500,147.0,150.15,31.7778,25,82.4,100,71.3,75.0,72.0
20160623163000,147.0,153.3,32.4444,25,82.4,100,71.9,75.0,72.0
20160623164500,147.0,157.5,33.3333,25,77.6,100,71.9,75.0,72.0
20160623170000,147.0,155.4,32.8889,25,88.2,100,72.2,75.0,72.0
20160623171500,147.0,155.4,32.8889,25,59.6,100,71.7,75.0,72.0
20160623173000,147.0,161.7,34.2222,25,58.4,100,71.2,75.0,72.0
20160623174500,147.0,157.5,33.3333,25,87.5,100,71.3,75.0,72.0
20160623180000,147.0,157.5,33.3333,25,91.7,100,71.9,75.0,72.0
20160623181500,147.0,161.7,34.2222,25,89.8,100,71.8,75.0,72.0
20160623183000,147.0,161.7,34.2222,25,88.8,100,71.8,75.0,72.0
20160623184500,147.0,157.5,33.3333,25,86.8,100,71.9,75.0,72.0
20160623190000,147.0,153.3,32.4444,25,86.8,100,71.9,75.0,72.0
20160623191500,147.0,161.7,34.2222,25,86.8,100,72.0,75.0,72.0
20160623193000,147.0,157.5,33.3333,25,86.8,100,72.2,75.0,72.0
20160623194500,147.0,161.7,34.2222,25,69.7,0,72.4,75.0,72.0
20160623200000,147.0,157.5,33.3333,25,59.2,0,72.1,75.0,72.0
20160623201500,147.0,157.5,33.3333,25,59.2,100,71.7,75.0,72.0
20160623203000,147.0,155.4,32.8889,25,58.3,100,71.4,75.0,72.0
20160623204500,147.0,161.7,34.2222,25,65.8,100,71.2,75.0,72.0
20160623210000,147.0,155.4,32.8889,25,86.9,100,71.4,75.0,72.0
20160623211500,147.0,161.7,34.2222,25,86.9,100,71.7,75.0,72.0
20160623213000,147.0,161.7,34.2222,25,86.9,100,71.8,75.0,72.0
20160623214500,147.0,147.0,31.1111,24,88.7,100,72.0,75.0,72.0
20160623220000,147.0,155.4,32.8889,24,91.7,100,72.1,75.0,72.0
20160623221500,147.0,153.3,32.4444,24,90.5,100,72.2,75.0,72.0
20160623223000,147.0,157.5,33.3333,24,89.3,100,72.2,75.0,72.0
20160623224500,147.0,153.3,32.4444,24,60.0,0,72.1,75.0,72.0
20160623230000,147.0,153.3,32.4444,24,58.4,100,71.7,75.0,72.0
20160623231500,147.0,153.3,32.4444,24,58.4,100,71.5,75.0,72.0
20160623233000,147.0,153.3,32.4444,24,58.4,100,71.3,75.0,72.0
20160623234500,147.0,150.15,31.7778,24,88.1,100,71.3,75.0,72.0
20160624000000,147.0,150.15,31.7778,24,88.1,100,71.6,75.0,72.0
20160624001500,147.0,150.15,31.7778,24,90.4,100,71.8,75.0,72.0
20160624003000,147.0,155.4,32.8889,24,94.8,100,71.9,74.9,71.9
20160624004500,147.0,150.15,31.7778,24,90.5,100,72.0,75.0,72.0
20160624010000,147.0,150.15,31.7778,24,89.3,100,72.1,75.0,72.0
20160624011500,147.0,155.4,32.8889,24,89.3,100,72.2,75.0,72.0
20160624013000,147.0,150.15,31.7778,24,59.6,100,71.9,75.0,72.0
20160624014500,147.0,153.3,32.4444,24,58.7,100,71.6,74.9,71.9
20160624020000,147.0,147.0,31.1111,24,58.0,100,71.4,75.0,72.0
20160624021500,147.0,153.3,32.4444,24,72.3,100,71.2,74.9,71.9
20160624023000,147.0,153.3,32.4444,24,93.0,100,71.3,74.9,71.9
20160624024500,147.0,150.15,31.7778,24,87.5,100,71.6,74.8,71.8
20160624030000,147.0,150.15,31.7778,24,89.6,100,71.7,74.9,71.9
20160624031500,147.0,147.0,31.1111,24,93.0,100,71.8,74.8,71.8
20160624033000,147.0,150.15,31.7778,24,89.3,100,71.9,74.8,71.8
20160624034500,147.0,147.0,31.1111,24,86.9,100,71.9,74.8,71.8
20160624040000,147.0,147.0,31.1111,24,75.4,100,72.0,74.8,71.8
20160624041500,147.0,150.15,31.7778,24,59.6,0,71.7,74.8,71.8
20160624043000,147.0,150.15,31.7778,24,58.3,100,71.4,74.7,71.7
20160624044500,147.0,147.0,31.1111,24,58.3,100,71.2,74.7,71.7
20160624050000,147.0,150.15,31.7778,24,58.3,100,71.0,74.7,71.7
20160624051500,147.0,147.0,31.1111,24,90.4,100,71.1,74.7,71.7
20160624053000,147.0,143.85,30.4444,24,94.5,100,71.3,74.7,71.7
20160624054500,147.0,143.85,30.4444,24,90.5,100,71.4,74.7,71.7
20160624060000,147.0,153.3,32.4444,24,88.6,100,71.6,74.7,71.7
20160624061500,147.0,143.85,30.4444,24,95.3,100,71.7,74.7,71.7
20160624063000,147.0,136.5,28.8889,24,89.4,100,71.8,74.7,71.7
20160624064500,147.0,147.0,31.1111,24,89.4,100,71.9,74.7,71.7
20160624070000,147.0,140.7,29.7778,24,89.4,100,71.9,74.7,71.7
20160624071500,147.0,147.0,31.1111,24,62.1,0,71.9,74.7,71.7
20160624073000,147.0,147.0,31.1111,24,58.4,0,71.5,74.7,71.7
20160624074500,147.0,150.15,31.7778,24,57.2,100,71.2,74.7,71.7
20160624080000,147.0,147.0,31.1111,24,57.2,100,71.0,74.7,71.7
20160624081500,147.0,143.85,30.4444,24,85.6,100,71.3,74.7,71.7
20160624083000,147.0,134.4,28.4444,24,89.4,100,71.8,74.7,71.7
20160624084500,147.0,140.7,29.7778,24,69.8,0,72.3,74.7,71.7
20160624090000,147.0,257.25,54.4444,33,56.8,0,73.2,74.7,71.7
20160624091500,147.0,166.95,35.3333,26,56.0,0,72.9,74.7,71.7
20160624093000,147.0,157.5,33.3333,26,56.0,0,72.7,74.7,71.7
20160624094500,147.0,161.7,34.2222,26,56.0,0,72.0,74.7,71.7
20160624100000,147.0,163.8,34.6667,26,56.0,0,71.8,74.7,71.7
20160624101500,147.0,157.5,33.3333,26,56.0,0,72.3,74.7,71.7
20160624103000,147.0,157.5,33.3333,26,56.0,0,72.8,74.7,71.7
20160624104500,147.0,157.5,33.3333,26,56.0,0,72.3,74.7,71.7
20160624110000,147.0,155.4,32.8889,26,56.0,0,72.4,74.7,71.7
20160624111500,147.0,155.4,32.8889,26,56.0,0,72.5,74.7,71.7
20160624113000,147.0,157.5,33.3333,26,56.0,0,72.7,74.7,71.7
20160624114500,147.0,161.7,34.2222,26,56.0,0,72.6,74.7,71.7
20160624120000,147.0,157.5,33.3333,26,56.0,0,72.0,74.7,71.7
20160624121500,147.0,155.4,32.8889,26,56.0,0,71.7,74.7,71.7
20160624123000,147.0,157.5,33.3333,26,56.0,100,71.3,74.7,71.7
20160624124500,147.0,157.5,33.3333,26,56.0,100,71.0,74.7,71.7
20160624130000,147.0,150.15,31.7778,26,56.8,100,71.3,74.7,71.7
20160624131500,147.0,153.3,32.4444,26,56.8,100,71.3,74.7,71.7
20160624133000,147.0,155.4,32.8889,26,62.4,100,71.2,74.7,71.7
20160624134500,147.0,153.3,32.4444,26,82.1,100,71.3,74.7,71.7
20160624140000,147.0,157.5,33.3333,26,84.2,100,71.5,74.7,71.7
20160624141500,147.0,161.7,34.2222,26,81.1,100,71.7,74.7,71.7
20160624143000,147.0,161.7,34.2222,26,87.6,100,71.9,74.7,71.7
20160624144500,147.0,157.5,33.3333,25,65.3,0,71.9,74.7,71.7
20160624150000,147.0,153.3,32.4444,25,58.4,0,72.0,74.7,71.7
20160624151500,147.0,153.3,32.4444,25,58.4,0,72.3,74.7,71.7
20160624153000,147.0,150.15,31.7778,25,58.4,0,72.4,74.7,71.7
20160624154500,147.0,150.15,31.7778,25,57.6,0,72.6,74.7,71.7
20160624160000,147.0,153.3,32.4444,25,57.6,0,72.3,74.7,71.7
20160624161500,147.0,147.0,31.1111,25,57.6,0,72.4,74.7,71.7
20160624163000,147.0,153.3,32.4444,25,57.6,0,72.2,74.7,71.7
20160624164500,147.0,153.3,32.4444,25,57.6,0,71.9,74.7,71.7
20160624170000,147.0,153.3,32.4444,25,56.8,0,71.7,74.7,71.7
20160624171500,147.0,161.7,34.2222,25,56.8,0,71.5,74.7,71.7
20160624173000,147.0,161.7,34.2222,25,56.8,100,71.3,74.7,71.7
20160624174500,147.0,161.7,34.2222,25,56.8,100,71.2,74.7,71.7
20160624180000,147.0,163.8,34.6667,25,58.7,100,71.0,74.7,71.7
20160624181500,147.0,155.4,32.8889,25,85.6,100,71.1,74.7,71.7
20160624183000,147.0,150.15,31.7778,25,91.7,100,71.4,74.7,71.7
20160624184500,147.0,155.4,32.8889,25,86.2,100,71.6,74.7,71.7
20160624190000,147.0,150.15,31.7778,25,88.7,100,71.8,74.7,71.7
20160624191500,147.0,153.3,32.4444,25,91.1,100,71.9,74.7,71.7
20160624193000,147.0,153.3,32.4444,25,60.0,0,71.9,74.7,71.7
20160624194500,147.0,147.0,31.1111,25,58.4,0,71.6,74.7,71.7
20160624200000,147.0,150.15,31.7778,25,58.4,100,71.4,74.7,71.7
20160624201500,147.0,150.15,31.7778,25,58.4,100,71.3,74.7,71.7
20160624203000,147.0,147.0,31.1111,25,58.4,100,71.2,74.7,71.7
20160624204500,147.0,150.15,31.7778,25,64.4,100,71.0,74.7,71.7
20160624210000,147.0,143.85,30.4444,25,93.8,100,71.2,74.7,71.7
20160624211500,147.0,153.3,32.4444,25,88.1,100,71.6,74.7,71.7
20160624213000,147.0,150.15,31.7778,25,90.2,100,71.7,74.7,71.7
20160624214500,147.0,150.15,31.7778,25,94.8,100,71.9,74.7,71.7
20160624220000,147.0,153.3,32.4444,25,64.9,0,72.0,74.7,71.7
20160624221500,147.0,150.15,31.7778,25,59.2,0,71.8,74.7,71.7
20160624223000,147.0,147.0,31.1111,25,59.2,0,71.6,74.7,71.7
20160624224500,147.0,140.7,29.7778,25,58.4,100,71.3,74.7,71.7
20160624230000,147.0,150.15,31.7778,25,58.4,100,71.2,74.7,71.7
20160624231500,147.0,147.0,31.1111,25,59.1,100,71.1,74.7,71.7
20160624233000,147.0,140.7,29.7778,25,86.2,100,71.1,74.7,71.7
20160624234500,147.0,143.85,30.4444,25,91.1,100,71.4,74.7,71.7
20160625000000,147.0,147.0,31.1111,25,86.2,100,71.6,74.7,71.7
20160625001500,147.0,153.3,32.4444,25,85.0,100,71.7,74.7,71.7
20160625003000,147.0,153.3,32.4444,25,85.0,100,71.8,74.7,71.7
20160625004500,147.0,155.4,32.8889,25,86.9,100,71.9,74.7,71.7
20160625010000,147.0,155.4,32.8889,25,62.9,100,71.9,74.7,71.7
20160625011500,147.0,131.25,27.7778,32,59.6,0,71.4,74.6,71.6
20160625013000,147.0,136.5,28.8889,32,58.4,100,71.3,74.6,71.6
20160625014500,147.0,143.85,30.4444,32,58.4,100,71.1,74.6,71.6
20160625020000,147.0,143.85,30.4444,32,58.4,100,71.0,74.6,71.6
20160625021500,147.0,143.85,30.4444,32,84.9,100,70.9,74.6,71.6
20160625023000,147.0,147.0,31.1111,32,87.5,100,71.2,74.6,71.6
20160625024500,147.0,147.0,31.1111,32,91.7,100,71.4,74.6,71.6
20160625030000,147.0,147.0,31.1111,32,87.8,100,71.6,74.6,71.6
20160625031500,147.0,143.85,30.4444,32,85.6,100,71.7,74.6,71.6
20160625033000,147.0,147.0,31.1111,32,85.6,100,71.8,74.6,71.6
20160625034500,147.0,143.85,30.4444,32,61.6,0,71.8,74.6,71.6
20160625040000,147.0,150.15,31.7778,32,58.4,0,71.4,74.6,71.6
20160625041500,147.0,150.15,31.7778,32,58.4,100,71.2,74.6,71.6
20160625043000,147.0,147.0,31.1111,32,58.4,100,71.0,74.6,71.6
20160625044500,147.0,147.0,31.1111,32,64.0,100,70.9,74.6,71.6
20160625050000,147.0,140.7,29.7778,32,86.2,100,71.1,74.6,71.6
20160625051500,147.0,143.85,30.4444,32,87.5,100,71.3,74.6,71.6
20160625053000,147.0,140.7,29.7778,32,90.5,100,71.4,74.6,71.6
20160625054500,147.0,143.85,30.4444,32,85.6,100,71.6,74.6,71.6
20160625060000,147.0,143.85,30.4444,32,84.4,100,71.7,74.6,71.6
20160625061500,147.0,140.7,29.7778,32,84.4,100,71.8,74.6,71.6
20160625063000,147.0,143.85,30.4444,32,86.9,100,71.8,74.6,71.6
20160625064500,147.0,147.0,31.1111,32,59.6,0,71.6,74.6,71.6
20160625070000,147.0,140.7,29.7778,32,58.0,100,71.3,74.6,71.6
20160625071500,147.0,153.3,32.4444,32,57.2,100,71.1,74.6,71.6
20160625073000,147.0,147.0,31.1111,32,57.9,100,70.9,74.6,71.6
20160625074500,147.0,147.0,31.1111,32,89.3,100,70.9,74.6,71.6
20160625080000,147.0,143.85,30.4444,32,90.4,100,71.1,74.6,71.6
20160625081500,147.0,143.85,30.4444,32,84.4,100,71.3,74.6,71.6
20160625083000,147.0,147.0,31.1111,32,90.4,100,71.3,74.6,71.6
20160625084500,147.0,140.7,29.7778,32,89.2,100,71.4,74.6,71.6
20160625090000,147.0,140.7,29.7778,32,86.2,100,71.5,74.6,71.6
20160625091500,147.0,143.85,30.4444,32,91.1,100,71.5,74.6,71.6
20160625093000,147.0,143.85,30.4444,32,84.9,100,71.6,74.6,71.6
20160625094500,147.0,140.7,29.7778,32,91.1,100,71.6,74.6,71.6
20160625100000,147.0,143.85,30.4444,32,83.8,100,71.7,74.6,71.6
20160625101500,147.0,136.5,28.8889,32,91.1,100,71.7,74.6,71.6
20160625103000,147.0,143.85,30.4444,32,84.4,100,71.8,74.6,71.6
20160625104500,147.0,140.7,29.7778,32,78.7,100,71.8,74.6,71.6
20160625110000,147.0,140.7,29.7778,32,73.7,100,71.8,74.6,71.6
20160625111500,147.0,143.85,30.4444,32,58.4,100,71.6,74.6,71.6
20160625113000,147.0,140.7,29.7778,32,57.2,100,71.3,74.6,71.6
20160625114500,147.0,136.5,28.8889,32,57.2,100,71.1,74.6,71.6
20160625120000,147.0,136.5,28.8889,32,61.5,100,70.8,74.6,71.6
20160625121500,147.0,140.7,29.7778,32,76.4,100,70.9,74.6,71.6
20160625123000,147.0,134.4,28.4444,32,89.8,100,71.1,74.6,71.6
20160625124500,147.0,134.4,28.4444,32,82.1,100,71.3,74.6,71.6
20160625130000,147.0,140.7,29.7778,32,79.1,100,71.3,74.6,71.6
20160625131500,147.0,136.5,28.8889,32,81.1,100,71.4,74.6,71.6
20160625133000,147.0,136.5,28.8889,32,90.5,100,71.5,74.6,71.6
20160625134500,147.0,143.85,30.4444,32,84.9,100,71.6,74.6,71.6
20160625140000,147.0,143.85,30.4444,32,86.2,100,71.7,74.6,71.6
20160625141500,147.0,143.85,30.4444,32,86.2,100,71.8,74.6,71.6
20160625143000,147.0,143.85,30.4444,32,61.2,0,71.8,74.6,71.6
20160625144500,147.0,150.15,31.7778,32,58.4,0,71.5,74.6,71.6
20160625150000,147.0,147.0,31.1111,32,58.4,100,71.3,74.6,71.6
20160625151500,147.0,143.85,30.4444,32,57.6,100,71.1,74.6,71.6
20160625153000,147.0,140.7,29.7778,32,57.6,100,71.0,74.6,71.6
20160625154500,147.0,136.5,28.8889,32,86.2,100,70.9,74.6,71.6
20160625160000,147.0,143.85,30.4444,32,91.7,100,71.2,74.6,71.6
20160625161500,147.0,143.85,30.4444,32,89.8,100,71.4,74.6,71.6
20160625163000,147.0,147.0,31.1111,32,88.0,100,71.5,74.6,71.6
20160625164500,147.0,147.0,31.1111,32,89.8,100,71.6,74.6,71.6
20160625170000,147.0,143.85,30.4444,32,91.1,100,71.7,74.6,71.6
20160625171500,147.0,143.85,30.4444,32,85.3,100,71.8,74.6,71.6
20160625173000,147.0,150.15,31.7778,32,59.2,0,71.7,74.6,71.6
20160625174500,147.0,143.85,30.4444,32,57.6,100,71.3,74.6,71.6
20160625180000,147.0,143.85,30.4444,32,57.6,100,71.2,74.6,71.6
20160625181500,147.0,143.85,30.4444,32,57.6,100,71.0,74.6,71.6
20160625183000,147.0,143.85,30.4444,32,67.6,100,70.9,74.6,71.6
20160625184500,147.0,147.0,31.1111,32,88.1,100,71.0,74.6,71.6
20160625190000,147.0,143.85,30.4444,32,89.9,100,71.3,74.6,71.6
20160625191500,147.0,147.0,31.1111,32,89.9,100,71.5,74.6,71.6
20160625193000,147.0,150.15,31.7778,32,86.9,100,71.6,74.6,71.6
20160625194500,147.0,153.3,32.4444,32,86.9,100,71.7,74.6,71.6
20160625200000,147.0,150.15,31.7778,32,85.6,100,71.8,74.6,71.6
20160625201500,147.0,150.15,31.7778,32,60.4,0,71.8,74.6,71.6
20160625203000,147.0,147.0,31.1111,32,58.6,0,71.5,74.6,71.6
20160625204500,147.0,147.0,31.1111,32,58.6,100,71.3,74.6,71.6
20160625210000,147.0,143.85,30.4444,32,58.0,100,71.1,74.6,71.6
20160625211500,147.0,143.85,30.4444,32,58.0,100,71.0,74.6,71.6
20160625213000,147.0,147.0,31.1111,32,83.6,100,70.9,74.6,71.6
20160625214500,147.0,143.85,30.4444,32,87.8,100,71.2,74.6,71.6
20160625220000,147.0,143.85,30.4444,32,85.6,100,71.4,74.6,71.6
20160625221500,147.0,140.7,29.7778,32,85.6,100,71.5,74.6,71.6
20160625223000,147.0,150.15,31.7778,32,85.6,100,71.6,74.6,71.6
20160625224500,147.0,140.7,29.7778,32,85.6,100,71.7,74.6,71.6
20160625230000,147.0,147.0,31.1111,32,87.4,100,71.9,74.6,71.6
20160625231500,147.0,147.0,31.1111,32,60.0,0,71.7,74.6,71.6
20160625233000,147.0,150.15,31.7778,32,58.3,0,71.4,74.6,71.6
20160625234500,147.0,147.0,31.1111,32,57.6,100,71.2,74.6,71.6
20160626000000,147.0,147.0,31.1111,32,57.6,100,71.0,74.6,71.6
20160626001500,147.0,150.15,31.7778,32,70.4,100,70.8,74.6,71.6
20160626003000,147.0,140.7,29.7778,32,85.0,100,71.1,74.6,71.6
20160626004500,147.0,143.85,30.4444,32,89.7,100,71.3,74.6,71.6
20160626010000,147.0,147.0,31.1111,32,91.1,100,71.4,74.6,71.6
20160626011500,147.0,150.15,31.7778,32,86.4,100,71.6,74.6,71.6
20160626013000,147.0,140.7,29.7778,32,86.4,100,71.7,74.6,71.6
20160626014500,147.0,147.0,31.1111,32,91.6,100,71.8,74.6,71.6
20160626020000,147.0,136.5,28.8889,32,66.3,0,71.8,74.6,71.6
20160626021500,147.0,143.85,30.4444,32,58.8,0,71.6,74.6,71.6
20160626023000,147.0,150.15,31.7778,32,58.0,100,71.3,74.6,71.6
20160626024500,147.0,150.15,31.7778,32,58.0,100,71.0,74.6,71.6
20160626030000,147.0,143.85,30.4444,32,58.0,100,70.9,74.6,71.6
20160626031500,147.0,147.0,31.1111,32,85.7,100,70.9,74.6,71.6
20160626033000,147.0,136.5,28.8889,32,85.7,100,71.2,74.6,71.6
20160626034500,147.0,140.7,29.7778,32,91.7,100,71.3,74.6,71.6
20160626040000,147.0,147.0,31.1111,32,90.5,100,71.5,74.6,71.6
20160626041500,147.0,143.85,30.4444,32,87.0,100,71.6,74.6,71.6
20160626043000,147.0,143.85,30.4444,32,85.6,100,71.7,74.6,71.6
20160626044500,147.0,143.85,30.4444,32,91.7,100,71.8,74.6,71.6
20160626050000,147.0,150.15,31.7778,32,88.1,100,71.8,74.6,71.6
20160626051500,147.0,150.15,31.7778,32,59.6,0,71.7,74.6,71.6
20160626053000,147.0,147.0,31.1111,32,58.4,100,71.3,74.6,71.6
20160626054500,147.0,147.0,31.1111,32,58.4,100,71.1,74.6,71.6
20160626060000,147.0,147.0,31.1111,32,58.4,100,70.9,74.6,71.6
20160626061500,147.0,147.0,31.1111,32,86.2,100,70.9,74.6,71.6
20160626063000,147.0,147.0,31.1111,32,86.2,100,71.2,74.6,71.6
20160626064500,147.0,143.85,30.4444,32,91.7,100,71.3,74.6,71.6
20160626070000,147.0,150.15,31.7778,32,87.5,100,71.4,74.6,71.6
20160626071500,147.0,147.0,31.1111,32,85.6,100,71.5,74.6,71.6
20160626073000,147.0,143.85,30.4444,32,91.4,100,71.6,74.6,71.6
20160626074500,147.0,143.85,30.4444,32,88.7,100,71.7,74.6,71.6
20160626080000,147.0,147.0,31.1111,32,85.0,100,71.7,74.6,71.6
20160626081500,147.0,140.7,29.7778,32,89.8,100,71.8,74.6,71.6
20160626083000,147.0,147.0,31.1111,32,60.8,0,71.7,74.6,71.6
20160626084500,147.0,150.15,31.7778,32,58.0,0,71.4,74.6,71.6
20160626090000,147.0,140.7,29.7778,32,56.8,100,71.1,74.6,71.6
20160626091500,147.0,150.15,31.7778,32,56.8,100,70.9,74.6,71.6
20160626093000,147.0,150.15,31.7778,32,83.2,100,70.8,74.6,71.6
20160626094500,147.0,143.85,30.4444,32,85.6,100,71.0,74.6,71.6
20160626100000,147.0,147.0,31.1111,32,91.1,100,71.2,74.6,71.6
20160626101500,147.0,143.85,30.4444,32,85.0,100,71.3,74.6,71.6
20160626103000,147.0,143.85,30.4444,32,85.0,100,71.3,74.6,71.6
20160626104500,147.0,147.0,31.1111,32,82.6,100,71.4,74.6,71.6
20160626110000,147.0,147.0,31.1111,32,82.6,100,71.5,74.6,71.6
20160626111500,147.0,140.7,29.7778,32,91.1,100,71.6,74.6,71.6
20160626113000,147.0,143.85,30.4444,32,86.2,100,71.6,74.6,71.6
20160626114500,147.0,140.7,29.7778,32,81.1,100,71.7,74.6,71.6
20160626120000,147.0,140.7,29.7778,32,76.9,100,71.7,74.6,71.6
20160626121500,147.0,140.7,29.7778,32,87.4,100,71.8,74.6,71.6
20160626123000,147.0,140.7,29.7778,32,82.1,100,71.8,74.6,71.6
20160626124500,147.0,147.0,31.1111,32,58.4,0,71.7,74.6,71.6
20160626130000,147.0,143.85,30.4444,32,57.2,100,71.3,74.6,71.6
20160626131500,147.0,134.4,28.4444,32,57.2,100,71.1,74.6,71.6
20160626133000,147.0,143.85,30.4444,32,57.2,100,70.9,74.6,71.6
20160626134500,147.0,140.7,29.7778,32,82.1,100,70.9,74.6,71.6
20160626140000,147.0,136.5,28.8889,32,89.8,100,71.2,74.6,71.6
20160626141500,147.0,140.7,29.7778,32,83.3,100,71.3,74.6,71.6
20160626143000,147.0,140.7,29.7778,32,82.1,100,71.4,74.6,71.6
20160626144500,147.0,140.7,29.7778,32,81.1,100,71.6,74.6,71.6
20160626150000,147.0,140.7,29.7778,32,82.1,100,71.6,74.6,71.6
20160626151500,147.0,143.85,30.4444,32,89.2,100,71.7,74.6,71.6
20160626153000,147.0,143.85,30.4444,32,82.1,100,71.8,74.6,71.6
20160626154500,147.0,143.85,30.4444,32,83.7,100,71.8,74.6,71.6
20160626160000,147.0,143.85,30.4444,32,59.2,0,71.7,74.6,71.6
20160626161500,147.0,140.7,29.7778,32,57.6,100,71.4,74.6,71.6
20160626163000,147.0,143.85,30.4444,32,57.6,100,71.2,74.6,71.6
20160626164500,147.0,143.85,30.4444,32,57.6,100,71.0,74.6,71.6
20160626170000,147.0,143.85,30.4444,32,62.0,100,70.9,74.6,71.6
20160626171500,147.0,147.0,31.1111,32,86.8,100,71.0,74.6,71.6
20160626173000,147.0,147.0,31.1111,32,88.1,100,71.3,74.6,71.6
20160626174500,147.0,147.0,31.1111,32,85.6,100,71.5,74.6,71.6
20160626180000,147.0,147.0,31.1111,32,83.8,100,71.6,74.6,71.6
20160626181500,147.0,153.3,32.4444,32,90.5,100,71.7,74.6,71.6
20160626183000,147.0,157.5,33.3333,32,77.6,0,71.9,74.6,71.6
20160626184500,147.0,157.5,33.3333,32,59.2,0,71.7,74.6,71.6
20160626190000,147.0,155.4,32.8889,32,58.0,0,71.4,74.6,71.6
20160626191500,147.0,150.15,31.7778,32,58.0,100,71.2,74.6,71.6
20160626193000,147.0,147.0,31.1111,32,58.0,100,71.1,74.6,71.6
20160626194500,147.0,153.3,32.4444,32,58.0,100,71.0,74.6,71.6
20160626200000,147.0,143.85,30.4444,32,82.5,100,71.0,74.6,71.6
20160626201500,147.0,143.85,30.4444,32,85.8,100,71.3,74.6,71.6
20160626203000,147.0,143.85,30.4444,32,89.3,100,71.5,74.6,71.6
20160626204500,147.0,150.15,31.7778,32,89.3,100,71.7,74.6,71.6
20160626210000,147.0,147.0,31.1111,32,85.0,100,71.8,74.6,71.6
20160626211500,147.0,143.85,30.4444,32,61.2,0,71.8,74.6,71.6
20160626213000,147.0,147.0,31.1111,32,58.4,0,71.4,74.6,71.6
20160626214500,147.0,143.85,30.4444,32,58.4,100,71.3,74.6,71.6
20160626220000,147.0,143.85,30.4444,32,58.4,100,71.1,74.6,71.6
20160626221500,147.0,147.0,31.1111,32,58.4,100,71.0,74.6,71.6
20160626223000,147.0,153.3,32.4444,32,83.5,100,70.9,74.6,71.6
20160626224500,147.0,155.4,32.8889,32,85.1,100,71.2,74.6,71.6
20160626230000,147.0,153.3,32.4444,32,89.3,100,71.4,74.6,71.6
20160626231500,147.0,155.4,32.8889,32,85.4,100,71.6,74.6,71.6
20160626233000,147.0,150.15,31.7778,32,83.8,100,71.7,74.6,71.6
20160626234500,147.0,153.3,32.4444,32,83.8,100,71.8,74.6,71.6
20160627000000,147.0,147.0,31.1111,32,62.8,0,71.8,74.6,71.6
20160627001500,147.0,150.15,31.7778,32,58.4,0,71.5,74.6,71.6
20160627003000,147.0,143.85,30.4444,32,58.4,100,71.2,74.6,71.6
20160627004500,147.0,153.3,32.4444,32,58.4,100,71.0,74.6,71.6
20160627010000,147.0,147.0,31.1111,32,59.1,100,70.9,74.6,71.6
20160627011500,147.0,153.3,32.4444,32,89.2,100,71.0,74.6,71.6
20160627013000,147.0,150.15,31.7778,32,84.4,100,71.3,74.6,71.6
20160627014500,147.0,147.0,31.1111,32,87.5,100,71.4,74.6,71.6
20160627020000,147.0,147.0,31.1111,32,84.3,100,71.6,74.6,71.6
20160627021500,147.0,153.3,32.4444,32,85.6,100,71.7,74.6,71.6
20160627023000,147.0,147.0,31.1111,32,89.9,100,71.7,74.6,71.6
20160627024500,147.0,153.3,32.4444,32,88.4,100,71.8,74.6,71.6
20160627030000,147.0,153.3,32.4444,32,60.4,0,71.7,74.6,71.6
20160627031500,147.0,150.15,31.7778,32,58.8,0,71.4,74.6,71.6
20160627033000,147.0,150.15,31.7778,32,58.0,100,71.2,74.6,71.6
20160627034500,147.0,147.0,31.1111,32,58.0,100,71.0,74.6,71.6
20160627040000,147.0,153.3,32.4444,32,78.6,100,70.8,74.6,71.6
20160627041500,147.0,150.15,31.7778,32,85.0,100,71.1,74.6,71.6
20160627043000,147.0,143.85,30.4444,32,87.5,100,71.3,74.6,71.6
20160627044500,147.0,150.15,31.7778,32,84.3,100,71.4,74.6,71.6
20160627050000,147.0,147.0,31.1111,32,84.3,100,71.6,74.6,71.6
20160627051500,147.0,150.15,31.7778,32,88.7,100,71.6,74.6,71.6
20160627053000,147.0,143.85,30.4444,32,90.8,100,71.7,74.6,71.6
20160627054500,147.0,150.15,31.7778,32,86.7,100,71.8,74.6,71.6
20160627060000,147.0,143.85,30.4444,32,85.0,100,71.8,74.6,71.6
20160627061500,147.0,143.85,30.4444,32,59.6,0,71.7,74.6,71.6
20160627063000,147.0,143.85,30.4444,32,58.8,0,71.4,74.6,71.6
20160627064500,147.0,147.0,31.1111,32,58.0,100,71.2,74.6,71.6
20160627070000,147.0,147.0,31.1111,32,58.0,100,71.0,74.6,71.6
20160627071500,147.0,136.5,28.8889,32,81.6,100,70.9,74.6,71.6
20160627073000,147.0,140.7,29.7778,33,83.2,100,71.2,74.6,71.6
20160627074500,147.0,143.85,30.4444,33,84.4,100,71.3,74.6,71.6
20160627080000,147.0,140.7,29.7778,33,88.3,100,71.4,74.6,71.6
20160627081500,147.0,136.5,28.8889,33,86.1,100,71.7,74.6,71.6
20160627083000,147.0,449.4,95.1111,53,57.6,0,71.2,70.9,67.9
20160627084500,147.0,396.9,84.0,50,57.6,0,70.5,70.9,67.9
20160627090000,147.0,342.3,72.4444,46,56.8,0,70.4,70.9,67.9
20160627091500,147.0,316.05,66.8889,43,56.8,0,70.5,70.9,67.9
20160627093000,147.0,327.6,69.3333,44,56.8,0,70.7,70.9,67.9
20160627094500,147.0,307.65,65.1111,42,56.8,0,70.5,70.9,67.9
20160627100000,147.0,285.6,60.4444,41,56.8,0,70.8,70.9,67.9
20160627101500,147.0,279.3,59.1111,41,56.8,0,70.8,70.9,67.9
20160627103000,147.0,298.2,63.1111,42,56.8,0,70.9,70.9,67.9
20160627104500,147.0,295.05,62.4444,42,56.8,0,70.9,70.9,67.9
20160627110000,147.0,288.75,61.1111,42,56.8,0,70.7,70.9,67.9
20160627111500,147.0,266.7,56.4444,41,56.8,0,70.7,70.9,67.9
20160627113000,147.0,260.4,55.1111,40,56.8,0,70.5,70.9,67.9
20160627114500,147.0,186.9,39.5556,35,56.8,0,70.2,70.9,67.9
20160627120000,147.0,194.25,41.1111,37,56.8,0,70.7,70.9,67.9
20160627121500,147.0,201.6,42.6667,37,56.8,0,70.7,70.9,67.9
20160627123000,147.0,194.25,41.1111,37,57.5,0,70.6,70.9,67.9
20160627124500,147.0,174.3,36.8889,35,57.5,0,70.5,70.9,67.9
20160627130000,147.0,163.8,34.6667,34,57.5,0,70.5,70.9,67.9
20160627131500,147.0,326.55,69.1111,44,57.5,0,72.3,70.9,67.9
20160627133000,147.0,473.55,100.2222,55,56.8,0,73.7,70.9,67.9
20160627134500,147.0,382.2,80.8889,48,56.8,0,72.1,70.9,67.9
20160627140000,147.0,320.25,67.7778,44,56.8,0,71.5,70.9,67.9
20160627141500,147.0,273.0,57.7778,42,56.8,0,70.5,70.9,67.9
20160627143000,147.0,279.3,59.1111,42,56.8,0,71.0,70.9,67.9
20160627144500,147.0,275.1,58.2222,42,56.8,0,71.1,70.9,67.9
20160627150000,147.0,288.75,61.1111,42,56.8,0,71.0,70.9,67.9
20160627151500,147.0,348.6,73.7778,45,56.8,0,71.4,70.9,67.9
20160627153000,147.0,375.9,79.5556,47,56.8,0,71.4,70.9,67.9
20160627154500,147.0,449.4,95.1111,53,56.8,0,71.7,70.9,67.9
20160627160000,147.0,449.4,95.1111,53,56.8,0,71.5,70.9,67.9
20160627161500,147.0,473.55,100.2222,55,56.8,0,71.7,70.9,67.9
20160627163000,147.0,449.4,95.1111,53,57.5,0,71.4,70.9,67.9
20160627164500,147.0,402.15,85.1111,49,56.7,0,70.8,70.9,67.9
20160627170000,147.0,388.5,82.2222,48,56.7,0,70.5,70.9,67.9
20160627171500,147.0,201.6,42.6667,36,56.7,0,69.9,70.9,67.9
20160627173000,147.0,181.65,38.4444,34,56.7,0,70.2,70.9,67.9
20160627174500,147.0,166.95,35.3333,33,58.0,0,70.3,70.9,67.9
20160627180000,147.0,155.4,32.8889,32,58.0,0,70.3,70.9,67.9
20160627181500,147.0,155.4,32.8889,32,58.0,0,70.2,70.9,67.9
20160627183000,147.0,157.5,33.3333,32,58.0,0,70.1,70.9,67.9
20160627184500,147.0,155.4,32.8889,32,58.0,0,70.0,70.9,67.9
20160627190000,147.0,157.5,33.3333,32,58.0,0,70.0,70.9,67.9
20160627191500,147.0,155.4,32.8889,32,58.0,0,69.9,70.9,67.9
20160627193000,147.0,153.3,32.4444,32,58.0,0,69.9,70.9,67.9
20160627194500,147.0,157.5,33.3333,32,58.0,0,69.8,70.9,67.9
20160627200000,147.0,155.4,32.8889,32,58.0,0,69.8,70.9,67.9
20160627201500,147.0,155.4,32.8889,32,58.0,0,69.8,70.9,67.9
20160627203000,147.0,155.4,32.8889,32,58.0,0,69.8,70.9,67.9
20160627204500,147.0,161.7,34.2222,32,57.2,0,69.7,70.9,67.9
20160627210000,147.0,155.4,32.8889,32,57.2,0,69.7,70.9,67.9
20160627211500,147.0,155.4,32.8889,32,57.2,0,69.7,70.9,67.9
20160627213000,147.0,161.7,34.2222,32,57.2,0,69.7,70.9,67.9
20160627214500,147.0,157.5,33.3333,32,57.2,0,69.7,70.9,67.9
20160627220000,147.0,161.7,34.2222,32,57.2,0,69.6,70.9,67.9
20160627221500,147.0,155.4,32.8889,32,57.2,0,69.6,70.9,67.9
20160627223000,147.0,161.7,34.2222,32,57.2,0,69.6,70.9,67.9
20160627224500,147.0,157.5,33.3333,32,57.2,0,69.6,70.9,67.9
20160627230000,147.0,157.5,33.3333,32,57.2,0,69.5,70.9,67.9
20160627231500,147.0,161.7,34.2222,32,57.2,0,69.5,70.9,67.9
20160627233000,147.0,161.7,34.2222,32,57.2,0,69.5,70.9,67.9
20160627234500,147.0,157.5,33.3333,32,57.2,0,69.5,70.9,67.9
20160628000000,147.0,153.3,32.4444,32,57.2,0,69.4,70.9,67.9
20160628001500,147.0,157.5,33.3333,32,57.2,0,69.4,70.9,67.9
20160628003000,147.0,140.7,29.7778,32,57.2,0,69.4,70.9,67.9
20160628004500,147.0,155.4,32.8889,32,57.2,0,69.4,70.9,67.9
20160628010000,147.0,157.5,33.3333,32,57.2,0,69.3,70.9,67.9
20160628011500,147.0,155.4,32.8889,32,57.2,0,69.3,70.9,67.9
20160628013000,147.0,157.5,33.3333,32,57.2,0,69.3,70.9,67.9
20160628014500,147.0,155.4,32.8889,32,57.2,0,69.3,70.9,67.9
20160628020000,147.0,153.3,32.4444,32,57.2,0,69.3,70.9,67.9
20160628021500,147.0,155.4,32.8889,32,57.2,0,69.3,70.9,67.9
20160628023000,147.0,157.5,33.3333,32,57.2,0,69.2,70.9,67.9
20160628024500,147.0,157.5,33.3333,32,57.2,0,69.2,70.9,67.9
20160628030000,147.0,163.8,34.6667,32,57.2,0,69.2,70.9,67.9
20160628031500,147.0,155.4,32.8889,32,57.2,0,69.2,70.9,67.9
20160628033000,147.0,153.3,32.4444,32,57.9,0,69.2,70.9,67.9
20160628034500,147.0,153.3,32.4444,32,57.9,0,69.1,70.9,67.9
20160628040000,147.0,155.4,32.8889,32,57.9,0,69.1,70.9,67.9
20160628041500,147.0,153.3,32.4444,32,57.2,0,69.1,70.9,67.9
20160628043000,147.0,153.3,32.4444,32,57.2,0,69.1,70.9,67.9
20160628044500,147.0,161.7,34.2222,32,57.2,0,69.0,70.9,67.9
20160628050000,147.0,157.5,33.3333,32,57.2,0,69.0,70.9,67.9
20160628051500,147.0,155.4,32.8889,32,57.2,0,69.0,70.9,67.9
20160628053000,147.0,157.5,33.3333,32,57.2,0,68.9,70.9,67.9
20160628054500,147.0,150.15,31.7778,32,57.2,0,68.9,70.9,67.9
20160628060000,147.0,153.3,32.4444,32,57.2,0,68.9,70.9,67.9
20160628061500,147.0,153.3,32.4444,32,57.2,0,68.9,70.9,67.9
20160628063000,147.0,155.4,32.8889,32,57.2,0,68.9,70.9,67.9
20160628064500,147.0,150.15,31.7778,32,57.2,0,68.9,70.9,67.9
20160628070000,147.0,150.15,31.7778,32,57.2,0,68.9,70.9,67.9
20160628071500,147.0,153.3,32.4444,32,57.2,0,68.9,70.9,67.9
20160628073000,147.0,147.0,31.1111,32,56.4,0,68.9,70.9,67.9
20160628074500,147.0,143.85,30.4444,32,57.1,0,68.8,70.9,67.9
20160628080000,147.0,147.0,31.1111,32,56.4,0,68.8,70.9,67.9
20160628081500,147.0,143.85,30.4444,32,56.4,0,68.9,70.9,67.9
20160628083000,147.0,153.3,32.4444,33,56.4,0,69.1,70.9,67.9
20160628084500,147.0,140.7,29.7778,33,56.4,0,69.4,70.9,67.9
20160628090000,147.0,166.95,35.3333,34,56.4,0,69.8,70.9,67.9
20160628091500,147.0,157.5,33.3333,33,56.4,0,69.7,70.9,67.9
20160628093000,147.0,157.5,33.3333,33,56.4,0,69.9,70.9,67.9
20160628094500,147.0,155.4,32.8889,33,56.4,0,69.7,70.9,67.9
20160628100000,147.0,161.7,34.2222,33,56.4,0,70.0,70.9,67.9
20160628101500,147.0,161.7,34.2222,33,56.4,0,70.2,70.9,67.9
20160628103000,147.0,161.7,34.2222,33,56.4,0,70.3,70.9,67.9
20160628104500,147.0,163.8,34.6667,33,56.4,0,70.2,70.9,67.9
20160628110000,147.0,161.7,34.2222,33,56.4,0,70.1,70.9,67.9
20160628111500,147.0,169.05,35.7778,34,56.4,0,70.4,70.9,67.9
20160628113000,147.0,169.05,35.7778,34,55.6,0,70.6,70.9,67.9
20160628114500,147.0,163.8,34.6667,34,55.6,0,70.8,70.9,67.9
20160628120000,147.0,166.95,35.3333,34,56.3,0,70.9,70.9,67.9
20160628121500,147.0,166.95,35.3333,34,55.6,0,70.8,70.9,67.9
20160628123000,147.0,163.8,34.6667,34,56.3,0,70.9,70.9,67.9
20160628124500,147.0,157.5,33.3333,34,56.3,0,70.8,70.9,67.9
20160628130000,147.0,157.5,33.3333,34,57.1,0,70.7,70.9,67.9
20160628131500,147.0,157.5,33.3333,34,56.4,0,70.6,70.9,67.9
20160628133000,147.0,166.95,35.3333,34,56.4,0,71.0,70.9,67.9
20160628134500,147.0,161.7,34.2222,34,56.4,0,70.8,70.9,67.9
20160628140000,147.0,163.8,34.6667,34,57.5,0,71.2,70.9,67.9
20160628141500,147.0,169.05,35.7778,34,57.5,0,71.0,70.9,67.9
20160628143000,147.0,166.95,35.3333,34,57.5,0,71.0,70.9,67.9
20160628144500,147.0,174.3,36.8889,34,57.5,0,70.9,70.9,67.9
20160628150000,147.0,169.05,35.7778,34,57.5,0,70.8,70.9,67.9
20160628151500,147.0,169.05,35.7778,34,57.5,0,70.9,70.9,67.9
20160628153000,147.0,174.3,36.8889,34,57.5,0,71.1,70.9,67.9
20160628154500,147.0,234.15,49.5556,38,57.5,0,71.5,70.9,67.9
20160628160000,147.0,287.7,60.8889,42,57.5,0,71.5,70.9,67.9
20160628161500,147.0,360.15,76.2222,47,57.5,0,71.6,70.9,67.9
20160628163000,147.0,433.65,91.7778,53,57.5,0,71.6,70.9,67.9
20160628164500,147.0,473.55,100.2222,56,57.5,0,71.7,70.9,67.9
20160628170000,147.0,402.15,85.1111,51,57.5,0,70.8,70.9,67.9
20160628171500,147.0,342.3,72.4444,45,57.5,0,70.3,70.9,67.9
20160628173000,147.0,321.3,68.0,44,56.8,0,70.4,70.9,67.9
20160628174500,147.0,264.6,56.0,40,57.5,0,70.3,70.9,67.9
20160628180000,147.0,222.6,47.1111,37,56.8,0,70.3,70.9,67.9
20160628181500,147.0,155.4,32.8889,32,56.8,0,70.2,70.9,67.9
20160628183000,147.0,155.4,32.8889,32,56.8,0,70.1,70.9,67.9
20160628184500,147.0,155.4,32.8889,32,57.4,0,70.1,70.9,67.9
20160628190000,147.0,155.4,32.8889,32,57.4,0,70.0,70.9,67.9
20160628191500,147.0,155.4,32.8889,32,57.4,0,70.0,70.9,67.9
20160628193000,147.0,155.4,32.8889,32,57.4,0,69.9,70.9,67.9
20160628194500,147.0,155.4,32.8889,32,57.4,0,69.8,70.9,67.9
20160628200000,147.0,157.5,33.3333,32,57.4,0,69.8,70.9,67.9
20160628201500,147.0,157.5,33.3333,32,57.4,0,69.8,70.9,67.9
20160628203000,147.0,157.5,33.3333,32,57.4,0,69.7,70.9,67.9
20160628204500,147.0,161.7,34.2222,32,57.4,0,69.7,70.9,67.9
20160628210000,147.0,161.7,34.2222,32,57.4,0,69.6,70.9,67.9
20160628211500,147.0,163.8,34.6667,32,57.4,0,69.6,70.9,67.9
20160628213000,147.0,161.7,34.2222,32,57.4,0,69.5,70.9,67.9
20160628214500,147.0,157.5,33.3333,32,57.4,0,69.5,70.9,67.9
20160628220000,147.0,161.7,34.2222,32,57.4,0,69.4,70.9,67.9
20160628221500,147.0,161.7,34.2222,32,57.4,0,69.4,70.9,67.9
20160628223000,147.0,155.4,32.8889,32,57.4,0,69.4,70.9,67.9
20160628224500,147.0,150.15,31.7778,32,57.4,0,69.4,70.9,67.9
20160628230000,147.0,150.15,31.7778,32,57.4,0,69.3,70.9,67.9
20160628231500,147.0,150.15,31.7778,32,57.4,0,69.3,70.9,67.9
20160628233000,147.0,153.3,32.4444,32,57.4,0,69.3,70.9,67.9
20160628234500,147.0,153.3,32.4444,32,57.4,0,69.2,70.9,67.9
20160629000000,147.0,155.4,32.8889,32,57.4,0,69.2,70.9,67.9
20160629001500,147.0,147.0,31.1111,32,57.4,0,69.2,70.9,67.9
20160629003000,147.0,155.4,32.8889,32,57.4,0,69.1,70.9,67.9
20160629004500,147.0,150.15,31.7778,32,57.4,0,69.1,70.9,67.9
20160629010000,147.0,150.15,31.7778,32,57.4,0,69.1,70.9,67.9
20160629011500,147.0,342.3,72.4444,46,57.4,0,68.7,70.9,67.9
20160629013000,147.0,150.15,31.7778,33,57.4,0,68.8,70.9,67.9
20160629014500,147.0,157.5,33.3333,33,57.4,0,68.8,70.9,67.9
20160629020000,147.0,157.5,33.3333,33,57.4,0,68.8,70.9,67.9
20160629021500,147.0,157.5,33.3333,33,57.4,0,68.8,70.9,67.9
20160629023000,147.0,161.7,34.2222,33,57.4,0,68.8,70.9,67.9
20160629024500,147.0,161.7,34.2222,33,57.4,0,68.7,70.9,67.9
20160629030000,147.0,161.7,34.2222,33,57.4,0,68.7,70.9,67.9
20160629031500,147.0,153.3,32.4444,32,57.4,0,68.7,70.9,67.9
20160629033000,147.0,155.4,32.8889,32,57.4,0,68.7,70.9,67.9
20160629034500,147.0,140.7,29.7778,32,57.4,0,68.7,70.9,67.9
20160629040000,147.0,153.3,32.4444,32,57.4,0,68.7,70.9,67.9
20160629041500,147.0,150.15,31.7778,32,57.4,0,68.7,70.9,67.9
20160629043000,147.0,150.15,31.7778,32,57.4,0,68.6,70.9,67.9
20160629044500,147.0,153.3,32.4444,32,57.4,0,68.6,70.9,67.9
20160629050000,147.0,155.4,32.8889,32,57.4,0,68.6,70.9,67.9
20160629051500,147.0,153.3,32.4444,32,57.4,0,68.6,70.9,67.9
20160629053000,147.0,147.0,31.1111,32,57.4,0,68.6,70.9,67.9
20160629054500,147.0,153.3,32.4444,32,57.4,0,68.6,70.9,67.9
20160629060000,147.0,153.3,32.4444,32,57.4,0,68.6,70.9,67.9
20160629061500,147.0,155.4,32.8889,32,57.4,0,68.6,70.9,67.9
20160629063000,147.0,150.15,31.7778,32,56.8,0,68.6,70.9,67.9
20160629064500,147.0,153.3,32.4444,32,56.8,0,68.6,70.9,67.9
20160629070000,147.0,150.15,31.7778,32,56.8,0,68.6,70.9,67.9
20160629071500,147.0,134.4,28.4444,32,56.8,0,68.5,70.9,67.9
20160629073000,147.0,147.0,31.1111,34,56.8,0,68.5,70.9,67.9
20160629074500,147.0,147.0,31.1111,34,57.5,0,68.5,70.9,67.9
20160629080000,147.0,150.15,31.7778,34,57.5,0,68.6,70.9,67.9
20160629081500,147.0,147.0,31.1111,34,57.5,0,68.5,70.9,67.9
20160629083000,147.0,147.0,31.1111,34,57.5,0,69.3,70.9,67.9
20160629084500,147.0,201.6,42.6667,37,56.8,0,70.0,70.9,67.9
20160629090000,147.0,153.3,32.4444,34,56.8,0,69.7,70.9,67.9
20160629091500,147.0,157.5,33.3333,34,56.8,0,69.8,70.9,67.9
20160629093000,147.0,150.15,31.7778,34,56.8,0,70.0,70.9,67.9
20160629094500,147.0,155.4,32.8889,34,56.8,0,69.8,70.9,67.9
20160629100000,147.0,150.15,31.7778,34,56.8,0,69.8,70.9,67.9
20160629101500,147.0,155.4,32.8889,34,56.8,0,69.7,70.9,67.9
20160629103000,147.0,285.6,60.4444,42,55.6,0,69.9,69.9,66.9
20160629104500,147.0,288.75,61.1111,42,55.6,0,69.7,69.9,66.9
20160629110000,147.0,243.6,51.5556,39,55.6,0,69.9,69.9,66.9
20160629111500,147.0,243.6,51.5556,40,55.6,0,70.0,69.9,66.9
20160629113000,147.0,243.6,51.5556,40,55.6,0,70.0,69.9,66.9
20160629114500,147.0,249.9,52.8889,40,55.6,0,69.9,69.9,66.9
20160629120000,147.0,254.1,53.7778,40,55.6,0,69.9,69.9,66.9
20160629121500,147.0,260.4,55.1111,40,55.6,0,69.8,69.9,66.9
20160629123000,147.0,250.95,53.1111,40,55.6,0,69.8,69.8,66.8
20160629124500,147.0,243.6,51.5556,40,55.6,0,69.8,69.7,66.7
20160629130000,147.0,316.05,66.8889,45,55.6,0,70.1,69.6,66.6
20160629131500,147.0,353.85,74.8889,48,55.6,0,70.1,69.5,66.5
20160629133000,147.0,439.95,93.1111,55,56.3,0,70.3,69.5,66.5
20160629134500,147.0,465.15,98.4444,57,57.1,0,70.2,69.5,66.5
20160629140000,147.0,473.55,100.2222,57,56.4,0,70.0,69.5,66.5
20160629141500,147.0,456.75,96.6667,57,57.3,0,70.2,69.5,66.5
20160629143000,147.0,473.55,100.2222,57,57.3,0,70.4,69.5,66.5
20160629144500,147.0,473.55,100.2222,54,56.7,0,70.6,69.5,66.5
20160629150000,147.0,473.55,100.2222,54,56.7,0,70.3,69.5,66.5
20160629151500,147.0,456.75,96.6667,53,56.7,0,70.1,69.5,66.5
20160629153000,147.0,465.15,98.4444,54,56.7,0,70.3,69.5,66.5
20160629154500,147.0,465.15,98.4444,55,56.7,0,70.6,69.5,66.5
20160629160000,147.0,465.15,98.4444,55,56.7,0,70.4,69.5,66.5
20160629161500,147.0,456.75,96.6667,55,56.7,0,70.5,69.5,66.5
20160629163000,147.0,456.75,96.6667,55,56.7,0,70.4,69.5,66.5
20160629164500,147.0,413.7,87.5556,53,56.7,0,69.7,69.5,66.5
20160629170000,147.0,389.55,82.4444,55,56.7,0,69.2,69.5,66.5
20160629171500,147.0,341.25,72.2222,46,56.7,0,69.1,69.5,66.5
20160629173000,147.0,304.5,64.4444,43,56.7,0,69.0,69.5,66.5
20160629174500,147.0,246.75,52.2222,43,56.7,0,68.9,69.5,66.5
20160629180000,147.0,224.7,47.5556,42,56.7,0,68.9,69.5,66.5
20160629181500,147.0,172.2,36.4444,37,56.7,0,68.9,69.5,66.5
20160629183000,147.0,155.4,32.8889,36,56.7,0,69.0,69.5,66.5
20160629184500,147.0,153.3,32.4444,36,56.7,0,69.0,69.5,66.5
20160629190000,147.0,157.5,33.3333,36,56.7,0,69.0,69.5,66.5
20160629191500,147.0,157.5,33.3333,36,56.7,0,69.0,69.5,66.5
20160629193000,147.0,157.5,33.3333,36,56.7,0,69.0,69.5,66.5
20160629194500,147.0,157.5,33.3333,36,57.5,0,69.0,69.5,66.5
20160629200000,147.0,161.7,34.2222,36,56.8,0,69.0,69.5,66.5
20160629201500,147.0,155.4,32.8889,36,56.8,0,69.0,69.5,66.5
20160629203000,147.0,155.4,32.8889,36,56.8,0,68.9,69.5,66.5
20160629204500,147.0,157.5,33.3333,36,56.8,0,68.9,69.5,66.5
20160629210000,147.0,153.3,32.4444,36,56.8,0,69.0,69.5,66.5
20160629211500,147.0,155.4,32.8889,36,56.8,0,68.9,69.5,66.5
20160629213000,147.0,150.15,31.7778,36,56.8,0,68.9,69.5,66.5
20160629214500,147.0,157.5,33.3333,36,56.8,0,68.9,69.5,66.5
20160629220000,147.0,155.4,32.8889,36,56.8,0,68.9,69.5,66.5
20160629221500,147.0,150.15,31.7778,36,56.8,0,68.8,69.5,66.5
20160629223000,147.0,157.5,33.3333,36,56.8,0,68.8,69.5,66.5
20160629224500,147.0,157.5,33.3333,36,56.8,0,68.8,69.5,66.5
20160629230000,147.0,153.3,32.4444,36,56.8,0,68.8,69.5,66.5
20160629231500,147.0,155.4,32.8889,36,56.8,0,68.7,69.5,66.5
20160629233000,147.0,153.3,32.4444,36,56.8,0,68.7,69.5,66.5
20160629234500,147.0,157.5,33.3333,36,56.8,0,68.7,69.5,66.5
20160630000000,147.0,157.5,33.3333,36,56.8,0,68.7,69.5,66.5
20160630001500,147.0,153.3,32.4444,36,56.8,0,68.7,69.5,66.5
20160630003000,147.0,153.3,32.4444,36,56.8,0,68.7,69.5,66.5
20160630004500,147.0,161.7,34.2222,36,56.8,0,68.7,69.5,66.5
20160630010000,147.0,157.5,33.3333,36,56.8,0,68.7,69.5,66.5
20160630011500,147.0,161.7,34.2222,36,56.8,0,68.6,69.5,66.5
20160630013000,147.0,155.4,32.8889,36,56.8,0,68.6,69.5,66.5
