PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160630014500,147.0,155.4,32.8889,36,56.8,0,68.6,69.5,66.5
20160630020000,147.0,155.4,32.8889,36,56.8,0,68.6,69.5,66.5
20160630021500,147.0,157.5,33.3333,36,56.8,0,68.6,69.5,66.5
20160630023000,147.0,153.3,32.4444,36,56.8,0,68.6,69.5,66.5
20160630024500,147.0,157.5,33.3333,36,56.8,0,68.6,69.5,66.5
20160630030000,147.0,161.7,34.2222,36,56.8,0,68.5,69.5,66.5
20160630031500,147.0,155.4,32.8889,36,56.8,0,68.5,69.5,66.5
20160630033000,147.0,155.4,32.8889,36,56.8,0,68.5,69.5,66.5
20160630034500,147.0,163.8,34.6667,36,56.8,0,68.4,69.5,66.5
20160630040000,147.0,153.3,32.4444,35,56.8,0,68.4,69.5,66.5
20160630041500,147.0,150.15,31.7778,35,57.5,0,68.4,69.5,66.5
20160630043000,147.0,153.3,32.4444,35,57.5,0,68.4,69.5,66.5
20160630044500,147.0,157.5,33.3333,35,57.5,0,68.4,69.5,66.5
20160630050000,147.0,155.4,32.8889,35,57.5,0,68.3,69.5,66.5
20160630051500,147.0,153.3,32.4444,35,57.5,0,68.3,69.5,66.5
20160630053000,147.0,155.4,32.8889,35,56.8,0,68.3,69.5,66.5
20160630054500,147.0,155.4,32.8889,35,56.8,0,68.3,69.5,66.5
20160630060000,147.0,150.15,31.7778,35,57.6,0,68.3,69.5,66.5
20160630061500,147.0,155.4,32.8889,35,56.4,0,68.3,69.5,66.5
20160630063000,147.0,404.25,85.5556,55,56.4,0,68.2,69.5,66.5
20160630064500,147.0,211.05,44.6667,40,56.4,0,68.0,69.5,66.5
20160630070000,147.0,161.7,34.2222,35,56.4,0,68.1,69.5,66.5
20160630071500,147.0,157.5,33.3333,35,56.4,0,68.0,69.5,66.5
20160630073000,147.0,150.15,31.7778,35,56.4,0,68.0,69.5,66.5
20160630074500,147.0,153.3,32.4444,35,57.1,0,67.9,69.5,66.5
20160630080000,147.0,157.5,33.3333,35,57.1,0,68.0,69.5,66.5
20160630081500,147.0,150.15,31.7778,35,57.1,0,68.1,69.5,66.5
20160630083000,147.0,147.0,31.1111,35,57.1,0,68.2,69.5,66.5
20160630084500,147.0,155.4,32.8889,36,57.1,0,68.7,69.5,66.5
20160630090000,147.0,153.3,32.4444,36,56.4,0,69.0,69.5,66.5
20160630091500,147.0,153.3,32.4444,36,56.4,0,69.1,69.5,66.5
20160630093000,147.0,157.5,33.3333,37,56.4,0,69.0,69.5,66.5
20160630094500,147.0,174.3,36.8889,38,55.6,0,69.4,69.5,66.5
20160630100000,147.0,264.6,56.0,45,55.6,0,70.0,69.5,66.5
20160630101500,147.0,214.2,45.3333,42,56.4,0,69.1,69.5,66.5
20160630103000,147.0,200.55,42.4444,40,56.4,0,69.0,69.5,66.5
20160630104500,147.0,157.5,33.3333,37,56.4,0,68.9,69.5,66.5
20160630110000,147.0,153.3,32.4444,37,56.4,0,68.8,69.5,66.5
20160630111500,147.0,143.85,30.4444,37,56.4,0,68.8,69.5,66.5
20160630113000,147.0,194.25,41.1111,40,56.4,0,69.4,69.5,66.5
20160630114500,147.0,191.1,40.4444,40,57.0,0,69.4,69.5,66.5
20160630120000,147.0,184.8,39.1111,40,57.0,0,69.5,69.5,66.5
20160630121500,147.0,186.9,39.5556,40,57.0,0,69.5,69.5,66.5
20160630123000,147.0,155.4,32.8889,37,80.5,100,69.7,74.3,71.3
20160630124500,147.0,157.5,33.3333,37,82.1,100,70.3,74.3,71.3
20160630130000,147.0,155.4,32.8889,37,87.4,100,70.9,74.3,71.3
20160630131500,147.0,153.3,32.4444,37,82.6,100,71.3,74.3,71.3
20160630133000,147.0,155.4,32.8889,37,59.3,0,71.4,74.3,71.3
20160630134500,147.0,157.5,33.3333,37,56.8,0,71.6,74.3,71.3
20160630140000,147.0,155.4,32.8889,37,57.4,0,71.6,74.3,71.3
20160630141500,147.0,150.15,31.7778,37,57.4,0,71.7,74.3,71.3
20160630143000,147.0,157.5,33.3333,37,57.4,0,71.9,74.3,71.3
20160630144500,147.0,147.0,31.1111,36,57.4,0,72.3,74.3,71.3
20160630150000,147.0,153.3,32.4444,36,57.4,0,71.9,74.3,71.3
20160630151500,147.0,163.8,34.6667,36,57.4,0,71.3,74.3,71.3
20160630153000,147.0,161.7,34.2222,36,57.4,0,71.3,74.3,71.3
20160630154500,147.0,157.5,33.3333,36,57.4,0,71.6,74.3,71.3
20160630160000,147.0,153.3,32.4444,36,56.8,0,71.7,74.3,71.3
20160630161500,147.0,155.4,32.8889,36,56.8,0,71.8,74.3,71.3
20160630163000,147.0,155.4,32.8889,36,56.8,0,72.0,74.3,71.3
20160630164500,147.0,153.3,32.4444,36,56.8,0,72.0,74.3,71.3
20160630170000,147.0,161.7,34.2222,36,56.8,0,71.7,74.3,71.3
20160630171500,147.0,161.7,34.2222,36,56.8,0,71.4,74.3,71.3
20160630173000,147.0,161.7,34.2222,36,56.8,0,71.2,74.3,71.3
20160630174500,147.0,161.7,34.2222,35,56.8,100,71.0,74.3,71.3
20160630180000,147.0,155.4,32.8889,35,56.8,100,70.7,74.3,71.3
20160630181500,0.0,0.0,0.0,0,60.8,0,71.0,85.0,60.0
20160630183000,0.0,0.0,0.0,0,64.4,0,71.1,85.0,60.0
20160630184500,0.0,63.0,13.3333,0,67.7,0,71.2,85.0,60.0
20160630190000,0.0,69.3,14.6667,0,69.6,0,71.3,85.0,60.0
20160630191500,0.0,75.6,16.0,0,71.5,0,71.4,85.0,60.0
20160630193000,0.0,69.3,14.6667,0,72.5,0,71.6,85.0,60.0
20160630194500,0.0,75.6,16.0,0,73.5,0,71.7,85.0,60.0
20160630200000,0.0,75.6,16.0,0,74.4,0,71.8,85.0,60.0
20160630201500,0.0,75.6,16.0,0,74.4,0,72.0,85.0,60.0
20160630203000,0.0,75.6,16.0,0,74.4,0,72.1,85.0,60.0
20160630204500,0.0,75.6,16.0,0,74.4,0,72.2,85.0,60.0
20160630210000,0.0,75.6,16.0,0,74.4,0,72.4,85.0,60.0
20160630211500,0.0,75.6,16.0,0,74.4,0,72.5,85.0,60.0
20160630213000,0.0,75.6,16.0,0,74.4,0,72.6,85.0,60.0
20160630214500,0.0,75.6,16.0,0,74.4,0,72.7,85.0,60.0
20160630220000,0.0,75.6,16.0,0,75.3,0,72.9,85.0,60.0
20160630221500,0.0,69.3,14.6667,0,75.3,0,72.9,85.0,60.0
20160630223000,0.0,75.6,16.0,0,75.3,0,73.1,85.0,60.0
20160630224500,0.0,69.3,14.6667,0,75.3,0,73.2,85.0,60.0
20160630230000,0.0,69.3,14.6667,0,75.3,0,73.3,85.0,60.0
20160630231500,0.0,69.3,14.6667,0,75.3,0,73.4,85.0,60.0
20160630233000,0.0,69.3,14.6667,0,75.3,0,73.4,85.0,60.0
20160630234500,0.0,69.3,14.6667,0,75.3,0,73.6,85.0,60.0
20160701000000,0.0,69.3,14.6667,0,75.3,0,73.6,85.0,60.0
20160701001500,0.0,69.3,14.6667,0,75.3,0,73.7,85.0,60.0
20160701003000,0.0,69.3,14.6667,0,75.3,0,73.8,85.0,60.0
20160701004500,0.0,69.3,14.6667,0,75.3,0,73.8,85.0,60.0
20160701010000,0.0,63.0,13.3333,0,75.3,0,73.9,85.0,60.0
20160701011500,0.0,69.3,14.6667,0,75.3,0,74.0,85.0,60.0
20160701013000,0.0,63.0,13.3333,0,75.3,0,74.1,85.0,60.0
20160701014500,0.0,63.0,13.3333,0,75.3,0,74.1,85.0,60.0
20160701020000,0.0,69.3,14.6667,0,75.3,0,74.1,85.0,60.0
20160701021500,0.0,63.0,13.3333,0,75.3,0,74.2,85.0,60.0
20160701023000,0.0,63.0,13.3333,0,75.3,0,74.3,85.0,60.0
20160701024500,0.0,63.0,13.3333,0,75.3,0,74.3,85.0,60.0
20160701030000,0.0,63.0,13.3333,0,75.3,0,74.4,85.0,60.0
20160701031500,0.0,63.0,13.3333,0,75.3,0,74.4,85.0,60.0
20160701033000,0.0,63.0,13.3333,0,75.3,0,74.5,85.0,60.0
20160701034500,0.0,63.0,13.3333,0,75.3,0,74.5,85.0,60.0
20160701040000,0.0,63.0,13.3333,0,75.3,0,74.6,85.0,60.0
20160701041500,0.0,63.0,13.3333,0,75.3,0,74.6,85.0,60.0
20160701043000,0.0,63.0,13.3333,0,75.3,0,74.6,85.0,60.0
20160701044500,0.0,63.0,13.3333,0,75.3,0,74.6,85.0,60.0
20160701050000,0.0,63.0,13.3333,0,75.3,0,74.7,85.0,60.0
20160701051500,0.0,63.0,13.3333,0,75.3,0,74.7,85.0,60.0
20160701053000,0.0,63.0,13.3333,0,75.3,0,74.8,85.0,60.0
20160701054500,0.0,63.0,13.3333,0,75.3,0,74.8,85.0,60.0
20160701060000,0.0,63.0,13.3333,0,75.3,0,74.8,85.0,60.0
20160701061500,147.0,341.25,72.2222,48,56.4,0,73.5,74.3,71.3
20160701063000,147.0,213.15,45.1111,36,56.4,0,73.1,74.3,71.3
20160701064500,147.0,169.05,35.7778,26,58.8,0,72.9,74.3,71.3
20160701070000,147.0,99.75,21.1111,28,58.8,0,72.7,74.3,71.3
20160701071500,147.0,161.7,34.2222,25,57.8,0,72.6,74.3,71.3
20160701073000,147.0,150.15,31.7778,25,57.8,0,72.4,74.3,71.3
20160701074500,147.0,161.7,34.2222,26,57.2,0,72.2,74.3,71.3
20160701080000,147.0,150.15,31.7778,26,57.2,0,71.4,74.3,71.3
20160701081500,147.0,123.9,26.2222,30,57.2,0,72.2,74.3,71.3
20160701083000,147.0,157.5,33.3333,26,58.0,0,71.9,74.3,71.3
20160701084500,147.0,150.15,31.7778,30,58.0,0,72.3,74.3,71.3
20160701090000,147.0,163.8,34.6667,28,58.0,0,72.2,74.3,71.3
20160701091500,147.0,0.0,0.0,33,59.4,0,72.2,74.3,71.3
20160701093000,147.0,201.6,42.6667,29,56.8,0,71.9,74.3,71.3
20160701094500,147.0,161.7,34.2222,25,56.8,0,71.9,74.3,71.3
20160701100000,147.0,147.0,31.1111,25,56.8,0,72.1,74.2,71.2
20160701101500,147.0,143.85,30.4444,25,56.8,0,72.2,74.3,71.3
20160701103000,147.0,150.15,31.7778,25,57.5,0,71.7,74.3,71.3
20160701104500,147.0,147.0,31.1111,25,57.5,0,71.4,74.3,71.3
20160701110000,147.0,147.0,31.1111,25,57.5,0,71.2,74.3,71.3
20160701111500,147.0,143.85,30.4444,25,57.5,100,71.2,74.3,71.3
20160701113000,147.0,150.15,31.7778,25,57.5,100,70.9,74.3,71.3
20160701114500,147.0,147.0,31.1111,25,57.5,100,70.7,74.3,71.3
20160701120000,147.0,147.0,31.1111,25,58.3,100,70.7,74.3,71.3
20160701121500,147.0,150.15,31.7778,25,73.7,100,70.9,74.3,71.3
20160701123000,147.0,143.85,30.4444,25,73.7,100,71.1,74.3,71.3
20160701124500,147.0,153.3,32.4444,25,74.5,100,71.2,74.3,71.3
20160701130000,147.0,153.3,32.4444,25,71.6,100,71.3,74.3,71.3
20160701131500,147.0,155.4,32.8889,25,76.8,100,71.3,74.3,71.3
20160701133000,147.0,153.3,32.4444,25,74.6,100,71.3,74.2,71.2
20160701134500,147.0,155.4,32.8889,25,74.6,100,71.4,74.3,71.3
20160701140000,147.0,155.4,32.8889,25,62.4,0,71.6,74.3,71.3
20160701141500,147.0,155.4,32.8889,25,58.0,0,71.6,74.3,71.3
20160701143000,147.0,161.7,34.2222,25,58.0,0,71.3,74.3,71.3
20160701144500,147.0,161.7,34.2222,25,58.0,0,71.3,74.3,71.3
20160701150000,147.0,155.4,32.8889,25,58.0,0,71.2,74.3,71.3
20160701151500,147.0,153.3,32.4444,25,58.0,100,71.0,74.3,71.3
20160701153000,147.0,155.4,32.8889,25,57.2,100,71.0,74.3,71.3
20160701154500,147.0,155.4,32.8889,25,57.2,100,70.9,74.3,71.3
20160701160000,147.0,153.3,32.4444,25,57.2,100,70.8,74.3,71.3
20160701161500,147.0,157.5,33.3333,25,57.9,100,70.7,74.3,71.3
20160701163000,147.0,153.3,32.4444,25,70.9,100,70.7,74.3,71.3
20160701164500,147.0,157.5,33.3333,25,88.0,100,70.9,74.3,71.3
20160701170000,147.0,163.8,34.6667,25,91.7,100,71.2,74.2,71.2
20160701171500,147.0,155.4,32.8889,24,86.2,100,71.4,74.2,71.2
20160701173000,147.0,157.5,33.3333,24,59.2,0,71.5,74.3,71.3
20160701174500,147.0,155.4,32.8889,24,57.6,0,71.2,74.3,71.3
20160701180000,147.0,155.4,32.8889,24,57.6,0,71.0,74.3,71.3
20160701181500,147.0,155.4,32.8889,24,57.6,100,70.9,74.2,71.2
20160701183000,147.0,157.5,33.3333,24,57.6,100,70.8,74.2,71.2
20160701184500,147.0,155.4,32.8889,24,57.6,100,70.7,74.2,71.2
20160701190000,147.0,157.5,33.3333,24,58.3,100,70.7,74.2,71.2
20160701191500,147.0,155.4,32.8889,24,59.1,100,70.6,74.1,71.1
20160701193000,147.0,157.5,33.3333,24,77.3,100,70.7,74.2,71.2
20160701194500,147.0,155.4,32.8889,24,77.3,100,70.9,74.1,71.1
20160701200000,147.0,157.5,33.3333,24,79.7,100,71.0,74.1,71.1
20160701201500,147.0,157.5,33.3333,24,79.7,100,71.2,74.1,71.1
20160701203000,147.0,161.7,34.2222,24,78.3,100,71.2,74.2,71.2
20160701204500,147.0,155.4,32.8889,24,59.2,100,71.2,74.0,71.0
20160701210000,147.0,157.5,33.3333,24,58.0,100,71.0,74.0,71.0
20160701211500,147.0,157.5,33.3333,24,58.0,100,70.8,74.0,71.0
20160701213000,147.0,155.4,32.8889,24,58.0,100,70.8,74.1,71.1
20160701214500,147.0,157.5,33.3333,24,58.0,100,70.7,74.0,71.0
20160701220000,147.0,155.4,32.8889,24,58.0,100,70.6,74.0,71.0
20160701221500,147.0,153.3,32.4444,24,58.0,100,70.5,74.0,71.0
20160701223000,147.0,155.4,32.8889,24,58.0,100,70.5,74.0,71.0
20160701224500,147.0,153.3,32.4444,24,80.6,100,70.5,74.0,71.0
20160701230000,147.0,161.7,34.2222,24,88.0,100,70.8,74.0,71.0
20160701231500,147.0,161.7,34.2222,24,83.2,100,71.1,74.0,71.0
20160701233000,147.0,157.5,33.3333,24,81.6,100,71.2,74.0,71.0
20160701234500,147.0,157.5,33.3333,24,58.8,0,71.1,74.0,71.0
20160702000000,147.0,157.5,33.3333,24,57.9,0,70.8,74.0,71.0
20160702001500,147.0,161.7,34.2222,24,57.9,0,70.8,74.0,71.0
20160702003000,147.0,155.4,32.8889,24,57.9,100,70.7,74.0,71.0
20160702004500,147.0,161.7,34.2222,24,57.9,100,70.5,74.0,71.0
20160702010000,147.0,161.7,34.2222,24,57.9,100,70.5,74.0,71.0
20160702011500,147.0,134.4,28.4444,31,79.8,100,70.6,74.0,71.0
20160702013000,147.0,134.4,28.4444,31,59.2,100,70.6,74.0,71.0
20160702014500,147.0,140.7,29.7778,31,58.3,100,70.4,74.0,71.0
20160702020000,147.0,140.7,29.7778,31,64.8,100,70.4,74.0,71.0
20160702021500,147.0,140.7,29.7778,31,86.7,100,70.6,74.0,71.0
20160702023000,147.0,136.5,28.8889,31,88.0,100,70.9,74.0,71.0
20160702024500,147.0,143.85,30.4444,31,82.7,100,71.2,74.0,71.0
20160702030000,147.0,140.7,29.7778,31,67.3,0,71.3,74.0,71.0
20160702031500,147.0,143.85,30.4444,31,58.4,0,71.0,74.0,71.0
20160702033000,147.0,147.0,31.1111,31,58.4,0,70.8,74.0,71.0
20160702034500,147.0,143.85,30.4444,31,57.6,100,70.7,74.0,71.0
20160702040000,147.0,143.85,30.4444,31,57.6,100,70.5,74.0,71.0
20160702041500,147.0,143.85,30.4444,31,57.6,100,70.4,74.0,71.0
20160702043000,147.0,143.85,30.4444,31,83.7,100,70.3,74.0,71.0
20160702044500,147.0,136.5,28.8889,31,86.2,100,70.7,74.0,71.0
20160702050000,147.0,136.5,28.8889,31,83.8,100,70.9,74.0,71.0
20160702051500,147.0,136.5,28.8889,31,89.7,100,71.1,74.0,71.0
20160702053000,147.0,150.15,31.7778,31,75.8,0,71.3,74.0,71.0
20160702054500,147.0,140.7,29.7778,31,59.6,0,71.1,74.0,71.0
20160702060000,147.0,140.7,29.7778,31,58.7,0,70.9,74.0,71.0
20160702061500,147.0,136.5,28.8889,31,58.7,0,70.8,74.0,71.0
20160702063000,147.0,136.5,28.8889,31,57.6,100,70.6,74.0,71.0
20160702064500,147.0,143.85,30.4444,31,57.6,100,70.5,74.0,71.0
20160702070000,147.0,143.85,30.4444,31,58.3,100,70.4,74.0,71.0
20160702071500,147.0,143.85,30.4444,31,82.0,100,70.4,74.0,71.0
20160702073000,147.0,140.7,29.7778,31,83.0,100,70.7,74.0,71.0
20160702074500,147.0,143.85,30.4444,31,84.9,100,70.9,74.0,71.0
20160702080000,147.0,140.7,29.7778,31,86.3,100,71.0,74.0,71.0
20160702081500,147.0,136.5,28.8889,31,82.5,100,71.2,74.0,71.0
20160702083000,147.0,136.5,28.8889,31,82.5,100,71.2,74.0,71.0
20160702084500,147.0,136.5,28.8889,31,58.8,0,71.1,74.0,71.0
20160702090000,147.0,136.5,28.8889,31,57.2,0,70.9,74.0,71.0
20160702091500,147.0,136.5,28.8889,31,57.2,100,70.7,74.0,71.0
20160702093000,147.0,136.5,28.8889,31,56.4,100,70.5,74.0,71.0
20160702094500,147.0,134.4,28.4444,31,56.4,100,70.3,74.0,71.0
20160702100000,147.0,134.4,28.4444,31,82.5,100,70.3,74.0,71.0
20160702101500,147.0,136.5,28.8889,31,88.6,100,70.6,74.0,71.0
20160702103000,147.0,134.4,28.4444,31,78.3,100,70.8,74.0,71.0
20160702104500,147.0,131.25,27.7778,31,81.1,100,70.9,74.0,71.0
20160702110000,147.0,131.25,27.7778,31,85.2,100,71.0,74.0,71.0
20160702111500,147.0,134.4,28.4444,31,83.4,100,71.1,74.0,71.0
20160702113000,147.0,131.25,27.7778,31,83.4,100,71.2,74.0,71.0
20160702114500,147.0,140.7,29.7778,31,58.8,0,71.2,74.0,71.0
20160702120000,147.0,131.25,27.7778,31,56.4,0,70.9,74.0,71.0
20160702121500,147.0,128.1,27.1111,31,56.4,100,70.7,74.0,71.0
20160702123000,147.0,131.25,27.7778,31,56.4,100,70.5,74.0,71.0
20160702124500,147.0,131.25,27.7778,31,57.1,100,70.4,74.0,71.0
20160702130000,147.0,128.1,27.1111,31,85.0,100,70.3,74.0,71.0
20160702131500,147.0,134.4,28.4444,32,78.3,100,70.6,74.0,71.0
20160702133000,147.0,140.7,29.7778,32,81.6,100,70.8,74.0,71.0
20160702134500,147.0,140.7,29.7778,32,85.7,100,71.0,74.0,71.0
20160702140000,147.0,143.85,30.4444,32,80.7,100,71.1,74.0,71.0
20160702141500,147.0,140.7,29.7778,32,87.4,100,71.2,74.0,71.0
20160702143000,147.0,140.7,29.7778,32,58.4,0,71.2,74.0,71.0
20160702144500,147.0,140.7,29.7778,32,56.4,0,70.9,74.0,71.0
20160702150000,147.0,143.85,30.4444,32,56.4,100,70.7,74.0,71.0
20160702151500,147.0,140.7,29.7778,32,56.4,100,70.5,74.0,71.0
20160702153000,147.0,143.85,30.4444,32,56.4,100,70.3,74.0,71.0
20160702154500,147.0,140.7,29.7778,32,75.8,100,70.3,74.0,71.0
20160702160000,147.0,143.85,30.4444,32,84.4,100,70.6,74.0,71.0
20160702161500,147.0,147.0,31.1111,32,81.0,100,70.8,74.0,71.0
20160702163000,147.0,143.85,30.4444,32,81.0,100,71.0,74.0,71.0
20160702164500,147.0,147.0,31.1111,32,81.0,100,71.2,74.0,71.0
20160702170000,147.0,143.85,30.4444,32,59.6,0,71.2,74.0,71.0
20160702171500,147.0,150.15,31.7778,32,57.2,0,70.9,74.0,71.0
20160702173000,147.0,150.15,31.7778,32,57.2,100,70.7,74.0,71.0
20160702174500,147.0,150.15,31.7778,32,56.4,100,70.6,74.0,71.0
20160702180000,147.0,147.0,31.1111,32,56.4,100,70.5,74.0,71.0
20160702181500,147.0,150.15,31.7778,32,57.8,100,70.4,74.0,71.0
20160702183000,147.0,150.15,31.7778,32,84.6,100,70.5,74.0,71.0
20160702184500,147.0,155.4,32.8889,32,83.2,100,70.8,74.0,71.0
20160702190000,147.0,150.15,31.7778,32,81.1,100,71.1,74.0,71.0
20160702191500,147.0,150.15,31.7778,32,81.1,100,71.2,74.0,71.0
20160702193000,147.0,150.15,31.7778,32,58.4,0,71.1,74.0,71.0
20160702194500,147.0,155.4,32.8889,32,57.6,0,70.9,74.0,71.0
20160702200000,147.0,150.15,31.7778,32,57.6,100,70.7,74.0,71.0
20160702201500,147.0,150.15,31.7778,32,57.6,100,70.7,74.0,71.0
20160702203000,147.0,147.0,31.1111,32,57.6,100,70.5,74.0,71.0
20160702204500,147.0,153.3,32.4444,32,58.3,100,70.5,74.0,71.0
20160702210000,147.0,147.0,31.1111,32,59.1,100,70.4,74.0,71.0
20160702211500,147.0,147.0,31.1111,32,81.1,100,70.5,74.0,71.0
20160702213000,147.0,147.0,31.1111,32,82.1,100,70.9,74.0,71.0
20160702214500,147.0,150.15,31.7778,32,82.1,100,71.1,74.0,71.0
20160702220000,147.0,150.15,31.7778,32,79.9,0,71.3,74.0,71.0
20160702221500,147.0,150.15,31.7778,32,59.2,0,71.1,74.0,71.0
20160702223000,147.0,150.15,31.7778,32,58.0,0,70.9,74.0,71.0
20160702224500,147.0,150.15,31.7778,32,58.0,100,70.8,74.0,71.0
20160702230000,147.0,150.15,31.7778,32,58.0,100,70.6,74.0,71.0
20160702231500,147.0,143.85,30.4444,32,58.0,100,70.5,74.0,71.0
20160702233000,147.0,147.0,31.1111,32,58.0,100,70.4,74.0,71.0
20160702234500,147.0,150.15,31.7778,32,78.9,100,70.4,74.0,71.0
20160703000000,147.0,150.15,31.7778,32,87.1,100,70.7,74.0,71.0
20160703001500,147.0,150.15,31.7778,32,87.1,100,71.0,74.0,71.0
20160703003000,147.0,150.15,31.7778,32,91.3,100,71.2,74.0,71.0
20160703004500,147.0,143.85,30.4444,32,60.8,0,71.3,74.0,71.0
20160703010000,147.0,147.0,31.1111,32,58.4,0,71.0,74.0,71.0
20160703011500,147.0,147.0,31.1111,32,58.4,0,70.8,74.0,71.0
20160703013000,147.0,143.85,30.4444,32,57.6,100,70.7,74.0,71.0
20160703014500,147.0,147.0,31.1111,32,57.6,100,70.5,74.0,71.0
20160703020000,147.0,150.15,31.7778,32,57.6,100,70.4,74.0,71.0
20160703021500,147.0,143.85,30.4444,32,81.1,100,70.3,74.0,71.0
20160703023000,147.0,147.0,31.1111,32,88.1,100,70.7,74.0,71.0
20160703024500,147.0,147.0,31.1111,32,86.9,100,70.9,74.0,71.0
20160703030000,147.0,147.0,31.1111,32,86.9,100,71.1,74.0,71.0
20160703031500,147.0,153.3,32.4444,32,71.1,0,71.3,74.0,71.0
20160703033000,147.0,150.15,31.7778,32,58.8,0,71.1,74.0,71.0
20160703034500,147.0,153.3,32.4444,32,58.0,0,70.8,74.0,71.0
20160703040000,147.0,150.15,31.7778,32,58.0,100,70.7,74.0,71.0
20160703041500,147.0,150.15,31.7778,32,58.0,100,70.6,74.0,71.0
20160703043000,147.0,147.0,31.1111,32,58.0,100,70.4,74.0,71.0
20160703044500,147.0,150.15,31.7778,32,65.7,100,70.3,74.0,71.0
20160703050000,147.0,147.0,31.1111,32,86.2,100,70.6,74.0,71.0
20160703051500,147.0,150.15,31.7778,32,92.6,100,70.8,74.0,71.0
20160703053000,147.0,150.15,31.7778,32,89.3,100,71.0,74.0,71.0
20160703054500,147.0,150.15,31.7778,32,86.2,100,71.2,74.0,71.0
20160703060000,147.0,147.0,31.1111,32,63.2,0,71.3,74.0,71.0
20160703061500,147.0,147.0,31.1111,32,58.8,0,71.0,74.0,71.0
20160703063000,147.0,150.15,31.7778,32,58.8,0,70.8,74.0,71.0
20160703064500,147.0,150.15,31.7778,32,57.6,100,70.7,74.0,71.0
20160703070000,147.0,147.0,31.1111,32,57.6,100,70.5,74.0,71.0
20160703071500,147.0,155.4,32.8889,32,57.6,100,70.4,74.0,71.0
20160703073000,147.0,150.15,31.7778,32,90.4,100,70.3,74.0,71.0
20160703074500,147.0,155.4,32.8889,32,82.6,100,70.6,74.0,71.0
20160703080000,147.0,150.15,31.7778,32,80.7,100,70.8,74.0,71.0
20160703081500,147.0,140.7,29.7778,32,80.7,100,70.9,74.0,71.0
20160703083000,147.0,143.85,30.4444,32,85.3,100,71.0,74.0,71.0
20160703084500,147.0,143.85,30.4444,32,85.3,100,71.1,74.0,71.0
20160703090000,147.0,136.5,28.8889,32,82.6,100,71.2,74.0,71.0
20160703091500,147.0,143.85,30.4444,32,62.8,0,71.3,74.0,71.0
20160703093000,147.0,143.85,30.4444,32,57.2,0,71.0,74.0,71.0
20160703094500,147.0,143.85,30.4444,32,57.2,100,70.7,74.0,71.0
20160703100000,147.0,153.3,32.4444,32,56.4,100,70.5,74.0,71.0
20160703101500,147.0,147.0,31.1111,32,57.1,100,70.3,74.0,71.0
20160703103000,147.0,150.15,31.7778,32,78.7,100,70.3,74.0,71.0
20160703104500,147.0,150.15,31.7778,32,82.1,100,70.5,74.0,71.0
20160703110000,147.0,150.15,31.7778,32,82.1,100,70.7,74.0,71.0
20160703111500,147.0,147.0,31.1111,32,80.7,100,70.8,74.0,71.0
20160703113000,147.0,150.15,31.7778,32,81.6,100,71.0,74.0,71.0
20160703114500,147.0,147.0,31.1111,32,77.3,100,71.1,74.0,71.0
20160703120000,147.0,143.85,30.4444,32,73.8,100,71.1,74.0,71.0
20160703121500,147.0,150.15,31.7778,32,80.6,100,71.2,74.0,71.0
20160703123000,147.0,143.85,30.4444,32,62.0,0,71.2,74.0,71.0
20160703124500,147.0,147.0,31.1111,32,56.8,0,70.9,74.0,71.0
20160703130000,147.0,140.7,29.7778,32,56.8,100,70.7,74.0,71.0
20160703131500,147.0,140.7,29.7778,32,56.8,100,70.5,74.0,71.0
20160703133000,147.0,143.85,30.4444,32,56.8,100,70.3,74.0,71.0
20160703134500,147.0,143.85,30.4444,32,79.4,100,70.3,74.0,71.0
20160703140000,147.0,140.7,29.7778,32,86.0,100,70.6,74.0,71.0
20160703141500,147.0,147.0,31.1111,32,83.2,100,70.8,74.0,71.0
20160703143000,147.0,153.3,32.4444,32,83.2,100,71.0,74.0,71.0
20160703144500,147.0,147.0,31.1111,32,81.1,100,71.2,74.0,71.0
20160703150000,147.0,147.0,31.1111,32,61.2,0,71.2,74.0,71.0
20160703151500,147.0,147.0,31.1111,32,56.8,0,70.9,74.0,71.0
20160703153000,147.0,143.85,30.4444,32,56.8,100,70.7,74.0,71.0
20160703154500,147.0,143.85,30.4444,32,56.8,100,70.5,74.0,71.0
20160703160000,147.0,147.0,31.1111,32,56.8,100,70.4,74.0,71.0
20160703161500,147.0,136.5,28.8889,32,72.4,100,70.3,74.0,71.0
20160703163000,147.0,147.0,31.1111,32,92.3,100,70.6,74.0,71.0
20160703164500,147.0,143.85,30.4444,32,86.2,100,70.9,74.0,71.0
20160703170000,147.0,150.15,31.7778,32,85.0,100,71.1,74.0,71.0
20160703171500,147.0,147.0,31.1111,32,81.3,0,71.3,74.0,71.0
20160703173000,147.0,143.85,30.4444,32,58.0,0,71.1,74.0,71.0
20160703174500,147.0,147.0,31.1111,32,56.8,0,70.9,74.0,71.0
20160703180000,147.0,147.0,31.1111,32,56.8,100,70.7,74.0,71.0
20160703181500,147.0,143.85,30.4444,32,56.8,100,70.6,74.0,71.0
20160703183000,147.0,143.85,30.4444,32,56.8,100,70.5,74.0,71.0
20160703184500,147.0,147.0,31.1111,32,59.1,100,70.4,74.0,71.0
20160703190000,147.0,140.7,29.7778,32,82.6,100,70.5,74.0,71.0
20160703191500,147.0,150.15,31.7778,32,92.3,100,70.8,74.0,71.0
20160703193000,147.0,150.15,31.7778,32,86.2,100,71.1,74.0,71.0
20160703194500,147.0,153.3,32.4444,32,72.1,0,71.3,74.0,71.0
20160703200000,147.0,153.3,32.4444,32,58.8,0,71.2,74.0,71.0
20160703201500,147.0,143.85,30.4444,32,58.0,0,70.9,74.0,71.0
20160703203000,147.0,150.15,31.7778,32,58.0,0,70.8,74.0,71.0
20160703204500,147.0,147.0,31.1111,32,58.0,100,70.7,74.0,71.0
20160703210000,147.0,147.0,31.1111,32,58.0,100,70.5,74.0,71.0
20160703211500,147.0,147.0,31.1111,32,58.0,100,70.5,74.0,71.0
20160703213000,147.0,143.85,30.4444,32,58.8,100,70.4,74.0,71.0
20160703214500,147.0,150.15,31.7778,32,83.8,100,70.5,74.0,71.0
20160703220000,147.0,147.0,31.1111,32,81.9,100,70.8,74.0,71.0
20160703221500,147.0,147.0,31.1111,32,86.2,100,71.0,74.0,71.0
20160703223000,147.0,153.3,32.4444,32,83.8,100,71.2,74.0,71.0
20160703224500,147.0,153.3,32.4444,32,61.2,0,71.2,74.0,71.0
20160703230000,147.0,153.3,32.4444,32,58.8,0,70.9,74.0,71.0
20160703231500,147.0,147.0,31.1111,32,58.8,0,70.8,74.0,71.0
20160703233000,147.0,143.85,30.4444,32,58.0,100,70.6,74.0,71.0
20160703234500,147.0,150.15,31.7778,32,58.0,100,70.5,74.0,71.0
20160704000000,147.0,143.85,30.4444,32,58.0,100,70.4,74.0,71.0
20160704001500,147.0,143.85,30.4444,32,86.9,100,70.4,74.0,71.0
20160704003000,147.0,147.0,31.1111,32,84.0,100,70.7,74.0,71.0
20160704004500,147.0,147.0,31.1111,32,81.1,100,70.9,74.0,71.0
20160704010000,147.0,147.0,31.1111,32,81.1,100,71.1,74.0,71.0
20160704011500,147.0,150.15,31.7778,32,87.5,100,71.2,74.0,71.0
20160704013000,147.0,147.0,31.1111,32,59.1,0,71.1,74.0,71.0
20160704014500,147.0,153.3,32.4444,32,58.0,0,70.8,74.0,71.0
20160704020000,147.0,150.15,31.7778,32,58.0,100,70.6,74.0,71.0
20160704021500,147.0,147.0,31.1111,32,58.0,100,70.5,74.0,71.0
20160704023000,147.0,147.0,31.1111,32,58.0,100,70.4,74.0,71.0
20160704024500,147.0,150.15,31.7778,32,81.1,100,70.4,74.0,71.0
20160704030000,147.0,150.15,31.7778,32,80.2,100,70.7,74.0,71.0
20160704031500,147.0,153.3,32.4444,32,84.0,100,70.8,74.0,71.0
20160704033000,147.0,147.0,31.1111,32,86.0,100,71.0,74.0,71.0
20160704034500,147.0,147.0,31.1111,32,82.1,100,71.1,74.0,71.0
20160704040000,147.0,153.3,32.4444,32,80.7,100,71.2,74.0,71.0
20160704041500,147.0,153.3,32.4444,32,60.9,0,71.2,74.0,71.0
20160704043000,147.0,153.3,32.4444,32,58.0,0,70.9,74.0,71.0
20160704044500,147.0,153.3,32.4444,32,58.0,100,70.7,74.0,71.0
20160704050000,147.0,150.15,31.7778,32,57.2,100,70.5,74.0,71.0
20160704051500,147.0,153.3,32.4444,32,57.2,100,70.3,74.0,71.0
20160704053000,147.0,150.15,31.7778,32,89.8,100,70.3,74.0,71.0
20160704054500,147.0,153.3,32.4444,32,82.2,100,70.6,74.0,71.0
20160704060000,147.0,150.15,31.7778,32,82.2,100,70.8,74.0,71.0
20160704061500,147.0,150.15,31.7778,32,82.2,100,70.9,74.0,71.0
20160704063000,147.0,147.0,31.1111,32,82.2,100,71.0,74.0,71.0
20160704064500,147.0,150.15,31.7778,32,82.2,100,71.2,74.0,71.0
20160704070000,147.0,147.0,31.1111,32,62.8,0,71.2,74.0,71.0
20160704071500,147.0,147.0,31.1111,32,58.4,0,70.9,74.0,71.0
20160704073000,147.0,150.15,31.7778,32,58.4,100,70.7,74.0,71.0
20160704074500,147.0,150.15,31.7778,32,56.8,100,70.5,74.0,71.0
20160704080000,147.0,147.0,31.1111,32,56.8,100,70.3,74.0,71.0
20160704081500,147.0,150.15,31.7778,32,84.1,100,70.3,74.0,71.0
20160704083000,147.0,143.85,30.4444,32,86.9,100,70.5,74.0,71.0
20160704084500,147.0,143.85,30.4444,32,86.9,100,70.7,74.0,71.0
20160704090000,147.0,143.85,30.4444,32,85.0,100,70.8,74.0,71.0
20160704091500,147.0,140.7,29.7778,32,83.8,100,71.0,74.0,71.0
20160704093000,147.0,143.85,30.4444,32,83.8,100,71.1,74.0,71.0
20160704094500,147.0,140.7,29.7778,32,88.0,100,71.2,74.0,71.0
20160704100000,147.0,136.5,28.8889,32,63.2,0,71.3,74.0,71.0
20160704101500,147.0,140.7,29.7778,32,57.6,0,71.0,74.0,71.0
20160704103000,147.0,143.85,30.4444,32,56.5,0,70.8,74.0,71.0
20160704104500,147.0,143.85,30.4444,32,56.5,100,70.5,74.0,71.0
20160704110000,147.0,143.85,30.4444,32,56.5,100,70.4,74.0,71.0
20160704111500,147.0,147.0,31.1111,32,70.1,100,70.3,74.0,71.0
20160704113000,147.0,140.7,29.7778,32,83.2,100,70.5,74.0,71.0
20160704114500,147.0,143.85,30.4444,32,78.7,100,70.7,74.0,71.0
20160704120000,147.0,143.85,30.4444,32,80.2,100,70.8,74.0,71.0
20160704121500,147.0,143.85,30.4444,32,84.0,100,70.9,74.0,71.0
20160704123000,147.0,136.5,28.8889,32,82.6,100,71.1,74.0,71.0
20160704124500,147.0,140.7,29.7778,32,88.0,100,71.2,74.0,71.0
20160704130000,147.0,136.5,28.8889,32,59.2,0,71.2,74.0,71.0
20160704131500,147.0,140.7,29.7778,32,57.2,0,70.8,74.0,71.0
20160704133000,147.0,140.7,29.7778,32,57.2,100,70.7,74.0,71.0
20160704134500,147.0,134.4,28.4444,32,57.2,100,70.5,74.0,71.0
20160704140000,147.0,136.5,28.8889,32,57.2,100,70.4,74.0,71.0
20160704141500,147.0,140.7,29.7778,32,80.9,100,70.4,74.0,71.0
20160704143000,147.0,140.7,29.7778,32,78.7,100,70.7,74.0,71.0
20160704144500,147.0,136.5,28.8889,32,80.2,100,70.8,74.0,71.0
20160704150000,147.0,143.85,30.4444,32,80.2,100,71.0,74.0,71.0
20160704151500,147.0,136.5,28.8889,32,82.1,100,71.1,74.0,71.0
20160704153000,147.0,147.0,31.1111,32,85.9,0,71.3,74.0,71.0
20160704154500,147.0,143.85,30.4444,32,58.0,0,71.1,74.0,71.0
20160704160000,147.0,143.85,30.4444,32,56.8,0,70.8,74.0,71.0
20160704161500,147.0,136.5,28.8889,32,56.8,100,70.7,74.0,71.0
20160704163000,147.0,140.7,29.7778,32,56.8,100,70.5,74.0,71.0
20160704164500,147.0,140.7,29.7778,32,56.8,100,70.4,74.0,71.0
20160704170000,147.0,136.5,28.8889,32,86.9,100,70.4,74.0,71.0
20160704171500,147.0,140.7,29.7778,32,81.9,100,70.8,74.0,71.0
20160704173000,147.0,143.85,30.4444,32,81.9,100,71.0,74.0,71.0
20160704174500,147.0,147.0,31.1111,32,84.4,100,71.2,74.0,71.0
20160704180000,147.0,153.3,32.4444,32,62.8,0,71.2,74.0,71.0
20160704181500,147.0,147.0,31.1111,32,58.0,0,70.9,74.0,71.0
20160704183000,147.0,147.0,31.1111,32,58.0,0,70.8,74.0,71.0
20160704184500,147.0,147.0,31.1111,32,58.0,100,70.7,74.0,71.0
20160704190000,147.0,143.85,30.4444,32,57.2,100,70.5,74.0,71.0
20160704191500,147.0,143.85,30.4444,32,57.2,100,70.4,74.0,71.0
20160704193000,147.0,140.7,29.7778,32,71.9,100,70.3,74.0,71.0
20160704194500,147.0,147.0,31.1111,32,91.5,100,70.7,74.0,71.0
20160704200000,147.0,143.85,30.4444,32,86.2,100,71.0,74.0,71.0
20160704201500,147.0,150.15,31.7778,32,86.2,100,71.2,74.0,71.0
20160704203000,147.0,150.15,31.7778,32,61.2,0,71.3,74.0,71.0
20160704204500,147.0,143.85,30.4444,32,58.8,0,71.0,74.0,71.0
20160704210000,147.0,147.0,31.1111,32,58.8,0,70.9,74.0,71.0
20160704211500,147.0,143.85,30.4444,32,58.0,0,70.8,74.0,71.0
20160704213000,147.0,147.0,31.1111,32,58.0,100,70.6,74.0,71.0
20160704214500,147.0,143.85,30.4444,32,58.0,100,70.5,74.0,71.0
20160704220000,147.0,147.0,31.1111,32,58.0,100,70.5,74.0,71.0
20160704221500,147.0,143.85,30.4444,32,62.4,100,70.4,74.0,71.0
20160704223000,147.0,140.7,29.7778,32,86.2,100,70.6,74.0,71.0
20160704224500,147.0,147.0,31.1111,32,86.2,100,70.9,74.0,71.0
20160704230000,147.0,147.0,31.1111,32,86.2,100,71.1,74.0,71.0
20160704231500,147.0,147.0,31.1111,32,82.5,0,71.3,74.0,71.0
20160704233000,147.0,147.0,31.1111,32,58.8,0,71.2,74.0,71.0
20160704234500,147.0,147.0,31.1111,32,58.0,0,70.9,74.0,71.0
20160705000000,147.0,153.3,32.4444,32,58.0,100,70.7,74.0,71.0
20160705001500,147.0,147.0,31.1111,32,58.0,100,70.6,74.0,71.0
20160705003000,147.0,147.0,31.1111,32,58.0,100,70.5,74.0,71.0
20160705004500,147.0,153.3,32.4444,32,58.0,100,70.3,74.0,71.0
20160705010000,147.0,150.15,31.7778,32,85.0,100,70.5,74.0,71.0
20160705011500,147.0,147.0,31.1111,32,86.1,100,70.8,74.0,71.0
20160705013000,147.0,143.85,30.4444,32,86.1,100,71.0,74.0,71.0
20160705014500,147.0,147.0,31.1111,32,86.1,100,71.2,74.0,71.0
20160705020000,147.0,147.0,31.1111,32,62.8,0,71.3,74.0,71.0
20160705021500,147.0,147.0,31.1111,32,58.4,0,71.0,74.0,71.0
20160705023000,147.0,143.85,30.4444,32,58.4,0,70.8,74.0,71.0
20160705024500,147.0,150.15,31.7778,32,58.4,100,70.7,74.0,71.0
20160705030000,147.0,143.85,30.4444,32,57.6,100,70.5,74.0,71.0
20160705031500,147.0,147.0,31.1111,32,57.6,100,70.4,74.0,71.0
20160705033000,147.0,147.0,31.1111,32,82.1,100,70.3,74.0,71.0
20160705034500,147.0,147.0,31.1111,32,82.1,100,70.7,74.0,71.0
20160705040000,147.0,147.0,31.1111,32,83.5,100,70.9,74.0,71.0
20160705041500,147.0,150.15,31.7778,32,82.6,100,71.0,74.0,71.0
20160705043000,147.0,150.15,31.7778,32,82.6,100,71.2,74.0,71.0
20160705044500,147.0,147.0,31.1111,32,62.4,0,71.2,74.0,71.0
20160705050000,147.0,147.0,31.1111,32,58.4,0,70.9,74.0,71.0
20160705051500,147.0,147.0,31.1111,32,58.4,100,70.7,74.0,71.0
20160705053000,147.0,150.15,31.7778,32,57.6,100,70.5,74.0,71.0
20160705054500,147.0,150.15,31.7778,32,57.6,100,70.3,74.0,71.0
20160705060000,147.0,150.15,31.7778,32,83.1,100,70.3,74.0,71.0
20160705061500,147.0,155.4,32.8889,32,83.1,100,70.7,74.0,71.0
20160705063000,147.0,147.0,31.1111,32,84.4,100,70.8,74.0,71.0
20160705064500,147.0,147.0,31.1111,32,82.6,100,71.0,74.0,71.0
20160705070000,147.0,143.85,30.4444,32,81.6,100,71.1,74.0,71.0
20160705071500,147.0,143.85,30.4444,32,86.1,100,71.2,74.0,71.0
20160705073000,147.0,150.15,31.7778,32,59.6,0,71.2,74.0,71.0
20160705074500,147.0,140.7,29.7778,32,58.0,0,70.9,74.0,71.0
20160705080000,147.0,143.85,30.4444,32,57.2,100,70.6,74.0,71.0
20160705081500,147.0,140.7,29.7778,32,57.2,100,70.4,74.0,71.0
20160705083000,147.0,136.5,28.8889,32,57.2,100,70.4,74.0,71.0
20160705084500,147.0,136.5,28.8889,32,77.8,100,70.9,74.0,71.0
20160705090000,147.0,134.4,28.4444,32,77.8,100,71.1,74.0,71.0
20160705091500,147.0,136.5,28.8889,32,73.5,0,71.3,74.0,71.0
20160705093000,147.0,166.95,35.3333,34,58.0,0,71.9,74.0,71.0
20160705094500,147.0,157.5,33.3333,34,57.1,0,72.3,74.0,71.0
20160705100000,147.0,157.5,33.3333,33,56.0,0,71.9,74.0,71.0
20160705101500,147.0,161.7,34.2222,33,56.0,0,71.7,74.0,71.0
20160705103000,147.0,153.3,32.4444,33,56.0,0,71.8,74.0,71.0
20160705104500,147.0,155.4,32.8889,33,56.7,0,71.6,74.0,71.0
20160705110000,147.0,157.5,33.3333,33,56.7,0,71.5,74.0,71.0
20160705111500,147.0,153.3,32.4444,33,56.0,0,71.4,74.0,71.0
20160705113000,147.0,157.5,33.3333,33,56.0,0,71.3,74.0,71.0
20160705114500,147.0,163.8,34.6667,33,56.0,0,71.2,74.0,71.0
20160705120000,147.0,157.5,33.3333,33,56.0,0,71.2,74.0,71.0
20160705121500,147.0,161.7,34.2222,33,56.0,0,71.2,74.0,71.0
20160705123000,147.0,157.5,33.3333,33,56.0,0,71.4,74.0,71.0
20160705124500,147.0,147.0,31.1111,33,56.0,0,71.6,74.0,71.0
20160705130000,147.0,150.15,31.7778,33,56.0,0,71.6,74.0,71.0
20160705131500,147.0,150.15,31.7778,33,56.7,0,71.7,74.0,71.0
20160705133000,147.0,143.85,30.4444,33,56.0,0,71.6,74.0,71.0
20160705134500,147.0,153.3,32.4444,33,56.0,0,71.7,74.0,71.0
20160705140000,147.0,153.3,32.4444,33,56.0,0,71.5,74.0,71.0
20160705141500,147.0,155.4,32.8889,33,56.0,0,71.3,74.0,71.0
20160705143000,147.0,155.4,32.8889,33,56.0,0,71.0,74.0,71.0
20160705144500,147.0,157.5,33.3333,33,56.0,0,70.8,74.0,71.0
20160705150000,147.0,150.15,31.7778,33,56.0,0,70.8,74.0,71.0
20160705151500,147.0,153.3,32.4444,33,56.0,100,70.6,74.0,71.0
20160705153000,147.0,155.4,32.8889,33,56.0,100,70.5,74.0,71.0
20160705154500,147.0,140.7,29.7778,33,56.7,100,70.4,74.0,71.0
20160705160000,147.0,155.4,32.8889,33,64.3,100,70.4,74.0,71.0
20160705161500,147.0,150.15,31.7778,33,76.6,100,70.7,74.0,71.0
20160705163000,147.0,153.3,32.4444,33,77.7,100,71.0,74.0,71.0
20160705164500,147.0,155.4,32.8889,33,79.5,100,71.2,74.0,71.0
20160705170000,147.0,155.4,32.8889,33,61.3,0,71.3,74.0,71.0
20160705171500,147.0,161.7,34.2222,33,57.6,0,71.1,74.0,71.0
20160705173000,147.0,161.7,34.2222,31,57.6,0,71.0,74.0,71.0
20160705174500,147.0,161.7,34.2222,31,57.6,0,70.9,74.0,71.0
20160705180000,147.0,163.8,34.6667,31,56.8,100,70.7,74.0,71.0
20160705181500,147.0,157.5,33.3333,31,56.8,100,70.7,74.0,71.0
20160705183000,147.0,161.7,34.2222,31,56.8,100,70.6,74.0,71.0
20160705184500,147.0,153.3,32.4444,31,56.8,100,70.5,74.0,71.0
20160705190000,147.0,150.15,31.7778,31,57.9,100,70.5,74.0,71.0
20160705191500,147.0,155.4,32.8889,31,71.1,100,70.5,74.0,71.0
20160705193000,147.0,157.5,33.3333,31,82.3,100,70.7,74.0,71.0
20160705194500,147.0,155.4,32.8889,31,80.7,100,71.0,74.0,71.0
20160705200000,147.0,161.7,34.2222,31,79.7,100,71.2,74.0,71.0
20160705201500,147.0,157.5,33.3333,31,60.0,0,71.2,74.0,71.0
20160705203000,147.0,161.7,34.2222,31,58.7,0,70.9,74.0,71.0
20160705204500,147.0,157.5,33.3333,31,58.7,0,70.9,74.0,71.0
20160705210000,147.0,157.5,33.3333,31,58.0,100,70.8,74.0,71.0
20160705211500,147.0,157.5,33.3333,31,58.0,100,70.7,74.0,71.0
20160705213000,147.0,153.3,32.4444,31,58.0,100,70.6,74.0,71.0
20160705214500,147.0,153.3,32.4444,31,58.0,100,70.5,74.0,71.0
20160705220000,147.0,153.3,32.4444,31,58.0,100,70.5,74.0,71.0
20160705221500,147.0,157.5,33.3333,31,74.4,100,70.4,74.0,71.0
20160705223000,147.0,155.4,32.8889,31,86.2,100,70.7,74.0,71.0
20160705224500,147.0,155.4,32.8889,31,82.1,100,71.0,74.0,71.0
20160705230000,147.0,155.4,32.8889,31,80.7,100,71.2,74.0,71.0
20160705231500,147.0,153.3,32.4444,31,60.4,0,71.2,74.0,71.0
20160705233000,147.0,157.5,33.3333,31,58.4,0,70.9,74.0,71.0
20160705234500,147.0,157.5,33.3333,31,58.4,0,70.8,74.0,71.0
20160706000000,147.0,155.4,32.8889,31,58.4,100,70.7,74.0,71.0
20160706001500,147.0,153.3,32.4444,31,57.6,100,70.6,74.0,71.0
20160706003000,147.0,150.15,31.7778,31,57.6,100,70.5,74.0,71.0
20160706004500,147.0,153.3,32.4444,31,58.7,100,70.4,74.0,71.0
20160706010000,147.0,140.7,29.7778,1,88.0,0,68.6,73.9,70.9
20160706011500,147.0,136.5,28.8889,32,70.6,0,70.8,73.9,70.9
20160706013000,147.0,136.5,28.8889,32,58.8,0,70.7,73.9,70.9
20160706014500,147.0,140.7,29.7778,32,58.0,100,70.5,73.9,70.9
20160706020000,147.0,143.85,30.4444,32,58.0,100,70.4,73.9,70.9
20160706021500,147.0,143.85,30.4444,32,58.0,100,70.3,73.9,70.9
20160706023000,147.0,140.7,29.7778,32,77.7,100,70.3,73.9,70.9
20160706024500,147.0,140.7,29.7778,32,94.1,100,70.7,73.9,70.9
20160706030000,147.0,147.0,31.1111,32,88.1,100,70.9,73.9,70.9
20160706031500,147.0,140.7,29.7778,32,86.2,100,71.1,73.9,70.9
20160706033000,147.0,140.7,29.7778,32,59.2,0,71.1,73.9,70.9
20160706034500,147.0,143.85,30.4444,32,58.0,0,70.8,73.9,70.9
20160706040000,147.0,140.7,29.7778,32,58.0,0,70.7,73.9,70.9
20160706041500,147.0,147.0,31.1111,32,58.0,100,70.5,73.9,70.9
20160706043000,147.0,150.15,31.7778,32,58.0,100,70.4,73.9,70.9
20160706044500,147.0,134.4,28.4444,32,59.1,100,70.4,73.9,70.9
20160706050000,147.0,140.7,29.7778,32,62.7,100,70.3,73.9,70.9
20160706051500,147.0,153.3,32.4444,32,87.0,100,70.4,73.9,70.9
20160706053000,147.0,150.15,31.7778,32,92.4,100,70.8,73.9,70.9
20160706054500,147.0,155.4,32.8889,32,86.9,100,71.0,73.9,70.9
20160706060000,147.0,150.15,31.7778,32,78.8,0,71.2,73.9,70.9
20160706061500,147.0,150.15,31.7778,32,58.9,0,71.0,73.9,70.9
20160706063000,147.0,150.15,31.7778,32,58.0,0,70.8,73.9,70.9
20160706064500,147.0,150.15,31.7778,32,58.0,0,70.6,73.9,70.9
20160706070000,147.0,155.4,32.8889,32,58.0,100,70.5,73.9,70.9
20160706071500,147.0,155.4,32.8889,32,58.0,100,70.3,73.9,70.9
20160706073000,147.0,155.4,32.8889,32,68.1,100,70.2,73.9,70.9
20160706074500,147.0,150.15,31.7778,32,81.5,100,70.5,73.9,70.9
20160706080000,147.0,150.15,31.7778,32,83.0,100,70.7,73.9,70.9
20160706081500,147.0,481.95,102.0,57,58.0,0,71.2,70.0,67.0
20160706083000,147.0,396.9,84.0,50,56.4,0,70.4,70.0,67.0
20160706084500,147.0,439.95,93.1111,54,56.4,0,70.6,70.0,67.0
20160706090000,147.0,473.55,100.2222,56,56.4,0,70.6,70.0,67.0
20160706091500,147.0,449.4,95.1111,55,56.4,0,70.6,70.0,67.0
20160706093000,147.0,473.55,100.2222,56,57.1,0,71.0,70.0,67.0
20160706094500,147.0,456.75,96.6667,54,56.4,0,70.7,70.0,67.0
20160706100000,147.0,456.75,96.6667,55,56.4,0,70.6,70.0,67.0
20160706101500,147.0,481.95,102.0,56,57.1,0,70.7,70.0,67.0
20160706103000,147.0,481.95,102.0,55,57.1,0,70.6,70.0,67.0
20160706104500,147.0,430.5,91.1111,52,57.1,0,69.9,70.0,67.0
20160706110000,147.0,402.15,85.1111,51,57.1,0,69.6,70.0,67.0
20160706111500,147.0,360.15,76.2222,47,57.1,0,69.6,70.0,67.0
20160706113000,147.0,336.0,71.1111,45,57.1,0,69.6,70.0,67.0
20160706114500,147.0,326.55,69.1111,45,57.1,0,69.7,70.0,67.0
20160706120000,147.0,326.55,69.1111,45,57.1,0,69.7,70.0,67.0
20160706121500,147.0,301.35,63.7778,43,57.1,0,69.7,70.0,67.0
20160706123000,147.0,276.15,58.4444,42,57.1,0,69.6,70.0,67.0
20160706124500,147.0,176.4,37.3333,35,57.1,0,69.2,70.0,67.0
20160706130000,147.0,147.0,31.1111,33,57.1,0,69.3,69.9,66.9
20160706131500,147.0,186.9,39.5556,35,57.1,0,69.7,69.9,66.9
20160706133000,147.0,263.55,55.7778,40,57.1,0,70.7,69.9,66.9
20160706134500,147.0,449.4,95.1111,53,56.4,0,71.2,69.9,66.9
20160706140000,147.0,473.55,100.2222,54,56.4,0,71.0,69.9,66.9
20160706141500,147.0,465.15,98.4444,54,56.4,0,71.0,69.8,66.8
20160706143000,147.0,481.95,102.0,55,56.4,0,71.1,69.8,66.8
20160706144500,147.0,449.4,95.1111,54,56.4,0,70.7,69.8,66.8
20160706150000,147.0,385.35,81.5556,49,57.1,0,70.3,69.8,66.8
20160706151500,147.0,399.0,84.4444,48,57.1,0,70.1,69.9,66.9
20160706153000,147.0,473.55,100.2222,53,56.4,0,71.3,69.7,66.7
20160706154500,147.0,465.15,98.4444,55,56.4,0,70.9,69.6,66.6
20160706160000,147.0,439.95,93.1111,54,56.4,0,71.2,69.5,66.5
20160706161500,147.0,465.15,98.4444,55,57.1,0,70.8,69.5,66.5
20160706163000,147.0,473.55,100.2222,56,57.8,0,70.1,69.5,66.5
20160706164500,147.0,421.05,89.1111,49,58.8,0,69.9,69.5,66.5
20160706170000,147.0,327.6,69.3333,54,57.0,0,69.8,69.5,66.5
20160706171500,147.0,413.7,87.5556,64,55.6,0,69.6,69.5,66.5
20160706173000,147.0,394.8,83.5556,48,57.2,0,69.4,69.5,66.5
20160706174500,147.0,394.8,83.5556,48,58.0,0,69.3,69.5,66.5
20160706180000,147.0,430.5,91.1111,51,58.0,0,69.2,69.5,66.5
20160706181500,147.0,342.3,72.4444,45,57.2,0,69.2,69.5,66.5
20160706183000,147.0,342.3,72.4444,51,58.3,0,69.1,69.5,66.5
20160706184500,147.0,305.55,64.6667,43,58.3,0,69.1,69.5,66.5
20160706190000,147.0,279.3,59.1111,42,57.7,0,69.1,69.5,66.5
20160706191500,147.0,249.9,52.8889,40,57.7,0,69.1,69.5,66.5
20160706193000,147.0,231.0,48.8889,38,56.8,0,69.1,69.5,66.5
20160706194500,147.0,201.6,42.6667,36,57.5,0,69.1,69.5,66.5
20160706200000,147.0,201.6,42.6667,35,57.5,0,69.1,69.5,66.5
20160706201500,147.0,174.3,36.8889,33,57.5,0,69.1,69.5,66.5
20160706203000,147.0,169.05,35.7778,33,57.5,0,69.2,69.5,66.5
20160706204500,147.0,163.8,34.6667,33,57.5,0,69.2,69.5,66.5
20160706210000,147.0,157.5,33.3333,32,57.5,0,69.2,69.5,66.5
20160706211500,147.0,157.5,33.3333,32,56.8,0,69.3,69.5,66.5
20160706213000,147.0,155.4,32.8889,32,56.8,0,69.3,69.5,66.5
20160706214500,147.0,155.4,32.8889,32,56.8,0,69.3,69.5,66.5
20160706220000,147.0,157.5,33.3333,32,56.8,0,69.3,69.5,66.5
20160706221500,147.0,150.15,31.7778,32,56.8,0,69.3,69.5,66.5
20160706223000,147.0,155.4,32.8889,32,56.8,0,69.3,69.5,66.5
20160706224500,147.0,155.4,32.8889,32,56.8,0,69.3,69.5,66.5
20160706230000,147.0,153.3,32.4444,32,56.8,0,69.3,69.5,66.5
20160706231500,147.0,155.4,32.8889,32,56.8,0,69.3,69.5,66.5
20160706233000,147.0,157.5,33.3333,32,56.8,0,69.3,69.5,66.5
20160706234500,147.0,157.5,33.3333,32,56.8,0,69.2,69.5,66.5
20160707000000,147.0,161.7,34.2222,32,56.8,0,69.2,69.5,66.5
20160707001500,147.0,155.4,32.8889,32,56.8,0,69.2,69.5,66.5
20160707003000,147.0,161.7,34.2222,32,56.8,0,69.2,69.5,66.5
20160707004500,147.0,153.3,32.4444,32,56.8,0,69.2,69.5,66.5
20160707010000,147.0,155.4,32.8889,32,56.8,0,69.2,69.5,66.5
20160707011500,147.0,155.4,32.8889,32,56.8,0,69.2,69.5,66.5
20160707013000,147.0,155.4,32.8889,32,57.5,0,69.2,69.5,66.5
20160707014500,147.0,161.7,34.2222,32,57.5,0,69.2,69.5,66.5
20160707020000,147.0,153.3,32.4444,32,57.5,0,69.1,69.5,66.5
20160707021500,147.0,155.4,32.8889,32,57.5,0,69.1,69.5,66.5
20160707023000,147.0,157.5,33.3333,32,57.5,0,69.1,69.5,66.5
20160707024500,147.0,161.7,34.2222,32,57.5,0,69.1,69.5,66.5
20160707030000,147.0,153.3,32.4444,32,57.5,0,69.1,69.5,66.5
20160707031500,147.0,161.7,34.2222,32,57.5,0,69.1,69.5,66.5
20160707033000,147.0,157.5,33.3333,32,57.5,0,69.0,69.5,66.5
20160707034500,147.0,155.4,32.8889,32,57.5,0,69.0,69.5,66.5
20160707040000,147.0,161.7,34.2222,32,56.8,0,69.0,69.5,66.5
20160707041500,147.0,157.5,33.3333,32,56.8,0,69.0,69.5,66.5
20160707043000,147.0,150.15,31.7778,32,56.8,0,68.9,69.5,66.5
20160707044500,147.0,150.15,31.7778,32,56.8,0,68.9,69.5,66.5
20160707050000,147.0,155.4,32.8889,32,56.8,0,68.9,69.5,66.5
20160707051500,147.0,153.3,32.4444,32,56.8,0,68.9,69.5,66.5
20160707053000,147.0,155.4,32.8889,32,56.8,0,68.9,69.5,66.5
20160707054500,147.0,150.15,31.7778,32,56.8,0,68.9,69.5,66.5
20160707060000,147.0,153.3,32.4444,32,57.5,0,68.9,69.5,66.5
20160707061500,147.0,155.4,32.8889,32,57.5,0,68.9,69.5,66.5
20160707063000,147.0,150.15,31.7778,32,56.8,0,68.8,69.5,66.5
20160707064500,147.0,150.15,31.7778,32,56.8,0,68.8,69.5,66.5
20160707070000,147.0,150.15,31.7778,32,56.8,0,68.8,69.5,66.5
20160707071500,147.0,150.15,31.7778,32,56.8,0,68.7,69.5,66.5
20160707073000,147.0,150.15,31.7778,32,56.8,0,68.6,69.5,66.5
20160707074500,147.0,143.85,30.4444,32,56.8,0,68.7,69.5,66.5
20160707080000,147.0,147.0,31.1111,32,56.8,0,68.7,69.5,66.5
20160707081500,147.0,143.85,30.4444,32,56.8,0,68.9,69.5,66.5
20160707083000,147.0,147.0,31.1111,33,56.8,0,68.9,69.5,66.5
20160707084500,147.0,153.3,32.4444,33,56.8,0,68.9,69.5,66.5
20160707090000,147.0,179.55,38.0,35,56.8,0,69.3,69.5,66.5
20160707091500,147.0,186.9,39.5556,35,56.8,0,69.7,69.5,66.5
20160707093000,147.0,257.25,54.4444,40,55.9,0,70.0,69.5,66.5
20160707094500,147.0,306.6,64.8889,43,55.9,0,70.1,69.5,66.5
20160707100000,147.0,372.75,78.8889,48,55.9,0,70.1,69.5,66.5
20160707101500,147.0,396.9,84.0,49,55.9,0,69.9,69.5,66.5
20160707103000,147.0,385.35,81.5556,49,55.9,0,69.7,69.5,66.5
20160707104500,147.0,380.1,80.4444,49,56.7,0,69.7,69.5,66.5
20160707110000,147.0,385.35,81.5556,49,56.7,0,69.7,69.5,66.5
20160707111500,147.0,385.35,81.5556,49,56.7,0,69.4,69.5,66.5
20160707113000,147.0,376.95,79.7778,48,56.7,0,69.2,69.5,66.5
20160707114500,147.0,338.1,71.5556,45,56.7,0,69.0,69.5,66.5
20160707120000,147.0,311.85,66.0,44,56.7,0,69.2,69.5,66.5
20160707121500,147.0,320.25,67.7778,44,56.7,0,69.3,69.5,66.5
20160707123000,147.0,320.25,67.7778,44,56.7,0,69.4,69.5,66.5
20160707124500,147.0,320.25,67.7778,44,56.7,0,69.3,69.5,66.5
20160707130000,147.0,326.55,69.1111,44,56.7,0,69.3,69.5,66.5
20160707131500,147.0,319.2,67.5556,44,56.7,0,69.2,69.5,66.5
20160707133000,147.0,319.2,67.5556,44,56.7,0,69.3,69.5,66.5
20160707134500,147.0,319.2,67.5556,44,56.7,0,69.4,69.5,66.5
20160707140000,147.0,305.55,64.6667,44,56.7,0,69.7,69.5,66.5
20160707141500,147.0,422.1,89.3333,52,56.7,0,70.3,69.5,66.5
20160707143000,147.0,465.15,98.4444,56,56.7,0,70.3,69.5,66.5
20160707144500,147.0,473.55,100.2222,57,56.7,0,70.4,69.5,66.5
20160707150000,147.0,473.55,100.2222,56,56.7,0,70.2,69.5,66.5
20160707151500,147.0,465.15,98.4444,54,56.7,0,70.0,69.5,66.5
20160707153000,147.0,465.15,98.4444,55,56.7,0,70.0,69.5,66.5
20160707154500,147.0,465.15,98.4444,54,56.7,0,69.9,69.5,66.5
20160707160000,147.0,456.75,96.6667,54,56.7,0,69.9,69.5,66.5
20160707161500,147.0,430.5,91.1111,53,56.7,0,69.3,69.5,66.5
20160707163000,147.0,393.75,83.3333,49,56.7,0,69.0,69.5,66.5
20160707164500,147.0,366.45,77.5556,46,56.7,0,69.0,69.5,66.5
20160707170000,147.0,321.3,68.0,43,56.7,0,68.9,69.5,66.5
20160707171500,147.0,284.55,60.2222,41,56.7,0,69.0,69.5,66.5
20160707173000,147.0,227.85,48.2222,38,56.7,0,68.9,69.5,66.5
20160707174500,147.0,211.05,44.6667,37,56.7,0,69.0,69.5,66.5
20160707180000,147.0,176.4,37.3333,33,56.7,0,69.0,69.5,66.5
20160707181500,147.0,166.95,35.3333,33,56.7,0,69.1,69.5,66.5
20160707183000,147.0,155.4,32.8889,32,56.7,0,69.1,69.5,66.5
20160707184500,147.0,153.3,32.4444,32,56.7,0,69.2,69.5,66.5
20160707190000,147.0,157.5,33.3333,32,56.7,0,69.2,69.5,66.5
20160707191500,147.0,155.4,32.8889,32,56.7,0,69.2,69.5,66.5
20160707193000,147.0,150.15,31.7778,32,56.7,0,69.2,69.5,66.5
20160707194500,147.0,153.3,32.4444,32,56.7,0,69.2,69.5,66.5
20160707200000,147.0,153.3,32.4444,32,56.7,0,69.2,69.5,66.5
20160707201500,147.0,150.15,31.7778,32,56.7,0,69.2,69.5,66.5
20160707203000,147.0,157.5,33.3333,32,56.7,0,69.2,69.5,66.5
20160707204500,147.0,153.3,32.4444,32,56.7,0,69.2,69.5,66.5
20160707210000,147.0,153.3,32.4444,32,56.7,0,69.2,69.5,66.5
20160707211500,147.0,153.3,32.4444,32,56.7,0,69.2,69.5,66.5
20160707213000,147.0,153.3,32.4444,32,56.7,0,69.2,69.5,66.5
20160707214500,147.0,157.5,33.3333,32,56.7,0,69.2,69.5,66.5
20160707220000,147.0,150.15,31.7778,32,56.7,0,69.2,69.5,66.5
20160707221500,147.0,157.5,33.3333,32,56.7,0,69.2,69.5,66.5
20160707223000,147.0,153.3,32.4444,32,56.7,0,69.2,69.5,66.5
20160707224500,147.0,153.3,32.4444,32,56.7,0,69.2,69.5,66.5
20160707230000,147.0,153.3,32.4444,32,56.7,0,69.2,69.5,66.5
20160707231500,147.0,155.4,32.8889,32,56.7,0,69.2,69.5,66.5
20160707233000,147.0,163.8,34.6667,32,57.6,0,69.2,69.5,66.5
20160707234500,147.0,153.3,32.4444,32,57.6,0,69.1,69.5,66.5
20160708000000,147.0,163.8,34.6667,32,57.6,0,69.1,69.5,66.5
20160708001500,147.0,161.7,34.2222,32,56.8,0,69.1,69.5,66.5
20160708003000,147.0,155.4,32.8889,32,56.8,0,69.1,69.5,66.5
20160708004500,147.0,153.3,32.4444,32,56.8,0,69.1,69.5,66.5
20160708010000,147.0,153.3,32.4444,32,56.8,0,69.1,69.5,66.5
20160708011500,147.0,157.5,33.3333,32,56.8,0,69.1,69.5,66.5
20160708013000,147.0,155.4,32.8889,32,56.8,0,69.0,69.5,66.5
20160708014500,147.0,155.4,32.8889,32,56.8,0,69.0,69.5,66.5
20160708020000,147.0,157.5,33.3333,32,57.4,0,69.0,69.5,66.5
20160708021500,147.0,157.5,33.3333,32,57.4,0,69.0,69.5,66.5
20160708023000,147.0,161.7,34.2222,32,57.4,0,69.0,69.5,66.5
20160708024500,147.0,157.5,33.3333,32,57.4,0,68.9,69.5,66.5
20160708030000,147.0,157.5,33.3333,32,57.4,0,68.9,69.5,66.5
20160708031500,147.0,155.4,32.8889,32,57.4,0,68.9,69.5,66.5
20160708033000,147.0,153.3,32.4444,32,57.4,0,68.9,69.5,66.5
20160708034500,147.0,157.5,33.3333,32,57.4,0,68.9,69.5,66.5
20160708040000,147.0,155.4,32.8889,32,57.4,0,68.9,69.5,66.5
20160708041500,147.0,155.4,32.8889,32,57.4,0,68.8,69.5,66.5
20160708043000,147.0,161.7,34.2222,32,57.4,0,68.8,69.5,66.5
20160708044500,147.0,157.5,33.3333,32,57.4,0,68.8,69.5,66.5
20160708050000,147.0,161.7,34.2222,32,56.8,0,68.8,69.5,66.5
20160708051500,147.0,157.5,33.3333,32,56.8,0,68.8,69.5,66.5
20160708053000,147.0,153.3,32.4444,32,56.8,0,68.8,69.5,66.5
20160708054500,147.0,157.5,33.3333,32,56.8,0,68.8,69.5,66.5
20160708060000,147.0,153.3,32.4444,32,56.8,0,68.7,69.5,66.5
20160708061500,147.0,163.8,34.6667,32,56.8,0,68.7,69.5,66.5
20160708063000,147.0,161.7,34.2222,32,56.8,0,68.7,69.5,66.5
