PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160708064500,147.0,157.5,33.3333,32,56.8,0,68.7,69.5,66.5
20160708070000,147.0,155.4,32.8889,32,56.8,0,68.7,69.5,66.5
20160708071500,147.0,155.4,32.8889,32,56.8,0,68.7,69.5,66.5
20160708073000,147.0,161.7,34.2222,32,56.8,0,68.7,69.5,66.5
20160708074500,147.0,155.4,32.8889,32,56.8,0,68.7,69.5,66.5
20160708080000,147.0,157.5,33.3333,32,56.0,0,68.7,69.5,66.5
20160708081500,147.0,147.0,31.1111,32,56.0,0,68.9,69.5,66.5
20160708083000,147.0,254.1,53.7778,40,56.0,0,69.3,69.5,66.5
20160708084500,147.0,203.7,43.1111,36,56.0,0,69.2,69.5,66.5
20160708090000,147.0,200.55,42.4444,36,56.0,0,69.2,69.5,66.5
20160708091500,147.0,179.55,38.0,35,56.0,0,69.2,69.5,66.5
20160708093000,147.0,179.55,38.0,35,56.0,0,69.7,69.5,66.5
20160708094500,147.0,213.15,45.1111,37,56.0,0,69.8,69.5,66.5
20160708100000,147.0,250.95,53.1111,40,56.6,0,69.8,69.5,66.5
20160708101500,147.0,246.75,52.2222,40,56.6,0,69.7,69.5,66.5
20160708103000,147.0,246.75,52.2222,40,56.6,0,69.4,69.5,66.5
20160708104500,147.0,250.95,53.1111,40,56.6,0,69.3,69.5,66.5
20160708110000,147.0,250.95,53.1111,39,56.6,0,69.2,69.5,66.5
20160708111500,147.0,227.85,48.2222,38,56.6,0,69.2,69.5,66.5
20160708113000,147.0,179.55,38.0,35,56.6,0,69.2,69.5,66.5
20160708114500,147.0,176.4,37.3333,35,56.6,0,69.2,69.5,66.5
20160708120000,147.0,179.55,38.0,35,56.6,0,69.4,69.5,66.5
20160708121500,147.0,219.45,46.4444,37,56.6,0,70.0,69.5,66.5
20160708123000,147.0,288.75,61.1111,42,56.6,0,70.0,69.5,66.5
20160708124500,147.0,318.15,67.3333,44,56.6,0,69.8,69.5,66.5
20160708130000,147.0,307.65,65.1111,43,56.6,0,69.6,69.5,66.5
20160708131500,147.0,307.65,65.1111,43,56.6,0,69.6,69.5,66.5
20160708133000,147.0,300.3,63.5556,43,56.6,0,69.7,69.5,66.5
20160708134500,147.0,402.15,85.1111,50,56.6,0,70.3,69.5,66.5
20160708140000,147.0,456.75,96.6667,53,56.6,0,70.3,69.5,66.5
20160708141500,147.0,481.95,102.0,55,56.6,0,70.5,69.5,66.5
20160708143000,147.0,481.95,102.0,56,56.6,0,70.7,69.5,66.5
20160708144500,147.0,481.95,102.0,55,56.6,0,71.0,69.5,66.5
20160708150000,147.0,465.15,98.4444,55,56.6,0,71.4,69.5,66.5
20160708151500,147.0,465.15,98.4444,54,56.6,0,70.5,69.5,66.5
20160708153000,147.0,384.3,81.3333,48,56.6,0,69.6,69.5,66.5
20160708154500,147.0,384.3,81.3333,48,56.6,0,69.2,69.5,66.5
20160708160000,147.0,339.15,71.7778,45,57.5,0,69.1,69.5,66.5
20160708161500,147.0,289.8,61.3333,42,56.4,0,68.9,69.5,66.5
20160708163000,147.0,239.4,50.6667,38,57.2,0,68.9,69.5,66.5
20160708164500,147.0,208.95,44.2222,36,57.2,0,69.1,69.5,66.5
20160708170000,147.0,200.55,42.4444,36,57.2,0,69.2,69.5,66.5
20160708171500,147.0,200.55,42.4444,36,57.2,0,69.4,69.5,66.5
20160708173000,147.0,200.55,42.4444,36,57.2,0,69.5,69.5,66.5
20160708174500,147.0,203.7,43.1111,36,57.2,0,69.6,69.5,66.5
20160708180000,147.0,201.6,42.6667,36,57.2,0,69.6,69.5,66.5
20160708181500,147.0,201.6,42.6667,36,57.2,0,69.5,69.5,66.5
20160708183000,147.0,201.6,42.6667,36,57.2,0,69.4,69.5,66.5
20160708184500,147.0,206.85,43.7778,36,57.2,0,69.3,69.5,66.5
20160708190000,147.0,206.85,43.7778,36,57.2,0,69.3,69.5,66.5
20160708191500,147.0,206.85,43.7778,36,56.4,0,69.2,69.5,66.5
20160708193000,147.0,196.35,41.5556,35,56.4,0,69.2,69.5,66.5
20160708194500,147.0,186.9,39.5556,35,56.4,0,69.2,69.5,66.5
20160708200000,147.0,189.0,40.0,35,57.5,0,69.2,69.4,66.4
20160708201500,147.0,184.8,39.1111,35,57.5,0,69.2,69.4,66.4
20160708203000,147.0,186.9,39.5556,35,57.5,0,69.2,69.4,66.4
20160708204500,147.0,186.9,39.5556,35,57.5,0,69.2,69.4,66.4
20160708210000,147.0,186.9,39.5556,35,57.5,0,69.2,69.4,66.4
20160708211500,147.0,189.0,40.0,35,57.5,0,69.2,69.4,66.4
20160708213000,147.0,184.8,39.1111,35,56.8,0,69.2,69.4,66.4
20160708214500,147.0,191.1,40.4444,35,56.8,0,69.1,69.4,66.4
20160708220000,147.0,189.0,40.0,35,56.8,0,69.1,69.4,66.4
20160708221500,147.0,181.65,38.4444,35,56.8,0,69.1,69.4,66.4
20160708223000,147.0,176.4,37.3333,34,56.8,0,69.1,69.4,66.4
20160708224500,147.0,172.2,36.4444,33,56.8,0,69.1,69.4,66.4
20160708230000,147.0,161.7,34.2222,32,56.8,0,69.1,69.4,66.4
20160708231500,147.0,161.7,34.2222,32,56.8,0,69.1,69.4,66.4
20160708233000,147.0,153.3,32.4444,32,56.8,0,69.1,69.4,66.4
20160708234500,147.0,153.3,32.4444,32,56.8,0,69.1,69.4,66.4
20160709000000,147.0,155.4,32.8889,32,56.8,0,69.1,69.4,66.4
20160709001500,147.0,153.3,32.4444,32,56.8,0,69.1,69.4,66.4
20160709003000,147.0,155.4,32.8889,32,57.4,0,69.1,69.4,66.4
20160709004500,147.0,153.3,32.4444,32,57.4,0,69.1,69.4,66.4
20160709010000,147.0,153.3,32.4444,32,57.4,0,69.1,69.4,66.4
20160709011500,147.0,423.15,89.5556,53,56.8,0,68.7,69.4,66.4
20160709013000,147.0,331.8,70.2222,44,56.8,0,68.5,69.4,66.4
20160709014500,147.0,250.95,53.1111,39,56.8,0,68.5,69.3,66.3
20160709020000,147.0,196.35,41.5556,35,56.8,0,68.6,69.4,66.4
20160709021500,147.0,155.4,32.8889,32,56.8,0,68.6,69.4,66.4
20160709023000,147.0,155.4,32.8889,32,56.8,0,68.7,69.4,66.4
20160709024500,147.0,157.5,33.3333,32,57.9,0,68.7,69.3,66.3
20160709030000,147.0,157.5,33.3333,32,57.2,0,68.7,69.3,66.3
20160709031500,147.0,155.4,32.8889,32,57.2,0,68.7,69.3,66.3
20160709033000,147.0,161.7,34.2222,32,57.2,0,68.7,69.3,66.3
20160709034500,147.0,157.5,33.3333,32,57.2,0,68.7,69.2,66.2
20160709040000,147.0,157.5,33.3333,32,57.2,0,68.7,69.2,66.2
20160709041500,147.0,157.5,33.3333,32,57.2,0,68.7,69.1,66.1
20160709043000,147.0,161.7,34.2222,32,57.2,0,68.7,69.1,66.1
20160709044500,147.0,157.5,33.3333,32,57.2,0,68.7,69.1,66.1
20160709050000,147.0,161.7,34.2222,32,57.2,0,68.7,69.1,66.1
20160709051500,147.0,161.7,34.2222,32,57.2,0,68.7,69.1,66.1
20160709053000,147.0,157.5,33.3333,32,57.2,0,68.7,69.1,66.1
20160709054500,147.0,163.8,34.6667,32,57.2,0,68.7,69.1,66.1
20160709060000,147.0,150.15,31.7778,31,57.2,0,68.7,69.1,66.1
20160709061500,147.0,147.0,31.1111,32,57.2,0,68.7,69.0,66.0
20160709063000,147.0,150.15,31.7778,32,57.2,0,68.7,69.1,66.1
20160709064500,147.0,150.15,31.7778,32,57.2,0,68.7,69.0,66.0
20160709070000,147.0,147.0,31.1111,32,57.2,0,68.7,69.0,66.0
20160709071500,147.0,153.3,32.4444,32,57.2,0,68.6,69.0,66.0
20160709073000,147.0,155.4,32.8889,32,57.2,0,68.6,69.1,66.1
20160709074500,147.0,155.4,32.8889,32,56.3,0,68.6,69.1,66.1
20160709080000,147.0,161.7,34.2222,33,56.3,0,68.6,69.0,66.0
20160709081500,147.0,157.5,33.3333,33,56.3,0,68.5,69.0,66.0
20160709083000,147.0,163.8,34.6667,33,55.6,0,68.5,69.0,66.0
20160709084500,147.0,157.5,33.3333,33,55.6,0,68.4,69.0,66.0
20160709090000,147.0,155.4,32.8889,32,55.6,0,68.4,69.1,66.1
20160709091500,147.0,157.5,33.3333,32,55.6,0,68.4,69.1,66.1
20160709093000,147.0,153.3,32.4444,32,55.6,0,68.3,69.1,66.1
20160709094500,147.0,155.4,32.8889,32,55.6,0,68.3,69.0,66.0
20160709100000,147.0,155.4,32.8889,32,55.6,0,68.3,69.1,66.1
20160709101500,147.0,155.4,32.8889,32,55.6,0,68.3,69.0,66.0
20160709103000,147.0,155.4,32.8889,32,55.6,0,68.3,69.0,66.0
20160709104500,147.0,150.15,31.7778,32,55.6,0,68.3,69.0,66.0
20160709110000,147.0,153.3,32.4444,32,55.6,0,68.3,69.0,66.0
20160709111500,147.0,153.3,32.4444,32,55.6,0,68.3,69.0,66.0
20160709113000,147.0,150.15,31.7778,32,55.0,0,68.2,69.0,66.0
20160709114500,147.0,153.3,32.4444,32,55.0,0,68.2,69.0,66.0
20160709120000,147.0,150.15,31.7778,32,55.0,0,68.2,69.0,66.0
20160709121500,147.0,150.15,31.7778,32,55.0,0,68.2,69.0,66.0
20160709123000,147.0,153.3,32.4444,32,55.9,0,68.2,69.1,66.1
20160709124500,147.0,153.3,32.4444,32,55.9,0,68.2,69.0,66.0
20160709130000,147.0,153.3,32.4444,32,55.9,0,68.2,69.0,66.0
20160709131500,147.0,155.4,32.8889,32,55.9,0,68.2,69.0,66.0
20160709133000,147.0,150.15,31.7778,32,55.9,0,68.2,69.0,66.0
20160709134500,147.0,150.15,31.7778,32,55.9,0,68.2,69.0,66.0
20160709140000,147.0,150.15,31.7778,32,55.9,0,68.3,69.0,66.0
20160709141500,147.0,150.15,31.7778,32,55.9,0,68.3,69.0,66.0
20160709143000,147.0,147.0,31.1111,32,55.9,0,68.3,69.0,66.0
20160709144500,147.0,150.15,31.7778,32,56.7,0,68.3,69.0,66.0
20160709150000,147.0,150.15,31.7778,32,56.7,0,68.4,69.0,66.0
20160709151500,147.0,150.15,31.7778,32,56.0,0,68.4,69.0,66.0
20160709153000,147.0,150.15,31.7778,32,56.0,0,68.4,69.0,66.0
20160709154500,147.0,150.15,31.7778,32,56.0,0,68.4,69.0,66.0
20160709160000,147.0,150.15,31.7778,32,56.0,0,68.4,69.0,66.0
20160709161500,147.0,147.0,31.1111,32,56.0,0,68.4,69.0,66.0
20160709163000,147.0,147.0,31.1111,32,56.0,0,68.4,69.0,66.0
20160709164500,147.0,147.0,31.1111,32,56.0,0,68.4,69.0,66.0
20160709170000,147.0,150.15,31.7778,32,56.0,0,68.4,69.0,66.0
20160709171500,147.0,147.0,31.1111,32,56.8,0,68.4,69.0,66.0
20160709173000,147.0,150.15,31.7778,32,56.8,0,68.4,69.0,66.0
20160709174500,147.0,150.15,31.7778,32,56.8,0,68.5,69.0,66.0
20160709180000,147.0,150.15,31.7778,32,56.8,0,68.6,69.0,66.0
20160709181500,147.0,153.3,32.4444,32,56.8,0,68.6,69.0,66.0
20160709183000,147.0,153.3,32.4444,32,56.8,0,68.6,69.0,66.0
20160709184500,147.0,150.15,31.7778,32,56.8,0,68.6,69.0,66.0
20160709190000,147.0,155.4,32.8889,32,56.8,0,68.6,69.0,66.0
20160709191500,147.0,150.15,31.7778,32,56.8,0,68.6,69.0,66.0
20160709193000,147.0,150.15,31.7778,32,56.8,0,68.7,69.0,66.0
20160709194500,147.0,153.3,32.4444,32,56.8,0,68.7,69.0,66.0
20160709200000,147.0,153.3,32.4444,32,56.8,0,68.7,69.0,66.0
20160709201500,147.0,153.3,32.4444,32,56.8,0,68.7,69.0,66.0
20160709203000,147.0,150.15,31.7778,32,57.5,0,68.7,69.0,66.0
20160709204500,147.0,147.0,31.1111,32,57.5,0,68.7,69.0,66.0
20160709210000,147.0,153.3,32.4444,32,57.5,0,68.7,69.0,66.0
20160709211500,147.0,153.3,32.4444,32,57.5,0,68.7,69.0,66.0
20160709213000,147.0,153.3,32.4444,32,57.5,0,68.8,69.0,66.0
20160709214500,147.0,147.0,31.1111,32,57.5,0,68.7,69.0,66.0
20160709220000,147.0,155.4,32.8889,32,57.5,0,68.7,69.0,66.0
20160709221500,147.0,153.3,32.4444,32,57.5,0,68.7,69.0,66.0
20160709223000,147.0,153.3,32.4444,32,57.5,0,68.7,69.0,66.0
20160709224500,147.0,153.3,32.4444,32,57.5,0,68.7,69.0,66.0
20160709230000,147.0,150.15,31.7778,32,56.9,0,68.7,69.0,66.0
20160709231500,147.0,150.15,31.7778,32,56.9,0,68.7,69.0,66.0
20160709233000,147.0,150.15,31.7778,32,56.9,0,68.7,69.0,66.0
20160709234500,147.0,153.3,32.4444,32,56.9,0,68.7,69.0,66.0
20160710000000,147.0,153.3,32.4444,32,56.9,0,68.7,69.0,66.0
20160710001500,147.0,153.3,32.4444,32,56.9,0,68.7,69.0,66.0
20160710003000,147.0,150.15,31.7778,32,56.9,0,68.7,69.0,66.0
20160710004500,147.0,150.15,31.7778,32,57.5,0,68.6,69.0,66.0
20160710010000,147.0,150.15,31.7778,32,57.5,0,68.6,69.0,66.0
20160710011500,147.0,147.0,31.1111,32,57.5,0,68.6,69.0,66.0
20160710013000,147.0,155.4,32.8889,32,57.5,0,68.6,69.0,66.0
20160710014500,147.0,153.3,32.4444,32,57.5,0,68.6,69.0,66.0
20160710020000,147.0,153.3,32.4444,32,56.8,0,68.6,69.0,66.0
20160710021500,147.0,153.3,32.4444,32,56.8,0,68.6,69.0,66.0
20160710023000,147.0,155.4,32.8889,32,56.8,0,68.6,69.0,66.0
20160710024500,147.0,153.3,32.4444,32,57.5,0,68.6,69.0,66.0
20160710030000,147.0,155.4,32.8889,32,57.5,0,68.6,69.0,66.0
20160710031500,147.0,155.4,32.8889,32,57.5,0,68.6,69.0,66.0
20160710033000,147.0,153.3,32.4444,32,57.5,0,68.5,69.0,66.0
20160710034500,147.0,150.15,31.7778,32,57.5,0,68.5,69.0,66.0
20160710040000,147.0,155.4,32.8889,32,57.5,0,68.5,69.0,66.0
20160710041500,147.0,155.4,32.8889,32,56.8,0,68.5,69.0,66.0
20160710043000,147.0,150.15,31.7778,32,56.8,0,68.4,69.0,66.0
20160710044500,147.0,153.3,32.4444,32,56.8,0,68.4,69.0,66.0
20160710050000,147.0,157.5,33.3333,32,56.8,0,68.4,69.0,66.0
20160710051500,147.0,155.4,32.8889,32,56.8,0,68.4,69.0,66.0
20160710053000,147.0,157.5,33.3333,32,56.8,0,68.4,69.0,66.0
20160710054500,147.0,155.4,32.8889,32,56.8,0,68.4,69.0,66.0
20160710060000,147.0,155.4,32.8889,32,56.8,0,68.3,69.0,66.0
20160710061500,147.0,157.5,33.3333,32,56.8,0,68.3,69.0,66.0
20160710063000,147.0,150.15,31.7778,32,57.5,0,68.3,69.0,66.0
20160710064500,147.0,155.4,32.8889,32,57.5,0,68.3,69.0,66.0
20160710070000,147.0,155.4,32.8889,32,57.5,0,68.3,69.0,66.0
20160710071500,147.0,153.3,32.4444,32,56.8,0,68.3,69.0,66.0
20160710073000,147.0,157.5,33.3333,32,56.8,0,68.3,69.0,66.0
20160710074500,147.0,161.7,34.2222,32,56.8,0,68.2,69.0,66.0
20160710080000,147.0,153.3,32.4444,32,56.8,0,68.2,69.0,66.0
20160710081500,147.0,153.3,32.4444,32,56.0,0,68.2,69.0,66.0
20160710083000,147.0,155.4,32.8889,32,56.0,0,68.1,69.0,66.0
20160710084500,147.0,155.4,32.8889,32,56.0,0,68.1,69.0,66.0
20160710090000,147.0,155.4,32.8889,32,56.0,0,68.1,69.0,66.0
20160710091500,147.0,153.3,32.4444,32,56.0,0,68.1,69.0,66.0
20160710093000,147.0,153.3,32.4444,32,56.0,0,68.1,69.0,66.0
20160710094500,147.0,153.3,32.4444,32,56.0,0,68.1,69.0,66.0
20160710100000,147.0,150.15,31.7778,32,56.7,0,68.1,69.0,66.0
20160710101500,147.0,153.3,32.4444,32,56.7,0,68.1,69.0,66.0
20160710103000,147.0,153.3,32.4444,32,56.7,0,68.1,69.0,66.0
20160710104500,147.0,153.3,32.4444,32,56.7,0,68.1,69.0,66.0
20160710110000,147.0,147.0,31.1111,32,56.7,0,68.1,69.0,66.0
20160710111500,147.0,150.15,31.7778,32,56.7,0,68.1,69.0,66.0
20160710113000,147.0,155.4,32.8889,32,56.7,0,68.1,69.0,66.0
20160710114500,147.0,153.3,32.4444,32,56.7,0,68.1,69.0,66.0
20160710120000,147.0,153.3,32.4444,32,56.7,0,68.1,69.0,66.0
20160710121500,147.0,147.0,31.1111,32,56.7,0,68.1,69.0,66.0
20160710123000,147.0,147.0,31.1111,32,56.7,0,68.1,69.0,66.0
20160710124500,147.0,150.15,31.7778,32,56.0,0,68.1,69.0,66.0
20160710130000,147.0,147.0,31.1111,32,56.0,0,68.1,69.0,66.0
20160710131500,147.0,155.4,32.8889,32,55.2,0,68.0,69.0,66.0
20160710133000,147.0,150.15,31.7778,32,55.2,0,68.0,69.0,66.0
20160710134500,147.0,147.0,31.1111,32,55.2,0,68.0,69.0,66.0
20160710140000,147.0,150.15,31.7778,32,55.2,0,67.9,69.0,66.0
20160710141500,147.0,147.0,31.1111,32,55.9,0,67.9,69.0,66.0
20160710143000,147.0,153.3,32.4444,32,56.7,0,68.0,69.0,66.0
20160710144500,147.0,153.3,32.4444,32,56.0,0,68.0,69.0,66.0
20160710150000,147.0,150.15,31.7778,32,56.0,0,68.0,69.0,66.0
20160710151500,147.0,153.3,32.4444,32,56.0,0,68.0,69.0,66.0
20160710153000,147.0,150.15,31.7778,32,56.0,0,67.9,69.0,66.0
20160710154500,147.0,147.0,31.1111,32,56.0,0,67.9,69.0,66.0
20160710160000,147.0,153.3,32.4444,32,56.0,0,68.0,69.0,66.0
20160710161500,147.0,153.3,32.4444,32,56.0,0,68.0,69.0,66.0
20160710163000,147.0,153.3,32.4444,32,56.7,0,68.0,69.0,66.0
20160710164500,147.0,147.0,31.1111,32,56.7,0,68.1,69.0,66.0
20160710170000,147.0,150.15,31.7778,32,56.7,0,68.1,69.0,66.0
20160710171500,147.0,153.3,32.4444,32,56.7,0,68.1,69.0,66.0
20160710173000,147.0,150.15,31.7778,32,56.7,0,68.1,69.0,66.0
20160710174500,147.0,153.3,32.4444,32,56.7,0,68.1,69.0,66.0
20160710180000,147.0,153.3,32.4444,32,56.7,0,68.1,69.0,66.0
20160710181500,147.0,150.15,31.7778,32,56.7,0,68.2,69.0,66.0
20160710183000,147.0,150.15,31.7778,32,56.7,0,68.2,69.0,66.0
20160710184500,147.0,150.15,31.7778,32,56.7,0,68.2,69.0,66.0
20160710190000,147.0,153.3,32.4444,32,56.7,0,68.2,69.0,66.0
20160710191500,147.0,153.3,32.4444,32,56.7,0,68.2,69.0,66.0
20160710193000,147.0,153.3,32.4444,32,57.5,0,68.2,69.0,66.0
20160710194500,147.0,150.15,31.7778,32,57.5,0,68.2,69.0,66.0
20160710200000,147.0,147.0,31.1111,32,57.5,0,68.2,69.0,66.0
20160710201500,147.0,153.3,32.4444,32,57.5,0,68.3,69.0,66.0
20160710203000,147.0,150.15,31.7778,32,57.5,0,68.3,69.0,66.0
20160710204500,147.0,150.15,31.7778,32,57.5,0,68.3,69.0,66.0
20160710210000,147.0,147.0,31.1111,32,57.5,0,68.3,69.0,66.0
20160710211500,147.0,153.3,32.4444,32,57.5,0,68.3,69.0,66.0
20160710213000,147.0,150.15,31.7778,32,57.5,0,68.3,69.0,66.0
20160710214500,147.0,150.15,31.7778,32,57.5,0,68.3,69.0,66.0
20160710220000,147.0,153.3,32.4444,32,57.5,0,68.3,69.0,66.0
20160710221500,147.0,153.3,32.4444,32,57.5,0,68.3,69.0,66.0
20160710223000,147.0,153.3,32.4444,32,57.5,0,68.3,69.0,66.0
20160710224500,147.0,155.4,32.8889,32,57.5,0,68.3,69.0,66.0
20160710230000,147.0,150.15,31.7778,32,57.5,0,68.3,69.0,66.0
20160710231500,147.0,150.15,31.7778,32,57.5,0,68.3,69.0,66.0
20160710233000,147.0,150.15,31.7778,32,57.5,0,68.3,69.0,66.0
20160710234500,147.0,150.15,31.7778,32,57.5,0,68.3,69.0,66.0
20160711000000,147.0,153.3,32.4444,32,57.5,0,68.3,69.0,66.0
20160711001500,147.0,150.15,31.7778,32,57.5,0,68.3,69.0,66.0
20160711003000,147.0,153.3,32.4444,32,57.5,0,68.3,69.0,66.0
20160711004500,147.0,161.7,34.2222,32,57.5,0,68.3,69.0,66.0
20160711010000,147.0,153.3,32.4444,32,57.5,0,68.3,69.0,66.0
20160711011500,147.0,153.3,32.4444,32,57.5,0,68.3,69.0,66.0
20160711013000,147.0,155.4,32.8889,32,57.5,0,68.3,69.0,66.0
20160711014500,147.0,153.3,32.4444,32,57.5,0,68.3,69.0,66.0
20160711020000,147.0,150.15,31.7778,32,57.5,0,68.2,69.0,66.0
20160711021500,147.0,153.3,32.4444,32,57.5,0,68.2,69.0,66.0
20160711023000,147.0,150.15,31.7778,32,57.5,0,68.2,69.0,66.0
20160711024500,147.0,150.15,31.7778,32,57.5,0,68.2,69.0,66.0
20160711030000,147.0,155.4,32.8889,32,57.5,0,68.2,69.0,66.0
20160711031500,147.0,150.15,31.7778,32,57.5,0,68.2,69.0,66.0
20160711033000,147.0,155.4,32.8889,32,57.5,0,68.2,69.0,66.0
20160711034500,147.0,157.5,33.3333,32,57.5,0,68.2,69.0,66.0
20160711040000,147.0,153.3,32.4444,32,57.5,0,68.2,69.0,66.0
20160711041500,147.0,153.3,32.4444,32,57.5,0,68.2,69.0,66.0
20160711043000,147.0,150.15,31.7778,32,57.5,0,68.2,69.0,66.0
20160711044500,147.0,153.3,32.4444,32,57.5,0,68.2,69.0,66.0
20160711050000,147.0,150.15,31.7778,32,56.9,0,68.2,69.0,66.0
20160711051500,147.0,155.4,32.8889,32,56.9,0,68.1,69.0,66.0
20160711053000,147.0,153.3,32.4444,32,56.9,0,68.1,69.0,66.0
20160711054500,147.0,153.3,32.4444,32,56.9,0,68.1,69.0,66.0
20160711060000,147.0,155.4,32.8889,32,56.9,0,68.1,69.0,66.0
20160711061500,147.0,155.4,32.8889,32,56.9,0,68.1,69.0,66.0
20160711063000,147.0,155.4,32.8889,32,57.5,0,68.1,69.0,66.0
20160711064500,147.0,155.4,32.8889,32,57.5,0,68.1,69.0,66.0
20160711070000,147.0,155.4,32.8889,32,56.7,0,68.1,69.0,66.0
20160711071500,147.0,155.4,32.8889,32,56.7,0,68.1,69.0,66.0
20160711073000,147.0,153.3,32.4444,32,56.7,0,67.9,69.0,66.0
20160711074500,147.0,155.4,32.8889,31,56.7,0,68.0,69.0,66.0
20160711080000,147.0,155.4,32.8889,31,56.7,0,67.9,69.0,66.0
20160711081500,147.0,157.5,33.3333,31,56.7,0,68.1,69.0,66.0
20160711083000,147.0,157.5,33.3333,33,56.7,0,68.5,69.0,66.0
20160711084500,147.0,169.05,35.7778,34,55.5,0,68.7,69.0,66.0
20160711090000,147.0,176.4,37.3333,34,55.5,0,68.9,69.0,66.0
20160711091500,147.0,181.65,38.4444,34,56.3,0,69.1,69.0,66.0
20160711093000,147.0,189.0,40.0,35,56.3,0,69.3,69.0,66.0
20160711094500,147.0,219.45,46.4444,37,56.3,0,69.4,69.0,66.0
20160711100000,147.0,400.05,84.6667,50,56.3,0,70.0,69.0,66.0
20160711101500,147.0,456.75,96.6667,56,56.3,0,69.9,69.0,66.0
20160711103000,147.0,465.15,98.4444,56,56.3,0,70.0,69.0,66.0
20160711104500,147.0,473.55,100.2222,56,56.3,0,69.8,69.0,66.0
20160711110000,147.0,481.95,102.0,56,56.3,0,69.9,69.0,66.0
20160711111500,147.0,456.75,96.6667,56,55.6,0,70.0,69.0,66.0
20160711113000,147.0,413.7,87.5556,49,56.4,0,69.0,69.0,66.0
20160711114500,147.0,388.5,82.2222,49,56.4,0,69.0,69.0,66.0
20160711120000,147.0,408.45,86.4444,49,56.4,0,68.9,69.0,66.0
20160711121500,147.0,394.8,83.5556,49,56.4,0,68.9,69.0,66.0
20160711123000,147.0,405.3,85.7778,49,56.4,0,68.8,69.0,66.0
20160711124500,147.0,366.45,77.5556,46,56.4,0,68.6,69.0,66.0
20160711130000,147.0,346.5,73.3333,45,56.4,0,68.6,69.0,66.0
20160711131500,147.0,328.65,69.5556,44,56.4,0,68.6,69.0,66.0
20160711133000,147.0,261.45,55.3333,39,56.4,0,68.3,69.0,66.0
20160711134500,147.0,198.45,42.0,35,56.4,0,68.4,69.0,66.0
20160711140000,147.0,161.7,34.2222,32,57.1,0,68.4,69.0,66.0
20160711141500,147.0,163.800003,34.666667,33,57.099998,0,68.599998,69.0,66.0
20160711143000,147.0,163.800003,34.666667,33,57.099998,0,69.099998,69.0,66.0
20160711144500,147.0,219.449997,46.444444,37,57.099998,0,69.699997,69.0,66.0
20160711150000,147.0,378.0,80.0,46,57.099998,0,70.0,69.0,66.0
20160711151500,147.0,481.950012,102.000003,55,56.400002,0,70.199997,69.0,66.0
20160711153000,147.0,465.149994,98.444443,54,57.099998,0,70.300003,69.0,66.0
20160711154500,147.0,473.549988,100.22222,54,57.099998,0,70.199997,69.0,66.0
20160711160000,147.0,473.549988,100.22222,54,57.099998,0,70.0,69.0,66.0
20160711161500,147.0,465.149994,98.444443,54,57.099998,0,70.300003,69.0,66.0
20160711163000,147.0,389.549988,82.444442,47,57.099998,0,69.199997,69.0,66.0
20160711164500,147.0,385.350006,81.555557,47,57.099998,0,68.900002,69.0,66.0
20160711170000,147.0,374.850006,79.333335,46,57.900002,0,68.699997,69.0,66.0
20160711171500,147.0,362.25,76.666667,45,57.200001,0,68.599998,69.0,66.0
20160711173000,147.0,307.649994,65.11111,42,57.200001,0,68.699997,69.0,66.0
20160711174500,147.0,307.649994,65.11111,42,57.200001,0,68.800003,69.0,66.0
20160711180000,147.0,307.649994,65.11111,42,57.200001,0,68.699997,69.0,66.0
20160711181500,147.0,295.049988,62.444442,41,57.200001,0,68.599998,69.0,66.0
20160711183000,147.0,266.700012,56.444447,39,57.200001,0,68.599998,69.0,66.0
20160711184500,147.0,243.600006,51.555557,38,57.200001,0,68.599998,69.0,66.0
20160711190000,147.0,217.350006,46.000001,36,57.200001,0,68.599998,69.0,66.0
20160711191500,147.0,194.25,41.111111,35,57.200001,0,68.599998,69.0,66.0
20160711193000,147.0,189.0,40.0,33,57.200001,0,68.599998,69.0,66.0
20160711194500,147.0,155.399994,32.888888,31,57.200001,0,68.599998,69.0,66.0
20160711200000,147.0,157.5,33.333333,31,57.200001,0,68.699997,69.0,66.0
20160711201500,147.0,153.300003,32.444445,31,57.200001,0,68.699997,69.0,66.0
20160711203000,147.0,155.399994,32.888888,31,57.200001,0,68.699997,69.0,66.0
20160711204500,147.0,161.699997,34.222222,31,57.200001,0,68.699997,69.0,66.0
20160711210000,147.0,153.300003,32.444445,31,57.200001,0,68.699997,69.0,66.0
20160711211500,147.0,155.399994,32.888888,31,57.200001,0,68.699997,69.0,66.0
20160711213000,147.0,150.149994,31.777776,31,57.200001,0,68.699997,69.0,66.0
20160711214500,147.0,155.399994,32.888888,31,57.900002,0,68.699997,69.0,66.0
20160711220000,147.0,150.149994,31.777776,31,57.900002,0,68.699997,69.0,66.0
20160711221500,147.0,153.300003,32.444445,31,57.0,0,68.699997,69.0,66.0
20160711223000,147.0,150.149994,31.777776,31,57.0,0,68.699997,69.0,66.0
20160711224500,147.0,150.149994,31.777776,31,57.0,0,68.699997,69.0,66.0
20160711230000,147.0,150.149994,31.777776,31,57.700001,0,68.599998,69.0,66.0
20160711231500,147.0,155.399994,32.888888,31,57.700001,0,68.599998,69.0,66.0
20160711233000,147.0,150.149994,31.777776,31,57.700001,0,68.599998,69.0,66.0
20160711234500,147.0,143.850006,30.444446,31,57.700001,0,68.599998,69.0,66.0
20160712000000,147.0,153.300003,32.444445,31,57.099998,0,68.599998,69.0,66.0
20160712001500,147.0,147.0,31.111111,31,57.099998,0,68.599998,69.0,66.0
20160712003000,147.0,147.0,31.111111,31,57.099998,0,68.599998,69.0,66.0
20160712004500,147.0,143.850006,30.444446,31,57.099998,0,68.599998,69.0,66.0
20160712010000,147.0,150.149994,31.777776,31,57.099998,0,68.5,69.0,66.0
20160712011500,147.0,147.0,31.111111,31,57.099998,0,68.5,69.0,66.0
20160712013000,147.0,155.399994,32.888888,31,57.099998,0,68.5,69.0,66.0
20160712014500,147.0,155.399994,32.888888,31,57.099998,0,68.5,69.0,66.0
20160712020000,147.0,153.300003,32.444445,31,57.099998,0,68.5,69.0,66.0
20160712021500,147.0,155.399994,32.888888,31,57.099998,0,68.400002,69.0,66.0
20160712023000,147.0,153.300003,32.444445,31,57.099998,0,68.400002,69.0,66.0
20160712024500,147.0,147.0,31.111111,31,57.099998,0,68.400002,69.0,66.0
20160712030000,147.0,150.149994,31.777776,31,57.099998,0,68.400002,69.0,66.0
20160712031500,147.0,153.300003,32.444445,31,57.099998,0,68.400002,69.0,66.0
20160712033000,147.0,150.149994,31.777776,31,57.099998,0,68.400002,69.0,66.0
20160712034500,147.0,150.149994,31.777776,31,57.099998,0,68.300003,69.0,66.0
20160712040000,147.0,143.850006,30.444446,31,57.099998,0,68.300003,69.0,66.0
20160712041500,147.0,143.850006,30.444446,31,57.099998,0,68.300003,69.0,66.0
20160712043000,147.0,150.149994,31.777776,31,57.099998,0,68.300003,69.0,66.0
20160712044500,147.0,157.5,33.333333,31,57.099998,0,68.300003,69.0,66.0
20160712050000,147.0,150.149994,31.777776,31,57.099998,0,68.199997,69.0,66.0
20160712051500,147.0,155.399994,32.888888,31,57.099998,0,68.199997,69.0,66.0
20160712053000,147.0,150.149994,31.777776,31,57.099998,0,68.199997,69.0,66.0
20160712054500,147.0,147.0,31.111111,31,57.099998,0,68.199997,69.0,66.0
20160712060000,147.0,150.149994,31.777776,31,57.099998,0,68.199997,69.0,66.0
20160712061500,147.0,150.149994,31.777776,31,57.099998,0,68.199997,69.0,66.0
20160712063000,147.0,155.399994,32.888888,31,57.099998,0,68.199997,69.0,66.0
20160712064500,147.0,153.300003,32.444445,31,57.099998,0,68.199997,69.0,66.0
20160712070000,147.0,153.300003,32.444445,31,57.099998,0,68.199997,69.0,66.0
20160712071500,147.0,153.300003,32.444445,31,57.099998,0,68.199997,69.0,66.0
20160712073000,147.0,150.149994,31.777776,31,56.400002,0,68.099998,69.0,66.0
20160712074500,147.0,153.300003,32.444445,31,56.400002,0,68.099998,69.0,66.0
20160712080000,147.0,153.300003,32.444445,31,56.400002,0,68.099998,69.0,66.0
20160712081500,147.0,143.850006,30.444446,31,56.400002,0,68.199997,69.0,66.0
20160712083000,147.0,161.699997,34.222222,33,56.400002,0,68.400002,69.0,66.0
20160712084500,147.0,166.949997,35.333333,33,56.400002,0,68.699997,69.0,66.0
20160712090000,147.0,166.949997,35.333333,33,56.400002,0,68.800003,69.0,66.0
20160712091500,147.0,172.199997,36.444444,34,56.400002,0,69.099998,69.0,66.0
20160712093000,147.0,181.649994,38.444443,34,56.400002,0,69.300003,69.0,66.0
20160712094500,147.0,224.699997,47.555555,37,56.400002,0,69.5,69.0,66.0
20160712100000,147.0,284.549988,60.22222,41,56.400002,0,69.599998,69.0,66.0
20160712101500,147.0,321.299988,67.999997,43,56.400002,0,69.5,69.0,66.0
20160712103000,147.0,321.299988,67.999997,44,56.400002,0,69.300003,69.0,66.0
20160712104500,147.0,321.299988,67.999997,43,56.400002,0,69.0,69.0,66.0
20160712110000,147.0,317.100006,67.111112,43,56.400002,0,68.900002,69.0,66.0
20160712111500,147.0,317.100006,67.111112,43,56.400002,0,69.0,69.0,66.0
20160712113000,147.0,323.399994,68.444443,43,56.400002,0,68.699997,69.0,66.0
20160712114500,147.0,264.600006,56.000001,40,56.400002,0,68.599998,69.0,66.0
20160712120000,147.0,271.950012,57.555558,41,56.400002,0,68.900002,69.0,66.0
20160712121500,147.0,280.350006,59.333335,41,56.400002,0,68.900002,69.0,66.0
20160712123000,147.0,280.350006,59.333335,41,56.400002,0,68.800003,69.0,66.0
20160712124500,147.0,268.799988,56.888886,41,56.400002,0,68.699997,69.0,66.0
20160712130000,147.0,273.0,57.777778,41,57.099998,0,69.099998,69.0,66.0
20160712131500,147.0,264.600006,56.000001,41,56.0,0,68.900002,69.0,66.0
20160712133000,147.0,271.950012,57.555558,41,56.0,0,69.0,69.0,66.0
20160712134500,147.0,328.649994,69.555554,44,56.700001,0,69.599998,69.0,66.0
20160712140000,147.0,323.399994,68.444443,44,56.700001,0,69.300003,69.0,66.0
20160712141500,147.0,367.5,77.777778,47,56.0,0,69.599998,69.0,66.0
20160712143000,147.0,473.549988,100.22222,55,57.099998,0,70.300003,69.0,66.0
20160712144500,147.0,481.950012,102.000003,55,57.099998,0,70.0,69.0,66.0
20160712150000,147.0,473.549988,100.22222,54,57.099998,0,69.900002,69.0,66.0
20160712151500,147.0,473.549988,100.22222,55,57.099998,0,70.300003,69.0,66.0
20160712153000,147.0,394.799988,83.555553,49,57.099998,0,70.800003,69.0,66.0
20160712154500,147.0,497.700012,105.333336,75,57.099998,0,71.300003,69.0,66.0
20160712160000,147.0,473.549988,100.22222,60,57.099998,0,70.599998,69.0,66.0
20160712161500,147.0,439.950012,93.111114,57,57.099998,0,69.699997,69.0,66.0
20160712163000,147.0,399.0,84.444444,55,57.099998,0,69.099998,69.0,66.0
20160712164500,147.0,391.649994,82.888888,51,57.099998,0,68.800003,69.0,66.0
20160712170000,147.0,391.649994,82.888888,49,57.900002,0,68.699997,69.0,66.0
20160712171500,147.0,323.399994,68.444443,36,57.900002,0,68.5,69.0,66.0
20160712173000,147.0,279.299988,59.111109,38,57.099998,0,68.400002,69.0,66.0
20160712174500,147.0,285.600006,60.444446,39,57.099998,0,68.599998,69.0,66.0
20160712180000,147.0,236.25,50.0,32,57.099998,0,68.699997,69.0,66.0
20160712181500,147.0,221.550003,46.88889,31,57.099998,0,68.699997,69.0,66.0
20160712183000,147.0,221.550003,46.88889,30,57.099998,0,68.699997,69.0,66.0
20160712184500,147.0,224.699997,47.555555,30,57.099998,0,68.699997,69.0,66.0
20160712190000,147.0,213.149994,45.11111,32,57.099998,0,68.699997,69.0,66.0
20160712191500,147.0,219.449997,46.444444,37,57.099998,0,68.699997,69.0,66.0
20160712193000,147.0,203.699997,43.11111,31,57.099998,0,68.699997,69.0,66.0
20160712194500,147.0,194.25,41.111111,27,57.099998,0,68.800003,69.0,66.0
20160712200000,147.0,198.449997,41.999999,31,57.900002,0,68.800003,69.0,66.0
20160712201500,147.0,198.449997,41.999999,30,57.200001,0,68.800003,69.0,66.0
20160712203000,147.0,206.850006,43.777779,30,57.200001,0,68.800003,69.0,66.0
20160712204500,147.0,181.649994,38.444443,27,57.200001,0,68.800003,69.0,66.0
20160712210000,147.0,176.399994,37.333332,27,57.200001,0,68.900002,69.0,66.0
20160712211500,147.0,181.649994,38.444443,27,57.200001,0,68.900002,69.0,66.0
20160712213000,147.0,179.550003,38.000001,27,57.200001,0,68.900002,69.0,66.0
20160712214500,147.0,174.300003,36.88889,27,57.200001,0,68.900002,69.0,66.0
20160712220000,147.0,206.850006,43.777779,29,58.299999,0,68.900002,69.0,66.0
20160712221500,147.0,181.649994,38.444443,27,57.200001,0,68.900002,69.0,66.0
20160712223000,147.0,208.949997,44.222222,30,57.200001,0,68.900002,69.0,66.0
20160712224500,147.0,176.399994,37.333332,27,57.200001,0,68.900002,69.0,66.0
20160712230000,147.0,176.399994,37.333332,27,57.200001,0,68.900002,69.0,66.0
20160712231500,147.0,191.100006,40.444446,29,57.200001,0,68.800003,69.0,66.0
20160712233000,147.0,186.899994,39.555554,27,57.200001,0,68.800003,69.0,66.0
20160712234500,147.0,206.850006,43.777779,33,58.299999,0,68.800003,69.0,66.0
20160713000000,147.0,181.649994,38.444443,27,57.200001,0,68.800003,69.0,66.0
20160713001500,147.0,143.850006,30.444446,32,57.200001,0,68.800003,69.0,66.0
20160713003000,147.0,176.399994,37.333332,26,57.200001,0,68.800003,69.0,66.0
20160713004500,147.0,198.449997,41.999999,27,57.200001,0,68.800003,69.0,66.0
20160713010000,147.0,191.100006,40.444446,28,58.299999,0,68.699997,69.0,66.0
20160713011500,147.0,422.100006,89.333335,54,58.299999,0,68.400002,69.0,66.0
20160713013000,147.0,343.350006,72.666668,64,56.400002,0,68.199997,69.0,66.0
20160713014500,147.0,275.100006,58.222224,41,57.599998,0,68.199997,69.0,66.0
20160713020000,147.0,221.550003,46.88889,37,57.599998,0,68.300003,69.0,66.0
20160713021500,147.0,157.5,33.333333,32,57.599998,0,68.400002,69.0,66.0
20160713023000,147.0,169.050003,35.777778,34,57.599998,0,68.400002,69.0,66.0
20160713024500,147.0,134.399994,28.444443,31,57.599998,0,68.5,69.0,66.0
20160713030000,147.0,150.149994,31.777776,33,57.599998,0,68.5,69.0,66.0
20160713031500,147.0,143.850006,30.444446,33,57.599998,0,68.5,69.0,66.0
20160713033000,147.0,140.699997,29.777777,33,57.599998,0,68.5,69.0,66.0
20160713034500,147.0,143.850006,30.444446,33,57.599998,0,68.5,69.0,66.0
20160713040000,147.0,143.850006,30.444446,33,57.599998,0,68.5,69.0,66.0
20160713041500,147.0,163.800003,34.666667,33,57.599998,0,68.599998,69.0,66.0
20160713043000,147.0,140.699997,29.777777,31,57.0,0,68.5,69.0,66.0
20160713044500,147.0,163.800003,34.666667,34,58.400002,0,68.5,69.0,66.0
20160713050000,147.0,140.699997,29.777777,31,58.400002,0,68.5,69.0,66.0
20160713051500,147.0,143.850006,30.444446,31,57.200001,0,68.5,69.0,66.0
20160713053000,147.0,143.850006,30.444446,31,57.200001,0,68.5,69.0,66.0
20160713054500,147.0,150.149994,31.777776,31,57.200001,0,68.5,69.0,66.0
20160713060000,147.0,153.300003,32.444445,31,57.200001,0,68.5,69.0,66.0
20160713061500,147.0,150.149994,31.777776,31,57.200001,0,68.5,69.0,66.0
20160713063000,147.0,136.5,28.888889,31,57.200001,0,68.5,69.0,66.0
20160713064500,147.0,140.699997,29.777777,31,57.200001,0,68.400002,69.0,66.0
20160713070000,147.0,150.149994,31.777776,31,57.200001,0,68.5,69.0,66.0
20160713071500,147.0,147.0,31.111111,31,57.200001,0,68.400002,69.0,66.0
20160713073000,147.0,147.0,31.111111,31,57.200001,0,68.5,69.0,66.0
20160713074500,147.0,150.149994,31.777776,31,57.200001,0,68.400002,69.0,66.0
20160713080000,147.0,150.149994,31.777776,31,56.400002,0,68.5,69.0,66.0
20160713081500,147.0,136.5,28.888889,31,56.400002,0,68.199997,69.0,66.0
20160713083000,147.0,169.050003,35.777778,34,56.400002,0,68.699997,69.0,66.0
20160713084500,147.0,184.800003,39.111112,35,56.400002,0,68.800003,69.0,66.0
20160713090000,147.0,184.800003,39.111112,35,57.099998,0,69.0,69.0,66.0
20160713091500,147.0,184.800003,39.111112,35,57.099998,0,69.0,69.0,66.0
20160713093000,147.0,221.550003,46.88889,37,56.400002,0,69.400002,69.0,66.0
20160713094500,147.0,213.149994,45.11111,38,56.400002,0,69.300003,69.0,66.0
20160713100000,147.0,217.350006,46.000001,38,56.400002,0,69.300003,69.0,66.0
20160713101500,147.0,273.0,57.777778,41,56.400002,0,69.099998,69.0,66.0
20160713103000,147.0,213.149994,45.11111,60,55.599998,0,68.800003,69.0,66.0
20160713104500,147.0,280.350006,59.333335,48,57.099998,0,69.0,69.0,66.0
20160713110000,147.0,423.149994,89.555554,54,57.099998,0,70.0,69.0,66.0
20160713111500,147.0,489.299988,103.555553,100,56.0,0,69.900002,69.0,66.0
20160713113000,147.0,465.149994,98.444443,68,56.799999,0,69.699997,69.0,66.0
20160713114500,147.0,386.399994,81.777776,50,56.799999,0,69.800003,69.0,66.0
20160713120000,147.0,411.600006,87.111112,45,56.799999,0,69.400002,69.0,66.0
20160713121500,147.0,402.149994,85.11111,43,56.799999,0,68.599998,69.0,66.0
20160713123000,147.0,397.950012,84.222225,43,56.799999,0,68.800003,69.0,66.0
20160713124500,147.0,417.899994,88.444443,43,56.799999,0,68.699997,69.0,66.0
20160713130000,147.0,380.100006,80.444446,41,56.799999,0,69.199997,69.0,66.0
20160713131500,147.0,388.5,82.222222,41,56.799999,0,69.400002,69.0,66.0
20160713133000,147.0,382.200012,80.888891,42,56.799999,0,69.599998,69.0,66.0
20160713134500,147.0,481.950012,102.000003,49,56.799999,0,70.099998,69.0,66.0
20160713140000,147.0,456.75,96.666667,48,56.799999,0,70.099998,69.0,66.0
20160713141500,147.0,465.149994,98.444443,48,56.799999,0,69.800003,69.0,66.0
20160713143000,147.0,473.549988,100.22222,48,56.799999,0,70.199997,69.0,66.0
20160713144500,147.0,449.399994,95.11111,45,56.799999,0,69.699997,69.0,66.0
20160713150000,147.0,506.100006,107.111112,94,55.900002,0,70.099998,69.0,66.0
20160713151500,147.0,473.549988,100.22222,48,55.900002,0,70.5,69.0,66.0
20160713153000,147.0,506.100006,107.111112,62,57.5,0,70.699997,69.0,66.0
20160713154500,147.0,456.75,96.666667,46,56.400002,0,70.800003,69.0,66.0
20160713160000,147.0,465.149994,98.444443,58,57.5,0,70.5,69.0,66.0
20160713161500,147.0,439.950012,93.111114,45,56.799999,0,69.599998,69.0,66.0
20160713163000,147.0,408.450012,86.444447,50,56.799999,0,69.099998,69.0,66.0
20160713164500,147.0,408.450012,86.444447,49,56.799999,0,68.800003,69.0,66.0
20160713170000,147.0,385.350006,81.555557,46,56.799999,0,68.900002,69.0,66.0
20160713171500,147.0,390.600006,82.666668,45,56.799999,0,68.800003,69.0,66.0
20160713173000,147.0,385.350006,81.555557,45,56.799999,0,68.699997,69.0,66.0
20160713174500,147.0,376.950012,79.77778,43,56.799999,0,68.699997,69.0,66.0
20160713180000,147.0,334.950012,70.888891,40,56.799999,0,68.599998,69.0,66.0
20160713181500,147.0,334.950012,70.888891,39,56.799999,0,68.599998,69.0,66.0
20160713183000,147.0,318.149994,67.333332,38,56.799999,0,68.599998,69.0,66.0
20160713184500,147.0,268.799988,56.888886,33,56.799999,0,68.599998,69.0,66.0
20160713190000,147.0,273.0,57.777778,33,56.799999,0,68.599998,69.0,66.0
20160713191500,147.0,250.949997,53.11111,32,56.799999,0,68.599998,69.0,66.0
20160713193000,147.0,231.0,48.888889,30,56.799999,0,68.699997,69.0,66.0
20160713194500,147.0,214.199997,45.333333,30,56.799999,0,68.699997,69.0,66.0
20160713200000,147.0,224.699997,47.555555,30,56.799999,0,68.699997,69.0,66.0
20160713201500,147.0,217.350006,46.000001,29,56.799999,0,68.699997,69.0,66.0
20160713203000,147.0,198.449997,41.999999,28,56.799999,0,68.699997,69.0,66.0
20160713204500,147.0,201.600006,42.666668,28,56.799999,0,68.800003,69.0,66.0
20160713210000,147.0,201.600006,42.666668,28,57.5,0,68.800003,69.0,66.0
20160713211500,147.0,196.350006,41.555557,28,57.5,0,68.800003,69.0,66.0
20160713213000,147.0,201.600006,42.666668,28,57.5,0,68.800003,69.0,66.0
20160713214500,147.0,203.699997,43.11111,28,57.5,0,68.800003,69.0,66.0
20160713220000,147.0,200.550003,42.444445,28,57.5,0,68.800003,69.0,66.0
20160713221500,147.0,200.550003,42.444445,28,57.5,0,68.900002,69.0,66.0
20160713223000,147.0,203.699997,43.11111,28,57.5,0,68.900002,69.0,66.0
20160713224500,147.0,203.699997,43.11111,28,57.5,0,68.800003,69.0,66.0
20160713230000,147.0,203.699997,43.11111,28,57.5,0,68.800003,69.0,66.0
20160713231500,147.0,201.600006,42.666668,28,57.5,0,68.800003,69.0,66.0
20160713233000,147.0,203.699997,43.11111,28,56.799999,0,68.800003,69.0,66.0
20160713234500,147.0,200.550003,42.444445,28,56.799999,0,68.800003,69.0,66.0
20160714000000,147.0,200.550003,42.444445,28,56.799999,0,68.800003,69.0,66.0
20160714001500,147.0,200.550003,42.444445,28,56.799999,0,68.699997,69.0,66.0
20160714003000,147.0,200.550003,42.444445,27,56.799999,0,68.699997,69.0,66.0
20160714004500,147.0,181.649994,38.444443,26,56.799999,0,68.699997,69.0,66.0
20160714010000,147.0,176.399994,37.333332,26,57.5,0,68.800003,69.0,66.0
20160714011500,147.0,179.550003,38.000001,26,57.5,0,68.800003,69.0,66.0
20160714013000,147.0,179.550003,38.000001,26,57.5,0,68.699997,69.0,66.0
20160714014500,147.0,179.550003,38.000001,26,57.5,0,68.699997,69.0,66.0
20160714020000,147.0,174.300003,36.88889,26,57.5,0,68.699997,68.900002,65.900002
20160714021500,147.0,179.550003,38.000001,26,57.5,0,68.699997,68.900002,65.900002
20160714023000,147.0,179.550003,38.000001,26,57.5,0,68.699997,68.900002,65.900002
20160714024500,147.0,181.649994,38.444443,26,57.5,0,68.699997,68.900002,65.900002
20160714030000,147.0,181.649994,38.444443,26,57.5,0,68.699997,68.900002,65.900002
20160714031500,147.0,179.550003,38.000001,26,57.5,0,68.699997,68.900002,65.900002
20160714033000,147.0,174.300003,36.88889,26,57.5,0,68.699997,68.900002,65.900002
20160714034500,147.0,176.399994,37.333332,26,57.5,0,68.699997,68.900002,65.900002
20160714040000,147.0,176.399994,37.333332,26,57.5,0,68.699997,68.900002,65.900002
20160714041500,147.0,176.399994,37.333332,26,57.5,0,68.699997,68.900002,65.900002
20160714043000,147.0,181.649994,38.444443,26,57.5,0,68.699997,68.900002,65.900002
20160714044500,147.0,181.649994,38.444443,26,57.5,0,68.699997,68.900002,65.900002
20160714050000,147.0,179.550003,38.000001,26,57.5,0,68.699997,68.900002,65.900002
20160714051500,147.0,179.550003,38.000001,26,57.5,0,68.599998,68.900002,65.900002
20160714053000,147.0,176.399994,37.333332,26,57.5,0,68.599998,68.900002,65.900002
20160714054500,147.0,166.949997,35.333333,26,57.5,0,68.599998,68.900002,65.900002
20160714060000,147.0,166.949997,35.333333,26,57.5,0,68.599998,68.900002,65.900002
20160714061500,147.0,155.399994,32.888888,25,57.5,0,68.599998,68.900002,65.900002
20160714063000,147.0,153.300003,32.444445,25,57.5,0,68.599998,68.900002,65.900002
20160714064500,147.0,155.399994,32.888888,25,57.5,0,68.599998,68.900002,65.900002
20160714070000,147.0,153.300003,32.444445,25,57.5,0,68.599998,68.900002,65.900002
20160714071500,147.0,153.300003,32.444445,25,56.799999,0,68.599998,68.900002,65.900002
20160714073000,147.0,150.149994,31.777776,25,56.799999,0,68.599998,68.900002,65.900002
20160714074500,147.0,153.300003,32.444445,25,56.799999,0,68.599998,68.900002,65.900002
20160714080000,147.0,153.300003,32.444445,25,56.799999,0,68.599998,68.900002,65.900002
20160714081500,147.0,150.149994,31.777776,25,56.799999,0,68.699997,68.900002,65.900002
20160714083000,525.0,0.0,0.0,45,56.799999,0,69.099998,68.900002,65.900002
20160714084500,147.0,449.399994,95.11111,44,57.5,0,69.199997,68.900002,65.900002
20160714090000,147.0,449.399994,95.11111,44,57.5,0,69.300003,68.900002,65.900002
20160714091500,147.0,449.399994,95.11111,44,56.799999,0,68.699997,68.800003,65.800003
20160714093000,147.0,401.100006,84.88889,42,56.799999,0,68.400002,68.900002,65.900002
20160714094500,147.0,401.100006,84.88889,41,56.799999,0,68.900002,68.900002,65.900002
20160714100000,147.0,406.350006,86.000001,42,56.799999,0,69.0,68.900002,65.900002
20160714101500,147.0,410.549988,86.888886,42,56.799999,0,68.699997,68.900002,65.900002
20160714103000,147.0,395.850006,83.777779,41,56.799999,0,68.5,68.900002,65.900002
20160714104500,147.0,332.850006,70.444446,37,56.799999,0,68.300003,68.900002,65.900002
20160714110000,147.0,283.5,60.0,34,56.799999,0,68.300003,68.900002,65.900002
20160714111500,147.0,300.299988,63.555553,35,56.799999,0,69.099998,68.900002,65.900002
20160714113000,147.0,309.75,65.555556,36,56.799999,0,69.099998,68.900002,65.900002
20160714114500,147.0,417.899994,88.444443,44,56.0,0,69.800003,68.900002,65.900002
20160714120000,147.0,402.149994,85.11111,43,56.799999,0,69.199997,68.900002,65.900002
20160714121500,147.0,473.549988,100.22222,49,56.799999,0,69.599998,68.800003,65.800003
20160714123000,147.0,439.950012,93.111114,46,56.799999,0,69.300003,68.900002,65.900002
20160714124500,147.0,473.549988,100.22222,49,56.799999,0,69.699997,68.900002,65.900002
20160714130000,147.0,430.5,91.111111,45,56.799999,0,69.300003,68.900002,65.900002
20160714131500,147.0,465.149994,98.444443,48,56.799999,0,69.599998,68.900002,65.900002
20160714133000,147.0,465.149994,98.444443,47,56.799999,0,69.5,68.900002,65.900002
20160714134500,147.0,473.549988,100.22222,48,56.799999,0,70.199997,68.900002,65.900002
20160714140000,147.0,456.75,96.666667,46,56.799999,0,69.699997,68.900002,65.900002
20160714141500,147.0,387.450012,82.000003,41,57.5,0,69.300003,68.900002,65.900002
20160714143000,147.0,422.100006,89.333335,43,57.5,0,69.099998,68.900002,65.900002
20160714144500,147.0,397.950012,84.222225,42,57.5,0,68.900002,68.800003,65.800003
20160714150000,147.0,439.950012,93.111114,46,57.5,0,69.400002,68.800003,65.800003
20160714151500,147.0,430.5,91.111111,44,57.5,0,68.900002,68.900002,65.900002
20160714153000,147.0,421.049988,89.111109,43,57.5,0,68.599998,68.800003,65.800003
20160714154500,147.0,430.5,91.111111,45,57.5,0,69.199997,68.800003,65.800003
20160714160000,147.0,409.5,86.666667,42,57.5,0,68.800003,68.699997,65.699997
20160714161500,147.0,409.5,86.666667,42,57.5,0,68.699997,68.800003,65.800003
20160714163000,147.0,415.799988,87.999997,42,57.5,0,68.599998,68.699997,65.699997
20160714164500,147.0,407.399994,86.222221,42,56.799999,0,68.599998,68.800003,65.800003
20160714170000,147.0,418.950012,88.666669,44,56.799999,0,69.099998,68.599998,65.599998
20160714171500,147.0,456.75,96.666667,47,56.799999,0,69.300003,68.599998,65.599998
20160714173000,147.0,439.950012,93.111114,45,56.799999,0,68.699997,68.800003,65.800003
20160714174500,147.0,401.100006,84.88889,42,56.799999,0,68.400002,68.800003,65.800003
20160714180000,147.0,346.5,73.333333,38,56.799999,0,68.199997,68.800003,65.800003
20160714181500,147.0,326.549988,69.111109,37,56.799999,0,68.300003,68.800003,65.800003
20160714183000,147.0,305.549988,64.666664,35,56.799999,0,68.300003,68.800003,65.800003
20160714184500,147.0,267.75,56.666667,33,56.799999,0,68.300003,68.699997,65.699997
20160714190000,147.0,233.100006,49.333335,31,56.799999,0,68.300003,68.800003,65.800003
20160714191500,147.0,233.100006,49.333335,31,56.799999,0,68.400002,68.699997,65.699997
20160714193000,147.0,221.550003,46.88889,30,56.799999,0,68.400002,68.599998,65.599998
20160714194500,147.0,221.550003,46.88889,30,56.799999,0,68.400002,68.599998,65.599998
20160714200000,147.0,221.550003,46.88889,30,56.799999,0,68.400002,68.599998,65.599998
20160714201500,147.0,203.699997,43.11111,29,56.799999,0,68.400002,68.699997,65.699997
20160714203000,147.0,201.600006,42.666668,29,56.799999,0,68.400002,68.699997,65.699997
20160714204500,147.0,206.850006,43.777779,29,56.799999,0,68.400002,68.699997,65.699997
20160714210000,147.0,203.699997,43.11111,29,56.799999,0,68.400002,68.699997,65.699997
20160714211500,147.0,200.550003,42.444445,28,56.799999,0,68.400002,68.5,65.5
20160714213000,147.0,206.850006,43.777779,28,56.799999,0,68.400002,68.599998,65.599998
20160714214500,147.0,200.550003,42.444445,28,56.799999,0,68.400002,68.5,65.5
20160714220000,147.0,200.550003,42.444445,28,56.799999,0,68.400002,68.599998,65.599998
20160714221500,147.0,198.449997,41.999999,28,56.799999,0,68.400002,68.5,65.5
20160714223000,147.0,200.550003,42.444445,28,57.5,0,68.400002,68.599998,65.599998
20160714224500,147.0,200.550003,42.444445,28,57.5,0,68.400002,68.599998,65.599998
20160714230000,147.0,200.550003,42.444445,28,57.5,0,68.400002,68.5,65.5
20160714231500,147.0,196.350006,41.555557,28,57.5,0,68.400002,68.5,65.5
20160714233000,147.0,198.449997,41.999999,28,57.5,0,68.400002,68.5,65.5
20160714234500,147.0,200.550003,42.444445,28,57.5,0,68.400002,68.5,65.5
20160715000000,147.0,200.550003,42.444445,28,57.5,0,68.400002,68.5,65.5
20160715001500,147.0,200.550003,42.444445,28,57.5,0,68.400002,68.5,65.5
20160715003000,147.0,200.550003,42.444445,28,57.5,0,68.400002,68.5,65.5
20160715004500,147.0,200.550003,42.444445,28,57.5,0,68.400002,68.5,65.5
20160715010000,147.0,203.699997,43.11111,28,57.5,0,68.400002,68.5,65.5
20160715011500,147.0,200.550003,42.444445,28,57.5,0,68.400002,68.5,65.5
20160715013000,147.0,196.350006,41.555557,28,56.900002,0,68.400002,68.5,65.5
20160715014500,147.0,200.550003,42.444445,28,57.5,0,68.400002,68.5,65.5
20160715020000,147.0,200.550003,42.444445,28,57.5,0,68.300003,68.5,65.5
20160715021500,147.0,203.699997,43.11111,28,57.5,0,68.300003,68.5,65.5
20160715023000,147.0,201.600006,42.666668,28,57.5,0,68.300003,68.5,65.5
20160715024500,147.0,201.600006,42.666668,28,57.5,0,68.300003,68.5,65.5
20160715030000,147.0,201.600006,42.666668,28,57.5,0,68.300003,68.5,65.5
20160715031500,147.0,203.699997,43.11111,28,57.5,0,68.199997,68.5,65.5
20160715033000,147.0,184.800003,39.111112,27,57.5,0,68.300003,68.5,65.5
20160715034500,147.0,179.550003,38.000001,26,57.5,0,68.300003,68.5,65.5
20160715040000,147.0,181.649994,38.444443,26,57.5,0,68.300003,68.5,65.5
20160715041500,147.0,184.800003,39.111112,26,57.5,0,68.300003,68.5,65.5
20160715043000,147.0,179.550003,38.000001,26,57.5,0,68.300003,68.5,65.5
20160715044500,147.0,181.649994,38.444443,26,57.5,0,68.300003,68.5,65.5
20160715050000,147.0,179.550003,38.000001,26,57.5,0,68.300003,68.5,65.5
20160715051500,147.0,179.550003,38.000001,26,57.5,0,68.300003,68.5,65.5
20160715053000,147.0,179.550003,38.000001,26,57.5,0,68.300003,68.5,65.5
20160715054500,147.0,181.649994,38.444443,26,57.5,0,68.300003,68.5,65.5
20160715060000,147.0,181.649994,38.444443,26,57.5,0,68.300003,68.5,65.5
20160715061500,147.0,186.899994,39.555554,26,57.5,0,68.300003,68.5,65.5
20160715063000,147.0,184.800003,39.111112,26,57.5,0,68.300003,68.5,65.5
20160715064500,147.0,150.149994,31.777776,25,57.5,0,68.300003,68.800003,65.800003
20160715070000,147.0,157.5,33.333333,25,57.5,0,68.199997,68.900002,65.900002
20160715071500,147.0,172.199997,36.444444,27,57.5,0,68.199997,68.5,65.5
20160715073000,147.0,172.199997,36.444444,27,57.5,0,68.199997,68.5,65.5
20160715074500,147.0,181.649994,38.444443,27,57.5,0,68.300003,68.5,65.5
20160715080000,147.0,176.399994,37.333332,27,56.799999,0,68.199997,68.5,65.5
20160715081500,147.0,176.399994,37.333332,27,56.799999,0,68.300003,68.5,65.5
20160715083000,147.0,169.050003,35.777778,27,57.400002,0,68.400002,68.5,65.5
20160715084500,147.0,169.050003,35.777778,27,56.400002,0,68.800003,68.5,65.5
20160715090000,147.0,287.700012,60.888891,34,56.400002,0,69.300003,68.5,65.5
20160715091500,147.0,266.700012,56.444447,33,56.400002,0,68.599998,68.5,65.5
20160715093000,147.0,263.549988,55.777775,33,56.400002,0,68.5,68.5,65.5
20160715094500,147.0,358.049988,75.777775,41,56.400002,0,69.5,68.599998,65.599998
20160715100000,147.0,456.75,96.666667,49,56.400002,0,69.5,68.599998,65.599998
20160715101500,147.0,456.75,96.666667,49,56.400002,0,69.099998,68.5,65.5
20160715103000,147.0,372.75,78.888889,43,56.400002,0,68.599998,68.699997,65.699997
20160715104500,147.0,354.899994,75.11111,40,56.400002,0,68.099998,68.599998,65.599998
20160715110000,147.0,311.850006,66.000001,36,56.400002,0,68.0,68.5,65.5
20160715111500,147.0,257.25,54.444444,32,56.400002,0,68.0,68.599998,65.599998
20160715113000,147.0,245.699997,51.999999,32,56.400002,0,68.199997,68.599998,65.599998
20160715114500,147.0,268.799988,56.888886,33,57.099998,0,69.0,68.5,65.5
