PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160715120000,147.0,319.200012,67.555558,37,57.099998,0,68.800003,68.5,65.5
20160715121500,147.0,312.899994,66.222221,36,57.099998,0,68.5,68.599998,65.599998
20160715123000,147.0,312.899994,66.222221,36,57.099998,0,68.300003,68.599998,65.599998
20160715124500,147.0,307.649994,65.11111,36,57.099998,0,68.300003,68.5,65.5
20160715130000,147.0,307.649994,65.11111,36,57.099998,0,68.199997,68.5,65.5
20160715131500,147.0,318.149994,67.333332,37,57.099998,0,68.900002,68.5,65.5
20160715133000,147.0,456.75,96.666667,48,57.099998,0,69.5,68.5,65.5
20160715134500,147.0,473.549988,100.22222,49,57.099998,0,69.5,68.5,65.5
20160715140000,147.0,473.549988,100.22222,50,57.099998,0,69.699997,68.5,65.5
20160715141500,147.0,473.549988,100.22222,50,57.099998,0,69.699997,68.5,65.5
20160715143000,147.0,465.149994,98.444443,50,57.099998,0,71.300003,68.5,65.5
20160715144500,147.0,439.950012,93.111114,48,57.099998,0,70.300003,68.5,65.5
20160715150000,147.0,473.549988,100.22222,50,57.099998,0,70.0,68.5,65.5
20160715151500,147.0,465.149994,98.444443,50,57.099998,0,70.199997,68.5,65.5
20160715153000,147.0,456.75,96.666667,50,57.099998,0,70.199997,68.5,65.5
20160715154500,147.0,465.149994,98.444443,50,57.099998,0,70.699997,68.5,65.5
20160715160000,147.0,473.549988,100.22222,49,57.099998,0,70.599998,68.5,65.5
20160715161500,147.0,411.600006,87.111112,44,57.099998,0,69.300003,68.5,65.5
20160715163000,147.0,378.0,80.0,41,57.099998,0,68.5,68.5,65.5
20160715164500,147.0,363.299988,76.888886,40,57.099998,0,68.199997,68.5,65.5
20160715170000,147.0,338.100006,71.555557,38,57.099998,0,68.099998,68.5,65.5
20160715171500,147.0,310.799988,65.777775,36,57.099998,0,68.099998,68.5,65.5
20160715173000,147.0,280.350006,59.333335,34,56.400002,0,68.199997,68.5,65.5
20160715174500,147.0,285.600006,60.444446,34,56.400002,0,68.199997,68.5,65.5
20160715180000,147.0,285.600006,60.444446,34,56.400002,0,68.199997,68.5,65.5
20160715181500,147.0,261.450012,55.333336,33,56.400002,0,68.199997,68.5,65.5
20160715183000,147.0,254.100006,53.777779,32,56.400002,0,68.199997,68.5,65.5
20160715184500,147.0,240.449997,50.888888,32,56.400002,0,68.199997,68.5,65.5
20160715190000,147.0,222.600006,47.111112,31,56.400002,0,68.199997,68.5,65.5
20160715191500,147.0,214.199997,45.333333,30,56.400002,0,68.199997,68.5,65.5
20160715193000,147.0,222.600006,47.111112,30,56.400002,0,68.199997,68.5,65.5
20160715194500,147.0,201.600006,42.666668,29,56.400002,0,68.199997,68.5,65.5
20160715200000,147.0,186.899994,39.555554,27,56.400002,0,68.199997,68.5,65.5
20160715201500,147.0,179.550003,38.000001,27,56.400002,0,68.300003,68.5,65.5
20160715203000,147.0,179.550003,38.000001,27,56.400002,0,68.300003,68.5,65.5
20160715204500,147.0,179.550003,38.000001,27,57.099998,0,68.300003,68.5,65.5
20160715210000,147.0,172.199997,36.444444,27,57.099998,0,68.400002,68.5,65.5
20160715211500,147.0,181.649994,38.444443,27,57.099998,0,68.400002,68.5,65.5
20160715213000,147.0,176.399994,37.333332,27,57.099998,0,68.400002,68.5,65.5
20160715214500,147.0,176.399994,37.333332,27,57.099998,0,68.400002,68.5,65.5
20160715220000,147.0,181.649994,38.444443,27,57.099998,0,68.400002,68.5,65.5
20160715221500,147.0,176.399994,37.333332,27,57.099998,0,68.400002,68.5,65.5
20160715223000,147.0,181.649994,38.444443,27,57.099998,0,68.400002,68.5,65.5
20160715224500,147.0,179.550003,38.000001,27,57.099998,0,68.400002,68.5,65.5
20160715230000,147.0,176.399994,37.333332,27,57.099998,0,68.400002,68.5,65.5
20160715231500,147.0,179.550003,38.000001,27,57.099998,0,68.400002,68.5,65.5
20160715233000,147.0,181.649994,38.444443,27,57.099998,0,68.400002,68.5,65.5
20160715234500,147.0,174.300003,36.88889,27,57.099998,0,68.400002,68.5,65.5
20160716000000,147.0,181.649994,38.444443,27,57.099998,0,68.400002,68.5,65.5
20160716001500,147.0,174.300003,36.88889,27,57.099998,0,68.400002,68.5,65.5
20160716003000,147.0,174.300003,36.88889,27,57.099998,0,68.400002,68.5,65.5
20160716004500,147.0,174.300003,36.88889,27,57.099998,0,68.400002,68.5,65.5
20160716010000,147.0,176.399994,37.333332,27,57.900002,0,68.400002,68.5,65.5
20160716011500,147.0,426.299988,90.22222,53,57.900002,0,68.0,68.5,65.5
20160716013000,147.0,368.549988,77.999997,48,56.400002,0,67.800003,68.5,65.5
20160716014500,147.0,307.649994,65.11111,43,57.5,0,67.800003,68.5,65.5
20160716020000,147.0,243.600006,51.555557,39,56.799999,0,67.800003,68.5,65.5
20160716021500,147.0,198.449997,41.999999,36,57.5,0,67.900002,68.5,65.5
20160716023000,147.0,163.800003,34.666667,33,57.5,0,68.0,68.5,65.5
20160716024500,147.0,153.300003,32.444445,32,57.5,0,68.099998,68.5,65.5
20160716030000,147.0,153.300003,32.444445,32,57.5,0,68.099998,68.5,65.5
20160716031500,147.0,153.300003,32.444445,32,57.5,0,68.099998,68.5,65.5
20160716033000,147.0,150.149994,31.777776,32,57.5,0,68.099998,68.5,65.5
20160716034500,147.0,150.149994,31.777776,32,57.5,0,68.099998,68.5,65.5
20160716040000,147.0,155.399994,32.888888,32,57.5,0,68.199997,68.5,65.5
20160716041500,147.0,153.300003,32.444445,32,57.5,0,68.199997,68.5,65.5
20160716043000,147.0,153.300003,32.444445,32,57.5,0,68.199997,68.5,65.5
20160716044500,147.0,150.149994,31.777776,32,57.5,0,68.199997,68.5,65.5
20160716050000,147.0,147.0,31.111111,32,57.5,0,68.199997,68.5,65.5
20160716051500,147.0,150.149994,31.777776,32,57.5,0,68.199997,68.5,65.5
20160716053000,147.0,150.149994,31.777776,32,57.5,0,68.199997,68.5,65.5
20160716054500,147.0,155.399994,32.888888,32,57.5,0,68.199997,68.5,65.5
20160716060000,147.0,155.399994,32.888888,32,57.5,0,68.199997,68.5,65.5
20160716061500,147.0,150.149994,31.777776,32,57.5,0,68.199997,68.5,65.5
20160716063000,147.0,150.149994,31.777776,32,57.5,0,68.199997,68.5,65.5
20160716064500,147.0,153.300003,32.444445,32,57.5,0,68.199997,68.5,65.5
20160716070000,147.0,155.399994,32.888888,32,57.5,0,68.099998,68.5,65.5
20160716071500,147.0,150.149994,31.777776,32,57.5,0,68.099998,68.5,65.5
20160716073000,147.0,155.399994,32.888888,32,56.700001,0,68.099998,68.5,65.5
20160716074500,147.0,153.300003,32.444445,32,56.700001,0,68.099998,68.5,65.5
20160716080000,147.0,153.300003,32.444445,32,56.0,0,68.099998,68.5,65.5
20160716081500,147.0,153.300003,32.444445,32,56.0,0,68.099998,68.5,65.5
20160716083000,147.0,155.399994,32.888888,32,56.0,0,68.0,68.5,65.5
20160716084500,147.0,157.5,33.333333,32,56.0,0,67.900002,68.5,65.5
20160716090000,147.0,157.5,33.333333,32,56.0,0,67.900002,68.5,65.5
20160716091500,147.0,155.399994,32.888888,32,56.0,0,67.900002,68.5,65.5
20160716093000,147.0,153.300003,32.444445,32,56.0,0,67.900002,68.5,65.5
20160716094500,147.0,153.300003,32.444445,32,56.0,0,67.900002,68.5,65.5
20160716100000,147.0,150.149994,31.777776,32,55.200001,0,67.900002,68.5,65.5
20160716101500,147.0,153.300003,32.444445,32,56.299999,0,67.900002,68.5,65.5
20160716103000,147.0,150.149994,31.777776,32,56.299999,0,67.900002,68.5,65.5
20160716104500,147.0,153.300003,32.444445,32,55.599998,0,67.900002,68.5,65.5
20160716110000,147.0,150.149994,31.777776,32,56.299999,0,67.900002,68.5,65.5
20160716111500,147.0,155.399994,32.888888,32,56.299999,0,67.900002,68.5,65.5
20160716113000,147.0,147.0,31.111111,32,56.299999,0,67.900002,68.5,65.5
20160716114500,147.0,150.149994,31.777776,32,56.299999,0,67.900002,68.5,65.5
20160716120000,147.0,150.149994,31.777776,32,56.299999,0,67.900002,68.5,65.5
20160716121500,147.0,150.149994,31.777776,32,56.299999,0,68.0,68.5,65.5
20160716123000,147.0,153.300003,32.444445,32,56.299999,0,68.0,68.5,65.5
20160716124500,147.0,150.149994,31.777776,32,56.299999,0,68.0,68.5,65.5
20160716130000,147.0,150.149994,31.777776,32,56.299999,0,68.0,68.5,65.5
20160716131500,147.0,147.0,31.111111,32,56.299999,0,68.0,68.5,65.5
20160716133000,147.0,147.0,31.111111,32,55.5,0,67.900002,68.5,65.5
20160716134500,147.0,150.149994,31.777776,32,55.5,0,67.900002,68.5,65.5
20160716140000,147.0,150.149994,31.777776,32,56.400002,0,68.0,68.5,65.5
20160716141500,147.0,147.0,31.111111,32,56.400002,0,68.0,68.5,65.5
20160716143000,147.0,147.0,31.111111,32,57.099998,0,68.099998,68.5,65.5
20160716144500,147.0,153.300003,32.444445,32,57.099998,0,68.099998,68.5,65.5
20160716150000,147.0,150.149994,31.777776,32,57.099998,0,68.099998,68.5,65.5
20160716151500,147.0,143.850006,30.444446,32,57.099998,0,68.099998,68.5,65.5
20160716153000,147.0,150.149994,31.777776,32,57.099998,0,68.099998,68.5,65.5
20160716154500,147.0,147.0,31.111111,32,57.099998,0,68.099998,68.5,65.5
20160716160000,147.0,150.149994,31.777776,32,57.099998,0,68.099998,68.5,65.5
20160716161500,147.0,150.149994,31.777776,32,57.099998,0,68.099998,68.5,65.5
20160716163000,147.0,143.850006,30.444446,32,57.099998,0,68.199997,68.5,65.5
20160716164500,147.0,147.0,31.111111,32,57.099998,0,68.099998,68.5,65.5
20160716170000,147.0,147.0,31.111111,32,57.099998,0,68.099998,68.5,65.5
20160716171500,147.0,143.850006,30.444446,32,57.099998,0,68.099998,68.5,65.5
20160716173000,147.0,150.149994,31.777776,32,57.099998,0,68.099998,68.5,65.5
20160716174500,147.0,150.149994,31.777776,32,57.099998,0,68.099998,68.5,65.5
20160716180000,147.0,150.149994,31.777776,32,56.400002,0,68.099998,68.5,65.5
20160716181500,147.0,150.149994,31.777776,32,56.400002,0,68.099998,68.5,65.5
20160716183000,147.0,150.149994,31.777776,32,56.400002,0,68.099998,68.5,65.5
20160716184500,147.0,150.149994,31.777776,32,56.400002,0,68.099998,68.5,65.5
20160716190000,147.0,150.149994,31.777776,32,57.099998,0,68.099998,68.5,65.5
20160716191500,147.0,153.300003,32.444445,32,57.099998,0,68.099998,68.5,65.5
20160716193000,147.0,155.399994,32.888888,32,57.099998,0,68.099998,68.5,65.5
20160716194500,147.0,150.149994,31.777776,32,57.099998,0,68.199997,68.5,65.5
20160716200000,147.0,150.149994,31.777776,32,57.099998,0,68.199997,68.5,65.5
20160716201500,147.0,150.149994,31.777776,32,57.099998,0,68.199997,68.5,65.5
20160716203000,147.0,150.149994,31.777776,32,57.099998,0,68.199997,68.5,65.5
20160716204500,147.0,153.300003,32.444445,32,57.099998,0,68.199997,68.5,65.5
20160716210000,147.0,143.850006,30.444446,32,57.099998,0,68.199997,68.5,65.5
20160716211500,147.0,153.300003,32.444445,32,57.099998,0,68.199997,68.5,65.5
20160716213000,147.0,147.0,31.111111,32,57.099998,0,68.099998,68.5,65.5
20160716214500,147.0,153.300003,32.444445,32,57.099998,0,68.199997,68.5,65.5
20160716220000,147.0,153.300003,32.444445,32,57.099998,0,68.199997,68.5,65.5
20160716221500,147.0,155.399994,32.888888,33,57.099998,0,68.199997,68.5,65.5
20160716223000,147.0,150.149994,31.777776,33,57.099998,0,68.199997,68.5,65.5
20160716224500,147.0,155.399994,32.888888,33,57.099998,0,68.199997,68.5,65.5
20160716230000,147.0,153.300003,32.444445,33,57.099998,0,68.199997,68.5,65.5
20160716231500,147.0,150.149994,31.777776,33,57.099998,0,68.199997,68.5,65.5
20160716233000,147.0,150.149994,31.777776,33,57.099998,0,68.199997,68.5,65.5
20160716234500,147.0,153.300003,32.444445,33,57.099998,0,68.199997,68.5,65.5
20160717000000,147.0,150.149994,31.777776,33,57.099998,0,68.199997,68.5,65.5
20160717001500,147.0,147.0,31.111111,33,57.099998,0,68.199997,68.5,65.5
20160717003000,147.0,147.0,31.111111,33,57.099998,0,68.199997,68.5,65.5
20160717004500,147.0,153.300003,32.444445,33,57.900002,0,68.199997,68.5,65.5
20160717010000,147.0,143.850006,30.444446,33,57.900002,0,68.199997,68.5,65.5
20160717011500,147.0,147.0,31.111111,33,57.900002,0,68.199997,68.5,65.5
20160717013000,147.0,150.149994,31.777776,33,57.900002,0,68.199997,68.5,65.5
20160717014500,147.0,153.300003,32.444445,33,57.900002,0,68.099998,68.5,65.5
20160717020000,147.0,153.300003,32.444445,33,57.900002,0,68.099998,68.5,65.5
20160717021500,147.0,153.300003,32.444445,33,57.900002,0,68.099998,68.5,65.5
20160717023000,147.0,150.149994,31.777776,33,57.200001,0,68.099998,68.5,65.5
20160717024500,147.0,150.149994,31.777776,33,57.200001,0,68.099998,68.5,65.5
20160717030000,147.0,153.300003,32.444445,33,57.200001,0,68.099998,68.5,65.5
20160717031500,147.0,153.300003,32.444445,33,57.900002,0,68.099998,68.5,65.5
20160717033000,147.0,147.0,31.111111,33,57.200001,0,68.099998,68.5,65.5
20160717034500,147.0,147.0,31.111111,33,57.200001,0,68.099998,68.5,65.5
20160717040000,147.0,153.300003,32.444445,33,57.200001,0,68.099998,68.5,65.5
20160717041500,147.0,153.300003,32.444445,33,57.200001,0,68.099998,68.5,65.5
20160717043000,147.0,150.149994,31.777776,33,57.900002,0,68.099998,68.5,65.5
20160717044500,147.0,153.300003,32.444445,33,57.900002,0,68.099998,68.5,65.5
20160717050000,147.0,150.149994,31.777776,33,57.900002,0,68.099998,68.5,65.5
20160717051500,147.0,153.300003,32.444445,33,57.900002,0,68.099998,68.5,65.5
20160717053000,147.0,155.399994,32.888888,33,57.900002,0,68.0,68.5,65.5
20160717054500,147.0,147.0,31.111111,33,57.200001,0,68.099998,68.5,65.5
20160717060000,147.0,153.300003,32.444445,33,57.900002,0,68.0,68.5,65.5
20160717061500,147.0,150.149994,31.777776,33,57.099998,0,68.0,68.5,65.5
20160717063000,147.0,153.300003,32.444445,33,57.099998,0,68.0,68.5,65.5
20160717064500,147.0,153.300003,32.444445,33,57.099998,0,68.0,68.5,65.5
20160717070000,147.0,153.300003,32.444445,33,57.099998,0,68.0,68.5,65.5
20160717071500,147.0,157.5,33.333333,33,57.099998,0,67.900002,68.5,65.5
20160717073000,147.0,155.399994,32.888888,33,57.099998,0,67.900002,68.5,65.5
20160717074500,147.0,157.5,33.333333,33,57.099998,0,67.900002,68.5,65.5
20160717080000,147.0,161.699997,34.222222,33,57.099998,0,67.900002,68.5,65.5
20160717081500,147.0,155.399994,32.888888,33,56.0,0,67.900002,68.5,65.5
20160717083000,147.0,153.300003,32.444445,33,56.0,0,67.800003,68.5,65.5
20160717084500,147.0,155.399994,32.888888,33,56.0,0,67.800003,68.5,65.5
20160717090000,147.0,157.5,33.333333,33,56.0,0,67.699997,68.5,65.5
20160717091500,147.0,150.149994,31.777776,33,56.0,0,67.699997,68.5,65.5
20160717093000,147.0,157.5,33.333333,33,56.0,0,67.699997,68.5,65.5
20160717094500,147.0,155.399994,32.888888,33,56.0,0,67.699997,68.5,65.5
20160717100000,147.0,155.399994,32.888888,33,56.0,0,67.699997,68.5,65.5
20160717101500,147.0,153.300003,32.444445,33,56.0,0,67.699997,68.5,65.5
20160717103000,147.0,155.399994,32.888888,33,56.0,0,67.699997,68.5,65.5
20160717104500,147.0,153.300003,32.444445,33,56.0,0,67.699997,68.5,65.5
20160717110000,147.0,150.149994,31.777776,33,57.099998,0,67.800003,68.5,65.5
20160717111500,147.0,150.149994,31.777776,33,57.099998,0,67.800003,68.5,65.5
20160717113000,147.0,155.399994,32.888888,33,57.099998,0,67.800003,68.5,65.5
20160717114500,147.0,150.149994,31.777776,33,56.400002,0,67.900002,68.5,65.5
20160717120000,147.0,155.399994,32.888888,33,56.400002,0,67.800003,68.5,65.5
20160717121500,147.0,155.399994,32.888888,33,56.400002,0,67.800003,68.5,65.5
20160717123000,147.0,155.399994,32.888888,33,56.400002,0,67.800003,68.5,65.5
20160717124500,147.0,153.300003,32.444445,33,56.400002,0,67.800003,68.5,65.5
20160717130000,147.0,150.149994,31.777776,33,56.400002,0,67.800003,68.5,65.5
20160717131500,147.0,150.149994,31.777776,33,56.400002,0,67.800003,68.5,65.5
20160717133000,147.0,153.300003,32.444445,33,56.400002,0,67.800003,68.5,65.5
20160717134500,147.0,150.149994,31.777776,33,57.099998,0,67.800003,68.5,65.5
20160717140000,147.0,153.300003,32.444445,33,56.400002,0,67.900002,68.5,65.5
20160717141500,147.0,147.0,31.111111,33,56.400002,0,67.900002,68.5,65.5
20160717143000,147.0,153.300003,32.444445,33,56.400002,0,67.900002,68.5,65.5
20160717144500,147.0,153.300003,32.444445,33,56.400002,0,67.900002,68.5,65.5
20160717150000,147.0,153.300003,32.444445,33,56.400002,0,67.900002,68.5,65.5
20160717151500,147.0,150.149994,31.777776,33,56.400002,0,67.900002,68.5,65.5
20160717153000,147.0,150.149994,31.777776,33,56.400002,0,67.900002,68.5,65.5
20160717154500,147.0,153.300003,32.444445,33,56.400002,0,67.900002,68.5,65.5
20160717160000,147.0,147.0,31.111111,33,56.400002,0,67.900002,68.5,65.5
20160717161500,147.0,153.300003,32.444445,33,56.400002,0,67.900002,68.5,65.5
20160717163000,147.0,153.300003,32.444445,33,56.400002,0,67.900002,68.5,65.5
20160717164500,147.0,150.149994,31.777776,33,56.400002,0,67.900002,68.5,65.5
20160717170000,147.0,153.300003,32.444445,33,56.400002,0,67.900002,68.5,65.5
20160717171500,147.0,153.300003,32.444445,33,56.400002,0,67.900002,68.5,65.5
20160717173000,147.0,153.300003,32.444445,33,56.400002,0,67.900002,68.5,65.5
20160717174500,147.0,150.149994,31.777776,33,56.400002,0,67.900002,68.5,65.5
20160717180000,147.0,155.399994,32.888888,33,56.400002,0,67.900002,68.5,65.5
20160717181500,147.0,153.300003,32.444445,33,56.400002,0,67.900002,68.5,65.5
20160717183000,147.0,150.149994,31.777776,33,56.400002,0,67.900002,68.5,65.5
20160717184500,147.0,150.149994,31.777776,33,56.400002,0,67.900002,68.5,65.5
20160717190000,147.0,150.149994,31.777776,33,56.400002,0,67.900002,68.5,65.5
20160717191500,147.0,147.0,31.111111,33,56.400002,0,67.900002,68.5,65.5
20160717193000,147.0,147.0,31.111111,33,56.400002,0,67.900002,68.5,65.5
20160717194500,147.0,147.0,31.111111,33,56.400002,0,68.0,68.5,65.5
20160717200000,147.0,150.149994,31.777776,33,57.099998,0,68.0,68.5,65.5
20160717201500,147.0,153.300003,32.444445,33,57.099998,0,68.0,68.5,65.5
20160717203000,147.0,150.149994,31.777776,33,57.099998,0,68.0,68.5,65.5
20160717204500,147.0,155.399994,32.888888,33,57.099998,0,68.099998,68.5,65.5
20160717210000,147.0,153.300003,32.444445,33,57.099998,0,68.099998,68.5,65.5
20160717211500,147.0,153.300003,32.444445,33,57.099998,0,68.099998,68.5,65.5
20160717213000,147.0,150.149994,31.777776,33,57.099998,0,68.099998,68.5,65.5
20160717214500,147.0,150.149994,31.777776,33,57.099998,0,68.099998,68.5,65.5
20160717220000,147.0,150.149994,31.777776,33,57.099998,0,68.099998,68.5,65.5
20160717221500,147.0,153.300003,32.444445,33,57.099998,0,68.099998,68.5,65.5
20160717223000,147.0,150.149994,31.777776,33,57.099998,0,68.099998,68.5,65.5
20160717224500,147.0,150.149994,31.777776,33,57.099998,0,68.099998,68.5,65.5
20160717230000,147.0,147.0,31.111111,33,57.099998,0,68.099998,68.5,65.5
20160717231500,147.0,147.0,31.111111,33,57.099998,0,68.099998,68.5,65.5
20160717233000,147.0,150.149994,31.777776,33,57.099998,0,68.099998,68.5,65.5
20160717234500,147.0,153.300003,32.444445,33,57.099998,0,68.099998,68.5,65.5
20160718000000,147.0,153.300003,32.444445,33,57.099998,0,68.099998,68.5,65.5
20160718001500,147.0,153.300003,32.444445,33,57.099998,0,68.099998,68.5,65.5
20160718003000,147.0,153.300003,32.444445,33,57.099998,0,68.099998,68.5,65.5
20160718004500,147.0,153.300003,32.444445,33,57.099998,0,68.099998,68.5,65.5
20160718010000,147.0,155.399994,32.888888,33,57.099998,0,68.099998,68.5,65.5
20160718011500,147.0,150.149994,31.777776,33,57.099998,0,68.0,68.5,65.5
20160718013000,147.0,153.300003,32.444445,33,57.099998,0,68.0,68.5,65.5
20160718014500,147.0,143.850006,30.444446,33,57.099998,0,68.0,68.5,65.5
20160718020000,147.0,150.149994,31.777776,33,57.099998,0,68.0,68.5,65.5
20160718021500,147.0,147.0,31.111111,33,57.099998,0,68.0,68.5,65.5
20160718023000,147.0,153.300003,32.444445,33,57.099998,0,68.0,68.5,65.5
20160718024500,147.0,150.149994,31.777776,33,57.099998,0,68.0,68.5,65.5
20160718030000,147.0,150.149994,31.777776,33,57.099998,0,68.0,68.5,65.5
20160718031500,147.0,150.149994,31.777776,33,57.099998,0,68.0,68.5,65.5
20160718033000,147.0,155.399994,32.888888,33,57.099998,0,68.0,68.5,65.5
20160718034500,147.0,147.0,31.111111,33,57.099998,0,68.0,68.5,65.5
20160718040000,147.0,153.300003,32.444445,33,57.099998,0,67.900002,68.5,65.5
20160718041500,147.0,150.149994,31.777776,33,57.099998,0,68.0,68.5,65.5
20160718043000,147.0,153.300003,32.444445,33,57.099998,0,67.900002,68.5,65.5
20160718044500,147.0,150.149994,31.777776,33,57.099998,0,67.900002,68.5,65.5
20160718050000,147.0,150.149994,31.777776,33,57.099998,0,67.900002,68.5,65.5
20160718051500,147.0,150.149994,31.777776,33,57.099998,0,67.900002,68.5,65.5
20160718053000,147.0,153.300003,32.444445,33,57.099998,0,67.900002,68.5,65.5
20160718054500,147.0,153.300003,32.444445,33,57.099998,0,67.900002,68.5,65.5
20160718060000,147.0,150.149994,31.777776,33,57.099998,0,67.900002,68.5,65.5
20160718061500,147.0,147.0,31.111111,33,57.099998,0,67.900002,68.5,65.5
20160718063000,147.0,150.149994,31.777776,33,57.099998,0,67.900002,68.5,65.5
20160718064500,147.0,153.300003,32.444445,33,57.099998,0,67.900002,68.5,65.5
20160718070000,147.0,147.0,31.111111,33,57.099998,0,67.900002,68.5,65.5
20160718071500,147.0,150.149994,31.777776,33,56.400002,0,67.900002,68.5,65.5
20160718073000,147.0,155.399994,32.888888,33,56.400002,0,67.900002,68.5,65.5
20160718074500,147.0,140.699997,29.777777,33,56.400002,0,67.800003,68.5,65.5
20160718080000,147.0,143.850006,30.444446,33,56.400002,0,67.800003,68.5,65.5
20160718081500,147.0,150.149994,31.777776,33,56.400002,0,67.900002,68.5,65.5
20160718083000,147.0,157.5,33.333333,34,56.400002,0,68.099998,68.5,65.5
20160718084500,147.0,153.300003,32.444445,34,56.400002,0,68.300003,68.5,65.5
20160718090000,147.0,153.300003,32.444445,34,56.400002,0,68.599998,68.5,65.5
20160718091500,147.0,143.850006,30.444446,34,56.400002,0,68.599998,68.5,65.5
20160718093000,147.0,150.149994,31.777776,34,56.400002,0,68.699997,68.5,65.5
20160718094500,147.0,196.350006,41.555557,37,56.400002,0,69.0,68.5,65.5
20160718100000,147.0,280.350006,59.333335,42,55.200001,0,69.300003,68.5,65.5
20160718101500,147.0,301.350006,63.777779,43,56.299999,0,68.800003,68.5,65.5
20160718103000,147.0,305.549988,64.666664,43,56.299999,0,68.599998,68.5,65.5
20160718104500,147.0,305.549988,64.666664,43,56.299999,0,68.400002,68.5,65.5
20160718110000,147.0,301.350006,63.777779,42,56.299999,0,68.599998,68.5,65.5
20160718111500,147.0,298.200012,63.111114,42,55.200001,0,68.599998,68.5,65.5
20160718113000,147.0,294.0,62.222222,42,56.299999,0,68.400002,68.5,65.5
20160718114500,147.0,298.200012,63.111114,42,55.599998,0,68.400002,68.5,65.5
20160718120000,147.0,298.200012,63.111114,42,55.599998,0,68.400002,68.5,65.5
20160718121500,147.0,289.799988,61.333331,41,55.599998,0,68.5,68.5,65.5
20160718123000,147.0,285.600006,60.444446,41,55.599998,0,68.400002,68.5,65.5
20160718124500,147.0,285.600006,60.444446,41,55.599998,0,68.400002,68.5,65.5
20160718130000,147.0,285.600006,60.444446,41,55.599998,0,68.300003,68.5,65.5
20160718131500,147.0,277.200012,58.666669,41,56.299999,0,68.300003,68.5,65.5
20160718133000,147.0,273.0,57.777778,41,56.299999,0,68.300003,68.5,65.5
20160718134500,147.0,289.799988,61.333331,41,56.299999,0,68.599998,68.5,65.5
20160718140000,147.0,280.350006,59.333335,41,56.299999,0,68.699997,68.5,65.5
20160718141500,147.0,338.100006,71.555557,45,56.299999,0,69.099998,68.5,65.5
20160718143000,147.0,456.75,96.666667,55,56.299999,0,69.5,68.5,65.5
20160718144500,147.0,456.75,96.666667,56,56.299999,0,69.599998,68.5,65.5
20160718150000,147.0,481.950012,102.000003,56,56.299999,0,70.199997,68.5,65.5
20160718151500,147.0,465.149994,98.444443,56,57.5,0,69.5,68.5,65.5
20160718153000,147.0,421.049988,89.111109,52,57.5,0,69.0,68.5,65.5
20160718154500,147.0,408.450012,86.444447,51,57.5,0,68.699997,68.5,65.5
20160718160000,147.0,404.25,85.555556,51,57.5,0,68.800003,68.5,65.5
20160718161500,147.0,411.600006,87.111112,52,57.5,0,68.5,68.5,65.5
20160718163000,147.0,400.049988,84.666664,51,57.5,0,68.199997,68.5,65.5
20160718164500,147.0,394.799988,83.555553,49,57.5,0,68.099998,68.5,65.5
20160718170000,147.0,339.149994,71.777776,45,56.799999,0,68.0,68.5,65.5
20160718171500,147.0,296.100006,62.666668,42,56.799999,0,68.0,68.5,65.5
20160718173000,147.0,249.899994,52.888888,39,56.799999,0,67.900002,68.5,65.5
20160718174500,147.0,254.100006,53.777779,39,56.799999,0,68.099998,68.5,65.5
20160718180000,147.0,228.899994,48.444443,38,56.799999,0,68.099998,68.5,65.5
20160718181500,147.0,203.699997,43.11111,36,56.799999,0,68.099998,68.5,65.5
20160718183000,147.0,196.350006,41.555557,35,56.799999,0,68.199997,68.5,65.5
20160718184500,147.0,196.350006,41.555557,35,56.799999,0,68.199997,68.5,65.5
20160718190000,147.0,186.899994,39.555554,35,56.799999,0,68.199997,68.5,65.5
20160718191500,147.0,181.649994,38.444443,34,56.799999,0,68.300003,68.5,65.5
20160718193000,147.0,179.550003,38.000001,34,56.799999,0,68.300003,68.5,65.5
20160718194500,147.0,179.550003,38.000001,34,56.799999,0,68.300003,68.5,65.5
20160718200000,147.0,179.550003,38.000001,34,56.799999,0,68.300003,68.5,65.5
20160718201500,147.0,174.300003,36.88889,34,56.799999,0,68.400002,68.5,65.5
20160718203000,147.0,176.399994,37.333332,34,57.5,0,68.400002,68.5,65.5
20160718204500,147.0,174.300003,36.88889,34,57.5,0,68.400002,68.5,65.5
20160718210000,147.0,179.550003,38.000001,34,57.5,0,68.400002,68.5,65.5
20160718211500,147.0,176.399994,37.333332,34,57.5,0,68.400002,68.5,65.5
20160718213000,147.0,176.399994,37.333332,34,57.5,0,68.400002,68.5,65.5
20160718214500,147.0,181.649994,38.444443,34,57.5,0,68.400002,68.5,65.5
20160718220000,147.0,179.550003,38.000001,34,57.5,0,68.400002,68.5,65.5
20160718221500,147.0,174.300003,36.88889,34,57.5,0,68.400002,68.5,65.5
20160718223000,147.0,172.199997,36.444444,34,57.5,0,68.400002,68.5,65.5
20160718224500,147.0,174.300003,36.88889,34,57.5,0,68.400002,68.5,65.5
20160718230000,147.0,172.199997,36.444444,34,57.5,0,68.400002,68.5,65.5
20160718231500,147.0,176.399994,37.333332,34,56.799999,0,68.300003,68.5,65.5
20160718233000,147.0,179.550003,38.000001,34,56.799999,0,68.300003,68.5,65.5
20160718234500,147.0,174.300003,36.88889,34,56.799999,0,68.300003,68.5,65.5
20160719000000,147.0,174.300003,36.88889,34,56.799999,0,68.300003,68.5,65.5
20160719001500,147.0,172.199997,36.444444,34,56.799999,0,68.300003,68.5,65.5
20160719003000,147.0,181.649994,38.444443,34,56.799999,0,68.300003,68.5,65.5
20160719004500,147.0,176.399994,37.333332,34,56.799999,0,68.300003,68.5,65.5
20160719010000,147.0,174.300003,36.88889,34,56.799999,0,68.300003,68.5,65.5
20160719011500,147.0,179.550003,38.000001,34,56.799999,0,68.199997,68.5,65.5
20160719013000,147.0,169.050003,35.777778,34,56.799999,0,68.199997,68.5,65.5
20160719014500,147.0,176.399994,37.333332,34,56.799999,0,68.199997,68.5,65.5
20160719020000,147.0,169.050003,35.777778,33,56.799999,0,68.199997,68.5,65.5
20160719021500,147.0,163.800003,34.666667,33,56.799999,0,68.199997,68.5,65.5
20160719023000,147.0,157.5,33.333333,33,56.799999,0,68.199997,68.5,65.5
20160719024500,147.0,153.300003,32.444445,32,57.5,0,68.199997,68.5,65.5
20160719030000,147.0,153.300003,32.444445,32,57.5,0,68.199997,68.5,65.5
20160719031500,147.0,155.399994,32.888888,32,57.5,0,68.199997,68.5,65.5
20160719033000,147.0,150.149994,31.777776,32,57.5,0,68.199997,68.5,65.5
20160719034500,147.0,155.399994,32.888888,32,57.5,0,68.199997,68.5,65.5
20160719040000,147.0,155.399994,32.888888,32,57.5,0,68.199997,68.5,65.5
20160719041500,147.0,153.300003,32.444445,32,57.5,0,68.199997,68.5,65.5
20160719043000,147.0,153.300003,32.444445,32,57.5,0,68.199997,68.5,65.5
20160719044500,147.0,157.5,33.333333,32,57.5,0,68.199997,68.5,65.5
20160719050000,147.0,150.149994,31.777776,32,57.5,0,68.199997,68.5,65.5
20160719051500,147.0,155.399994,32.888888,32,56.799999,0,68.199997,68.5,65.5
20160719053000,147.0,155.399994,32.888888,32,56.799999,0,68.099998,68.5,65.5
20160719054500,147.0,153.300003,32.444445,32,56.799999,0,68.199997,68.5,65.5
20160719060000,147.0,153.300003,32.444445,32,56.799999,0,68.099998,68.5,65.5
20160719061500,147.0,153.300003,32.444445,32,56.799999,0,68.099998,68.5,65.5
20160719063000,147.0,153.300003,32.444445,32,57.5,0,68.099998,68.5,65.5
20160719064500,147.0,155.399994,32.888888,32,57.5,0,68.199997,68.5,65.5
20160719070000,147.0,155.399994,32.888888,32,57.5,0,68.199997,68.5,65.5
20160719071500,147.0,153.300003,32.444445,32,56.799999,0,68.099998,68.5,65.5
20160719073000,147.0,140.699997,29.777777,32,56.799999,0,68.099998,68.5,65.5
20160719074500,147.0,150.149994,31.777776,32,56.799999,0,68.099998,68.5,65.5
20160719080000,147.0,147.0,31.111111,32,56.799999,0,68.099998,68.5,65.5
20160719081500,147.0,155.399994,32.888888,32,56.799999,0,68.199997,68.5,65.5
20160719083000,147.0,150.149994,31.777776,32,56.799999,0,68.599998,68.5,65.5
20160719084500,147.0,181.649994,38.444443,35,56.799999,0,68.900002,68.5,65.5
20160719090000,147.0,260.399994,55.11111,40,56.799999,0,69.099998,68.5,65.5
20160719091500,147.0,312.899994,66.222221,44,56.799999,0,69.199997,68.5,65.5
20160719093000,147.0,387.450012,82.000003,50,55.200001,0,69.199997,68.5,65.5
20160719094500,147.0,140.699997,29.777777,33,90.400002,100,69.5,73.5,70.5
20160719100000,147.0,140.699997,29.777777,33,90.400002,100,70.0,73.5,70.5
20160719101500,147.0,136.5,28.888889,33,70.699997,0,71.0,73.5,70.5
20160719103000,147.0,143.850006,30.444446,33,58.0,0,71.199997,73.5,70.5
20160719104500,147.0,136.5,28.888889,33,57.200001,0,70.699997,73.5,70.5
20160719110000,147.0,150.149994,31.777776,33,57.200001,0,70.599998,73.5,70.5
20160719111500,147.0,147.0,31.111111,33,57.200001,0,70.5,73.5,70.5
20160719113000,147.0,150.149994,31.777776,33,57.200001,0,70.400002,73.400002,70.400002
20160719114500,147.0,157.5,33.333333,34,57.200001,0,70.5,73.400002,70.400002
20160719120000,147.0,157.5,33.333333,34,57.200001,0,70.5,73.300003,70.300003
20160719121500,147.0,153.300003,32.444445,34,57.200001,0,70.5,73.199997,70.199997
20160719123000,147.0,153.300003,32.444445,34,57.200001,0,70.599998,73.199997,70.199997
20160719124500,147.0,153.300003,32.444445,34,57.200001,0,70.900002,73.199997,70.199997
20160719130000,147.0,150.149994,31.777776,34,57.900002,0,70.800003,73.199997,70.199997
20160719131500,147.0,150.149994,31.777776,34,57.200001,0,70.800003,73.199997,70.199997
20160719133000,147.0,150.149994,31.777776,34,57.200001,0,70.800003,73.199997,70.199997
20160719134500,147.0,153.300003,32.444445,34,57.200001,0,71.099998,73.199997,70.199997
20160719140000,147.0,153.300003,32.444445,34,57.200001,0,70.699997,73.199997,70.199997
20160719141500,147.0,157.5,33.333333,34,57.200001,0,70.5,73.199997,70.199997
20160719143000,147.0,157.5,33.333333,34,57.200001,0,70.199997,73.199997,70.199997
20160719144500,147.0,153.300003,32.444445,34,57.200001,0,70.099998,73.199997,70.199997
20160719150000,147.0,153.300003,32.444445,33,57.200001,0,70.0,73.199997,70.199997
20160719151500,147.0,147.0,31.111111,33,57.200001,100,69.800003,73.199997,70.199997
20160719153000,147.0,140.699997,29.777777,33,57.200001,100,69.800003,73.199997,70.199997
20160719154500,147.0,134.399994,28.444443,33,57.200001,100,69.699997,73.199997,70.199997
20160719160000,147.0,136.5,28.888889,33,57.900002,100,69.699997,73.199997,70.199997
20160719161500,147.0,143.850006,30.444446,33,66.599998,100,69.699997,73.199997,70.199997
20160719163000,147.0,143.850006,30.444446,33,79.699997,100,69.900002,73.199997,70.199997
20160719164500,147.0,157.5,33.333333,33,77.800003,100,70.199997,73.199997,70.199997
20160719170000,147.0,157.5,33.333333,33,77.800003,100,70.300003,73.199997,70.199997
20160719171500,147.0,161.699997,34.222222,33,81.699997,100,70.5,73.199997,70.199997
20160719173000,147.0,155.399994,32.888888,33,58.0,0,70.300003,73.199997,70.199997
20160719174500,147.0,155.399994,32.888888,33,57.200001,0,70.199997,73.199997,70.199997
20160719180000,147.0,155.399994,32.888888,33,57.200001,0,70.099998,73.199997,70.199997
20160719181500,147.0,155.399994,32.888888,33,57.200001,0,70.0,73.199997,70.199997
20160719183000,147.0,155.399994,32.888888,33,57.200001,100,69.900002,73.199997,70.199997
20160719184500,147.0,155.399994,32.888888,33,57.200001,100,69.800003,73.199997,70.199997
20160719190000,147.0,155.399994,32.888888,33,57.200001,100,69.800003,73.199997,70.199997
20160719191500,147.0,150.149994,31.777776,33,57.200001,100,69.699997,73.199997,70.199997
20160719193000,147.0,155.399994,32.888888,33,57.900002,100,69.699997,73.199997,70.199997
20160719194500,147.0,150.149994,31.777776,33,75.199997,100,69.699997,73.199997,70.199997
20160719200000,147.0,153.300003,32.444445,33,85.0,100,70.0,73.199997,70.199997
20160719201500,147.0,157.5,33.333333,33,83.199997,100,70.300003,73.199997,70.199997
20160719203000,147.0,157.5,33.333333,33,71.900002,0,70.5,73.199997,70.199997
20160719204500,147.0,155.399994,32.888888,33,58.799999,0,70.300003,73.199997,70.199997
20160719210000,147.0,157.5,33.333333,33,58.0,0,70.199997,73.199997,70.199997
20160719211500,147.0,157.5,33.333333,33,58.0,0,70.099998,73.199997,70.199997
20160719213000,147.0,153.300003,32.444445,33,58.0,0,70.0,73.199997,70.199997
20160719214500,147.0,157.5,33.333333,33,58.0,100,69.900002,73.199997,70.199997
20160719220000,147.0,150.149994,31.777776,33,58.0,100,69.800003,73.199997,70.199997
20160719221500,147.0,157.5,33.333333,33,58.0,100,69.800003,73.199997,70.199997
20160719223000,147.0,155.399994,32.888888,33,58.0,100,69.800003,73.199997,70.199997
20160719224500,147.0,153.300003,32.444445,33,58.599998,100,69.699997,73.199997,70.199997
20160719230000,147.0,150.149994,31.777776,33,67.699997,100,69.699997,73.199997,70.199997
20160719231500,147.0,150.149994,31.777776,33,81.099998,100,69.800003,73.199997,70.199997
20160719233000,147.0,153.300003,32.444445,33,81.099998,100,70.199997,73.199997,70.199997
20160719234500,147.0,153.300003,32.444445,33,88.0,100,70.300003,73.199997,70.199997
20160720000000,147.0,155.399994,32.888888,33,69.300003,0,70.5,73.199997,70.199997
20160720001500,147.0,150.149994,31.777776,33,59.200001,0,70.300003,73.199997,70.199997
20160720003000,147.0,157.5,33.333333,33,58.400002,0,70.099998,73.199997,70.199997
20160720004500,147.0,153.300003,32.444445,33,58.400002,0,70.0,73.199997,70.199997
20160720010000,147.0,153.300003,32.444445,33,57.599998,100,69.900002,73.199997,70.199997
20160720011500,147.0,131.25,27.777778,31,59.200001,100,69.800003,73.199997,70.199997
20160720013000,147.0,131.25,27.777778,32,57.599998,100,69.800003,73.199997,70.199997
20160720014500,147.0,136.5,28.888889,32,57.599998,100,69.699997,73.199997,70.199997
20160720020000,147.0,140.699997,29.777777,32,58.299999,100,69.699997,73.199997,70.199997
20160720021500,147.0,143.850006,30.444446,32,79.099998,100,69.699997,73.199997,70.199997
20160720023000,147.0,140.699997,29.777777,32,87.5,100,70.0,73.199997,70.199997
20160720024500,147.0,143.850006,30.444446,32,83.599998,100,70.199997,73.199997,70.199997
20160720030000,147.0,143.850006,30.444446,32,82.099998,100,70.400002,73.199997,70.199997
20160720031500,147.0,140.699997,29.777777,32,61.599998,0,70.400002,73.199997,70.199997
20160720033000,147.0,140.699997,29.777777,32,58.400002,0,70.300003,73.199997,70.199997
20160720034500,147.0,143.850006,30.444446,32,58.400002,0,70.099998,73.199997,70.199997
20160720040000,147.0,140.699997,29.777777,32,58.400002,0,70.0,73.199997,70.199997
20160720041500,147.0,140.699997,29.777777,32,58.400002,100,69.900002,73.199997,70.199997
20160720043000,147.0,143.850006,30.444446,32,58.400002,100,69.800003,73.199997,70.199997
20160720044500,147.0,143.850006,30.444446,32,57.599998,100,69.699997,73.199997,70.199997
20160720050000,147.0,140.699997,29.777777,32,58.299999,100,69.599998,73.199997,70.199997
20160720051500,147.0,143.850006,30.444446,32,82.199997,100,69.599998,73.199997,70.199997
20160720053000,147.0,134.399994,28.444443,32,88.099998,100,69.900002,73.199997,70.199997
20160720054500,147.0,140.699997,29.777777,32,86.699997,100,70.199997,73.199997,70.199997
20160720060000,147.0,143.850006,30.444446,32,90.400002,100,70.300003,73.199997,70.199997
20160720061500,147.0,143.850006,30.444446,32,91.800003,100,70.400002,73.199997,70.199997
20160720063000,147.0,140.699997,29.777777,32,60.0,0,70.5,73.199997,70.199997
20160720064500,147.0,143.850006,30.444446,32,58.299999,0,70.300003,73.199997,70.199997
20160720070000,147.0,143.850006,30.444446,32,58.299999,0,70.199997,73.199997,70.199997
20160720071500,147.0,140.699997,29.777777,32,57.599998,0,70.0,73.199997,70.199997
20160720073000,147.0,143.850006,30.444446,32,56.799999,100,69.900002,73.199997,70.199997
20160720074500,147.0,143.850006,30.444446,32,56.799999,100,69.699997,73.199997,70.199997
20160720080000,147.0,143.850006,30.444446,32,56.799999,100,69.699997,73.199997,70.199997
20160720081500,147.0,140.699997,29.777777,32,68.0,100,69.599998,73.199997,70.199997
20160720083000,147.0,134.399994,28.444443,32,88.099998,100,70.0,73.199997,70.199997
20160720084500,147.0,140.699997,29.777777,32,75.599998,0,70.699997,73.199997,70.199997
20160720090000,147.0,150.149994,31.777776,33,58.0,0,71.5,73.199997,70.199997
20160720091500,147.0,150.149994,31.777776,33,56.799999,0,71.800003,73.199997,70.199997
20160720093000,147.0,150.149994,31.777776,33,56.799999,0,71.400002,73.199997,70.199997
20160720094500,147.0,157.5,33.333333,34,56.799999,0,71.800003,73.199997,70.199997
20160720100000,147.0,157.5,33.333333,34,56.799999,0,71.300003,73.199997,70.199997
20160720101500,147.0,161.699997,34.222222,34,56.799999,0,71.099998,73.199997,70.199997
20160720103000,147.0,155.399994,32.888888,34,56.799999,0,70.900002,73.199997,70.199997
20160720104500,147.0,157.5,33.333333,34,56.799999,0,70.699997,73.199997,70.199997
20160720110000,147.0,155.399994,32.888888,34,56.799999,0,70.599998,73.199997,70.199997
20160720111500,147.0,161.699997,34.222222,34,56.799999,0,70.599998,73.199997,70.199997
20160720113000,147.0,161.699997,34.222222,34,56.799999,0,70.599998,73.199997,70.199997
20160720114500,147.0,155.399994,32.888888,34,56.799999,0,70.400002,73.199997,70.199997
20160720120000,147.0,155.399994,32.888888,34,56.799999,0,70.5,73.199997,70.199997
20160720121500,147.0,157.5,33.333333,34,56.799999,0,70.599998,73.199997,70.199997
20160720123000,147.0,155.399994,32.888888,34,57.400002,0,70.5,73.199997,70.199997
20160720124500,147.0,155.399994,32.888888,34,56.400002,0,70.5,73.199997,70.199997
20160720130000,147.0,155.399994,32.888888,34,57.0,0,70.5,73.199997,70.199997
20160720131500,147.0,153.300003,32.444445,34,57.0,0,70.5,73.199997,70.199997
20160720133000,147.0,153.300003,32.444445,34,57.0,0,70.5,73.199997,70.199997
20160720134500,147.0,153.300003,32.444445,34,57.0,0,70.5,73.199997,70.199997
20160720140000,147.0,150.149994,31.777776,34,57.0,0,70.5,73.199997,70.199997
20160720141500,147.0,150.149994,31.777776,34,57.0,0,70.5,73.199997,70.199997
20160720143000,147.0,147.0,31.111111,34,57.0,0,70.5,73.199997,70.199997
20160720144500,147.0,150.149994,31.777776,34,57.0,0,70.599998,73.199997,70.199997
20160720150000,147.0,155.399994,32.888888,34,57.0,0,70.900002,73.199997,70.199997
20160720151500,147.0,153.300003,32.444445,34,57.0,0,70.800003,73.199997,70.199997
20160720153000,147.0,153.300003,32.444445,34,57.0,0,71.0,73.199997,70.199997
20160720154500,147.0,153.300003,32.444445,34,57.0,0,71.199997,73.199997,70.199997
20160720160000,147.0,163.800003,34.666667,34,57.0,0,71.300003,73.199997,70.199997
20160720161500,147.0,163.800003,34.666667,34,57.0,0,71.699997,73.199997,70.199997
20160720163000,147.0,157.5,33.333333,33,57.0,0,72.0,73.199997,70.199997
20160720164500,147.0,157.5,33.333333,32,57.0,0,71.400002,73.199997,70.199997
20160720170000,147.0,161.699997,34.222222,32,57.0,0,71.099998,73.199997,70.199997
20160720171500,147.0,157.5,33.333333,32,57.0,0,70.900002,73.199997,70.199997
20160720173000,147.0,155.399994,32.888888,32,57.0,0,70.900002,73.199997,70.199997
20160720174500,147.0,161.699997,34.222222,32,57.0,0,70.800003,73.199997,70.199997
20160720180000,147.0,150.149994,31.777776,32,57.0,0,70.699997,73.199997,70.199997
20160720181500,147.0,150.149994,31.777776,32,57.0,0,70.699997,73.199997,70.199997
20160720183000,147.0,150.149994,31.777776,32,57.0,0,70.599998,73.199997,70.199997
20160720184500,147.0,157.5,33.333333,32,57.0,0,70.5,73.199997,70.199997
20160720190000,147.0,155.399994,32.888888,32,57.0,0,70.400002,73.199997,70.199997
20160720191500,147.0,155.399994,32.888888,32,57.0,0,70.400002,73.199997,70.199997
20160720193000,147.0,153.300003,32.444445,32,57.0,0,70.300003,73.199997,70.199997
20160720194500,147.0,153.300003,32.444445,32,57.0,0,70.300003,73.199997,70.199997
20160720200000,147.0,155.399994,32.888888,32,57.0,0,70.199997,73.199997,70.199997
20160720201500,147.0,150.149994,31.777776,32,57.900002,0,70.199997,73.199997,70.199997
20160720203000,147.0,153.300003,32.444445,32,57.900002,0,70.199997,73.199997,70.199997
20160720204500,147.0,155.399994,32.888888,32,57.900002,0,70.099998,73.199997,70.199997
20160720210000,147.0,157.5,33.333333,32,57.900002,0,70.099998,73.199997,70.199997
20160720211500,147.0,153.300003,32.444445,32,57.900002,0,70.0,73.199997,70.199997
20160720213000,147.0,150.149994,31.777776,32,57.200001,0,70.0,73.199997,70.199997
20160720214500,147.0,150.149994,31.777776,32,57.200001,0,70.0,73.199997,70.199997
20160720220000,147.0,150.149994,31.777776,32,57.200001,100,69.900002,73.199997,70.199997
20160720221500,147.0,150.149994,31.777776,32,57.200001,100,69.900002,73.199997,70.199997
20160720223000,147.0,153.300003,32.444445,32,57.200001,100,69.900002,73.199997,70.199997
20160720224500,147.0,153.300003,32.444445,32,57.200001,100,69.800003,73.199997,70.199997
20160720230000,147.0,150.149994,31.777776,32,57.900002,100,69.800003,73.199997,70.199997
20160720231500,147.0,153.300003,32.444445,32,57.900002,100,69.800003,73.199997,70.199997
20160720233000,147.0,153.300003,32.444445,32,58.700001,100,69.800003,73.199997,70.199997
20160720234500,147.0,147.0,31.111111,32,59.5,100,69.800003,73.199997,70.199997
20160721000000,147.0,150.149994,31.777776,32,75.800003,100,69.800003,73.199997,70.199997
20160721001500,147.0,155.399994,32.888888,32,83.199997,100,70.0,73.199997,70.199997
20160721003000,147.0,155.399994,32.888888,32,82.099998,100,70.300003,73.199997,70.199997
20160721004500,147.0,157.5,33.333333,32,80.5,100,70.5,73.199997,70.199997
20160721010000,147.0,153.300003,32.444445,32,58.799999,0,70.300003,73.199997,70.199997
20160721011500,147.0,155.399994,32.888888,32,58.0,0,70.199997,73.199997,70.199997
20160721013000,147.0,153.300003,32.444445,32,58.0,0,70.099998,73.199997,70.199997
20160721014500,147.0,153.300003,32.444445,32,58.0,0,70.0,73.199997,70.199997
20160721020000,147.0,150.149994,31.777776,32,58.0,100,69.900002,73.199997,70.199997
20160721021500,147.0,147.0,31.111111,32,58.0,100,69.900002,73.199997,70.199997
20160721023000,147.0,153.300003,32.444445,32,58.0,100,69.800003,73.199997,70.199997
20160721024500,147.0,155.399994,32.888888,32,58.0,100,69.800003,73.199997,70.199997
20160721030000,147.0,150.149994,31.777776,32,58.0,100,69.699997,73.199997,70.199997
20160721031500,147.0,155.399994,32.888888,32,61.400002,100,69.699997,73.199997,70.199997
20160721033000,147.0,143.850006,30.444446,32,83.099998,100,69.800003,73.199997,70.199997
20160721034500,147.0,153.300003,32.444445,32,85.599998,100,70.099998,73.199997,70.199997
20160721040000,147.0,153.300003,32.444445,32,85.599998,100,70.300003,73.199997,70.199997
20160721041500,147.0,150.149994,31.777776,32,64.0,0,70.5,73.199997,70.199997
20160721043000,147.0,157.5,33.333333,32,58.799999,0,70.300003,73.199997,70.199997
20160721044500,147.0,153.300003,32.444445,32,58.200001,0,70.199997,73.199997,70.199997
20160721050000,147.0,153.300003,32.444445,32,58.200001,0,70.099998,73.199997,70.199997
20160721051500,147.0,153.300003,32.444445,32,58.200001,0,70.0,73.199997,70.199997
20160721053000,147.0,155.399994,32.888888,32,58.200001,100,69.900002,73.199997,70.199997
20160721054500,147.0,150.149994,31.777776,32,57.599998,100,69.800003,73.199997,70.199997
20160721060000,147.0,150.149994,31.777776,32,57.599998,100,69.699997,73.199997,70.199997
20160721061500,147.0,153.300003,32.444445,32,58.299999,100,69.699997,73.199997,70.199997
20160721063000,147.0,153.300003,32.444445,32,59.900002,100,69.699997,73.199997,70.199997
20160721064500,147.0,153.300003,32.444445,32,80.099998,100,69.699997,73.199997,70.199997
20160721070000,147.0,150.149994,31.777776,32,91.199997,100,70.0,73.199997,70.199997
20160721071500,147.0,153.300003,32.444445,32,85.599998,100,70.199997,73.199997,70.199997
20160721073000,147.0,155.399994,32.888888,32,91.300003,100,70.400002,73.199997,70.199997
20160721074500,147.0,150.149994,31.777776,32,59.299999,0,70.5,73.199997,70.199997
20160721080000,147.0,147.0,31.111111,32,57.599998,0,70.300003,73.199997,70.199997
20160721081500,147.0,147.0,31.111111,32,56.799999,0,70.099998,73.199997,70.199997
20160721083000,147.0,140.699997,29.777777,32,56.799999,0,70.099998,73.199997,70.199997
20160721084500,147.0,140.699997,29.777777,32,56.799999,0,70.400002,73.199997,70.199997
20160721090000,147.0,140.699997,29.777777,33,56.799999,0,70.5,73.199997,70.199997
20160721091500,147.0,163.800003,34.666667,34,56.799999,0,70.599998,72.699997,69.699997
20160721093000,147.0,157.5,33.333333,34,56.799999,0,70.699997,72.699997,69.699997
20160721094500,147.0,157.5,33.333333,34,56.799999,0,70.699997,72.699997,69.699997
20160721100000,147.0,166.949997,35.333333,34,56.799999,0,71.0,72.699997,69.699997
20160721101500,147.0,157.5,33.333333,34,56.799999,0,71.699997,72.699997,69.699997
20160721103000,147.0,155.399994,32.888888,34,56.799999,0,71.599998,72.699997,69.699997
20160721104500,147.0,161.699997,34.222222,34,56.799999,0,71.099998,72.699997,69.699997
20160721110000,147.0,163.800003,34.666667,34,56.799999,0,71.099998,72.699997,69.699997
20160721111500,147.0,245.699997,51.999999,40,57.5,0,72.300003,72.699997,69.699997
20160721113000,147.0,186.899994,39.555554,36,57.5,0,72.0,72.699997,69.699997
20160721114500,147.0,163.800003,34.666667,34,57.5,0,71.800003,72.699997,69.699997
20160721120000,147.0,155.399994,32.888888,34,57.5,0,71.5,72.699997,69.699997
20160721121500,147.0,153.300003,32.444445,34,56.799999,0,71.400002,72.699997,69.699997
20160721123000,147.0,161.699997,34.222222,34,57.900002,0,71.0,72.699997,69.699997
20160721124500,147.0,155.399994,32.888888,34,57.099998,0,71.099998,72.699997,69.699997
20160721130000,147.0,166.949997,35.333333,35,57.099998,0,71.699997,72.699997,69.699997
20160721131500,147.0,233.100006,49.333335,39,57.099998,0,72.599998,72.699997,69.699997
20160721133000,147.0,240.449997,50.888888,40,57.099998,0,72.599998,72.699997,69.699997
20160721134500,147.0,186.899994,39.555554,36,57.099998,0,72.099998,72.699997,69.699997
20160721140000,147.0,155.399994,32.888888,34,57.099998,0,71.800003,72.699997,69.699997
20160721141500,147.0,153.300003,32.444445,34,57.099998,0,71.599998,72.699997,69.699997
20160721143000,147.0,150.149994,31.777776,34,57.099998,0,71.5,72.699997,69.699997
20160721144500,147.0,153.300003,32.444445,34,57.099998,0,71.400002,72.699997,69.699997
20160721150000,147.0,153.300003,32.444445,34,57.099998,0,71.300003,72.699997,69.699997
20160721151500,147.0,147.0,31.111111,34,57.099998,0,71.199997,72.699997,69.699997
20160721153000,147.0,150.149994,31.777776,34,57.099998,0,71.199997,72.699997,69.699997
20160721154500,147.0,157.5,33.333333,34,57.099998,0,71.300003,72.699997,69.699997
20160721160000,147.0,161.699997,34.222222,34,57.099998,0,71.300003,72.699997,69.699997
20160721161500,147.0,161.699997,34.222222,33,57.900002,0,71.300003,72.699997,69.699997
20160721163000,147.0,155.399994,32.888888,32,57.900002,0,71.400002,72.699997,69.699997
20160721164500,147.0,153.300003,32.444445,32,57.200001,0,71.300003,72.699997,69.699997
20160721170000,147.0,157.5,33.333333,32,57.200001,0,71.199997,72.699997,69.699997
20160721171500,147.0,161.699997,34.222222,32,57.200001,0,71.0,72.699997,69.699997
20160721173000,147.0,161.699997,34.222222,32,57.900002,0,70.900002,72.699997,69.699997
20160721174500,147.0,150.149994,31.777776,32,57.200001,0,70.800003,72.699997,69.699997
20160721180000,147.0,155.399994,32.888888,32,57.200001,0,70.699997,72.699997,69.699997
20160721181500,147.0,150.149994,31.777776,32,57.200001,0,70.599998,72.699997,69.699997
20160721183000,147.0,150.149994,31.777776,32,57.200001,0,70.5,72.699997,69.699997
20160721184500,147.0,157.5,33.333333,32,57.200001,0,70.5,72.699997,69.699997
20160721190000,147.0,153.300003,32.444445,32,57.200001,0,70.400002,72.699997,69.699997
20160721191500,147.0,150.149994,31.777776,32,57.200001,0,70.400002,72.699997,69.699997
20160721193000,147.0,147.0,31.111111,32,57.200001,0,70.300003,72.699997,69.699997
20160721194500,147.0,147.0,31.111111,32,57.200001,0,70.300003,72.699997,69.699997
20160721200000,147.0,150.149994,31.777776,32,57.200001,0,70.199997,72.699997,69.699997
20160721201500,147.0,153.300003,32.444445,32,57.200001,0,70.199997,72.699997,69.699997
20160721203000,147.0,153.300003,32.444445,32,57.200001,0,70.199997,72.699997,69.699997
20160721204500,147.0,150.149994,31.777776,32,57.200001,0,70.099998,72.699997,69.699997
