PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160721210000,147.0,147.0,31.111111,32,57.900002,0,70.099998,72.699997,69.699997
20160721211500,147.0,147.0,31.111111,32,57.900002,0,70.099998,72.699997,69.699997
20160721213000,147.0,153.300003,32.444445,32,57.900002,0,70.099998,72.699997,69.699997
20160721214500,147.0,150.149994,31.777776,32,57.900002,0,70.0,72.699997,69.699997
20160721220000,147.0,150.149994,31.777776,32,57.900002,0,70.0,72.699997,69.699997
20160721221500,147.0,147.0,31.111111,32,57.900002,0,69.900002,72.699997,69.699997
20160721223000,147.0,150.149994,31.777776,32,57.200001,0,69.900002,72.599998,69.599998
20160721224500,147.0,147.0,31.111111,32,57.200001,0,69.800003,72.599998,69.599998
20160721230000,147.0,150.149994,31.777776,32,57.200001,0,69.800003,72.599998,69.599998
20160721231500,147.0,153.300003,32.444445,32,57.200001,0,69.800003,72.5,69.5
20160721233000,147.0,150.149994,31.777776,32,57.200001,0,69.699997,72.599998,69.599998
20160721234500,147.0,150.149994,31.777776,32,57.200001,0,69.699997,72.5,69.5
20160722000000,147.0,150.149994,31.777776,32,57.200001,0,69.699997,72.5,69.5
20160722001500,147.0,147.0,31.111111,32,57.200001,0,69.699997,72.400002,69.400002
20160722003000,147.0,147.0,31.111111,32,57.200001,0,69.599998,72.300003,69.300003
20160722004500,147.0,150.149994,31.777776,32,57.200001,0,69.599998,72.300003,69.300003
20160722010000,147.0,153.300003,32.444445,32,57.200001,0,69.599998,72.300003,69.300003
20160722011500,147.0,155.399994,32.888888,32,57.200001,0,69.599998,72.400002,69.400002
20160722013000,147.0,147.0,31.111111,32,57.200001,0,69.5,72.400002,69.400002
20160722014500,147.0,147.0,31.111111,32,57.200001,0,69.5,72.300003,69.300003
20160722020000,147.0,150.149994,31.777776,32,57.200001,0,69.400002,72.300003,69.300003
20160722021500,147.0,147.0,31.111111,32,57.200001,0,69.400002,72.300003,69.300003
20160722023000,147.0,155.399994,32.888888,32,57.200001,0,69.400002,72.300003,69.300003
20160722024500,147.0,150.149994,31.777776,32,57.200001,0,69.400002,72.300003,69.300003
20160722030000,147.0,147.0,31.111111,32,57.200001,0,69.300003,72.300003,69.300003
20160722031500,147.0,143.850006,30.444446,32,57.200001,0,69.300003,72.300003,69.300003
20160722033000,147.0,150.149994,31.777776,32,57.200001,0,69.300003,72.300003,69.300003
20160722034500,147.0,150.149994,31.777776,32,57.200001,0,69.300003,72.300003,69.300003
20160722040000,147.0,150.149994,31.777776,32,57.200001,0,69.199997,72.300003,69.300003
20160722041500,147.0,153.300003,32.444445,32,57.200001,0,69.199997,72.300003,69.300003
20160722043000,147.0,150.149994,31.777776,32,57.200001,0,69.199997,72.300003,69.300003
20160722044500,147.0,147.0,31.111111,32,57.200001,0,69.199997,72.300003,69.300003
20160722050000,147.0,147.0,31.111111,32,57.200001,0,69.199997,72.300003,69.300003
20160722051500,147.0,150.149994,31.777776,32,57.200001,0,69.099998,72.300003,69.300003
20160722053000,147.0,150.149994,31.777776,32,57.200001,0,69.099998,72.300003,69.300003
20160722054500,147.0,143.850006,30.444446,32,57.200001,0,69.099998,72.300003,69.300003
20160722060000,147.0,150.149994,31.777776,32,57.200001,0,69.099998,72.300003,69.300003
20160722061500,147.0,153.300003,32.444445,32,57.200001,0,69.099998,72.300003,69.300003
20160722063000,147.0,147.0,31.111111,32,57.200001,0,69.099998,72.300003,69.300003
20160722064500,147.0,153.300003,32.444445,32,57.200001,0,69.099998,72.300003,69.300003
20160722070000,147.0,150.149994,31.777776,32,57.200001,100,69.099998,72.300003,69.300003
20160722071500,147.0,150.149994,31.777776,32,57.200001,100,69.0,72.300003,69.300003
20160722073000,147.0,140.699997,29.777777,32,57.200001,100,69.0,72.300003,69.300003
20160722074500,147.0,150.149994,31.777776,32,57.200001,100,68.900002,72.300003,69.300003
20160722080000,147.0,143.850006,30.444446,32,57.200001,100,68.900002,72.300003,69.300003
20160722081500,147.0,136.5,28.888889,32,57.200001,100,68.900002,72.300003,69.300003
20160722083000,147.0,136.5,28.888889,32,57.200001,100,69.400002,72.300003,69.300003
20160722084500,147.0,134.399994,28.444443,32,57.200001,100,69.400002,72.300003,69.300003
20160722090000,147.0,131.25,27.777778,32,57.200001,0,69.5,72.300003,69.300003
20160722091500,147.0,147.0,31.111111,34,56.400002,0,70.699997,72.300003,69.300003
20160722093000,147.0,155.399994,32.888888,34,57.099998,0,70.199997,72.300003,69.300003
20160722094500,147.0,150.149994,31.777776,34,57.099998,0,70.300003,72.300003,69.300003
20160722100000,147.0,147.0,31.111111,34,57.099998,0,70.199997,72.300003,69.300003
20160722101500,147.0,150.149994,31.777776,34,57.099998,0,70.199997,72.300003,69.300003
20160722103000,147.0,150.149994,31.777776,34,57.099998,0,70.099998,72.300003,69.300003
20160722104500,147.0,147.0,31.111111,34,57.099998,0,70.0,72.300003,69.300003
20160722110000,147.0,150.149994,31.777776,34,57.099998,0,70.0,72.300003,69.300003
20160722111500,147.0,155.399994,32.888888,34,57.099998,0,69.900002,72.300003,69.300003
20160722113000,147.0,155.399994,32.888888,34,57.099998,0,70.300003,72.300003,69.300003
20160722114500,147.0,191.100006,40.444446,36,57.099998,0,71.0,72.300003,69.300003
20160722120000,147.0,157.5,33.333333,34,57.099998,0,70.599998,72.300003,69.300003
20160722121500,147.0,157.5,33.333333,34,57.099998,0,70.5,72.300003,69.300003
20160722123000,147.0,161.699997,34.222222,34,57.099998,0,70.400002,72.300003,69.300003
20160722124500,147.0,153.300003,32.444445,34,57.099998,0,70.199997,72.300003,69.300003
20160722130000,147.0,147.0,31.111111,34,57.099998,0,70.0,72.300003,69.300003
20160722131500,147.0,147.0,31.111111,34,57.099998,0,70.0,72.300003,69.300003
20160722133000,147.0,147.0,31.111111,34,57.099998,0,69.900002,72.300003,69.300003
20160722134500,147.0,150.149994,31.777776,34,57.099998,0,69.800003,72.300003,69.300003
20160722140000,147.0,140.699997,29.777777,34,57.099998,0,69.800003,72.300003,69.300003
20160722141500,147.0,150.149994,31.777776,34,57.099998,0,69.599998,72.300003,69.300003
20160722143000,147.0,143.850006,30.444446,34,57.700001,0,69.599998,72.300003,69.300003
20160722144500,147.0,140.699997,29.777777,34,57.700001,0,69.599998,72.300003,69.300003
20160722150000,147.0,140.699997,29.777777,34,57.700001,0,69.599998,72.300003,69.300003
20160722151500,147.0,147.0,31.111111,34,57.700001,0,69.599998,72.300003,69.300003
20160722153000,147.0,143.850006,30.444446,34,57.700001,0,69.5,72.300003,69.300003
20160722154500,147.0,143.850006,30.444446,34,57.700001,0,69.5,72.300003,69.300003
20160722160000,147.0,140.699997,29.777777,34,57.700001,0,69.400002,72.300003,69.300003
20160722161500,147.0,150.149994,31.777776,34,57.700001,0,69.599998,72.300003,69.300003
20160722163000,147.0,143.850006,30.444446,34,57.700001,0,69.5,72.300003,69.300003
20160722164500,147.0,161.699997,34.222222,34,57.700001,0,69.599998,72.300003,69.300003
20160722170000,147.0,153.300003,32.444445,34,57.700001,0,69.599998,72.300003,69.300003
20160722171500,147.0,157.5,33.333333,34,57.099998,0,69.5,72.300003,69.300003
20160722173000,147.0,157.5,33.333333,34,57.099998,0,69.400002,72.300003,69.300003
20160722174500,147.0,155.399994,32.888888,34,57.099998,0,69.400002,72.300003,69.300003
20160722180000,147.0,161.699997,34.222222,34,57.099998,0,69.400002,72.300003,69.300003
20160722181500,147.0,157.5,33.333333,34,57.099998,0,69.400002,72.300003,69.300003
20160722183000,147.0,161.699997,34.222222,33,57.099998,0,69.300003,72.300003,69.300003
20160722184500,147.0,157.5,33.333333,33,57.099998,0,69.300003,72.300003,69.300003
20160722190000,147.0,157.5,33.333333,33,57.099998,0,69.300003,72.300003,69.300003
20160722191500,147.0,153.300003,32.444445,33,57.099998,0,69.300003,72.300003,69.300003
20160722193000,147.0,157.5,33.333333,33,57.099998,0,69.300003,72.300003,69.300003
20160722194500,147.0,155.399994,32.888888,33,57.099998,0,69.199997,72.300003,69.300003
20160722200000,147.0,157.5,33.333333,33,57.099998,0,69.199997,72.300003,69.300003
20160722201500,147.0,155.399994,32.888888,33,57.099998,0,69.199997,72.300003,69.300003
20160722203000,147.0,153.300003,32.444445,33,57.099998,0,69.199997,72.300003,69.300003
20160722204500,147.0,163.800003,34.666667,33,57.099998,0,69.199997,72.300003,69.300003
20160722210000,147.0,155.399994,32.888888,33,57.099998,0,69.199997,72.300003,69.300003
20160722211500,147.0,157.5,33.333333,33,57.099998,0,69.199997,72.300003,69.300003
20160722213000,147.0,161.699997,34.222222,33,57.099998,0,69.199997,72.300003,69.300003
20160722214500,147.0,157.5,33.333333,33,57.099998,0,69.099998,72.300003,69.300003
20160722220000,147.0,153.300003,32.444445,33,57.099998,0,69.099998,72.300003,69.300003
20160722221500,147.0,157.5,33.333333,33,57.099998,0,69.099998,72.300003,69.300003
20160722223000,147.0,155.399994,32.888888,33,57.099998,0,69.099998,72.300003,69.300003
20160722224500,147.0,161.699997,34.222222,33,57.099998,0,69.099998,72.300003,69.300003
20160722230000,147.0,157.5,33.333333,33,57.099998,100,69.099998,72.300003,69.300003
20160722231500,147.0,157.5,33.333333,33,57.099998,100,69.099998,72.300003,69.300003
20160722233000,147.0,163.800003,34.666667,33,57.099998,100,69.0,72.300003,69.300003
20160722234500,147.0,161.699997,34.222222,33,57.099998,100,69.0,72.300003,69.300003
20160723000000,147.0,157.5,33.333333,33,57.099998,100,69.0,72.300003,69.300003
20160723001500,147.0,157.5,33.333333,33,57.099998,100,68.900002,72.300003,69.300003
20160723003000,147.0,155.399994,32.888888,33,57.099998,100,68.900002,72.300003,69.300003
20160723004500,147.0,155.399994,32.888888,33,57.900002,100,68.900002,72.300003,69.300003
20160723010000,147.0,155.399994,32.888888,33,58.700001,100,68.900002,72.300003,69.300003
20160723011500,147.0,123.900002,26.222223,31,69.199997,0,69.099998,72.300003,69.300003
20160723013000,147.0,136.5,28.888889,32,58.799999,0,69.199997,72.300003,69.300003
20160723014500,147.0,140.699997,29.777777,32,58.799999,0,69.099998,72.300003,69.300003
20160723020000,147.0,143.850006,30.444446,32,58.0,0,69.099998,72.300003,69.300003
20160723021500,147.0,150.149994,31.777776,32,58.0,0,69.099998,72.300003,69.300003
20160723023000,147.0,140.699997,29.777777,32,58.0,0,69.099998,72.300003,69.300003
20160723024500,147.0,143.850006,30.444446,32,58.0,100,69.0,72.300003,69.300003
20160723030000,147.0,143.850006,30.444446,32,57.200001,100,69.0,72.300003,69.300003
20160723031500,147.0,140.699997,29.777777,32,57.900002,100,69.0,72.300003,69.300003
20160723033000,147.0,143.850006,30.444446,32,57.900002,100,69.0,72.300003,69.300003
20160723034500,147.0,140.699997,29.777777,32,57.900002,100,69.0,72.300003,69.300003
20160723040000,147.0,143.850006,30.444446,32,57.900002,100,69.0,72.300003,69.300003
20160723041500,147.0,140.699997,29.777777,32,57.900002,100,69.0,72.300003,69.300003
20160723043000,147.0,143.850006,30.444446,32,57.900002,100,68.900002,72.300003,69.300003
20160723044500,147.0,143.850006,30.444446,32,58.700001,100,68.900002,72.300003,69.300003
20160723050000,147.0,147.0,31.111111,32,58.700001,100,68.900002,72.300003,69.300003
20160723051500,147.0,147.0,31.111111,32,68.099998,100,69.0,72.300003,69.300003
20160723053000,147.0,153.300003,32.444445,32,68.099998,100,69.099998,72.300003,69.300003
20160723054500,147.0,147.0,31.111111,32,68.099998,100,69.099998,72.300003,69.300003
20160723060000,147.0,150.149994,31.777776,32,68.099998,100,69.199997,72.300003,69.300003
20160723061500,147.0,147.0,31.111111,32,68.099998,100,69.199997,72.300003,69.300003
20160723063000,147.0,150.149994,31.777776,32,68.099998,100,69.300003,72.300003,69.300003
20160723064500,147.0,147.0,31.111111,32,68.099998,100,69.300003,72.300003,69.300003
20160723070000,147.0,150.149994,31.777776,32,68.099998,100,69.300003,72.300003,69.300003
20160723071500,147.0,143.850006,30.444446,32,67.300003,100,69.400002,72.300003,69.300003
20160723073000,147.0,143.850006,30.444446,32,67.300003,100,69.400002,72.300003,69.300003
20160723074500,147.0,143.850006,30.444446,32,67.300003,100,69.400002,72.300003,69.300003
20160723080000,147.0,147.0,31.111111,32,67.300003,100,69.400002,72.300003,69.300003
20160723081500,147.0,140.699997,29.777777,32,67.300003,100,69.400002,72.300003,69.300003
20160723083000,147.0,147.0,31.111111,32,67.300003,100,69.400002,72.300003,69.300003
20160723084500,147.0,147.0,31.111111,32,66.300003,100,69.400002,72.300003,69.300003
20160723090000,147.0,143.850006,30.444446,32,66.300003,100,69.400002,72.300003,69.300003
20160723091500,147.0,143.850006,30.444446,32,67.699997,100,69.400002,72.300003,69.300003
20160723093000,147.0,143.850006,30.444446,32,67.699997,100,69.400002,72.300003,69.300003
20160723094500,147.0,147.0,31.111111,32,66.699997,100,69.400002,72.300003,69.300003
20160723100000,147.0,143.850006,30.444446,32,66.699997,100,69.400002,72.300003,69.300003
20160723101500,147.0,143.850006,30.444446,32,65.300003,100,69.400002,72.300003,69.300003
20160723103000,147.0,136.5,28.888889,32,65.300003,100,69.400002,72.300003,69.300003
20160723104500,147.0,143.850006,30.444446,32,67.0,100,69.400002,72.300003,69.300003
20160723110000,147.0,143.850006,30.444446,32,66.300003,100,69.400002,72.300003,69.300003
20160723111500,147.0,150.149994,31.777776,32,66.300003,100,69.400002,72.300003,69.300003
20160723113000,147.0,147.0,31.111111,32,67.699997,100,69.400002,72.300003,69.300003
20160723114500,147.0,140.699997,29.777777,32,67.699997,100,69.400002,72.300003,69.300003
20160723120000,147.0,143.850006,30.444446,32,67.699997,100,69.400002,72.300003,69.300003
20160723121500,147.0,150.149994,31.777776,32,67.699997,100,69.5,72.300003,69.300003
20160723123000,147.0,150.149994,31.777776,32,59.599998,100,69.5,72.300003,69.300003
20160723124500,147.0,147.0,31.111111,32,57.599998,100,69.400002,72.300003,69.300003
20160723130000,147.0,147.0,31.111111,32,57.599998,100,69.300003,72.300003,69.300003
20160723131500,147.0,143.850006,30.444446,32,57.599998,100,69.300003,72.300003,69.300003
20160723133000,147.0,147.0,31.111111,32,57.599998,100,69.199997,72.300003,69.300003
20160723134500,147.0,147.0,31.111111,32,57.599998,100,69.199997,72.300003,69.300003
20160723140000,147.0,147.0,31.111111,32,56.0,100,69.099998,72.300003,69.300003
20160723141500,147.0,147.0,31.111111,32,56.0,100,69.099998,72.300003,69.300003
20160723143000,147.0,140.699997,29.777777,32,56.0,100,69.0,72.300003,69.300003
20160723144500,147.0,143.850006,30.444446,32,56.0,100,69.0,72.300003,69.300003
20160723150000,147.0,150.149994,31.777776,32,56.0,100,68.900002,72.300003,69.300003
20160723151500,147.0,147.0,31.111111,32,56.0,100,68.900002,72.300003,69.300003
20160723153000,147.0,147.0,31.111111,32,56.700001,100,68.900002,72.300003,69.300003
20160723154500,147.0,147.0,31.111111,32,56.700001,100,68.900002,72.300003,69.300003
20160723160000,147.0,147.0,31.111111,32,64.400002,100,68.900002,72.300003,69.300003
20160723161500,147.0,147.0,31.111111,32,75.900002,100,69.0,72.300003,69.300003
20160723163000,147.0,143.850006,30.444446,32,72.0,100,69.199997,72.300003,69.300003
20160723164500,147.0,143.850006,30.444446,32,69.699997,100,69.300003,72.300003,69.300003
20160723170000,147.0,147.0,31.111111,32,77.099998,100,69.400002,72.300003,69.300003
20160723171500,147.0,150.149994,31.777776,32,72.0,100,69.5,72.300003,69.300003
20160723173000,147.0,147.0,31.111111,32,58.799999,0,69.5,72.300003,69.300003
20160723174500,147.0,150.149994,31.777776,32,56.799999,0,69.400002,72.300003,69.300003
20160723180000,147.0,147.0,31.111111,32,56.799999,0,69.300003,72.300003,69.300003
20160723181500,147.0,147.0,31.111111,32,56.799999,0,69.300003,72.300003,69.300003
20160723183000,147.0,147.0,31.111111,32,56.799999,0,69.300003,72.300003,69.300003
20160723184500,147.0,147.0,31.111111,32,57.5,0,69.199997,72.300003,69.300003
20160723190000,147.0,147.0,31.111111,32,57.5,0,69.199997,72.300003,69.300003
20160723191500,147.0,147.0,31.111111,32,57.5,0,69.199997,72.300003,69.300003
20160723193000,147.0,143.850006,30.444446,32,57.5,0,69.199997,72.300003,69.300003
20160723194500,147.0,143.850006,30.444446,32,57.5,0,69.199997,72.300003,69.300003
20160723200000,147.0,147.0,31.111111,32,57.5,0,69.199997,72.300003,69.300003
20160723201500,147.0,140.699997,29.777777,32,57.5,0,69.199997,72.300003,69.300003
20160723203000,147.0,143.850006,30.444446,32,57.5,0,69.199997,72.300003,69.300003
20160723204500,147.0,143.850006,30.444446,32,57.5,0,69.199997,72.300003,69.300003
20160723210000,147.0,143.850006,30.444446,32,57.5,0,69.199997,72.300003,69.300003
20160723211500,147.0,147.0,31.111111,32,57.5,0,69.199997,72.300003,69.300003
20160723213000,147.0,147.0,31.111111,32,57.5,0,69.199997,72.300003,69.300003
20160723214500,147.0,143.850006,30.444446,32,57.5,0,69.199997,72.300003,69.300003
20160723220000,147.0,150.149994,31.777776,32,57.5,0,69.199997,72.300003,69.300003
20160723221500,147.0,143.850006,30.444446,32,57.5,0,69.199997,72.300003,69.300003
20160723223000,147.0,143.850006,30.444446,32,57.5,0,69.199997,72.300003,69.300003
20160723224500,147.0,140.699997,29.777777,32,57.5,0,69.099998,72.300003,69.300003
20160723230000,147.0,143.850006,30.444446,32,57.5,0,69.099998,72.300003,69.300003
20160723231500,147.0,147.0,31.111111,32,57.5,0,69.099998,72.300003,69.300003
20160723233000,147.0,147.0,31.111111,32,57.5,0,69.099998,72.300003,69.300003
20160723234500,147.0,143.850006,30.444446,32,57.5,0,69.099998,72.300003,69.300003
20160724000000,147.0,143.850006,30.444446,32,57.5,0,69.099998,72.300003,69.300003
20160724001500,147.0,140.699997,29.777777,32,57.5,0,69.099998,72.300003,69.300003
20160724003000,147.0,140.699997,29.777777,32,57.5,0,69.099998,72.300003,69.300003
20160724004500,147.0,147.0,31.111111,32,57.5,0,69.099998,72.300003,69.300003
20160724010000,147.0,136.5,28.888889,32,57.5,0,69.099998,72.300003,69.300003
20160724011500,147.0,147.0,31.111111,32,57.5,0,69.099998,72.300003,69.300003
20160724013000,147.0,143.850006,30.444446,32,57.5,100,69.0,72.300003,69.300003
20160724014500,147.0,143.850006,30.444446,32,57.5,100,69.0,72.300003,69.300003
20160724020000,147.0,140.699997,29.777777,32,57.5,100,69.0,72.300003,69.300003
20160724021500,147.0,147.0,31.111111,32,57.5,100,69.0,72.300003,69.300003
20160724023000,147.0,150.149994,31.777776,32,57.5,100,68.900002,72.300003,69.300003
20160724024500,147.0,143.850006,30.444446,32,57.5,100,68.900002,72.300003,69.300003
20160724030000,147.0,143.850006,30.444446,32,57.5,100,68.900002,72.300003,69.300003
20160724031500,147.0,143.850006,30.444446,32,58.599998,100,68.900002,72.300003,69.300003
20160724033000,147.0,143.850006,30.444446,32,61.5,100,68.900002,72.300003,69.300003
20160724034500,147.0,143.850006,30.444446,32,75.400002,100,69.099998,72.300003,69.300003
20160724040000,147.0,143.850006,30.444446,32,75.400002,100,69.199997,72.300003,69.300003
20160724041500,147.0,143.850006,30.444446,32,76.199997,100,69.300003,72.300003,69.300003
20160724043000,147.0,147.0,31.111111,32,77.199997,100,69.400002,72.300003,69.300003
20160724044500,147.0,143.850006,30.444446,32,76.400002,100,69.5,72.300003,69.300003
20160724050000,147.0,150.149994,31.777776,32,60.0,0,69.5,72.300003,69.300003
20160724051500,147.0,147.0,31.111111,32,58.799999,0,69.400002,72.300003,69.300003
20160724053000,147.0,143.850006,30.444446,32,58.799999,0,69.400002,72.300003,69.300003
20160724054500,147.0,147.0,31.111111,32,57.900002,0,69.300003,72.300003,69.300003
20160724060000,147.0,147.0,31.111111,32,57.900002,0,69.199997,72.300003,69.300003
20160724061500,147.0,147.0,31.111111,32,57.900002,0,69.199997,72.300003,69.300003
20160724063000,147.0,150.149994,31.777776,32,57.900002,0,69.099998,72.300003,69.300003
20160724064500,147.0,147.0,31.111111,32,57.900002,0,69.099998,72.300003,69.300003
20160724070000,147.0,153.300003,32.444445,32,57.900002,0,69.099998,72.300003,69.300003
20160724071500,147.0,150.149994,31.777776,32,57.200001,100,69.099998,72.300003,69.300003
20160724073000,147.0,147.0,31.111111,32,57.200001,100,69.0,72.300003,69.300003
20160724074500,147.0,143.850006,30.444446,32,57.200001,100,68.900002,72.300003,69.300003
20160724080000,147.0,147.0,31.111111,32,57.200001,100,68.900002,72.300003,69.300003
20160724081500,147.0,153.300003,32.444445,32,57.200001,100,68.900002,72.300003,69.300003
20160724083000,147.0,150.149994,31.777776,32,57.200001,100,68.900002,72.300003,69.300003
20160724084500,147.0,143.850006,30.444446,32,64.0,100,68.900002,72.300003,69.300003
20160724090000,147.0,147.0,31.111111,32,73.0,100,69.0,72.300003,69.300003
20160724091500,147.0,143.850006,30.444446,32,80.699997,100,69.099998,72.300003,69.300003
20160724093000,147.0,147.0,31.111111,32,79.800003,100,69.300003,72.300003,69.300003
20160724094500,147.0,150.149994,31.777776,32,81.800003,100,69.5,72.300003,69.300003
20160724100000,147.0,143.850006,30.444446,32,58.400002,0,69.5,72.300003,69.300003
20160724101500,147.0,143.850006,30.444446,32,56.799999,0,69.300003,72.300003,69.300003
20160724103000,147.0,140.699997,29.777777,32,56.799999,0,69.199997,72.300003,69.300003
20160724104500,147.0,147.0,31.111111,32,56.0,0,69.099998,72.300003,69.300003
20160724110000,147.0,143.850006,30.444446,32,56.0,0,69.099998,72.300003,69.300003
20160724111500,147.0,140.699997,29.777777,32,56.0,100,69.0,72.300003,69.300003
20160724113000,147.0,143.850006,30.444446,32,56.0,100,68.900002,72.300003,69.300003
20160724114500,147.0,140.699997,29.777777,32,56.0,100,68.900002,72.300003,69.300003
20160724120000,147.0,143.850006,30.444446,32,56.799999,100,68.900002,72.300003,69.300003
20160724121500,147.0,140.699997,29.777777,32,56.799999,100,68.900002,72.300003,69.300003
20160724123000,147.0,140.699997,29.777777,32,56.799999,100,68.900002,72.300003,69.300003
20160724124500,147.0,143.850006,30.444446,32,66.099998,100,68.900002,72.300003,69.300003
20160724130000,147.0,136.5,28.888889,32,71.5,100,68.900002,72.300003,69.300003
20160724131500,147.0,136.5,28.888889,32,69.699997,100,69.099998,72.300003,69.300003
20160724133000,147.0,140.699997,29.777777,32,74.900002,100,69.199997,72.300003,69.300003
20160724134500,147.0,140.699997,29.777777,32,71.800003,100,69.300003,72.300003,69.300003
20160724140000,147.0,140.699997,29.777777,32,69.699997,100,69.400002,72.300003,69.300003
20160724141500,147.0,150.149994,31.777776,32,74.0,100,69.5,72.300003,69.300003
20160724143000,147.0,147.0,31.111111,32,57.599998,0,69.5,72.300003,69.300003
20160724144500,147.0,150.149994,31.777776,32,56.0,0,69.400002,72.300003,69.300003
20160724150000,147.0,150.149994,31.777776,32,56.0,0,69.300003,72.300003,69.300003
20160724151500,147.0,143.850006,30.444446,32,57.200001,0,69.300003,72.300003,69.300003
20160724153000,147.0,147.0,31.111111,32,57.200001,0,69.199997,72.300003,69.300003
20160724154500,147.0,147.0,31.111111,32,57.200001,0,69.199997,72.300003,69.300003
20160724160000,147.0,143.850006,30.444446,32,57.200001,0,69.199997,72.300003,69.300003
20160724161500,147.0,143.850006,30.444446,32,57.200001,0,69.199997,72.300003,69.300003
20160724163000,147.0,143.850006,30.444446,32,57.200001,0,69.199997,72.300003,69.300003
20160724164500,147.0,147.0,31.111111,32,57.200001,0,69.199997,72.300003,69.300003
20160724170000,147.0,140.699997,29.777777,32,57.200001,0,69.199997,72.300003,69.300003
20160724171500,147.0,140.699997,29.777777,32,57.200001,0,69.199997,72.300003,69.300003
20160724173000,147.0,143.850006,30.444446,32,57.799999,0,69.199997,72.300003,69.300003
20160724174500,147.0,147.0,31.111111,32,57.799999,0,69.199997,72.300003,69.300003
20160724180000,147.0,143.850006,30.444446,32,57.799999,0,69.199997,72.300003,69.300003
20160724181500,147.0,147.0,31.111111,32,57.799999,0,69.199997,72.300003,69.300003
20160724183000,147.0,147.0,31.111111,32,57.799999,0,69.099998,72.300003,69.300003
20160724184500,147.0,143.850006,30.444446,32,57.799999,0,69.099998,72.300003,69.300003
20160724190000,147.0,153.300003,32.444445,32,57.200001,0,69.099998,72.300003,69.300003
20160724191500,147.0,143.850006,30.444446,32,57.200001,0,69.099998,72.300003,69.300003
20160724193000,147.0,147.0,31.111111,32,57.200001,0,69.099998,72.300003,69.300003
20160724194500,147.0,143.850006,30.444446,32,57.900002,0,69.099998,72.300003,69.300003
20160724200000,147.0,143.850006,30.444446,32,57.900002,0,69.099998,72.300003,69.300003
20160724201500,147.0,147.0,31.111111,32,57.900002,0,69.099998,72.300003,69.300003
20160724203000,147.0,143.850006,30.444446,32,57.900002,0,69.099998,72.300003,69.300003
20160724204500,147.0,143.850006,30.444446,32,57.900002,0,69.099998,72.300003,69.300003
20160724210000,147.0,147.0,31.111111,32,57.900002,0,69.099998,72.300003,69.300003
20160724211500,147.0,143.850006,30.444446,32,57.900002,0,69.099998,72.300003,69.300003
20160724213000,147.0,147.0,31.111111,32,57.900002,0,69.099998,72.300003,69.300003
20160724214500,147.0,147.0,31.111111,32,57.900002,0,69.099998,72.300003,69.300003
20160724220000,147.0,147.0,31.111111,32,57.900002,0,69.099998,72.300003,69.300003
20160724221500,147.0,147.0,31.111111,32,57.900002,0,69.099998,72.300003,69.300003
20160724223000,147.0,150.149994,31.777776,32,57.900002,0,69.099998,72.300003,69.300003
20160724224500,147.0,147.0,31.111111,32,57.900002,100,69.0,72.300003,69.300003
20160724230000,147.0,147.0,31.111111,32,57.900002,100,69.0,72.300003,69.300003
20160724231500,147.0,150.149994,31.777776,32,57.900002,100,69.0,72.300003,69.300003
20160724233000,147.0,147.0,31.111111,32,57.900002,100,69.0,72.300003,69.300003
20160724234500,147.0,143.850006,30.444446,32,57.900002,100,69.0,72.300003,69.300003
20160725000000,147.0,147.0,31.111111,32,57.900002,100,69.0,72.300003,69.300003
20160725001500,147.0,147.0,31.111111,32,57.900002,100,68.900002,72.300003,69.300003
20160725003000,147.0,143.850006,30.444446,32,57.900002,100,68.900002,72.300003,69.300003
20160725004500,147.0,150.149994,31.777776,32,58.700001,100,68.900002,72.300003,69.300003
20160725010000,147.0,147.0,31.111111,32,62.799999,100,68.900002,72.300003,69.300003
20160725011500,147.0,150.149994,31.777776,32,77.800003,100,69.0,72.300003,69.300003
20160725013000,147.0,153.300003,32.444445,32,77.800003,100,69.199997,72.300003,69.300003
20160725014500,147.0,150.149994,31.777776,32,77.800003,100,69.400002,72.300003,69.300003
20160725020000,147.0,155.399994,32.888888,32,77.800003,100,69.5,72.300003,69.300003
20160725021500,147.0,153.300003,32.444445,32,59.0,0,69.5,72.300003,69.300003
20160725023000,147.0,150.149994,31.777776,32,58.400002,0,69.400002,72.300003,69.300003
20160725024500,147.0,147.0,31.111111,32,58.400002,0,69.300003,72.300003,69.300003
20160725030000,147.0,147.0,31.111111,32,58.400002,0,69.199997,72.300003,69.300003
20160725031500,147.0,147.0,31.111111,32,58.400002,0,69.199997,72.300003,69.300003
20160725033000,147.0,147.0,31.111111,32,58.400002,0,69.099998,72.300003,69.300003
20160725034500,147.0,147.0,31.111111,32,58.400002,0,69.099998,72.300003,69.300003
20160725040000,147.0,147.0,31.111111,32,58.400002,0,69.099998,72.300003,69.300003
20160725041500,147.0,150.149994,31.777776,32,58.400002,100,69.0,72.300003,69.300003
20160725043000,147.0,143.850006,30.444446,32,58.400002,100,69.0,72.300003,69.300003
20160725044500,147.0,143.850006,30.444446,32,57.799999,100,68.900002,72.300003,69.300003
20160725050000,147.0,147.0,31.111111,32,57.799999,100,68.900002,72.300003,69.300003
20160725051500,147.0,147.0,31.111111,32,57.799999,100,68.900002,72.300003,69.300003
20160725053000,147.0,143.850006,30.444446,32,58.700001,100,68.900002,72.300003,69.300003
20160725054500,147.0,150.149994,31.777776,32,64.099998,100,68.900002,72.300003,69.300003
20160725060000,147.0,143.850006,30.444446,32,70.599998,100,68.900002,72.300003,69.300003
20160725061500,147.0,150.149994,31.777776,32,74.900002,100,69.099998,72.300003,69.300003
20160725063000,147.0,147.0,31.111111,32,76.300003,100,69.199997,72.300003,69.300003
20160725064500,147.0,147.0,31.111111,32,74.400002,100,69.300003,72.300003,69.300003
20160725070000,147.0,147.0,31.111111,32,74.400002,100,69.400002,72.300003,69.300003
20160725071500,147.0,150.149994,31.777776,32,75.400002,100,69.400002,72.300003,69.300003
20160725073000,147.0,150.149994,31.777776,32,74.0,100,69.5,72.300003,69.300003
20160725074500,147.0,150.149994,31.777776,32,61.599998,0,69.599998,72.300003,69.300003
20160725080000,147.0,150.149994,31.777776,32,58.0,0,69.400002,72.300003,69.300003
20160725081500,147.0,254.100006,53.777779,39,57.200001,0,69.400002,71.400002,68.400002
20160725083000,147.0,157.5,33.333333,32,57.200001,0,69.699997,71.400002,68.400002
20160725084500,147.0,150.149994,31.777776,32,57.200001,0,69.900002,71.400002,68.400002
20160725090000,147.0,143.850006,30.444446,32,57.200001,0,70.099998,71.400002,68.400002
20160725091500,147.0,143.850006,30.444446,32,57.200001,0,70.099998,71.400002,68.400002
20160725093000,147.0,147.0,31.111111,32,57.200001,0,69.699997,71.400002,68.400002
20160725094500,147.0,143.850006,30.444446,32,57.200001,0,70.0,71.400002,68.400002
20160725100000,147.0,143.850006,30.444446,32,57.200001,0,69.900002,71.400002,68.400002
20160725101500,147.0,155.399994,32.888888,33,57.200001,0,70.0,71.400002,68.400002
20160725103000,147.0,153.300003,32.444445,33,57.200001,0,70.300003,71.400002,68.400002
20160725104500,147.0,157.5,33.333333,33,57.200001,0,70.5,71.400002,68.400002
20160725110000,147.0,150.149994,31.777776,33,57.799999,0,70.5,71.400002,68.400002
20160725111500,147.0,153.300003,32.444445,33,57.200001,0,70.199997,71.400002,68.400002
20160725113000,147.0,147.0,31.111111,33,57.200001,0,70.099998,71.400002,68.400002
20160725114500,147.0,155.399994,32.888888,33,57.200001,0,70.300003,71.400002,68.400002
20160725120000,147.0,150.149994,31.777776,33,57.200001,0,70.400002,71.400002,68.400002
20160725121500,147.0,155.399994,32.888888,33,57.200001,0,70.5,71.400002,68.400002
20160725123000,147.0,155.399994,32.888888,33,57.200001,0,70.5,71.400002,68.400002
20160725124500,147.0,153.300003,32.444445,33,57.200001,0,70.5,71.400002,68.400002
20160725130000,147.0,153.300003,32.444445,33,57.200001,0,70.199997,71.400002,68.400002
20160725131500,147.0,157.5,33.333333,34,57.200001,0,70.400002,71.400002,68.400002
20160725133000,147.0,157.5,33.333333,34,57.900002,0,70.599998,71.400002,68.400002
20160725134500,147.0,157.5,33.333333,34,57.900002,0,70.300003,71.400002,68.400002
20160725140000,147.0,174.300003,36.88889,34,57.900002,0,70.699997,71.400002,68.400002
20160725141500,147.0,489.299988,103.555553,56,57.900002,0,70.599998,68.0,61.299999
20160725143000,147.0,481.950012,102.000003,55,56.799999,0,70.5,68.0,61.299999
20160725144500,147.0,481.950012,102.000003,55,57.5,0,70.300003,68.0,61.299999
20160725150000,147.0,473.549988,100.22222,54,57.5,0,70.400002,68.0,61.299999
20160725151500,147.0,473.549988,100.22222,54,57.5,0,70.199997,68.0,61.299999
20160725153000,147.0,465.149994,98.444443,54,57.5,0,69.5,68.0,61.299999
20160725154500,147.0,473.549988,100.22222,54,57.5,0,69.099998,68.0,61.299999
20160725160000,147.0,456.75,96.666667,54,56.799999,0,69.800003,68.0,61.299999
20160725161500,147.0,465.149994,98.444443,55,56.799999,0,69.900002,68.0,61.299999
20160725163000,147.0,481.950012,102.000003,55,56.799999,0,70.199997,68.0,61.299999
20160725164500,147.0,439.950012,93.111114,53,56.799999,0,69.300003,68.0,61.299999
20160725170000,147.0,456.75,96.666667,54,56.799999,0,69.0,68.0,61.299999
20160725171500,147.0,473.549988,100.22222,54,56.799999,0,68.699997,68.0,61.299999
20160725173000,147.0,473.549988,100.22222,54,56.799999,0,68.5,68.0,61.299999
20160725174500,147.0,473.549988,100.22222,54,56.799999,0,68.400002,68.0,61.299999
20160725180000,147.0,473.549988,100.22222,55,56.799999,0,68.199997,68.0,61.299999
20160725181500,147.0,465.149994,98.444443,55,56.799999,0,68.099998,68.0,61.299999
20160725183000,147.0,465.149994,98.444443,55,56.799999,0,67.900002,68.0,61.299999
20160725184500,147.0,465.149994,98.444443,55,56.799999,0,67.800003,68.0,61.299999
20160725190000,147.0,449.399994,95.11111,54,56.799999,0,67.699997,68.0,61.299999
20160725191500,147.0,421.049988,89.111109,53,56.799999,0,67.699997,68.0,61.299999
20160725193000,147.0,415.799988,87.999997,50,56.799999,0,67.599998,68.0,61.299999
20160725194500,147.0,369.600006,78.222224,49,56.799999,0,67.599998,68.0,61.299999
20160725200000,147.0,365.399994,77.333332,47,56.799999,0,67.599998,68.0,61.299999
20160725201500,147.0,348.600006,73.777779,45,56.799999,0,67.599998,68.0,61.299999
20160725203000,147.0,329.700012,69.77778,44,57.5,0,67.699997,68.0,61.299999
20160725204500,147.0,329.700012,69.77778,44,57.5,0,67.699997,68.0,61.299999
20160725210000,147.0,319.200012,67.555558,44,57.5,0,67.699997,68.0,61.299999
20160725211500,147.0,319.200012,67.555558,43,57.5,0,67.699997,68.0,61.299999
20160725213000,147.0,305.549988,64.666664,42,57.5,0,67.699997,68.0,61.299999
20160725214500,147.0,305.549988,64.666664,42,56.799999,0,67.699997,68.0,61.299999
20160725220000,147.0,296.100006,62.666668,42,56.799999,0,67.699997,68.0,61.299999
20160725221500,147.0,300.299988,63.555553,42,56.799999,0,67.699997,68.0,61.299999
20160725223000,147.0,295.049988,62.444442,41,56.799999,0,67.699997,68.0,61.299999
20160725224500,147.0,280.350006,59.333335,41,56.799999,0,67.699997,68.0,61.299999
20160725230000,147.0,275.100006,58.222224,40,56.799999,0,67.699997,68.0,61.299999
20160725231500,147.0,263.549988,55.777775,40,56.799999,0,67.699997,68.0,61.299999
20160725233000,147.0,267.75,56.666667,40,56.799999,0,67.699997,68.0,61.299999
20160725234500,147.0,264.600006,56.000001,40,56.799999,0,67.699997,68.0,61.299999
20160726000000,147.0,264.600006,56.000001,40,56.799999,0,67.800003,68.0,61.299999
20160726001500,147.0,267.75,56.666667,40,56.799999,0,67.699997,68.0,61.299999
20160726003000,147.0,267.75,56.666667,40,56.799999,0,67.699997,68.0,61.299999
20160726004500,147.0,267.75,56.666667,40,56.799999,0,67.699997,68.0,61.299999
20160726010000,147.0,264.600006,56.000001,40,56.799999,0,67.699997,68.0,61.299999
20160726011500,147.0,246.75,52.222222,39,56.799999,0,67.699997,68.0,61.299999
20160726013000,147.0,246.75,52.222222,39,57.400002,0,67.699997,68.0,61.299999
20160726014500,147.0,242.550003,51.333334,38,57.400002,0,67.800003,68.0,61.299999
20160726020000,147.0,242.550003,51.333334,38,57.400002,0,67.800003,68.0,61.299999
20160726021500,147.0,234.149994,49.555554,38,57.400002,0,67.800003,68.0,61.299999
20160726023000,147.0,240.449997,50.888888,38,57.400002,0,67.800003,68.0,61.299999
20160726024500,147.0,243.600006,51.555557,38,57.400002,0,67.800003,68.0,61.299999
20160726030000,147.0,236.25,50.0,38,57.400002,0,67.800003,68.0,61.299999
20160726031500,147.0,240.449997,50.888888,38,57.400002,0,67.800003,68.0,61.299999
20160726033000,147.0,240.449997,50.888888,38,57.400002,0,67.800003,68.0,61.299999
20160726034500,147.0,240.449997,50.888888,38,57.400002,0,67.800003,68.0,61.299999
20160726040000,147.0,240.449997,50.888888,38,57.400002,0,67.699997,68.0,61.299999
20160726041500,147.0,240.449997,50.888888,38,57.400002,0,67.699997,68.0,61.299999
20160726043000,147.0,228.899994,48.444443,37,57.400002,0,67.699997,68.0,61.299999
20160726044500,147.0,228.899994,48.444443,37,57.400002,0,67.699997,68.0,61.299999
20160726050000,147.0,228.899994,48.444443,37,57.400002,0,67.699997,68.0,61.299999
20160726051500,147.0,222.600006,47.111112,37,57.400002,0,67.699997,68.0,61.299999
20160726053000,147.0,214.199997,45.333333,36,57.400002,0,67.699997,68.0,61.299999
20160726054500,147.0,219.449997,46.444444,36,57.400002,0,67.800003,68.0,61.299999
20160726060000,147.0,211.050003,44.666667,36,57.400002,0,67.800003,68.0,61.299999
20160726061500,147.0,221.550003,46.88889,36,57.400002,0,67.699997,68.0,61.299999
20160726063000,147.0,221.550003,46.88889,36,57.400002,0,67.699997,68.0,61.299999
20160726064500,147.0,214.199997,45.333333,36,57.400002,0,67.800003,68.0,61.299999
20160726070000,147.0,221.550003,46.88889,36,57.400002,0,67.800003,68.0,61.299999
20160726071500,147.0,217.350006,46.000001,36,57.400002,0,67.800003,68.0,61.299999
20160726073000,147.0,213.149994,45.11111,36,57.400002,0,67.699997,68.0,61.299999
20160726074500,147.0,213.149994,45.11111,36,57.400002,0,67.800003,68.0,61.299999
20160726080000,147.0,213.149994,45.11111,36,56.799999,0,67.699997,68.0,61.299999
20160726081500,147.0,213.149994,45.11111,36,56.799999,0,67.900002,68.0,61.299999
20160726083000,147.0,213.149994,45.11111,36,56.799999,0,68.199997,68.0,61.299999
20160726084500,147.0,287.700012,60.888891,42,56.799999,0,68.599998,68.0,61.299999
20160726090000,147.0,391.649994,82.888888,51,56.0,0,68.900002,68.0,61.299999
20160726091500,147.0,473.549988,100.22222,57,56.700001,0,69.0,68.0,61.299999
20160726093000,147.0,473.549988,100.22222,57,56.700001,0,69.099998,68.0,61.299999
20160726094500,147.0,465.149994,98.444443,57,56.700001,0,68.699997,68.0,61.299999
20160726100000,147.0,473.549988,100.22222,57,56.700001,0,68.5,68.0,61.299999
20160726101500,147.0,465.149994,98.444443,57,56.700001,0,68.5,68.0,61.299999
20160726103000,147.0,449.399994,95.11111,56,56.700001,0,68.5,68.0,61.299999
20160726104500,147.0,481.950012,102.000003,57,56.700001,0,68.5,68.0,61.299999
20160726110000,147.0,481.950012,102.000003,56,56.700001,0,68.800003,68.0,61.299999
20160726111500,147.0,465.149994,98.444443,55,56.700001,0,68.900002,68.0,61.299999
20160726113000,147.0,481.950012,102.000003,56,56.700001,0,69.199997,68.0,61.299999
20160726114500,147.0,415.799988,87.999997,50,56.700001,0,68.300003,68.0,61.299999
20160726120000,147.0,424.200012,89.77778,51,56.700001,0,68.5,68.0,61.299999
20160726121500,147.0,465.149994,98.444443,56,56.700001,0,68.599998,68.0,61.299999
20160726123000,147.0,430.5,91.111111,53,56.700001,0,68.099998,68.0,61.299999
20160726124500,147.0,430.5,91.111111,53,56.700001,0,68.0,68.0,61.299999
20160726130000,147.0,430.5,91.111111,53,56.700001,0,68.0,68.0,61.299999
20160726131500,147.0,136.5,28.888889,32,84.400002,100,68.599998,73.099998,70.099998
20160726133000,147.0,136.5,28.888889,32,94.599998,100,69.300003,73.099998,70.099998
20160726134500,147.0,143.850006,30.444446,32,87.5,100,69.599998,73.099998,70.099998
20160726140000,147.0,147.0,31.111111,32,94.400002,100,70.300003,73.099998,70.099998
20160726141500,147.0,150.149994,31.777776,32,60.400002,0,70.599998,73.099998,70.099998
20160726143000,147.0,147.0,31.111111,32,58.799999,0,70.900002,73.099998,70.099998
20160726144500,147.0,143.850006,30.444446,32,57.900002,0,71.0,73.099998,70.099998
20160726150000,147.0,140.699997,29.777777,32,57.900002,0,70.900002,73.099998,70.099998
20160726151500,147.0,147.0,31.111111,32,57.900002,0,71.0,73.099998,70.099998
20160726153000,147.0,143.850006,30.444446,32,57.900002,0,71.199997,73.099998,70.099998
20160726154500,147.0,143.850006,30.444446,32,57.900002,0,71.099998,73.099998,70.099998
20160726160000,147.0,150.149994,31.777776,32,57.900002,0,71.0,73.099998,70.099998
20160726161500,147.0,153.300003,32.444445,33,57.900002,0,71.300003,73.099998,70.099998
20160726163000,147.0,153.300003,32.444445,33,57.900002,0,71.599998,73.099998,70.099998
20160726164500,147.0,153.300003,32.444445,33,57.900002,0,71.099998,73.099998,70.099998
20160726170000,147.0,153.300003,32.444445,33,57.900002,0,70.800003,73.099998,70.099998
20160726171500,147.0,157.5,33.333333,33,57.900002,0,70.400002,73.099998,70.099998
20160726173000,147.0,161.699997,34.222222,33,57.900002,0,70.599998,73.099998,70.099998
20160726174500,147.0,157.5,33.333333,33,57.900002,0,70.5,73.099998,70.099998
20160726180000,147.0,161.699997,34.222222,33,57.900002,0,70.400002,73.099998,70.099998
20160726181500,147.0,166.949997,35.333333,33,57.900002,0,70.300003,73.099998,70.099998
20160726183000,147.0,150.149994,31.777776,32,57.200001,0,70.199997,73.099998,70.099998
20160726184500,147.0,155.399994,32.888888,32,57.200001,0,70.099998,73.099998,70.099998
20160726190000,147.0,157.5,33.333333,32,57.200001,0,70.0,73.099998,70.099998
20160726191500,147.0,155.399994,32.888888,32,57.200001,0,69.900002,73.099998,70.099998
20160726193000,147.0,155.399994,32.888888,32,57.200001,100,69.800003,73.099998,70.099998
20160726194500,147.0,155.399994,32.888888,32,57.200001,100,69.800003,73.099998,70.099998
20160726200000,147.0,153.300003,32.444445,32,57.200001,100,69.699997,73.099998,70.099998
20160726201500,147.0,157.5,33.333333,32,57.200001,100,69.699997,73.099998,70.099998
20160726203000,147.0,150.149994,31.777776,32,58.0,100,69.599998,73.099998,70.099998
20160726204500,147.0,150.149994,31.777776,32,58.0,100,69.599998,73.099998,70.099998
20160726210000,147.0,147.0,31.111111,32,70.5,100,69.599998,73.099998,70.099998
20160726211500,147.0,153.300003,32.444445,32,94.099998,100,69.800003,73.099998,70.099998
20160726213000,147.0,153.300003,32.444445,32,86.199997,100,70.099998,73.099998,70.099998
20160726214500,147.0,153.300003,32.444445,32,86.199997,100,70.300003,73.099998,70.099998
20160726220000,147.0,150.149994,31.777776,32,60.0,0,70.300003,73.099998,70.099998
20160726221500,147.0,155.399994,32.888888,32,58.0,0,70.199997,73.099998,70.099998
20160726223000,147.0,153.300003,32.444445,32,58.0,0,70.0,73.099998,70.099998
20160726224500,147.0,150.149994,31.777776,32,58.0,0,69.900002,73.099998,70.099998
20160726230000,147.0,153.300003,32.444445,32,58.0,100,69.800003,73.099998,70.099998
20160726231500,147.0,153.300003,32.444445,32,58.0,100,69.699997,73.0,70.0
20160726233000,147.0,153.300003,32.444445,32,58.0,100,69.599998,72.900002,69.900002
20160726234500,147.0,155.399994,32.888888,32,58.0,100,69.599998,73.0,70.0
20160727000000,147.0,153.300003,32.444445,32,58.0,100,69.5,72.900002,69.900002
20160727001500,147.0,155.399994,32.888888,32,59.0,100,69.400002,72.900002,69.900002
20160727003000,147.0,155.399994,32.888888,32,82.099998,100,69.400002,72.900002,69.900002
20160727004500,147.0,153.300003,32.444445,32,74.400002,100,69.699997,72.900002,69.900002
20160727010000,147.0,153.300003,32.444445,32,72.900002,100,69.699997,72.800003,69.800003
20160727011500,147.0,136.5,28.888889,32,69.699997,0,69.699997,72.900002,69.900002
20160727013000,147.0,150.149994,31.777776,32,58.400002,0,69.699997,72.800003,69.800003
20160727014500,147.0,147.0,31.111111,32,57.599998,100,69.599998,72.800003,69.800003
20160727020000,147.0,153.300003,32.444445,32,57.599998,100,69.400002,72.800003,69.800003
20160727021500,147.0,157.5,33.333333,32,57.599998,100,69.400002,72.800003,69.800003
20160727023000,147.0,155.399994,32.888888,32,58.299999,100,69.300003,72.800003,69.800003
20160727024500,147.0,157.5,33.333333,32,66.699997,100,69.199997,72.800003,69.800003
20160727030000,147.0,155.399994,32.888888,32,81.099998,100,69.5,72.800003,69.800003
20160727031500,147.0,161.699997,34.222222,32,81.099998,100,69.699997,72.800003,69.800003
20160727033000,147.0,161.699997,34.222222,32,82.099998,100,69.900002,72.800003,69.800003
20160727034500,147.0,157.5,33.333333,32,61.5,0,70.099998,72.800003,69.800003
20160727040000,147.0,155.399994,32.888888,32,58.0,0,69.800003,72.800003,69.800003
20160727041500,147.0,157.5,33.333333,32,58.0,0,69.699997,72.800003,69.800003
20160727043000,147.0,155.399994,32.888888,32,57.200001,0,69.599998,72.800003,69.800003
20160727044500,147.0,155.399994,32.888888,32,57.200001,100,69.400002,72.800003,69.800003
20160727050000,147.0,155.399994,32.888888,32,57.900002,100,69.400002,72.800003,69.800003
20160727051500,147.0,163.800003,34.666667,32,57.900002,100,69.300003,72.800003,69.800003
20160727053000,147.0,157.5,33.333333,32,58.700001,100,69.300003,72.800003,69.800003
20160727054500,147.0,157.5,33.333333,32,84.900002,100,69.300003,72.800003,69.800003
20160727060000,147.0,155.399994,32.888888,32,82.599998,100,69.599998,72.800003,69.800003
20160727061500,147.0,153.300003,32.444445,32,85.699997,100,69.800003,72.800003,69.800003
20160727063000,147.0,155.399994,32.888888,32,85.699997,100,70.0,72.800003,69.800003
20160727064500,147.0,157.5,33.333333,32,59.599998,0,69.900002,72.800003,69.800003
20160727070000,147.0,157.5,33.333333,32,58.0,0,69.800003,72.800003,69.800003
20160727071500,147.0,161.699997,34.222222,32,58.0,0,69.599998,72.800003,69.800003
20160727073000,147.0,155.399994,32.888888,32,58.0,0,69.599998,72.800003,69.800003
20160727074500,147.0,153.300003,32.444445,32,58.0,100,69.400002,72.800003,69.800003
20160727080000,147.0,155.399994,32.888888,32,58.0,100,69.300003,72.800003,69.800003
20160727081500,147.0,161.699997,34.222222,32,58.0,100,69.300003,72.800003,69.800003
20160727083000,147.0,150.149994,31.777776,32,58.0,100,69.599998,72.800003,69.800003
20160727084500,147.0,150.149994,31.777776,32,58.0,100,69.699997,72.800003,69.800003
20160727090000,147.0,143.850006,30.444446,32,58.0,0,70.199997,72.800003,69.800003
20160727091500,147.0,140.699997,29.777777,32,58.0,0,70.199997,72.800003,69.800003
20160727093000,147.0,147.0,31.111111,32,58.0,0,70.199997,72.800003,69.800003
20160727094500,147.0,143.850006,30.444446,32,57.200001,0,70.199997,72.800003,69.800003
20160727100000,147.0,198.449997,41.999999,37,57.900002,0,71.5,72.800003,69.800003
20160727101500,147.0,153.300003,32.444445,34,57.900002,0,70.5,72.800003,69.800003
20160727103000,147.0,153.300003,32.444445,34,57.200001,0,70.699997,72.800003,69.800003
20160727104500,147.0,150.149994,31.777776,34,57.900002,0,71.199997,72.800003,69.800003
20160727110000,147.0,157.5,33.333333,34,57.900002,0,71.300003,72.800003,69.800003
20160727111500,147.0,163.800003,34.666667,34,57.900002,0,71.0,72.800003,69.800003
20160727113000,147.0,153.300003,32.444445,33,57.900002,0,71.099998,72.800003,69.800003
20160727114500,147.0,153.300003,32.444445,33,57.900002,0,70.900002,72.800003,69.800003
20160727120000,147.0,155.399994,32.888888,33,57.900002,0,70.599998,72.800003,69.800003
20160727121500,147.0,155.399994,32.888888,33,57.900002,0,70.400002,72.800003,69.800003
20160727123000,147.0,153.300003,32.444445,33,57.900002,0,70.5,72.800003,69.800003
20160727124500,147.0,155.399994,32.888888,33,57.900002,0,70.199997,72.800003,69.800003
20160727130000,147.0,155.399994,32.888888,33,57.900002,0,70.5,72.800003,69.800003
20160727131500,147.0,147.0,31.111111,33,57.900002,0,70.800003,72.800003,69.800003
20160727133000,147.0,143.850006,30.444446,33,57.900002,0,70.5,72.800003,69.800003
20160727134500,147.0,147.0,31.111111,33,57.900002,0,70.900002,72.800003,69.800003
20160727140000,147.0,140.699997,29.777777,33,57.900002,0,71.099998,72.800003,69.800003
20160727141500,147.0,143.850006,30.444446,33,57.900002,0,71.0,72.800003,69.800003
20160727143000,147.0,140.699997,29.777777,33,57.900002,0,71.0,72.800003,69.800003
20160727144500,147.0,143.850006,30.444446,33,57.900002,0,70.900002,72.800003,69.800003
20160727150000,147.0,150.149994,31.777776,33,57.900002,0,71.099998,72.800003,69.800003
20160727151500,147.0,155.399994,32.888888,33,57.900002,0,71.199997,72.800003,69.800003
20160727153000,147.0,153.300003,32.444445,33,57.900002,0,71.599998,72.800003,69.800003
20160727154500,147.0,161.699997,34.222222,33,57.200001,0,71.300003,72.800003,69.800003
20160727160000,147.0,157.5,33.333333,33,57.200001,0,71.5,72.800003,69.800003
20160727161500,147.0,191.100006,40.444446,35,57.200001,0,72.300003,72.800003,69.800003
20160727163000,147.0,150.149994,31.777776,33,57.200001,0,71.800003,72.800003,69.800003
20160727164500,147.0,163.800003,34.666667,32,57.200001,0,71.699997,72.800003,69.800003
20160727170000,147.0,155.399994,32.888888,32,57.200001,0,71.199997,72.800003,69.800003
20160727171500,147.0,161.699997,34.222222,32,57.200001,0,71.199997,72.800003,69.800003
20160727173000,147.0,155.399994,32.888888,32,57.200001,0,71.0,72.800003,69.800003
20160727174500,147.0,155.399994,32.888888,32,57.200001,0,70.800003,72.800003,69.800003
20160727180000,147.0,157.5,33.333333,32,57.200001,0,70.699997,72.800003,69.800003
20160727181500,147.0,153.300003,32.444445,32,57.200001,0,70.599998,72.800003,69.800003
20160727183000,147.0,153.300003,32.444445,32,57.200001,0,70.400002,72.800003,69.800003
20160727184500,147.0,157.5,33.333333,32,57.200001,0,70.300003,72.800003,69.800003
20160727190000,147.0,155.399994,32.888888,32,57.200001,0,70.300003,72.800003,69.800003
20160727191500,147.0,153.300003,32.444445,32,57.200001,0,70.199997,72.800003,69.800003
20160727193000,147.0,155.399994,32.888888,32,57.200001,0,70.0,72.800003,69.800003
20160727194500,147.0,153.300003,32.444445,32,57.200001,0,70.0,72.800003,69.800003
20160727200000,147.0,155.399994,32.888888,32,57.200001,0,69.900002,72.800003,69.800003
20160727201500,147.0,153.300003,32.444445,32,57.200001,0,69.900002,72.800003,69.800003
