PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160727203000,147.0,155.399994,32.888888,32,57.200001,0,69.800003,72.800003,69.800003
20160727204500,147.0,157.5,33.333333,32,57.200001,0,69.800003,72.800003,69.800003
20160727210000,147.0,155.399994,32.888888,32,57.200001,0,69.699997,72.800003,69.800003
20160727211500,147.0,153.300003,32.444445,32,57.200001,0,69.699997,72.800003,69.800003
20160727213000,147.0,153.300003,32.444445,32,57.200001,0,69.599998,72.800003,69.800003
20160727214500,147.0,150.149994,31.777776,32,57.200001,0,69.599998,72.800003,69.800003
20160727220000,147.0,155.399994,32.888888,32,57.200001,100,69.599998,72.800003,69.800003
20160727221500,147.0,153.300003,32.444445,32,57.900002,100,69.5,72.800003,69.800003
20160727223000,147.0,157.5,33.333333,32,57.900002,100,69.5,72.800003,69.800003
20160727224500,147.0,157.5,33.333333,32,57.200001,100,69.400002,72.800003,69.800003
20160727230000,147.0,161.699997,34.222222,32,58.0,100,69.400002,72.800003,69.800003
20160727231500,147.0,155.399994,32.888888,32,58.0,100,69.400002,72.800003,69.800003
20160727233000,147.0,155.399994,32.888888,32,60.700001,100,69.300003,72.800003,69.800003
20160727234500,147.0,150.149994,31.777776,32,71.599998,100,69.400002,72.800003,69.800003
20160728000000,147.0,153.300003,32.444445,32,78.699997,100,69.599998,72.800003,69.800003
20160728001500,147.0,150.149994,31.777776,32,81.5,100,69.699997,72.800003,69.800003
20160728003000,147.0,155.399994,32.888888,32,78.699997,100,69.800003,72.800003,69.800003
20160728004500,147.0,155.399994,32.888888,32,80.099998,100,70.0,72.800003,69.800003
20160728010000,147.0,153.300003,32.444445,32,61.799999,100,70.0,72.800003,69.800003
20160728011500,147.0,157.5,33.333333,32,58.0,100,69.900002,72.800003,69.800003
20160728013000,147.0,153.300003,32.444445,32,58.0,100,69.800003,72.800003,69.800003
20160728014500,147.0,150.149994,31.777776,32,58.0,100,69.699997,72.800003,69.800003
20160728020000,147.0,155.399994,32.888888,32,58.0,100,69.599998,72.800003,69.800003
20160728021500,147.0,157.5,33.333333,32,58.0,100,69.599998,72.800003,69.800003
20160728023000,147.0,157.5,33.333333,32,58.0,100,69.400002,72.800003,69.800003
20160728024500,147.0,157.5,33.333333,32,58.0,100,69.400002,72.800003,69.800003
20160728030000,147.0,155.399994,32.888888,32,58.0,100,69.400002,72.800003,69.800003
20160728031500,147.0,153.300003,32.444445,32,58.0,100,69.300003,72.800003,69.800003
20160728033000,147.0,155.399994,32.888888,32,70.5,100,69.300003,72.800003,69.800003
20160728034500,147.0,150.149994,31.777776,32,88.0,100,69.5,72.800003,69.800003
20160728040000,147.0,155.399994,32.888888,32,88.0,100,69.800003,72.800003,69.800003
20160728041500,147.0,157.5,33.333333,32,86.0,100,70.0,72.800003,69.800003
20160728043000,147.0,150.149994,31.777776,32,62.799999,0,70.099998,72.800003,69.800003
20160728044500,147.0,153.300003,32.444445,32,58.799999,0,69.900002,72.800003,69.800003
20160728050000,147.0,157.5,33.333333,32,58.799999,0,69.800003,72.800003,69.800003
20160728051500,147.0,155.399994,32.888888,32,58.0,0,69.699997,72.800003,69.800003
20160728053000,147.0,153.300003,32.444445,32,58.0,0,69.599998,72.800003,69.800003
20160728054500,147.0,153.300003,32.444445,32,58.0,100,69.599998,72.800003,69.800003
20160728060000,147.0,155.399994,32.888888,32,58.0,100,69.5,72.800003,69.800003
20160728061500,147.0,155.399994,32.888888,32,57.200001,100,69.400002,72.800003,69.800003
20160728063000,147.0,155.399994,32.888888,32,57.200001,100,69.300003,72.800003,69.800003
20160728064500,147.0,161.699997,34.222222,32,57.900002,100,69.300003,72.800003,69.800003
20160728070000,147.0,157.5,33.333333,32,83.5,100,69.300003,72.800003,69.800003
20160728071500,147.0,380.100006,80.444446,49,57.599998,0,69.199997,70.400002,67.400002
20160728073000,147.0,206.850006,43.777779,36,57.599998,0,69.0,70.400002,67.400002
20160728074500,147.0,163.800003,34.666667,32,56.799999,0,69.099998,70.400002,67.400002
20160728080000,147.0,161.699997,34.222222,32,56.799999,0,68.900002,70.400002,67.400002
20160728081500,147.0,157.5,33.333333,32,56.799999,0,69.0,70.400002,67.400002
20160728083000,147.0,153.300003,32.444445,32,75.699997,100,69.599998,72.699997,69.699997
20160728084500,147.0,147.0,31.111111,32,58.400002,0,70.5,72.699997,69.699997
20160728090000,147.0,143.850006,30.444446,32,56.799999,0,70.099998,72.699997,69.699997
20160728091500,147.0,147.0,31.111111,32,56.799999,0,70.099998,72.699997,69.699997
20160728093000,147.0,143.850006,30.444446,32,55.599998,0,70.300003,72.699997,69.699997
20160728094500,147.0,143.850006,30.444446,32,56.299999,0,70.300003,72.699997,69.699997
20160728100000,147.0,143.850006,30.444446,32,56.299999,0,70.400002,72.699997,69.699997
20160728101500,147.0,136.5,28.888889,32,56.299999,0,69.900002,72.699997,69.699997
20160728103000,147.0,143.850006,30.444446,32,56.299999,0,69.800003,72.699997,69.699997
20160728104500,147.0,143.850006,30.444446,32,56.299999,0,69.699997,72.699997,69.699997
20160728110000,147.0,140.699997,29.777777,32,56.299999,0,69.599998,72.699997,69.699997
20160728111500,147.0,140.699997,29.777777,32,56.299999,0,70.300003,72.699997,69.699997
20160728113000,147.0,140.699997,29.777777,32,56.299999,0,70.599998,72.699997,69.699997
20160728114500,147.0,143.850006,30.444446,32,56.299999,0,70.900002,72.699997,69.699997
20160728120000,147.0,147.0,31.111111,32,56.299999,0,71.0,72.699997,69.699997
20160728121500,147.0,155.399994,32.888888,33,56.299999,0,71.099998,72.699997,69.699997
20160728123000,147.0,150.149994,31.777776,33,56.299999,0,70.599998,72.699997,69.699997
20160728124500,147.0,155.399994,32.888888,33,57.099998,0,70.5,72.699997,69.699997
20160728130000,147.0,153.300003,32.444445,33,57.099998,0,70.400002,72.699997,69.699997
20160728131500,147.0,150.149994,31.777776,33,57.099998,0,70.699997,72.699997,69.699997
20160728133000,147.0,150.149994,31.777776,33,57.099998,0,71.0,72.699997,69.699997
20160728134500,147.0,147.0,31.111111,33,57.099998,0,71.300003,72.699997,69.699997
20160728140000,147.0,143.850006,30.444446,34,57.099998,0,71.400002,72.699997,69.699997
20160728141500,147.0,150.149994,31.777776,34,57.099998,0,71.699997,72.699997,69.699997
20160728143000,147.0,147.0,31.111111,34,57.099998,0,71.800003,72.699997,69.699997
20160728144500,147.0,153.300003,32.444445,34,57.099998,0,71.400002,72.699997,69.699997
20160728150000,147.0,150.149994,31.777776,34,57.099998,0,71.5,72.699997,69.699997
20160728151500,147.0,150.149994,31.777776,34,57.099998,0,71.5,72.699997,69.699997
20160728153000,147.0,147.0,31.111111,34,57.099998,0,71.400002,72.699997,69.699997
20160728154500,147.0,155.399994,32.888888,34,57.099998,0,71.300003,72.699997,69.699997
20160728160000,147.0,157.5,33.333333,34,57.099998,0,71.099998,72.699997,69.699997
20160728161500,147.0,161.699997,34.222222,34,57.099998,0,71.400002,72.699997,69.699997
20160728163000,147.0,155.399994,32.888888,34,57.099998,0,71.599998,72.699997,69.699997
20160728164500,147.0,153.300003,32.444445,33,57.099998,0,71.800003,72.699997,69.699997
20160728170000,147.0,155.399994,32.888888,33,57.099998,0,71.900002,72.699997,69.699997
20160728171500,147.0,161.699997,34.222222,33,57.099998,0,71.900002,72.699997,69.699997
20160728173000,147.0,163.800003,34.666667,33,57.099998,0,71.900002,72.699997,69.699997
20160728174500,147.0,163.800003,34.666667,33,57.099998,0,72.099998,72.699997,69.699997
20160728180000,147.0,157.5,33.333333,33,57.099998,0,72.099998,72.699997,69.699997
20160728181500,147.0,163.800003,34.666667,33,57.099998,0,71.900002,72.699997,69.699997
20160728183000,147.0,161.699997,34.222222,33,57.099998,0,71.699997,72.699997,69.699997
20160728184500,147.0,161.699997,34.222222,33,57.099998,0,71.599998,72.699997,69.699997
20160728190000,147.0,157.5,33.333333,33,57.099998,0,71.300003,72.699997,69.699997
20160728191500,147.0,155.399994,32.888888,33,57.099998,0,71.400002,72.699997,69.699997
20160728193000,147.0,157.5,33.333333,33,57.099998,0,71.300003,72.699997,69.699997
20160728194500,147.0,157.5,33.333333,33,57.099998,0,71.199997,72.699997,69.699997
20160728200000,147.0,157.5,33.333333,33,57.099998,0,71.199997,72.699997,69.699997
20160728201500,147.0,153.300003,32.444445,33,57.099998,0,71.0,72.699997,69.699997
20160728203000,147.0,157.5,33.333333,33,57.099998,0,70.900002,72.699997,69.699997
20160728204500,147.0,157.5,33.333333,33,57.099998,0,70.800003,72.699997,69.699997
20160728210000,147.0,157.5,33.333333,33,57.099998,0,70.699997,72.699997,69.699997
20160728211500,147.0,161.699997,34.222222,33,57.099998,0,70.699997,72.699997,69.699997
20160728213000,147.0,155.399994,32.888888,33,57.099998,0,70.5,72.699997,69.699997
20160728214500,147.0,153.300003,32.444445,33,57.099998,0,70.5,72.699997,69.699997
20160728220000,147.0,157.5,33.333333,32,57.099998,0,70.400002,72.699997,69.699997
20160728221500,147.0,153.300003,32.444445,32,57.099998,0,70.300003,72.699997,69.699997
20160728223000,147.0,153.300003,32.444445,32,57.099998,0,70.199997,72.699997,69.699997
20160728224500,147.0,155.399994,32.888888,32,57.099998,0,70.199997,72.699997,69.699997
20160728230000,147.0,153.300003,32.444445,32,57.099998,0,70.199997,72.699997,69.699997
20160728231500,147.0,157.5,33.333333,32,57.099998,0,70.099998,72.699997,69.699997
20160728233000,147.0,153.300003,32.444445,32,57.099998,0,70.0,72.699997,69.699997
20160728234500,147.0,153.300003,32.444445,32,57.099998,0,70.0,72.699997,69.699997
20160729000000,147.0,153.300003,32.444445,32,57.099998,0,69.900002,72.699997,69.699997
20160729001500,147.0,147.0,31.111111,32,57.099998,0,69.900002,72.699997,69.699997
20160729003000,147.0,150.149994,31.777776,32,57.099998,0,69.800003,72.699997,69.699997
20160729004500,147.0,153.300003,32.444445,32,57.099998,0,69.800003,72.699997,69.699997
20160729010000,147.0,150.149994,31.777776,32,57.099998,0,69.800003,72.699997,69.699997
20160729011500,147.0,157.5,33.333333,32,57.099998,0,69.699997,72.699997,69.699997
20160729013000,147.0,147.0,31.111111,32,57.099998,0,69.699997,72.699997,69.699997
20160729014500,147.0,153.300003,32.444445,32,57.099998,0,69.599998,72.699997,69.699997
20160729020000,147.0,150.149994,31.777776,32,57.099998,0,69.599998,72.699997,69.699997
20160729021500,147.0,147.0,31.111111,32,57.099998,0,69.599998,72.699997,69.699997
20160729023000,147.0,150.149994,31.777776,32,57.099998,0,69.599998,72.699997,69.699997
20160729024500,147.0,153.300003,32.444445,32,57.099998,0,69.599998,72.699997,69.699997
20160729030000,147.0,153.300003,32.444445,32,57.900002,0,69.5,72.699997,69.699997
20160729031500,147.0,150.149994,31.777776,32,57.200001,0,69.5,72.699997,69.699997
20160729033000,147.0,155.399994,32.888888,32,57.200001,100,69.400002,72.699997,69.699997
20160729034500,147.0,153.300003,32.444445,32,57.200001,100,69.400002,72.699997,69.699997
20160729040000,147.0,150.149994,31.777776,32,57.200001,100,69.300003,72.699997,69.699997
20160729041500,147.0,153.300003,32.444445,32,57.200001,100,69.300003,72.699997,69.699997
20160729043000,147.0,150.149994,31.777776,32,57.900002,100,69.300003,72.699997,69.699997
20160729044500,147.0,153.300003,32.444445,32,58.700001,100,69.300003,72.699997,69.699997
20160729050000,147.0,153.300003,32.444445,32,59.299999,100,69.300003,72.699997,69.699997
20160729051500,147.0,147.0,31.111111,32,74.400002,100,69.300003,72.699997,69.699997
20160729053000,147.0,153.300003,32.444445,32,80.099998,100,69.5,72.699997,69.699997
20160729054500,147.0,143.850006,30.444446,32,78.699997,100,69.699997,72.699997,69.699997
20160729060000,147.0,150.149994,31.777776,32,81.099998,100,69.800003,72.699997,69.699997
20160729061500,147.0,147.0,31.111111,32,77.800003,100,69.900002,72.699997,69.699997
20160729063000,147.0,153.300003,32.444445,32,65.099998,0,70.0,72.699997,69.699997
20160729064500,147.0,155.399994,32.888888,32,58.799999,0,69.900002,72.699997,69.699997
20160729070000,147.0,150.149994,31.777776,32,58.799999,0,69.800003,72.699997,69.699997
20160729071500,147.0,150.149994,31.777776,32,57.599998,0,69.699997,72.699997,69.699997
20160729073000,147.0,150.149994,31.777776,32,57.599998,0,69.699997,72.699997,69.699997
20160729074500,147.0,155.399994,32.888888,32,57.599998,0,69.5,72.699997,69.699997
20160729080000,147.0,150.149994,31.777776,32,56.799999,0,69.5,72.699997,69.699997
20160729081500,147.0,153.300003,32.444445,32,56.799999,100,69.400002,72.699997,69.699997
20160729083000,147.0,153.300003,32.444445,32,56.0,100,69.300003,72.699997,69.699997
20160729084500,147.0,147.0,31.111111,32,56.0,100,69.599998,72.699997,69.699997
20160729090000,147.0,147.0,31.111111,32,56.0,100,69.699997,72.699997,69.699997
20160729091500,147.0,143.850006,30.444446,32,56.0,0,70.099998,72.699997,69.699997
20160729093000,147.0,140.699997,29.777777,32,56.700001,0,70.300003,72.699997,69.699997
20160729094500,147.0,147.0,31.111111,32,56.700001,0,70.0,72.699997,69.699997
20160729100000,147.0,147.0,31.111111,32,56.0,0,70.099998,72.699997,69.699997
20160729101500,147.0,140.699997,29.777777,32,56.799999,0,70.199997,72.699997,69.699997
20160729103000,147.0,140.699997,29.777777,32,56.799999,0,70.0,72.699997,69.699997
20160729104500,147.0,147.0,31.111111,32,56.0,0,69.599998,72.699997,69.699997
20160729110000,147.0,147.0,31.111111,32,56.0,0,69.5,72.699997,69.699997
20160729111500,147.0,140.699997,29.777777,32,56.0,0,69.699997,72.699997,69.699997
20160729113000,147.0,147.0,31.111111,32,56.0,0,69.5,72.699997,69.699997
20160729114500,147.0,143.850006,30.444446,32,56.700001,0,69.900002,72.699997,69.699997
20160729120000,147.0,136.5,28.888889,32,56.700001,0,70.300003,72.699997,69.699997
20160729121500,147.0,136.5,28.888889,32,56.700001,0,70.699997,72.699997,69.699997
20160729123000,147.0,140.699997,29.777777,32,57.5,0,70.699997,72.699997,69.699997
20160729124500,147.0,153.300003,32.444445,33,57.5,0,70.800003,72.699997,69.699997
20160729130000,147.0,147.0,31.111111,33,57.5,0,70.800003,72.699997,69.699997
20160729131500,147.0,186.899994,39.555554,36,56.799999,0,71.400002,72.699997,69.699997
20160729133000,147.0,150.149994,31.777776,34,56.799999,0,71.199997,72.699997,69.699997
20160729134500,147.0,155.399994,32.888888,34,56.799999,0,71.0,72.699997,69.699997
20160729140000,147.0,161.699997,34.222222,34,56.799999,0,70.900002,72.699997,69.699997
20160729141500,147.0,161.699997,34.222222,34,57.5,0,70.800003,72.699997,69.699997
20160729143000,147.0,157.5,33.333333,34,57.5,0,70.599998,72.699997,69.699997
20160729144500,147.0,155.399994,32.888888,33,56.799999,0,70.5,72.699997,69.699997
20160729150000,147.0,150.149994,31.777776,33,56.799999,0,70.400002,72.699997,69.699997
20160729151500,147.0,153.300003,32.444445,33,57.5,0,70.300003,72.699997,69.699997
20160729153000,147.0,155.399994,32.888888,33,57.5,0,70.300003,72.699997,69.699997
20160729154500,147.0,150.149994,31.777776,33,57.5,0,70.300003,72.699997,69.699997
20160729160000,147.0,157.5,33.333333,33,57.5,0,70.199997,72.699997,69.699997
20160729161500,147.0,155.399994,32.888888,33,57.5,0,70.199997,72.699997,69.699997
20160729163000,147.0,161.699997,34.222222,33,57.5,0,70.099998,72.699997,69.699997
20160729164500,147.0,157.5,33.333333,33,56.400002,0,70.0,72.699997,69.699997
20160729170000,147.0,155.399994,32.888888,33,56.400002,0,70.0,72.699997,69.699997
20160729171500,147.0,157.5,33.333333,32,56.400002,0,69.900002,72.699997,69.699997
20160729173000,147.0,157.5,33.333333,32,56.400002,0,69.900002,72.699997,69.699997
20160729174500,147.0,157.5,33.333333,32,56.400002,0,69.800003,72.699997,69.699997
20160729180000,147.0,157.5,33.333333,32,56.400002,0,69.800003,72.699997,69.699997
20160729181500,147.0,157.5,33.333333,32,56.400002,0,69.800003,72.699997,69.699997
20160729183000,147.0,155.399994,32.888888,32,56.400002,0,69.800003,72.699997,69.699997
20160729184500,147.0,155.399994,32.888888,32,56.400002,0,69.800003,72.699997,69.699997
20160729190000,147.0,153.300003,32.444445,32,56.400002,0,69.800003,72.699997,69.699997
20160729191500,147.0,155.399994,32.888888,32,56.400002,0,69.699997,72.699997,69.699997
20160729193000,147.0,153.300003,32.444445,32,56.400002,0,69.699997,72.699997,69.699997
20160729194500,147.0,157.5,33.333333,32,56.400002,0,69.699997,72.699997,69.699997
20160729200000,147.0,150.149994,31.777776,32,57.5,0,69.699997,72.699997,69.699997
20160729201500,147.0,155.399994,32.888888,32,57.5,0,69.699997,72.699997,69.699997
20160729203000,147.0,155.399994,32.888888,32,57.5,0,69.699997,72.699997,69.699997
20160729204500,147.0,150.149994,31.777776,32,57.5,0,69.699997,72.699997,69.699997
20160729210000,147.0,153.300003,32.444445,32,57.5,0,69.699997,72.699997,69.699997
20160729211500,147.0,155.399994,32.888888,32,57.5,0,69.699997,72.699997,69.699997
20160729213000,147.0,150.149994,31.777776,32,57.5,0,69.699997,72.699997,69.699997
20160729214500,147.0,150.149994,31.777776,32,57.5,0,69.699997,72.699997,69.699997
20160729220000,147.0,153.300003,32.444445,32,57.5,0,69.699997,72.699997,69.699997
20160729221500,147.0,153.300003,32.444445,32,57.5,0,69.699997,72.699997,69.699997
20160729223000,147.0,150.149994,31.777776,32,57.5,0,69.699997,72.699997,69.699997
20160729224500,147.0,153.300003,32.444445,32,57.5,0,69.699997,72.699997,69.699997
20160729230000,147.0,153.300003,32.444445,32,57.5,0,69.599998,72.699997,69.699997
20160729231500,147.0,153.300003,32.444445,32,57.5,0,69.599998,72.699997,69.699997
20160729233000,147.0,150.149994,31.777776,32,57.5,0,69.599998,72.699997,69.699997
20160729234500,147.0,150.149994,31.777776,32,57.5,0,69.599998,72.699997,69.699997
20160730000000,147.0,153.300003,32.444445,32,57.5,0,69.599998,72.699997,69.699997
20160730001500,147.0,150.149994,31.777776,32,57.5,0,69.599998,72.699997,69.699997
20160730003000,147.0,153.300003,32.444445,32,57.5,0,69.599998,72.599998,69.599998
20160730004500,147.0,147.0,31.111111,32,57.5,0,69.5,72.699997,69.699997
20160730010000,147.0,150.149994,31.777776,32,57.5,0,69.5,72.699997,69.699997
20160730011500,147.0,134.399994,28.444443,32,58.400002,100,69.400002,72.599998,69.599998
20160730013000,147.0,143.850006,30.444446,33,57.200001,0,69.400002,72.599998,69.599998
20160730014500,147.0,155.399994,32.888888,33,57.200001,100,69.400002,72.599998,69.599998
20160730020000,147.0,153.300003,32.444445,33,57.200001,0,69.400002,72.599998,69.599998
20160730021500,147.0,161.699997,34.222222,33,57.200001,100,69.300003,72.599998,69.599998
20160730023000,147.0,150.149994,31.777776,33,57.200001,100,69.300003,72.599998,69.599998
20160730024500,147.0,153.300003,32.444445,33,57.200001,100,69.300003,72.599998,69.599998
20160730030000,147.0,155.399994,32.888888,33,57.200001,100,69.199997,72.599998,69.599998
20160730031500,147.0,157.5,33.333333,33,57.200001,100,69.199997,72.5,69.5
20160730033000,147.0,157.5,33.333333,33,57.900002,100,69.199997,72.5,69.5
20160730034500,147.0,150.149994,31.777776,33,57.900002,100,69.199997,72.599998,69.599998
20160730040000,147.0,153.300003,32.444445,33,64.400002,100,69.199997,72.5,69.5
20160730041500,147.0,155.399994,32.888888,33,80.0,100,69.300003,72.599998,69.599998
20160730043000,147.0,153.300003,32.444445,33,84.300003,100,69.599998,72.5,69.5
20160730044500,147.0,161.699997,34.222222,33,60.799999,100,69.699997,72.5,69.5
20160730050000,147.0,155.399994,32.888888,33,58.5,100,69.599998,72.5,69.5
20160730051500,147.0,153.300003,32.444445,33,58.5,100,69.5,72.5,69.5
20160730053000,147.0,157.5,33.333333,33,58.5,100,69.400002,72.5,69.5
20160730054500,147.0,150.149994,31.777776,33,57.900002,100,69.400002,72.400002,69.400002
20160730060000,147.0,155.399994,32.888888,33,57.900002,100,69.300003,72.400002,69.400002
20160730061500,147.0,161.699997,34.222222,33,57.900002,100,69.300003,72.400002,69.400002
20160730063000,147.0,155.399994,32.888888,33,57.900002,100,69.199997,72.400002,69.400002
20160730064500,147.0,153.300003,32.444445,33,57.900002,100,69.199997,72.400002,69.400002
20160730070000,147.0,155.399994,32.888888,33,57.900002,100,69.199997,72.400002,69.400002
20160730071500,147.0,155.399994,32.888888,33,57.200001,100,69.099998,72.400002,69.400002
20160730073000,147.0,155.399994,32.888888,33,57.200001,100,69.099998,72.400002,69.400002
20160730074500,147.0,155.399994,32.888888,33,57.200001,100,69.099998,72.300003,69.300003
20160730080000,147.0,157.5,33.333333,33,57.200001,100,69.0,72.300003,69.300003
20160730081500,147.0,155.399994,32.888888,33,57.200001,100,68.900002,72.400002,69.400002
20160730083000,147.0,153.300003,32.444445,33,58.299999,100,68.900002,72.400002,69.400002
20160730084500,147.0,153.300003,32.444445,33,81.599998,100,69.099998,72.400002,69.400002
20160730090000,147.0,150.149994,31.777776,33,86.900002,100,69.400002,72.5,69.5
20160730091500,147.0,150.149994,31.777776,33,82.599998,100,69.599998,72.400002,69.400002
20160730093000,147.0,150.149994,31.777776,33,58.0,0,69.599998,72.5,69.5
20160730094500,147.0,153.300003,32.444445,33,56.299999,0,69.5,72.400002,69.400002
20160730100000,147.0,155.399994,32.888888,34,56.299999,0,69.300003,72.400002,69.400002
20160730101500,147.0,153.300003,32.444445,33,56.299999,100,69.199997,72.5,69.5
20160730103000,147.0,153.300003,32.444445,33,56.299999,0,69.199997,72.5,69.5
20160730104500,147.0,157.5,33.333333,33,56.299999,100,69.099998,72.400002,69.400002
20160730110000,147.0,153.300003,32.444445,33,55.5,100,69.0,72.400002,69.400002
20160730111500,147.0,153.300003,32.444445,33,57.099998,100,69.0,72.400002,69.400002
20160730113000,147.0,161.699997,34.222222,33,57.900002,100,68.900002,72.300003,69.300003
20160730114500,147.0,150.149994,31.777776,33,57.900002,100,68.900002,72.400002,69.400002
20160730120000,147.0,147.0,31.111111,33,68.199997,100,68.900002,72.300003,69.300003
20160730121500,147.0,150.149994,31.777776,33,70.599998,100,69.099998,72.400002,69.400002
20160730123000,147.0,147.0,31.111111,33,68.699997,100,69.099998,72.400002,69.400002
20160730124500,147.0,150.149994,31.777776,33,66.800003,100,69.199997,72.400002,69.400002
20160730130000,147.0,155.399994,32.888888,33,70.099998,100,69.199997,72.400002,69.400002
20160730131500,147.0,147.0,31.111111,33,68.199997,100,69.300003,72.400002,69.400002
20160730133000,147.0,155.399994,32.888888,33,66.300003,100,69.300003,72.400002,69.400002
20160730134500,147.0,150.149994,31.777776,33,72.599998,100,69.400002,72.400002,69.400002
20160730140000,147.0,150.149994,31.777776,33,69.199997,100,69.400002,72.400002,69.400002
20160730141500,147.0,153.300003,32.444445,33,65.800003,100,69.400002,72.400002,69.400002
20160730143000,147.0,147.0,31.111111,33,64.0,100,69.400002,72.400002,69.400002
20160730144500,147.0,155.399994,32.888888,33,62.799999,100,69.400002,72.400002,69.400002
20160730150000,147.0,153.300003,32.444445,33,71.0,100,69.400002,72.400002,69.400002
20160730151500,147.0,150.149994,31.777776,33,71.0,100,69.5,72.300003,69.300003
20160730153000,147.0,150.149994,31.777776,33,57.599998,0,69.599998,72.400002,69.400002
20160730154500,147.0,153.300003,32.444445,33,57.599998,0,69.400002,72.300003,69.300003
20160730160000,147.0,150.149994,31.777776,33,57.599998,0,69.400002,72.300003,69.300003
20160730161500,147.0,147.0,31.111111,33,57.599998,0,69.300003,72.300003,69.300003
20160730163000,147.0,157.5,33.333333,33,56.799999,0,69.300003,72.300003,69.300003
20160730164500,147.0,153.300003,32.444445,33,57.5,0,69.300003,72.300003,69.300003
20160730170000,147.0,150.149994,31.777776,33,57.5,0,69.199997,72.300003,69.300003
20160730171500,147.0,150.149994,31.777776,33,57.5,0,69.199997,72.300003,69.300003
20160730173000,147.0,150.149994,31.777776,33,57.5,0,69.199997,72.300003,69.300003
20160730174500,147.0,153.300003,32.444445,33,57.5,0,69.199997,72.300003,69.300003
20160730180000,147.0,150.149994,31.777776,33,56.799999,0,69.099998,72.300003,69.300003
20160730181500,147.0,147.0,31.111111,33,56.799999,0,69.099998,72.300003,69.300003
20160730183000,147.0,150.149994,31.777776,33,56.799999,0,69.099998,72.300003,69.300003
20160730184500,147.0,150.149994,31.777776,33,56.799999,0,69.099998,72.300003,69.300003
20160730190000,147.0,153.300003,32.444445,33,56.799999,0,69.099998,72.300003,69.300003
20160730191500,147.0,153.300003,32.444445,33,56.799999,0,69.099998,72.300003,69.300003
20160730193000,147.0,157.5,33.333333,33,56.799999,0,69.099998,72.300003,69.300003
20160730194500,147.0,150.149994,31.777776,33,56.799999,100,69.099998,72.300003,69.300003
20160730200000,147.0,155.399994,32.888888,33,56.799999,0,69.099998,72.300003,69.300003
20160730201500,147.0,153.300003,32.444445,33,57.5,100,69.0,72.300003,69.300003
20160730203000,147.0,150.149994,31.777776,33,57.5,0,69.099998,72.300003,69.300003
20160730204500,147.0,150.149994,31.777776,33,57.5,0,69.099998,72.300003,69.300003
20160730210000,147.0,155.399994,32.888888,33,57.5,0,69.099998,72.300003,69.300003
20160730211500,147.0,155.399994,32.888888,33,57.5,0,69.099998,72.300003,69.300003
20160730213000,147.0,155.399994,32.888888,33,57.5,100,69.0,72.300003,69.300003
20160730214500,147.0,157.5,33.333333,33,57.5,100,69.0,72.300003,69.300003
20160730220000,147.0,150.149994,31.777776,33,57.5,100,69.0,72.300003,69.300003
20160730221500,147.0,153.300003,32.444445,33,57.5,100,69.0,72.300003,69.300003
20160730223000,147.0,153.300003,32.444445,33,57.5,100,69.0,72.300003,69.300003
20160730224500,147.0,153.300003,32.444445,33,57.5,100,69.0,72.300003,69.300003
20160730230000,147.0,150.149994,31.777776,33,57.5,100,68.900002,72.300003,69.300003
20160730231500,147.0,157.5,33.333333,33,57.5,100,68.900002,72.300003,69.300003
20160730233000,147.0,153.300003,32.444445,33,58.299999,100,68.900002,72.300003,69.300003
20160730234500,147.0,157.5,33.333333,33,59.200001,100,68.900002,72.300003,69.300003
20160731000000,147.0,157.5,33.333333,33,72.0,100,68.900002,72.300003,69.300003
20160731001500,147.0,150.149994,31.777776,33,79.0,100,69.199997,72.300003,69.300003
20160731003000,147.0,155.399994,32.888888,33,82.5,100,69.400002,72.300003,69.300003
20160731004500,147.0,155.399994,32.888888,33,60.0,0,69.599998,72.300003,69.300003
20160731010000,147.0,161.699997,34.222222,33,58.099998,0,69.400002,72.300003,69.300003
20160731011500,147.0,155.399994,32.888888,33,58.099998,0,69.300003,72.300003,69.300003
20160731013000,147.0,157.5,33.333333,33,58.099998,0,69.199997,72.300003,69.300003
20160731014500,147.0,155.399994,32.888888,33,58.099998,0,69.199997,72.300003,69.300003
20160731020000,147.0,153.300003,32.444445,33,58.099998,0,69.099998,72.300003,69.300003
20160731021500,147.0,150.149994,31.777776,33,58.099998,0,69.099998,72.300003,69.300003
20160731023000,147.0,157.5,33.333333,33,58.099998,0,69.099998,72.300003,69.300003
20160731024500,147.0,155.399994,32.888888,33,58.099998,100,69.0,72.300003,69.300003
20160731030000,147.0,161.699997,34.222222,33,57.200001,100,68.900002,72.300003,69.300003
20160731031500,147.0,155.399994,32.888888,33,57.200001,100,68.900002,72.300003,69.300003
20160731033000,147.0,155.399994,32.888888,33,57.900002,100,68.800003,72.300003,69.300003
20160731034500,147.0,157.5,33.333333,33,57.900002,100,68.800003,72.300003,69.300003
20160731040000,147.0,155.399994,32.888888,33,74.800003,100,68.900002,72.300003,69.300003
20160731041500,147.0,147.0,31.111111,33,81.099998,100,69.099998,72.300003,69.300003
20160731043000,147.0,155.399994,32.888888,33,82.599998,100,69.400002,72.300003,69.300003
20160731044500,147.0,155.399994,32.888888,33,61.599998,0,69.5,72.300003,69.300003
20160731050000,147.0,155.399994,32.888888,33,58.400002,0,69.400002,72.300003,69.300003
20160731051500,147.0,155.399994,32.888888,33,58.400002,0,69.300003,72.300003,69.300003
20160731053000,147.0,155.399994,32.888888,33,58.400002,0,69.199997,72.300003,69.300003
20160731054500,147.0,155.399994,32.888888,33,58.400002,0,69.099998,72.300003,69.300003
20160731060000,147.0,157.5,33.333333,33,57.599998,0,69.099998,72.300003,69.300003
20160731061500,147.0,155.399994,32.888888,33,57.599998,100,69.0,72.300003,69.300003
20160731063000,147.0,155.399994,32.888888,33,57.599998,100,68.900002,72.300003,69.300003
20160731064500,147.0,157.5,33.333333,33,57.599998,100,68.900002,72.300003,69.300003
20160731070000,147.0,155.399994,32.888888,33,57.599998,100,68.900002,72.300003,69.300003
20160731071500,147.0,157.5,33.333333,33,57.599998,100,68.900002,72.300003,69.300003
20160731073000,147.0,153.300003,32.444445,33,58.599998,100,68.800003,72.300003,69.300003
20160731074500,147.0,153.300003,32.444445,33,75.800003,100,68.800003,72.300003,69.300003
20160731080000,147.0,150.149994,31.777776,33,80.199997,100,69.099998,72.300003,69.300003
20160731081500,147.0,155.399994,32.888888,33,79.199997,100,69.300003,72.300003,69.300003
20160731083000,147.0,153.300003,32.444445,33,80.199997,100,69.5,72.300003,69.300003
20160731084500,147.0,150.149994,31.777776,33,58.400002,0,69.400002,72.300003,69.300003
20160731090000,147.0,155.399994,32.888888,33,56.400002,0,69.300003,72.300003,69.300003
20160731091500,147.0,155.399994,32.888888,33,56.400002,0,69.099998,72.300003,69.300003
20160731093000,147.0,157.5,33.333333,33,56.400002,0,69.099998,72.300003,69.300003
20160731094500,147.0,157.5,33.333333,33,56.400002,100,69.0,72.300003,69.300003
20160731100000,147.0,155.399994,32.888888,33,55.599998,100,68.800003,72.300003,69.300003
20160731101500,147.0,155.399994,32.888888,33,55.599998,100,68.800003,72.300003,69.300003
20160731103000,147.0,157.5,33.333333,33,56.799999,100,68.699997,72.300003,69.300003
20160731104500,147.0,155.399994,32.888888,33,73.800003,100,68.800003,72.300003,69.300003
20160731110000,147.0,153.300003,32.444445,33,87.699997,100,69.099998,72.300003,69.300003
20160731111500,147.0,155.399994,32.888888,33,78.300003,100,69.300003,72.300003,69.300003
20160731113000,147.0,155.399994,32.888888,33,74.0,100,69.5,72.300003,69.300003
20160731114500,147.0,153.300003,32.444445,33,56.799999,0,69.400002,72.300003,69.300003
20160731120000,147.0,155.399994,32.888888,33,55.599998,0,69.300003,72.300003,69.300003
20160731121500,147.0,153.300003,32.444445,33,56.299999,0,69.199997,72.300003,69.300003
20160731123000,147.0,150.149994,31.777776,33,56.299999,0,69.099998,72.300003,69.300003
20160731124500,147.0,153.300003,32.444445,33,56.299999,0,69.099998,72.300003,69.300003
20160731130000,147.0,155.399994,32.888888,33,56.299999,100,69.0,72.300003,69.300003
20160731131500,147.0,150.149994,31.777776,33,56.299999,100,68.900002,72.300003,69.300003
20160731133000,147.0,150.149994,31.777776,33,56.299999,100,68.900002,72.300003,69.300003
20160731134500,147.0,147.0,31.111111,33,56.299999,100,68.900002,72.300003,69.300003
20160731140000,147.0,150.149994,31.777776,33,57.5,100,68.900002,72.300003,69.300003
20160731141500,147.0,150.149994,31.777776,33,57.5,100,68.900002,72.300003,69.300003
20160731143000,147.0,147.0,31.111111,33,60.400002,100,68.900002,72.300003,69.300003
20160731144500,147.0,150.149994,31.777776,33,74.0,100,69.0,72.300003,69.300003
20160731150000,147.0,147.0,31.111111,33,74.800003,100,69.199997,72.300003,69.300003
20160731151500,147.0,153.300003,32.444445,33,74.800003,100,69.300003,72.300003,69.300003
20160731153000,147.0,150.149994,31.777776,33,74.800003,100,69.400002,72.300003,69.300003
20160731154500,147.0,150.149994,31.777776,33,74.800003,100,69.5,72.300003,69.300003
20160731160000,147.0,155.399994,32.888888,33,58.799999,0,69.5,72.300003,69.300003
20160731161500,147.0,147.0,31.111111,33,58.0,0,69.400002,72.300003,69.300003
20160731163000,147.0,150.149994,31.777776,33,58.0,0,69.300003,72.300003,69.300003
20160731164500,147.0,153.300003,32.444445,33,58.0,0,69.300003,72.300003,69.300003
20160731170000,147.0,150.149994,31.777776,33,57.200001,0,69.199997,72.300003,69.300003
20160731171500,147.0,153.300003,32.444445,33,57.200001,0,69.099998,72.300003,69.300003
20160731173000,147.0,153.300003,32.444445,33,57.200001,0,69.099998,72.300003,69.300003
20160731174500,147.0,150.149994,31.777776,33,57.200001,0,69.099998,72.300003,69.300003
20160731180000,147.0,153.300003,32.444445,33,57.200001,100,69.0,72.300003,69.300003
20160731181500,147.0,153.300003,32.444445,33,57.200001,100,69.0,72.300003,69.300003
20160731183000,147.0,153.300003,32.444445,33,57.200001,100,68.900002,72.300003,69.300003
20160731184500,147.0,150.149994,31.777776,33,57.200001,100,68.900002,72.300003,69.300003
20160731190000,147.0,150.149994,31.777776,33,57.200001,100,68.900002,72.300003,69.300003
20160731191500,147.0,150.149994,31.777776,33,57.900002,100,68.900002,72.300003,69.300003
20160731193000,147.0,150.149994,31.777776,33,64.400002,100,68.900002,72.300003,69.300003
20160731194500,147.0,153.300003,32.444445,33,74.0,100,69.0,72.300003,69.300003
20160731200000,147.0,155.399994,32.888888,33,74.0,100,69.099998,72.300003,69.300003
20160731201500,147.0,153.300003,32.444445,33,75.800003,100,69.300003,72.300003,69.300003
20160731203000,147.0,155.399994,32.888888,33,75.800003,100,69.300003,72.300003,69.300003
20160731204500,147.0,157.5,33.333333,33,74.0,100,69.400002,72.300003,69.300003
20160731210000,147.0,155.399994,32.888888,33,74.0,100,69.5,72.300003,69.300003
20160731211500,147.0,157.5,33.333333,33,58.799999,0,69.400002,72.300003,69.300003
20160731213000,147.0,155.399994,32.888888,33,57.599998,0,69.300003,72.300003,69.300003
20160731214500,147.0,153.300003,32.444445,33,57.599998,0,69.199997,72.300003,69.300003
20160731220000,147.0,150.149994,31.777776,33,57.599998,0,69.199997,72.300003,69.300003
20160731221500,147.0,155.399994,32.888888,33,57.599998,0,69.099998,72.300003,69.300003
20160731223000,147.0,157.5,33.333333,33,57.599998,100,69.0,72.300003,69.300003
20160731224500,147.0,150.149994,31.777776,33,57.599998,100,69.0,72.300003,69.300003
20160731230000,147.0,153.300003,32.444445,33,57.599998,100,68.900002,72.300003,69.300003
20160731231500,147.0,157.5,33.333333,33,57.599998,100,68.900002,72.300003,69.300003
20160731233000,147.0,155.399994,32.888888,33,57.599998,100,68.800003,72.300003,69.300003
20160731234500,147.0,153.300003,32.444445,33,58.700001,100,68.800003,72.300003,69.300003
20160801000000,147.0,150.149994,31.777776,33,78.699997,100,68.900002,72.300003,69.300003
20160801001500,147.0,150.149994,31.777776,33,79.699997,100,69.199997,72.300003,69.300003
20160801003000,147.0,153.300003,32.444445,33,83.699997,100,69.400002,72.300003,69.300003
20160801004500,147.0,155.399994,32.888888,33,61.700001,0,69.599998,72.300003,69.300003
20160801010000,147.0,153.300003,32.444445,33,58.0,0,69.400002,72.300003,69.300003
20160801011500,147.0,153.300003,32.444445,33,58.0,0,69.300003,72.300003,69.300003
20160801013000,147.0,155.399994,32.888888,33,58.0,0,69.199997,72.300003,69.300003
20160801014500,147.0,147.0,31.111111,33,58.0,0,69.099998,72.300003,69.300003
20160801020000,147.0,153.300003,32.444445,33,58.0,0,69.099998,72.300003,69.300003
20160801021500,147.0,157.5,33.333333,33,57.200001,100,69.0,72.300003,69.300003
20160801023000,147.0,157.5,33.333333,33,57.200001,100,68.900002,72.300003,69.300003
20160801024500,147.0,157.5,33.333333,33,57.200001,100,68.900002,72.300003,69.300003
20160801030000,147.0,155.399994,32.888888,33,57.200001,100,68.800003,72.300003,69.300003
20160801031500,147.0,153.300003,32.444445,33,58.700001,100,68.800003,72.300003,69.300003
20160801033000,147.0,157.5,33.333333,33,79.199997,100,68.800003,72.300003,69.300003
20160801034500,147.0,150.149994,31.777776,33,84.300003,100,69.199997,72.300003,69.300003
20160801040000,147.0,153.300003,32.444445,33,89.800003,100,69.5,72.300003,69.300003
20160801041500,147.0,155.399994,32.888888,33,59.700001,0,69.599998,72.300003,69.300003
20160801043000,147.0,155.399994,32.888888,33,58.0,0,69.400002,72.300003,69.300003
20160801044500,147.0,153.300003,32.444445,33,58.0,0,69.300003,72.300003,69.300003
20160801050000,147.0,157.5,33.333333,33,58.0,0,69.199997,72.300003,69.300003
20160801051500,147.0,155.399994,32.888888,33,58.0,0,69.099998,72.300003,69.300003
20160801053000,147.0,153.300003,32.444445,33,58.0,100,69.0,72.300003,69.300003
20160801054500,147.0,153.300003,32.444445,33,58.0,100,68.900002,72.300003,69.300003
20160801060000,147.0,157.5,33.333333,33,58.0,100,68.900002,72.300003,69.300003
20160801061500,147.0,157.5,33.333333,33,58.0,100,68.900002,72.300003,69.300003
20160801063000,147.0,155.399994,32.888888,33,58.0,100,68.800003,72.300003,69.300003
20160801064500,147.0,155.399994,32.888888,33,64.800003,100,68.800003,72.300003,69.300003
20160801070000,147.0,157.5,33.333333,33,82.5,100,68.900002,72.300003,69.300003
20160801071500,147.0,155.399994,32.888888,33,80.599998,100,69.199997,72.300003,69.300003
20160801073000,147.0,150.149994,31.777776,33,79.599998,100,69.400002,72.300003,69.300003
20160801074500,147.0,153.300003,32.444445,33,79.599998,100,69.5,72.300003,69.300003
20160801080000,147.0,153.300003,32.444445,33,58.400002,0,69.5,72.300003,69.300003
20160801081500,147.0,150.149994,31.777776,33,57.200001,0,69.300003,72.300003,69.300003
20160801083000,147.0,155.399994,32.888888,33,56.299999,100,68.900002,72.300003,69.300003
20160801084500,147.0,153.300003,32.444445,33,56.299999,100,68.699997,72.300003,69.300003
20160801090000,147.0,150.149994,31.777776,33,57.099998,100,68.800003,72.300003,69.300003
20160801091500,147.0,155.399994,32.888888,33,76.300003,100,68.699997,72.300003,69.300003
20160801093000,147.0,153.300003,32.444445,33,82.599998,100,69.199997,72.300003,69.300003
20160801094500,147.0,153.300003,32.444445,33,60.400002,0,69.699997,72.300003,69.300003
20160801100000,147.0,150.149994,31.777776,33,57.099998,0,69.800003,72.300003,69.300003
20160801101500,147.0,143.850006,30.444446,33,57.099998,0,70.199997,72.300003,69.300003
20160801103000,147.0,140.699997,29.777777,33,57.099998,0,70.199997,72.300003,69.300003
20160801104500,147.0,143.850006,30.444446,33,57.099998,0,69.800003,72.300003,69.300003
20160801110000,147.0,140.699997,29.777777,33,57.099998,0,69.900002,72.300003,69.300003
20160801111500,147.0,147.0,31.111111,33,57.099998,0,70.199997,72.300003,69.300003
20160801113000,147.0,143.850006,30.444446,33,57.099998,0,69.900002,72.300003,69.300003
20160801114500,147.0,147.0,31.111111,33,57.099998,0,69.699997,72.300003,69.300003
20160801120000,147.0,150.149994,31.777776,33,57.099998,0,70.199997,72.300003,69.300003
20160801121500,147.0,150.149994,31.777776,33,57.099998,0,70.199997,72.300003,69.300003
20160801123000,147.0,147.0,31.111111,33,57.099998,0,70.300003,72.300003,69.300003
20160801124500,147.0,153.300003,32.444445,33,57.099998,0,70.300003,72.300003,69.300003
20160801130000,147.0,150.149994,31.777776,33,57.099998,0,70.400002,72.300003,69.300003
20160801131500,147.0,143.850006,30.444446,33,57.099998,0,70.800003,72.300003,69.300003
20160801133000,147.0,166.949997,35.333333,34,57.099998,0,71.0,72.300003,69.300003
20160801134500,147.0,155.399994,32.888888,34,57.099998,0,71.099998,72.300003,69.300003
20160801140000,147.0,153.300003,32.444445,34,56.400002,0,70.699997,72.300003,69.300003
20160801141500,147.0,143.850006,30.444446,34,56.400002,0,70.300003,72.300003,69.300003
20160801143000,147.0,147.0,31.111111,34,56.400002,0,70.199997,72.300003,69.300003
20160801144500,147.0,155.399994,32.888888,34,56.400002,0,69.900002,72.300003,69.300003
20160801150000,147.0,147.0,31.111111,34,57.099998,0,69.900002,72.300003,69.300003
20160801151500,147.0,143.850006,30.444446,34,57.099998,0,69.800003,72.300003,69.300003
20160801153000,147.0,143.850006,30.444446,34,56.400002,0,69.800003,72.300003,69.300003
20160801154500,147.0,155.399994,32.888888,34,56.400002,0,69.5,72.300003,69.300003
20160801160000,147.0,155.399994,32.888888,34,56.400002,0,69.5,72.300003,69.300003
20160801161500,147.0,150.149994,31.777776,33,56.400002,0,69.300003,72.300003,69.300003
20160801163000,147.0,153.300003,32.444445,33,56.400002,0,69.599998,72.300003,69.300003
20160801164500,147.0,153.300003,32.444445,33,56.400002,0,69.400002,72.300003,69.300003
20160801170000,147.0,155.399994,32.888888,33,56.400002,0,69.5,72.300003,69.300003
20160801171500,147.0,153.300003,32.444445,33,56.400002,0,69.099998,72.300003,69.300003
20160801173000,147.0,153.300003,32.444445,33,56.400002,0,69.400002,72.300003,69.300003
20160801174500,147.0,150.149994,31.777776,33,56.400002,0,69.400002,72.300003,69.300003
20160801180000,147.0,155.399994,32.888888,33,56.400002,0,69.400002,72.300003,69.300003
20160801181500,147.0,155.399994,32.888888,33,56.400002,0,69.400002,72.300003,69.300003
20160801183000,147.0,153.300003,32.444445,33,56.400002,0,69.300003,72.300003,69.300003
20160801184500,147.0,153.300003,32.444445,33,56.400002,0,69.300003,72.300003,69.300003
20160801190000,147.0,147.0,31.111111,33,56.400002,0,69.300003,72.300003,69.300003
20160801191500,147.0,155.399994,32.888888,33,56.400002,0,69.300003,72.300003,69.300003
20160801193000,147.0,153.300003,32.444445,33,56.400002,0,69.300003,72.300003,69.300003
20160801194500,147.0,150.149994,31.777776,33,56.400002,0,69.300003,72.300003,69.300003
20160801200000,147.0,155.399994,32.888888,33,56.400002,0,69.199997,72.300003,69.300003
20160801201500,147.0,155.399994,32.888888,33,56.400002,0,69.199997,72.300003,69.300003
20160801203000,147.0,155.399994,32.888888,33,57.0,0,69.199997,72.300003,69.300003
20160801204500,147.0,155.399994,32.888888,33,57.0,0,69.199997,72.300003,69.300003
20160801210000,147.0,155.399994,32.888888,33,57.0,0,69.199997,72.300003,69.300003
20160801211500,147.0,157.5,33.333333,33,57.599998,0,69.199997,72.300003,69.300003
20160801213000,147.0,147.0,31.111111,33,57.599998,0,69.199997,72.300003,69.300003
20160801214500,147.0,155.399994,32.888888,33,57.599998,0,69.199997,72.300003,69.300003
20160801220000,147.0,153.300003,32.444445,33,57.599998,0,69.199997,72.300003,69.300003
20160801221500,147.0,155.399994,32.888888,33,57.599998,0,69.199997,72.300003,69.300003
20160801223000,147.0,157.5,33.333333,33,57.599998,0,69.199997,72.300003,69.300003
20160801224500,147.0,157.5,33.333333,33,57.599998,0,69.199997,72.300003,69.300003
20160801230000,147.0,155.399994,32.888888,33,57.599998,0,69.199997,72.300003,69.300003
20160801231500,147.0,155.399994,32.888888,33,57.599998,0,69.099998,72.300003,69.300003
20160801233000,147.0,155.399994,32.888888,33,57.599998,0,69.099998,72.300003,69.300003
20160801234500,147.0,157.5,33.333333,33,57.599998,0,69.0,72.300003,69.300003
20160802000000,147.0,155.399994,32.888888,33,57.599998,0,69.099998,72.300003,69.300003
20160802001500,147.0,155.399994,32.888888,33,57.599998,0,69.099998,72.300003,69.300003
20160802003000,147.0,153.300003,32.444445,33,57.599998,100,69.099998,72.300003,69.300003
20160802004500,147.0,153.300003,32.444445,33,57.599998,100,69.0,72.300003,69.300003
20160802010000,147.0,163.800003,34.666667,33,57.599998,100,69.0,72.300003,69.300003
20160802011500,147.0,155.399994,32.888888,33,57.599998,100,69.0,72.300003,69.300003
20160802013000,147.0,153.300003,32.444445,33,57.599998,100,69.0,72.300003,69.300003
20160802014500,147.0,157.5,33.333333,33,57.599998,100,68.900002,72.300003,69.300003
20160802020000,147.0,153.300003,32.444445,33,57.599998,100,68.900002,72.300003,69.300003
20160802021500,147.0,157.5,33.333333,33,57.599998,100,68.900002,72.300003,69.300003
20160802023000,147.0,153.300003,32.444445,33,58.700001,100,68.900002,72.300003,69.300003
20160802024500,147.0,153.300003,32.444445,33,76.800003,100,69.099998,72.300003,69.300003
20160802030000,147.0,143.850006,30.444446,33,77.900002,100,69.199997,72.300003,69.300003
20160802031500,147.0,157.5,33.333333,33,78.699997,100,69.400002,72.300003,69.300003
20160802033000,147.0,155.399994,32.888888,33,78.699997,100,69.5,72.300003,69.300003
20160802034500,147.0,153.300003,32.444445,33,58.799999,0,69.400002,72.300003,69.300003
20160802040000,147.0,150.149994,31.777776,33,58.0,0,69.300003,72.300003,69.300003
20160802041500,147.0,153.300003,32.444445,33,58.0,0,69.300003,72.300003,69.300003
20160802043000,147.0,161.699997,34.222222,33,58.0,0,69.199997,72.300003,69.300003
20160802044500,147.0,155.399994,32.888888,33,58.0,0,69.199997,72.300003,69.300003
20160802050000,147.0,153.300003,32.444445,33,58.0,0,69.099998,72.300003,69.300003
20160802051500,147.0,153.300003,32.444445,33,58.0,0,69.099998,72.300003,69.300003
20160802053000,147.0,155.399994,32.888888,33,58.0,100,69.0,72.300003,69.300003
20160802054500,147.0,147.0,31.111111,33,57.200001,100,68.900002,72.300003,69.300003
20160802060000,147.0,150.149994,31.777776,33,57.200001,100,68.900002,72.300003,69.300003
20160802061500,147.0,147.0,31.111111,33,57.200001,100,68.900002,72.300003,69.300003
20160802063000,147.0,153.300003,32.444445,33,57.900002,100,68.900002,72.300003,69.300003
20160802064500,147.0,147.0,31.111111,33,57.900002,100,68.900002,72.300003,69.300003
20160802070000,147.0,150.149994,31.777776,33,67.699997,100,68.900002,72.300003,69.300003
20160802071500,147.0,153.300003,32.444445,33,75.800003,100,69.0,72.300003,69.300003
20160802073000,147.0,155.399994,32.888888,33,77.699997,100,69.099998,72.300003,69.300003
20160802074500,147.0,155.399994,32.888888,33,75.900002,100,69.199997,72.300003,69.300003
20160802080000,147.0,150.149994,31.777776,33,78.0,100,69.400002,72.300003,69.300003
20160802081500,147.0,150.149994,31.777776,33,76.300003,100,69.5,72.300003,69.300003
20160802083000,147.0,157.5,33.333333,33,58.799999,0,69.599998,72.300003,69.300003
20160802084500,147.0,169.050003,35.777778,35,56.799999,0,69.199997,70.800003,67.800003
20160802090000,147.0,155.399994,32.888888,34,56.799999,0,69.099998,70.800003,67.800003
20160802091500,147.0,153.300003,32.444445,34,56.799999,0,69.099998,70.800003,67.800003
20160802093000,147.0,153.300003,32.444445,34,56.799999,0,69.099998,70.800003,67.800003
20160802094500,147.0,155.399994,32.888888,34,56.0,0,69.599998,70.800003,67.800003
20160802100000,147.0,153.300003,32.444445,34,56.0,0,69.800003,70.800003,67.800003
20160802101500,147.0,157.5,33.333333,34,56.0,0,69.800003,70.800003,67.800003
20160802103000,147.0,150.149994,31.777776,34,56.0,0,70.199997,70.800003,67.800003
20160802104500,147.0,153.300003,32.444445,34,56.0,0,70.400002,70.800003,67.800003
20160802110000,147.0,155.399994,32.888888,34,56.799999,0,70.599998,70.800003,67.800003
20160802111500,147.0,153.300003,32.444445,34,56.799999,0,70.199997,70.800003,67.800003
20160802113000,147.0,153.300003,32.444445,34,56.0,0,70.199997,70.800003,67.800003
20160802114500,147.0,157.5,33.333333,34,56.0,0,70.099998,70.800003,67.800003
20160802120000,147.0,153.300003,32.444445,34,56.0,0,70.300003,70.800003,67.800003
20160802121500,147.0,153.300003,32.444445,34,56.0,0,70.5,70.800003,67.800003
20160802123000,147.0,153.300003,32.444445,34,56.0,0,70.5,70.800003,67.800003
20160802124500,147.0,153.300003,32.444445,34,56.0,0,70.5,70.800003,67.800003
20160802130000,147.0,155.399994,32.888888,34,56.0,0,70.5,70.800003,67.800003
20160802131500,147.0,153.300003,32.444445,34,56.0,0,70.5,70.800003,67.800003
20160802133000,147.0,147.0,31.111111,34,56.0,0,70.5,70.800003,67.800003
20160802134500,147.0,143.850006,30.444446,34,56.700001,0,70.300003,70.800003,67.800003
20160802140000,147.0,153.300003,32.444445,34,56.700001,0,69.900002,70.800003,67.800003
20160802141500,147.0,155.399994,32.888888,34,56.700001,0,69.800003,70.800003,67.800003
20160802143000,147.0,155.399994,32.888888,34,56.700001,0,69.699997,70.800003,67.800003
20160802144500,147.0,150.149994,31.777776,34,56.700001,0,69.599998,70.800003,67.800003
20160802150000,147.0,150.149994,31.777776,34,56.700001,0,69.5,70.699997,67.699997
20160802151500,147.0,153.300003,32.444445,34,56.700001,0,69.599998,70.599998,67.599998
20160802153000,147.0,161.699997,34.222222,35,56.700001,0,69.699997,70.599998,67.599998
20160802154500,147.0,157.5,33.333333,35,56.700001,0,69.699997,70.599998,67.599998
20160802160000,147.0,163.800003,34.666667,35,56.700001,0,69.400002,70.5,67.5
20160802161500,147.0,161.699997,34.222222,34,56.0,0,69.300003,70.599998,67.599998
20160802163000,147.0,157.5,33.333333,33,56.0,0,69.199997,70.5,67.5
20160802164500,147.0,153.300003,32.444445,33,56.0,0,69.199997,70.5,67.5
20160802170000,147.0,157.5,33.333333,34,56.0,0,69.5,70.5,67.5
20160802171500,147.0,147.0,31.111111,33,56.0,0,69.599998,70.5,67.5
20160802173000,147.0,155.399994,32.888888,33,56.0,0,69.599998,70.400002,67.400002
20160802174500,147.0,153.300003,32.444445,33,56.0,0,69.599998,70.400002,67.400002
20160802180000,147.0,155.399994,32.888888,33,56.0,0,69.599998,70.400002,67.400002
20160802181500,147.0,150.149994,31.777776,33,56.0,0,69.599998,70.400002,67.400002
20160802183000,147.0,161.699997,34.222222,33,56.700001,0,69.599998,70.400002,67.400002
