PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160802184500,147.0,161.699997,34.222222,33,56.700001,0,69.599998,70.400002,67.400002
20160802190000,147.0,157.5,33.333333,33,56.700001,0,69.599998,70.400002,67.400002
20160802191500,147.0,153.300003,32.444445,33,56.700001,0,69.5,70.400002,67.400002
20160802193000,147.0,153.300003,32.444445,33,56.700001,0,69.5,70.400002,67.400002
20160802194500,147.0,153.300003,32.444445,33,56.700001,0,69.5,70.400002,67.400002
20160802200000,147.0,155.399994,32.888888,33,57.5,0,69.5,70.400002,67.400002
20160802201500,147.0,155.399994,32.888888,33,57.5,0,69.599998,70.400002,67.400002
20160802203000,147.0,155.399994,32.888888,33,57.5,0,69.5,70.400002,67.400002
20160802204500,147.0,155.399994,32.888888,33,57.5,0,69.5,70.400002,67.400002
20160802210000,147.0,157.5,33.333333,33,57.5,0,69.5,70.400002,67.400002
20160802211500,147.0,157.5,33.333333,33,57.5,0,69.5,70.400002,67.400002
20160802213000,147.0,153.300003,32.444445,33,57.5,0,69.5,70.400002,67.400002
20160802214500,147.0,155.399994,32.888888,33,56.799999,0,69.5,70.400002,67.400002
20160802220000,147.0,157.5,33.333333,33,57.5,0,69.400002,70.400002,67.400002
20160802221500,147.0,161.699997,34.222222,33,57.5,0,69.400002,70.400002,67.400002
20160802223000,147.0,161.699997,34.222222,33,57.5,0,69.400002,70.400002,67.400002
20160802224500,147.0,153.300003,32.444445,33,57.5,0,69.400002,70.400002,67.400002
20160802230000,147.0,157.5,33.333333,33,57.5,0,69.400002,70.400002,67.400002
20160802231500,147.0,153.300003,32.444445,33,57.5,0,69.300003,70.400002,67.400002
20160802233000,147.0,161.699997,34.222222,33,57.5,0,69.300003,70.400002,67.400002
20160802234500,147.0,155.399994,32.888888,33,57.5,0,69.300003,70.400002,67.400002
20160803000000,147.0,155.399994,32.888888,33,57.5,0,69.300003,70.400002,67.400002
20160803001500,147.0,155.399994,32.888888,33,57.5,0,69.300003,70.400002,67.400002
20160803003000,147.0,153.300003,32.444445,33,57.5,0,69.300003,70.400002,67.400002
20160803004500,147.0,161.699997,34.222222,33,57.5,0,69.300003,70.400002,67.400002
20160803010000,147.0,157.5,33.333333,33,57.5,0,69.199997,70.400002,67.400002
20160803011500,147.0,376.950012,79.77778,49,56.799999,0,68.800003,70.400002,67.400002
20160803013000,147.0,201.600006,42.666668,37,57.5,0,68.900002,70.400002,67.400002
20160803014500,147.0,161.699997,34.222222,34,57.5,0,68.900002,70.400002,67.400002
20160803020000,147.0,161.699997,34.222222,34,57.5,0,69.0,70.400002,67.400002
20160803021500,147.0,153.300003,32.444445,34,57.5,0,69.0,70.400002,67.400002
20160803023000,147.0,155.399994,32.888888,34,57.5,0,69.0,70.400002,67.400002
20160803024500,147.0,155.399994,32.888888,34,57.5,0,69.0,70.400002,67.400002
20160803030000,147.0,157.5,33.333333,34,57.5,0,69.0,70.400002,67.400002
20160803031500,147.0,157.5,33.333333,34,57.5,0,69.0,70.400002,67.400002
20160803033000,147.0,153.300003,32.444445,34,57.5,0,68.900002,70.400002,67.400002
20160803034500,147.0,155.399994,32.888888,34,57.5,0,68.900002,70.400002,67.400002
20160803040000,147.0,157.5,33.333333,34,57.5,0,68.900002,70.400002,67.400002
20160803041500,147.0,157.5,33.333333,34,57.5,0,68.900002,70.400002,67.400002
20160803043000,147.0,153.300003,32.444445,34,57.5,0,68.900002,70.400002,67.400002
20160803044500,147.0,161.699997,34.222222,34,57.5,0,68.900002,70.400002,67.400002
20160803050000,147.0,161.699997,34.222222,34,57.5,0,68.900002,70.400002,67.400002
20160803051500,147.0,155.399994,32.888888,34,57.5,0,68.900002,70.400002,67.400002
20160803053000,147.0,155.399994,32.888888,34,57.5,0,68.800003,70.400002,67.400002
20160803054500,147.0,163.800003,34.666667,34,57.5,0,68.800003,70.400002,67.400002
20160803060000,147.0,155.399994,32.888888,34,57.5,0,68.800003,70.400002,67.400002
20160803061500,147.0,163.800003,34.666667,34,57.5,0,68.800003,70.400002,67.400002
20160803063000,147.0,157.5,33.333333,34,57.5,0,68.800003,70.400002,67.400002
20160803064500,147.0,163.800003,34.666667,34,57.5,0,68.800003,70.400002,67.400002
20160803070000,147.0,161.699997,34.222222,34,57.5,0,68.800003,70.400002,67.400002
20160803071500,147.0,150.149994,31.777776,33,57.5,0,68.800003,70.400002,67.400002
20160803073000,147.0,153.300003,32.444445,33,57.5,0,68.699997,70.400002,67.400002
20160803074500,147.0,161.699997,34.222222,33,57.5,0,68.699997,70.400002,67.400002
20160803080000,147.0,161.699997,34.222222,33,57.5,0,68.800003,70.400002,67.400002
20160803081500,147.0,155.399994,32.888888,33,57.5,0,68.800003,70.400002,67.400002
20160803083000,147.0,155.399994,32.888888,33,56.799999,0,68.800003,70.400002,67.400002
20160803084500,147.0,155.399994,32.888888,33,57.5,0,68.900002,70.400002,67.400002
20160803090000,147.0,161.699997,34.222222,33,56.700001,0,68.900002,70.400002,67.400002
20160803091500,147.0,153.300003,32.444445,33,56.700001,0,69.400002,70.400002,67.400002
20160803093000,147.0,150.149994,31.777776,33,56.700001,0,69.699997,70.400002,67.400002
20160803094500,147.0,211.050003,44.666667,38,57.5,0,70.699997,70.400002,67.400002
20160803100000,147.0,222.600006,47.111112,38,56.400002,0,70.5,70.400002,67.400002
20160803101500,147.0,214.199997,45.333333,38,56.400002,0,70.300003,70.400002,67.400002
20160803103000,147.0,222.600006,47.111112,38,56.400002,0,70.300003,70.400002,67.400002
20160803104500,147.0,219.449997,46.444444,38,57.400002,0,70.199997,70.400002,67.400002
20160803110000,147.0,211.050003,44.666667,38,57.400002,0,70.199997,70.400002,67.400002
20160803111500,147.0,194.25,41.111111,37,57.400002,0,70.199997,70.400002,67.400002
20160803113000,147.0,189.0,40.0,37,57.400002,0,70.300003,70.400002,67.400002
20160803114500,147.0,194.25,41.111111,37,57.400002,0,70.099998,70.400002,67.400002
20160803120000,147.0,161.699997,34.222222,35,57.400002,0,69.900002,70.400002,67.400002
20160803121500,147.0,153.300003,32.444445,34,57.400002,0,69.900002,70.400002,67.400002
20160803123000,147.0,153.300003,32.444445,34,57.400002,0,69.800003,70.400002,67.400002
20160803124500,147.0,153.300003,32.444445,34,57.400002,0,69.699997,70.400002,67.400002
20160803130000,147.0,153.300003,32.444445,34,57.400002,0,69.699997,70.400002,67.400002
20160803131500,147.0,157.5,33.333333,34,56.299999,0,69.599998,70.400002,67.400002
20160803133000,147.0,155.399994,32.888888,34,56.299999,0,69.400002,70.400002,67.400002
20160803134500,147.0,153.300003,32.444445,34,56.299999,0,69.300003,70.400002,67.400002
20160803140000,147.0,153.300003,32.444445,34,56.299999,0,69.400002,70.400002,67.400002
20160803141500,147.0,157.5,33.333333,34,56.299999,0,69.300003,70.400002,67.400002
20160803143000,147.0,143.850006,30.444446,35,56.299999,0,69.199997,70.400002,67.400002
20160803144500,147.0,143.850006,30.444446,35,56.299999,0,69.199997,70.400002,67.400002
20160803150000,147.0,143.850006,30.444446,35,56.299999,0,69.199997,70.400002,67.400002
20160803151500,147.0,153.300003,32.444445,34,56.299999,0,69.199997,70.400002,67.400002
20160803153000,147.0,136.5,28.888889,35,57.099998,0,69.199997,70.400002,67.400002
20160803154500,147.0,140.699997,29.777777,36,56.099998,0,69.199997,70.400002,67.400002
20160803160000,147.0,140.699997,29.777777,36,56.099998,0,69.099998,70.400002,67.400002
20160803161500,147.0,147.0,31.111111,36,56.099998,0,69.199997,70.400002,67.400002
20160803163000,147.0,143.850006,30.444446,36,56.099998,0,69.199997,70.400002,67.400002
20160803164500,147.0,147.0,31.111111,36,56.099998,0,69.199997,70.400002,67.400002
20160803170000,147.0,143.850006,30.444446,36,56.099998,0,69.199997,70.400002,67.400002
20160803171500,147.0,140.699997,29.777777,36,56.099998,0,69.199997,70.400002,67.400002
20160803173000,147.0,147.0,31.111111,36,56.099998,0,69.199997,70.400002,67.400002
20160803174500,147.0,143.850006,30.444446,36,56.099998,0,69.199997,70.400002,67.400002
20160803180000,147.0,143.850006,30.444446,36,56.099998,0,69.199997,70.400002,67.400002
20160803181500,147.0,140.699997,29.777777,36,56.099998,0,69.099998,70.400002,67.400002
20160803183000,147.0,143.850006,30.444446,36,56.099998,0,69.099998,70.400002,67.400002
20160803184500,147.0,136.5,28.888889,36,56.700001,0,69.099998,70.400002,67.400002
20160803190000,147.0,140.699997,29.777777,36,56.700001,0,69.099998,70.400002,67.400002
20160803191500,147.0,140.699997,29.777777,36,56.700001,0,69.099998,70.400002,67.400002
20160803193000,147.0,150.149994,31.777776,36,56.700001,0,69.099998,70.400002,67.400002
20160803194500,147.0,147.0,31.111111,36,56.700001,0,69.099998,70.400002,67.400002
20160803200000,147.0,147.0,31.111111,36,56.700001,0,69.099998,70.400002,67.400002
20160803201500,147.0,153.300003,32.444445,36,56.700001,0,69.099998,70.400002,67.400002
20160803203000,147.0,150.149994,31.777776,36,56.700001,0,69.099998,70.400002,67.400002
20160803204500,147.0,155.399994,32.888888,36,56.700001,0,69.099998,70.400002,67.400002
20160803210000,147.0,150.149994,31.777776,36,56.700001,0,69.099998,70.400002,67.400002
20160803211500,147.0,147.0,31.111111,36,56.700001,0,69.099998,70.400002,67.400002
20160803213000,147.0,153.300003,32.444445,36,56.700001,0,69.099998,70.400002,67.400002
20160803214500,147.0,153.300003,32.444445,36,56.700001,0,69.099998,70.400002,67.400002
20160803220000,147.0,150.149994,31.777776,36,56.700001,0,69.099998,70.400002,67.400002
20160803221500,147.0,155.399994,32.888888,36,56.700001,0,69.099998,70.400002,67.400002
20160803223000,147.0,153.300003,32.444445,36,56.700001,0,69.099998,70.400002,67.400002
20160803224500,147.0,147.0,31.111111,36,57.900002,0,69.099998,70.400002,67.400002
20160803230000,147.0,150.149994,31.777776,36,57.200001,0,69.099998,70.400002,67.400002
20160803231500,147.0,153.300003,32.444445,36,57.200001,0,69.099998,70.400002,67.400002
20160803233000,147.0,147.0,31.111111,36,57.200001,0,69.0,70.400002,67.400002
20160803234500,147.0,150.149994,31.777776,36,57.200001,0,69.0,70.400002,67.400002
20160804000000,147.0,147.0,31.111111,36,57.200001,0,69.0,70.400002,67.400002
20160804001500,147.0,147.0,31.111111,36,57.799999,0,69.0,70.400002,67.400002
20160804003000,147.0,143.850006,30.444446,36,57.200001,0,69.0,70.400002,67.400002
20160804004500,147.0,147.0,31.111111,36,57.200001,0,68.900002,70.400002,67.400002
20160804010000,147.0,155.399994,32.888888,36,57.200001,0,68.900002,70.400002,67.400002
20160804011500,147.0,150.149994,31.777776,36,57.200001,0,68.900002,70.400002,67.400002
20160804013000,147.0,153.300003,32.444445,36,57.200001,0,68.900002,70.400002,67.400002
20160804014500,147.0,150.149994,31.777776,36,57.200001,0,68.900002,70.400002,67.400002
20160804020000,147.0,150.149994,31.777776,36,57.200001,0,68.900002,70.400002,67.400002
20160804021500,147.0,143.850006,30.444446,36,57.200001,0,68.900002,70.400002,67.400002
20160804023000,147.0,153.300003,32.444445,36,57.200001,0,68.900002,70.400002,67.400002
20160804024500,147.0,153.300003,32.444445,36,57.200001,0,68.800003,70.400002,67.400002
20160804030000,147.0,150.149994,31.777776,36,57.200001,0,68.800003,70.400002,67.400002
20160804031500,147.0,157.5,33.333333,36,57.200001,0,68.800003,70.400002,67.400002
20160804033000,147.0,153.300003,32.444445,36,57.200001,0,68.800003,70.400002,67.400002
20160804034500,147.0,153.300003,32.444445,36,57.200001,0,68.800003,70.400002,67.400002
20160804040000,147.0,150.149994,31.777776,36,57.200001,0,68.699997,70.400002,67.400002
20160804041500,147.0,155.399994,32.888888,36,57.200001,0,68.699997,70.400002,67.400002
20160804043000,147.0,147.0,31.111111,36,57.200001,0,68.699997,70.400002,67.400002
20160804044500,147.0,150.149994,31.777776,36,57.200001,0,68.699997,70.400002,67.400002
20160804050000,147.0,153.300003,32.444445,36,57.200001,0,68.699997,70.400002,67.400002
20160804051500,147.0,147.0,31.111111,36,57.200001,0,68.699997,70.400002,67.400002
20160804053000,147.0,147.0,31.111111,36,57.200001,0,68.699997,70.400002,67.400002
20160804054500,147.0,153.300003,32.444445,36,57.200001,0,68.699997,70.400002,67.400002
20160804060000,147.0,153.300003,32.444445,36,57.200001,0,68.699997,70.400002,67.400002
20160804061500,147.0,153.300003,32.444445,36,57.900002,0,68.699997,70.400002,67.400002
20160804063000,147.0,155.399994,32.888888,36,56.900002,0,68.699997,70.400002,67.400002
20160804064500,147.0,147.0,31.111111,36,56.900002,0,68.699997,70.400002,67.400002
20160804070000,147.0,150.149994,31.777776,36,57.5,0,68.699997,70.400002,67.400002
20160804071500,147.0,150.149994,31.777776,36,57.5,0,68.699997,70.400002,67.400002
20160804073000,147.0,157.5,33.333333,36,56.799999,0,68.599998,70.400002,67.400002
20160804074500,147.0,147.0,31.111111,36,56.799999,0,68.599998,70.400002,67.400002
20160804080000,147.0,143.850006,30.444446,36,56.799999,0,68.599998,70.400002,67.400002
20160804081500,147.0,147.0,31.111111,36,56.799999,0,68.699997,70.400002,67.400002
20160804083000,147.0,143.850006,30.444446,36,56.799999,0,69.0,70.400002,67.400002
20160804084500,147.0,150.149994,31.777776,37,56.799999,0,69.400002,70.400002,67.400002
20160804090000,147.0,150.149994,31.777776,37,55.599998,0,69.599998,70.400002,67.400002
20160804091500,147.0,147.0,31.111111,37,55.599998,0,69.400002,70.400002,67.400002
20160804093000,147.0,147.0,31.111111,37,55.599998,0,69.400002,70.400002,67.400002
20160804094500,147.0,176.399994,37.333332,39,56.299999,0,69.800003,70.400002,67.400002
20160804100000,147.0,155.399994,32.888888,37,55.700001,0,69.699997,70.400002,67.400002
20160804101500,147.0,153.300003,32.444445,37,55.700001,0,69.599998,70.400002,67.400002
20160804103000,147.0,161.699997,34.222222,38,55.700001,0,69.699997,70.400002,67.400002
20160804104500,147.0,153.300003,32.444445,38,55.700001,0,69.400002,70.400002,67.400002
20160804110000,147.0,172.199997,36.444444,39,56.299999,0,69.800003,70.400002,67.400002
20160804111500,147.0,211.050003,44.666667,42,55.599998,0,70.400002,70.400002,67.400002
20160804113000,147.0,217.350006,46.000001,42,56.299999,0,70.400002,70.400002,67.400002
20160804114500,147.0,217.350006,46.000001,43,56.299999,0,70.599998,70.400002,67.400002
20160804120000,147.0,253.050003,53.555556,44,56.299999,0,70.300003,70.400002,67.400002
20160804121500,147.0,201.600006,42.666668,41,56.299999,0,69.900002,70.400002,67.400002
20160804123000,147.0,161.699997,34.222222,37,56.299999,0,69.800003,70.400002,67.400002
20160804124500,147.0,153.300003,32.444445,37,56.299999,0,69.800003,70.400002,67.400002
20160804130000,147.0,153.300003,32.444445,37,56.299999,0,69.900002,70.400002,67.400002
20160804131500,147.0,169.050003,35.777778,39,56.299999,0,70.300003,70.400002,67.400002
20160804133000,147.0,179.550003,38.000001,39,55.599998,0,70.400002,70.400002,67.400002
20160804134500,147.0,176.399994,37.333332,39,55.599998,0,70.5,70.400002,67.400002
20160804140000,147.0,181.649994,38.444443,39,55.599998,0,70.5,70.400002,67.400002
20160804141500,147.0,186.899994,39.555554,39,55.599998,0,70.5,70.400002,67.400002
20160804143000,147.0,184.800003,39.111112,39,55.599998,0,70.5,70.400002,67.400002
20160804144500,147.0,245.699997,51.999999,43,55.599998,0,71.0,70.400002,67.400002
20160804150000,147.0,331.799988,70.22222,50,56.299999,0,71.199997,70.400002,67.400002
20160804151500,147.0,343.350006,72.666668,51,55.599998,0,70.400002,70.400002,67.400002
20160804153000,147.0,320.25,67.777778,44,55.599998,0,70.5,70.400002,67.400002
20160804154500,147.0,379.049988,80.22222,48,56.700001,0,71.0,70.400002,67.400002
20160804160000,147.0,473.549988,100.22222,56,55.900002,0,71.099998,70.400002,67.400002
20160804161500,147.0,388.5,82.222222,51,57.200001,0,70.0,70.400002,67.400002
20160804163000,147.0,312.899994,66.222221,44,57.200001,0,69.699997,70.400002,67.400002
20160804164500,147.0,267.75,56.666667,41,56.0,0,69.800003,70.400002,67.400002
20160804170000,147.0,231.0,48.888889,39,56.0,0,69.800003,70.400002,67.400002
20160804171500,147.0,181.649994,38.444443,35,56.0,0,69.800003,70.400002,67.400002
20160804173000,147.0,155.399994,32.888888,33,56.0,0,69.800003,70.400002,67.400002
20160804174500,147.0,161.699997,34.222222,33,56.0,0,69.800003,70.400002,67.400002
20160804180000,147.0,157.5,33.333333,33,56.0,0,69.800003,70.400002,67.400002
20160804181500,147.0,155.399994,32.888888,33,56.0,0,69.699997,70.400002,67.400002
20160804183000,147.0,153.300003,32.444445,33,56.700001,0,69.699997,70.400002,67.400002
20160804184500,147.0,153.300003,32.444445,33,56.700001,0,69.699997,70.400002,67.400002
20160804190000,147.0,155.399994,32.888888,33,56.700001,0,69.699997,70.400002,67.400002
20160804191500,147.0,143.850006,30.444446,33,56.700001,0,69.599998,70.400002,67.400002
20160804193000,147.0,153.300003,32.444445,33,56.700001,0,69.599998,70.400002,67.400002
20160804194500,147.0,153.300003,32.444445,33,56.700001,0,69.599998,70.400002,67.400002
20160804200000,147.0,153.300003,32.444445,33,56.700001,0,69.599998,70.400002,67.400002
20160804201500,147.0,147.0,31.111111,33,56.700001,0,69.599998,70.400002,67.400002
20160804203000,147.0,157.5,33.333333,33,56.700001,0,69.599998,70.400002,67.400002
20160804204500,147.0,150.149994,31.777776,33,56.700001,0,69.599998,70.400002,67.400002
20160804210000,147.0,155.399994,32.888888,33,56.700001,0,69.5,70.400002,67.400002
20160804211500,147.0,150.149994,31.777776,33,56.700001,0,69.5,70.400002,67.400002
20160804213000,147.0,155.399994,32.888888,33,56.700001,0,69.5,70.400002,67.400002
20160804214500,147.0,153.300003,32.444445,33,56.700001,0,69.5,70.400002,67.400002
20160804220000,147.0,155.399994,32.888888,33,56.700001,0,69.400002,70.400002,67.400002
20160804221500,147.0,150.149994,31.777776,33,57.5,0,69.400002,70.400002,67.400002
20160804223000,147.0,153.300003,32.444445,33,57.5,0,69.400002,70.400002,67.400002
20160804224500,147.0,153.300003,32.444445,33,57.5,0,69.400002,70.400002,67.400002
20160804230000,147.0,147.0,31.111111,33,57.5,0,69.400002,70.400002,67.400002
20160804231500,147.0,153.300003,32.444445,33,57.5,0,69.400002,70.400002,67.400002
20160804233000,147.0,155.399994,32.888888,33,57.5,0,69.300003,70.400002,67.400002
20160804234500,147.0,150.149994,31.777776,33,57.5,0,69.300003,70.400002,67.400002
20160805000000,147.0,155.399994,32.888888,33,57.5,0,69.300003,70.400002,67.400002
20160805001500,147.0,153.300003,32.444445,33,56.799999,0,69.199997,70.400002,67.400002
20160805003000,147.0,153.300003,32.444445,33,56.799999,0,69.199997,70.400002,67.400002
20160805004500,147.0,150.149994,31.777776,33,56.799999,0,69.199997,70.400002,67.400002
20160805010000,147.0,153.300003,32.444445,33,56.799999,0,69.199997,70.400002,67.400002
20160805011500,147.0,153.300003,32.444445,33,56.799999,0,69.199997,70.400002,67.400002
20160805013000,147.0,155.399994,32.888888,33,56.799999,0,69.099998,70.400002,67.400002
20160805014500,147.0,153.300003,32.444445,33,56.799999,0,69.099998,70.400002,67.400002
20160805020000,147.0,153.300003,32.444445,33,57.900002,0,69.099998,70.400002,67.400002
20160805021500,147.0,157.5,33.333333,33,56.799999,0,69.099998,70.400002,67.400002
20160805023000,147.0,153.300003,32.444445,33,57.5,0,69.099998,70.400002,67.400002
20160805024500,147.0,155.399994,32.888888,33,57.5,0,69.099998,70.400002,67.400002
20160805030000,147.0,150.149994,31.777776,33,57.5,0,69.099998,70.400002,67.400002
20160805031500,147.0,155.399994,32.888888,33,57.5,0,69.099998,70.400002,67.400002
20160805033000,147.0,155.399994,32.888888,33,57.5,0,69.099998,70.400002,67.400002
20160805034500,147.0,155.399994,32.888888,33,57.5,0,69.0,70.400002,67.400002
20160805040000,147.0,157.5,33.333333,33,57.5,0,69.0,70.400002,67.400002
20160805041500,147.0,155.399994,32.888888,33,57.5,0,69.0,70.400002,67.400002
20160805043000,147.0,155.399994,32.888888,33,57.5,0,69.0,70.400002,67.400002
20160805044500,147.0,155.399994,32.888888,33,57.5,0,68.900002,70.400002,67.400002
20160805050000,147.0,153.300003,32.444445,33,57.5,0,68.900002,70.400002,67.400002
20160805051500,147.0,155.399994,32.888888,33,57.5,0,68.900002,70.400002,67.400002
20160805053000,147.0,157.5,33.333333,33,57.5,0,68.900002,70.400002,67.400002
20160805054500,147.0,161.699997,34.222222,33,57.5,0,68.900002,70.400002,67.400002
20160805060000,147.0,163.800003,34.666667,33,57.5,0,68.900002,70.400002,67.400002
20160805061500,147.0,155.399994,32.888888,33,57.5,0,68.900002,70.400002,67.400002
20160805063000,147.0,161.699997,34.222222,33,57.5,0,68.900002,70.400002,67.400002
20160805064500,147.0,155.399994,32.888888,33,57.5,0,68.900002,70.400002,67.400002
20160805070000,147.0,157.5,33.333333,33,57.5,0,68.800003,70.400002,67.400002
20160805071500,147.0,155.399994,32.888888,33,57.5,0,68.699997,70.400002,67.400002
20160805073000,147.0,157.5,33.333333,33,57.5,0,68.699997,70.400002,67.400002
20160805074500,147.0,157.5,33.333333,33,56.799999,0,68.699997,70.400002,67.400002
20160805080000,147.0,157.5,33.333333,33,56.799999,0,68.699997,70.400002,67.400002
20160805081500,147.0,157.5,33.333333,33,56.799999,0,68.699997,70.400002,67.400002
20160805083000,147.0,157.5,33.333333,33,56.799999,0,68.900002,70.400002,67.400002
20160805084500,147.0,155.399994,32.888888,33,56.799999,0,69.0,70.400002,67.400002
20160805090000,147.0,174.300003,36.88889,35,56.799999,0,69.800003,70.400002,67.400002
20160805091500,147.0,206.850006,43.777779,37,56.799999,0,70.099998,70.400002,67.400002
20160805093000,147.0,200.550003,42.444445,37,56.799999,0,70.199997,70.400002,67.400002
20160805094500,147.0,198.449997,41.999999,37,56.0,0,70.5,70.400002,67.400002
20160805100000,147.0,200.550003,42.444445,37,56.0,0,70.5,70.400002,67.400002
20160805101500,147.0,196.350006,41.555557,37,56.0,0,70.599998,70.400002,67.400002
20160805103000,147.0,200.550003,42.444445,37,56.0,0,70.300003,70.400002,67.400002
20160805104500,147.0,200.550003,42.444445,37,56.0,0,70.300003,70.400002,67.400002
20160805110000,147.0,200.550003,42.444445,37,56.0,0,70.5,70.400002,67.400002
20160805111500,147.0,200.550003,42.444445,37,56.0,0,70.599998,70.400002,67.400002
20160805113000,147.0,224.699997,47.555555,39,56.0,0,70.699997,70.400002,67.400002
20160805114500,147.0,249.899994,52.888888,41,55.200001,0,70.800003,70.400002,67.400002
20160805120000,147.0,264.600006,56.000001,42,56.299999,0,70.800003,70.400002,67.400002
20160805121500,147.0,277.200012,58.666669,42,56.299999,0,70.5,70.400002,67.400002
20160805123000,147.0,284.549988,60.22222,42,56.299999,0,70.5,70.400002,67.400002
20160805124500,147.0,284.549988,60.22222,42,55.5,0,70.400002,70.400002,67.400002
20160805130000,147.0,276.149994,58.444443,42,55.5,0,70.300003,70.400002,67.400002
20160805131500,147.0,279.299988,59.111109,42,55.5,0,70.300003,70.400002,67.400002
20160805133000,147.0,239.399994,50.666665,40,56.700001,0,69.800003,70.400002,67.400002
20160805134500,147.0,166.949997,35.333333,35,56.700001,0,69.699997,70.400002,67.400002
20160805140000,147.0,163.800003,34.666667,34,56.700001,0,69.599998,70.400002,67.400002
20160805141500,147.0,155.399994,32.888888,34,56.700001,0,69.5,70.400002,67.400002
20160805143000,147.0,155.399994,32.888888,34,56.0,0,69.400002,70.400002,67.400002
20160805144500,147.0,157.5,33.333333,34,56.0,0,69.300003,70.400002,67.400002
20160805150000,147.0,163.800003,34.666667,34,56.0,0,69.300003,70.400002,67.400002
20160805151500,147.0,155.399994,32.888888,34,56.0,0,69.099998,70.400002,67.400002
20160805153000,147.0,157.5,33.333333,34,56.0,0,69.099998,70.400002,67.400002
20160805154500,147.0,157.5,33.333333,34,56.0,0,69.0,70.400002,67.400002
20160805160000,147.0,157.5,33.333333,34,57.099998,0,69.099998,70.400002,67.400002
20160805161500,147.0,157.5,33.333333,34,57.099998,0,69.400002,70.400002,67.400002
20160805173000,147.0,161.699997,34.222222,34,56.799999,0,69.599998,70.400002,67.400002
20160805174500,147.0,155.399994,32.888888,34,57.5,0,69.5,70.400002,67.400002
20160805180000,147.0,157.5,33.333333,34,57.5,0,69.5,70.400002,67.400002
20160805181500,147.0,155.399994,32.888888,34,57.5,0,69.5,70.300003,67.300003
20160805183000,147.0,153.300003,32.444445,34,57.5,0,69.5,70.300003,67.300003
20160805184500,147.0,157.5,33.333333,34,57.5,0,69.5,70.300003,67.300003
20160805190000,147.0,163.800003,34.666667,34,57.5,0,69.400002,70.400002,67.400002
20160805191500,147.0,157.5,33.333333,34,57.5,0,69.400002,70.400002,67.400002
20160805193000,147.0,155.399994,32.888888,34,57.5,0,69.400002,70.400002,67.400002
20160805194500,147.0,163.800003,34.666667,34,57.5,0,69.400002,70.300003,67.300003
20160805200000,147.0,163.800003,34.666667,34,56.900002,0,69.400002,70.300003,67.300003
20160805201500,147.0,161.699997,34.222222,34,56.900002,0,69.300003,70.300003,67.300003
20160805203000,147.0,157.5,33.333333,34,56.900002,0,69.300003,70.400002,67.400002
20160805204500,147.0,163.800003,34.666667,34,56.900002,0,69.300003,70.300003,67.300003
20160805210000,147.0,157.5,33.333333,34,56.900002,0,69.199997,70.300003,67.300003
20160805211500,147.0,157.5,33.333333,34,56.900002,0,69.199997,70.300003,67.300003
20160805213000,147.0,155.399994,32.888888,34,56.900002,0,69.199997,70.300003,67.300003
20160805214500,147.0,157.5,33.333333,34,56.900002,0,69.199997,70.300003,67.300003
20160805220000,147.0,161.699997,34.222222,34,56.900002,0,69.199997,70.199997,67.199997
20160805221500,147.0,155.399994,32.888888,34,56.900002,0,69.099998,70.300003,67.300003
20160805223000,147.0,161.699997,34.222222,34,56.900002,0,69.099998,70.199997,67.199997
20160805224500,147.0,163.800003,34.666667,34,56.900002,0,69.099998,70.300003,67.300003
20160805230000,147.0,157.5,33.333333,34,56.900002,0,69.099998,70.300003,67.300003
20160805231500,147.0,328.649994,69.555554,17,56.900002,0,69.0,70.199997,67.199997
20160805233000,147.0,294.0,62.222222,8,56.900002,0,68.699997,70.199997,67.199997
20160805234500,147.0,169.050003,35.777778,34,57.900002,0,68.800003,70.199997,67.199997
20160806000000,147.0,136.5,28.888889,32,56.700001,0,68.900002,70.099998,67.099998
20160806001500,147.0,157.5,33.333333,34,57.5,0,68.900002,70.0,67.0
20160806003000,147.0,157.5,33.333333,34,57.5,0,68.900002,70.0,67.0
20160806004500,147.0,157.5,33.333333,34,57.5,0,68.900002,70.0,67.0
20160806010000,147.0,157.5,33.333333,34,57.5,0,68.900002,70.0,67.0
20160806011500,147.0,383.25,81.111111,50,57.5,0,68.5,70.0,67.0
20160806013000,147.0,213.149994,45.11111,37,57.5,0,68.5,70.099998,67.099998
20160806014500,147.0,153.300003,32.444445,32,57.5,0,68.599998,70.0,67.0
20160806020000,147.0,161.699997,34.222222,32,56.799999,0,68.599998,70.0,67.0
20160806021500,147.0,157.5,33.333333,32,57.5,0,68.599998,70.0,67.0
20160806023000,147.0,163.800003,34.666667,32,57.5,0,68.699997,70.0,67.0
20160806024500,147.0,157.5,33.333333,32,57.5,0,68.699997,70.0,67.0
20160806030000,147.0,155.399994,32.888888,32,57.5,0,68.699997,70.0,67.0
20160806031500,147.0,155.399994,32.888888,32,57.5,0,68.699997,70.0,67.0
20160806033000,147.0,155.399994,32.888888,32,57.5,0,68.699997,70.0,67.0
20160806034500,147.0,161.699997,34.222222,32,57.5,0,68.699997,70.0,67.0
20160806040000,147.0,157.5,33.333333,32,57.5,0,68.699997,70.0,67.0
20160806041500,147.0,155.399994,32.888888,32,57.5,0,68.699997,70.0,67.0
20160806043000,147.0,157.5,33.333333,32,57.5,0,68.699997,70.0,67.0
20160806044500,147.0,155.399994,32.888888,32,57.5,0,68.699997,70.0,67.0
20160806050000,147.0,157.5,33.333333,32,57.5,0,68.599998,70.0,67.0
20160806051500,147.0,157.5,33.333333,32,57.5,0,68.599998,70.0,67.0
20160806053000,147.0,153.300003,32.444445,31,57.5,0,68.599998,70.0,67.0
20160806054500,147.0,143.850006,30.444446,31,57.5,0,68.599998,70.0,67.0
20160806060000,147.0,147.0,31.111111,31,57.5,0,68.599998,70.0,67.0
20160806061500,147.0,153.300003,32.444445,31,57.5,0,68.599998,70.0,67.0
20160806063000,147.0,153.300003,32.444445,31,57.5,0,68.599998,70.0,67.0
20160806064500,147.0,150.149994,31.777776,31,57.5,0,68.599998,70.0,67.0
20160806070000,147.0,147.0,31.111111,31,57.5,0,68.599998,70.0,67.0
20160806071500,147.0,153.300003,32.444445,31,57.5,0,68.599998,70.0,67.0
20160806073000,147.0,150.149994,31.777776,31,56.799999,0,68.599998,70.0,67.0
20160806074500,147.0,150.149994,31.777776,31,56.799999,0,68.599998,70.0,67.0
20160806080000,147.0,150.149994,31.777776,31,56.799999,0,68.5,70.0,67.0
20160806081500,147.0,150.149994,31.777776,31,56.799999,0,68.5,70.0,67.0
20160806083000,147.0,157.5,33.333333,31,56.799999,0,68.5,70.0,67.0
20160806084500,147.0,153.300003,32.444445,31,56.0,0,68.400002,70.0,67.0
20160806090000,147.0,150.149994,31.777776,31,56.0,0,68.400002,70.0,67.0
20160806091500,147.0,150.149994,31.777776,31,56.0,0,68.400002,70.0,67.0
20160806093000,147.0,147.0,31.111111,31,56.0,0,68.400002,70.0,67.0
20160806094500,147.0,155.399994,32.888888,31,56.0,0,68.400002,70.0,67.0
20160806100000,147.0,153.300003,32.444445,31,56.0,0,68.300003,70.0,67.0
20160806101500,147.0,150.149994,31.777776,31,56.0,0,68.300003,70.0,67.0
20160806103000,147.0,153.300003,32.444445,31,56.0,0,68.300003,70.0,67.0
20160806104500,147.0,143.850006,30.444446,31,56.0,0,68.300003,70.0,67.0
20160806110000,147.0,147.0,31.111111,31,56.0,0,68.300003,70.0,67.0
20160806111500,147.0,147.0,31.111111,31,55.200001,0,68.300003,70.0,67.0
20160806113000,147.0,147.0,31.111111,31,55.200001,0,68.199997,70.0,67.0
20160806114500,147.0,147.0,31.111111,31,55.200001,0,68.300003,70.0,67.0
20160806120000,147.0,150.149994,31.777776,31,55.200001,0,68.199997,70.0,67.0
20160806121500,147.0,147.0,31.111111,31,55.799999,0,68.300003,70.0,67.0
20160806123000,147.0,143.850006,30.444446,31,55.799999,0,68.199997,70.0,67.0
20160806124500,147.0,143.850006,30.444446,31,55.799999,0,68.300003,70.0,67.0
20160806130000,147.0,150.149994,31.777776,31,55.200001,0,68.300003,70.0,67.0
20160806131500,147.0,140.699997,29.777777,31,55.200001,0,68.199997,70.0,67.0
20160806133000,147.0,140.699997,29.777777,31,55.200001,0,68.199997,70.0,67.0
20160806134500,147.0,140.699997,29.777777,31,55.200001,0,68.300003,70.0,67.0
20160806140000,147.0,143.850006,30.444446,31,55.200001,0,68.300003,70.0,67.0
20160806141500,147.0,143.850006,30.444446,31,55.200001,0,68.300003,70.0,67.0
20160806143000,147.0,143.850006,30.444446,31,55.200001,0,68.300003,70.0,67.0
20160806144500,147.0,143.850006,30.444446,31,55.200001,0,68.300003,70.0,67.0
20160806150000,147.0,140.699997,29.777777,31,55.900002,0,68.300003,70.0,67.0
20160806151500,147.0,140.699997,29.777777,32,55.900002,0,68.400002,70.0,67.0
20160806153000,147.0,136.5,28.888889,32,55.900002,0,68.400002,70.0,67.0
20160806154500,147.0,140.699997,29.777777,32,55.900002,0,68.400002,70.0,67.0
20160806160000,147.0,143.850006,30.444446,32,55.900002,0,68.400002,70.0,67.0
20160806161500,147.0,140.699997,29.777777,32,55.900002,0,68.400002,70.0,67.0
20160806163000,147.0,147.0,31.111111,32,55.900002,0,68.5,70.0,67.0
20160806164500,147.0,140.699997,29.777777,32,55.900002,0,68.5,70.0,67.0
20160806170000,147.0,140.699997,29.777777,32,55.900002,0,68.5,70.0,67.0
20160806171500,147.0,147.0,31.111111,32,55.900002,0,68.599998,70.0,67.0
20160806173000,147.0,147.0,31.111111,32,55.900002,0,68.599998,70.0,67.0
20160806174500,147.0,140.699997,29.777777,32,55.900002,0,68.599998,70.0,67.0
20160806180000,147.0,143.850006,30.444446,32,55.900002,0,68.599998,70.0,67.0
20160806181500,147.0,140.699997,29.777777,32,55.900002,0,68.699997,70.0,67.0
20160806183000,147.0,147.0,31.111111,32,55.900002,0,68.699997,70.0,67.0
20160806184500,147.0,143.850006,30.444446,32,57.099998,0,68.699997,70.0,67.0
20160806190000,147.0,147.0,31.111111,32,57.099998,0,68.699997,70.0,67.0
20160806191500,147.0,147.0,31.111111,32,57.099998,0,68.800003,70.0,67.0
20160806193000,147.0,147.0,31.111111,32,57.099998,0,68.800003,70.0,67.0
20160806194500,147.0,147.0,31.111111,32,57.099998,0,68.800003,70.0,67.0
20160806200000,147.0,147.0,31.111111,32,57.099998,0,68.800003,70.0,67.0
20160806201500,147.0,147.0,31.111111,32,57.099998,0,68.900002,70.0,67.0
20160806203000,147.0,143.850006,30.444446,32,57.099998,0,68.900002,70.0,67.0
20160806204500,147.0,143.850006,30.444446,32,57.099998,0,68.900002,70.0,67.0
20160806210000,147.0,147.0,31.111111,32,57.099998,0,69.0,70.0,67.0
20160806211500,147.0,143.850006,30.444446,32,57.099998,0,69.0,70.0,67.0
20160806213000,147.0,147.0,31.111111,32,57.099998,0,69.0,70.0,67.0
20160806214500,147.0,150.149994,31.777776,32,57.099998,0,69.0,70.0,67.0
20160806220000,147.0,143.850006,30.444446,32,57.099998,0,69.0,70.0,67.0
20160806221500,147.0,147.0,31.111111,32,57.099998,0,69.0,70.0,67.0
20160806223000,147.0,143.850006,30.444446,32,57.099998,0,69.0,70.0,67.0
20160806224500,147.0,143.850006,30.444446,32,57.099998,0,69.0,70.0,67.0
20160806230000,147.0,143.850006,30.444446,32,57.099998,0,69.0,70.0,67.0
20160806231500,147.0,143.850006,30.444446,32,57.099998,0,68.900002,70.0,67.0
20160806233000,147.0,143.850006,30.444446,32,57.099998,0,68.900002,70.0,67.0
20160806234500,147.0,143.850006,30.444446,32,57.099998,0,68.900002,70.0,67.0
20160807000000,147.0,143.850006,30.444446,32,57.099998,0,68.900002,70.0,67.0
20160807001500,147.0,143.850006,30.444446,32,57.099998,0,68.900002,70.0,67.0
20160807003000,147.0,150.149994,31.777776,32,57.099998,0,68.900002,70.0,67.0
20160807004500,147.0,143.850006,30.444446,32,57.099998,0,68.900002,70.0,67.0
20160807010000,147.0,147.0,31.111111,32,57.099998,0,68.900002,70.0,67.0
20160807011500,147.0,143.850006,30.444446,32,57.099998,0,68.900002,70.0,67.0
20160807013000,147.0,147.0,31.111111,32,57.099998,0,68.900002,70.0,67.0
20160807014500,147.0,147.0,31.111111,32,57.099998,0,68.900002,70.0,67.0
20160807020000,147.0,143.850006,30.444446,32,57.099998,0,68.900002,70.0,67.0
20160807021500,147.0,143.850006,30.444446,32,57.099998,0,68.900002,70.0,67.0
20160807023000,147.0,143.850006,30.444446,32,57.099998,0,68.900002,70.0,67.0
20160807024500,147.0,147.0,31.111111,32,57.099998,0,68.900002,70.0,67.0
20160807030000,147.0,140.699997,29.777777,32,57.099998,0,68.900002,70.0,67.0
20160807031500,147.0,143.850006,30.444446,32,57.099998,0,68.800003,70.0,67.0
20160807033000,147.0,150.149994,31.777776,32,57.099998,0,68.800003,70.0,67.0
20160807034500,147.0,150.149994,31.777776,32,57.099998,0,68.800003,70.0,67.0
20160807040000,147.0,150.149994,31.777776,32,57.099998,0,68.800003,70.0,67.0
20160807041500,147.0,150.149994,31.777776,32,57.099998,0,68.800003,70.0,67.0
20160807043000,147.0,147.0,31.111111,32,57.099998,0,68.699997,70.0,67.0
20160807044500,147.0,150.149994,31.777776,32,57.099998,0,68.699997,70.0,67.0
20160807050000,147.0,150.149994,31.777776,32,57.099998,0,68.699997,70.0,67.0
20160807051500,147.0,150.149994,31.777776,32,57.099998,0,68.699997,70.0,67.0
20160807053000,147.0,150.149994,31.777776,32,57.099998,0,68.699997,70.0,67.0
20160807054500,147.0,153.300003,32.444445,32,57.099998,0,68.699997,70.0,67.0
20160807060000,147.0,147.0,31.111111,32,57.099998,0,68.699997,70.0,67.0
20160807061500,147.0,147.0,31.111111,32,57.099998,0,68.699997,70.0,67.0
20160807063000,147.0,153.300003,32.444445,32,57.099998,0,68.699997,70.0,67.0
20160807064500,147.0,155.399994,32.888888,32,57.900002,0,68.699997,70.0,67.0
20160807070000,147.0,153.300003,32.444445,32,57.900002,0,68.699997,70.0,67.0
20160807071500,147.0,153.300003,32.444445,32,57.900002,0,68.699997,70.0,67.0
20160807073000,147.0,150.149994,31.777776,32,56.799999,0,68.599998,70.0,67.0
20160807074500,147.0,150.149994,31.777776,32,56.799999,0,68.599998,70.0,67.0
20160807080000,147.0,153.300003,32.444445,32,56.799999,0,68.599998,70.0,67.0
20160807081500,147.0,155.399994,32.888888,32,56.799999,0,68.5,70.0,67.0
20160807083000,147.0,153.300003,32.444445,32,56.799999,0,68.5,70.0,67.0
20160807084500,147.0,153.300003,32.444445,32,56.799999,0,68.5,70.0,67.0
20160807090000,147.0,150.149994,31.777776,32,56.799999,0,68.5,70.0,67.0
20160807091500,147.0,155.399994,32.888888,32,56.0,0,68.400002,70.0,67.0
20160807093000,147.0,153.300003,32.444445,32,56.0,0,68.400002,70.0,67.0
20160807094500,147.0,153.300003,32.444445,32,56.0,0,68.400002,70.0,67.0
20160807100000,147.0,153.300003,32.444445,32,56.0,0,68.300003,70.0,67.0
20160807101500,147.0,155.399994,32.888888,32,56.0,0,68.300003,70.0,67.0
20160807103000,147.0,147.0,31.111111,32,56.0,0,68.300003,70.0,67.0
20160807104500,147.0,147.0,31.111111,32,56.0,0,68.300003,70.0,67.0
20160807110000,147.0,147.0,31.111111,32,56.0,0,68.300003,70.0,67.0
20160807111500,147.0,143.850006,30.444446,32,56.0,0,68.300003,70.0,67.0
20160807113000,147.0,147.0,31.111111,32,56.0,0,68.199997,70.0,67.0
20160807114500,147.0,150.149994,31.777776,32,56.0,0,68.199997,70.0,67.0
20160807120000,147.0,147.0,31.111111,32,56.0,0,68.199997,70.0,67.0
20160807121500,147.0,147.0,31.111111,32,56.0,0,68.199997,70.0,67.0
20160807123000,147.0,150.149994,31.777776,32,56.0,0,68.199997,70.0,67.0
20160807124500,147.0,143.850006,30.444446,32,56.0,0,68.199997,70.0,67.0
20160807130000,147.0,147.0,31.111111,32,56.0,0,68.199997,70.0,67.0
20160807131500,147.0,153.300003,32.444445,32,55.299999,0,68.199997,70.0,67.0
20160807133000,147.0,143.850006,30.444446,32,55.900002,0,68.199997,70.0,67.0
20160807134500,147.0,143.850006,30.444446,32,55.900002,0,68.199997,70.0,67.0
20160807140000,147.0,147.0,31.111111,32,56.700001,0,68.199997,70.0,67.0
20160807141500,147.0,143.850006,30.444446,32,56.700001,0,68.300003,70.0,67.0
20160807143000,147.0,140.699997,29.777777,32,56.700001,0,68.300003,70.0,67.0
20160807144500,147.0,147.0,31.111111,32,57.5,0,68.300003,70.0,67.0
20160807150000,147.0,147.0,31.111111,32,56.799999,0,68.400002,70.0,67.0
20160807151500,147.0,140.699997,29.777777,32,57.5,0,68.400002,70.0,67.0
20160807153000,147.0,143.850006,30.444446,32,56.799999,0,68.400002,70.0,67.0
20160807154500,147.0,147.0,31.111111,32,56.799999,0,68.5,70.0,67.0
20160807160000,147.0,147.0,31.111111,32,56.799999,0,68.5,70.0,67.0
20160807161500,147.0,143.850006,30.444446,32,56.799999,0,68.5,70.0,67.0
20160807163000,147.0,143.850006,30.444446,32,56.799999,0,68.599998,70.0,67.0
20160807164500,147.0,155.399994,32.888888,33,56.799999,0,68.599998,70.0,67.0
20160807170000,147.0,153.300003,32.444445,33,56.799999,0,68.599998,70.0,67.0
20160807171500,147.0,153.300003,32.444445,33,56.799999,0,68.599998,70.0,67.0
20160807173000,147.0,155.399994,32.888888,33,56.799999,0,68.599998,70.0,67.0
20160807174500,147.0,155.399994,32.888888,33,56.799999,0,68.599998,70.0,67.0
20160807180000,147.0,155.399994,32.888888,33,56.799999,0,68.599998,70.0,67.0
20160807181500,147.0,157.5,33.333333,33,56.799999,0,68.599998,70.0,67.0
20160807183000,147.0,155.399994,32.888888,33,56.799999,0,68.599998,70.0,67.0
20160807184500,147.0,153.300003,32.444445,33,57.5,0,68.599998,70.0,67.0
20160807190000,147.0,157.5,33.333333,33,57.5,0,68.599998,70.0,67.0
20160807191500,147.0,155.399994,32.888888,33,57.5,0,68.599998,70.0,67.0
20160807193000,147.0,153.300003,32.444445,33,57.5,0,68.599998,70.0,67.0
20160807194500,147.0,157.5,33.333333,33,57.5,0,68.599998,70.0,67.0
20160807200000,147.0,153.300003,32.444445,33,57.5,0,68.599998,70.0,67.0
20160807201500,147.0,157.5,33.333333,33,57.5,0,68.599998,70.0,67.0
20160807203000,147.0,157.5,33.333333,33,57.5,0,68.599998,70.0,67.0
20160807204500,147.0,153.300003,32.444445,33,57.5,0,68.599998,70.0,67.0
20160807210000,147.0,155.399994,32.888888,33,57.5,0,68.5,70.0,67.0
20160807211500,147.0,153.300003,32.444445,33,57.5,0,68.5,70.0,67.0
20160807213000,147.0,155.399994,32.888888,33,57.5,0,68.5,70.0,67.0
20160807214500,147.0,157.5,33.333333,33,57.5,0,68.5,70.0,67.0
20160807220000,147.0,161.699997,34.222222,33,57.5,0,68.5,70.0,67.0
20160807221500,147.0,157.5,33.333333,33,57.5,0,68.5,70.0,67.0
20160807223000,147.0,157.5,33.333333,33,57.5,0,68.5,70.0,67.0
20160807224500,147.0,155.399994,32.888888,33,57.5,0,68.400002,70.0,67.0
20160807230000,147.0,155.399994,32.888888,33,57.5,0,68.400002,70.0,67.0
20160807231500,147.0,155.399994,32.888888,33,57.5,0,68.400002,70.0,67.0
20160807233000,147.0,157.5,33.333333,33,57.5,0,68.400002,70.0,67.0
20160807234500,147.0,155.399994,32.888888,33,57.5,0,68.400002,70.0,67.0
20160808000000,147.0,155.399994,32.888888,33,57.5,0,68.400002,70.0,67.0
20160808001500,147.0,157.5,33.333333,33,57.5,0,68.300003,70.0,67.0
20160808003000,147.0,157.5,33.333333,33,57.5,0,68.300003,70.0,67.0
20160808004500,147.0,157.5,33.333333,33,57.5,0,68.300003,70.0,67.0
20160808010000,147.0,161.699997,34.222222,33,57.5,0,68.300003,70.0,67.0
20160808011500,147.0,157.5,33.333333,33,57.5,0,68.300003,70.0,67.0
20160808013000,147.0,157.5,33.333333,33,57.5,0,68.300003,70.0,67.0
20160808014500,147.0,153.300003,32.444445,33,57.5,0,68.199997,70.0,67.0
20160808020000,147.0,157.5,33.333333,33,57.5,0,68.199997,70.0,67.0
20160808021500,147.0,157.5,33.333333,33,57.5,0,68.199997,70.0,67.0
20160808023000,147.0,155.399994,32.888888,33,57.5,0,68.199997,70.0,67.0
20160808024500,147.0,147.0,31.111111,32,57.5,0,68.199997,70.0,67.0
20160808030000,147.0,155.399994,32.888888,32,57.5,0,68.199997,70.0,67.0
20160808031500,147.0,153.300003,32.444445,32,57.5,0,68.199997,70.0,67.0
20160808033000,147.0,153.300003,32.444445,32,57.5,0,68.199997,70.0,67.0
20160808034500,147.0,153.300003,32.444445,32,57.5,0,68.099998,70.0,67.0
20160808040000,147.0,150.149994,31.777776,32,56.900002,0,68.199997,70.0,67.0
20160808041500,147.0,150.149994,31.777776,32,56.900002,0,68.099998,70.0,67.0
20160808043000,147.0,153.300003,32.444445,32,56.900002,0,68.099998,70.0,67.0
20160808044500,147.0,153.300003,32.444445,32,56.900002,0,68.099998,70.0,67.0
20160808050000,147.0,153.300003,32.444445,32,56.900002,0,68.099998,70.0,67.0
20160808051500,147.0,153.300003,32.444445,32,56.900002,0,68.099998,70.0,67.0
20160808053000,147.0,153.300003,32.444445,32,56.900002,0,68.099998,70.0,67.0
20160808054500,147.0,155.399994,32.888888,32,56.900002,0,68.099998,70.0,67.0
20160808060000,147.0,155.399994,32.888888,32,56.900002,0,68.099998,70.0,67.0
20160808061500,147.0,153.300003,32.444445,32,56.900002,0,68.099998,70.0,67.0
20160808063000,147.0,155.399994,32.888888,32,56.900002,0,68.099998,70.0,67.0
20160808064500,147.0,153.300003,32.444445,32,56.900002,0,68.099998,70.0,67.0
20160808070000,147.0,155.399994,32.888888,32,56.900002,0,68.099998,70.0,67.0
20160808071500,147.0,155.399994,32.888888,32,57.5,0,68.099998,70.0,67.0
20160808073000,147.0,153.300003,32.444445,32,57.5,0,68.099998,70.0,67.0
20160808074500,147.0,155.399994,32.888888,32,57.5,0,68.099998,70.0,67.0
20160808080000,147.0,140.699997,29.777777,32,57.5,0,68.099998,70.0,67.0
20160808081500,147.0,143.850006,30.444446,32,56.799999,0,68.199997,70.0,67.0
20160808083000,147.0,140.699997,29.777777,32,56.799999,0,68.300003,70.0,67.0
20160808084500,147.0,150.149994,31.777776,32,56.799999,0,68.800003,70.0,67.0
20160808090000,147.0,147.0,31.111111,32,56.799999,0,68.800003,70.0,67.0
20160808091500,147.0,143.850006,30.444446,32,56.799999,0,68.699997,70.0,67.0
20160808093000,147.0,184.800003,39.111112,35,56.799999,0,69.5,70.0,67.0
20160808094500,147.0,161.699997,34.222222,34,56.0,0,69.300003,70.0,67.0
20160808100000,147.0,153.300003,32.444445,33,56.700001,0,69.400002,70.0,67.0
20160808101500,147.0,174.300003,36.88889,35,56.0,0,69.599998,70.0,67.0
20160808103000,147.0,155.399994,32.888888,33,56.0,0,69.099998,70.0,67.0
20160808104500,147.0,163.800003,34.666667,34,56.0,0,69.300003,70.0,67.0
20160808110000,147.0,155.399994,32.888888,34,56.700001,0,69.099998,70.0,67.0
20160808111500,147.0,157.5,33.333333,34,56.700001,0,69.199997,70.0,67.0
20160808113000,147.0,150.149994,31.777776,34,56.700001,0,69.199997,70.0,67.0
20160808114500,147.0,155.399994,32.888888,34,56.700001,0,69.300003,70.0,67.0
20160808120000,147.0,155.399994,32.888888,34,56.700001,0,69.199997,70.0,67.0
20160808121500,147.0,153.300003,32.444445,34,56.700001,0,69.400002,70.0,67.0
20160808123000,147.0,161.699997,34.222222,34,56.700001,0,69.599998,70.0,67.0
20160808124500,147.0,153.300003,32.444445,34,56.700001,0,69.699997,70.0,67.0
20160808130000,147.0,163.800003,34.666667,34,56.0,0,69.400002,70.0,67.0
20160808131500,147.0,153.300003,32.444445,34,56.0,0,69.400002,70.0,67.0
20160808133000,147.0,155.399994,32.888888,34,56.0,0,69.599998,70.0,67.0
20160808134500,147.0,155.399994,32.888888,34,56.0,0,69.599998,70.0,67.0
20160808140000,147.0,150.149994,31.777776,34,56.700001,0,70.0,70.0,67.0
20160808141500,147.0,155.399994,32.888888,34,76.5,100,70.199997,74.900002,71.900002
20160808143000,147.0,157.5,33.333333,34,76.5,100,70.699997,74.800003,71.800003
20160808144500,147.0,155.399994,32.888888,34,73.5,100,71.0,74.699997,71.699997
20160808150000,147.0,157.5,33.333333,33,70.599998,100,72.199997,74.699997,71.699997
20160808151500,147.0,155.399994,32.888888,34,57.200001,0,73.199997,74.699997,71.699997
20160808153000,147.0,211.050003,44.666667,38,57.200001,0,73.900002,74.699997,71.699997
20160808154500,147.0,157.5,33.333333,33,57.200001,0,72.699997,74.699997,71.699997
20160808160000,147.0,163.800003,34.666667,33,57.200001,0,72.300003,74.699997,71.699997
20160808161500,147.0,153.300003,32.444445,33,57.200001,0,71.900002,74.699997,71.699997
20160808163000,147.0,161.699997,34.222222,33,57.200001,100,71.099998,74.699997,71.699997
20160808164500,147.0,155.399994,32.888888,32,65.199997,100,70.699997,74.699997,71.699997
20160808170000,147.0,163.800003,34.666667,32,86.199997,100,71.099998,74.699997,71.699997
20160808171500,147.0,153.300003,32.444445,32,81.599998,100,71.599998,74.699997,71.699997
20160808173000,147.0,157.5,33.333333,32,81.599998,100,71.599998,74.699997,71.699997
20160808174500,147.0,153.300003,32.444445,31,83.800003,100,71.699997,74.699997,71.699997
20160808180000,147.0,155.399994,32.888888,31,83.800003,100,71.800003,74.699997,71.699997
20160808181500,147.0,153.300003,32.444445,31,83.800003,100,71.900002,74.699997,71.699997
20160808183000,147.0,157.5,33.333333,31,83.800003,100,71.900002,74.699997,71.699997
20160808184500,147.0,155.399994,32.888888,31,58.799999,0,71.800003,74.699997,71.699997
20160808190000,147.0,155.399994,32.888888,31,57.599998,0,71.5,74.699997,71.699997
20160808191500,147.0,155.399994,32.888888,31,57.599998,100,71.300003,74.699997,71.699997
20160808193000,147.0,147.0,31.111111,31,57.599998,100,71.099998,74.699997,71.699997
20160808194500,147.0,147.0,31.111111,31,63.5,100,71.0,74.699997,71.699997
20160808200000,147.0,150.149994,31.777776,31,84.400002,100,71.099998,74.699997,71.699997
20160808201500,147.0,150.149994,31.777776,31,84.400002,100,71.300003,74.699997,71.699997
20160808203000,147.0,150.149994,31.777776,31,84.400002,100,71.5,74.699997,71.699997
20160808204500,147.0,153.300003,32.444445,31,84.400002,100,71.599998,74.699997,71.699997
20160808210000,147.0,150.149994,31.777776,31,82.599998,100,71.699997,74.699997,71.699997
20160808211500,147.0,153.300003,32.444445,31,82.599998,100,71.800003,74.699997,71.699997
20160808213000,147.0,153.300003,32.444445,31,82.599998,100,71.900002,74.699997,71.699997
20160808214500,147.0,155.399994,32.888888,31,63.200001,0,72.0,74.699997,71.699997
20160808220000,147.0,150.149994,31.777776,31,58.400002,0,71.699997,74.699997,71.699997
20160808221500,147.0,150.149994,31.777776,31,58.400002,0,71.5,74.699997,71.699997
20160808223000,147.0,155.399994,32.888888,31,57.599998,100,71.300003,74.699997,71.699997
20160808224500,147.0,150.149994,31.777776,31,57.599998,100,71.099998,74.699997,71.699997
20160808230000,147.0,153.300003,32.444445,31,64.300003,100,71.0,74.699997,71.699997
20160808231500,147.0,150.149994,31.777776,31,81.599998,100,71.099998,74.699997,71.699997
20160808233000,147.0,153.300003,32.444445,31,81.599998,100,71.300003,74.699997,71.699997
20160808234500,147.0,153.300003,32.444445,31,89.199997,100,71.5,74.699997,71.699997
20160809000000,147.0,153.300003,32.444445,31,90.5,100,71.599998,74.699997,71.699997
20160809001500,147.0,150.149994,31.777776,31,86.199997,100,71.699997,74.699997,71.699997
20160809003000,147.0,150.149994,31.777776,31,82.599998,100,71.800003,74.699997,71.699997
20160809004500,147.0,155.399994,32.888888,31,82.599998,100,71.900002,74.699997,71.699997
20160809010000,147.0,153.300003,32.444445,31,87.900002,100,71.900002,74.699997,71.699997
20160809011500,147.0,153.300003,32.444445,31,64.400002,0,72.0,74.699997,71.699997
20160809013000,147.0,153.300003,32.444445,31,58.799999,0,71.699997,74.699997,71.699997
20160809014500,147.0,153.300003,32.444445,31,58.099998,100,71.400002,74.699997,71.699997
20160809020000,147.0,150.149994,31.777776,31,58.099998,100,71.199997,74.699997,71.699997
20160809021500,147.0,150.149994,31.777776,31,58.099998,100,71.0,74.699997,71.699997
20160809023000,147.0,140.699997,29.777777,31,80.099998,100,71.0,74.699997,71.699997
20160809024500,147.0,143.850006,30.444446,31,91.099998,100,71.199997,74.699997,71.699997
20160809030000,147.0,147.0,31.111111,31,88.699997,100,71.300003,74.699997,71.699997
