PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160809031500,147.0,153.300003,32.444445,31,84.400002,100,71.400002,74.699997,71.699997
20160809033000,147.0,150.149994,31.777776,31,82.599998,100,71.599998,74.699997,71.699997
20160809034500,147.0,150.149994,31.777776,31,91.699997,100,71.599998,74.699997,71.699997
20160809040000,147.0,150.149994,31.777776,31,91.699997,100,71.699997,74.699997,71.699997
20160809041500,147.0,153.300003,32.444445,31,89.300003,100,71.800003,74.699997,71.699997
20160809043000,147.0,147.0,31.111111,31,85.099998,100,71.900002,74.699997,71.699997
20160809044500,147.0,150.149994,31.777776,31,82.599998,100,71.900002,74.699997,71.699997
20160809050000,147.0,147.0,31.111111,31,72.599998,0,72.0,74.699997,71.699997
20160809051500,147.0,147.0,31.111111,31,58.799999,0,71.699997,74.699997,71.699997
20160809053000,147.0,147.0,31.111111,31,58.0,0,71.5,74.699997,71.699997
20160809054500,147.0,143.850006,30.444446,31,58.0,100,71.199997,74.699997,71.699997
20160809060000,147.0,147.0,31.111111,31,58.0,100,71.099998,74.699997,71.699997
20160809061500,147.0,143.850006,30.444446,31,86.099998,100,70.900002,74.699997,71.699997
20160809063000,147.0,143.850006,30.444446,31,91.300003,100,71.099998,74.699997,71.699997
20160809064500,147.0,150.149994,31.777776,31,85.599998,100,71.300003,74.699997,71.699997
20160809070000,147.0,140.699997,29.777777,31,83.199997,100,71.300003,74.699997,71.699997
20160809071500,147.0,143.850006,30.444446,31,83.199997,100,71.5,74.699997,71.699997
20160809073000,147.0,140.699997,29.777777,31,82.099998,100,71.5,74.699997,71.699997
20160809074500,147.0,140.699997,29.777777,31,82.099998,100,71.599998,74.699997,71.699997
20160809080000,147.0,473.549988,100.22222,57,56.099998,0,71.0,69.5,66.5
20160809081500,147.0,449.399994,95.11111,56,56.099998,0,70.199997,69.5,66.5
20160809083000,147.0,465.149994,98.444443,57,56.099998,0,70.099998,69.5,66.5
20160809084500,147.0,465.149994,98.444443,56,56.099998,0,69.900002,69.5,66.5
20160809090000,147.0,473.549988,100.22222,58,56.099998,0,69.699997,69.5,66.5
20160809091500,147.0,473.549988,100.22222,57,56.099998,0,70.0,69.5,66.5
20160809093000,147.0,456.75,96.666667,56,56.099998,0,70.099998,69.5,66.5
20160809094500,147.0,449.399994,95.11111,55,56.099998,0,69.599998,69.5,66.5
20160809100000,147.0,430.5,91.111111,54,56.099998,0,69.5,69.5,66.5
20160809101500,147.0,456.75,96.666667,55,56.700001,0,69.800003,69.5,66.5
20160809103000,147.0,465.149994,98.444443,57,56.700001,0,70.0,69.5,66.5
20160809104500,147.0,489.299988,103.555553,57,56.700001,0,69.900002,69.5,66.5
20160809110000,147.0,456.75,96.666667,56,56.700001,0,69.800003,69.5,66.5
20160809111500,147.0,439.950012,93.111114,54,56.700001,0,69.199997,69.5,66.5
20160809113000,147.0,390.600006,82.666668,49,56.700001,0,68.900002,69.5,66.5
20160809114500,147.0,320.25,67.777778,43,56.700001,0,68.800003,69.5,66.5
20160809120000,147.0,284.549988,60.22222,41,56.700001,0,69.099998,69.5,66.5
20160809121500,147.0,298.200012,63.111114,42,56.700001,0,69.400002,69.5,66.5
20160809123000,147.0,298.200012,63.111114,43,56.700001,0,69.5,69.5,66.5
20160809124500,147.0,298.200012,63.111114,43,56.700001,0,69.599998,69.5,66.5
20160809130000,147.0,288.75,61.111111,43,56.700001,0,69.599998,69.5,66.5
20160809131500,147.0,288.75,61.111111,43,56.700001,0,69.699997,69.5,66.5
20160809133000,147.0,348.600006,73.777779,46,57.5,0,70.099998,69.5,66.5
20160809134500,147.0,353.850006,74.88889,46,56.799999,0,69.5,69.5,66.5
20160809140000,147.0,338.100006,71.555557,46,56.799999,0,69.199997,69.5,66.5
20160809141500,147.0,393.75,83.333333,50,56.799999,0,70.0,69.5,66.5
20160809143000,147.0,473.549988,100.22222,56,56.799999,0,70.300003,69.5,66.5
20160809144500,147.0,481.950012,102.000003,57,56.799999,0,70.400002,69.5,66.5
20160809150000,147.0,456.75,96.666667,56,57.5,0,70.5,69.5,66.5
20160809151500,147.0,481.950012,102.000003,57,57.5,0,70.800003,69.5,66.5
20160809153000,147.0,481.950012,102.000003,57,56.799999,0,70.800003,69.5,66.5
20160809154500,147.0,465.149994,98.444443,57,56.799999,0,71.0,69.5,66.5
20160809160000,147.0,489.299988,103.555553,57,56.799999,0,71.0,69.5,66.5
20160809161500,147.0,473.549988,100.22222,55,56.799999,0,70.800003,69.5,66.5
20160809163000,147.0,349.649994,73.999999,46,56.799999,0,69.699997,69.5,66.5
20160809164500,147.0,349.649994,73.999999,46,56.799999,0,69.400002,69.5,66.5
20160809170000,147.0,341.25,72.222222,45,56.799999,0,69.199997,69.5,66.5
20160809171500,147.0,327.600006,69.333335,44,56.799999,0,69.300003,69.5,66.5
20160809173000,147.0,331.799988,70.22222,44,56.799999,0,69.300003,69.5,66.5
20160809174500,147.0,318.149994,67.333332,43,56.799999,0,69.099998,69.5,66.5
20160809180000,147.0,295.049988,62.444442,42,56.799999,0,69.099998,69.5,66.5
20160809181500,147.0,261.450012,55.333336,39,56.799999,0,69.099998,69.5,66.5
20160809183000,147.0,231.0,48.888889,38,56.799999,0,69.0,69.5,66.5
20160809184500,147.0,201.600006,42.666668,37,56.799999,0,69.099998,69.5,66.5
20160809190000,147.0,184.800003,39.111112,35,56.799999,0,69.099998,69.5,66.5
20160809191500,147.0,174.300003,36.88889,33,56.799999,0,69.099998,69.5,66.5
20160809193000,147.0,155.399994,32.888888,32,56.799999,0,69.099998,69.5,66.5
20160809194500,147.0,161.699997,34.222222,32,57.5,0,69.099998,69.5,66.5
20160809200000,147.0,157.5,33.333333,32,57.5,0,69.099998,69.5,66.5
20160809201500,147.0,155.399994,32.888888,32,57.5,0,69.199997,69.5,66.5
20160809203000,147.0,163.800003,34.666667,32,57.5,0,69.199997,69.5,66.5
20160809204500,147.0,157.5,33.333333,32,57.5,0,69.199997,69.5,66.5
20160809210000,147.0,161.699997,34.222222,32,57.5,0,69.199997,69.5,66.5
20160809211500,147.0,155.399994,32.888888,32,57.5,0,69.199997,69.5,66.5
20160809213000,147.0,153.300003,32.444445,32,57.5,0,69.199997,69.5,66.5
20160809214500,147.0,157.5,33.333333,32,57.5,0,69.199997,69.5,66.5
20160809220000,147.0,157.5,33.333333,32,57.5,0,69.199997,69.5,66.5
20160809221500,147.0,161.699997,34.222222,32,57.5,0,69.199997,69.5,66.5
20160809223000,147.0,161.699997,34.222222,32,57.5,0,69.199997,69.5,66.5
20160809224500,147.0,157.5,33.333333,32,57.5,0,69.199997,69.5,66.5
20160809230000,147.0,155.399994,32.888888,32,57.5,0,69.199997,69.5,66.5
20160809231500,147.0,157.5,33.333333,32,57.5,0,69.099998,69.5,66.5
20160809233000,147.0,157.5,33.333333,32,57.5,0,69.099998,69.5,66.5
20160809234500,147.0,155.399994,32.888888,32,57.5,0,69.099998,69.5,66.5
20160810000000,147.0,157.5,33.333333,32,57.5,0,69.099998,69.5,66.5
20160810001500,147.0,155.399994,32.888888,32,57.5,0,69.0,69.5,66.5
20160810003000,147.0,161.699997,34.222222,32,57.5,0,69.0,69.5,66.5
20160810004500,147.0,157.5,33.333333,32,57.5,0,69.0,69.5,66.5
20160810010000,147.0,155.399994,32.888888,32,57.5,0,69.0,69.5,66.5
20160810011500,147.0,423.149994,89.555554,53,56.799999,0,68.599998,69.5,66.5
20160810013000,147.0,289.799988,61.333331,43,57.5,0,68.400002,69.5,66.5
20160810014500,147.0,198.449997,41.999999,36,57.5,0,68.5,69.5,66.5
20160810020000,147.0,161.699997,34.222222,33,57.5,0,68.599998,69.5,66.5
20160810021500,147.0,155.399994,32.888888,32,57.5,0,68.599998,69.5,66.5
20160810023000,147.0,155.399994,32.888888,32,57.5,0,68.599998,69.5,66.5
20160810024500,147.0,153.300003,32.444445,32,57.5,0,68.599998,69.5,66.5
20160810030000,147.0,153.300003,32.444445,32,57.5,0,68.599998,69.5,66.5
20160810031500,147.0,153.300003,32.444445,32,57.5,0,68.699997,69.5,66.5
20160810033000,147.0,153.300003,32.444445,32,57.5,0,68.699997,69.5,66.5
20160810034500,147.0,155.399994,32.888888,32,57.5,0,68.699997,69.5,66.5
20160810040000,147.0,153.300003,32.444445,32,57.5,0,68.699997,69.5,66.5
20160810041500,147.0,153.300003,32.444445,32,57.5,0,68.599998,69.5,66.5
20160810054500,147.0,150.149994,31.777776,33,57.200001,0,68.699997,69.5,66.5
20160810060000,147.0,155.399994,32.888888,33,57.200001,0,68.599998,69.5,66.5
20160810061500,147.0,153.300003,32.444445,33,56.400002,0,68.599998,69.5,66.5
20160810063000,147.0,150.149994,31.777776,33,56.400002,0,68.599998,69.5,66.5
20160810064500,147.0,150.149994,31.777776,33,56.400002,0,68.5,69.5,66.5
20160810070000,147.0,147.0,31.111111,33,56.400002,0,68.5,69.5,66.5
20160810071500,147.0,153.300003,32.444445,33,56.400002,0,68.5,69.5,66.5
20160810073000,147.0,153.300003,32.444445,33,56.400002,0,68.5,69.5,66.5
20160810074500,147.0,150.149994,31.777776,33,56.400002,0,68.5,69.5,66.5
20160810080000,147.0,153.300003,32.444445,33,55.5,0,68.400002,69.5,66.5
20160810081500,147.0,155.399994,32.888888,33,55.5,0,68.599998,69.5,66.5
20160810083000,147.0,150.149994,31.777776,33,55.5,0,68.599998,69.5,66.5
20160810084500,147.0,153.300003,32.444445,33,55.5,0,68.900002,69.5,66.5
20160810090000,147.0,211.050003,44.666667,38,55.5,0,70.0,69.5,66.5
20160810091500,147.0,240.449997,50.888888,39,55.5,0,69.599998,69.5,66.5
20160810093000,147.0,236.25,50.0,39,55.5,0,69.599998,69.5,66.5
20160810094500,147.0,239.399994,50.666665,39,54.700001,0,69.699997,69.5,66.5
20160810100000,147.0,243.600006,51.555557,39,55.5,0,69.800003,69.5,66.5
20160810101500,147.0,261.450012,55.333336,40,55.5,0,69.900002,69.5,66.5
20160810103000,147.0,295.049988,62.444442,43,55.5,0,70.0,69.5,66.5
20160810104500,147.0,385.350006,81.555557,49,55.5,0,70.199997,69.5,66.5
20160810110000,147.0,456.75,96.666667,55,55.5,0,70.199997,69.5,66.5
20160810111500,147.0,473.549988,100.22222,57,56.299999,0,70.0,69.5,66.5
20160810113000,147.0,439.950012,93.111114,55,56.299999,0,69.599998,69.5,66.5
20160810114500,147.0,430.5,91.111111,54,56.299999,0,69.400002,69.5,66.5
20160810120000,147.0,449.399994,95.11111,54,56.299999,0,69.5,69.5,66.5
20160810121500,147.0,439.950012,93.111114,54,56.299999,0,69.800003,69.5,66.5
20160810123000,147.0,449.399994,95.11111,54,56.299999,0,69.199997,69.5,66.5
20160810124500,147.0,305.549988,64.666664,43,56.299999,0,68.599998,69.5,66.5
20160810130000,147.0,214.199997,45.333333,37,56.299999,0,68.599998,69.5,66.5
20160810131500,147.0,153.300003,32.444445,32,56.299999,0,68.5,69.5,66.5
20160810133000,147.0,155.399994,32.888888,32,56.299999,0,68.5,69.5,66.5
20160810134500,147.0,153.300003,32.444445,32,56.299999,0,68.5,69.5,66.5
20160810140000,147.0,157.5,33.333333,32,56.299999,0,68.400002,69.5,66.5
20160810141500,147.0,153.300003,32.444445,32,56.299999,0,68.400002,69.5,66.5
20160810143000,147.0,153.300003,32.444445,32,56.299999,0,68.400002,69.5,66.5
20160810144500,147.0,153.300003,32.444445,32,56.299999,0,68.300003,69.5,66.5
20160810150000,147.0,161.699997,34.222222,32,56.299999,0,68.400002,69.5,66.5
20160810151500,147.0,155.399994,32.888888,32,56.299999,0,68.400002,69.5,66.5
20160810153000,147.0,153.300003,32.444445,32,56.299999,0,68.400002,69.5,66.5
20160810154500,147.0,155.399994,32.888888,32,56.299999,0,68.300003,69.5,66.5
20160810160000,147.0,157.5,33.333333,32,56.299999,0,68.400002,69.5,66.5
20160810161500,147.0,191.100006,40.444446,36,56.299999,0,69.099998,69.5,66.5
20160810163000,147.0,214.199997,45.333333,37,56.299999,0,69.5,69.5,66.5
20160810164500,147.0,224.699997,47.555555,37,56.299999,0,69.800003,69.5,66.5
20160810170000,147.0,249.899994,52.888888,39,56.299999,0,70.0,69.5,66.5
20160810171500,147.0,285.600006,60.444446,42,56.299999,0,69.599998,69.5,66.5
20160810173000,147.0,256.200012,54.222225,39,56.299999,0,69.0,69.5,66.5
20160810174500,147.0,249.899994,52.888888,39,56.299999,0,69.199997,69.5,66.5
20160810180000,147.0,217.350006,46.000001,37,56.299999,0,69.099998,69.5,66.5
20160810181500,147.0,200.550003,42.444445,36,56.299999,0,69.099998,69.5,66.5
20160810183000,147.0,166.949997,35.333333,33,56.299999,0,69.099998,69.5,66.5
20160810184500,147.0,157.5,33.333333,32,56.299999,0,69.0,69.5,66.5
20160810190000,147.0,153.300003,32.444445,32,56.299999,0,68.900002,69.5,66.5
20160810191500,147.0,155.399994,32.888888,32,56.299999,0,68.900002,69.5,66.5
20160810193000,147.0,153.300003,32.444445,32,56.299999,0,68.900002,69.5,66.5
20160810194500,147.0,157.5,33.333333,32,56.299999,0,68.800003,69.5,66.5
20160810200000,147.0,150.149994,31.777776,32,56.299999,0,68.800003,69.5,66.5
20160810201500,147.0,155.399994,32.888888,32,56.299999,0,68.800003,69.5,66.5
20160810203000,147.0,155.399994,32.888888,32,56.299999,0,68.699997,69.5,66.5
20160810204500,147.0,157.5,33.333333,32,56.299999,0,68.699997,69.5,66.5
20160810210000,147.0,155.399994,32.888888,32,56.299999,0,68.599998,69.5,66.5
20160810211500,147.0,155.399994,32.888888,32,56.299999,0,68.599998,69.5,66.5
20160810213000,147.0,161.699997,34.222222,32,56.299999,0,68.599998,69.5,66.5
20160810214500,147.0,153.300003,32.444445,32,56.299999,0,68.599998,69.5,66.5
20160810220000,147.0,155.399994,32.888888,32,56.299999,0,68.5,69.5,66.5
20160810221500,147.0,155.399994,32.888888,32,56.299999,0,68.5,69.5,66.5
20160810223000,147.0,155.399994,32.888888,32,56.299999,0,68.400002,69.5,66.5
20160810224500,147.0,153.300003,32.444445,32,56.299999,0,68.400002,69.5,66.5
20160810230000,147.0,153.300003,32.444445,32,56.299999,0,68.400002,69.5,66.5
20160810231500,147.0,153.300003,32.444445,32,56.299999,0,68.400002,69.5,66.5
20160810233000,147.0,153.300003,32.444445,32,56.299999,0,68.300003,69.5,66.5
20160810234500,147.0,153.300003,32.444445,32,56.299999,0,68.300003,69.5,66.5
20160811000000,147.0,155.399994,32.888888,32,56.299999,0,68.300003,69.5,66.5
20160811001500,147.0,155.399994,32.888888,32,56.299999,0,68.199997,69.5,66.5
20160811003000,147.0,153.300003,32.444445,32,56.299999,0,68.199997,69.5,66.5
20160811004500,147.0,155.399994,32.888888,32,56.299999,0,68.199997,69.5,66.5
20160811010000,147.0,153.300003,32.444445,32,56.299999,0,68.199997,69.5,66.5
20160811011500,147.0,157.5,33.333333,32,56.299999,0,68.199997,69.5,66.5
20160811013000,147.0,155.399994,32.888888,32,56.299999,0,68.099998,69.5,66.5
20160811014500,147.0,155.399994,32.888888,32,56.299999,0,68.099998,69.5,66.5
20160811020000,147.0,155.399994,32.888888,32,56.299999,0,68.099998,69.5,66.5
20160811021500,147.0,150.149994,31.777776,32,56.299999,0,68.099998,69.5,66.5
20160811023000,147.0,157.5,33.333333,32,56.299999,0,68.099998,69.5,66.5
20160811024500,147.0,153.300003,32.444445,32,56.299999,0,68.099998,69.5,66.5
20160811030000,147.0,161.699997,34.222222,32,56.299999,0,68.099998,69.5,66.5
20160811031500,147.0,157.5,33.333333,32,56.299999,0,68.099998,69.5,66.5
20160811033000,147.0,155.399994,32.888888,32,56.299999,0,68.099998,69.5,66.5
20160811034500,147.0,157.5,33.333333,32,56.299999,0,68.099998,69.5,66.5
20160811040000,147.0,157.5,33.333333,32,56.299999,0,68.099998,69.5,66.5
20160811041500,147.0,150.149994,31.777776,32,56.299999,0,68.099998,69.5,66.5
20160811043000,147.0,153.300003,32.444445,32,56.299999,0,68.0,69.5,66.5
20160811044500,147.0,155.399994,32.888888,32,56.299999,0,68.0,69.5,66.5
20160811050000,147.0,155.399994,32.888888,32,56.299999,0,68.0,69.5,66.5
20160811051500,147.0,153.300003,32.444445,32,56.299999,0,68.0,69.5,66.5
20160811053000,147.0,155.399994,32.888888,32,56.299999,0,67.900002,69.5,66.5
20160811054500,147.0,155.399994,32.888888,32,55.599998,0,67.900002,69.5,66.5
20160811060000,147.0,153.300003,32.444445,32,56.400002,0,67.900002,69.5,66.5
20160811061500,147.0,155.399994,32.888888,32,56.400002,0,67.900002,69.5,66.5
20160811063000,147.0,161.699997,34.222222,32,56.400002,0,67.900002,69.5,66.5
20160811064500,147.0,157.5,33.333333,32,56.400002,0,67.900002,69.5,66.5
20160811070000,147.0,155.399994,32.888888,32,56.400002,0,67.900002,69.5,66.5
20160811071500,147.0,157.5,33.333333,32,56.400002,0,67.900002,69.5,66.5
20160811073000,147.0,155.399994,32.888888,32,56.400002,0,67.900002,69.5,66.5
20160811074500,147.0,155.399994,32.888888,32,56.400002,0,67.900002,69.5,66.5
20160811080000,147.0,155.399994,32.888888,32,56.400002,0,67.900002,69.5,66.5
20160811081500,147.0,155.399994,32.888888,32,56.400002,0,67.900002,69.5,66.5
20160811083000,147.0,172.199997,36.444444,34,56.400002,0,68.699997,69.5,66.5
20160811084500,147.0,163.800003,34.666667,34,56.400002,0,68.800003,69.5,66.5
20160811090000,147.0,161.699997,34.222222,33,56.400002,0,68.900002,69.5,66.5
20160811091500,147.0,155.399994,32.888888,33,56.400002,0,69.099998,69.5,66.5
20160811093000,147.0,157.5,33.333333,33,56.400002,0,69.099998,69.5,66.5
20160811094500,147.0,161.699997,34.222222,33,55.599998,0,69.099998,69.5,66.5
20160811100000,147.0,155.399994,32.888888,33,55.599998,0,69.199997,69.5,66.5
20160811101500,147.0,157.5,33.333333,34,55.599998,0,69.400002,69.5,66.5
20160811103000,147.0,155.399994,32.888888,34,55.599998,0,69.599998,69.5,66.5
20160811104500,147.0,172.199997,36.444444,34,55.599998,0,69.800003,69.400002,66.400002
20160811110000,147.0,214.199997,45.333333,37,55.599998,0,69.800003,69.400002,66.400002
20160811111500,147.0,295.049988,62.444442,43,55.599998,0,70.099998,69.400002,66.400002
20160811113000,147.0,284.549988,60.22222,41,55.599998,0,69.5,69.400002,66.400002
20160811114500,147.0,276.149994,58.444443,41,55.599998,0,69.400002,69.400002,66.400002
20160811120000,147.0,231.0,48.888889,38,55.599998,0,69.099998,69.400002,66.400002
20160811121500,147.0,231.0,48.888889,38,55.599998,0,69.199997,69.400002,66.400002
20160811123000,147.0,224.699997,47.555555,38,56.299999,0,69.199997,69.400002,66.400002
20160811124500,147.0,224.699997,47.555555,38,56.299999,0,69.300003,69.400002,66.400002
20160811130000,147.0,233.100006,49.333335,38,56.299999,0,69.300003,69.400002,66.400002
20160811131500,147.0,233.100006,49.333335,38,56.299999,0,69.199997,69.400002,66.400002
20160811133000,147.0,227.850006,48.222224,39,56.299999,0,69.300003,69.400002,66.400002
20160811134500,147.0,234.149994,49.555554,40,56.299999,0,69.699997,69.400002,66.400002
20160811140000,147.0,271.950012,57.555558,41,56.299999,0,69.800003,69.400002,66.400002
20160811141500,147.0,267.75,56.666667,41,56.299999,0,69.300003,69.400002,66.400002
20160811143000,147.0,279.299988,59.111109,42,56.299999,0,69.800003,69.400002,66.400002
20160811144500,147.0,323.399994,68.444443,45,56.299999,0,69.900002,69.400002,66.400002
20160811150000,147.0,363.299988,76.888886,49,56.299999,0,70.0,69.400002,66.400002
20160811151500,147.0,399.0,84.444444,52,56.299999,0,69.800003,69.400002,66.400002
20160811153000,147.0,399.0,84.444444,51,56.299999,0,69.599998,69.400002,66.400002
20160811154500,147.0,399.0,84.444444,51,56.299999,0,69.300003,69.400002,66.400002
20160811160000,147.0,323.399994,68.444443,44,55.599998,0,68.699997,69.400002,66.400002
20160811161500,147.0,266.700012,56.444447,40,55.599998,0,68.699997,69.400002,66.400002
20160811163000,147.0,191.100006,40.444446,35,55.599998,0,68.599998,69.400002,66.400002
20160811164500,147.0,150.149994,31.777776,32,55.599998,0,68.599998,69.400002,66.400002
20160811170000,147.0,155.399994,32.888888,32,56.299999,0,68.5,69.400002,66.400002
20160811171500,147.0,153.300003,32.444445,32,55.599998,0,68.599998,69.400002,66.400002
20160811173000,147.0,147.0,31.111111,32,55.599998,0,68.599998,69.400002,66.400002
20160811174500,147.0,147.0,31.111111,32,55.599998,0,68.699997,69.400002,66.400002
20160811180000,147.0,153.300003,32.444445,32,55.599998,0,68.599998,69.400002,66.400002
20160811181500,147.0,150.149994,31.777776,32,55.599998,0,68.699997,69.400002,66.400002
20160811183000,147.0,150.149994,31.777776,32,55.599998,0,68.599998,69.400002,66.400002
20160811184500,147.0,153.300003,32.444445,32,55.599998,0,68.599998,69.400002,66.400002
20160811190000,147.0,153.300003,32.444445,32,55.599998,0,68.599998,69.400002,66.400002
20160811191500,147.0,153.300003,32.444445,32,55.599998,0,68.599998,69.400002,66.400002
20160811193000,147.0,155.399994,32.888888,32,55.599998,0,68.599998,69.400002,66.400002
20160811194500,147.0,153.300003,32.444445,32,55.599998,0,68.5,69.400002,66.400002
20160811200000,147.0,150.149994,31.777776,32,55.599998,0,68.5,69.400002,66.400002
20160811201500,147.0,155.399994,32.888888,32,56.299999,0,68.400002,69.400002,66.400002
20160811203000,147.0,153.300003,32.444445,32,56.299999,0,68.400002,69.400002,66.400002
20160811204500,147.0,150.149994,31.777776,32,56.299999,0,68.400002,69.400002,66.400002
20160811210000,147.0,155.399994,32.888888,32,56.299999,0,68.400002,69.400002,66.400002
20160811211500,147.0,150.149994,31.777776,32,56.299999,0,68.400002,69.400002,66.400002
20160811213000,147.0,147.0,31.111111,32,56.299999,0,68.400002,69.400002,66.400002
20160811214500,147.0,150.149994,31.777776,32,56.299999,0,68.300003,69.400002,66.400002
20160811220000,147.0,155.399994,32.888888,32,56.299999,0,68.300003,69.400002,66.400002
20160811221500,147.0,150.149994,31.777776,32,56.299999,0,68.300003,69.400002,66.400002
20160811223000,147.0,147.0,31.111111,32,56.299999,0,68.300003,69.400002,66.400002
20160811224500,147.0,150.149994,31.777776,32,56.299999,0,68.199997,69.400002,66.400002
20160811230000,147.0,150.149994,31.777776,32,56.299999,0,68.199997,69.400002,66.400002
20160811231500,147.0,147.0,31.111111,32,56.299999,0,68.199997,69.400002,66.400002
20160811233000,147.0,150.149994,31.777776,32,56.299999,0,68.199997,69.400002,66.400002
20160811234500,147.0,155.399994,32.888888,32,56.299999,0,68.199997,69.400002,66.400002
20160812000000,147.0,153.300003,32.444445,32,56.299999,0,68.199997,69.400002,66.400002
20160812001500,147.0,153.300003,32.444445,32,56.299999,0,68.099998,69.400002,66.400002
20160812003000,147.0,155.399994,32.888888,32,56.299999,0,68.099998,69.400002,66.400002
20160812004500,147.0,155.399994,32.888888,32,56.299999,0,68.099998,69.400002,66.400002
20160812010000,147.0,153.300003,32.444445,32,56.299999,0,68.099998,69.400002,66.400002
20160812011500,147.0,150.149994,31.777776,32,56.299999,0,68.099998,69.400002,66.400002
20160812013000,147.0,155.399994,32.888888,32,56.299999,0,68.099998,69.400002,66.400002
20160812014500,147.0,155.399994,32.888888,32,56.299999,0,68.099998,69.400002,66.400002
20160812020000,147.0,153.300003,32.444445,32,56.299999,0,68.099998,69.400002,66.400002
20160812021500,147.0,150.149994,31.777776,32,56.299999,0,68.0,69.400002,66.400002
20160812023000,147.0,153.300003,32.444445,32,56.299999,0,68.099998,69.400002,66.400002
20160812024500,147.0,150.149994,31.777776,32,56.299999,0,68.0,69.400002,66.400002
20160812030000,147.0,150.149994,31.777776,32,56.299999,0,68.0,69.400002,66.400002
20160812031500,147.0,150.149994,31.777776,32,56.299999,0,68.0,69.400002,66.400002
20160812033000,147.0,150.149994,31.777776,32,56.299999,0,68.0,69.400002,66.400002
20160812034500,147.0,153.300003,32.444445,32,56.299999,0,68.0,69.400002,66.400002
20160812040000,147.0,150.149994,31.777776,32,56.299999,0,67.900002,69.400002,66.400002
20160812041500,147.0,153.300003,32.444445,32,55.599998,0,67.900002,69.400002,66.400002
20160812043000,147.0,155.399994,32.888888,32,55.599998,0,67.900002,69.400002,66.400002
20160812044500,147.0,150.149994,31.777776,32,55.599998,0,67.900002,69.400002,66.400002
20160812050000,147.0,153.300003,32.444445,32,55.599998,0,67.900002,69.400002,66.400002
20160812051500,147.0,150.149994,31.777776,32,55.599998,0,67.900002,69.400002,66.400002
20160812053000,147.0,150.149994,31.777776,32,55.599998,0,67.900002,69.400002,66.400002
20160812054500,147.0,155.399994,32.888888,32,56.400002,0,67.900002,69.400002,66.400002
20160812060000,147.0,150.149994,31.777776,32,56.400002,0,67.900002,69.400002,66.400002
20160812061500,147.0,150.149994,31.777776,32,56.400002,0,67.900002,69.400002,66.400002
20160812063000,147.0,153.300003,32.444445,32,56.400002,0,67.900002,69.400002,66.400002
20160812064500,147.0,150.149994,31.777776,32,56.400002,0,67.900002,69.400002,66.400002
20160812070000,147.0,155.399994,32.888888,32,56.400002,0,67.900002,69.400002,66.400002
20160812071500,147.0,153.300003,32.444445,32,56.400002,0,67.900002,69.400002,66.400002
20160812073000,147.0,155.399994,32.888888,32,56.400002,0,67.900002,69.400002,66.400002
20160812074500,147.0,155.399994,32.888888,32,55.599998,0,67.900002,69.400002,66.400002
20160812080000,147.0,150.149994,31.777776,32,56.299999,0,67.800003,69.400002,66.400002
20160812081500,147.0,155.399994,32.888888,32,56.299999,0,67.900002,69.400002,66.400002
20160812083000,147.0,153.300003,32.444445,32,56.299999,0,67.900002,69.400002,66.400002
20160812084500,147.0,153.300003,32.444445,32,56.299999,0,67.900002,69.400002,66.400002
20160812090000,147.0,153.300003,32.444445,32,56.299999,0,67.900002,69.400002,66.400002
20160812091500,147.0,155.399994,32.888888,32,56.299999,0,67.900002,69.400002,66.400002
20160812093000,147.0,150.149994,31.777776,32,57.5,0,67.800003,69.400002,66.400002
20160812094500,147.0,143.850006,30.444446,32,56.0,0,67.900002,69.400002,66.400002
20160812100000,147.0,140.699997,29.777777,33,56.0,0,67.900002,69.400002,66.400002
20160812101500,147.0,140.699997,29.777777,33,56.0,0,67.900002,69.400002,66.400002
20160812103000,147.0,136.5,28.888889,33,56.700001,0,68.0,69.400002,66.400002
20160812104500,147.0,134.399994,28.444443,33,56.700001,0,68.0,69.400002,66.400002
20160812110000,147.0,153.300003,32.444445,33,56.700001,0,67.900002,69.400002,66.400002
20160812111500,147.0,143.850006,30.444446,33,56.700001,0,67.900002,69.400002,66.400002
20160812113000,147.0,153.300003,32.444445,33,56.700001,0,68.0,69.400002,66.400002
20160812114500,147.0,150.149994,31.777776,33,56.700001,0,67.900002,69.400002,66.400002
20160812120000,147.0,147.0,31.111111,33,56.700001,0,68.099998,69.400002,66.400002
20160812121500,147.0,153.300003,32.444445,33,56.700001,0,68.099998,69.400002,66.400002
20160812123000,147.0,155.399994,32.888888,33,56.700001,0,68.099998,69.400002,66.400002
20160812124500,147.0,155.399994,32.888888,33,56.700001,0,68.099998,69.400002,66.400002
20160812130000,147.0,153.300003,32.444445,33,56.700001,0,68.099998,69.400002,66.400002
20160812131500,147.0,153.300003,32.444445,33,56.700001,0,68.099998,69.400002,66.400002
20160812133000,147.0,153.300003,32.444445,33,56.700001,0,68.099998,69.400002,66.400002
20160812134500,147.0,153.300003,32.444445,33,56.700001,0,68.099998,69.400002,66.400002
20160812140000,147.0,153.300003,32.444445,33,56.700001,0,68.0,69.400002,66.400002
20160812141500,147.0,150.149994,31.777776,33,56.700001,0,68.099998,69.300003,66.300003
20160812143000,147.0,155.399994,32.888888,33,56.700001,0,68.0,69.300003,66.300003
20160812144500,147.0,155.399994,32.888888,33,55.900002,0,68.0,69.400002,66.400002
20160812150000,147.0,155.399994,32.888888,33,55.900002,0,68.099998,69.300003,66.300003
20160812151500,147.0,155.399994,32.888888,33,55.900002,0,68.099998,69.400002,66.400002
20160812153000,147.0,153.300003,32.444445,33,55.900002,0,68.099998,69.400002,66.400002
20160812154500,147.0,153.300003,32.444445,33,55.900002,0,68.099998,69.400002,66.400002
20160812160000,147.0,150.149994,31.777776,33,55.900002,0,68.0,69.400002,66.400002
20160812161500,147.0,155.399994,32.888888,33,55.900002,0,68.0,69.300003,66.300003
20160812163000,147.0,155.399994,32.888888,33,55.900002,0,68.0,69.400002,66.400002
20160812164500,147.0,157.5,33.333333,33,55.900002,0,68.0,69.400002,66.400002
20160812170000,147.0,157.5,33.333333,33,55.900002,0,68.0,69.400002,66.400002
20160812171500,147.0,150.149994,31.777776,33,56.700001,0,68.0,69.400002,66.400002
20160812173000,147.0,155.399994,32.888888,33,56.700001,0,68.0,69.400002,66.400002
20160812174500,147.0,153.300003,32.444445,33,56.700001,0,68.0,69.300003,66.300003
20160812180000,147.0,153.300003,32.444445,33,56.700001,0,67.900002,69.300003,66.300003
20160812181500,147.0,153.300003,32.444445,33,56.700001,0,67.900002,69.300003,66.300003
20160812183000,147.0,163.800003,34.666667,34,56.700001,0,67.900002,69.300003,66.300003
20160812184500,147.0,161.699997,34.222222,34,56.700001,0,67.900002,69.199997,66.199997
20160812190000,147.0,153.300003,32.444445,33,56.700001,0,67.900002,69.300003,66.300003
20160812191500,147.0,155.399994,32.888888,33,56.700001,0,67.900002,69.300003,66.300003
20160812193000,147.0,153.300003,32.444445,33,56.0,0,67.900002,69.199997,66.199997
20160812194500,147.0,153.300003,32.444445,33,56.0,0,67.900002,69.199997,66.199997
20160812200000,147.0,153.300003,32.444445,33,56.0,0,67.900002,69.199997,66.199997
20160812201500,147.0,155.399994,32.888888,33,56.0,0,67.900002,69.199997,66.199997
20160812203000,147.0,155.399994,32.888888,33,56.700001,0,67.900002,69.199997,66.199997
20160812204500,147.0,155.399994,32.888888,33,56.700001,0,67.900002,69.300003,66.300003
20160812210000,147.0,157.5,33.333333,33,56.700001,0,67.800003,69.199997,66.199997
20160812211500,147.0,155.399994,32.888888,33,56.700001,0,67.800003,69.199997,66.199997
20160812213000,147.0,161.699997,34.222222,33,56.700001,0,67.800003,69.199997,66.199997
20160812214500,147.0,157.5,33.333333,33,56.700001,0,67.800003,69.199997,66.199997
20160812220000,147.0,155.399994,32.888888,33,56.700001,0,67.800003,69.300003,66.300003
20160812221500,147.0,153.300003,32.444445,33,55.599998,0,67.800003,69.199997,66.199997
20160812223000,147.0,153.300003,32.444445,33,55.599998,0,67.800003,69.199997,66.199997
20160812224500,147.0,161.699997,34.222222,33,55.599998,0,67.699997,69.199997,66.199997
20160812230000,147.0,157.5,33.333333,33,56.299999,0,67.699997,69.199997,66.199997
20160812231500,147.0,161.699997,34.222222,33,56.299999,0,67.699997,69.199997,66.199997
20160812233000,147.0,161.699997,34.222222,33,56.299999,0,67.699997,69.099998,66.099998
20160812234500,147.0,161.699997,34.222222,33,55.400002,0,67.699997,69.099998,66.099998
20160813000000,147.0,157.5,33.333333,33,56.400002,0,67.699997,69.099998,66.099998
20160813001500,147.0,157.5,33.333333,33,56.400002,0,67.699997,69.099998,66.099998
20160813003000,147.0,161.699997,34.222222,33,56.400002,0,67.699997,69.099998,66.099998
20160813004500,147.0,155.399994,32.888888,33,56.400002,0,67.699997,69.099998,66.099998
20160813010000,147.0,155.399994,32.888888,33,56.400002,0,67.699997,69.099998,66.099998
20160813011500,147.0,358.049988,75.777775,47,56.400002,0,67.300003,69.099998,66.099998
20160813013000,147.0,191.100006,40.444446,36,56.400002,0,67.300003,69.0,66.0
20160813014500,147.0,153.300003,32.444445,32,56.400002,0,67.5,69.099998,66.099998
20160813020000,147.0,157.5,33.333333,32,56.400002,0,67.5,69.099998,66.099998
20160813021500,147.0,153.300003,32.444445,32,56.400002,0,67.5,69.099998,66.099998
20160813023000,147.0,155.399994,32.888888,32,56.400002,0,67.5,69.099998,66.099998
20160813024500,147.0,153.300003,32.444445,32,56.400002,0,67.5,69.099998,66.099998
20160813030000,147.0,150.149994,31.777776,32,56.400002,0,67.5,69.099998,66.099998
20160813031500,147.0,153.300003,32.444445,32,56.400002,0,67.5,69.099998,66.099998
20160813033000,147.0,153.300003,32.444445,32,56.400002,0,67.5,69.099998,66.099998
20160813034500,147.0,157.5,33.333333,32,56.400002,0,67.5,69.099998,66.099998
20160813040000,147.0,155.399994,32.888888,32,56.400002,0,67.5,69.099998,66.099998
20160813041500,147.0,155.399994,32.888888,32,56.400002,0,67.5,69.099998,66.099998
20160813043000,147.0,157.5,33.333333,32,56.400002,0,67.5,69.099998,66.099998
20160813044500,147.0,155.399994,32.888888,32,56.400002,0,67.5,69.099998,66.099998
20160813050000,147.0,153.300003,32.444445,32,56.400002,0,67.5,69.0,66.0
20160813051500,147.0,157.5,33.333333,32,56.400002,0,67.5,69.0,66.0
20160813053000,147.0,155.399994,32.888888,32,56.400002,0,67.5,69.0,66.0
20160813054500,147.0,157.5,33.333333,32,56.400002,0,67.5,69.0,66.0
20160813060000,147.0,157.5,33.333333,32,56.400002,0,67.5,69.099998,66.099998
20160813061500,147.0,155.399994,32.888888,32,56.400002,0,67.5,69.0,66.0
20160813063000,147.0,161.699997,34.222222,32,56.400002,0,67.5,69.099998,66.099998
20160813064500,147.0,155.399994,32.888888,32,55.599998,0,67.5,69.099998,66.099998
20160813070000,147.0,155.399994,32.888888,32,56.299999,0,67.5,69.099998,66.099998
20160813071500,147.0,157.5,33.333333,32,56.299999,0,67.5,69.0,66.0
20160813073000,147.0,157.5,33.333333,32,56.299999,0,67.5,69.0,66.0
20160813074500,147.0,157.5,33.333333,32,56.299999,0,67.5,69.0,66.0
20160813080000,147.0,157.5,33.333333,32,56.299999,0,67.5,69.0,66.0
20160813081500,147.0,153.300003,32.444445,32,56.299999,0,67.5,69.099998,66.099998
20160813083000,147.0,153.300003,32.444445,32,56.299999,0,67.5,69.0,66.0
20160813084500,147.0,157.5,33.333333,32,56.299999,0,67.5,69.0,66.0
20160813090000,147.0,155.399994,32.888888,32,56.299999,0,67.5,69.0,66.0
20160813091500,147.0,153.300003,32.444445,32,56.299999,0,67.5,69.0,66.0
20160813093000,147.0,155.399994,32.888888,32,56.299999,0,67.5,69.0,66.0
20160813094500,147.0,155.399994,32.888888,32,56.299999,0,67.5,69.0,66.0
20160813100000,147.0,153.300003,32.444445,32,56.299999,0,67.5,69.0,66.0
20160813101500,147.0,157.5,33.333333,32,56.299999,0,67.5,69.0,66.0
20160813103000,147.0,157.5,33.333333,32,56.299999,0,67.5,69.0,66.0
20160813104500,147.0,155.399994,32.888888,32,55.200001,0,67.5,69.0,66.0
20160813110000,147.0,150.149994,31.777776,32,56.0,0,67.5,69.0,66.0
20160813111500,147.0,155.399994,32.888888,32,56.0,0,67.400002,69.0,66.0
20160813113000,147.0,155.399994,32.888888,32,56.0,0,67.5,69.0,66.0
20160813114500,147.0,157.5,33.333333,32,56.0,0,67.400002,69.0,66.0
20160813120000,147.0,153.300003,32.444445,32,56.0,0,67.400002,69.099998,66.099998
20160813121500,147.0,153.300003,32.444445,32,56.0,0,67.400002,69.0,66.0
20160813123000,147.0,155.399994,32.888888,32,56.0,0,67.5,69.0,66.0
20160813124500,147.0,153.300003,32.444445,32,56.0,0,67.400002,69.0,66.0
20160813130000,147.0,153.300003,32.444445,32,56.0,0,67.400002,69.099998,66.099998
20160813131500,147.0,150.149994,31.777776,32,56.0,0,67.400002,69.0,66.0
20160813133000,147.0,153.300003,32.444445,32,56.0,0,67.400002,69.0,66.0
20160813134500,147.0,153.300003,32.444445,32,56.0,0,67.400002,69.099998,66.099998
20160813140000,147.0,157.5,33.333333,32,56.0,0,67.400002,69.0,66.0
20160813141500,147.0,155.399994,32.888888,32,56.0,0,67.400002,69.0,66.0
20160813143000,147.0,153.300003,32.444445,32,56.0,0,67.400002,69.0,66.0
20160813144500,147.0,153.300003,32.444445,32,56.0,0,67.400002,69.0,66.0
20160813150000,147.0,157.5,33.333333,32,56.0,0,67.400002,69.0,66.0
20160813151500,147.0,157.5,33.333333,32,56.0,0,67.400002,69.0,66.0
20160813153000,147.0,155.399994,32.888888,32,56.0,0,67.400002,69.0,66.0
20160813154500,147.0,153.300003,32.444445,32,56.0,0,67.400002,69.0,66.0
20160813160000,147.0,153.300003,32.444445,32,56.0,0,67.400002,69.0,66.0
20160813161500,147.0,155.399994,32.888888,32,56.0,0,67.5,69.0,66.0
20160813163000,147.0,155.399994,32.888888,32,56.0,0,67.400002,69.0,66.0
20160813164500,147.0,153.300003,32.444445,32,56.0,0,67.400002,69.0,66.0
20160813170000,147.0,155.399994,32.888888,32,56.0,0,67.400002,69.0,66.0
20160813171500,147.0,155.399994,32.888888,32,56.0,0,67.400002,69.0,66.0
20160813173000,147.0,153.300003,32.444445,32,56.0,0,67.400002,69.0,66.0
20160813174500,147.0,150.149994,31.777776,32,56.0,0,67.400002,69.0,66.0
20160813180000,147.0,155.399994,32.888888,32,56.0,0,67.400002,69.0,66.0
20160813181500,147.0,155.399994,32.888888,32,56.0,0,67.400002,69.0,66.0
20160813183000,147.0,155.399994,32.888888,32,56.0,0,67.400002,69.0,66.0
20160813184500,147.0,153.300003,32.444445,32,56.0,0,67.400002,69.0,66.0
20160813190000,147.0,155.399994,32.888888,32,55.200001,0,67.400002,69.0,66.0
20160813191500,147.0,153.300003,32.444445,32,55.200001,0,67.400002,69.0,66.0
20160813193000,147.0,153.300003,32.444445,32,56.700001,0,67.400002,69.0,66.0
20160813194500,147.0,153.300003,32.444445,32,55.900002,0,67.400002,69.0,66.0
20160813200000,147.0,155.399994,32.888888,32,55.900002,0,67.400002,69.0,66.0
20160813201500,147.0,155.399994,32.888888,32,57.099998,0,67.400002,69.0,66.0
20160813203000,147.0,153.300003,32.444445,32,55.900002,0,67.400002,69.0,66.0
20160813204500,147.0,153.300003,32.444445,32,55.900002,0,67.400002,69.0,66.0
20160813210000,147.0,161.699997,34.222222,32,55.900002,0,67.400002,69.0,66.0
20160813211500,147.0,161.699997,34.222222,32,55.900002,0,67.400002,69.0,66.0
20160813213000,147.0,157.5,33.333333,32,56.700001,0,67.400002,69.0,66.0
20160813214500,147.0,153.300003,32.444445,32,55.900002,0,67.400002,69.0,66.0
20160813220000,147.0,155.399994,32.888888,32,55.900002,0,67.400002,69.0,66.0
20160813221500,147.0,153.300003,32.444445,32,55.900002,0,67.400002,69.0,66.0
20160813223000,147.0,155.399994,32.888888,32,55.900002,0,67.400002,69.0,66.0
20160813224500,147.0,161.699997,34.222222,32,55.900002,0,67.400002,69.0,66.0
20160813230000,147.0,153.300003,32.444445,32,55.900002,0,67.400002,69.0,66.0
20160813231500,147.0,157.5,33.333333,32,55.900002,0,67.400002,69.0,66.0
20160813233000,147.0,153.300003,32.444445,32,55.900002,0,67.400002,69.0,66.0
20160813234500,147.0,153.300003,32.444445,32,55.900002,0,67.300003,69.0,66.0
20160814000000,147.0,153.300003,32.444445,32,55.900002,0,67.400002,69.0,66.0
20160814001500,147.0,157.5,33.333333,32,55.900002,0,67.300003,69.0,66.0
20160814003000,147.0,157.5,33.333333,32,55.900002,0,67.300003,69.0,66.0
20160814004500,147.0,157.5,33.333333,32,56.700001,0,67.400002,69.0,66.0
20160814010000,147.0,153.300003,32.444445,32,55.900002,0,67.300003,69.0,66.0
20160814011500,147.0,155.399994,32.888888,32,55.900002,0,67.400002,69.0,66.0
20160814013000,147.0,157.5,33.333333,32,55.900002,0,67.400002,69.0,66.0
20160814014500,147.0,153.300003,32.444445,32,55.900002,0,67.300003,69.0,66.0
20160814020000,147.0,153.300003,32.444445,32,55.900002,0,67.400002,69.0,66.0
20160814021500,147.0,155.399994,32.888888,32,55.900002,0,67.300003,69.0,66.0
20160814023000,147.0,155.399994,32.888888,32,55.900002,0,67.300003,69.0,66.0
20160814024500,147.0,155.399994,32.888888,32,56.700001,0,67.300003,69.0,66.0
20160814030000,147.0,155.399994,32.888888,32,56.700001,0,67.400002,69.0,66.0
20160814031500,147.0,155.399994,32.888888,32,56.700001,0,67.300003,69.0,66.0
20160814033000,147.0,150.149994,31.777776,32,56.099998,0,67.300003,69.0,66.0
20160814034500,147.0,155.399994,32.888888,32,56.099998,0,67.300003,69.0,66.0
20160814040000,147.0,157.5,33.333333,32,56.099998,0,67.300003,69.0,66.0
20160814041500,147.0,155.399994,32.888888,32,56.099998,0,67.300003,69.0,66.0
20160814043000,147.0,155.399994,32.888888,32,56.099998,0,67.300003,69.0,66.0
20160814044500,147.0,153.300003,32.444445,32,56.099998,0,67.300003,69.0,66.0
20160814050000,147.0,155.399994,32.888888,32,56.099998,0,67.300003,69.0,66.0
20160814051500,147.0,155.399994,32.888888,32,56.700001,0,67.300003,69.0,66.0
20160814053000,147.0,155.399994,32.888888,32,56.700001,0,67.300003,69.0,66.0
20160814054500,147.0,153.300003,32.444445,32,56.700001,0,67.400002,69.0,66.0
20160814060000,147.0,153.300003,32.444445,32,56.700001,0,67.400002,69.0,66.0
20160814061500,147.0,155.399994,32.888888,32,56.0,0,67.400002,69.0,66.0
20160814063000,147.0,153.300003,32.444445,32,56.0,0,67.300003,69.0,66.0
20160814064500,147.0,157.5,33.333333,32,56.0,0,67.300003,69.0,66.0
20160814070000,147.0,157.5,33.333333,32,56.0,0,67.300003,69.0,66.0
20160814071500,147.0,157.5,33.333333,32,56.0,0,67.300003,69.0,66.0
20160814073000,147.0,155.399994,32.888888,32,56.0,0,67.300003,69.0,66.0
20160814074500,147.0,157.5,33.333333,32,56.0,0,67.300003,69.0,66.0
20160814080000,147.0,157.5,33.333333,32,56.0,0,67.300003,69.0,66.0
20160814081500,147.0,161.699997,34.222222,32,56.0,0,67.300003,69.0,66.0
20160814083000,147.0,157.5,33.333333,32,56.0,0,67.300003,69.0,66.0
20160814084500,147.0,153.300003,32.444445,32,56.0,0,67.300003,69.0,66.0
20160814090000,147.0,157.5,33.333333,32,56.0,0,67.300003,69.0,66.0
20160814091500,147.0,157.5,33.333333,32,56.0,0,67.300003,69.0,66.0
20160814093000,147.0,157.5,33.333333,32,56.0,0,67.300003,69.0,66.0
20160814094500,147.0,153.300003,32.444445,32,56.0,0,67.300003,69.0,66.0
20160814100000,147.0,150.149994,31.777776,32,56.0,0,67.300003,69.0,66.0
20160814101500,147.0,150.149994,31.777776,32,56.0,0,67.300003,69.0,66.0
20160814103000,147.0,143.850006,30.444446,32,56.0,0,67.300003,69.0,66.0
20160814104500,147.0,147.0,31.111111,32,55.0,0,67.199997,69.0,66.0
20160814110000,147.0,147.0,31.111111,32,55.0,0,67.199997,69.0,66.0
20160814111500,147.0,150.149994,31.777776,32,55.0,0,67.199997,69.0,66.0
20160814113000,147.0,153.300003,32.444445,32,55.0,0,67.199997,69.0,66.0
20160814114500,147.0,150.149994,31.777776,32,55.599998,0,67.199997,69.0,66.0
20160814120000,147.0,150.149994,31.777776,32,55.599998,0,67.199997,69.0,66.0
20160814121500,147.0,143.850006,30.444446,32,54.700001,0,67.199997,69.0,66.0
20160814123000,147.0,143.850006,30.444446,32,54.700001,0,67.199997,69.0,66.0
20160814124500,147.0,150.149994,31.777776,32,54.700001,0,67.199997,69.0,66.0
20160814130000,147.0,150.149994,31.777776,32,55.400002,0,67.199997,69.0,66.0
20160814131500,147.0,143.850006,30.444446,32,55.400002,0,67.199997,69.0,66.0
20160814133000,147.0,150.149994,31.777776,32,55.400002,0,67.199997,69.0,66.0
20160814134500,147.0,143.850006,30.444446,32,55.400002,0,67.199997,69.0,66.0
20160814140000,147.0,143.850006,30.444446,32,55.400002,0,67.199997,69.0,66.0
20160814141500,147.0,147.0,31.111111,32,55.400002,0,67.199997,69.0,66.0
20160814143000,147.0,150.149994,31.777776,32,55.400002,0,67.199997,69.0,66.0
20160814144500,147.0,143.850006,30.444446,32,55.400002,0,67.199997,69.0,66.0
20160814150000,147.0,147.0,31.111111,32,55.400002,0,67.199997,69.0,66.0
20160814151500,147.0,143.850006,30.444446,32,55.400002,0,67.199997,69.0,66.0
20160814153000,147.0,143.850006,30.444446,32,55.400002,0,67.199997,69.0,66.0
20160814154500,147.0,143.850006,30.444446,32,55.400002,0,67.300003,69.0,66.0
20160814160000,147.0,147.0,31.111111,32,55.400002,0,67.300003,69.0,66.0
20160814161500,147.0,143.850006,30.444446,32,55.400002,0,67.300003,69.0,66.0
20160814163000,147.0,147.0,31.111111,32,55.400002,0,67.300003,69.0,66.0
20160814164500,147.0,143.850006,30.444446,32,55.400002,0,67.300003,69.0,66.0
20160814170000,147.0,143.850006,30.444446,32,55.400002,0,67.300003,69.0,66.0
20160814171500,147.0,140.699997,29.777777,32,55.400002,0,67.300003,69.0,66.0
20160814173000,147.0,140.699997,29.777777,32,55.400002,0,67.300003,69.0,66.0
20160814174500,147.0,140.699997,29.777777,32,55.400002,0,67.300003,69.0,66.0
20160814180000,147.0,143.850006,30.444446,32,55.400002,0,67.300003,69.0,66.0
20160814181500,147.0,147.0,31.111111,32,55.400002,0,67.300003,69.0,66.0
20160814183000,147.0,143.850006,30.444446,32,55.400002,0,67.300003,69.0,66.0
20160814184500,147.0,143.850006,30.444446,32,55.400002,0,67.400002,69.0,66.0
20160814190000,147.0,143.850006,30.444446,32,56.299999,0,67.400002,69.0,66.0
20160814191500,147.0,147.0,31.111111,32,56.299999,0,67.400002,69.0,66.0
20160814193000,147.0,143.850006,30.444446,32,56.299999,0,67.400002,69.0,66.0
20160814194500,147.0,147.0,31.111111,32,56.299999,0,67.5,69.0,66.0
20160814200000,147.0,140.699997,29.777777,32,56.299999,0,67.5,69.0,66.0
20160814201500,147.0,147.0,31.111111,32,56.299999,0,67.599998,69.0,66.0
20160814203000,147.0,143.850006,30.444446,32,56.299999,0,67.599998,69.0,66.0
20160814204500,147.0,143.850006,30.444446,32,56.299999,0,67.599998,69.0,66.0
20160814210000,147.0,143.850006,30.444446,32,56.299999,0,67.599998,69.0,66.0
20160814211500,147.0,143.850006,30.444446,32,56.299999,0,67.599998,69.0,66.0
20160814213000,147.0,143.850006,30.444446,32,56.299999,0,67.599998,69.0,66.0
20160814214500,147.0,140.699997,29.777777,32,56.299999,0,67.599998,69.0,66.0
20160814220000,147.0,140.699997,29.777777,32,56.299999,0,67.599998,69.0,66.0
20160814221500,147.0,140.699997,29.777777,32,56.299999,0,67.599998,69.0,66.0
20160814223000,147.0,140.699997,29.777777,32,56.299999,0,67.699997,69.0,66.0
20160814224500,147.0,140.699997,29.777777,32,56.299999,0,67.599998,69.0,66.0
20160814230000,147.0,143.850006,30.444446,32,56.299999,0,67.699997,69.0,66.0
20160814231500,147.0,136.5,28.888889,32,56.299999,0,67.599998,69.0,66.0
20160814233000,147.0,147.0,31.111111,32,56.299999,0,67.699997,69.0,66.0
20160814234500,147.0,143.850006,30.444446,32,56.299999,0,67.599998,69.0,66.0
20160815000000,147.0,140.699997,29.777777,32,56.299999,0,67.599998,69.0,66.0
20160815001500,147.0,143.850006,30.444446,32,56.299999,0,67.599998,69.0,66.0
20160815003000,147.0,143.850006,30.444446,32,56.299999,0,67.599998,69.0,66.0
20160815004500,147.0,143.850006,30.444446,32,56.299999,0,67.599998,69.0,66.0
20160815010000,147.0,140.699997,29.777777,32,56.299999,0,67.699997,69.0,66.0
20160815011500,147.0,147.0,31.111111,32,56.299999,0,67.599998,69.0,66.0
20160815013000,147.0,147.0,31.111111,32,55.599998,0,67.599998,69.0,66.0
20160815014500,147.0,143.850006,30.444446,32,56.700001,0,67.599998,69.0,66.0
20160815020000,147.0,150.149994,31.777776,32,55.599998,0,67.599998,69.0,66.0
20160815021500,147.0,140.699997,29.777777,32,56.299999,0,67.599998,69.0,66.0
20160815023000,147.0,143.850006,30.444446,32,56.299999,0,67.599998,69.0,66.0
20160815024500,147.0,147.0,31.111111,32,56.299999,0,67.599998,69.0,66.0
20160815030000,147.0,150.149994,31.777776,32,56.299999,0,67.599998,69.0,66.0
20160815031500,147.0,136.5,28.888889,32,56.299999,0,67.599998,69.0,66.0
20160815033000,147.0,143.850006,30.444446,32,55.700001,0,67.599998,69.0,66.0
20160815034500,147.0,140.699997,29.777777,32,56.400002,0,67.599998,69.0,66.0
20160815040000,147.0,140.699997,29.777777,32,56.400002,0,67.599998,69.0,66.0
20160815041500,147.0,147.0,31.111111,32,56.400002,0,67.599998,69.0,66.0
20160815043000,147.0,143.850006,30.444446,32,56.400002,0,67.599998,69.0,66.0
20160815044500,147.0,147.0,31.111111,32,56.400002,0,67.599998,69.0,66.0
20160815050000,147.0,140.699997,29.777777,32,56.400002,0,67.599998,69.0,66.0
20160815051500,147.0,140.699997,29.777777,32,57.200001,0,67.599998,69.0,66.0
20160815053000,147.0,143.850006,30.444446,32,57.200001,0,67.599998,69.0,66.0
20160815054500,147.0,147.0,31.111111,33,55.599998,0,67.599998,69.0,66.0
20160815060000,147.0,147.0,31.111111,33,56.299999,0,67.5,69.0,66.0
20160815061500,147.0,155.399994,32.888888,33,56.299999,0,67.5,69.0,66.0
20160815063000,147.0,143.850006,30.444446,33,55.599998,0,67.5,69.0,66.0
20160815064500,147.0,143.850006,30.444446,33,56.299999,0,67.5,69.0,66.0
20160815070000,147.0,150.149994,31.777776,33,56.299999,0,67.5,69.0,66.0
20160815071500,147.0,147.0,31.111111,33,56.299999,0,67.5,69.0,66.0
20160815073000,147.0,147.0,31.111111,33,56.299999,0,67.5,69.0,66.0
20160815074500,147.0,140.699997,29.777777,33,55.599998,0,67.5,69.0,66.0
20160815080000,147.0,153.300003,32.444445,33,55.599998,0,67.400002,69.0,66.0
20160815081500,147.0,147.0,31.111111,33,55.599998,0,67.5,69.0,66.0
20160815083000,147.0,143.850006,30.444446,33,55.599998,0,67.5,69.0,66.0
20160815084500,147.0,143.850006,30.444446,33,55.599998,0,67.5,69.0,66.0
20160815090000,147.0,143.850006,30.444446,33,55.599998,0,67.400002,69.0,66.0
20160815091500,147.0,143.850006,30.444446,33,55.599998,0,67.199997,69.0,66.0
20160815093000,147.0,143.850006,30.444446,33,55.599998,0,67.099998,69.0,66.0
20160815094500,147.0,140.699997,29.777777,33,55.599998,0,67.400002,69.0,66.0
20160815100000,147.0,150.149994,31.777776,33,55.599998,0,67.400002,69.0,66.0
20160815101500,147.0,153.300003,32.444445,33,55.599998,0,67.699997,69.0,66.0
20160815103000,147.0,150.149994,31.777776,33,54.299999,0,67.699997,69.0,66.0
20160815104500,147.0,150.149994,31.777776,33,54.299999,0,67.699997,69.0,66.0
20160815110000,147.0,150.149994,31.777776,33,54.299999,0,67.599998,69.0,66.0
20160815111500,147.0,143.850006,30.444446,33,54.299999,0,67.199997,69.0,66.0
20160815113000,147.0,143.850006,30.444446,33,55.099998,0,67.199997,69.0,66.0
20160815114500,147.0,147.0,31.111111,33,55.099998,0,67.199997,69.0,66.0
20160815120000,147.0,143.850006,30.444446,33,55.099998,0,67.199997,69.0,66.0
20160815121500,147.0,150.149994,31.777776,33,55.099998,0,67.199997,69.0,66.0
20160815123000,147.0,147.0,31.111111,33,55.099998,0,67.099998,69.0,66.0
20160815124500,147.0,150.149994,31.777776,33,55.099998,0,67.099998,69.0,66.0
20160815130000,147.0,153.300003,32.444445,33,55.099998,0,67.099998,69.0,66.0
20160815131500,147.0,147.0,31.111111,33,55.099998,0,67.199997,69.0,66.0
20160815133000,147.0,147.0,31.111111,33,55.099998,0,67.199997,69.0,66.0
20160815134500,147.0,147.0,31.111111,33,55.099998,0,67.199997,69.0,66.0
20160815140000,147.0,147.0,31.111111,33,55.099998,0,67.599998,69.0,66.0
20160815141500,147.0,143.850006,30.444446,33,55.099998,0,67.699997,69.0,66.0
20160815143000,147.0,143.850006,30.444446,33,55.099998,0,67.599998,69.0,66.0
20160815144500,147.0,153.300003,32.444445,34,55.099998,0,67.599998,69.0,66.0
20160815150000,147.0,153.300003,32.444445,34,55.099998,0,67.5,69.0,66.0
20160815151500,147.0,155.399994,32.888888,34,55.099998,0,67.400002,69.0,66.0
20160815153000,147.0,153.300003,32.444445,34,55.099998,0,67.400002,69.0,66.0
