PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160815154500,147.0,153.300003,32.444445,34,55.099998,0,67.5,69.0,66.0
20160815160000,147.0,153.300003,32.444445,34,55.099998,0,67.5,69.0,66.0
20160815161500,147.0,153.300003,32.444445,34,55.099998,0,67.900002,69.0,66.0
20160815163000,147.0,155.399994,32.888888,34,55.900002,0,68.099998,69.0,66.0
20160815164500,147.0,153.300003,32.444445,34,55.900002,0,68.199997,69.0,66.0
20160815170000,147.0,161.699997,34.222222,34,55.900002,0,68.199997,69.0,66.0
20160815171500,147.0,161.699997,34.222222,34,55.900002,0,68.199997,69.0,66.0
20160815173000,147.0,157.5,33.333333,33,55.900002,0,68.199997,69.0,66.0
20160815174500,147.0,157.5,33.333333,33,55.900002,0,68.199997,69.0,66.0
20160815180000,147.0,155.399994,32.888888,33,55.900002,0,68.199997,69.0,66.0
20160815181500,147.0,153.300003,32.444445,33,55.900002,0,68.199997,69.0,66.0
20160815183000,147.0,150.149994,31.777776,33,55.900002,0,68.199997,69.0,66.0
20160815184500,147.0,153.300003,32.444445,33,55.900002,0,68.199997,69.0,66.0
20160815190000,147.0,153.300003,32.444445,33,55.900002,0,68.199997,69.0,66.0
20160815191500,147.0,161.699997,34.222222,33,55.900002,0,68.199997,69.0,66.0
20160815193000,147.0,161.699997,34.222222,33,55.900002,0,68.199997,69.0,66.0
20160815194500,147.0,153.300003,32.444445,33,55.900002,0,68.199997,69.0,66.0
20160815200000,147.0,155.399994,32.888888,33,55.900002,0,68.199997,69.0,66.0
20160815201500,147.0,153.300003,32.444445,33,55.900002,0,68.199997,69.0,66.0
20160815203000,147.0,150.149994,31.777776,33,55.900002,0,68.199997,69.0,66.0
20160815204500,147.0,147.0,31.111111,33,55.900002,0,68.199997,69.0,66.0
20160815210000,147.0,147.0,31.111111,33,55.900002,0,68.199997,69.0,66.0
20160815211500,147.0,153.300003,32.444445,33,55.900002,0,68.199997,69.0,66.0
20160815213000,147.0,150.149994,31.777776,33,55.900002,0,68.199997,69.0,66.0
20160815214500,147.0,153.300003,32.444445,33,55.900002,0,68.199997,69.0,66.0
20160815220000,147.0,150.149994,31.777776,33,55.900002,0,68.199997,69.0,66.0
20160815221500,147.0,150.149994,31.777776,33,55.900002,0,68.199997,69.0,66.0
20160815223000,147.0,143.850006,30.444446,33,55.900002,0,68.199997,69.0,66.0
20160815224500,147.0,150.149994,31.777776,33,56.599998,0,68.199997,69.0,66.0
20160815230000,147.0,150.149994,31.777776,33,55.700001,0,68.199997,69.0,66.0
20160815231500,147.0,153.300003,32.444445,33,55.700001,0,68.099998,69.0,66.0
20160815233000,147.0,150.149994,31.777776,33,55.700001,0,68.099998,69.0,66.0
20160815234500,147.0,153.300003,32.444445,33,55.700001,0,68.099998,69.0,66.0
20160816000000,147.0,153.300003,32.444445,33,55.700001,0,68.099998,69.0,66.0
20160816001500,147.0,150.149994,31.777776,33,55.700001,0,68.099998,69.0,66.0
20160816003000,147.0,147.0,31.111111,33,55.700001,0,68.099998,69.0,66.0
20160816004500,147.0,150.149994,31.777776,33,55.700001,0,68.099998,69.0,66.0
20160816010000,147.0,153.300003,32.444445,33,56.299999,0,68.099998,69.0,66.0
20160816011500,147.0,147.0,31.111111,33,56.299999,0,68.099998,69.0,66.0
20160816013000,147.0,150.149994,31.777776,33,56.299999,0,68.099998,69.0,66.0
20160816014500,147.0,153.300003,32.444445,33,56.299999,0,68.099998,69.0,66.0
20160816020000,147.0,147.0,31.111111,33,56.299999,0,68.099998,69.0,66.0
20160816021500,147.0,150.149994,31.777776,33,56.299999,0,68.099998,69.0,66.0
20160816023000,147.0,150.149994,31.777776,33,56.299999,0,68.0,69.0,66.0
20160816024500,147.0,150.149994,31.777776,33,56.299999,0,68.0,69.0,66.0
20160816030000,147.0,150.149994,31.777776,33,56.299999,0,68.0,69.0,66.0
20160816031500,147.0,150.149994,31.777776,33,56.299999,0,67.900002,69.0,66.0
20160816033000,147.0,150.149994,31.777776,33,56.299999,0,67.900002,69.0,66.0
20160816034500,147.0,150.149994,31.777776,33,56.299999,0,67.900002,69.0,66.0
20160816040000,147.0,150.149994,31.777776,33,56.299999,0,67.900002,69.0,66.0
20160816041500,147.0,147.0,31.111111,33,56.299999,0,67.900002,69.0,66.0
20160816043000,147.0,147.0,31.111111,33,56.299999,0,67.900002,69.0,66.0
20160816044500,147.0,150.149994,31.777776,33,56.299999,0,67.900002,69.0,66.0
20160816050000,147.0,153.300003,32.444445,33,56.299999,0,67.900002,69.0,66.0
20160816051500,147.0,153.300003,32.444445,33,56.299999,0,67.900002,69.0,66.0
20160816053000,147.0,155.399994,32.888888,33,56.299999,0,67.900002,69.0,66.0
20160816054500,147.0,153.300003,32.444445,33,56.299999,0,67.800003,69.0,66.0
20160816060000,147.0,157.5,33.333333,33,56.299999,0,67.800003,69.0,66.0
20160816061500,147.0,157.5,33.333333,33,56.299999,0,67.800003,69.0,66.0
20160816063000,147.0,153.300003,32.444445,33,55.599998,0,67.800003,69.0,66.0
20160816064500,147.0,153.300003,32.444445,33,55.599998,0,67.800003,69.0,66.0
20160816070000,147.0,153.300003,32.444445,33,56.299999,0,67.800003,69.0,66.0
20160816071500,147.0,150.149994,31.777776,33,56.299999,0,67.800003,69.0,66.0
20160816073000,147.0,150.149994,31.777776,33,56.299999,0,67.699997,69.0,66.0
20160816074500,147.0,150.149994,31.777776,33,55.5,0,67.699997,69.0,66.0
20160816080000,147.0,150.149994,31.777776,33,55.5,0,67.699997,69.0,66.0
20160816081500,147.0,155.399994,32.888888,33,54.700001,0,67.699997,69.0,66.0
20160816083000,147.0,147.0,31.111111,33,54.700001,0,67.699997,69.0,66.0
20160816084500,147.0,143.850006,30.444446,33,54.700001,0,67.599998,69.0,66.0
20160816090000,147.0,140.699997,29.777777,33,55.299999,0,67.599998,69.0,66.0
20160816091500,147.0,140.699997,29.777777,33,55.299999,0,67.599998,69.0,66.0
20160816093000,147.0,140.699997,29.777777,33,55.299999,0,67.400002,69.0,66.0
20160816094500,147.0,143.850006,30.444446,33,55.299999,0,67.699997,69.0,66.0
20160816100000,147.0,150.149994,31.777776,33,55.299999,0,67.800003,69.0,66.0
20160816101500,147.0,147.0,31.111111,33,55.299999,0,67.900002,69.0,66.0
20160816103000,147.0,155.399994,32.888888,33,55.299999,0,67.900002,69.0,66.0
20160816104500,147.0,143.850006,30.444446,33,55.299999,0,67.699997,69.0,66.0
20160816110000,147.0,147.0,31.111111,33,55.299999,0,67.5,69.0,66.0
20160816111500,147.0,153.300003,32.444445,33,55.299999,0,67.300003,69.0,66.0
20160816113000,147.0,150.149994,31.777776,33,55.299999,0,67.400002,69.0,66.0
20160816114500,147.0,153.300003,32.444445,33,55.299999,0,67.400002,69.0,66.0
20160816120000,147.0,150.149994,31.777776,33,54.700001,0,67.599998,69.0,66.0
20160816121500,147.0,150.149994,31.777776,33,54.700001,0,67.800003,69.0,66.0
20160816123000,147.0,150.149994,31.777776,33,54.700001,0,67.800003,69.0,66.0
20160816124500,147.0,153.300003,32.444445,33,54.700001,0,67.800003,69.0,66.0
20160816130000,147.0,153.300003,32.444445,33,54.700001,0,67.800003,69.0,66.0
20160816131500,147.0,147.0,31.111111,33,55.5,0,67.900002,69.0,66.0
20160816133000,147.0,147.0,31.111111,33,55.5,0,67.599998,69.0,66.0
20160816134500,147.0,147.0,31.111111,33,56.299999,0,67.900002,69.0,66.0
20160816140000,147.0,147.0,31.111111,33,56.299999,0,68.0,69.0,66.0
20160816141500,147.0,147.0,31.111111,34,56.299999,0,67.699997,69.0,66.0
20160816143000,147.0,155.399994,32.888888,34,56.299999,0,67.599998,69.0,66.0
20160816144500,147.0,155.399994,32.888888,34,56.299999,0,67.699997,69.0,66.0
20160816150000,147.0,157.5,33.333333,34,56.299999,0,67.699997,69.0,66.0
20160816151500,147.0,150.149994,31.777776,33,56.299999,0,67.699997,69.0,66.0
20160816153000,147.0,150.149994,31.777776,33,56.299999,0,67.699997,69.0,66.0
20160816154500,147.0,155.399994,32.888888,33,55.200001,0,67.699997,69.0,66.0
20160816160000,147.0,153.300003,32.444445,33,55.200001,0,67.800003,69.0,66.0
20160816161500,147.0,150.149994,31.777776,33,55.200001,0,67.900002,69.0,66.0
20160816163000,147.0,150.149994,31.777776,33,55.200001,0,67.699997,69.0,66.0
20160816164500,147.0,153.300003,32.444445,33,55.200001,0,67.800003,69.0,66.0
20160816170000,147.0,153.300003,32.444445,33,55.200001,0,68.0,69.0,66.0
20160816171500,147.0,157.5,33.333333,33,55.200001,0,68.0,69.0,66.0
20160816173000,147.0,150.149994,31.777776,33,55.200001,0,68.099998,69.0,66.0
20160816174500,147.0,157.5,33.333333,33,55.200001,0,68.199997,69.0,66.0
20160816180000,147.0,155.399994,32.888888,33,55.900002,0,68.199997,69.0,66.0
20160816181500,147.0,155.399994,32.888888,33,55.900002,0,68.199997,69.0,66.0
20160816183000,147.0,161.699997,34.222222,33,55.900002,0,68.199997,69.0,66.0
20160816184500,147.0,150.149994,31.777776,33,55.900002,0,68.199997,69.0,66.0
20160816190000,147.0,153.300003,32.444445,33,55.900002,0,68.199997,69.0,66.0
20160816191500,147.0,155.399994,32.888888,33,55.900002,0,68.199997,69.0,66.0
20160816193000,147.0,157.5,33.333333,33,55.900002,0,68.199997,69.0,66.0
20160816194500,147.0,157.5,33.333333,33,55.900002,0,68.199997,69.0,66.0
20160816200000,147.0,155.399994,32.888888,33,55.900002,0,68.199997,69.0,66.0
20160816201500,147.0,153.300003,32.444445,33,55.900002,0,68.199997,69.0,66.0
20160816203000,147.0,157.5,33.333333,33,55.900002,0,68.199997,69.0,66.0
20160816204500,147.0,157.5,33.333333,33,55.900002,0,68.199997,69.0,66.0
20160816210000,147.0,153.300003,32.444445,33,55.900002,0,68.199997,69.0,66.0
20160816211500,147.0,153.300003,32.444445,33,55.900002,0,68.199997,69.0,66.0
20160816213000,147.0,155.399994,32.888888,33,55.900002,0,68.199997,69.0,66.0
20160816214500,147.0,150.149994,31.777776,33,55.900002,0,68.199997,69.0,66.0
20160816220000,147.0,157.5,33.333333,33,55.900002,0,68.199997,69.0,66.0
20160816221500,147.0,153.300003,32.444445,33,55.900002,0,68.199997,69.0,66.0
20160816223000,147.0,157.5,33.333333,33,55.900002,0,68.199997,69.0,66.0
20160816224500,147.0,153.300003,32.444445,33,55.900002,0,68.199997,69.0,66.0
20160816230000,147.0,155.399994,32.888888,33,55.900002,0,68.199997,69.0,66.0
20160816231500,147.0,157.5,33.333333,33,55.900002,0,68.099998,69.0,66.0
20160816233000,147.0,155.399994,32.888888,33,55.900002,0,68.099998,69.0,66.0
20160816234500,147.0,157.5,33.333333,33,55.900002,0,68.099998,69.0,66.0
20160817000000,147.0,155.399994,32.888888,33,55.900002,0,68.099998,69.0,66.0
20160817001500,147.0,150.149994,31.777776,33,55.900002,0,68.099998,69.0,66.0
20160817003000,147.0,150.149994,31.777776,33,55.900002,0,68.099998,69.0,66.0
20160817004500,147.0,155.399994,32.888888,33,55.900002,0,68.099998,69.0,66.0
20160817010000,147.0,153.300003,32.444445,33,55.900002,0,68.0,69.0,66.0
20160817011500,147.0,389.549988,82.444442,50,55.900002,0,67.599998,69.0,66.0
20160817013000,147.0,236.25,50.0,39,55.900002,0,67.599998,69.0,66.0
20160817014500,147.0,161.699997,34.222222,34,55.900002,0,67.699997,69.0,66.0
20160817020000,147.0,155.399994,32.888888,33,55.900002,0,67.699997,69.0,66.0
20160817021500,147.0,157.5,33.333333,33,55.900002,0,67.699997,69.0,66.0
20160817023000,147.0,157.5,33.333333,33,55.900002,0,67.699997,69.0,66.0
20160817024500,147.0,155.399994,32.888888,33,55.900002,0,67.699997,69.0,66.0
20160817030000,147.0,157.5,33.333333,33,55.900002,0,67.699997,69.0,66.0
20160817031500,147.0,161.699997,34.222222,33,55.900002,0,67.699997,69.0,66.0
20160817033000,147.0,155.399994,32.888888,32,55.900002,0,67.699997,69.0,66.0
20160817034500,147.0,153.300003,32.444445,32,55.900002,0,67.699997,69.0,66.0
20160817040000,147.0,153.300003,32.444445,32,55.900002,0,67.699997,69.0,66.0
20160817041500,147.0,155.399994,32.888888,32,55.900002,0,67.699997,69.0,66.0
20160817043000,147.0,150.149994,31.777776,32,55.900002,0,67.699997,69.0,66.0
20160817044500,147.0,153.300003,32.444445,32,55.900002,0,67.699997,69.0,66.0
20160817050000,147.0,153.300003,32.444445,32,56.5,0,67.699997,69.0,66.0
20160817051500,147.0,150.149994,31.777776,32,56.5,0,67.699997,69.0,66.0
20160817053000,147.0,150.149994,31.777776,32,56.5,0,67.699997,69.0,66.0
20160817054500,147.0,155.399994,32.888888,32,56.5,0,67.699997,69.0,66.0
20160817060000,147.0,155.399994,32.888888,32,56.5,0,67.699997,69.0,66.0
20160817061500,147.0,136.5,28.888889,34,55.599998,0,67.699997,69.0,66.0
20160817063000,147.0,136.5,28.888889,34,55.599998,0,67.699997,69.0,66.0
20160817064500,147.0,153.300003,32.444445,35,55.599998,0,67.699997,69.0,66.0
20160817070000,147.0,150.149994,31.777776,34,55.599998,0,67.699997,69.0,66.0
20160817071500,147.0,134.399994,28.444443,34,55.599998,0,67.599998,69.0,66.0
20160817073000,147.0,150.149994,31.777776,36,55.599998,0,67.699997,69.0,66.0
20160817074500,147.0,150.149994,31.777776,36,55.599998,0,67.599998,69.0,66.0
20160817080000,147.0,155.399994,32.888888,37,56.299999,0,68.099998,69.0,66.0
20160817081500,147.0,179.550003,38.000001,39,55.599998,0,68.599998,69.0,66.0
20160817083000,147.0,161.699997,34.222222,37,55.599998,0,68.699997,69.0,66.0
20160817084500,147.0,179.550003,38.000001,39,55.599998,0,68.800003,69.0,66.0
20160817090000,147.0,174.300003,36.88889,39,55.599998,0,69.0,69.0,66.0
20160817091500,147.0,176.399994,37.333332,39,55.599998,0,69.0,69.0,66.0
20160817093000,147.0,172.199997,36.444444,39,54.799999,0,69.199997,69.0,66.0
20160817094500,147.0,227.850006,48.222224,43,54.799999,0,69.5,69.0,66.0
20160817100000,147.0,268.799988,56.888886,45,55.5,0,69.300003,69.0,66.0
20160817101500,147.0,260.399994,55.11111,45,55.5,0,69.300003,69.0,66.0
20160817103000,147.0,327.600006,69.333335,50,54.700001,0,69.400002,69.0,66.0
20160817104500,147.0,430.5,91.111111,60,54.700001,0,69.699997,69.0,66.0
20160817110000,147.0,473.549988,100.22222,66,54.700001,0,69.800003,69.0,66.0
20160817111500,147.0,497.700012,105.333336,67,55.799999,0,69.800003,69.0,66.0
20160817113000,147.0,143.850006,30.444446,36,55.799999,100,69.800003,73.5,70.5
20160817114500,147.0,136.5,28.888889,36,81.5,100,69.800003,73.5,70.5
20160817120000,147.0,136.5,28.888889,36,77.199997,100,70.0,73.5,70.5
20160817121500,147.0,147.0,31.111111,36,77.199997,100,70.199997,73.5,70.5
20160817123000,147.0,140.699997,29.777777,36,77.199997,100,70.400002,73.5,70.5
20160817124500,147.0,147.0,31.111111,36,78.699997,100,70.5,73.5,70.5
20160817130000,147.0,155.399994,32.888888,36,59.200001,0,70.800003,73.5,70.5
20160817131500,147.0,134.399994,28.444443,36,56.799999,0,70.699997,73.5,70.5
20160817133000,147.0,147.0,31.111111,36,55.599998,0,70.5,73.5,70.5
20160817134500,147.0,143.850006,30.444446,36,55.599998,0,70.300003,73.5,70.5
20160817140000,147.0,136.5,28.888889,36,55.599998,100,70.199997,73.5,70.5
20160817141500,147.0,140.699997,29.777777,36,56.400002,100,69.900002,73.300003,70.300003
20160817143000,147.0,143.850006,30.444446,36,56.400002,100,70.400002,73.300003,70.300003
20160817144500,147.0,140.699997,29.777777,36,56.400002,0,70.400002,73.300003,70.300003
20160817150000,147.0,140.699997,29.777777,36,56.400002,0,70.300003,73.199997,70.199997
20160817151500,147.0,147.0,31.111111,36,55.700001,0,70.699997,73.199997,70.199997
20160817153000,147.0,147.0,31.111111,36,56.299999,0,70.800003,73.199997,70.199997
20160817154500,147.0,143.850006,30.444446,36,57.0,0,71.0,73.199997,70.199997
20160817160000,147.0,147.0,31.111111,36,57.0,0,71.199997,73.199997,70.199997
20160817161500,147.0,143.850006,30.444446,36,56.299999,0,70.699997,73.199997,70.199997
20160817163000,147.0,147.0,31.111111,36,56.299999,0,70.300003,73.199997,70.199997
20160817164500,147.0,150.149994,31.777776,36,56.299999,0,70.099998,73.199997,70.199997
20160817170000,147.0,147.0,31.111111,36,55.200001,100,69.800003,73.199997,70.199997
20160817171500,147.0,140.699997,29.777777,36,55.200001,100,69.699997,73.199997,70.199997
20160817173000,147.0,143.850006,30.444446,36,55.900002,100,69.599998,73.199997,70.199997
20160817174500,147.0,153.300003,32.444445,36,74.400002,100,69.800003,73.199997,70.199997
20160817180000,147.0,150.149994,31.777776,36,74.400002,100,70.099998,73.199997,70.199997
20160817181500,147.0,153.300003,32.444445,36,73.5,100,70.300003,73.199997,70.199997
20160817183000,147.0,153.300003,32.444445,36,73.5,100,70.400002,73.199997,70.199997
20160817184500,147.0,157.5,33.333333,36,58.0,0,70.400002,73.199997,70.199997
20160817190000,147.0,155.399994,32.888888,36,56.799999,0,70.199997,73.199997,70.199997
20160817191500,147.0,153.300003,32.444445,36,56.799999,0,70.099998,73.199997,70.199997
20160817193000,147.0,155.399994,32.888888,36,56.799999,0,70.0,73.199997,70.199997
20160817194500,147.0,155.399994,32.888888,36,56.799999,100,69.900002,73.199997,70.199997
20160817200000,147.0,155.399994,32.888888,36,56.799999,100,69.800003,73.199997,70.199997
20160817201500,147.0,150.149994,31.777776,36,56.799999,100,69.699997,73.199997,70.199997
20160817203000,147.0,153.300003,32.444445,36,58.700001,100,69.599998,73.199997,70.199997
20160817204500,147.0,153.300003,32.444445,36,77.199997,100,69.699997,73.199997,70.199997
20160817210000,147.0,150.149994,31.777776,36,82.5,100,70.0,73.199997,70.199997
20160817211500,147.0,155.399994,32.888888,36,77.800003,100,70.199997,73.199997,70.199997
20160817213000,147.0,143.850006,30.444446,36,76.800003,100,70.400002,73.199997,70.199997
20160817214500,147.0,155.399994,32.888888,36,59.200001,0,70.400002,73.199997,70.199997
20160817220000,147.0,153.300003,32.444445,36,57.200001,0,70.199997,73.199997,70.199997
20160817221500,147.0,153.300003,32.444445,36,57.200001,0,70.0,73.199997,70.199997
20160817223000,147.0,153.300003,32.444445,36,57.200001,100,69.800003,73.199997,70.199997
20160817224500,147.0,150.149994,31.777776,36,56.599998,100,69.699997,73.199997,70.199997
20160817230000,147.0,150.149994,31.777776,36,56.599998,100,69.599998,73.199997,70.199997
20160817231500,147.0,147.0,31.111111,36,72.400002,100,69.599998,73.199997,70.199997
20160817233000,147.0,143.850006,30.444446,36,83.199997,100,69.900002,73.199997,70.199997
20160817234500,147.0,143.850006,30.444446,36,80.300003,100,70.199997,73.199997,70.199997
20160818000000,147.0,150.149994,31.777776,36,83.0,100,70.400002,73.199997,70.199997
20160818001500,147.0,147.0,31.111111,36,58.400002,0,70.400002,73.199997,70.199997
20160818003000,147.0,150.149994,31.777776,36,57.200001,0,70.099998,73.199997,70.199997
20160818004500,147.0,147.0,31.111111,36,57.200001,100,69.900002,73.199997,70.199997
20160818010000,147.0,150.149994,31.777776,36,56.599998,100,69.800003,73.199997,70.199997
20160818011500,147.0,147.0,31.111111,36,56.599998,100,69.599998,73.199997,70.199997
20160818013000,147.0,153.300003,32.444445,36,64.400002,100,69.599998,73.199997,70.199997
20160818014500,147.0,150.149994,31.777776,36,79.699997,100,69.699997,73.199997,70.199997
20160818020000,147.0,147.0,31.111111,36,83.400002,100,70.0,73.199997,70.199997
20160818021500,147.0,147.0,31.111111,36,78.300003,100,70.199997,73.199997,70.199997
20160818023000,147.0,153.300003,32.444445,36,77.300003,100,70.300003,73.199997,70.199997
20160818024500,147.0,150.149994,31.777776,36,80.599998,100,70.400002,73.199997,70.199997
20160818030000,147.0,147.0,31.111111,36,58.0,0,70.300003,73.199997,70.199997
20160818031500,147.0,140.699997,29.777777,36,57.200001,0,70.0,73.199997,70.199997
20160818033000,147.0,147.0,31.111111,36,57.200001,100,69.800003,73.199997,70.199997
20160818034500,147.0,136.5,28.888889,36,57.200001,100,69.699997,73.199997,70.199997
20160818040000,147.0,143.850006,30.444446,36,57.200001,100,69.599998,73.199997,70.199997
20160818041500,147.0,147.0,31.111111,36,79.099998,100,69.599998,73.199997,70.199997
20160818043000,147.0,147.0,31.111111,36,80.5,100,69.900002,73.199997,70.199997
20160818044500,147.0,147.0,31.111111,36,87.300003,100,70.199997,73.199997,70.199997
20160818050000,147.0,143.850006,30.444446,36,80.199997,100,70.300003,73.199997,70.199997
20160818051500,147.0,140.699997,29.777777,36,62.0,0,70.5,73.199997,70.199997
20160818053000,147.0,136.5,28.888889,36,57.599998,0,70.199997,73.199997,70.199997
20160818054500,147.0,153.300003,32.444445,36,57.599998,100,69.900002,73.199997,70.199997
20160818060000,147.0,147.0,31.111111,36,57.599998,100,69.800003,73.199997,70.199997
20160818061500,147.0,150.149994,31.777776,36,57.599998,100,69.699997,73.199997,70.199997
20160818063000,147.0,147.0,31.111111,36,59.799999,100,69.599998,73.199997,70.199997
20160818064500,147.0,143.850006,30.444446,36,81.800003,100,69.699997,73.199997,70.199997
20160818070000,147.0,143.850006,30.444446,36,79.599998,100,69.900002,73.199997,70.199997
20160818071500,147.0,147.0,31.111111,36,80.699997,100,70.099998,73.199997,70.199997
20160818073000,147.0,136.5,28.888889,36,77.800003,100,70.300003,73.199997,70.199997
20160818074500,147.0,136.5,28.888889,36,83.699997,100,70.300003,73.199997,70.199997
20160818080000,147.0,134.399994,28.444443,36,70.800003,0,70.5,73.199997,70.199997
20160818081500,147.0,134.399994,28.444443,36,56.900002,0,70.300003,73.199997,70.199997
20160818083000,147.0,140.699997,29.777777,36,56.299999,0,70.099998,73.199997,70.199997
20160818084500,147.0,161.699997,34.222222,35,56.299999,0,70.300003,73.199997,70.199997
20160818090000,147.0,155.399994,32.888888,34,56.299999,0,70.5,73.199997,70.199997
20160818091500,147.0,147.0,31.111111,34,56.299999,0,70.5,73.199997,70.199997
20160818093000,147.0,143.850006,30.444446,34,56.299999,0,70.599998,73.199997,70.199997
20160818094500,147.0,143.850006,30.444446,34,55.5,0,70.400002,73.199997,70.199997
20160818100000,147.0,150.149994,31.777776,34,55.5,0,70.699997,73.199997,70.199997
20160818101500,147.0,134.399994,28.444443,33,55.5,0,70.699997,73.199997,70.199997
20160818103000,147.0,143.850006,30.444446,34,55.5,0,70.699997,73.199997,70.199997
20160818104500,147.0,140.699997,29.777777,34,55.5,0,70.199997,73.199997,70.199997
20160818110000,147.0,134.399994,28.444443,34,55.5,100,69.900002,73.199997,70.199997
20160818111500,147.0,134.399994,28.444443,34,55.5,100,69.800003,73.199997,70.199997
20160818113000,147.0,131.25,27.777778,34,55.5,100,70.300003,73.199997,70.199997
20160818114500,147.0,136.5,28.888889,34,55.5,100,70.0,73.199997,70.199997
20160818120000,147.0,134.399994,28.444443,34,55.5,100,69.900002,73.199997,70.199997
20160818121500,147.0,136.5,28.888889,34,55.5,100,70.199997,73.199997,70.199997
20160818123000,147.0,136.5,28.888889,34,55.5,100,70.199997,73.199997,70.199997
20160818124500,147.0,140.699997,29.777777,34,55.5,100,70.199997,73.199997,70.199997
20160818130000,147.0,140.699997,29.777777,34,55.5,100,69.900002,73.199997,70.199997
20160818131500,147.0,143.850006,30.444446,34,55.5,100,70.0,73.199997,70.199997
20160818133000,147.0,134.399994,28.444443,34,55.5,100,70.0,73.199997,70.199997
20160818134500,147.0,136.5,28.888889,34,56.299999,100,70.199997,73.199997,70.199997
20160818140000,147.0,136.5,28.888889,34,56.299999,100,70.199997,73.199997,70.199997
20160818141500,147.0,134.399994,28.444443,34,57.099998,100,70.0,73.199997,70.199997
20160818143000,147.0,134.399994,28.444443,34,56.400002,0,70.5,73.199997,70.199997
20160818144500,147.0,147.0,31.111111,35,56.400002,0,70.800003,73.199997,70.199997
20160818150000,147.0,155.399994,32.888888,35,56.400002,0,70.800003,73.199997,70.199997
20160818151500,147.0,147.0,31.111111,35,56.400002,0,70.5,73.199997,70.199997
20160818153000,147.0,150.149994,31.777776,35,57.099998,0,70.5,73.199997,70.199997
20160818154500,147.0,143.850006,30.444446,35,57.099998,0,70.199997,73.199997,70.199997
20160818160000,147.0,150.149994,31.777776,35,56.400002,0,70.099998,73.199997,70.199997
20160818161500,147.0,161.699997,34.222222,35,56.400002,0,70.099998,73.199997,70.199997
20160818163000,147.0,161.699997,34.222222,35,56.400002,100,69.900002,73.199997,70.199997
20160818164500,147.0,157.5,33.333333,35,56.400002,100,69.800003,73.199997,70.199997
20160818170000,147.0,155.399994,32.888888,35,56.400002,100,69.699997,73.199997,70.199997
20160818171500,147.0,155.399994,32.888888,35,59.5,100,69.599998,73.199997,70.199997
20160818173000,147.0,157.5,33.333333,35,77.300003,100,69.800003,73.199997,70.199997
20160818174500,147.0,161.699997,34.222222,34,81.099998,100,70.099998,73.199997,70.199997
20160818180000,147.0,155.399994,32.888888,34,80.199997,100,70.300003,73.199997,70.199997
20160818181500,147.0,161.699997,34.222222,34,62.799999,0,70.5,73.199997,70.199997
20160818183000,147.0,157.5,33.333333,33,56.799999,0,70.199997,73.199997,70.199997
20160818184500,147.0,153.300003,32.444445,33,56.799999,0,70.0,73.199997,70.199997
20160818190000,147.0,153.300003,32.444445,33,56.0,100,69.900002,73.199997,70.199997
20160818191500,147.0,150.149994,31.777776,33,56.0,100,69.800003,73.199997,70.199997
20160818193000,147.0,153.300003,32.444445,33,56.0,100,69.699997,73.199997,70.199997
20160818194500,147.0,157.5,33.333333,33,56.700001,100,69.599998,73.199997,70.199997
20160818200000,147.0,155.399994,32.888888,33,77.199997,100,69.599998,73.199997,70.199997
20160818201500,147.0,155.399994,32.888888,33,90.400002,100,70.0,73.199997,70.199997
20160818203000,147.0,155.399994,32.888888,33,81.599998,100,70.199997,73.199997,70.199997
20160818204500,147.0,150.149994,31.777776,33,91.099998,100,70.400002,73.199997,70.199997
20160818210000,147.0,153.300003,32.444445,33,58.0,0,70.300003,73.199997,70.199997
20160818211500,147.0,153.300003,32.444445,33,57.200001,0,70.099998,73.199997,70.199997
20160818213000,147.0,147.0,31.111111,33,57.200001,0,70.0,73.199997,70.199997
20160818214500,147.0,153.300003,32.444445,33,57.200001,100,69.800003,73.199997,70.199997
20160818220000,147.0,155.399994,32.888888,33,56.299999,100,69.699997,73.199997,70.199997
20160818221500,147.0,153.300003,32.444445,33,57.099998,100,69.599998,73.199997,70.199997
20160818223000,147.0,155.399994,32.888888,33,77.900002,100,69.599998,73.199997,70.199997
20160818224500,147.0,153.300003,32.444445,33,82.599998,100,69.800003,73.199997,70.199997
20160818230000,147.0,150.149994,31.777776,33,86.199997,100,70.099998,73.199997,70.199997
20160818231500,147.0,153.300003,32.444445,33,81.099998,100,70.300003,73.199997,70.199997
20160818233000,147.0,153.300003,32.444445,33,88.199997,100,70.5,73.199997,70.199997
20160818234500,147.0,153.300003,32.444445,33,58.0,0,70.300003,73.199997,70.199997
20160819000000,147.0,150.149994,31.777776,33,57.200001,0,70.0,73.199997,70.199997
20160819001500,147.0,153.300003,32.444445,33,57.200001,100,69.900002,73.199997,70.199997
20160819003000,147.0,150.149994,31.777776,33,57.200001,100,69.800003,73.199997,70.199997
20160819004500,147.0,153.300003,32.444445,33,57.200001,100,69.599998,73.199997,70.199997
20160819010000,147.0,153.300003,32.444445,33,71.0,100,69.5,73.199997,70.199997
20160819011500,147.0,163.800003,34.666667,33,86.199997,100,69.800003,73.199997,70.199997
20160819013000,147.0,147.0,31.111111,33,81.599998,100,70.0,73.199997,70.199997
20160819014500,147.0,155.399994,32.888888,33,89.800003,100,70.199997,73.199997,70.199997
20160819020000,147.0,155.399994,32.888888,33,80.699997,100,70.300003,73.199997,70.199997
20160819021500,147.0,153.300003,32.444445,33,61.599998,0,70.5,73.199997,70.199997
20160819023000,147.0,153.300003,32.444445,33,57.200001,0,70.199997,73.199997,70.199997
20160819024500,147.0,155.399994,32.888888,33,57.200001,0,69.900002,73.199997,70.199997
20160819030000,147.0,155.399994,32.888888,33,56.599998,100,69.800003,73.199997,70.199997
20160819031500,147.0,155.399994,32.888888,33,56.599998,100,69.599998,73.199997,70.199997
20160819033000,147.0,161.699997,34.222222,33,65.900002,100,69.5,73.199997,70.199997
20160819034500,147.0,147.0,31.111111,33,78.300003,100,69.699997,73.199997,70.199997
20160819040000,147.0,155.399994,32.888888,33,81.199997,100,69.900002,73.199997,70.199997
20160819041500,147.0,150.149994,31.777776,33,82.5,100,70.0,73.199997,70.199997
20160819043000,147.0,147.0,31.111111,33,79.5,100,70.199997,73.199997,70.199997
20160819044500,147.0,155.399994,32.888888,33,86.199997,100,70.300003,73.199997,70.199997
20160819050000,147.0,153.300003,32.444445,33,83.800003,100,70.400002,73.199997,70.199997
20160819051500,147.0,150.149994,31.777776,33,61.599998,0,70.400002,73.199997,70.199997
20160819053000,147.0,155.399994,32.888888,33,57.599998,0,70.199997,73.199997,70.199997
20160819054500,147.0,150.149994,31.777776,33,57.599998,100,69.900002,73.199997,70.199997
20160819060000,147.0,155.399994,32.888888,33,56.799999,100,69.800003,73.199997,70.199997
20160819061500,147.0,153.300003,32.444445,33,56.799999,100,69.599998,73.199997,70.199997
20160819063000,147.0,161.699997,34.222222,33,60.299999,100,69.5,73.199997,70.199997
20160819064500,147.0,155.399994,32.888888,33,83.199997,100,69.599998,73.199997,70.199997
20160819070000,147.0,150.149994,31.777776,33,81.599998,100,69.800003,73.199997,70.199997
20160819071500,147.0,147.0,31.111111,33,79.699997,100,70.0,73.199997,70.199997
20160819073000,147.0,155.399994,32.888888,33,78.300003,100,70.199997,73.199997,70.199997
20160819074500,147.0,150.149994,31.777776,33,81.900002,100,70.300003,73.199997,70.199997
20160819080000,147.0,155.399994,32.888888,33,86.199997,100,70.400002,73.199997,70.199997
20160819081500,147.0,155.399994,32.888888,33,86.199997,100,70.400002,73.199997,70.199997
20160819083000,147.0,147.0,31.111111,33,57.200001,0,70.400002,73.199997,70.199997
20160819084500,147.0,153.300003,32.444445,33,56.0,0,70.0,73.199997,70.199997
20160819090000,147.0,153.300003,32.444445,33,55.200001,100,69.699997,73.199997,70.199997
20160819091500,147.0,153.300003,32.444445,33,55.200001,100,69.900002,73.199997,70.199997
20160819093000,147.0,150.149994,31.777776,33,55.200001,100,70.199997,73.199997,70.199997
20160819094500,147.0,143.850006,30.444446,33,55.200001,100,69.900002,73.199997,70.199997
20160819100000,147.0,147.0,31.111111,33,55.200001,100,70.0,73.199997,70.199997
20160819101500,147.0,157.5,33.333333,33,55.200001,100,70.199997,73.199997,70.199997
20160819103000,147.0,150.149994,31.777776,33,55.200001,100,70.300003,73.199997,70.199997
20160819104500,147.0,150.149994,31.777776,33,55.900002,0,70.5,73.199997,70.199997
20160819110000,147.0,153.300003,32.444445,33,54.700001,0,70.699997,73.199997,70.199997
20160819111500,147.0,155.399994,32.888888,33,54.700001,0,70.699997,73.199997,70.199997
20160819113000,147.0,153.300003,32.444445,33,54.700001,0,70.699997,73.199997,70.199997
20160819114500,147.0,155.399994,32.888888,33,54.700001,0,70.699997,73.199997,70.199997
20160819120000,147.0,153.300003,32.444445,33,54.700001,0,70.400002,73.199997,70.199997
20160819121500,147.0,143.850006,30.444446,33,55.5,0,70.5,73.199997,70.199997
20160819123000,147.0,143.850006,30.444446,33,55.5,0,70.5,73.199997,70.199997
20160819124500,147.0,143.850006,30.444446,33,55.5,0,70.400002,73.199997,70.199997
20160819130000,147.0,140.699997,29.777777,33,55.5,0,70.300003,73.199997,70.199997
20160819131500,147.0,143.850006,30.444446,34,55.5,0,70.599998,73.199997,70.199997
20160819133000,147.0,134.399994,28.444443,34,55.5,0,70.5,73.199997,70.199997
20160819134500,147.0,147.0,31.111111,35,54.700001,0,70.699997,73.199997,70.199997
20160819140000,147.0,143.850006,30.444446,35,54.700001,0,71.099998,73.199997,70.199997
20160819141500,147.0,153.300003,32.444445,35,54.700001,0,70.900002,73.199997,70.199997
20160819143000,147.0,153.300003,32.444445,35,55.5,0,71.5,73.199997,70.199997
20160819144500,147.0,157.5,33.333333,35,55.5,0,71.5,73.199997,70.199997
20160819150000,147.0,161.699997,34.222222,35,55.5,0,71.599998,73.199997,70.199997
20160819151500,147.0,163.800003,34.666667,35,55.5,0,71.599998,73.199997,70.199997
20160819153000,147.0,157.5,33.333333,35,55.5,0,71.699997,73.199997,70.199997
20160819154500,147.0,161.699997,34.222222,35,55.5,0,71.800003,73.199997,70.199997
20160819160000,147.0,157.5,33.333333,35,55.5,0,71.800003,73.199997,70.199997
20160819161500,147.0,153.300003,32.444445,35,56.299999,0,71.099998,73.199997,70.199997
20160819163000,147.0,155.399994,32.888888,35,56.299999,0,70.699997,73.199997,70.199997
20160819164500,147.0,155.399994,32.888888,35,56.299999,0,70.800003,73.199997,70.199997
20160819170000,147.0,157.5,33.333333,34,56.299999,0,70.800003,73.199997,70.199997
20160819171500,147.0,155.399994,32.888888,34,56.299999,0,70.699997,73.199997,70.199997
20160819173000,147.0,157.5,33.333333,34,55.599998,0,70.5,73.199997,70.199997
20160819174500,147.0,153.300003,32.444445,34,55.599998,0,70.400002,73.199997,70.199997
20160819180000,147.0,155.399994,32.888888,34,55.599998,0,70.300003,73.199997,70.199997
20160819181500,147.0,157.5,33.333333,34,55.599998,0,70.199997,73.199997,70.199997
20160819183000,147.0,157.5,33.333333,34,55.599998,0,70.0,73.199997,70.199997
20160819184500,147.0,157.5,33.333333,34,55.599998,0,70.0,73.199997,70.199997
20160819190000,147.0,153.300003,32.444445,34,55.599998,100,69.900002,73.199997,70.199997
20160819191500,147.0,163.800003,34.666667,34,55.599998,100,69.800003,73.199997,70.199997
20160819193000,147.0,155.399994,32.888888,34,55.599998,100,69.800003,73.199997,70.199997
20160819194500,147.0,155.399994,32.888888,34,56.5,100,69.699997,73.199997,70.199997
20160819200000,147.0,155.399994,32.888888,34,57.400002,100,69.699997,73.199997,70.199997
20160819201500,147.0,153.300003,32.444445,34,75.400002,100,69.699997,73.199997,70.199997
20160819203000,147.0,163.800003,34.666667,34,79.199997,100,70.0,73.199997,70.199997
20160819204500,147.0,161.699997,34.222222,34,78.300003,100,70.199997,73.199997,70.199997
20160819210000,147.0,157.5,33.333333,34,78.300003,100,70.400002,73.199997,70.199997
20160819211500,147.0,155.399994,32.888888,34,58.400002,0,70.400002,73.199997,70.199997
20160819213000,147.0,155.399994,32.888888,34,56.799999,0,70.199997,73.199997,70.199997
20160819214500,147.0,155.399994,32.888888,34,56.799999,0,70.0,73.199997,70.199997
20160819220000,147.0,155.399994,32.888888,34,56.799999,100,69.900002,73.199997,70.199997
20160819221500,147.0,150.149994,31.777776,34,56.799999,100,69.800003,73.199997,70.199997
20160819223000,147.0,157.5,33.333333,34,56.0,100,69.699997,73.199997,70.199997
20160819224500,147.0,157.5,33.333333,34,57.099998,100,69.699997,73.199997,70.199997
20160819230000,147.0,155.399994,32.888888,34,61.900002,100,69.599998,73.199997,70.199997
20160819231500,147.0,155.399994,32.888888,34,83.699997,100,69.800003,73.199997,70.199997
20160819233000,147.0,155.399994,32.888888,34,85.0,100,70.099998,73.199997,70.199997
20160819234500,147.0,150.149994,31.777776,34,80.699997,100,70.300003,73.199997,70.199997
20160820000000,147.0,153.300003,32.444445,34,61.599998,0,70.5,73.199997,70.199997
20160820001500,147.0,161.699997,34.222222,34,57.5,0,70.199997,73.199997,70.199997
20160820003000,147.0,155.399994,32.888888,34,56.799999,0,70.0,73.199997,70.199997
20160820004500,147.0,155.399994,32.888888,34,56.799999,100,69.900002,73.199997,70.199997
20160820010000,147.0,150.149994,31.777776,34,56.799999,100,69.800003,73.199997,70.199997
20160820011500,147.0,131.25,27.777778,31,75.199997,100,69.800003,73.199997,70.199997
20160820013000,147.0,131.25,27.777778,32,58.400002,100,69.800003,73.199997,70.199997
20160820014500,147.0,147.0,31.111111,32,57.5,100,69.699997,73.199997,70.199997
20160820020000,147.0,143.850006,30.444446,32,57.5,100,69.699997,73.199997,70.199997
20160820021500,147.0,147.0,31.111111,32,82.599998,100,69.699997,73.199997,70.199997
20160820023000,147.0,140.699997,29.777777,32,80.400002,100,69.900002,73.199997,70.199997
20160820024500,147.0,150.149994,31.777776,32,86.199997,100,70.199997,73.199997,70.199997
20160820030000,147.0,143.850006,30.444446,32,81.599998,100,70.400002,73.199997,70.199997
20160820031500,147.0,143.850006,30.444446,32,62.799999,0,70.5,73.199997,70.199997
20160820033000,147.0,143.850006,30.444446,32,57.099998,0,70.199997,73.199997,70.199997
20160820034500,147.0,143.850006,30.444446,32,57.099998,0,70.0,73.199997,70.199997
20160820040000,147.0,143.850006,30.444446,32,56.400002,100,69.900002,73.199997,70.199997
20160820041500,147.0,147.0,31.111111,32,56.400002,100,69.699997,73.199997,70.199997
20160820043000,147.0,147.0,31.111111,32,56.400002,100,69.599998,73.199997,70.199997
20160820044500,147.0,150.149994,31.777776,32,72.699997,100,69.599998,73.199997,70.199997
20160820050000,147.0,150.149994,31.777776,32,81.400002,100,69.800003,73.199997,70.199997
20160820051500,147.0,147.0,31.111111,32,90.099998,100,70.0,73.199997,70.199997
20160820053000,147.0,150.149994,31.777776,32,82.099998,100,70.199997,73.199997,70.199997
20160820054500,147.0,150.149994,31.777776,32,87.5,100,70.400002,73.199997,70.199997
20160820060000,147.0,143.850006,30.444446,32,62.0,0,70.5,73.199997,70.199997
20160820061500,147.0,147.0,31.111111,32,57.599998,0,70.300003,73.199997,70.199997
20160820063000,147.0,150.149994,31.777776,32,56.799999,0,70.0,73.199997,70.199997
20160820064500,147.0,150.149994,31.777776,32,56.799999,100,69.900002,73.199997,70.199997
20160820070000,147.0,147.0,31.111111,32,56.799999,100,69.800003,73.199997,70.199997
20160820071500,147.0,150.149994,31.777776,32,56.799999,100,69.599998,73.199997,70.199997
20160820073000,147.0,147.0,31.111111,32,61.099998,100,69.599998,73.199997,70.199997
20160820074500,147.0,147.0,31.111111,32,79.699997,100,69.699997,73.199997,70.199997
20160820080000,147.0,143.850006,30.444446,32,82.599998,100,69.900002,73.199997,70.199997
20160820081500,147.0,147.0,31.111111,32,81.5,100,70.0,73.199997,70.199997
20160820083000,147.0,143.850006,30.444446,32,81.5,100,70.199997,73.199997,70.199997
20160820084500,147.0,143.850006,30.444446,32,78.800003,100,70.300003,73.199997,70.199997
20160820090000,147.0,143.850006,30.444446,32,85.699997,100,70.400002,73.199997,70.199997
20160820091500,147.0,147.0,31.111111,32,71.800003,0,70.5,73.199997,70.199997
20160820093000,147.0,147.0,31.111111,32,56.799999,0,70.199997,73.199997,70.199997
20160820094500,147.0,143.850006,30.444446,32,55.200001,0,70.0,73.199997,70.199997
20160820100000,147.0,150.149994,31.777776,32,55.200001,100,69.699997,73.199997,70.199997
20160820101500,147.0,153.300003,32.444445,32,55.200001,100,69.599998,73.199997,70.199997
20160820103000,147.0,153.300003,32.444445,32,75.800003,100,69.5,73.199997,70.199997
20160820104500,147.0,147.0,31.111111,32,78.300003,100,69.699997,73.199997,70.199997
20160820110000,147.0,150.149994,31.777776,32,80.599998,100,69.900002,73.199997,70.199997
20160820111500,147.0,143.850006,30.444446,32,77.800003,100,70.0,73.199997,70.199997
20160820113000,147.0,147.0,31.111111,32,74.0,100,70.099998,73.199997,70.199997
20160820114500,147.0,147.0,31.111111,32,78.900002,100,70.099998,73.199997,70.199997
20160820120000,147.0,143.850006,30.444446,32,79.699997,100,70.199997,73.199997,70.199997
20160820121500,147.0,143.850006,30.444446,32,79.699997,100,70.300003,73.199997,70.199997
20160820123000,147.0,147.0,31.111111,32,75.300003,100,70.400002,73.199997,70.199997
20160820124500,147.0,147.0,31.111111,32,71.599998,100,70.400002,73.199997,70.199997
20160820130000,147.0,143.850006,30.444446,32,75.900002,100,70.400002,73.199997,70.199997
20160820131500,147.0,143.850006,30.444446,32,59.700001,0,70.400002,73.199997,70.199997
20160820133000,147.0,150.149994,31.777776,32,56.0,0,70.199997,73.199997,70.199997
20160820134500,147.0,143.850006,30.444446,32,56.0,100,70.0,73.199997,70.199997
20160820140000,147.0,140.699997,29.777777,32,55.200001,100,69.800003,73.199997,70.199997
20160820141500,147.0,143.850006,30.444446,32,55.200001,100,69.699997,73.199997,70.199997
20160820143000,147.0,143.850006,30.444446,32,59.0,100,69.5,73.199997,70.199997
20160820144500,147.0,140.699997,29.777777,32,83.0,100,69.599998,73.199997,70.199997
20160820150000,147.0,143.850006,30.444446,32,81.099998,100,69.900002,73.199997,70.199997
20160820151500,147.0,143.850006,30.444446,32,81.099998,100,70.099998,73.199997,70.199997
20160820153000,147.0,147.0,31.111111,32,79.199997,100,70.199997,73.199997,70.199997
20160820154500,147.0,147.0,31.111111,32,81.0,100,70.400002,73.199997,70.199997
20160820160000,147.0,150.149994,31.777776,32,59.799999,0,70.400002,73.199997,70.199997
20160820161500,147.0,150.149994,31.777776,32,56.0,0,70.199997,73.199997,70.199997
20160820163000,147.0,150.149994,31.777776,32,56.0,0,70.0,73.199997,70.199997
20160820164500,147.0,147.0,31.111111,32,56.0,100,69.900002,73.199997,70.199997
20160820170000,147.0,147.0,31.111111,32,56.0,100,69.800003,73.199997,70.199997
20160820171500,147.0,153.300003,32.444445,32,56.0,100,69.699997,73.199997,70.199997
20160820173000,147.0,140.699997,29.777777,32,59.099998,100,69.599998,73.199997,70.199997
20160820174500,147.0,147.0,31.111111,32,78.699997,100,69.699997,73.199997,70.199997
20160820180000,147.0,147.0,31.111111,32,82.0,100,70.0,73.199997,70.199997
20160820181500,147.0,147.0,31.111111,32,82.0,100,70.199997,73.199997,70.199997
20160820183000,147.0,147.0,31.111111,32,80.199997,100,70.300003,73.199997,70.199997
20160820184500,147.0,147.0,31.111111,32,63.599998,0,70.5,73.199997,70.199997
20160820190000,147.0,143.850006,30.444446,32,57.200001,0,70.300003,73.199997,70.199997
20160820191500,147.0,140.699997,29.777777,32,56.400002,0,70.099998,73.199997,70.199997
20160820193000,147.0,147.0,31.111111,32,56.400002,0,70.0,73.199997,70.199997
20160820194500,147.0,140.699997,29.777777,32,56.400002,100,69.900002,73.199997,70.199997
20160820200000,147.0,143.850006,30.444446,32,56.400002,100,69.800003,73.199997,70.199997
20160820201500,147.0,143.850006,30.444446,32,56.400002,100,69.699997,73.199997,70.199997
20160820203000,147.0,143.850006,30.444446,32,60.099998,100,69.599998,73.199997,70.199997
20160820204500,147.0,140.699997,29.777777,32,81.0,100,69.800003,73.199997,70.199997
20160820210000,147.0,143.850006,30.444446,32,83.599998,100,70.0,73.199997,70.199997
20160820211500,147.0,143.850006,30.444446,32,83.599998,100,70.199997,73.199997,70.199997
20160820213000,147.0,147.0,31.111111,32,80.699997,100,70.400002,73.199997,70.199997
20160820214500,147.0,150.149994,31.777776,32,59.599998,0,70.400002,73.199997,70.199997
20160820220000,147.0,147.0,31.111111,32,57.200001,0,70.199997,73.199997,70.199997
20160820221500,147.0,140.699997,29.777777,32,57.200001,0,70.099998,73.199997,70.199997
20160820223000,147.0,140.699997,29.777777,32,57.200001,100,69.900002,73.199997,70.199997
20160820224500,147.0,150.149994,31.777776,32,56.599998,100,69.800003,73.199997,70.199997
20160820230000,147.0,136.5,28.888889,32,56.599998,100,69.699997,73.199997,70.199997
20160820231500,147.0,143.850006,30.444446,32,56.599998,100,69.599998,73.199997,70.199997
20160820233000,147.0,140.699997,29.777777,32,79.0,100,69.599998,73.199997,70.199997
20160820234500,147.0,143.850006,30.444446,32,84.699997,100,69.900002,73.199997,70.199997
20160821000000,147.0,143.850006,30.444446,32,79.900002,100,70.099998,73.199997,70.199997
20160821001500,147.0,143.850006,30.444446,32,83.800003,100,70.300003,73.199997,70.199997
20160821003000,147.0,140.699997,29.777777,32,79.199997,100,70.400002,73.199997,70.199997
20160821004500,147.0,150.149994,31.777776,32,60.0,0,70.400002,73.199997,70.199997
20160821010000,147.0,143.850006,30.444446,32,57.599998,0,70.199997,73.199997,70.199997
20160821011500,147.0,147.0,31.111111,32,57.599998,0,70.0,73.199997,70.199997
20160821013000,147.0,143.850006,30.444446,32,56.799999,100,69.900002,73.199997,70.199997
20160821014500,147.0,147.0,31.111111,32,56.799999,100,69.800003,73.199997,70.199997
20160821020000,147.0,150.149994,31.777776,32,56.799999,100,69.699997,73.199997,70.199997
20160821021500,147.0,147.0,31.111111,32,63.599998,100,69.599998,73.199997,70.199997
20160821023000,147.0,143.850006,30.444446,32,84.400002,100,69.699997,73.199997,70.199997
20160821024500,147.0,143.850006,30.444446,32,79.699997,100,70.0,73.199997,70.199997
20160821030000,147.0,147.0,31.111111,32,86.199997,100,70.099998,73.199997,70.199997
20160821031500,147.0,147.0,31.111111,32,80.199997,100,70.199997,73.199997,70.199997
20160821033000,147.0,147.0,31.111111,32,82.900002,100,70.300003,73.199997,70.199997
20160821034500,147.0,147.0,31.111111,32,76.900002,0,70.5,73.199997,70.199997
20160821040000,147.0,147.0,31.111111,32,57.599998,0,70.300003,73.199997,70.199997
20160821041500,147.0,147.0,31.111111,32,56.799999,0,70.0,73.199997,70.199997
20160821043000,147.0,147.0,31.111111,32,56.799999,100,69.900002,73.199997,70.199997
20160821044500,147.0,150.149994,31.777776,32,56.799999,100,69.699997,73.199997,70.199997
20160821050000,147.0,150.149994,31.777776,32,56.799999,100,69.599998,73.199997,70.199997
20160821051500,147.0,147.0,31.111111,32,80.5,100,69.5,73.199997,70.199997
20160821053000,147.0,147.0,31.111111,32,84.400002,100,69.800003,73.199997,70.199997
20160821054500,147.0,147.0,31.111111,32,80.099998,100,70.0,73.199997,70.199997
20160821060000,147.0,143.850006,30.444446,32,84.800003,100,70.199997,73.199997,70.199997
20160821061500,147.0,150.149994,31.777776,32,79.699997,100,70.199997,73.199997,70.199997
20160821063000,147.0,140.699997,29.777777,32,78.300003,100,70.300003,73.199997,70.199997
20160821064500,147.0,143.850006,30.444446,32,86.800003,100,70.400002,73.199997,70.199997
20160821070000,147.0,150.149994,31.777776,32,60.400002,0,70.400002,73.199997,70.199997
20160821071500,147.0,147.0,31.111111,32,57.599998,0,70.199997,73.199997,70.199997
20160821073000,147.0,143.850006,30.444446,32,56.799999,0,70.0,73.199997,70.199997
20160821074500,147.0,150.149994,31.777776,32,56.0,100,69.800003,73.199997,70.199997
20160821080000,147.0,153.300003,32.444445,32,56.0,100,69.699997,73.199997,70.199997
20160821081500,147.0,153.300003,32.444445,32,56.0,100,69.599998,73.199997,70.199997
20160821083000,147.0,150.149994,31.777776,32,77.300003,100,69.5,73.199997,70.199997
20160821084500,147.0,153.300003,32.444445,32,78.300003,100,69.699997,73.199997,70.199997
20160821090000,147.0,150.149994,31.777776,32,78.300003,100,69.900002,73.199997,70.199997
20160821091500,147.0,150.149994,31.777776,32,82.400002,100,70.0,73.199997,70.199997
20160821093000,147.0,153.300003,32.444445,32,82.400002,100,69.900002,73.199997,70.199997
20160821094500,147.0,147.0,31.111111,32,80.199997,100,70.099998,73.199997,70.199997
20160821100000,147.0,150.149994,31.777776,32,81.5,100,70.199997,73.199997,70.199997
20160821101500,147.0,147.0,31.111111,32,81.5,100,70.300003,73.199997,70.199997
20160821103000,147.0,143.850006,30.444446,32,79.199997,100,70.400002,73.199997,70.199997
20160821104500,147.0,143.850006,30.444446,32,73.199997,0,70.5,73.199997,70.199997
20160821110000,147.0,147.0,31.111111,32,56.400002,0,70.300003,73.199997,70.199997
20160821111500,147.0,147.0,31.111111,32,55.299999,0,70.0,73.199997,70.199997
20160821113000,147.0,147.0,31.111111,32,55.299999,100,69.800003,73.199997,70.199997
20160821114500,147.0,150.149994,31.777776,32,55.299999,100,69.599998,73.199997,70.199997
20160821120000,147.0,147.0,31.111111,32,63.599998,100,69.5,73.199997,70.199997
20160821121500,147.0,147.0,31.111111,32,80.0,100,69.599998,73.199997,70.199997
20160821123000,147.0,143.850006,30.444446,32,78.300003,100,69.800003,73.199997,70.199997
20160821124500,147.0,147.0,31.111111,32,78.300003,100,70.0,73.199997,70.199997
20160821130000,147.0,143.850006,30.444446,32,75.400002,100,70.099998,73.199997,70.199997
20160821131500,147.0,143.850006,30.444446,32,81.5,100,70.199997,73.199997,70.199997
20160821133000,147.0,143.850006,30.444446,32,75.900002,100,70.199997,73.199997,70.199997
20160821134500,147.0,147.0,31.111111,32,72.0,100,70.300003,73.199997,70.199997
20160821140000,147.0,143.850006,30.444446,32,77.800003,100,70.300003,73.199997,70.199997
20160821141500,147.0,143.850006,30.444446,32,79.199997,100,70.400002,73.199997,70.199997
20160821143000,147.0,150.149994,31.777776,32,56.799999,0,70.300003,73.199997,70.199997
20160821144500,147.0,140.699997,29.777777,32,55.700001,0,70.099998,73.199997,70.199997
20160821150000,147.0,143.850006,30.444446,32,55.700001,100,69.900002,73.199997,70.199997
20160821151500,147.0,147.0,31.111111,32,55.700001,100,69.800003,73.199997,70.199997
20160821153000,147.0,147.0,31.111111,32,55.700001,100,69.699997,73.199997,70.199997
20160821154500,147.0,147.0,31.111111,32,55.700001,100,69.5,73.199997,70.199997
20160821160000,147.0,143.850006,30.444446,32,83.199997,100,69.599998,73.199997,70.199997
20160821161500,147.0,150.149994,31.777776,32,82.099998,100,69.900002,73.199997,70.199997
20160821163000,147.0,143.850006,30.444446,32,82.099998,100,70.199997,73.199997,70.199997
20160821164500,147.0,153.300003,32.444445,32,81.099998,100,70.300003,73.199997,70.199997
20160821170000,147.0,147.0,31.111111,32,75.699997,0,70.5,73.199997,70.199997
20160821171500,147.0,147.0,31.111111,32,57.200001,0,70.400002,73.199997,70.199997
20160821173000,147.0,147.0,31.111111,32,56.400002,0,70.199997,73.199997,70.199997
20160821174500,147.0,143.850006,30.444446,32,56.400002,0,70.0,73.199997,70.199997
20160821180000,147.0,143.850006,30.444446,32,56.400002,100,69.800003,73.199997,70.199997
20160821181500,147.0,143.850006,30.444446,32,56.400002,100,69.699997,73.199997,70.199997
