PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160821183000,147.0,143.850006,30.444446,32,56.400002,100,69.699997,73.199997,70.199997
20160821184500,147.0,147.0,31.111111,32,61.5,100,69.599998,73.199997,70.199997
20160821190000,147.0,147.0,31.111111,32,91.699997,100,69.800003,73.199997,70.199997
20160821191500,147.0,143.850006,30.444446,32,89.900002,100,70.099998,73.199997,70.199997
20160821193000,147.0,147.0,31.111111,32,86.900002,100,70.199997,73.199997,70.199997
20160821194500,147.0,153.300003,32.444445,32,84.400002,100,70.400002,73.199997,70.199997
20160821200000,147.0,143.850006,30.444446,32,58.799999,0,70.5,73.199997,70.199997
20160821201500,147.0,150.149994,31.777776,32,56.799999,0,70.300003,73.199997,70.199997
20160821203000,147.0,147.0,31.111111,32,56.799999,0,70.099998,73.199997,70.199997
20160821204500,147.0,147.0,31.111111,32,56.799999,0,70.0,73.199997,70.199997
20160821210000,147.0,143.850006,30.444446,32,56.799999,100,69.900002,73.199997,70.199997
20160821211500,147.0,143.850006,30.444446,32,56.799999,100,69.800003,73.199997,70.199997
20160821213000,147.0,143.850006,30.444446,32,56.799999,100,69.699997,73.199997,70.199997
20160821214500,147.0,140.699997,29.777777,32,61.099998,100,69.599998,73.199997,70.199997
20160821220000,147.0,143.850006,30.444446,32,92.300003,100,69.699997,73.199997,70.199997
20160821221500,147.0,143.850006,30.444446,32,92.300003,100,70.0,73.199997,70.199997
20160821223000,147.0,143.850006,30.444446,32,86.199997,100,70.199997,73.199997,70.199997
20160821224500,147.0,147.0,31.111111,32,82.099998,100,70.300003,73.199997,70.199997
20160821230000,147.0,143.850006,30.444446,32,64.099998,0,70.5,73.199997,70.199997
20160821231500,147.0,150.149994,31.777776,32,57.599998,0,70.300003,73.199997,70.199997
20160821233000,147.0,143.850006,30.444446,32,57.599998,0,70.0,73.199997,70.199997
20160821234500,147.0,147.0,31.111111,32,56.799999,100,69.900002,73.199997,70.199997
20160822000000,147.0,147.0,31.111111,32,56.799999,100,69.800003,73.199997,70.199997
20160822001500,147.0,143.850006,30.444446,32,56.799999,100,69.699997,73.199997,70.199997
20160822003000,147.0,143.850006,30.444446,32,56.799999,100,69.599998,73.199997,70.199997
20160822004500,147.0,147.0,31.111111,32,82.699997,100,69.699997,73.199997,70.199997
20160822010000,147.0,150.149994,31.777776,32,81.599998,100,69.900002,73.199997,70.199997
20160822011500,147.0,143.850006,30.444446,32,89.400002,100,70.099998,73.199997,70.199997
20160822013000,147.0,147.0,31.111111,32,82.599998,100,70.199997,73.199997,70.199997
20160822014500,147.0,147.0,31.111111,32,91.699997,100,70.400002,73.199997,70.199997
20160822020000,147.0,150.149994,31.777776,32,62.400002,0,70.5,73.199997,70.199997
20160822021500,147.0,143.850006,30.444446,32,57.599998,0,70.300003,73.199997,70.199997
20160822023000,147.0,143.850006,30.444446,32,57.599998,0,70.099998,73.199997,70.199997
20160822024500,147.0,143.850006,30.444446,32,56.799999,100,69.900002,73.199997,70.199997
20160822030000,147.0,147.0,31.111111,32,56.799999,100,69.800003,73.199997,70.199997
20160822031500,147.0,155.399994,32.888888,32,56.799999,100,69.699997,73.199997,70.199997
20160822033000,147.0,150.149994,31.777776,32,57.5,100,69.599998,73.199997,70.199997
20160822034500,147.0,150.149994,31.777776,32,86.5,100,69.599998,73.199997,70.199997
20160822040000,147.0,147.0,31.111111,32,88.099998,100,69.900002,73.199997,70.199997
20160822041500,147.0,150.149994,31.777776,32,81.099998,100,70.0,73.199997,70.199997
20160822043000,147.0,143.850006,30.444446,32,84.800003,100,70.199997,73.199997,70.199997
20160822044500,147.0,153.300003,32.444445,32,82.599998,100,70.300003,73.199997,70.199997
20160822050000,147.0,143.850006,30.444446,32,80.699997,100,70.400002,73.199997,70.199997
20160822051500,147.0,147.0,31.111111,32,66.800003,0,70.5,73.199997,70.199997
20160822053000,147.0,147.0,31.111111,32,57.599998,0,70.300003,73.199997,70.199997
20160822054500,147.0,150.149994,31.777776,32,56.200001,0,70.099998,73.199997,70.199997
20160822060000,147.0,153.300003,32.444445,32,56.200001,100,69.800003,73.199997,70.199997
20160822061500,147.0,150.149994,31.777776,32,56.200001,100,69.699997,73.199997,70.199997
20160822063000,147.0,150.149994,31.777776,32,57.5,100,69.599998,73.199997,70.199997
20160822064500,147.0,150.149994,31.777776,32,81.099998,100,69.599998,73.199997,70.199997
20160822070000,147.0,153.300003,32.444445,32,86.800003,100,69.800003,73.199997,70.199997
20160822071500,147.0,147.0,31.111111,32,81.099998,100,69.900002,73.199997,70.199997
20160822073000,147.0,150.149994,31.777776,32,83.099998,100,70.099998,73.199997,70.199997
20160822074500,147.0,236.25,50.0,38,78.699997,0,70.199997,71.800003,68.800003
20160822080000,147.0,155.399994,32.888888,32,56.799999,0,70.0,71.800003,68.800003
20160822081500,147.0,157.5,33.333333,32,56.0,0,69.800003,71.800003,68.800003
20160822083000,147.0,157.5,33.333333,32,56.0,0,69.800003,71.800003,68.800003
20160822084500,147.0,155.399994,32.888888,32,56.0,0,70.5,71.800003,68.800003
20160822090000,147.0,150.149994,31.777776,32,56.0,0,70.300003,71.800003,68.800003
20160822091500,147.0,153.300003,32.444445,32,55.200001,0,70.199997,71.800003,68.800003
20160822093000,147.0,153.300003,32.444445,32,55.200001,0,70.199997,71.699997,68.699997
20160822094500,147.0,153.300003,32.444445,33,55.200001,0,70.300003,71.699997,68.699997
20160822100000,147.0,150.149994,31.777776,33,55.200001,0,70.0,71.699997,68.699997
20160822101500,147.0,157.5,33.333333,34,55.200001,0,70.199997,71.599998,68.599998
20160822103000,147.0,157.5,33.333333,34,55.200001,0,70.300003,71.5,68.5
20160822104500,147.0,150.149994,31.777776,34,55.200001,0,69.800003,71.599998,68.599998
20160822110000,147.0,153.300003,32.444445,34,55.200001,0,70.0,71.5,68.5
20160822111500,147.0,161.699997,34.222222,34,55.200001,0,70.300003,71.5,68.5
20160822113000,147.0,150.149994,31.777776,34,55.200001,0,70.199997,71.400002,68.400002
20160822114500,147.0,153.300003,32.444445,34,88.599998,100,70.5,75.300003,72.300003
20160822120000,147.0,157.5,33.333333,34,82.599998,100,70.900002,75.300003,72.300003
20160822121500,147.0,155.399994,32.888888,34,80.699997,100,70.900002,75.300003,72.300003
20160822123000,147.0,161.699997,34.222222,34,79.199997,100,71.199997,75.300003,72.300003
20160822124500,147.0,153.300003,32.444445,33,80.0,100,71.300003,75.300003,72.300003
20160822130000,147.0,153.300003,32.444445,33,88.5,100,71.400002,75.300003,72.300003
20160822131500,147.0,150.149994,31.777776,33,86.300003,100,71.900002,75.300003,72.300003
20160822133000,147.0,150.149994,31.777776,33,82.099998,100,72.0,75.300003,72.300003
20160822134500,147.0,150.149994,31.777776,33,80.199997,100,71.900002,75.300003,72.300003
20160822140000,147.0,157.5,33.333333,33,71.699997,0,72.699997,75.300003,72.300003
20160822141500,147.0,157.5,33.333333,33,57.599998,0,72.300003,75.300003,72.300003
20160822143000,147.0,157.5,33.333333,33,57.599998,100,71.900002,75.300003,72.300003
20160822144500,147.0,155.399994,32.888888,33,57.599998,100,71.5,75.300003,72.300003
20160822150000,147.0,153.300003,32.444445,33,80.199997,100,71.900002,75.300003,72.300003
20160822151500,147.0,153.300003,32.444445,33,79.199997,100,72.0,75.300003,72.300003
20160822153000,147.0,150.149994,31.777776,33,86.800003,100,71.900002,75.300003,72.300003
20160822154500,147.0,155.399994,32.888888,33,82.099998,100,72.099998,75.300003,72.300003
20160822160000,147.0,166.949997,35.333333,34,65.400002,0,72.900002,75.300003,72.300003
20160822161500,147.0,153.300003,32.444445,33,57.200001,0,72.199997,75.300003,72.300003
20160822163000,147.0,155.399994,32.888888,33,56.0,100,71.699997,75.300003,72.300003
20160822164500,147.0,157.5,33.333333,33,73.400002,100,71.400002,75.300003,72.300003
20160822170000,147.0,157.5,33.333333,33,77.800003,100,71.900002,75.300003,72.300003
20160822171500,147.0,161.699997,34.222222,33,81.099998,100,72.099998,75.300003,72.300003
20160822173000,147.0,161.699997,34.222222,33,81.099998,100,72.199997,75.300003,72.300003
20160822174500,147.0,155.399994,32.888888,33,78.699997,100,72.300003,75.300003,72.300003
20160822180000,147.0,161.699997,34.222222,32,77.300003,100,72.400002,75.300003,72.300003
20160822181500,147.0,161.699997,34.222222,32,85.400002,100,72.400002,75.300003,72.300003
20160822183000,147.0,163.800003,34.666667,32,81.5,100,72.400002,75.300003,72.300003
20160822184500,147.0,155.399994,32.888888,31,80.199997,100,72.400002,75.300003,72.300003
20160822190000,147.0,155.399994,32.888888,31,81.900002,100,72.400002,75.300003,72.300003
20160822191500,147.0,153.300003,32.444445,31,83.199997,100,72.400002,75.300003,72.300003
20160822193000,147.0,155.399994,32.888888,31,80.699997,100,72.400002,75.300003,72.300003
20160822194500,147.0,155.399994,32.888888,31,80.699997,100,72.400002,75.300003,72.300003
20160822200000,147.0,153.300003,32.444445,31,85.599998,100,72.400002,75.300003,72.300003
20160822201500,147.0,157.5,33.333333,31,79.699997,100,72.400002,75.300003,72.300003
20160822203000,147.0,155.399994,32.888888,31,86.300003,100,72.400002,75.300003,72.300003
20160822204500,147.0,157.5,33.333333,31,80.199997,100,72.400002,75.300003,72.300003
20160822210000,147.0,155.399994,32.888888,31,85.400002,100,72.400002,75.300003,72.300003
20160822211500,147.0,153.300003,32.444445,31,81.099998,100,72.400002,75.300003,72.300003
20160822213000,147.0,155.399994,32.888888,31,81.099998,100,72.400002,75.300003,72.300003
20160822214500,147.0,153.300003,32.444445,31,81.099998,100,72.400002,75.300003,72.300003
20160822220000,147.0,155.399994,32.888888,31,85.699997,100,72.400002,75.300003,72.300003
20160822221500,147.0,161.699997,34.222222,31,80.199997,100,72.400002,75.300003,72.300003
20160822223000,147.0,155.399994,32.888888,31,86.199997,100,72.400002,75.300003,72.300003
20160822224500,147.0,157.5,33.333333,31,79.699997,100,72.400002,75.300003,72.300003
20160822230000,147.0,153.300003,32.444445,31,84.599998,100,72.400002,75.300003,72.300003
20160822231500,147.0,150.149994,31.777776,31,80.0,100,72.400002,75.300003,72.300003
20160822233000,147.0,153.300003,32.444445,31,85.599998,100,72.400002,75.300003,72.300003
20160822234500,147.0,155.399994,32.888888,31,79.699997,100,72.400002,75.300003,72.300003
20160823000000,147.0,155.399994,32.888888,31,86.199997,100,72.400002,75.300003,72.300003
20160823001500,147.0,153.300003,32.444445,31,79.199997,100,72.400002,75.300003,72.300003
20160823003000,147.0,153.300003,32.444445,31,85.599998,100,72.400002,75.300003,72.300003
20160823004500,147.0,150.149994,31.777776,31,79.699997,100,72.400002,75.300003,72.300003
20160823010000,147.0,153.300003,32.444445,31,85.0,100,72.300003,75.300003,72.300003
20160823011500,147.0,150.149994,31.777776,31,79.699997,100,72.300003,75.300003,72.300003
20160823013000,147.0,153.300003,32.444445,31,83.199997,100,72.300003,75.300003,72.300003
20160823014500,147.0,153.300003,32.444445,31,79.699997,100,72.300003,75.300003,72.300003
20160823020000,147.0,153.300003,32.444445,31,83.800003,100,72.300003,75.300003,72.300003
20160823021500,147.0,155.399994,32.888888,31,81.099998,100,72.300003,75.300003,72.300003
20160823023000,147.0,153.300003,32.444445,31,81.099998,100,72.300003,75.300003,72.300003
20160823024500,147.0,150.149994,31.777776,31,83.099998,100,72.300003,75.300003,72.300003
20160823030000,147.0,150.149994,31.777776,31,80.699997,100,72.300003,75.300003,72.300003
20160823031500,147.0,143.850006,30.444446,31,86.800003,100,72.199997,75.300003,72.300003
20160823033000,147.0,147.0,31.111111,31,79.699997,100,72.199997,75.300003,72.300003
20160823034500,147.0,150.149994,31.777776,31,84.5,100,72.199997,75.300003,72.300003
20160823040000,147.0,153.300003,32.444445,31,82.5,100,72.199997,75.300003,72.300003
20160823041500,147.0,150.149994,31.777776,31,80.599998,100,72.199997,75.300003,72.300003
20160823043000,147.0,143.850006,30.444446,31,86.800003,100,72.199997,75.300003,72.300003
20160823044500,147.0,147.0,31.111111,31,80.199997,100,72.199997,75.300003,72.300003
20160823050000,147.0,153.300003,32.444445,31,87.400002,100,72.199997,75.300003,72.300003
20160823051500,147.0,147.0,31.111111,31,79.699997,100,72.199997,75.300003,72.300003
20160823053000,147.0,150.149994,31.777776,31,78.199997,100,72.099998,75.300003,72.300003
20160823054500,147.0,147.0,31.111111,31,87.5,100,72.099998,75.300003,72.300003
20160823060000,147.0,150.149994,31.777776,31,81.099998,100,72.099998,75.300003,72.300003
20160823061500,147.0,150.149994,31.777776,31,79.300003,100,72.099998,75.300003,72.300003
20160823063000,147.0,153.300003,32.444445,31,78.300003,100,72.099998,75.300003,72.300003
20160823064500,147.0,147.0,31.111111,31,80.099998,100,72.099998,75.300003,72.300003
20160823070000,147.0,153.300003,32.444445,31,82.0,100,72.0,75.300003,72.300003
20160823071500,147.0,153.300003,32.444445,31,80.5,100,72.0,75.300003,72.300003
20160823073000,147.0,136.5,28.888889,31,88.699997,100,71.900002,75.300003,72.300003
20160823074500,147.0,136.5,28.888889,31,90.400002,100,72.0,75.300003,72.300003
20160823080000,147.0,147.0,31.111111,31,80.699997,100,72.099998,75.300003,72.300003
20160823081500,147.0,140.699997,29.777777,31,80.699997,100,72.099998,75.300003,72.300003
20160823083000,147.0,143.850006,30.444446,33,62.299999,0,73.099998,75.199997,72.199997
20160823084500,147.0,153.300003,32.444445,33,58.0,0,72.900002,75.199997,72.199997
20160823090000,147.0,163.800003,34.666667,34,56.0,0,72.599998,75.099998,72.099998
20160823091500,147.0,163.800003,34.666667,34,54.700001,100,71.800003,75.099998,72.099998
20160823093000,147.0,155.399994,32.888888,33,55.900002,100,71.5,75.099998,72.099998
20160823094500,147.0,163.800003,34.666667,33,55.900002,100,71.800003,75.199997,72.199997
20160823100000,147.0,155.399994,32.888888,33,75.800003,100,71.599998,75.099998,72.099998
20160823101500,147.0,155.399994,32.888888,33,74.0,100,72.199997,75.099998,72.099998
20160823103000,147.0,150.149994,31.777776,33,57.599998,0,72.199997,75.0,72.0
20160823104500,147.0,150.149994,31.777776,33,56.0,0,71.900002,75.0,72.0
20160823110000,147.0,150.149994,31.777776,33,56.0,100,71.699997,75.0,72.0
20160823111500,147.0,150.149994,31.777776,33,56.0,100,71.800003,75.0,72.0
20160823113000,147.0,150.149994,31.777776,33,55.200001,100,71.400002,75.0,72.0
20160823114500,147.0,150.149994,31.777776,33,58.599998,100,71.5,75.0,72.0
20160823120000,147.0,155.399994,32.888888,33,77.699997,100,72.0,75.0,72.0
20160823121500,147.0,147.0,31.111111,33,82.0,100,71.900002,75.0,72.0
20160823123000,147.0,147.0,31.111111,33,84.300003,100,72.099998,75.0,72.0
20160823124500,147.0,150.149994,31.777776,33,84.300003,100,72.199997,75.0,72.0
20160823130000,147.0,147.0,31.111111,33,56.799999,0,72.400002,75.0,72.0
20160823131500,147.0,150.149994,31.777776,33,56.0,0,72.400002,75.0,72.0
20160823133000,147.0,150.149994,31.777776,33,56.0,0,72.400002,75.0,72.0
20160823134500,147.0,150.149994,31.777776,33,56.0,0,72.300003,75.0,72.0
20160823140000,147.0,153.300003,32.444445,33,56.0,0,71.900002,75.0,72.0
20160823141500,147.0,169.050003,35.777778,33,55.200001,0,72.800003,75.0,72.0
20160823143000,147.0,155.399994,32.888888,33,55.200001,0,71.900002,75.0,72.0
20160823144500,147.0,155.399994,32.888888,33,55.200001,100,71.699997,75.0,72.0
20160823150000,147.0,153.300003,32.444445,33,55.900002,100,72.099998,75.0,72.0
20160823151500,147.0,150.149994,31.777776,33,55.900002,100,71.900002,75.0,72.0
20160823153000,147.0,147.0,31.111111,33,55.900002,100,71.699997,75.0,72.0
20160823154500,147.0,150.149994,31.777776,33,55.900002,100,71.400002,75.0,72.0
20160823160000,147.0,153.300003,32.444445,33,60.900002,100,71.300003,75.0,72.0
20160823161500,147.0,153.300003,32.444445,33,78.300003,100,71.400002,75.0,72.0
20160823163000,147.0,157.5,33.333333,33,79.699997,100,71.599998,75.0,72.0
20160823164500,147.0,153.300003,32.444445,32,79.699997,100,71.800003,75.0,72.0
20160823170000,147.0,155.399994,32.888888,32,79.699997,100,72.0,75.0,72.0
20160823171500,147.0,153.300003,32.444445,32,79.699997,100,72.099998,75.0,72.0
20160823173000,147.0,155.399994,32.888888,32,79.699997,100,72.199997,75.0,72.0
20160823174500,147.0,157.5,33.333333,32,62.799999,100,72.199997,75.0,72.0
20160823180000,147.0,157.5,33.333333,32,57.099998,100,71.900002,75.0,72.0
20160823181500,147.0,166.949997,35.333333,32,57.099998,100,71.699997,75.0,72.0
20160823183000,147.0,155.399994,32.888888,32,56.400002,100,71.5,75.0,72.0
20160823184500,147.0,155.399994,32.888888,32,56.400002,100,71.300003,75.0,72.0
20160823190000,147.0,155.399994,32.888888,32,80.099998,100,71.300003,75.0,72.0
20160823191500,147.0,161.699997,34.222222,32,87.400002,100,71.599998,75.0,72.0
20160823193000,147.0,163.800003,34.666667,32,87.400002,100,71.699997,75.0,72.0
20160823194500,147.0,155.399994,32.888888,32,87.400002,100,71.900002,75.0,72.0
20160823200000,147.0,155.399994,32.888888,32,84.400002,100,72.0,75.0,72.0
20160823201500,147.0,153.300003,32.444445,32,81.199997,100,72.099998,75.0,72.0
20160823203000,147.0,153.300003,32.444445,32,80.199997,100,72.199997,75.0,72.0
20160823204500,147.0,155.399994,32.888888,32,80.199997,100,72.300003,75.0,72.0
20160823210000,147.0,155.399994,32.888888,32,58.099998,0,72.099998,75.0,72.0
20160823211500,147.0,155.399994,32.888888,32,57.200001,0,71.800003,75.0,72.0
20160823213000,147.0,147.0,31.111111,32,57.200001,100,71.599998,75.0,72.0
20160823214500,147.0,150.149994,31.777776,32,57.200001,100,71.400002,75.0,72.0
20160823220000,147.0,150.149994,31.777776,32,68.599998,100,71.300003,75.0,72.0
20160823221500,147.0,150.149994,31.777776,32,80.099998,100,71.400002,75.0,72.0
20160823223000,147.0,147.0,31.111111,32,87.400002,100,71.599998,75.0,72.0
20160823224500,147.0,153.300003,32.444445,32,85.099998,100,71.800003,75.0,72.0
20160823230000,147.0,150.149994,31.777776,32,82.099998,100,71.900002,75.0,72.0
20160823231500,147.0,155.399994,32.888888,32,80.699997,100,72.0,75.0,72.0
20160823233000,147.0,153.300003,32.444445,32,80.699997,100,72.099998,75.0,72.0
20160823234500,147.0,147.0,31.111111,32,89.800003,100,72.099998,75.0,72.0
20160824000000,147.0,153.300003,32.444445,32,89.800003,100,72.199997,75.0,72.0
20160824001500,147.0,155.399994,32.888888,32,79.599998,0,72.199997,75.0,72.0
20160824003000,147.0,153.300003,32.444445,32,58.400002,0,72.0,75.0,72.0
20160824004500,147.0,147.0,31.111111,32,57.599998,100,71.699997,75.0,72.0
20160824010000,147.0,150.149994,31.777776,32,57.599998,100,71.5,75.0,72.0
20160824011500,147.0,140.699997,29.777777,32,74.699997,100,71.5,75.0,72.0
20160824013000,147.0,136.5,28.888889,32,58.0,100,71.300003,75.0,72.0
20160824014500,147.0,143.850006,30.444446,32,79.599998,100,71.300003,75.0,72.0
20160824020000,147.0,136.5,28.888889,32,79.599998,100,71.5,75.0,72.0
20160824021500,147.0,147.0,31.111111,32,88.099998,100,71.699997,75.0,72.0
20160824023000,147.0,147.0,31.111111,32,81.699997,100,71.800003,75.0,72.0
20160824024500,147.0,147.0,31.111111,32,80.599998,100,71.900002,75.0,72.0
20160824030000,147.0,150.149994,31.777776,32,86.199997,100,71.900002,75.0,72.0
20160824031500,147.0,147.0,31.111111,32,81.599998,100,72.0,75.0,72.0
20160824033000,147.0,147.0,31.111111,32,80.699997,100,72.099998,75.0,72.0
20160824034500,147.0,147.0,31.111111,32,86.599998,100,72.099998,75.0,72.0
20160824040000,147.0,143.850006,30.444446,32,82.599998,100,72.099998,75.0,72.0
20160824041500,147.0,150.149994,31.777776,32,59.200001,100,72.0,74.900002,71.900002
20160824043000,147.0,150.149994,31.777776,32,57.299999,100,71.699997,75.0,72.0
20160824044500,147.0,143.850006,30.444446,32,57.299999,100,71.400002,75.0,72.0
20160824050000,147.0,150.149994,31.777776,32,62.299999,100,71.199997,75.0,72.0
20160824051500,147.0,147.0,31.111111,32,79.699997,100,71.300003,74.900002,71.900002
20160824053000,147.0,143.850006,30.444446,32,86.900002,100,71.5,74.900002,71.900002
20160824054500,147.0,150.149994,31.777776,32,81.099998,100,71.599998,74.900002,71.900002
20160824060000,147.0,147.0,31.111111,32,84.400002,100,71.699997,74.900002,71.900002
20160824061500,147.0,147.0,31.111111,32,80.400002,100,71.699997,74.900002,71.900002
20160824063000,147.0,147.0,31.111111,32,86.0,100,71.800003,74.900002,71.900002
20160824064500,147.0,150.149994,31.777776,32,80.699997,100,71.900002,74.800003,71.800003
20160824070000,147.0,147.0,31.111111,32,85.599998,100,71.900002,74.800003,71.800003
20160824071500,147.0,147.0,31.111111,32,80.699997,100,71.900002,74.900002,71.900002
20160824073000,147.0,143.850006,30.444446,32,60.5,100,71.900002,74.800003,71.800003
20160824074500,147.0,134.399994,28.444443,32,57.200001,100,71.599998,74.900002,71.900002
20160824080000,147.0,134.399994,28.444443,32,56.599998,100,71.300003,74.800003,71.800003
20160824081500,147.0,134.399994,28.444443,32,56.599998,100,71.099998,74.800003,71.800003
20160824083000,147.0,136.5,28.888889,32,81.099998,100,71.099998,74.800003,71.800003
20160824084500,147.0,140.699997,29.777777,32,79.699997,100,71.400002,74.800003,71.800003
20160824090000,147.0,134.399994,28.444443,32,85.199997,100,71.5,74.800003,71.800003
20160824091500,147.0,140.699997,29.777777,32,80.699997,100,71.5,74.800003,71.800003
20160824093000,147.0,134.399994,28.444443,32,79.699997,100,71.699997,74.699997,71.699997
20160824094500,147.0,131.25,27.777778,32,83.099998,100,71.699997,74.699997,71.699997
20160824100000,147.0,131.25,27.777778,32,84.599998,100,71.900002,74.699997,71.699997
20160824101500,147.0,140.699997,29.777777,33,57.599998,0,71.5,74.699997,71.699997
20160824103000,147.0,143.850006,30.444446,33,56.400002,100,71.0,74.699997,71.699997
20160824104500,147.0,136.5,28.888889,33,78.699997,100,70.900002,74.699997,71.699997
20160824110000,147.0,136.5,28.888889,33,83.199997,100,71.400002,74.699997,71.699997
20160824111500,147.0,140.699997,29.777777,33,79.699997,100,71.699997,74.699997,71.699997
20160824113000,147.0,136.5,28.888889,33,78.699997,100,71.800003,74.699997,71.699997
20160824114500,147.0,140.699997,29.777777,33,75.099998,0,71.900002,74.699997,71.699997
20160824120000,147.0,147.0,31.111111,33,57.200001,100,71.300003,74.699997,71.699997
20160824121500,147.0,147.0,31.111111,33,57.200001,100,71.0,74.699997,71.699997
20160824123000,147.0,147.0,31.111111,33,76.400002,100,71.0,74.699997,71.699997
20160824124500,147.0,147.0,31.111111,33,77.300003,100,71.400002,74.699997,71.699997
20160824130000,147.0,150.149994,31.777776,33,77.300003,100,71.599998,74.699997,71.699997
20160824131500,147.0,147.0,31.111111,33,77.300003,100,71.699997,74.699997,71.699997
20160824133000,147.0,147.0,31.111111,33,82.400002,100,71.800003,74.699997,71.699997
20160824134500,147.0,140.699997,29.777777,33,82.400002,100,71.900002,74.699997,71.699997
20160824140000,147.0,147.0,31.111111,33,58.400002,0,71.900002,74.699997,71.699997
20160824141500,147.0,150.149994,31.777776,33,56.0,0,71.599998,74.699997,71.699997
20160824143000,147.0,147.0,31.111111,33,56.0,100,71.400002,74.699997,71.699997
20160824144500,147.0,153.300003,32.444445,33,56.0,100,71.199997,74.699997,71.699997
20160824150000,147.0,153.300003,32.444445,33,56.0,100,71.0,74.699997,71.699997
20160824151500,147.0,150.149994,31.777776,33,78.300003,100,71.0,74.699997,71.699997
20160824153000,147.0,147.0,31.111111,33,85.0,100,71.199997,74.699997,71.699997
20160824154500,147.0,143.850006,30.444446,33,81.599998,100,71.5,74.699997,71.699997
20160824160000,147.0,140.699997,29.777777,33,80.400002,100,71.599998,74.699997,71.699997
20160824161500,147.0,147.0,31.111111,33,61.200001,0,71.800003,74.699997,71.699997
20160824163000,147.0,147.0,31.111111,33,56.799999,100,71.199997,74.699997,71.699997
20160824164500,147.0,147.0,31.111111,33,63.900002,100,70.800003,74.699997,71.699997
20160824170000,147.0,147.0,31.111111,33,85.0,100,71.400002,74.699997,71.699997
20160824171500,147.0,150.149994,31.777776,33,82.099998,100,71.699997,74.699997,71.699997
20160824173000,147.0,157.5,33.333333,33,78.699997,100,71.900002,74.699997,71.699997
20160824174500,147.0,157.5,33.333333,33,62.799999,0,71.900002,74.699997,71.699997
20160824180000,147.0,153.300003,32.444445,33,56.599998,0,71.699997,74.699997,71.699997
20160824181500,147.0,153.300003,32.444445,33,56.0,100,71.400002,74.699997,71.699997
20160824183000,147.0,150.149994,31.777776,33,56.0,100,71.300003,74.699997,71.699997
20160824184500,147.0,155.399994,32.888888,33,56.0,100,71.099998,74.699997,71.699997
20160824190000,147.0,155.399994,32.888888,33,72.900002,100,71.0,74.699997,71.699997
20160824191500,147.0,163.800003,34.666667,33,78.199997,100,71.199997,74.699997,71.699997
20160824193000,147.0,157.5,33.333333,33,85.0,100,71.400002,74.699997,71.699997
20160824194500,147.0,155.399994,32.888888,32,81.599998,100,71.599998,74.699997,71.699997
20160824200000,147.0,153.300003,32.444445,32,79.199997,100,71.699997,74.699997,71.699997
20160824201500,147.0,155.399994,32.888888,32,83.800003,100,71.800003,74.699997,71.699997
20160824203000,147.0,153.300003,32.444445,32,82.099998,100,71.900002,74.699997,71.699997
20160824204500,147.0,155.399994,32.888888,32,58.400002,0,71.900002,74.699997,71.699997
20160824210000,147.0,153.300003,32.444445,32,56.799999,0,71.599998,74.699997,71.699997
20160824211500,147.0,147.0,31.111111,32,56.799999,100,71.300003,74.699997,71.699997
20160824213000,147.0,150.149994,31.777776,32,56.799999,100,71.199997,74.699997,71.699997
20160824214500,147.0,150.149994,31.777776,32,56.799999,100,71.099998,74.699997,71.699997
20160824220000,147.0,153.300003,32.444445,32,84.5,100,71.099998,74.699997,71.699997
20160824221500,147.0,150.149994,31.777776,32,80.699997,100,71.300003,74.699997,71.699997
20160824223000,147.0,150.149994,31.777776,32,80.699997,100,71.5,74.699997,71.699997
20160824224500,147.0,150.149994,31.777776,32,86.800003,100,71.599998,74.699997,71.699997
20160824230000,147.0,150.149994,31.777776,32,82.300003,100,71.699997,74.699997,71.699997
20160824231500,147.0,153.300003,32.444445,32,79.699997,100,71.800003,74.699997,71.699997
20160824233000,147.0,153.300003,32.444445,32,86.800003,100,71.900002,74.699997,71.699997
20160824234500,147.0,150.149994,31.777776,32,75.400002,0,72.0,74.699997,71.699997
20160825000000,147.0,150.149994,31.777776,32,58.0,0,71.699997,74.699997,71.699997
20160825001500,147.0,155.399994,32.888888,32,57.200001,0,71.5,74.699997,71.699997
20160825003000,147.0,150.149994,31.777776,32,57.200001,100,71.300003,74.699997,71.699997
20160825004500,147.0,147.0,31.111111,32,57.200001,100,71.099998,74.699997,71.699997
20160825010000,147.0,143.850006,30.444446,32,77.699997,100,71.0,74.699997,71.699997
20160825011500,147.0,143.850006,30.444446,32,84.599998,100,71.199997,74.699997,71.699997
20160825013000,147.0,147.0,31.111111,32,82.099998,100,71.400002,74.699997,71.699997
20160825014500,147.0,143.850006,30.444446,32,82.099998,100,71.5,74.699997,71.699997
20160825020000,147.0,150.149994,31.777776,32,82.099998,100,71.599998,74.699997,71.699997
20160825021500,147.0,150.149994,31.777776,32,80.599998,100,71.699997,74.699997,71.699997
20160825023000,147.0,147.0,31.111111,32,83.199997,100,71.800003,74.699997,71.699997
20160825024500,147.0,147.0,31.111111,32,79.699997,100,71.900002,74.699997,71.699997
20160825030000,147.0,143.850006,30.444446,32,85.599998,100,71.900002,74.699997,71.699997
20160825031500,147.0,153.300003,32.444445,32,59.200001,0,71.900002,74.699997,71.699997
20160825033000,147.0,150.149994,31.777776,32,57.200001,0,71.5,74.699997,71.699997
20160825034500,147.0,147.0,31.111111,32,57.200001,100,71.300003,74.699997,71.699997
20160825040000,147.0,150.149994,31.777776,32,56.400002,100,71.0,74.699997,71.699997
20160825041500,147.0,153.300003,32.444445,32,78.199997,100,70.900002,74.699997,71.699997
20160825043000,147.0,150.149994,31.777776,32,84.400002,100,71.199997,74.699997,71.699997
20160825044500,147.0,153.300003,32.444445,32,79.800003,100,71.300003,74.699997,71.699997
20160825050000,147.0,150.149994,31.777776,32,85.0,100,71.400002,74.699997,71.699997
20160825051500,147.0,150.149994,31.777776,32,81.099998,100,71.599998,74.699997,71.699997
20160825053000,147.0,150.149994,31.777776,32,81.099998,100,71.599998,74.699997,71.699997
20160825054500,147.0,150.149994,31.777776,32,87.699997,100,71.699997,74.699997,71.699997
20160825060000,147.0,147.0,31.111111,32,81.599998,100,71.699997,74.699997,71.699997
20160825061500,147.0,147.0,31.111111,32,81.599998,100,71.800003,74.699997,71.699997
20160825063000,147.0,150.149994,31.777776,32,80.199997,100,71.900002,74.699997,71.699997
20160825064500,147.0,147.0,31.111111,32,86.199997,100,71.900002,74.699997,71.699997
20160825070000,147.0,143.850006,30.444446,32,61.599998,0,71.900002,74.699997,71.699997
20160825071500,147.0,143.850006,30.444446,32,57.200001,0,71.599998,74.699997,71.699997
20160825073000,147.0,147.0,31.111111,32,57.200001,100,71.300003,74.699997,71.699997
20160825074500,147.0,150.149994,31.777776,32,56.400002,100,71.0,74.699997,71.699997
20160825080000,147.0,147.0,31.111111,32,80.099998,100,70.900002,74.699997,71.699997
20160825081500,147.0,143.850006,30.444446,32,84.099998,100,71.099998,74.699997,71.699997
20160825083000,147.0,143.850006,30.444446,32,80.699997,100,71.5,74.699997,71.699997
20160825084500,147.0,157.5,33.333333,33,58.799999,0,72.5,74.699997,71.699997
20160825090000,147.0,153.300003,32.444445,33,56.0,0,72.5,74.699997,71.699997
20160825091500,147.0,150.149994,31.777776,33,56.0,0,72.099998,74.699997,71.699997
20160825093000,147.0,161.699997,34.222222,33,56.0,0,71.599998,74.699997,71.699997
20160825094500,147.0,153.300003,32.444445,33,56.0,0,71.900002,74.699997,71.699997
20160825100000,147.0,150.149994,31.777776,33,56.0,0,71.800003,74.699997,71.699997
20160825101500,147.0,155.399994,32.888888,33,56.0,100,71.300003,74.699997,71.699997
20160825103000,147.0,150.149994,31.777776,33,55.200001,100,71.400002,74.699997,71.699997
20160825104500,147.0,153.300003,32.444445,33,55.200001,100,71.199997,74.699997,71.699997
20160825110000,147.0,150.149994,31.777776,33,56.299999,0,72.099998,74.699997,71.699997
20160825111500,147.0,157.5,33.333333,34,56.299999,0,72.800003,74.699997,71.699997
20160825113000,147.0,153.300003,32.444445,34,56.299999,0,72.0,74.699997,71.699997
20160825114500,147.0,150.149994,31.777776,34,56.299999,0,71.599998,74.699997,71.699997
20160825120000,147.0,150.149994,31.777776,34,55.599998,100,71.599998,74.699997,71.699997
20160825121500,147.0,155.399994,32.888888,34,55.599998,100,71.599998,74.699997,71.699997
20160825123000,147.0,155.399994,32.888888,34,55.599998,100,71.599998,74.699997,71.699997
20160825124500,147.0,150.149994,31.777776,34,55.599998,100,71.0,74.699997,71.699997
20160825130000,147.0,147.0,31.111111,34,73.900002,100,71.0,74.699997,71.699997
20160825131500,147.0,157.5,33.333333,34,74.900002,100,71.699997,74.699997,71.699997
20160825133000,147.0,150.149994,31.777776,34,59.599998,0,71.699997,74.699997,71.699997
20160825134500,147.0,150.149994,31.777776,34,57.200001,100,71.400002,74.699997,71.699997
20160825140000,147.0,157.5,33.333333,34,57.200001,0,71.599998,74.699997,71.699997
20160825141500,147.0,153.300003,32.444445,34,57.200001,0,71.599998,74.699997,71.699997
20160825143000,147.0,153.300003,32.444445,34,56.0,0,71.5,74.699997,71.699997
20160825144500,147.0,150.149994,31.777776,34,56.0,100,71.400002,74.699997,71.699997
20160825150000,147.0,155.399994,32.888888,34,56.0,100,71.699997,74.699997,71.699997
20160825151500,147.0,155.399994,32.888888,34,56.0,100,71.599998,74.699997,71.699997
20160825153000,147.0,153.300003,32.444445,34,56.0,100,71.400002,74.699997,71.699997
20160825154500,147.0,161.699997,34.222222,34,56.0,100,71.400002,74.699997,71.699997
20160825160000,147.0,157.5,33.333333,34,56.700001,100,71.300003,74.699997,71.699997
20160825161500,147.0,155.399994,32.888888,34,56.700001,100,71.199997,74.699997,71.699997
20160825163000,147.0,155.399994,32.888888,34,64.400002,100,71.5,74.699997,71.699997
20160825164500,147.0,163.800003,34.666667,34,63.599998,100,71.599998,74.699997,71.699997
20160825170000,147.0,155.399994,32.888888,34,64.400002,100,71.900002,74.699997,71.699997
20160825171500,147.0,161.699997,34.222222,33,65.300003,100,71.900002,74.699997,71.699997
20160825173000,147.0,157.5,33.333333,33,64.400002,100,71.800003,74.699997,71.699997
20160825174500,147.0,153.300003,32.444445,33,64.400002,100,71.800003,74.699997,71.699997
20160825180000,147.0,157.5,33.333333,33,64.400002,100,71.699997,74.699997,71.699997
20160825181500,147.0,155.399994,32.888888,32,64.400002,100,71.599998,74.699997,71.699997
20160825183000,147.0,155.399994,32.888888,32,64.400002,100,71.300003,74.699997,71.699997
20160825184500,147.0,157.5,33.333333,32,70.099998,100,71.400002,74.699997,71.699997
20160825190000,147.0,153.300003,32.444445,32,73.900002,100,71.5,74.699997,71.699997
20160825191500,147.0,153.300003,32.444445,32,72.0,100,71.5,74.699997,71.699997
20160825193000,147.0,161.699997,34.222222,32,71.099998,100,71.400002,74.699997,71.699997
20160825194500,147.0,155.399994,32.888888,32,74.0,100,71.400002,74.699997,71.699997
20160825200000,147.0,157.5,33.333333,32,72.5,100,71.400002,74.699997,71.699997
20160825201500,147.0,150.149994,31.777776,32,79.099998,100,71.400002,74.699997,71.699997
20160825203000,147.0,155.399994,32.888888,32,84.599998,100,71.599998,74.699997,71.699997
20160825204500,147.0,153.300003,32.444445,32,84.599998,100,71.699997,74.699997,71.699997
20160825210000,147.0,155.399994,32.888888,32,80.199997,100,71.800003,74.699997,71.699997
20160825211500,147.0,153.300003,32.444445,32,88.599998,100,71.900002,74.699997,71.699997
20160825213000,147.0,155.399994,32.888888,32,70.599998,0,71.900002,74.699997,71.699997
20160825214500,147.0,153.300003,32.444445,32,57.200001,0,71.699997,74.699997,71.699997
20160825220000,147.0,161.699997,34.222222,32,57.200001,100,71.400002,74.699997,71.699997
20160825221500,147.0,153.300003,32.444445,32,56.299999,100,71.199997,74.699997,71.699997
20160825223000,147.0,155.399994,32.888888,32,56.299999,100,71.0,74.699997,71.699997
20160825224500,147.0,153.300003,32.444445,32,81.099998,100,71.0,74.699997,71.699997
20160825230000,147.0,150.149994,31.777776,32,81.099998,100,71.199997,74.699997,71.699997
20160825231500,147.0,150.149994,31.777776,32,85.5,100,71.400002,74.699997,71.699997
20160825233000,147.0,150.149994,31.777776,32,80.199997,100,71.5,74.699997,71.699997
20160825234500,147.0,153.300003,32.444445,32,88.699997,100,71.599998,74.699997,71.699997
20160826000000,147.0,150.149994,31.777776,32,81.599998,100,71.699997,74.699997,71.699997
20160826001500,147.0,150.149994,31.777776,32,83.699997,100,71.699997,74.699997,71.699997
20160826003000,147.0,150.149994,31.777776,32,83.699997,100,71.800003,74.699997,71.699997
20160826004500,147.0,155.399994,32.888888,32,80.599998,100,71.900002,74.699997,71.699997
20160826010000,147.0,150.149994,31.777776,32,86.900002,100,71.900002,74.699997,71.699997
20160826011500,147.0,153.300003,32.444445,32,81.599998,100,72.0,74.699997,71.699997
20160826013000,147.0,153.300003,32.444445,32,58.0,0,71.699997,74.699997,71.699997
20160826014500,147.0,155.399994,32.888888,32,57.200001,100,71.400002,74.699997,71.699997
20160826020000,147.0,157.5,33.333333,32,57.200001,100,71.199997,74.699997,71.699997
20160826021500,147.0,157.5,33.333333,32,57.200001,100,71.0,74.699997,71.699997
20160826023000,147.0,155.399994,32.888888,32,79.699997,100,71.0,74.699997,71.699997
20160826024500,147.0,150.149994,31.777776,32,88.599998,100,71.199997,74.699997,71.699997
20160826030000,147.0,153.300003,32.444445,32,86.300003,100,71.300003,74.699997,71.699997
20160826031500,147.0,155.399994,32.888888,32,80.199997,100,71.400002,74.699997,71.699997
20160826033000,147.0,150.149994,31.777776,32,81.099998,100,71.5,74.699997,71.699997
20160826034500,147.0,150.149994,31.777776,32,84.400002,100,71.599998,74.699997,71.699997
20160826040000,147.0,155.399994,32.888888,32,81.099998,100,71.599998,74.699997,71.699997
20160826041500,147.0,153.300003,32.444445,32,83.5,100,71.699997,74.699997,71.699997
20160826043000,147.0,147.0,31.111111,32,84.5,100,71.699997,74.699997,71.699997
20160826044500,147.0,155.399994,32.888888,32,80.699997,100,71.800003,74.699997,71.699997
20160826050000,147.0,153.300003,32.444445,32,91.099998,100,71.800003,74.699997,71.699997
20160826051500,147.0,153.300003,32.444445,32,84.199997,100,71.900002,74.699997,71.699997
20160826053000,147.0,153.300003,32.444445,32,86.699997,100,71.900002,74.699997,71.699997
20160826054500,147.0,153.300003,32.444445,32,81.099998,100,71.900002,74.699997,71.699997
20160826060000,147.0,153.300003,32.444445,32,88.099998,100,71.900002,74.699997,71.699997
20160826061500,147.0,153.300003,32.444445,32,60.400002,0,71.900002,74.699997,71.699997
20160826063000,147.0,155.399994,32.888888,32,57.599998,0,71.599998,74.699997,71.699997
20160826064500,147.0,157.5,33.333333,32,57.599998,100,71.300003,74.699997,71.699997
20160826070000,147.0,150.149994,31.777776,32,57.599998,100,71.099998,74.699997,71.699997
20160826071500,147.0,157.5,33.333333,32,69.900002,100,70.900002,74.699997,71.699997
20160826073000,147.0,155.399994,32.888888,32,88.400002,100,71.0,74.699997,71.699997
20160826074500,147.0,155.399994,32.888888,32,83.199997,100,71.199997,74.699997,71.699997
20160826080000,147.0,155.399994,32.888888,32,80.699997,100,71.300003,74.699997,71.699997
20160826081500,147.0,143.850006,30.444446,32,88.099998,100,71.400002,74.699997,71.699997
20160826083000,147.0,140.699997,29.777777,32,83.199997,100,71.599998,74.699997,71.699997
20160826084500,147.0,136.5,28.888889,32,80.699997,100,71.800003,74.699997,71.699997
20160826090000,147.0,157.5,33.333333,34,59.200001,0,72.800003,74.699997,71.699997
20160826091500,147.0,157.5,33.333333,34,56.400002,0,71.900002,74.699997,71.699997
20160826093000,147.0,155.399994,32.888888,34,56.400002,0,72.0,74.699997,71.699997
20160826094500,147.0,157.5,33.333333,34,56.400002,0,71.800003,74.699997,71.699997
20160826100000,147.0,163.800003,34.666667,34,55.799999,0,71.599998,74.699997,71.699997
20160826101500,147.0,161.699997,34.222222,34,55.799999,100,71.5,74.699997,71.699997
20160826103000,147.0,163.800003,34.666667,34,55.799999,100,71.400002,74.699997,71.699997
20160826104500,147.0,153.300003,32.444445,33,55.799999,100,71.300003,74.699997,71.699997
20160826110000,147.0,157.5,33.333333,33,55.799999,100,71.199997,74.699997,71.699997
20160826111500,147.0,153.300003,32.444445,33,72.900002,100,71.0,74.699997,71.699997
20160826113000,147.0,155.399994,32.888888,33,78.699997,100,71.199997,74.699997,71.699997
20160826114500,147.0,150.149994,31.777776,33,78.699997,100,71.300003,74.699997,71.699997
20160826120000,147.0,150.149994,31.777776,33,78.699997,100,71.400002,74.699997,71.699997
20160826121500,147.0,161.699997,34.222222,34,62.700001,0,72.300003,74.699997,71.699997
20160826123000,147.0,153.300003,32.444445,33,56.799999,0,71.900002,74.699997,71.699997
20160826124500,147.0,147.0,31.111111,33,56.799999,0,71.699997,74.699997,71.699997
20160826130000,147.0,150.149994,31.777776,33,56.799999,100,71.300003,74.699997,71.699997
20160826131500,147.0,143.850006,30.444446,33,56.799999,100,70.800003,74.699997,71.699997
20160826133000,147.0,147.0,31.111111,33,79.199997,100,71.300003,74.699997,71.699997
20160826134500,147.0,147.0,31.111111,33,86.800003,100,71.599998,74.699997,71.699997
20160826140000,147.0,147.0,31.111111,33,81.099998,100,71.699997,74.699997,71.699997
20160826141500,147.0,143.850006,30.444446,33,79.699997,100,71.900002,74.699997,71.699997
20160826143000,147.0,143.850006,30.444446,33,58.0,0,72.099998,74.699997,71.699997
20160826144500,147.0,143.850006,30.444446,33,56.0,0,71.900002,74.699997,71.699997
20160826150000,147.0,147.0,31.111111,33,56.0,0,72.099998,74.699997,71.699997
20160826151500,147.0,143.850006,30.444446,33,56.0,0,71.900002,74.699997,71.699997
20160826153000,147.0,147.0,31.111111,33,56.0,0,71.599998,74.699997,71.699997
20160826154500,147.0,150.149994,31.777776,33,56.0,100,71.300003,74.699997,71.699997
20160826160000,147.0,140.699997,29.777777,33,56.0,100,71.0,74.699997,71.699997
20160826161500,147.0,143.850006,30.444446,33,78.300003,100,71.099998,74.699997,71.699997
20160826163000,147.0,150.149994,31.777776,33,79.300003,100,71.599998,74.699997,71.699997
20160826164500,147.0,153.300003,32.444445,33,76.699997,100,71.699997,74.699997,71.699997
20160826170000,147.0,153.300003,32.444445,33,77.5,100,71.900002,74.699997,71.699997
20160826171500,147.0,155.399994,32.888888,33,83.800003,100,71.900002,74.699997,71.699997
20160826173000,147.0,157.5,33.333333,33,80.699997,100,72.0,74.699997,71.699997
20160826174500,147.0,155.399994,32.888888,33,57.099998,0,71.800003,74.699997,71.699997
20160826180000,147.0,155.399994,32.888888,33,56.0,0,71.5,74.699997,71.699997
20160826181500,147.0,155.399994,32.888888,33,56.0,100,71.300003,74.699997,71.699997
20160826183000,147.0,153.300003,32.444445,33,56.0,100,71.099998,74.699997,71.699997
20160826184500,147.0,153.300003,32.444445,33,67.099998,100,71.0,74.699997,71.699997
20160826190000,147.0,157.5,33.333333,33,81.900002,100,71.199997,74.699997,71.699997
20160826191500,147.0,161.699997,34.222222,33,83.800003,100,71.400002,74.699997,71.699997
20160826193000,147.0,161.699997,34.222222,33,80.199997,100,71.5,74.699997,71.699997
20160826194500,147.0,157.5,33.333333,33,82.800003,100,71.599998,74.699997,71.699997
20160826200000,147.0,163.800003,34.666667,33,84.400002,100,71.699997,74.699997,71.699997
20160826201500,147.0,155.399994,32.888888,33,81.099998,100,71.800003,74.699997,71.699997
20160826203000,147.0,161.699997,34.222222,33,80.099998,100,71.900002,74.699997,71.699997
20160826204500,147.0,157.5,33.333333,33,86.199997,100,71.900002,74.699997,71.699997
20160826210000,147.0,157.5,33.333333,33,63.400002,0,72.0,74.699997,71.699997
20160826211500,147.0,157.5,33.333333,33,58.0,0,71.699997,74.699997,71.699997
20160826213000,147.0,153.300003,32.444445,33,57.200001,0,71.5,74.699997,71.699997
20160826214500,147.0,157.5,33.333333,33,57.200001,100,71.300003,74.699997,71.699997
20160826220000,147.0,157.5,33.333333,33,57.200001,100,71.099998,74.699997,71.699997
20160826221500,147.0,161.699997,34.222222,33,65.699997,100,70.900002,74.699997,71.699997
20160826223000,147.0,155.399994,32.888888,33,79.699997,100,71.099998,74.699997,71.699997
20160826224500,147.0,155.399994,32.888888,33,87.400002,100,71.300003,74.699997,71.699997
20160826230000,147.0,157.5,33.333333,33,81.199997,100,71.400002,74.699997,71.699997
20160826231500,147.0,155.399994,32.888888,33,85.5,100,71.599998,74.699997,71.699997
20160826233000,147.0,157.5,33.333333,33,82.599998,100,71.699997,74.699997,71.699997
20160826234500,147.0,161.699997,34.222222,33,80.199997,100,71.699997,74.699997,71.699997
20160827000000,147.0,153.300003,32.444445,33,85.0,100,71.800003,74.699997,71.699997
20160827001500,147.0,155.399994,32.888888,33,80.199997,100,71.900002,74.699997,71.699997
20160827003000,147.0,157.5,33.333333,33,63.200001,0,71.900002,74.699997,71.699997
20160827004500,147.0,150.149994,31.777776,33,57.299999,0,71.699997,74.699997,71.699997
20160827010000,147.0,150.149994,31.777776,33,57.299999,100,71.400002,74.699997,71.699997
20160827011500,147.0,136.5,28.888889,33,57.299999,100,71.099998,74.599998,71.599998
20160827013000,147.0,140.699997,29.777777,33,56.700001,100,71.0,74.599998,71.599998
20160827014500,147.0,150.149994,31.777776,33,82.0,100,70.800003,74.599998,71.599998
20160827020000,147.0,150.149994,31.777776,33,79.699997,100,71.099998,74.599998,71.599998
20160827021500,147.0,153.300003,32.444445,33,83.099998,100,71.300003,74.599998,71.599998
20160827023000,147.0,153.300003,32.444445,33,81.099998,100,71.400002,74.599998,71.599998
20160827024500,147.0,155.399994,32.888888,33,81.099998,100,71.5,74.599998,71.599998
20160827030000,147.0,153.300003,32.444445,33,80.199997,100,71.599998,74.599998,71.599998
20160827031500,147.0,150.149994,31.777776,33,86.199997,100,71.599998,74.599998,71.599998
20160827033000,147.0,150.149994,31.777776,33,78.800003,100,71.699997,74.599998,71.599998
20160827034500,147.0,153.300003,32.444445,33,83.400002,100,71.800003,74.599998,71.599998
20160827040000,147.0,150.149994,31.777776,33,80.099998,100,71.800003,74.599998,71.599998
20160827041500,147.0,147.0,31.111111,33,58.799999,0,71.699997,74.599998,71.599998
20160827043000,147.0,150.149994,31.777776,33,57.200001,0,71.400002,74.599998,71.599998
20160827044500,147.0,150.149994,31.777776,33,57.200001,100,71.199997,74.599998,71.599998
20160827050000,147.0,153.300003,32.444445,33,57.200001,100,70.900002,74.599998,71.599998
20160827051500,147.0,155.399994,32.888888,33,81.0,100,70.800003,74.599998,71.599998
20160827053000,147.0,157.5,33.333333,33,79.199997,100,71.0,74.599998,71.599998
20160827054500,147.0,153.300003,32.444445,33,78.300003,100,71.199997,74.599998,71.599998
20160827060000,147.0,147.0,31.111111,33,86.900002,100,71.300003,74.599998,71.599998
20160827061500,147.0,147.0,31.111111,33,83.800003,100,71.300003,74.599998,71.599998
20160827063000,147.0,147.0,31.111111,33,81.099998,100,71.400002,74.599998,71.599998
20160827064500,147.0,150.149994,31.777776,33,78.300003,100,71.400002,74.599998,71.599998
20160827070000,147.0,153.300003,32.444445,33,86.800003,100,71.599998,74.599998,71.599998
20160827071500,147.0,150.149994,31.777776,33,80.199997,100,71.599998,74.599998,71.599998
20160827073000,147.0,150.149994,31.777776,33,80.199997,100,71.699997,74.599998,71.599998
20160827074500,147.0,153.300003,32.444445,33,82.599998,100,71.699997,74.599998,71.599998
20160827080000,147.0,155.399994,32.888888,33,79.199997,100,71.699997,74.599998,71.599998
20160827081500,147.0,153.300003,32.444445,33,82.300003,100,71.699997,74.599998,71.599998
20160827083000,147.0,153.300003,32.444445,33,85.599998,100,71.800003,74.599998,71.599998
20160827084500,147.0,153.300003,32.444445,33,85.599998,100,71.800003,74.599998,71.599998
20160827090000,147.0,153.300003,32.444445,33,82.099998,100,71.800003,74.599998,71.599998
20160827091500,147.0,153.300003,32.444445,33,82.099998,100,71.800003,74.599998,71.599998
20160827093000,147.0,150.149994,31.777776,33,79.699997,100,71.800003,74.599998,71.599998
20160827094500,147.0,150.149994,31.777776,33,79.699997,100,71.800003,74.599998,71.599998
20160827100000,147.0,155.399994,32.888888,33,57.599998,0,71.699997,74.599998,71.599998
20160827101500,147.0,155.399994,32.888888,33,56.400002,100,71.300003,74.599998,71.599998
20160827103000,147.0,157.5,33.333333,33,56.400002,100,71.0,74.599998,71.599998
20160827104500,147.0,157.5,33.333333,33,56.400002,100,70.900002,74.599998,71.599998
20160827110000,147.0,155.399994,32.888888,33,76.800003,100,70.900002,74.599998,71.599998
20160827111500,147.0,150.149994,31.777776,33,87.5,100,71.0,74.599998,71.599998
20160827113000,147.0,153.300003,32.444445,33,86.199997,100,71.099998,74.599998,71.599998
20160827114500,147.0,153.300003,32.444445,33,82.599998,100,71.199997,74.599998,71.599998
20160827120000,147.0,153.300003,32.444445,33,79.800003,100,71.300003,74.599998,71.599998
20160827121500,147.0,150.149994,31.777776,33,79.800003,100,71.300003,74.599998,71.599998
20160827123000,147.0,153.300003,32.444445,33,78.300003,100,71.300003,74.599998,71.599998
20160827124500,147.0,155.399994,32.888888,33,79.699997,100,71.400002,74.599998,71.599998
20160827130000,147.0,155.399994,32.888888,33,82.5,100,71.5,74.599998,71.599998
20160827131500,147.0,150.149994,31.777776,33,82.5,100,71.5,74.599998,71.599998
20160827133000,147.0,155.399994,32.888888,33,84.900002,100,71.599998,74.599998,71.599998
20160827134500,147.0,153.300003,32.444445,33,80.699997,100,71.599998,74.599998,71.599998
20160827140000,147.0,155.399994,32.888888,33,83.199997,100,71.599998,74.599998,71.599998
20160827141500,147.0,150.149994,31.777776,33,79.900002,100,71.699997,74.599998,71.599998
20160827143000,147.0,155.399994,32.888888,33,78.300003,100,71.699997,74.599998,71.599998
20160827144500,147.0,155.399994,32.888888,33,78.300003,100,71.699997,74.599998,71.599998
20160827150000,147.0,155.399994,32.888888,33,85.0,100,71.699997,74.599998,71.599998
20160827151500,147.0,147.0,31.111111,33,79.199997,100,71.699997,74.599998,71.599998
20160827153000,147.0,153.300003,32.444445,33,81.599998,100,71.800003,74.599998,71.599998
20160827154500,147.0,147.0,31.111111,33,80.199997,100,71.800003,74.599998,71.599998
20160827160000,147.0,150.149994,31.777776,33,79.199997,100,71.800003,74.599998,71.599998
20160827161500,147.0,150.149994,31.777776,33,79.199997,100,71.800003,74.599998,71.599998
