PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160827163000,147.0,150.149994,31.777776,33,65.0,0,71.900002,74.599998,71.599998
20160827164500,147.0,150.149994,31.777776,33,57.299999,0,71.599998,74.599998,71.599998
20160827170000,147.0,150.149994,31.777776,33,57.299999,100,71.300003,74.599998,71.599998
20160827171500,147.0,157.5,33.333333,33,56.400002,100,71.099998,74.599998,71.599998
20160827173000,147.0,155.399994,32.888888,33,56.400002,100,70.900002,74.599998,71.599998
20160827174500,147.0,157.5,33.333333,33,79.099998,100,70.900002,74.599998,71.599998
20160827180000,147.0,153.300003,32.444445,33,79.099998,100,71.0,74.599998,71.599998
20160827181500,147.0,153.300003,32.444445,33,79.099998,100,71.199997,74.599998,71.599998
20160827183000,147.0,147.0,31.111111,33,80.699997,100,71.199997,74.599998,71.599998
20160827184500,147.0,155.399994,32.888888,33,80.699997,100,71.300003,74.599998,71.599998
20160827190000,147.0,153.300003,32.444445,33,82.599998,100,71.400002,74.599998,71.599998
20160827191500,147.0,150.149994,31.777776,33,86.900002,100,71.400002,74.599998,71.599998
20160827193000,147.0,147.0,31.111111,33,81.099998,100,71.5,74.599998,71.599998
20160827194500,147.0,153.300003,32.444445,33,79.199997,100,71.599998,74.599998,71.599998
20160827200000,147.0,153.300003,32.444445,33,83.099998,100,71.599998,74.599998,71.599998
20160827201500,147.0,153.300003,32.444445,33,84.400002,100,71.699997,74.599998,71.599998
20160827203000,147.0,153.300003,32.444445,33,80.199997,100,71.699997,74.599998,71.599998
20160827204500,147.0,150.149994,31.777776,33,79.199997,100,71.800003,74.599998,71.599998
20160827210000,147.0,155.399994,32.888888,33,78.199997,100,71.800003,74.599998,71.599998
20160827211500,147.0,147.0,31.111111,33,82.0,100,71.800003,74.599998,71.599998
20160827213000,147.0,150.149994,31.777776,33,59.200001,0,71.800003,74.599998,71.599998
20160827214500,147.0,155.399994,32.888888,33,56.799999,0,71.400002,74.599998,71.599998
20160827220000,147.0,155.399994,32.888888,33,56.799999,100,71.199997,74.599998,71.599998
20160827221500,147.0,153.300003,32.444445,33,56.799999,100,70.900002,74.599998,71.599998
20160827223000,147.0,157.5,33.333333,33,75.300003,100,70.800003,74.599998,71.599998
20160827224500,147.0,153.300003,32.444445,33,86.900002,100,71.0,74.599998,71.599998
20160827230000,147.0,147.0,31.111111,33,82.099998,100,71.099998,74.599998,71.599998
20160827231500,147.0,153.300003,32.444445,33,79.199997,100,71.199997,74.599998,71.599998
20160827233000,147.0,150.149994,31.777776,33,86.800003,100,71.300003,74.599998,71.599998
20160827234500,147.0,150.149994,31.777776,33,81.099998,100,71.300003,74.599998,71.599998
20160828000000,147.0,153.300003,32.444445,33,79.400002,100,71.400002,74.599998,71.599998
20160828001500,147.0,150.149994,31.777776,33,79.400002,100,71.5,74.599998,71.599998
20160828003000,147.0,150.149994,31.777776,33,84.400002,100,71.5,74.599998,71.599998
20160828004500,147.0,153.300003,32.444445,33,80.199997,100,71.5,74.599998,71.599998
20160828010000,147.0,155.399994,32.888888,33,80.199997,100,71.599998,74.599998,71.599998
20160828011500,147.0,155.399994,32.888888,33,87.699997,100,71.599998,74.599998,71.599998
20160828013000,147.0,150.149994,31.777776,33,86.300003,100,71.699997,74.599998,71.599998
20160828014500,147.0,150.149994,31.777776,33,82.099998,100,71.699997,74.599998,71.599998
20160828020000,147.0,153.300003,32.444445,33,79.199997,100,71.699997,74.599998,71.599998
20160828021500,147.0,147.0,31.111111,33,79.199997,100,71.699997,74.599998,71.599998
20160828023000,147.0,153.300003,32.444445,33,87.5,100,71.699997,74.599998,71.599998
20160828024500,147.0,157.5,33.333333,33,84.0,100,71.800003,74.599998,71.599998
20160828030000,147.0,153.300003,32.444445,33,80.699997,100,71.800003,74.599998,71.599998
20160828031500,147.0,150.149994,31.777776,33,78.699997,100,71.800003,74.599998,71.599998
20160828033000,147.0,150.149994,31.777776,33,85.599998,100,71.800003,74.599998,71.599998
20160828034500,147.0,143.850006,30.444446,33,80.199997,100,71.800003,74.599998,71.599998
20160828040000,147.0,153.300003,32.444445,33,83.699997,100,71.800003,74.599998,71.599998
20160828041500,147.0,150.149994,31.777776,33,87.300003,100,71.800003,74.599998,71.599998
20160828043000,147.0,153.300003,32.444445,33,87.300003,100,71.800003,74.599998,71.599998
20160828044500,147.0,153.300003,32.444445,33,61.599998,100,71.800003,74.599998,71.599998
20160828050000,147.0,153.300003,32.444445,33,57.599998,100,71.5,74.599998,71.599998
20160828051500,147.0,150.149994,31.777776,33,56.400002,100,71.199997,74.599998,71.599998
20160828053000,147.0,157.5,33.333333,33,57.099998,100,71.0,74.599998,71.599998
20160828054500,147.0,153.300003,32.444445,33,77.199997,100,70.800003,74.599998,71.599998
20160828060000,147.0,153.300003,32.444445,33,85.199997,100,71.0,74.599998,71.599998
20160828061500,147.0,155.399994,32.888888,33,81.099998,100,71.0,74.599998,71.599998
20160828063000,147.0,153.300003,32.444445,33,81.099998,100,71.199997,74.599998,71.599998
20160828064500,147.0,147.0,31.111111,33,86.0,100,71.199997,74.599998,71.599998
20160828070000,147.0,155.399994,32.888888,33,80.300003,100,71.300003,74.599998,71.599998
20160828071500,147.0,150.149994,31.777776,33,86.599998,100,71.300003,74.599998,71.599998
20160828073000,147.0,143.850006,30.444446,33,79.699997,100,71.400002,74.599998,71.599998
20160828074500,147.0,150.149994,31.777776,33,83.199997,100,71.400002,74.5,71.5
20160828080000,147.0,150.149994,31.777776,33,85.300003,100,71.5,74.599998,71.599998
20160828081500,147.0,153.300003,32.444445,33,80.199997,100,71.599998,74.5,71.5
20160828083000,147.0,150.149994,31.777776,33,87.5,100,71.599998,74.5,71.5
20160828084500,147.0,153.300003,32.444445,33,79.199997,100,71.599998,74.599998,71.599998
20160828090000,147.0,150.149994,31.777776,33,83.900002,100,71.699997,74.5,71.5
20160828091500,147.0,155.399994,32.888888,33,79.099998,100,71.699997,74.5,71.5
20160828093000,147.0,155.399994,32.888888,33,81.599998,100,71.699997,74.5,71.5
20160828094500,147.0,147.0,31.111111,33,74.599998,100,71.699997,74.5,71.5
20160828100000,147.0,153.300003,32.444445,33,56.400002,100,71.400002,74.599998,71.599998
20160828101500,147.0,155.399994,32.888888,33,55.200001,100,71.099998,74.599998,71.599998
20160828103000,147.0,153.300003,32.444445,33,55.900002,100,70.800003,74.5,71.5
20160828104500,147.0,147.0,31.111111,33,81.400002,100,70.800003,74.5,71.5
20160828110000,147.0,153.300003,32.444445,33,81.400002,100,70.900002,74.5,71.5
20160828111500,147.0,153.300003,32.444445,33,85.599998,100,71.0,74.5,71.5
20160828113000,147.0,150.149994,31.777776,33,78.699997,100,71.099998,74.5,71.5
20160828114500,147.0,153.300003,32.444445,33,74.0,100,71.099998,74.5,71.5
20160828120000,147.0,147.0,31.111111,33,79.199997,100,71.199997,74.400002,71.400002
20160828121500,147.0,153.300003,32.444445,33,79.199997,100,71.199997,74.5,71.5
20160828123000,147.0,150.149994,31.777776,33,77.300003,100,71.300003,74.5,71.5
20160828124500,147.0,150.149994,31.777776,33,78.699997,100,71.300003,74.400002,71.400002
20160828130000,147.0,147.0,31.111111,33,74.900002,100,71.300003,74.400002,71.400002
20160828131500,147.0,150.149994,31.777776,33,87.300003,100,71.300003,74.400002,71.400002
20160828133000,147.0,147.0,31.111111,33,77.300003,100,71.400002,74.400002,71.400002
20160828134500,147.0,155.399994,32.888888,33,85.199997,100,71.5,74.400002,71.400002
20160828140000,147.0,155.399994,32.888888,33,79.599998,100,71.5,74.400002,71.400002
20160828141500,147.0,153.300003,32.444445,33,57.599998,100,71.400002,74.400002,71.400002
20160828143000,147.0,153.300003,32.444445,33,55.200001,100,71.099998,74.400002,71.400002
20160828144500,147.0,150.149994,31.777776,33,55.200001,100,70.900002,74.5,71.5
20160828150000,147.0,150.149994,31.777776,33,60.0,100,70.699997,74.400002,71.400002
20160828151500,147.0,150.149994,31.777776,33,77.099998,100,70.800003,74.400002,71.400002
20160828153000,147.0,150.149994,31.777776,33,77.099998,100,70.900002,74.400002,71.400002
20160828154500,147.0,150.149994,31.777776,33,81.800003,100,71.0,74.400002,71.400002
20160828160000,147.0,150.149994,31.777776,33,79.099998,100,71.099998,74.400002,71.400002
20160828161500,147.0,155.399994,32.888888,33,79.099998,100,71.199997,74.400002,71.400002
20160828163000,147.0,150.149994,31.777776,33,86.199997,100,71.199997,74.400002,71.400002
20160828164500,147.0,153.300003,32.444445,33,86.199997,100,71.300003,74.300003,71.300003
20160828170000,147.0,153.300003,32.444445,33,82.599998,100,71.400002,74.300003,71.300003
20160828171500,147.0,155.399994,32.888888,33,78.800003,100,71.5,74.300003,71.300003
20160828173000,147.0,155.399994,32.888888,33,58.5,0,71.5,74.400002,71.400002
20160828174500,147.0,157.5,33.333333,33,56.0,0,71.199997,74.400002,71.400002
20160828180000,147.0,150.149994,31.777776,33,56.0,100,70.900002,74.400002,71.400002
20160828181500,147.0,153.300003,32.444445,33,56.0,100,70.699997,74.300003,71.300003
20160828183000,147.0,147.0,31.111111,33,67.400002,100,70.599998,74.400002,71.400002
20160828184500,147.0,155.399994,32.888888,33,80.699997,100,70.800003,74.400002,71.400002
20160828190000,147.0,150.149994,31.777776,33,78.800003,100,71.0,74.300003,71.300003
20160828191500,147.0,150.149994,31.777776,33,84.400002,100,71.099998,74.400002,71.400002
20160828193000,147.0,157.5,33.333333,33,81.099998,100,71.199997,74.300003,71.300003
20160828194500,147.0,155.399994,32.888888,33,78.300003,100,71.300003,74.300003,71.300003
20160828200000,147.0,157.5,33.333333,33,83.199997,100,71.400002,74.300003,71.300003
20160828201500,147.0,155.399994,32.888888,33,70.699997,0,71.599998,74.300003,71.300003
20160828203000,147.0,155.399994,32.888888,33,57.200001,0,71.300003,74.300003,71.300003
20160828204500,147.0,157.5,33.333333,33,57.200001,100,71.0,74.300003,71.300003
20160828210000,147.0,155.399994,32.888888,33,56.400002,100,70.900002,74.300003,71.300003
20160828211500,147.0,155.399994,32.888888,33,56.400002,100,70.699997,74.300003,71.300003
20160828213000,147.0,153.300003,32.444445,33,61.0,100,70.599998,74.300003,71.300003
20160828214500,147.0,150.149994,31.777776,33,83.099998,100,70.699997,74.300003,71.300003
20160828220000,147.0,157.5,33.333333,33,80.199997,100,70.900002,74.300003,71.300003
20160828221500,147.0,155.399994,32.888888,33,80.199997,100,71.0,74.300003,71.300003
20160828223000,147.0,157.5,33.333333,33,81.599998,100,71.199997,74.300003,71.300003
20160828224500,147.0,153.300003,32.444445,33,78.699997,100,71.300003,74.300003,71.300003
20160828230000,147.0,153.300003,32.444445,33,82.599998,100,71.300003,74.300003,71.300003
20160828231500,147.0,155.399994,32.888888,33,79.099998,100,71.5,74.300003,71.300003
20160828233000,147.0,157.5,33.333333,33,69.300003,0,71.599998,74.300003,71.300003
20160828234500,147.0,155.399994,32.888888,33,57.599998,0,71.300003,74.300003,71.300003
20160829000000,147.0,153.300003,32.444445,33,56.700001,100,71.0,74.300003,71.300003
20160829001500,147.0,155.399994,32.888888,33,56.700001,100,70.800003,74.300003,71.300003
20160829003000,147.0,153.300003,32.444445,33,56.700001,100,70.699997,74.300003,71.300003
20160829004500,147.0,150.149994,31.777776,33,86.099998,100,70.599998,74.300003,71.300003
20160829010000,147.0,147.0,31.111111,33,79.199997,100,70.800003,74.300003,71.300003
20160829011500,147.0,143.850006,30.444446,33,85.699997,100,70.900002,74.300003,71.300003
20160829013000,147.0,150.149994,31.777776,33,78.699997,100,71.0,74.300003,71.300003
20160829014500,147.0,150.149994,31.777776,33,81.599998,100,71.099998,74.300003,71.300003
20160829020000,147.0,150.149994,31.777776,33,84.099998,100,71.199997,74.300003,71.300003
20160829021500,147.0,150.149994,31.777776,33,79.199997,100,71.300003,74.300003,71.300003
20160829023000,147.0,150.149994,31.777776,33,86.199997,100,71.300003,74.300003,71.300003
20160829024500,147.0,150.149994,31.777776,33,78.699997,100,71.400002,74.300003,71.300003
20160829030000,147.0,150.149994,31.777776,33,82.0,100,71.400002,74.300003,71.300003
20160829031500,147.0,147.0,31.111111,33,82.0,100,71.5,74.300003,71.300003
20160829033000,147.0,150.149994,31.777776,33,58.799999,0,71.400002,74.300003,71.300003
20160829034500,147.0,147.0,31.111111,33,56.799999,0,71.199997,74.300003,71.300003
20160829040000,147.0,153.300003,32.444445,33,56.799999,100,70.900002,74.300003,71.300003
20160829041500,147.0,153.300003,32.444445,33,56.799999,100,70.699997,74.300003,71.300003
20160829043000,147.0,157.5,33.333333,33,70.699997,100,70.5,74.300003,71.300003
20160829044500,147.0,150.149994,31.777776,33,79.199997,100,70.699997,74.300003,71.300003
20160829050000,147.0,147.0,31.111111,33,85.199997,100,70.900002,74.300003,71.300003
20160829051500,147.0,150.149994,31.777776,33,79.599998,100,71.0,74.300003,71.300003
20160829053000,147.0,147.0,31.111111,33,79.599998,100,71.0,74.300003,71.300003
20160829054500,147.0,153.300003,32.444445,33,82.0,100,71.099998,74.300003,71.300003
20160829060000,147.0,147.0,31.111111,33,78.599998,100,71.199997,74.300003,71.300003
20160829061500,147.0,150.149994,31.777776,33,83.199997,100,71.300003,74.300003,71.300003
20160829063000,147.0,153.300003,32.444445,33,85.599998,100,71.300003,74.300003,71.300003
20160829064500,147.0,147.0,31.111111,33,81.400002,100,71.400002,74.300003,71.300003
20160829070000,147.0,153.300003,32.444445,33,79.199997,100,71.5,74.300003,71.300003
20160829071500,147.0,153.300003,32.444445,33,80.599998,100,71.5,74.300003,71.300003
20160829073000,147.0,150.149994,31.777776,33,58.0,0,71.400002,74.300003,71.300003
20160829074500,147.0,136.5,28.888889,33,56.799999,100,71.0,74.300003,71.300003
20160829080000,147.0,147.0,31.111111,33,56.799999,100,70.800003,74.300003,71.300003
20160829081500,147.0,143.850006,30.444446,33,56.799999,100,70.699997,74.300003,71.300003
20160829083000,147.0,150.149994,31.777776,33,75.300003,100,70.900002,74.300003,71.300003
20160829084500,147.0,143.850006,30.444446,33,61.599998,0,71.900002,74.300003,71.300003
20160829090000,147.0,150.149994,31.777776,33,57.200001,0,72.300003,74.300003,71.300003
20160829091500,147.0,140.699997,29.777777,33,56.400002,0,72.0,74.300003,71.300003
20160829093000,147.0,140.699997,29.777777,33,56.400002,0,71.400002,74.300003,71.300003
20160829094500,147.0,143.850006,30.444446,34,55.599998,0,71.599998,74.300003,71.300003
20160829100000,147.0,153.300003,32.444445,34,55.599998,0,71.699997,74.300003,71.300003
20160829101500,147.0,147.0,31.111111,34,55.599998,0,71.800003,74.300003,71.300003
20160829103000,147.0,153.300003,32.444445,34,55.599998,0,71.599998,74.300003,71.300003
20160829104500,147.0,153.300003,32.444445,34,56.700001,0,71.199997,74.300003,71.300003
20160829110000,147.0,147.0,31.111111,34,56.700001,100,71.0,74.300003,71.300003
20160829111500,147.0,150.149994,31.777776,34,56.700001,100,71.199997,74.300003,71.300003
20160829113000,147.0,153.300003,32.444445,34,55.799999,0,71.800003,74.300003,71.300003
20160829114500,147.0,150.149994,31.777776,34,55.799999,0,71.900002,74.300003,71.300003
20160829120000,147.0,150.149994,31.777776,34,55.799999,0,71.800003,74.300003,71.300003
20160829121500,147.0,155.399994,32.888888,34,55.200001,0,71.199997,74.300003,71.300003
20160829123000,147.0,155.399994,32.888888,34,55.200001,100,70.800003,74.300003,71.300003
20160829124500,147.0,153.300003,32.444445,34,55.200001,100,71.0,74.300003,71.300003
20160829130000,147.0,143.850006,30.444446,34,56.400002,100,71.0,74.300003,71.300003
20160829131500,147.0,147.0,31.111111,34,56.400002,100,71.099998,74.300003,71.300003
20160829133000,147.0,143.850006,30.444446,34,56.400002,100,71.199997,74.300003,71.300003
20160829134500,147.0,155.399994,32.888888,34,56.400002,100,71.300003,74.300003,71.300003
20160829140000,147.0,161.699997,34.222222,34,57.099998,0,71.5,74.300003,71.300003
20160829141500,147.0,153.300003,32.444445,34,57.099998,0,71.300003,74.300003,71.300003
20160829143000,147.0,161.699997,34.222222,34,56.400002,0,71.400002,74.300003,71.300003
20160829144500,147.0,153.300003,32.444445,34,56.400002,0,71.199997,74.300003,71.300003
20160829150000,147.0,153.300003,32.444445,34,56.400002,0,71.300003,74.300003,71.300003
20160829151500,147.0,153.300003,32.444445,34,56.400002,0,71.300003,74.300003,71.300003
20160829153000,147.0,147.0,31.111111,34,56.400002,0,71.400002,74.300003,71.300003
20160829154500,147.0,150.149994,31.777776,34,56.400002,0,71.5,74.300003,71.300003
20160829160000,147.0,153.300003,32.444445,34,56.400002,0,71.599998,74.300003,71.300003
20160829161500,147.0,157.5,33.333333,34,56.400002,0,71.699997,74.300003,71.300003
20160829163000,147.0,153.300003,32.444445,34,56.400002,0,71.199997,74.300003,71.300003
20160829164500,147.0,157.5,33.333333,34,56.400002,100,70.900002,74.300003,71.300003
20160829170000,147.0,157.5,33.333333,33,56.400002,100,70.699997,74.300003,71.300003
20160829171500,147.0,157.5,33.333333,33,79.599998,100,70.599998,74.300003,71.300003
20160829173000,147.0,153.300003,32.444445,33,79.599998,100,71.099998,74.300003,71.300003
20160829174500,147.0,155.399994,32.888888,33,77.300003,100,71.300003,74.300003,71.300003
20160829180000,147.0,155.399994,32.888888,33,84.900002,100,71.599998,74.300003,71.300003
20160829181500,147.0,136.5,28.888889,2,57.5,0,71.199997,74.300003,71.300003
20160829183000,147.0,143.850006,30.444446,2,56.299999,100,71.099998,74.300003,71.300003
20160829184500,147.0,131.25,27.777778,32,56.299999,100,70.900002,74.300003,71.300003
20160829190000,147.0,134.399994,28.444443,32,56.299999,100,70.699997,74.300003,71.300003
20160829191500,147.0,134.399994,28.444443,32,57.099998,100,70.599998,74.300003,71.300003
20160829193000,147.0,131.25,27.777778,32,86.800003,100,70.699997,74.300003,71.300003
20160829194500,147.0,134.399994,28.444443,32,83.199997,100,70.900002,74.300003,71.300003
20160829200000,147.0,134.399994,28.444443,32,81.099998,100,71.0,74.300003,71.300003
20160829201500,147.0,128.100006,27.111112,32,86.699997,100,71.199997,74.300003,71.300003
20160829203000,147.0,134.399994,28.444443,32,83.800003,100,71.199997,74.300003,71.300003
20160829204500,147.0,134.399994,28.444443,32,80.699997,100,71.300003,74.300003,71.300003
20160829210000,147.0,134.399994,28.444443,32,88.099998,100,71.400002,74.300003,71.300003
20160829211500,147.0,134.399994,28.444443,32,81.599998,100,71.5,74.300003,71.300003
20160829213000,147.0,136.5,28.888889,32,62.400002,0,71.5,74.300003,71.300003
20160829214500,147.0,136.5,28.888889,32,57.200001,0,71.199997,74.300003,71.300003
20160829220000,147.0,136.5,28.888889,32,57.200001,100,71.0,74.300003,71.300003
20160829221500,147.0,134.399994,28.444443,32,56.400002,100,70.699997,74.300003,71.300003
20160829223000,147.0,131.25,27.777778,32,57.5,100,70.5,74.300003,71.300003
20160829224500,147.0,134.399994,28.444443,32,86.0,100,70.699997,74.300003,71.300003
20160829230000,147.0,134.399994,28.444443,32,83.199997,100,70.900002,74.300003,71.300003
20160829231500,147.0,136.5,28.888889,32,80.5,100,71.0,74.300003,71.300003
20160829233000,147.0,131.25,27.777778,32,88.699997,100,71.099998,74.300003,71.300003
20160829234500,147.0,136.5,28.888889,32,82.099998,100,71.199997,74.300003,71.300003
20160830000000,147.0,134.399994,28.444443,32,81.099998,100,71.199997,74.300003,71.300003
20160830001500,147.0,136.5,28.888889,32,80.199997,100,71.300003,74.300003,71.300003
20160830003000,147.0,131.25,27.777778,32,91.099998,100,71.300003,74.300003,71.300003
20160830004500,147.0,140.699997,29.777777,32,89.800003,100,71.400002,74.300003,71.300003
20160830010000,147.0,134.399994,28.444443,32,83.5,100,71.5,74.300003,71.300003
20160830011500,147.0,136.5,28.888889,32,76.099998,0,71.599998,74.300003,71.300003
20160830013000,147.0,131.25,27.777778,32,57.599998,0,71.300003,74.300003,71.300003
20160830014500,147.0,134.399994,28.444443,32,57.599998,100,71.0,74.300003,71.300003
20160830020000,147.0,134.399994,28.444443,32,56.299999,100,70.699997,74.300003,71.300003
20160830021500,147.0,140.699997,29.777777,32,64.0,100,70.5,74.300003,71.300003
20160830023000,147.0,140.699997,29.777777,32,82.800003,100,70.699997,74.300003,71.300003
20160830024500,147.0,136.5,28.888889,32,87.5,100,70.800003,74.300003,71.300003
20160830030000,147.0,136.5,28.888889,32,82.599998,100,70.900002,74.300003,71.300003
20160830031500,147.0,136.5,28.888889,32,80.699997,100,71.0,74.300003,71.300003
20160830033000,147.0,134.399994,28.444443,32,86.800003,100,71.099998,74.300003,71.300003
20160830034500,147.0,128.100006,27.111112,32,84.300003,100,71.199997,74.300003,71.300003
20160830040000,147.0,134.399994,28.444443,32,86.199997,100,71.199997,74.300003,71.300003
20160830041500,147.0,136.5,28.888889,32,81.599998,100,71.300003,74.300003,71.300003
20160830043000,147.0,134.399994,28.444443,32,80.699997,100,71.300003,74.300003,71.300003
20160830044500,147.0,136.5,28.888889,32,88.699997,100,71.400002,74.300003,71.300003
20160830050000,147.0,134.399994,28.444443,32,90.199997,100,71.400002,74.300003,71.300003
20160830051500,147.0,134.399994,28.444443,32,82.099998,100,71.5,74.300003,71.300003
20160830053000,147.0,131.25,27.777778,32,86.800003,100,71.5,74.300003,71.300003
20160830054500,147.0,140.699997,29.777777,32,59.599998,0,71.5,74.300003,71.300003
20160830060000,147.0,136.5,28.888889,32,57.900002,100,71.099998,74.300003,71.300003
20160830061500,147.0,136.5,28.888889,32,56.700001,100,70.800003,74.300003,71.300003
20160830063000,147.0,140.699997,29.777777,32,56.700001,100,70.599998,74.300003,71.300003
20160830064500,147.0,140.699997,29.777777,32,86.199997,100,70.5,74.300003,71.300003
20160830070000,147.0,134.399994,28.444443,32,82.300003,100,70.699997,74.300003,71.300003
20160830071500,147.0,134.399994,28.444443,32,88.900002,100,70.800003,74.300003,71.300003
20160830073000,147.0,136.5,28.888889,32,83.800003,100,70.900002,74.300003,71.300003
20160830074500,147.0,134.399994,28.444443,32,82.099998,100,70.900002,74.300003,71.300003
20160830080000,147.0,134.399994,28.444443,32,82.099998,100,71.0,74.300003,71.300003
20160830081500,147.0,134.399994,28.444443,32,89.300003,100,71.0,74.300003,71.300003
20160830083000,147.0,143.850006,30.444446,32,81.599998,100,71.0,74.300003,71.300003
20160830084500,147.0,136.5,28.888889,32,80.699997,100,71.199997,74.300003,71.300003
20160830090000,147.0,140.699997,29.777777,32,89.800003,100,71.599998,74.300003,71.300003
20160830091500,147.0,136.5,28.888889,32,57.200001,0,71.5,74.300003,71.300003
20160830093000,147.0,136.5,28.888889,32,56.0,0,71.099998,74.300003,71.300003
20160830094500,147.0,136.5,28.888889,32,56.0,100,71.0,74.300003,71.300003
20160830100000,147.0,136.5,28.888889,32,56.0,100,71.0,74.300003,71.300003
20160830101500,147.0,140.699997,29.777777,32,55.200001,100,71.0,74.300003,71.300003
20160830103000,147.0,140.699997,29.777777,32,55.200001,100,70.900002,74.300003,71.300003
20160830104500,147.0,147.0,31.111111,32,55.200001,100,70.800003,74.300003,71.300003
20160830110000,147.0,140.699997,29.777777,32,56.400002,100,71.0,74.300003,71.300003
20160830111500,147.0,143.850006,30.444446,32,57.099998,100,70.800003,74.300003,71.300003
20160830113000,147.0,143.850006,30.444446,32,69.699997,100,71.099998,74.300003,71.300003
20160830114500,147.0,140.699997,29.777777,32,69.699997,100,71.099998,74.300003,71.300003
20160830120000,147.0,136.5,28.888889,32,67.699997,100,71.199997,74.300003,71.300003
20160830121500,147.0,131.25,27.777778,32,67.699997,100,71.400002,74.300003,71.300003
20160830123000,147.0,131.25,27.777778,32,65.800003,100,71.300003,74.300003,71.300003
20160830124500,147.0,140.699997,29.777777,33,67.300003,100,71.400002,74.300003,71.300003
20160830130000,147.0,136.5,28.888889,33,65.300003,100,71.400002,74.300003,71.300003
20160830131500,147.0,143.850006,30.444446,33,64.400002,100,71.400002,74.300003,71.300003
20160830133000,147.0,136.5,28.888889,33,70.099998,100,71.099998,74.300003,71.300003
20160830134500,147.0,150.149994,31.777776,33,66.800003,100,71.300003,74.300003,71.300003
20160830140000,147.0,143.850006,30.444446,33,58.400002,0,71.599998,74.300003,71.300003
20160830141500,147.0,150.149994,31.777776,33,56.400002,0,71.699997,74.300003,71.300003
20160830143000,147.0,150.149994,31.777776,33,56.400002,0,71.800003,74.300003,71.300003
20160830144500,147.0,150.149994,31.777776,33,56.400002,0,71.900002,74.300003,71.300003
20160830150000,147.0,143.850006,30.444446,33,55.599998,0,71.5,74.300003,71.300003
20160830151500,147.0,143.850006,30.444446,33,55.599998,0,71.300003,74.300003,71.300003
20160830153000,147.0,147.0,31.111111,33,55.599998,0,71.699997,74.300003,71.300003
20160830154500,147.0,143.850006,30.444446,33,55.599998,0,71.699997,74.300003,71.300003
20160830160000,147.0,150.149994,31.777776,34,55.599998,0,71.699997,74.300003,71.300003
20160830161500,147.0,147.0,31.111111,34,55.599998,0,72.0,74.300003,71.300003
20160830163000,147.0,155.399994,32.888888,34,55.599998,0,71.699997,74.300003,71.300003
20160830164500,147.0,163.800003,34.666667,34,55.599998,0,71.400002,74.300003,71.300003
20160830170000,147.0,157.5,33.333333,33,55.599998,0,71.400002,74.300003,71.300003
20160830171500,147.0,153.300003,32.444445,33,55.599998,0,71.400002,74.300003,71.300003
20160830173000,147.0,150.149994,31.777776,32,55.599998,0,71.199997,74.300003,71.300003
20160830174500,147.0,150.149994,31.777776,32,55.599998,100,71.0,74.300003,71.300003
20160830180000,147.0,147.0,31.111111,32,55.599998,100,70.800003,74.300003,71.300003
20160830181500,147.0,147.0,31.111111,32,55.599998,100,70.699997,74.300003,71.300003
20160830183000,147.0,150.149994,31.777776,32,82.5,100,70.599998,74.300003,71.300003
20160830184500,147.0,150.149994,31.777776,32,82.5,100,70.900002,74.300003,71.300003
20160830190000,147.0,155.399994,32.888888,32,80.699997,100,71.099998,74.300003,71.300003
20160830191500,147.0,163.800003,34.666667,32,80.699997,100,71.300003,74.300003,71.300003
20160830193000,147.0,157.5,33.333333,32,79.199997,100,71.400002,74.300003,71.300003
20160830194500,147.0,157.5,33.333333,32,66.400002,0,71.599998,74.300003,71.300003
20160830200000,147.0,157.5,33.333333,32,57.200001,0,71.300003,74.300003,71.300003
20160830201500,147.0,153.300003,32.444445,32,56.400002,0,71.099998,74.300003,71.300003
20160830203000,147.0,163.800003,34.666667,32,56.400002,100,70.900002,74.300003,71.300003
20160830204500,147.0,153.300003,32.444445,32,56.400002,100,70.800003,74.300003,71.300003
20160830210000,147.0,150.149994,31.777776,32,56.400002,100,70.699997,74.300003,71.300003
20160830211500,147.0,153.300003,32.444445,32,74.599998,100,70.599998,74.300003,71.300003
20160830213000,147.0,157.5,33.333333,32,79.699997,100,70.900002,74.300003,71.300003
20160830214500,147.0,153.300003,32.444445,32,78.699997,100,71.099998,74.300003,71.300003
20160830220000,147.0,150.149994,31.777776,32,78.699997,100,71.300003,74.300003,71.300003
20160830221500,147.0,153.300003,32.444445,32,84.300003,100,71.400002,74.300003,71.300003
20160830223000,147.0,155.399994,32.888888,32,84.300003,100,71.5,74.300003,71.300003
20160830224500,147.0,155.399994,32.888888,32,58.799999,0,71.400002,74.300003,71.300003
20160830230000,147.0,155.399994,32.888888,32,56.799999,0,71.199997,74.300003,71.300003
20160830231500,147.0,153.300003,32.444445,32,56.799999,100,71.0,74.300003,71.300003
20160830233000,147.0,147.0,31.111111,32,56.799999,100,70.800003,74.300003,71.300003
20160830234500,147.0,147.0,31.111111,32,56.799999,100,70.699997,74.300003,71.300003
20160831000000,147.0,153.300003,32.444445,32,72.300003,100,70.599998,74.300003,71.300003
20160831001500,147.0,155.399994,32.888888,32,79.099998,100,70.800003,74.300003,71.300003
20160831003000,147.0,155.399994,32.888888,32,83.800003,100,71.0,74.300003,71.300003
20160831004500,147.0,150.149994,31.777776,32,79.900002,100,71.199997,74.300003,71.300003
20160831010000,147.0,153.300003,32.444445,32,84.800003,100,71.300003,74.300003,71.300003
20160831011500,147.0,143.850006,30.444446,32,59.200001,0,71.099998,74.300003,71.300003
20160831013000,147.0,140.699997,29.777777,32,57.200001,100,70.900002,74.300003,71.300003
20160831014500,147.0,140.699997,29.777777,32,57.200001,100,70.800003,74.300003,71.300003
20160831020000,147.0,147.0,31.111111,32,57.200001,100,70.599998,74.300003,71.300003
20160831021500,147.0,150.149994,31.777776,32,86.199997,100,70.699997,74.300003,71.300003
20160831023000,147.0,150.149994,31.777776,32,81.599998,100,70.900002,74.300003,71.300003
20160831024500,147.0,150.149994,31.777776,32,80.099998,100,71.0,74.300003,71.300003
20160831030000,147.0,147.0,31.111111,32,82.099998,100,71.199997,74.300003,71.300003
20160831031500,147.0,147.0,31.111111,32,82.099998,100,71.300003,74.300003,71.300003
20160831033000,147.0,150.149994,31.777776,32,82.099998,100,71.300003,74.300003,71.300003
20160831034500,147.0,147.0,31.111111,32,80.099998,100,71.400002,74.300003,71.300003
20160831040000,147.0,150.149994,31.777776,32,85.599998,100,71.5,74.300003,71.300003
20160831041500,147.0,153.300003,32.444445,32,58.0,0,71.300003,74.300003,71.300003
20160831043000,147.0,150.149994,31.777776,32,57.200001,0,71.099998,74.300003,71.300003
20160831044500,147.0,153.300003,32.444445,32,57.200001,100,70.900002,74.300003,71.300003
20160831050000,147.0,153.300003,32.444445,32,57.200001,100,70.699997,74.300003,71.300003
20160831051500,147.0,157.5,33.333333,32,58.299999,100,70.599998,74.300003,71.300003
20160831053000,147.0,153.300003,32.444445,32,79.099998,100,70.699997,74.300003,71.300003
20160831054500,147.0,155.399994,32.888888,32,86.800003,100,70.900002,74.300003,71.300003
20160831060000,147.0,150.149994,31.777776,32,82.0,100,71.0,74.300003,71.300003
20160831061500,147.0,155.399994,32.888888,32,79.199997,100,71.099998,74.300003,71.300003
20160831063000,147.0,150.149994,31.777776,32,79.199997,100,71.199997,74.300003,71.300003
20160831064500,147.0,147.0,31.111111,32,79.199997,100,71.300003,74.300003,71.300003
20160831070000,147.0,150.149994,31.777776,32,88.699997,100,71.300003,74.300003,71.300003
20160831071500,147.0,153.300003,32.444445,32,85.800003,100,71.400002,74.300003,71.300003
20160831073000,147.0,136.5,28.888889,32,80.199997,100,71.400002,74.300003,71.300003
20160831074500,147.0,134.399994,28.444443,32,61.299999,100,71.400002,74.300003,71.300003
20160831080000,147.0,131.25,27.777778,32,56.799999,100,71.099998,74.300003,71.300003
20160831081500,147.0,143.850006,30.444446,32,56.799999,100,70.900002,74.300003,71.300003
20160831083000,147.0,143.850006,30.444446,32,56.0,100,71.199997,74.300003,71.300003
20160831084500,147.0,136.5,28.888889,32,56.0,100,71.099998,74.300003,71.300003
20160831090000,147.0,136.5,28.888889,32,56.0,100,71.0,74.300003,71.300003
20160831091500,147.0,153.300003,32.444445,32,57.099998,100,70.900002,74.300003,71.300003
20160831093000,147.0,143.850006,30.444446,32,58.299999,100,71.099998,74.300003,71.300003
20160831094500,147.0,147.0,31.111111,32,58.299999,100,71.199997,74.300003,71.300003
20160831100000,147.0,140.699997,29.777777,32,58.299999,100,71.0,74.300003,71.300003
20160831101500,147.0,140.699997,29.777777,32,58.299999,100,71.400002,74.300003,71.300003
20160831103000,147.0,143.850006,30.444446,32,58.299999,100,71.300003,74.300003,71.300003
20160831104500,147.0,136.5,28.888889,32,58.299999,100,71.0,74.300003,71.300003
20160831110000,147.0,134.399994,28.444443,32,68.599998,100,70.900002,74.300003,71.300003
20160831111500,147.0,140.699997,29.777777,32,70.599998,100,71.0,74.300003,71.300003
20160831113000,147.0,140.699997,29.777777,32,76.400002,100,71.5,74.300003,71.300003
20160831114500,147.0,134.399994,28.444443,32,56.799999,0,71.300003,74.300003,71.300003
20160831120000,147.0,136.5,28.888889,33,56.0,100,71.0,74.300003,71.300003
20160831121500,147.0,136.5,28.888889,33,56.0,100,70.800003,74.300003,71.300003
20160831123000,147.0,143.850006,30.444446,33,56.0,100,70.599998,74.300003,71.300003
20160831124500,147.0,140.699997,29.777777,33,74.400002,100,70.800003,74.300003,71.300003
20160831130000,147.0,134.399994,28.444443,33,76.400002,100,71.199997,74.300003,71.300003
20160831131500,147.0,140.699997,29.777777,33,74.0,100,71.300003,74.300003,71.300003
20160831133000,147.0,136.5,28.888889,33,71.099998,100,71.300003,74.300003,71.300003
20160831134500,147.0,147.0,31.111111,34,58.400002,0,71.800003,74.300003,71.300003
20160831140000,147.0,143.850006,30.444446,34,56.799999,0,71.599998,74.300003,71.300003
20160831141500,147.0,150.149994,31.777776,34,56.799999,0,71.400002,74.300003,71.300003
20160831143000,147.0,150.149994,31.777776,34,56.799999,0,71.400002,74.300003,71.300003
20160831144500,147.0,150.149994,31.777776,34,56.799999,0,71.199997,74.300003,71.300003
20160831150000,147.0,150.149994,31.777776,34,56.0,0,71.300003,74.300003,71.300003
20160831151500,147.0,153.300003,32.444445,34,56.0,0,71.300003,74.300003,71.300003
20160831153000,147.0,147.0,31.111111,34,56.0,0,71.199997,74.300003,71.300003
20160831154500,147.0,155.399994,32.888888,34,56.0,0,71.300003,74.300003,71.300003
20160831160000,147.0,147.0,31.111111,34,56.0,0,71.300003,74.300003,71.300003
20160831161500,147.0,143.850006,30.444446,34,56.0,0,71.300003,74.300003,71.300003
20160831163000,147.0,150.149994,31.777776,34,56.0,0,71.099998,74.300003,71.300003
20160831164500,147.0,153.300003,32.444445,34,56.0,100,70.900002,74.300003,71.300003
20160831170000,147.0,155.399994,32.888888,34,56.0,100,70.699997,74.300003,71.300003
20160831171500,147.0,153.300003,32.444445,34,61.099998,100,70.699997,74.300003,71.300003
20160831173000,147.0,157.5,33.333333,34,76.800003,100,70.800003,74.300003,71.300003
20160831174500,147.0,155.399994,32.888888,33,79.5,100,71.099998,74.300003,71.300003
20160831180000,147.0,161.699997,34.222222,33,83.199997,100,71.300003,74.300003,71.300003
20160831181500,147.0,161.699997,34.222222,32,80.099998,100,71.400002,74.300003,71.300003
20160831183000,147.0,163.800003,34.666667,32,60.0,0,71.5,74.300003,71.300003
20160831184500,147.0,153.300003,32.444445,32,56.799999,0,71.199997,74.300003,71.300003
20160831190000,147.0,157.5,33.333333,32,56.799999,100,71.0,74.300003,71.300003
20160831191500,147.0,157.5,33.333333,32,56.0,100,70.800003,74.300003,71.300003
20160831193000,147.0,150.149994,31.777776,32,56.0,100,70.699997,74.300003,71.300003
20160831194500,147.0,153.300003,32.444445,32,59.700001,100,70.599998,74.300003,71.300003
20160831200000,147.0,153.300003,32.444445,32,83.199997,100,70.800003,74.300003,71.300003
20160831201500,147.0,153.300003,32.444445,32,80.199997,100,71.099998,74.300003,71.300003
20160831203000,147.0,150.149994,31.777776,32,81.099998,100,71.300003,74.300003,71.300003
20160831204500,147.0,155.399994,32.888888,32,82.900002,100,71.400002,74.300003,71.300003
20160831210000,147.0,153.300003,32.444445,32,82.900002,100,71.5,74.300003,71.300003
20160831211500,147.0,153.300003,32.444445,32,58.0,0,71.300003,74.300003,71.300003
20160831213000,147.0,163.800003,34.666667,32,56.799999,0,71.099998,74.300003,71.300003
20160831214500,147.0,157.5,33.333333,32,56.799999,100,70.900002,74.300003,71.300003
20160831220000,147.0,150.149994,31.777776,32,56.799999,100,70.699997,74.300003,71.300003
20160831221500,147.0,153.300003,32.444445,32,58.099998,100,70.599998,74.300003,71.300003
20160831223000,147.0,153.300003,32.444445,32,82.300003,100,70.699997,74.300003,71.300003
20160831224500,147.0,150.149994,31.777776,32,79.699997,100,71.0,74.300003,71.300003
20160831230000,147.0,150.149994,31.777776,32,78.699997,100,71.199997,74.300003,71.300003
20160831231500,147.0,153.300003,32.444445,32,84.300003,100,71.300003,74.300003,71.300003
20160831233000,147.0,155.399994,32.888888,32,84.300003,100,71.400002,74.300003,71.300003
20160831234500,147.0,153.300003,32.444445,32,84.300003,100,71.5,74.300003,71.300003
20160901000000,147.0,153.300003,32.444445,32,58.799999,0,71.400002,74.300003,71.300003
20160901001500,147.0,153.300003,32.444445,32,56.799999,0,71.099998,74.300003,71.300003
20160901003000,147.0,150.149994,31.777776,32,56.799999,100,70.900002,74.300003,71.300003
20160901004500,147.0,153.300003,32.444445,32,56.799999,100,70.699997,74.300003,71.300003
20160901010000,147.0,153.300003,32.444445,32,65.199997,100,70.5,74.300003,71.300003
20160901011500,147.0,143.850006,30.444446,32,80.300003,100,70.699997,74.300003,71.300003
20160901013000,147.0,150.149994,31.777776,32,85.599998,100,70.900002,74.300003,71.300003
20160901014500,147.0,147.0,31.111111,32,81.199997,100,71.099998,74.300003,71.300003
20160901020000,147.0,147.0,31.111111,32,79.199997,100,71.199997,74.300003,71.300003
20160901021500,147.0,150.149994,31.777776,32,82.599998,100,71.300003,74.300003,71.300003
20160901023000,147.0,150.149994,31.777776,32,83.800003,100,71.400002,74.300003,71.300003
20160901024500,147.0,153.300003,32.444445,32,80.199997,100,71.5,74.300003,71.300003
20160901030000,147.0,153.300003,32.444445,32,61.200001,100,71.5,74.300003,71.300003
20160901031500,147.0,150.149994,31.777776,32,57.200001,100,71.199997,74.300003,71.300003
20160901033000,147.0,150.149994,31.777776,32,57.200001,100,70.900002,74.300003,71.300003
20160901034500,147.0,150.149994,31.777776,32,57.200001,100,70.699997,74.300003,71.300003
20160901040000,147.0,150.149994,31.777776,32,75.400002,100,70.5,74.300003,71.300003
20160901041500,147.0,147.0,31.111111,32,84.400002,100,70.800003,74.300003,71.300003
20160901043000,147.0,143.850006,30.444446,32,80.199997,100,70.900002,74.300003,71.300003
20160901044500,147.0,147.0,31.111111,32,78.699997,100,71.099998,74.300003,71.300003
20160901050000,147.0,140.699997,29.777777,32,86.300003,100,71.199997,74.300003,71.300003
20160901051500,147.0,153.300003,32.444445,32,82.300003,100,71.300003,74.300003,71.300003
20160901053000,147.0,143.850006,30.444446,32,79.900002,100,71.300003,74.300003,71.300003
20160901054500,147.0,147.0,31.111111,32,87.5,100,71.400002,74.300003,71.300003
20160901060000,147.0,140.699997,29.777777,32,80.199997,100,71.400002,74.300003,71.300003
20160901061500,147.0,147.0,31.111111,32,80.199997,100,71.5,74.300003,71.300003
20160901063000,147.0,150.149994,31.777776,32,58.400002,100,71.300003,74.300003,71.300003
20160901064500,147.0,147.0,31.111111,32,56.799999,100,71.0,74.300003,71.300003
20160901070000,147.0,150.149994,31.777776,32,56.799999,100,70.800003,74.300003,71.300003
20160901071500,147.0,153.300003,32.444445,32,56.799999,100,70.599998,74.300003,71.300003
20160901073000,147.0,147.0,31.111111,32,81.400002,100,70.599998,74.300003,71.300003
20160901074500,147.0,147.0,31.111111,32,84.400002,100,70.800003,74.300003,71.300003
20160901080000,147.0,140.699997,29.777777,32,80.699997,100,71.0,74.300003,71.300003
20160901081500,147.0,150.149994,31.777776,32,79.699997,100,71.099998,74.300003,71.300003
20160901083000,147.0,140.699997,29.777777,32,83.099998,100,71.300003,74.300003,71.300003
20160901084500,147.0,147.0,31.111111,32,69.400002,0,71.599998,74.300003,71.300003
20160901090000,147.0,140.699997,29.777777,32,57.400002,0,71.400002,74.300003,71.300003
20160901091500,147.0,134.399994,28.444443,32,56.0,0,71.199997,74.300003,71.300003
20160901093000,147.0,140.699997,29.777777,32,56.0,0,71.300003,74.300003,71.300003
20160901094500,147.0,150.149994,31.777776,34,56.0,0,71.300003,74.300003,71.300003
20160901100000,147.0,155.399994,32.888888,34,56.0,0,71.5,74.300003,71.300003
20160901101500,147.0,157.5,33.333333,34,56.0,0,71.599998,74.300003,71.300003
20160901103000,147.0,153.300003,32.444445,34,56.0,0,71.400002,74.300003,71.300003
20160901104500,147.0,150.149994,31.777776,34,56.0,100,70.699997,74.300003,71.300003
20160901110000,147.0,153.300003,32.444445,34,56.700001,100,70.5,74.300003,71.300003
20160901111500,147.0,150.149994,31.777776,34,78.699997,100,70.900002,74.300003,71.300003
20160901113000,147.0,155.399994,32.888888,34,77.400002,100,71.300003,74.300003,71.300003
20160901114500,147.0,161.699997,34.222222,34,59.700001,0,71.400002,74.300003,71.300003
20160901120000,147.0,155.399994,32.888888,34,56.400002,0,71.199997,74.300003,71.300003
20160901121500,147.0,153.300003,32.444445,34,56.400002,0,71.300003,74.300003,71.300003
20160901123000,147.0,155.399994,32.888888,34,55.200001,0,71.199997,74.300003,71.300003
20160901124500,147.0,157.5,33.333333,34,55.200001,100,71.0,74.300003,71.300003
20160901130000,147.0,157.5,33.333333,34,55.200001,100,70.900002,74.300003,71.300003
20160901131500,147.0,157.5,33.333333,34,55.200001,100,71.099998,74.300003,71.300003
20160901133000,147.0,157.5,33.333333,34,55.200001,100,71.199997,74.300003,71.300003
20160901134500,147.0,155.399994,32.888888,34,55.200001,100,71.300003,74.300003,71.300003
20160901140000,147.0,163.800003,34.666667,34,55.200001,100,71.300003,74.300003,71.300003
20160901141500,147.0,161.699997,34.222222,34,55.200001,100,71.300003,74.300003,71.300003
20160901143000,147.0,157.5,33.333333,34,55.200001,100,71.099998,74.300003,71.300003
20160901144500,147.0,157.5,33.333333,34,55.200001,100,70.900002,74.300003,71.300003
20160901150000,147.0,155.399994,32.888888,34,55.200001,100,71.0,74.300003,71.300003
20160901151500,147.0,155.399994,32.888888,34,55.799999,100,70.900002,74.300003,71.300003
20160901153000,147.0,155.399994,32.888888,34,55.799999,100,70.900002,74.300003,71.300003
20160901154500,147.0,157.5,33.333333,34,73.5,100,70.699997,74.300003,71.300003
20160901160000,147.0,157.5,33.333333,34,85.099998,100,70.800003,74.300003,71.300003
20160901161500,147.0,150.149994,31.777776,34,85.099998,100,71.300003,74.300003,71.300003
20160901163000,147.0,157.5,33.333333,34,62.400002,0,71.599998,74.300003,71.300003
20160901164500,147.0,157.5,33.333333,33,56.400002,0,71.300003,74.300003,71.300003
20160901170000,147.0,155.399994,32.888888,33,56.400002,0,71.099998,74.300003,71.300003
20160901171500,147.0,153.300003,32.444445,33,56.400002,100,70.900002,74.300003,71.300003
20160901173000,147.0,157.5,33.333333,33,55.599998,100,70.800003,74.300003,71.300003
20160901174500,147.0,153.300003,32.444445,33,55.599998,100,70.699997,74.300003,71.300003
20160901180000,147.0,157.5,33.333333,33,66.599998,100,70.599998,74.300003,71.300003
20160901181500,147.0,161.699997,34.222222,33,79.699997,100,70.900002,74.300003,71.300003
20160901183000,147.0,163.800003,34.666667,33,79.699997,100,71.199997,74.300003,71.300003
20160901184500,147.0,155.399994,32.888888,32,81.099998,100,71.400002,74.300003,71.300003
20160901190000,147.0,157.5,33.333333,32,62.099998,0,71.599998,74.300003,71.300003
20160901191500,147.0,163.800003,34.666667,32,57.200001,0,71.300003,74.300003,71.300003
20160901193000,147.0,157.5,33.333333,32,57.200001,0,71.099998,74.300003,71.300003
20160901194500,147.0,163.800003,34.666667,32,56.200001,100,71.0,74.300003,71.300003
20160901200000,147.0,155.399994,32.888888,32,56.200001,100,70.800003,74.300003,71.300003
20160901201500,147.0,155.399994,32.888888,32,56.200001,100,70.699997,74.300003,71.300003
20160901203000,147.0,155.399994,32.888888,32,61.799999,100,70.599998,74.300003,71.300003
20160901204500,147.0,155.399994,32.888888,32,79.099998,100,70.800003,74.300003,71.300003
20160901210000,147.0,150.149994,31.777776,32,84.400002,100,71.099998,74.300003,71.300003
20160901211500,147.0,157.5,33.333333,32,84.400002,100,71.300003,74.300003,71.300003
20160901213000,147.0,161.699997,34.222222,32,80.699997,100,71.400002,74.300003,71.300003
20160901214500,147.0,157.5,33.333333,32,79.199997,100,71.5,74.300003,71.300003
20160901220000,147.0,157.5,33.333333,32,58.400002,0,71.400002,74.300003,71.300003
20160901221500,147.0,157.5,33.333333,32,57.200001,0,71.199997,74.300003,71.300003
20160901223000,147.0,155.399994,32.888888,32,57.200001,100,71.0,74.300003,71.300003
20160901224500,147.0,155.399994,32.888888,32,56.400002,100,70.800003,74.300003,71.300003
20160901230000,147.0,153.300003,32.444445,32,56.400002,100,70.699997,74.300003,71.300003
20160901231500,147.0,155.399994,32.888888,32,66.599998,100,70.599998,74.300003,71.300003
20160901233000,147.0,150.149994,31.777776,32,79.199997,100,70.800003,74.300003,71.300003
20160901234500,147.0,150.149994,31.777776,32,86.800003,100,71.0,74.300003,71.300003
20160902000000,147.0,153.300003,32.444445,32,80.699997,100,71.199997,74.300003,71.300003
20160902001500,147.0,153.300003,32.444445,32,79.099998,100,71.300003,74.300003,71.300003
20160902003000,147.0,150.149994,31.777776,32,84.900002,100,71.400002,74.300003,71.300003
20160902004500,147.0,157.5,33.333333,32,81.099998,100,71.5,74.300003,71.300003
20160902010000,147.0,155.399994,32.888888,32,58.0,0,71.400002,74.300003,71.300003
20160902011500,147.0,153.300003,32.444445,32,56.799999,0,71.199997,74.300003,71.300003
20160902013000,147.0,155.399994,32.888888,32,56.799999,100,70.900002,74.300003,71.300003
20160902014500,147.0,153.300003,32.444445,32,56.799999,100,70.800003,74.300003,71.300003
20160902020000,147.0,153.300003,32.444445,32,56.799999,100,70.699997,74.300003,71.300003
20160902021500,147.0,155.399994,32.888888,32,80.599998,100,70.699997,74.300003,71.300003
20160902023000,147.0,150.149994,31.777776,32,86.199997,100,70.900002,74.300003,71.300003
20160902024500,147.0,150.149994,31.777776,32,80.199997,100,71.0,74.300003,71.300003
20160902030000,147.0,153.300003,32.444445,32,81.300003,100,71.199997,74.300003,71.300003
20160902031500,147.0,153.300003,32.444445,32,81.300003,100,71.300003,74.300003,71.300003
20160902033000,147.0,150.149994,31.777776,32,79.199997,100,71.400002,74.300003,71.300003
20160902034500,147.0,150.149994,31.777776,32,86.099998,100,71.400002,74.300003,71.300003
20160902040000,147.0,150.149994,31.777776,32,79.699997,100,71.5,74.300003,71.300003
20160902041500,147.0,150.149994,31.777776,32,57.200001,0,71.300003,74.300003,71.300003
20160902043000,147.0,155.399994,32.888888,32,56.400002,100,71.099998,74.300003,71.300003
20160902044500,147.0,153.300003,32.444445,32,56.400002,100,70.800003,74.300003,71.300003
20160902050000,147.0,150.149994,31.777776,32,56.400002,100,70.699997,74.300003,71.300003
20160902051500,147.0,147.0,31.111111,32,77.0,100,70.599998,74.300003,71.300003
20160902053000,147.0,153.300003,32.444445,32,84.400002,100,70.800003,74.300003,71.300003
20160902054500,147.0,147.0,31.111111,32,80.699997,100,70.900002,74.300003,71.300003
20160902060000,147.0,150.149994,31.777776,32,79.199997,100,71.099998,74.300003,71.300003
20160902061500,147.0,147.0,31.111111,32,79.199997,100,71.099998,74.300003,71.300003
20160902063000,147.0,150.149994,31.777776,32,79.199997,100,71.199997,74.300003,71.300003
20160902064500,147.0,153.300003,32.444445,32,79.199997,100,71.300003,74.300003,71.300003
20160902070000,147.0,153.300003,32.444445,32,79.199997,100,71.400002,74.300003,71.300003
20160902071500,147.0,147.0,31.111111,32,88.0,100,71.400002,74.300003,71.300003
20160902073000,147.0,147.0,31.111111,32,84.5,100,71.5,74.300003,71.300003
20160902074500,147.0,143.850006,30.444446,32,58.799999,100,71.400002,74.300003,71.300003
20160902080000,147.0,143.850006,30.444446,32,56.799999,100,71.199997,74.300003,71.300003
20160902081500,147.0,150.149994,31.777776,32,56.799999,100,71.0,74.300003,71.300003
20160902083000,147.0,150.149994,31.777776,32,56.799999,100,70.900002,74.300003,71.300003
20160902084500,147.0,147.0,31.111111,32,56.0,100,71.099998,74.300003,71.300003
20160902090000,147.0,153.300003,32.444445,32,56.0,100,71.199997,74.300003,71.300003
20160902091500,147.0,155.399994,32.888888,32,56.0,100,71.199997,74.300003,71.300003
20160902093000,147.0,150.149994,31.777776,32,56.0,100,71.400002,74.300003,71.300003
20160902094500,147.0,147.0,31.111111,32,56.0,100,71.400002,74.300003,71.300003
20160902100000,147.0,150.149994,31.777776,32,56.0,0,71.599998,74.300003,71.300003
20160902101500,147.0,143.850006,30.444446,32,56.0,0,71.599998,74.300003,71.300003
20160902103000,147.0,147.0,31.111111,32,56.0,0,71.599998,74.300003,71.300003
20160902104500,147.0,140.699997,29.777777,32,56.0,0,71.699997,74.300003,71.300003
20160902110000,147.0,143.850006,30.444446,32,56.0,0,71.699997,74.300003,71.300003
20160902111500,147.0,136.5,28.888889,32,56.0,0,71.699997,74.300003,71.300003
20160902113000,147.0,140.699997,29.777777,32,56.0,0,71.699997,74.300003,71.300003
20160902114500,147.0,136.5,28.888889,32,55.200001,0,71.800003,74.300003,71.300003
20160902120000,147.0,140.699997,29.777777,32,55.200001,0,71.199997,74.300003,71.300003
20160902121500,147.0,143.850006,30.444446,32,55.200001,100,71.0,74.300003,71.300003
20160902123000,147.0,140.699997,29.777777,32,55.200001,100,70.699997,74.300003,71.300003
20160902124500,147.0,140.699997,29.777777,32,67.199997,100,70.5,74.300003,71.300003
