PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160902130000,147.0,140.699997,29.777777,32,74.0,100,71.0,74.300003,71.300003
20160902131500,147.0,134.399994,28.444443,32,71.900002,100,71.099998,74.300003,71.300003
20160902133000,147.0,136.5,28.888889,32,68.900002,100,71.099998,74.300003,71.300003
20160902134500,147.0,136.5,28.888889,32,66.800003,100,71.0,74.300003,71.300003
20160902140000,147.0,134.399994,28.444443,32,83.0,100,71.300003,74.300003,71.300003
20160902141500,147.0,136.5,28.888889,32,78.699997,100,71.400002,74.300003,71.300003
20160902143000,147.0,136.5,28.888889,32,58.400002,0,71.599998,74.300003,71.300003
20160902144500,147.0,134.399994,28.444443,32,56.0,0,71.400002,74.300003,71.300003
20160902150000,147.0,134.399994,28.444443,32,56.0,0,71.199997,74.300003,71.300003
20160902151500,147.0,136.5,28.888889,32,56.0,100,71.0,74.300003,71.300003
20160902153000,147.0,134.399994,28.444443,32,56.0,100,70.900002,74.300003,71.300003
20160902154500,147.0,140.699997,29.777777,32,56.0,100,70.800003,74.300003,71.300003
20160902160000,147.0,140.699997,29.777777,32,56.0,100,70.699997,74.300003,71.300003
20160902161500,147.0,136.5,28.888889,32,86.800003,100,70.800003,74.300003,71.300003
20160902163000,147.0,140.699997,29.777777,32,77.599998,100,71.0,74.300003,71.300003
20160902164500,147.0,147.0,31.111111,32,77.599998,100,71.300003,74.300003,71.300003
20160902170000,147.0,147.0,31.111111,32,79.199997,100,71.400002,74.300003,71.300003
20160902171500,147.0,153.300003,32.444445,32,58.400002,0,71.5,74.300003,71.300003
20160902173000,147.0,157.5,33.333333,32,56.400002,0,71.199997,74.300003,71.300003
20160902174500,147.0,147.0,31.111111,32,56.400002,100,71.0,74.300003,71.300003
20160902180000,147.0,155.399994,32.888888,32,55.599998,100,71.0,74.300003,71.300003
20160902181500,147.0,147.0,31.111111,32,55.599998,100,70.800003,74.300003,71.300003
20160902183000,147.0,147.0,31.111111,32,56.299999,100,70.699997,74.300003,71.300003
20160902184500,147.0,150.149994,31.777776,32,71.5,100,70.699997,74.300003,71.300003
20160902190000,147.0,147.0,31.111111,32,80.699997,100,70.900002,74.300003,71.300003
20160902191500,147.0,157.5,33.333333,32,80.699997,100,71.099998,74.300003,71.300003
20160902193000,147.0,155.399994,32.888888,32,79.699997,100,71.300003,74.300003,71.300003
20160902194500,147.0,161.699997,34.222222,32,78.699997,100,71.5,74.300003,71.300003
20160902200000,147.0,155.399994,32.888888,32,60.900002,0,71.599998,74.300003,71.300003
20160902201500,147.0,155.399994,32.888888,32,57.200001,0,71.300003,74.300003,71.300003
20160902203000,147.0,157.5,33.333333,32,57.200001,0,71.199997,74.300003,71.300003
20160902204500,147.0,153.300003,32.444445,32,56.400002,100,71.0,74.300003,71.300003
20160902210000,147.0,153.300003,32.444445,32,56.400002,100,70.900002,74.300003,71.300003
20160902211500,147.0,155.399994,32.888888,32,56.400002,100,70.800003,74.300003,71.300003
20160902213000,147.0,153.300003,32.444445,32,57.5,100,70.699997,74.300003,71.300003
20160902214500,147.0,153.300003,32.444445,32,81.599998,100,70.800003,74.300003,71.300003
20160902220000,147.0,153.300003,32.444445,32,79.199997,100,71.0,74.300003,71.300003
20160902221500,147.0,147.0,31.111111,32,79.199997,100,71.199997,74.300003,71.300003
20160902223000,147.0,157.5,33.333333,32,84.900002,100,71.400002,74.300003,71.300003
20160902224500,147.0,155.399994,32.888888,32,86.199997,100,71.5,74.300003,71.300003
20160902230000,147.0,155.399994,32.888888,32,59.599998,0,71.5,74.300003,71.300003
20160902231500,147.0,150.149994,31.777776,32,57.599998,0,71.199997,74.300003,71.300003
20160902233000,147.0,153.300003,32.444445,32,56.400002,100,71.0,74.300003,71.300003
20160902234500,147.0,155.399994,32.888888,32,56.400002,100,70.900002,74.300003,71.300003
20160903000000,147.0,155.399994,32.888888,32,56.400002,100,70.699997,74.300003,71.300003
20160903001500,147.0,150.149994,31.777776,32,57.400002,100,70.599998,74.300003,71.300003
20160903003000,147.0,153.300003,32.444445,32,79.699997,100,70.699997,74.300003,71.300003
20160903004500,147.0,150.149994,31.777776,32,78.699997,100,71.0,74.300003,71.300003
20160903010000,147.0,153.300003,32.444445,32,80.099998,100,71.099998,74.300003,71.300003
20160903011500,147.0,131.25,27.777778,33,59.599998,100,71.0,74.300003,71.300003
20160903013000,147.0,136.5,28.888889,33,57.599998,100,70.800003,74.300003,71.300003
20160903014500,147.0,134.399994,28.444443,33,57.599998,100,70.699997,74.300003,71.300003
20160903020000,147.0,143.850006,30.444446,33,74.300003,100,70.599998,74.300003,71.300003
20160903021500,147.0,143.850006,30.444446,33,80.0,100,70.800003,74.300003,71.300003
20160903023000,147.0,140.699997,29.777777,33,85.400002,100,71.0,74.300003,71.300003
20160903024500,147.0,143.850006,30.444446,33,81.599998,100,71.199997,74.300003,71.300003
20160903030000,147.0,147.0,31.111111,33,79.099998,100,71.300003,74.300003,71.300003
20160903031500,147.0,143.850006,30.444446,33,82.900002,100,71.400002,74.300003,71.300003
20160903033000,147.0,147.0,31.111111,33,82.900002,100,71.5,74.300003,71.300003
20160903034500,147.0,150.149994,31.777776,33,62.400002,0,71.5,74.300003,71.300003
20160903040000,147.0,150.149994,31.777776,33,56.799999,0,71.199997,74.300003,71.300003
20160903041500,147.0,147.0,31.111111,33,56.799999,100,71.0,74.300003,71.300003
20160903043000,147.0,150.149994,31.777776,33,56.799999,100,70.800003,74.300003,71.300003
20160903044500,147.0,150.149994,31.777776,33,56.799999,100,70.599998,74.300003,71.300003
20160903050000,147.0,147.0,31.111111,33,84.800003,100,70.599998,74.300003,71.300003
20160903051500,147.0,140.699997,29.777777,33,80.699997,100,70.800003,74.300003,71.300003
20160903053000,147.0,147.0,31.111111,33,80.699997,100,71.0,74.300003,71.300003
20160903054500,147.0,150.149994,31.777776,33,79.199997,100,71.099998,74.300003,71.300003
20160903060000,147.0,143.850006,30.444446,33,86.900002,100,71.199997,74.300003,71.300003
20160903061500,147.0,147.0,31.111111,33,79.199997,100,71.300003,74.300003,71.300003
20160903063000,147.0,147.0,31.111111,33,87.199997,100,71.400002,74.300003,71.300003
20160903064500,147.0,147.0,31.111111,33,79.199997,100,71.400002,74.300003,71.300003
20160903070000,147.0,150.149994,31.777776,33,85.0,100,71.5,74.300003,71.300003
20160903071500,147.0,147.0,31.111111,33,57.599998,0,71.300003,74.300003,71.300003
20160903073000,147.0,153.300003,32.444445,33,57.599998,100,71.0,74.300003,71.300003
20160903074500,147.0,153.300003,32.444445,33,56.799999,100,70.800003,74.300003,71.300003
20160903080000,147.0,150.149994,31.777776,33,56.200001,100,70.699997,74.300003,71.300003
20160903081500,147.0,153.300003,32.444445,33,77.800003,100,70.5,74.300003,71.300003
20160903083000,147.0,153.300003,32.444445,33,84.0,100,70.699997,74.300003,71.300003
20160903084500,147.0,143.850006,30.444446,33,80.699997,100,70.900002,74.300003,71.300003
20160903090000,147.0,150.149994,31.777776,33,80.699997,100,71.0,74.300003,71.300003
20160903091500,147.0,155.399994,32.888888,33,81.599998,100,71.0,74.300003,71.300003
20160903093000,147.0,150.149994,31.777776,33,80.199997,100,71.199997,74.300003,71.300003
20160903094500,147.0,147.0,31.111111,33,81.900002,100,71.199997,74.300003,71.300003
20160903100000,147.0,147.0,31.111111,33,79.199997,100,71.300003,74.300003,71.300003
20160903101500,147.0,153.300003,32.444445,33,82.099998,100,71.300003,74.300003,71.300003
20160903103000,147.0,147.0,31.111111,33,83.199997,100,71.300003,74.300003,71.300003
20160903104500,147.0,147.0,31.111111,33,78.300003,100,71.400002,74.300003,71.300003
20160903110000,147.0,147.0,31.111111,33,78.300003,100,71.400002,74.300003,71.300003
20160903111500,147.0,147.0,31.111111,33,74.400002,100,71.400002,74.300003,71.300003
20160903113000,147.0,147.0,31.111111,33,78.300003,100,71.400002,74.300003,71.300003
20160903114500,147.0,147.0,31.111111,33,75.0,100,71.400002,74.300003,71.300003
20160903120000,147.0,150.149994,31.777776,33,77.800003,100,71.400002,74.300003,71.300003
20160903121500,147.0,150.149994,31.777776,33,77.800003,100,71.400002,74.300003,71.300003
20160903123000,147.0,140.699997,29.777777,33,79.699997,100,71.5,74.300003,71.300003
20160903124500,147.0,143.850006,30.444446,33,83.900002,100,71.400002,74.300003,71.300003
20160903130000,147.0,147.0,31.111111,33,78.300003,100,71.5,74.300003,71.300003
20160903131500,147.0,140.699997,29.777777,33,61.200001,0,71.5,74.300003,71.300003
20160903133000,147.0,140.699997,29.777777,33,56.0,0,71.199997,74.300003,71.300003
20160903134500,147.0,140.699997,29.777777,33,56.0,100,70.900002,74.300003,71.300003
20160903140000,147.0,147.0,31.111111,33,56.0,100,70.699997,74.300003,71.300003
20160903141500,147.0,153.300003,32.444445,33,56.0,100,70.599998,74.300003,71.300003
20160903143000,147.0,140.699997,29.777777,33,77.199997,100,70.699997,74.300003,71.300003
20160903144500,147.0,143.850006,30.444446,33,74.0,100,70.800003,74.300003,71.300003
20160903150000,147.0,147.0,31.111111,33,83.5,100,70.900002,74.300003,71.300003
20160903151500,147.0,143.850006,30.444446,33,76.800003,100,71.0,74.300003,71.300003
20160903153000,147.0,136.5,28.888889,33,73.0,100,71.0,74.300003,71.300003
20160903154500,147.0,140.699997,29.777777,33,78.699997,100,71.199997,74.300003,71.300003
20160903160000,147.0,143.850006,30.444446,33,78.699997,100,71.300003,74.300003,71.300003
20160903161500,147.0,136.5,28.888889,33,79.699997,100,71.400002,74.300003,71.300003
20160903163000,147.0,140.699997,29.777777,33,81.099998,100,71.5,74.300003,71.300003
20160903164500,147.0,143.850006,30.444446,33,58.799999,0,71.5,74.300003,71.300003
20160903170000,147.0,140.699997,29.777777,33,56.799999,0,71.199997,74.300003,71.300003
20160903171500,147.0,140.699997,29.777777,33,56.799999,100,71.0,74.300003,71.300003
20160903173000,147.0,140.699997,29.777777,33,56.200001,100,70.900002,74.300003,71.300003
20160903174500,147.0,134.399994,28.444443,33,56.200001,100,70.800003,74.300003,71.300003
20160903180000,147.0,136.5,28.888889,33,56.200001,100,70.699997,74.300003,71.300003
20160903181500,147.0,136.5,28.888889,33,80.099998,100,70.699997,74.300003,71.300003
20160903183000,147.0,136.5,28.888889,33,82.599998,100,70.900002,74.300003,71.300003
20160903184500,147.0,150.149994,31.777776,33,78.699997,100,71.099998,74.300003,71.300003
20160903190000,147.0,140.699997,29.777777,33,81.5,100,71.199997,74.300003,71.300003
20160903191500,147.0,147.0,31.111111,33,83.199997,100,71.300003,74.300003,71.300003
20160903193000,147.0,147.0,31.111111,33,79.199997,100,71.400002,74.300003,71.300003
20160903194500,147.0,147.0,31.111111,33,81.599998,100,71.5,74.300003,71.300003
20160903200000,147.0,150.149994,31.777776,33,58.400002,0,71.400002,74.300003,71.300003
20160903201500,147.0,147.0,31.111111,33,57.200001,0,71.199997,74.300003,71.300003
20160903203000,147.0,143.850006,30.444446,33,57.200001,100,71.0,74.300003,71.300003
20160903204500,147.0,140.699997,29.777777,33,57.200001,100,70.800003,74.300003,71.300003
20160903210000,147.0,140.699997,29.777777,33,57.200001,100,70.699997,74.300003,71.300003
20160903211500,147.0,147.0,31.111111,33,85.599998,100,70.599998,74.300003,71.300003
20160903213000,147.0,143.850006,30.444446,33,79.599998,100,70.900002,74.300003,71.300003
20160903214500,147.0,147.0,31.111111,33,86.0,100,71.0,74.300003,71.300003
20160903220000,147.0,143.850006,30.444446,33,80.699997,100,71.199997,74.300003,71.300003
20160903221500,147.0,143.850006,30.444446,33,79.400002,100,71.300003,74.300003,71.300003
20160903223000,147.0,147.0,31.111111,33,83.199997,100,71.300003,74.300003,71.300003
20160903224500,147.0,147.0,31.111111,33,79.699997,100,71.400002,74.300003,71.300003
20160903230000,147.0,153.300003,32.444445,33,85.599998,100,71.5,74.300003,71.300003
20160903231500,147.0,150.149994,31.777776,33,60.299999,0,71.5,74.300003,71.300003
20160903233000,147.0,147.0,31.111111,33,57.200001,0,71.199997,74.300003,71.300003
20160903234500,147.0,147.0,31.111111,33,57.200001,100,71.0,74.300003,71.300003
20160904000000,147.0,147.0,31.111111,33,57.200001,100,70.800003,74.300003,71.300003
20160904001500,147.0,153.300003,32.444445,33,57.200001,100,70.599998,74.300003,71.300003
20160904003000,147.0,150.149994,31.777776,33,77.800003,100,70.699997,74.300003,71.300003
20160904004500,147.0,147.0,31.111111,33,84.400002,100,70.800003,74.300003,71.300003
20160904010000,147.0,150.149994,31.777776,33,79.199997,100,71.0,74.300003,71.300003
20160904011500,147.0,150.149994,31.777776,33,85.699997,100,71.099998,74.300003,71.300003
20160904013000,147.0,147.0,31.111111,33,79.199997,100,71.199997,74.300003,71.300003
20160904014500,147.0,153.300003,32.444445,33,84.900002,100,71.199997,74.300003,71.300003
20160904020000,147.0,143.850006,30.444446,33,79.199997,100,71.300003,74.300003,71.300003
20160904021500,147.0,140.699997,29.777777,33,82.599998,100,71.300003,74.300003,71.300003
20160904023000,147.0,147.0,31.111111,33,80.599998,100,71.400002,74.300003,71.300003
20160904024500,147.0,153.300003,32.444445,33,80.599998,100,71.5,74.300003,71.300003
20160904030000,147.0,150.149994,31.777776,33,80.599998,100,71.599998,74.300003,71.300003
20160904031500,147.0,143.850006,30.444446,33,58.400002,0,71.300003,74.300003,71.300003
20160904033000,147.0,150.149994,31.777776,33,57.599998,0,71.099998,74.300003,71.300003
20160904034500,147.0,147.0,31.111111,33,57.599998,100,70.800003,74.300003,71.300003
20160904040000,147.0,153.300003,32.444445,33,57.599998,100,70.699997,74.300003,71.300003
20160904041500,147.0,155.399994,32.888888,33,76.400002,100,70.5,74.300003,71.300003
20160904043000,147.0,150.149994,31.777776,33,86.900002,100,70.800003,74.300003,71.300003
20160904044500,147.0,147.0,31.111111,33,79.300003,100,70.900002,74.300003,71.300003
20160904050000,147.0,147.0,31.111111,33,84.900002,100,71.0,74.300003,71.300003
20160904051500,147.0,147.0,31.111111,33,79.199997,100,71.099998,74.300003,71.300003
20160904053000,147.0,147.0,31.111111,33,86.300003,100,71.099998,74.300003,71.300003
20160904054500,147.0,143.850006,30.444446,33,80.199997,100,71.199997,74.300003,71.300003
20160904060000,147.0,147.0,31.111111,33,80.199997,100,71.300003,74.300003,71.300003
20160904061500,147.0,143.850006,30.444446,33,81.099998,100,71.300003,74.300003,71.300003
20160904063000,147.0,143.850006,30.444446,33,81.099998,100,71.300003,74.300003,71.300003
20160904064500,147.0,143.850006,30.444446,33,86.099998,100,71.400002,74.300003,71.300003
20160904070000,147.0,147.0,31.111111,33,87.400002,100,71.400002,74.300003,71.300003
20160904071500,147.0,147.0,31.111111,33,81.099998,100,71.5,74.300003,71.300003
20160904073000,147.0,143.850006,30.444446,33,87.5,100,71.5,74.300003,71.300003
20160904074500,147.0,143.850006,30.444446,33,59.599998,0,71.5,74.300003,71.300003
20160904080000,147.0,153.300003,32.444445,33,56.799999,0,71.199997,74.300003,71.300003
20160904081500,147.0,153.300003,32.444445,33,56.799999,100,70.900002,74.300003,71.300003
20160904083000,147.0,155.399994,32.888888,33,55.900002,100,70.699997,74.300003,71.300003
20160904084500,147.0,153.300003,32.444445,33,71.900002,100,70.5,74.300003,71.300003
20160904090000,147.0,153.300003,32.444445,33,77.800003,100,70.699997,74.300003,71.300003
20160904091500,147.0,153.300003,32.444445,33,77.800003,100,70.800003,74.300003,71.300003
20160904093000,147.0,150.149994,31.777776,33,78.699997,100,70.900002,74.300003,71.300003
20160904094500,147.0,147.0,31.111111,33,78.699997,100,70.900002,74.300003,71.300003
20160904100000,147.0,147.0,31.111111,33,78.699997,100,71.0,74.300003,71.300003
20160904101500,147.0,153.300003,32.444445,33,78.699997,100,71.0,74.300003,71.300003
20160904103000,147.0,150.149994,31.777776,33,77.300003,100,71.099998,74.300003,71.300003
20160904104500,147.0,147.0,31.111111,33,77.300003,100,71.199997,74.300003,71.300003
20160904110000,147.0,143.850006,30.444446,33,78.699997,100,71.199997,74.300003,71.300003
20160904111500,147.0,153.300003,32.444445,33,79.699997,100,71.199997,74.300003,71.300003
20160904113000,147.0,143.850006,30.444446,33,79.699997,100,71.300003,74.300003,71.300003
20160904114500,147.0,150.149994,31.777776,33,75.800003,100,71.300003,74.300003,71.300003
20160904120000,147.0,147.0,31.111111,33,78.800003,100,71.400002,74.300003,71.300003
20160904121500,147.0,140.699997,29.777777,33,78.800003,100,71.400002,74.300003,71.300003
20160904123000,147.0,143.850006,30.444446,33,81.699997,100,71.400002,74.300003,71.300003
20160904124500,147.0,147.0,31.111111,33,80.400002,100,71.400002,74.300003,71.300003
20160904130000,147.0,150.149994,31.777776,33,80.400002,100,71.400002,74.300003,71.300003
20160904131500,147.0,147.0,31.111111,33,80.400002,100,71.400002,74.300003,71.300003
20160904133000,147.0,147.0,31.111111,33,84.900002,100,71.5,74.300003,71.300003
20160904134500,147.0,147.0,31.111111,33,86.800003,100,71.5,74.300003,71.300003
20160904140000,147.0,143.850006,30.444446,33,57.599998,0,71.400002,74.300003,71.300003
20160904141500,147.0,150.149994,31.777776,33,55.5,0,71.099998,74.300003,71.300003
20160904143000,147.0,143.850006,30.444446,33,54.900002,100,70.800003,74.300003,71.300003
20160904144500,147.0,150.149994,31.777776,33,55.5,100,70.699997,74.300003,71.300003
20160904150000,147.0,153.300003,32.444445,33,74.800003,100,70.5,74.300003,71.300003
20160904151500,147.0,147.0,31.111111,33,78.800003,100,70.699997,74.300003,71.300003
20160904153000,147.0,143.850006,30.444446,33,81.699997,100,70.900002,74.300003,71.300003
20160904154500,147.0,140.699997,29.777777,33,87.400002,100,71.0,74.300003,71.300003
20160904160000,147.0,134.399994,28.444443,33,86.199997,100,71.099998,74.300003,71.300003
20160904161500,147.0,140.699997,29.777777,33,82.099998,100,71.199997,74.300003,71.300003
20160904163000,147.0,143.850006,30.444446,33,85.599998,100,71.300003,74.300003,71.300003
20160904164500,147.0,140.699997,29.777777,33,83.099998,100,71.400002,74.300003,71.300003
20160904170000,147.0,147.0,31.111111,33,83.099998,100,71.5,74.300003,71.300003
20160904171500,147.0,147.0,31.111111,33,57.599998,0,71.400002,74.300003,71.300003
20160904173000,147.0,143.850006,30.444446,33,56.799999,0,71.199997,74.300003,71.300003
20160904174500,147.0,143.850006,30.444446,33,56.799999,100,70.900002,74.300003,71.300003
20160904180000,147.0,147.0,31.111111,33,56.799999,100,70.800003,74.300003,71.300003
20160904181500,147.0,140.699997,29.777777,33,56.799999,100,70.699997,74.300003,71.300003
20160904183000,147.0,140.699997,29.777777,33,83.199997,100,70.599998,74.300003,71.300003
20160904184500,147.0,150.149994,31.777776,33,80.699997,100,70.900002,74.300003,71.300003
20160904190000,147.0,147.0,31.111111,33,79.199997,100,71.099998,74.300003,71.300003
20160904191500,147.0,150.149994,31.777776,33,79.199997,100,71.199997,74.300003,71.300003
20160904193000,147.0,150.149994,31.777776,33,81.5,100,71.300003,74.300003,71.300003
20160904194500,147.0,150.149994,31.777776,33,86.199997,100,71.400002,74.300003,71.300003
20160904200000,147.0,150.149994,31.777776,33,83.5,100,71.5,74.300003,71.300003
20160904201500,147.0,147.0,31.111111,33,57.599998,0,71.300003,74.300003,71.300003
20160904203000,147.0,147.0,31.111111,33,56.799999,0,71.099998,74.300003,71.300003
20160904204500,147.0,143.850006,30.444446,33,56.799999,100,70.900002,74.300003,71.300003
20160904210000,147.0,140.699997,29.777777,33,56.799999,100,70.800003,74.300003,71.300003
20160904211500,147.0,140.699997,29.777777,33,56.799999,100,70.599998,74.300003,71.300003
20160904213000,147.0,150.149994,31.777776,33,85.5,100,70.699997,74.300003,71.300003
20160904214500,147.0,150.149994,31.777776,33,83.199997,100,70.900002,74.300003,71.300003
20160904220000,147.0,143.850006,30.444446,33,81.099998,100,71.099998,74.300003,71.300003
20160904221500,147.0,150.149994,31.777776,33,80.0,100,71.199997,74.300003,71.300003
20160904223000,147.0,150.149994,31.777776,33,79.0,100,71.300003,74.300003,71.300003
20160904224500,147.0,153.300003,32.444445,33,80.5,100,71.400002,74.300003,71.300003
20160904230000,147.0,150.149994,31.777776,33,80.5,100,71.400002,74.300003,71.300003
20160904231500,147.0,150.149994,31.777776,33,82.099998,100,71.5,74.300003,71.300003
20160904233000,147.0,150.149994,31.777776,33,58.0,0,71.400002,74.300003,71.300003
20160904234500,147.0,147.0,31.111111,33,57.099998,0,71.099998,74.300003,71.300003
20160905000000,147.0,147.0,31.111111,33,57.099998,100,70.900002,74.300003,71.300003
20160905001500,147.0,147.0,31.111111,33,57.099998,100,70.699997,74.300003,71.300003
20160905003000,147.0,147.0,31.111111,33,61.099998,100,70.599998,74.300003,71.300003
20160905004500,147.0,143.850006,30.444446,33,78.699997,100,70.699997,74.300003,71.300003
20160905010000,147.0,147.0,31.111111,33,82.5,100,70.900002,74.300003,71.300003
20160905011500,147.0,147.0,31.111111,33,82.5,100,71.0,74.300003,71.300003
20160905013000,147.0,143.850006,30.444446,33,80.199997,100,71.099998,74.300003,71.300003
20160905014500,147.0,150.149994,31.777776,33,83.699997,100,71.199997,74.300003,71.300003
20160905020000,147.0,143.850006,30.444446,33,82.599998,100,71.300003,74.300003,71.300003
20160905021500,147.0,143.850006,30.444446,33,79.699997,100,71.300003,74.300003,71.300003
20160905023000,147.0,150.149994,31.777776,33,84.199997,100,71.400002,74.300003,71.300003
20160905024500,147.0,147.0,31.111111,33,83.300003,100,71.5,74.300003,71.300003
20160905030000,147.0,147.0,31.111111,33,69.0,0,71.5,74.300003,71.300003
20160905031500,147.0,147.0,31.111111,33,57.700001,0,71.300003,74.300003,71.300003
20160905033000,147.0,143.850006,30.444446,33,56.900002,100,71.0,74.300003,71.300003
20160905034500,147.0,150.149994,31.777776,33,56.900002,100,70.800003,74.300003,71.300003
20160905040000,147.0,150.149994,31.777776,33,56.900002,100,70.599998,74.300003,71.300003
20160905041500,147.0,147.0,31.111111,33,78.300003,100,70.599998,74.300003,71.300003
20160905043000,147.0,153.300003,32.444445,33,86.800003,100,70.800003,74.300003,71.300003
20160905044500,147.0,147.0,31.111111,33,81.099998,100,70.900002,74.300003,71.300003
20160905050000,147.0,150.149994,31.777776,33,79.199997,100,71.0,74.300003,71.300003
20160905051500,147.0,143.850006,30.444446,33,87.400002,100,71.099998,74.300003,71.300003
20160905053000,147.0,153.300003,32.444445,33,85.599998,100,71.199997,74.300003,71.300003
20160905054500,147.0,150.149994,31.777776,33,85.599998,100,71.199997,74.300003,71.300003
20160905060000,147.0,155.399994,32.888888,33,79.199997,100,71.300003,74.300003,71.300003
20160905061500,147.0,143.850006,30.444446,33,83.199997,100,71.300003,74.300003,71.300003
20160905063000,147.0,140.699997,29.777777,33,78.900002,100,71.300003,74.300003,71.300003
20160905064500,147.0,143.850006,30.444446,33,84.800003,100,71.400002,74.300003,71.300003
20160905070000,147.0,147.0,31.111111,33,80.199997,100,71.400002,74.300003,71.300003
20160905071500,147.0,150.149994,31.777776,33,87.400002,100,71.5,74.300003,71.300003
20160905073000,147.0,147.0,31.111111,33,59.599998,0,71.400002,74.300003,71.300003
20160905074500,147.0,140.699997,29.777777,33,56.799999,0,71.099998,74.300003,71.300003
20160905080000,147.0,143.850006,30.444446,33,56.799999,100,70.800003,74.300003,71.300003
20160905081500,147.0,147.0,31.111111,33,56.799999,100,70.699997,74.300003,71.300003
20160905083000,147.0,147.0,31.111111,33,81.599998,100,70.5,74.300003,71.300003
20160905084500,147.0,150.149994,31.777776,33,79.199997,100,70.699997,74.300003,71.300003
20160905090000,147.0,147.0,31.111111,33,87.400002,100,70.900002,74.300003,71.300003
20160905091500,147.0,150.149994,31.777776,33,80.699997,100,71.0,74.300003,71.300003
20160905093000,147.0,140.699997,29.777777,33,80.699997,100,71.199997,74.300003,71.300003
20160905094500,147.0,140.699997,29.777777,33,85.0,100,71.300003,74.300003,71.300003
20160905100000,147.0,134.399994,28.444443,33,81.699997,100,71.300003,74.300003,71.300003
20160905101500,147.0,140.699997,29.777777,33,78.699997,100,71.400002,74.300003,71.300003
20160905103000,147.0,136.5,28.888889,33,78.699997,100,71.400002,74.300003,71.300003
20160905104500,147.0,140.699997,29.777777,33,80.900002,100,71.5,74.300003,71.300003
20160905110000,147.0,143.850006,30.444446,33,58.0,0,71.300003,74.300003,71.300003
20160905111500,147.0,140.699997,29.777777,33,56.400002,100,71.0,74.300003,71.300003
20160905113000,147.0,143.850006,30.444446,33,56.400002,100,70.699997,74.300003,71.300003
20160905114500,147.0,147.0,31.111111,33,56.400002,100,70.699997,74.300003,71.300003
20160905120000,147.0,150.149994,31.777776,33,79.699997,100,70.599998,74.300003,71.300003
20160905121500,147.0,143.850006,30.444446,33,79.699997,100,70.800003,74.300003,71.300003
20160905123000,147.0,147.0,31.111111,33,81.599998,100,70.900002,74.300003,71.300003
20160905124500,147.0,136.5,28.888889,33,79.099998,100,71.099998,74.300003,71.300003
20160905130000,147.0,136.5,28.888889,33,85.599998,100,71.199997,74.300003,71.300003
20160905131500,147.0,136.5,28.888889,33,79.699997,100,71.300003,74.300003,71.300003
20160905133000,147.0,136.5,28.888889,33,87.0,100,71.300003,74.300003,71.300003
20160905134500,147.0,136.5,28.888889,33,79.800003,100,71.400002,74.300003,71.300003
20160905140000,147.0,143.850006,30.444446,33,79.800003,100,71.5,74.300003,71.300003
20160905141500,147.0,143.850006,30.444446,33,71.199997,100,71.5,74.300003,71.300003
20160905143000,147.0,136.5,28.888889,33,56.799999,0,71.199997,74.300003,71.300003
20160905144500,147.0,140.699997,29.777777,33,56.0,100,70.900002,74.300003,71.300003
20160905150000,147.0,134.399994,28.444443,33,56.0,100,70.699997,74.300003,71.300003
20160905151500,147.0,143.850006,30.444446,34,67.0,100,70.5,74.300003,71.300003
20160905153000,147.0,134.399994,28.444443,34,80.099998,100,70.699997,74.300003,71.300003
20160905154500,147.0,140.699997,29.777777,34,81.099998,100,70.900002,74.300003,71.300003
20160905160000,147.0,140.699997,29.777777,34,78.300003,100,71.0,74.300003,71.300003
20160905161500,147.0,136.5,28.888889,34,85.599998,100,71.099998,74.300003,71.300003
20160905163000,147.0,147.0,31.111111,34,80.699997,100,71.199997,74.300003,71.300003
20160905164500,147.0,150.149994,31.777776,34,77.800003,100,71.300003,74.300003,71.300003
20160905170000,147.0,150.149994,31.777776,34,85.699997,100,71.300003,74.300003,71.300003
20160905171500,147.0,155.399994,32.888888,34,79.699997,100,71.400002,74.300003,71.300003
20160905173000,147.0,153.300003,32.444445,34,79.699997,100,71.400002,74.300003,71.300003
20160905174500,147.0,155.399994,32.888888,34,81.599998,100,71.5,74.300003,71.300003
20160905180000,147.0,157.5,33.333333,34,58.400002,100,71.400002,74.300003,71.300003
20160905181500,147.0,155.399994,32.888888,34,56.400002,100,71.099998,74.300003,71.300003
20160905183000,147.0,157.5,33.333333,34,56.400002,100,70.800003,74.300003,71.300003
20160905184500,147.0,153.300003,32.444445,34,56.400002,100,70.699997,74.300003,71.300003
20160905190000,147.0,157.5,33.333333,34,78.300003,100,70.599998,74.300003,71.300003
20160905191500,147.0,155.399994,32.888888,34,81.0,100,70.800003,74.300003,71.300003
20160905193000,147.0,153.300003,32.444445,34,81.0,100,70.900002,74.300003,71.300003
20160905194500,147.0,155.399994,32.888888,34,80.099998,100,71.0,74.300003,71.300003
20160905200000,147.0,157.5,33.333333,34,80.099998,100,71.199997,74.300003,71.300003
20160905201500,147.0,155.399994,32.888888,34,80.099998,100,71.199997,74.300003,71.300003
20160905203000,147.0,153.300003,32.444445,34,81.400002,100,71.300003,74.300003,71.300003
20160905204500,147.0,157.5,33.333333,34,78.599998,100,71.400002,74.300003,71.300003
20160905210000,147.0,150.149994,31.777776,34,81.599998,100,71.400002,74.300003,71.300003
20160905211500,147.0,147.0,31.111111,34,78.699997,100,71.5,74.300003,71.300003
20160905213000,147.0,157.5,33.333333,34,71.300003,0,71.599998,74.300003,71.300003
20160905214500,147.0,161.699997,34.222222,34,57.200001,0,71.300003,74.300003,71.300003
20160905220000,147.0,153.300003,32.444445,34,56.400002,100,71.0,74.300003,71.300003
20160905221500,147.0,155.399994,32.888888,34,56.400002,100,70.699997,74.300003,71.300003
20160905223000,147.0,153.300003,32.444445,34,56.400002,100,70.599998,74.300003,71.300003
20160905224500,147.0,155.399994,32.888888,34,82.599998,100,70.699997,74.300003,71.300003
20160905230000,147.0,150.149994,31.777776,34,79.099998,100,70.800003,74.300003,71.300003
20160905231500,147.0,153.300003,32.444445,34,79.099998,100,70.900002,74.300003,71.300003
20160905233000,147.0,157.5,33.333333,34,84.400002,100,71.0,74.300003,71.300003
20160905234500,147.0,161.699997,34.222222,34,78.300003,100,71.099998,74.300003,71.300003
20160906000000,147.0,153.300003,32.444445,34,82.599998,100,71.099998,74.300003,71.300003
20160906001500,147.0,153.300003,32.444445,34,78.699997,100,71.199997,74.300003,71.300003
20160906003000,147.0,153.300003,32.444445,34,80.199997,100,71.300003,74.300003,71.300003
20160906004500,147.0,155.399994,32.888888,34,86.099998,100,71.300003,74.300003,71.300003
20160906010000,147.0,153.300003,32.444445,34,78.699997,100,71.300003,74.300003,71.300003
20160906011500,147.0,153.300003,32.444445,34,82.699997,100,71.400002,74.300003,71.300003
20160906013000,147.0,153.300003,32.444445,34,80.099998,100,71.400002,74.300003,71.300003
20160906014500,147.0,157.5,33.333333,34,80.099998,100,71.5,74.300003,71.300003
20160906020000,147.0,153.300003,32.444445,34,80.099998,100,71.5,74.300003,71.300003
20160906021500,147.0,161.699997,34.222222,34,59.700001,0,71.5,74.300003,71.300003
20160906023000,147.0,157.5,33.333333,34,56.799999,0,71.199997,74.300003,71.300003
20160906024500,147.0,155.399994,32.888888,34,56.799999,100,70.800003,74.300003,71.300003
20160906030000,147.0,161.699997,34.222222,34,56.799999,100,70.699997,74.300003,71.300003
20160906031500,147.0,150.149994,31.777776,33,78.400002,100,70.5,74.300003,71.300003
20160906033000,147.0,155.399994,32.888888,33,82.099998,100,70.699997,74.300003,71.300003
20160906034500,147.0,150.149994,31.777776,33,83.699997,100,70.800003,74.300003,71.300003
20160906040000,147.0,150.149994,31.777776,33,79.699997,100,70.900002,74.300003,71.300003
20160906041500,147.0,150.149994,31.777776,33,85.699997,100,71.0,74.300003,71.300003
20160906043000,147.0,150.149994,31.777776,33,79.199997,100,71.0,74.300003,71.300003
20160906044500,147.0,143.850006,30.444446,33,80.300003,100,71.099998,74.300003,71.300003
20160906050000,147.0,153.300003,32.444445,33,87.0,100,71.199997,74.300003,71.300003
20160906051500,147.0,143.850006,30.444446,33,78.699997,100,71.199997,74.300003,71.300003
20160906053000,147.0,150.149994,31.777776,33,83.800003,100,71.199997,74.300003,71.300003
20160906054500,147.0,150.149994,31.777776,33,79.199997,100,71.300003,74.300003,71.300003
20160906060000,147.0,147.0,31.111111,33,79.199997,100,71.300003,74.300003,71.300003
20160906061500,147.0,153.300003,32.444445,33,77.300003,100,71.400002,74.300003,71.300003
20160906063000,147.0,153.300003,32.444445,33,84.699997,100,71.400002,74.300003,71.300003
20160906064500,147.0,143.850006,30.444446,33,87.400002,100,71.400002,74.300003,71.300003
20160906070000,147.0,150.149994,31.777776,33,85.199997,100,71.5,74.300003,71.300003
20160906071500,147.0,147.0,31.111111,33,81.099998,100,71.400002,74.300003,71.300003
20160906073000,147.0,150.149994,31.777776,33,69.900002,0,71.5,74.300003,71.300003
20160906074500,147.0,147.0,31.111111,33,57.599998,0,71.199997,74.300003,71.300003
20160906080000,147.0,153.300003,32.444445,33,56.799999,100,70.900002,74.300003,71.300003
20160906081500,147.0,150.149994,31.777776,33,56.799999,100,70.699997,74.300003,71.300003
20160906083000,147.0,96.599998,20.444444,66,56.799999,0,70.300003,70.400002,67.400002
20160906084500,147.0,363.299988,76.888886,39,56.799999,0,69.599998,70.400002,67.400002
20160906090000,147.0,310.799988,65.777775,36,55.5,0,69.699997,70.400002,67.400002
20160906091500,147.0,200.550003,42.444445,29,55.5,0,69.5,70.400002,67.400002
20160906093000,147.0,150.149994,31.777776,26,55.5,0,69.300003,70.400002,67.400002
20160906094500,147.0,150.149994,31.777776,26,55.5,0,69.599998,70.400002,67.400002
20160906100000,147.0,153.300003,32.444445,26,55.5,0,69.599998,70.400002,67.400002
20160906101500,147.0,143.850006,30.444446,26,55.5,0,69.599998,70.400002,67.400002
20160906103000,147.0,150.149994,31.777776,26,55.5,0,69.5,70.400002,67.400002
20160906104500,147.0,147.0,31.111111,26,55.5,0,69.400002,70.400002,67.400002
20160906110000,147.0,147.0,31.111111,26,54.799999,0,69.400002,70.400002,67.400002
20160906111500,147.0,140.699997,29.777777,26,54.799999,0,69.300003,70.400002,67.400002
20160906113000,147.0,140.699997,29.777777,26,54.799999,0,69.300003,70.400002,67.400002
20160906114500,147.0,143.850006,30.444446,26,54.799999,0,69.199997,70.400002,67.400002
20160906120000,147.0,136.5,28.888889,26,54.799999,0,69.300003,70.400002,67.400002
20160906121500,147.0,153.300003,32.444445,27,55.599998,0,69.300003,70.400002,67.400002
20160906123000,147.0,147.0,31.111111,27,55.599998,0,69.199997,70.400002,67.400002
20160906124500,147.0,150.149994,31.777776,27,55.599998,0,68.900002,70.400002,67.400002
20160906130000,147.0,147.0,31.111111,27,55.599998,0,69.0,70.400002,67.400002
20160906131500,147.0,189.0,40.0,29,54.799999,0,69.800003,70.400002,67.400002
20160906133000,147.0,275.100006,58.222224,35,54.799999,0,70.800003,70.400002,67.400002
20160906134500,147.0,374.850006,79.333335,42,54.799999,0,71.199997,70.400002,67.400002
20160906140000,147.0,389.549988,82.444442,43,54.799999,0,70.599998,70.400002,67.400002
20160906141500,147.0,389.549988,82.444442,42,54.799999,0,70.400002,70.400002,67.400002
20160906143000,147.0,371.700012,78.666669,42,54.799999,0,70.699997,70.400002,67.400002
20160906144500,147.0,383.25,81.111111,42,54.799999,0,70.400002,70.400002,67.400002
20160906150000,147.0,353.850006,74.88889,39,54.799999,0,70.099998,70.400002,67.400002
20160906151500,147.0,306.600006,64.88889,37,55.900002,0,70.199997,70.400002,67.400002
20160906153000,147.0,288.75,61.111111,36,55.900002,0,69.900002,70.400002,67.400002
20160906154500,147.0,201.600006,42.666668,30,55.900002,0,69.699997,70.400002,67.400002
20160906160000,147.0,231.0,48.888889,32,55.900002,0,70.300003,70.400002,67.400002
20160906161500,147.0,181.649994,38.444443,29,55.900002,0,69.800003,70.400002,67.400002
20160906163000,147.0,161.699997,34.222222,27,55.900002,0,69.699997,70.400002,67.400002
20160906164500,147.0,161.699997,34.222222,27,55.900002,0,69.699997,70.400002,67.400002
20160906170000,147.0,153.300003,32.444445,26,55.900002,0,69.599998,70.400002,67.400002
20160906171500,147.0,161.699997,34.222222,27,55.900002,0,69.900002,70.300003,67.300003
20160906173000,147.0,157.5,33.333333,27,55.900002,0,69.900002,70.300003,67.300003
20160906174500,147.0,157.5,33.333333,27,55.900002,0,69.800003,70.400002,67.400002
20160906180000,147.0,157.5,33.333333,27,55.900002,0,69.800003,70.300003,67.300003
20160906181500,147.0,157.5,33.333333,27,55.900002,0,69.699997,70.300003,67.300003
20160906183000,147.0,155.399994,32.888888,27,55.900002,0,69.699997,70.400002,67.400002
20160906184500,147.0,161.699997,34.222222,27,55.900002,0,69.699997,70.300003,67.300003
20160906190000,147.0,157.5,33.333333,27,55.900002,0,69.599998,70.199997,67.199997
20160906191500,147.0,161.699997,34.222222,27,55.900002,0,69.599998,70.199997,67.199997
20160906193000,147.0,155.399994,32.888888,27,55.900002,0,69.599998,70.199997,67.199997
20160906194500,147.0,161.699997,34.222222,27,55.900002,0,69.5,70.099998,67.099998
20160906200000,147.0,157.5,33.333333,27,55.900002,0,69.5,70.099998,67.099998
20160906201500,147.0,155.399994,32.888888,27,56.700001,0,69.5,70.099998,67.099998
20160906203000,147.0,153.300003,32.444445,27,56.700001,0,69.5,70.0,67.0
20160906204500,147.0,161.699997,34.222222,27,56.700001,0,69.5,70.0,67.0
20160906210000,147.0,157.5,33.333333,27,56.700001,0,69.5,70.0,67.0
20160906211500,147.0,157.5,33.333333,27,56.700001,0,69.400002,70.0,67.0
20160906213000,147.0,161.699997,34.222222,27,56.700001,0,69.400002,70.0,67.0
20160906214500,147.0,155.399994,32.888888,27,56.700001,0,69.400002,70.0,67.0
20160906220000,147.0,153.300003,32.444445,27,56.700001,0,69.300003,70.0,67.0
20160906221500,147.0,157.5,33.333333,27,56.700001,0,69.300003,70.0,67.0
20160906223000,147.0,155.399994,32.888888,27,56.700001,0,69.300003,70.0,67.0
20160906224500,147.0,161.699997,34.222222,27,56.700001,0,69.300003,70.0,67.0
20160906230000,147.0,153.300003,32.444445,27,56.700001,0,69.300003,70.0,67.0
20160906231500,147.0,157.5,33.333333,27,56.700001,0,69.199997,70.0,67.0
20160906233000,147.0,157.5,33.333333,27,56.700001,0,69.199997,70.0,67.0
20160906234500,147.0,161.699997,34.222222,27,56.700001,0,69.199997,70.0,67.0
20160907000000,147.0,163.800003,34.666667,27,56.700001,0,69.199997,70.0,67.0
20160907001500,147.0,153.300003,32.444445,27,56.700001,0,69.099998,70.0,67.0
20160907003000,147.0,157.5,33.333333,27,56.700001,0,69.099998,70.0,67.0
20160907004500,147.0,157.5,33.333333,27,56.700001,0,69.099998,70.0,67.0
20160907010000,147.0,166.949997,35.333333,27,56.700001,0,69.099998,70.0,67.0
20160907011500,147.0,412.649994,87.333332,51,56.0,0,68.599998,69.900002,66.900002
20160907013000,147.0,240.449997,50.888888,39,56.0,0,68.599998,70.0,67.0
20160907014500,147.0,163.800003,34.666667,32,56.0,0,68.699997,70.0,67.0
20160907020000,147.0,157.5,33.333333,32,56.0,0,68.699997,70.0,67.0
20160907021500,147.0,157.5,33.333333,32,56.0,0,68.699997,70.0,67.0
20160907023000,147.0,155.399994,32.888888,32,56.0,0,68.699997,70.0,67.0
20160907024500,147.0,147.0,31.111111,32,56.0,0,68.699997,70.0,67.0
20160907030000,147.0,147.0,31.111111,32,56.0,0,68.699997,70.0,67.0
20160907031500,147.0,153.300003,32.444445,32,56.700001,0,68.699997,70.0,67.0
20160907033000,147.0,150.149994,31.777776,32,56.700001,0,68.800003,70.0,67.0
20160907034500,147.0,153.300003,32.444445,32,57.5,0,68.699997,70.0,67.0
20160907040000,147.0,147.0,31.111111,32,56.400002,0,68.699997,70.0,67.0
20160907041500,147.0,147.0,31.111111,32,56.400002,0,68.699997,70.0,67.0
20160907054500,147.0,153.300003,32.444445,33,56.799999,0,68.800003,70.0,67.0
20160907060000,147.0,147.0,31.111111,33,55.900002,0,68.699997,70.0,67.0
20160907061500,147.0,153.300003,32.444445,33,57.799999,0,68.699997,70.0,67.0
20160907063000,147.0,153.300003,32.444445,33,56.799999,0,68.699997,70.0,67.0
20160907064500,147.0,153.300003,32.444445,33,56.799999,0,68.699997,70.0,67.0
20160907070000,147.0,150.149994,31.777776,33,56.799999,0,68.699997,70.0,67.0
20160907071500,147.0,155.399994,32.888888,33,55.599998,0,68.699997,70.0,67.0
20160907073000,147.0,153.300003,32.444445,33,56.799999,0,68.699997,70.0,67.0
20160907074500,147.0,157.5,33.333333,33,56.799999,0,68.599998,70.0,67.0
20160907080000,147.0,155.399994,32.888888,32,56.799999,0,68.699997,70.0,67.0
20160907081500,147.0,153.300003,32.444445,32,56.799999,0,68.599998,70.0,67.0
20160907083000,147.0,155.399994,32.888888,32,56.799999,0,68.599998,70.0,67.0
20160907084500,147.0,155.399994,32.888888,32,56.799999,0,68.599998,70.0,67.0
20160907090000,147.0,153.300003,32.444445,32,55.799999,0,68.599998,70.0,67.0
20160907091500,147.0,143.850006,30.444446,32,55.799999,0,68.800003,70.0,67.0
20160907093000,147.0,157.5,33.333333,34,55.799999,0,69.400002,70.0,67.0
20160907094500,147.0,198.449997,41.999999,36,55.799999,0,70.199997,70.0,67.0
20160907100000,147.0,224.699997,47.555555,39,55.099998,0,70.199997,70.0,67.0
20160907101500,147.0,224.699997,47.555555,38,55.099998,0,69.800003,70.0,67.0
20160907103000,147.0,221.550003,46.88889,38,55.099998,0,69.800003,70.0,67.0
20160907104500,147.0,214.199997,45.333333,38,55.099998,0,70.0,70.0,67.0
20160907110000,147.0,227.850006,48.222224,38,55.099998,0,70.0,70.0,67.0
20160907111500,147.0,221.550003,46.88889,38,55.099998,0,70.0,70.0,67.0
20160907113000,147.0,221.550003,46.88889,38,55.099998,0,70.099998,70.0,67.0
20160907114500,147.0,221.550003,46.88889,38,56.0,0,70.099998,70.0,67.0
20160907120000,147.0,221.550003,46.88889,38,56.0,0,69.699997,70.0,67.0
20160907121500,147.0,208.949997,44.222222,37,56.0,0,69.800003,70.0,67.0
20160907123000,147.0,200.550003,42.444445,37,55.200001,0,69.699997,70.0,67.0
20160907124500,147.0,213.149994,45.11111,37,55.200001,0,69.699997,70.0,67.0
20160907130000,147.0,196.350006,41.555557,36,55.200001,0,69.800003,70.0,67.0
20160907131500,147.0,191.100006,40.444446,36,55.200001,0,69.800003,70.0,67.0
20160907133000,147.0,198.449997,41.999999,36,55.200001,0,69.800003,70.0,67.0
20160907134500,147.0,179.550003,38.000001,35,55.200001,0,69.800003,70.0,67.0
20160907140000,147.0,174.300003,36.88889,35,55.200001,0,70.0,70.0,67.0
20160907141500,147.0,181.649994,38.444443,35,55.200001,0,70.400002,70.0,67.0
20160907143000,147.0,206.850006,43.777779,37,55.200001,0,70.199997,70.0,67.0
20160907144500,147.0,213.149994,45.11111,37,55.200001,0,70.199997,70.0,67.0
20160907150000,147.0,213.149994,45.11111,37,55.200001,0,70.099998,70.0,67.0
20160907151500,147.0,213.149994,45.11111,37,55.200001,0,70.300003,70.0,67.0
20160907153000,147.0,203.699997,43.11111,36,55.200001,0,69.900002,70.0,67.0
20160907154500,147.0,203.699997,43.11111,36,55.200001,0,70.199997,70.0,67.0
20160907160000,147.0,203.699997,43.11111,36,54.299999,0,70.199997,70.0,67.0
20160907161500,147.0,196.350006,41.555557,36,55.5,0,70.199997,70.0,67.0
20160907163000,147.0,200.550003,42.444445,36,55.5,0,70.199997,70.0,67.0
20160907164500,147.0,227.850006,48.222224,38,55.5,0,70.5,70.0,67.0
20160907170000,147.0,254.100006,53.777779,41,55.5,0,70.300003,70.0,67.0
20160907171500,147.0,254.100006,53.777779,40,56.299999,0,70.099998,70.0,67.0
20160907173000,147.0,261.450012,55.333336,40,56.299999,0,70.300003,70.0,67.0
20160907174500,147.0,254.100006,53.777779,39,56.299999,0,70.0,70.0,67.0
20160907180000,147.0,246.75,52.222222,39,55.599998,0,69.900002,70.0,67.0
20160907181500,147.0,249.899994,52.888888,39,55.599998,0,69.800003,70.0,67.0
20160907183000,147.0,239.399994,50.666665,38,55.599998,0,69.699997,70.0,67.0
20160907184500,147.0,203.699997,43.11111,37,55.599998,0,69.599998,70.0,67.0
20160907190000,147.0,181.649994,38.444443,34,55.599998,0,69.599998,70.0,67.0
20160907191500,147.0,163.800003,34.666667,32,56.400002,0,69.599998,70.0,67.0
20160907193000,147.0,150.149994,31.777776,32,56.400002,0,69.599998,70.0,67.0
20160907194500,147.0,155.399994,32.888888,32,56.400002,0,69.599998,70.0,67.0
20160907200000,147.0,153.300003,32.444445,32,56.400002,0,69.599998,70.0,67.0
20160907201500,147.0,153.300003,32.444445,32,56.400002,0,69.5,70.0,67.0
20160907203000,147.0,153.300003,32.444445,32,56.400002,0,69.5,70.0,67.0
20160907204500,147.0,155.399994,32.888888,32,56.400002,0,69.5,70.0,67.0
20160907210000,147.0,155.399994,32.888888,32,56.400002,0,69.400002,70.0,67.0
20160907211500,147.0,153.300003,32.444445,32,56.400002,0,69.400002,70.0,67.0
20160907213000,147.0,153.300003,32.444445,32,56.400002,0,69.400002,70.0,67.0
20160907214500,147.0,153.300003,32.444445,32,56.400002,0,69.300003,70.0,67.0
20160907220000,147.0,155.399994,32.888888,32,56.400002,0,69.300003,70.0,67.0
20160907221500,147.0,155.399994,32.888888,32,56.400002,0,69.300003,70.0,67.0
20160907223000,147.0,153.300003,32.444445,32,56.400002,0,69.300003,70.0,67.0
20160907224500,147.0,155.399994,32.888888,32,56.400002,0,69.199997,70.0,67.0
20160907230000,147.0,155.399994,32.888888,32,56.400002,0,69.199997,70.0,67.0
20160907231500,147.0,153.300003,32.444445,32,56.400002,0,69.199997,70.0,67.0
20160907233000,147.0,155.399994,32.888888,32,56.400002,0,69.199997,70.0,67.0
20160907234500,147.0,163.800003,34.666667,32,56.400002,0,69.199997,70.0,67.0
20160908000000,147.0,155.399994,32.888888,32,56.400002,0,69.099998,70.0,67.0
20160908001500,147.0,161.699997,34.222222,32,56.400002,0,69.099998,70.0,67.0
20160908003000,147.0,153.300003,32.444445,32,56.400002,0,69.099998,70.0,67.0
20160908004500,147.0,155.399994,32.888888,32,56.400002,0,69.099998,70.0,67.0
20160908010000,147.0,161.699997,34.222222,32,56.400002,0,69.099998,70.0,67.0
20160908011500,147.0,157.5,33.333333,32,56.400002,0,69.0,70.0,67.0
20160908013000,147.0,150.149994,31.777776,32,56.400002,0,69.0,70.0,67.0
20160908014500,147.0,163.800003,34.666667,32,56.400002,0,69.0,70.0,67.0
20160908020000,147.0,155.399994,32.888888,32,56.400002,0,69.0,70.0,67.0
20160908021500,147.0,155.399994,32.888888,32,56.400002,0,68.900002,70.0,67.0
20160908023000,147.0,155.399994,32.888888,32,56.400002,0,68.900002,70.0,67.0
20160908024500,147.0,161.699997,34.222222,32,56.400002,0,68.900002,70.0,67.0
20160908030000,147.0,157.5,33.333333,32,56.400002,0,68.900002,70.0,67.0
20160908031500,147.0,155.399994,32.888888,32,56.400002,0,68.800003,70.0,67.0
20160908033000,147.0,157.5,33.333333,32,56.400002,0,68.800003,70.0,67.0
20160908034500,147.0,157.5,33.333333,32,56.400002,0,68.800003,70.0,67.0
20160908040000,147.0,155.399994,32.888888,32,56.400002,0,68.800003,70.0,67.0
20160908041500,147.0,150.149994,31.777776,32,56.400002,0,68.800003,70.0,67.0
20160908043000,147.0,150.149994,31.777776,32,56.400002,0,68.699997,70.0,67.0
20160908044500,147.0,153.300003,32.444445,32,56.400002,0,68.699997,70.0,67.0
20160908050000,147.0,150.149994,31.777776,32,57.599998,0,68.699997,70.0,67.0
20160908051500,147.0,150.149994,31.777776,32,56.0,0,68.699997,70.0,67.0
20160908053000,147.0,147.0,31.111111,32,56.700001,0,68.699997,70.0,67.0
20160908054500,147.0,153.300003,32.444445,32,56.700001,0,68.699997,70.0,67.0
20160908060000,147.0,153.300003,32.444445,32,56.700001,0,68.699997,70.0,67.0
20160908061500,147.0,153.300003,32.444445,32,56.700001,0,68.599998,70.0,67.0
20160908063000,147.0,155.399994,32.888888,32,55.599998,0,68.599998,70.0,67.0
20160908064500,147.0,155.399994,32.888888,32,55.599998,0,68.599998,70.0,67.0
20160908070000,147.0,153.300003,32.444445,32,56.700001,0,68.599998,70.0,67.0
20160908071500,147.0,147.0,31.111111,32,56.0,0,68.599998,70.0,67.0
20160908073000,147.0,150.149994,31.777776,32,56.0,0,68.599998,70.0,67.0
20160908074500,147.0,147.0,31.111111,32,54.299999,0,68.5,70.0,67.0
20160908080000,147.0,150.149994,31.777776,32,54.299999,0,68.400002,70.0,67.0
20160908081500,147.0,153.300003,32.444445,32,54.299999,0,68.400002,70.0,67.0
20160908083000,147.0,157.5,33.333333,32,54.299999,0,68.300003,70.0,67.0
20160908084500,147.0,157.5,33.333333,32,53.5,0,68.300003,70.0,67.0
20160908090000,147.0,155.399994,32.888888,32,53.5,0,68.199997,70.0,67.0
20160908091500,147.0,153.300003,32.444445,32,53.5,0,68.199997,70.0,67.0
20160908093000,147.0,150.149994,31.777776,32,53.5,0,68.300003,70.0,67.0
20160908094500,147.0,155.399994,32.888888,32,53.5,0,68.599998,70.0,67.0
20160908100000,147.0,153.300003,32.444445,32,53.5,0,69.199997,70.0,67.0
20160908101500,147.0,153.300003,32.444445,32,53.5,0,69.300003,70.0,67.0
20160908103000,147.0,150.149994,31.777776,32,53.5,0,69.5,70.0,67.0
20160908104500,147.0,147.0,31.111111,32,53.5,0,69.5,70.0,67.0
20160908110000,147.0,150.149994,31.777776,32,52.700001,0,69.300003,70.0,67.0
20160908111500,147.0,147.0,31.111111,32,52.700001,0,69.400002,70.0,67.0
20160908113000,147.0,169.050003,35.777778,34,52.700001,0,69.599998,70.0,67.0
20160908114500,147.0,194.25,41.111111,36,52.700001,0,70.0,70.0,67.0
20160908120000,147.0,163.800003,34.666667,33,52.700001,0,69.300003,70.0,67.0
20160908121500,147.0,161.699997,34.222222,33,52.700001,0,69.099998,70.0,67.0
20160908123000,147.0,157.5,33.333333,33,52.700001,0,69.300003,70.0,67.0
20160908124500,147.0,191.100006,40.444446,36,52.700001,0,69.900002,70.0,67.0
20160908130000,147.0,189.0,40.0,36,52.700001,0,70.099998,70.0,67.0
20160908131500,147.0,191.100006,40.444446,36,52.700001,0,70.199997,70.0,67.0
20160908133000,147.0,191.100006,40.444446,36,52.700001,0,69.800003,70.0,67.0
20160908134500,147.0,169.050003,35.777778,34,52.700001,0,69.5,70.0,67.0
20160908140000,147.0,155.399994,32.888888,33,52.700001,0,69.400002,70.0,67.0
20160908141500,147.0,147.0,31.111111,33,52.700001,0,69.199997,70.0,67.0
20160908143000,147.0,191.100006,40.444446,36,52.700001,0,69.699997,70.0,67.0
20160908144500,147.0,201.600006,42.666668,37,53.5,0,69.800003,70.0,67.0
20160908150000,147.0,201.600006,42.666668,37,53.5,0,70.0,70.0,67.0
20160908151500,147.0,203.699997,43.11111,37,53.5,0,70.300003,70.0,67.0
20160908153000,147.0,206.850006,43.777779,37,53.5,0,70.300003,70.0,67.0
20160908154500,147.0,298.200012,63.111114,43,53.5,0,70.699997,70.0,67.0
20160908160000,147.0,341.25,72.222222,46,53.5,0,70.5,70.0,67.0
20160908161500,147.0,329.700012,69.77778,44,53.5,0,69.800003,70.0,67.0
