PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160908163000,147.0,260.399994,55.11111,40,52.700001,0,69.400002,70.0,67.0
20160908164500,147.0,222.600006,47.111112,37,52.700001,0,69.400002,70.0,67.0
20160908170000,147.0,179.550003,38.000001,35,53.5,0,69.5,70.0,67.0
20160908171500,147.0,163.800003,34.666667,33,53.5,0,69.300003,70.0,67.0
20160908173000,147.0,157.5,33.333333,33,53.5,0,69.300003,70.0,67.0
20160908174500,147.0,161.699997,34.222222,33,53.5,0,69.099998,70.0,67.0
20160908180000,147.0,163.800003,34.666667,33,53.5,0,69.099998,70.0,67.0
20160908181500,147.0,155.399994,32.888888,32,53.5,0,69.0,70.0,67.0
20160908183000,147.0,150.149994,31.777776,32,53.5,0,68.900002,70.0,67.0
20160908184500,147.0,153.300003,32.444445,32,53.5,0,68.900002,70.0,67.0
20160908190000,147.0,147.0,31.111111,32,54.099998,0,68.800003,70.0,67.0
20160908191500,147.0,155.399994,32.888888,32,54.099998,0,68.800003,70.0,67.0
20160908193000,147.0,155.399994,32.888888,32,54.099998,0,68.800003,70.0,67.0
20160908194500,147.0,155.399994,32.888888,32,53.5,0,68.800003,70.0,67.0
20160908200000,147.0,157.5,33.333333,32,53.5,0,68.699997,70.0,67.0
20160908201500,147.0,155.399994,32.888888,32,53.5,0,68.699997,70.0,67.0
20160908203000,147.0,155.399994,32.888888,32,53.5,0,68.699997,70.0,67.0
20160908204500,147.0,157.5,33.333333,32,53.5,0,68.699997,70.0,67.0
20160908210000,147.0,150.149994,31.777776,32,53.5,0,68.699997,70.0,67.0
20160908211500,147.0,155.399994,32.888888,32,54.299999,0,68.599998,70.0,67.0
20160908213000,147.0,155.399994,32.888888,32,54.299999,0,68.599998,70.0,67.0
20160908214500,147.0,155.399994,32.888888,32,54.299999,0,68.599998,70.0,67.0
20160908220000,147.0,150.149994,31.777776,32,54.299999,0,68.599998,70.0,67.0
20160908221500,147.0,155.399994,32.888888,32,54.299999,0,68.599998,70.0,67.0
20160908223000,147.0,153.300003,32.444445,32,54.299999,0,68.599998,70.0,67.0
20160908224500,147.0,147.0,31.111111,32,54.299999,0,68.599998,70.0,67.0
20160908230000,147.0,147.0,31.111111,32,54.299999,0,68.5,70.0,67.0
20160908231500,147.0,147.0,31.111111,32,54.299999,0,68.5,70.0,67.0
20160908233000,147.0,161.699997,34.222222,32,54.299999,0,68.5,70.0,67.0
20160908234500,147.0,161.699997,34.222222,32,54.299999,0,68.400002,70.0,67.0
20160909000000,147.0,161.699997,34.222222,32,54.299999,0,68.400002,70.0,67.0
20160909001500,147.0,155.399994,32.888888,32,54.299999,0,68.400002,70.0,67.0
20160909003000,147.0,157.5,33.333333,32,54.299999,0,68.400002,70.0,67.0
20160909004500,147.0,153.300003,32.444445,32,54.299999,0,68.400002,70.0,67.0
20160909010000,147.0,155.399994,32.888888,32,54.299999,0,68.300003,70.0,67.0
20160909011500,147.0,157.5,33.333333,32,54.299999,0,68.300003,70.0,67.0
20160909013000,147.0,155.399994,32.888888,32,54.299999,0,68.300003,70.0,67.0
20160909014500,147.0,155.399994,32.888888,32,54.299999,0,68.199997,70.0,67.0
20160909020000,147.0,155.399994,32.888888,32,54.299999,0,68.199997,70.0,67.0
20160909021500,147.0,157.5,33.333333,32,54.299999,0,68.199997,70.0,67.0
20160909023000,147.0,155.399994,32.888888,32,54.299999,0,68.199997,70.0,67.0
20160909024500,147.0,155.399994,32.888888,32,54.299999,0,68.199997,70.0,67.0
20160909030000,147.0,153.300003,32.444445,32,54.299999,0,68.199997,70.0,67.0
20160909031500,147.0,153.300003,32.444445,32,54.299999,0,68.099998,70.0,67.0
20160909033000,147.0,157.5,33.333333,32,54.299999,0,68.099998,70.0,67.0
20160909034500,147.0,157.5,33.333333,32,54.299999,0,68.099998,70.0,67.0
20160909040000,147.0,153.300003,32.444445,32,54.299999,0,68.099998,70.0,67.0
20160909041500,147.0,157.5,33.333333,32,54.299999,0,68.0,70.0,67.0
20160909043000,147.0,157.5,33.333333,32,54.299999,0,68.0,70.0,67.0
20160909044500,147.0,157.5,33.333333,32,54.299999,0,68.0,70.0,67.0
20160909050000,147.0,157.5,33.333333,32,54.299999,0,67.900002,70.0,67.0
20160909051500,147.0,163.800003,34.666667,32,54.299999,0,67.900002,70.0,67.0
20160909053000,147.0,161.699997,34.222222,32,54.299999,0,67.900002,70.0,67.0
20160909054500,147.0,155.399994,32.888888,32,54.299999,0,67.900002,70.0,67.0
20160909060000,147.0,157.5,33.333333,32,54.299999,0,67.900002,70.0,67.0
20160909061500,147.0,157.5,33.333333,32,54.299999,0,67.900002,70.0,67.0
20160909063000,147.0,161.699997,34.222222,32,54.299999,0,67.800003,70.0,67.0
20160909064500,147.0,155.399994,32.888888,32,54.299999,0,67.800003,70.0,67.0
20160909070000,147.0,161.699997,34.222222,32,54.299999,0,67.800003,70.0,67.0
20160909071500,147.0,161.699997,34.222222,32,54.299999,0,67.800003,70.0,67.0
20160909073000,147.0,161.699997,34.222222,32,54.299999,0,67.800003,70.0,67.0
20160909074500,147.0,155.399994,32.888888,32,54.299999,0,67.800003,70.0,67.0
20160909080000,147.0,161.699997,34.222222,32,54.299999,0,67.699997,70.0,67.0
20160909081500,147.0,155.399994,32.888888,32,54.299999,0,67.699997,70.0,67.0
20160909083000,147.0,157.5,33.333333,32,54.299999,0,67.699997,70.0,67.0
20160909084500,147.0,155.399994,32.888888,32,54.299999,0,67.699997,70.0,67.0
20160909090000,147.0,155.399994,32.888888,32,54.299999,0,67.699997,70.0,67.0
20160909091500,147.0,155.399994,32.888888,32,53.5,0,67.699997,70.0,67.0
20160909093000,147.0,153.300003,32.444445,32,53.5,0,67.699997,70.0,67.0
20160909094500,147.0,155.399994,32.888888,32,53.5,0,67.800003,70.0,67.0
20160909100000,147.0,150.149994,31.777776,32,53.5,0,67.800003,70.0,67.0
20160909101500,147.0,155.399994,32.888888,32,53.5,0,67.900002,70.0,67.0
20160909103000,147.0,153.300003,32.444445,32,53.5,0,68.0,70.0,67.0
20160909104500,147.0,153.300003,32.444445,32,53.5,0,68.099998,70.0,67.0
20160909110000,147.0,155.399994,32.888888,32,53.5,0,68.099998,70.0,67.0
20160909111500,147.0,153.300003,32.444445,32,53.5,0,68.199997,70.0,67.0
20160909113000,147.0,147.0,31.111111,32,53.5,0,68.199997,70.0,67.0
20160909114500,147.0,147.0,31.111111,32,52.700001,0,68.900002,70.0,67.0
20160909120000,147.0,147.0,31.111111,32,52.700001,0,68.900002,70.0,67.0
20160909121500,147.0,153.300003,32.444445,32,52.700001,0,68.699997,70.0,67.0
20160909123000,147.0,147.0,31.111111,32,52.700001,0,68.400002,70.0,67.0
20160909124500,147.0,150.149994,31.777776,32,52.700001,0,68.300003,70.0,67.0
20160909130000,147.0,153.300003,32.444445,32,52.700001,0,68.199997,70.0,67.0
20160909131500,147.0,150.149994,31.777776,32,52.700001,0,68.800003,70.0,67.0
20160909133000,147.0,150.149994,31.777776,32,52.700001,0,68.699997,70.0,67.0
20160909134500,147.0,147.0,31.111111,32,53.5,0,68.699997,70.0,67.0
20160909140000,147.0,140.699997,29.777777,32,53.5,0,68.800003,70.0,67.0
20160909141500,147.0,140.699997,29.777777,32,52.700001,0,69.199997,70.0,67.0
20160909143000,147.0,166.949997,35.333333,35,53.299999,0,69.699997,70.0,67.0
20160909144500,147.0,184.800003,39.111112,35,53.299999,0,69.800003,70.0,67.0
20160909150000,147.0,184.800003,39.111112,35,53.299999,0,69.900002,70.0,67.0
20160909151500,147.0,181.649994,38.444443,35,53.900002,0,70.0,70.0,67.0
20160909153000,147.0,176.399994,37.333332,35,53.900002,0,70.099998,70.0,67.0
20160909154500,147.0,233.100006,49.333335,39,53.900002,0,70.699997,70.0,67.0
20160909160000,147.0,285.600006,60.444446,43,52.599998,0,70.5,70.0,67.0
20160909161500,147.0,323.399994,68.444443,45,53.5,0,70.5,70.0,67.0
20160909163000,147.0,360.149994,76.222221,47,53.5,0,70.400002,70.0,67.0
20160909164500,147.0,367.5,77.777778,48,53.5,0,70.300003,70.0,67.0
20160909170000,147.0,367.5,77.777778,48,52.700001,0,70.0,70.0,67.0
20160909171500,147.0,243.600006,51.555557,39,53.900002,0,69.199997,70.0,67.0
20160909173000,147.0,157.5,33.333333,33,53.900002,0,68.900002,70.0,67.0
20160909174500,147.0,150.149994,31.777776,32,53.900002,0,68.800003,70.0,67.0
20160909180000,147.0,153.300003,32.444445,32,53.900002,0,69.199997,70.0,67.0
20160909181500,147.0,153.300003,32.444445,32,53.900002,0,69.099998,70.0,67.0
20160909183000,147.0,153.300003,32.444445,32,53.900002,0,69.099998,70.0,67.0
20160909184500,147.0,153.300003,32.444445,32,53.900002,0,69.0,70.0,67.0
20160909190000,147.0,147.0,31.111111,32,53.900002,0,68.900002,70.0,67.0
20160909191500,147.0,153.300003,32.444445,32,53.900002,0,68.900002,70.0,67.0
20160909193000,147.0,153.300003,32.444445,32,53.900002,0,68.800003,70.0,67.0
20160909194500,147.0,155.399994,32.888888,32,53.900002,0,68.699997,70.0,67.0
20160909200000,147.0,153.300003,32.444445,32,53.900002,0,68.699997,70.0,67.0
20160909201500,147.0,147.0,31.111111,32,53.900002,0,68.699997,70.0,67.0
20160909203000,147.0,153.300003,32.444445,32,53.900002,0,68.699997,70.0,67.0
20160909204500,147.0,150.149994,31.777776,32,53.900002,0,68.599998,70.0,67.0
20160909210000,147.0,150.149994,31.777776,32,53.900002,0,68.599998,70.0,67.0
20160909211500,147.0,150.149994,31.777776,32,53.900002,0,68.599998,70.0,67.0
20160909213000,147.0,147.0,31.111111,32,53.900002,0,68.599998,70.0,67.0
20160909214500,147.0,153.300003,32.444445,32,53.900002,0,68.5,70.0,67.0
20160909220000,147.0,147.0,31.111111,32,53.900002,0,68.400002,70.0,67.0
20160909221500,147.0,147.0,31.111111,32,53.900002,0,68.400002,70.0,67.0
20160909223000,147.0,150.149994,31.777776,32,53.900002,0,68.400002,70.0,67.0
20160909224500,147.0,150.149994,31.777776,32,53.900002,0,68.400002,70.0,67.0
20160909230000,147.0,147.0,31.111111,32,53.900002,0,68.400002,70.0,67.0
20160909231500,147.0,153.300003,32.444445,32,53.900002,0,68.300003,70.0,67.0
20160909233000,147.0,153.300003,32.444445,32,53.900002,0,68.300003,70.0,67.0
20160909234500,147.0,150.149994,31.777776,32,53.900002,0,68.300003,70.0,67.0
20160910000000,147.0,150.149994,31.777776,32,53.900002,0,68.300003,70.0,67.0
20160910001500,147.0,157.5,33.333333,32,53.900002,0,68.199997,70.0,67.0
20160910003000,147.0,153.300003,32.444445,32,53.900002,0,68.199997,70.0,67.0
20160910004500,147.0,153.300003,32.444445,32,53.900002,0,68.199997,70.0,67.0
20160910010000,147.0,153.300003,32.444445,32,53.900002,0,68.199997,70.0,67.0
20160910011500,147.0,155.399994,32.888888,32,53.900002,0,68.199997,70.0,67.0
20160910013000,147.0,155.399994,32.888888,32,53.900002,0,68.199997,70.0,67.0
20160910014500,147.0,153.300003,32.444445,32,53.900002,0,68.199997,70.0,67.0
20160910020000,147.0,157.5,33.333333,32,53.900002,0,68.199997,70.0,67.0
20160910021500,147.0,316.049988,66.888886,45,53.900002,0,67.699997,69.900002,66.900002
20160910023000,147.0,161.699997,34.222222,33,53.900002,0,67.800003,69.900002,66.900002
20160910024500,147.0,157.5,33.333333,33,53.900002,0,67.900002,69.900002,66.900002
20160910030000,147.0,155.399994,32.888888,32,53.900002,0,67.900002,69.900002,66.900002
20160910031500,147.0,157.5,33.333333,32,53.900002,0,67.900002,69.900002,66.900002
20160910033000,147.0,150.149994,31.777776,32,53.900002,0,67.900002,69.900002,66.900002
20160910034500,147.0,150.149994,31.777776,32,53.900002,0,67.900002,69.900002,66.900002
20160910040000,147.0,157.5,33.333333,32,53.900002,0,67.800003,69.900002,66.900002
20160910041500,147.0,155.399994,32.888888,32,53.900002,0,67.800003,69.900002,66.900002
20160910043000,147.0,153.300003,32.444445,32,53.900002,0,67.800003,69.900002,66.900002
20160910044500,147.0,161.699997,34.222222,32,53.900002,0,67.699997,69.900002,66.900002
20160910050000,147.0,150.149994,31.777776,32,53.900002,0,67.699997,69.900002,66.900002
20160910051500,147.0,153.300003,32.444445,32,53.900002,0,67.699997,69.900002,66.900002
20160910053000,147.0,157.5,33.333333,32,53.900002,0,67.699997,69.900002,66.900002
20160910054500,147.0,150.149994,31.777776,32,54.700001,0,67.699997,69.900002,66.900002
20160910060000,147.0,153.300003,32.444445,32,54.700001,0,67.699997,69.900002,66.900002
20160910061500,147.0,155.399994,32.888888,32,54.0,0,67.699997,69.900002,66.900002
20160910063000,147.0,153.300003,32.444445,32,54.0,0,67.699997,69.900002,66.900002
20160910064500,147.0,155.399994,32.888888,32,54.0,0,67.699997,69.900002,66.900002
20160910070000,147.0,157.5,33.333333,32,54.0,0,67.699997,69.900002,66.900002
20160910071500,147.0,153.300003,32.444445,32,54.0,0,67.599998,69.900002,66.900002
20160910073000,147.0,157.5,33.333333,32,54.0,0,67.599998,69.900002,66.900002
20160910074500,147.0,153.300003,32.444445,32,54.0,0,67.599998,69.900002,66.900002
20160910080000,147.0,155.399994,32.888888,32,54.0,0,67.599998,69.900002,66.900002
20160910081500,147.0,155.399994,32.888888,32,54.0,0,67.599998,69.900002,66.900002
20160910083000,147.0,155.399994,32.888888,32,54.0,0,67.599998,69.900002,66.900002
20160910084500,147.0,155.399994,32.888888,32,54.0,0,67.599998,69.900002,66.900002
20160910090000,147.0,150.149994,31.777776,32,54.0,0,67.599998,69.900002,66.900002
20160910091500,147.0,153.300003,32.444445,32,54.0,0,67.5,69.900002,66.900002
20160910093000,147.0,155.399994,32.888888,32,54.0,0,67.5,69.900002,66.900002
20160910094500,147.0,153.300003,32.444445,32,53.099998,0,67.5,69.900002,66.900002
20160910100000,147.0,153.300003,32.444445,32,53.099998,0,67.400002,69.900002,66.900002
20160910101500,147.0,153.300003,32.444445,32,53.099998,0,67.400002,69.900002,66.900002
20160910103000,147.0,153.300003,32.444445,32,53.099998,0,67.300003,69.900002,66.900002
20160910104500,147.0,153.300003,32.444445,32,53.099998,0,67.300003,69.900002,66.900002
20160910110000,147.0,155.399994,32.888888,32,53.099998,0,67.300003,69.900002,66.900002
20160910111500,147.0,155.399994,32.888888,32,53.099998,0,67.199997,69.900002,66.900002
20160910113000,147.0,157.5,33.333333,32,53.099998,0,67.199997,69.900002,66.900002
20160910114500,147.0,155.399994,32.888888,32,53.099998,0,67.199997,69.900002,66.900002
20160910120000,147.0,157.5,33.333333,32,53.099998,0,67.199997,69.900002,66.900002
20160910121500,147.0,147.0,31.111111,32,53.099998,0,67.199997,69.900002,66.900002
20160910123000,147.0,155.399994,32.888888,32,53.099998,0,67.199997,69.900002,66.900002
20160910124500,147.0,163.800003,34.666667,32,51.900002,0,67.199997,69.900002,66.900002
20160910130000,147.0,155.399994,32.888888,32,52.700001,0,67.099998,69.900002,66.900002
20160910131500,147.0,155.399994,32.888888,32,52.700001,0,67.099998,69.900002,66.900002
20160910133000,147.0,157.5,33.333333,32,52.700001,0,67.099998,69.900002,66.900002
20160910134500,147.0,161.699997,34.222222,32,52.700001,0,67.099998,69.900002,66.900002
20160910140000,147.0,155.399994,32.888888,32,52.700001,0,67.099998,69.900002,66.900002
20160910141500,147.0,161.699997,34.222222,32,52.700001,0,67.099998,69.900002,66.900002
20160910143000,147.0,150.149994,31.777776,32,52.700001,0,67.099998,69.900002,66.900002
20160910144500,147.0,157.5,33.333333,32,52.700001,0,67.099998,69.900002,66.900002
20160910150000,147.0,157.5,33.333333,32,52.700001,0,67.099998,69.900002,66.900002
20160910151500,147.0,155.399994,32.888888,32,52.700001,0,67.199997,69.900002,66.900002
20160910153000,147.0,157.5,33.333333,32,52.700001,0,67.099998,69.900002,66.900002
20160910154500,147.0,157.5,33.333333,32,52.700001,0,67.199997,69.900002,66.900002
20160910160000,147.0,155.399994,32.888888,32,52.700001,0,67.199997,69.900002,66.900002
20160910161500,147.0,150.149994,31.777776,32,52.700001,0,67.099998,69.900002,66.900002
20160910163000,147.0,157.5,33.333333,32,52.700001,0,67.099998,69.900002,66.900002
20160910164500,147.0,155.399994,32.888888,32,52.700001,0,67.099998,69.900002,66.900002
20160910170000,147.0,155.399994,32.888888,32,52.700001,0,67.099998,69.900002,66.900002
20160910171500,147.0,155.399994,32.888888,32,52.700001,0,67.199997,69.900002,66.900002
20160910173000,147.0,147.0,31.111111,32,52.700001,0,67.199997,69.900002,66.900002
20160910174500,147.0,153.300003,32.444445,32,52.700001,0,67.199997,69.900002,66.900002
20160910180000,147.0,153.300003,32.444445,32,52.700001,0,67.199997,69.900002,66.900002
20160910181500,147.0,147.0,31.111111,32,52.700001,0,67.199997,69.900002,66.900002
20160910183000,147.0,147.0,31.111111,32,53.5,0,67.199997,69.900002,66.900002
20160910184500,147.0,150.149994,31.777776,32,53.5,0,67.199997,69.900002,66.900002
20160910190000,147.0,153.300003,32.444445,32,53.5,0,67.300003,69.900002,66.900002
20160910191500,147.0,153.300003,32.444445,32,53.5,0,67.400002,69.900002,66.900002
20160910193000,147.0,150.149994,31.777776,32,53.5,0,67.400002,69.900002,66.900002
20160910194500,147.0,153.300003,32.444445,32,53.5,0,67.300003,69.900002,66.900002
20160910200000,147.0,147.0,31.111111,32,53.5,0,67.400002,69.900002,66.900002
20160910201500,147.0,147.0,31.111111,32,53.5,0,67.5,69.900002,66.900002
20160910203000,147.0,147.0,31.111111,32,53.5,0,67.599998,69.900002,66.900002
20160910204500,147.0,150.149994,31.777776,32,53.5,0,67.599998,69.900002,66.900002
20160910210000,147.0,153.300003,32.444445,32,53.5,0,67.599998,69.900002,66.900002
20160910211500,147.0,147.0,31.111111,32,54.5,0,67.699997,69.900002,66.900002
20160910213000,147.0,147.0,31.111111,32,53.900002,0,67.699997,69.900002,66.900002
20160910214500,147.0,150.149994,31.777776,32,53.900002,0,67.699997,69.900002,66.900002
20160910220000,147.0,143.850006,30.444446,32,53.900002,0,67.699997,69.900002,66.900002
20160910221500,147.0,153.300003,32.444445,32,53.900002,0,67.699997,69.900002,66.900002
20160910223000,147.0,143.850006,30.444446,32,53.900002,0,67.800003,69.900002,66.900002
20160910224500,147.0,150.149994,31.777776,32,53.900002,0,67.699997,69.900002,66.900002
20160910230000,147.0,153.300003,32.444445,32,53.900002,0,67.699997,69.900002,66.900002
20160910231500,147.0,153.300003,32.444445,32,53.900002,0,67.699997,69.900002,66.900002
20160910233000,147.0,150.149994,31.777776,32,53.900002,0,67.699997,69.900002,66.900002
20160910234500,147.0,150.149994,31.777776,32,53.900002,0,67.699997,69.900002,66.900002
20160911000000,147.0,150.149994,31.777776,32,53.900002,0,67.699997,69.900002,66.900002
20160911001500,147.0,143.850006,30.444446,32,53.900002,0,67.699997,69.900002,66.900002
20160911003000,147.0,147.0,31.111111,32,53.900002,0,67.699997,69.900002,66.900002
20160911004500,147.0,147.0,31.111111,32,53.900002,0,67.699997,69.900002,66.900002
20160911010000,147.0,153.300003,32.444445,32,53.900002,0,67.699997,69.900002,66.900002
20160911011500,147.0,143.850006,30.444446,32,53.900002,0,67.699997,69.900002,66.900002
20160911013000,147.0,153.300003,32.444445,32,53.900002,0,67.699997,69.900002,66.900002
20160911014500,147.0,150.149994,31.777776,32,53.900002,0,67.699997,69.900002,66.900002
20160911020000,147.0,153.300003,32.444445,32,53.900002,0,67.699997,69.900002,66.900002
20160911021500,147.0,150.149994,31.777776,32,53.900002,0,67.699997,69.900002,66.900002
20160911023000,147.0,143.850006,30.444446,32,53.900002,0,67.699997,69.900002,66.900002
20160911024500,147.0,153.300003,32.444445,32,53.900002,0,67.699997,69.900002,66.900002
20160911030000,147.0,147.0,31.111111,32,53.900002,0,67.699997,69.900002,66.900002
20160911031500,147.0,153.300003,32.444445,32,53.900002,0,67.699997,69.900002,66.900002
20160911033000,147.0,150.149994,31.777776,32,53.900002,0,67.599998,69.900002,66.900002
20160911034500,147.0,150.149994,31.777776,32,53.900002,0,67.599998,69.900002,66.900002
20160911040000,147.0,153.300003,32.444445,32,53.900002,0,67.599998,69.900002,66.900002
20160911041500,147.0,147.0,31.111111,32,53.900002,0,67.599998,69.900002,66.900002
20160911043000,147.0,153.300003,32.444445,32,53.900002,0,67.599998,69.900002,66.900002
20160911044500,147.0,153.300003,32.444445,32,53.900002,0,67.599998,69.900002,66.900002
20160911050000,147.0,153.300003,32.444445,32,53.900002,0,67.599998,69.900002,66.900002
20160911051500,147.0,153.300003,32.444445,32,53.900002,0,67.599998,69.900002,66.900002
20160911053000,147.0,157.5,33.333333,32,53.900002,0,67.599998,69.900002,66.900002
20160911054500,147.0,150.149994,31.777776,32,53.900002,0,67.5,69.900002,66.900002
20160911060000,147.0,155.399994,32.888888,32,53.900002,0,67.5,69.900002,66.900002
20160911061500,147.0,153.300003,32.444445,32,53.900002,0,67.5,69.900002,66.900002
20160911063000,147.0,153.300003,32.444445,32,53.900002,0,67.5,69.900002,66.900002
20160911064500,147.0,147.0,31.111111,32,53.900002,0,67.5,69.900002,66.900002
20160911070000,147.0,150.149994,31.777776,32,53.900002,0,67.400002,69.900002,66.900002
20160911071500,147.0,155.399994,32.888888,32,53.900002,0,67.400002,69.900002,66.900002
20160911073000,147.0,153.300003,32.444445,32,53.900002,0,67.400002,69.900002,66.900002
20160911074500,147.0,150.149994,31.777776,32,53.900002,0,67.400002,69.900002,66.900002
20160911080000,147.0,150.149994,31.777776,32,53.900002,0,67.400002,69.900002,66.900002
20160911081500,147.0,150.149994,31.777776,32,53.900002,0,67.400002,69.900002,66.900002
20160911083000,147.0,153.300003,32.444445,32,53.900002,0,67.300003,69.900002,66.900002
20160911084500,147.0,153.300003,32.444445,32,53.900002,0,67.300003,69.900002,66.900002
20160911090000,147.0,153.300003,32.444445,32,53.900002,0,67.300003,69.900002,66.900002
20160911091500,147.0,150.149994,31.777776,32,53.900002,0,67.199997,69.900002,66.900002
20160911093000,147.0,150.149994,31.777776,32,53.900002,0,67.199997,69.900002,66.900002
20160911094500,147.0,155.399994,32.888888,32,53.900002,0,67.199997,69.900002,66.900002
20160911100000,147.0,161.699997,34.222222,32,53.900002,0,67.099998,69.900002,66.900002
20160911101500,147.0,150.149994,31.777776,32,53.900002,0,67.099998,69.900002,66.900002
20160911103000,147.0,147.0,31.111111,32,52.700001,0,67.099998,69.900002,66.900002
20160911104500,147.0,153.300003,32.444445,32,52.700001,0,67.0,69.900002,66.900002
20160911110000,147.0,157.5,33.333333,32,52.700001,0,66.900002,69.900002,66.900002
20160911111500,147.0,153.300003,32.444445,32,52.700001,0,67.0,69.900002,66.900002
20160911113000,147.0,153.300003,32.444445,32,52.700001,0,66.900002,69.900002,66.900002
20160911114500,147.0,153.300003,32.444445,32,52.700001,0,66.900002,69.900002,66.900002
20160911120000,147.0,150.149994,31.777776,32,52.700001,0,66.900002,69.900002,66.900002
20160911121500,147.0,153.300003,32.444445,32,52.700001,0,66.900002,69.900002,66.900002
20160911123000,147.0,157.5,33.333333,32,52.700001,0,67.0,69.900002,66.900002
20160911124500,147.0,155.399994,32.888888,32,52.700001,0,67.0,69.900002,66.900002
20160911130000,147.0,153.300003,32.444445,32,52.700001,0,66.900002,69.900002,66.900002
20160911131500,147.0,153.300003,32.444445,32,52.700001,0,66.900002,69.900002,66.900002
20160911133000,147.0,150.149994,31.777776,32,51.900002,0,66.800003,69.900002,66.900002
20160911134500,147.0,155.399994,32.888888,32,51.900002,0,66.800003,69.900002,66.900002
20160911140000,147.0,153.300003,32.444445,32,53.099998,0,66.800003,69.900002,66.900002
20160911141500,147.0,153.300003,32.444445,32,52.299999,0,66.800003,69.900002,66.900002
20160911143000,147.0,155.399994,32.888888,32,52.299999,0,66.800003,69.900002,66.900002
20160911144500,147.0,157.5,33.333333,32,52.299999,0,66.800003,69.900002,66.900002
20160911150000,147.0,153.300003,32.444445,32,53.099998,0,66.800003,69.900002,66.900002
20160911151500,147.0,153.300003,32.444445,32,53.900002,0,66.800003,69.900002,66.900002
20160911153000,147.0,153.300003,32.444445,32,53.099998,0,66.900002,69.900002,66.900002
20160911154500,147.0,153.300003,32.444445,32,53.900002,0,66.900002,69.900002,66.900002
20160911160000,147.0,147.0,31.111111,32,53.900002,0,67.0,69.900002,66.900002
20160911161500,147.0,157.5,33.333333,32,53.900002,0,67.099998,69.900002,66.900002
20160911163000,147.0,153.300003,32.444445,32,53.900002,0,67.099998,69.800003,66.800003
20160911164500,147.0,150.149994,31.777776,32,53.900002,0,67.0,69.800003,66.800003
20160911170000,147.0,150.149994,31.777776,32,53.900002,0,67.099998,69.900002,66.900002
20160911171500,147.0,147.0,31.111111,32,53.900002,0,67.099998,69.800003,66.800003
20160911173000,147.0,147.0,31.111111,33,53.900002,0,67.199997,69.800003,66.800003
20160911174500,147.0,150.149994,31.777776,33,53.900002,0,67.199997,69.800003,66.800003
20160911180000,147.0,153.300003,32.444445,33,53.900002,0,67.199997,69.800003,66.800003
20160911181500,147.0,147.0,31.111111,33,53.900002,0,67.199997,69.699997,66.699997
20160911183000,147.0,153.300003,32.444445,33,53.900002,0,67.199997,69.699997,66.699997
20160911184500,147.0,150.149994,31.777776,33,53.900002,0,67.199997,69.699997,66.699997
20160911190000,147.0,153.300003,32.444445,33,53.900002,0,67.199997,69.699997,66.699997
20160911191500,147.0,155.399994,32.888888,33,53.900002,0,67.199997,69.699997,66.699997
20160911193000,147.0,147.0,31.111111,33,53.900002,0,67.199997,69.699997,66.699997
20160911194500,147.0,155.399994,32.888888,33,53.900002,0,67.199997,69.699997,66.699997
20160911200000,147.0,153.300003,32.444445,34,53.900002,0,67.199997,69.699997,66.699997
20160911201500,147.0,155.399994,32.888888,33,53.900002,0,67.199997,69.599998,66.599998
20160911203000,147.0,150.149994,31.777776,33,53.900002,0,67.199997,69.699997,66.699997
20160911204500,147.0,150.149994,31.777776,33,53.900002,0,67.199997,69.599998,66.599998
20160911210000,147.0,153.300003,32.444445,33,53.900002,0,67.199997,69.599998,66.599998
20160911211500,147.0,150.149994,31.777776,33,53.900002,0,67.199997,69.599998,66.599998
20160911213000,147.0,155.399994,32.888888,34,53.900002,0,67.199997,69.599998,66.599998
20160911214500,147.0,163.800003,34.666667,34,53.900002,0,67.199997,69.599998,66.599998
20160911220000,147.0,155.399994,32.888888,33,53.900002,0,67.199997,69.5,66.5
20160911221500,147.0,150.149994,31.777776,33,53.900002,0,67.199997,69.599998,66.599998
20160911223000,147.0,153.300003,32.444445,33,53.900002,0,67.199997,69.599998,66.599998
20160911224500,147.0,157.5,33.333333,34,53.900002,0,67.199997,69.5,66.5
20160911230000,147.0,161.699997,34.222222,34,53.900002,0,67.199997,69.5,66.5
20160911231500,147.0,153.300003,32.444445,33,53.900002,0,67.199997,69.5,66.5
20160911233000,147.0,155.399994,32.888888,33,53.900002,0,67.199997,69.599998,66.599998
20160911234500,147.0,150.149994,31.777776,33,53.900002,0,67.199997,69.5,66.5
20160912000000,147.0,153.300003,32.444445,33,53.900002,0,67.199997,69.5,66.5
20160912001500,147.0,155.399994,32.888888,33,53.900002,0,67.099998,69.5,66.5
20160912003000,147.0,150.149994,31.777776,33,53.900002,0,67.199997,69.5,66.5
20160912004500,147.0,150.149994,31.777776,33,53.900002,0,67.099998,69.5,66.5
20160912010000,147.0,153.300003,32.444445,33,53.900002,0,67.099998,69.5,66.5
20160912011500,147.0,157.5,33.333333,33,53.900002,0,67.099998,69.599998,66.599998
20160912013000,147.0,155.399994,32.888888,33,53.900002,0,67.099998,69.599998,66.599998
20160912014500,147.0,150.149994,31.777776,33,53.900002,0,67.099998,69.599998,66.599998
20160912020000,147.0,153.300003,32.444445,33,53.900002,0,67.099998,69.599998,66.599998
20160912021500,147.0,155.399994,32.888888,33,53.900002,0,67.099998,69.599998,66.599998
20160912023000,147.0,155.399994,32.888888,33,53.900002,0,67.0,69.599998,66.599998
20160912024500,147.0,150.149994,31.777776,33,53.900002,0,67.0,69.5,66.5
20160912030000,147.0,153.300003,32.444445,33,53.900002,0,67.0,69.5,66.5
20160912031500,147.0,153.300003,32.444445,33,53.900002,0,67.0,69.5,66.5
20160912033000,147.0,157.5,33.333333,33,53.900002,0,67.0,69.5,66.5
20160912034500,147.0,157.5,33.333333,33,53.900002,0,67.0,69.5,66.5
20160912040000,147.0,155.399994,32.888888,33,53.900002,0,67.0,69.5,66.5
20160912041500,147.0,157.5,33.333333,33,53.900002,0,66.900002,69.5,66.5
20160912043000,147.0,155.399994,32.888888,33,53.900002,0,66.900002,69.5,66.5
20160912044500,147.0,153.300003,32.444445,33,53.900002,0,66.900002,69.5,66.5
20160912050000,147.0,157.5,33.333333,33,53.900002,0,66.900002,69.5,66.5
20160912051500,147.0,157.5,33.333333,33,53.900002,0,66.900002,69.5,66.5
20160912053000,147.0,150.149994,31.777776,33,53.900002,0,66.900002,69.5,66.5
20160912054500,147.0,163.800003,34.666667,33,53.900002,0,66.900002,69.5,66.5
20160912060000,147.0,161.699997,34.222222,33,53.900002,0,66.900002,69.5,66.5
20160912061500,147.0,153.300003,32.444445,33,53.900002,0,66.900002,69.5,66.5
20160912063000,147.0,150.149994,31.777776,33,53.900002,0,66.900002,69.5,66.5
20160912064500,147.0,157.5,33.333333,33,53.900002,0,66.800003,69.5,66.5
20160912070000,147.0,157.5,33.333333,33,53.900002,0,66.800003,69.5,66.5
20160912071500,147.0,155.399994,32.888888,33,53.900002,0,66.800003,69.5,66.5
20160912073000,147.0,153.300003,32.444445,33,53.900002,0,66.800003,69.5,66.5
20160912074500,147.0,153.300003,32.444445,33,53.900002,0,66.800003,69.5,66.5
20160912080000,147.0,161.699997,34.222222,33,53.900002,0,66.800003,69.5,66.5
20160912081500,147.0,153.300003,32.444445,33,53.900002,0,66.800003,69.5,66.5
20160912083000,147.0,153.300003,32.444445,33,53.900002,0,66.800003,69.5,66.5
20160912084500,147.0,155.399994,32.888888,33,53.900002,0,66.800003,69.5,66.5
20160912090000,147.0,150.149994,31.777776,33,53.900002,0,66.900002,69.5,66.5
20160912091500,147.0,155.399994,32.888888,33,53.900002,0,67.099998,69.5,66.5
20160912093000,147.0,153.300003,32.444445,33,53.900002,0,67.099998,69.5,66.5
20160912100000,147.0,153.300003,32.444445,33,52.700001,0,67.699997,69.5,66.5
20160912101500,147.0,153.300003,32.444445,33,52.700001,0,68.199997,69.5,66.5
20160912103000,147.0,179.550003,38.000001,35,52.700001,0,68.800003,69.5,66.5
20160912104500,147.0,194.25,41.111111,36,52.700001,0,69.199997,69.5,66.5
20160912110000,147.0,172.199997,36.444444,35,52.700001,0,69.099998,69.5,66.5
20160912111500,147.0,153.300003,32.444445,34,53.5,0,68.900002,69.5,66.5
20160912113000,147.0,147.0,31.111111,34,53.5,0,68.699997,69.5,66.5
20160912114500,147.0,150.149994,31.777776,34,53.5,0,68.599998,69.5,66.5
20160912120000,147.0,150.149994,31.777776,34,53.5,0,68.400002,69.5,66.5
20160912121500,147.0,150.149994,31.777776,34,52.700001,0,68.699997,69.5,66.5
20160912123000,147.0,143.850006,30.444446,34,53.5,0,68.599998,69.5,66.5
20160912124500,147.0,147.0,31.111111,34,52.700001,0,68.5,69.5,66.5
20160912130000,147.0,155.399994,32.888888,34,52.700001,0,68.599998,69.5,66.5
20160912131500,147.0,155.399994,32.888888,34,52.700001,0,68.800003,69.5,66.5
20160912133000,147.0,153.300003,32.444445,34,52.700001,0,68.599998,69.5,66.5
20160912134500,147.0,153.300003,32.444445,34,52.700001,0,68.800003,69.5,66.5
20160912140000,147.0,161.699997,34.222222,34,52.700001,0,69.0,69.5,66.5
20160912141500,147.0,179.550003,38.000001,35,52.700001,0,69.199997,69.5,66.5
20160912143000,147.0,176.399994,37.333332,35,52.700001,0,69.199997,69.5,66.5
20160912144500,147.0,157.5,33.333333,34,52.700001,0,68.800003,69.5,66.5
20160912150000,147.0,163.800003,34.666667,34,52.700001,0,68.800003,69.5,66.5
20160912151500,147.0,157.5,33.333333,34,52.700001,0,68.900002,69.5,66.5
20160912153000,147.0,161.699997,34.222222,34,53.5,0,69.0,69.5,66.5
20160912154500,147.0,153.300003,32.444445,34,53.5,0,68.900002,69.5,66.5
20160912160000,147.0,172.199997,36.444444,35,53.5,0,69.5,69.5,66.5
20160912161500,147.0,184.800003,39.111112,36,53.5,0,69.699997,69.5,66.5
20160912163000,147.0,157.5,33.333333,35,53.5,0,68.900002,69.5,66.5
20160912164500,147.0,169.050003,35.777778,35,53.5,0,69.400002,69.5,66.5
20160912170000,147.0,166.949997,35.333333,35,53.5,0,69.699997,69.5,66.5
20160912171500,147.0,179.550003,38.000001,36,53.5,0,69.800003,69.5,66.5
20160912173000,147.0,276.149994,58.444443,42,53.5,0,70.300003,69.5,66.5
20160912174500,147.0,473.549988,100.22222,58,52.700001,0,71.0,69.5,66.5
20160912180000,147.0,489.299988,103.555553,57,52.700001,0,70.800003,69.5,66.5
20160912181500,147.0,361.200012,76.444447,48,52.700001,0,69.099998,69.5,66.5
20160912183000,147.0,231.0,48.888889,38,52.700001,0,68.599998,69.5,66.5
20160912184500,147.0,196.350006,41.555557,36,52.700001,0,68.800003,69.5,66.5
20160912190000,147.0,157.5,33.333333,33,53.900002,0,68.800003,69.5,66.5
20160912191500,147.0,155.399994,32.888888,33,53.900002,0,68.800003,69.5,66.5
20160912193000,147.0,153.300003,32.444445,33,53.900002,0,68.699997,69.5,66.5
20160912194500,147.0,150.149994,31.777776,33,53.900002,0,68.699997,69.5,66.5
20160912200000,147.0,153.300003,32.444445,33,53.900002,0,68.599998,69.5,66.5
20160912201500,147.0,161.699997,34.222222,33,53.900002,0,68.599998,69.5,66.5
20160912203000,147.0,153.300003,32.444445,33,53.900002,0,68.599998,69.5,66.5
20160912204500,147.0,150.149994,31.777776,33,53.900002,0,68.599998,69.5,66.5
20160912210000,147.0,153.300003,32.444445,33,53.900002,0,68.5,69.5,66.5
20160912211500,147.0,157.5,33.333333,33,53.900002,0,68.400002,69.5,66.5
20160912213000,147.0,155.399994,32.888888,33,53.900002,0,68.400002,69.5,66.5
20160912214500,147.0,153.300003,32.444445,33,53.900002,0,68.400002,69.5,66.5
20160912220000,147.0,153.300003,32.444445,33,53.900002,0,68.400002,69.5,66.5
20160912221500,147.0,153.300003,32.444445,33,53.900002,0,68.300003,69.5,66.5
20160912223000,147.0,157.5,33.333333,33,53.900002,0,68.300003,69.5,66.5
20160912224500,147.0,150.149994,31.777776,33,53.900002,0,68.300003,69.5,66.5
20160912230000,147.0,153.300003,32.444445,33,53.900002,0,68.199997,69.5,66.5
20160912231500,147.0,155.399994,32.888888,33,53.900002,0,68.199997,69.5,66.5
20160912233000,147.0,150.149994,31.777776,33,53.900002,0,68.199997,69.5,66.5
20160912234500,147.0,153.300003,32.444445,33,53.900002,0,68.199997,69.5,66.5
20160913000000,147.0,155.399994,32.888888,33,53.900002,0,68.199997,69.5,66.5
20160913001500,147.0,155.399994,32.888888,33,53.900002,0,68.099998,69.5,66.5
20160913003000,147.0,157.5,33.333333,33,53.900002,0,68.099998,69.5,66.5
20160913004500,147.0,157.5,33.333333,33,53.900002,0,68.099998,69.5,66.5
20160913010000,147.0,161.699997,34.222222,33,53.900002,0,68.099998,69.5,66.5
20160913011500,147.0,155.399994,32.888888,33,53.900002,0,68.099998,69.5,66.5
20160913013000,147.0,153.300003,32.444445,33,53.900002,0,68.099998,69.5,66.5
20160913014500,147.0,155.399994,32.888888,33,53.900002,0,68.0,69.5,66.5
20160913020000,147.0,161.699997,34.222222,33,53.900002,0,68.0,69.5,66.5
20160913021500,147.0,153.300003,32.444445,33,53.900002,0,68.0,69.5,66.5
20160913023000,147.0,155.399994,32.888888,33,53.900002,0,68.0,69.5,66.5
20160913024500,147.0,155.399994,32.888888,33,53.900002,0,67.900002,69.5,66.5
20160913030000,147.0,157.5,33.333333,33,53.900002,0,67.900002,69.5,66.5
20160913031500,147.0,161.699997,34.222222,33,53.900002,0,67.900002,69.5,66.5
20160913033000,147.0,155.399994,32.888888,33,53.900002,0,67.900002,69.5,66.5
20160913034500,147.0,155.399994,32.888888,33,53.900002,0,67.800003,69.5,66.5
20160913040000,147.0,155.399994,32.888888,33,53.900002,0,67.800003,69.5,66.5
20160913041500,147.0,155.399994,32.888888,33,53.900002,0,67.800003,69.5,66.5
20160913043000,147.0,155.399994,32.888888,33,53.900002,0,67.699997,69.5,66.5
20160913044500,147.0,153.300003,32.444445,33,53.900002,0,67.800003,69.5,66.5
20160913050000,147.0,153.300003,32.444445,33,53.900002,0,67.699997,69.5,66.5
20160913051500,147.0,157.5,33.333333,33,53.900002,0,67.699997,69.5,66.5
20160913053000,147.0,157.5,33.333333,33,53.900002,0,67.699997,69.5,66.5
20160913054500,147.0,157.5,33.333333,33,53.900002,0,67.699997,69.5,66.5
20160913060000,147.0,155.399994,32.888888,33,53.900002,0,67.699997,69.5,66.5
20160913061500,147.0,155.399994,32.888888,33,53.900002,0,67.699997,69.5,66.5
20160913063000,147.0,155.399994,32.888888,33,53.900002,0,67.699997,69.5,66.5
20160913064500,147.0,153.300003,32.444445,33,53.900002,0,67.699997,69.5,66.5
20160913070000,147.0,157.5,33.333333,33,53.900002,0,67.599998,69.5,66.5
20160913071500,147.0,155.399994,32.888888,33,53.900002,0,67.599998,69.5,66.5
20160913073000,147.0,155.399994,32.888888,33,53.900002,0,67.599998,69.5,66.5
20160913074500,147.0,157.5,33.333333,33,53.900002,0,67.599998,69.5,66.5
20160913080000,147.0,155.399994,32.888888,33,53.900002,0,67.599998,69.5,66.5
20160913081500,147.0,150.149994,31.777776,33,53.900002,0,67.599998,69.5,66.5
20160913083000,147.0,155.399994,32.888888,33,53.900002,0,67.599998,69.5,66.5
20160913084500,147.0,155.399994,32.888888,33,53.900002,0,67.599998,69.5,66.5
20160913090000,147.0,157.5,33.333333,33,53.900002,0,67.5,69.5,66.5
20160913091500,147.0,161.699997,34.222222,33,53.900002,0,67.599998,69.5,66.5
20160913093000,147.0,155.399994,32.888888,33,53.900002,0,67.900002,69.5,66.5
20160913094500,147.0,153.300003,32.444445,33,53.099998,0,67.900002,69.5,66.5
20160913100000,147.0,153.300003,32.444445,33,53.099998,0,67.900002,69.5,66.5
20160913101500,147.0,153.300003,32.444445,33,53.099998,0,68.199997,69.5,66.5
20160913103000,147.0,150.149994,31.777776,33,53.099998,0,68.199997,69.5,66.5
20160913104500,147.0,155.399994,32.888888,33,53.099998,0,68.599998,69.5,66.5
20160913110000,147.0,153.300003,32.444445,33,53.099998,0,68.800003,69.5,66.5
20160913111500,147.0,147.0,31.111111,33,53.099998,0,68.699997,69.5,66.5
20160913113000,147.0,147.0,31.111111,33,53.099998,0,68.599998,69.5,66.5
20160913114500,147.0,147.0,31.111111,33,53.099998,0,68.699997,69.5,66.5
20160913120000,147.0,172.199997,36.444444,36,53.099998,0,69.199997,69.5,66.5
20160913121500,147.0,191.100006,40.444446,37,53.099998,0,69.599998,69.5,66.5
20160913123000,147.0,153.300003,32.444445,35,53.099998,0,69.099998,69.5,66.5
20160913124500,147.0,155.399994,32.888888,35,53.099998,0,69.199997,69.5,66.5
20160913130000,147.0,169.050003,35.777778,36,53.099998,0,69.300003,69.5,66.5
20160913131500,147.0,161.699997,34.222222,35,53.099998,0,69.099998,69.5,66.5
20160913133000,147.0,161.699997,34.222222,35,53.099998,0,68.900002,69.5,66.5
20160913134500,147.0,161.699997,34.222222,35,53.099998,0,68.800003,69.5,66.5
20160913140000,147.0,157.5,33.333333,35,53.099998,0,68.699997,69.5,66.5
20160913141500,147.0,157.5,33.333333,35,53.099998,0,68.699997,69.5,66.5
20160913143000,147.0,157.5,33.333333,35,53.099998,0,68.800003,69.5,66.5
20160913144500,147.0,153.300003,32.444445,35,53.099998,0,68.699997,69.5,66.5
20160913150000,147.0,147.0,31.111111,35,53.099998,0,68.699997,69.5,66.5
20160913151500,147.0,153.300003,32.444445,35,53.099998,0,68.699997,69.5,66.5
20160913153000,147.0,166.949997,35.333333,35,53.099998,0,68.900002,69.5,66.5
20160913154500,147.0,157.5,33.333333,35,53.099998,0,69.0,69.5,66.5
20160913160000,147.0,166.949997,35.333333,35,53.099998,0,69.5,69.5,66.5
20160913161500,147.0,198.449997,41.999999,37,53.099998,0,69.699997,69.5,66.5
20160913163000,147.0,200.550003,42.444445,37,53.099998,0,69.400002,69.5,66.5
20160913164500,147.0,200.550003,42.444445,37,53.900002,0,69.300003,69.5,66.5
20160913170000,147.0,203.699997,43.11111,37,53.099998,0,69.300003,69.5,66.5
20160913171500,147.0,194.25,41.111111,37,53.099998,0,69.199997,69.5,66.5
20160913173000,147.0,166.949997,35.333333,35,53.099998,0,69.199997,69.5,66.5
20160913174500,147.0,155.399994,32.888888,35,53.099998,0,69.099998,69.5,66.5
20160913180000,147.0,163.800003,34.666667,34,53.099998,0,69.0,69.5,66.5
20160913181500,147.0,157.5,33.333333,34,53.099998,0,68.900002,69.5,66.5
20160913183000,147.0,155.399994,32.888888,34,53.099998,0,68.800003,69.5,66.5
20160913184500,147.0,150.149994,31.777776,34,53.099998,0,68.699997,69.5,66.5
20160913190000,147.0,161.699997,34.222222,34,53.099998,0,68.599998,69.5,66.5
20160913191500,147.0,161.699997,34.222222,34,53.900002,0,68.599998,69.5,66.5
20160913193000,147.0,157.5,33.333333,33,53.900002,0,68.599998,69.5,66.5
20160913194500,147.0,157.5,33.333333,33,53.900002,0,68.5,69.5,66.5
20160913200000,147.0,161.699997,34.222222,33,53.900002,0,68.400002,69.5,66.5
20160913201500,147.0,157.5,33.333333,33,53.900002,0,68.400002,69.5,66.5
20160913203000,147.0,161.699997,34.222222,33,53.900002,0,68.300003,69.5,66.5
20160913204500,147.0,155.399994,32.888888,33,53.900002,0,68.300003,69.5,66.5
20160913210000,147.0,161.699997,34.222222,33,53.900002,0,68.300003,69.5,66.5
20160913211500,147.0,150.149994,31.777776,33,53.900002,0,68.300003,69.5,66.5
20160913213000,147.0,147.0,31.111111,33,53.900002,0,68.300003,69.5,66.5
20160913214500,147.0,150.149994,31.777776,33,53.900002,0,68.300003,69.5,66.5
20160913220000,147.0,155.399994,32.888888,33,53.900002,0,68.199997,69.5,66.5
20160913221500,147.0,147.0,31.111111,33,53.900002,0,68.199997,69.5,66.5
20160913223000,147.0,155.399994,32.888888,33,53.900002,0,68.199997,69.5,66.5
20160913224500,147.0,147.0,31.111111,33,53.900002,0,68.099998,69.5,66.5
20160913230000,147.0,155.399994,32.888888,33,53.900002,0,68.099998,69.5,66.5
20160913231500,147.0,157.5,33.333333,33,54.700001,0,68.099998,69.5,66.5
20160913233000,147.0,150.149994,31.777776,33,54.700001,0,68.099998,69.5,66.5
20160913234500,147.0,150.149994,31.777776,33,54.700001,0,68.099998,69.5,66.5
20160914000000,147.0,155.399994,32.888888,33,53.900002,0,68.099998,69.5,66.5
20160914001500,147.0,150.149994,31.777776,33,53.900002,0,68.0,69.5,66.5
20160914003000,147.0,150.149994,31.777776,33,53.900002,0,67.900002,69.5,66.5
20160914004500,147.0,155.399994,32.888888,33,53.900002,0,67.900002,69.5,66.5
20160914010000,147.0,153.300003,32.444445,33,53.900002,0,67.900002,69.5,66.5
20160914011500,147.0,150.149994,31.777776,33,53.900002,0,67.900002,69.5,66.5
20160914013000,147.0,153.300003,32.444445,33,53.900002,0,67.900002,69.5,66.5
20160914014500,147.0,150.149994,31.777776,33,53.900002,0,67.800003,69.5,66.5
20160914020000,147.0,157.5,33.333333,33,53.900002,0,67.800003,69.5,66.5
20160914021500,147.0,309.75,65.555556,44,53.900002,0,67.400002,69.5,66.5
20160914023000,147.0,161.699997,34.222222,33,53.900002,0,67.599998,69.5,66.5
20160914024500,147.0,161.699997,34.222222,32,53.900002,0,67.599998,69.5,66.5
20160914030000,147.0,157.5,33.333333,32,53.900002,0,67.599998,69.5,66.5
20160914031500,147.0,157.5,33.333333,32,53.900002,0,67.599998,69.5,66.5
20160914033000,147.0,150.149994,31.777776,32,53.900002,0,67.599998,69.5,66.5
20160914034500,147.0,153.300003,32.444445,32,53.900002,0,67.599998,69.5,66.5
20160914040000,147.0,147.0,31.111111,32,53.900002,0,67.599998,69.5,66.5
20160914041500,147.0,153.300003,32.444445,32,53.900002,0,67.599998,69.5,66.5
20160914043000,147.0,150.149994,31.777776,32,53.900002,0,67.599998,69.5,66.5
20160914044500,147.0,147.0,31.111111,32,53.900002,0,67.599998,69.5,66.5
20160914050000,147.0,147.0,31.111111,32,53.900002,0,67.599998,69.5,66.5
20160914051500,147.0,147.0,31.111111,32,53.900002,0,67.599998,69.5,66.5
20160914053000,147.0,143.850006,30.444446,32,53.900002,0,67.599998,69.5,66.5
20160914054500,147.0,153.300003,32.444445,32,53.900002,0,67.599998,69.5,66.5
20160914060000,147.0,150.149994,31.777776,32,53.900002,0,67.599998,69.5,66.5
20160914061500,147.0,147.0,31.111111,32,53.900002,0,67.599998,69.5,66.5
20160914063000,147.0,150.149994,31.777776,32,53.900002,0,67.599998,69.5,66.5
20160914064500,147.0,147.0,31.111111,32,53.900002,0,67.599998,69.5,66.5
20160914070000,147.0,150.149994,31.777776,32,53.900002,0,67.599998,69.5,66.5
20160914071500,147.0,147.0,31.111111,32,53.900002,0,67.5,69.5,66.5
20160914073000,147.0,147.0,31.111111,32,53.900002,0,67.5,69.5,66.5
20160914074500,147.0,143.850006,30.444446,32,53.900002,0,67.5,69.5,66.5
20160914080000,147.0,147.0,31.111111,32,53.900002,0,67.5,69.5,66.5
20160914081500,147.0,143.850006,30.444446,32,53.900002,0,67.400002,69.5,66.5
20160914083000,147.0,143.850006,30.444446,32,53.900002,0,67.400002,69.5,66.5
20160914084500,147.0,147.0,31.111111,32,53.900002,0,67.400002,69.5,66.5
20160914090000,147.0,136.5,28.888889,32,53.900002,0,67.5,69.5,66.5
20160914091500,147.0,147.0,31.111111,32,53.900002,0,67.5,69.5,66.5
20160914093000,147.0,143.850006,30.444446,32,53.900002,0,67.699997,69.5,66.5
20160914094500,147.0,140.699997,29.777777,32,53.900002,0,67.900002,69.5,66.5
20160914100000,147.0,150.149994,31.777776,33,53.099998,0,68.300003,69.5,66.5
20160914101500,147.0,143.850006,30.444446,33,53.900002,0,68.5,69.5,66.5
20160914103000,147.0,231.0,48.888889,39,53.099998,0,69.300003,69.5,66.5
20160914104500,147.0,236.25,50.0,39,53.099998,0,69.199997,69.5,66.5
20160914110000,147.0,169.050003,35.777778,34,53.099998,0,68.900002,69.5,66.5
20160914111500,147.0,155.399994,32.888888,32,53.099998,0,68.800003,69.5,66.5
20160914113000,147.0,161.699997,34.222222,32,53.099998,0,68.800003,69.5,66.5
20160914114500,147.0,153.300003,32.444445,32,53.099998,0,68.800003,69.5,66.5
20160914120000,147.0,155.399994,32.888888,32,53.099998,0,68.599998,69.5,66.5
20160914121500,147.0,157.5,33.333333,32,53.099998,0,68.599998,69.5,66.5
20160914123000,147.0,157.5,33.333333,32,53.099998,0,68.699997,69.5,66.5
20160914124500,147.0,157.5,33.333333,32,53.099998,0,68.900002,69.5,66.5
20160914130000,147.0,147.0,31.111111,32,53.099998,0,68.900002,69.5,66.5
20160914131500,147.0,157.5,33.333333,32,53.099998,0,68.800003,69.5,66.5
20160914133000,147.0,155.399994,32.888888,32,53.099998,0,68.800003,69.5,66.5
20160914134500,147.0,150.149994,31.777776,32,53.099998,0,68.800003,69.5,66.5
20160914140000,147.0,150.149994,31.777776,32,53.099998,0,68.800003,69.5,66.5
20160914141500,147.0,155.399994,32.888888,32,53.099998,0,68.699997,69.5,66.5
20160914143000,147.0,189.0,40.0,36,53.099998,0,69.699997,69.5,66.5
20160914144500,147.0,219.449997,46.444444,38,53.099998,0,69.599998,69.5,66.5
20160914150000,147.0,465.149994,98.444443,57,53.099998,0,72.400002,69.5,66.5
20160914151500,147.0,339.149994,71.777776,47,53.099998,0,70.800003,69.5,66.5
20160914153000,147.0,256.200012,54.222225,40,53.099998,0,69.800003,69.5,66.5
20160914154500,147.0,256.200012,54.222225,40,53.099998,0,69.699997,69.5,66.5
20160914160000,147.0,260.399994,55.11111,40,53.099998,0,69.199997,69.5,66.5
20160914161500,147.0,166.949997,35.333333,34,53.099998,0,68.800003,69.5,66.5
20160914163000,147.0,191.100006,40.444446,36,53.099998,0,69.199997,69.5,66.5
20160914164500,147.0,155.399994,32.888888,33,53.099998,0,68.800003,69.5,66.5
20160914170000,147.0,157.5,33.333333,33,53.099998,0,68.800003,69.5,66.5
20160914171500,147.0,169.050003,35.777778,34,53.099998,0,68.900002,69.5,66.5
20160914173000,147.0,174.300003,36.88889,35,53.099998,0,69.099998,69.5,66.5
20160914174500,147.0,155.399994,32.888888,32,53.099998,0,68.599998,69.5,66.5
20160914180000,147.0,391.649994,82.888888,47,54.299999,0,68.199997,69.5,66.5
20160914181500,147.0,201.600006,42.666668,35,53.5,0,67.900002,69.5,66.5
20160914183000,147.0,157.5,33.333333,32,53.5,0,67.900002,69.5,66.5
20160914184500,147.0,161.699997,34.222222,32,53.5,0,67.900002,69.5,66.5
20160914190000,147.0,153.300003,32.444445,32,53.5,0,67.900002,69.5,66.5
20160914191500,147.0,155.399994,32.888888,32,53.5,0,68.199997,69.5,66.5
20160914193000,147.0,150.149994,31.777776,32,53.5,0,68.300003,69.5,66.5
20160914194500,147.0,150.149994,31.777776,32,53.5,0,68.300003,69.5,66.5
20160914200000,147.0,153.300003,32.444445,32,53.5,0,68.300003,69.5,66.5
20160914201500,147.0,147.0,31.111111,32,53.5,0,68.300003,69.5,66.5
20160914203000,147.0,153.300003,32.444445,32,53.5,0,68.300003,69.5,66.5
20160914204500,147.0,150.149994,31.777776,32,53.5,0,68.300003,69.5,66.5
20160914210000,147.0,150.149994,31.777776,32,53.5,0,68.199997,69.5,66.5
20160914211500,147.0,150.149994,31.777776,32,53.5,0,68.199997,69.5,66.5
20160914213000,147.0,157.5,33.333333,32,53.5,0,68.199997,69.5,66.5
20160914214500,147.0,153.300003,32.444445,32,53.5,0,68.199997,69.5,66.5
20160914220000,147.0,150.149994,31.777776,32,53.5,0,68.199997,69.5,66.5
20160914221500,147.0,155.399994,32.888888,32,53.5,0,68.199997,69.5,66.5
20160914223000,147.0,153.300003,32.444445,32,53.5,0,68.199997,69.5,66.5
20160914224500,147.0,155.399994,32.888888,32,53.5,0,68.199997,69.5,66.5
20160914230000,147.0,155.399994,32.888888,32,54.099998,0,68.099998,69.5,66.5
20160914231500,147.0,150.149994,31.777776,32,54.099998,0,68.099998,69.5,66.5
20160914233000,147.0,150.149994,31.777776,32,54.099998,0,68.099998,69.5,66.5
20160914234500,147.0,147.0,31.111111,32,54.099998,0,68.099998,69.5,66.5
20160915000000,147.0,153.300003,32.444445,32,54.099998,0,68.0,69.5,66.5
20160915001500,147.0,153.300003,32.444445,32,54.099998,0,68.0,69.5,66.5
20160915003000,147.0,155.399994,32.888888,32,54.099998,0,67.900002,69.5,66.5
20160915004500,147.0,153.300003,32.444445,32,54.099998,0,67.900002,69.5,66.5
20160915010000,147.0,150.149994,31.777776,32,54.099998,0,67.900002,69.5,66.5
20160915011500,147.0,150.149994,31.777776,32,53.5,0,67.900002,69.5,66.5
20160915013000,147.0,150.149994,31.777776,32,54.299999,0,67.900002,69.5,66.5
20160915014500,147.0,150.149994,31.777776,32,53.700001,0,67.900002,69.5,66.5
20160915020000,147.0,153.300003,32.444445,32,53.700001,0,67.800003,69.5,66.5
20160915021500,147.0,155.399994,32.888888,32,53.700001,0,67.800003,69.5,66.5
20160915023000,147.0,153.300003,32.444445,32,53.700001,0,67.699997,69.5,66.5
20160915024500,147.0,155.399994,32.888888,32,53.700001,0,67.699997,69.5,66.5
20160915030000,147.0,155.399994,32.888888,32,53.700001,0,67.699997,69.5,66.5
20160915031500,147.0,155.399994,32.888888,32,53.700001,0,67.699997,69.5,66.5
