PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160915033000,147.0,155.399994,32.888888,32,54.299999,0,67.699997,69.5,66.5
20160915034500,147.0,153.300003,32.444445,32,54.299999,0,67.699997,69.5,66.5
20160915040000,147.0,153.300003,32.444445,32,54.299999,0,67.699997,69.5,66.5
20160915041500,147.0,153.300003,32.444445,32,54.299999,0,67.699997,69.5,66.5
20160915043000,147.0,155.399994,32.888888,32,54.299999,0,67.699997,69.5,66.5
20160915044500,147.0,155.399994,32.888888,32,53.5,0,67.599998,69.5,66.5
20160915050000,147.0,150.149994,31.777776,32,53.5,0,67.599998,69.5,66.5
20160915051500,147.0,155.399994,32.888888,32,53.5,0,67.599998,69.5,66.5
20160915053000,147.0,150.149994,31.777776,32,53.5,0,67.599998,69.5,66.5
20160915054500,147.0,153.300003,32.444445,32,53.5,0,67.599998,69.5,66.5
20160915060000,147.0,157.5,33.333333,32,53.5,0,67.5,69.5,66.5
20160915061500,147.0,153.300003,32.444445,32,53.5,0,67.5,69.5,66.5
20160915063000,147.0,155.399994,32.888888,32,53.5,0,67.5,69.5,66.5
20160915064500,147.0,155.399994,32.888888,32,53.5,0,67.400002,69.5,66.5
20160915070000,147.0,161.699997,34.222222,32,53.5,0,67.400002,69.5,66.5
20160915071500,147.0,155.399994,32.888888,32,53.5,0,67.400002,69.5,66.5
20160915073000,147.0,153.300003,32.444445,32,53.5,0,67.400002,69.5,66.5
20160915074500,147.0,155.399994,32.888888,32,53.5,0,67.400002,69.5,66.5
20160915080000,147.0,153.300003,32.444445,32,53.5,0,67.300003,69.5,66.5
20160915081500,147.0,157.5,33.333333,32,53.5,0,67.400002,69.5,66.5
20160915083000,147.0,153.300003,32.444445,32,54.299999,0,67.400002,69.5,66.5
20160915084500,147.0,157.5,33.333333,32,54.299999,0,67.400002,69.5,66.5
20160915090000,147.0,153.300003,32.444445,32,54.299999,0,67.400002,69.5,66.5
20160915091500,147.0,150.149994,31.777776,32,53.099998,0,67.400002,69.5,66.5
20160915093000,147.0,155.399994,32.888888,32,53.099998,0,67.5,69.5,66.5
20160915094500,147.0,172.199997,36.444444,34,53.099998,0,68.300003,69.5,66.5
20160915100000,147.0,155.399994,32.888888,33,53.099998,0,68.0,69.5,66.5
20160915101500,147.0,161.699997,34.222222,33,53.099998,0,68.199997,69.5,66.5
20160915103000,147.0,176.399994,37.333332,35,53.099998,0,68.900002,69.5,66.5
20160915104500,147.0,161.699997,34.222222,33,53.099998,0,68.900002,69.5,66.5
20160915110000,147.0,150.149994,31.777776,33,53.099998,0,68.900002,69.5,66.5
20160915111500,147.0,155.399994,32.888888,32,53.099998,0,68.5,69.5,66.5
20160915113000,147.0,157.5,33.333333,32,53.099998,0,68.300003,69.5,66.5
20160915114500,147.0,153.300003,32.444445,32,53.799999,0,68.400002,69.5,66.5
20160915120000,147.0,157.5,33.333333,32,53.799999,0,68.800003,69.5,66.5
20160915121500,147.0,163.800003,34.666667,32,53.799999,0,68.699997,69.5,66.5
20160915123000,147.0,155.399994,32.888888,32,53.799999,0,68.5,69.5,66.5
20160915124500,147.0,147.0,31.111111,32,53.799999,0,68.300003,69.5,66.5
20160915130000,147.0,150.149994,31.777776,32,52.700001,0,68.5,69.5,66.5
20160915131500,147.0,153.300003,32.444445,32,53.900002,0,68.900002,69.5,66.5
20160915133000,147.0,147.0,31.111111,32,53.900002,0,68.900002,69.5,66.5
20160915134500,147.0,136.5,28.888889,32,53.900002,0,69.0,69.5,66.5
20160915140000,147.0,143.850006,30.444446,32,53.900002,0,69.0,69.5,66.5
20160915141500,147.0,143.850006,30.444446,32,53.900002,0,68.800003,69.5,66.5
20160915143000,147.0,147.0,31.111111,32,53.900002,0,68.699997,69.5,66.5
20160915144500,147.0,147.0,31.111111,32,53.900002,0,68.699997,69.5,66.5
20160915150000,147.0,172.199997,36.444444,35,53.099998,0,69.099998,69.5,66.5
20160915151500,147.0,153.300003,32.444445,33,53.099998,0,68.800003,69.5,66.5
20160915153000,147.0,161.699997,34.222222,34,53.099998,0,69.0,69.5,66.5
20160915154500,147.0,155.399994,32.888888,33,53.099998,0,68.900002,69.5,66.5
20160915160000,147.0,155.399994,32.888888,33,53.700001,0,69.0,69.5,66.5
20160915161500,147.0,172.199997,36.444444,35,53.700001,0,69.199997,69.5,66.5
20160915163000,147.0,163.800003,34.666667,34,52.700001,0,69.0,69.5,66.5
20160915164500,147.0,163.800003,34.666667,34,53.5,0,69.300003,69.5,66.5
20160915170000,147.0,166.949997,35.333333,34,54.299999,0,69.400002,69.5,66.5
20160915171500,147.0,166.949997,35.333333,34,53.5,0,69.599998,69.5,66.5
20160915173000,147.0,172.199997,36.444444,34,53.5,0,69.699997,69.5,66.5
20160915174500,147.0,181.649994,38.444443,35,53.5,0,69.800003,69.5,66.5
20160915180000,147.0,184.800003,39.111112,35,53.5,0,69.599998,69.5,66.5
20160915181500,147.0,179.550003,38.000001,35,53.5,0,69.699997,69.5,66.5
20160915183000,147.0,217.350006,46.000001,37,53.5,0,69.800003,69.5,66.5
20160915184500,147.0,221.550003,46.88889,37,53.5,0,69.599998,69.5,66.5
20160915190000,147.0,221.550003,46.88889,37,53.5,0,69.599998,69.5,66.5
20160915191500,147.0,221.550003,46.88889,37,53.5,0,69.400002,69.5,66.5
20160915193000,147.0,213.149994,45.11111,37,53.5,0,69.300003,69.5,66.5
20160915194500,147.0,213.149994,45.11111,37,53.5,0,69.199997,69.5,66.5
20160915200000,147.0,181.649994,38.444443,35,53.5,0,69.099998,69.5,66.5
20160915201500,147.0,155.399994,32.888888,32,53.5,0,68.900002,69.5,66.5
20160915203000,147.0,153.300003,32.444445,32,53.5,0,68.900002,69.5,66.5
20160915204500,147.0,161.699997,34.222222,32,53.5,0,68.900002,69.5,66.5
20160915210000,147.0,155.399994,32.888888,32,53.5,0,68.800003,69.5,66.5
20160915211500,147.0,155.399994,32.888888,32,53.5,0,68.699997,69.5,66.5
20160915213000,147.0,155.399994,32.888888,32,54.299999,0,68.599998,69.5,66.5
20160915214500,147.0,155.399994,32.888888,32,54.299999,0,68.599998,69.5,66.5
20160915220000,147.0,157.5,33.333333,32,54.299999,0,68.5,69.5,66.5
20160915221500,147.0,153.300003,32.444445,32,54.299999,0,68.400002,69.5,66.5
20160915223000,147.0,155.399994,32.888888,32,54.299999,0,68.400002,69.5,66.5
20160915224500,147.0,155.399994,32.888888,32,54.299999,0,68.400002,69.5,66.5
20160915230000,147.0,157.5,33.333333,32,54.299999,0,68.300003,69.5,66.5
20160915231500,147.0,155.399994,32.888888,32,54.299999,0,68.199997,69.5,66.5
20160915233000,147.0,150.149994,31.777776,32,54.299999,0,68.199997,69.5,66.5
20160915234500,147.0,155.399994,32.888888,32,54.299999,0,68.199997,69.5,66.5
20160916000000,147.0,155.399994,32.888888,32,54.299999,0,68.099998,69.5,66.5
20160916001500,147.0,155.399994,32.888888,32,54.299999,0,68.099998,69.5,66.5
20160916003000,147.0,157.5,33.333333,32,54.299999,0,68.099998,69.5,66.5
20160916004500,147.0,153.300003,32.444445,32,54.299999,0,68.0,69.5,66.5
20160916010000,147.0,155.399994,32.888888,32,54.299999,0,67.900002,69.5,66.5
20160916011500,147.0,155.399994,32.888888,32,54.299999,0,67.900002,69.5,66.5
20160916013000,147.0,155.399994,32.888888,32,54.299999,0,67.900002,69.5,66.5
20160916014500,147.0,155.399994,32.888888,32,54.299999,0,67.800003,69.5,66.5
20160916020000,147.0,155.399994,32.888888,32,54.299999,0,67.800003,69.5,66.5
20160916021500,147.0,157.5,33.333333,32,54.299999,0,67.800003,69.5,66.5
20160916023000,147.0,157.5,33.333333,32,53.5,0,67.699997,69.5,66.5
20160916024500,147.0,157.5,33.333333,32,53.5,0,67.699997,69.5,66.5
20160916030000,147.0,157.5,33.333333,32,53.5,0,67.699997,69.5,66.5
20160916031500,147.0,155.399994,32.888888,32,53.5,0,67.699997,69.5,66.5
20160916033000,147.0,157.5,33.333333,32,53.5,0,67.699997,69.5,66.5
20160916034500,147.0,153.300003,32.444445,32,53.5,0,67.599998,69.5,66.5
20160916040000,147.0,157.5,33.333333,32,53.5,0,67.599998,69.5,66.5
20160916041500,147.0,161.699997,34.222222,32,53.5,0,67.599998,69.5,66.5
20160916043000,147.0,163.800003,34.666667,32,53.5,0,67.599998,69.5,66.5
20160916044500,147.0,163.800003,34.666667,32,53.5,0,67.5,69.5,66.5
20160916050000,147.0,155.399994,32.888888,32,53.5,0,67.5,69.5,66.5
20160916051500,147.0,153.300003,32.444445,32,53.5,0,67.5,69.5,66.5
20160916053000,147.0,150.149994,31.777776,32,53.5,0,67.5,69.5,66.5
20160916054500,147.0,147.0,31.111111,32,53.5,0,67.400002,69.5,66.5
20160916060000,147.0,147.0,31.111111,32,53.5,0,67.400002,69.5,66.5
20160916061500,147.0,143.850006,30.444446,32,54.299999,0,67.400002,69.5,66.5
20160916063000,147.0,150.149994,31.777776,32,54.299999,0,67.400002,69.5,66.5
20160916064500,147.0,150.149994,31.777776,32,54.299999,0,67.400002,69.5,66.5
20160916070000,147.0,147.0,31.111111,32,54.299999,0,67.5,69.5,66.5
20160916071500,147.0,147.0,31.111111,32,54.299999,0,67.5,69.5,66.5
20160916073000,147.0,147.0,31.111111,32,54.299999,0,67.5,69.5,66.5
20160916074500,147.0,147.0,31.111111,32,54.299999,0,67.5,69.5,66.5
20160916080000,147.0,143.850006,30.444446,32,54.299999,0,67.599998,69.5,66.5
20160916081500,147.0,150.149994,31.777776,32,54.299999,0,67.400002,69.5,66.5
20160916083000,147.0,150.149994,31.777776,32,54.299999,0,67.400002,69.5,66.5
20160916084500,147.0,140.699997,29.777777,32,54.299999,0,67.5,69.5,66.5
20160916090000,147.0,147.0,31.111111,32,53.099998,0,67.400002,69.5,66.5
20160916091500,147.0,147.0,31.111111,32,53.099998,0,67.400002,69.5,66.5
20160916093000,147.0,311.850006,66.000001,44,53.099998,0,69.099998,69.400002,66.400002
20160916094500,147.0,243.600006,51.555557,39,53.099998,0,68.900002,69.400002,66.400002
20160916100000,147.0,203.699997,43.11111,36,53.099998,0,68.699997,69.400002,66.400002
20160916101500,147.0,161.699997,34.222222,32,53.900002,0,68.699997,69.400002,66.400002
20160916103000,147.0,155.399994,32.888888,32,52.700001,0,68.599998,69.400002,66.400002
20160916104500,147.0,163.800003,34.666667,32,52.700001,0,68.699997,69.400002,66.400002
20160916110000,147.0,157.5,33.333333,32,52.700001,0,68.699997,69.400002,66.400002
20160916111500,147.0,153.300003,32.444445,32,52.700001,0,68.900002,69.400002,66.400002
20160916113000,147.0,153.300003,32.444445,32,53.5,0,69.0,69.400002,66.400002
20160916114500,147.0,150.149994,31.777776,32,53.5,0,69.0,69.400002,66.400002
20160916120000,147.0,150.149994,31.777776,32,53.5,0,68.599998,69.400002,66.400002
20160916121500,147.0,153.300003,32.444445,32,54.299999,0,68.599998,69.400002,66.400002
20160916123000,147.0,150.149994,31.777776,32,53.5,0,68.900002,69.400002,66.400002
20160916124500,147.0,163.800003,34.666667,34,53.5,0,69.099998,69.400002,66.400002
20160916130000,147.0,172.199997,36.444444,35,53.5,0,69.199997,69.400002,66.400002
20160916131500,147.0,179.550003,38.000001,35,53.5,0,69.199997,69.400002,66.400002
20160916133000,147.0,174.300003,36.88889,35,53.5,0,69.199997,69.400002,66.400002
20160916134500,147.0,166.949997,35.333333,35,53.5,0,69.199997,69.400002,66.400002
20160916140000,147.0,169.050003,35.777778,35,53.5,0,69.199997,69.400002,66.400002
20160916141500,147.0,176.399994,37.333332,35,53.5,0,69.199997,69.400002,66.400002
20160916143000,147.0,161.699997,34.222222,34,53.5,0,68.900002,69.400002,66.400002
20160916144500,147.0,157.5,33.333333,34,53.5,0,68.900002,69.400002,66.400002
20160916150000,147.0,163.800003,34.666667,34,53.5,0,69.099998,69.400002,66.400002
20160916151500,147.0,155.399994,32.888888,34,54.299999,0,69.300003,69.400002,66.400002
20160916153000,147.0,163.800003,34.666667,34,53.5,0,69.199997,69.400002,66.400002
20160916154500,147.0,161.699997,34.222222,34,52.700001,0,68.900002,69.400002,66.400002
20160916160000,147.0,153.300003,32.444445,34,52.700001,0,68.699997,69.400002,66.400002
20160916161500,147.0,157.5,33.333333,34,52.700001,0,68.5,69.400002,66.400002
20160916163000,147.0,153.300003,32.444445,34,53.400002,0,68.5,69.400002,66.400002
20160916164500,147.0,157.5,33.333333,34,53.400002,0,68.300003,69.400002,66.400002
20160916170000,147.0,155.399994,32.888888,34,53.400002,0,68.400002,69.400002,66.400002
20160916171500,147.0,147.0,31.111111,34,54.299999,0,68.599998,69.400002,66.400002
20160916173000,147.0,157.5,33.333333,34,54.299999,0,68.599998,69.400002,66.400002
20160916174500,147.0,161.699997,34.222222,34,54.299999,0,68.599998,69.400002,66.400002
20160916180000,147.0,161.699997,34.222222,33,54.299999,0,68.599998,69.400002,66.400002
20160916181500,147.0,155.399994,32.888888,32,54.299999,0,68.5,69.400002,66.400002
20160916183000,147.0,157.5,33.333333,32,54.299999,0,68.400002,69.400002,66.400002
20160916184500,147.0,157.5,33.333333,32,54.299999,0,68.300003,69.400002,66.400002
20160916190000,147.0,161.699997,34.222222,32,54.299999,0,68.300003,69.400002,66.400002
20160916191500,147.0,153.300003,32.444445,32,54.299999,0,68.199997,69.400002,66.400002
20160916193000,147.0,155.399994,32.888888,32,54.299999,0,68.199997,69.400002,66.400002
20160916194500,147.0,155.399994,32.888888,32,54.299999,0,68.199997,69.400002,66.400002
20160916200000,147.0,155.399994,32.888888,32,54.299999,0,68.099998,69.400002,66.400002
20160916201500,147.0,157.5,33.333333,32,54.299999,0,68.099998,69.400002,66.400002
20160916203000,147.0,157.5,33.333333,32,54.299999,0,68.099998,69.400002,66.400002
20160916204500,147.0,161.699997,34.222222,32,54.299999,0,68.0,69.400002,66.400002
20160916210000,147.0,161.699997,34.222222,32,54.299999,0,68.0,69.400002,66.400002
20160916211500,147.0,157.5,33.333333,32,54.299999,0,68.0,69.400002,66.400002
20160916213000,147.0,153.300003,32.444445,32,54.299999,0,67.900002,69.400002,66.400002
20160916214500,147.0,157.5,33.333333,32,54.299999,0,67.900002,69.400002,66.400002
20160916220000,147.0,153.300003,32.444445,32,54.299999,0,67.800003,69.400002,66.400002
20160916221500,147.0,157.5,33.333333,32,54.299999,0,67.800003,69.400002,66.400002
20160916223000,147.0,157.5,33.333333,32,53.5,0,67.800003,69.400002,66.400002
20160916224500,147.0,157.5,33.333333,32,53.5,0,67.699997,69.400002,66.400002
20160916230000,147.0,161.699997,34.222222,32,53.5,0,67.699997,69.400002,66.400002
20160916231500,147.0,161.699997,34.222222,32,53.5,0,67.699997,69.400002,66.400002
20160916233000,147.0,157.5,33.333333,32,53.5,0,67.699997,69.400002,66.400002
20160916234500,147.0,157.5,33.333333,32,53.5,0,67.699997,69.400002,66.400002
20160917000000,147.0,161.699997,34.222222,32,53.5,0,67.699997,69.400002,66.400002
20160917001500,147.0,157.5,33.333333,32,53.5,0,67.699997,69.400002,66.400002
20160917003000,147.0,157.5,33.333333,32,53.5,0,67.599998,69.400002,66.400002
20160917004500,147.0,157.5,33.333333,32,53.5,0,67.599998,69.400002,66.400002
20160917010000,147.0,163.800003,34.666667,32,53.5,0,67.599998,69.400002,66.400002
20160917011500,147.0,157.5,33.333333,32,53.5,0,67.599998,69.300003,66.300003
20160917013000,147.0,155.399994,32.888888,32,53.5,0,67.599998,69.300003,66.300003
20160917014500,147.0,157.5,33.333333,32,53.5,0,67.5,69.400002,66.400002
20160917020000,147.0,161.699997,34.222222,32,53.5,0,67.5,69.300003,66.300003
20160917021500,147.0,317.100006,67.111112,44,53.5,0,67.099998,69.400002,66.400002
20160917023000,147.0,157.5,33.333333,33,53.5,0,67.199997,69.400002,66.400002
20160917024500,147.0,150.149994,31.777776,32,53.5,0,67.300003,69.400002,66.400002
20160917030000,147.0,155.399994,32.888888,32,53.5,0,67.300003,69.300003,66.300003
20160917031500,147.0,153.300003,32.444445,32,53.5,0,67.300003,69.300003,66.300003
20160917033000,147.0,155.399994,32.888888,32,53.5,0,67.300003,69.300003,66.300003
20160917034500,147.0,155.399994,32.888888,32,53.5,0,67.300003,69.300003,66.300003
20160917040000,147.0,153.300003,32.444445,32,54.299999,0,67.300003,69.300003,66.300003
20160917041500,147.0,150.149994,31.777776,32,54.299999,0,67.300003,69.400002,66.400002
20160917043000,147.0,153.300003,32.444445,32,54.299999,0,67.300003,69.300003,66.300003
20160917044500,147.0,150.149994,31.777776,32,54.299999,0,67.300003,69.300003,66.300003
20160917050000,147.0,150.149994,31.777776,32,54.299999,0,67.300003,69.300003,66.300003
20160917051500,147.0,155.399994,32.888888,32,54.299999,0,67.300003,69.300003,66.300003
20160917053000,147.0,150.149994,31.777776,32,54.299999,0,67.300003,69.300003,66.300003
20160917054500,147.0,153.300003,32.444445,32,53.700001,0,67.199997,69.300003,66.300003
20160917060000,147.0,153.300003,32.444445,33,53.700001,0,67.199997,69.199997,66.199997
20160917061500,147.0,147.0,31.111111,33,54.299999,0,67.300003,69.199997,66.199997
20160917063000,147.0,150.149994,31.777776,33,54.299999,0,67.300003,69.099998,66.099998
20160917064500,147.0,155.399994,32.888888,33,54.299999,0,67.199997,69.300003,66.300003
20160917070000,147.0,153.300003,32.444445,33,54.299999,0,67.199997,69.199997,66.199997
20160917071500,147.0,155.399994,32.888888,33,54.299999,0,67.199997,69.199997,66.199997
20160917073000,147.0,153.300003,32.444445,33,54.299999,0,67.199997,69.199997,66.199997
20160917074500,147.0,147.0,31.111111,33,54.299999,0,67.199997,69.099998,66.099998
20160917080000,147.0,150.149994,31.777776,33,54.299999,0,67.199997,69.099998,66.099998
20160917081500,147.0,150.149994,31.777776,33,54.299999,0,67.199997,69.199997,66.199997
20160917083000,147.0,157.5,33.333333,33,54.299999,0,67.199997,69.099998,66.099998
20160917084500,147.0,150.149994,31.777776,33,54.299999,0,67.199997,69.099998,66.099998
20160917090000,147.0,155.399994,32.888888,33,54.299999,0,67.199997,69.099998,66.099998
20160917091500,147.0,150.149994,31.777776,33,54.299999,0,67.199997,69.099998,66.099998
20160917093000,147.0,150.149994,31.777776,33,54.299999,0,67.199997,69.099998,66.099998
20160917094500,147.0,153.300003,32.444445,33,54.299999,0,67.199997,69.099998,66.099998
20160917100000,147.0,150.149994,31.777776,33,54.299999,0,67.199997,69.099998,66.099998
20160917101500,147.0,147.0,31.111111,33,54.299999,0,67.199997,69.099998,66.099998
20160917103000,147.0,147.0,31.111111,33,53.5,0,67.199997,69.099998,66.099998
20160917104500,147.0,150.149994,31.777776,33,53.5,0,67.099998,69.099998,66.099998
20160917110000,147.0,147.0,31.111111,33,53.5,0,67.199997,69.099998,66.099998
20160917111500,147.0,155.399994,32.888888,33,53.5,0,67.199997,69.099998,66.099998
20160917113000,147.0,155.399994,32.888888,33,53.5,0,67.199997,69.099998,66.099998
20160917114500,147.0,153.300003,32.444445,33,53.5,0,67.199997,69.0,66.0
20160917120000,147.0,153.300003,32.444445,33,53.5,0,67.199997,69.0,66.0
20160917121500,147.0,157.5,33.333333,34,53.5,0,67.300003,69.0,66.0
20160917123000,147.0,157.5,33.333333,34,53.5,0,67.199997,69.0,66.0
20160917124500,147.0,166.949997,35.333333,34,53.5,0,67.199997,69.0,66.0
20160917130000,147.0,163.800003,34.666667,34,53.5,0,67.099998,69.0,66.0
20160917131500,147.0,155.399994,32.888888,34,53.5,0,67.099998,69.0,66.0
20160917133000,147.0,153.300003,32.444445,34,53.5,0,67.099998,69.0,66.0
20160917134500,147.0,161.699997,34.222222,34,53.5,0,67.099998,69.0,66.0
20160917140000,147.0,161.699997,34.222222,34,53.5,0,67.099998,69.0,66.0
20160917141500,147.0,155.399994,32.888888,34,53.5,0,67.099998,69.0,66.0
20160917143000,147.0,157.5,33.333333,34,53.5,0,67.099998,69.0,66.0
20160917144500,147.0,155.399994,32.888888,34,53.5,0,67.0,69.0,66.0
20160917150000,147.0,155.399994,32.888888,34,53.5,0,67.099998,69.0,66.0
20160917151500,147.0,157.5,33.333333,34,53.5,0,67.0,69.0,66.0
20160917153000,147.0,157.5,33.333333,34,53.5,0,67.0,69.0,66.0
20160917154500,147.0,157.5,33.333333,34,53.5,0,67.0,69.0,66.0
20160917160000,147.0,157.5,33.333333,34,53.5,0,67.099998,69.099998,66.099998
20160917161500,147.0,157.5,33.333333,34,53.5,0,67.0,69.099998,66.099998
20160917163000,147.0,161.699997,34.222222,34,53.5,0,67.0,69.0,66.0
20160917164500,147.0,155.399994,32.888888,34,53.5,0,67.099998,69.0,66.0
20160917170000,147.0,153.300003,32.444445,34,53.5,0,67.099998,69.0,66.0
20160917171500,147.0,155.399994,32.888888,34,53.5,0,67.099998,69.0,66.0
20160917173000,147.0,153.300003,32.444445,34,53.5,0,67.099998,69.0,66.0
20160917174500,147.0,155.399994,32.888888,34,53.5,0,67.099998,69.0,66.0
20160917180000,147.0,161.699997,34.222222,34,53.5,0,67.199997,69.0,66.0
20160917181500,147.0,150.149994,31.777776,34,53.5,0,67.199997,69.0,66.0
20160917183000,147.0,155.399994,32.888888,34,53.5,0,67.199997,69.0,66.0
20160917184500,147.0,155.399994,32.888888,34,53.5,0,67.199997,69.0,66.0
20160917190000,147.0,155.399994,32.888888,34,53.5,0,67.199997,69.0,66.0
20160917191500,147.0,157.5,33.333333,34,53.5,0,67.099998,69.0,66.0
20160917193000,147.0,155.399994,32.888888,34,53.5,0,67.099998,69.0,66.0
20160917194500,147.0,161.699997,34.222222,34,53.5,0,67.099998,69.0,66.0
20160917200000,147.0,155.399994,32.888888,34,53.5,0,67.099998,69.0,66.0
20160917201500,147.0,155.399994,32.888888,34,53.5,0,67.099998,69.0,66.0
20160917203000,147.0,155.399994,32.888888,34,53.5,0,67.099998,69.0,66.0
20160917204500,147.0,150.149994,31.777776,34,53.5,0,67.099998,69.0,66.0
20160917210000,147.0,155.399994,32.888888,34,53.5,0,67.099998,69.0,66.0
20160917211500,147.0,155.399994,32.888888,34,53.5,0,67.099998,69.0,66.0
20160917213000,147.0,155.399994,32.888888,34,53.5,0,67.099998,69.0,66.0
20160917214500,147.0,161.699997,34.222222,34,53.5,0,67.099998,69.0,66.0
20160917220000,147.0,155.399994,32.888888,34,53.5,0,67.099998,69.0,66.0
20160917221500,147.0,157.5,33.333333,34,53.5,0,67.099998,69.0,66.0
20160917223000,147.0,153.300003,32.444445,34,53.5,0,67.099998,69.0,66.0
20160917224500,147.0,155.399994,32.888888,34,53.5,0,67.099998,69.0,66.0
20160917230000,147.0,155.399994,32.888888,34,53.5,0,67.0,69.0,66.0
20160917231500,147.0,155.399994,32.888888,34,53.5,0,67.0,69.0,66.0
20160917233000,147.0,155.399994,32.888888,34,53.5,0,67.0,69.0,66.0
20160917234500,147.0,157.5,33.333333,34,53.5,0,67.0,69.0,66.0
20160918000000,147.0,157.5,33.333333,34,53.5,0,67.0,69.0,66.0
20160918001500,147.0,155.399994,32.888888,34,54.299999,0,67.0,69.0,66.0
20160918003000,147.0,157.5,33.333333,34,54.299999,0,67.0,69.0,66.0
20160918004500,147.0,155.399994,32.888888,34,54.299999,0,67.0,69.0,66.0
20160918010000,147.0,155.399994,32.888888,34,54.299999,0,67.0,69.0,66.0
20160918011500,147.0,155.399994,32.888888,34,54.299999,0,67.0,69.0,66.0
20160918013000,147.0,155.399994,32.888888,34,54.299999,0,67.0,69.0,66.0
20160918014500,147.0,155.399994,32.888888,34,54.299999,0,67.0,69.0,66.0
20160918020000,147.0,153.300003,32.444445,34,54.299999,0,67.0,69.0,66.0
20160918021500,147.0,157.5,33.333333,34,54.299999,0,67.099998,69.0,66.0
20160918023000,147.0,155.399994,32.888888,34,54.299999,0,67.099998,69.0,66.0
20160918024500,147.0,157.5,33.333333,34,54.299999,0,67.0,69.0,66.0
20160918030000,147.0,153.300003,32.444445,34,54.299999,0,67.0,69.0,66.0
20160918031500,147.0,153.300003,32.444445,34,54.299999,0,67.0,69.0,66.0
20160918033000,147.0,150.149994,31.777776,34,54.299999,0,67.0,69.0,66.0
20160918034500,147.0,153.300003,32.444445,34,54.299999,0,67.0,69.0,66.0
20160918040000,147.0,157.5,33.333333,34,54.299999,0,67.0,69.0,66.0
20160918041500,147.0,155.399994,32.888888,34,54.299999,0,67.0,69.0,66.0
20160918043000,147.0,153.300003,32.444445,34,54.299999,0,67.0,69.0,66.0
20160918044500,147.0,155.399994,32.888888,34,54.299999,0,67.0,69.0,66.0
20160918050000,147.0,157.5,33.333333,34,54.299999,0,67.0,69.0,66.0
20160918051500,147.0,153.300003,32.444445,34,54.299999,0,67.0,69.0,66.0
20160918053000,147.0,150.149994,31.777776,34,54.299999,0,66.900002,69.0,66.0
20160918054500,147.0,150.149994,31.777776,34,54.299999,0,66.900002,69.0,66.0
20160918060000,147.0,155.399994,32.888888,34,54.299999,0,66.900002,69.0,66.0
20160918061500,147.0,155.399994,32.888888,34,54.299999,0,66.900002,69.0,66.0
20160918063000,147.0,153.300003,32.444445,34,54.299999,0,67.0,69.0,66.0
20160918064500,147.0,157.5,33.333333,34,54.299999,0,66.900002,69.0,66.0
20160918070000,147.0,155.399994,32.888888,34,54.299999,0,66.900002,69.0,66.0
20160918071500,147.0,155.399994,32.888888,34,54.299999,0,66.900002,69.0,66.0
20160918073000,147.0,153.300003,32.444445,34,54.299999,0,66.900002,69.0,66.0
20160918074500,147.0,153.300003,32.444445,34,54.299999,0,66.900002,69.0,66.0
20160918080000,147.0,155.399994,32.888888,34,54.299999,0,66.900002,69.0,66.0
20160918081500,147.0,150.149994,31.777776,33,54.299999,0,66.900002,69.0,66.0
20160918083000,147.0,150.149994,31.777776,33,54.299999,0,66.900002,69.0,66.0
20160918084500,147.0,155.399994,32.888888,33,54.299999,0,66.900002,69.0,66.0
20160918090000,147.0,150.149994,31.777776,33,54.299999,0,66.900002,69.0,66.0
20160918091500,147.0,155.399994,32.888888,33,54.299999,0,66.900002,69.0,66.0
20160918093000,147.0,147.0,31.111111,33,54.299999,0,66.900002,69.0,66.0
20160918094500,147.0,153.300003,32.444445,33,54.299999,0,66.900002,69.0,66.0
20160918100000,147.0,147.0,31.111111,33,53.5,0,66.900002,69.0,66.0
20160918101500,147.0,150.149994,31.777776,33,53.5,0,66.900002,69.0,66.0
20160918103000,147.0,155.399994,32.888888,33,53.5,0,66.900002,69.0,66.0
20160918104500,147.0,153.300003,32.444445,33,53.5,0,66.800003,69.0,66.0
20160918110000,147.0,153.300003,32.444445,33,53.5,0,66.800003,69.0,66.0
20160918111500,147.0,155.399994,32.888888,33,53.5,0,66.800003,69.0,66.0
20160918113000,147.0,157.5,33.333333,33,53.5,0,66.800003,69.0,66.0
20160918114500,147.0,155.399994,32.888888,33,53.5,0,66.900002,69.0,66.0
20160918120000,147.0,153.300003,32.444445,33,53.5,0,66.900002,69.0,66.0
20160918121500,147.0,157.5,33.333333,33,53.5,0,66.900002,69.0,66.0
20160918123000,147.0,157.5,33.333333,33,52.700001,0,66.800003,69.0,66.0
20160918124500,147.0,153.300003,32.444445,33,52.700001,0,66.800003,69.0,66.0
20160918130000,147.0,157.5,33.333333,33,52.700001,0,66.699997,69.0,66.0
20160918131500,147.0,153.300003,32.444445,33,52.700001,0,66.699997,69.0,66.0
20160918133000,147.0,155.399994,32.888888,33,52.700001,0,66.699997,69.0,66.0
20160918134500,147.0,157.5,33.333333,33,52.700001,0,66.699997,69.0,66.0
20160918140000,147.0,153.300003,32.444445,33,52.700001,0,66.599998,69.0,66.0
20160918141500,147.0,153.300003,32.444445,33,52.700001,0,66.599998,69.0,66.0
20160918143000,147.0,157.5,33.333333,33,52.700001,0,66.599998,69.0,66.0
20160918144500,147.0,157.5,33.333333,33,52.700001,0,66.599998,69.0,66.0
20160918150000,147.0,163.800003,34.666667,33,52.700001,0,66.599998,69.0,66.0
20160918151500,147.0,161.699997,34.222222,33,52.700001,0,66.599998,69.0,66.0
20160918153000,147.0,157.5,33.333333,32,52.700001,0,66.599998,69.0,66.0
20160918154500,147.0,155.399994,32.888888,32,52.700001,0,66.599998,69.0,66.0
20160918160000,147.0,157.5,33.333333,32,52.700001,0,66.699997,69.0,66.0
20160918161500,147.0,157.5,33.333333,32,52.700001,0,66.599998,69.0,66.0
20160918163000,147.0,157.5,33.333333,32,52.700001,0,66.599998,69.0,66.0
20160918164500,147.0,155.399994,32.888888,32,52.700001,0,66.699997,69.0,66.0
20160918170000,147.0,150.149994,31.777776,32,52.700001,0,66.699997,69.0,66.0
20160918171500,147.0,153.300003,32.444445,32,52.700001,0,66.699997,69.0,66.0
20160918173000,147.0,153.300003,32.444445,32,52.700001,0,66.699997,69.0,66.0
20160918174500,147.0,157.5,33.333333,32,52.700001,0,66.699997,69.0,66.0
20160918180000,147.0,153.300003,32.444445,32,53.5,0,66.699997,69.0,66.0
20160918181500,147.0,153.300003,32.444445,32,53.5,0,66.699997,69.0,66.0
20160918183000,147.0,153.300003,32.444445,32,53.5,0,66.800003,69.0,66.0
20160918184500,147.0,147.0,31.111111,32,53.5,0,66.800003,69.0,66.0
20160918190000,147.0,153.300003,32.444445,32,53.5,0,66.800003,69.0,66.0
20160918191500,147.0,150.149994,31.777776,32,53.5,0,66.800003,69.0,66.0
20160918193000,147.0,155.399994,32.888888,32,53.5,0,66.900002,69.0,66.0
20160918194500,147.0,153.300003,32.444445,32,53.5,0,66.900002,69.0,66.0
20160918200000,147.0,153.300003,32.444445,32,53.5,0,66.900002,69.0,66.0
20160918201500,147.0,153.300003,32.444445,32,53.5,0,66.900002,69.0,66.0
20160918203000,147.0,153.300003,32.444445,32,53.5,0,67.0,69.0,66.0
20160918204500,147.0,153.300003,32.444445,32,53.5,0,67.0,69.0,66.0
20160918210000,147.0,153.300003,32.444445,32,53.5,0,67.099998,69.0,66.0
20160918211500,147.0,153.300003,32.444445,32,53.5,0,67.099998,69.0,66.0
20160918213000,147.0,150.149994,31.777776,32,53.5,0,67.099998,69.0,66.0
20160918214500,147.0,150.149994,31.777776,32,53.5,0,67.099998,69.0,66.0
20160918220000,147.0,150.149994,31.777776,32,53.5,0,67.099998,69.0,66.0
20160918221500,147.0,150.149994,31.777776,32,53.5,0,67.099998,69.0,66.0
20160918223000,147.0,150.149994,31.777776,32,53.5,0,67.099998,69.0,66.0
20160918224500,147.0,150.149994,31.777776,32,54.299999,0,67.099998,69.0,66.0
20160918230000,147.0,153.300003,32.444445,32,54.299999,0,67.099998,69.0,66.0
20160918231500,147.0,155.399994,32.888888,32,54.299999,0,67.199997,69.0,66.0
20160918233000,147.0,153.300003,32.444445,32,54.299999,0,67.199997,69.0,66.0
20160918234500,147.0,150.149994,31.777776,32,54.299999,0,67.199997,69.0,66.0
20160919000000,147.0,155.399994,32.888888,32,54.299999,0,67.099998,69.0,66.0
20160919001500,147.0,150.149994,31.777776,32,54.299999,0,67.099998,69.0,66.0
20160919003000,147.0,155.399994,32.888888,32,54.299999,0,67.099998,69.0,66.0
20160919004500,147.0,150.149994,31.777776,32,54.299999,0,67.099998,69.0,66.0
20160919010000,147.0,153.300003,32.444445,32,54.299999,0,67.099998,69.0,66.0
20160919011500,147.0,147.0,31.111111,32,54.299999,0,67.099998,69.0,66.0
20160919013000,147.0,153.300003,32.444445,32,54.299999,0,67.099998,69.0,66.0
20160919014500,147.0,153.300003,32.444445,32,54.299999,0,67.099998,69.0,66.0
20160919020000,147.0,150.149994,31.777776,32,54.299999,0,67.099998,69.0,66.0
20160919021500,147.0,153.300003,32.444445,32,54.299999,0,67.099998,69.0,66.0
20160919023000,147.0,143.850006,30.444446,32,54.299999,0,67.099998,69.0,66.0
20160919024500,147.0,153.300003,32.444445,32,54.299999,0,67.099998,69.0,66.0
20160919030000,147.0,150.149994,31.777776,32,54.299999,0,67.099998,69.0,66.0
20160919031500,147.0,153.300003,32.444445,32,54.299999,0,67.099998,69.0,66.0
20160919033000,147.0,153.300003,32.444445,32,54.299999,0,67.099998,69.0,66.0
20160919034500,147.0,150.149994,31.777776,32,54.299999,0,67.099998,69.0,66.0
20160919040000,147.0,147.0,31.111111,32,54.299999,0,67.099998,69.0,66.0
20160919041500,147.0,155.399994,32.888888,32,54.299999,0,67.099998,69.0,66.0
20160919043000,147.0,150.149994,31.777776,32,54.299999,0,67.099998,69.0,66.0
20160919044500,147.0,153.300003,32.444445,32,54.299999,0,67.099998,69.0,66.0
20160919050000,147.0,155.399994,32.888888,32,54.299999,0,67.099998,69.0,66.0
20160919051500,147.0,153.300003,32.444445,32,54.299999,0,67.099998,69.0,66.0
20160919053000,147.0,153.300003,32.444445,32,54.299999,0,67.0,69.0,66.0
20160919054500,147.0,155.399994,32.888888,32,54.299999,0,67.0,69.0,66.0
20160919060000,147.0,153.300003,32.444445,32,54.299999,0,67.0,69.0,66.0
20160919061500,147.0,157.5,33.333333,32,54.299999,0,66.900002,69.0,66.0
20160919063000,147.0,153.300003,32.444445,32,54.299999,0,66.900002,69.0,66.0
20160919064500,147.0,153.300003,32.444445,32,54.299999,0,66.900002,69.0,66.0
20160919070000,147.0,150.149994,31.777776,32,54.299999,0,66.900002,69.0,66.0
20160919071500,147.0,155.399994,32.888888,32,54.299999,0,67.0,69.0,66.0
20160919073000,147.0,155.399994,32.888888,32,54.299999,0,66.900002,69.0,66.0
20160919074500,147.0,155.399994,32.888888,32,54.299999,0,67.0,69.0,66.0
20160919080000,147.0,157.5,33.333333,32,54.299999,0,67.0,69.0,66.0
20160919081500,147.0,153.300003,32.444445,32,54.299999,0,67.0,69.0,66.0
20160919083000,147.0,155.399994,32.888888,32,54.299999,0,67.0,69.0,66.0
20160919084500,147.0,155.399994,32.888888,32,53.5,0,66.900002,69.0,66.0
20160919090000,147.0,140.699997,29.777777,32,80.900002,100,68.099998,72.699997,69.699997
20160919091500,147.0,155.399994,32.888888,32,89.300003,100,68.400002,72.699997,69.699997
20160919093000,147.0,147.0,31.111111,32,84.400002,100,69.0,72.699997,69.699997
20160919094500,147.0,147.0,31.111111,32,84.400002,100,69.400002,72.699997,69.699997
20160919100000,147.0,140.699997,29.777777,32,83.300003,100,69.599998,72.699997,69.699997
20160919101500,147.0,136.5,28.888889,32,62.900002,0,70.0,72.699997,69.699997
20160919103000,147.0,136.5,28.888889,32,57.200001,0,70.0,72.699997,69.699997
20160919104500,147.0,143.850006,30.444446,32,54.700001,0,69.800003,72.699997,69.699997
20160919110000,147.0,147.0,31.111111,33,53.5,0,70.0,72.699997,69.699997
20160919111500,147.0,134.399994,28.444443,33,53.5,0,70.0,72.699997,69.699997
20160919113000,147.0,140.699997,29.777777,33,53.5,0,69.900002,72.699997,69.699997
20160919114500,147.0,140.699997,29.777777,33,53.5,0,69.699997,72.699997,69.699997
20160919120000,147.0,150.149994,31.777776,33,53.5,100,69.300003,72.699997,69.699997
20160919121500,147.0,150.149994,31.777776,33,53.5,100,69.0,72.699997,69.699997
20160919123000,147.0,147.0,31.111111,33,70.5,100,68.900002,72.699997,69.699997
20160919124500,147.0,150.149994,31.777776,33,85.599998,100,69.300003,72.699997,69.699997
20160919130000,147.0,150.149994,31.777776,33,75.800003,100,69.599998,72.699997,69.699997
20160919131500,147.0,163.800003,34.666667,33,81.5,100,69.800003,72.699997,69.699997
20160919133000,147.0,157.5,33.333333,33,62.799999,0,70.0,72.699997,69.699997
20160919134500,147.0,157.5,33.333333,33,53.5,0,70.0,72.699997,69.699997
20160919140000,147.0,161.699997,34.222222,33,53.5,0,70.099998,72.699997,69.699997
20160919141500,147.0,143.850006,30.444446,32,53.5,0,70.199997,72.699997,69.699997
20160919143000,147.0,143.850006,30.444446,32,53.5,0,70.300003,72.699997,69.699997
20160919144500,147.0,150.149994,31.777776,32,53.5,0,70.199997,72.699997,69.699997
20160919150000,147.0,150.149994,31.777776,32,53.5,0,70.400002,72.699997,69.699997
20160919151500,147.0,147.0,31.111111,32,53.5,0,70.5,72.699997,69.699997
20160919153000,147.0,147.0,31.111111,32,53.5,0,70.199997,72.699997,69.699997
20160919154500,147.0,150.149994,31.777776,32,53.5,0,69.800003,72.699997,69.699997
20160919160000,147.0,147.0,31.111111,32,53.5,0,70.0,72.699997,69.699997
20160919161500,147.0,140.699997,29.777777,32,53.5,0,70.0,72.699997,69.699997
20160919163000,147.0,143.850006,30.444446,32,53.5,0,69.699997,72.699997,69.699997
20160919164500,147.0,147.0,31.111111,32,53.5,100,69.400002,72.699997,69.699997
20160919170000,147.0,150.149994,31.777776,32,53.5,100,69.300003,72.699997,69.699997
20160919171500,147.0,150.149994,31.777776,32,53.5,100,69.199997,72.699997,69.699997
20160919173000,147.0,143.850006,30.444446,32,53.5,100,69.199997,72.699997,69.699997
20160919174500,147.0,155.399994,32.888888,32,69.400002,100,69.099998,72.699997,69.699997
20160919180000,147.0,155.399994,32.888888,32,85.099998,100,69.300003,72.699997,69.699997
20160919181500,147.0,153.300003,32.444445,32,80.199997,100,69.599998,72.699997,69.699997
20160919183000,147.0,161.699997,34.222222,32,89.400002,100,69.699997,72.699997,69.699997
20160919184500,147.0,150.149994,31.777776,32,81.900002,100,69.900002,72.699997,69.699997
20160919190000,147.0,155.399994,32.888888,32,58.799999,0,70.0,72.699997,69.699997
20160919191500,147.0,153.300003,32.444445,32,55.200001,0,69.800003,72.699997,69.699997
20160919193000,147.0,153.300003,32.444445,32,54.299999,0,69.599998,72.699997,69.699997
20160919194500,147.0,157.5,33.333333,32,54.299999,100,69.400002,72.699997,69.699997
20160919200000,147.0,155.399994,32.888888,32,54.299999,100,69.300003,72.699997,69.699997
20160919201500,147.0,155.399994,32.888888,32,54.299999,100,69.199997,72.699997,69.699997
20160919203000,147.0,155.399994,32.888888,32,54.299999,100,69.099998,72.699997,69.699997
20160919204500,147.0,153.300003,32.444445,32,84.300003,100,69.099998,72.699997,69.699997
20160919210000,147.0,155.399994,32.888888,32,89.800003,100,69.400002,72.699997,69.699997
20160919211500,147.0,153.300003,32.444445,32,89.800003,100,69.599998,72.699997,69.699997
20160919213000,147.0,157.5,33.333333,32,82.5,100,69.800003,72.699997,69.699997
20160919214500,147.0,153.300003,32.444445,32,80.699997,100,69.900002,72.699997,69.699997
20160919220000,147.0,150.149994,31.777776,32,56.799999,0,70.0,72.699997,69.699997
20160919221500,147.0,155.399994,32.888888,32,54.700001,0,69.699997,72.699997,69.699997
20160919223000,147.0,153.300003,32.444445,32,54.700001,0,69.599998,72.699997,69.699997
20160919224500,147.0,155.399994,32.888888,32,54.700001,100,69.300003,72.699997,69.699997
20160919230000,147.0,153.300003,32.444445,32,54.700001,100,69.199997,72.699997,69.699997
20160919231500,147.0,153.300003,32.444445,32,54.700001,100,69.099998,72.699997,69.699997
20160919233000,147.0,153.300003,32.444445,32,77.599998,100,69.099998,72.699997,69.699997
20160919234500,147.0,157.5,33.333333,32,82.699997,100,69.300003,72.699997,69.699997
20160920000000,147.0,153.300003,32.444445,32,76.400002,100,69.400002,72.699997,69.699997
20160920001500,147.0,153.300003,32.444445,32,79.599998,100,69.599998,72.699997,69.699997
20160920003000,147.0,153.300003,32.444445,32,84.400002,100,69.699997,72.699997,69.699997
20160920004500,147.0,155.399994,32.888888,32,77.800003,100,69.800003,72.699997,69.699997
20160920010000,147.0,153.300003,32.444445,32,76.199997,100,69.800003,72.699997,69.699997
20160920011500,147.0,153.300003,32.444445,32,85.599998,100,69.900002,72.699997,69.699997
20160920013000,147.0,147.0,31.111111,32,70.199997,0,70.0,72.699997,69.699997
20160920014500,147.0,150.149994,31.777776,32,56.0,0,69.800003,72.699997,69.699997
20160920020000,147.0,153.300003,32.444445,32,56.0,0,69.599998,72.699997,69.699997
20160920021500,147.0,150.149994,31.777776,32,55.200001,100,69.400002,72.699997,69.699997
20160920023000,147.0,153.300003,32.444445,32,55.200001,100,69.199997,72.699997,69.699997
20160920024500,147.0,150.149994,31.777776,32,55.200001,100,69.099998,72.599998,69.599998
20160920030000,147.0,155.399994,32.888888,32,55.200001,100,69.0,72.699997,69.699997
20160920031500,147.0,153.300003,32.444445,32,80.699997,100,69.099998,72.599998,69.599998
20160920033000,147.0,153.300003,32.444445,32,78.300003,100,69.300003,72.599998,69.599998
20160920034500,147.0,150.149994,31.777776,32,89.199997,100,69.400002,72.599998,69.599998
20160920040000,147.0,150.149994,31.777776,32,79.0,100,69.599998,72.5,69.5
20160920041500,147.0,150.149994,31.777776,32,78.199997,100,69.699997,72.599998,69.599998
20160920043000,147.0,153.300003,32.444445,32,76.400002,0,69.800003,72.5,69.5
20160920044500,147.0,147.0,31.111111,32,56.0,0,69.599998,72.5,69.5
20160920050000,147.0,155.399994,32.888888,32,55.200001,0,69.400002,72.5,69.5
20160920051500,147.0,153.300003,32.444445,32,54.400002,100,69.199997,72.5,69.5
20160920053000,147.0,157.5,33.333333,32,55.099998,100,69.099998,72.5,69.5
20160920054500,147.0,153.300003,32.444445,32,54.299999,100,68.900002,72.5,69.5
20160920060000,147.0,155.399994,32.888888,32,55.400002,100,68.800003,72.400002,69.400002
20160920061500,147.0,150.149994,31.777776,32,79.199997,100,68.900002,72.400002,69.400002
20160920063000,147.0,150.149994,31.777776,32,77.800003,100,69.099998,72.400002,69.400002
20160920064500,147.0,150.149994,31.777776,32,89.800003,100,69.300003,72.400002,69.400002
20160920070000,147.0,153.300003,32.444445,32,88.699997,100,69.400002,72.400002,69.400002
20160920071500,147.0,153.300003,32.444445,32,83.199997,100,69.5,72.400002,69.400002
20160920073000,147.0,153.300003,32.444445,32,56.799999,0,69.5,72.300003,69.300003
20160920074500,147.0,155.399994,32.888888,32,55.200001,0,69.300003,72.400002,69.400002
20160920080000,147.0,153.300003,32.444445,32,55.200001,0,69.300003,72.300003,69.300003
20160920081500,147.0,155.399994,32.888888,32,54.299999,0,69.400002,72.300003,69.300003
20160920083000,147.0,147.0,31.111111,32,54.299999,0,69.300003,72.300003,69.300003
20160920084500,147.0,147.0,31.111111,32,54.299999,0,70.099998,72.300003,69.300003
20160920090000,147.0,153.300003,32.444445,32,54.299999,0,69.800003,72.300003,69.300003
20160920091500,147.0,150.149994,31.777776,33,53.5,0,70.0,72.300003,69.300003
20160920093000,147.0,136.5,28.888889,33,53.5,0,69.800003,72.300003,69.300003
20160920094500,147.0,147.0,31.111111,33,53.5,0,69.400002,72.300003,69.300003
20160920100000,147.0,143.850006,30.444446,33,53.5,0,69.800003,72.300003,69.300003
20160920101500,147.0,143.850006,30.444446,33,53.5,0,69.599998,72.300003,69.300003
20160920103000,147.0,140.699997,29.777777,33,53.5,0,69.400002,72.300003,69.300003
20160920104500,147.0,136.5,28.888889,33,53.5,0,69.800003,72.300003,69.300003
20160920110000,147.0,140.699997,29.777777,33,53.5,0,69.699997,72.300003,69.300003
20160920111500,147.0,143.850006,30.444446,33,53.5,0,69.300003,72.300003,69.300003
20160920113000,147.0,140.699997,29.777777,33,53.5,0,69.5,72.300003,69.300003
20160920114500,147.0,140.699997,29.777777,33,53.5,0,69.400002,72.300003,69.300003
20160920120000,147.0,140.699997,29.777777,33,53.5,0,69.300003,72.300003,69.300003
20160920121500,147.0,143.850006,30.444446,33,54.799999,100,68.900002,72.300003,69.300003
20160920123000,147.0,150.149994,31.777776,33,53.5,100,68.800003,72.300003,69.300003
20160920124500,147.0,157.5,33.333333,33,53.5,100,69.0,72.300003,69.300003
20160920130000,147.0,153.300003,32.444445,33,54.299999,100,69.099998,72.300003,69.300003
20160920131500,147.0,143.850006,30.444446,33,53.700001,100,69.099998,72.300003,69.300003
20160920133000,147.0,143.850006,30.444446,34,53.700001,0,70.0,72.300003,69.300003
20160920134500,147.0,153.300003,32.444445,34,53.099998,0,69.800003,72.300003,69.300003
20160920140000,147.0,153.300003,32.444445,34,53.099998,0,69.800003,72.300003,69.300003
20160920141500,147.0,153.300003,32.444445,34,53.099998,0,69.900002,72.300003,69.300003
20160920143000,147.0,153.300003,32.444445,34,53.099998,0,70.300003,72.300003,69.300003
20160920144500,147.0,150.149994,31.777776,34,53.099998,0,70.800003,72.300003,69.300003
20160920150000,147.0,153.300003,32.444445,34,53.099998,0,70.800003,72.300003,69.300003
20160920151500,147.0,150.149994,31.777776,34,53.099998,0,70.800003,72.300003,69.300003
20160920153000,147.0,153.300003,32.444445,34,53.099998,0,70.800003,72.300003,69.300003
20160920154500,147.0,153.300003,32.444445,34,53.099998,0,70.300003,72.300003,69.300003
20160920160000,147.0,153.300003,32.444445,34,53.099998,0,70.0,72.300003,69.300003
20160920161500,147.0,155.399994,32.888888,34,53.099998,0,69.900002,72.300003,69.300003
20160920163000,147.0,161.699997,34.222222,34,53.099998,0,69.900002,72.300003,69.300003
20160920164500,147.0,157.5,33.333333,34,53.099998,0,69.800003,72.300003,69.300003
20160920170000,147.0,161.699997,34.222222,34,53.099998,0,69.599998,72.300003,69.300003
20160920171500,147.0,157.5,33.333333,33,53.099998,0,69.5,72.300003,69.300003
20160920173000,147.0,153.300003,32.444445,33,53.099998,0,69.400002,72.300003,69.300003
20160920174500,147.0,155.399994,32.888888,33,53.099998,0,69.199997,72.300003,69.300003
20160920180000,147.0,153.300003,32.444445,33,53.900002,0,69.199997,72.300003,69.300003
20160920181500,147.0,150.149994,31.777776,33,53.900002,0,69.099998,72.300003,69.300003
20160920183000,147.0,155.399994,32.888888,33,53.900002,100,69.099998,72.300003,69.300003
20160920184500,147.0,157.5,33.333333,33,53.900002,100,69.0,72.300003,69.300003
20160920190000,147.0,153.300003,32.444445,33,53.900002,100,68.900002,72.300003,69.300003
20160920191500,147.0,155.399994,32.888888,33,53.900002,100,68.900002,72.300003,69.300003
20160920193000,147.0,150.149994,31.777776,33,54.700001,100,68.800003,72.300003,69.300003
20160920194500,147.0,153.300003,32.444445,33,58.299999,100,68.800003,72.300003,69.300003
20160920200000,147.0,155.399994,32.888888,33,85.599998,100,68.900002,72.300003,69.300003
20160920201500,147.0,153.300003,32.444445,33,80.0,100,69.099998,72.300003,69.300003
20160920203000,147.0,155.399994,32.888888,33,76.800003,100,69.300003,72.300003,69.300003
20160920204500,147.0,155.399994,32.888888,33,76.800003,100,69.5,72.300003,69.300003
20160920210000,147.0,166.949997,35.333333,33,56.799999,0,69.5,72.300003,69.300003
20160920211500,147.0,155.399994,32.888888,33,54.700001,0,69.300003,72.300003,69.300003
20160920213000,147.0,155.399994,32.888888,33,54.700001,0,69.199997,72.300003,69.300003
20160920214500,147.0,153.300003,32.444445,33,54.700001,0,69.099998,72.300003,69.300003
20160920220000,147.0,157.5,33.333333,33,54.700001,100,69.0,72.300003,69.300003
20160920221500,147.0,157.5,33.333333,33,53.900002,100,68.900002,72.300003,69.300003
20160920223000,147.0,155.399994,32.888888,33,53.900002,100,68.800003,72.300003,69.300003
20160920224500,147.0,161.699997,34.222222,33,53.900002,100,68.699997,72.300003,69.300003
20160920230000,147.0,155.399994,32.888888,33,74.400002,100,68.699997,72.300003,69.300003
20160920231500,147.0,157.5,33.333333,33,76.300003,100,68.900002,72.300003,69.300003
20160920233000,147.0,155.399994,32.888888,33,84.800003,100,69.099998,72.300003,69.300003
20160920234500,147.0,155.399994,32.888888,33,81.099998,100,69.300003,72.300003,69.300003
20160921000000,147.0,157.5,33.333333,33,78.300003,100,69.400002,72.300003,69.300003
20160921001500,147.0,155.399994,32.888888,33,69.300003,0,69.599998,72.300003,69.300003
20160921003000,147.0,157.5,33.333333,33,55.200001,0,69.400002,72.300003,69.300003
20160921004500,147.0,163.800003,34.666667,33,54.299999,0,69.199997,72.300003,69.300003
20160921010000,147.0,155.399994,32.888888,33,54.299999,0,69.099998,72.300003,69.300003
20160921011500,147.0,136.5,28.888889,32,55.099998,100,68.900002,72.300003,69.300003
20160921013000,147.0,147.0,31.111111,32,53.900002,100,68.800003,72.300003,69.300003
20160921014500,147.0,147.0,31.111111,32,54.700001,100,68.800003,72.300003,69.300003
20160921020000,147.0,147.0,31.111111,32,69.5,100,68.699997,72.300003,69.300003
20160921021500,147.0,150.149994,31.777776,32,78.699997,100,68.900002,72.300003,69.300003
20160921023000,147.0,150.149994,31.777776,32,86.800003,100,69.099998,72.300003,69.300003
20160921024500,147.0,143.850006,30.444446,32,91.699997,100,69.199997,72.300003,69.300003
20160921030000,147.0,143.850006,30.444446,32,82.599998,100,69.400002,72.300003,69.300003
20160921031500,147.0,147.0,31.111111,32,79.699997,100,69.5,72.300003,69.300003
20160921033000,147.0,153.300003,32.444445,32,56.0,0,69.599998,72.300003,69.300003
20160921034500,147.0,143.850006,30.444446,32,55.200001,0,69.400002,72.300003,69.300003
20160921040000,147.0,143.850006,30.444446,32,55.200001,0,69.199997,72.300003,69.300003
20160921041500,147.0,140.699997,29.777777,32,55.200001,0,69.099998,72.300003,69.300003
20160921043000,147.0,143.850006,30.444446,32,55.200001,100,69.0,72.300003,69.300003
20160921044500,147.0,150.149994,31.777776,32,55.200001,100,68.900002,72.300003,69.300003
20160921050000,147.0,143.850006,30.444446,32,55.200001,100,68.800003,72.300003,69.300003
20160921051500,147.0,143.850006,30.444446,32,55.900002,100,68.699997,72.300003,69.300003
20160921053000,147.0,150.149994,31.777776,32,90.599998,100,68.699997,72.300003,69.300003
20160921054500,147.0,147.0,31.111111,32,82.099998,100,69.0,72.300003,69.300003
20160921060000,147.0,143.850006,30.444446,32,77.800003,100,69.099998,72.300003,69.300003
20160921061500,147.0,143.850006,30.444446,32,76.400002,100,69.199997,72.300003,69.300003
20160921063000,147.0,140.699997,29.777777,32,79.699997,100,69.300003,72.300003,69.300003
20160921064500,147.0,143.850006,30.444446,32,79.699997,100,69.5,72.300003,69.300003
20160921070000,147.0,140.699997,29.777777,32,63.799999,0,69.5,72.300003,69.300003
20160921071500,147.0,147.0,31.111111,32,55.599998,0,69.300003,72.300003,69.300003
20160921073000,147.0,147.0,31.111111,32,54.700001,0,69.199997,72.300003,69.300003
20160921074500,147.0,140.699997,29.777777,32,54.700001,0,69.099998,72.300003,69.300003
20160921080000,147.0,147.0,31.111111,32,54.700001,100,68.900002,72.300003,69.300003
20160921081500,147.0,143.850006,30.444446,32,54.700001,100,68.900002,72.300003,69.300003
20160921083000,147.0,147.0,31.111111,32,54.700001,100,68.800003,72.300003,69.300003
20160921084500,147.0,147.0,31.111111,32,53.900002,0,70.099998,72.300003,69.300003
20160921090000,147.0,143.850006,30.444446,32,53.900002,0,69.699997,72.300003,69.300003
20160921091500,147.0,143.850006,30.444446,32,53.900002,0,69.300003,72.300003,69.300003
20160921093000,147.0,143.850006,30.444446,32,53.900002,0,69.099998,72.300003,69.300003
20160921094500,147.0,161.699997,34.222222,34,53.900002,0,70.199997,72.300003,69.300003
20160921100000,147.0,161.699997,34.222222,33,53.900002,0,69.699997,72.300003,69.300003
20160921101500,147.0,157.5,33.333333,33,53.900002,0,69.800003,72.300003,69.300003
20160921103000,147.0,157.5,33.333333,33,53.099998,0,69.699997,72.300003,69.300003
20160921104500,147.0,157.5,33.333333,33,53.099998,0,69.699997,72.300003,69.300003
20160921110000,147.0,155.399994,32.888888,33,53.099998,0,69.800003,72.300003,69.300003
20160921111500,147.0,157.5,33.333333,33,53.099998,0,69.800003,72.300003,69.300003
20160921113000,147.0,161.699997,34.222222,33,53.099998,0,69.800003,72.300003,69.300003
20160921114500,147.0,163.800003,34.666667,33,53.099998,0,69.900002,72.300003,69.300003
20160921120000,147.0,157.5,33.333333,32,53.099998,0,69.800003,72.300003,69.300003
