PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160921121500,147.0,161.699997,34.222222,32,53.099998,0,69.699997,72.300003,69.300003
20160921123000,147.0,157.5,33.333333,32,53.099998,0,69.599998,72.300003,69.300003
20160921124500,147.0,157.5,33.333333,32,53.099998,0,69.5,72.300003,69.300003
20160921130000,147.0,155.399994,32.888888,32,53.099998,0,69.400002,72.300003,69.300003
20160921131500,147.0,153.300003,32.444445,32,53.099998,0,69.300003,72.300003,69.300003
20160921133000,147.0,147.0,31.111111,32,53.099998,0,69.199997,72.300003,69.300003
20160921134500,147.0,153.300003,32.444445,32,53.099998,0,69.199997,72.300003,69.300003
20160921140000,147.0,140.699997,29.777777,32,53.099998,100,68.599998,72.300003,69.300003
20160921141500,147.0,150.149994,31.777776,32,53.099998,100,69.099998,72.300003,69.300003
20160921143000,147.0,150.149994,31.777776,32,53.099998,100,69.300003,72.300003,69.300003
20160921144500,147.0,150.149994,31.777776,32,53.099998,100,69.400002,72.300003,69.300003
20160921150000,147.0,155.399994,32.888888,32,53.099998,0,69.599998,72.300003,69.300003
20160921151500,147.0,150.149994,31.777776,32,53.099998,0,69.699997,72.300003,69.300003
20160921153000,147.0,147.0,31.111111,32,53.099998,0,69.599998,72.300003,69.300003
20160921154500,147.0,153.300003,32.444445,32,53.099998,0,69.400002,72.300003,69.300003
20160921160000,147.0,147.0,31.111111,32,53.099998,0,69.400002,72.300003,69.300003
20160921161500,147.0,150.149994,31.777776,32,53.099998,0,69.300003,72.300003,69.300003
20160921163000,147.0,150.149994,31.777776,32,53.099998,0,69.199997,72.300003,69.300003
20160921164500,147.0,155.399994,32.888888,32,53.099998,0,69.099998,72.300003,69.300003
20160921170000,147.0,150.149994,31.777776,32,53.099998,0,69.0,72.300003,69.300003
20160921171500,147.0,155.399994,32.888888,32,53.700001,100,68.900002,72.300003,69.300003
20160921173000,147.0,153.300003,32.444445,32,53.700001,100,68.900002,72.300003,69.300003
20160921174500,147.0,155.399994,32.888888,32,53.700001,100,68.900002,72.300003,69.300003
20160921180000,147.0,155.399994,32.888888,32,53.700001,100,68.800003,72.300003,69.300003
20160921181500,147.0,155.399994,32.888888,32,60.700001,100,68.800003,72.300003,69.300003
20160921183000,147.0,155.399994,32.888888,32,78.0,100,68.900002,72.300003,69.300003
20160921184500,147.0,157.5,33.333333,32,82.400002,100,69.199997,72.300003,69.300003
20160921190000,147.0,161.699997,34.222222,32,77.800003,100,69.400002,72.300003,69.300003
20160921191500,147.0,161.699997,34.222222,32,71.199997,0,69.599998,72.300003,69.300003
20160921193000,147.0,155.399994,32.888888,32,55.599998,0,69.5,72.300003,69.300003
20160921194500,147.0,157.5,33.333333,32,54.700001,0,69.300003,72.300003,69.300003
20160921200000,147.0,155.399994,32.888888,32,54.700001,0,69.199997,72.300003,69.300003
20160921201500,147.0,153.300003,32.444445,32,53.900002,0,69.199997,72.300003,69.300003
20160921203000,147.0,153.300003,32.444445,32,53.900002,0,69.099998,72.300003,69.300003
20160921204500,147.0,157.5,33.333333,32,53.900002,100,69.0,72.300003,69.300003
20160921210000,147.0,157.5,33.333333,32,53.900002,100,68.900002,72.300003,69.300003
20160921211500,147.0,153.300003,32.444445,32,53.900002,100,68.800003,72.300003,69.300003
20160921213000,147.0,153.300003,32.444445,32,54.700001,100,68.800003,72.300003,69.300003
20160921214500,147.0,155.399994,32.888888,32,71.0,100,68.800003,72.300003,69.300003
20160921220000,147.0,157.5,33.333333,32,80.699997,100,68.900002,72.300003,69.300003
20160921221500,147.0,155.399994,32.888888,32,75.099998,100,69.199997,72.300003,69.300003
20160921223000,147.0,157.5,33.333333,32,84.900002,100,69.300003,72.300003,69.300003
20160921224500,147.0,161.699997,34.222222,32,78.800003,100,69.400002,72.300003,69.300003
20160921230000,147.0,155.399994,32.888888,32,58.400002,0,69.599998,72.300003,69.300003
20160921231500,147.0,153.300003,32.444445,32,55.200001,0,69.400002,72.300003,69.300003
20160921233000,147.0,155.399994,32.888888,32,54.400002,0,69.199997,72.300003,69.300003
20160921234500,147.0,155.399994,32.888888,32,54.400002,0,69.099998,72.300003,69.300003
20160922000000,147.0,155.399994,32.888888,32,54.400002,100,69.0,72.300003,69.300003
20160922001500,147.0,157.5,33.333333,32,54.400002,100,68.900002,72.300003,69.300003
20160922003000,147.0,155.399994,32.888888,32,54.400002,100,68.800003,72.300003,69.300003
20160922004500,147.0,157.5,33.333333,32,54.400002,100,68.699997,72.300003,69.300003
20160922010000,147.0,153.300003,32.444445,32,80.5,100,68.800003,72.300003,69.300003
20160922011500,147.0,157.5,33.333333,32,77.300003,100,69.099998,72.300003,69.300003
20160922013000,147.0,155.399994,32.888888,32,77.300003,100,69.199997,72.300003,69.300003
20160922014500,147.0,155.399994,32.888888,32,78.300003,100,69.300003,72.300003,69.300003
20160922020000,147.0,147.0,31.111111,32,79.199997,100,69.5,72.300003,69.300003
20160922021500,147.0,157.5,33.333333,32,58.400002,0,69.599998,72.300003,69.300003
20160922023000,147.0,155.399994,32.888888,32,55.200001,0,69.400002,72.300003,69.300003
20160922024500,147.0,153.300003,32.444445,32,55.200001,0,69.199997,72.300003,69.300003
20160922030000,147.0,157.5,33.333333,32,54.299999,0,69.099998,72.300003,69.300003
20160922031500,147.0,155.399994,32.888888,32,54.299999,100,68.900002,72.300003,69.300003
20160922033000,147.0,163.800003,34.666667,32,54.299999,100,68.800003,72.300003,69.300003
20160922034500,147.0,155.399994,32.888888,32,55.099998,100,68.699997,72.300003,69.300003
20160922040000,147.0,155.399994,32.888888,32,76.900002,100,68.699997,72.300003,69.300003
20160922041500,147.0,155.399994,32.888888,32,78.900002,100,68.900002,72.300003,69.300003
20160922043000,147.0,161.699997,34.222222,32,78.900002,100,69.099998,72.300003,69.300003
20160922044500,147.0,153.300003,32.444445,32,79.699997,100,69.199997,72.300003,69.300003
20160922050000,147.0,157.5,33.333333,32,83.800003,100,69.300003,72.300003,69.300003
20160922051500,147.0,155.399994,32.888888,32,76.400002,100,69.400002,72.300003,69.300003
20160922053000,147.0,155.399994,32.888888,32,67.800003,0,69.5,72.300003,69.300003
20160922054500,147.0,153.300003,32.444445,32,56.0,0,69.400002,72.300003,69.300003
20160922060000,147.0,161.699997,34.222222,32,55.200001,0,69.199997,72.300003,69.300003
20160922061500,147.0,155.399994,32.888888,32,55.200001,0,69.099998,72.300003,69.300003
20160922063000,147.0,157.5,33.333333,32,55.200001,100,68.900002,72.300003,69.300003
20160922064500,147.0,157.5,33.333333,32,54.299999,100,68.800003,72.300003,69.300003
20160922070000,147.0,155.399994,32.888888,32,62.400002,100,68.5,72.300003,69.300003
20160922071500,147.0,155.399994,32.888888,32,75.400002,100,68.800003,72.300003,69.300003
20160922073000,147.0,153.300003,32.444445,32,86.5,100,68.900002,72.300003,69.300003
20160922074500,147.0,150.149994,31.777776,32,77.800003,100,69.0,72.300003,69.300003
20160922080000,147.0,153.300003,32.444445,32,81.0,100,69.099998,72.300003,69.300003
20160922081500,147.0,155.399994,32.888888,32,76.400002,100,69.300003,72.300003,69.300003
20160922083000,147.0,153.300003,32.444445,32,80.699997,100,69.400002,72.300003,69.300003
20160922084500,147.0,161.699997,34.222222,32,77.199997,100,69.5,72.300003,69.300003
20160922090000,147.0,157.5,33.333333,32,58.400002,0,69.5,72.300003,69.300003
20160922091500,147.0,155.399994,32.888888,32,53.900002,0,69.099998,72.300003,69.300003
20160922093000,147.0,157.5,33.333333,32,53.900002,100,68.800003,72.300003,69.300003
20160922094500,147.0,153.300003,32.444445,32,53.900002,100,68.800003,72.300003,69.300003
20160922100000,147.0,157.5,33.333333,32,53.900002,100,68.800003,72.300003,69.300003
20160922101500,147.0,155.399994,32.888888,32,73.900002,100,68.800003,72.300003,69.300003
20160922103000,147.0,143.850006,30.444446,32,79.599998,100,69.0,72.300003,69.300003
20160922104500,147.0,147.0,31.111111,32,84.5,100,69.199997,72.300003,69.300003
20160922110000,147.0,147.0,31.111111,32,75.900002,100,69.400002,72.300003,69.300003
20160922111500,147.0,140.699997,29.777777,32,71.099998,100,69.5,72.300003,69.300003
20160922113000,147.0,147.0,31.111111,32,58.400002,0,69.599998,72.300003,69.300003
20160922114500,147.0,147.0,31.111111,32,54.099998,0,69.300003,72.300003,69.300003
20160922120000,147.0,150.149994,31.777776,32,53.5,100,68.900002,72.300003,69.300003
20160922121500,147.0,147.0,31.111111,32,53.5,100,69.099998,72.300003,69.300003
20160922123000,147.0,140.699997,29.777777,32,53.5,100,69.0,72.300003,69.300003
20160922124500,147.0,147.0,31.111111,32,53.5,100,69.0,72.300003,69.300003
20160922130000,147.0,140.699997,29.777777,32,53.5,100,68.900002,72.300003,69.300003
20160922131500,147.0,140.699997,29.777777,32,53.5,100,68.599998,72.300003,69.300003
20160922133000,147.0,143.850006,30.444446,32,71.599998,100,68.800003,72.300003,69.300003
20160922134500,147.0,143.850006,30.444446,32,71.599998,100,68.800003,72.300003,69.300003
20160922140000,147.0,150.149994,31.777776,32,74.900002,100,69.199997,72.300003,69.300003
20160922141500,147.0,147.0,31.111111,32,72.300003,100,69.400002,72.300003,69.300003
20160922143000,147.0,143.850006,30.444446,32,72.300003,0,69.599998,72.300003,69.300003
20160922144500,147.0,153.300003,32.444445,32,54.700001,0,69.199997,72.300003,69.300003
20160922150000,147.0,150.149994,31.777776,32,54.0,100,68.900002,72.300003,69.300003
20160922151500,147.0,147.0,31.111111,32,54.0,100,68.699997,72.300003,69.300003
20160922153000,147.0,150.149994,31.777776,32,54.700001,100,68.699997,72.300003,69.300003
20160922154500,147.0,147.0,31.111111,32,74.900002,100,68.800003,72.300003,69.300003
20160922160000,147.0,153.300003,32.444445,32,74.900002,100,69.199997,72.300003,69.300003
20160922161500,147.0,150.149994,31.777776,32,73.099998,100,69.300003,72.300003,69.300003
20160922163000,147.0,150.149994,31.777776,32,77.300003,100,69.5,72.300003,69.300003
20160922164500,147.0,155.399994,32.888888,32,56.200001,0,69.400002,72.300003,69.300003
20160922170000,147.0,153.300003,32.444445,32,54.200001,0,70.099998,72.300003,69.300003
20160922171500,147.0,155.399994,32.888888,32,54.200001,0,70.800003,72.300003,69.300003
20160922173000,147.0,155.399994,32.888888,32,54.200001,0,70.300003,72.300003,69.300003
20160922174500,147.0,150.149994,31.777776,32,53.599998,0,69.900002,72.300003,69.300003
20160922180000,147.0,155.399994,32.888888,32,53.599998,0,69.699997,72.300003,69.300003
20160922181500,147.0,155.399994,32.888888,32,53.599998,0,69.800003,72.300003,69.300003
20160922183000,147.0,161.699997,34.222222,32,53.599998,0,69.800003,72.300003,69.300003
20160922184500,147.0,155.399994,32.888888,32,53.599998,0,69.699997,72.300003,69.300003
20160922190000,147.0,161.699997,34.222222,32,54.299999,0,69.699997,72.300003,69.300003
20160922191500,147.0,157.5,33.333333,32,54.299999,0,69.099998,72.300003,69.300003
20160922193000,147.0,150.149994,31.777776,32,54.299999,0,69.300003,72.300003,69.300003
20160922194500,147.0,155.399994,32.888888,32,54.299999,0,69.300003,72.300003,69.300003
20160922200000,147.0,153.300003,32.444445,32,54.299999,0,69.300003,72.300003,69.300003
20160922201500,147.0,155.399994,32.888888,32,54.299999,0,69.199997,72.300003,69.300003
20160922203000,147.0,150.149994,31.777776,32,54.299999,0,69.099998,72.300003,69.300003
20160922204500,147.0,157.5,33.333333,32,54.299999,0,69.099998,72.300003,69.300003
20160922210000,147.0,153.300003,32.444445,32,54.299999,100,68.900002,72.300003,69.300003
20160922211500,147.0,155.399994,32.888888,32,54.299999,100,68.900002,72.300003,69.300003
20160922213000,147.0,150.149994,31.777776,32,54.299999,100,68.800003,72.300003,69.300003
20160922214500,147.0,155.399994,32.888888,32,54.299999,100,68.800003,72.300003,69.300003
20160922220000,147.0,153.300003,32.444445,32,73.900002,100,68.800003,72.300003,69.300003
20160922221500,147.0,153.300003,32.444445,32,77.300003,100,69.0,72.300003,69.300003
20160922223000,147.0,153.300003,32.444445,32,78.699997,100,69.099998,72.300003,69.300003
20160922224500,147.0,157.5,33.333333,32,81.099998,100,69.300003,72.300003,69.300003
20160922230000,147.0,157.5,33.333333,32,77.900002,100,69.400002,72.300003,69.300003
20160922231500,147.0,155.399994,32.888888,32,77.900002,100,69.5,72.300003,69.300003
20160922233000,147.0,157.5,33.333333,32,56.0,0,69.5,72.300003,69.300003
20160922234500,147.0,155.399994,32.888888,32,54.400002,0,69.300003,72.300003,69.300003
20160923000000,147.0,157.5,33.333333,32,54.400002,0,69.099998,72.300003,69.300003
20160923001500,147.0,161.699997,34.222222,32,54.400002,0,69.099998,72.300003,69.300003
20160923003000,147.0,155.399994,32.888888,32,54.400002,100,68.900002,72.300003,69.300003
20160923004500,147.0,161.699997,34.222222,32,54.400002,100,68.800003,72.300003,69.300003
20160923010000,147.0,153.300003,32.444445,32,54.400002,100,68.800003,72.300003,69.300003
20160923011500,147.0,155.399994,32.888888,32,55.099998,100,68.699997,72.300003,69.300003
20160923013000,147.0,153.300003,32.444445,32,76.400002,100,68.900002,72.300003,69.300003
20160923014500,147.0,150.149994,31.777776,32,81.699997,100,69.099998,72.300003,69.300003
20160923020000,147.0,153.300003,32.444445,32,81.699997,100,69.300003,72.300003,69.300003
20160923021500,147.0,153.300003,32.444445,32,83.199997,100,69.400002,72.300003,69.300003
20160923023000,147.0,155.399994,32.888888,32,80.5,100,69.5,72.300003,69.300003
20160923024500,147.0,157.5,33.333333,32,56.0,0,69.400002,72.300003,69.300003
20160923030000,147.0,155.399994,32.888888,32,54.700001,0,69.199997,72.300003,69.300003
20160923031500,147.0,155.399994,32.888888,32,54.700001,0,69.099998,72.300003,69.300003
20160923033000,147.0,155.399994,32.888888,32,54.700001,100,68.900002,72.300003,69.300003
20160923034500,147.0,157.5,33.333333,32,54.700001,100,68.800003,72.300003,69.300003
20160923040000,147.0,155.399994,32.888888,32,54.700001,100,68.699997,72.300003,69.300003
20160923041500,147.0,155.399994,32.888888,32,67.599998,100,68.699997,72.300003,69.300003
20160923043000,147.0,153.300003,32.444445,32,77.699997,100,68.900002,72.300003,69.300003
20160923044500,147.0,155.399994,32.888888,32,78.699997,100,69.099998,72.300003,69.300003
20160923050000,147.0,155.399994,32.888888,32,81.099998,100,69.199997,72.300003,69.300003
20160923051500,147.0,153.300003,32.444445,32,82.599998,100,69.300003,72.300003,69.300003
20160923053000,147.0,157.5,33.333333,32,84.300003,100,69.300003,72.300003,69.300003
20160923054500,147.0,155.399994,32.888888,32,81.900002,100,69.5,72.300003,69.300003
20160923060000,147.0,153.300003,32.444445,32,60.099998,0,69.599998,72.300003,69.300003
20160923061500,147.0,153.300003,32.444445,32,56.0,0,69.400002,72.300003,69.300003
20160923063000,147.0,153.300003,32.444445,32,55.400002,0,69.199997,72.300003,69.300003
20160923064500,147.0,161.699997,34.222222,32,54.700001,100,68.900002,72.300003,69.300003
20160923070000,147.0,155.399994,32.888888,32,54.700001,100,68.800003,72.300003,69.300003
20160923071500,147.0,157.5,33.333333,32,54.700001,100,68.800003,72.300003,69.300003
20160923073000,147.0,153.300003,32.444445,32,64.800003,100,68.699997,72.300003,69.300003
20160923074500,147.0,157.5,33.333333,32,82.099998,100,68.800003,72.300003,69.300003
20160923080000,147.0,157.5,33.333333,32,83.199997,100,69.0,72.300003,69.300003
20160923081500,147.0,155.399994,32.888888,32,76.800003,100,69.099998,72.300003,69.300003
20160923083000,147.0,153.300003,32.444445,32,76.800003,100,69.199997,72.300003,69.300003
20160923084500,147.0,153.300003,32.444445,32,75.099998,100,69.300003,72.300003,69.300003
20160923090000,147.0,155.399994,32.888888,32,79.699997,100,69.400002,72.300003,69.300003
20160923091500,147.0,153.300003,32.444445,32,76.800003,100,69.400002,72.300003,69.300003
20160923093000,147.0,155.399994,32.888888,32,64.900002,0,69.5,72.300003,69.300003
20160923094500,147.0,153.300003,32.444445,32,54.299999,0,69.400002,72.300003,69.300003
20160923100000,147.0,153.300003,32.444445,32,54.299999,0,69.199997,72.300003,69.300003
20160923101500,147.0,155.399994,32.888888,32,53.5,100,69.0,72.300003,69.300003
20160923103000,147.0,155.399994,32.888888,32,53.5,100,68.900002,72.300003,69.300003
20160923104500,147.0,161.699997,34.222222,32,53.5,100,68.800003,72.300003,69.300003
20160923110000,147.0,155.399994,32.888888,32,53.5,100,68.699997,72.300003,69.300003
20160923111500,147.0,157.5,33.333333,32,81.5,100,68.699997,72.300003,69.300003
20160923113000,147.0,150.149994,31.777776,32,76.0,100,68.900002,72.300003,69.300003
20160923114500,147.0,155.399994,32.888888,32,83.900002,100,69.099998,72.300003,69.300003
20160923120000,147.0,150.149994,31.777776,32,78.699997,100,69.199997,72.300003,69.300003
20160923121500,147.0,150.149994,31.777776,32,86.599998,100,69.400002,72.300003,69.300003
20160923123000,147.0,150.149994,31.777776,32,60.5,0,69.599998,72.300003,69.300003
20160923124500,147.0,155.399994,32.888888,32,53.200001,0,69.400002,72.300003,69.300003
20160923130000,147.0,153.300003,32.444445,32,53.200001,0,69.199997,72.300003,69.300003
20160923131500,147.0,155.399994,32.888888,32,53.200001,0,69.099998,72.300003,69.300003
20160923133000,147.0,155.399994,32.888888,32,53.200001,100,68.900002,76.0,74.0
20160923134500,147.0,150.149994,31.777776,32,77.800003,100,69.199997,76.0,74.0
20160923140000,147.0,150.149994,31.777776,32,89.800003,100,69.400002,76.0,74.0
20160923141500,147.0,147.0,31.111111,32,87.5,100,69.599998,76.0,74.0
20160923143000,147.0,147.0,31.111111,32,76.099998,100,69.699997,76.0,74.0
20160923144500,147.0,143.850006,30.444446,32,81.400002,100,69.800003,76.0,74.0
20160923150000,147.0,161.699997,34.222222,32,77.400002,100,70.0,76.0,74.0
20160923151500,147.0,155.399994,32.888888,32,82.5,100,70.099998,76.0,74.0
20160923153000,147.0,150.149994,31.777776,32,78.300003,100,70.199997,76.0,74.0
20160923154500,147.0,155.399994,32.888888,32,79.599998,100,70.300003,76.0,74.0
20160923160000,147.0,155.399994,32.888888,32,85.0,100,70.400002,76.0,74.0
20160923161500,147.0,153.300003,32.444445,32,83.199997,100,70.5,76.0,74.0
20160923163000,147.0,150.149994,31.777776,32,86.5,100,70.599998,76.0,74.0
20160923164500,147.0,155.399994,32.888888,32,88.699997,100,70.699997,76.0,74.0
20160923170000,147.0,153.300003,32.444445,32,82.599998,100,70.800003,76.0,74.0
20160923171500,147.0,150.149994,31.777776,32,83.800003,100,70.900002,76.0,74.0
20160923173000,147.0,153.300003,32.444445,32,75.400002,100,71.0,76.0,74.0
20160923174500,147.0,153.300003,32.444445,32,89.199997,100,71.0,76.0,74.0
20160923180000,147.0,157.5,33.333333,32,76.800003,100,71.0,76.0,74.0
20160923181500,147.0,155.399994,32.888888,32,91.099998,100,71.099998,76.0,74.0
20160923183000,147.0,155.399994,32.888888,32,81.900002,100,71.099998,76.0,74.0
20160923184500,147.0,155.399994,32.888888,32,85.099998,100,71.199997,76.0,74.0
20160923190000,147.0,155.399994,32.888888,32,81.599998,100,71.199997,76.0,74.0
20160923191500,147.0,155.399994,32.888888,32,80.699997,100,71.300003,76.0,74.0
20160923193000,147.0,153.300003,32.444445,32,79.199997,100,71.300003,76.0,74.0
20160923194500,147.0,155.399994,32.888888,32,79.199997,100,71.400002,76.0,74.0
20160923200000,147.0,155.399994,32.888888,32,84.300003,100,71.400002,76.0,74.0
20160923201500,147.0,155.399994,32.888888,32,88.699997,100,71.5,76.0,74.0
20160923203000,147.0,155.399994,32.888888,32,83.800003,100,71.599998,76.0,74.0
20160923204500,147.0,157.5,33.333333,32,79.199997,100,71.599998,76.0,74.0
20160923210000,147.0,153.300003,32.444445,32,77.800003,100,71.699997,76.0,74.0
20160923211500,147.0,153.300003,32.444445,32,87.900002,100,71.699997,76.0,74.0
20160923213000,147.0,153.300003,32.444445,32,83.800003,100,71.699997,76.0,74.0
20160923214500,147.0,155.399994,32.888888,32,80.199997,100,71.699997,76.0,74.0
20160923220000,147.0,150.149994,31.777776,32,78.400002,100,71.699997,76.0,74.0
20160923221500,147.0,155.399994,32.888888,32,92.300003,100,71.699997,76.0,74.0
20160923223000,147.0,155.399994,32.888888,32,83.199997,100,71.699997,76.0,74.0
20160923224500,147.0,161.699997,34.222222,32,81.5,100,71.699997,76.0,74.0
20160923230000,147.0,155.399994,32.888888,32,78.300003,100,71.699997,76.0,74.0
20160923231500,147.0,153.300003,32.444445,32,87.400002,100,71.699997,76.0,74.0
20160923233000,147.0,153.300003,32.444445,32,85.0,100,71.699997,76.0,74.0
20160923234500,147.0,153.300003,32.444445,32,80.199997,100,71.699997,76.0,74.0
20160924000000,147.0,153.300003,32.444445,32,80.199997,100,71.800003,76.0,74.0
20160924001500,147.0,155.399994,32.888888,32,91.099998,100,71.800003,76.0,74.0
20160924003000,147.0,153.300003,32.444445,32,84.400002,100,71.800003,76.0,74.0
20160924004500,147.0,153.300003,32.444445,32,82.099998,100,71.800003,76.0,74.0
20160924010000,147.0,155.399994,32.888888,32,78.699997,100,71.800003,76.0,74.0
20160924011500,147.0,131.25,27.777778,32,83.099998,100,71.800003,76.0,74.0
20160924013000,147.0,140.699997,29.777777,33,83.099998,100,71.800003,76.0,74.0
20160924014500,147.0,150.149994,31.777776,33,81.699997,100,71.800003,76.0,74.0
20160924020000,147.0,153.300003,32.444445,33,84.0,100,71.800003,76.0,74.0
20160924021500,147.0,150.149994,31.777776,33,80.199997,100,71.699997,76.0,74.0
20160924023000,147.0,153.300003,32.444445,33,83.800003,100,71.699997,76.0,74.0
20160924024500,147.0,150.149994,31.777776,33,82.099998,100,71.699997,76.0,74.0
20160924030000,147.0,155.399994,32.888888,33,79.199997,100,71.699997,76.0,74.0
20160924031500,147.0,153.300003,32.444445,33,88.699997,100,71.699997,76.0,74.0
20160924033000,147.0,147.0,31.111111,33,80.699997,100,71.699997,76.0,74.0
20160924034500,147.0,143.850006,30.444446,33,78.699997,100,71.699997,76.0,74.0
20160924040000,147.0,147.0,31.111111,33,89.900002,100,71.699997,76.0,74.0
20160924041500,147.0,153.300003,32.444445,33,85.5,100,71.599998,76.0,74.0
20160924043000,147.0,150.149994,31.777776,33,80.0,100,71.599998,76.0,74.0
20160924044500,147.0,147.0,31.111111,33,86.900002,100,71.599998,76.0,74.0
20160924050000,147.0,150.149994,31.777776,33,80.699997,100,71.599998,76.0,74.0
20160924051500,147.0,147.0,31.111111,33,90.400002,100,71.599998,76.0,74.0
20160924053000,147.0,150.149994,31.777776,33,89.199997,100,71.599998,76.0,74.0
20160924054500,147.0,153.300003,32.444445,33,83.800003,100,71.599998,76.0,74.0
20160924060000,147.0,153.300003,32.444445,33,80.199997,100,71.599998,76.0,74.0
20160924061500,147.0,153.300003,32.444445,33,79.0,100,71.599998,76.0,74.0
20160924063000,147.0,150.149994,31.777776,33,79.0,100,71.599998,76.0,74.0
20160924064500,147.0,150.149994,31.777776,33,86.199997,100,71.599998,76.0,74.0
20160924070000,147.0,143.850006,30.444446,33,90.099998,100,71.599998,76.0,74.0
20160924071500,147.0,147.0,31.111111,33,83.199997,100,71.5,76.0,74.0
20160924073000,147.0,150.149994,31.777776,33,80.199997,100,71.5,76.0,74.0
20160924074500,147.0,143.850006,30.444446,33,80.199997,100,71.5,76.0,74.0
20160924080000,147.0,140.699997,29.777777,33,89.300003,100,71.5,76.0,74.0
20160924081500,147.0,147.0,31.111111,33,81.599998,100,71.400002,76.0,74.0
20160924083000,147.0,147.0,31.111111,33,85.099998,100,71.400002,76.0,74.0
20160924084500,147.0,147.0,31.111111,33,80.199997,100,71.400002,76.0,74.0
20160924090000,147.0,143.850006,30.444446,33,82.800003,100,71.400002,76.0,74.0
20160924091500,147.0,140.699997,29.777777,33,87.800003,100,71.400002,76.0,74.0
20160924093000,147.0,147.0,31.111111,33,81.199997,100,71.400002,76.0,74.0
20160924094500,147.0,143.850006,30.444446,33,81.199997,100,71.400002,76.0,74.0
20160924100000,147.0,147.0,31.111111,33,86.900002,100,71.300003,76.0,74.0
20160924101500,147.0,147.0,31.111111,33,82.099998,100,71.300003,76.0,74.0
20160924103000,147.0,140.699997,29.777777,33,78.699997,100,71.300003,76.0,74.0
20160924104500,147.0,140.699997,29.777777,33,86.699997,100,71.300003,76.0,74.0
20160924110000,147.0,143.850006,30.444446,33,76.800003,100,71.300003,76.0,74.0
20160924111500,147.0,143.850006,30.444446,33,70.599998,100,71.300003,76.0,74.0
20160924113000,147.0,153.300003,32.444445,33,88.800003,100,71.199997,76.0,74.0
20160924114500,147.0,143.850006,30.444446,33,82.0,100,71.199997,76.0,74.0
20160924120000,147.0,147.0,31.111111,33,82.0,100,71.199997,76.0,74.0
20160924121500,147.0,143.850006,30.444446,33,76.400002,100,71.099998,76.0,74.0
20160924123000,147.0,150.149994,31.777776,33,78.699997,100,71.099998,76.0,74.0
20160924124500,147.0,147.0,31.111111,33,77.300003,100,71.199997,76.0,74.0
20160924130000,147.0,150.149994,31.777776,33,71.599998,100,71.199997,76.0,74.0
20160924131500,147.0,150.149994,31.777776,33,85.599998,100,71.099998,76.0,74.0
20160924133000,147.0,147.0,31.111111,33,76.400002,100,71.199997,76.0,74.0
20160924134500,147.0,147.0,31.111111,33,83.599998,100,71.199997,76.0,74.0
20160924140000,147.0,140.699997,29.777777,33,79.699997,100,71.199997,76.0,74.0
20160924141500,147.0,140.699997,29.777777,33,88.599998,100,71.199997,76.0,74.0
20160924143000,147.0,147.0,31.111111,33,79.699997,100,71.199997,76.0,74.0
20160924144500,147.0,140.699997,29.777777,33,86.800003,100,71.300003,76.0,74.0
20160924150000,147.0,150.149994,31.777776,33,79.699997,100,71.300003,76.0,74.0
20160924151500,147.0,143.850006,30.444446,33,84.400002,100,71.300003,76.0,74.0
20160924153000,147.0,143.850006,30.444446,33,80.599998,100,71.300003,76.0,74.0
20160924154500,147.0,143.850006,30.444446,33,82.099998,100,71.300003,76.0,74.0
20160924160000,147.0,143.850006,30.444446,33,82.099998,100,71.400002,76.0,74.0
20160924161500,147.0,143.850006,30.444446,33,82.099998,100,71.300003,76.0,74.0
20160924163000,147.0,140.699997,29.777777,33,89.300003,100,71.300003,76.0,74.0
20160924164500,147.0,143.850006,30.444446,33,81.5,100,71.400002,76.0,74.0
20160924170000,147.0,147.0,31.111111,33,81.5,100,71.599998,76.0,74.0
20160924171500,147.0,143.850006,30.444446,33,84.5,100,71.599998,76.0,74.0
20160924173000,147.0,143.850006,30.444446,33,89.0,100,71.699997,76.0,74.0
20160924174500,147.0,143.850006,30.444446,33,82.099998,100,71.800003,76.0,74.0
20160924180000,147.0,143.850006,30.444446,33,81.099998,100,71.900002,76.0,74.0
20160924181500,147.0,140.699997,29.777777,33,84.400002,100,71.900002,76.0,74.0
20160924183000,147.0,143.850006,30.444446,33,87.900002,100,72.0,76.0,74.0
20160924184500,147.0,143.850006,30.444446,33,80.599998,100,72.099998,76.0,74.0
20160924190000,147.0,147.0,31.111111,33,85.300003,100,72.199997,76.0,74.0
20160924191500,147.0,150.149994,31.777776,33,85.300003,100,72.300003,76.0,74.0
20160924193000,147.0,150.149994,31.777776,33,80.699997,100,72.300003,76.0,74.0
20160924194500,147.0,143.850006,30.444446,33,85.300003,100,72.300003,76.0,74.0
20160924200000,147.0,143.850006,30.444446,33,90.0,100,72.300003,76.0,74.0
20160924201500,147.0,143.850006,30.444446,33,88.0,100,72.300003,76.0,74.0
20160924203000,147.0,147.0,31.111111,33,80.199997,100,72.199997,76.0,74.0
20160924204500,147.0,153.300003,32.444445,33,81.599998,100,72.199997,76.0,74.0
20160924210000,147.0,147.0,31.111111,33,84.699997,100,72.199997,76.0,74.0
20160924211500,147.0,147.0,31.111111,33,79.599998,100,72.099998,76.0,74.0
20160924213000,147.0,140.699997,29.777777,33,91.099998,100,72.099998,76.0,74.0
20160924214500,147.0,143.850006,30.444446,33,82.099998,100,72.099998,76.0,74.0
20160924220000,147.0,140.699997,29.777777,33,84.300003,100,72.099998,76.0,74.0
20160924221500,147.0,140.699997,29.777777,33,86.300003,100,72.0,76.0,74.0
20160924223000,147.0,147.0,31.111111,33,79.199997,100,72.0,76.0,74.0
20160924224500,147.0,143.850006,30.444446,33,83.400002,100,71.900002,76.0,74.0
20160924230000,147.0,147.0,31.111111,33,84.300003,100,71.900002,76.0,74.0
20160924231500,147.0,140.699997,29.777777,33,87.800003,100,71.900002,76.0,74.0
20160924233000,147.0,143.850006,30.444446,33,79.699997,100,71.900002,76.0,74.0
20160924234500,147.0,140.699997,29.777777,33,87.199997,100,71.900002,76.0,74.0
20160925000000,147.0,143.850006,30.444446,33,80.699997,100,71.900002,76.0,74.0
20160925001500,147.0,143.850006,30.444446,33,80.699997,100,71.900002,76.0,74.0
20160925003000,147.0,143.850006,30.444446,33,82.099998,100,71.900002,76.0,74.0
20160925004500,147.0,147.0,31.111111,33,78.699997,100,71.800003,76.0,74.0
20160925010000,147.0,140.699997,29.777777,33,89.199997,100,71.800003,76.0,74.0
20160925011500,147.0,143.850006,30.444446,33,85.599998,100,71.800003,76.0,74.0
20160925013000,147.0,147.0,31.111111,33,81.599998,100,71.800003,76.0,74.0
20160925014500,147.0,143.850006,30.444446,33,81.599998,100,71.800003,76.0,74.0
20160925020000,147.0,140.699997,29.777777,33,81.599998,100,71.800003,76.0,74.0
20160925021500,147.0,136.5,28.888889,33,86.800003,100,71.800003,76.0,74.0
20160925023000,147.0,143.850006,30.444446,33,82.699997,100,71.699997,76.0,74.0
20160925024500,147.0,143.850006,30.444446,33,80.699997,100,71.699997,76.0,74.0
20160925030000,147.0,140.699997,29.777777,33,89.0,100,71.699997,76.0,74.0
20160925031500,147.0,143.850006,30.444446,33,80.699997,100,71.699997,76.0,74.0
20160925033000,147.0,143.850006,30.444446,33,86.400002,100,71.699997,76.0,74.0
20160925034500,147.0,143.850006,30.444446,33,88.599998,100,71.699997,76.0,74.0
20160925040000,147.0,143.850006,30.444446,33,84.300003,100,71.699997,76.0,74.0
20160925041500,147.0,143.850006,30.444446,33,84.300003,100,71.699997,76.0,74.0
20160925043000,147.0,140.699997,29.777777,33,81.099998,100,71.699997,76.0,74.0
20160925044500,147.0,140.699997,29.777777,33,84.5,100,71.699997,76.0,74.0
20160925050000,147.0,136.5,28.888889,33,91.099998,100,71.599998,76.0,74.0
20160925051500,147.0,140.699997,29.777777,33,81.0,100,71.599998,76.0,74.0
20160925053000,147.0,140.699997,29.777777,33,82.599998,100,71.599998,76.0,74.0
20160925054500,147.0,143.850006,30.444446,33,89.800003,100,71.599998,76.0,74.0
20160925060000,147.0,150.149994,31.777776,33,85.300003,100,71.599998,76.0,74.0
20160925061500,147.0,143.850006,30.444446,33,81.400002,100,71.599998,76.0,74.0
20160925063000,147.0,143.850006,30.444446,33,91.900002,100,71.599998,76.0,74.0
20160925064500,147.0,143.850006,30.444446,33,81.099998,100,71.599998,76.0,74.0
20160925070000,147.0,147.0,31.111111,33,86.400002,100,71.599998,76.0,74.0
20160925071500,147.0,140.699997,29.777777,33,88.0,100,71.599998,76.0,74.0
20160925073000,147.0,143.850006,30.444446,33,82.099998,100,71.599998,76.0,74.0
20160925074500,147.0,147.0,31.111111,33,79.699997,100,71.599998,76.0,74.0
20160925080000,147.0,147.0,31.111111,33,86.199997,100,71.5,76.0,74.0
20160925081500,147.0,147.0,31.111111,33,87.300003,100,71.5,76.0,74.0
20160925083000,147.0,143.850006,30.444446,33,84.900002,100,71.5,76.0,74.0
20160925084500,147.0,140.699997,29.777777,33,82.599998,100,71.5,76.0,74.0
20160925090000,147.0,147.0,31.111111,33,81.099998,100,71.400002,76.0,74.0
20160925091500,147.0,143.850006,30.444446,33,88.099998,100,71.400002,76.0,74.0
20160925093000,147.0,147.0,31.111111,33,81.5,100,71.400002,76.0,74.0
20160925094500,147.0,143.850006,30.444446,33,84.099998,100,71.400002,76.0,74.0
20160925100000,147.0,140.699997,29.777777,33,81.599998,100,71.400002,76.0,74.0
20160925101500,147.0,140.699997,29.777777,33,81.599998,100,71.400002,76.0,74.0
20160925103000,147.0,140.699997,29.777777,33,84.900002,100,71.300003,76.0,74.0
20160925104500,147.0,143.850006,30.444446,33,83.0,100,71.400002,76.0,74.0
20160925110000,147.0,143.850006,30.444446,33,82.099998,100,71.300003,76.0,74.0
20160925111500,147.0,143.850006,30.444446,33,75.400002,100,71.400002,76.0,74.0
20160925113000,147.0,147.0,31.111111,33,81.099998,100,71.300003,76.0,74.0
20160925114500,147.0,147.0,31.111111,33,79.199997,100,71.300003,76.0,74.0
20160925120000,147.0,143.850006,30.444446,33,74.0,100,71.300003,76.0,74.0
20160925121500,147.0,153.300003,32.444445,33,80.199997,100,71.199997,76.0,74.0
20160925123000,147.0,143.850006,30.444446,33,79.199997,100,71.199997,76.0,74.0
20160925124500,147.0,147.0,31.111111,33,79.199997,100,71.199997,76.0,74.0
20160925130000,147.0,147.0,31.111111,33,89.199997,100,71.199997,76.0,74.0
20160925131500,147.0,147.0,31.111111,33,90.599998,100,71.199997,76.0,74.0
20160925133000,147.0,140.699997,29.777777,33,87.400002,100,71.199997,76.0,74.0
20160925134500,147.0,147.0,31.111111,33,80.699997,100,71.199997,76.0,74.0
20160925140000,147.0,147.0,31.111111,33,82.099998,100,71.300003,76.0,74.0
20160925141500,147.0,143.850006,30.444446,33,83.800003,100,71.199997,76.0,74.0
20160925143000,147.0,140.699997,29.777777,33,88.0,100,71.300003,76.0,74.0
20160925144500,147.0,143.850006,30.444446,33,79.5,100,71.300003,76.0,74.0
20160925150000,147.0,143.850006,30.444446,33,79.5,100,71.300003,76.0,74.0
20160925151500,147.0,140.699997,29.777777,33,88.800003,100,71.300003,76.0,74.0
20160925153000,147.0,140.699997,29.777777,33,87.5,100,71.300003,76.0,74.0
20160925154500,147.0,143.850006,30.444446,33,88.599998,100,71.400002,76.0,74.0
20160925160000,147.0,140.699997,29.777777,33,82.599998,100,71.400002,76.0,74.0
20160925161500,147.0,136.5,28.888889,33,78.699997,100,71.400002,76.0,74.0
20160925163000,147.0,140.699997,29.777777,33,78.699997,100,71.400002,76.0,74.0
20160925164500,147.0,147.0,31.111111,33,85.599998,100,71.400002,76.0,74.0
20160925170000,147.0,143.850006,30.444446,33,81.800003,100,71.400002,76.0,74.0
20160925171500,147.0,140.699997,29.777777,33,80.199997,100,71.400002,76.0,74.0
20160925173000,147.0,140.699997,29.777777,33,80.199997,100,71.400002,76.0,74.0
20160925174500,147.0,143.850006,30.444446,33,79.199997,100,71.400002,76.0,74.0
20160925180000,147.0,147.0,31.111111,33,78.199997,100,71.5,76.0,74.0
20160925181500,147.0,143.850006,30.444446,33,81.099998,100,71.5,76.0,74.0
20160925183000,147.0,147.0,31.111111,33,79.199997,100,71.5,76.0,74.0
20160925184500,147.0,143.850006,30.444446,33,87.900002,100,71.599998,76.0,74.0
20160925190000,147.0,140.699997,29.777777,33,85.599998,100,71.599998,76.0,74.0
20160925191500,147.0,143.850006,30.444446,33,82.099998,100,71.599998,76.0,74.0
20160925193000,147.0,147.0,31.111111,33,79.599998,100,71.599998,76.0,74.0
20160925194500,147.0,147.0,31.111111,33,79.599998,100,71.599998,76.0,74.0
20160925200000,147.0,143.850006,30.444446,33,83.800003,100,71.599998,76.0,74.0
20160925201500,147.0,143.850006,30.444446,33,80.099998,100,71.599998,76.0,74.0
20160925203000,147.0,147.0,31.111111,33,78.699997,100,71.699997,76.0,74.0
20160925204500,147.0,136.5,28.888889,33,91.699997,100,71.599998,76.0,74.0
20160925210000,147.0,140.699997,29.777777,33,83.199997,100,71.699997,76.0,74.0
20160925211500,147.0,140.699997,29.777777,33,79.199997,100,71.699997,76.0,74.0
20160925213000,147.0,136.5,28.888889,33,78.300003,100,71.699997,76.0,74.0
20160925214500,147.0,140.699997,29.777777,33,81.599998,100,71.699997,76.0,74.0
20160925220000,147.0,136.5,28.888889,33,79.699997,100,71.699997,76.0,74.0
20160925221500,147.0,140.699997,29.777777,33,81.900002,100,71.699997,76.0,74.0
20160925223000,147.0,143.850006,30.444446,33,91.199997,100,71.699997,76.0,74.0
20160925224500,147.0,140.699997,29.777777,33,81.599998,100,71.699997,76.0,74.0
20160925230000,147.0,136.5,28.888889,33,81.599998,100,71.699997,76.0,74.0
20160925231500,147.0,143.850006,30.444446,33,81.599998,100,71.699997,76.0,74.0
20160925233000,147.0,143.850006,30.444446,33,83.5,100,71.699997,76.0,74.0
20160925234500,147.0,143.850006,30.444446,33,79.199997,100,71.699997,76.0,74.0
20160926000000,147.0,143.850006,30.444446,33,82.5,100,71.599998,76.0,74.0
20160926001500,147.0,140.699997,29.777777,33,89.300003,100,71.599998,76.0,74.0
20160926003000,147.0,143.850006,30.444446,33,87.5,100,71.599998,76.0,74.0
20160926004500,147.0,143.850006,30.444446,33,80.900002,100,71.599998,76.0,74.0
20160926010000,147.0,140.699997,29.777777,33,91.699997,100,71.599998,76.0,74.0
20160926011500,147.0,136.5,28.888889,33,82.400002,100,71.599998,76.0,74.0
20160926013000,147.0,140.699997,29.777777,33,80.199997,100,71.599998,76.0,74.0
20160926014500,147.0,136.5,28.888889,33,84.599998,100,71.599998,76.0,74.0
20160926020000,147.0,140.699997,29.777777,33,88.099998,100,71.599998,76.0,74.0
20160926021500,147.0,147.0,31.111111,33,80.699997,100,71.599998,76.0,74.0
20160926023000,147.0,140.699997,29.777777,33,80.699997,100,71.599998,76.0,74.0
20160926024500,147.0,140.699997,29.777777,33,84.199997,100,71.599998,76.0,74.0
20160926030000,147.0,143.850006,30.444446,33,87.699997,100,71.599998,76.0,74.0
20160926031500,147.0,140.699997,29.777777,33,81.599998,100,71.5,76.0,74.0
20160926033000,147.0,140.699997,29.777777,33,81.599998,100,71.5,76.0,74.0
20160926034500,147.0,140.699997,29.777777,33,91.300003,100,71.5,76.0,74.0
20160926040000,147.0,143.850006,30.444446,33,83.900002,100,71.5,76.0,74.0
20160926041500,147.0,140.699997,29.777777,33,79.0,100,71.5,76.0,74.0
20160926043000,147.0,136.5,28.888889,33,84.5,100,71.5,76.0,74.0
20160926044500,147.0,140.699997,29.777777,33,88.0,100,71.400002,76.0,74.0
20160926050000,147.0,140.699997,29.777777,33,80.0,100,71.400002,76.0,74.0
20160926051500,147.0,140.699997,29.777777,33,80.800003,100,71.400002,76.0,74.0
20160926053000,147.0,140.699997,29.777777,33,90.900002,100,71.400002,76.0,74.0
20160926054500,147.0,147.0,31.111111,33,80.300003,100,71.400002,76.0,74.0
20160926060000,147.0,134.399994,28.444443,33,80.300003,100,71.400002,76.0,74.0
20160926061500,147.0,140.699997,29.777777,33,83.900002,100,71.400002,76.0,74.0
20160926063000,147.0,143.850006,30.444446,33,84.900002,100,71.400002,76.0,74.0
20160926064500,147.0,136.5,28.888889,33,83.800003,100,71.300003,76.0,74.0
20160926070000,147.0,134.399994,28.444443,33,83.800003,100,71.400002,76.0,74.0
20160926071500,147.0,134.399994,28.444443,33,80.599998,100,71.400002,76.0,74.0
20160926073000,147.0,140.699997,29.777777,33,80.599998,100,71.400002,76.0,74.0
20160926074500,147.0,140.699997,29.777777,33,90.199997,100,71.5,76.0,74.0
20160926080000,147.0,147.0,31.111111,33,83.800003,100,71.599998,76.0,74.0
20160926081500,147.0,136.5,28.888889,33,87.400002,100,71.5,76.0,74.0
20160926083000,147.0,147.0,31.111111,33,80.699997,100,71.5,76.0,74.0
20160926084500,147.0,150.149994,31.777776,33,86.400002,100,71.5,76.0,74.0
20160926090000,147.0,150.149994,31.777776,33,80.699997,100,71.400002,76.0,74.0
20160926091500,147.0,143.850006,30.444446,33,88.599998,100,71.599998,76.0,74.0
20160926093000,147.0,150.149994,31.777776,33,80.199997,100,71.900002,76.0,74.0
20160926094500,147.0,147.0,31.111111,33,87.300003,100,71.699997,76.0,74.0
20160926100000,147.0,147.0,31.111111,33,80.400002,100,71.699997,76.0,74.0
20160926101500,147.0,150.149994,31.777776,33,83.800003,100,71.599998,76.0,74.0
20160926103000,147.0,150.149994,31.777776,33,78.800003,100,71.300003,75.0,72.0
20160926104500,147.0,143.850006,30.444446,33,80.5,100,71.699997,75.0,72.0
20160926110000,147.0,140.699997,29.777777,33,80.5,100,71.699997,75.0,72.0
20160926111500,147.0,134.399994,28.444443,33,74.900002,100,71.800003,75.0,72.0
20160926113000,147.0,134.399994,28.444443,33,86.300003,100,71.900002,75.0,72.0
20160926114500,147.0,153.300003,32.444445,33,78.300003,100,71.5,75.0,72.0
20160926120000,147.0,155.399994,32.888888,33,88.0,100,71.599998,75.0,72.0
20160926121500,147.0,155.399994,32.888888,33,82.599998,100,71.900002,75.0,72.0
20160926123000,147.0,155.399994,32.888888,33,77.300003,100,72.099998,75.0,72.0
20160926124500,147.0,157.5,33.333333,33,72.5,100,72.0,75.0,72.0
20160926130000,147.0,155.399994,32.888888,33,67.699997,100,71.800003,75.0,72.0
20160926131500,147.0,143.850006,30.444446,33,86.400002,100,72.400002,75.0,72.0
20160926133000,147.0,147.0,31.111111,33,54.700001,0,73.099998,75.0,72.0
20160926134500,147.0,136.5,28.888889,33,53.5,0,72.199997,75.0,72.0
20160926140000,147.0,140.699997,29.777777,33,53.5,0,72.099998,75.0,72.0
20160926141500,147.0,396.899994,83.999999,50,53.5,0,71.300003,72.199997,69.199997
20160926143000,147.0,307.649994,65.11111,43,52.700001,0,71.400002,72.199997,69.199997
20160926144500,147.0,208.949997,44.222222,37,52.700001,0,71.300003,72.199997,69.199997
20160926150000,147.0,155.399994,32.888888,32,52.700001,0,71.199997,72.199997,69.199997
20160926151500,147.0,163.800003,34.666667,32,52.700001,0,71.0,72.199997,69.199997
20160926153000,147.0,157.5,33.333333,32,52.700001,0,71.400002,72.199997,69.199997
20160926154500,147.0,150.149994,31.777776,32,52.700001,0,71.199997,72.099998,69.099998
20160926160000,147.0,150.149994,31.777776,32,53.5,0,71.099998,72.0,69.0
20160926161500,147.0,147.0,31.111111,32,53.5,0,70.900002,71.900002,68.900002
20160926163000,147.0,153.300003,32.444445,33,53.5,0,70.699997,71.900002,68.900002
20160926164500,147.0,157.5,33.333333,33,53.5,0,70.699997,71.900002,68.900002
20160926170000,147.0,155.399994,32.888888,33,53.5,0,70.599998,71.900002,68.900002
20160926171500,147.0,155.399994,32.888888,33,53.5,0,70.5,71.900002,68.900002
20160926173000,147.0,157.5,33.333333,33,53.5,0,70.400002,71.900002,68.900002
20160926174500,147.0,155.399994,32.888888,33,53.5,0,70.300003,71.800003,68.800003
20160926180000,147.0,157.5,33.333333,33,53.5,0,70.099998,71.800003,68.800003
20160926181500,147.0,155.399994,32.888888,33,54.299999,0,70.0,71.800003,68.800003
20160926183000,147.0,157.5,33.333333,33,54.299999,0,70.0,71.800003,68.800003
20160926184500,147.0,153.300003,32.444445,33,54.299999,0,69.900002,71.800003,68.800003
20160926190000,147.0,157.5,33.333333,33,54.299999,0,69.800003,71.800003,68.800003
20160926191500,147.0,157.5,33.333333,33,54.299999,0,69.800003,71.800003,68.800003
20160926193000,147.0,161.699997,34.222222,33,54.299999,0,69.699997,71.800003,68.800003
20160926194500,147.0,155.399994,32.888888,33,54.299999,0,69.699997,71.800003,68.800003
20160926200000,147.0,153.300003,32.444445,33,54.299999,0,69.599998,71.800003,68.800003
20160926201500,147.0,155.399994,32.888888,33,54.299999,0,69.599998,71.800003,68.800003
20160926203000,147.0,153.300003,32.444445,33,54.299999,0,69.5,71.800003,68.800003
20160926204500,147.0,157.5,33.333333,33,54.299999,0,69.400002,71.800003,68.800003
20160926210000,147.0,155.399994,32.888888,33,54.299999,0,69.400002,71.800003,68.800003
20160926211500,147.0,155.399994,32.888888,33,54.299999,0,69.300003,71.800003,68.800003
20160926213000,147.0,157.5,33.333333,33,54.299999,0,69.300003,71.800003,68.800003
20160926214500,147.0,153.300003,32.444445,33,54.299999,0,69.199997,71.800003,68.800003
20160926220000,147.0,161.699997,34.222222,33,54.299999,0,69.199997,71.800003,68.800003
20160926221500,147.0,155.399994,32.888888,33,54.299999,0,69.099998,71.800003,68.800003
20160926223000,147.0,155.399994,32.888888,33,54.299999,0,69.099998,71.800003,68.800003
20160926224500,147.0,157.5,33.333333,33,54.299999,0,69.099998,71.800003,68.800003
20160926230000,147.0,153.300003,32.444445,33,54.299999,0,69.0,71.800003,68.800003
20160926231500,147.0,157.5,33.333333,33,54.299999,0,68.900002,71.800003,68.800003
20160926233000,147.0,155.399994,32.888888,33,54.299999,0,68.900002,71.800003,68.800003
20160926234500,147.0,155.399994,32.888888,33,54.299999,0,68.900002,71.800003,68.800003
20160927000000,147.0,155.399994,32.888888,33,54.299999,0,68.800003,71.800003,68.800003
20160927001500,147.0,155.399994,32.888888,33,54.299999,0,68.800003,71.800003,68.800003
20160927003000,147.0,155.399994,32.888888,33,54.299999,0,68.800003,71.800003,68.800003
20160927004500,147.0,150.149994,31.777776,33,54.299999,0,68.699997,71.800003,68.800003
20160927010000,147.0,157.5,33.333333,33,54.299999,0,68.699997,71.800003,68.800003
20160927011500,147.0,163.800003,34.666667,33,54.299999,0,68.699997,71.800003,68.800003
20160927013000,147.0,155.399994,32.888888,33,54.299999,0,68.599998,71.800003,68.800003
20160927014500,147.0,161.699997,34.222222,33,54.299999,0,68.599998,71.800003,68.800003
20160927020000,147.0,155.399994,32.888888,33,54.299999,0,68.599998,71.800003,68.800003
20160927021500,147.0,157.5,33.333333,33,54.299999,100,68.5,71.800003,68.800003
20160927023000,147.0,150.149994,31.777776,33,54.299999,100,68.400002,71.800003,68.800003
20160927024500,147.0,153.300003,32.444445,33,54.299999,100,68.400002,71.800003,68.800003
20160927030000,147.0,166.949997,35.333333,33,54.299999,100,68.400002,71.800003,68.800003
20160927031500,147.0,157.5,33.333333,33,54.299999,100,68.300003,71.800003,68.800003
20160927033000,147.0,153.300003,32.444445,33,62.799999,100,68.300003,71.800003,68.800003
20160927034500,147.0,153.300003,32.444445,33,71.5,100,68.400002,71.800003,68.800003
20160927040000,147.0,155.399994,32.888888,33,76.300003,100,68.599998,71.800003,68.800003
20160927041500,147.0,153.300003,32.444445,33,72.5,100,68.699997,71.800003,68.800003
20160927043000,147.0,155.399994,32.888888,33,70.099998,100,68.699997,71.800003,68.800003
20160927044500,147.0,155.399994,32.888888,33,75.800003,100,68.800003,71.800003,68.800003
20160927050000,147.0,153.300003,32.444445,33,71.800003,100,68.900002,71.800003,68.800003
20160927051500,147.0,153.300003,32.444445,33,71.0,100,68.900002,71.800003,68.800003
20160927053000,147.0,155.399994,32.888888,33,75.300003,100,69.0,71.800003,68.800003
20160927054500,147.0,161.699997,34.222222,33,72.0,100,69.0,71.800003,68.800003
20160927060000,147.0,161.699997,34.222222,33,58.799999,0,69.0,71.800003,68.800003
20160927061500,147.0,161.699997,34.222222,33,54.299999,0,68.900002,71.800003,68.800003
20160927063000,147.0,161.699997,34.222222,33,54.299999,0,68.800003,71.800003,68.800003
20160927064500,147.0,157.5,33.333333,33,54.299999,0,68.599998,71.800003,68.800003
20160927070000,147.0,157.5,33.333333,33,54.299999,0,68.599998,71.800003,68.800003
20160927071500,147.0,157.5,33.333333,33,54.299999,100,68.400002,71.800003,68.800003
20160927073000,147.0,157.5,33.333333,33,54.299999,100,68.400002,71.800003,68.800003
20160927074500,147.0,161.699997,34.222222,33,54.299999,100,68.300003,71.800003,68.800003
20160927080000,147.0,161.699997,34.222222,33,55.099998,100,68.199997,71.800003,68.800003
20160927081500,147.0,157.5,33.333333,33,75.400002,100,68.300003,71.800003,68.800003
20160927083000,147.0,155.399994,32.888888,33,77.699997,100,68.699997,71.800003,68.800003
20160927084500,147.0,155.399994,32.888888,33,86.0,100,68.900002,71.800003,68.800003
20160927090000,147.0,155.399994,32.888888,33,58.0,0,69.099998,71.800003,68.800003
20160927091500,147.0,147.0,31.111111,33,54.700001,0,69.5,71.800003,68.800003
20160927093000,147.0,153.300003,32.444445,33,54.700001,0,69.300003,71.800003,68.800003
20160927094500,147.0,147.0,31.111111,33,53.5,0,69.5,71.800003,68.800003
20160927100000,147.0,150.149994,31.777776,33,53.5,0,69.400002,71.800003,68.800003
20160927101500,147.0,153.300003,32.444445,33,53.5,0,69.400002,71.800003,68.800003
20160927103000,147.0,150.149994,31.777776,33,53.5,0,69.099998,71.800003,68.800003
20160927104500,147.0,155.399994,32.888888,33,53.5,0,69.099998,71.800003,68.800003
20160927110000,147.0,153.300003,32.444445,33,53.5,0,69.300003,71.800003,68.800003
20160927111500,147.0,153.300003,32.444445,33,53.5,0,69.400002,71.800003,68.800003
20160927113000,147.0,153.300003,32.444445,33,53.5,0,69.5,71.800003,68.800003
20160927114500,147.0,150.149994,31.777776,33,53.5,0,69.5,71.800003,68.800003
20160927120000,147.0,157.5,33.333333,33,52.700001,0,69.400002,71.800003,68.800003
20160927121500,147.0,157.5,33.333333,33,52.700001,0,69.099998,71.800003,68.800003
20160927123000,147.0,161.699997,34.222222,33,52.700001,0,69.300003,71.800003,68.800003
20160927124500,147.0,157.5,33.333333,33,52.700001,0,69.199997,71.800003,68.800003
20160927130000,147.0,153.300003,32.444445,33,52.700001,0,69.199997,71.800003,68.800003
20160927131500,147.0,155.399994,32.888888,33,52.700001,0,69.300003,71.800003,68.800003
20160927133000,147.0,157.5,33.333333,33,52.700001,0,69.300003,71.800003,68.800003
20160927134500,147.0,150.149994,31.777776,33,52.700001,0,69.5,71.800003,68.800003
20160927140000,147.0,153.300003,32.444445,33,52.700001,0,69.5,71.800003,68.800003
20160927141500,147.0,150.149994,31.777776,33,52.700001,0,69.599998,71.800003,68.800003
20160927143000,147.0,157.5,33.333333,33,52.700001,0,69.699997,71.800003,68.800003
20160927144500,147.0,150.149994,31.777776,33,52.700001,0,69.599998,71.800003,68.800003
20160927150000,147.0,153.300003,32.444445,33,53.5,0,70.199997,71.800003,68.800003
20160927151500,147.0,153.300003,32.444445,33,53.5,0,70.5,71.800003,68.800003
20160927153000,147.0,150.149994,31.777776,34,53.5,0,70.800003,71.800003,68.800003
20160927154500,147.0,157.5,33.333333,34,53.5,0,70.900002,71.800003,68.800003
20160927160000,147.0,161.699997,34.222222,34,52.700001,0,71.199997,71.800003,68.800003
20160927161500,147.0,161.699997,34.222222,34,52.700001,0,70.699997,71.800003,68.800003
