PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927163000,147.0,161.699997,34.222222,34,52.700001,0,70.400002,71.800003,68.800003
20160927164500,147.0,155.399994,32.888888,34,52.700001,0,70.199997,71.800003,68.800003
20160927170000,147.0,157.5,33.333333,34,53.5,0,70.0,71.800003,68.800003
20160927171500,147.0,157.5,33.333333,34,53.5,0,69.800003,71.800003,68.800003
20160927173000,147.0,155.399994,32.888888,34,53.5,0,69.699997,71.800003,68.800003
20160927174500,147.0,161.699997,34.222222,34,53.5,0,69.599998,71.800003,68.800003
20160927180000,147.0,157.5,33.333333,34,53.5,0,69.400002,71.800003,68.800003
20160927181500,147.0,155.399994,32.888888,34,53.5,0,69.300003,71.800003,68.800003
20160927183000,147.0,161.699997,34.222222,34,53.5,0,69.199997,71.800003,68.800003
20160927184500,147.0,157.5,33.333333,33,54.299999,0,69.199997,71.800003,68.800003
20160927190000,147.0,155.399994,32.888888,33,54.299999,0,69.099998,71.800003,68.800003
20160927191500,147.0,157.5,33.333333,33,54.299999,0,69.099998,71.800003,68.800003
20160927193000,147.0,157.5,33.333333,33,54.299999,0,69.0,71.800003,68.800003
20160927194500,147.0,161.699997,34.222222,33,54.299999,0,68.900002,71.800003,68.800003
20160927200000,147.0,155.399994,32.888888,33,54.299999,0,68.900002,71.800003,68.800003
20160927201500,147.0,161.699997,34.222222,33,54.299999,0,68.800003,71.800003,68.800003
20160927203000,147.0,161.699997,34.222222,33,54.299999,0,68.800003,71.800003,68.800003
20160927204500,147.0,157.5,33.333333,33,54.299999,0,68.699997,71.800003,68.800003
20160927210000,147.0,161.699997,34.222222,33,54.299999,0,68.699997,71.800003,68.800003
20160927211500,147.0,157.5,33.333333,33,54.299999,0,68.699997,71.800003,68.800003
20160927213000,147.0,157.5,33.333333,33,54.299999,0,68.599998,71.800003,68.800003
20160927214500,147.0,161.699997,34.222222,33,54.299999,0,68.599998,71.800003,68.800003
20160927220000,147.0,161.699997,34.222222,33,54.299999,0,68.599998,71.800003,68.800003
20160927221500,147.0,157.5,33.333333,33,54.299999,100,68.5,71.800003,68.800003
20160927223000,147.0,157.5,33.333333,33,54.299999,100,68.5,71.800003,68.800003
20160927224500,147.0,157.5,33.333333,33,54.299999,100,68.400002,71.800003,68.800003
20160927230000,147.0,161.699997,34.222222,33,54.299999,100,68.400002,71.800003,68.800003
20160927231500,147.0,166.949997,35.333333,33,54.299999,100,68.400002,71.800003,68.800003
20160927233000,147.0,157.5,33.333333,33,54.299999,100,68.400002,71.800003,68.800003
20160927234500,147.0,157.5,33.333333,33,61.099998,100,68.400002,71.800003,68.800003
20160928000000,147.0,153.300003,32.444445,33,65.800003,100,68.400002,71.800003,68.800003
20160928001500,147.0,155.399994,32.888888,33,76.800003,100,68.599998,71.800003,68.800003
20160928003000,147.0,153.300003,32.444445,33,74.900002,100,68.699997,71.800003,68.800003
20160928004500,147.0,153.300003,32.444445,33,74.900002,100,68.800003,71.800003,68.800003
20160928010000,147.0,161.699997,34.222222,33,76.400002,100,68.900002,71.800003,68.800003
20160928011500,147.0,301.350006,63.777779,43,59.200001,0,68.800003,71.800003,68.800003
20160928013000,147.0,157.5,33.333333,33,55.900002,0,68.699997,71.800003,68.800003
20160928014500,147.0,166.949997,35.333333,33,54.299999,0,68.599998,71.800003,68.800003
20160928020000,147.0,155.399994,32.888888,32,54.299999,0,68.599998,71.800003,68.800003
20160928021500,147.0,155.399994,32.888888,32,54.299999,100,68.5,71.800003,68.800003
20160928023000,147.0,161.699997,34.222222,32,54.299999,100,68.400002,71.800003,68.800003
20160928024500,147.0,157.5,33.333333,32,54.299999,100,68.400002,71.800003,68.800003
20160928030000,147.0,153.300003,32.444445,32,54.299999,100,68.400002,71.800003,68.800003
20160928031500,147.0,153.300003,32.444445,32,55.5,100,68.400002,71.800003,68.800003
20160928033000,147.0,150.149994,31.777776,32,55.5,100,68.300003,71.800003,68.800003
20160928034500,147.0,147.0,31.111111,32,73.0,100,68.400002,71.800003,68.800003
20160928040000,147.0,143.850006,30.444446,32,77.199997,100,68.599998,71.800003,68.800003
20160928041500,147.0,153.300003,32.444445,32,76.400002,100,68.699997,71.800003,68.800003
20160928043000,147.0,153.300003,32.444445,32,74.400002,100,68.699997,71.800003,68.800003
20160928044500,147.0,147.0,31.111111,32,78.300003,100,68.800003,71.800003,68.800003
20160928050000,147.0,150.149994,31.777776,32,73.5,100,68.900002,71.800003,68.800003
20160928051500,147.0,147.0,31.111111,32,78.800003,100,68.900002,71.800003,68.800003
20160928053000,147.0,147.0,31.111111,32,73.599998,100,69.0,71.800003,68.800003
20160928054500,147.0,150.149994,31.777776,32,60.400002,0,69.099998,71.800003,68.800003
20160928060000,147.0,147.0,31.111111,32,55.200001,0,68.900002,71.800003,68.800003
20160928061500,147.0,147.0,31.111111,32,55.200001,0,68.800003,71.800003,68.800003
20160928063000,147.0,147.0,31.111111,32,55.200001,0,68.699997,71.800003,68.800003
20160928064500,147.0,155.399994,32.888888,32,54.299999,0,68.599998,71.800003,68.800003
20160928070000,147.0,153.300003,32.444445,32,54.299999,100,68.5,71.800003,68.800003
20160928071500,147.0,150.149994,31.777776,32,54.299999,100,68.5,71.800003,68.800003
20160928073000,147.0,147.0,31.111111,32,54.299999,100,68.400002,71.800003,68.800003
20160928074500,147.0,153.300003,32.444445,32,54.299999,100,68.400002,71.800003,68.800003
20160928080000,147.0,155.399994,32.888888,32,55.200001,100,68.300003,71.800003,68.800003
20160928081500,147.0,150.149994,31.777776,32,61.900002,100,68.300003,71.800003,68.800003
20160928083000,147.0,147.0,31.111111,32,77.900002,100,68.5,71.800003,68.800003
20160928084500,147.0,147.0,31.111111,32,75.099998,100,69.0,71.800003,68.800003
20160928090000,147.0,157.5,33.333333,34,55.599998,0,69.800003,71.800003,68.800003
20160928091500,147.0,153.300003,32.444445,34,54.700001,0,69.599998,71.800003,68.800003
20160928093000,147.0,161.699997,34.222222,34,54.700001,0,69.5,71.800003,68.800003
20160928094500,147.0,155.399994,32.888888,34,54.700001,0,69.599998,71.800003,68.800003
20160928100000,147.0,157.5,33.333333,34,53.900002,0,70.099998,71.800003,68.800003
20160928101500,147.0,157.5,33.333333,34,53.900002,0,70.300003,71.800003,68.800003
20160928103000,147.0,161.699997,34.222222,34,53.900002,0,70.0,71.800003,68.800003
20160928104500,147.0,161.699997,34.222222,34,53.900002,0,69.599998,71.800003,68.800003
20160928110000,147.0,161.699997,34.222222,34,53.900002,0,69.699997,71.800003,68.800003
20160928111500,147.0,157.5,33.333333,34,53.900002,0,69.699997,71.800003,68.800003
20160928113000,147.0,157.5,33.333333,34,53.099998,0,69.199997,71.800003,68.800003
20160928114500,147.0,161.699997,34.222222,34,53.099998,0,69.0,71.800003,68.800003
20160928120000,147.0,161.699997,34.222222,34,54.700001,0,69.699997,71.800003,68.800003
20160928121500,147.0,161.699997,34.222222,33,53.099998,0,69.599998,71.800003,68.800003
20160928123000,147.0,157.5,33.333333,33,53.099998,0,69.400002,71.800003,68.800003
20160928124500,147.0,155.399994,32.888888,33,53.099998,0,69.099998,71.800003,68.800003
20160928130000,147.0,153.300003,32.444445,33,53.099998,0,69.0,71.800003,68.800003
20160928131500,147.0,153.300003,32.444445,33,53.099998,0,69.199997,71.800003,68.800003
20160928133000,147.0,147.0,31.111111,33,53.099998,0,69.199997,71.800003,68.800003
20160928134500,147.0,157.5,33.333333,33,53.099998,0,69.099998,71.800003,68.800003
20160928140000,147.0,155.399994,32.888888,33,53.099998,0,69.0,71.800003,68.800003
20160928141500,147.0,150.149994,31.777776,33,53.099998,0,69.199997,71.800003,68.800003
20160928143000,147.0,150.149994,31.777776,33,53.099998,0,69.400002,71.800003,68.800003
20160928144500,147.0,155.399994,32.888888,33,53.099998,0,69.800003,71.800003,68.800003
20160928150000,147.0,150.149994,31.777776,33,53.099998,0,70.099998,71.800003,68.800003
20160928151500,147.0,147.0,31.111111,33,53.099998,0,69.800003,71.800003,68.800003
20160928153000,147.0,153.300003,32.444445,33,53.099998,0,69.400002,71.800003,68.800003
20160928154500,147.0,143.850006,30.444446,33,53.900002,0,69.5,71.800003,68.800003
20160928160000,147.0,155.399994,32.888888,33,53.900002,0,69.699997,71.800003,68.800003
20160928161500,147.0,155.399994,32.888888,33,53.900002,0,69.900002,71.800003,68.800003
20160928163000,147.0,153.300003,32.444445,33,53.900002,0,69.900002,71.800003,68.800003
20160928164500,147.0,157.5,33.333333,33,53.900002,0,69.900002,71.800003,68.800003
20160928170000,147.0,161.699997,34.222222,33,53.900002,0,69.699997,71.800003,68.800003
20160928171500,147.0,153.300003,32.444445,33,53.900002,0,69.599998,71.800003,68.800003
20160928173000,147.0,153.300003,32.444445,33,53.900002,0,69.5,71.800003,68.800003
20160928174500,147.0,163.800003,34.666667,33,53.900002,0,69.400002,71.800003,68.800003
20160928180000,147.0,161.699997,34.222222,33,53.900002,0,69.300003,71.800003,68.800003
20160928181500,147.0,155.399994,32.888888,33,53.900002,0,69.199997,71.800003,68.800003
20160928183000,147.0,155.399994,32.888888,33,53.900002,0,69.199997,71.800003,68.800003
20160928184500,147.0,155.399994,32.888888,33,53.900002,0,69.099998,71.800003,68.800003
20160928190000,147.0,157.5,33.333333,33,53.900002,0,69.099998,71.800003,68.800003
20160928191500,147.0,155.399994,32.888888,33,53.900002,0,69.0,71.800003,68.800003
20160928193000,147.0,153.300003,32.444445,33,53.900002,0,68.900002,71.800003,68.800003
20160928194500,147.0,161.699997,34.222222,33,53.900002,0,68.900002,71.800003,68.800003
20160928200000,147.0,157.5,33.333333,33,53.900002,0,68.900002,71.800003,68.800003
20160928201500,147.0,157.5,33.333333,33,53.900002,0,68.800003,71.800003,68.800003
20160928203000,147.0,155.399994,32.888888,33,53.900002,0,68.800003,71.800003,68.800003
20160928204500,147.0,155.399994,32.888888,33,53.900002,0,68.800003,71.800003,68.800003
20160928210000,147.0,155.399994,32.888888,33,53.900002,0,68.699997,71.800003,68.800003
20160928211500,147.0,161.699997,34.222222,33,53.900002,0,68.699997,71.800003,68.800003
20160928213000,147.0,150.149994,31.777776,33,53.900002,0,68.699997,71.800003,68.800003
20160928214500,147.0,161.699997,34.222222,33,53.900002,0,68.599998,71.800003,68.800003
20160928220000,147.0,155.399994,32.888888,33,53.900002,0,68.599998,71.800003,68.800003
20160928221500,147.0,155.399994,32.888888,33,54.700001,0,68.599998,71.800003,68.800003
20160928223000,147.0,155.399994,32.888888,33,54.700001,0,68.599998,71.800003,68.800003
20160928224500,147.0,157.5,33.333333,33,54.700001,100,68.5,71.800003,68.800003
20160928230000,147.0,157.5,33.333333,33,54.700001,100,68.5,71.800003,68.800003
20160928231500,147.0,161.699997,34.222222,33,54.099998,100,68.5,71.800003,68.800003
20160928233000,147.0,155.399994,32.888888,33,54.099998,100,68.400002,71.800003,68.800003
20160928234500,147.0,157.5,33.333333,33,54.099998,100,68.400002,71.800003,68.800003
20160929000000,147.0,153.300003,32.444445,33,54.700001,100,68.300003,71.800003,68.800003
20160929001500,147.0,153.300003,32.444445,33,60.700001,100,68.400002,71.800003,68.800003
20160929003000,147.0,157.5,33.333333,33,69.699997,100,68.400002,71.800003,68.800003
20160929004500,147.0,155.399994,32.888888,33,73.0,100,68.599998,71.800003,68.800003
20160929010000,147.0,155.399994,32.888888,33,77.800003,100,68.699997,71.800003,68.800003
20160929011500,147.0,153.300003,32.444445,33,73.300003,100,68.800003,71.800003,68.800003
20160929013000,147.0,155.399994,32.888888,33,77.300003,100,68.900002,71.800003,68.800003
20160929014500,147.0,155.399994,32.888888,33,73.400002,100,68.900002,71.800003,68.800003
20160929020000,147.0,155.399994,32.888888,33,76.400002,100,69.0,71.800003,68.800003
20160929021500,147.0,157.5,33.333333,33,58.0,0,69.0,71.800003,68.800003
20160929023000,147.0,155.399994,32.888888,33,55.599998,0,68.900002,71.800003,68.800003
20160929024500,147.0,153.300003,32.444445,33,55.599998,0,68.800003,71.800003,68.800003
20160929030000,147.0,155.399994,32.888888,33,54.700001,0,68.699997,71.800003,68.800003
20160929031500,147.0,157.5,33.333333,33,54.700001,0,68.599998,71.800003,68.800003
20160929033000,147.0,161.699997,34.222222,33,54.700001,100,68.5,71.800003,68.800003
20160929034500,147.0,155.399994,32.888888,33,54.700001,100,68.400002,71.800003,68.800003
20160929040000,147.0,157.5,33.333333,33,54.700001,100,68.400002,71.800003,68.800003
20160929041500,147.0,161.699997,34.222222,33,54.700001,100,68.300003,71.800003,68.800003
20160929043000,147.0,157.5,33.333333,33,61.5,100,68.199997,71.800003,68.800003
20160929044500,147.0,157.5,33.333333,33,85.300003,100,68.400002,71.800003,68.800003
20160929050000,147.0,155.399994,32.888888,33,79.599998,100,68.599998,71.800003,68.800003
20160929051500,147.0,155.399994,32.888888,33,82.199997,100,68.699997,71.800003,68.800003
20160929053000,147.0,157.5,33.333333,33,82.199997,100,68.900002,71.800003,68.800003
20160929054500,147.0,155.399994,32.888888,33,79.699997,100,69.0,71.800003,68.800003
20160929060000,147.0,155.399994,32.888888,33,56.799999,0,69.099998,71.800003,68.800003
20160929061500,147.0,157.5,33.333333,33,55.200001,0,68.900002,71.800003,68.800003
20160929063000,147.0,157.5,33.333333,33,55.200001,0,68.800003,71.800003,68.800003
20160929064500,147.0,157.5,33.333333,33,55.200001,0,68.699997,71.800003,68.800003
20160929070000,147.0,157.5,33.333333,33,55.200001,0,68.599998,71.800003,68.800003
20160929071500,147.0,155.399994,32.888888,33,55.200001,100,68.400002,71.800003,68.800003
20160929073000,147.0,161.699997,34.222222,33,55.200001,100,68.400002,71.800003,68.800003
20160929074500,147.0,157.5,33.333333,33,54.299999,100,68.300003,71.800003,68.800003
20160929080000,147.0,157.5,33.333333,33,55.200001,100,68.199997,71.800003,68.800003
20160929081500,147.0,150.149994,31.777776,33,79.5,100,68.300003,71.800003,68.800003
20160929083000,147.0,150.149994,31.777776,33,92.400002,100,68.699997,71.800003,68.800003
20160929084500,147.0,150.149994,31.777776,33,60.0,100,69.199997,72.199997,69.199997
20160929090000,147.0,153.300003,32.444445,33,55.200001,100,69.0,72.199997,69.199997
20160929091500,147.0,143.850006,30.444446,33,54.299999,100,68.900002,72.199997,69.199997
20160929093000,147.0,150.149994,31.777776,33,54.299999,100,69.099998,72.199997,69.199997
20160929094500,147.0,150.149994,31.777776,33,54.299999,100,69.199997,72.199997,69.199997
20160929100000,147.0,147.0,31.111111,33,54.299999,100,69.199997,72.199997,69.199997
20160929101500,147.0,155.399994,32.888888,33,54.299999,100,69.300003,72.199997,69.199997
20160929103000,147.0,150.149994,31.777776,33,54.299999,0,69.400002,72.199997,69.199997
20160929104500,147.0,163.800003,34.666667,34,54.299999,0,70.800003,72.199997,69.199997
20160929110000,147.0,157.5,33.333333,34,53.5,0,70.699997,72.199997,69.199997
20160929111500,147.0,157.5,33.333333,34,53.5,0,69.699997,72.199997,69.199997
20160929113000,147.0,161.699997,34.222222,34,53.5,0,69.199997,72.199997,69.199997
20160929114500,147.0,161.699997,34.222222,34,54.700001,0,68.900002,72.199997,69.199997
20160929120000,147.0,166.949997,35.333333,34,53.5,100,69.099998,72.199997,69.199997
20160929121500,147.0,161.699997,34.222222,33,52.700001,100,69.099998,72.199997,69.199997
20160929123000,147.0,155.399994,32.888888,33,53.5,100,68.900002,72.199997,69.199997
20160929124500,147.0,155.399994,32.888888,33,53.5,100,68.900002,72.199997,69.199997
20160929130000,147.0,157.5,33.333333,33,52.700001,100,68.800003,72.199997,69.199997
20160929131500,147.0,157.5,33.333333,33,64.199997,100,68.400002,72.199997,69.199997
20160929133000,147.0,153.300003,32.444445,33,78.300003,100,68.699997,72.199997,69.199997
20160929134500,147.0,143.850006,30.444446,33,79.099998,100,69.099998,72.199997,69.199997
20160929140000,147.0,143.850006,30.444446,33,82.400002,100,69.199997,72.199997,69.199997
20160929141500,147.0,147.0,31.111111,33,86.599998,100,69.400002,72.199997,69.199997
20160929143000,147.0,150.149994,31.777776,33,56.0,0,69.5,72.199997,69.199997
20160929144500,147.0,150.149994,31.777776,33,54.299999,0,69.300003,72.199997,69.199997
20160929150000,147.0,147.0,31.111111,33,53.5,0,69.099998,72.199997,69.199997
20160929151500,147.0,147.0,31.111111,33,53.5,0,69.099998,72.199997,69.199997
20160929153000,147.0,150.149994,31.777776,33,53.5,100,68.900002,72.199997,69.199997
20160929154500,147.0,150.149994,31.777776,33,53.5,100,68.900002,72.199997,69.199997
20160929160000,147.0,143.850006,30.444446,33,53.5,100,68.800003,72.199997,69.199997
20160929161500,147.0,140.699997,29.777777,33,53.5,100,68.800003,72.199997,69.199997
20160929163000,147.0,147.0,31.111111,33,53.5,100,68.800003,72.199997,69.199997
20160929164500,147.0,155.399994,32.888888,33,54.299999,100,68.800003,72.199997,69.199997
20160929170000,147.0,153.300003,32.444445,33,65.300003,100,68.800003,72.199997,69.199997
20160929171500,147.0,155.399994,32.888888,33,79.599998,100,68.900002,72.199997,69.199997
20160929173000,147.0,157.5,33.333333,33,74.900002,100,69.099998,72.199997,69.199997
20160929174500,147.0,157.5,33.333333,33,77.900002,100,69.199997,72.199997,69.199997
20160929180000,147.0,157.5,33.333333,33,76.400002,100,69.300003,72.199997,69.199997
20160929181500,147.0,157.5,33.333333,33,74.699997,100,69.400002,72.199997,69.199997
20160929183000,147.0,157.5,33.333333,33,55.599998,0,69.300003,72.199997,69.199997
20160929184500,147.0,161.699997,34.222222,33,54.299999,0,69.199997,72.199997,69.199997
20160929190000,147.0,157.5,33.333333,33,54.299999,0,69.099998,72.199997,69.199997
20160929191500,147.0,153.300003,32.444445,33,54.299999,0,69.0,72.199997,69.199997
20160929193000,147.0,157.5,33.333333,33,54.299999,100,68.900002,72.199997,69.199997
20160929194500,147.0,163.800003,34.666667,33,54.299999,100,68.800003,72.199997,69.199997
20160929200000,147.0,153.300003,32.444445,33,54.299999,100,68.699997,72.199997,69.199997
20160929201500,147.0,157.5,33.333333,33,55.099998,100,68.699997,72.199997,69.199997
20160929203000,147.0,153.300003,32.444445,33,55.900002,100,68.699997,72.199997,69.199997
20160929204500,147.0,155.399994,32.888888,33,77.300003,100,68.800003,72.199997,69.199997
20160929210000,147.0,157.5,33.333333,33,84.300003,100,69.0,72.199997,69.199997
20160929211500,147.0,155.399994,32.888888,33,79.300003,100,69.199997,72.199997,69.199997
20160929213000,147.0,157.5,33.333333,33,77.5,100,69.300003,72.199997,69.199997
20160929214500,147.0,161.699997,34.222222,33,72.599998,0,69.5,72.199997,69.199997
20160929220000,147.0,157.5,33.333333,33,56.0,0,69.400002,72.199997,69.199997
20160929221500,147.0,155.399994,32.888888,33,55.200001,0,69.199997,72.199997,69.199997
20160929223000,147.0,150.149994,31.777776,33,55.200001,0,69.099998,72.199997,69.199997
20160929224500,147.0,161.699997,34.222222,33,55.200001,100,68.900002,72.199997,69.199997
20160929230000,147.0,157.5,33.333333,33,55.200001,100,68.800003,72.199997,69.199997
20160929231500,147.0,155.399994,32.888888,33,55.200001,100,68.699997,72.199997,69.199997
20160929233000,147.0,161.699997,34.222222,33,55.200001,100,68.699997,72.199997,69.199997
20160929234500,147.0,155.399994,32.888888,33,62.200001,100,68.599998,72.199997,69.199997
20160930000000,147.0,155.399994,32.888888,33,86.300003,100,68.699997,72.199997,69.199997
20160930001500,147.0,157.5,33.333333,33,81.5,100,69.0,72.199997,69.199997
20160930003000,147.0,153.300003,32.444445,33,90.099998,100,69.099998,72.199997,69.199997
20160930004500,147.0,155.399994,32.888888,33,80.0,100,69.199997,72.199997,69.199997
20160930010000,147.0,155.399994,32.888888,33,93.0,100,69.400002,72.199997,69.199997
20160930011500,147.0,155.399994,32.888888,33,60.400002,0,69.599998,72.199997,69.199997
20160930013000,147.0,155.399994,32.888888,33,56.0,0,69.400002,72.199997,69.199997
20160930014500,147.0,155.399994,32.888888,33,56.0,0,69.199997,72.199997,69.199997
20160930020000,147.0,155.399994,32.888888,33,55.200001,0,69.0,72.199997,69.199997
20160930021500,147.0,157.5,33.333333,33,55.200001,100,68.900002,72.199997,69.199997
20160930023000,147.0,157.5,33.333333,33,55.200001,100,68.800003,72.199997,69.199997
20160930024500,147.0,157.5,33.333333,33,55.200001,100,68.699997,72.199997,69.199997
20160930030000,147.0,155.399994,32.888888,33,55.200001,100,68.599998,72.199997,69.199997
20160930031500,147.0,157.5,33.333333,33,75.300003,100,68.599998,72.199997,69.199997
20160930033000,147.0,155.399994,32.888888,33,88.599998,100,68.800003,72.199997,69.199997
20160930034500,147.0,161.699997,34.222222,33,78.800003,100,68.900002,72.199997,69.199997
20160930040000,147.0,155.399994,32.888888,33,86.199997,100,69.0,72.199997,69.199997
20160930041500,147.0,153.300003,32.444445,33,79.699997,100,69.099998,72.199997,69.199997
20160930043000,147.0,155.399994,32.888888,33,83.099998,100,69.199997,72.199997,69.199997
20160930044500,147.0,155.399994,32.888888,33,80.699997,100,69.300003,72.199997,69.199997
20160930050000,147.0,153.300003,32.444445,33,79.599998,100,69.400002,72.199997,69.199997
20160930051500,147.0,153.300003,32.444445,33,58.0,0,69.5,72.199997,69.199997
20160930053000,147.0,157.5,33.333333,33,55.599998,0,69.199997,72.199997,69.199997
20160930054500,147.0,157.5,33.333333,33,55.599998,0,69.099998,72.199997,69.199997
20160930060000,147.0,157.5,33.333333,33,55.599998,100,68.900002,72.199997,69.199997
20160930061500,147.0,153.300003,32.444445,32,54.700001,100,68.800003,72.199997,69.199997
20160930063000,147.0,157.5,33.333333,32,54.700001,100,68.699997,72.199997,69.199997
20160930064500,147.0,163.800003,34.666667,32,55.900002,100,68.599998,72.199997,69.199997
20160930070000,147.0,157.5,33.333333,32,82.599998,100,68.599998,72.199997,69.199997
20160930071500,147.0,150.149994,31.777776,32,80.599998,100,68.699997,72.199997,69.199997
20160930073000,147.0,157.5,33.333333,32,90.099998,100,68.900002,72.199997,69.199997
20160930074500,147.0,150.149994,31.777776,32,79.699997,100,69.0,72.199997,69.199997
20160930080000,147.0,153.300003,32.444445,32,90.0,100,69.099998,72.199997,69.199997
20160930081500,147.0,153.300003,32.444445,32,80.599998,100,69.199997,72.199997,69.199997
20160930083000,147.0,150.149994,31.777776,32,86.900002,100,69.300003,72.199997,69.199997
20160930084500,147.0,147.0,31.111111,32,66.400002,0,69.400002,72.199997,69.199997
20160930090000,147.0,153.300003,32.444445,32,55.599998,0,69.300003,72.099998,69.099998
20160930091500,147.0,140.699997,29.777777,32,54.700001,0,69.300003,72.199997,69.199997
20160930093000,147.0,147.0,31.111111,33,54.700001,0,69.199997,72.099998,69.099998
20160930094500,147.0,155.399994,32.888888,33,53.900002,0,69.099998,72.0,69.0
20160930100000,147.0,155.399994,32.888888,33,53.900002,0,69.300003,72.0,69.0
20160930101500,147.0,157.5,33.333333,33,53.900002,0,69.300003,71.900002,68.900002
20160930103000,147.0,157.5,33.333333,33,53.900002,0,69.199997,72.099998,69.099998
20160930104500,147.0,157.5,33.333333,33,53.900002,0,69.199997,72.099998,69.099998
20160930110000,147.0,219.449997,46.444444,38,53.900002,0,70.199997,72.0,69.0
20160930111500,147.0,157.5,33.333333,33,53.900002,0,69.599998,72.0,69.0
20160930113000,147.0,157.5,33.333333,33,53.900002,0,69.400002,72.0,69.0
20160930114500,147.0,163.800003,34.666667,33,53.099998,100,69.300003,74.599998,71.599998
20160930120000,147.0,155.399994,32.888888,33,80.699997,100,69.699997,74.599998,71.599998
20160930121500,147.0,153.300003,32.444445,33,83.599998,100,69.800003,74.599998,71.599998
20160930123000,147.0,153.300003,32.444445,33,90.300003,100,70.0,74.599998,71.599998
20160930124500,147.0,150.149994,31.777776,33,81.099998,100,70.199997,74.599998,71.599998
20160930130000,147.0,153.300003,32.444445,33,88.699997,100,70.300003,74.599998,71.599998
20160930131500,147.0,147.0,31.111111,33,84.300003,100,70.400002,74.599998,71.599998
20160930133000,147.0,143.850006,30.444446,33,81.599998,100,70.599998,74.599998,71.599998
20160930134500,147.0,147.0,31.111111,33,88.599998,100,70.800003,74.599998,71.599998
20160930140000,147.0,143.850006,30.444446,33,90.599998,100,71.0,74.599998,71.599998
20160930141500,147.0,147.0,31.111111,33,81.099998,100,71.199997,74.599998,71.599998
20160930143000,147.0,150.149994,31.777776,33,88.099998,100,71.300003,74.599998,71.599998
20160930144500,147.0,161.699997,34.222222,33,82.0,100,71.400002,74.599998,71.599998
20160930150000,147.0,155.399994,32.888888,33,82.0,100,71.599998,74.599998,71.599998
20160930151500,147.0,157.5,33.333333,33,90.699997,100,71.599998,74.5,71.5
20160930153000,147.0,161.699997,34.222222,33,80.699997,100,71.5,74.599998,71.599998
20160930154500,147.0,157.5,33.333333,33,84.199997,100,71.099998,74.599998,71.599998
20160930160000,147.0,157.5,33.333333,33,88.0,100,70.699997,74.5,71.5
20160930161500,147.0,155.399994,32.888888,33,81.099998,100,71.300003,74.400002,71.400002
20160930163000,147.0,157.5,33.333333,33,88.800003,100,71.5,74.300003,71.300003
20160930164500,147.0,163.800003,34.666667,33,71.5,0,71.599998,74.400002,71.400002
20160930170000,147.0,161.699997,34.222222,33,54.700001,0,71.300003,74.400002,71.400002
20160930171500,147.0,157.5,33.333333,33,54.700001,100,71.0,74.300003,71.300003
20160930173000,147.0,163.800003,34.666667,33,54.700001,100,70.800003,74.300003,71.300003
20160930174500,147.0,157.5,33.333333,33,54.700001,100,70.599998,74.300003,71.300003
20160930180000,147.0,157.5,33.333333,33,86.400002,100,70.599998,74.300003,71.300003
20160930181500,147.0,161.699997,34.222222,33,80.699997,100,70.699997,74.300003,71.300003
20160930183000,147.0,161.699997,34.222222,33,83.199997,100,70.800003,74.300003,71.300003
20160930184500,147.0,155.399994,32.888888,33,89.800003,100,70.800003,74.300003,71.300003
20160930190000,147.0,155.399994,32.888888,33,84.099998,100,70.900002,74.300003,71.300003
20160930191500,147.0,153.300003,32.444445,33,81.599998,100,70.900002,74.300003,71.300003
20160930193000,147.0,161.699997,34.222222,33,85.599998,100,71.0,74.300003,71.300003
20160930194500,147.0,161.699997,34.222222,33,91.099998,100,71.0,74.300003,71.300003
20160930200000,147.0,155.399994,32.888888,33,83.0,100,71.099998,74.300003,71.300003
20160930201500,147.0,153.300003,32.444445,33,81.800003,100,71.199997,74.300003,71.300003
20160930203000,147.0,157.5,33.333333,33,83.800003,100,71.199997,74.300003,71.300003
20160930204500,147.0,155.399994,32.888888,33,88.199997,100,71.300003,74.300003,71.300003
20160930210000,147.0,155.399994,32.888888,33,91.099998,100,71.300003,74.300003,71.300003
20160930211500,147.0,153.300003,32.444445,33,91.099998,100,71.300003,74.300003,71.300003
20160930213000,147.0,153.300003,32.444445,33,83.5,100,71.300003,74.300003,71.300003
20160930214500,147.0,155.399994,32.888888,33,81.599998,100,71.400002,74.300003,71.300003
20160930220000,147.0,155.399994,32.888888,33,85.0,100,71.400002,74.300003,71.300003
20160930221500,147.0,155.399994,32.888888,33,91.699997,100,71.400002,74.300003,71.300003
20160930223000,147.0,155.399994,32.888888,33,82.599998,100,71.400002,74.300003,71.300003
20160930224500,147.0,153.300003,32.444445,33,81.599998,100,71.400002,74.300003,71.300003
20160930230000,147.0,155.399994,32.888888,33,92.199997,100,71.400002,74.300003,71.300003
20160930231500,147.0,157.5,33.333333,33,81.099998,100,71.400002,74.300003,71.300003
20160930233000,147.0,153.300003,32.444445,33,91.699997,100,71.400002,74.300003,71.300003
20160930234500,147.0,155.399994,32.888888,33,81.099998,100,71.400002,74.300003,71.300003
20161001000000,147.0,155.399994,32.888888,33,89.300003,100,71.400002,74.300003,71.300003
20161001001500,147.0,155.399994,32.888888,33,84.900002,100,71.300003,74.300003,71.300003
20161001003000,147.0,157.5,33.333333,33,83.800003,100,71.300003,74.300003,71.300003
20161001004500,147.0,161.699997,34.222222,33,89.199997,100,71.300003,74.300003,71.300003
20161001010000,147.0,155.399994,32.888888,33,81.599998,100,71.300003,74.300003,71.300003
20161001011500,147.0,147.0,31.111111,33,74.0,0,71.300003,74.300003,71.300003
20161001013000,147.0,153.300003,32.444445,33,56.400002,0,71.199997,74.300003,71.300003
20161001014500,147.0,153.300003,32.444445,33,56.400002,100,70.800003,74.300003,71.300003
20161001020000,147.0,155.399994,32.888888,33,55.599998,100,70.599998,74.300003,71.300003
20161001021500,147.0,153.300003,32.444445,33,86.199997,100,70.5,74.300003,71.300003
20161001023000,147.0,150.149994,31.777776,33,79.199997,100,70.5,74.300003,71.300003
20161001024500,147.0,155.399994,32.888888,33,89.300003,100,70.599998,74.300003,71.300003
20161001030000,147.0,161.699997,34.222222,33,79.199997,100,70.599998,74.300003,71.300003
20161001031500,147.0,153.300003,32.444445,33,87.599998,100,70.599998,74.300003,71.300003
20161001033000,147.0,153.300003,32.444445,33,80.599998,100,70.599998,74.300003,71.300003
20161001034500,147.0,153.300003,32.444445,33,84.400002,100,70.699997,74.300003,71.300003
20161001040000,147.0,155.399994,32.888888,33,79.599998,100,70.699997,74.300003,71.300003
20161001041500,147.0,153.300003,32.444445,33,86.900002,100,70.699997,74.300003,71.300003
20161001043000,147.0,150.149994,31.777776,33,82.400002,100,70.699997,74.300003,71.300003
20161001044500,147.0,155.399994,32.888888,33,82.400002,100,70.699997,74.300003,71.300003
20161001050000,147.0,150.149994,31.777776,33,86.199997,100,70.800003,74.300003,71.300003
20161001051500,147.0,153.300003,32.444445,33,81.599998,100,70.800003,74.300003,71.300003
20161001053000,147.0,153.300003,32.444445,33,80.400002,100,70.800003,74.300003,71.300003
20161001054500,147.0,150.149994,31.777776,33,93.5,100,70.800003,74.300003,71.300003
20161001060000,147.0,147.0,31.111111,33,80.199997,100,70.800003,74.300003,71.300003
20161001061500,147.0,155.399994,32.888888,33,89.800003,100,70.800003,74.300003,71.300003
20161001063000,147.0,157.5,33.333333,33,82.099998,100,70.800003,74.300003,71.300003
20161001064500,147.0,155.399994,32.888888,33,79.199997,100,70.800003,74.300003,71.300003
20161001070000,147.0,147.0,31.111111,33,92.300003,100,70.800003,74.300003,71.300003
20161001071500,147.0,153.300003,32.444445,33,80.199997,100,70.800003,74.300003,71.300003
20161001073000,147.0,153.300003,32.444445,33,90.400002,100,70.800003,74.300003,71.300003
20161001074500,147.0,153.300003,32.444445,33,80.5,100,70.800003,74.300003,71.300003
20161001080000,147.0,150.149994,31.777776,33,92.300003,100,70.800003,74.300003,71.300003
20161001081500,147.0,153.300003,32.444445,33,80.699997,100,70.699997,74.300003,71.300003
20161001083000,147.0,153.300003,32.444445,33,84.300003,100,70.699997,74.300003,71.300003
20161001084500,147.0,153.300003,32.444445,33,81.5,100,70.699997,74.300003,71.300003
20161001090000,147.0,153.300003,32.444445,33,89.800003,100,70.699997,74.300003,71.300003
20161001091500,147.0,147.0,31.111111,33,80.199997,100,70.699997,74.300003,71.300003
20161001093000,147.0,150.149994,31.777776,33,79.199997,100,70.699997,74.300003,71.300003
20161001094500,147.0,153.300003,32.444445,33,89.699997,100,70.599998,74.300003,71.300003
20161001100000,147.0,147.0,31.111111,33,79.900002,100,70.599998,74.300003,71.300003
20161001101500,147.0,150.149994,31.777776,33,78.300003,100,70.599998,74.300003,71.300003
20161001103000,147.0,150.149994,31.777776,33,80.5,100,70.599998,74.300003,71.300003
20161001104500,147.0,147.0,31.111111,33,89.199997,100,70.5,74.300003,71.300003
20161001110000,147.0,147.0,31.111111,33,80.699997,100,70.5,74.300003,71.300003
20161001111500,147.0,143.850006,30.444446,33,79.699997,100,70.5,74.300003,71.300003
20161001113000,147.0,143.850006,30.444446,33,83.099998,100,70.5,74.300003,71.300003
20161001114500,147.0,136.5,28.888889,33,88.0,100,70.5,74.300003,71.300003
20161001120000,147.0,143.850006,30.444446,33,85.699997,100,70.5,74.300003,71.300003
20161001121500,147.0,140.699997,29.777777,33,79.699997,100,70.5,74.300003,71.300003
20161001123000,147.0,143.850006,30.444446,33,79.699997,100,70.5,74.300003,71.300003
20161001124500,147.0,140.699997,29.777777,33,81.599998,100,70.5,74.300003,71.300003
20161001130000,147.0,143.850006,30.444446,33,79.199997,100,70.599998,74.300003,71.300003
20161001131500,147.0,147.0,31.111111,33,80.599998,100,70.599998,74.300003,71.300003
20161001133000,147.0,143.850006,30.444446,33,88.0,100,70.599998,74.300003,71.300003
20161001134500,147.0,140.699997,29.777777,33,81.0,100,70.599998,74.300003,71.300003
20161001140000,147.0,136.5,28.888889,33,80.099998,100,70.599998,74.300003,71.300003
20161001141500,147.0,134.399994,28.444443,33,79.099998,100,70.599998,74.300003,71.300003
20161001143000,147.0,134.399994,28.444443,33,88.599998,100,70.599998,74.300003,71.300003
20161001144500,147.0,136.5,28.888889,33,88.599998,100,70.599998,74.300003,71.300003
20161001150000,147.0,140.699997,29.777777,33,88.599998,100,70.599998,74.300003,71.300003
20161001151500,147.0,140.699997,29.777777,33,85.099998,100,70.599998,74.300003,71.300003
20161001153000,147.0,136.5,28.888889,33,78.699997,100,70.599998,74.300003,71.300003
20161001154500,147.0,143.850006,30.444446,33,82.400002,100,70.599998,74.300003,71.300003
20161001160000,147.0,140.699997,29.777777,33,88.599998,100,70.699997,74.300003,71.300003
20161001161500,147.0,136.5,28.888889,33,82.900002,100,70.599998,74.300003,71.300003
20161001163000,147.0,147.0,31.111111,33,80.699997,100,70.699997,74.300003,71.300003
20161001164500,147.0,140.699997,29.777777,33,80.699997,100,70.699997,74.300003,71.300003
20161001170000,147.0,134.399994,28.444443,33,88.300003,100,70.699997,74.300003,71.300003
20161001171500,147.0,140.699997,29.777777,33,86.199997,100,70.800003,74.300003,71.300003
20161001173000,147.0,140.699997,29.777777,33,81.099998,100,70.800003,74.300003,71.300003
20161001174500,147.0,140.699997,29.777777,33,80.199997,100,70.800003,74.300003,71.300003
20161001180000,147.0,136.5,28.888889,33,91.099998,100,70.800003,74.300003,71.300003
20161001181500,147.0,147.0,31.111111,33,88.099998,100,70.900002,74.300003,71.300003
20161001183000,147.0,147.0,31.111111,33,81.099998,100,70.900002,74.300003,71.300003
20161001184500,147.0,143.850006,30.444446,33,82.400002,100,71.0,74.300003,71.300003
20161001190000,147.0,140.699997,29.777777,33,92.900002,100,71.0,74.300003,71.300003
20161001191500,147.0,143.850006,30.444446,33,81.599998,100,71.0,74.300003,71.300003
20161001193000,147.0,143.850006,30.444446,33,81.599998,100,71.099998,74.300003,71.300003
20161001194500,147.0,147.0,31.111111,33,87.0,100,71.099998,74.300003,71.300003
20161001200000,147.0,143.850006,30.444446,33,80.699997,100,71.099998,74.300003,71.300003
20161001201500,147.0,140.699997,29.777777,33,84.800003,100,71.099998,74.300003,71.300003
20161001203000,147.0,147.0,31.111111,33,88.599998,100,71.199997,74.300003,71.300003
20161001204500,147.0,143.850006,30.444446,33,82.099998,100,71.199997,74.300003,71.300003
20161001210000,147.0,140.699997,29.777777,33,81.0,100,71.199997,74.300003,71.300003
20161001211500,147.0,140.699997,29.777777,33,90.300003,100,71.199997,74.300003,71.300003
20161001213000,147.0,147.0,31.111111,33,80.199997,100,71.199997,74.300003,71.300003
20161001214500,147.0,143.850006,30.444446,33,88.5,100,71.199997,74.300003,71.300003
20161001220000,147.0,140.699997,29.777777,33,80.699997,100,71.199997,74.300003,71.300003
20161001221500,147.0,143.850006,30.444446,33,90.900002,100,71.199997,74.300003,71.300003
20161001223000,147.0,143.850006,30.444446,33,82.400002,100,71.199997,74.300003,71.300003
20161001224500,147.0,147.0,31.111111,33,80.5,100,71.199997,74.300003,71.300003
20161001230000,147.0,143.850006,30.444446,33,90.900002,100,71.199997,74.300003,71.300003
20161001231500,147.0,140.699997,29.777777,33,79.699997,100,71.199997,74.300003,71.300003
20161001233000,147.0,143.850006,30.444446,33,92.300003,100,71.199997,74.300003,71.300003
20161001234500,147.0,140.699997,29.777777,33,81.599998,100,71.199997,74.300003,71.300003
20161002000000,147.0,143.850006,30.444446,33,83.699997,100,71.199997,74.300003,71.300003
20161002001500,147.0,140.699997,29.777777,33,83.699997,100,71.199997,74.300003,71.300003
20161002003000,147.0,136.5,28.888889,33,81.099998,100,71.199997,74.300003,71.300003
20161002004500,147.0,147.0,31.111111,33,86.900002,100,71.199997,74.300003,71.300003
20161002010000,147.0,147.0,31.111111,33,79.599998,100,71.099998,74.300003,71.300003
20161002011500,147.0,136.5,28.888889,33,92.300003,100,71.099998,74.300003,71.300003
20161002013000,147.0,140.699997,29.777777,33,80.699997,100,71.099998,74.300003,71.300003
20161002014500,147.0,140.699997,29.777777,33,87.400002,100,71.099998,74.300003,71.300003
20161002020000,147.0,143.850006,30.444446,33,84.5,100,71.099998,74.300003,71.300003
20161002021500,147.0,140.699997,29.777777,33,80.199997,100,71.099998,74.300003,71.300003
20161002023000,147.0,140.699997,29.777777,33,91.699997,100,71.0,74.300003,71.300003
20161002024500,147.0,140.699997,29.777777,33,81.599998,100,71.099998,74.300003,71.300003
20161002030000,147.0,140.699997,29.777777,33,84.199997,100,71.099998,74.300003,71.300003
20161002031500,147.0,136.5,28.888889,33,86.199997,100,71.0,74.300003,71.300003
20161002033000,147.0,143.850006,30.444446,33,83.099998,100,71.0,74.300003,71.300003
20161002034500,147.0,140.699997,29.777777,33,88.800003,100,71.0,74.300003,71.300003
20161002040000,147.0,143.850006,30.444446,33,79.699997,100,71.0,74.300003,71.300003
20161002041500,147.0,147.0,31.111111,33,91.099998,100,71.0,74.300003,71.300003
20161002043000,147.0,136.5,28.888889,33,78.300003,100,71.0,74.300003,71.300003
20161002044500,147.0,140.699997,29.777777,33,92.0,100,71.0,74.300003,71.300003
20161002050000,147.0,140.699997,29.777777,33,79.699997,100,70.900002,74.300003,71.300003
20161002051500,147.0,140.699997,29.777777,33,91.599998,100,70.900002,74.300003,71.300003
20161002053000,147.0,140.699997,29.777777,33,81.099998,100,70.900002,74.300003,71.300003
20161002054500,147.0,140.699997,29.777777,33,86.0,100,70.900002,74.300003,71.300003
20161002060000,147.0,140.699997,29.777777,33,83.699997,100,70.900002,74.300003,71.300003
20161002061500,147.0,140.699997,29.777777,33,81.5,100,70.900002,74.300003,71.300003
20161002063000,147.0,140.699997,29.777777,33,89.300003,100,70.800003,74.300003,71.300003
20161002064500,147.0,136.5,28.888889,33,80.199997,100,70.800003,74.300003,71.300003
20161002070000,147.0,140.699997,29.777777,33,89.599998,100,70.800003,74.300003,71.300003
20161002071500,147.0,136.5,28.888889,33,82.099998,100,70.800003,74.300003,71.300003
20161002073000,147.0,140.699997,29.777777,33,82.099998,100,70.800003,74.300003,71.300003
20161002074500,147.0,136.5,28.888889,33,88.5,100,70.800003,74.300003,71.300003
20161002080000,147.0,140.699997,29.777777,33,80.199997,100,70.800003,74.300003,71.300003
20161002081500,147.0,134.399994,28.444443,33,90.5,100,70.800003,74.300003,71.300003
20161002083000,147.0,140.699997,29.777777,33,82.099998,100,70.800003,74.300003,71.300003
20161002084500,147.0,136.5,28.888889,33,84.599998,100,70.800003,74.300003,71.300003
20161002090000,147.0,136.5,28.888889,33,84.599998,100,70.800003,74.300003,71.300003
20161002091500,147.0,140.699997,29.777777,33,82.099998,100,70.699997,74.300003,71.300003
20161002093000,147.0,134.399994,28.444443,33,88.900002,100,70.699997,74.300003,71.300003
20161002094500,147.0,140.699997,29.777777,33,80.699997,100,70.800003,74.300003,71.300003
20161002100000,147.0,140.699997,29.777777,33,92.300003,100,70.699997,74.300003,71.300003
20161002101500,147.0,140.699997,29.777777,33,80.699997,100,70.800003,74.300003,71.300003
20161002103000,147.0,143.850006,30.444446,33,91.0,100,70.800003,74.300003,71.300003
20161002104500,147.0,136.5,28.888889,33,82.599998,100,70.800003,74.300003,71.300003
20161002110000,147.0,140.699997,29.777777,33,86.800003,100,70.800003,74.300003,71.300003
20161002111500,147.0,136.5,28.888889,33,81.599998,100,70.800003,74.300003,71.300003
20161002113000,147.0,136.5,28.888889,33,89.800003,100,70.800003,74.300003,71.300003
20161002114500,147.0,136.5,28.888889,33,81.5,100,70.800003,74.300003,71.300003
20161002120000,147.0,136.5,28.888889,33,90.199997,100,70.800003,74.300003,71.300003
20161002121500,147.0,143.850006,30.444446,33,80.699997,100,70.800003,74.300003,71.300003
20161002123000,147.0,143.850006,30.444446,33,85.0,100,70.800003,74.300003,71.300003
20161002124500,147.0,147.0,31.111111,33,81.5,100,70.800003,74.300003,71.300003
20161002130000,147.0,140.699997,29.777777,33,82.599998,100,70.800003,74.300003,71.300003
20161002131500,147.0,147.0,31.111111,33,84.199997,100,70.800003,74.300003,71.300003
20161002133000,147.0,143.850006,30.444446,33,83.199997,100,70.800003,74.300003,71.300003
20161002134500,147.0,147.0,31.111111,33,81.5,100,70.800003,74.300003,71.300003
20161002140000,147.0,150.149994,31.777776,33,82.599998,100,70.800003,74.300003,71.300003
20161002141500,147.0,140.699997,29.777777,33,87.400002,100,70.800003,74.300003,71.300003
20161002143000,147.0,147.0,31.111111,33,81.199997,100,70.900002,74.300003,71.300003
20161002144500,147.0,136.5,28.888889,33,89.900002,100,70.900002,74.300003,71.300003
20161002150000,147.0,143.850006,30.444446,33,81.099998,100,70.900002,74.300003,71.300003
20161002151500,147.0,136.5,28.888889,33,89.199997,100,70.900002,74.300003,71.300003
20161002153000,147.0,143.850006,30.444446,33,80.400002,100,70.900002,74.300003,71.300003
20161002154500,147.0,140.699997,29.777777,33,80.400002,100,70.900002,74.300003,71.300003
20161002160000,147.0,140.699997,29.777777,33,89.199997,100,70.900002,74.300003,71.300003
20161002161500,147.0,143.850006,30.444446,33,80.800003,100,70.900002,74.300003,71.300003
20161002163000,147.0,147.0,31.111111,33,89.5,100,71.0,74.300003,71.300003
20161002164500,147.0,147.0,31.111111,33,81.599998,100,71.0,74.300003,71.300003
20161002170000,147.0,134.399994,28.444443,33,89.800003,100,71.0,74.300003,71.300003
20161002171500,147.0,147.0,31.111111,33,80.699997,100,71.0,74.300003,71.300003
20161002173000,147.0,140.699997,29.777777,33,89.599998,100,71.0,74.300003,71.300003
20161002174500,147.0,143.850006,30.444446,33,80.699997,100,71.099998,74.300003,71.300003
20161002180000,147.0,143.850006,30.444446,33,87.599998,100,71.099998,74.300003,71.300003
20161002181500,147.0,143.850006,30.444446,33,80.599998,100,71.199997,74.300003,71.300003
20161002183000,147.0,140.699997,29.777777,33,84.400002,100,71.199997,74.300003,71.300003
20161002184500,147.0,136.5,28.888889,33,86.199997,100,71.199997,74.300003,71.300003
20161002190000,147.0,143.850006,30.444446,33,82.599998,100,71.199997,74.300003,71.300003
20161002191500,147.0,143.850006,30.444446,33,89.800003,100,71.199997,74.300003,71.300003
20161002193000,147.0,140.699997,29.777777,33,82.300003,100,71.300003,74.300003,71.300003
20161002194500,147.0,140.699997,29.777777,33,90.5,100,71.300003,74.300003,71.300003
20161002200000,147.0,140.699997,29.777777,33,82.0,100,71.300003,74.300003,71.300003
20161002201500,147.0,143.850006,30.444446,33,90.5,100,71.300003,74.300003,71.300003
20161002203000,147.0,143.850006,30.444446,33,81.099998,100,71.400002,74.300003,71.300003
20161002204500,147.0,143.850006,30.444446,33,89.400002,100,71.400002,74.300003,71.300003
20161002210000,147.0,140.699997,29.777777,33,80.699997,100,71.400002,74.300003,71.300003
20161002211500,147.0,136.5,28.888889,33,85.099998,100,71.400002,74.300003,71.300003
20161002213000,147.0,147.0,31.111111,33,81.5,100,71.400002,74.300003,71.300003
20161002214500,147.0,134.399994,28.444443,33,84.400002,100,71.400002,74.300003,71.300003
20161002220000,147.0,143.850006,30.444446,33,85.5,100,71.400002,74.300003,71.300003
20161002221500,147.0,136.5,28.888889,33,82.099998,100,71.400002,74.300003,71.300003
20161002223000,147.0,136.5,28.888889,33,89.599998,100,71.400002,74.300003,71.300003
20161002224500,147.0,143.850006,30.444446,33,81.400002,100,71.400002,74.300003,71.300003
20161002230000,147.0,140.699997,29.777777,33,83.800003,100,71.400002,74.300003,71.300003
20161002231500,147.0,140.699997,29.777777,33,89.199997,100,71.400002,74.300003,71.300003
20161002233000,147.0,140.699997,29.777777,33,81.599998,100,71.400002,74.300003,71.300003
20161002234500,147.0,143.850006,30.444446,33,86.199997,100,71.400002,74.300003,71.300003
20161003000000,147.0,136.5,28.888889,33,89.699997,100,71.5,74.300003,71.300003
20161003001500,147.0,136.5,28.888889,33,81.599998,100,71.5,74.300003,71.300003
20161003003000,147.0,136.5,28.888889,33,88.099998,100,71.5,74.300003,71.300003
20161003004500,147.0,136.5,28.888889,33,82.199997,100,71.5,74.300003,71.300003
20161003010000,147.0,134.399994,28.444443,33,83.800003,100,71.5,74.300003,71.300003
20161003011500,147.0,140.699997,29.777777,33,85.599998,100,71.400002,74.300003,71.300003
20161003013000,147.0,134.399994,28.444443,33,83.800003,100,71.400002,74.300003,71.300003
20161003014500,147.0,134.399994,28.444443,33,81.5,100,71.400002,74.300003,71.300003
20161003020000,147.0,143.850006,30.444446,33,89.5,100,71.400002,74.300003,71.300003
20161003021500,147.0,147.0,31.111111,33,81.099998,100,71.400002,74.300003,71.300003
20161003023000,147.0,131.25,27.777778,33,91.400002,100,71.400002,74.300003,71.300003
20161003024500,147.0,136.5,28.888889,33,83.199997,100,71.400002,74.300003,71.300003
20161003030000,147.0,140.699997,29.777777,33,86.800003,100,71.400002,74.300003,71.300003
20161003031500,147.0,136.5,28.888889,33,84.400002,100,71.400002,74.300003,71.300003
20161003033000,147.0,136.5,28.888889,33,84.400002,100,71.400002,74.300003,71.300003
20161003034500,147.0,134.399994,28.444443,33,84.400002,100,71.400002,74.300003,71.300003
20161003040000,147.0,140.699997,29.777777,33,81.099998,100,71.400002,74.300003,71.300003
20161003041500,147.0,136.5,28.888889,33,90.5,100,71.300003,74.300003,71.300003
20161003043000,147.0,136.5,28.888889,33,80.699997,100,71.300003,74.300003,71.300003
20161003044500,147.0,134.399994,28.444443,33,91.300003,100,71.300003,74.300003,71.300003
20161003050000,147.0,136.5,28.888889,33,81.099998,100,71.300003,74.300003,71.300003
20161003051500,147.0,136.5,28.888889,33,90.400002,100,71.300003,74.300003,71.300003
20161003053000,147.0,143.850006,30.444446,33,83.0,100,71.300003,74.300003,71.300003
20161003054500,147.0,136.5,28.888889,33,83.0,100,71.300003,74.300003,71.300003
20161003060000,147.0,140.699997,29.777777,33,85.0,100,71.300003,74.300003,71.300003
20161003061500,147.0,134.399994,28.444443,33,80.599998,100,71.199997,74.300003,71.300003
20161003063000,147.0,134.399994,28.444443,33,92.900002,100,71.199997,74.300003,71.300003
20161003064500,147.0,143.850006,30.444446,33,80.199997,100,71.199997,74.300003,71.300003
20161003070000,147.0,136.5,28.888889,33,86.300003,100,71.199997,74.300003,71.300003
20161003071500,147.0,136.5,28.888889,33,83.800003,100,71.099998,74.300003,71.300003
20161003073000,147.0,140.699997,29.777777,33,83.800003,100,71.099998,74.300003,71.300003
20161003074500,147.0,131.25,27.777778,33,89.099998,100,71.0,74.300003,71.300003
20161003080000,147.0,140.699997,29.777777,33,81.099998,100,71.099998,74.300003,71.300003
20161003081500,147.0,140.699997,29.777777,33,87.900002,100,71.199997,74.300003,71.300003
20161003083000,147.0,143.850006,30.444446,33,85.699997,100,71.300003,74.300003,71.300003
20161003084500,147.0,348.600006,73.777779,48,54.299999,0,70.800003,71.599998,68.599998
20161003090000,147.0,261.450012,55.333336,40,54.299999,0,70.699997,71.5,68.5
20161003091500,147.0,181.649994,38.444443,35,54.299999,0,70.5,71.400002,68.400002
20161003093000,147.0,161.699997,34.222222,33,54.299999,0,70.599998,71.400002,68.400002
20161003094500,147.0,157.5,33.333333,33,54.299999,0,70.5,71.400002,68.400002
20161003100000,147.0,163.800003,34.666667,33,53.5,0,70.5,71.400002,68.400002
20161003101500,147.0,157.5,33.333333,33,53.5,0,70.199997,71.400002,68.400002
20161003103000,147.0,161.699997,34.222222,33,53.5,0,70.0,71.400002,68.400002
20161003104500,147.0,153.300003,32.444445,33,53.5,0,69.900002,71.400002,68.400002
20161003110000,147.0,153.300003,32.444445,33,53.5,0,69.800003,71.400002,68.400002
20161003111500,147.0,147.0,31.111111,33,53.5,0,70.099998,71.400002,68.400002
20161003113000,147.0,150.149994,31.777776,33,53.5,0,70.099998,71.400002,68.400002
20161003114500,147.0,150.149994,31.777776,33,53.5,0,70.0,71.400002,68.400002
20161003120000,147.0,155.399994,32.888888,33,53.5,0,70.099998,71.400002,68.400002
20161003121500,147.0,143.850006,30.444446,33,53.5,0,70.099998,71.400002,68.400002
20161003123000,147.0,140.699997,29.777777,33,53.5,0,70.0,71.400002,68.400002
20161003124500,147.0,143.850006,30.444446,33,52.700001,0,70.099998,71.400002,68.400002
20161003130000,147.0,136.5,28.888889,33,52.700001,0,70.0,71.400002,68.400002
