PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161003131500,147.0,147.0,31.111111,33,52.700001,0,70.099998,71.400002,68.400002
20161003133000,147.0,143.850006,30.444446,33,52.700001,0,70.0,71.400002,68.400002
20161003134500,147.0,143.850006,30.444446,33,52.700001,0,70.199997,71.400002,68.400002
20161003140000,147.0,147.0,31.111111,33,53.5,0,70.0,71.400002,68.400002
20161003141500,147.0,147.0,31.111111,33,53.5,0,70.099998,71.400002,68.400002
20161003143000,147.0,150.149994,31.777776,33,53.5,0,70.199997,71.400002,68.400002
20161003144500,147.0,150.149994,31.777776,33,53.5,0,70.400002,71.400002,68.400002
20161003150000,147.0,143.850006,30.444446,33,52.700001,0,70.400002,71.400002,68.400002
20161003151500,147.0,143.850006,30.444446,34,53.5,0,70.300003,71.400002,68.400002
20161003153000,147.0,150.149994,31.777776,34,53.5,0,70.5,71.400002,68.400002
20161003154500,147.0,147.0,31.111111,34,53.5,0,70.5,71.400002,68.400002
20161003160000,147.0,157.5,33.333333,34,53.5,0,70.699997,71.400002,68.400002
20161003161500,147.0,155.399994,32.888888,34,54.299999,0,70.5,71.400002,68.400002
20161003163000,147.0,147.0,31.111111,34,54.299999,0,70.300003,71.400002,68.400002
20161003164500,147.0,153.300003,32.444445,34,53.5,0,70.300003,71.400002,68.400002
20161003170000,147.0,155.399994,32.888888,34,53.5,0,70.099998,71.400002,68.400002
20161003171500,147.0,155.399994,32.888888,34,53.5,0,69.900002,71.400002,68.400002
20161003173000,147.0,150.149994,31.777776,34,53.5,0,69.800003,71.400002,68.400002
20161003174500,147.0,153.300003,32.444445,34,53.5,0,69.800003,71.400002,68.400002
20161003180000,147.0,157.5,33.333333,34,54.299999,0,69.699997,71.400002,68.400002
20161003181500,147.0,150.149994,31.777776,34,54.299999,0,69.699997,71.400002,68.400002
20161003183000,147.0,153.300003,32.444445,34,53.5,0,69.599998,71.400002,68.400002
20161003184500,147.0,150.149994,31.777776,34,53.5,0,69.5,71.400002,68.400002
20161003190000,147.0,150.149994,31.777776,34,53.5,0,69.400002,71.400002,68.400002
20161003191500,147.0,153.300003,32.444445,34,53.5,0,69.400002,71.400002,68.400002
20161003193000,147.0,155.399994,32.888888,34,54.299999,0,69.400002,71.400002,68.400002
20161003194500,147.0,147.0,31.111111,34,54.299999,0,69.300003,71.400002,68.400002
20161003200000,147.0,155.399994,32.888888,34,54.299999,0,69.300003,71.400002,68.400002
20161003201500,147.0,157.5,33.333333,34,54.299999,0,69.199997,71.400002,68.400002
20161003203000,147.0,150.149994,31.777776,34,54.299999,0,69.199997,71.400002,68.400002
20161003204500,147.0,143.850006,30.444446,34,54.299999,0,69.199997,71.400002,68.400002
20161003210000,147.0,150.149994,31.777776,34,54.299999,0,69.099998,71.400002,68.400002
20161003211500,147.0,153.300003,32.444445,34,54.299999,0,69.099998,71.400002,68.400002
20161003213000,147.0,153.300003,32.444445,34,54.299999,0,69.099998,71.400002,68.400002
20161003214500,147.0,143.850006,30.444446,34,54.299999,0,69.0,71.400002,68.400002
20161003220000,147.0,153.300003,32.444445,34,54.299999,0,69.0,71.400002,68.400002
20161003221500,147.0,153.300003,32.444445,34,54.299999,0,68.900002,71.400002,68.400002
20161003223000,147.0,150.149994,31.777776,34,54.299999,0,68.900002,71.400002,68.400002
20161003224500,147.0,157.5,33.333333,34,54.299999,0,68.800003,71.400002,68.400002
20161003230000,147.0,150.149994,31.777776,34,54.299999,0,68.800003,71.400002,68.400002
20161003231500,147.0,155.399994,32.888888,34,54.299999,0,68.800003,71.400002,68.400002
20161003233000,147.0,153.300003,32.444445,34,54.299999,0,68.800003,71.400002,68.400002
20161003234500,147.0,153.300003,32.444445,34,54.299999,0,68.699997,71.400002,68.400002
20161004000000,147.0,150.149994,31.777776,34,54.299999,0,68.699997,71.400002,68.400002
20161004001500,147.0,147.0,31.111111,34,54.299999,0,68.699997,71.400002,68.400002
20161004003000,147.0,150.149994,31.777776,34,54.299999,0,68.599998,71.400002,68.400002
20161004004500,147.0,150.149994,31.777776,34,54.299999,0,68.599998,71.400002,68.400002
20161004010000,147.0,153.300003,32.444445,34,54.299999,0,68.599998,71.400002,68.400002
20161004011500,147.0,157.5,33.333333,34,54.299999,0,68.5,71.400002,68.400002
20161004013000,147.0,147.0,31.111111,34,55.099998,0,68.5,71.400002,68.400002
20161004014500,147.0,153.300003,32.444445,34,55.099998,0,68.5,71.400002,68.400002
20161004020000,147.0,153.300003,32.444445,34,54.299999,0,68.400002,71.400002,68.400002
20161004021500,147.0,153.300003,32.444445,34,54.299999,0,68.400002,71.400002,68.400002
20161004023000,147.0,155.399994,32.888888,34,54.299999,0,68.400002,71.400002,68.400002
20161004024500,147.0,153.300003,32.444445,34,54.299999,0,68.300003,71.400002,68.400002
20161004030000,147.0,153.300003,32.444445,34,54.299999,0,68.300003,71.400002,68.400002
20161004031500,147.0,153.300003,32.444445,34,54.299999,0,68.199997,71.400002,68.400002
20161004033000,147.0,153.300003,32.444445,34,54.299999,0,68.199997,71.400002,68.400002
20161004034500,147.0,157.5,33.333333,34,54.299999,0,68.199997,71.400002,68.400002
20161004040000,147.0,157.5,33.333333,34,54.299999,0,68.199997,71.400002,68.400002
20161004041500,147.0,157.5,33.333333,34,54.299999,100,68.099998,71.400002,68.400002
20161004043000,147.0,153.300003,32.444445,34,54.299999,100,68.099998,71.400002,68.400002
20161004044500,147.0,155.399994,32.888888,34,54.299999,100,68.099998,71.400002,68.400002
20161004050000,147.0,153.300003,32.444445,34,54.299999,100,68.099998,71.400002,68.400002
20161004051500,147.0,150.149994,31.777776,34,55.099998,100,68.099998,71.400002,68.400002
20161004053000,147.0,155.399994,32.888888,34,54.299999,100,68.0,71.400002,68.400002
20161004054500,147.0,155.399994,32.888888,34,55.099998,100,68.0,71.400002,68.400002
20161004060000,147.0,157.5,33.333333,34,55.099998,100,68.0,71.400002,68.400002
20161004061500,147.0,155.399994,32.888888,34,57.5,100,67.900002,71.400002,68.400002
20161004063000,147.0,150.149994,31.777776,34,69.300003,100,68.099998,71.400002,68.400002
20161004064500,147.0,147.0,31.111111,34,66.800003,100,68.099998,71.400002,68.400002
20161004070000,147.0,147.0,31.111111,34,68.0,100,68.199997,71.400002,68.400002
20161004071500,147.0,155.399994,32.888888,34,68.0,100,68.199997,71.400002,68.400002
20161004073000,147.0,155.399994,32.888888,34,66.300003,100,68.199997,71.400002,68.400002
20161004074500,147.0,150.149994,31.777776,34,66.300003,100,68.300003,71.400002,68.400002
20161004080000,147.0,155.399994,32.888888,34,68.900002,100,68.300003,71.400002,68.400002
20161004081500,147.0,157.5,33.333333,34,67.400002,100,68.300003,71.400002,68.400002
20161004083000,147.0,161.699997,34.222222,34,65.400002,100,68.400002,71.400002,68.400002
20161004084500,147.0,153.300003,32.444445,34,68.099998,100,68.300003,71.400002,68.400002
20161004090000,147.0,150.149994,31.777776,34,79.699997,100,69.099998,72.699997,69.699997
20161004091500,147.0,155.399994,32.888888,34,87.900002,100,69.0,72.699997,69.699997
20161004093000,147.0,155.399994,32.888888,34,81.599998,100,69.199997,72.699997,69.699997
20161004094500,147.0,155.399994,32.888888,34,84.0,100,69.5,72.699997,69.699997
20161004100000,147.0,150.149994,31.777776,34,82.099998,100,69.599998,72.699997,69.699997
20161004101500,147.0,140.699997,29.777777,34,84.300003,100,69.699997,72.699997,69.699997
20161004103000,147.0,140.699997,29.777777,34,90.300003,100,69.800003,72.699997,69.699997
20161004104500,147.0,136.5,28.888889,34,77.699997,0,70.0,72.699997,69.699997
20161004110000,147.0,134.399994,28.444443,34,55.200001,0,70.099998,72.699997,69.699997
20161004111500,147.0,140.699997,29.777777,34,53.900002,0,70.0,72.699997,69.699997
20161004113000,147.0,147.0,31.111111,34,53.900002,0,70.5,72.699997,69.699997
20161004114500,147.0,140.699997,29.777777,34,53.900002,0,71.0,72.699997,69.699997
20161004120000,147.0,147.0,31.111111,34,52.700001,0,70.400002,72.699997,69.699997
20161004121500,147.0,143.850006,30.444446,34,52.700001,0,70.199997,72.699997,69.699997
20161004123000,147.0,150.149994,31.777776,34,52.700001,0,70.099998,72.699997,69.699997
20161004124500,147.0,153.300003,32.444445,34,53.5,0,70.0,72.699997,69.699997
20161004130000,147.0,134.399994,28.444443,34,52.700001,0,69.699997,72.699997,69.699997
20161004131500,147.0,150.149994,31.777776,34,52.700001,0,69.800003,72.699997,69.699997
20161004133000,147.0,153.300003,32.444445,34,52.700001,0,69.599998,72.699997,69.699997
20161004134500,147.0,143.850006,30.444446,34,52.700001,0,69.599998,72.699997,69.699997
20161004140000,147.0,143.850006,30.444446,34,52.700001,0,69.599998,72.699997,69.699997
20161004141500,147.0,143.850006,30.444446,34,52.700001,0,69.699997,72.699997,69.699997
20161004143000,147.0,143.850006,30.444446,34,53.5,0,69.900002,72.699997,69.699997
20161004144500,147.0,147.0,31.111111,34,53.5,0,69.800003,72.699997,69.699997
20161004150000,147.0,150.149994,31.777776,34,53.5,0,69.900002,72.699997,69.699997
20161004151500,147.0,143.850006,30.444446,34,53.5,0,69.900002,72.699997,69.699997
20161004153000,147.0,143.850006,30.444446,34,53.5,0,70.0,72.699997,69.699997
20161004154500,147.0,147.0,31.111111,34,53.5,0,70.099998,72.699997,69.699997
20161004160000,147.0,143.850006,30.444446,34,53.5,0,70.099998,72.699997,69.699997
20161004161500,147.0,150.149994,31.777776,34,53.5,0,70.099998,72.699997,69.699997
20161004163000,147.0,147.0,31.111111,34,52.799999,0,70.0,72.699997,69.699997
20161004164500,147.0,155.399994,32.888888,34,52.799999,0,69.800003,72.699997,69.699997
20161004170000,147.0,153.300003,32.444445,34,53.599998,0,69.699997,72.699997,69.699997
20161004171500,147.0,150.149994,31.777776,34,53.599998,0,69.599998,72.699997,69.699997
20161004173000,147.0,157.5,33.333333,34,53.599998,0,69.599998,72.699997,69.699997
20161004174500,147.0,153.300003,32.444445,34,53.599998,100,69.400002,72.699997,69.699997
20161004180000,147.0,153.300003,32.444445,34,53.599998,100,69.400002,72.699997,69.699997
20161004181500,147.0,147.0,31.111111,34,53.599998,100,69.300003,72.699997,69.699997
20161004183000,147.0,153.300003,32.444445,34,53.599998,100,69.199997,72.699997,69.699997
20161004184500,147.0,155.399994,32.888888,34,53.599998,100,69.199997,72.599998,69.599998
20161004190000,147.0,155.399994,32.888888,34,56.799999,100,69.199997,72.699997,69.699997
20161004191500,147.0,153.300003,32.444445,34,72.900002,100,69.199997,72.599998,69.599998
20161004193000,147.0,157.5,33.333333,34,76.800003,100,69.300003,72.599998,69.599998
20161004194500,147.0,150.149994,31.777776,34,76.800003,100,69.599998,72.5,69.5
20161004200000,147.0,155.399994,32.888888,34,70.400002,0,69.699997,72.400002,69.400002
20161004201500,147.0,153.300003,32.444445,34,55.299999,0,69.599998,72.5,69.5
20161004203000,147.0,153.300003,32.444445,34,54.5,0,69.5,72.300003,69.300003
20161004204500,147.0,153.300003,32.444445,34,54.5,0,69.400002,72.300003,69.300003
20161004210000,147.0,150.149994,31.777776,34,54.5,0,69.300003,72.300003,69.300003
20161004211500,147.0,150.149994,31.777776,34,54.5,0,69.199997,72.300003,69.300003
20161004213000,147.0,155.399994,32.888888,34,54.5,0,69.099998,72.300003,69.300003
20161004214500,147.0,150.149994,31.777776,34,53.900002,0,69.099998,72.300003,69.300003
20161004220000,147.0,153.300003,32.444445,34,53.900002,100,69.0,72.300003,69.300003
20161004221500,147.0,143.850006,30.444446,34,53.900002,100,69.0,72.300003,69.300003
20161004223000,147.0,153.300003,32.444445,34,53.900002,100,68.900002,72.300003,69.300003
20161004224500,147.0,155.399994,32.888888,34,53.900002,100,68.900002,72.300003,69.300003
20161004230000,147.0,153.300003,32.444445,34,53.900002,100,68.800003,72.300003,69.300003
20161004231500,147.0,153.300003,32.444445,34,61.799999,100,68.800003,72.300003,69.300003
20161004233000,147.0,153.300003,32.444445,34,82.5,100,68.900002,72.300003,69.300003
20161004234500,147.0,147.0,31.111111,34,77.300003,100,69.099998,72.300003,69.300003
20161005000000,147.0,153.300003,32.444445,34,81.900002,100,69.300003,72.300003,69.300003
20161005001500,147.0,153.300003,32.444445,34,78.300003,100,69.400002,72.300003,69.300003
20161005003000,147.0,153.300003,32.444445,34,78.300003,100,69.5,72.300003,69.300003
20161005004500,147.0,153.300003,32.444445,34,55.599998,0,69.5,72.300003,69.300003
20161005010000,147.0,150.149994,31.777776,34,54.299999,0,69.300003,72.300003,69.300003
20161005011500,147.0,128.100006,27.111112,33,55.5,0,69.199997,72.300003,69.300003
20161005013000,147.0,140.699997,29.777777,33,55.5,0,69.099998,72.300003,69.300003
20161005014500,147.0,153.300003,32.444445,33,54.700001,100,69.0,72.300003,69.300003
20161005020000,147.0,150.149994,31.777776,33,54.700001,100,69.0,72.300003,69.300003
20161005021500,147.0,153.300003,32.444445,33,53.900002,100,68.900002,72.300003,69.300003
20161005023000,147.0,153.300003,32.444445,33,53.900002,100,68.800003,72.300003,69.300003
20161005024500,147.0,147.0,31.111111,33,54.700001,100,68.800003,72.300003,69.300003
20161005030000,147.0,150.149994,31.777776,33,68.099998,100,68.800003,72.300003,69.300003
20161005031500,147.0,150.149994,31.777776,33,85.599998,100,68.900002,72.300003,69.300003
20161005033000,147.0,150.149994,31.777776,33,80.099998,100,69.099998,72.300003,69.300003
20161005034500,147.0,150.149994,31.777776,33,78.699997,100,69.300003,72.300003,69.300003
20161005040000,147.0,150.149994,31.777776,33,81.5,100,69.400002,72.300003,69.300003
20161005041500,147.0,150.149994,31.777776,33,67.300003,0,69.599998,72.300003,69.300003
20161005043000,147.0,140.699997,29.777777,33,55.599998,0,69.5,72.300003,69.300003
20161005044500,147.0,157.5,33.333333,34,57.200001,0,69.400002,72.300003,69.300003
20161005050000,147.0,161.699997,34.222222,34,57.200001,0,69.300003,72.300003,69.300003
20161005051500,147.0,157.5,33.333333,34,52.099998,0,69.199997,72.300003,69.300003
20161005053000,147.0,161.699997,34.222222,34,54.700001,0,69.099998,72.300003,69.300003
20161005054500,147.0,157.5,33.333333,33,54.700001,0,69.0,72.300003,69.300003
20161005060000,147.0,155.399994,32.888888,33,53.900002,100,68.900002,72.300003,69.300003
20161005061500,147.0,157.5,33.333333,33,53.900002,100,68.900002,72.300003,69.300003
20161005063000,147.0,155.399994,32.888888,33,53.900002,100,68.699997,72.300003,69.300003
20161005064500,147.0,143.850006,30.444446,33,64.5,100,68.699997,72.300003,69.300003
20161005070000,147.0,143.850006,30.444446,33,80.699997,100,68.900002,72.300003,69.300003
20161005071500,147.0,140.699997,29.777777,33,91.099998,100,69.099998,72.300003,69.300003
20161005073000,147.0,143.850006,30.444446,33,82.599998,100,69.300003,72.300003,69.300003
20161005074500,147.0,134.399994,28.444443,33,91.400002,100,69.5,72.300003,69.300003
20161005080000,147.0,140.699997,29.777777,33,56.0,0,69.599998,72.300003,69.300003
20161005081500,147.0,140.699997,29.777777,33,54.700001,0,69.400002,72.300003,69.300003
20161005083000,147.0,136.5,28.888889,33,54.700001,0,69.599998,72.300003,69.300003
20161005084500,147.0,147.0,31.111111,33,54.700001,0,70.0,72.300003,69.300003
20161005090000,147.0,140.699997,29.777777,33,53.900002,0,70.199997,72.300003,69.300003
20161005091500,147.0,136.5,28.888889,33,53.900002,0,70.400002,72.300003,69.300003
20161005093000,147.0,147.0,31.111111,33,53.200001,0,70.400002,72.300003,69.300003
20161005094500,147.0,147.0,31.111111,33,53.200001,0,70.099998,72.300003,69.300003
20161005100000,147.0,136.5,28.888889,33,53.200001,0,70.0,72.300003,69.300003
20161005101500,147.0,147.0,31.111111,33,53.200001,0,70.099998,72.300003,69.300003
20161005103000,147.0,150.149994,31.777776,33,53.200001,0,70.300003,72.300003,69.300003
20161005104500,147.0,155.399994,32.888888,33,53.200001,0,70.300003,72.300003,69.300003
20161005110000,147.0,150.149994,31.777776,33,53.200001,0,70.400002,72.300003,69.300003
20161005111500,147.0,150.149994,31.777776,33,53.200001,0,70.400002,72.300003,69.300003
20161005113000,147.0,155.399994,32.888888,34,53.200001,0,70.599998,72.300003,69.300003
20161005114500,147.0,161.699997,34.222222,34,53.200001,0,70.699997,72.300003,69.300003
20161005120000,147.0,161.699997,34.222222,34,53.200001,0,71.099998,72.300003,69.300003
20161005121500,147.0,153.300003,32.444445,34,53.200001,0,70.699997,72.300003,69.300003
20161005123000,147.0,155.399994,32.888888,34,53.200001,0,70.599998,72.300003,69.300003
20161005124500,147.0,153.300003,32.444445,34,53.200001,0,70.5,72.300003,69.300003
20161005130000,147.0,155.399994,32.888888,34,53.200001,0,70.400002,72.300003,69.300003
20161005131500,147.0,161.699997,34.222222,34,53.200001,0,70.400002,72.300003,69.300003
20161005133000,147.0,430.5,91.111111,55,53.200001,0,70.099998,69.900002,66.900002
20161005134500,147.0,346.5,73.333333,47,53.200001,0,69.199997,69.900002,66.900002
20161005140000,147.0,245.699997,51.999999,40,53.200001,0,69.099998,69.900002,66.900002
20161005141500,147.0,179.550003,38.000001,36,53.200001,0,69.300003,69.900002,66.900002
20161005143000,147.0,203.699997,43.11111,37,53.200001,0,69.699997,69.900002,66.900002
20161005144500,147.0,201.600006,42.666668,37,53.200001,0,69.900002,69.900002,66.900002
20161005150000,147.0,285.600006,60.444446,42,53.200001,0,70.699997,69.900002,66.900002
20161005151500,147.0,338.100006,71.555557,46,53.200001,0,70.5,69.900002,66.900002
20161005153000,147.0,338.100006,71.555557,47,53.200001,0,70.300003,69.900002,66.900002
20161005154500,147.0,305.549988,64.666664,44,53.200001,0,69.800003,69.900002,66.900002
20161005160000,147.0,305.549988,64.666664,44,53.200001,0,70.0,69.900002,66.900002
20161005161500,147.0,305.549988,64.666664,44,53.200001,0,69.599998,69.900002,66.900002
20161005163000,147.0,214.199997,45.333333,38,53.200001,0,69.199997,69.900002,66.900002
20161005164500,147.0,166.949997,35.333333,34,53.900002,0,69.099998,69.900002,66.900002
20161005170000,147.0,161.699997,34.222222,33,53.900002,0,69.0,69.900002,66.900002
20161005171500,147.0,153.300003,32.444445,33,53.900002,0,68.900002,69.900002,66.900002
20161005173000,147.0,157.5,33.333333,34,53.900002,0,69.099998,69.800003,66.800003
20161005174500,147.0,157.5,33.333333,34,53.900002,0,69.099998,69.800003,66.800003
20161005180000,147.0,155.399994,32.888888,34,53.900002,0,69.099998,69.800003,66.800003
20161005181500,147.0,155.399994,32.888888,34,53.900002,0,69.0,69.699997,66.699997
20161005183000,147.0,163.800003,34.666667,34,53.900002,0,68.900002,69.599998,66.599998
20161005184500,147.0,161.699997,34.222222,34,53.900002,0,68.900002,69.599998,66.599998
20161005190000,147.0,157.5,33.333333,34,53.900002,0,68.800003,69.599998,66.599998
20161005191500,147.0,157.5,33.333333,34,53.900002,0,68.800003,69.599998,66.599998
20161005193000,147.0,155.399994,32.888888,34,53.900002,0,68.699997,69.5,66.5
20161005194500,147.0,161.699997,34.222222,34,53.900002,0,68.699997,69.5,66.5
20161005200000,147.0,155.399994,32.888888,34,53.900002,0,68.699997,69.5,66.5
20161005201500,147.0,157.5,33.333333,34,53.900002,0,68.699997,69.5,66.5
20161005203000,147.0,155.399994,32.888888,34,53.900002,0,68.599998,69.5,66.5
20161005204500,147.0,157.5,33.333333,34,55.099998,0,68.599998,69.5,66.5
20161005210000,147.0,155.399994,32.888888,34,54.299999,0,68.599998,69.5,66.5
20161005211500,147.0,157.5,33.333333,34,54.299999,0,68.5,69.5,66.5
20161005213000,147.0,155.399994,32.888888,34,54.299999,0,68.5,69.5,66.5
20161005214500,147.0,157.5,33.333333,34,54.299999,0,68.5,69.5,66.5
20161005220000,147.0,163.800003,34.666667,34,55.5,0,68.400002,69.5,66.5
20161005221500,147.0,153.300003,32.444445,34,54.299999,0,68.400002,69.5,66.5
20161005223000,147.0,157.5,33.333333,34,54.299999,0,68.300003,69.5,66.5
20161005224500,147.0,161.699997,34.222222,34,54.299999,0,68.300003,69.5,66.5
20161005230000,147.0,153.300003,32.444445,34,55.099998,0,68.300003,69.5,66.5
20161005231500,147.0,155.399994,32.888888,34,54.299999,0,68.199997,69.5,66.5
20161005233000,147.0,155.399994,32.888888,33,55.099998,0,68.199997,69.5,66.5
20161005234500,147.0,155.399994,32.888888,33,55.099998,0,68.199997,69.5,66.5
20161006000000,147.0,153.300003,32.444445,33,55.099998,0,68.199997,69.5,66.5
20161006001500,147.0,155.399994,32.888888,33,54.299999,0,68.199997,69.5,66.5
20161006003000,147.0,157.5,33.333333,33,55.5,0,68.099998,69.5,66.5
20161006004500,147.0,150.149994,31.777776,33,54.299999,0,68.099998,69.5,66.5
20161006010000,147.0,153.300003,32.444445,33,55.099998,0,68.099998,69.5,66.5
20161006011500,147.0,161.699997,34.222222,33,53.900002,0,68.099998,69.5,66.5
20161006013000,147.0,153.300003,32.444445,33,54.700001,0,68.0,69.5,66.5
20161006014500,147.0,157.5,33.333333,33,54.700001,0,68.0,69.5,66.5
20161006020000,147.0,155.399994,32.888888,33,54.700001,0,68.0,69.5,66.5
20161006021500,147.0,157.5,33.333333,33,54.700001,0,67.900002,69.5,66.5
20161006023000,147.0,157.5,33.333333,33,54.700001,0,67.900002,69.5,66.5
20161006024500,147.0,153.300003,32.444445,33,54.700001,0,67.900002,69.5,66.5
20161006030000,147.0,157.5,33.333333,33,53.900002,0,67.900002,69.5,66.5
20161006031500,147.0,155.399994,32.888888,33,53.900002,0,67.800003,69.5,66.5
20161006033000,147.0,157.5,33.333333,33,54.900002,0,67.800003,69.5,66.5
20161006034500,147.0,155.399994,32.888888,33,54.900002,0,67.800003,69.5,66.5
20161006040000,147.0,157.5,33.333333,33,54.900002,0,67.800003,69.5,66.5
20161006041500,147.0,155.399994,32.888888,33,53.900002,0,67.699997,69.5,66.5
20161006043000,147.0,157.5,33.333333,33,54.700001,0,67.699997,69.5,66.5
20161006044500,147.0,153.300003,32.444445,33,54.700001,0,67.699997,69.5,66.5
20161006050000,147.0,157.5,33.333333,33,53.900002,0,67.699997,69.5,66.5
20161006051500,147.0,161.699997,34.222222,33,53.900002,0,67.599998,69.5,66.5
20161006053000,147.0,155.399994,32.888888,33,53.900002,0,67.599998,69.5,66.5
20161006054500,147.0,155.399994,32.888888,33,53.900002,0,67.599998,69.5,66.5
20161006060000,147.0,161.699997,34.222222,33,55.099998,0,67.599998,69.5,66.5
20161006061500,147.0,163.800003,34.666667,33,55.099998,0,67.599998,69.5,66.5
20161006063000,147.0,155.399994,32.888888,33,55.099998,0,67.599998,69.5,66.5
20161006064500,147.0,161.699997,34.222222,33,55.099998,0,67.5,69.5,66.5
20161006070000,147.0,157.5,33.333333,33,55.099998,0,67.5,69.5,66.5
20161006071500,147.0,150.149994,31.777776,33,53.900002,0,67.5,69.5,66.5
20161006073000,147.0,153.300003,32.444445,33,53.900002,0,67.5,69.5,66.5
20161006074500,147.0,150.149994,31.777776,33,54.700001,0,67.400002,69.5,66.5
20161006080000,147.0,153.300003,32.444445,33,54.700001,0,67.400002,69.5,66.5
20161006081500,147.0,155.399994,32.888888,33,54.700001,0,67.400002,69.5,66.5
20161006083000,147.0,157.5,33.333333,33,54.700001,0,67.300003,69.5,66.5
20161006084500,147.0,161.699997,34.222222,33,53.5,0,67.400002,69.5,66.5
20161006090000,147.0,161.699997,34.222222,33,53.5,0,67.699997,69.5,66.5
20161006091500,147.0,153.300003,32.444445,33,53.5,0,67.900002,69.5,66.5
20161006093000,147.0,163.800003,34.666667,33,53.5,0,68.199997,69.5,66.5
20161006094500,147.0,161.699997,34.222222,33,53.5,0,68.300003,69.5,66.5
20161006100000,147.0,155.399994,32.888888,33,53.5,0,68.400002,69.5,66.5
20161006101500,147.0,153.300003,32.444445,33,53.5,0,68.300003,69.5,66.5
20161006103000,147.0,147.0,31.111111,33,53.5,0,68.199997,69.5,66.5
20161006104500,147.0,150.149994,31.777776,33,53.5,0,68.400002,69.5,66.5
20161006110000,147.0,150.149994,31.777776,33,53.5,0,68.599998,69.5,66.5
20161006111500,147.0,153.300003,32.444445,33,53.5,0,68.199997,69.5,66.5
20161006113000,147.0,155.399994,32.888888,33,53.5,0,68.099998,69.5,66.5
20161006114500,147.0,150.149994,31.777776,33,53.5,0,68.0,69.5,66.5
20161006120000,147.0,153.300003,32.444445,34,53.5,0,68.599998,69.5,66.5
20161006121500,147.0,157.5,33.333333,34,53.5,0,68.699997,69.5,66.5
20161006123000,147.0,155.399994,32.888888,34,53.5,0,68.5,69.5,66.5
20161006124500,147.0,155.399994,32.888888,34,52.700001,0,68.400002,69.5,66.5
20161006130000,147.0,161.699997,34.222222,34,52.700001,0,68.199997,69.5,66.5
20161006131500,147.0,153.300003,32.444445,34,52.700001,0,68.199997,69.5,66.5
20161006133000,147.0,147.0,31.111111,34,52.700001,0,67.699997,69.5,66.5
20161006134500,147.0,140.699997,29.777777,34,53.5,0,67.599998,69.5,66.5
20161006140000,147.0,143.850006,30.444446,34,53.5,0,67.599998,69.5,66.5
20161006141500,147.0,157.5,33.333333,34,53.5,0,67.400002,69.5,66.5
20161006143000,147.0,150.149994,31.777776,34,53.5,0,67.400002,69.5,66.5
20161006144500,147.0,153.300003,32.444445,34,53.5,0,67.699997,69.5,66.5
20161006150000,147.0,153.300003,32.444445,34,53.5,0,67.599998,69.5,66.5
20161006151500,147.0,153.300003,32.444445,34,53.5,0,67.800003,69.5,66.5
20161006153000,147.0,150.149994,31.777776,34,53.5,0,67.800003,69.5,66.5
20161006154500,147.0,155.399994,32.888888,34,53.5,0,67.800003,69.5,66.5
20161006160000,147.0,150.149994,31.777776,34,53.5,0,67.800003,69.5,66.5
20161006161500,147.0,147.0,31.111111,34,53.5,0,67.900002,69.5,66.5
20161006163000,147.0,155.399994,32.888888,34,53.5,0,67.900002,69.5,66.5
20161006164500,147.0,157.5,33.333333,34,53.5,0,67.900002,69.5,66.5
20161006170000,147.0,155.399994,32.888888,34,53.5,0,67.800003,69.5,66.5
20161006171500,147.0,157.5,33.333333,34,53.5,0,67.800003,69.5,66.5
20161006173000,147.0,161.699997,34.222222,34,53.5,0,67.800003,69.5,66.5
20161006174500,147.0,153.300003,32.444445,34,54.299999,0,67.800003,69.5,66.5
20161006180000,147.0,155.399994,32.888888,34,53.599998,0,67.900002,69.5,66.5
20161006181500,147.0,155.399994,32.888888,34,53.599998,0,67.900002,69.5,66.5
20161006183000,147.0,157.5,33.333333,34,53.599998,0,67.800003,69.5,66.5
20161006184500,147.0,157.5,33.333333,34,54.700001,0,67.900002,69.5,66.5
20161006190000,147.0,150.149994,31.777776,34,53.900002,0,67.900002,69.5,66.5
20161006191500,147.0,155.399994,32.888888,34,54.700001,0,67.900002,69.5,66.5
20161006193000,147.0,157.5,33.333333,34,53.900002,0,67.900002,69.5,66.5
20161006194500,147.0,150.149994,31.777776,34,53.900002,0,67.900002,69.5,66.5
20161006200000,147.0,155.399994,32.888888,34,53.900002,0,67.900002,69.5,66.5
20161006201500,147.0,155.399994,32.888888,34,54.700001,0,67.900002,69.5,66.5
20161006203000,147.0,155.399994,32.888888,34,54.700001,0,67.900002,69.5,66.5
20161006204500,147.0,155.399994,32.888888,34,54.700001,0,68.0,69.5,66.5
20161006210000,147.0,153.300003,32.444445,34,53.900002,0,67.900002,69.5,66.5
20161006211500,147.0,150.149994,31.777776,34,54.700001,0,68.0,69.5,66.5
20161006213000,147.0,153.300003,32.444445,34,54.700001,0,68.0,69.5,66.5
20161006214500,147.0,153.300003,32.444445,34,54.700001,0,67.900002,69.5,66.5
20161006220000,147.0,157.5,33.333333,34,54.700001,0,67.900002,69.5,66.5
20161006221500,147.0,153.300003,32.444445,34,54.700001,0,67.900002,69.5,66.5
20161006223000,147.0,153.300003,32.444445,34,54.700001,0,67.900002,69.5,66.5
20161006224500,147.0,153.300003,32.444445,34,53.5,0,67.900002,69.5,66.5
20161006230000,147.0,155.399994,32.888888,34,54.299999,0,67.900002,69.5,66.5
20161006231500,147.0,153.300003,32.444445,34,54.299999,0,67.900002,69.5,66.5
20161006233000,147.0,153.300003,32.444445,34,54.299999,0,67.900002,69.5,66.5
20161006234500,147.0,161.699997,34.222222,34,54.299999,0,67.900002,69.5,66.5
20161007000000,147.0,155.399994,32.888888,34,54.299999,0,67.900002,69.5,66.5
20161007001500,147.0,150.149994,31.777776,34,54.299999,0,67.900002,69.5,66.5
20161007003000,147.0,155.399994,32.888888,34,54.299999,0,67.900002,69.5,66.5
20161007004500,147.0,155.399994,32.888888,34,54.299999,0,67.900002,69.5,66.5
20161007010000,147.0,157.5,33.333333,34,54.299999,0,67.900002,69.5,66.5
20161007011500,147.0,153.300003,32.444445,34,54.299999,0,67.800003,69.5,66.5
20161007013000,147.0,155.399994,32.888888,34,54.299999,0,67.800003,69.5,66.5
20161007014500,147.0,153.300003,32.444445,34,55.099998,0,67.800003,69.5,66.5
20161007020000,147.0,161.699997,34.222222,34,55.099998,0,67.800003,69.5,66.5
20161007021500,147.0,155.399994,32.888888,34,55.099998,0,67.800003,69.5,66.5
20161007023000,147.0,155.399994,32.888888,34,55.099998,0,67.800003,69.5,66.5
20161007024500,147.0,161.699997,34.222222,34,55.099998,0,67.800003,69.5,66.5
20161007030000,147.0,155.399994,32.888888,34,53.900002,0,67.800003,69.5,66.5
20161007031500,147.0,155.399994,32.888888,34,53.900002,0,67.699997,69.5,66.5
20161007033000,147.0,155.399994,32.888888,34,54.700001,0,67.699997,69.5,66.5
20161007034500,147.0,153.300003,32.444445,34,54.700001,0,67.699997,69.5,66.5
20161007040000,147.0,150.149994,31.777776,34,53.900002,0,67.699997,69.5,66.5
20161007041500,147.0,153.300003,32.444445,34,54.700001,0,67.699997,69.5,66.5
20161007043000,147.0,150.149994,31.777776,34,54.700001,0,67.699997,69.5,66.5
20161007044500,147.0,153.300003,32.444445,34,54.700001,0,67.699997,69.5,66.5
20161007050000,147.0,155.399994,32.888888,34,54.700001,0,67.699997,69.5,66.5
20161007051500,147.0,155.399994,32.888888,34,54.700001,0,67.699997,69.5,66.5
20161007053000,147.0,155.399994,32.888888,34,54.700001,0,67.699997,69.5,66.5
20161007054500,147.0,150.149994,31.777776,34,54.700001,0,67.699997,69.5,66.5
20161007060000,147.0,155.399994,32.888888,34,53.900002,0,67.599998,69.5,66.5
20161007061500,147.0,153.300003,32.444445,34,53.900002,0,67.599998,69.5,66.5
20161007063000,147.0,150.149994,31.777776,34,53.900002,0,67.599998,69.5,66.5
20161007064500,147.0,157.5,33.333333,34,53.900002,0,67.599998,69.5,66.5
20161007070000,147.0,157.5,33.333333,34,53.900002,0,67.5,69.5,66.5
20161007071500,147.0,143.850006,30.444446,34,53.900002,0,67.5,69.5,66.5
20161007073000,147.0,153.300003,32.444445,34,53.900002,0,67.5,69.5,66.5
20161007074500,147.0,155.399994,32.888888,34,53.900002,0,67.5,69.5,66.5
20161007080000,147.0,157.5,33.333333,34,53.900002,0,67.599998,69.5,66.5
20161007081500,147.0,155.399994,32.888888,34,53.900002,0,67.599998,69.5,66.5
20161007083000,147.0,153.300003,32.444445,34,53.900002,0,67.599998,69.5,66.5
20161007084500,147.0,155.399994,32.888888,34,53.900002,0,67.599998,69.5,66.5
20161007090000,147.0,153.300003,32.444445,34,53.900002,0,67.5,69.5,66.5
20161007091500,147.0,155.399994,32.888888,34,53.900002,0,67.199997,69.5,66.5
20161007093000,147.0,161.699997,34.222222,34,53.900002,0,67.199997,69.5,66.5
20161007094500,147.0,155.399994,32.888888,34,53.900002,0,67.400002,69.5,66.5
20161007100000,147.0,155.399994,32.888888,34,53.099998,0,67.199997,69.5,66.5
20161007101500,147.0,150.149994,31.777776,34,53.099998,0,67.400002,69.5,66.5
20161007103000,147.0,155.399994,32.888888,34,53.099998,0,67.099998,69.5,66.5
20161007104500,147.0,153.300003,32.444445,34,53.099998,0,67.0,69.5,66.5
20161007110000,147.0,153.300003,32.444445,34,80.5,100,67.199997,74.599998,71.599998
20161007111500,147.0,147.0,31.111111,34,90.400002,100,67.900002,74.599998,71.599998
20161007113000,147.0,150.149994,31.777776,34,82.099998,100,68.300003,74.599998,71.599998
20161007114500,147.0,153.300003,32.444445,34,79.599998,100,68.800003,74.599998,71.599998
20161007120000,147.0,157.5,33.333333,34,79.599998,100,68.900002,74.599998,71.599998
20161007121500,147.0,155.399994,32.888888,34,79.599998,100,69.0,74.599998,71.599998
20161007123000,147.0,143.850006,30.444446,34,88.099998,100,69.099998,74.599998,71.599998
20161007124500,147.0,140.699997,29.777777,34,82.099998,100,69.300003,74.599998,71.599998
20161007130000,147.0,143.850006,30.444446,34,77.300003,100,69.699997,74.599998,71.599998
20161007131500,147.0,147.0,31.111111,34,82.099998,100,70.0,74.599998,71.599998
20161007133000,147.0,147.0,31.111111,34,77.199997,100,70.099998,74.5,71.5
20161007134500,147.0,143.850006,30.444446,34,77.199997,100,70.400002,74.400002,71.400002
20161007140000,147.0,150.149994,31.777776,34,72.5,100,70.300003,74.400002,71.400002
20161007141500,147.0,140.699997,29.777777,34,67.699997,100,70.199997,74.300003,71.300003
20161007143000,147.0,140.699997,29.777777,34,63.599998,100,69.699997,74.300003,71.300003
20161007144500,147.0,153.300003,32.444445,34,61.099998,100,69.400002,74.300003,71.300003
20161007150000,147.0,150.149994,31.777776,34,59.200001,100,69.199997,74.300003,71.300003
20161007151500,147.0,147.0,31.111111,34,58.0,100,69.199997,74.300003,71.300003
20161007153000,147.0,150.149994,31.777776,34,58.0,100,68.900002,74.300003,71.300003
20161007154500,147.0,147.0,31.111111,34,80.300003,100,69.599998,74.300003,71.300003
20161007160000,147.0,150.149994,31.777776,34,87.400002,100,70.0,74.300003,71.300003
20161007161500,147.0,140.699997,29.777777,34,82.099998,100,70.5,74.300003,71.300003
20161007163000,147.0,150.149994,31.777776,34,89.199997,100,70.800003,74.300003,71.300003
20161007164500,147.0,153.300003,32.444445,34,80.800003,100,71.0,74.300003,71.300003
20161007170000,147.0,157.5,33.333333,34,82.099998,100,70.800003,74.300003,71.300003
20161007171500,147.0,155.399994,32.888888,34,89.300003,100,70.800003,74.300003,71.300003
20161007173000,147.0,157.5,33.333333,34,82.0,100,70.800003,74.300003,71.300003
20161007174500,147.0,153.300003,32.444445,34,82.0,100,70.900002,74.300003,71.300003
20161007180000,147.0,153.300003,32.444445,34,88.800003,100,71.0,74.300003,71.300003
20161007181500,147.0,153.300003,32.444445,34,83.300003,100,71.0,74.300003,71.300003
20161007183000,147.0,157.5,33.333333,34,80.699997,100,71.099998,74.300003,71.300003
20161007184500,147.0,155.399994,32.888888,34,80.699997,100,71.099998,74.300003,71.300003
20161007190000,147.0,155.399994,32.888888,34,83.199997,100,71.199997,74.300003,71.300003
20161007191500,147.0,157.5,33.333333,34,85.599998,100,71.199997,74.300003,71.300003
20161007193000,147.0,153.300003,32.444445,34,89.800003,100,71.300003,74.300003,71.300003
20161007194500,147.0,157.5,33.333333,34,88.400002,100,71.300003,74.300003,71.300003
20161007200000,147.0,155.399994,32.888888,34,81.099998,100,71.300003,74.300003,71.300003
20161007201500,147.0,161.699997,34.222222,34,81.099998,100,71.400002,74.300003,71.300003
20161007203000,147.0,157.5,33.333333,34,82.599998,100,71.300003,74.300003,71.300003
20161007204500,147.0,155.399994,32.888888,34,88.599998,100,71.400002,74.300003,71.300003
20161007210000,147.0,157.5,33.333333,34,83.199997,100,71.400002,74.300003,71.300003
20161007211500,147.0,153.300003,32.444445,34,84.300003,100,71.400002,74.300003,71.300003
20161007213000,147.0,155.399994,32.888888,34,82.099998,100,71.400002,74.300003,71.300003
20161007214500,147.0,157.5,33.333333,34,86.800003,100,71.400002,74.300003,71.300003
20161007220000,147.0,155.399994,32.888888,34,80.199997,100,71.400002,74.300003,71.300003
20161007221500,147.0,155.399994,32.888888,34,90.5,100,71.400002,74.300003,71.300003
20161007223000,147.0,153.300003,32.444445,34,80.199997,100,71.400002,74.300003,71.300003
20161007224500,147.0,157.5,33.333333,34,90.400002,100,71.400002,74.300003,71.300003
20161007230000,147.0,157.5,33.333333,34,81.099998,100,71.400002,74.300003,71.300003
20161007231500,147.0,155.399994,32.888888,34,87.300003,100,71.5,74.300003,71.300003
20161007233000,147.0,157.5,33.333333,34,81.099998,100,71.400002,74.300003,71.300003
20161007234500,147.0,157.5,33.333333,34,78.699997,100,71.400002,74.300003,71.300003
20161008000000,147.0,155.399994,32.888888,34,88.099998,100,71.400002,74.300003,71.300003
20161008001500,147.0,150.149994,31.777776,34,80.300003,100,71.400002,74.300003,71.300003
20161008003000,147.0,150.149994,31.777776,34,85.699997,100,71.400002,74.300003,71.300003
20161008004500,147.0,157.5,33.333333,34,88.5,100,71.400002,74.300003,71.300003
20161008010000,147.0,155.399994,32.888888,34,80.699997,100,71.400002,74.300003,71.300003
20161008011500,147.0,131.25,27.777778,32,75.699997,0,71.400002,74.300003,71.300003
20161008013000,147.0,131.25,27.777778,32,56.799999,0,71.300003,74.300003,71.300003
20161008014500,147.0,147.0,31.111111,32,55.200001,100,71.0,74.300003,71.300003
20161008020000,147.0,140.699997,29.777777,32,55.200001,100,70.699997,74.300003,71.300003
20161008021500,147.0,147.0,31.111111,32,65.5,100,70.5,74.300003,71.300003
20161008023000,147.0,140.699997,29.777777,32,81.599998,100,70.5,74.300003,71.300003
20161008024500,147.0,143.850006,30.444446,32,83.800003,100,70.599998,74.300003,71.300003
20161008030000,147.0,136.5,28.888889,32,87.699997,100,70.699997,74.300003,71.300003
20161008031500,147.0,136.5,28.888889,32,90.400002,100,70.699997,74.300003,71.300003
20161008033000,147.0,136.5,28.888889,32,83.199997,100,70.699997,74.300003,71.300003
20161008034500,147.0,136.5,28.888889,32,93.199997,100,70.800003,74.300003,71.300003
20161008040000,147.0,134.399994,28.444443,32,82.400002,100,70.800003,74.300003,71.300003
20161008041500,147.0,136.5,28.888889,32,87.300003,100,70.900002,74.300003,71.300003
20161008043000,147.0,140.699997,29.777777,32,83.800003,100,70.900002,74.300003,71.300003
20161008044500,147.0,134.399994,28.444443,32,92.300003,100,71.0,74.300003,71.300003
20161008050000,147.0,134.399994,28.444443,32,82.599998,100,71.0,74.300003,71.300003
20161008051500,147.0,136.5,28.888889,32,93.5,100,71.099998,74.300003,71.300003
20161008053000,147.0,136.5,28.888889,32,82.099998,100,71.099998,74.300003,71.300003
20161008054500,147.0,136.5,28.888889,32,90.800003,100,71.199997,74.300003,71.300003
20161008060000,147.0,131.25,27.777778,32,81.599998,100,71.199997,74.300003,71.300003
20161008061500,147.0,136.5,28.888889,32,91.099998,100,71.199997,74.300003,71.300003
20161008063000,147.0,147.0,31.111111,32,81.199997,100,71.199997,74.300003,71.300003
20161008064500,147.0,147.0,31.111111,32,90.599998,100,71.199997,74.300003,71.300003
20161008070000,147.0,143.850006,30.444446,32,82.300003,100,71.199997,74.300003,71.300003
20161008071500,147.0,140.699997,29.777777,32,85.699997,100,71.199997,74.300003,71.300003
20161008073000,147.0,150.149994,31.777776,32,85.699997,100,71.199997,74.300003,71.300003
20161008074500,147.0,143.850006,30.444446,32,83.199997,100,71.199997,74.300003,71.300003
20161008080000,147.0,147.0,31.111111,32,88.199997,100,71.199997,74.300003,71.300003
20161008081500,147.0,143.850006,30.444446,32,81.900002,100,71.199997,74.300003,71.300003
20161008083000,147.0,143.850006,30.444446,32,91.599998,100,71.199997,74.300003,71.300003
20161008084500,147.0,143.850006,30.444446,32,82.099998,100,71.199997,74.300003,71.300003
20161008090000,147.0,143.850006,30.444446,32,89.800003,100,71.199997,74.300003,71.300003
20161008091500,147.0,143.850006,30.444446,32,82.099998,100,71.199997,74.300003,71.300003
20161008093000,147.0,147.0,31.111111,32,89.599998,100,71.199997,74.300003,71.300003
20161008094500,147.0,143.850006,30.444446,32,84.0,100,71.199997,74.300003,71.300003
20161008100000,147.0,143.850006,30.444446,32,81.099998,100,71.199997,74.300003,71.300003
20161008101500,147.0,143.850006,30.444446,32,91.699997,100,71.199997,74.300003,71.300003
20161008103000,147.0,150.149994,31.777776,32,88.900002,100,71.099998,74.300003,71.300003
20161008104500,147.0,140.699997,29.777777,32,82.699997,100,71.099998,74.300003,71.300003
20161008110000,147.0,143.850006,30.444446,32,80.199997,100,71.099998,74.300003,71.300003
20161008111500,147.0,150.149994,31.777776,32,79.199997,100,71.099998,74.300003,71.300003
20161008113000,147.0,143.850006,30.444446,32,88.0,100,71.0,74.300003,71.300003
20161008114500,147.0,147.0,31.111111,32,83.800003,100,71.0,74.300003,71.300003
20161008120000,147.0,143.850006,30.444446,32,81.800003,100,71.0,74.300003,71.300003
20161008121500,147.0,143.850006,30.444446,32,79.0,100,71.0,74.300003,71.300003
20161008123000,147.0,147.0,31.111111,32,79.0,100,71.0,74.300003,71.300003
20161008124500,147.0,147.0,31.111111,32,88.599998,100,71.0,74.300003,71.300003
20161008130000,147.0,143.850006,30.444446,32,83.099998,100,71.0,74.300003,71.300003
20161008131500,147.0,150.149994,31.777776,32,76.5,100,71.0,74.300003,71.300003
20161008133000,147.0,147.0,31.111111,32,76.5,100,71.0,74.300003,71.300003
20161008134500,147.0,153.300003,32.444445,32,84.300003,100,71.0,74.300003,71.300003
20161008140000,147.0,143.850006,30.444446,32,84.300003,100,70.900002,74.300003,71.300003
20161008141500,147.0,143.850006,30.444446,32,79.199997,100,70.900002,74.300003,71.300003
20161008143000,147.0,143.850006,30.444446,32,88.800003,100,70.900002,74.300003,71.300003
20161008144500,147.0,143.850006,30.444446,32,86.199997,100,71.0,74.300003,71.300003
20161008150000,147.0,143.850006,30.444446,32,80.199997,100,71.0,74.300003,71.300003
20161008151500,147.0,140.699997,29.777777,32,78.699997,100,71.0,74.300003,71.300003
20161008153000,147.0,143.850006,30.444446,32,90.800003,100,71.0,74.300003,71.300003
20161008154500,147.0,140.699997,29.777777,32,89.199997,100,71.0,74.300003,71.300003
20161008160000,147.0,140.699997,29.777777,32,81.099998,100,71.0,74.300003,71.300003
20161008161500,147.0,140.699997,29.777777,32,88.0,100,71.099998,74.300003,71.300003
20161008163000,147.0,147.0,31.111111,32,88.0,100,71.099998,74.300003,71.300003
20161008164500,147.0,140.699997,29.777777,32,82.099998,100,71.099998,74.300003,71.300003
20161008170000,147.0,143.850006,30.444446,32,82.099998,100,71.199997,74.300003,71.300003
20161008171500,147.0,147.0,31.111111,32,79.199997,100,71.199997,74.300003,71.300003
20161008173000,147.0,143.850006,30.444446,32,87.300003,100,71.199997,74.300003,71.300003
20161008174500,147.0,147.0,31.111111,32,86.199997,100,71.300003,74.300003,71.300003
20161008180000,147.0,143.850006,30.444446,32,81.099998,100,71.300003,74.300003,71.300003
20161008181500,147.0,143.850006,30.444446,32,91.099998,100,71.300003,74.300003,71.300003
20161008183000,147.0,147.0,31.111111,32,86.900002,100,71.300003,74.300003,71.300003
20161008184500,147.0,143.850006,30.444446,32,80.699997,100,71.300003,74.300003,71.300003
20161008190000,147.0,143.850006,30.444446,32,91.599998,100,71.400002,74.300003,71.300003
20161008191500,147.0,140.699997,29.777777,32,91.599998,100,71.400002,74.300003,71.300003
20161008193000,147.0,147.0,31.111111,32,80.699997,100,71.400002,74.300003,71.300003
20161008194500,147.0,143.850006,30.444446,32,89.900002,100,71.400002,74.300003,71.300003
20161008200000,147.0,143.850006,30.444446,32,85.099998,100,71.400002,74.300003,71.300003
20161008201500,147.0,140.699997,29.777777,32,80.699997,100,71.5,74.300003,71.300003
20161008203000,147.0,143.850006,30.444446,32,90.800003,100,71.5,74.300003,71.300003
20161008204500,147.0,147.0,31.111111,32,82.599998,100,71.5,74.300003,71.300003
20161008210000,147.0,150.149994,31.777776,32,84.900002,100,71.5,74.300003,71.300003
20161008211500,147.0,143.850006,30.444446,32,86.900002,100,71.5,74.300003,71.300003
20161008213000,147.0,147.0,31.111111,32,80.699997,100,71.5,74.300003,71.300003
20161008214500,147.0,143.850006,30.444446,32,93.5,100,71.5,74.300003,71.300003
20161008220000,147.0,143.850006,30.444446,32,81.099998,100,71.5,74.300003,71.300003
20161008221500,147.0,150.149994,31.777776,32,58.0,0,71.5,74.300003,71.300003
20161008223000,147.0,147.0,31.111111,32,55.900002,0,71.199997,74.300003,71.300003
20161008224500,147.0,143.850006,30.444446,32,54.700001,100,70.900002,74.300003,71.300003
20161008230000,147.0,150.149994,31.777776,32,54.700001,100,70.699997,74.300003,71.300003
20161008231500,147.0,147.0,31.111111,32,74.599998,100,70.5,74.300003,71.300003
20161008233000,147.0,143.850006,30.444446,32,85.199997,100,70.599998,74.300003,71.300003
20161008234500,147.0,143.850006,30.444446,32,82.599998,100,70.5,74.300003,71.300003
20161009000000,147.0,140.699997,29.777777,32,80.900002,100,70.599998,74.300003,71.300003
20161009001500,147.0,140.699997,29.777777,32,85.300003,100,70.599998,74.300003,71.300003
20161009003000,147.0,143.850006,30.444446,32,83.0,100,70.699997,74.300003,71.300003
20161009004500,147.0,153.300003,32.444445,32,87.0,100,70.699997,74.300003,71.300003
20161009010000,147.0,143.850006,30.444446,32,81.099998,100,70.699997,74.300003,71.300003
20161009011500,147.0,150.149994,31.777776,32,91.199997,100,70.800003,74.300003,71.300003
20161009013000,147.0,147.0,31.111111,32,81.099998,100,70.800003,74.199997,71.199997
20161009014500,147.0,147.0,31.111111,32,93.5,100,70.800003,74.300003,71.300003
20161009020000,147.0,150.149994,31.777776,32,81.699997,100,70.800003,74.300003,71.300003
20161009021500,147.0,147.0,31.111111,32,85.599998,100,70.900002,74.300003,71.300003
20161009023000,147.0,147.0,31.111111,32,84.400002,100,70.900002,74.300003,71.300003
20161009024500,147.0,150.149994,31.777776,32,81.300003,100,70.900002,74.300003,71.300003
20161009030000,147.0,147.0,31.111111,32,88.099998,100,70.900002,74.300003,71.300003
20161009031500,147.0,150.149994,31.777776,32,79.699997,100,70.900002,74.300003,71.300003
20161009033000,147.0,147.0,31.111111,32,92.599998,100,70.900002,74.300003,71.300003
20161009034500,147.0,143.850006,30.444446,32,79.699997,100,70.900002,74.199997,71.199997
20161009040000,147.0,153.300003,32.444445,32,91.800003,100,70.900002,74.199997,71.199997
20161009041500,147.0,147.0,31.111111,32,79.699997,100,70.800003,74.199997,71.199997
20161009043000,147.0,150.149994,31.777776,32,93.5,100,70.800003,74.199997,71.199997
20161009044500,147.0,147.0,31.111111,32,81.0,100,70.800003,74.199997,71.199997
20161009050000,147.0,150.149994,31.777776,32,92.900002,100,70.800003,74.199997,71.199997
20161009051500,147.0,150.149994,31.777776,32,80.5,100,70.800003,74.099998,71.099998
20161009053000,147.0,153.300003,32.444445,32,93.5,100,70.800003,74.099998,71.099998
20161009054500,147.0,150.149994,31.777776,32,80.199997,100,70.800003,74.099998,71.099998
20161009060000,147.0,147.0,31.111111,32,92.599998,100,70.800003,74.099998,71.099998
20161009061500,147.0,150.149994,31.777776,32,81.099998,100,70.699997,74.099998,71.099998
20161009063000,147.0,153.300003,32.444445,32,87.800003,100,70.699997,74.099998,71.099998
20161009064500,147.0,153.300003,32.444445,32,79.699997,100,70.699997,74.099998,71.099998
20161009070000,147.0,150.149994,31.777776,32,92.400002,100,70.699997,74.0,71.0
20161009071500,147.0,153.300003,32.444445,32,83.099998,100,70.599998,74.099998,71.099998
20161009073000,147.0,155.399994,32.888888,32,84.400002,100,70.599998,74.099998,71.099998
20161009074500,147.0,153.300003,32.444445,32,82.5,100,70.599998,74.0,71.0
20161009080000,147.0,153.300003,32.444445,32,87.5,100,70.599998,74.0,71.0
20161009081500,147.0,147.0,31.111111,32,80.099998,100,70.599998,74.0,71.0
20161009083000,147.0,153.300003,32.444445,32,92.300003,100,70.5,74.0,71.0
20161009084500,147.0,147.0,31.111111,32,80.199997,100,70.599998,74.0,71.0
20161009090000,147.0,153.300003,32.444445,32,91.099998,100,70.5,74.0,71.0
20161009091500,147.0,147.0,31.111111,32,80.699997,100,70.5,74.0,71.0
20161009093000,147.0,147.0,31.111111,32,89.900002,100,70.5,74.0,71.0
20161009094500,147.0,153.300003,32.444445,32,79.199997,100,70.5,74.0,71.0
20161009100000,147.0,147.0,31.111111,32,93.0,100,70.5,74.0,71.0
20161009101500,147.0,153.300003,32.444445,32,79.199997,100,70.5,74.0,71.0
20161009103000,147.0,150.149994,31.777776,32,94.099998,100,70.5,74.0,71.0
20161009104500,147.0,153.300003,32.444445,32,79.699997,100,70.5,74.0,71.0
20161009110000,147.0,150.149994,31.777776,32,86.300003,100,70.5,74.0,71.0
20161009111500,147.0,153.300003,32.444445,32,83.5,100,70.400002,74.0,71.0
20161009113000,147.0,153.300003,32.444445,32,80.199997,100,70.400002,74.0,71.0
20161009114500,147.0,150.149994,31.777776,32,87.0,100,70.400002,74.0,71.0
20161009120000,147.0,150.149994,31.777776,32,81.099998,100,70.400002,74.0,71.0
20161009121500,147.0,150.149994,31.777776,32,87.0,100,70.400002,74.0,71.0
20161009123000,147.0,153.300003,32.444445,32,80.199997,100,70.5,74.0,71.0
20161009124500,147.0,147.0,31.111111,32,92.300003,100,70.5,74.0,71.0
20161009130000,147.0,150.149994,31.777776,32,82.099998,100,70.5,74.0,71.0
20161009131500,147.0,150.149994,31.777776,32,82.099998,100,70.5,74.0,71.0
20161009133000,147.0,147.0,31.111111,32,91.199997,100,70.5,74.0,71.0
20161009134500,147.0,153.300003,32.444445,32,81.099998,100,70.5,74.0,71.0
20161009140000,147.0,150.149994,31.777776,32,86.199997,100,70.5,74.0,71.0
20161009141500,147.0,153.300003,32.444445,32,82.099998,100,70.5,74.0,71.0
20161009143000,147.0,143.850006,30.444446,32,83.800003,100,70.5,74.0,71.0
20161009144500,147.0,140.699997,29.777777,32,88.199997,100,70.599998,74.0,71.0
20161009150000,147.0,140.699997,29.777777,32,88.199997,100,70.599998,74.0,71.0
20161009151500,147.0,143.850006,30.444446,32,85.099998,100,70.599998,74.0,71.0
20161009153000,147.0,143.850006,30.444446,32,90.5,100,70.699997,74.0,71.0
20161009154500,147.0,140.699997,29.777777,32,83.199997,100,70.699997,74.0,71.0
20161009160000,147.0,143.850006,30.444446,32,81.099998,100,70.699997,74.0,71.0
20161009161500,147.0,140.699997,29.777777,32,92.300003,100,70.699997,74.0,71.0
