PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161009163000,147.0,140.699997,29.777777,32,83.800003,100,70.800003,74.0,71.0
20161009164500,147.0,140.699997,29.777777,32,81.199997,100,70.800003,74.0,71.0
20161009170000,147.0,150.149994,31.777776,32,88.099998,100,70.800003,74.0,71.0
20161009171500,147.0,147.0,31.111111,32,84.599998,100,70.800003,74.0,71.0
20161009173000,147.0,150.149994,31.777776,32,82.599998,100,70.800003,74.0,71.0
20161009174500,147.0,143.850006,30.444446,32,92.900002,100,70.900002,74.0,71.0
20161009180000,147.0,150.149994,31.777776,32,81.599998,100,70.900002,74.0,71.0
20161009181500,147.0,150.149994,31.777776,32,85.699997,100,70.900002,74.0,71.0
20161009183000,147.0,140.699997,29.777777,32,91.699997,100,71.0,74.0,71.0
20161009184500,147.0,143.850006,30.444446,32,82.5,100,71.0,74.0,71.0
20161009190000,147.0,150.149994,31.777776,32,85.0,100,71.0,74.0,71.0
20161009191500,147.0,143.850006,30.444446,32,91.699997,100,71.099998,74.0,71.0
20161009193000,147.0,147.0,31.111111,32,89.199997,100,71.099998,74.0,71.0
20161009194500,147.0,147.0,31.111111,32,84.300003,100,71.099998,74.0,71.0
20161009200000,147.0,143.850006,30.444446,32,84.300003,100,71.099998,74.0,71.0
20161009201500,147.0,153.300003,32.444445,32,87.599998,100,71.199997,74.0,71.0
20161009203000,147.0,147.0,31.111111,32,92.300003,100,71.199997,74.0,71.0
20161009204500,147.0,143.850006,30.444446,32,86.199997,100,71.199997,74.0,71.0
20161009210000,147.0,140.699997,29.777777,32,83.800003,100,71.199997,74.0,71.0
20161009211500,147.0,143.850006,30.444446,32,77.699997,100,71.199997,74.0,71.0
20161009213000,147.0,143.850006,30.444446,32,56.400002,0,71.300003,74.0,71.0
20161009214500,147.0,147.0,31.111111,32,55.700001,0,71.0,74.0,71.0
20161009220000,147.0,147.0,31.111111,32,55.700001,0,70.800003,74.0,71.0
20161009221500,147.0,140.699997,29.777777,32,55.700001,100,70.599998,74.0,71.0
20161009223000,147.0,140.699997,29.777777,32,54.700001,100,70.400002,74.0,71.0
20161009224500,147.0,143.850006,30.444446,32,62.200001,100,70.199997,74.0,71.0
20161009230000,147.0,140.699997,29.777777,32,86.800003,100,70.300003,74.0,71.0
20161009231500,147.0,136.5,28.888889,32,83.0,100,70.300003,74.0,71.0
20161009233000,147.0,140.699997,29.777777,32,83.0,100,70.300003,74.0,71.0
20161009234500,147.0,140.699997,29.777777,32,85.199997,100,70.300003,74.0,71.0
20161010000000,147.0,136.5,28.888889,32,92.300003,100,70.400002,74.0,71.0
20161010001500,147.0,143.850006,30.444446,32,82.599998,100,70.5,74.0,71.0
20161010003000,147.0,140.699997,29.777777,32,93.0,100,70.599998,74.0,71.0
20161010004500,147.0,140.699997,29.777777,32,82.599998,100,70.699997,74.0,71.0
20161010010000,147.0,136.5,28.888889,32,93.0,100,70.699997,74.0,71.0
20161010011500,147.0,140.699997,29.777777,32,82.599998,100,70.800003,74.0,71.0
20161010013000,147.0,136.5,28.888889,32,93.5,100,70.800003,74.0,71.0
20161010014500,147.0,140.699997,29.777777,32,82.599998,100,70.800003,74.0,71.0
20161010020000,147.0,140.699997,29.777777,32,93.5,100,70.900002,74.0,71.0
20161010021500,147.0,134.399994,28.444443,32,82.099998,100,70.900002,74.0,71.0
20161010023000,147.0,140.699997,29.777777,32,93.0,100,70.900002,74.0,71.0
20161010024500,147.0,140.699997,29.777777,32,82.099998,100,70.900002,74.0,71.0
20161010030000,147.0,136.5,28.888889,32,92.5,100,71.0,74.0,71.0
20161010031500,147.0,143.850006,30.444446,32,82.599998,100,71.0,74.0,71.0
20161010033000,147.0,136.5,28.888889,32,89.800003,100,71.0,74.0,71.0
20161010034500,147.0,143.850006,30.444446,32,82.599998,100,71.0,74.0,71.0
20161010040000,147.0,136.5,28.888889,32,89.800003,100,71.0,74.0,71.0
20161010041500,147.0,136.5,28.888889,32,82.900002,100,71.0,74.0,71.0
20161010043000,147.0,140.699997,29.777777,32,90.900002,100,71.0,74.0,71.0
20161010044500,147.0,140.699997,29.777777,32,82.099998,100,71.0,74.0,71.0
20161010050000,147.0,136.5,28.888889,32,92.400002,100,71.0,74.0,71.0
20161010051500,147.0,136.5,28.888889,32,81.099998,100,71.0,74.0,71.0
20161010053000,147.0,143.850006,30.444446,32,91.800003,100,71.0,74.0,71.0
20161010054500,147.0,140.699997,29.777777,32,81.599998,100,71.0,74.0,71.0
20161010060000,147.0,140.699997,29.777777,32,91.0,100,70.900002,74.0,71.0
20161010061500,147.0,134.399994,28.444443,32,83.199997,100,70.900002,74.0,71.0
20161010063000,147.0,136.5,28.888889,32,83.199997,100,70.900002,74.0,71.0
20161010064500,147.0,136.5,28.888889,32,85.0,100,70.900002,74.0,71.0
20161010070000,147.0,140.699997,29.777777,32,80.599998,100,70.900002,74.0,71.0
20161010071500,147.0,136.5,28.888889,32,85.699997,100,70.900002,74.0,71.0
20161010073000,147.0,143.850006,30.444446,32,82.0,100,70.900002,74.0,71.0
20161010074500,147.0,140.699997,29.777777,32,85.599998,100,70.900002,74.0,71.0
20161010080000,147.0,147.0,31.111111,32,83.599998,100,71.0,74.0,71.0
20161010081500,147.0,143.850006,30.444446,32,83.599998,100,71.0,74.0,71.0
20161010083000,147.0,147.0,31.111111,32,90.400002,100,70.900002,74.0,71.0
20161010084500,147.0,143.850006,30.444446,32,84.199997,100,71.0,74.0,71.0
20161010090000,147.0,155.399994,32.888888,33,59.200001,0,71.599998,74.0,71.0
20161010091500,147.0,157.5,33.333333,33,54.599998,0,70.900002,74.0,71.0
20161010093000,147.0,155.399994,32.888888,33,53.5,0,70.800003,74.0,71.0
20161010094500,147.0,155.399994,32.888888,33,54.299999,100,70.5,74.0,71.0
20161010100000,147.0,155.399994,32.888888,33,54.299999,100,70.5,74.0,71.0
20161010101500,147.0,161.699997,34.222222,33,59.5,100,70.300003,74.0,71.0
20161010103000,147.0,157.5,33.333333,33,75.900002,100,70.5,74.0,71.0
20161010104500,147.0,155.399994,32.888888,33,79.199997,100,70.800003,74.0,71.0
20161010110000,147.0,153.300003,32.444445,33,77.800003,100,71.099998,74.0,71.0
20161010111500,147.0,147.0,31.111111,33,58.400002,0,71.0,74.0,71.0
20161010113000,147.0,143.850006,30.444446,33,54.700001,0,71.0,74.0,71.0
20161010114500,147.0,153.300003,32.444445,33,53.900002,100,70.699997,74.0,71.0
20161010120000,147.0,150.149994,31.777776,33,53.900002,100,70.699997,74.0,71.0
20161010121500,147.0,153.300003,32.444445,33,53.900002,100,70.599998,74.0,71.0
20161010123000,147.0,143.850006,30.444446,33,69.0,100,70.199997,74.0,71.0
20161010124500,147.0,150.149994,31.777776,33,77.800003,100,70.5,74.0,71.0
20161010130000,147.0,143.850006,30.444446,33,77.800003,100,70.800003,74.0,71.0
20161010131500,147.0,143.850006,30.444446,33,66.900002,0,71.400002,74.0,71.0
20161010133000,147.0,147.0,31.111111,33,54.700001,0,71.699997,74.0,71.0
20161010134500,147.0,143.850006,30.444446,33,53.900002,0,71.699997,74.0,71.0
20161010140000,147.0,147.0,31.111111,33,53.900002,0,71.300003,74.0,71.0
20161010141500,147.0,147.0,31.111111,33,53.099998,0,71.300003,74.0,71.0
20161010143000,147.0,155.399994,32.888888,33,53.099998,0,71.300003,74.0,71.0
20161010144500,147.0,155.399994,32.888888,33,53.799999,0,71.300003,74.0,71.0
20161010150000,147.0,147.0,31.111111,33,53.799999,0,71.300003,74.0,71.0
20161010151500,147.0,147.0,31.111111,33,53.799999,0,71.300003,74.0,71.0
20161010153000,147.0,147.0,31.111111,33,53.799999,0,71.300003,74.0,71.0
20161010154500,147.0,147.0,31.111111,33,53.799999,0,71.300003,74.0,71.0
20161010160000,147.0,140.699997,29.777777,33,53.799999,0,71.599998,74.0,71.0
20161010161500,147.0,140.699997,29.777777,33,53.799999,0,71.699997,74.0,71.0
20161010163000,147.0,147.0,31.111111,33,53.799999,0,71.099998,74.0,71.0
20161010164500,147.0,153.300003,32.444445,33,53.799999,0,70.800003,74.0,71.0
20161010170000,147.0,155.399994,32.888888,33,53.799999,0,70.900002,74.0,71.0
20161010171500,147.0,153.300003,32.444445,33,53.799999,100,70.800003,74.0,71.0
20161010173000,147.0,147.0,31.111111,33,53.799999,100,70.599998,74.0,71.0
20161010174500,147.0,155.399994,32.888888,33,53.799999,100,70.5,74.0,71.0
20161010180000,147.0,153.300003,32.444445,33,54.700001,100,70.300003,74.0,71.0
20161010181500,147.0,153.300003,32.444445,33,77.199997,100,70.400002,74.0,71.0
20161010183000,147.0,155.399994,32.888888,33,77.199997,100,70.599998,74.0,71.0
20161010184500,147.0,153.300003,32.444445,33,82.400002,100,70.699997,74.0,71.0
20161010190000,147.0,155.399994,32.888888,33,79.400002,100,70.800003,74.0,71.0
20161010191500,147.0,155.399994,32.888888,33,79.400002,100,70.800003,74.0,71.0
20161010193000,147.0,155.399994,32.888888,33,87.400002,100,70.900002,74.0,71.0
20161010194500,147.0,155.399994,32.888888,33,80.699997,100,70.900002,74.0,71.0
20161010200000,147.0,150.149994,31.777776,33,79.699997,100,71.0,74.0,71.0
20161010201500,147.0,155.399994,32.888888,33,79.699997,100,71.099998,74.0,71.0
20161010203000,147.0,157.5,33.333333,33,82.900002,100,71.099998,74.0,71.0
20161010204500,147.0,155.399994,32.888888,33,84.400002,100,71.199997,74.0,71.0
20161010210000,147.0,155.399994,32.888888,33,80.199997,100,71.199997,74.0,71.0
20161010211500,147.0,155.399994,32.888888,33,79.199997,100,71.199997,74.0,71.0
20161010213000,147.0,155.399994,32.888888,33,83.699997,100,71.199997,74.0,71.0
20161010214500,147.0,155.399994,32.888888,33,59.200001,0,71.300003,74.0,71.0
20161010220000,147.0,155.399994,32.888888,33,54.700001,0,71.0,74.0,71.0
20161010221500,147.0,163.800003,34.666667,33,54.700001,0,70.800003,74.0,71.0
20161010223000,147.0,161.699997,34.222222,33,54.700001,100,70.599998,74.0,71.0
20161010224500,147.0,161.699997,34.222222,33,54.700001,100,70.400002,74.0,71.0
20161010230000,147.0,157.5,33.333333,33,74.300003,100,70.300003,74.0,71.0
20161010231500,147.0,150.149994,31.777776,33,80.699997,100,70.400002,74.0,71.0
20161010233000,147.0,155.399994,32.888888,33,79.699997,100,70.400002,74.0,71.0
20161010234500,147.0,155.399994,32.888888,33,81.400002,100,70.5,74.0,71.0
20161011000000,147.0,155.399994,32.888888,33,89.400002,100,70.5,74.0,71.0
20161011001500,147.0,153.300003,32.444445,33,84.0,100,70.599998,74.0,71.0
20161011003000,147.0,155.399994,32.888888,33,80.199997,100,70.699997,74.0,71.0
20161011004500,147.0,157.5,33.333333,33,80.199997,100,70.699997,74.0,71.0
20161011010000,147.0,157.5,33.333333,33,87.699997,100,70.800003,74.0,71.0
20161011011500,147.0,155.399994,32.888888,33,85.0,100,70.800003,74.0,71.0
20161011013000,147.0,153.300003,32.444445,33,81.099998,100,70.800003,74.0,71.0
20161011014500,147.0,157.5,33.333333,33,80.099998,100,70.900002,74.0,71.0
20161011020000,147.0,153.300003,32.444445,33,90.400002,100,71.0,74.0,71.0
20161011021500,147.0,157.5,33.333333,33,82.599998,100,71.0,74.0,71.0
20161011023000,147.0,155.399994,32.888888,33,79.699997,100,71.0,74.0,71.0
20161011024500,147.0,153.300003,32.444445,33,90.5,100,71.0,74.0,71.0
20161011030000,147.0,147.0,31.111111,33,82.099998,100,71.0,74.0,71.0
20161011031500,147.0,150.149994,31.777776,33,79.699997,100,71.099998,74.0,71.0
20161011033000,147.0,150.149994,31.777776,33,90.400002,100,71.0,74.0,71.0
20161011034500,147.0,153.300003,32.444445,33,83.699997,100,71.099998,74.0,71.0
20161011040000,147.0,153.300003,32.444445,33,79.699997,100,71.099998,74.0,71.0
20161011041500,147.0,155.399994,32.888888,33,84.900002,100,71.099998,74.0,71.0
20161011043000,147.0,155.399994,32.888888,33,84.900002,100,71.099998,74.0,71.0
20161011044500,147.0,157.5,33.333333,33,79.699997,100,71.099998,74.0,71.0
20161011050000,147.0,153.300003,32.444445,33,83.099998,100,71.099998,74.0,71.0
20161011051500,147.0,155.399994,32.888888,33,88.199997,100,71.099998,74.0,71.0
20161011053000,147.0,155.399994,32.888888,33,81.099998,100,71.099998,74.0,71.0
20161011054500,147.0,157.5,33.333333,33,82.0,100,71.099998,74.0,71.0
20161011060000,147.0,155.399994,32.888888,33,90.199997,100,71.099998,74.0,71.0
20161011061500,147.0,157.5,33.333333,33,81.599998,100,71.099998,74.0,71.0
20161011063000,147.0,155.399994,32.888888,33,80.5,100,71.099998,74.0,71.0
20161011064500,147.0,155.399994,32.888888,33,89.900002,100,71.099998,74.0,71.0
20161011070000,147.0,153.300003,32.444445,33,80.699997,100,71.099998,74.0,71.0
20161011071500,147.0,157.5,33.333333,33,80.699997,100,71.099998,74.0,71.0
20161011073000,147.0,150.149994,31.777776,33,90.400002,100,71.099998,74.0,71.0
20161011074500,147.0,155.399994,32.888888,33,82.5,100,71.0,74.0,71.0
20161011080000,147.0,155.399994,32.888888,33,81.099998,100,71.099998,74.0,71.0
20161011081500,147.0,155.399994,32.888888,33,87.400002,100,71.099998,74.0,71.0
20161011083000,147.0,166.949997,35.333333,34,58.0,0,71.0,74.0,71.0
20161011084500,147.0,157.5,33.333333,33,55.099998,100,70.5,74.0,71.0
20161011090000,147.0,153.300003,32.444445,33,54.299999,100,71.199997,74.0,71.0
20161011091500,147.0,147.0,31.111111,33,54.299999,100,71.0,74.0,71.0
20161011093000,147.0,150.149994,31.777776,33,54.299999,100,70.900002,74.0,71.0
20161011094500,147.0,161.699997,34.222222,33,54.299999,100,70.900002,74.0,71.0
20161011100000,147.0,161.699997,34.222222,33,54.299999,100,70.699997,74.0,71.0
20161011101500,147.0,157.5,33.333333,33,66.099998,100,70.300003,74.0,71.0
20161011103000,147.0,157.5,33.333333,33,82.5,100,70.300003,74.0,71.0
20161011104500,147.0,155.399994,32.888888,33,81.300003,100,70.300003,74.0,71.0
20161011110000,147.0,161.699997,34.222222,33,80.099998,100,70.5,74.0,71.0
20161011111500,147.0,155.399994,32.888888,33,82.099998,100,70.599998,74.0,71.0
20161011113000,147.0,153.300003,32.444445,33,84.099998,100,70.800003,74.0,71.0
20161011114500,147.0,153.300003,32.444445,33,57.900002,0,71.300003,74.0,71.0
20161011120000,147.0,157.5,33.333333,33,54.299999,0,71.199997,74.0,71.0
20161011121500,147.0,155.399994,32.888888,33,54.299999,0,71.099998,74.0,71.0
20161011123000,147.0,155.399994,32.888888,33,54.299999,0,70.800003,74.0,71.0
20161011124500,147.0,155.399994,32.888888,33,53.099998,100,70.900002,74.0,71.0
20161011130000,147.0,161.699997,34.222222,33,53.099998,100,70.800003,74.0,71.0
20161011131500,147.0,153.300003,32.444445,33,54.299999,100,70.699997,74.0,71.0
20161011133000,147.0,150.149994,31.777776,33,54.299999,100,70.599998,74.0,71.0
20161011134500,147.0,155.399994,32.888888,33,53.5,100,70.5,74.0,71.0
20161011140000,147.0,150.149994,31.777776,33,55.400002,100,70.300003,74.0,71.0
20161011141500,147.0,147.0,31.111111,33,77.699997,100,70.400002,74.0,71.0
20161011143000,147.0,153.300003,32.444445,33,84.400002,100,70.900002,74.0,71.0
20161011144500,147.0,153.300003,32.444445,33,74.400002,100,71.099998,74.0,71.0
20161011150000,147.0,155.399994,32.888888,33,67.400002,0,71.300003,74.0,71.0
20161011151500,147.0,153.300003,32.444445,33,54.700001,0,70.900002,74.0,71.0
20161011153000,147.0,150.149994,31.777776,33,54.700001,100,70.699997,74.0,71.0
20161011154500,147.0,147.0,31.111111,33,53.5,100,70.800003,74.0,71.0
20161011160000,147.0,147.0,31.111111,33,53.5,100,70.400002,74.0,71.0
20161011161500,147.0,155.399994,32.888888,33,64.300003,100,70.300003,74.0,71.0
20161011163000,147.0,155.399994,32.888888,33,72.5,100,70.699997,74.0,71.0
20161011164500,147.0,153.300003,32.444445,33,72.5,100,70.800003,74.0,71.0
20161011170000,147.0,161.699997,34.222222,33,77.400002,100,70.800003,74.0,71.0
20161011171500,147.0,157.5,33.333333,33,74.900002,100,70.800003,74.0,71.0
20161011173000,147.0,155.399994,32.888888,33,77.199997,100,70.800003,74.0,71.0
20161011174500,147.0,157.5,33.333333,33,73.0,100,70.800003,74.0,71.0
20161011180000,147.0,153.300003,32.444445,33,77.199997,100,70.800003,74.0,71.0
20161011181500,147.0,155.399994,32.888888,33,73.400002,100,70.800003,74.0,71.0
20161011183000,147.0,157.5,33.333333,33,74.400002,100,70.800003,74.0,71.0
20161011184500,147.0,157.5,33.333333,33,76.800003,100,70.800003,74.0,71.0
20161011190000,147.0,153.300003,32.444445,33,73.5,100,70.800003,74.0,71.0
20161011191500,147.0,157.5,33.333333,33,75.900002,100,70.800003,74.0,71.0
20161011193000,147.0,157.5,33.333333,33,73.0,100,70.800003,74.0,71.0
20161011194500,147.0,161.699997,34.222222,33,74.599998,100,70.699997,74.0,71.0
20161011200000,147.0,157.5,33.333333,33,76.800003,100,70.699997,74.0,71.0
20161011201500,147.0,155.399994,32.888888,33,74.0,100,70.699997,74.0,71.0
20161011203000,147.0,153.300003,32.444445,33,83.199997,100,70.699997,74.0,71.0
20161011204500,147.0,157.5,33.333333,33,81.099998,100,70.699997,74.0,71.0
20161011210000,147.0,155.399994,32.888888,33,83.199997,100,70.800003,74.0,71.0
20161011211500,147.0,155.399994,32.888888,33,91.099998,100,70.800003,74.0,71.0
20161011213000,147.0,161.699997,34.222222,33,84.900002,100,70.900002,74.0,71.0
20161011214500,147.0,157.5,33.333333,33,81.099998,100,71.0,74.0,71.0
20161011220000,147.0,155.399994,32.888888,33,86.199997,100,71.099998,74.0,71.0
20161011221500,147.0,157.5,33.333333,33,86.199997,100,71.199997,74.0,71.0
20161011223000,147.0,157.5,33.333333,33,81.699997,100,71.199997,74.0,71.0
20161011224500,147.0,161.699997,34.222222,33,60.400002,0,71.300003,74.0,71.0
20161011230000,147.0,163.800003,34.666667,33,55.200001,0,71.099998,74.0,71.0
20161011231500,147.0,157.5,33.333333,33,55.200001,0,70.800003,74.0,71.0
20161011233000,147.0,163.800003,34.666667,33,55.200001,100,70.599998,74.0,71.0
20161011234500,147.0,153.300003,32.444445,32,55.200001,100,70.400002,74.0,71.0
20161012000000,147.0,155.399994,32.888888,32,56.700001,100,70.300003,74.0,71.0
20161012001500,147.0,153.300003,32.444445,32,82.599998,100,70.300003,74.0,71.0
20161012003000,147.0,153.300003,32.444445,32,86.800003,100,70.400002,74.0,71.0
20161012004500,147.0,150.149994,31.777776,32,80.599998,100,70.400002,74.0,71.0
20161012010000,147.0,150.149994,31.777776,32,83.199997,100,70.5,74.0,71.0
20161012011500,147.0,131.25,27.777778,33,75.5,100,70.5,73.900002,70.900002
20161012013000,147.0,136.5,28.888889,33,55.900002,100,70.5,73.900002,70.900002
20161012014500,147.0,140.699997,29.777777,33,55.099998,100,70.300003,73.900002,70.900002
20161012020000,147.0,143.850006,30.444446,33,63.799999,100,70.199997,73.900002,70.900002
20161012021500,147.0,147.0,31.111111,33,79.699997,100,70.199997,73.900002,70.900002
20161012023000,147.0,147.0,31.111111,33,83.800003,100,70.300003,73.900002,70.900002
20161012024500,147.0,147.0,31.111111,33,88.0,100,70.300003,73.900002,70.900002
20161012030000,147.0,147.0,31.111111,33,85.5,100,70.400002,73.900002,70.900002
20161012031500,147.0,140.699997,29.777777,33,81.699997,100,70.400002,73.900002,70.900002
20161012033000,147.0,140.699997,29.777777,33,83.699997,100,70.5,73.900002,70.900002
20161012034500,147.0,136.5,28.888889,33,89.199997,100,70.599998,73.900002,70.900002
20161012040000,147.0,136.5,28.888889,33,82.099998,100,70.599998,73.900002,70.900002
20161012041500,147.0,140.699997,29.777777,33,85.5,100,70.699997,73.900002,70.900002
20161012043000,147.0,136.5,28.888889,33,91.699997,100,70.699997,73.900002,70.900002
20161012044500,147.0,136.5,28.888889,33,83.599998,100,70.800003,73.900002,70.900002
20161012050000,147.0,134.399994,28.444443,33,88.099998,100,70.800003,73.900002,70.900002
20161012051500,147.0,140.699997,29.777777,33,80.699997,100,70.800003,73.900002,70.900002
20161012053000,147.0,140.699997,29.777777,33,88.699997,100,70.900002,73.900002,70.900002
20161012054500,147.0,143.850006,30.444446,33,80.699997,100,70.900002,73.900002,70.900002
20161012060000,147.0,140.699997,29.777777,33,91.099998,100,71.0,73.900002,70.900002
20161012061500,147.0,147.0,31.111111,33,81.699997,100,71.0,73.900002,70.900002
20161012063000,147.0,143.850006,30.444446,33,85.199997,100,71.0,73.900002,70.900002
20161012064500,147.0,136.5,28.888889,33,86.300003,100,71.0,73.900002,70.900002
20161012070000,147.0,143.850006,30.444446,33,82.5,100,71.099998,73.900002,70.900002
20161012071500,147.0,134.399994,28.444443,33,85.800003,100,71.099998,73.900002,70.900002
20161012073000,147.0,140.699997,29.777777,33,56.799999,0,71.099998,73.900002,70.900002
20161012074500,147.0,143.850006,30.444446,33,55.599998,0,70.800003,73.900002,70.900002
20161012080000,147.0,430.5,91.111111,56,54.700001,0,69.900002,70.0,67.0
20161012081500,147.0,394.799988,83.555553,51,53.799999,0,69.599998,70.0,67.0
20161012083000,147.0,312.899994,66.222221,43,53.799999,0,69.199997,70.0,67.0
20161012084500,147.0,217.350006,46.000001,37,53.799999,0,69.099998,70.0,67.0
20161012090000,147.0,163.800003,34.666667,33,53.799999,0,69.199997,70.0,67.0
20161012091500,147.0,157.5,33.333333,33,53.799999,0,69.400002,70.0,67.0
20161012093000,147.0,153.300003,32.444445,33,53.799999,0,69.400002,70.0,67.0
20161012094500,147.0,157.5,33.333333,33,53.799999,0,69.400002,70.0,67.0
20161012100000,147.0,161.699997,34.222222,33,53.799999,0,69.400002,70.0,67.0
20161012101500,147.0,150.149994,31.777776,32,53.799999,0,69.300003,70.0,67.0
20161012103000,147.0,153.300003,32.444445,32,53.799999,0,69.300003,70.0,67.0
20161012104500,147.0,153.300003,32.444445,32,53.799999,0,69.300003,70.0,67.0
20161012110000,147.0,155.399994,32.888888,32,53.799999,0,69.300003,70.0,67.0
20161012111500,147.0,405.299988,85.777775,43,53.099998,0,68.900002,70.0,67.0
20161012113000,147.0,222.600006,47.111112,31,53.099998,0,68.599998,70.0,67.0
20161012114500,147.0,153.300003,32.444445,26,53.099998,0,68.599998,70.0,67.0
20161012120000,147.0,153.300003,32.444445,26,53.099998,0,68.599998,70.0,67.0
20161012121500,147.0,150.149994,31.777776,26,53.099998,0,68.800003,70.0,67.0
20161012123000,147.0,157.5,33.333333,26,53.099998,0,68.900002,70.0,67.0
20161012124500,147.0,155.399994,32.888888,26,53.099998,0,68.900002,70.0,67.0
20161012130000,147.0,153.300003,32.444445,26,53.099998,0,68.699997,70.0,67.0
20161012131500,147.0,157.5,33.333333,26,53.099998,0,68.900002,70.0,67.0
20161012133000,147.0,153.300003,32.444445,26,53.099998,0,68.900002,70.0,67.0
20161012134500,147.0,153.300003,32.444445,26,53.099998,0,68.900002,70.0,67.0
20161012140000,147.0,153.300003,32.444445,26,53.099998,0,68.900002,70.0,67.0
20161012141500,147.0,143.850006,30.444446,26,53.099998,0,68.900002,70.0,67.0
20161012143000,147.0,143.850006,30.444446,26,53.099998,0,68.699997,70.0,67.0
20161012144500,147.0,143.850006,30.444446,26,53.099998,0,68.599998,70.0,67.0
20161012150000,147.0,140.699997,29.777777,26,53.099998,0,68.599998,70.0,67.0
20161012151500,147.0,143.850006,30.444446,26,53.099998,0,68.599998,70.0,67.0
20161012153000,147.0,147.0,31.111111,26,53.099998,0,68.599998,70.0,67.0
20161012154500,147.0,143.850006,30.444446,26,53.099998,0,68.599998,70.0,67.0
20161012160000,147.0,150.149994,31.777776,27,53.900002,0,68.699997,70.0,67.0
20161012161500,147.0,150.149994,31.777776,27,53.900002,0,68.699997,70.0,67.0
20161012163000,147.0,140.699997,29.777777,27,53.900002,0,69.300003,70.0,67.0
20161012164500,147.0,147.0,31.111111,27,53.900002,0,69.099998,70.0,67.0
20161012170000,147.0,150.149994,31.777776,27,53.900002,0,68.900002,70.0,67.0
20161012171500,147.0,150.149994,31.777776,27,53.900002,0,68.699997,70.0,67.0
20161012173000,147.0,153.300003,32.444445,27,53.900002,0,68.699997,70.0,67.0
20161012174500,147.0,150.149994,31.777776,27,53.900002,0,68.599998,70.0,67.0
20161012180000,147.0,150.149994,31.777776,27,53.900002,0,68.900002,70.0,67.0
20161012181500,147.0,150.149994,31.777776,27,53.900002,0,68.900002,70.0,67.0
20161012183000,147.0,153.300003,32.444445,27,53.900002,0,68.900002,70.0,67.0
20161012184500,147.0,147.0,31.111111,27,53.900002,0,68.900002,70.0,67.0
20161012190000,147.0,153.300003,32.444445,27,53.900002,0,68.800003,70.0,67.0
20161012191500,147.0,150.149994,31.777776,27,53.900002,0,68.800003,70.0,67.0
20161012193000,147.0,147.0,31.111111,27,53.900002,0,68.699997,70.0,67.0
20161012194500,147.0,155.399994,32.888888,27,55.200001,0,68.699997,70.0,67.0
20161012200000,147.0,153.300003,32.444445,27,55.200001,0,68.699997,70.0,67.0
20161012201500,147.0,147.0,31.111111,27,55.200001,0,68.699997,70.0,67.0
20161012203000,147.0,153.300003,32.444445,27,54.299999,0,68.699997,70.0,67.0
20161012204500,147.0,153.300003,32.444445,27,54.299999,0,68.599998,70.0,67.0
20161012210000,147.0,147.0,31.111111,27,54.299999,0,68.599998,70.0,67.0
20161012211500,147.0,147.0,31.111111,27,54.299999,0,68.599998,70.0,67.0
20161012213000,147.0,153.300003,32.444445,27,54.299999,0,68.599998,70.0,67.0
20161012214500,147.0,147.0,31.111111,27,54.299999,0,68.599998,70.0,67.0
20161012220000,147.0,150.149994,31.777776,27,54.299999,0,68.5,70.0,67.0
20161012221500,147.0,150.149994,31.777776,27,54.299999,0,68.400002,70.0,67.0
20161012223000,147.0,147.0,31.111111,27,54.299999,0,68.400002,70.0,67.0
20161012224500,147.0,153.300003,32.444445,27,54.299999,0,68.400002,70.0,67.0
20161012230000,147.0,147.0,31.111111,27,54.299999,0,68.400002,70.0,67.0
20161012231500,147.0,153.300003,32.444445,27,54.299999,0,68.300003,70.0,67.0
20161012233000,147.0,155.399994,32.888888,27,54.299999,0,68.300003,70.0,67.0
20161012234500,147.0,147.0,31.111111,27,54.299999,0,68.199997,70.0,67.0
20161013000000,147.0,147.0,31.111111,27,54.299999,0,68.300003,70.0,67.0
20161013001500,147.0,150.149994,31.777776,27,54.299999,0,68.199997,70.0,67.0
20161013003000,147.0,155.399994,32.888888,27,54.299999,0,68.199997,70.0,67.0
20161013004500,147.0,153.300003,32.444445,27,54.299999,0,68.199997,70.0,67.0
20161013010000,147.0,150.149994,31.777776,27,54.299999,0,68.199997,70.0,67.0
20161013011500,147.0,155.399994,32.888888,27,54.299999,0,68.099998,70.0,67.0
20161013013000,147.0,155.399994,32.888888,27,54.299999,0,68.099998,70.0,67.0
20161013014500,147.0,150.149994,31.777776,27,55.099998,0,68.099998,70.0,67.0
20161013020000,147.0,150.149994,31.777776,27,55.099998,0,68.099998,70.0,67.0
20161013021500,147.0,147.0,31.111111,27,54.299999,0,68.099998,70.0,67.0
20161013023000,147.0,150.149994,31.777776,27,55.099998,0,68.0,70.0,67.0
20161013024500,147.0,153.300003,32.444445,27,55.099998,0,68.0,70.0,67.0
20161013030000,147.0,150.149994,31.777776,27,54.299999,0,68.0,70.0,67.0
20161013031500,147.0,153.300003,32.444445,27,55.099998,0,68.0,70.0,67.0
20161013033000,147.0,147.0,31.111111,27,55.099998,0,67.900002,70.0,67.0
20161013034500,147.0,150.149994,31.777776,27,55.099998,0,67.900002,70.0,67.0
20161013040000,147.0,153.300003,32.444445,27,55.099998,0,67.900002,70.0,67.0
20161013041500,147.0,153.300003,32.444445,27,54.299999,0,67.900002,70.0,67.0
20161013043000,147.0,157.5,33.333333,27,55.099998,0,67.900002,70.0,67.0
20161013044500,147.0,150.149994,31.777776,27,55.099998,0,67.800003,70.0,67.0
20161013050000,147.0,150.149994,31.777776,27,55.099998,0,67.800003,70.0,67.0
20161013051500,147.0,153.300003,32.444445,27,55.099998,0,67.800003,70.0,67.0
20161013053000,147.0,150.149994,31.777776,27,55.099998,0,67.800003,70.0,67.0
20161013054500,147.0,153.300003,32.444445,27,55.099998,0,67.699997,70.0,67.0
20161013060000,147.0,155.399994,32.888888,27,55.099998,0,67.699997,70.0,67.0
20161013061500,147.0,157.5,33.333333,27,55.099998,0,67.699997,70.0,67.0
20161013063000,147.0,153.300003,32.444445,27,55.099998,0,67.699997,70.0,67.0
20161013064500,147.0,153.300003,32.444445,27,55.099998,0,67.699997,70.0,67.0
20161013070000,147.0,153.300003,32.444445,27,55.099998,0,67.699997,70.0,67.0
20161013071500,147.0,155.399994,32.888888,27,55.099998,0,67.599998,70.0,67.0
20161013073000,147.0,150.149994,31.777776,27,55.099998,0,67.599998,70.0,67.0
20161013074500,147.0,150.149994,31.777776,27,54.299999,0,67.5,70.0,67.0
20161013080000,147.0,150.149994,31.777776,27,54.299999,0,67.5,70.0,67.0
20161013081500,147.0,150.149994,31.777776,27,54.299999,0,67.5,70.0,67.0
20161013083000,147.0,153.300003,32.444445,27,54.299999,0,67.599998,70.0,67.0
20161013084500,147.0,153.300003,32.444445,27,54.299999,0,67.699997,70.0,67.0
20161013090000,147.0,153.300003,32.444445,27,54.299999,0,67.699997,70.0,67.0
20161013091500,147.0,153.300003,32.444445,27,54.299999,0,67.699997,70.0,67.0
20161013093000,147.0,150.149994,31.777776,27,54.299999,0,68.099998,70.0,67.0
20161013094500,147.0,157.5,33.333333,27,55.200001,100,68.599998,73.5,70.5
20161013100000,147.0,155.399994,32.888888,27,79.699997,100,68.800003,73.5,70.5
20161013101500,147.0,163.800003,34.666667,27,81.400002,100,68.800003,73.5,70.5
20161013103000,147.0,166.949997,35.333333,27,90.0,100,69.599998,73.5,70.5
20161013104500,147.0,163.800003,34.666667,27,80.699997,100,69.800003,73.5,70.5
20161013110000,147.0,161.699997,34.222222,27,89.900002,100,69.900002,73.5,70.5
20161013111500,147.0,155.399994,32.888888,27,81.099998,100,69.800003,73.5,70.5
20161013113000,147.0,157.5,33.333333,27,88.800003,100,69.900002,73.5,70.5
20161013114500,147.0,153.300003,32.444445,27,81.099998,100,70.099998,73.5,70.5
20161013120000,147.0,150.149994,31.777776,27,89.900002,100,70.699997,73.5,70.5
20161013121500,147.0,155.399994,32.888888,27,81.099998,100,70.5,73.5,70.5
20161013123000,147.0,155.399994,32.888888,27,89.800003,100,70.599998,73.5,70.5
20161013124500,147.0,155.399994,32.888888,27,86.199997,100,70.699997,73.5,70.5
20161013130000,147.0,157.5,33.333333,27,53.900002,0,70.699997,73.400002,70.400002
20161013131500,147.0,153.300003,32.444445,27,53.900002,0,70.5,73.5,70.5
20161013133000,147.0,155.399994,32.888888,27,53.900002,0,70.5,73.400002,70.400002
20161013134500,147.0,147.0,31.111111,27,53.900002,0,70.300003,73.400002,70.400002
20161013140000,147.0,150.149994,31.777776,27,53.900002,100,70.0,73.400002,70.400002
20161013141500,147.0,153.300003,32.444445,27,53.900002,100,69.599998,73.300003,70.300003
20161013143000,147.0,147.0,31.111111,27,82.599998,100,69.599998,73.300003,70.300003
20161013144500,147.0,155.399994,32.888888,27,60.0,0,70.400002,73.199997,70.199997
20161013150000,147.0,147.0,31.111111,27,54.700001,0,70.0,73.199997,70.199997
20161013151500,147.0,147.0,31.111111,27,53.900002,100,69.900002,73.199997,70.199997
20161013153000,147.0,143.850006,30.444446,27,53.900002,100,69.900002,73.199997,70.199997
20161013154500,147.0,150.149994,31.777776,27,53.099998,100,69.900002,73.199997,70.199997
20161013160000,147.0,153.300003,32.444445,27,53.099998,100,70.199997,73.199997,70.199997
20161013161500,147.0,147.0,31.111111,27,53.900002,100,70.400002,73.199997,70.199997
20161013163000,147.0,155.399994,32.888888,27,53.900002,100,70.300003,73.199997,70.199997
20161013164500,147.0,153.300003,32.444445,27,53.900002,100,70.0,73.199997,70.199997
20161013170000,147.0,157.5,33.333333,27,53.900002,100,69.900002,73.199997,70.199997
20161013171500,147.0,163.800003,34.666667,27,53.900002,100,69.699997,73.199997,70.199997
20161013173000,147.0,157.5,33.333333,27,59.799999,100,69.599998,73.199997,70.199997
20161013174500,147.0,161.699997,34.222222,27,80.699997,100,69.699997,73.199997,70.199997
20161013180000,147.0,157.5,33.333333,27,82.5,100,69.900002,73.199997,70.199997
20161013181500,147.0,157.5,33.333333,27,80.199997,100,70.0,73.199997,70.199997
20161013183000,147.0,153.300003,32.444445,27,83.0,100,70.199997,73.199997,70.199997
20161013184500,147.0,155.399994,32.888888,27,80.199997,100,70.199997,73.199997,70.199997
20161013190000,147.0,155.399994,32.888888,27,87.300003,100,70.300003,73.199997,70.199997
20161013191500,147.0,157.5,33.333333,27,79.199997,100,70.400002,73.199997,70.199997
20161013193000,147.0,161.699997,34.222222,27,57.200001,0,70.400002,73.199997,70.199997
20161013194500,147.0,155.399994,32.888888,27,55.200001,0,70.199997,73.199997,70.199997
20161013200000,147.0,155.399994,32.888888,27,55.200001,0,70.0,73.199997,70.199997
20161013201500,147.0,161.699997,34.222222,27,55.200001,100,69.900002,73.199997,70.199997
20161013203000,147.0,155.399994,32.888888,27,54.299999,100,69.800003,73.199997,70.199997
20161013204500,147.0,161.699997,34.222222,27,54.299999,100,69.699997,73.199997,70.199997
20161013210000,147.0,157.5,33.333333,27,56.299999,100,69.599998,73.199997,70.199997
20161013211500,147.0,157.5,33.333333,27,81.300003,100,69.599998,73.199997,70.199997
20161013213000,147.0,157.5,33.333333,27,88.599998,100,69.800003,73.199997,70.199997
20161013214500,147.0,157.5,33.333333,27,83.300003,100,69.900002,73.199997,70.199997
20161013220000,147.0,155.399994,32.888888,27,80.199997,100,70.0,73.199997,70.199997
20161013221500,147.0,150.149994,31.777776,27,84.300003,100,70.199997,73.199997,70.199997
20161013223000,147.0,161.699997,34.222222,27,84.300003,100,70.300003,73.199997,70.199997
20161013224500,147.0,157.5,33.333333,27,80.599998,100,70.300003,73.199997,70.199997
20161013230000,147.0,157.5,33.333333,27,83.199997,100,70.400002,73.199997,70.199997
20161013231500,147.0,155.399994,32.888888,27,56.799999,0,70.400002,73.199997,70.199997
20161013233000,147.0,157.5,33.333333,27,55.599998,0,70.199997,73.199997,70.199997
20161013234500,147.0,157.5,33.333333,27,55.599998,0,70.099998,73.199997,70.199997
20161014000000,147.0,155.399994,32.888888,27,55.599998,100,69.900002,73.199997,70.199997
20161014001500,147.0,157.5,33.333333,27,54.700001,100,69.800003,73.199997,70.199997
20161014003000,147.0,155.399994,32.888888,27,54.700001,100,69.599998,73.199997,70.199997
20161014004500,147.0,161.699997,34.222222,27,65.099998,100,69.5,73.199997,70.199997
20161014010000,147.0,161.699997,34.222222,26,79.699997,100,69.599998,73.199997,70.199997
20161014011500,147.0,155.399994,32.888888,26,85.199997,100,69.800003,73.199997,70.199997
20161014013000,147.0,155.399994,32.888888,26,89.099998,100,69.800003,73.199997,70.199997
20161014014500,147.0,155.399994,32.888888,26,86.099998,100,69.900002,73.199997,70.199997
20161014020000,147.0,157.5,33.333333,26,82.5,100,70.099998,73.199997,70.199997
20161014021500,147.0,155.399994,32.888888,26,80.199997,100,70.099998,73.199997,70.199997
20161014023000,147.0,155.399994,32.888888,26,81.099998,100,70.199997,73.199997,70.199997
20161014024500,147.0,155.399994,32.888888,26,84.0,100,70.300003,73.199997,70.199997
20161014030000,147.0,155.399994,32.888888,26,86.0,100,70.300003,73.199997,70.199997
20161014031500,147.0,155.399994,32.888888,26,88.699997,100,70.400002,73.199997,70.199997
20161014033000,147.0,155.399994,32.888888,26,68.099998,0,70.5,73.199997,70.199997
20161014034500,147.0,157.5,33.333333,26,56.799999,0,70.400002,73.199997,70.199997
20161014040000,147.0,155.399994,32.888888,26,56.0,0,70.199997,73.199997,70.199997
20161014041500,147.0,155.399994,32.888888,26,56.0,0,70.0,73.199997,70.199997
20161014043000,147.0,157.5,33.333333,26,55.200001,100,69.800003,73.199997,70.199997
20161014044500,147.0,157.5,33.333333,26,55.200001,100,69.699997,73.199997,70.199997
20161014050000,147.0,153.300003,32.444445,26,57.900002,100,69.5,73.199997,70.199997
20161014051500,147.0,157.5,33.333333,26,89.199997,100,69.599998,73.199997,70.199997
20161014053000,147.0,150.149994,31.777776,26,89.199997,100,69.699997,73.199997,70.199997
20161014054500,147.0,150.149994,31.777776,26,87.400002,100,69.699997,73.199997,70.199997
20161014060000,147.0,147.0,31.111111,26,85.199997,100,69.800003,73.199997,70.199997
20161014061500,147.0,150.149994,31.777776,26,82.099998,100,69.900002,73.199997,70.199997
20161014063000,147.0,147.0,31.111111,26,82.099998,100,70.0,73.199997,70.199997
20161014064500,147.0,140.699997,29.777777,26,85.699997,100,70.099998,73.199997,70.199997
20161014070000,147.0,140.699997,29.777777,26,82.0,100,70.199997,73.199997,70.199997
20161014071500,147.0,140.699997,29.777777,26,91.800003,100,70.300003,73.199997,70.199997
20161014073000,147.0,140.699997,29.777777,26,82.099998,100,70.300003,73.199997,70.199997
20161014074500,147.0,143.850006,30.444446,26,89.199997,100,70.400002,73.199997,70.199997
20161014080000,147.0,136.5,28.888889,26,82.599998,100,70.400002,73.199997,70.199997
20161014081500,147.0,134.399994,28.444443,26,57.599998,0,70.400002,73.199997,70.199997
20161014083000,147.0,143.850006,30.444446,26,55.200001,0,70.300003,73.199997,70.199997
20161014084500,147.0,143.850006,30.444446,26,55.200001,0,70.099998,73.199997,70.199997
20161014090000,147.0,140.699997,29.777777,26,55.200001,100,69.699997,73.199997,70.199997
20161014091500,147.0,242.550003,51.333334,32,54.299999,0,70.099998,72.300003,69.300003
20161014093000,147.0,150.149994,31.777776,26,54.299999,0,69.800003,72.300003,69.300003
20161014094500,147.0,157.5,33.333333,26,54.299999,0,69.599998,72.300003,69.300003
20161014100000,147.0,150.149994,31.777776,26,54.299999,0,69.800003,72.300003,69.300003
20161014101500,147.0,161.699997,34.222222,26,54.299999,0,69.699997,72.300003,69.300003
20161014103000,147.0,157.5,33.333333,26,54.299999,0,69.900002,72.300003,69.300003
20161014104500,147.0,153.300003,32.444445,26,54.299999,0,70.400002,72.300003,69.300003
20161014110000,147.0,155.399994,32.888888,26,54.299999,0,70.199997,72.300003,69.300003
20161014111500,147.0,150.149994,31.777776,26,54.299999,0,70.0,72.300003,69.300003
20161014113000,147.0,153.300003,32.444445,26,54.299999,0,69.900002,72.300003,69.300003
20161014114500,147.0,143.850006,30.444446,26,54.299999,0,69.800003,72.300003,69.300003
20161014120000,147.0,150.149994,31.777776,26,53.5,0,69.599998,72.300003,69.300003
20161014121500,147.0,143.850006,30.444446,26,53.5,0,69.800003,72.300003,69.300003
20161014123000,147.0,153.300003,32.444445,26,53.5,0,69.699997,72.300003,69.300003
20161014124500,147.0,150.149994,31.777776,26,52.700001,0,69.599998,72.300003,69.300003
20161014130000,147.0,155.399994,32.888888,26,52.700001,0,69.400002,72.300003,69.300003
20161014131500,147.0,150.149994,31.777776,26,52.700001,0,69.300003,72.300003,69.300003
20161014133000,147.0,153.300003,32.444445,26,53.5,0,69.300003,72.300003,69.300003
20161014134500,147.0,150.149994,31.777776,26,53.5,0,69.199997,72.300003,69.300003
20161014140000,147.0,153.300003,32.444445,26,53.5,0,69.099998,72.300003,69.300003
20161014141500,147.0,153.300003,32.444445,26,53.5,100,69.0,72.300003,69.300003
20161014143000,147.0,143.850006,30.444446,26,53.5,100,68.900002,72.300003,69.300003
20161014144500,147.0,153.300003,32.444445,26,53.5,100,68.800003,72.300003,69.300003
20161014150000,147.0,150.149994,31.777776,26,53.5,100,68.800003,72.300003,69.300003
20161014151500,147.0,150.149994,31.777776,26,57.299999,100,68.699997,72.300003,69.300003
20161014153000,147.0,147.0,31.111111,26,74.400002,100,68.800003,72.300003,69.300003
20161014154500,147.0,153.300003,32.444445,26,77.599998,100,69.0,72.300003,69.300003
20161014160000,147.0,147.0,31.111111,26,84.900002,100,69.199997,72.300003,69.300003
20161014161500,147.0,140.699997,29.777777,26,86.800003,100,69.400002,72.300003,69.300003
20161014163000,147.0,143.850006,30.444446,26,64.900002,0,69.599998,72.300003,69.300003
20161014164500,147.0,140.699997,29.777777,26,55.200001,0,69.5,72.300003,69.300003
20161014170000,147.0,147.0,31.111111,26,54.299999,0,69.300003,72.300003,69.300003
20161014171500,147.0,147.0,31.111111,26,54.299999,0,69.199997,72.300003,69.300003
20161014173000,147.0,143.850006,30.444446,26,54.299999,0,69.099998,72.300003,69.300003
20161014174500,147.0,143.850006,30.444446,26,54.299999,0,69.099998,72.300003,69.300003
20161014180000,147.0,147.0,31.111111,26,54.299999,100,69.0,72.300003,69.300003
20161014181500,147.0,147.0,31.111111,26,54.299999,100,68.900002,72.300003,69.300003
20161014183000,147.0,153.300003,32.444445,26,54.299999,100,68.800003,72.300003,69.300003
20161014184500,147.0,155.399994,32.888888,26,54.299999,100,68.800003,72.300003,69.300003
20161014190000,147.0,150.149994,31.777776,26,55.200001,100,68.800003,72.300003,69.300003
20161014191500,147.0,147.0,31.111111,26,77.900002,100,68.800003,72.300003,69.300003
20161014193000,147.0,147.0,31.111111,26,82.599998,100,69.0,72.300003,69.300003
20161014194500,147.0,143.850006,30.444446,26,79.199997,100,69.199997,72.300003,69.300003
20161014200000,147.0,150.149994,31.777776,26,79.199997,100,69.300003,72.300003,69.300003
20161014201500,147.0,153.300003,32.444445,26,87.199997,100,69.400002,72.300003,69.300003
20161014203000,147.0,143.850006,30.444446,26,58.799999,0,69.599998,72.300003,69.300003
20161014204500,147.0,147.0,31.111111,26,55.200001,0,69.5,72.300003,69.300003
20161014210000,147.0,143.850006,30.444446,26,55.200001,0,69.300003,72.300003,69.300003
20161014211500,147.0,147.0,31.111111,26,54.299999,0,69.199997,72.300003,69.300003
20161014213000,147.0,150.149994,31.777776,26,54.299999,0,69.099998,72.300003,69.300003
20161014214500,147.0,147.0,31.111111,26,54.299999,100,69.0,72.300003,69.300003
20161014220000,147.0,150.149994,31.777776,26,54.299999,100,68.900002,72.300003,69.300003
20161014221500,147.0,143.850006,30.444446,26,54.299999,100,68.800003,72.300003,69.300003
20161014223000,147.0,153.300003,32.444445,26,55.5,100,68.800003,72.300003,69.300003
20161014224500,147.0,150.149994,31.777776,26,63.0,100,68.699997,72.300003,69.300003
20161014230000,147.0,150.149994,31.777776,26,83.199997,100,68.900002,72.300003,69.300003
20161014231500,147.0,150.149994,31.777776,26,78.300003,100,69.099998,72.300003,69.300003
20161014233000,147.0,143.850006,30.444446,26,81.5,100,69.199997,72.300003,69.300003
20161014234500,147.0,143.850006,30.444446,26,83.800003,100,69.300003,72.300003,69.300003
20161015000000,147.0,143.850006,30.444446,26,78.699997,100,69.300003,72.300003,69.300003
20161015001500,147.0,147.0,31.111111,26,78.699997,100,69.400002,72.300003,69.300003
20161015003000,147.0,143.850006,30.444446,26,85.0,100,69.5,72.300003,69.300003
20161015004500,147.0,150.149994,31.777776,26,56.799999,0,69.5,72.300003,69.300003
20161015010000,147.0,147.0,31.111111,26,55.599998,0,69.300003,72.300003,69.300003
20161015011500,147.0,128.100006,27.111112,32,55.599998,0,69.099998,72.300003,69.300003
20161015013000,147.0,143.850006,30.444446,33,55.599998,0,69.099998,72.300003,69.300003
20161015014500,147.0,150.149994,31.777776,33,54.700001,100,69.0,72.300003,69.300003
20161015020000,147.0,153.300003,32.444445,33,54.700001,100,68.800003,72.300003,69.300003
20161015021500,147.0,157.5,33.333333,33,54.700001,100,68.699997,72.300003,69.300003
20161015023000,147.0,155.399994,32.888888,33,63.200001,100,68.699997,72.300003,69.300003
20161015024500,147.0,150.149994,31.777776,33,85.0,100,68.800003,72.300003,69.300003
20161015030000,147.0,153.300003,32.444445,33,79.199997,100,69.0,72.300003,69.300003
20161015031500,147.0,147.0,31.111111,33,84.900002,100,69.099998,72.300003,69.300003
20161015033000,147.0,155.399994,32.888888,33,82.099998,100,69.199997,72.300003,69.300003
20161015034500,147.0,150.149994,31.777776,33,78.699997,100,69.300003,72.199997,69.199997
20161015040000,147.0,143.850006,30.444446,33,87.800003,100,69.400002,72.199997,69.199997
20161015041500,147.0,143.850006,30.444446,33,80.699997,100,69.400002,72.199997,69.199997
20161015043000,147.0,147.0,31.111111,33,56.099998,0,69.5,72.199997,69.199997
20161015044500,147.0,143.850006,30.444446,33,55.200001,0,69.300003,72.199997,69.199997
20161015050000,147.0,147.0,31.111111,33,55.200001,0,69.099998,72.199997,69.199997
20161015051500,147.0,150.149994,31.777776,33,55.200001,0,69.099998,72.199997,69.199997
20161015053000,147.0,147.0,31.111111,33,55.200001,100,68.900002,72.199997,69.199997
20161015054500,147.0,143.850006,30.444446,33,55.200001,100,68.800003,72.199997,69.199997
20161015060000,147.0,147.0,31.111111,33,55.200001,100,68.699997,72.199997,69.199997
20161015061500,147.0,147.0,31.111111,33,55.200001,100,68.599998,72.199997,69.199997
20161015063000,147.0,140.699997,29.777777,33,80.099998,100,68.599998,72.199997,69.199997
20161015064500,147.0,140.699997,29.777777,33,84.400002,100,68.800003,72.199997,69.199997
20161015070000,147.0,131.25,27.777778,33,79.699997,100,68.900002,72.199997,69.199997
20161015071500,147.0,140.699997,29.777777,33,85.599998,100,69.0,72.199997,69.199997
20161015073000,147.0,136.5,28.888889,33,81.599998,100,69.099998,72.199997,69.199997
20161015074500,147.0,143.850006,30.444446,33,81.599998,100,69.199997,72.199997,69.199997
20161015080000,147.0,136.5,28.888889,33,85.699997,100,69.300003,72.199997,69.199997
20161015081500,147.0,140.699997,29.777777,33,79.199997,100,69.400002,72.199997,69.199997
20161015083000,147.0,140.699997,29.777777,33,57.200001,0,69.400002,72.199997,69.199997
20161015084500,147.0,136.5,28.888889,33,55.200001,0,69.199997,72.099998,69.099998
20161015090000,147.0,140.699997,29.777777,33,55.200001,0,69.099998,72.199997,69.199997
20161015091500,147.0,147.0,31.111111,33,54.299999,0,68.900002,72.099998,69.099998
20161015093000,147.0,147.0,31.111111,33,54.299999,100,68.699997,72.099998,69.099998
20161015094500,147.0,147.0,31.111111,33,54.299999,100,68.599998,72.099998,69.099998
20161015100000,147.0,153.300003,32.444445,33,54.299999,100,68.5,72.099998,69.099998
20161015101500,147.0,153.300003,32.444445,33,76.300003,100,68.5,72.099998,69.099998
20161015103000,147.0,143.850006,30.444446,33,79.900002,100,68.699997,72.099998,69.099998
20161015104500,147.0,147.0,31.111111,33,85.599998,100,68.800003,72.099998,69.099998
20161015110000,147.0,147.0,31.111111,33,78.699997,100,68.800003,72.0,69.0
20161015111500,147.0,147.0,31.111111,33,79.599998,100,68.900002,72.0,69.0
20161015113000,147.0,150.149994,31.777776,33,82.599998,100,69.0,72.0,69.0
20161015114500,147.0,143.850006,30.444446,33,78.199997,100,69.099998,72.0,69.0
20161015120000,147.0,143.850006,30.444446,33,76.199997,100,69.199997,72.0,69.0
20161015121500,147.0,143.850006,30.444446,33,55.200001,0,69.099998,72.0,69.0
20161015123000,147.0,147.0,31.111111,33,53.900002,0,68.900002,72.0,69.0
20161015124500,147.0,143.850006,30.444446,33,53.900002,0,68.800003,72.0,69.0
20161015130000,147.0,147.0,31.111111,33,53.900002,100,68.699997,72.0,69.0
20161015131500,147.0,143.850006,30.444446,33,53.900002,100,68.599998,71.900002,68.900002
20161015133000,147.0,147.0,31.111111,33,53.900002,100,68.400002,71.900002,68.900002
20161015134500,147.0,153.300003,32.444445,33,57.400002,100,68.300003,71.900002,68.900002
20161015140000,147.0,147.0,31.111111,33,79.199997,100,68.400002,71.900002,68.900002
20161015141500,147.0,147.0,31.111111,33,71.599998,100,68.599998,71.900002,68.900002
20161015143000,147.0,147.0,31.111111,33,73.5,100,68.599998,71.900002,68.900002
20161015144500,147.0,143.850006,30.444446,33,76.800003,100,68.699997,71.900002,68.900002
20161015150000,147.0,136.5,28.888889,33,73.099998,100,68.699997,71.800003,68.800003
20161015151500,147.0,140.699997,29.777777,33,74.0,100,68.800003,71.800003,68.800003
20161015153000,147.0,136.5,28.888889,33,77.199997,100,68.900002,71.800003,68.800003
20161015154500,147.0,140.699997,29.777777,33,74.900002,100,68.900002,71.800003,68.800003
20161015160000,147.0,136.5,28.888889,33,79.099998,100,69.0,71.800003,68.800003
20161015161500,147.0,136.5,28.888889,33,57.200001,0,69.099998,71.800003,68.800003
20161015163000,147.0,136.5,28.888889,33,54.700001,0,68.900002,71.800003,68.800003
20161015164500,147.0,140.699997,29.777777,33,54.700001,0,68.800003,71.800003,68.800003
20161015170000,147.0,140.699997,29.777777,33,53.900002,0,68.699997,71.800003,68.800003
20161015171500,147.0,147.0,31.111111,33,53.900002,0,68.599998,71.800003,68.800003
20161015173000,147.0,147.0,31.111111,33,53.900002,100,68.5,71.800003,68.800003
20161015174500,147.0,143.850006,30.444446,33,53.900002,100,68.400002,71.800003,68.800003
20161015180000,147.0,147.0,31.111111,33,53.900002,100,68.400002,71.800003,68.800003
20161015181500,147.0,147.0,31.111111,33,53.900002,100,68.300003,71.800003,68.800003
20161015183000,147.0,143.850006,30.444446,33,54.700001,100,68.300003,71.800003,68.800003
20161015184500,147.0,143.850006,30.444446,33,72.0,100,68.300003,71.800003,68.800003
20161015190000,147.0,147.0,31.111111,33,88.0,100,68.5,71.800003,68.800003
20161015191500,147.0,143.850006,30.444446,33,79.699997,100,68.699997,71.800003,68.800003
20161015193000,147.0,150.149994,31.777776,33,81.800003,100,68.800003,71.800003,68.800003
20161015194500,147.0,143.850006,30.444446,33,81.800003,100,68.900002,71.800003,68.800003
20161015200000,147.0,150.149994,31.777776,33,73.800003,0,69.099998,71.800003,68.800003
20161015201500,147.0,147.0,31.111111,33,56.0,0,69.099998,71.800003,68.800003
20161015203000,147.0,153.300003,32.444445,33,56.0,0,69.0,71.800003,68.800003
20161015204500,147.0,143.850006,30.444446,33,55.200001,0,68.900002,71.800003,68.800003
20161015210000,147.0,140.699997,29.777777,33,55.200001,0,68.800003,71.800003,68.800003
20161015211500,147.0,140.699997,29.777777,33,55.200001,0,68.699997,71.800003,68.800003
20161015213000,147.0,147.0,31.111111,33,54.299999,0,68.599998,71.800003,68.800003
20161015214500,147.0,147.0,31.111111,33,54.299999,100,68.5,71.800003,68.800003
20161015220000,147.0,147.0,31.111111,33,54.299999,100,68.400002,71.800003,68.800003
20161015221500,147.0,147.0,31.111111,33,54.299999,100,68.300003,71.800003,68.800003
20161015223000,147.0,143.850006,30.444446,33,55.5,100,68.300003,71.800003,68.800003
20161015224500,147.0,143.850006,30.444446,33,58.700001,100,68.300003,71.800003,68.800003
20161015230000,147.0,143.850006,30.444446,33,77.800003,100,68.400002,71.800003,68.800003
