PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161015231500,147.0,147.0,31.111111,33,86.199997,100,68.5,71.800003,68.800003
20161015233000,147.0,147.0,31.111111,33,78.699997,100,68.599998,71.800003,68.800003
20161015234500,147.0,147.0,31.111111,33,87.400002,100,68.699997,71.800003,68.800003
20161016000000,147.0,143.850006,30.444446,33,78.699997,100,68.900002,71.800003,68.800003
20161016001500,147.0,143.850006,30.444446,33,86.699997,100,69.0,71.800003,68.800003
20161016003000,147.0,147.0,31.111111,33,61.200001,0,69.099998,71.800003,68.800003
20161016004500,147.0,150.149994,31.777776,33,55.200001,0,69.0,71.800003,68.800003
20161016010000,147.0,143.850006,30.444446,33,55.200001,0,68.900002,71.800003,68.800003
20161016011500,147.0,143.850006,30.444446,33,55.200001,0,68.800003,71.800003,68.800003
20161016013000,147.0,147.0,31.111111,33,54.299999,0,68.699997,71.800003,68.800003
20161016014500,147.0,147.0,31.111111,33,54.299999,100,68.5,71.800003,68.800003
20161016020000,147.0,147.0,31.111111,33,54.299999,100,68.400002,71.800003,68.800003
20161016021500,147.0,153.300003,32.444445,33,54.299999,100,68.300003,71.800003,68.800003
20161016023000,147.0,147.0,31.111111,33,54.299999,100,68.199997,71.800003,68.800003
20161016024500,147.0,147.0,31.111111,33,72.099998,100,68.199997,71.800003,68.800003
20161016030000,147.0,147.0,31.111111,33,81.599998,100,68.400002,71.800003,68.800003
20161016031500,147.0,147.0,31.111111,33,81.599998,100,68.5,71.800003,68.800003
20161016033000,147.0,147.0,31.111111,33,81.599998,100,68.599998,71.800003,68.800003
20161016034500,147.0,143.850006,30.444446,33,78.699997,100,68.699997,71.800003,68.800003
20161016040000,147.0,147.0,31.111111,33,84.800003,100,68.800003,71.800003,68.800003
20161016041500,147.0,143.850006,30.444446,33,78.699997,100,69.0,71.800003,68.800003
20161016043000,147.0,147.0,31.111111,33,78.699997,0,69.099998,71.800003,68.800003
20161016044500,147.0,140.699997,29.777777,33,56.700001,0,69.099998,71.800003,68.800003
20161016050000,147.0,140.699997,29.777777,33,55.599998,0,68.900002,71.800003,68.800003
20161016051500,147.0,150.149994,31.777776,33,54.900002,0,68.800003,71.800003,68.800003
20161016053000,147.0,143.850006,30.444446,33,54.900002,0,68.699997,71.800003,68.800003
20161016054500,147.0,143.850006,30.444446,33,54.900002,0,68.599998,71.800003,68.800003
20161016060000,147.0,147.0,31.111111,33,54.900002,100,68.400002,71.800003,68.800003
20161016061500,147.0,150.149994,31.777776,33,54.299999,100,68.300003,71.800003,68.800003
20161016063000,147.0,147.0,31.111111,33,54.299999,100,68.199997,71.800003,68.800003
20161016064500,147.0,147.0,31.111111,33,70.0,100,68.199997,71.800003,68.800003
20161016070000,147.0,143.850006,30.444446,33,81.599998,100,68.300003,71.800003,68.800003
20161016071500,147.0,147.0,31.111111,33,78.699997,100,68.400002,71.800003,68.800003
20161016073000,147.0,143.850006,30.444446,33,88.800003,100,68.5,71.800003,68.800003
20161016074500,147.0,143.850006,30.444446,33,79.199997,100,68.599998,71.800003,68.800003
20161016080000,147.0,143.850006,30.444446,33,89.199997,100,68.699997,71.800003,68.800003
20161016081500,147.0,147.0,31.111111,33,80.199997,100,68.800003,71.800003,68.800003
20161016083000,147.0,143.850006,30.444446,33,83.099998,100,68.900002,71.800003,68.800003
20161016084500,147.0,143.850006,30.444446,33,73.099998,0,69.099998,71.800003,68.800003
20161016090000,147.0,147.0,31.111111,33,56.0,0,69.099998,71.800003,68.800003
20161016091500,147.0,147.0,31.111111,33,55.200001,0,68.900002,71.800003,68.800003
20161016093000,147.0,140.699997,29.777777,33,54.299999,0,68.699997,71.800003,68.800003
20161016094500,147.0,150.149994,31.777776,33,54.299999,0,68.599998,71.800003,68.800003
20161016100000,147.0,147.0,31.111111,33,54.299999,100,68.400002,71.800003,68.800003
20161016101500,147.0,150.149994,31.777776,33,53.5,100,68.300003,71.800003,68.800003
20161016103000,147.0,147.0,31.111111,33,54.299999,100,68.199997,71.800003,68.800003
20161016104500,147.0,153.300003,32.444445,33,78.199997,100,68.199997,71.800003,68.800003
20161016110000,147.0,147.0,31.111111,33,78.199997,100,68.400002,71.800003,68.800003
20161016111500,147.0,147.0,31.111111,33,78.199997,100,68.5,71.800003,68.800003
20161016113000,147.0,143.850006,30.444446,33,78.199997,100,68.599998,71.800003,68.800003
20161016114500,147.0,140.699997,29.777777,33,86.800003,100,68.699997,71.800003,68.800003
20161016120000,147.0,140.699997,29.777777,33,86.800003,100,68.699997,71.800003,68.800003
20161016121500,147.0,147.0,31.111111,33,82.099998,100,68.800003,71.800003,68.800003
20161016123000,147.0,143.850006,30.444446,33,85.0,100,68.900002,71.800003,68.800003
20161016124500,147.0,150.149994,31.777776,33,80.800003,100,69.0,71.800003,68.800003
20161016130000,147.0,143.850006,30.444446,33,63.599998,0,69.099998,71.800003,68.800003
20161016131500,147.0,143.850006,30.444446,33,54.299999,0,68.900002,71.800003,68.800003
20161016133000,147.0,140.699997,29.777777,33,54.299999,0,68.800003,71.800003,68.800003
20161016134500,147.0,147.0,31.111111,33,53.5,0,68.599998,71.800003,68.800003
20161016140000,147.0,150.149994,31.777776,33,53.5,100,68.400002,71.800003,68.800003
20161016141500,147.0,150.149994,31.777776,33,53.5,100,68.300003,71.800003,68.800003
20161016143000,147.0,155.399994,32.888888,33,53.5,100,68.199997,71.800003,68.800003
20161016144500,147.0,153.300003,32.444445,33,76.5,100,68.199997,71.800003,68.800003
20161016150000,147.0,147.0,31.111111,33,77.300003,100,68.400002,71.800003,68.800003
20161016151500,147.0,147.0,31.111111,33,77.300003,100,68.5,71.800003,68.800003
20161016153000,147.0,147.0,31.111111,33,77.300003,100,68.599998,71.800003,68.800003
20161016154500,147.0,147.0,31.111111,33,77.300003,100,68.699997,71.800003,68.800003
20161016160000,147.0,143.850006,30.444446,33,78.199997,100,68.800003,71.800003,68.800003
20161016161500,147.0,143.850006,30.444446,33,76.400002,100,68.900002,71.800003,68.800003
20161016163000,147.0,147.0,31.111111,33,78.800003,100,69.0,71.800003,68.800003
20161016164500,147.0,147.0,31.111111,33,56.799999,0,69.099998,71.800003,68.800003
20161016170000,147.0,150.149994,31.777776,33,54.700001,0,68.900002,71.800003,68.800003
20161016171500,147.0,147.0,31.111111,33,53.900002,0,68.800003,71.800003,68.800003
20161016173000,147.0,150.149994,31.777776,33,53.900002,0,68.699997,71.800003,68.800003
20161016174500,147.0,147.0,31.111111,33,54.700001,0,68.599998,71.800003,68.800003
20161016180000,147.0,143.850006,30.444446,33,53.5,100,68.5,71.800003,68.800003
20161016181500,147.0,147.0,31.111111,33,54.299999,100,68.400002,71.800003,68.800003
20161016183000,147.0,147.0,31.111111,33,54.299999,100,68.400002,71.800003,68.800003
20161016184500,147.0,153.300003,32.444445,33,54.299999,100,68.300003,71.800003,68.800003
20161016190000,147.0,150.149994,31.777776,33,55.099998,100,68.300003,71.800003,68.800003
20161016191500,147.0,150.149994,31.777776,33,74.300003,100,68.300003,71.800003,68.800003
20161016193000,147.0,143.850006,30.444446,33,79.199997,100,68.5,71.800003,68.800003
20161016194500,147.0,143.850006,30.444446,33,87.400002,100,68.599998,71.800003,68.800003
20161016200000,147.0,153.300003,32.444445,33,87.400002,100,68.800003,71.800003,68.800003
20161016201500,147.0,150.149994,31.777776,33,81.199997,100,68.900002,71.800003,68.800003
20161016203000,147.0,150.149994,31.777776,33,77.5,100,69.0,71.800003,68.800003
20161016204500,147.0,147.0,31.111111,33,55.799999,0,69.099998,71.800003,68.800003
20161016210000,147.0,143.850006,30.444446,33,55.200001,0,69.0,71.800003,68.800003
20161016211500,147.0,140.699997,29.777777,33,55.200001,0,68.900002,71.800003,68.800003
20161016213000,147.0,134.399994,28.444443,33,55.200001,0,68.699997,71.800003,68.800003
20161016214500,147.0,136.5,28.888889,33,55.200001,0,68.699997,71.800003,68.800003
20161016220000,147.0,140.699997,29.777777,33,55.200001,0,68.599998,71.800003,68.800003
20161016221500,147.0,143.850006,30.444446,33,54.299999,100,68.5,71.800003,68.800003
20161016223000,147.0,140.699997,29.777777,33,54.299999,100,68.300003,71.800003,68.800003
20161016224500,147.0,147.0,31.111111,33,55.200001,100,68.300003,71.800003,68.800003
20161016230000,147.0,147.0,31.111111,33,55.200001,100,68.300003,71.800003,68.800003
20161016231500,147.0,140.699997,29.777777,33,73.900002,100,68.300003,71.800003,68.800003
20161016233000,147.0,140.699997,29.777777,33,85.5,100,68.400002,71.800003,68.800003
20161016234500,147.0,147.0,31.111111,33,82.599998,100,68.599998,71.800003,68.800003
20161017000000,147.0,140.699997,29.777777,33,79.199997,100,68.699997,71.800003,68.800003
20161017001500,147.0,134.399994,28.444443,33,80.099998,100,68.800003,71.800003,68.800003
20161017003000,147.0,136.5,28.888889,33,86.800003,100,68.900002,71.800003,68.800003
20161017004500,147.0,140.699997,29.777777,33,80.699997,100,69.0,71.800003,68.800003
20161017010000,147.0,140.699997,29.777777,33,56.0,0,69.099998,71.800003,68.800003
20161017011500,147.0,147.0,31.111111,33,54.700001,0,68.900002,71.800003,68.800003
20161017013000,147.0,140.699997,29.777777,33,54.700001,0,68.800003,71.800003,68.800003
20161017014500,147.0,143.850006,30.444446,33,54.700001,0,68.699997,71.800003,68.800003
20161017020000,147.0,153.300003,32.444445,33,54.700001,0,68.599998,71.800003,68.800003
20161017021500,147.0,150.149994,31.777776,33,54.700001,100,68.5,71.800003,68.800003
20161017023000,147.0,153.300003,32.444445,33,54.700001,100,68.400002,71.800003,68.800003
20161017024500,147.0,147.0,31.111111,33,54.700001,100,68.300003,71.800003,68.800003
20161017030000,147.0,150.149994,31.777776,33,55.5,100,68.199997,71.800003,68.800003
20161017031500,147.0,153.300003,32.444445,33,79.699997,100,68.199997,71.800003,68.800003
20161017033000,147.0,147.0,31.111111,33,78.699997,100,68.400002,71.800003,68.800003
20161017034500,147.0,147.0,31.111111,33,82.5,100,68.5,71.800003,68.800003
20161017040000,147.0,143.850006,30.444446,33,85.0,100,68.599998,71.800003,68.800003
20161017041500,147.0,153.300003,32.444445,33,79.199997,100,68.699997,71.800003,68.800003
20161017043000,147.0,150.149994,31.777776,33,80.599998,100,68.800003,71.800003,68.800003
20161017044500,147.0,153.300003,32.444445,33,86.300003,100,68.900002,71.800003,68.800003
20161017050000,147.0,143.850006,30.444446,33,79.199997,100,69.0,71.800003,68.800003
20161017051500,147.0,150.149994,31.777776,33,57.599998,0,69.099998,71.800003,68.800003
20161017053000,147.0,143.850006,30.444446,33,56.0,0,68.900002,71.800003,68.800003
20161017054500,147.0,150.149994,31.777776,33,55.200001,0,68.800003,71.800003,68.800003
20161017060000,147.0,143.850006,30.444446,33,55.200001,0,68.699997,71.800003,68.800003
20161017061500,147.0,150.149994,31.777776,33,54.299999,100,68.5,71.800003,68.800003
20161017063000,147.0,153.300003,32.444445,33,54.299999,100,68.400002,71.800003,68.800003
20161017064500,147.0,150.149994,31.777776,33,54.299999,100,68.300003,71.800003,68.800003
20161017070000,147.0,155.399994,32.888888,33,55.200001,100,68.199997,71.800003,68.800003
20161017071500,147.0,147.0,31.111111,33,80.599998,100,68.199997,71.800003,68.800003
20161017073000,147.0,140.699997,29.777777,33,87.0,100,68.400002,71.800003,68.800003
20161017074500,147.0,147.0,31.111111,33,80.699997,100,68.5,71.800003,68.800003
20161017080000,147.0,147.0,31.111111,33,79.199997,100,68.599998,71.800003,68.800003
20161017081500,147.0,140.699997,29.777777,33,83.099998,100,69.5,71.800003,68.800003
20161017083000,147.0,143.850006,30.444446,33,56.799999,100,68.900002,71.800003,68.800003
20161017084500,147.0,150.149994,31.777776,33,55.599998,100,68.800003,71.800003,68.800003
20161017090000,147.0,147.0,31.111111,33,55.599998,100,68.699997,71.800003,68.800003
20161017091500,147.0,140.699997,29.777777,33,54.700001,100,68.599998,71.800003,68.800003
20161017093000,147.0,140.699997,29.777777,33,54.700001,100,68.699997,71.800003,68.800003
20161017094500,147.0,134.399994,28.444443,33,54.700001,100,68.800003,71.800003,68.800003
20161017100000,147.0,153.300003,32.444445,33,54.700001,100,68.699997,71.800003,68.800003
20161017101500,147.0,150.149994,31.777776,33,54.700001,100,68.900002,71.800003,68.800003
20161017103000,147.0,153.300003,32.444445,33,53.900002,0,69.099998,71.800003,68.800003
20161017104500,147.0,155.399994,32.888888,33,53.900002,0,69.400002,71.800003,68.800003
20161017110000,147.0,153.300003,32.444445,33,53.900002,0,69.900002,71.800003,68.800003
20161017111500,147.0,150.149994,31.777776,33,53.900002,0,69.699997,71.800003,68.800003
20161017113000,147.0,153.300003,32.444445,33,53.900002,0,69.699997,71.800003,68.800003
20161017114500,147.0,147.0,31.111111,33,53.099998,0,69.699997,71.800003,68.800003
20161017120000,147.0,150.149994,31.777776,33,53.099998,0,69.5,71.800003,68.800003
20161017121500,147.0,140.699997,29.777777,33,53.099998,0,69.5,71.800003,68.800003
20161017123000,147.0,153.300003,32.444445,33,53.099998,0,69.5,71.800003,68.800003
20161017124500,147.0,155.399994,32.888888,33,53.099998,0,69.400002,71.800003,68.800003
20161017130000,147.0,150.149994,31.777776,33,53.099998,0,69.300003,71.800003,68.800003
20161017131500,147.0,153.300003,32.444445,33,53.099998,0,69.5,71.800003,68.800003
20161017133000,147.0,150.149994,31.777776,33,53.099998,0,69.5,71.800003,68.800003
20161017134500,147.0,153.300003,32.444445,33,53.099998,0,69.5,71.800003,68.800003
20161017140000,147.0,143.850006,30.444446,33,53.099998,0,69.699997,71.800003,68.800003
20161017141500,147.0,147.0,31.111111,33,53.099998,0,70.0,71.800003,68.800003
20161017143000,147.0,155.399994,32.888888,33,53.099998,0,70.099998,71.800003,68.800003
20161017144500,147.0,153.300003,32.444445,33,53.099998,0,70.300003,71.800003,68.800003
20161017150000,147.0,153.300003,32.444445,33,53.099998,0,70.5,71.800003,68.800003
20161017151500,147.0,150.149994,31.777776,33,53.099998,0,70.599998,71.800003,68.800003
20161017153000,147.0,147.0,31.111111,33,53.099998,0,70.800003,71.800003,68.800003
20161017154500,147.0,143.850006,30.444446,33,53.099998,0,71.0,71.800003,68.800003
20161017160000,147.0,155.399994,32.888888,33,53.099998,0,71.199997,71.800003,68.800003
20161017161500,147.0,155.399994,32.888888,33,53.099998,0,71.099998,71.800003,68.800003
20161017163000,147.0,157.5,33.333333,33,53.099998,0,70.5,71.800003,68.800003
20161017164500,147.0,157.5,33.333333,33,53.900002,0,70.5,71.800003,68.800003
20161017170000,147.0,157.5,33.333333,33,53.900002,0,70.300003,71.800003,68.800003
20161017171500,147.0,157.5,33.333333,33,53.900002,0,70.099998,71.800003,68.800003
20161017173000,147.0,155.399994,32.888888,33,53.900002,0,70.0,71.800003,68.800003
20161017174500,147.0,155.399994,32.888888,33,53.900002,0,69.800003,71.800003,68.800003
20161017180000,147.0,155.399994,32.888888,33,53.900002,0,69.699997,71.800003,68.800003
20161017181500,147.0,153.300003,32.444445,33,53.900002,0,69.599998,71.800003,68.800003
20161017183000,147.0,153.300003,32.444445,33,53.900002,0,69.400002,71.800003,68.800003
20161017184500,147.0,155.399994,32.888888,33,53.900002,0,69.400002,71.800003,68.800003
20161017190000,147.0,153.300003,32.444445,33,54.5,0,69.300003,71.800003,68.800003
20161017191500,147.0,153.300003,32.444445,33,54.5,0,69.199997,71.800003,68.800003
20161017193000,147.0,155.399994,32.888888,33,54.5,0,69.099998,71.800003,68.800003
20161017194500,147.0,155.399994,32.888888,33,54.5,0,69.099998,71.800003,68.800003
20161017200000,147.0,161.699997,34.222222,33,55.099998,0,69.0,71.800003,68.800003
20161017201500,147.0,161.699997,34.222222,33,54.299999,0,69.0,71.800003,68.800003
20161017203000,147.0,157.5,33.333333,33,54.299999,0,68.900002,71.800003,68.800003
20161017204500,147.0,157.5,33.333333,33,54.299999,0,68.800003,71.800003,68.800003
20161017210000,147.0,157.5,33.333333,33,54.299999,0,68.800003,71.800003,68.800003
20161017211500,147.0,157.5,33.333333,33,54.299999,0,68.699997,71.800003,68.800003
20161017213000,147.0,155.399994,32.888888,33,54.299999,0,68.699997,71.800003,68.800003
20161017214500,147.0,157.5,33.333333,33,55.099998,0,68.699997,71.800003,68.800003
20161017220000,147.0,153.300003,32.444445,33,55.099998,0,68.599998,71.800003,68.800003
20161017221500,147.0,155.399994,32.888888,33,54.5,0,68.599998,71.800003,68.800003
20161017223000,147.0,153.300003,32.444445,33,54.5,0,68.599998,71.800003,68.800003
20161017224500,147.0,155.399994,32.888888,33,54.5,100,68.5,71.800003,68.800003
20161017230000,147.0,161.699997,34.222222,33,54.5,100,68.400002,71.800003,68.800003
20161017231500,147.0,157.5,33.333333,33,54.5,100,68.400002,71.800003,68.800003
20161017233000,147.0,161.699997,34.222222,33,54.5,100,68.400002,71.800003,68.800003
20161017234500,147.0,157.5,33.333333,33,54.5,100,68.300003,71.800003,68.800003
20161018000000,147.0,157.5,33.333333,33,59.5,100,68.300003,71.800003,68.800003
20161018001500,147.0,155.399994,32.888888,33,74.400002,100,68.400002,71.800003,68.800003
20161018003000,147.0,155.399994,32.888888,33,78.199997,100,68.599998,71.800003,68.800003
20161018004500,147.0,161.699997,34.222222,33,74.0,100,68.699997,71.800003,68.800003
20161018010000,147.0,155.399994,32.888888,33,76.800003,100,68.800003,71.800003,68.800003
20161018011500,147.0,155.399994,32.888888,33,75.300003,100,68.900002,71.800003,68.800003
20161018013000,147.0,153.300003,32.444445,33,74.400002,100,69.0,71.800003,68.800003
20161018014500,147.0,157.5,33.333333,33,58.0,0,69.099998,71.800003,68.800003
20161018020000,147.0,157.5,33.333333,33,55.200001,0,68.900002,71.800003,68.800003
20161018021500,147.0,157.5,33.333333,33,55.200001,0,68.800003,71.800003,68.800003
20161018023000,147.0,153.300003,32.444445,33,55.200001,0,68.699997,71.800003,68.800003
20161018024500,147.0,153.300003,32.444445,33,55.200001,0,68.599998,71.800003,68.800003
20161018030000,147.0,157.5,33.333333,33,55.200001,0,68.599998,71.800003,68.800003
20161018031500,147.0,150.149994,31.777776,33,55.200001,100,68.5,71.800003,68.800003
20161018033000,147.0,150.149994,31.777776,33,54.299999,100,68.400002,71.800003,68.800003
20161018034500,147.0,150.149994,31.777776,33,54.299999,100,68.400002,71.800003,68.800003
20161018040000,147.0,150.149994,31.777776,33,54.299999,100,68.300003,71.800003,68.800003
20161018041500,147.0,155.399994,32.888888,33,67.0,100,68.199997,71.800003,68.800003
20161018043000,147.0,153.300003,32.444445,33,76.800003,100,68.400002,71.800003,68.800003
20161018044500,147.0,153.300003,32.444445,33,79.199997,100,68.599998,71.800003,68.800003
20161018050000,147.0,147.0,31.111111,33,82.5,100,68.699997,71.800003,68.800003
20161018051500,147.0,150.149994,31.777776,33,79.900002,100,68.800003,71.800003,68.800003
20161018053000,147.0,153.300003,32.444445,33,76.800003,100,68.900002,71.800003,68.800003
20161018054500,147.0,150.149994,31.777776,33,74.0,0,69.099998,71.800003,68.800003
20161018060000,147.0,150.149994,31.777776,33,55.900002,0,69.0,71.800003,68.800003
20161018061500,147.0,153.300003,32.444445,33,55.200001,0,68.800003,71.800003,68.800003
20161018063000,147.0,143.850006,30.444446,33,55.200001,0,68.699997,71.800003,68.800003
20161018064500,147.0,153.300003,32.444445,33,55.200001,0,68.599998,71.800003,68.800003
20161018070000,147.0,150.149994,31.777776,33,55.200001,100,68.599998,71.800003,68.800003
20161018071500,147.0,150.149994,31.777776,33,55.200001,100,68.400002,71.800003,68.800003
20161018073000,147.0,147.0,31.111111,33,55.200001,100,68.300003,71.800003,68.800003
20161018074500,147.0,153.300003,32.444445,33,55.200001,100,68.300003,71.800003,68.800003
20161018080000,147.0,153.300003,32.444445,33,56.299999,100,68.199997,71.800003,68.800003
20161018081500,147.0,147.0,31.111111,33,78.699997,100,68.400002,71.800003,68.800003
20161018083000,147.0,150.149994,31.777776,33,81.5,100,68.599998,71.800003,68.800003
20161018084500,147.0,150.149994,31.777776,33,79.199997,100,68.900002,71.800003,68.800003
20161018090000,147.0,150.149994,31.777776,33,81.099998,100,68.900002,71.800003,68.800003
20161018091500,147.0,147.0,31.111111,33,78.699997,100,69.0,71.800003,68.800003
20161018093000,147.0,147.0,31.111111,33,55.200001,0,69.0,71.800003,68.800003
20161018094500,147.0,147.0,31.111111,33,54.299999,0,68.900002,71.800003,68.800003
20161018100000,147.0,147.0,31.111111,33,54.299999,0,68.800003,71.800003,68.800003
20161018101500,147.0,140.699997,29.777777,33,53.5,0,68.699997,71.800003,68.800003
20161018103000,147.0,153.300003,32.444445,33,53.5,0,68.699997,71.800003,68.800003
20161018104500,147.0,143.850006,30.444446,33,53.5,0,68.599998,71.800003,68.800003
20161018110000,147.0,143.850006,30.444446,33,53.5,100,68.5,71.800003,68.800003
20161018111500,147.0,150.149994,31.777776,33,53.5,100,68.199997,71.800003,68.800003
20161018113000,147.0,143.850006,30.444446,33,53.5,100,68.300003,71.800003,68.800003
20161018114500,147.0,140.699997,29.777777,33,53.5,100,68.400002,71.800003,68.800003
20161018120000,147.0,143.850006,30.444446,33,57.900002,100,68.300003,71.800003,68.800003
20161018121500,147.0,147.0,31.111111,33,70.099998,100,68.199997,71.800003,68.800003
20161018123000,147.0,136.5,28.888889,33,86.199997,100,68.599998,71.800003,68.800003
20161018124500,147.0,157.5,33.333333,34,66.300003,0,69.300003,71.800003,68.800003
20161018130000,147.0,157.5,33.333333,34,54.200001,0,69.699997,71.800003,68.800003
20161018131500,147.0,153.300003,32.444445,34,53.5,0,69.599998,71.800003,68.800003
20161018133000,147.0,147.0,31.111111,34,53.5,0,69.699997,71.800003,68.800003
20161018134500,147.0,153.300003,32.444445,34,53.5,0,69.800003,71.800003,68.800003
20161018140000,147.0,157.5,33.333333,34,53.5,0,69.900002,71.800003,68.800003
20161018141500,147.0,155.399994,32.888888,34,53.5,0,69.900002,71.800003,68.800003
20161018143000,147.0,157.5,33.333333,34,53.5,0,70.099998,71.800003,68.800003
20161018144500,147.0,153.300003,32.444445,34,53.5,0,69.900002,71.800003,68.800003
20161018150000,147.0,157.5,33.333333,34,53.5,0,69.800003,71.800003,68.800003
20161018151500,147.0,153.300003,32.444445,34,53.5,0,69.800003,71.800003,68.800003
20161018153000,147.0,153.300003,32.444445,34,53.5,0,69.599998,71.800003,68.800003
20161018154500,147.0,163.800003,34.666667,34,53.5,0,69.699997,71.800003,68.800003
20161018160000,147.0,147.0,31.111111,33,53.5,0,69.800003,71.800003,68.800003
20161018161500,147.0,161.699997,34.222222,33,53.5,0,69.900002,71.800003,68.800003
20161018163000,147.0,155.399994,32.888888,33,53.5,0,69.800003,71.800003,68.800003
20161018164500,147.0,153.300003,32.444445,33,53.5,0,69.699997,71.800003,68.800003
20161018170000,147.0,161.699997,34.222222,33,53.5,0,69.599998,71.800003,68.800003
20161018171500,147.0,155.399994,32.888888,33,53.5,0,69.400002,71.800003,68.800003
20161018173000,147.0,155.399994,32.888888,33,53.5,0,69.400002,71.800003,68.800003
20161018174500,147.0,155.399994,32.888888,33,53.5,0,69.300003,71.800003,68.800003
20161018180000,147.0,157.5,33.333333,33,53.5,0,69.199997,71.800003,68.800003
20161018181500,147.0,155.399994,32.888888,33,53.5,0,69.199997,71.800003,68.800003
20161018183000,147.0,157.5,33.333333,33,53.5,0,69.099998,71.800003,68.800003
20161018184500,147.0,153.300003,32.444445,33,54.299999,0,69.099998,71.800003,68.800003
20161018190000,147.0,157.5,33.333333,33,54.299999,0,69.0,71.800003,68.800003
20161018191500,147.0,161.699997,34.222222,33,54.299999,0,68.900002,71.800003,68.800003
20161018193000,147.0,153.300003,32.444445,33,54.299999,0,68.900002,71.800003,68.800003
20161018194500,147.0,153.300003,32.444445,33,54.299999,0,68.900002,71.800003,68.800003
20161018200000,147.0,153.300003,32.444445,33,54.299999,0,68.800003,71.800003,68.800003
20161018201500,147.0,147.0,31.111111,33,54.299999,0,68.800003,71.800003,68.800003
20161018203000,147.0,147.0,31.111111,33,54.299999,0,68.699997,71.800003,68.800003
20161018204500,147.0,143.850006,30.444446,33,54.299999,0,68.699997,71.800003,68.800003
20161018210000,147.0,150.149994,31.777776,33,54.299999,0,68.699997,71.800003,68.800003
20161018211500,147.0,150.149994,31.777776,33,54.299999,0,68.599998,71.800003,68.800003
20161018213000,147.0,147.0,31.111111,33,54.299999,0,68.599998,71.800003,68.800003
20161018214500,147.0,153.300003,32.444445,33,54.299999,0,68.599998,71.800003,68.800003
20161018220000,147.0,147.0,31.111111,33,54.299999,0,68.599998,71.800003,68.800003
20161018221500,147.0,150.149994,31.777776,33,55.099998,0,68.599998,71.800003,68.800003
20161018223000,147.0,150.149994,31.777776,33,54.299999,0,68.599998,71.800003,68.800003
20161018224500,147.0,147.0,31.111111,33,54.299999,100,68.5,71.800003,68.800003
20161018230000,147.0,143.850006,30.444446,33,55.5,100,68.5,71.800003,68.800003
20161018231500,147.0,147.0,31.111111,33,53.5,100,68.5,71.800003,68.800003
20161018233000,147.0,143.850006,30.444446,33,54.700001,100,68.400002,71.800003,68.800003
20161018234500,147.0,143.850006,30.444446,33,54.700001,100,68.400002,71.800003,68.800003
20161019000000,147.0,143.850006,30.444446,33,55.5,100,68.400002,71.800003,68.800003
20161019001500,147.0,140.699997,29.777777,33,55.5,100,68.400002,71.800003,68.800003
20161019003000,147.0,143.850006,30.444446,33,55.5,100,68.400002,71.800003,68.800003
20161019004500,147.0,150.149994,31.777776,33,66.199997,100,68.400002,71.800003,68.800003
20161019010000,147.0,147.0,31.111111,33,74.400002,100,68.599998,71.800003,68.800003
20161019011500,147.0,134.399994,28.444443,32,57.200001,0,68.599998,71.800003,68.800003
20161019013000,147.0,136.5,28.888889,32,55.5,0,68.599998,71.800003,68.800003
20161019014500,147.0,136.5,28.888889,32,55.5,100,68.5,71.800003,68.800003
20161019020000,147.0,136.5,28.888889,32,55.5,100,68.400002,71.800003,68.800003
20161019021500,147.0,140.699997,29.777777,32,55.5,100,68.400002,71.800003,68.800003
20161019023000,147.0,136.5,28.888889,32,54.299999,100,68.400002,71.800003,68.800003
20161019024500,147.0,136.5,28.888889,32,55.200001,100,68.300003,71.800003,68.800003
20161019030000,147.0,140.699997,29.777777,32,64.400002,100,68.300003,71.800003,68.800003
20161019031500,147.0,134.399994,28.444443,32,78.199997,100,68.5,71.800003,68.800003
20161019033000,147.0,131.25,27.777778,32,79.699997,100,68.699997,71.800003,68.800003
20161019034500,147.0,140.699997,29.777777,32,77.300003,100,68.800003,71.800003,68.800003
20161019040000,147.0,136.5,28.888889,32,81.5,100,68.900002,71.800003,68.800003
20161019041500,147.0,134.399994,28.444443,32,74.5,0,69.099998,71.800003,68.800003
20161019043000,147.0,136.5,28.888889,32,56.400002,0,69.0,71.800003,68.800003
20161019044500,147.0,140.699997,29.777777,32,54.700001,0,68.900002,71.800003,68.800003
20161019050000,147.0,136.5,28.888889,32,54.700001,0,68.800003,71.800003,68.800003
20161019051500,147.0,143.850006,30.444446,32,53.5,0,68.699997,71.800003,68.800003
20161019053000,147.0,136.5,28.888889,32,54.700001,0,68.599998,71.800003,68.800003
20161019054500,147.0,140.699997,29.777777,32,53.900002,100,68.599998,71.800003,68.800003
20161019060000,147.0,140.699997,29.777777,32,55.5,100,68.5,71.800003,68.800003
20161019061500,147.0,136.5,28.888889,32,53.5,100,68.400002,71.800003,68.800003
20161019063000,147.0,128.100006,27.111112,32,54.400002,100,68.400002,71.800003,68.800003
20161019064500,147.0,143.850006,30.444446,33,54.400002,100,68.300003,71.800003,68.800003
20161019070000,147.0,134.399994,28.444443,33,56.799999,100,68.300003,71.800003,68.800003
20161019071500,147.0,143.850006,30.444446,33,74.800003,100,68.400002,71.800003,68.800003
20161019073000,147.0,136.5,28.888889,33,85.800003,100,68.599998,71.800003,68.800003
20161019074500,147.0,136.5,28.888889,33,88.300003,100,68.699997,71.800003,68.800003
20161019080000,147.0,143.850006,30.444446,33,81.400002,100,68.900002,71.800003,68.800003
20161019081500,147.0,140.699997,29.777777,33,57.200001,0,69.099998,71.800003,68.800003
20161019083000,147.0,147.0,31.111111,33,55.200001,0,69.099998,71.800003,68.800003
20161019084500,147.0,169.050003,35.777778,35,54.400002,0,70.5,71.800003,68.800003
20161019090000,147.0,153.300003,32.444445,34,54.400002,0,69.800003,71.800003,68.800003
20161019091500,147.0,155.399994,32.888888,34,54.400002,0,69.599998,71.800003,68.800003
20161019093000,147.0,150.149994,31.777776,34,54.400002,0,69.699997,71.800003,68.800003
20161019094500,147.0,157.5,33.333333,34,54.400002,0,69.900002,71.800003,68.800003
20161019100000,147.0,155.399994,32.888888,34,54.400002,0,69.699997,71.800003,68.800003
20161019101500,147.0,153.300003,32.444445,34,54.400002,0,69.599998,71.800003,68.800003
20161019103000,147.0,161.699997,34.222222,34,54.400002,0,69.699997,71.800003,68.800003
20161019104500,147.0,163.800003,34.666667,34,54.400002,0,69.800003,71.800003,68.800003
20161019110000,147.0,166.949997,35.333333,34,54.400002,0,69.800003,71.800003,68.800003
20161019111500,147.0,153.300003,32.444445,33,53.5,0,69.900002,71.800003,68.800003
20161019113000,147.0,153.300003,32.444445,33,53.5,0,70.0,71.800003,68.800003
20161019114500,147.0,153.300003,32.444445,33,53.5,0,70.0,71.800003,68.800003
20161019120000,147.0,163.800003,34.666667,33,52.700001,0,70.099998,71.800003,68.800003
20161019121500,147.0,153.300003,32.444445,33,52.700001,0,70.099998,71.800003,68.800003
20161019123000,147.0,157.5,33.333333,33,53.5,0,70.0,71.800003,68.800003
20161019124500,147.0,161.699997,34.222222,33,52.299999,0,69.800003,71.800003,68.800003
20161019130000,147.0,157.5,33.333333,33,52.299999,0,69.699997,71.800003,68.800003
20161019131500,147.0,157.5,33.333333,33,53.099998,0,70.199997,71.800003,68.800003
20161019133000,147.0,143.850006,30.444446,33,53.099998,0,69.800003,71.800003,68.800003
20161019134500,147.0,140.699997,29.777777,33,53.099998,0,69.400002,71.800003,68.800003
20161019140000,147.0,147.0,31.111111,33,53.099998,0,69.300003,71.800003,68.800003
20161019141500,147.0,143.850006,30.444446,33,53.099998,0,69.199997,71.800003,68.800003
20161019143000,147.0,140.699997,29.777777,33,52.299999,0,69.199997,71.800003,68.800003
20161019144500,147.0,150.149994,31.777776,34,53.099998,0,69.599998,71.800003,68.800003
20161019150000,147.0,200.550003,42.444445,37,53.099998,0,71.0,71.800003,68.800003
20161019151500,147.0,194.25,41.111111,37,53.099998,0,71.099998,71.800003,68.800003
20161019153000,147.0,155.399994,32.888888,34,53.099998,0,70.699997,71.800003,68.800003
20161019154500,147.0,153.300003,32.444445,34,53.099998,0,70.199997,71.800003,68.800003
20161019160000,147.0,157.5,33.333333,34,53.900002,0,70.400002,71.800003,68.800003
20161019161500,147.0,157.5,33.333333,34,53.900002,0,70.699997,71.800003,68.800003
20161019163000,147.0,157.5,33.333333,34,53.900002,0,70.599998,71.800003,68.800003
20161019164500,147.0,161.699997,34.222222,33,53.099998,0,70.599998,71.800003,68.800003
20161019170000,147.0,163.800003,34.666667,33,53.099998,0,70.599998,71.800003,68.800003
20161019171500,147.0,157.5,33.333333,33,53.099998,0,70.900002,71.800003,68.800003
20161019173000,147.0,161.699997,34.222222,33,53.099998,0,71.0,71.800003,68.800003
20161019174500,147.0,161.699997,34.222222,33,54.299999,0,70.900002,71.800003,68.800003
20161019180000,147.0,150.149994,31.777776,32,54.299999,0,70.800003,71.800003,68.800003
20161019181500,147.0,153.300003,32.444445,32,54.299999,0,70.300003,71.800003,68.800003
20161019183000,147.0,155.399994,32.888888,32,54.299999,0,70.5,71.800003,68.800003
20161019184500,147.0,153.300003,32.444445,32,54.299999,0,70.300003,71.800003,68.800003
20161019190000,147.0,157.5,33.333333,32,54.299999,0,70.199997,71.800003,68.800003
20161019191500,147.0,153.300003,32.444445,32,54.299999,0,70.0,71.800003,68.800003
20161019193000,147.0,153.300003,32.444445,32,54.299999,0,69.900002,71.800003,68.800003
20161019194500,147.0,150.149994,31.777776,32,54.299999,0,69.800003,71.800003,68.800003
20161019200000,147.0,155.399994,32.888888,32,54.299999,0,69.699997,71.800003,68.800003
20161019201500,147.0,155.399994,32.888888,32,54.299999,0,69.599998,71.800003,68.800003
20161019203000,147.0,155.399994,32.888888,32,54.299999,0,69.5,71.800003,68.800003
20161019204500,147.0,150.149994,31.777776,32,54.299999,0,69.400002,71.800003,68.800003
20161019210000,147.0,157.5,33.333333,32,54.299999,0,69.300003,71.800003,68.800003
20161019211500,147.0,153.300003,32.444445,32,54.299999,0,69.199997,71.800003,68.800003
20161019213000,147.0,150.149994,31.777776,32,54.299999,0,69.199997,71.800003,68.800003
20161019214500,147.0,150.149994,31.777776,32,54.299999,0,69.099998,71.800003,68.800003
20161019220000,147.0,150.149994,31.777776,32,54.299999,0,69.099998,71.800003,68.800003
20161019221500,147.0,155.399994,32.888888,32,54.299999,0,69.0,71.800003,68.800003
20161019223000,147.0,150.149994,31.777776,32,54.299999,0,68.900002,71.800003,68.800003
20161019224500,147.0,155.399994,32.888888,32,54.299999,0,68.900002,71.800003,68.800003
20161019230000,147.0,153.300003,32.444445,32,54.299999,0,68.800003,71.800003,68.800003
20161019231500,147.0,153.300003,32.444445,32,54.299999,0,68.800003,71.800003,68.800003
20161019233000,147.0,155.399994,32.888888,32,54.299999,0,68.800003,71.800003,68.800003
20161019234500,147.0,153.300003,32.444445,32,54.299999,0,68.699997,71.800003,68.800003
20161020000000,147.0,155.399994,32.888888,32,54.299999,0,68.699997,71.800003,68.800003
20161020001500,147.0,153.300003,32.444445,32,54.299999,0,68.699997,71.800003,68.800003
20161020003000,147.0,153.300003,32.444445,32,54.299999,0,68.599998,71.800003,68.800003
20161020004500,147.0,157.5,33.333333,32,54.299999,0,68.599998,71.800003,68.800003
20161020010000,147.0,150.149994,31.777776,32,54.299999,0,68.599998,71.800003,68.800003
20161020011500,147.0,147.0,31.111111,32,55.099998,100,68.5,71.800003,68.800003
20161020013000,147.0,153.300003,32.444445,32,55.099998,100,68.5,71.800003,68.800003
20161020014500,147.0,155.399994,32.888888,32,53.900002,100,68.400002,71.800003,68.800003
20161020020000,147.0,150.149994,31.777776,32,55.099998,100,68.400002,71.800003,68.800003
20161020021500,147.0,150.149994,31.777776,32,54.299999,100,68.400002,71.800003,68.800003
20161020023000,147.0,153.300003,32.444445,32,55.099998,100,68.400002,71.800003,68.800003
20161020024500,147.0,155.399994,32.888888,32,69.599998,100,68.400002,71.800003,68.800003
20161020030000,147.0,150.149994,31.777776,32,68.599998,100,68.5,71.800003,68.800003
20161020031500,147.0,153.300003,32.444445,32,68.599998,100,68.599998,71.800003,68.800003
20161020033000,147.0,155.399994,32.888888,32,72.0,100,68.599998,71.800003,68.800003
20161020034500,147.0,150.149994,31.777776,32,69.699997,100,68.699997,71.800003,68.800003
20161020040000,147.0,155.399994,32.888888,32,68.199997,100,68.699997,71.800003,68.800003
20161020041500,147.0,155.399994,32.888888,32,71.0,100,68.699997,71.800003,68.800003
20161020043000,147.0,153.300003,32.444445,32,69.699997,100,68.800003,71.800003,68.800003
20161020044500,147.0,155.399994,32.888888,32,70.5,100,68.800003,71.800003,68.800003
20161020050000,147.0,153.300003,32.444445,32,68.699997,100,68.800003,71.800003,68.800003
20161020051500,147.0,153.300003,32.444445,32,70.099998,100,68.900002,71.800003,68.800003
20161020053000,147.0,153.300003,32.444445,32,71.300003,100,68.900002,71.800003,68.800003
20161020054500,147.0,153.300003,32.444445,32,68.599998,100,68.900002,71.800003,68.800003
20161020060000,147.0,150.149994,31.777776,32,68.599998,100,68.900002,71.800003,68.800003
20161020061500,147.0,153.300003,32.444445,32,70.099998,100,68.900002,71.800003,68.800003
20161020063000,147.0,153.300003,32.444445,32,71.0,100,68.900002,71.800003,68.800003
20161020064500,147.0,153.300003,32.444445,32,70.099998,100,68.900002,71.800003,68.800003
20161020070000,147.0,161.699997,34.222222,32,69.099998,100,68.900002,71.800003,68.800003
20161020071500,147.0,150.149994,31.777776,32,67.699997,100,68.900002,71.800003,68.800003
20161020073000,147.0,155.399994,32.888888,32,70.199997,100,68.900002,71.800003,68.800003
20161020074500,147.0,150.149994,31.777776,32,67.300003,100,68.900002,71.800003,68.800003
20161020080000,147.0,153.300003,32.444445,32,68.699997,100,68.900002,71.800003,68.800003
20161020081500,147.0,155.399994,32.888888,32,68.699997,100,68.900002,71.800003,68.800003
20161020083000,147.0,150.149994,31.777776,32,58.0,0,69.099998,71.800003,68.800003
20161020084500,147.0,147.0,31.111111,32,54.700001,0,69.199997,71.800003,68.800003
20161020090000,147.0,153.300003,32.444445,32,54.700001,0,69.699997,71.800003,68.800003
20161020091500,147.0,150.149994,31.777776,32,54.700001,0,69.400002,71.800003,68.800003
20161020093000,147.0,150.149994,31.777776,32,53.900002,0,69.699997,71.800003,68.800003
20161020094500,147.0,174.300003,36.88889,35,53.900002,0,70.199997,71.800003,68.800003
20161020100000,147.0,157.5,33.333333,33,53.900002,0,70.400002,71.699997,68.699997
20161020101500,147.0,153.300003,32.444445,33,53.900002,0,70.699997,71.800003,68.800003
20161020103000,147.0,155.399994,32.888888,33,53.099998,0,71.0,71.800003,68.800003
20161020104500,147.0,191.100006,40.444446,36,53.099998,0,71.900002,71.800003,68.800003
20161020110000,147.0,186.899994,39.555554,35,53.099998,0,71.300003,71.800003,68.800003
20161020111500,147.0,153.300003,32.444445,33,53.099998,0,70.900002,71.800003,68.800003
20161020113000,147.0,155.399994,32.888888,33,53.099998,0,70.199997,71.800003,68.800003
20161020114500,147.0,157.5,33.333333,33,53.099998,0,70.0,71.800003,68.800003
20161020120000,147.0,157.5,33.333333,33,53.099998,0,69.900002,71.800003,68.800003
20161020121500,147.0,155.399994,32.888888,33,52.299999,0,69.800003,71.800003,68.800003
20161020123000,147.0,161.699997,34.222222,33,53.400002,0,69.699997,71.800003,68.800003
20161020124500,147.0,163.800003,34.666667,33,53.400002,0,69.599998,71.800003,68.800003
20161020130000,147.0,155.399994,32.888888,33,53.400002,0,69.699997,71.800003,68.800003
20161020131500,147.0,157.5,33.333333,33,52.700001,0,69.599998,71.800003,68.800003
20161020133000,147.0,157.5,33.333333,33,52.700001,0,69.900002,71.800003,68.800003
20161020134500,147.0,153.300003,32.444445,33,52.700001,0,69.900002,71.800003,68.800003
20161020140000,147.0,153.300003,32.444445,33,52.700001,0,70.0,71.800003,68.800003
20161020141500,147.0,155.399994,32.888888,33,52.700001,0,70.099998,71.800003,68.800003
20161020143000,147.0,155.399994,32.888888,33,52.700001,0,70.099998,71.699997,68.699997
20161020144500,147.0,155.399994,32.888888,33,52.700001,0,70.199997,71.800003,68.800003
20161020150000,147.0,155.399994,32.888888,33,52.700001,0,70.199997,71.800003,68.800003
20161020151500,147.0,157.5,33.333333,33,52.700001,0,69.900002,71.800003,68.800003
20161020153000,147.0,150.149994,31.777776,34,52.700001,0,70.099998,71.800003,68.800003
20161020154500,147.0,157.5,33.333333,34,52.700001,0,70.199997,71.800003,68.800003
20161020160000,147.0,153.300003,32.444445,34,53.900002,0,70.199997,71.699997,68.699997
20161020161500,147.0,153.300003,32.444445,34,53.099998,0,70.199997,71.699997,68.699997
20161020163000,147.0,155.399994,32.888888,34,53.099998,0,70.199997,71.800003,68.800003
20161020164500,147.0,157.5,33.333333,34,53.099998,0,70.0,71.800003,68.800003
20161020170000,147.0,157.5,33.333333,34,53.900002,0,69.800003,71.800003,68.800003
20161020171500,147.0,155.399994,32.888888,34,53.900002,0,69.699997,71.699997,68.699997
20161020173000,147.0,150.149994,31.777776,34,53.900002,0,69.599998,71.800003,68.800003
20161020174500,147.0,155.399994,32.888888,34,53.900002,0,69.599998,71.800003,68.800003
20161020180000,147.0,155.399994,32.888888,34,53.900002,0,69.400002,71.699997,68.699997
20161020181500,147.0,157.5,33.333333,34,53.900002,0,69.400002,71.800003,68.800003
20161020183000,147.0,153.300003,32.444445,34,53.900002,0,69.300003,71.800003,68.800003
20161020184500,147.0,155.399994,32.888888,34,53.900002,0,69.199997,71.800003,68.800003
20161020190000,147.0,150.149994,31.777776,34,53.900002,0,69.199997,71.800003,68.800003
20161020191500,147.0,155.399994,32.888888,34,53.900002,0,69.099998,71.800003,68.800003
20161020193000,147.0,155.399994,32.888888,34,53.900002,0,69.099998,71.699997,68.699997
20161020194500,147.0,155.399994,32.888888,34,54.599998,0,69.0,71.699997,68.699997
20161020200000,147.0,155.399994,32.888888,34,54.599998,0,69.0,71.699997,68.699997
20161020201500,147.0,157.5,33.333333,34,54.599998,0,69.0,71.699997,68.699997
20161020203000,147.0,161.699997,34.222222,34,53.799999,0,68.900002,71.699997,68.699997
20161020204500,147.0,157.5,33.333333,34,53.799999,0,68.900002,71.699997,68.699997
20161020210000,147.0,155.399994,32.888888,34,54.700001,0,68.800003,71.699997,68.699997
20161020211500,147.0,161.699997,34.222222,34,53.900002,0,68.699997,71.699997,68.699997
20161020213000,147.0,155.399994,32.888888,34,53.900002,0,68.699997,71.699997,68.699997
20161020214500,147.0,153.300003,32.444445,34,53.900002,0,68.699997,71.599998,68.599998
20161020220000,147.0,143.850006,30.444446,34,53.900002,0,68.599998,71.599998,68.599998
20161020221500,147.0,140.699997,29.777777,34,53.900002,0,68.599998,71.599998,68.599998
20161020223000,147.0,147.0,31.111111,34,53.900002,0,68.599998,71.5,68.5
20161020224500,147.0,150.149994,31.777776,34,54.700001,0,68.5,71.599998,68.599998
20161020230000,147.0,153.300003,32.444445,34,54.700001,0,68.400002,71.599998,68.599998
20161020231500,147.0,153.300003,32.444445,34,54.700001,0,68.400002,71.599998,68.599998
20161020233000,147.0,153.300003,32.444445,34,54.700001,0,68.400002,71.5,68.5
20161020234500,147.0,150.149994,31.777776,34,53.5,0,68.400002,71.5,68.5
20161021000000,147.0,150.149994,31.777776,34,54.700001,0,68.300003,71.5,68.5
20161021001500,147.0,150.149994,31.777776,34,54.700001,0,68.300003,71.5,68.5
20161021003000,147.0,153.300003,32.444445,34,53.200001,0,68.300003,71.400002,68.400002
20161021004500,147.0,147.0,31.111111,34,53.900002,0,68.199997,71.400002,68.400002
20161021010000,147.0,155.399994,32.888888,34,53.900002,100,68.199997,71.5,68.5
20161021011500,147.0,155.399994,32.888888,34,53.900002,0,68.199997,71.400002,68.400002
20161021013000,147.0,155.399994,32.888888,34,54.700001,100,68.199997,71.400002,68.400002
20161021014500,147.0,150.149994,31.777776,34,54.700001,100,68.099998,71.400002,68.400002
20161021020000,147.0,153.300003,32.444445,34,54.700001,100,68.099998,71.400002,68.400002
20161021021500,147.0,157.5,33.333333,34,54.700001,100,68.099998,71.400002,68.400002
20161021023000,147.0,155.399994,32.888888,34,54.700001,100,68.099998,71.400002,68.400002
20161021024500,147.0,153.300003,32.444445,34,54.700001,100,68.0,71.400002,68.400002
20161021030000,147.0,157.5,33.333333,34,54.700001,100,68.0,71.400002,68.400002
20161021031500,147.0,157.5,33.333333,34,55.700001,100,68.0,71.400002,68.400002
20161021033000,147.0,155.399994,32.888888,34,55.700001,100,68.0,71.400002,68.400002
20161021034500,147.0,155.399994,32.888888,34,63.599998,100,68.0,71.400002,68.400002
20161021040000,147.0,153.300003,32.444445,34,73.5,100,68.099998,71.400002,68.400002
20161021041500,147.0,161.699997,34.222222,34,73.5,100,68.300003,71.400002,68.400002
20161021043000,147.0,163.800003,34.666667,34,75.900002,100,68.400002,71.400002,68.400002
20161021044500,147.0,157.5,33.333333,34,72.900002,100,68.5,71.400002,68.400002
20161021050000,147.0,157.5,33.333333,34,75.300003,100,68.599998,71.400002,68.400002
20161021051500,147.0,161.699997,34.222222,34,75.300003,100,68.599998,71.400002,68.400002
20161021053000,147.0,153.300003,32.444445,34,57.900002,0,68.599998,71.400002,68.400002
20161021054500,147.0,157.5,33.333333,34,55.599998,0,68.599998,71.400002,68.400002
20161021060000,147.0,157.5,33.333333,34,55.599998,0,68.400002,71.400002,68.400002
20161021061500,147.0,155.399994,32.888888,34,55.599998,0,68.300003,71.400002,68.400002
20161021063000,147.0,161.699997,34.222222,34,55.599998,0,68.199997,71.400002,68.400002
20161021064500,147.0,157.5,33.333333,34,55.599998,0,68.199997,71.400002,68.400002
20161021070000,147.0,161.699997,34.222222,34,55.599998,100,68.099998,71.400002,68.400002
20161021071500,147.0,153.300003,32.444445,34,54.700001,100,68.099998,71.400002,68.400002
20161021073000,147.0,153.300003,32.444445,34,54.700001,100,68.0,71.400002,68.400002
20161021074500,147.0,157.5,33.333333,34,55.5,100,68.0,71.400002,68.400002
20161021080000,147.0,153.300003,32.444445,34,55.5,100,67.900002,71.400002,68.400002
20161021081500,147.0,155.399994,32.888888,34,56.400002,100,67.900002,71.400002,68.400002
20161021083000,147.0,157.5,33.333333,34,73.5,100,68.099998,71.400002,68.400002
20161021084500,147.0,153.300003,32.444445,34,73.5,100,68.199997,71.400002,68.400002
20161021090000,147.0,157.5,33.333333,34,78.099998,100,68.300003,71.400002,68.400002
20161021091500,147.0,157.5,33.333333,34,75.599998,100,68.599998,71.400002,68.400002
20161021093000,147.0,155.399994,32.888888,34,55.599998,0,68.699997,71.400002,68.400002
20161021094500,147.0,155.399994,32.888888,34,54.299999,0,68.699997,71.400002,68.400002
20161021100000,147.0,157.5,33.333333,34,54.299999,0,68.699997,71.400002,68.400002
20161021101500,147.0,153.300003,32.444445,34,54.299999,0,68.800003,71.400002,68.400002
20161021103000,147.0,155.399994,32.888888,34,54.299999,0,68.900002,71.400002,68.400002
20161021104500,147.0,150.149994,31.777776,34,54.299999,0,69.199997,71.400002,68.400002
20161021110000,147.0,155.399994,32.888888,34,54.299999,0,69.300003,71.400002,68.400002
20161021111500,147.0,153.300003,32.444445,34,54.299999,0,69.400002,71.400002,68.400002
20161021113000,147.0,150.149994,31.777776,34,54.299999,0,69.099998,71.400002,68.400002
20161021114500,147.0,155.399994,32.888888,34,54.299999,0,69.300003,71.400002,68.400002
20161021120000,147.0,153.300003,32.444445,34,54.299999,0,69.300003,71.400002,68.400002
20161021121500,147.0,155.399994,32.888888,34,54.299999,0,69.099998,71.400002,68.400002
20161021123000,147.0,153.300003,32.444445,34,53.5,0,69.0,71.400002,68.400002
20161021124500,147.0,143.850006,30.444446,34,53.5,0,69.199997,71.400002,68.400002
20161021130000,147.0,155.399994,32.888888,34,53.5,0,69.099998,71.400002,68.400002
20161021131500,147.0,153.300003,32.444445,34,53.5,0,69.300003,71.400002,68.400002
20161021133000,147.0,153.300003,32.444445,34,53.5,0,69.199997,71.400002,68.400002
20161021134500,147.0,153.300003,32.444445,34,54.299999,0,69.0,71.400002,68.400002
20161021140000,147.0,153.300003,32.444445,34,54.299999,0,69.400002,71.400002,68.400002
20161021141500,147.0,150.149994,31.777776,34,54.299999,0,69.099998,71.400002,68.400002
20161021143000,147.0,150.149994,31.777776,34,54.299999,0,68.900002,71.400002,68.400002
20161021144500,147.0,150.149994,31.777776,34,53.5,0,68.699997,71.400002,68.400002
20161021150000,147.0,155.399994,32.888888,34,54.299999,0,68.5,71.400002,68.400002
20161021151500,147.0,153.300003,32.444445,34,53.099998,0,68.400002,71.400002,68.400002
20161021153000,147.0,155.399994,32.888888,34,53.900002,0,68.300003,71.400002,68.400002
20161021154500,147.0,155.399994,32.888888,34,53.900002,0,68.199997,71.400002,68.400002
20161021160000,147.0,155.399994,32.888888,34,53.099998,0,68.199997,71.400002,68.400002
20161021161500,147.0,150.149994,31.777776,34,54.700001,100,68.099998,71.400002,68.400002
20161021163000,147.0,153.300003,32.444445,34,53.5,100,68.300003,71.400002,68.400002
20161021164500,147.0,150.149994,31.777776,34,53.5,100,68.300003,71.400002,68.400002
20161021170000,147.0,155.399994,32.888888,34,55.200001,100,68.300003,71.400002,68.400002
20161021171500,147.0,155.399994,32.888888,34,53.099998,100,68.199997,71.400002,68.400002
20161021173000,147.0,147.0,31.111111,34,55.5,100,68.199997,71.400002,68.400002
20161021174500,147.0,155.399994,32.888888,34,53.099998,100,68.199997,71.400002,68.400002
20161021180000,147.0,153.300003,32.444445,34,54.299999,100,68.199997,71.400002,68.400002
20161021181500,147.0,157.5,33.333333,34,55.5,100,68.199997,71.400002,68.400002
20161021183000,147.0,153.300003,32.444445,34,53.5,100,68.099998,71.400002,68.400002
20161021184500,147.0,153.300003,32.444445,34,55.900002,100,68.099998,71.400002,68.400002
20161021190000,147.0,161.699997,34.222222,34,53.5,100,68.099998,71.400002,68.400002
20161021191500,147.0,150.149994,31.777776,34,54.299999,100,68.099998,71.400002,68.400002
20161021193000,147.0,153.300003,32.444445,34,55.599998,100,68.099998,71.400002,68.400002
20161021194500,147.0,155.399994,32.888888,34,53.400002,100,68.0,71.400002,68.400002
20161021200000,147.0,150.149994,31.777776,34,58.299999,100,68.0,71.400002,68.400002
20161021201500,147.0,155.399994,32.888888,34,53.5,100,68.0,71.400002,68.400002
20161021203000,147.0,150.149994,31.777776,34,64.0,100,67.900002,71.400002,68.400002
