PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161021204500,147.0,153.300003,32.444445,34,72.5,100,68.099998,71.400002,68.400002
20161021210000,147.0,155.399994,32.888888,34,70.099998,100,68.199997,71.400002,68.400002
20161021211500,147.0,157.5,33.333333,34,74.900002,100,68.300003,71.400002,68.400002
20161021213000,147.0,155.399994,32.888888,34,71.599998,100,68.400002,71.400002,68.400002
20161021214500,147.0,163.800003,34.666667,34,74.800003,100,68.400002,71.400002,68.400002
20161021220000,147.0,161.699997,34.222222,34,71.599998,100,68.5,71.400002,68.400002
20161021221500,147.0,155.399994,32.888888,34,72.800003,100,68.5,71.400002,68.400002
20161021223000,147.0,157.5,33.333333,33,72.800003,100,68.599998,71.400002,68.400002
20161021224500,147.0,157.5,33.333333,33,72.800003,100,68.599998,71.400002,68.400002
20161021230000,147.0,155.399994,32.888888,33,72.800003,100,68.599998,71.400002,68.400002
20161021231500,147.0,153.300003,32.444445,33,55.5,100,68.599998,71.400002,68.400002
20161021233000,147.0,157.5,33.333333,33,58.599998,100,68.400002,71.400002,68.400002
20161021234500,147.0,147.0,31.111111,33,53.5,100,68.300003,71.400002,68.400002
20161022000000,147.0,150.149994,31.777776,33,57.200001,100,68.199997,71.400002,68.400002
20161022001500,147.0,150.149994,31.777776,33,53.700001,100,68.199997,71.400002,68.400002
20161022003000,147.0,147.0,31.111111,33,55.0,100,68.099998,71.400002,68.400002
20161022004500,147.0,153.300003,32.444445,33,55.0,100,68.099998,71.400002,68.400002
20161022010000,147.0,147.0,31.111111,33,53.900002,100,68.0,71.400002,68.400002
20161022011500,147.0,136.5,28.888889,33,67.400002,100,68.099998,71.400002,68.400002
20161022013000,147.0,140.699997,29.777777,33,54.299999,100,68.0,71.400002,68.400002
20161022014500,147.0,147.0,31.111111,33,57.900002,100,67.900002,71.400002,68.400002
20161022020000,147.0,140.699997,29.777777,33,53.900002,100,67.900002,71.400002,68.400002
20161022021500,147.0,147.0,31.111111,33,63.900002,100,67.800003,71.400002,68.400002
20161022023000,147.0,143.850006,30.444446,33,84.900002,100,68.0,71.400002,68.400002
20161022024500,147.0,140.699997,29.777777,33,82.599998,100,68.199997,71.400002,68.400002
20161022030000,147.0,147.0,31.111111,33,77.300003,100,68.400002,71.400002,68.400002
20161022031500,147.0,143.850006,30.444446,33,83.5,100,68.5,71.400002,68.400002
20161022033000,147.0,143.850006,30.444446,33,80.900002,100,68.599998,71.400002,68.400002
20161022034500,147.0,140.699997,29.777777,33,55.200001,0,68.599998,71.400002,68.400002
20161022040000,147.0,143.850006,30.444446,33,57.200001,0,68.5,71.400002,68.400002
20161022041500,147.0,143.850006,30.444446,33,53.5,0,68.300003,71.400002,68.400002
20161022043000,147.0,140.699997,29.777777,33,57.5,0,68.199997,71.400002,68.400002
20161022044500,147.0,143.850006,30.444446,33,53.900002,100,68.099998,71.400002,68.400002
20161022050000,147.0,143.850006,30.444446,33,56.299999,100,68.0,71.400002,68.400002
20161022051500,147.0,143.850006,30.444446,33,55.200001,100,67.900002,71.400002,68.400002
20161022053000,147.0,143.850006,30.444446,33,55.200001,100,67.900002,71.400002,68.400002
20161022054500,147.0,143.850006,30.444446,33,58.799999,100,67.800003,71.400002,68.400002
20161022060000,147.0,143.850006,30.444446,33,68.5,100,67.900002,71.400002,68.400002
20161022061500,147.0,143.850006,30.444446,33,88.800003,100,68.099998,71.400002,68.400002
20161022063000,147.0,136.5,28.888889,33,78.900002,100,68.199997,71.400002,68.400002
20161022064500,147.0,140.699997,29.777777,33,89.5,100,68.400002,71.400002,68.400002
20161022070000,147.0,140.699997,29.777777,33,80.800003,100,68.5,71.400002,68.400002
20161022071500,147.0,150.149994,31.777776,33,88.0,100,68.599998,71.400002,68.400002
20161022073000,147.0,143.850006,30.444446,33,58.900002,0,68.699997,71.400002,68.400002
20161022074500,147.0,147.0,31.111111,33,54.700001,0,68.5,71.400002,68.400002
20161022080000,147.0,136.5,28.888889,33,54.700001,0,68.300003,71.400002,68.400002
20161022081500,147.0,143.850006,30.444446,33,55.599998,0,68.199997,71.400002,68.400002
20161022083000,147.0,143.850006,30.444446,33,53.099998,100,68.099998,71.400002,68.400002
20161022084500,147.0,140.699997,29.777777,33,55.900002,100,68.0,71.400002,68.400002
20161022090000,147.0,136.5,28.888889,33,53.099998,100,67.900002,71.400002,68.400002
20161022091500,147.0,136.5,28.888889,33,55.599998,100,67.800003,71.400002,68.400002
20161022093000,147.0,140.699997,29.777777,33,80.0,100,67.800003,71.400002,68.400002
20161022094500,147.0,136.5,28.888889,33,80.0,100,68.099998,71.400002,68.400002
20161022100000,147.0,140.699997,29.777777,33,85.800003,100,68.199997,71.400002,68.400002
20161022101500,147.0,147.0,31.111111,33,85.800003,100,68.400002,71.400002,68.400002
20161022103000,147.0,134.399994,28.444443,33,80.599998,100,68.5,71.400002,68.400002
20161022104500,147.0,140.699997,29.777777,33,89.599998,100,68.599998,71.400002,68.400002
20161022110000,147.0,153.300003,32.444445,33,55.200001,0,68.599998,71.400002,68.400002
20161022111500,147.0,140.699997,29.777777,33,56.5,0,68.400002,71.400002,68.400002
20161022113000,147.0,147.0,31.111111,33,51.900002,0,68.199997,71.400002,68.400002
20161022114500,147.0,147.0,31.111111,33,56.700001,100,68.099998,71.400002,68.400002
20161022120000,147.0,150.149994,31.777776,33,51.799999,100,67.900002,71.400002,68.400002
20161022121500,147.0,153.300003,32.444445,33,54.5,100,67.800003,71.400002,68.400002
20161022123000,147.0,147.0,31.111111,33,70.5,100,67.699997,71.400002,68.400002
20161022124500,147.0,150.149994,31.777776,33,87.0,100,68.0,71.400002,68.400002
20161022130000,147.0,147.0,31.111111,33,82.5,100,68.199997,71.400002,68.400002
20161022131500,147.0,143.850006,30.444446,33,81.5,100,68.300003,71.400002,68.400002
20161022133000,147.0,143.850006,30.444446,33,88.099998,100,68.400002,71.400002,68.400002
20161022134500,147.0,147.0,31.111111,33,80.199997,100,68.599998,71.400002,68.400002
20161022140000,147.0,147.0,31.111111,33,83.099998,100,68.599998,71.400002,68.400002
20161022141500,147.0,143.850006,30.444446,33,57.900002,0,68.599998,71.400002,68.400002
20161022143000,147.0,153.300003,32.444445,33,52.200001,0,68.400002,71.400002,68.400002
20161022144500,147.0,153.300003,32.444445,33,55.200001,0,68.199997,71.400002,68.400002
20161022150000,147.0,147.0,31.111111,33,54.299999,100,68.099998,71.400002,68.400002
20161022151500,147.0,150.149994,31.777776,33,51.900002,100,68.0,71.400002,68.400002
20161022153000,147.0,147.0,31.111111,33,56.299999,100,67.900002,71.400002,68.400002
20161022154500,147.0,150.149994,31.777776,33,53.900002,100,67.800003,71.400002,68.400002
20161022160000,147.0,147.0,31.111111,33,84.400002,100,67.900002,71.400002,68.400002
20161022161500,147.0,147.0,31.111111,33,84.400002,100,68.199997,71.400002,68.400002
20161022163000,147.0,150.149994,31.777776,33,82.400002,100,68.300003,71.400002,68.400002
20161022164500,147.0,153.300003,32.444445,33,80.199997,100,68.400002,71.400002,68.400002
20161022170000,147.0,147.0,31.111111,33,86.900002,100,68.599998,71.400002,68.400002
20161022171500,147.0,143.850006,30.444446,33,58.400002,0,68.699997,71.400002,68.400002
20161022173000,147.0,150.149994,31.777776,33,53.5,0,68.599998,71.400002,68.400002
20161022174500,147.0,153.300003,32.444445,33,57.700001,0,68.400002,71.400002,68.400002
20161022180000,147.0,143.850006,30.444446,33,53.700001,0,68.300003,71.400002,68.400002
20161022181500,147.0,143.850006,30.444446,33,52.700001,0,68.199997,71.400002,68.400002
20161022183000,147.0,147.0,31.111111,33,57.900002,0,68.199997,71.400002,68.400002
20161022184500,147.0,143.850006,30.444446,33,52.700001,100,68.099998,71.400002,68.400002
20161022190000,147.0,143.850006,30.444446,33,56.400002,100,68.099998,71.400002,68.400002
20161022191500,147.0,143.850006,30.444446,33,53.900002,100,68.099998,71.400002,68.400002
20161022193000,147.0,140.699997,29.777777,33,55.200001,100,68.099998,71.400002,68.400002
20161022194500,147.0,140.699997,29.777777,33,53.900002,100,68.0,71.400002,68.400002
20161022200000,147.0,150.149994,31.777776,33,56.0,100,68.0,71.400002,68.400002
20161022201500,147.0,140.699997,29.777777,33,55.099998,100,67.900002,71.400002,68.400002
20161022203000,147.0,131.25,27.777778,33,64.0,100,68.0,71.400002,68.400002
20161022204500,147.0,140.699997,29.777777,33,64.0,100,68.099998,71.400002,68.400002
20161022210000,147.0,147.0,31.111111,33,69.699997,100,68.099998,71.400002,68.400002
20161022211500,147.0,140.699997,29.777777,33,64.400002,100,68.199997,71.400002,68.400002
20161022213000,147.0,147.0,31.111111,33,68.099998,100,68.199997,71.400002,68.400002
20161022214500,147.0,143.850006,30.444446,33,65.800003,100,68.199997,71.400002,68.400002
20161022220000,147.0,147.0,31.111111,33,67.699997,100,68.199997,71.400002,68.400002
20161022221500,147.0,143.850006,30.444446,33,65.300003,100,68.300003,71.400002,68.400002
20161022223000,147.0,140.699997,29.777777,33,66.699997,100,68.300003,71.400002,68.400002
20161022224500,147.0,147.0,31.111111,33,66.699997,100,68.300003,71.400002,68.400002
20161022230000,147.0,140.699997,29.777777,33,65.300003,100,68.300003,71.400002,68.400002
20161022231500,147.0,147.0,31.111111,33,70.099998,100,68.300003,71.400002,68.400002
20161022233000,147.0,143.850006,30.444446,33,64.199997,100,68.300003,71.400002,68.400002
20161022234500,147.0,147.0,31.111111,33,66.699997,100,68.300003,71.400002,68.400002
20161023000000,147.0,150.149994,31.777776,33,66.699997,100,68.300003,71.400002,68.400002
20161023001500,147.0,134.399994,28.444443,33,64.0,100,68.300003,71.400002,68.400002
20161023003000,147.0,147.0,31.111111,33,69.699997,100,68.300003,71.400002,68.400002
20161023004500,147.0,147.0,31.111111,33,64.400002,100,68.300003,71.400002,68.400002
20161023010000,147.0,150.149994,31.777776,33,67.099998,100,68.300003,71.400002,68.400002
20161023011500,147.0,147.0,31.111111,33,67.099998,100,68.300003,71.400002,68.400002
20161023013000,147.0,140.699997,29.777777,33,64.800003,100,68.300003,71.400002,68.400002
20161023014500,147.0,140.699997,29.777777,33,68.599998,100,68.300003,71.400002,68.400002
20161023020000,147.0,150.149994,31.777776,33,64.400002,100,68.300003,71.400002,68.400002
20161023021500,147.0,147.0,31.111111,33,67.5,100,68.300003,71.400002,68.400002
20161023023000,147.0,147.0,31.111111,33,66.800003,100,68.300003,71.400002,68.400002
20161023024500,147.0,143.850006,30.444446,33,65.300003,100,68.300003,71.400002,68.400002
20161023030000,147.0,140.699997,29.777777,33,67.699997,100,68.300003,71.400002,68.400002
20161023031500,147.0,143.850006,30.444446,33,64.900002,100,68.300003,71.400002,68.400002
20161023033000,147.0,140.699997,29.777777,33,67.699997,100,68.199997,71.400002,68.400002
20161023034500,147.0,143.850006,30.444446,33,66.300003,100,68.199997,71.400002,68.400002
20161023040000,147.0,147.0,31.111111,33,66.300003,100,68.199997,71.400002,68.400002
20161023041500,147.0,143.850006,30.444446,33,68.199997,100,68.199997,71.400002,68.400002
20161023043000,147.0,143.850006,30.444446,33,64.0,100,68.199997,71.400002,68.400002
20161023044500,147.0,143.850006,30.444446,33,68.599998,100,68.199997,71.400002,68.400002
20161023050000,147.0,150.149994,31.777776,33,65.900002,100,68.199997,71.400002,68.400002
20161023051500,147.0,140.699997,29.777777,33,64.800003,100,68.199997,71.400002,68.400002
20161023053000,147.0,143.850006,30.444446,33,68.599998,100,68.199997,71.400002,68.400002
20161023054500,147.0,143.850006,30.444446,33,64.900002,100,68.199997,71.400002,68.400002
20161023060000,147.0,143.850006,30.444446,33,66.699997,100,68.199997,71.400002,68.400002
20161023061500,147.0,150.149994,31.777776,33,67.400002,100,68.199997,71.400002,68.400002
20161023063000,147.0,150.149994,31.777776,33,64.900002,100,68.199997,71.400002,68.400002
20161023064500,147.0,140.699997,29.777777,33,67.699997,100,68.099998,71.400002,68.400002
20161023070000,147.0,147.0,31.111111,33,67.699997,100,68.099998,71.400002,68.400002
20161023071500,147.0,143.850006,30.444446,33,74.099998,100,68.099998,71.400002,68.400002
20161023073000,147.0,140.699997,29.777777,33,74.099998,100,68.199997,71.400002,68.400002
20161023074500,147.0,136.5,28.888889,33,75.400002,100,68.300003,71.400002,68.400002
20161023080000,147.0,143.850006,30.444446,33,71.900002,100,68.300003,71.400002,68.400002
20161023081500,147.0,143.850006,30.444446,33,77.300003,100,68.300003,71.400002,68.400002
20161023083000,147.0,143.850006,30.444446,33,70.099998,100,68.400002,71.400002,68.400002
20161023084500,147.0,140.699997,29.777777,33,77.300003,100,68.400002,71.400002,68.400002
20161023090000,147.0,140.699997,29.777777,33,72.599998,100,68.400002,71.400002,68.400002
20161023091500,147.0,136.5,28.888889,33,71.599998,100,68.400002,71.400002,68.400002
20161023093000,147.0,136.5,28.888889,33,77.199997,100,68.5,71.400002,68.400002
20161023094500,147.0,140.699997,29.777777,33,69.900002,100,68.5,71.400002,68.400002
20161023100000,147.0,150.149994,31.777776,33,72.900002,100,68.5,71.400002,68.400002
20161023101500,147.0,153.300003,32.444445,33,76.0,100,68.5,71.400002,68.400002
20161023103000,147.0,153.300003,32.444445,33,69.199997,100,68.5,71.400002,68.400002
20161023104500,147.0,140.699997,29.777777,33,76.300003,100,68.5,71.400002,68.400002
20161023110000,147.0,147.0,31.111111,33,71.699997,100,68.5,71.400002,68.400002
20161023111500,147.0,143.850006,30.444446,33,69.800003,100,68.5,71.400002,68.400002
20161023113000,147.0,147.0,31.111111,33,76.800003,100,68.400002,71.400002,68.400002
20161023114500,147.0,150.149994,31.777776,33,71.599998,100,68.400002,71.400002,68.400002
20161023120000,147.0,153.300003,32.444445,33,71.599998,100,68.400002,71.400002,68.400002
20161023121500,147.0,150.149994,31.777776,33,71.599998,100,68.400002,71.400002,68.400002
20161023123000,147.0,155.399994,32.888888,33,75.400002,100,68.5,71.400002,68.400002
20161023124500,147.0,147.0,31.111111,33,70.099998,100,68.5,71.400002,68.400002
20161023130000,147.0,143.850006,30.444446,33,73.699997,100,68.5,71.400002,68.400002
20161023131500,147.0,140.699997,29.777777,33,73.699997,100,68.5,71.400002,68.400002
20161023133000,147.0,136.5,28.888889,33,73.699997,100,68.5,71.400002,68.400002
20161023134500,147.0,143.850006,30.444446,33,70.5,100,68.599998,71.400002,68.400002
20161023140000,147.0,143.850006,30.444446,33,75.400002,100,68.599998,71.400002,68.400002
20161023141500,147.0,147.0,31.111111,33,75.400002,100,68.599998,71.400002,68.400002
20161023143000,147.0,150.149994,31.777776,33,74.400002,100,68.599998,71.400002,68.400002
20161023144500,147.0,147.0,31.111111,33,73.0,100,68.599998,71.400002,68.400002
20161023150000,147.0,147.0,31.111111,33,75.300003,100,68.599998,71.400002,68.400002
20161023151500,147.0,153.300003,32.444445,33,57.200001,0,68.599998,71.400002,68.400002
20161023153000,147.0,143.850006,30.444446,33,52.599998,0,68.400002,71.400002,68.400002
20161023154500,147.0,143.850006,30.444446,33,54.700001,0,68.300003,71.400002,68.400002
20161023160000,147.0,150.149994,31.777776,33,52.599998,0,68.199997,71.400002,68.400002
20161023161500,147.0,150.149994,31.777776,33,55.5,100,68.099998,71.400002,68.400002
20161023163000,147.0,153.300003,32.444445,33,52.599998,100,68.099998,71.400002,68.400002
20161023164500,147.0,150.149994,31.777776,33,55.200001,100,68.0,71.400002,68.400002
20161023170000,147.0,147.0,31.111111,33,53.400002,100,68.0,71.400002,68.400002
20161023171500,147.0,147.0,31.111111,33,55.099998,100,68.0,71.400002,68.400002
20161023173000,147.0,150.149994,31.777776,33,55.099998,100,68.0,71.400002,68.400002
20161023174500,147.0,150.149994,31.777776,33,55.099998,100,67.900002,71.400002,68.400002
20161023180000,147.0,140.699997,29.777777,33,65.800003,100,68.099998,71.400002,68.400002
20161023181500,147.0,143.850006,30.444446,33,65.800003,100,68.099998,71.400002,68.400002
20161023183000,147.0,140.699997,29.777777,33,65.800003,100,68.199997,71.400002,68.400002
20161023184500,147.0,147.0,31.111111,33,66.699997,100,68.199997,71.400002,68.400002
20161023190000,147.0,143.850006,30.444446,33,66.699997,100,68.300003,71.400002,68.400002
20161023191500,147.0,147.0,31.111111,33,64.800003,100,68.300003,71.400002,68.400002
20161023193000,147.0,147.0,31.111111,33,65.800003,100,68.400002,71.400002,68.400002
20161023194500,147.0,147.0,31.111111,33,65.800003,100,68.400002,71.400002,68.400002
20161023200000,147.0,150.149994,31.777776,33,64.900002,100,68.400002,71.400002,68.400002
20161023201500,147.0,150.149994,31.777776,33,67.199997,100,68.5,71.400002,68.400002
20161023203000,147.0,150.149994,31.777776,33,64.800003,100,68.5,71.400002,68.400002
20161023204500,147.0,147.0,31.111111,33,66.199997,100,68.5,71.400002,68.400002
20161023210000,147.0,153.300003,32.444445,33,66.199997,100,68.599998,71.400002,68.400002
20161023211500,147.0,147.0,31.111111,33,64.800003,100,68.599998,71.400002,68.400002
20161023213000,147.0,147.0,31.111111,33,67.599998,100,68.599998,71.400002,68.400002
20161023214500,147.0,155.399994,32.888888,33,65.800003,100,68.599998,71.400002,68.400002
20161023220000,147.0,147.0,31.111111,33,64.900002,100,68.599998,71.400002,68.400002
20161023221500,147.0,153.300003,32.444445,33,65.800003,100,68.599998,71.400002,68.400002
20161023223000,147.0,147.0,31.111111,33,65.800003,100,68.599998,71.400002,68.400002
20161023224500,147.0,143.850006,30.444446,33,64.900002,100,68.599998,71.400002,68.400002
20161023230000,147.0,150.149994,31.777776,33,67.300003,100,68.599998,71.400002,68.400002
20161023231500,147.0,150.149994,31.777776,33,64.800003,100,68.599998,71.400002,68.400002
20161023233000,147.0,153.300003,32.444445,33,66.699997,100,68.599998,71.400002,68.400002
20161023234500,147.0,155.399994,32.888888,33,65.699997,100,68.599998,71.400002,68.400002
20161024000000,147.0,150.149994,31.777776,33,65.699997,100,68.599998,71.400002,68.400002
20161024001500,147.0,147.0,31.111111,33,66.800003,100,68.599998,71.400002,68.400002
20161024003000,147.0,150.149994,31.777776,33,64.900002,100,68.599998,71.400002,68.400002
20161024004500,147.0,153.300003,32.444445,33,66.699997,100,68.599998,71.400002,68.400002
20161024010000,147.0,147.0,31.111111,33,65.800003,100,68.599998,71.400002,68.400002
20161024011500,147.0,140.699997,29.777777,33,65.800003,100,68.599998,71.400002,68.400002
20161024013000,147.0,147.0,31.111111,33,65.800003,100,68.599998,71.400002,68.400002
20161024014500,147.0,143.850006,30.444446,33,64.199997,100,68.599998,71.400002,68.400002
20161024020000,147.0,147.0,31.111111,33,67.199997,100,68.599998,71.400002,68.400002
20161024021500,147.0,143.850006,30.444446,33,67.199997,100,68.5,71.400002,68.400002
20161024023000,147.0,147.0,31.111111,33,65.800003,100,68.5,71.400002,68.400002
20161024024500,147.0,147.0,31.111111,33,67.699997,100,68.5,71.400002,68.400002
20161024030000,147.0,143.850006,30.444446,33,65.300003,100,68.5,71.400002,68.400002
20161024031500,147.0,147.0,31.111111,33,65.300003,100,68.5,71.400002,68.400002
20161024033000,147.0,147.0,31.111111,33,65.300003,100,68.5,71.400002,68.400002
20161024034500,147.0,140.699997,29.777777,33,64.400002,100,68.400002,71.400002,68.400002
20161024040000,147.0,143.850006,30.444446,33,66.199997,100,68.400002,71.400002,68.400002
20161024041500,147.0,147.0,31.111111,33,64.400002,100,68.400002,71.400002,68.400002
20161024043000,147.0,140.699997,29.777777,33,65.5,100,68.400002,71.400002,68.400002
20161024044500,147.0,140.699997,29.777777,33,66.699997,100,68.400002,71.400002,68.400002
20161024050000,147.0,147.0,31.111111,33,65.800003,100,68.400002,71.400002,68.400002
20161024051500,147.0,143.850006,30.444446,33,67.699997,100,68.400002,71.400002,68.400002
20161024053000,147.0,143.850006,30.444446,33,66.300003,100,68.400002,71.400002,68.400002
20161024054500,147.0,147.0,31.111111,33,66.300003,100,68.400002,71.400002,68.400002
20161024060000,147.0,140.699997,29.777777,33,66.300003,100,68.400002,71.400002,68.400002
20161024061500,147.0,147.0,31.111111,33,64.900002,100,68.400002,71.400002,68.400002
20161024063000,147.0,150.149994,31.777776,33,66.599998,100,68.400002,71.400002,68.400002
20161024064500,147.0,147.0,31.111111,33,64.0,100,68.400002,71.400002,68.400002
20161024070000,147.0,147.0,31.111111,33,65.300003,100,68.400002,71.400002,68.400002
20161024071500,147.0,143.850006,30.444446,33,65.300003,100,68.300003,71.400002,68.400002
20161024073000,147.0,150.149994,31.777776,33,64.0,100,68.300003,71.400002,68.400002
20161024074500,147.0,147.0,31.111111,33,65.800003,100,68.300003,71.400002,68.400002
20161024080000,147.0,136.5,28.888889,33,64.0,100,68.300003,71.400002,68.400002
20161024081500,147.0,140.699997,29.777777,33,66.5,100,68.400002,71.400002,68.400002
20161024083000,147.0,143.850006,30.444446,33,64.400002,100,68.400002,71.400002,68.400002
20161024084500,147.0,143.850006,30.444446,33,65.300003,100,68.5,71.400002,68.400002
20161024090000,147.0,147.0,31.111111,33,57.200001,0,69.0,71.400002,68.400002
20161024091500,147.0,147.0,31.111111,33,55.200001,0,68.900002,71.400002,68.400002
20161024093000,147.0,150.149994,31.777776,33,55.200001,0,68.900002,71.400002,68.400002
20161024094500,147.0,140.699997,29.777777,33,55.200001,0,68.900002,71.400002,68.400002
20161024100000,147.0,143.850006,30.444446,33,54.299999,0,69.0,71.400002,68.400002
20161024101500,147.0,140.699997,29.777777,33,54.299999,0,69.199997,71.400002,68.400002
20161024103000,147.0,140.699997,29.777777,33,54.299999,0,69.5,71.400002,68.400002
20161024104500,147.0,155.399994,32.888888,33,54.299999,0,69.800003,71.400002,68.400002
20161024110000,147.0,153.300003,32.444445,33,54.299999,0,69.800003,71.400002,68.400002
20161024111500,147.0,155.399994,32.888888,33,53.5,0,69.599998,71.400002,68.400002
20161024113000,147.0,153.300003,32.444445,33,53.5,0,69.5,71.400002,68.400002
20161024114500,147.0,155.399994,32.888888,33,53.5,0,69.699997,71.400002,68.400002
20161024120000,147.0,157.5,33.333333,33,54.299999,0,69.699997,71.400002,68.400002
20161024121500,147.0,157.5,33.333333,33,53.099998,0,69.400002,71.400002,68.400002
20161024123000,147.0,150.149994,31.777776,33,54.700001,0,69.199997,71.400002,68.400002
20161024124500,147.0,150.149994,31.777776,33,53.900002,0,69.099998,71.400002,68.400002
20161024130000,147.0,155.399994,32.888888,33,53.900002,0,69.199997,71.400002,68.400002
20161024131500,147.0,150.149994,31.777776,33,53.900002,0,69.599998,71.400002,68.400002
20161024133000,147.0,150.149994,31.777776,33,53.900002,0,70.099998,71.400002,68.400002
20161024134500,147.0,153.300003,32.444445,33,53.900002,0,70.099998,71.400002,68.400002
20161024140000,147.0,147.0,31.111111,33,53.900002,0,70.5,71.400002,68.400002
20161024141500,147.0,155.399994,32.888888,34,53.900002,0,70.5,71.400002,68.400002
20161024143000,147.0,155.399994,32.888888,34,53.900002,0,70.199997,71.400002,68.400002
20161024144500,147.0,155.399994,32.888888,34,53.900002,0,69.900002,71.400002,68.400002
20161024150000,147.0,153.300003,32.444445,34,53.900002,0,69.800003,71.400002,68.400002
20161024151500,147.0,153.300003,32.444445,33,53.900002,0,69.800003,71.400002,68.400002
20161024153000,147.0,288.75,61.111111,44,53.900002,0,71.0,71.400002,68.400002
20161024154500,147.0,161.699997,34.222222,33,53.900002,0,70.199997,71.400002,68.400002
20161024160000,147.0,157.5,33.333333,33,53.900002,0,70.0,71.400002,68.400002
20161024161500,147.0,157.5,33.333333,33,53.900002,0,69.800003,71.400002,68.400002
20161024163000,147.0,157.5,33.333333,33,53.900002,0,69.699997,71.400002,68.400002
20161024164500,147.0,155.399994,32.888888,33,53.900002,0,69.599998,71.400002,68.400002
20161024170000,147.0,157.5,33.333333,33,53.900002,0,69.400002,71.400002,68.400002
20161024171500,147.0,155.399994,32.888888,32,53.900002,0,69.300003,71.400002,68.400002
20161024173000,147.0,153.300003,32.444445,32,53.900002,0,69.199997,71.400002,68.400002
20161024174500,147.0,155.399994,32.888888,32,54.700001,0,69.099998,71.400002,68.400002
20161024180000,147.0,153.300003,32.444445,32,54.700001,0,69.0,71.400002,68.400002
20161024181500,147.0,150.149994,31.777776,32,54.700001,0,68.900002,71.400002,68.400002
20161024183000,147.0,153.300003,32.444445,32,54.700001,0,68.900002,71.400002,68.400002
20161024184500,147.0,150.149994,31.777776,32,54.700001,0,68.800003,71.400002,68.400002
20161024190000,147.0,157.5,33.333333,32,54.700001,0,68.800003,71.400002,68.400002
20161024191500,147.0,155.399994,32.888888,32,54.700001,0,68.800003,71.400002,68.400002
20161024193000,147.0,155.399994,32.888888,32,54.700001,0,68.699997,71.400002,68.400002
20161024194500,147.0,157.5,33.333333,32,55.5,0,68.699997,71.400002,68.400002
20161024200000,147.0,157.5,33.333333,32,55.5,0,68.699997,71.400002,68.400002
20161024201500,147.0,155.399994,32.888888,32,55.5,0,68.599998,71.400002,68.400002
20161024203000,147.0,153.300003,32.444445,32,55.5,0,68.599998,71.400002,68.400002
20161024204500,147.0,155.399994,32.888888,32,55.5,0,68.599998,71.400002,68.400002
20161024210000,147.0,155.399994,32.888888,32,55.5,0,68.5,71.400002,68.400002
20161024211500,147.0,155.399994,32.888888,32,54.700001,0,68.400002,71.400002,68.400002
20161024213000,147.0,155.399994,32.888888,32,54.700001,0,68.400002,71.400002,68.400002
20161024214500,147.0,155.399994,32.888888,32,54.700001,0,68.400002,71.400002,68.400002
20161024220000,147.0,157.5,33.333333,32,55.5,0,68.400002,71.400002,68.400002
20161024221500,147.0,155.399994,32.888888,32,55.5,0,68.400002,71.400002,68.400002
20161024223000,147.0,155.399994,32.888888,32,55.5,0,68.300003,71.400002,68.400002
20161024224500,147.0,157.5,33.333333,32,55.5,0,68.300003,71.400002,68.400002
20161024230000,147.0,155.399994,32.888888,32,55.5,0,68.199997,71.400002,68.400002
20161024231500,147.0,161.699997,34.222222,32,55.5,0,68.199997,71.400002,68.400002
20161024233000,147.0,155.399994,32.888888,32,54.700001,0,68.199997,71.400002,68.400002
20161024234500,147.0,161.699997,34.222222,32,54.700001,100,68.199997,71.400002,68.400002
20161025000000,147.0,155.399994,32.888888,32,54.700001,100,68.199997,71.400002,68.400002
20161025001500,147.0,155.399994,32.888888,32,55.599998,100,68.099998,71.400002,68.400002
20161025003000,147.0,155.399994,32.888888,32,55.599998,100,68.099998,71.400002,68.400002
20161025004500,147.0,153.300003,32.444445,32,55.599998,100,68.099998,71.400002,68.400002
20161025010000,147.0,155.399994,32.888888,32,55.599998,100,68.0,71.400002,68.400002
20161025011500,147.0,157.5,33.333333,32,55.599998,100,68.0,71.400002,68.400002
20161025013000,147.0,153.300003,32.444445,32,55.599998,100,68.0,71.400002,68.400002
20161025014500,147.0,157.5,33.333333,32,56.700001,100,68.0,71.400002,68.400002
20161025020000,147.0,153.300003,32.444445,32,56.0,100,68.0,71.400002,68.400002
20161025021500,147.0,150.149994,31.777776,32,73.0,100,68.0,71.400002,68.400002
20161025023000,147.0,157.5,33.333333,32,73.0,100,68.199997,71.400002,68.400002
20161025024500,147.0,155.399994,32.888888,32,75.900002,100,68.199997,71.400002,68.400002
20161025030000,147.0,153.300003,32.444445,32,72.599998,100,68.300003,71.400002,68.400002
20161025031500,147.0,155.399994,32.888888,32,73.400002,100,68.400002,71.400002,68.400002
20161025033000,147.0,150.149994,31.777776,32,75.400002,100,68.400002,71.400002,68.400002
20161025034500,147.0,157.5,33.333333,32,72.199997,100,68.5,71.400002,68.400002
20161025040000,147.0,157.5,33.333333,32,74.099998,100,68.599998,71.400002,68.400002
20161025041500,147.0,153.300003,32.444445,32,74.900002,100,68.599998,71.400002,68.400002
20161025043000,147.0,155.399994,32.888888,32,71.099998,100,68.599998,71.400002,68.400002
20161025044500,147.0,161.699997,34.222222,32,76.300003,100,68.599998,71.400002,68.400002
20161025050000,147.0,155.399994,32.888888,32,59.299999,0,68.599998,71.400002,68.400002
20161025051500,147.0,161.699997,34.222222,32,56.400002,0,68.5,71.400002,68.400002
20161025053000,147.0,157.5,33.333333,32,55.599998,0,68.400002,71.400002,68.400002
20161025054500,147.0,155.399994,32.888888,32,55.599998,0,68.300003,71.400002,68.400002
20161025060000,147.0,155.399994,32.888888,32,55.599998,0,68.199997,71.400002,68.400002
20161025061500,147.0,155.399994,32.888888,32,55.599998,0,68.199997,71.400002,68.400002
20161025063000,147.0,157.5,33.333333,32,55.599998,100,68.099998,71.400002,68.400002
20161025064500,147.0,155.399994,32.888888,32,55.599998,100,68.0,71.400002,68.400002
20161025070000,147.0,163.800003,34.666667,32,54.799999,100,68.0,71.400002,68.400002
20161025071500,147.0,157.5,33.333333,32,55.5,100,67.900002,71.400002,68.400002
20161025073000,147.0,169.050003,35.777778,32,56.299999,100,67.900002,71.400002,68.400002
20161025074500,147.0,153.300003,32.444445,32,71.0,100,67.900002,71.400002,68.400002
20161025080000,147.0,155.399994,32.888888,32,88.599998,100,68.0,71.400002,68.400002
20161025081500,147.0,155.399994,32.888888,32,82.599998,100,68.300003,71.400002,68.400002
20161025083000,147.0,157.5,33.333333,32,80.699997,100,68.5,71.400002,68.400002
20161025084500,147.0,155.399994,32.888888,32,57.200001,0,68.599998,71.400002,68.400002
20161025090000,147.0,150.149994,31.777776,32,81.400002,100,68.900002,73.900002,70.900002
20161025091500,147.0,153.300003,32.444445,32,81.400002,100,69.5,73.900002,70.900002
20161025093000,147.0,157.5,33.333333,32,87.099998,100,69.5,73.900002,70.900002
20161025094500,147.0,155.399994,32.888888,32,90.5,100,69.599998,73.900002,70.900002
20161025100000,147.0,150.149994,31.777776,32,83.199997,100,70.199997,73.900002,70.900002
20161025101500,147.0,153.300003,32.444445,32,81.599998,100,70.199997,73.900002,70.900002
20161025103000,147.0,153.300003,32.444445,32,82.599998,100,70.199997,73.900002,70.900002
20161025104500,147.0,163.800003,34.666667,32,91.599998,100,70.5,73.900002,70.900002
20161025110000,147.0,150.149994,31.777776,32,89.900002,100,70.599998,73.900002,70.900002
20161025111500,147.0,153.300003,32.444445,32,83.800003,100,70.699997,73.900002,70.900002
20161025113000,147.0,153.300003,32.444445,32,56.0,0,71.5,73.800003,70.800003
20161025114500,147.0,153.300003,32.444445,32,53.5,0,71.400002,73.800003,70.800003
20161025120000,147.0,153.300003,32.444445,32,53.5,0,70.800003,73.800003,70.800003
20161025121500,147.0,153.300003,32.444445,32,53.5,0,70.699997,73.800003,70.800003
20161025123000,147.0,157.5,33.333333,32,53.5,100,70.400002,73.699997,70.699997
20161025124500,147.0,157.5,33.333333,32,53.5,0,71.199997,73.599998,70.599998
20161025130000,147.0,166.949997,35.333333,34,52.700001,0,71.699997,73.599998,70.599998
20161025131500,147.0,161.699997,34.222222,34,52.700001,0,70.5,73.599998,70.599998
20161025133000,147.0,157.5,33.333333,34,52.700001,0,70.400002,73.599998,70.599998
20161025134500,147.0,153.300003,32.444445,33,52.700001,100,69.900002,73.599998,70.599998
20161025140000,147.0,153.300003,32.444445,33,53.900002,100,70.0,73.599998,70.599998
20161025141500,147.0,153.300003,32.444445,33,53.900002,100,70.199997,73.599998,70.599998
20161025143000,147.0,161.699997,34.222222,33,53.900002,100,70.5,73.599998,70.599998
20161025144500,147.0,153.300003,32.444445,33,53.900002,100,70.800003,73.599998,70.599998
20161025150000,147.0,157.5,33.333333,33,55.099998,100,70.5,73.599998,70.599998
20161025151500,147.0,153.300003,32.444445,33,54.299999,100,70.400002,73.599998,70.599998
20161025153000,147.0,147.0,31.111111,33,78.199997,100,70.300003,73.599998,70.599998
20161025154500,147.0,147.0,31.111111,33,83.699997,100,69.800003,73.599998,70.599998
20161025160000,147.0,147.0,31.111111,33,85.099998,100,70.0,73.599998,70.599998
20161025161500,147.0,150.149994,31.777776,33,87.099998,100,69.699997,73.599998,70.599998
20161025163000,147.0,153.300003,32.444445,33,82.599998,100,70.199997,73.599998,70.599998
20161025164500,147.0,155.399994,32.888888,33,86.300003,100,70.300003,73.599998,70.599998
20161025170000,147.0,150.149994,31.777776,33,88.800003,100,70.400002,73.599998,70.599998
20161025171500,147.0,155.399994,32.888888,33,82.099998,100,70.400002,73.599998,70.599998
20161025173000,147.0,150.149994,31.777776,33,87.599998,100,70.5,73.599998,70.599998
20161025174500,147.0,153.300003,32.444445,33,92.300003,100,70.5,73.599998,70.599998
20161025180000,147.0,155.399994,32.888888,33,86.5,100,70.5,73.599998,70.599998
20161025181500,147.0,155.399994,32.888888,33,82.5,100,70.5,73.599998,70.599998
20161025183000,147.0,153.300003,32.444445,33,82.5,100,70.599998,73.599998,70.599998
20161025184500,147.0,155.399994,32.888888,33,84.800003,100,70.599998,73.599998,70.599998
20161025190000,147.0,155.399994,32.888888,33,91.199997,100,70.699997,73.599998,70.599998
20161025191500,147.0,155.399994,32.888888,33,86.199997,100,70.699997,73.599998,70.599998
20161025193000,147.0,155.399994,32.888888,33,82.599998,100,70.699997,73.599998,70.599998
20161025194500,147.0,150.149994,31.777776,33,86.900002,100,70.699997,73.599998,70.599998
20161025200000,147.0,161.699997,34.222222,33,91.099998,100,70.800003,73.599998,70.599998
20161025201500,147.0,161.699997,34.222222,33,92.300003,100,70.800003,73.599998,70.599998
20161025203000,147.0,155.399994,32.888888,33,56.900002,0,70.900002,73.599998,70.599998
20161025204500,147.0,157.5,33.333333,33,55.599998,0,70.699997,73.599998,70.599998
20161025210000,147.0,157.5,33.333333,33,55.599998,0,70.5,73.599998,70.599998
20161025211500,147.0,157.5,33.333333,33,55.599998,100,70.300003,73.599998,70.599998
20161025213000,147.0,155.399994,32.888888,33,55.599998,100,70.199997,73.599998,70.599998
20161025214500,147.0,157.5,33.333333,33,55.599998,100,70.0,73.599998,70.599998
20161025220000,147.0,153.300003,32.444445,33,68.5,100,69.900002,73.599998,70.599998
20161025221500,147.0,153.300003,32.444445,33,80.099998,100,70.0,73.599998,70.599998
20161025223000,147.0,153.300003,32.444445,33,81.599998,100,70.099998,73.599998,70.599998
20161025224500,147.0,155.399994,32.888888,33,83.800003,100,70.199997,73.599998,70.599998
20161025230000,147.0,150.149994,31.777776,33,88.5,100,70.199997,73.599998,70.599998
20161025231500,147.0,150.149994,31.777776,33,89.900002,100,70.300003,73.599998,70.599998
20161025233000,147.0,147.0,31.111111,33,89.900002,100,70.300003,73.599998,70.599998
20161025234500,147.0,150.149994,31.777776,33,87.099998,100,70.400002,73.599998,70.599998
20161026000000,147.0,157.5,33.333333,33,81.5,100,70.5,73.599998,70.599998
20161026001500,147.0,150.149994,31.777776,33,91.099998,100,70.5,73.599998,70.599998
20161026003000,147.0,153.300003,32.444445,33,81.199997,100,70.599998,73.599998,70.599998
20161026004500,147.0,153.300003,32.444445,33,86.599998,100,70.699997,73.599998,70.599998
20161026010000,147.0,155.399994,32.888888,33,83.300003,100,70.699997,73.599998,70.599998
20161026011500,147.0,179.550003,38.000001,35,60.400002,0,70.5,73.599998,70.599998
20161026013000,147.0,147.0,31.111111,33,56.400002,100,70.300003,73.599998,70.599998
20161026014500,147.0,147.0,31.111111,33,55.599998,100,70.199997,73.599998,70.599998
20161026020000,147.0,150.149994,31.777776,33,55.599998,100,70.0,73.599998,70.599998
20161026021500,147.0,147.0,31.111111,33,80.699997,100,69.900002,73.599998,70.599998
20161026023000,147.0,150.149994,31.777776,33,78.300003,100,70.0,73.599998,70.599998
20161026024500,147.0,147.0,31.111111,33,89.199997,100,70.0,73.599998,70.599998
20161026030000,147.0,147.0,31.111111,33,81.099998,100,70.099998,73.599998,70.599998
20161026031500,147.0,155.399994,32.888888,33,84.300003,100,70.099998,73.599998,70.599998
20161026033000,147.0,157.5,33.333333,33,86.900002,100,70.199997,73.599998,70.599998
20161026034500,147.0,150.149994,31.777776,33,80.199997,100,70.199997,73.599998,70.599998
20161026040000,147.0,147.0,31.111111,33,92.900002,100,70.300003,73.599998,70.599998
20161026041500,147.0,147.0,31.111111,33,81.099998,100,70.300003,73.599998,70.599998
20161026043000,147.0,143.850006,30.444446,33,82.5,100,70.300003,73.599998,70.599998
20161026044500,147.0,147.0,31.111111,33,89.5,100,70.400002,73.599998,70.599998
20161026050000,147.0,153.300003,32.444445,33,80.699997,100,70.400002,73.599998,70.599998
20161026051500,147.0,150.149994,31.777776,33,84.599998,100,70.5,73.599998,70.599998
20161026053000,147.0,143.850006,30.444446,33,86.400002,100,70.5,73.599998,70.599998
20161026054500,147.0,150.149994,31.777776,33,80.599998,100,70.5,73.599998,70.599998
20161026060000,147.0,147.0,31.111111,33,87.800003,100,70.599998,73.599998,70.599998
20161026061500,147.0,147.0,31.111111,33,83.300003,100,70.599998,73.599998,70.599998
20161026063000,147.0,143.850006,30.444446,33,81.400002,100,70.599998,73.599998,70.599998
20161026064500,147.0,147.0,31.111111,33,91.300003,100,70.699997,73.599998,70.599998
20161026070000,147.0,150.149994,31.777776,33,80.699997,100,70.699997,73.599998,70.599998
20161026071500,147.0,147.0,31.111111,33,86.599998,100,70.699997,73.599998,70.599998
20161026073000,147.0,150.149994,31.777776,33,82.800003,100,70.699997,73.599998,70.599998
20161026074500,147.0,150.149994,31.777776,33,81.5,100,70.800003,73.599998,70.599998
20161026080000,147.0,481.950012,102.000003,59,54.700001,0,70.199997,68.0,64.300003
20161026081500,147.0,465.149994,98.444443,58,54.700001,0,69.599998,68.0,64.300003
20161026083000,147.0,473.549988,100.22222,58,54.700001,0,70.400002,68.0,64.300003
20161026084500,147.0,465.149994,98.444443,58,53.900002,0,70.699997,68.0,64.300003
20161026090000,147.0,456.75,96.666667,58,53.900002,0,69.400002,68.0,64.300003
20161026091500,147.0,465.149994,98.444443,58,53.900002,0,71.0,68.0,64.300003
20161026093000,147.0,402.149994,85.11111,54,53.900002,0,69.800003,68.0,64.300003
20161026094500,147.0,430.5,91.111111,55,53.900002,0,68.900002,71.699997,68.699997
20161026100000,147.0,153.300003,32.444445,34,53.900002,0,69.400002,71.800003,68.800003
20161026101500,147.0,134.399994,28.444443,34,53.900002,0,69.199997,71.800003,68.800003
20161026103000,147.0,150.149994,31.777776,34,53.900002,0,69.300003,71.800003,68.800003
20161026104500,147.0,147.0,31.111111,34,53.900002,0,69.300003,71.800003,68.800003
20161026110000,147.0,147.0,31.111111,34,53.900002,0,69.400002,71.800003,68.800003
20161026111500,147.0,143.850006,30.444446,34,53.900002,0,69.5,71.800003,68.800003
20161026113000,147.0,150.149994,31.777776,34,53.900002,0,69.400002,71.800003,68.800003
20161026114500,147.0,150.149994,31.777776,34,53.099998,0,69.0,71.800003,68.800003
20161026120000,147.0,155.399994,32.888888,34,53.099998,0,69.0,71.800003,68.800003
20161026121500,147.0,153.300003,32.444445,34,53.099998,0,68.800003,71.800003,68.800003
20161026123000,147.0,153.300003,32.444445,34,53.099998,0,69.099998,71.800003,68.800003
20161026124500,147.0,153.300003,32.444445,34,53.099998,0,69.599998,71.800003,68.800003
20161026130000,147.0,153.300003,32.444445,34,53.099998,0,69.900002,71.800003,68.800003
20161026131500,147.0,153.300003,32.444445,34,53.099998,0,70.300003,71.800003,68.800003
20161026133000,147.0,147.0,31.111111,34,53.099998,0,70.699997,71.800003,68.800003
20161026134500,147.0,143.850006,30.444446,34,53.099998,0,70.800003,71.800003,68.800003
20161026140000,147.0,150.149994,31.777776,34,53.099998,0,70.699997,71.800003,68.800003
20161026141500,147.0,153.300003,32.444445,34,53.900002,0,70.800003,71.800003,68.800003
20161026143000,147.0,150.149994,31.777776,34,53.900002,0,70.900002,71.800003,68.800003
20161026144500,147.0,155.399994,32.888888,34,53.200001,0,70.599998,71.800003,68.800003
20161026150000,147.0,157.5,33.333333,34,53.900002,0,70.699997,71.800003,68.800003
20161026151500,147.0,150.149994,31.777776,34,53.900002,0,70.699997,71.800003,68.800003
20161026153000,147.0,157.5,33.333333,34,53.900002,0,70.699997,71.800003,68.800003
20161026154500,147.0,155.399994,32.888888,34,53.900002,0,70.900002,71.800003,68.800003
20161026160000,147.0,153.300003,32.444445,34,53.900002,0,70.800003,71.800003,68.800003
20161026161500,147.0,157.5,33.333333,34,53.900002,0,70.5,71.800003,68.800003
20161026163000,147.0,155.399994,32.888888,34,53.099998,0,70.400002,71.800003,68.800003
20161026164500,147.0,157.5,33.333333,34,53.099998,0,70.300003,71.800003,68.800003
20161026170000,147.0,155.399994,32.888888,34,53.099998,0,70.099998,71.800003,68.800003
20161026171500,147.0,157.5,33.333333,34,54.0,0,69.900002,71.800003,68.800003
20161026173000,147.0,155.399994,32.888888,34,54.0,0,69.800003,71.800003,68.800003
20161026174500,147.0,157.5,33.333333,34,54.0,0,69.699997,71.800003,68.800003
20161026180000,147.0,157.5,33.333333,34,54.0,0,69.599998,71.800003,68.800003
20161026181500,147.0,155.399994,32.888888,34,54.0,0,69.5,71.800003,68.800003
20161026183000,147.0,157.5,33.333333,34,54.0,0,69.400002,71.800003,68.800003
20161026184500,147.0,157.5,33.333333,34,54.0,0,69.300003,71.800003,68.800003
20161026190000,147.0,163.800003,34.666667,34,54.0,0,69.300003,71.800003,68.800003
20161026191500,147.0,157.5,33.333333,34,54.0,0,69.199997,71.800003,68.800003
20161026193000,147.0,157.5,33.333333,34,54.700001,0,69.099998,71.800003,68.800003
20161026194500,147.0,157.5,33.333333,34,54.700001,0,69.099998,71.800003,68.800003
20161026200000,147.0,153.300003,32.444445,34,54.700001,0,69.0,71.800003,68.800003
20161026201500,147.0,155.399994,32.888888,34,54.700001,0,68.900002,71.800003,68.800003
20161026203000,147.0,163.800003,34.666667,34,54.700001,0,68.900002,71.800003,68.800003
20161026204500,147.0,157.5,33.333333,34,54.700001,0,68.800003,71.800003,68.800003
20161026210000,147.0,147.0,31.111111,34,54.700001,0,68.800003,71.800003,68.800003
20161026211500,147.0,153.300003,32.444445,34,54.700001,0,68.699997,71.800003,68.800003
20161026213000,147.0,147.0,31.111111,34,54.700001,0,68.699997,71.800003,68.800003
20161026214500,147.0,150.149994,31.777776,34,54.700001,0,68.699997,71.800003,68.800003
20161026220000,147.0,147.0,31.111111,34,54.700001,0,68.599998,71.800003,68.800003
20161026221500,147.0,150.149994,31.777776,34,54.700001,0,68.599998,71.800003,68.800003
20161026223000,147.0,155.399994,32.888888,34,54.700001,0,68.599998,71.800003,68.800003
20161026224500,147.0,147.0,31.111111,34,54.700001,0,68.5,71.800003,68.800003
20161026230000,147.0,150.149994,31.777776,34,54.700001,100,68.5,71.800003,68.800003
20161026231500,147.0,150.149994,31.777776,34,54.700001,100,68.400002,71.800003,68.800003
20161026233000,147.0,150.149994,31.777776,34,54.700001,100,68.400002,71.800003,68.800003
20161026234500,147.0,150.149994,31.777776,34,54.700001,100,68.400002,71.800003,68.800003
20161027000000,147.0,147.0,31.111111,34,55.5,100,68.400002,71.800003,68.800003
20161027001500,147.0,150.149994,31.777776,34,55.5,100,68.300003,71.800003,68.800003
20161027003000,147.0,147.0,31.111111,34,71.599998,100,68.400002,71.800003,68.800003
20161027004500,147.0,150.149994,31.777776,34,74.400002,100,68.599998,71.800003,68.800003
20161027010000,147.0,150.149994,31.777776,34,76.400002,100,68.599998,71.800003,68.800003
20161027011500,147.0,153.300003,32.444445,34,72.5,100,68.699997,71.800003,68.800003
20161027013000,147.0,153.300003,32.444445,34,73.300003,100,68.800003,71.800003,68.800003
20161027014500,147.0,155.399994,32.888888,34,77.300003,100,68.800003,71.800003,68.800003
20161027020000,147.0,155.399994,32.888888,34,73.5,100,68.900002,71.800003,68.800003
20161027021500,147.0,153.300003,32.444445,34,72.400002,100,68.900002,71.800003,68.800003
20161027023000,147.0,150.149994,31.777776,34,77.900002,100,68.900002,71.800003,68.800003
20161027024500,147.0,155.399994,32.888888,34,73.0,100,69.0,71.800003,68.800003
20161027030000,147.0,150.149994,31.777776,34,72.0,100,69.0,71.800003,68.800003
20161027031500,147.0,150.149994,31.777776,34,63.599998,0,69.099998,71.800003,68.800003
20161027033000,147.0,153.300003,32.444445,34,56.0,0,68.900002,71.800003,68.800003
20161027034500,147.0,155.399994,32.888888,34,55.200001,0,68.800003,71.800003,68.800003
20161027040000,147.0,150.149994,31.777776,34,55.200001,0,68.699997,71.800003,68.800003
20161027041500,147.0,147.0,31.111111,34,55.200001,0,68.599998,71.800003,68.800003
20161027043000,147.0,150.149994,31.777776,34,55.200001,100,68.400002,71.800003,68.800003
20161027044500,147.0,153.300003,32.444445,34,55.200001,100,68.400002,71.800003,68.800003
20161027050000,147.0,147.0,31.111111,34,55.200001,100,68.300003,71.800003,68.800003
20161027051500,147.0,147.0,31.111111,34,55.200001,100,68.300003,71.800003,68.800003
20161027053000,147.0,150.149994,31.777776,34,78.699997,100,68.300003,71.800003,68.800003
20161027054500,147.0,150.149994,31.777776,34,78.699997,100,68.400002,71.800003,68.800003
20161027060000,147.0,153.300003,32.444445,34,78.699997,100,68.599998,71.800003,68.800003
20161027061500,147.0,147.0,31.111111,34,86.900002,100,68.699997,71.800003,68.800003
20161027063000,147.0,150.149994,31.777776,34,84.400002,100,68.900002,71.800003,68.800003
20161027064500,147.0,150.149994,31.777776,34,84.400002,100,69.0,71.800003,68.800003
20161027070000,147.0,150.149994,31.777776,34,58.5,0,69.0,71.800003,68.800003
20161027071500,147.0,147.0,31.111111,34,55.599998,0,68.800003,71.800003,68.800003
20161027073000,147.0,147.0,31.111111,34,55.599998,0,68.699997,71.800003,68.800003
20161027074500,147.0,157.5,33.333333,34,54.900002,0,68.599998,71.800003,68.800003
20161027080000,147.0,147.0,31.111111,34,54.900002,100,68.5,71.800003,68.800003
20161027081500,147.0,150.149994,31.777776,34,54.900002,100,68.5,71.800003,68.800003
20161027083000,147.0,150.149994,31.777776,34,54.299999,100,68.400002,71.800003,68.800003
20161027084500,147.0,150.149994,31.777776,34,55.099998,100,68.599998,71.800003,68.800003
20161027090000,147.0,147.0,31.111111,34,55.099998,100,68.699997,71.800003,68.800003
20161027091500,147.0,147.0,31.111111,34,55.099998,100,68.699997,71.800003,68.800003
20161027093000,147.0,153.300003,32.444445,34,55.099998,100,68.599998,71.800003,68.800003
20161027094500,147.0,150.149994,31.777776,34,55.099998,100,68.699997,71.800003,68.800003
20161027100000,147.0,150.149994,31.777776,34,55.099998,100,68.900002,71.800003,68.800003
20161027101500,147.0,143.850006,30.444446,34,55.099998,100,68.800003,71.800003,68.800003
20161027103000,147.0,153.300003,32.444445,34,55.099998,100,68.800003,71.800003,68.800003
20161027104500,147.0,147.0,31.111111,34,53.900002,100,68.599998,71.800003,68.800003
20161027110000,147.0,143.850006,30.444446,34,53.900002,100,68.599998,71.800003,68.800003
20161027111500,147.0,143.850006,30.444446,34,53.900002,100,68.800003,71.800003,68.800003
20161027113000,147.0,150.149994,31.777776,34,53.900002,0,69.400002,71.800003,68.800003
20161027114500,147.0,147.0,31.111111,34,53.900002,0,69.400002,71.800003,68.800003
20161027120000,147.0,150.149994,31.777776,34,53.099998,0,68.900002,71.800003,68.800003
20161027121500,147.0,143.850006,30.444446,34,53.099998,0,68.699997,71.800003,68.800003
20161027123000,147.0,150.149994,31.777776,34,53.099998,0,68.699997,71.800003,68.800003
20161027124500,147.0,147.0,31.111111,34,53.099998,0,68.599998,71.800003,68.800003
20161027130000,147.0,157.5,33.333333,34,53.099998,0,69.0,71.800003,68.800003
20161027131500,147.0,155.399994,32.888888,34,53.099998,0,69.300003,71.699997,68.699997
20161027133000,147.0,161.699997,34.222222,34,53.099998,0,69.400002,71.800003,68.800003
20161027134500,147.0,157.5,33.333333,34,53.099998,0,69.5,71.699997,68.699997
20161027140000,147.0,161.699997,34.222222,34,53.099998,0,69.699997,71.400002,68.400002
20161027141500,147.0,157.5,33.333333,34,53.099998,0,69.699997,71.400002,68.400002
20161027143000,147.0,157.5,33.333333,34,53.099998,0,69.599998,71.400002,68.400002
20161027144500,147.0,153.300003,32.444445,34,53.099998,0,69.599998,71.400002,68.400002
20161027150000,147.0,143.850006,30.444446,34,53.099998,0,69.900002,71.400002,68.400002
20161027151500,147.0,153.300003,32.444445,34,53.099998,0,70.300003,71.400002,68.400002
20161027153000,147.0,153.300003,32.444445,34,53.099998,0,70.300003,71.400002,68.400002
20161027154500,147.0,166.949997,35.333333,35,53.099998,0,70.699997,71.400002,68.400002
20161027160000,147.0,161.699997,34.222222,34,53.099998,0,70.099998,71.400002,68.400002
20161027161500,147.0,163.800003,34.666667,34,53.099998,0,70.300003,71.400002,68.400002
20161027163000,147.0,155.399994,32.888888,34,53.900002,0,70.300003,71.400002,68.400002
20161027164500,147.0,157.5,33.333333,34,53.900002,0,70.300003,71.400002,68.400002
20161027170000,147.0,150.149994,31.777776,34,53.099998,0,70.300003,71.400002,68.400002
20161027171500,147.0,157.5,33.333333,34,53.900002,0,70.099998,71.400002,68.400002
20161027173000,147.0,163.800003,34.666667,34,53.900002,0,70.0,71.400002,68.400002
20161027174500,147.0,157.5,33.333333,34,53.900002,0,69.900002,71.400002,68.400002
