PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161027180000,147.0,155.399994,32.888888,34,53.900002,0,70.199997,71.400002,68.400002
20161027181500,147.0,155.399994,32.888888,34,53.900002,0,70.0,71.400002,68.400002
20161027183000,147.0,161.699997,34.222222,34,53.900002,0,70.0,71.400002,68.400002
20161027184500,147.0,157.5,33.333333,34,53.900002,0,69.900002,71.400002,68.400002
20161027190000,147.0,157.5,33.333333,34,53.900002,0,69.800003,71.400002,68.400002
20161027191500,147.0,157.5,33.333333,34,53.900002,0,69.699997,71.400002,68.400002
20161027193000,147.0,161.699997,34.222222,34,53.900002,0,69.699997,71.400002,68.400002
20161027194500,147.0,155.399994,32.888888,34,53.900002,0,69.699997,71.400002,68.400002
20161027200000,147.0,155.399994,32.888888,34,53.900002,0,69.699997,71.400002,68.400002
20161027201500,147.0,155.399994,32.888888,34,53.900002,0,69.599998,71.400002,68.400002
20161027203000,147.0,153.300003,32.444445,34,54.700001,0,69.599998,71.400002,68.400002
20161027204500,147.0,157.5,33.333333,34,54.700001,0,69.400002,71.400002,68.400002
20161027210000,147.0,155.399994,32.888888,34,54.700001,0,69.300003,71.400002,68.400002
20161027211500,147.0,155.399994,32.888888,34,54.700001,0,69.199997,71.400002,68.400002
20161027213000,147.0,150.149994,31.777776,34,54.700001,0,69.199997,71.400002,68.400002
20161027214500,147.0,155.399994,32.888888,34,54.700001,0,69.099998,71.400002,68.400002
20161027220000,147.0,153.300003,32.444445,34,54.700001,0,69.0,71.400002,68.400002
20161027221500,147.0,157.5,33.333333,34,54.700001,0,68.900002,71.400002,68.400002
20161027223000,147.0,150.149994,31.777776,34,54.700001,0,68.800003,71.400002,68.400002
20161027224500,147.0,157.5,33.333333,34,54.700001,0,68.800003,71.400002,68.400002
20161027230000,147.0,155.399994,32.888888,34,54.700001,0,68.699997,71.400002,68.400002
20161027231500,147.0,153.300003,32.444445,34,54.700001,0,68.699997,71.400002,68.400002
20161027233000,147.0,150.149994,31.777776,34,54.700001,0,68.699997,71.400002,68.400002
20161027234500,147.0,150.149994,31.777776,34,54.700001,0,68.599998,71.400002,68.400002
20161028000000,147.0,157.5,33.333333,34,54.700001,0,68.5,71.400002,68.400002
20161028001500,147.0,155.399994,32.888888,34,54.700001,0,68.5,71.400002,68.400002
20161028003000,147.0,153.300003,32.444445,34,54.700001,0,68.400002,71.400002,68.400002
20161028004500,147.0,155.399994,32.888888,34,54.700001,0,68.400002,71.400002,68.400002
20161028010000,147.0,155.399994,32.888888,34,54.700001,0,68.400002,71.400002,68.400002
20161028011500,147.0,155.399994,32.888888,34,54.700001,0,68.300003,71.400002,68.400002
20161028013000,147.0,155.399994,32.888888,34,54.700001,0,68.199997,71.400002,68.400002
20161028014500,147.0,155.399994,32.888888,34,54.700001,0,68.199997,71.400002,68.400002
20161028020000,147.0,155.399994,32.888888,34,54.700001,0,68.199997,71.400002,68.400002
20161028021500,147.0,153.300003,32.444445,34,54.700001,100,68.099998,71.400002,68.400002
20161028023000,147.0,155.399994,32.888888,34,54.700001,100,68.099998,71.400002,68.400002
20161028024500,147.0,155.399994,32.888888,34,54.700001,100,68.099998,71.400002,68.400002
20161028030000,147.0,155.399994,32.888888,34,54.700001,100,68.099998,71.400002,68.400002
20161028031500,147.0,155.399994,32.888888,34,54.700001,100,68.0,71.400002,68.400002
20161028033000,147.0,153.300003,32.444445,34,54.700001,100,67.900002,71.400002,68.400002
20161028034500,147.0,153.300003,32.444445,34,55.900002,100,67.900002,71.400002,68.400002
20161028040000,147.0,153.300003,32.444445,34,74.400002,100,68.0,71.400002,68.400002
20161028041500,147.0,155.399994,32.888888,34,80.099998,100,68.199997,71.400002,68.400002
20161028043000,147.0,155.399994,32.888888,34,76.800003,100,68.400002,71.400002,68.400002
20161028044500,147.0,155.399994,32.888888,34,77.900002,100,68.5,71.400002,68.400002
20161028050000,147.0,153.300003,32.444445,34,77.900002,100,68.599998,71.400002,68.400002
20161028051500,147.0,155.399994,32.888888,34,56.799999,0,68.599998,71.400002,68.400002
20161028053000,147.0,153.300003,32.444445,34,55.599998,0,68.5,71.400002,68.400002
20161028054500,147.0,155.399994,32.888888,34,55.599998,0,68.400002,71.400002,68.400002
20161028060000,147.0,153.300003,32.444445,34,55.599998,0,68.300003,71.400002,68.400002
20161028061500,147.0,157.5,33.333333,34,55.599998,0,68.199997,71.400002,68.400002
20161028063000,147.0,157.5,33.333333,34,54.700001,0,68.199997,71.400002,68.400002
20161028064500,147.0,155.399994,32.888888,34,54.700001,100,68.099998,71.400002,68.400002
20161028070000,147.0,157.5,33.333333,34,54.700001,100,68.0,71.400002,68.400002
20161028071500,147.0,155.399994,32.888888,34,54.700001,100,67.900002,71.400002,68.400002
20161028073000,147.0,157.5,33.333333,34,54.700001,100,67.900002,71.400002,68.400002
20161028074500,147.0,161.699997,34.222222,34,55.5,100,67.900002,71.400002,68.400002
20161028080000,147.0,155.399994,32.888888,34,82.0,100,68.0,71.400002,68.400002
20161028081500,147.0,155.399994,32.888888,34,78.900002,100,68.199997,71.400002,68.400002
20161028083000,147.0,155.399994,32.888888,34,78.099998,100,68.400002,71.400002,68.400002
20161028084500,147.0,155.399994,32.888888,34,86.199997,100,68.599998,71.400002,68.400002
20161028090000,147.0,153.300003,32.444445,34,56.799999,0,68.699997,71.400002,68.400002
20161028091500,147.0,153.300003,32.444445,34,55.200001,0,68.699997,71.400002,68.400002
20161028093000,147.0,155.399994,32.888888,34,54.299999,0,69.0,71.400002,68.400002
20161028094500,147.0,161.699997,34.222222,34,54.299999,0,69.300003,71.400002,68.400002
20161028100000,147.0,157.5,33.333333,34,54.299999,0,69.099998,71.400002,68.400002
20161028101500,147.0,157.5,33.333333,34,54.299999,0,69.0,71.400002,68.400002
20161028103000,147.0,155.399994,32.888888,34,54.299999,0,68.699997,71.400002,68.400002
20161028104500,147.0,155.399994,32.888888,34,54.299999,0,68.5,71.400002,68.400002
20161028110000,147.0,157.5,33.333333,34,54.299999,0,68.800003,71.400002,68.400002
20161028111500,147.0,161.699997,34.222222,34,54.299999,0,68.800003,71.400002,68.400002
20161028113000,147.0,157.5,33.333333,34,53.5,0,69.300003,71.400002,68.400002
20161028114500,147.0,153.300003,32.444445,34,52.299999,0,69.300003,71.400002,68.400002
20161028120000,147.0,153.300003,32.444445,34,53.099998,0,69.900002,71.400002,68.400002
20161028121500,147.0,155.399994,32.888888,34,53.099998,0,69.699997,71.400002,68.400002
20161028123000,147.0,161.699997,34.222222,34,53.099998,0,69.699997,71.400002,68.400002
20161028124500,147.0,161.699997,34.222222,34,53.099998,0,69.599998,71.400002,68.400002
20161028130000,147.0,155.399994,32.888888,34,53.099998,0,69.5,71.400002,68.400002
20161028131500,147.0,155.399994,32.888888,34,53.099998,0,69.5,71.400002,68.400002
20161028133000,147.0,157.5,33.333333,34,53.900002,0,69.199997,71.400002,68.400002
20161028134500,147.0,153.300003,32.444445,34,53.900002,0,69.199997,71.400002,68.400002
20161028140000,147.0,153.300003,32.444445,34,53.900002,0,69.099998,71.400002,68.400002
20161028141500,147.0,153.300003,32.444445,34,53.900002,0,69.0,71.400002,68.400002
20161028143000,147.0,147.0,31.111111,34,53.099998,0,68.900002,71.400002,68.400002
20161028144500,147.0,150.149994,31.777776,34,53.099998,0,68.800003,71.400002,68.400002
20161028150000,147.0,157.5,33.333333,34,53.099998,0,68.599998,71.400002,68.400002
20161028151500,147.0,157.5,33.333333,34,53.099998,0,68.599998,71.400002,68.400002
20161028153000,147.0,153.300003,32.444445,34,53.099998,0,68.599998,71.400002,68.400002
20161028154500,147.0,163.800003,34.666667,34,53.099998,0,68.5,71.400002,68.400002
20161028160000,147.0,155.399994,32.888888,34,54.299999,0,68.400002,71.400002,68.400002
20161028161500,147.0,153.300003,32.444445,34,54.299999,0,68.400002,71.400002,68.400002
20161028163000,147.0,157.5,33.333333,34,54.299999,0,68.300003,71.400002,68.400002
20161028164500,147.0,161.699997,34.222222,34,53.099998,0,68.400002,71.400002,68.400002
20161028170000,147.0,155.399994,32.888888,34,53.900002,0,68.300003,71.400002,68.400002
20161028171500,147.0,153.300003,32.444445,34,53.900002,0,68.199997,71.400002,68.400002
20161028173000,147.0,153.300003,32.444445,34,53.900002,0,68.199997,71.400002,68.400002
20161028174500,147.0,147.0,31.111111,34,53.900002,0,68.199997,71.400002,68.400002
20161028180000,147.0,150.149994,31.777776,34,53.900002,0,68.199997,71.400002,68.400002
20161028181500,147.0,150.149994,31.777776,34,54.700001,0,68.199997,71.400002,68.400002
20161028183000,147.0,150.149994,31.777776,34,54.700001,0,68.199997,71.400002,68.400002
20161028184500,147.0,155.399994,32.888888,34,54.700001,0,68.199997,71.400002,68.400002
20161028190000,147.0,147.0,31.111111,34,54.700001,0,68.199997,71.400002,68.400002
20161028191500,147.0,153.300003,32.444445,34,54.700001,0,68.199997,71.400002,68.400002
20161028193000,147.0,143.850006,30.444446,34,54.700001,0,68.199997,71.400002,68.400002
20161028194500,147.0,150.149994,31.777776,34,54.700001,0,68.199997,71.400002,68.400002
20161028200000,147.0,143.850006,30.444446,34,54.700001,0,68.199997,71.400002,68.400002
20161028201500,147.0,150.149994,31.777776,34,54.700001,0,68.199997,71.400002,68.400002
20161028203000,147.0,153.300003,32.444445,34,54.700001,0,68.199997,71.400002,68.400002
20161028204500,147.0,153.300003,32.444445,34,54.700001,0,68.199997,71.400002,68.400002
20161028210000,147.0,143.850006,30.444446,34,54.700001,100,68.099998,71.400002,68.400002
20161028211500,147.0,147.0,31.111111,34,54.700001,100,68.099998,71.400002,68.400002
20161028213000,147.0,147.0,31.111111,34,54.700001,100,68.099998,71.400002,68.400002
20161028214500,147.0,147.0,31.111111,34,54.700001,100,68.099998,71.400002,68.400002
20161028220000,147.0,147.0,31.111111,34,54.700001,100,68.099998,71.400002,68.400002
20161028221500,147.0,147.0,31.111111,34,54.700001,100,68.099998,71.400002,68.400002
20161028223000,147.0,147.0,31.111111,34,54.700001,100,68.0,71.400002,68.400002
20161028224500,147.0,150.149994,31.777776,34,55.5,100,68.0,71.400002,68.400002
20161028230000,147.0,153.300003,32.444445,34,55.5,100,68.0,71.400002,68.400002
20161028231500,147.0,147.0,31.111111,34,55.5,100,68.0,71.400002,68.400002
20161028233000,147.0,147.0,31.111111,34,64.0,100,68.0,71.400002,68.400002
20161028234500,147.0,147.0,31.111111,34,64.0,100,68.099998,71.400002,68.400002
20161029000000,147.0,153.300003,32.444445,34,64.0,100,68.199997,71.400002,68.400002
20161029001500,147.0,147.0,31.111111,34,65.599998,100,68.199997,71.400002,68.400002
20161029003000,147.0,150.149994,31.777776,34,64.0,100,68.199997,71.400002,68.400002
20161029004500,147.0,153.300003,32.444445,34,64.0,100,68.199997,71.400002,68.400002
20161029010000,147.0,150.149994,31.777776,34,65.800003,100,68.199997,71.400002,68.400002
20161029011500,147.0,161.699997,34.222222,32,62.900002,0,68.199997,71.300003,68.300003
20161029013000,147.0,157.5,33.333333,33,56.099998,0,68.199997,71.300003,68.300003
20161029014500,147.0,161.699997,34.222222,33,56.099998,0,68.199997,71.300003,68.300003
20161029020000,147.0,155.399994,32.888888,33,56.099998,0,68.099998,71.300003,68.300003
20161029021500,147.0,155.399994,32.888888,33,56.099998,0,68.099998,71.300003,68.300003
20161029023000,147.0,155.399994,32.888888,33,55.200001,100,68.0,71.300003,68.300003
20161029024500,147.0,155.399994,32.888888,33,55.200001,100,68.0,71.300003,68.300003
20161029030000,147.0,157.5,33.333333,33,55.200001,100,67.900002,71.300003,68.300003
20161029031500,147.0,157.5,33.333333,33,55.200001,100,67.900002,71.300003,68.300003
20161029033000,147.0,153.300003,32.444445,32,55.200001,100,67.900002,71.300003,68.300003
20161029034500,147.0,157.5,33.333333,32,55.900002,100,67.900002,71.300003,68.300003
20161029040000,147.0,155.399994,32.888888,32,55.900002,100,67.900002,71.300003,68.300003
20161029041500,147.0,155.399994,32.888888,32,69.300003,100,67.900002,71.300003,68.300003
20161029043000,147.0,155.399994,32.888888,32,75.400002,100,68.099998,71.300003,68.300003
20161029044500,147.0,153.300003,32.444445,32,73.5,100,68.199997,71.300003,68.300003
20161029050000,147.0,153.300003,32.444445,32,72.0,100,68.199997,71.300003,68.300003
20161029051500,147.0,155.399994,32.888888,32,76.400002,100,68.300003,71.300003,68.300003
20161029053000,147.0,153.300003,32.444445,32,72.5,100,68.400002,71.300003,68.300003
20161029054500,147.0,155.399994,32.888888,32,75.300003,100,68.400002,71.300003,68.300003
20161029060000,147.0,157.5,33.333333,32,75.300003,100,68.5,71.300003,68.300003
20161029061500,147.0,150.149994,31.777776,32,72.5,100,68.599998,71.300003,68.300003
20161029063000,147.0,155.399994,32.888888,32,56.799999,0,68.5,71.300003,68.300003
20161029064500,147.0,155.399994,32.888888,32,56.799999,0,68.400002,71.300003,68.300003
20161029070000,147.0,153.300003,32.444445,32,56.0,0,68.300003,71.300003,68.300003
20161029071500,147.0,153.300003,32.444445,32,56.0,0,68.199997,71.300003,68.300003
20161029073000,147.0,153.300003,32.444445,32,56.0,0,68.099998,71.300003,68.300003
20161029074500,147.0,155.399994,32.888888,32,56.0,100,68.0,71.300003,68.300003
20161029080000,147.0,155.399994,32.888888,32,55.200001,100,68.0,71.300003,68.300003
20161029081500,147.0,155.399994,32.888888,32,55.200001,100,67.900002,71.300003,68.300003
20161029083000,147.0,155.399994,32.888888,32,55.200001,100,67.900002,71.300003,68.300003
20161029084500,147.0,161.699997,34.222222,32,55.200001,100,67.800003,71.300003,68.300003
20161029090000,147.0,155.399994,32.888888,32,66.599998,100,67.800003,71.300003,68.300003
20161029091500,147.0,155.399994,32.888888,32,80.699997,100,67.900002,71.300003,68.300003
20161029093000,147.0,153.300003,32.444445,32,80.699997,100,68.099998,71.300003,68.300003
20161029094500,147.0,153.300003,32.444445,32,78.699997,100,68.199997,71.300003,68.300003
20161029100000,147.0,153.300003,32.444445,32,88.5,100,68.300003,71.300003,68.300003
20161029101500,147.0,155.399994,32.888888,32,81.199997,100,68.400002,71.300003,68.300003
20161029103000,147.0,153.300003,32.444445,32,70.900002,0,68.599998,71.300003,68.300003
20161029104500,147.0,150.149994,31.777776,32,55.200001,0,68.5,71.300003,68.300003
20161029110000,147.0,157.5,33.333333,32,54.299999,0,68.300003,71.300003,68.300003
20161029111500,147.0,161.699997,34.222222,32,54.299999,0,68.199997,71.300003,68.300003
20161029113000,147.0,153.300003,32.444445,32,54.299999,0,68.099998,71.300003,68.300003
20161029114500,147.0,153.300003,32.444445,32,53.5,100,67.900002,71.300003,68.300003
20161029120000,147.0,155.399994,32.888888,32,53.5,100,67.800003,71.300003,68.300003
20161029121500,147.0,155.399994,32.888888,32,53.5,100,67.800003,71.300003,68.300003
20161029123000,147.0,155.399994,32.888888,32,63.599998,100,67.699997,71.300003,68.300003
20161029124500,147.0,157.5,33.333333,32,73.400002,100,67.900002,71.300003,68.300003
20161029130000,147.0,153.300003,32.444445,32,83.199997,100,68.099998,71.300003,68.300003
20161029131500,147.0,153.300003,32.444445,32,81.199997,100,68.199997,71.300003,68.300003
20161029133000,147.0,153.300003,32.444445,32,78.300003,100,68.300003,71.300003,68.300003
20161029134500,147.0,153.300003,32.444445,32,76.400002,100,68.400002,71.300003,68.300003
20161029140000,147.0,155.399994,32.888888,32,61.599998,0,68.599998,71.300003,68.300003
20161029141500,147.0,157.5,33.333333,32,54.299999,0,68.5,71.300003,68.300003
20161029143000,147.0,155.399994,32.888888,32,54.299999,0,68.300003,71.300003,68.300003
20161029144500,147.0,153.300003,32.444445,32,53.099998,0,68.199997,71.300003,68.300003
20161029150000,147.0,155.399994,32.888888,32,53.099998,0,68.099998,71.300003,68.300003
20161029151500,147.0,161.699997,34.222222,32,53.099998,100,67.900002,71.300003,68.300003
20161029153000,147.0,157.5,33.333333,32,53.099998,100,67.900002,71.300003,68.300003
20161029154500,147.0,157.5,33.333333,32,53.099998,100,67.800003,71.300003,68.300003
20161029160000,147.0,153.300003,32.444445,32,54.099998,100,67.800003,71.300003,68.300003
20161029161500,147.0,153.300003,32.444445,32,71.800003,100,67.800003,71.300003,68.300003
20161029163000,147.0,153.300003,32.444445,32,74.900002,100,68.0,71.300003,68.300003
20161029164500,147.0,153.300003,32.444445,32,78.400002,100,68.099998,71.300003,68.300003
20161029170000,147.0,155.399994,32.888888,32,77.199997,100,68.199997,71.300003,68.300003
20161029171500,147.0,153.300003,32.444445,32,75.900002,100,68.400002,71.300003,68.300003
20161029173000,147.0,150.149994,31.777776,32,77.199997,100,68.400002,71.300003,68.300003
20161029174500,147.0,155.399994,32.888888,32,75.900002,100,68.5,71.300003,68.300003
20161029180000,147.0,153.300003,32.444445,32,55.200001,0,68.5,71.300003,68.300003
20161029181500,147.0,155.399994,32.888888,32,55.200001,0,68.400002,71.300003,68.300003
20161029183000,147.0,155.399994,32.888888,32,55.200001,0,68.300003,71.300003,68.300003
20161029184500,147.0,153.300003,32.444445,32,55.200001,0,68.199997,71.300003,68.300003
20161029190000,147.0,153.300003,32.444445,32,55.200001,0,68.199997,71.300003,68.300003
20161029191500,147.0,150.149994,31.777776,32,55.200001,0,68.099998,71.300003,68.300003
20161029193000,147.0,155.399994,32.888888,32,55.200001,0,68.099998,71.300003,68.300003
20161029194500,147.0,153.300003,32.444445,32,55.200001,0,68.099998,71.300003,68.300003
20161029200000,147.0,155.399994,32.888888,32,55.200001,100,68.099998,71.300003,68.300003
20161029201500,147.0,150.149994,31.777776,32,55.200001,100,68.0,71.300003,68.300003
20161029203000,147.0,153.300003,32.444445,32,55.200001,100,68.0,71.300003,68.300003
20161029204500,147.0,155.399994,32.888888,32,55.200001,100,68.0,71.300003,68.300003
20161029210000,147.0,150.149994,31.777776,32,54.400002,100,67.900002,71.300003,68.300003
20161029211500,147.0,155.399994,32.888888,32,55.099998,100,67.900002,71.199997,68.199997
20161029213000,147.0,150.149994,31.777776,32,55.099998,100,67.900002,71.199997,68.199997
20161029214500,147.0,150.149994,31.777776,32,56.200001,100,67.900002,71.199997,68.199997
20161029220000,147.0,153.300003,32.444445,32,78.699997,100,68.099998,71.199997,68.199997
20161029221500,147.0,161.699997,34.222222,32,83.800003,100,68.199997,71.199997,68.199997
20161029223000,147.0,155.399994,32.888888,32,63.200001,100,68.400002,71.300003,68.300003
20161029224500,147.0,155.399994,32.888888,32,56.0,0,68.400002,71.199997,68.199997
20161029230000,147.0,155.399994,32.888888,32,56.0,0,68.300003,71.099998,68.099998
20161029231500,147.0,155.399994,32.888888,32,56.0,0,68.199997,71.099998,68.099998
20161029233000,147.0,153.300003,32.444445,32,55.400002,0,68.199997,71.099998,68.099998
20161029234500,147.0,155.399994,32.888888,32,55.400002,0,68.099998,71.199997,68.199997
20161030000000,147.0,153.300003,32.444445,32,55.400002,0,68.099998,71.0,68.0
20161030001500,147.0,153.300003,32.444445,32,55.400002,0,68.0,71.099998,68.099998
20161030003000,147.0,155.399994,32.888888,32,55.400002,0,68.0,71.0,68.0
20161030004500,147.0,157.5,33.333333,32,54.799999,0,67.900002,71.0,68.0
20161030010000,147.0,153.300003,32.444445,32,54.799999,0,67.900002,71.0,68.0
20161030011500,147.0,153.300003,32.444445,32,54.799999,0,67.900002,71.0,68.0
20161030013000,147.0,155.399994,32.888888,32,54.799999,0,67.800003,71.0,68.0
20161030014500,147.0,153.300003,32.444445,32,54.799999,0,67.800003,71.0,68.0
20161030020000,147.0,153.300003,32.444445,32,54.799999,100,67.699997,71.0,68.0
20161030021500,147.0,153.300003,32.444445,32,54.799999,100,67.699997,70.900002,67.900002
20161030023000,147.0,150.149994,31.777776,32,55.5,0,67.699997,70.900002,67.900002
20161030024500,147.0,153.300003,32.444445,32,55.5,0,67.699997,70.900002,67.900002
20161030030000,147.0,153.300003,32.444445,32,55.5,0,67.699997,70.900002,67.900002
20161030031500,147.0,153.300003,32.444445,32,55.5,100,67.599998,70.900002,67.900002
20161030033000,147.0,153.300003,32.444445,32,55.5,100,67.599998,70.900002,67.900002
20161030034500,147.0,153.300003,32.444445,32,54.700001,100,67.599998,70.900002,67.900002
20161030040000,147.0,155.399994,32.888888,32,54.700001,100,67.599998,70.900002,67.900002
20161030041500,147.0,155.399994,32.888888,32,54.700001,100,67.5,70.900002,67.900002
20161030043000,147.0,153.300003,32.444445,32,55.5,100,67.5,70.900002,67.900002
20161030044500,147.0,153.300003,32.444445,32,55.5,100,67.5,70.900002,67.900002
20161030050000,147.0,157.5,33.333333,32,56.299999,100,67.5,70.900002,67.900002
20161030051500,147.0,153.300003,32.444445,32,56.299999,100,67.5,70.900002,67.900002
20161030053000,147.0,155.399994,32.888888,32,58.5,100,67.5,70.900002,67.900002
20161030054500,147.0,155.399994,32.888888,32,64.400002,100,67.599998,70.900002,67.900002
20161030060000,147.0,153.300003,32.444445,32,66.699997,100,67.599998,70.900002,67.900002
20161030061500,147.0,157.5,33.333333,32,64.900002,100,67.699997,70.900002,67.900002
20161030063000,147.0,150.149994,31.777776,32,64.900002,100,67.699997,70.900002,67.900002
20161030064500,147.0,150.149994,31.777776,32,65.800003,100,67.699997,70.900002,67.900002
20161030070000,147.0,153.300003,32.444445,32,64.0,100,67.699997,70.900002,67.900002
20161030071500,147.0,153.300003,32.444445,32,65.800003,100,67.699997,70.900002,67.900002
20161030073000,147.0,153.300003,32.444445,32,64.400002,100,67.699997,70.900002,67.900002
20161030074500,147.0,153.300003,32.444445,32,65.800003,100,67.800003,70.900002,67.900002
20161030080000,147.0,155.399994,32.888888,32,64.0,100,67.800003,70.900002,67.900002
20161030081500,147.0,153.300003,32.444445,32,64.0,100,67.800003,70.900002,67.900002
20161030083000,147.0,150.149994,31.777776,32,65.300003,100,67.800003,70.900002,67.900002
20161030084500,147.0,150.149994,31.777776,32,64.0,100,67.800003,70.900002,67.900002
20161030090000,147.0,150.149994,31.777776,32,66.199997,100,67.800003,70.900002,67.900002
20161030091500,147.0,153.300003,32.444445,32,64.0,100,67.800003,70.900002,67.900002
20161030093000,147.0,155.399994,32.888888,32,63.200001,100,67.699997,70.900002,67.900002
20161030094500,147.0,150.149994,31.777776,32,65.300003,100,67.699997,70.900002,67.900002
20161030100000,147.0,147.0,31.111111,32,64.0,100,67.699997,70.900002,67.900002
20161030101500,147.0,147.0,31.111111,32,63.200001,100,67.699997,70.900002,67.900002
20161030103000,147.0,150.149994,31.777776,32,64.699997,100,67.699997,70.900002,67.900002
20161030104500,147.0,153.300003,32.444445,32,63.400002,100,67.699997,70.900002,67.900002
20161030110000,147.0,153.300003,32.444445,32,63.400002,100,67.699997,70.900002,67.900002
20161030111500,147.0,155.399994,32.888888,32,63.400002,100,67.699997,70.900002,67.900002
20161030113000,147.0,155.399994,32.888888,32,63.400002,100,67.699997,70.900002,67.900002
20161030114500,147.0,155.399994,32.888888,32,63.400002,100,67.699997,70.900002,67.900002
20161030120000,147.0,155.399994,32.888888,32,63.400002,100,67.699997,70.900002,67.900002
20161030121500,147.0,153.300003,32.444445,32,63.400002,100,67.599998,70.900002,67.900002
20161030123000,147.0,150.149994,31.777776,32,63.400002,100,67.599998,70.900002,67.900002
20161030124500,147.0,150.149994,31.777776,32,68.599998,100,67.599998,70.900002,67.900002
20161030130000,147.0,153.300003,32.444445,32,70.599998,100,67.699997,70.900002,67.900002
20161030131500,147.0,150.149994,31.777776,32,74.400002,100,67.699997,70.900002,67.900002
20161030133000,147.0,157.5,33.333333,32,71.599998,100,67.800003,70.900002,67.900002
20161030134500,147.0,153.300003,32.444445,32,67.300003,100,67.800003,70.900002,67.900002
20161030140000,147.0,150.149994,31.777776,32,71.099998,100,67.900002,70.900002,67.900002
20161030141500,147.0,153.300003,32.444445,32,71.099998,100,67.900002,70.900002,67.900002
20161030143000,147.0,155.399994,32.888888,32,74.400002,100,67.900002,70.900002,67.900002
20161030144500,147.0,155.399994,32.888888,32,72.5,100,68.0,70.900002,67.900002
20161030150000,147.0,153.300003,32.444445,32,72.5,100,68.0,70.900002,67.900002
20161030151500,147.0,150.149994,31.777776,32,71.599998,100,68.099998,70.900002,67.900002
20161030153000,147.0,150.149994,31.777776,32,70.599998,100,68.099998,70.900002,67.900002
20161030154500,147.0,153.300003,32.444445,32,70.599998,100,68.099998,70.900002,67.900002
20161030160000,147.0,155.399994,32.888888,32,58.299999,0,68.199997,70.900002,67.900002
20161030161500,147.0,150.149994,31.777776,32,54.200001,0,68.099998,70.900002,67.900002
20161030163000,147.0,155.399994,32.888888,32,54.200001,0,67.900002,70.900002,67.900002
20161030164500,147.0,150.149994,31.777776,32,54.200001,0,67.800003,70.900002,67.900002
20161030170000,147.0,153.300003,32.444445,32,54.200001,0,67.800003,70.900002,67.900002
20161030171500,147.0,153.300003,32.444445,32,53.099998,0,67.699997,70.900002,67.900002
20161030173000,147.0,153.300003,32.444445,32,53.099998,0,67.699997,70.900002,67.900002
20161030174500,147.0,155.399994,32.888888,32,53.900002,0,67.699997,70.900002,67.900002
20161030180000,147.0,153.300003,32.444445,32,53.900002,0,67.699997,70.900002,67.900002
20161030181500,147.0,150.149994,31.777776,32,53.900002,100,67.599998,70.900002,67.900002
20161030183000,147.0,153.300003,32.444445,32,53.900002,100,67.599998,70.900002,67.900002
20161030184500,147.0,155.399994,32.888888,32,54.700001,100,67.599998,70.900002,67.900002
20161030190000,147.0,150.149994,31.777776,32,54.700001,100,67.699997,70.900002,67.900002
20161030191500,147.0,153.300003,32.444445,32,54.700001,100,67.599998,70.900002,67.900002
20161030193000,147.0,147.0,31.111111,32,54.700001,100,67.599998,70.900002,67.900002
20161030194500,147.0,150.149994,31.777776,32,54.700001,100,67.599998,70.900002,67.900002
20161030200000,147.0,153.300003,32.444445,32,54.700001,100,67.599998,70.900002,67.900002
20161030201500,147.0,153.300003,32.444445,32,54.700001,100,67.599998,70.900002,67.900002
20161030203000,147.0,153.300003,32.444445,32,54.700001,100,67.599998,70.900002,67.900002
20161030204500,147.0,147.0,31.111111,32,54.700001,100,67.599998,70.900002,67.900002
20161030210000,147.0,155.399994,32.888888,32,54.700001,100,67.599998,70.900002,67.900002
20161030211500,147.0,153.300003,32.444445,32,54.700001,100,67.599998,70.900002,67.900002
20161030213000,147.0,150.149994,31.777776,32,54.700001,100,67.599998,70.900002,67.900002
20161030214500,147.0,150.149994,31.777776,32,56.200001,100,67.599998,70.900002,67.900002
20161030220000,147.0,155.399994,32.888888,32,56.200001,100,67.599998,70.900002,67.900002
20161030221500,147.0,143.850006,30.444446,32,56.200001,100,67.599998,70.900002,67.900002
20161030223000,147.0,153.300003,32.444445,32,56.200001,100,67.599998,70.900002,67.900002
20161030224500,147.0,153.300003,32.444445,32,56.799999,100,67.599998,70.900002,67.900002
20161030230000,147.0,153.300003,32.444445,32,58.299999,100,67.599998,70.900002,67.900002
20161030231500,147.0,147.0,31.111111,32,60.799999,100,67.699997,70.900002,67.900002
20161030233000,147.0,147.0,31.111111,32,60.799999,100,67.699997,70.900002,67.900002
20161030234500,147.0,155.399994,32.888888,32,60.0,100,67.699997,70.900002,67.900002
20161031000000,147.0,153.300003,32.444445,32,59.200001,100,67.699997,70.900002,67.900002
20161031001500,147.0,155.399994,32.888888,32,60.0,100,67.699997,70.900002,67.900002
20161031003000,147.0,153.300003,32.444445,32,60.0,100,67.699997,70.900002,67.900002
20161031004500,147.0,155.399994,32.888888,32,60.0,100,67.699997,70.900002,67.900002
20161031010000,147.0,150.149994,31.777776,32,60.0,100,67.699997,70.900002,67.900002
20161031011500,147.0,155.399994,32.888888,32,60.0,100,67.699997,70.900002,67.900002
20161031013000,147.0,147.0,31.111111,32,60.0,100,67.699997,70.900002,67.900002
20161031014500,147.0,153.300003,32.444445,32,60.0,100,67.699997,70.900002,67.900002
20161031020000,147.0,150.149994,31.777776,32,60.0,100,67.699997,70.900002,67.900002
20161031021500,147.0,153.300003,32.444445,32,60.0,100,67.699997,70.900002,67.900002
20161031023000,147.0,150.149994,31.777776,32,60.0,100,67.699997,70.900002,67.900002
20161031024500,147.0,153.300003,32.444445,32,60.0,100,67.699997,70.900002,67.900002
20161031030000,147.0,147.0,31.111111,32,60.0,100,67.699997,70.900002,67.900002
20161031031500,147.0,153.300003,32.444445,32,60.0,100,67.699997,70.900002,67.900002
20161031033000,147.0,150.149994,31.777776,32,60.0,100,67.699997,70.900002,67.900002
20161031034500,147.0,153.300003,32.444445,32,60.0,100,67.699997,70.900002,67.900002
20161031040000,147.0,153.300003,32.444445,32,60.0,100,67.699997,70.900002,67.900002
20161031041500,147.0,150.149994,31.777776,32,60.0,100,67.699997,70.900002,67.900002
20161031043000,147.0,150.149994,31.777776,32,60.0,100,67.699997,70.900002,67.900002
20161031044500,147.0,147.0,31.111111,32,60.0,100,67.699997,70.900002,67.900002
20161031050000,147.0,153.300003,32.444445,32,60.0,100,67.699997,70.900002,67.900002
20161031051500,147.0,153.300003,32.444445,32,60.0,100,67.599998,70.900002,67.900002
20161031053000,147.0,155.399994,32.888888,32,60.0,100,67.599998,70.900002,67.900002
20161031054500,147.0,153.300003,32.444445,32,68.099998,100,67.699997,70.900002,67.900002
20161031060000,147.0,155.399994,32.888888,32,65.900002,100,67.699997,70.900002,67.900002
20161031061500,147.0,153.300003,32.444445,32,65.900002,100,67.699997,70.900002,67.900002
20161031063000,147.0,153.300003,32.444445,32,67.699997,100,67.699997,70.900002,67.900002
20161031064500,147.0,155.399994,32.888888,32,66.300003,100,67.699997,70.900002,67.900002
20161031070000,147.0,155.399994,32.888888,32,65.300003,100,67.699997,70.900002,67.900002
20161031071500,147.0,153.300003,32.444445,32,68.099998,100,67.699997,70.900002,67.900002
20161031073000,147.0,147.0,31.111111,32,66.300003,100,67.800003,70.900002,67.900002
20161031074500,147.0,155.399994,32.888888,32,65.300003,100,67.800003,70.900002,67.900002
20161031080000,147.0,153.300003,32.444445,32,67.699997,100,67.800003,70.900002,67.900002
20161031081500,147.0,153.300003,32.444445,32,66.300003,100,67.800003,70.900002,67.900002
20161031083000,147.0,153.300003,32.444445,32,64.900002,100,67.900002,70.900002,67.900002
20161031084500,147.0,150.149994,31.777776,32,66.199997,100,67.800003,70.900002,67.900002
20161031090000,147.0,150.149994,31.777776,32,67.300003,100,67.900002,70.900002,67.900002
20161031091500,147.0,147.0,31.111111,32,65.800003,100,67.900002,70.900002,67.900002
20161031093000,147.0,150.149994,31.777776,32,64.900002,100,67.900002,70.900002,67.900002
20161031094500,147.0,150.149994,31.777776,32,64.900002,100,68.0,70.900002,67.900002
20161031100000,147.0,155.399994,32.888888,32,65.800003,100,67.900002,70.900002,67.900002
20161031101500,147.0,155.399994,32.888888,32,65.800003,100,68.0,70.900002,67.900002
20161031103000,147.0,150.149994,31.777776,32,65.800003,100,68.099998,70.900002,67.900002
20161031104500,147.0,153.300003,32.444445,32,64.0,100,68.099998,70.900002,67.900002
20161031110000,147.0,153.300003,32.444445,32,56.0,0,68.099998,70.900002,67.900002
20161031111500,147.0,153.300003,32.444445,32,54.299999,0,68.0,70.900002,67.900002
20161031113000,147.0,136.5,28.888889,32,53.5,0,67.900002,70.900002,67.900002
20161031114500,147.0,143.850006,30.444446,32,53.5,0,67.800003,70.900002,67.900002
20161031120000,147.0,157.5,33.333333,32,53.5,0,67.800003,70.900002,67.900002
20161031121500,147.0,155.399994,32.888888,32,52.700001,0,67.800003,70.900002,67.900002
20161031123000,147.0,150.149994,31.777776,32,53.900002,0,67.699997,70.900002,67.900002
20161031124500,147.0,153.300003,32.444445,32,53.900002,0,67.699997,70.900002,67.900002
20161031130000,147.0,155.399994,32.888888,32,52.299999,0,67.699997,70.900002,67.900002
20161031131500,147.0,153.300003,32.444445,32,53.099998,0,67.699997,70.900002,67.900002
20161031133000,147.0,155.399994,32.888888,32,53.099998,0,67.699997,70.900002,67.900002
20161031134500,147.0,153.300003,32.444445,32,53.099998,100,67.599998,70.900002,67.900002
20161031140000,147.0,153.300003,32.444445,32,53.099998,100,67.699997,70.900002,67.900002
20161031141500,147.0,157.5,33.333333,32,53.099998,0,67.699997,70.900002,67.900002
20161031143000,147.0,153.300003,32.444445,32,53.099998,100,67.599998,70.900002,67.900002
20161031144500,147.0,153.300003,32.444445,32,53.099998,100,67.599998,70.900002,67.900002
20161031150000,147.0,153.300003,32.444445,32,53.099998,100,67.599998,70.900002,67.900002
20161031151500,147.0,153.300003,32.444445,32,53.099998,100,67.599998,70.900002,67.900002
20161031153000,147.0,153.300003,32.444445,32,53.099998,100,67.699997,70.900002,67.900002
20161031154500,147.0,153.300003,32.444445,32,53.099998,100,67.699997,70.900002,67.900002
20161031160000,147.0,153.300003,32.444445,32,53.099998,100,67.699997,70.900002,67.900002
20161031161500,147.0,157.5,33.333333,32,53.099998,100,67.699997,70.900002,67.900002
20161031163000,147.0,153.300003,32.444445,32,53.099998,100,67.699997,70.900002,67.900002
20161031164500,147.0,155.399994,32.888888,32,53.799999,100,67.699997,70.900002,67.900002
20161031170000,147.0,155.399994,32.888888,32,53.799999,100,67.699997,70.900002,67.900002
20161031171500,147.0,153.300003,32.444445,32,53.799999,100,67.699997,70.900002,67.900002
20161031173000,147.0,150.149994,31.777776,32,53.799999,100,67.699997,70.900002,67.900002
20161031174500,147.0,153.300003,32.444445,32,53.799999,100,67.699997,70.900002,67.900002
20161031180000,147.0,161.699997,34.222222,32,54.700001,100,67.699997,70.900002,67.900002
20161031181500,147.0,153.300003,32.444445,32,54.700001,100,67.800003,70.900002,67.900002
20161031183000,147.0,155.399994,32.888888,32,54.700001,100,67.800003,70.900002,67.900002
20161031184500,147.0,157.5,33.333333,32,54.700001,100,67.800003,70.900002,67.900002
20161031190000,147.0,155.399994,32.888888,32,54.700001,100,67.800003,70.900002,67.900002
20161031191500,147.0,153.300003,32.444445,32,54.700001,100,67.800003,70.900002,67.900002
20161031193000,147.0,161.699997,34.222222,32,54.700001,100,67.900002,70.900002,67.900002
20161031194500,147.0,153.300003,32.444445,32,54.700001,100,67.900002,70.900002,67.900002
20161031200000,147.0,155.399994,32.888888,32,54.700001,100,67.900002,70.900002,67.900002
20161031201500,147.0,153.300003,32.444445,32,54.700001,100,67.900002,70.900002,67.900002
20161031203000,147.0,153.300003,32.444445,32,54.700001,100,67.900002,70.900002,67.900002
20161031204500,147.0,153.300003,32.444445,32,54.700001,100,67.900002,70.900002,67.900002
20161031210000,147.0,155.399994,32.888888,32,54.700001,100,67.900002,70.900002,67.900002
20161031211500,147.0,153.300003,32.444445,32,54.700001,100,67.900002,70.900002,67.900002
20161031213000,147.0,153.300003,32.444445,32,54.700001,100,67.900002,70.900002,67.900002
20161031214500,147.0,155.399994,32.888888,32,54.700001,100,67.900002,70.900002,67.900002
20161031220000,147.0,153.300003,32.444445,32,54.700001,100,67.900002,70.900002,67.900002
20161031221500,147.0,155.399994,32.888888,32,54.700001,100,67.900002,70.900002,67.900002
20161031223000,147.0,153.300003,32.444445,32,54.700001,100,67.900002,70.900002,67.900002
20161031224500,147.0,155.399994,32.888888,32,54.700001,100,67.800003,70.900002,67.900002
20161031230000,147.0,155.399994,32.888888,32,54.700001,100,67.800003,70.900002,67.900002
20161031231500,147.0,150.149994,31.777776,32,54.700001,100,67.800003,70.900002,67.900002
20161031233000,147.0,150.149994,31.777776,32,54.700001,100,67.800003,70.900002,67.900002
20161031234500,147.0,153.300003,32.444445,32,55.5,100,67.800003,70.900002,67.900002
20161101000000,147.0,155.399994,32.888888,32,55.5,100,67.800003,70.900002,67.900002
20161101001500,147.0,147.0,31.111111,32,55.5,100,67.800003,70.900002,67.900002
20161101003000,147.0,153.300003,32.444445,32,55.5,100,67.800003,70.900002,67.900002
20161101004500,147.0,150.149994,31.777776,32,55.5,100,67.800003,70.900002,67.900002
20161101010000,147.0,155.399994,32.888888,32,55.5,100,67.800003,70.900002,67.900002
20161101011500,147.0,153.300003,32.444445,32,55.5,100,67.800003,70.900002,67.900002
20161101013000,147.0,157.5,33.333333,32,54.700001,100,67.800003,70.900002,67.900002
20161101014500,147.0,155.399994,32.888888,32,54.700001,100,67.699997,70.900002,67.900002
20161101020000,147.0,153.300003,32.444445,32,54.700001,100,67.699997,70.900002,67.900002
20161101021500,147.0,157.5,33.333333,32,55.5,100,67.699997,70.900002,67.900002
20161101023000,147.0,153.300003,32.444445,32,55.5,100,67.699997,70.900002,67.900002
20161101024500,147.0,155.399994,32.888888,32,55.5,100,67.699997,70.900002,67.900002
20161101030000,147.0,155.399994,32.888888,32,54.700001,100,67.699997,70.900002,67.900002
20161101031500,147.0,157.5,33.333333,32,54.700001,100,67.699997,70.900002,67.900002
20161101033000,147.0,155.399994,32.888888,32,55.400002,100,67.699997,70.900002,67.900002
20161101034500,147.0,155.399994,32.888888,32,55.400002,100,67.699997,70.900002,67.900002
20161101040000,147.0,157.5,33.333333,32,55.400002,100,67.699997,70.900002,67.900002
20161101041500,147.0,157.5,33.333333,32,55.400002,100,67.699997,70.900002,67.900002
20161101043000,147.0,161.699997,34.222222,32,55.400002,100,67.699997,70.900002,67.900002
20161101044500,147.0,150.149994,31.777776,32,54.700001,100,67.599998,70.900002,67.900002
20161101050000,147.0,157.5,33.333333,32,54.700001,100,67.599998,70.900002,67.900002
20161101051500,147.0,155.399994,32.888888,32,54.700001,100,67.599998,70.900002,67.900002
20161101053000,147.0,153.300003,32.444445,32,54.700001,100,67.599998,70.900002,67.900002
20161101054500,147.0,155.399994,32.888888,32,54.700001,100,67.599998,70.900002,67.900002
20161101060000,147.0,161.699997,34.222222,32,54.700001,100,67.5,70.900002,67.900002
20161101061500,147.0,157.5,33.333333,32,55.5,100,67.5,70.900002,67.900002
20161101063000,147.0,155.399994,32.888888,32,55.5,100,67.5,70.900002,67.900002
20161101064500,147.0,157.5,33.333333,32,56.299999,100,67.5,70.900002,67.900002
20161101070000,147.0,147.0,31.111111,32,59.200001,100,67.599998,70.900002,67.900002
20161101071500,147.0,136.5,28.888889,32,59.200001,100,67.599998,70.900002,67.900002
20161101073000,147.0,136.5,28.888889,32,59.200001,100,67.599998,70.900002,67.900002
20161101074500,147.0,136.5,28.888889,32,66.300003,100,67.699997,70.900002,67.900002
20161101080000,147.0,134.399994,28.444443,32,64.099998,100,67.699997,70.900002,67.900002
20161101081500,147.0,136.5,28.888889,32,65.300003,100,67.699997,70.900002,67.900002
20161101083000,147.0,136.5,28.888889,32,65.300003,100,68.0,70.900002,67.900002
20161101084500,147.0,134.399994,28.444443,31,66.199997,0,68.099998,70.900002,67.900002
20161101090000,147.0,134.399994,28.444443,31,55.200001,0,68.300003,70.900002,67.900002
20161101091500,147.0,134.399994,28.444443,31,55.200001,0,68.199997,70.900002,67.900002
20161101093000,147.0,134.399994,28.444443,31,53.900002,0,68.400002,70.900002,67.900002
20161101094500,147.0,131.25,27.777778,31,54.700001,0,68.5,70.900002,67.900002
20161101100000,147.0,147.0,31.111111,33,53.900002,0,68.599998,70.900002,67.900002
20161101101500,147.0,147.0,31.111111,33,53.900002,0,68.699997,70.900002,67.900002
20161101103000,147.0,147.0,31.111111,33,53.900002,0,68.599998,70.900002,67.900002
20161101104500,147.0,140.699997,29.777777,33,53.900002,0,68.800003,70.900002,67.900002
20161101110000,147.0,150.149994,31.777776,33,53.900002,0,69.099998,70.900002,67.900002
20161101111500,147.0,143.850006,30.444446,33,53.099998,0,69.300003,70.900002,67.900002
20161101113000,147.0,143.850006,30.444446,33,53.099998,0,69.300003,70.900002,67.900002
20161101114500,147.0,143.850006,30.444446,33,53.900002,0,69.199997,70.900002,67.900002
20161101120000,147.0,143.850006,30.444446,33,52.700001,0,69.099998,70.900002,67.900002
20161101121500,147.0,150.149994,31.777776,33,52.700001,0,69.099998,70.900002,67.900002
20161101123000,147.0,153.300003,32.444445,33,52.700001,0,69.0,70.900002,67.900002
20161101124500,147.0,153.300003,32.444445,33,52.700001,0,68.900002,70.900002,67.900002
20161101130000,147.0,153.300003,32.444445,33,52.700001,0,69.0,70.900002,67.900002
20161101131500,147.0,157.5,33.333333,33,52.700001,0,68.900002,70.900002,67.900002
20161101133000,147.0,157.5,33.333333,33,52.700001,0,68.800003,70.900002,67.900002
20161101134500,147.0,157.5,33.333333,33,52.700001,0,68.699997,70.900002,67.900002
20161101140000,147.0,155.399994,32.888888,33,52.700001,0,69.0,70.900002,67.900002
20161101141500,147.0,153.300003,32.444445,33,52.700001,0,69.199997,70.900002,67.900002
20161101143000,147.0,186.899994,39.555554,36,52.700001,0,70.099998,70.900002,67.900002
20161101144500,147.0,384.299988,81.333331,51,53.599998,0,71.599998,70.900002,67.900002
20161101150000,147.0,439.950012,93.111114,56,53.599998,0,71.400002,70.900002,67.900002
20161101151500,147.0,369.600006,78.222224,50,53.599998,0,70.599998,70.900002,67.900002
20161101153000,147.0,421.049988,89.111109,54,52.700001,0,71.199997,70.900002,67.900002
20161101154500,147.0,365.399994,77.333332,50,52.700001,0,70.300003,70.900002,67.900002
20161101160000,147.0,231.0,48.888889,38,53.599998,0,70.0,70.900002,67.900002
20161101161500,147.0,163.800003,34.666667,33,53.599998,0,69.5,70.900002,67.900002
20161101163000,147.0,150.149994,31.777776,32,53.599998,0,68.900002,70.900002,67.900002
20161101164500,147.0,153.300003,32.444445,32,53.599998,0,69.099998,70.900002,67.900002
20161101170000,147.0,153.300003,32.444445,32,53.599998,0,69.0,70.900002,67.900002
20161101171500,147.0,150.149994,31.777776,32,53.599998,0,68.900002,70.900002,67.900002
20161101173000,147.0,157.5,33.333333,32,53.599998,0,68.800003,70.900002,67.900002
20161101174500,147.0,161.699997,34.222222,32,54.299999,0,68.699997,70.900002,67.900002
20161101180000,147.0,157.5,33.333333,32,53.5,0,68.699997,70.900002,67.900002
20161101181500,147.0,155.399994,32.888888,32,54.700001,0,68.599998,70.900002,67.900002
20161101183000,147.0,155.399994,32.888888,32,54.700001,0,68.599998,70.900002,67.900002
20161101184500,147.0,155.399994,32.888888,32,54.700001,0,68.599998,70.900002,67.900002
20161101190000,147.0,155.399994,32.888888,32,54.700001,0,68.5,70.900002,67.900002
20161101191500,147.0,155.399994,32.888888,32,54.700001,0,68.400002,70.900002,67.900002
20161101193000,147.0,153.300003,32.444445,32,54.700001,0,68.400002,70.900002,67.900002
20161101194500,147.0,153.300003,32.444445,32,54.700001,0,68.400002,70.900002,67.900002
20161101200000,147.0,153.300003,32.444445,32,54.700001,0,68.300003,70.900002,67.900002
20161101201500,147.0,155.399994,32.888888,32,53.599998,0,68.300003,70.900002,67.900002
20161101203000,147.0,153.300003,32.444445,32,53.599998,0,68.300003,70.900002,67.900002
20161101204500,147.0,153.300003,32.444445,32,54.599998,0,68.300003,70.900002,67.900002
20161101210000,147.0,155.399994,32.888888,32,55.5,0,68.199997,70.900002,67.900002
20161101211500,147.0,150.149994,31.777776,32,54.700001,0,68.199997,70.900002,67.900002
20161101213000,147.0,155.399994,32.888888,32,54.700001,0,68.199997,70.900002,67.900002
20161101214500,147.0,150.149994,31.777776,32,53.900002,0,68.199997,70.900002,67.900002
20161101220000,147.0,153.300003,32.444445,32,55.099998,0,68.099998,70.900002,67.900002
20161101221500,147.0,157.5,33.333333,32,55.099998,0,68.099998,70.900002,67.900002
20161101223000,147.0,150.149994,31.777776,32,55.099998,0,68.099998,70.900002,67.900002
20161101224500,147.0,150.149994,31.777776,32,54.299999,0,68.099998,70.900002,67.900002
20161101230000,147.0,161.699997,34.222222,32,54.299999,0,68.0,70.900002,67.900002
20161101231500,147.0,157.5,33.333333,32,54.299999,0,68.0,70.900002,67.900002
20161101233000,147.0,150.149994,31.777776,32,54.299999,0,67.900002,70.900002,67.900002
20161101234500,147.0,153.300003,32.444445,32,54.299999,0,67.900002,70.900002,67.900002
20161102000000,147.0,155.399994,32.888888,32,54.299999,0,67.900002,70.900002,67.900002
20161102001500,147.0,153.300003,32.444445,32,55.5,0,67.900002,70.900002,67.900002
20161102003000,147.0,150.149994,31.777776,32,54.799999,0,67.900002,70.900002,67.900002
20161102004500,147.0,150.149994,31.777776,32,54.799999,0,67.900002,70.900002,67.900002
20161102010000,147.0,153.300003,32.444445,32,53.900002,0,67.900002,70.900002,67.900002
20161102011500,147.0,161.699997,34.222222,34,54.700001,0,67.699997,70.800003,67.800003
20161102013000,147.0,166.949997,35.333333,34,53.5,0,67.699997,70.800003,67.800003
20161102014500,147.0,161.699997,34.222222,34,54.700001,0,67.699997,70.800003,67.800003
20161102020000,147.0,161.699997,34.222222,33,54.700001,0,67.699997,70.800003,67.800003
20161102021500,147.0,163.800003,34.666667,33,53.900002,0,67.599998,70.800003,67.800003
20161102023000,147.0,153.300003,32.444445,33,53.900002,0,67.599998,70.699997,67.699997
20161102024500,147.0,155.399994,32.888888,33,55.5,0,67.599998,70.699997,67.699997
20161102030000,147.0,150.149994,31.777776,33,53.900002,0,67.599998,70.599998,67.599998
20161102031500,147.0,155.399994,32.888888,33,53.900002,0,67.599998,70.599998,67.599998
20161102033000,147.0,155.399994,32.888888,33,55.099998,0,67.599998,70.599998,67.599998
20161102034500,147.0,155.399994,32.888888,33,54.299999,0,67.599998,70.599998,67.599998
20161102040000,147.0,153.300003,32.444445,33,54.299999,0,67.599998,70.599998,67.599998
20161102041500,147.0,155.399994,32.888888,33,54.299999,0,67.599998,70.599998,67.599998
20161102043000,147.0,161.699997,34.222222,33,54.299999,0,67.599998,70.5,67.5
20161102044500,147.0,161.699997,34.222222,33,55.200001,0,67.5,70.5,67.5
20161102050000,147.0,155.399994,32.888888,33,55.200001,0,67.5,70.599998,67.599998
20161102051500,147.0,157.5,33.333333,33,55.200001,0,67.5,70.599998,67.599998
20161102053000,147.0,155.399994,32.888888,33,54.400002,0,67.5,70.5,67.5
20161102054500,147.0,153.300003,32.444445,33,54.400002,0,67.5,70.5,67.5
20161102060000,147.0,157.5,33.333333,33,55.099998,0,67.400002,70.599998,67.599998
20161102061500,147.0,155.399994,32.888888,33,55.099998,0,67.400002,70.599998,67.599998
20161102063000,147.0,155.399994,32.888888,33,54.299999,0,67.400002,70.5,67.5
20161102064500,147.0,155.399994,32.888888,33,54.299999,0,67.400002,70.5,67.5
20161102070000,147.0,155.399994,32.888888,33,54.299999,0,67.400002,70.5,67.5
20161102071500,147.0,153.300003,32.444445,33,54.299999,0,67.400002,70.5,67.5
20161102073000,147.0,155.399994,32.888888,33,54.299999,0,67.400002,70.5,67.5
20161102074500,147.0,157.5,33.333333,33,54.299999,0,67.5,70.599998,67.599998
20161102080000,147.0,157.5,33.333333,33,54.299999,0,67.599998,70.5,67.5
20161102081500,147.0,311.850006,66.000001,45,53.5,0,69.400002,70.5,67.5
20161102083000,147.0,161.699997,34.222222,33,54.299999,0,68.800003,70.400002,67.400002
20161102084500,147.0,161.699997,34.222222,33,55.200001,0,68.599998,70.400002,67.400002
20161102090000,147.0,155.399994,32.888888,33,53.900002,0,69.199997,70.5,67.5
20161102091500,147.0,169.050003,35.777778,35,53.900002,0,69.300003,70.400002,67.400002
20161102093000,147.0,157.5,33.333333,34,53.900002,0,69.699997,72.199997,69.199997
20161102094500,147.0,157.5,33.333333,34,53.900002,0,69.800003,72.199997,69.199997
20161102100000,147.0,155.399994,32.888888,34,53.900002,0,69.300003,72.199997,69.199997
20161102101500,147.0,161.699997,34.222222,34,53.900002,0,69.300003,72.199997,69.199997
20161102103000,147.0,155.399994,32.888888,34,53.900002,0,69.300003,72.199997,69.199997
20161102104500,147.0,157.5,33.333333,34,53.900002,0,69.099998,72.199997,69.199997
20161102110000,147.0,161.699997,34.222222,34,53.900002,0,69.300003,72.199997,69.199997
20161102111500,147.0,155.399994,32.888888,34,53.900002,0,69.099998,72.199997,69.199997
20161102113000,147.0,157.5,33.333333,34,52.700001,0,68.900002,72.0,69.0
20161102114500,147.0,157.5,33.333333,34,53.5,0,69.0,72.099998,69.099998
20161102120000,147.0,155.399994,32.888888,34,52.700001,100,68.599998,72.0,69.0
20161102121500,147.0,155.399994,32.888888,34,53.900002,100,68.599998,72.0,69.0
20161102123000,147.0,155.399994,32.888888,34,53.900002,100,68.599998,71.800003,68.800003
20161102124500,147.0,157.5,33.333333,34,53.900002,100,68.599998,71.800003,68.800003
20161102130000,147.0,155.399994,32.888888,34,52.700001,100,68.5,71.800003,68.800003
20161102131500,147.0,157.5,33.333333,34,53.599998,100,68.400002,71.800003,68.800003
20161102133000,147.0,161.699997,34.222222,34,64.300003,100,68.199997,71.800003,68.800003
20161102134500,147.0,153.300003,32.444445,34,80.599998,100,68.400002,71.800003,68.800003
20161102140000,147.0,155.399994,32.888888,34,81.699997,100,68.800003,71.800003,68.800003
20161102141500,147.0,155.399994,32.888888,34,81.699997,100,69.0,71.800003,68.800003
