PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161102143000,147.0,161.699997,34.222222,34,55.599998,0,68.800003,71.800003,68.800003
20161102144500,147.0,155.399994,32.888888,33,53.900002,100,68.5,71.800003,68.800003
20161102150000,147.0,153.300003,32.444445,33,53.900002,100,68.400002,71.800003,68.800003
20161102151500,147.0,157.5,33.333333,33,53.900002,100,68.400002,71.800003,68.800003
20161102153000,147.0,150.149994,31.777776,33,53.900002,100,68.400002,71.800003,68.800003
20161102154500,147.0,155.399994,32.888888,33,53.900002,100,68.400002,71.800003,68.800003
20161102160000,147.0,153.300003,32.444445,33,54.700001,100,68.300003,71.800003,68.800003
20161102161500,147.0,150.149994,31.777776,33,81.099998,100,68.5,71.800003,68.800003
20161102163000,147.0,157.5,33.333333,33,79.599998,100,68.900002,71.800003,68.800003
20161102164500,147.0,157.5,33.333333,33,56.799999,0,69.099998,71.800003,68.800003
20161102170000,147.0,155.399994,32.888888,32,53.900002,0,68.800003,71.800003,68.800003
20161102171500,147.0,157.5,33.333333,32,53.900002,0,68.699997,71.800003,68.800003
20161102173000,147.0,157.5,33.333333,32,54.5,0,68.699997,71.800003,68.800003
20161102174500,147.0,161.699997,34.222222,32,53.099998,0,68.599998,71.800003,68.800003
20161102180000,147.0,153.300003,32.444445,32,53.099998,0,68.599998,71.800003,68.800003
20161102181500,147.0,155.399994,32.888888,32,53.900002,0,68.599998,71.800003,68.800003
20161102183000,147.0,155.399994,32.888888,32,54.700001,100,68.5,71.800003,68.800003
20161102184500,147.0,150.149994,31.777776,32,54.700001,100,68.5,71.800003,68.800003
20161102190000,147.0,155.399994,32.888888,32,54.700001,100,68.5,71.800003,68.800003
20161102191500,147.0,153.300003,32.444445,32,54.700001,100,68.400002,71.800003,68.800003
20161102193000,147.0,155.399994,32.888888,32,55.5,100,68.400002,71.800003,68.800003
20161102194500,147.0,155.399994,32.888888,32,55.5,100,68.400002,71.800003,68.800003
20161102200000,147.0,153.300003,32.444445,32,55.5,100,68.400002,71.800003,68.800003
20161102201500,147.0,153.300003,32.444445,32,62.900002,100,68.400002,71.800003,68.800003
20161102203000,147.0,153.300003,32.444445,32,75.400002,100,68.599998,71.800003,68.800003
20161102204500,147.0,155.399994,32.888888,32,79.300003,100,68.699997,71.800003,68.800003
20161102210000,147.0,153.300003,32.444445,32,77.199997,100,68.900002,71.800003,68.800003
20161102211500,147.0,163.800003,34.666667,32,75.900002,100,69.0,71.800003,68.800003
20161102213000,147.0,163.800003,34.666667,32,59.200001,0,69.0,71.800003,68.800003
20161102214500,147.0,153.300003,32.444445,32,55.900002,0,68.900002,71.800003,68.800003
20161102220000,147.0,155.399994,32.888888,32,55.200001,0,68.699997,71.800003,68.800003
20161102221500,147.0,153.300003,32.444445,32,54.299999,0,68.599998,71.800003,68.800003
20161102223000,147.0,157.5,33.333333,32,54.299999,0,68.599998,71.800003,68.800003
20161102224500,147.0,153.300003,32.444445,32,55.200001,100,68.5,71.800003,68.800003
20161102230000,147.0,153.300003,32.444445,32,55.200001,100,68.400002,71.800003,68.800003
20161102231500,147.0,153.300003,32.444445,32,55.200001,100,68.400002,71.800003,68.800003
20161102233000,147.0,153.300003,32.444445,32,54.299999,100,68.400002,71.800003,68.800003
20161102234500,147.0,150.149994,31.777776,32,55.400002,100,68.300003,71.800003,68.800003
20161103000000,147.0,153.300003,32.444445,32,61.900002,100,68.300003,71.800003,68.800003
20161103001500,147.0,150.149994,31.777776,32,74.400002,100,68.400002,71.800003,68.800003
20161103003000,147.0,153.300003,32.444445,32,76.800003,100,68.599998,71.800003,68.800003
20161103004500,147.0,153.300003,32.444445,32,75.300003,100,68.699997,71.800003,68.800003
20161103010000,147.0,157.5,33.333333,32,75.300003,100,68.800003,71.800003,68.800003
20161103011500,147.0,155.399994,32.888888,32,76.800003,100,68.800003,71.800003,68.800003
20161103013000,147.0,161.699997,34.222222,32,74.400002,100,68.900002,71.800003,68.800003
20161103014500,147.0,155.399994,32.888888,32,74.400002,100,68.900002,71.800003,68.800003
20161103020000,147.0,153.300003,32.444445,32,78.199997,100,69.0,71.800003,68.800003
20161103021500,147.0,153.300003,32.444445,32,74.400002,100,69.0,71.800003,68.800003
20161103023000,147.0,155.399994,32.888888,32,57.599998,0,69.0,71.800003,68.800003
20161103024500,147.0,155.399994,32.888888,32,54.700001,0,68.800003,71.800003,68.800003
20161103030000,147.0,153.300003,32.444445,32,55.5,0,68.699997,71.800003,68.800003
20161103031500,147.0,153.300003,32.444445,32,55.5,0,68.599998,71.800003,68.800003
20161103033000,147.0,147.0,31.111111,32,55.5,100,68.5,71.800003,68.800003
20161103034500,147.0,153.300003,32.444445,32,54.299999,100,68.400002,71.800003,68.800003
20161103040000,147.0,157.5,33.333333,32,54.299999,100,68.400002,71.800003,68.800003
20161103041500,147.0,147.0,31.111111,32,55.900002,100,68.300003,71.800003,68.800003
20161103043000,147.0,155.399994,32.888888,32,55.900002,100,68.300003,71.800003,68.800003
20161103044500,147.0,155.399994,32.888888,32,77.199997,100,68.400002,71.800003,68.800003
20161103050000,147.0,155.399994,32.888888,32,81.099998,100,68.599998,71.800003,68.800003
20161103051500,147.0,153.300003,32.444445,32,76.800003,100,68.699997,71.800003,68.800003
20161103053000,147.0,150.149994,31.777776,32,78.5,100,68.800003,71.800003,68.800003
20161103054500,147.0,155.399994,32.888888,32,79.300003,100,68.900002,71.800003,68.800003
20161103060000,147.0,153.300003,32.444445,32,75.900002,100,68.900002,71.800003,68.800003
20161103061500,147.0,153.300003,32.444445,32,80.099998,100,69.0,71.800003,68.800003
20161103063000,147.0,150.149994,31.777776,32,57.599998,0,69.0,71.800003,68.800003
20161103064500,147.0,150.149994,31.777776,32,55.599998,0,68.800003,71.800003,68.800003
20161103070000,147.0,150.149994,31.777776,32,55.599998,0,68.699997,71.800003,68.800003
20161103071500,147.0,153.300003,32.444445,32,54.700001,0,68.599998,71.800003,68.800003
20161103073000,147.0,153.300003,32.444445,32,54.700001,100,68.400002,71.800003,68.800003
20161103074500,147.0,155.399994,32.888888,32,54.700001,100,68.400002,71.800003,68.800003
20161103080000,147.0,153.300003,32.444445,32,54.700001,100,68.300003,71.800003,68.800003
20161103081500,147.0,153.300003,32.444445,32,54.700001,100,68.300003,71.800003,68.800003
20161103083000,147.0,153.300003,32.444445,32,67.699997,100,68.400002,71.800003,68.800003
20161103084500,147.0,153.300003,32.444445,32,69.599998,100,68.800003,71.800003,68.800003
20161103090000,147.0,150.149994,31.777776,32,55.5,0,69.300003,71.800003,68.800003
20161103091500,147.0,153.300003,32.444445,32,54.299999,0,69.5,71.800003,68.800003
20161103093000,147.0,150.149994,31.777776,32,54.299999,0,69.599998,71.800003,68.800003
20161103094500,147.0,153.300003,32.444445,32,54.299999,0,70.0,71.800003,68.800003
20161103100000,147.0,150.149994,31.777776,32,54.299999,0,70.300003,71.800003,68.800003
20161103101500,147.0,147.0,31.111111,32,54.299999,0,69.900002,71.800003,68.800003
20161103103000,147.0,147.0,31.111111,32,54.299999,0,69.599998,71.800003,68.800003
20161103104500,147.0,153.300003,32.444445,32,53.5,0,69.699997,71.800003,68.800003
20161103110000,147.0,150.149994,31.777776,32,53.5,0,69.800003,71.800003,68.800003
20161103111500,147.0,147.0,31.111111,32,53.5,0,69.800003,71.800003,68.800003
20161103113000,147.0,150.149994,31.777776,32,53.5,0,70.199997,71.800003,68.800003
20161103114500,147.0,153.300003,32.444445,32,53.5,0,70.300003,71.800003,68.800003
20161103120000,147.0,150.149994,31.777776,32,53.5,0,70.0,71.800003,68.800003
20161103121500,147.0,150.149994,31.777776,32,53.5,0,69.800003,71.800003,68.800003
20161103123000,147.0,153.300003,32.444445,32,53.5,0,69.599998,71.800003,68.800003
20161103124500,147.0,155.399994,32.888888,32,53.5,0,69.5,71.800003,68.800003
20161103130000,147.0,150.149994,31.777776,32,53.5,0,69.599998,71.800003,68.800003
20161103131500,147.0,140.699997,29.777777,32,53.5,0,69.699997,71.800003,68.800003
20161103133000,147.0,140.699997,29.777777,32,53.5,0,69.199997,71.800003,68.800003
20161103134500,147.0,143.850006,30.444446,32,53.5,0,69.099998,71.800003,68.800003
20161103140000,147.0,143.850006,30.444446,32,53.5,0,69.300003,71.800003,68.800003
20161103141500,147.0,140.699997,29.777777,32,53.5,0,69.0,71.800003,68.800003
20161103143000,147.0,143.850006,30.444446,32,53.5,0,68.900002,71.800003,68.800003
20161103144500,147.0,143.850006,30.444446,32,53.5,0,69.199997,71.800003,68.800003
20161103150000,147.0,143.850006,30.444446,32,54.200001,0,69.300003,71.800003,68.800003
20161103151500,147.0,150.149994,31.777776,32,54.200001,0,69.300003,71.800003,68.800003
20161103153000,147.0,153.300003,32.444445,32,53.5,0,69.199997,71.800003,68.800003
20161103154500,147.0,157.5,33.333333,32,53.5,0,69.300003,71.800003,68.800003
20161103160000,147.0,153.300003,32.444445,32,54.299999,0,69.199997,71.800003,68.800003
20161103161500,147.0,155.399994,32.888888,32,53.5,0,69.0,71.800003,68.800003
20161103163000,147.0,153.300003,32.444445,32,54.700001,0,69.0,71.800003,68.800003
20161103164500,147.0,153.300003,32.444445,32,54.700001,0,68.800003,71.800003,68.800003
20161103170000,147.0,155.399994,32.888888,32,54.700001,0,68.800003,71.800003,68.800003
20161103171500,147.0,153.300003,32.444445,32,53.900002,0,68.800003,71.800003,68.800003
20161103173000,147.0,150.149994,31.777776,32,53.900002,0,68.699997,71.800003,68.800003
20161103174500,147.0,150.149994,31.777776,32,53.900002,0,68.599998,71.800003,68.800003
20161103180000,147.0,153.300003,32.444445,32,53.900002,0,68.699997,71.800003,68.800003
20161103181500,147.0,147.0,31.111111,32,53.900002,0,68.699997,71.800003,68.800003
20161103183000,147.0,150.149994,31.777776,32,54.700001,0,68.699997,71.800003,68.800003
20161103184500,147.0,153.300003,32.444445,32,55.900002,0,68.699997,71.800003,68.800003
20161103190000,147.0,153.300003,32.444445,32,53.900002,0,68.699997,71.800003,68.800003
20161103191500,147.0,150.149994,31.777776,32,55.099998,0,68.599998,71.800003,68.800003
20161103193000,147.0,147.0,31.111111,32,55.099998,0,68.599998,71.800003,68.800003
20161103194500,147.0,147.0,31.111111,32,55.099998,0,68.599998,71.800003,68.800003
20161103200000,147.0,150.149994,31.777776,32,55.099998,0,68.599998,71.800003,68.800003
20161103201500,147.0,153.300003,32.444445,32,54.299999,100,68.5,71.800003,68.800003
20161103203000,147.0,150.149994,31.777776,32,55.099998,100,68.5,71.800003,68.800003
20161103204500,147.0,153.300003,32.444445,32,53.900002,100,68.5,71.800003,68.800003
20161103210000,147.0,153.300003,32.444445,32,54.799999,100,68.400002,71.800003,68.800003
20161103211500,147.0,155.399994,32.888888,32,54.799999,100,68.400002,71.800003,68.800003
20161103213000,147.0,153.300003,32.444445,32,55.599998,100,68.400002,71.800003,68.800003
20161103214500,147.0,153.300003,32.444445,32,60.400002,100,68.400002,71.800003,68.800003
20161103220000,147.0,155.399994,32.888888,32,67.699997,100,68.400002,71.800003,68.800003
20161103221500,147.0,153.300003,32.444445,32,74.800003,100,68.599998,71.800003,68.800003
20161103223000,147.0,155.399994,32.888888,32,77.300003,100,68.699997,71.800003,68.800003
20161103224500,147.0,161.699997,34.222222,32,74.900002,100,68.800003,71.800003,68.800003
20161103230000,147.0,155.399994,32.888888,32,77.699997,100,68.900002,71.800003,68.800003
20161103231500,147.0,155.399994,32.888888,32,77.699997,100,69.0,71.800003,68.800003
20161103233000,147.0,157.5,33.333333,32,68.099998,0,69.0,71.800003,68.800003
20161103234500,147.0,153.300003,32.444445,32,56.0,0,69.0,71.800003,68.800003
20161104000000,147.0,153.300003,32.444445,32,56.0,0,68.800003,71.800003,68.800003
20161104001500,147.0,150.149994,31.777776,32,55.099998,0,68.699997,71.800003,68.800003
20161104003000,147.0,147.0,31.111111,32,55.099998,0,68.599998,71.800003,68.800003
20161104004500,147.0,150.149994,31.777776,32,55.099998,0,68.599998,71.800003,68.800003
20161104010000,147.0,147.0,31.111111,32,55.099998,100,68.5,71.800003,68.800003
20161104011500,147.0,143.850006,30.444446,32,55.099998,100,68.5,71.699997,68.699997
20161104013000,147.0,143.850006,30.444446,32,55.099998,100,68.400002,71.800003,68.800003
20161104014500,147.0,150.149994,31.777776,32,55.099998,100,68.300003,71.800003,68.800003
20161104020000,147.0,153.300003,32.444445,32,55.099998,100,68.300003,71.800003,68.800003
20161104021500,147.0,150.149994,31.777776,32,55.900002,100,68.300003,71.800003,68.800003
20161104023000,147.0,150.149994,31.777776,32,72.0,100,68.300003,71.800003,68.800003
20161104024500,147.0,150.149994,31.777776,32,82.0,100,68.599998,71.800003,68.800003
20161104030000,147.0,153.300003,32.444445,32,83.699997,100,68.699997,71.699997,68.699997
20161104031500,147.0,147.0,31.111111,32,79.199997,100,68.900002,71.800003,68.800003
20161104033000,147.0,153.300003,32.444445,32,66.800003,0,69.0,71.699997,68.699997
20161104034500,147.0,153.300003,32.444445,32,56.0,0,68.900002,71.699997,68.699997
20161104040000,147.0,150.149994,31.777776,32,56.0,0,68.699997,71.599998,68.599998
20161104041500,147.0,150.149994,31.777776,32,56.0,0,68.599998,71.699997,68.699997
20161104043000,147.0,147.0,31.111111,32,55.200001,0,68.5,71.699997,68.699997
20161104044500,147.0,150.149994,31.777776,32,55.200001,100,68.400002,71.599998,68.599998
20161104050000,147.0,150.149994,31.777776,32,55.200001,100,68.400002,71.599998,68.599998
20161104051500,147.0,150.149994,31.777776,32,55.200001,100,68.300003,71.699997,68.699997
20161104053000,147.0,150.149994,31.777776,32,55.200001,100,68.199997,71.699997,68.699997
20161104054500,147.0,153.300003,32.444445,32,55.200001,100,68.199997,71.699997,68.699997
20161104060000,147.0,153.300003,32.444445,32,55.900002,100,68.199997,71.599998,68.599998
20161104061500,147.0,147.0,31.111111,32,72.400002,100,68.099998,71.599998,68.599998
20161104063000,147.0,143.850006,30.444446,32,72.400002,100,68.300003,71.599998,68.599998
20161104064500,147.0,147.0,31.111111,32,73.300003,100,68.400002,71.5,68.5
20161104070000,147.0,155.399994,32.888888,32,76.800003,100,68.5,71.5,68.5
20161104071500,147.0,150.149994,31.777776,32,73.5,100,68.599998,71.5,68.5
20161104073000,147.0,153.300003,32.444445,32,73.5,100,68.599998,71.5,68.5
20161104074500,147.0,150.149994,31.777776,32,58.400002,0,68.699997,71.400002,68.400002
20161104080000,147.0,153.300003,32.444445,32,55.599998,0,68.400002,71.400002,68.400002
20161104081500,147.0,153.300003,32.444445,33,55.599998,0,68.300003,71.400002,68.400002
20161104083000,147.0,147.0,31.111111,33,55.599998,0,68.400002,71.400002,68.400002
20161104084500,147.0,234.149994,49.555554,39,54.700001,0,69.699997,71.400002,68.400002
20161104090000,147.0,155.399994,32.888888,32,54.700001,0,69.0,71.400002,68.400002
20161104091500,147.0,153.300003,32.444445,32,54.0,0,68.800003,71.400002,68.400002
20161104093000,147.0,153.300003,32.444445,32,54.0,0,68.800003,71.400002,68.400002
20161104094500,147.0,153.300003,32.444445,32,54.0,0,69.400002,71.400002,68.400002
20161104100000,147.0,150.149994,31.777776,32,54.0,0,69.199997,71.400002,68.400002
20161104101500,147.0,147.0,31.111111,32,54.0,0,69.400002,71.400002,68.400002
20161104103000,147.0,147.0,31.111111,32,54.0,0,69.699997,71.400002,68.400002
20161104104500,147.0,157.5,33.333333,32,53.099998,0,69.5,71.400002,68.400002
20161104110000,147.0,157.5,33.333333,32,53.099998,0,69.5,71.400002,68.400002
20161104111500,147.0,155.399994,32.888888,32,53.799999,0,69.5,71.400002,68.400002
20161104113000,147.0,153.300003,32.444445,32,53.799999,0,69.400002,71.400002,68.400002
20161104114500,147.0,155.399994,32.888888,32,53.799999,0,69.400002,71.400002,68.400002
20161104120000,147.0,157.5,33.333333,32,53.799999,0,69.400002,71.400002,68.400002
20161104121500,147.0,155.399994,32.888888,32,53.799999,0,69.5,71.400002,68.400002
20161104123000,147.0,157.5,33.333333,32,52.799999,0,69.300003,71.400002,68.400002
20161104124500,147.0,157.5,33.333333,32,53.400002,0,69.199997,71.400002,68.400002
20161104130000,147.0,157.5,33.333333,32,53.400002,0,69.099998,71.400002,68.400002
20161104131500,147.0,157.5,33.333333,32,52.700001,0,69.199997,71.400002,68.400002
20161104133000,147.0,155.399994,32.888888,32,53.900002,0,69.300003,71.400002,68.400002
20161104134500,147.0,155.399994,32.888888,32,53.900002,0,69.199997,71.400002,68.400002
20161104140000,147.0,155.399994,32.888888,32,52.700001,0,69.199997,71.400002,68.400002
20161104141500,147.0,155.399994,32.888888,32,52.700001,0,69.0,71.400002,68.400002
20161104143000,147.0,161.699997,34.222222,32,52.700001,0,69.900002,71.400002,68.400002
20161104144500,147.0,157.5,33.333333,32,53.5,0,70.300003,71.400002,68.400002
20161104150000,147.0,155.399994,32.888888,32,53.5,0,70.5,71.400002,68.400002
20161104151500,147.0,161.699997,34.222222,32,53.5,0,70.699997,71.400002,68.400002
20161104153000,147.0,161.699997,34.222222,32,53.5,0,70.099998,71.400002,68.400002
20161104154500,147.0,153.300003,32.444445,32,53.5,0,69.800003,71.400002,68.400002
20161104160000,147.0,157.5,33.333333,32,53.5,0,69.699997,71.400002,68.400002
20161104161500,147.0,153.300003,32.444445,32,54.700001,0,69.400002,71.400002,68.400002
20161104163000,147.0,153.300003,32.444445,32,54.700001,0,69.300003,71.400002,68.400002
20161104164500,147.0,153.300003,32.444445,32,53.900002,0,69.199997,71.400002,68.400002
20161104170000,147.0,155.399994,32.888888,32,53.900002,0,69.099998,71.400002,68.400002
20161104171500,147.0,161.699997,34.222222,32,53.900002,0,69.0,71.400002,68.400002
20161104173000,147.0,153.300003,32.444445,32,53.900002,0,68.900002,71.400002,68.400002
20161104174500,147.0,155.399994,32.888888,32,53.900002,0,68.800003,71.400002,68.400002
20161104180000,147.0,155.399994,32.888888,32,53.900002,0,68.699997,71.400002,68.400002
20161104181500,147.0,163.800003,34.666667,32,53.900002,0,68.699997,71.400002,68.400002
20161104183000,147.0,155.399994,32.888888,32,53.900002,0,68.699997,71.400002,68.400002
20161104184500,147.0,155.399994,32.888888,32,53.900002,0,68.599998,71.400002,68.400002
20161104190000,147.0,153.300003,32.444445,32,53.900002,0,68.599998,71.400002,68.400002
20161104191500,147.0,157.5,33.333333,32,53.900002,0,68.599998,71.400002,68.400002
20161104193000,147.0,153.300003,32.444445,32,54.700001,0,68.5,71.400002,68.400002
20161104194500,147.0,157.5,33.333333,32,54.700001,0,68.599998,71.400002,68.400002
20161104200000,147.0,155.399994,32.888888,32,54.700001,0,68.5,71.400002,68.400002
20161104201500,147.0,153.300003,32.444445,32,54.700001,0,68.5,71.400002,68.400002
20161104203000,147.0,153.300003,32.444445,32,54.700001,0,68.400002,71.400002,68.400002
20161104204500,147.0,155.399994,32.888888,32,54.700001,0,68.400002,71.400002,68.400002
20161104210000,147.0,157.5,33.333333,32,53.900002,0,68.400002,71.400002,68.400002
20161104211500,147.0,155.399994,32.888888,32,53.900002,0,68.300003,71.400002,68.400002
20161104213000,147.0,155.399994,32.888888,32,54.700001,0,68.300003,71.400002,68.400002
20161104214500,147.0,155.399994,32.888888,32,54.700001,0,68.300003,71.400002,68.400002
20161104220000,147.0,153.300003,32.444445,32,54.700001,0,68.300003,71.400002,68.400002
20161104221500,147.0,153.300003,32.444445,32,54.700001,0,68.300003,71.400002,68.400002
20161104223000,147.0,153.300003,32.444445,32,54.700001,0,68.199997,71.400002,68.400002
20161104224500,147.0,153.300003,32.444445,32,53.900002,0,68.199997,71.400002,68.400002
20161104230000,147.0,153.300003,32.444445,32,53.900002,0,68.199997,71.400002,68.400002
20161104231500,147.0,155.399994,32.888888,32,53.900002,0,68.199997,71.400002,68.400002
20161104233000,147.0,155.399994,32.888888,32,54.5,0,68.199997,71.400002,68.400002
20161104234500,147.0,155.399994,32.888888,32,55.5,100,68.099998,71.400002,68.400002
20161105000000,147.0,150.149994,31.777776,32,53.900002,100,68.099998,71.400002,68.400002
20161105001500,147.0,155.399994,32.888888,32,53.900002,100,68.099998,71.400002,68.400002
20161105003000,147.0,161.699997,34.222222,32,53.900002,100,68.099998,71.400002,68.400002
20161105004500,147.0,150.149994,31.777776,32,54.700001,100,68.099998,71.400002,68.400002
20161105010000,147.0,153.300003,32.444445,32,54.700001,100,68.099998,71.400002,68.400002
20161105011500,147.0,134.399994,28.444443,33,54.700001,0,68.099998,71.300003,68.300003
20161105013000,147.0,140.699997,29.777777,33,54.700001,0,68.099998,71.300003,68.300003
20161105014500,147.0,147.0,31.111111,33,54.700001,100,68.0,71.300003,68.300003
20161105020000,147.0,147.0,31.111111,33,54.700001,100,68.0,71.300003,68.300003
20161105021500,147.0,147.0,31.111111,33,54.700001,100,68.0,71.300003,68.300003
20161105023000,147.0,147.0,31.111111,33,54.700001,100,68.0,71.300003,68.300003
20161105024500,147.0,157.5,33.333333,33,54.700001,100,68.0,71.300003,68.300003
20161105030000,147.0,155.399994,32.888888,33,54.700001,100,67.900002,71.300003,68.300003
20161105031500,147.0,147.0,31.111111,33,54.700001,100,67.900002,71.300003,68.300003
20161105033000,147.0,153.300003,32.444445,33,55.599998,100,67.900002,71.300003,68.300003
20161105034500,147.0,147.0,31.111111,33,57.5,100,67.900002,71.300003,68.300003
20161105040000,147.0,143.850006,30.444446,33,73.900002,100,68.0,71.300003,68.300003
20161105041500,147.0,150.149994,31.777776,33,76.300003,100,68.099998,71.300003,68.300003
20161105043000,147.0,153.300003,32.444445,33,76.300003,100,68.199997,71.300003,68.300003
20161105044500,147.0,155.399994,32.888888,33,73.5,100,68.300003,71.300003,68.300003
20161105050000,147.0,155.399994,32.888888,33,73.5,100,68.400002,71.300003,68.300003
20161105051500,147.0,155.399994,32.888888,33,77.199997,100,68.5,71.300003,68.300003
20161105053000,147.0,161.699997,34.222222,33,56.400002,0,68.5,71.300003,68.300003
20161105054500,147.0,155.399994,32.888888,33,55.599998,0,68.400002,71.300003,68.300003
20161105060000,147.0,153.300003,32.444445,33,55.599998,0,68.300003,71.300003,68.300003
20161105061500,147.0,147.0,31.111111,33,55.599998,0,68.199997,71.300003,68.300003
20161105063000,147.0,153.300003,32.444445,33,55.599998,0,68.199997,71.300003,68.300003
20161105064500,147.0,153.300003,32.444445,33,55.599998,0,68.099998,71.300003,68.300003
20161105070000,147.0,155.399994,32.888888,33,55.599998,0,68.099998,71.300003,68.300003
20161105071500,147.0,157.5,33.333333,33,55.599998,100,68.0,71.300003,68.300003
20161105073000,147.0,150.149994,31.777776,33,55.599998,100,68.0,71.300003,68.300003
20161105074500,147.0,155.399994,32.888888,33,55.599998,100,67.900002,71.300003,68.300003
20161105080000,147.0,153.300003,32.444445,33,55.599998,100,67.900002,71.300003,68.300003
20161105081500,147.0,155.399994,32.888888,33,55.599998,100,67.900002,71.300003,68.300003
20161105083000,147.0,153.300003,32.444445,33,55.599998,100,67.900002,71.300003,68.300003
20161105084500,147.0,155.399994,32.888888,33,62.200001,100,67.800003,71.300003,68.300003
20161105090000,147.0,150.149994,31.777776,33,72.099998,100,67.900002,71.300003,68.300003
20161105091500,147.0,155.399994,32.888888,33,78.699997,100,68.099998,71.300003,68.300003
20161105093000,147.0,161.699997,34.222222,33,80.099998,100,68.300003,71.300003,68.300003
20161105094500,147.0,157.5,33.333333,33,81.599998,100,68.400002,71.300003,68.300003
20161105100000,147.0,155.399994,32.888888,33,61.599998,0,68.599998,71.300003,68.300003
20161105101500,147.0,155.399994,32.888888,33,55.200001,0,68.5,71.300003,68.300003
20161105103000,147.0,155.399994,32.888888,33,54.299999,0,68.300003,71.300003,68.300003
20161105104500,147.0,150.149994,31.777776,33,54.299999,0,68.199997,71.300003,68.300003
20161105110000,147.0,155.399994,32.888888,33,54.299999,0,68.099998,71.300003,68.300003
20161105111500,147.0,157.5,33.333333,33,53.099998,100,68.0,71.300003,68.300003
20161105113000,147.0,153.300003,32.444445,33,53.099998,100,67.900002,71.300003,68.300003
20161105114500,147.0,153.300003,32.444445,33,54.299999,100,67.800003,71.300003,68.300003
20161105120000,147.0,155.399994,32.888888,33,54.299999,100,67.800003,71.300003,68.300003
20161105121500,147.0,150.149994,31.777776,33,81.199997,100,67.800003,71.400002,68.400002
20161105123000,147.0,155.399994,32.888888,33,81.199997,100,68.099998,71.400002,68.400002
20161105124500,147.0,155.399994,32.888888,33,76.800003,100,68.300003,71.400002,68.400002
20161105130000,147.0,155.399994,32.888888,33,82.0,100,68.400002,71.400002,68.400002
20161105131500,147.0,157.5,33.333333,33,78.699997,100,68.599998,71.400002,68.400002
20161105133000,147.0,155.399994,32.888888,33,65.400002,0,68.699997,71.400002,68.400002
20161105134500,147.0,150.149994,31.777776,33,53.900002,0,68.599998,71.400002,68.400002
20161105140000,147.0,150.149994,31.777776,33,53.900002,0,68.300003,71.400002,68.400002
20161105141500,147.0,150.149994,31.777776,33,53.900002,0,68.199997,71.400002,68.400002
20161105143000,147.0,157.5,33.333333,33,53.900002,100,68.099998,71.400002,68.400002
20161105144500,147.0,150.149994,31.777776,33,52.700001,100,68.0,71.400002,68.400002
20161105150000,147.0,155.399994,32.888888,33,53.5,100,67.900002,71.400002,68.400002
20161105151500,147.0,153.300003,32.444445,33,54.299999,100,67.900002,71.400002,68.400002
20161105153000,147.0,153.300003,32.444445,33,62.900002,100,67.900002,71.400002,68.400002
20161105154500,147.0,153.300003,32.444445,33,78.699997,100,68.099998,71.400002,68.400002
20161105160000,147.0,153.300003,32.444445,33,77.300003,100,68.300003,71.400002,68.400002
20161105161500,147.0,155.399994,32.888888,33,82.199997,100,68.5,71.400002,68.400002
20161105163000,147.0,161.699997,34.222222,33,85.0,100,68.599998,71.400002,68.400002
20161105164500,147.0,157.5,33.333333,33,55.900002,0,68.599998,71.400002,68.400002
20161105170000,147.0,153.300003,32.444445,33,54.700001,0,68.5,71.400002,68.400002
20161105171500,147.0,161.699997,34.222222,33,53.5,0,68.400002,71.400002,68.400002
20161105173000,147.0,153.300003,32.444445,33,53.5,0,68.300003,71.400002,68.400002
20161105174500,147.0,150.149994,31.777776,33,54.099998,0,68.199997,71.400002,68.400002
20161105180000,147.0,150.149994,31.777776,33,54.700001,100,68.099998,71.400002,68.400002
20161105181500,147.0,161.699997,34.222222,33,54.700001,100,68.099998,71.400002,68.400002
20161105183000,147.0,153.300003,32.444445,33,54.700001,100,68.099998,71.400002,68.400002
20161105184500,147.0,153.300003,32.444445,33,54.700001,100,68.099998,71.400002,68.400002
20161105190000,147.0,153.300003,32.444445,33,54.700001,100,68.099998,71.400002,68.400002
20161105191500,147.0,150.149994,31.777776,33,54.700001,100,68.099998,71.400002,68.400002
20161105193000,147.0,153.300003,32.444445,33,54.700001,100,68.0,71.400002,68.400002
20161105194500,147.0,150.149994,31.777776,33,54.700001,100,68.0,71.400002,68.400002
20161105210000,147.0,153.300003,32.444445,33,56.700001,100,67.900002,71.400002,68.400002
20161105211500,147.0,157.5,33.333333,33,67.300003,100,68.0,71.400002,68.400002
20161105213000,147.0,155.399994,32.888888,33,65.300003,100,68.099998,71.400002,68.400002
20161105214500,147.0,155.399994,32.888888,33,66.699997,100,68.199997,71.400002,68.400002
20161105220000,147.0,155.399994,32.888888,33,67.800003,100,68.199997,71.400002,68.400002
20161105221500,147.0,157.5,33.333333,33,65.800003,100,68.199997,71.400002,68.400002
20161105223000,147.0,155.399994,32.888888,33,66.699997,100,68.300003,71.400002,68.400002
20161105224500,147.0,163.800003,34.666667,33,68.199997,100,68.300003,71.400002,68.400002
20161105230000,147.0,163.800003,34.666667,33,66.300003,100,68.400002,71.400002,68.400002
20161105231500,147.0,155.399994,32.888888,33,67.699997,100,68.400002,71.400002,68.400002
20161105233000,147.0,161.699997,34.222222,33,67.699997,100,68.400002,71.400002,68.400002
20161105234500,147.0,157.5,33.333333,33,66.900002,100,68.400002,71.400002,68.400002
20161106000000,147.0,161.699997,34.222222,33,66.199997,100,68.400002,71.400002,68.400002
20161106001500,147.0,161.699997,34.222222,33,69.599998,100,68.400002,71.400002,68.400002
20161106003000,147.0,163.800003,34.666667,33,66.800003,100,68.5,71.400002,68.400002
20161106004500,147.0,161.699997,34.222222,33,66.800003,100,68.5,71.400002,68.400002
20161106010000,147.0,161.699997,34.222222,33,68.599998,100,68.5,71.400002,68.400002
20161106011500,147.0,166.949997,35.333333,33,67.300003,100,68.5,71.400002,68.400002
20161106013000,147.0,161.699997,34.222222,33,67.300003,100,68.599998,71.400002,68.400002
20161106014500,147.0,157.5,33.333333,33,68.599998,100,68.599998,71.400002,68.400002
20161106020000,147.0,157.5,33.333333,33,67.0,100,68.599998,71.400002,68.400002
20161106021500,147.0,155.399994,32.888888,33,66.0,100,68.599998,71.400002,68.400002
20161106023000,147.0,157.5,33.333333,33,69.099998,100,68.5,71.400002,68.400002
20161106024500,147.0,161.699997,34.222222,33,67.699997,100,68.599998,71.400002,68.400002
20161106030000,147.0,153.300003,32.444445,33,69.099998,100,68.599998,71.400002,68.400002
20161106031500,147.0,155.399994,32.888888,33,67.300003,100,68.599998,71.400002,68.400002
20161106033000,147.0,150.149994,31.777776,33,66.199997,100,68.599998,71.400002,68.400002
20161106034500,147.0,155.399994,32.888888,33,68.699997,100,68.5,71.400002,68.400002
20161106040000,147.0,153.300003,32.444445,33,66.5,100,68.5,71.400002,68.400002
20161106041500,147.0,157.5,33.333333,33,66.5,100,68.5,71.400002,68.400002
20161106043000,147.0,155.399994,32.888888,33,68.900002,100,68.5,71.400002,68.400002
20161106044500,147.0,157.5,33.333333,33,65.800003,100,68.5,71.400002,68.400002
20161106050000,147.0,150.149994,31.777776,33,66.699997,100,68.5,71.400002,68.400002
20161106051500,147.0,161.699997,34.222222,33,67.699997,100,68.5,71.400002,68.400002
20161106053000,147.0,157.5,33.333333,33,66.199997,100,68.5,71.400002,68.400002
20161106054500,147.0,157.5,33.333333,33,68.699997,100,68.5,71.400002,68.400002
20161106060000,147.0,157.5,33.333333,33,66.300003,100,68.5,71.400002,68.400002
20161106061500,147.0,155.399994,32.888888,33,68.099998,100,68.5,71.400002,68.400002
20161106063000,147.0,157.5,33.333333,33,66.800003,100,68.5,71.400002,68.400002
20161106064500,147.0,155.399994,32.888888,33,66.800003,100,68.5,71.400002,68.400002
20161106070000,147.0,155.399994,32.888888,33,68.699997,100,68.400002,71.400002,68.400002
20161106071500,147.0,155.399994,32.888888,33,66.300003,100,68.400002,71.400002,68.400002
20161106073000,147.0,147.0,31.111111,33,68.599998,100,68.400002,71.400002,68.400002
20161106074500,147.0,155.399994,32.888888,33,66.800003,100,68.400002,71.400002,68.400002
20161106080000,147.0,153.300003,32.444445,33,66.800003,100,68.400002,71.400002,68.400002
20161106081500,147.0,153.300003,32.444445,33,68.599998,100,68.400002,71.400002,68.400002
20161106083000,147.0,155.399994,32.888888,33,66.800003,100,68.400002,71.400002,68.400002
20161106084500,147.0,155.399994,32.888888,33,66.800003,100,68.400002,71.400002,68.400002
20161106090000,147.0,153.300003,32.444445,33,69.099998,100,68.400002,71.400002,68.400002
20161106091500,147.0,153.300003,32.444445,33,66.099998,100,68.400002,71.400002,68.400002
20161106093000,147.0,153.300003,32.444445,33,65.300003,100,68.400002,71.400002,68.400002
20161106094500,147.0,153.300003,32.444445,33,68.099998,100,68.400002,71.400002,68.400002
20161106100000,147.0,153.300003,32.444445,33,66.300003,100,68.400002,71.400002,68.400002
20161106101500,147.0,155.399994,32.888888,33,65.300003,100,68.400002,71.400002,68.400002
20161106103000,147.0,155.399994,32.888888,33,64.099998,100,68.300003,71.400002,68.400002
20161106104500,147.0,153.300003,32.444445,33,66.300003,100,68.300003,71.400002,68.400002
20161106110000,147.0,150.149994,31.777776,33,65.300003,100,68.300003,71.400002,68.400002
20161106111500,147.0,153.300003,32.444445,33,66.800003,100,68.300003,71.400002,68.400002
20161106113000,147.0,155.399994,32.888888,33,65.300003,100,68.300003,71.400002,68.400002
20161106114500,147.0,153.300003,32.444445,33,65.300003,100,68.300003,71.400002,68.400002
20161106120000,147.0,153.300003,32.444445,33,66.199997,100,68.199997,71.400002,68.400002
20161106121500,147.0,153.300003,32.444445,33,66.199997,100,68.199997,71.400002,68.400002
20161106123000,147.0,153.300003,32.444445,33,64.900002,100,68.199997,71.400002,68.400002
20161106124500,147.0,150.149994,31.777776,33,64.900002,100,68.199997,71.400002,68.400002
20161106130000,147.0,153.300003,32.444445,33,64.900002,100,68.199997,71.400002,68.400002
20161106131500,147.0,153.300003,32.444445,33,66.300003,100,68.199997,71.400002,68.400002
20161106133000,147.0,150.149994,31.777776,33,65.300003,100,68.199997,71.400002,68.400002
20161106134500,147.0,153.300003,32.444445,33,67.699997,100,68.199997,71.400002,68.400002
20161106140000,147.0,147.0,31.111111,33,67.699997,100,68.199997,71.400002,68.400002
20161106141500,147.0,155.399994,32.888888,33,65.300003,100,68.199997,71.400002,68.400002
20161106143000,147.0,150.149994,31.777776,33,66.199997,100,68.199997,71.400002,68.400002
20161106144500,147.0,153.300003,32.444445,33,66.199997,100,68.199997,71.400002,68.400002
20161106150000,147.0,150.149994,31.777776,33,66.199997,100,68.300003,71.400002,68.400002
20161106151500,147.0,153.300003,32.444445,33,65.300003,100,68.199997,71.400002,68.400002
20161106153000,147.0,153.300003,32.444445,33,65.300003,100,68.300003,71.400002,68.400002
20161106154500,147.0,153.300003,32.444445,33,65.300003,100,68.300003,71.400002,68.400002
20161106160000,147.0,153.300003,32.444445,33,66.199997,100,68.300003,71.400002,68.400002
20161106161500,147.0,155.399994,32.888888,33,66.199997,100,68.300003,71.400002,68.400002
20161106163000,147.0,153.300003,32.444445,33,66.199997,100,68.300003,71.400002,68.400002
20161106164500,147.0,155.399994,32.888888,33,65.300003,100,68.300003,71.400002,68.400002
20161106170000,147.0,153.300003,32.444445,33,67.199997,100,68.300003,71.400002,68.400002
20161106171500,147.0,150.149994,31.777776,33,67.199997,100,68.300003,71.400002,68.400002
20161106173000,147.0,153.300003,32.444445,33,64.900002,100,68.400002,71.400002,68.400002
20161106174500,147.0,157.5,33.333333,33,67.199997,100,68.400002,71.400002,68.400002
20161106180000,147.0,153.300003,32.444445,33,67.199997,100,68.400002,71.400002,68.400002
20161106181500,147.0,155.399994,32.888888,33,67.199997,100,68.400002,71.400002,68.400002
20161106183000,147.0,155.399994,32.888888,33,67.199997,100,68.400002,71.400002,68.400002
20161106184500,147.0,155.399994,32.888888,33,65.599998,100,68.5,71.400002,68.400002
20161106190000,147.0,153.300003,32.444445,33,67.699997,100,68.5,71.400002,68.400002
20161106191500,147.0,153.300003,32.444445,33,65.800003,100,68.5,71.400002,68.400002
20161106193000,147.0,150.149994,31.777776,33,68.199997,100,68.5,71.400002,68.400002
20161106194500,147.0,155.399994,32.888888,33,66.0,100,68.599998,71.400002,68.400002
20161106200000,147.0,157.5,33.333333,33,67.199997,100,68.599998,71.400002,68.400002
20161106201500,147.0,157.5,33.333333,33,66.300003,100,68.599998,71.400002,68.400002
20161106203000,147.0,153.300003,32.444445,33,65.300003,100,68.599998,71.400002,68.400002
20161106204500,147.0,155.399994,32.888888,33,68.099998,100,68.599998,71.400002,68.400002
20161106210000,147.0,155.399994,32.888888,33,66.300003,100,68.599998,71.400002,68.400002
20161106211500,147.0,157.5,33.333333,33,66.300003,100,68.599998,71.400002,68.400002
20161106213000,147.0,155.399994,32.888888,33,67.699997,100,68.599998,71.400002,68.400002
20161106214500,147.0,155.399994,32.888888,33,65.800003,100,68.599998,71.400002,68.400002
20161106220000,147.0,153.300003,32.444445,33,67.699997,100,68.599998,71.400002,68.400002
20161106221500,147.0,153.300003,32.444445,33,66.300003,100,68.599998,71.400002,68.400002
20161106223000,147.0,157.5,33.333333,33,65.300003,100,68.599998,71.400002,68.400002
20161106224500,147.0,157.5,33.333333,33,67.699997,100,68.599998,71.400002,68.400002
20161106230000,147.0,155.399994,32.888888,33,65.300003,100,68.599998,71.400002,68.400002
20161106231500,147.0,157.5,33.333333,33,67.699997,100,68.599998,71.400002,68.400002
20161106233000,147.0,150.149994,31.777776,33,66.300003,100,68.599998,71.400002,68.400002
20161106234500,147.0,150.149994,31.777776,33,66.300003,100,68.599998,71.400002,68.400002
20161107000000,147.0,153.300003,32.444445,33,68.199997,100,68.599998,71.400002,68.400002
20161107001500,147.0,155.399994,32.888888,33,66.300003,100,68.599998,71.400002,68.400002
20161107003000,147.0,161.699997,34.222222,33,68.599998,100,68.599998,71.400002,68.400002
20161107004500,147.0,155.399994,32.888888,33,66.800003,100,68.599998,71.400002,68.400002
20161107010000,147.0,155.399994,32.888888,33,66.800003,100,68.599998,71.400002,68.400002
20161107011500,147.0,155.399994,32.888888,33,67.699997,100,68.599998,71.400002,68.400002
20161107013000,147.0,157.5,33.333333,33,66.199997,100,68.599998,71.400002,68.400002
20161107014500,147.0,157.5,33.333333,33,68.699997,100,68.599998,71.400002,68.400002
20161107020000,147.0,155.399994,32.888888,33,66.400002,100,68.599998,71.400002,68.400002
20161107021500,147.0,155.399994,32.888888,33,68.599998,100,68.599998,71.400002,68.400002
20161107023000,147.0,157.5,33.333333,33,67.199997,100,68.599998,71.400002,68.400002
20161107024500,147.0,155.399994,32.888888,33,67.199997,100,68.599998,71.400002,68.400002
20161107030000,147.0,153.300003,32.444445,33,68.199997,100,68.599998,71.400002,68.400002
20161107031500,147.0,155.399994,32.888888,33,65.800003,100,68.599998,71.400002,68.400002
20161107033000,147.0,155.399994,32.888888,33,68.5,100,68.599998,71.400002,68.400002
20161107034500,147.0,157.5,33.333333,33,66.300003,100,68.599998,71.400002,68.400002
20161107040000,147.0,153.300003,32.444445,33,66.300003,100,68.599998,71.400002,68.400002
20161107041500,147.0,153.300003,32.444445,33,67.699997,100,68.599998,71.400002,68.400002
20161107043000,147.0,155.399994,32.888888,33,65.800003,100,68.599998,71.400002,68.400002
20161107044500,147.0,150.149994,31.777776,33,67.199997,100,68.5,71.400002,68.400002
20161107050000,147.0,155.399994,32.888888,33,67.199997,100,68.5,71.400002,68.400002
20161107051500,147.0,155.399994,32.888888,33,65.300003,100,68.5,71.400002,68.400002
20161107053000,147.0,155.399994,32.888888,33,68.099998,100,68.5,71.400002,68.400002
20161107054500,147.0,153.300003,32.444445,33,66.400002,100,68.5,71.400002,68.400002
20161107060000,147.0,153.300003,32.444445,33,66.400002,100,68.5,71.400002,68.400002
20161107061500,147.0,161.699997,34.222222,33,68.199997,100,68.5,71.400002,68.400002
20161107063000,147.0,153.300003,32.444445,33,65.800003,100,68.5,71.400002,68.400002
20161107064500,147.0,153.300003,32.444445,33,67.199997,100,68.5,71.400002,68.400002
20161107070000,147.0,153.300003,32.444445,33,67.199997,100,68.5,71.400002,68.400002
20161107071500,147.0,155.399994,32.888888,33,65.300003,100,68.400002,71.400002,68.400002
20161107073000,147.0,153.300003,32.444445,33,67.199997,100,68.400002,71.400002,68.400002
20161107074500,147.0,150.149994,31.777776,33,67.199997,100,68.400002,71.400002,68.400002
20161107080000,147.0,155.399994,32.888888,33,65.800003,100,68.400002,71.400002,68.400002
20161107081500,147.0,147.0,31.111111,33,68.599998,100,68.400002,71.400002,68.400002
20161107083000,147.0,153.300003,32.444445,33,67.300003,100,68.5,71.400002,68.400002
20161107084500,147.0,155.399994,32.888888,33,67.300003,100,68.400002,71.400002,68.400002
20161107090000,147.0,155.399994,32.888888,33,67.300003,100,68.5,71.400002,68.400002
20161107091500,147.0,147.0,31.111111,33,68.599998,100,68.599998,71.400002,68.400002
20161107093000,147.0,153.300003,32.444445,33,66.699997,100,68.599998,71.400002,68.400002
20161107094500,147.0,153.300003,32.444445,33,56.400002,0,68.800003,71.400002,68.400002
20161107100000,147.0,153.300003,32.444445,33,55.200001,0,68.900002,71.400002,68.400002
20161107101500,147.0,155.399994,32.888888,33,55.200001,0,68.900002,71.400002,68.400002
20161107103000,147.0,153.300003,32.444445,33,55.200001,0,69.0,71.400002,68.400002
20161107104500,147.0,153.300003,32.444445,33,54.299999,0,69.199997,71.400002,68.400002
20161107110000,147.0,153.300003,32.444445,33,54.299999,0,69.199997,71.400002,68.400002
20161107111500,147.0,153.300003,32.444445,33,54.299999,0,69.300003,71.400002,68.400002
20161107113000,147.0,150.149994,31.777776,33,54.299999,0,69.400002,71.400002,68.400002
20161107114500,147.0,155.399994,32.888888,33,54.299999,0,69.699997,71.400002,68.400002
20161107120000,147.0,150.149994,31.777776,33,54.299999,0,70.099998,71.400002,68.400002
20161107121500,147.0,153.300003,32.444445,33,54.299999,0,70.0,71.400002,68.400002
20161107123000,147.0,153.300003,32.444445,33,54.299999,0,70.0,71.400002,68.400002
20161107124500,147.0,150.149994,31.777776,33,54.299999,0,69.900002,71.400002,68.400002
20161107130000,147.0,155.399994,32.888888,33,54.299999,0,70.0,71.400002,68.400002
20161107131500,147.0,153.300003,32.444445,33,54.299999,0,69.800003,71.400002,68.400002
20161107133000,147.0,157.5,33.333333,33,54.299999,0,69.699997,71.400002,68.400002
20161107134500,147.0,155.399994,32.888888,33,54.299999,0,69.599998,71.400002,68.400002
20161107140000,147.0,150.149994,31.777776,33,54.299999,0,69.599998,71.400002,68.400002
20161107141500,147.0,155.399994,32.888888,33,54.299999,0,69.300003,71.400002,68.400002
20161107143000,147.0,155.399994,32.888888,33,55.099998,0,69.199997,71.400002,68.400002
20161107144500,147.0,150.149994,31.777776,33,55.099998,0,69.300003,71.400002,68.400002
20161107150000,147.0,155.399994,32.888888,33,55.099998,0,69.300003,71.400002,68.400002
20161107151500,147.0,155.399994,32.888888,33,55.099998,0,69.300003,71.400002,68.400002
20161107153000,147.0,153.300003,32.444445,33,55.099998,0,69.400002,71.400002,68.400002
20161107154500,147.0,153.300003,32.444445,33,55.099998,0,69.599998,71.400002,68.400002
20161107160000,147.0,140.699997,29.777777,33,55.099998,0,69.599998,71.400002,68.400002
20161107161500,147.0,153.300003,32.444445,33,55.099998,0,69.900002,71.400002,68.400002
20161107163000,147.0,150.149994,31.777776,33,55.099998,0,69.800003,71.400002,68.400002
20161107164500,147.0,140.699997,29.777777,33,55.099998,0,70.0,71.400002,68.400002
20161107170000,147.0,153.300003,32.444445,33,55.099998,0,70.0,71.400002,68.400002
20161107171500,147.0,153.300003,32.444445,33,55.099998,0,69.800003,71.400002,68.400002
20161107173000,147.0,155.399994,32.888888,33,55.099998,0,69.699997,71.400002,68.400002
20161107174500,147.0,153.300003,32.444445,33,55.099998,0,69.699997,71.400002,68.400002
20161107180000,147.0,153.300003,32.444445,33,55.099998,0,69.599998,71.400002,68.400002
20161107181500,147.0,155.399994,32.888888,33,55.099998,0,69.400002,71.400002,68.400002
20161107183000,147.0,150.149994,31.777776,33,55.099998,0,69.300003,71.400002,68.400002
20161107184500,147.0,153.300003,32.444445,33,55.099998,0,69.199997,71.400002,68.400002
20161107190000,147.0,147.0,31.111111,33,54.299999,0,69.099998,71.400002,68.400002
20161107191500,147.0,153.300003,32.444445,33,54.299999,0,69.099998,71.400002,68.400002
20161107193000,147.0,150.149994,31.777776,33,54.299999,0,68.900002,71.400002,68.400002
20161107194500,147.0,155.399994,32.888888,33,54.299999,0,68.800003,71.400002,68.400002
20161107200000,147.0,155.399994,32.888888,33,54.299999,0,68.699997,71.400002,68.400002
20161107201500,147.0,155.399994,32.888888,33,54.299999,0,68.699997,71.400002,68.400002
20161107203000,147.0,153.300003,32.444445,33,54.299999,0,68.599998,71.400002,68.400002
20161107204500,147.0,155.399994,32.888888,33,54.299999,0,68.5,71.400002,68.400002
20161107210000,147.0,153.300003,32.444445,33,54.299999,0,68.5,71.400002,68.400002
20161107211500,147.0,155.399994,32.888888,33,54.299999,0,68.400002,71.400002,68.400002
20161107213000,147.0,153.300003,32.444445,33,55.099998,0,68.400002,71.400002,68.400002
20161107214500,147.0,153.300003,32.444445,33,53.900002,0,68.400002,71.400002,68.400002
20161107220000,147.0,155.399994,32.888888,33,53.900002,0,68.300003,71.400002,68.400002
20161107221500,147.0,155.399994,32.888888,33,54.700001,0,68.300003,71.400002,68.400002
20161107223000,147.0,150.149994,31.777776,33,53.900002,0,68.199997,71.400002,68.400002
20161107224500,147.0,153.300003,32.444445,33,55.599998,0,68.199997,71.400002,68.400002
20161107230000,147.0,150.149994,31.777776,33,53.900002,100,68.099998,71.400002,68.400002
20161107231500,147.0,155.399994,32.888888,33,53.900002,100,68.099998,71.400002,68.400002
20161107233000,147.0,147.0,31.111111,33,54.700001,100,68.099998,71.400002,68.400002
20161107234500,147.0,153.300003,32.444445,33,53.900002,100,68.099998,71.400002,68.400002
20161108000000,147.0,155.399994,32.888888,33,53.900002,100,68.0,71.400002,68.400002
20161108001500,147.0,147.0,31.111111,33,55.200001,100,67.900002,71.400002,68.400002
20161108003000,147.0,150.149994,31.777776,33,55.200001,100,67.900002,71.400002,68.400002
20161108004500,147.0,150.149994,31.777776,33,71.5,100,68.0,71.400002,68.400002
20161108010000,147.0,150.149994,31.777776,33,74.900002,100,68.099998,71.400002,68.400002
20161108011500,147.0,147.0,31.111111,33,72.0,100,68.199997,71.400002,68.400002
20161108013000,147.0,150.149994,31.777776,33,72.0,100,68.300003,71.400002,68.400002
20161108014500,147.0,155.399994,32.888888,33,76.0,100,68.400002,71.400002,68.400002
20161108020000,147.0,150.149994,31.777776,33,73.0,100,68.400002,71.400002,68.400002
20161108021500,147.0,153.300003,32.444445,33,70.599998,100,68.5,71.400002,68.400002
20161108023000,147.0,155.399994,32.888888,33,75.800003,100,68.5,71.400002,68.400002
20161108024500,147.0,155.399994,32.888888,33,73.0,100,68.599998,71.400002,68.400002
20161108030000,147.0,150.149994,31.777776,33,71.099998,100,68.599998,71.400002,68.400002
20161108031500,147.0,150.149994,31.777776,33,72.900002,100,68.599998,71.400002,68.400002
20161108033000,147.0,150.149994,31.777776,33,57.599998,100,68.599998,71.400002,68.400002
20161108034500,147.0,153.300003,32.444445,33,54.700001,100,68.5,71.400002,68.400002
20161108040000,147.0,155.399994,32.888888,33,54.700001,100,68.400002,71.400002,68.400002
20161108041500,147.0,150.149994,31.777776,33,54.700001,100,68.300003,71.400002,68.400002
20161108043000,147.0,153.300003,32.444445,33,54.700001,100,68.199997,71.400002,68.400002
20161108044500,147.0,147.0,31.111111,33,54.700001,100,68.099998,71.400002,68.400002
20161108050000,147.0,150.149994,31.777776,33,54.700001,100,68.099998,71.400002,68.400002
20161108051500,147.0,153.300003,32.444445,33,54.700001,100,68.0,71.400002,68.400002
20161108053000,147.0,140.699997,29.777777,33,54.700001,100,68.0,71.400002,68.400002
20161108054500,147.0,150.149994,31.777776,33,54.700001,100,67.900002,71.400002,68.400002
20161108060000,147.0,153.300003,32.444445,33,57.900002,100,67.900002,71.400002,68.400002
20161108061500,147.0,150.149994,31.777776,33,76.5,100,68.0,71.400002,68.400002
20161108063000,147.0,153.300003,32.444445,33,76.5,100,68.199997,71.400002,68.400002
20161108064500,147.0,157.5,33.333333,33,84.300003,100,68.400002,71.400002,68.400002
20161108070000,147.0,155.399994,32.888888,33,77.800003,100,68.5,71.400002,68.400002
20161108071500,147.0,153.300003,32.444445,33,80.099998,100,68.599998,71.400002,68.400002
20161108073000,147.0,155.399994,32.888888,33,57.200001,0,68.699997,71.400002,68.400002
20161108074500,147.0,153.300003,32.444445,33,54.700001,0,68.599998,71.400002,68.400002
20161108080000,147.0,147.0,31.111111,33,54.700001,0,68.400002,71.400002,68.400002
20161108081500,147.0,153.300003,32.444445,33,54.700001,0,68.300003,71.400002,68.400002
20161108083000,147.0,155.399994,32.888888,33,54.700001,0,68.199997,71.400002,68.400002
20161108084500,147.0,147.0,31.111111,33,54.700001,100,68.099998,71.400002,68.400002
20161108090000,147.0,150.149994,31.777776,33,54.700001,100,68.099998,71.400002,68.400002
20161108091500,147.0,150.149994,31.777776,33,53.900002,100,68.0,71.400002,68.400002
20161108093000,147.0,150.149994,31.777776,33,54.700001,100,68.099998,71.400002,68.400002
20161108094500,147.0,153.300003,32.444445,33,54.700001,100,68.199997,71.400002,68.400002
20161108100000,147.0,147.0,31.111111,33,54.700001,100,68.199997,71.400002,68.400002
20161108101500,147.0,155.399994,32.888888,33,54.700001,100,68.199997,71.400002,68.400002
20161108103000,147.0,153.300003,32.444445,33,53.900002,100,68.400002,71.400002,68.400002
20161108104500,147.0,150.149994,31.777776,33,53.900002,100,68.599998,71.400002,68.400002
20161108110000,147.0,147.0,31.111111,33,53.900002,0,68.599998,71.400002,68.400002
20161108111500,147.0,150.149994,31.777776,33,53.900002,0,69.599998,71.400002,68.400002
