PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161108113000,147.0,150.149994,31.777776,33,53.900002,0,69.400002,71.400002,68.400002
20161108114500,147.0,153.300003,32.444445,33,53.900002,0,69.099998,71.400002,68.400002
20161108120000,147.0,153.300003,32.444445,33,53.900002,0,69.0,71.400002,68.400002
20161108121500,147.0,150.149994,31.777776,33,53.900002,0,69.099998,71.400002,68.400002
20161108123000,147.0,150.149994,31.777776,33,53.900002,0,68.800003,71.400002,68.400002
20161108124500,147.0,153.300003,32.444445,33,53.900002,0,68.900002,71.400002,68.400002
20161108130000,147.0,153.300003,32.444445,33,53.900002,0,68.900002,71.400002,68.400002
20161108131500,147.0,153.300003,32.444445,33,53.900002,0,68.900002,71.400002,68.400002
20161108133000,147.0,153.300003,32.444445,33,53.900002,0,68.900002,71.400002,68.400002
20161108134500,147.0,143.850006,30.444446,33,53.900002,0,68.699997,71.400002,68.400002
20161108140000,147.0,143.850006,30.444446,33,53.900002,0,68.5,71.400002,68.400002
20161108141500,147.0,140.699997,29.777777,33,53.900002,0,68.800003,71.400002,68.400002
20161108143000,147.0,150.149994,31.777776,34,53.900002,0,69.099998,71.400002,68.400002
20161108144500,147.0,150.149994,31.777776,34,53.900002,0,69.199997,71.400002,68.400002
20161108150000,147.0,153.300003,32.444445,34,53.900002,0,69.300003,71.400002,68.400002
20161108151500,147.0,150.149994,31.777776,34,53.900002,0,69.5,71.400002,68.400002
20161108153000,147.0,150.149994,31.777776,34,53.900002,0,69.599998,71.400002,68.400002
20161108154500,147.0,153.300003,32.444445,34,53.900002,0,69.699997,71.400002,68.400002
20161108160000,147.0,157.5,33.333333,34,53.900002,0,69.800003,71.400002,68.400002
20161108161500,147.0,155.399994,32.888888,33,53.900002,0,70.0,71.400002,68.400002
20161108163000,147.0,155.399994,32.888888,33,53.900002,0,70.199997,71.400002,68.400002
20161108164500,147.0,254.100006,53.777779,41,53.900002,0,71.599998,71.400002,68.400002
20161108170000,147.0,157.5,33.333333,34,53.900002,0,70.5,71.400002,68.400002
20161108171500,147.0,155.399994,32.888888,34,53.900002,0,70.300003,71.400002,68.400002
20161108173000,147.0,161.699997,34.222222,34,53.900002,0,70.099998,71.400002,68.400002
20161108174500,147.0,163.800003,34.666667,34,53.900002,0,69.900002,71.400002,68.400002
20161108180000,147.0,157.5,33.333333,34,53.900002,0,69.699997,71.400002,68.400002
20161108181500,147.0,161.699997,34.222222,34,53.900002,0,69.5,71.400002,68.400002
20161108183000,147.0,157.5,33.333333,34,53.900002,0,69.300003,71.400002,68.400002
20161108184500,147.0,161.699997,34.222222,34,53.900002,0,69.199997,71.400002,68.400002
20161108190000,147.0,161.699997,34.222222,34,53.900002,0,69.099998,71.400002,68.400002
20161108191500,147.0,161.699997,34.222222,34,53.900002,0,68.900002,71.400002,68.400002
20161108193000,147.0,161.699997,34.222222,34,54.700001,0,68.900002,71.400002,68.400002
20161108194500,147.0,157.5,33.333333,34,54.700001,0,68.800003,71.400002,68.400002
20161108200000,147.0,161.699997,34.222222,34,54.700001,0,68.699997,71.400002,68.400002
20161108201500,147.0,157.5,33.333333,34,54.700001,0,68.699997,71.400002,68.400002
20161108203000,147.0,157.5,33.333333,34,54.700001,0,68.599998,71.400002,68.400002
20161108204500,147.0,155.399994,32.888888,34,54.700001,0,68.599998,71.400002,68.400002
20161108210000,147.0,157.5,33.333333,34,54.700001,0,68.5,71.400002,68.400002
20161108211500,147.0,153.300003,32.444445,34,54.700001,0,68.400002,71.400002,68.400002
20161108213000,147.0,157.5,33.333333,34,54.700001,0,68.400002,71.400002,68.400002
20161108214500,147.0,150.149994,31.777776,34,54.700001,0,68.300003,71.400002,68.400002
20161108220000,147.0,150.149994,31.777776,34,54.700001,0,68.300003,71.400002,68.400002
20161108221500,147.0,153.300003,32.444445,34,54.700001,0,68.300003,71.400002,68.400002
20161108223000,147.0,150.149994,31.777776,34,54.700001,0,68.199997,71.400002,68.400002
20161108224500,147.0,150.149994,31.777776,34,54.700001,0,68.199997,71.400002,68.400002
20161108230000,147.0,150.149994,31.777776,34,54.700001,100,68.099998,71.400002,68.400002
20161108231500,147.0,150.149994,31.777776,34,54.700001,100,68.099998,71.400002,68.400002
20161108233000,147.0,153.300003,32.444445,34,54.700001,100,68.099998,71.400002,68.400002
20161108234500,147.0,147.0,31.111111,34,54.700001,100,68.0,71.400002,68.400002
20161109000000,147.0,153.300003,32.444445,34,54.700001,100,68.0,71.400002,68.400002
20161109001500,147.0,153.300003,32.444445,34,54.700001,100,67.900002,71.400002,68.400002
20161109003000,147.0,153.300003,32.444445,34,55.5,100,67.900002,71.400002,68.400002
20161109004500,147.0,157.5,33.333333,34,72.900002,100,68.0,71.400002,68.400002
20161109010000,147.0,157.5,33.333333,34,74.900002,100,68.199997,71.400002,68.400002
20161109011500,147.0,153.300003,32.444445,34,72.0,100,68.199997,71.400002,68.400002
20161109013000,147.0,157.5,33.333333,34,72.0,100,68.300003,71.400002,68.400002
20161109014500,147.0,155.399994,32.888888,34,75.400002,100,68.400002,71.400002,68.400002
20161109020000,147.0,155.399994,32.888888,34,71.599998,100,68.400002,71.400002,68.400002
20161109021500,147.0,300.299988,63.555553,44,59.900002,0,68.300003,71.300003,68.300003
20161109023000,147.0,157.5,33.333333,34,55.200001,0,68.199997,71.300003,68.300003
20161109024500,147.0,161.699997,34.222222,34,55.200001,0,68.099998,71.300003,68.300003
20161109030000,147.0,153.300003,32.444445,34,54.299999,0,68.099998,71.300003,68.300003
20161109031500,147.0,153.300003,32.444445,34,54.299999,100,67.900002,71.300003,68.300003
20161109033000,147.0,155.399994,32.888888,34,54.299999,100,67.900002,71.300003,68.300003
20161109034500,147.0,157.5,33.333333,34,54.299999,100,67.900002,71.300003,68.300003
20161109040000,147.0,153.300003,32.444445,34,55.5,100,67.800003,71.300003,68.300003
20161109041500,147.0,153.300003,32.444445,34,56.299999,100,67.800003,71.300003,68.300003
20161109043000,147.0,155.399994,32.888888,34,71.599998,100,67.900002,71.300003,68.300003
20161109044500,147.0,157.5,33.333333,34,74.400002,100,68.099998,71.300003,68.300003
20161109050000,147.0,153.300003,32.444445,34,73.0,100,68.199997,71.300003,68.300003
20161109051500,147.0,155.399994,32.888888,34,72.0,100,68.199997,71.300003,68.300003
20161109053000,147.0,153.300003,32.444445,34,75.400002,100,68.300003,71.300003,68.300003
20161109054500,147.0,161.699997,34.222222,34,69.199997,100,68.400002,71.300003,68.300003
20161109060000,147.0,157.5,33.333333,34,75.900002,100,68.400002,71.300003,68.300003
20161109061500,147.0,147.0,31.111111,34,73.0,100,68.400002,71.300003,68.300003
20161109063000,147.0,157.5,33.333333,34,75.800003,100,68.5,71.300003,68.300003
20161109064500,147.0,150.149994,31.777776,34,69.199997,100,68.5,71.300003,68.300003
20161109070000,147.0,150.149994,31.777776,34,56.0,0,68.400002,71.300003,68.300003
20161109071500,147.0,157.5,33.333333,34,55.200001,0,68.300003,71.300003,68.300003
20161109073000,147.0,153.300003,32.444445,34,55.200001,0,68.199997,71.300003,68.300003
20161109074500,147.0,153.300003,32.444445,34,55.200001,0,68.099998,71.300003,68.300003
20161109080000,147.0,150.149994,31.777776,34,55.200001,100,68.0,71.300003,68.300003
20161109081500,147.0,153.300003,32.444445,34,55.200001,100,67.900002,71.300003,68.300003
20161109083000,147.0,157.5,33.333333,34,55.200001,100,67.900002,71.300003,68.300003
20161109084500,147.0,153.300003,32.444445,34,55.200001,100,67.800003,71.300003,68.300003
20161109090000,147.0,157.5,33.333333,34,56.299999,100,67.800003,71.300003,68.300003
20161109091500,147.0,155.399994,32.888888,34,72.0,100,67.900002,71.300003,68.300003
20161109093000,147.0,157.5,33.333333,34,83.300003,100,68.099998,71.300003,68.300003
20161109094500,147.0,161.699997,34.222222,34,79.199997,100,68.400002,71.300003,68.300003
20161109100000,147.0,157.5,33.333333,34,62.0,0,68.599998,71.300003,68.300003
20161109101500,147.0,155.399994,32.888888,33,56.0,0,68.599998,71.300003,68.300003
20161109103000,147.0,150.149994,31.777776,33,54.700001,0,68.800003,71.300003,68.300003
20161109104500,147.0,147.0,31.111111,33,54.700001,0,69.199997,71.300003,68.300003
20161109110000,147.0,383.25,81.111111,51,53.900002,0,69.0,68.900002,65.900002
20161109111500,147.0,364.350006,77.111112,50,53.900002,0,69.099998,68.900002,65.900002
20161109113000,147.0,371.700012,78.666669,51,53.900002,0,69.199997,68.900002,65.900002
20161109114500,147.0,371.700012,78.666669,51,53.900002,0,69.099998,68.900002,65.900002
20161109120000,147.0,378.0,80.0,51,53.900002,0,68.900002,68.900002,65.900002
20161109121500,147.0,365.399994,77.333332,51,53.900002,0,68.800003,68.900002,65.900002
20161109123000,147.0,353.850006,74.88889,48,53.900002,0,68.699997,68.900002,65.900002
20161109124500,147.0,353.850006,74.88889,48,53.900002,0,68.900002,68.900002,65.900002
20161109130000,147.0,348.600006,73.777779,48,53.900002,0,68.699997,68.900002,65.900002
20161109131500,147.0,309.75,65.555556,44,53.900002,0,68.300003,68.900002,65.900002
20161109133000,147.0,254.100006,53.777779,40,53.900002,0,68.300003,68.900002,65.900002
20161109134500,147.0,186.899994,39.555554,36,53.900002,0,68.300003,68.900002,65.900002
20161109140000,147.0,161.699997,34.222222,33,53.900002,0,68.300003,68.900002,65.900002
20161109141500,147.0,155.399994,32.888888,33,53.900002,0,68.300003,68.900002,65.900002
20161109143000,147.0,153.300003,32.444445,33,53.900002,0,68.199997,68.900002,65.900002
20161109144500,147.0,155.399994,32.888888,33,53.900002,0,68.5,68.900002,65.900002
20161109150000,147.0,153.300003,32.444445,33,53.900002,0,68.699997,68.900002,65.900002
20161109151500,147.0,153.300003,32.444445,33,53.900002,0,69.0,68.900002,65.900002
20161109153000,147.0,163.800003,34.666667,34,53.900002,0,69.699997,71.300003,68.300003
20161109154500,147.0,150.149994,31.777776,33,53.900002,0,69.599998,71.300003,68.300003
20161109160000,147.0,157.5,33.333333,33,53.900002,0,69.5,71.300003,68.300003
20161109161500,147.0,155.399994,32.888888,33,53.900002,0,69.5,71.300003,68.300003
20161109163000,147.0,157.5,33.333333,33,53.900002,0,69.5,71.300003,68.300003
20161109164500,147.0,155.399994,32.888888,33,53.900002,0,69.5,71.300003,68.300003
20161109170000,147.0,155.399994,32.888888,33,53.900002,0,69.5,71.300003,68.300003
20161109171500,147.0,157.5,33.333333,33,53.900002,0,69.199997,71.300003,68.300003
20161109173000,147.0,161.699997,34.222222,33,53.900002,0,69.0,71.300003,68.300003
20161109174500,147.0,153.300003,32.444445,33,53.900002,0,68.800003,71.300003,68.300003
20161109180000,147.0,157.5,33.333333,33,53.900002,0,68.699997,71.300003,68.300003
20161109181500,147.0,161.699997,34.222222,33,53.900002,0,68.800003,71.300003,68.300003
20161109183000,147.0,161.699997,34.222222,33,54.700001,0,68.800003,71.300003,68.300003
20161109184500,147.0,155.399994,32.888888,33,54.700001,0,68.800003,71.300003,68.300003
20161109190000,147.0,157.5,33.333333,33,54.700001,0,68.699997,71.300003,68.300003
20161109191500,147.0,155.399994,32.888888,33,54.700001,0,68.699997,71.300003,68.300003
20161109193000,147.0,155.399994,32.888888,33,54.700001,0,68.599998,71.300003,68.300003
20161109194500,147.0,157.5,33.333333,33,54.700001,0,68.599998,71.300003,68.300003
20161109200000,147.0,161.699997,34.222222,33,54.700001,0,68.5,71.300003,68.300003
20161109201500,147.0,155.399994,32.888888,33,54.700001,0,68.400002,71.300003,68.300003
20161109203000,147.0,157.5,33.333333,33,54.700001,0,68.400002,71.300003,68.300003
20161109204500,147.0,157.5,33.333333,33,54.700001,0,68.300003,71.300003,68.300003
20161109210000,147.0,157.5,33.333333,33,54.700001,0,68.199997,71.300003,68.300003
20161109211500,147.0,155.399994,32.888888,33,54.700001,0,68.199997,71.300003,68.300003
20161109213000,147.0,150.149994,31.777776,33,54.700001,0,68.199997,71.300003,68.300003
20161109214500,147.0,163.800003,34.666667,33,54.700001,0,68.199997,71.300003,68.300003
20161109220000,147.0,157.5,33.333333,33,54.700001,0,68.099998,71.300003,68.300003
20161109221500,147.0,157.5,33.333333,33,54.700001,0,68.099998,71.300003,68.300003
20161109223000,147.0,161.699997,34.222222,33,54.700001,100,68.0,71.300003,68.300003
20161109224500,147.0,155.399994,32.888888,33,54.700001,100,68.0,71.300003,68.300003
20161109230000,147.0,155.399994,32.888888,33,54.700001,100,67.900002,71.300003,68.300003
20161109231500,147.0,153.300003,32.444445,33,54.700001,100,67.900002,71.300003,68.300003
20161109233000,147.0,155.399994,32.888888,33,55.5,100,67.900002,71.300003,68.300003
20161109234500,147.0,155.399994,32.888888,33,55.5,100,67.900002,71.300003,68.300003
20161110000000,147.0,153.300003,32.444445,33,59.5,100,67.900002,71.300003,68.300003
20161110001500,147.0,163.800003,34.666667,33,65.300003,100,67.900002,71.300003,68.300003
20161110003000,147.0,155.399994,32.888888,33,76.400002,100,68.099998,71.300003,68.300003
20161110004500,147.0,155.399994,32.888888,33,73.0,100,68.199997,71.300003,68.300003
20161110010000,147.0,157.5,33.333333,33,77.699997,100,68.300003,71.300003,68.300003
20161110011500,147.0,157.5,33.333333,33,74.900002,100,68.400002,71.300003,68.300003
20161110013000,147.0,161.699997,34.222222,33,73.0,100,68.400002,71.300003,68.300003
20161110014500,147.0,161.699997,34.222222,33,77.199997,100,68.5,71.300003,68.300003
20161110020000,147.0,157.5,33.333333,33,57.200001,0,68.5,71.300003,68.300003
20161110021500,147.0,161.699997,34.222222,33,55.200001,0,68.400002,71.300003,68.300003
20161110023000,147.0,157.5,33.333333,33,55.200001,0,68.199997,71.300003,68.300003
20161110024500,147.0,163.800003,34.666667,33,55.200001,0,68.199997,71.300003,68.300003
20161110030000,147.0,153.300003,32.444445,33,55.200001,0,68.099998,71.300003,68.300003
20161110031500,147.0,155.399994,32.888888,33,55.200001,0,68.099998,71.300003,68.300003
20161110033000,147.0,157.5,33.333333,33,55.200001,100,68.0,71.300003,68.300003
20161110034500,147.0,153.300003,32.444445,33,55.200001,100,67.900002,71.300003,68.300003
20161110040000,147.0,157.5,33.333333,33,55.200001,100,67.900002,71.300003,68.300003
20161110041500,147.0,155.399994,32.888888,33,55.200001,100,67.800003,71.300003,68.300003
20161110043000,147.0,161.699997,34.222222,33,55.200001,100,67.800003,71.300003,68.300003
20161110044500,147.0,153.300003,32.444445,33,69.599998,100,67.800003,71.300003,68.300003
20161110050000,147.0,155.399994,32.888888,33,78.699997,100,68.0,71.300003,68.300003
20161110051500,147.0,155.399994,32.888888,33,89.699997,100,68.199997,71.300003,68.300003
20161110053000,147.0,161.699997,34.222222,33,80.699997,100,68.300003,71.300003,68.300003
20161110054500,147.0,157.5,33.333333,33,78.699997,100,68.400002,71.300003,68.300003
20161110060000,147.0,157.5,33.333333,33,59.200001,0,68.599998,71.300003,68.300003
20161110061500,147.0,161.699997,34.222222,33,56.400002,0,68.5,71.300003,68.300003
20161110063000,147.0,153.300003,32.444445,33,56.400002,0,68.300003,71.300003,68.300003
20161110064500,147.0,155.399994,32.888888,33,55.599998,0,68.199997,71.300003,68.300003
20161110070000,147.0,153.300003,32.444445,33,55.599998,0,68.199997,71.300003,68.300003
20161110071500,147.0,157.5,33.333333,33,55.599998,0,68.099998,71.300003,68.300003
20161110073000,147.0,153.300003,32.444445,33,55.599998,100,68.0,71.300003,68.300003
20161110074500,147.0,153.300003,32.444445,33,55.599998,100,67.900002,71.300003,68.300003
20161110080000,147.0,157.5,33.333333,33,55.599998,100,67.900002,71.300003,68.300003
20161110081500,147.0,153.300003,32.444445,33,55.599998,100,67.800003,71.300003,68.300003
20161110083000,147.0,153.300003,32.444445,33,56.299999,100,67.800003,71.199997,68.199997
20161110084500,147.0,155.399994,32.888888,33,64.0,100,67.800003,71.300003,68.300003
20161110090000,147.0,155.399994,32.888888,33,80.699997,100,67.900002,71.199997,68.199997
20161110091500,147.0,155.399994,32.888888,33,80.699997,100,68.099998,71.199997,68.199997
20161110093000,147.0,150.149994,31.777776,33,92.300003,100,68.300003,71.199997,68.199997
20161110094500,147.0,150.149994,31.777776,33,57.099998,0,68.5,71.199997,68.199997
20161110100000,147.0,157.5,33.333333,33,55.200001,0,68.400002,71.199997,68.199997
20161110101500,147.0,157.5,33.333333,33,55.200001,0,68.400002,71.199997,68.199997
20161110103000,147.0,155.399994,32.888888,33,54.299999,0,68.400002,71.199997,68.199997
20161110104500,147.0,157.5,33.333333,33,54.299999,0,68.5,71.099998,68.099998
20161110110000,147.0,161.699997,34.222222,33,54.299999,0,68.400002,71.199997,68.199997
20161110111500,147.0,163.800003,34.666667,33,54.299999,0,68.400002,71.099998,68.099998
20161110113000,147.0,157.5,33.333333,33,54.299999,0,68.300003,71.099998,68.099998
20161110114500,147.0,157.5,33.333333,33,54.299999,0,68.300003,71.099998,68.099998
20161110120000,147.0,157.5,33.333333,33,54.299999,0,68.300003,71.099998,68.099998
20161110121500,147.0,166.949997,35.333333,33,54.299999,0,68.300003,71.0,68.0
20161110123000,147.0,163.800003,34.666667,33,54.299999,0,68.199997,71.0,68.0
20161110124500,147.0,161.699997,34.222222,33,53.5,0,68.300003,71.0,68.0
20161110130000,147.0,161.699997,34.222222,33,54.299999,0,68.199997,71.0,68.0
20161110131500,147.0,157.5,33.333333,33,54.299999,0,68.199997,71.0,68.0
20161110133000,147.0,157.5,33.333333,33,54.299999,0,68.199997,71.0,68.0
20161110134500,147.0,161.699997,34.222222,33,54.299999,0,68.300003,71.0,68.0
20161110140000,147.0,157.5,33.333333,33,53.5,0,68.5,70.900002,67.900002
20161110141500,147.0,161.699997,34.222222,33,54.299999,0,68.5,70.900002,67.900002
20161110143000,147.0,161.699997,34.222222,33,54.299999,0,68.5,70.900002,67.900002
20161110144500,147.0,157.5,33.333333,33,54.299999,0,68.400002,70.900002,67.900002
20161110150000,147.0,153.300003,32.444445,33,54.299999,0,68.5,70.900002,67.900002
20161110151500,147.0,157.5,33.333333,33,54.299999,0,68.5,70.900002,67.900002
20161110153000,147.0,155.399994,32.888888,33,53.5,0,68.5,70.900002,67.900002
20161110154500,147.0,155.399994,32.888888,33,53.5,0,68.5,70.900002,67.900002
20161110160000,147.0,153.300003,32.444445,33,54.299999,0,68.5,70.900002,67.900002
20161110161500,147.0,153.300003,32.444445,33,54.299999,0,68.5,70.900002,67.900002
20161110163000,147.0,155.399994,32.888888,33,54.299999,0,68.599998,70.900002,67.900002
20161110164500,147.0,155.399994,32.888888,33,54.299999,0,68.5,70.900002,67.900002
20161110170000,147.0,153.300003,32.444445,33,54.299999,0,68.599998,70.900002,67.900002
20161110171500,147.0,153.300003,32.444445,33,54.299999,0,68.599998,70.900002,67.900002
20161110173000,147.0,155.399994,32.888888,33,55.099998,0,68.599998,70.900002,67.900002
20161110174500,147.0,155.399994,32.888888,33,54.299999,0,68.5,70.900002,67.900002
20161110180000,147.0,155.399994,32.888888,33,55.099998,0,68.599998,70.900002,67.900002
20161110181500,147.0,155.399994,32.888888,33,55.099998,0,68.599998,70.900002,67.900002
20161110183000,147.0,163.800003,34.666667,33,55.099998,0,68.599998,70.900002,67.900002
20161110184500,147.0,155.399994,32.888888,33,55.099998,0,68.5,70.900002,67.900002
20161110190000,147.0,157.5,33.333333,33,55.099998,0,68.400002,70.900002,67.900002
20161110191500,147.0,155.399994,32.888888,33,55.099998,0,68.300003,70.900002,67.900002
20161110193000,147.0,155.399994,32.888888,33,55.099998,0,68.300003,70.900002,67.900002
20161110194500,147.0,155.399994,32.888888,33,55.099998,0,68.300003,70.900002,67.900002
20161110200000,147.0,157.5,33.333333,33,55.099998,0,68.199997,70.900002,67.900002
20161110201500,147.0,153.300003,32.444445,33,55.900002,0,68.199997,70.900002,67.900002
20161110203000,147.0,157.5,33.333333,33,55.900002,0,68.199997,70.900002,67.900002
20161110204500,147.0,157.5,33.333333,33,55.900002,0,68.099998,70.900002,67.900002
20161110210000,147.0,155.399994,32.888888,33,54.900002,0,68.099998,70.900002,67.900002
20161110211500,147.0,153.300003,32.444445,33,54.900002,0,68.099998,70.900002,67.900002
20161110213000,147.0,150.149994,31.777776,33,55.5,0,68.0,70.900002,67.900002
20161110214500,147.0,155.399994,32.888888,33,55.5,0,68.0,70.900002,67.900002
20161110220000,147.0,157.5,33.333333,33,55.5,0,67.900002,70.900002,67.900002
20161110221500,147.0,155.399994,32.888888,33,55.5,0,67.900002,70.900002,67.900002
20161110223000,147.0,150.149994,31.777776,33,55.5,0,67.900002,70.900002,67.900002
20161110224500,147.0,150.149994,31.777776,33,54.700001,0,67.900002,70.900002,67.900002
20161110230000,147.0,157.5,33.333333,33,54.700001,0,67.800003,70.900002,67.900002
20161110231500,147.0,153.300003,32.444445,33,54.700001,0,67.800003,70.900002,67.900002
20161110233000,147.0,155.399994,32.888888,33,54.700001,0,67.699997,70.900002,67.900002
20161110234500,147.0,161.699997,34.222222,33,54.700001,0,67.699997,70.900002,67.900002
20161111000000,147.0,155.399994,32.888888,33,54.700001,0,67.699997,70.900002,67.900002
20161111001500,147.0,157.5,33.333333,33,54.700001,0,67.699997,70.900002,67.900002
20161111003000,147.0,157.5,33.333333,33,54.700001,0,67.699997,70.900002,67.900002
20161111004500,147.0,157.5,33.333333,33,54.700001,100,67.599998,70.900002,67.900002
20161111010000,147.0,161.699997,34.222222,33,54.700001,100,67.599998,70.900002,67.900002
20161111011500,147.0,155.399994,32.888888,33,54.700001,100,67.599998,70.900002,67.900002
20161111013000,147.0,161.699997,34.222222,33,54.700001,100,67.599998,70.900002,67.900002
20161111014500,147.0,155.399994,32.888888,33,54.700001,100,67.599998,70.900002,67.900002
20161111020000,147.0,155.399994,32.888888,33,54.700001,100,67.5,70.900002,67.900002
20161111021500,147.0,157.5,33.333333,33,54.700001,100,67.5,70.900002,67.900002
20161111023000,147.0,157.5,33.333333,33,55.900002,100,67.5,70.900002,67.900002
20161111024500,147.0,153.300003,32.444445,33,55.900002,100,67.5,70.900002,67.900002
20161111030000,147.0,161.699997,34.222222,33,74.900002,100,67.5,70.900002,67.900002
20161111031500,147.0,157.5,33.333333,33,71.599998,100,67.699997,70.900002,67.900002
20161111033000,147.0,153.300003,32.444445,33,76.800003,100,67.800003,70.900002,67.900002
20161111034500,147.0,153.300003,32.444445,33,73.5,100,67.900002,70.900002,67.900002
20161111040000,147.0,157.5,33.333333,33,75.099998,100,67.900002,70.900002,67.900002
20161111041500,147.0,163.800003,34.666667,33,75.099998,100,68.0,70.900002,67.900002
20161111043000,147.0,157.5,33.333333,33,71.099998,100,68.099998,70.900002,67.900002
20161111044500,147.0,153.300003,32.444445,33,74.900002,100,68.099998,70.900002,67.900002
20161111050000,147.0,161.699997,34.222222,33,74.900002,100,68.099998,70.900002,67.900002
20161111051500,147.0,163.800003,34.666667,33,57.200001,0,68.099998,70.900002,67.900002
20161111053000,147.0,153.300003,32.444445,33,54.700001,0,68.0,70.900002,67.900002
20161111054500,147.0,155.399994,32.888888,33,54.700001,0,67.900002,70.900002,67.900002
20161111060000,147.0,157.5,33.333333,33,55.5,0,67.800003,70.900002,67.900002
20161111061500,147.0,157.5,33.333333,33,57.099998,0,67.699997,70.900002,67.900002
20161111063000,147.0,163.800003,34.666667,33,54.700001,0,67.699997,70.900002,67.900002
20161111064500,147.0,155.399994,32.888888,33,53.900002,100,67.599998,70.900002,67.900002
20161111070000,147.0,157.5,33.333333,33,55.5,100,67.599998,70.900002,67.900002
20161111071500,147.0,157.5,33.333333,33,57.099998,100,67.599998,70.900002,67.900002
20161111073000,147.0,153.300003,32.444445,33,54.599998,100,67.5,70.900002,67.900002
20161111074500,147.0,153.300003,32.444445,33,54.599998,100,67.400002,70.900002,67.900002
20161111080000,147.0,150.149994,31.777776,33,55.900002,100,67.400002,70.900002,67.900002
20161111081500,147.0,147.0,31.111111,33,64.699997,100,67.400002,70.900002,67.900002
20161111083000,147.0,153.300003,32.444445,33,77.599998,100,67.599998,70.900002,67.900002
20161111084500,147.0,153.300003,32.444445,33,73.0,100,67.699997,70.900002,67.900002
20161111090000,147.0,150.149994,31.777776,33,80.0,100,67.800003,70.900002,67.900002
20161111091500,147.0,153.300003,32.444445,33,77.800003,100,67.900002,70.900002,67.900002
20161111093000,147.0,147.0,31.111111,33,73.400002,100,68.0,70.900002,67.900002
20161111094500,147.0,153.300003,32.444445,33,78.699997,100,68.099998,70.900002,67.900002
20161111100000,147.0,153.300003,32.444445,33,58.400002,0,68.199997,70.900002,67.900002
20161111101500,147.0,153.300003,32.444445,33,57.099998,0,68.199997,70.900002,67.900002
20161111103000,147.0,150.149994,31.777776,33,55.200001,0,68.099998,70.900002,67.900002
20161111104500,147.0,147.0,31.111111,33,53.900002,0,68.099998,70.900002,67.900002
20161111110000,147.0,150.149994,31.777776,33,53.900002,0,68.099998,70.900002,67.900002
20161111111500,147.0,147.0,31.111111,33,53.900002,0,68.0,70.900002,67.900002
20161111113000,147.0,150.149994,31.777776,33,54.700001,0,68.099998,70.900002,67.900002
20161111114500,147.0,147.0,31.111111,33,54.700001,0,68.0,70.900002,67.900002
20161111120000,147.0,147.0,31.111111,33,54.700001,0,68.0,70.900002,67.900002
20161111121500,147.0,150.149994,31.777776,33,53.5,0,67.900002,70.900002,67.900002
20161111123000,147.0,150.149994,31.777776,33,53.5,0,67.900002,70.900002,67.900002
20161111124500,147.0,150.149994,31.777776,33,54.299999,0,67.900002,70.900002,67.900002
20161111130000,147.0,153.300003,32.444445,33,54.299999,0,67.900002,70.900002,67.900002
20161111131500,147.0,153.300003,32.444445,33,52.799999,0,67.900002,70.900002,67.900002
20161111133000,147.0,147.0,31.111111,33,54.299999,0,67.800003,70.900002,67.900002
20161111134500,147.0,153.300003,32.444445,33,54.299999,0,67.900002,70.900002,67.900002
20161111140000,147.0,155.399994,32.888888,33,53.099998,0,67.900002,70.900002,67.900002
20161111141500,147.0,150.149994,31.777776,33,54.0,0,67.900002,70.900002,67.900002
20161111143000,147.0,150.149994,31.777776,33,55.200001,0,67.900002,70.900002,67.900002
20161111144500,147.0,150.149994,31.777776,33,52.700001,0,67.900002,70.900002,67.900002
20161111150000,147.0,147.0,31.111111,33,54.099998,0,67.900002,70.900002,67.900002
20161111151500,147.0,153.300003,32.444445,33,55.200001,0,68.599998,70.900002,67.900002
20161111153000,147.0,147.0,31.111111,33,53.099998,0,69.0,70.900002,67.900002
20161111154500,147.0,150.149994,31.777776,33,55.099998,0,68.800003,70.900002,67.900002
20161111160000,147.0,150.149994,31.777776,33,55.099998,0,69.5,70.900002,67.900002
20161111161500,147.0,147.0,31.111111,33,53.5,0,69.099998,70.900002,67.900002
20161111163000,147.0,150.149994,31.777776,33,55.099998,0,69.199997,70.900002,67.900002
20161111164500,147.0,147.0,31.111111,33,55.099998,0,69.099998,70.900002,67.900002
20161111170000,147.0,150.149994,31.777776,33,54.0,0,68.900002,70.900002,67.900002
20161111171500,147.0,150.149994,31.777776,33,54.0,0,68.800003,70.900002,67.900002
20161111173000,147.0,153.300003,32.444445,33,54.700001,0,68.699997,70.900002,67.900002
20161111174500,147.0,143.850006,30.444446,33,55.900002,0,68.599998,70.900002,67.900002
20161111180000,147.0,147.0,31.111111,33,54.700001,0,68.5,70.900002,67.900002
20161111181500,147.0,153.300003,32.444445,33,53.900002,0,68.400002,70.900002,67.900002
20161111183000,147.0,147.0,31.111111,33,55.099998,0,68.300003,70.900002,67.900002
20161111184500,147.0,150.149994,31.777776,33,56.299999,0,68.199997,70.900002,67.900002
20161111190000,147.0,150.149994,31.777776,33,55.599998,0,68.199997,70.900002,67.900002
20161111191500,147.0,153.300003,32.444445,33,54.299999,0,68.199997,70.900002,67.900002
20161111193000,147.0,147.0,31.111111,33,54.299999,0,68.099998,70.900002,67.900002
20161111194500,147.0,150.149994,31.777776,33,55.5,0,68.099998,70.900002,67.900002
20161111200000,147.0,150.149994,31.777776,33,56.299999,0,68.0,70.900002,67.900002
20161111201500,147.0,150.149994,31.777776,33,56.299999,0,68.0,70.900002,67.900002
20161111203000,147.0,150.149994,31.777776,33,55.5,0,67.900002,70.900002,67.900002
20161111204500,147.0,155.399994,32.888888,33,54.700001,0,67.900002,70.900002,67.900002
20161111210000,147.0,150.149994,31.777776,33,54.700001,0,67.900002,70.900002,67.900002
20161111211500,147.0,147.0,31.111111,33,54.700001,0,67.900002,70.900002,67.900002
20161111213000,147.0,150.149994,31.777776,33,55.900002,0,67.800003,70.900002,67.900002
20161111214500,147.0,147.0,31.111111,33,56.700001,0,67.800003,70.900002,67.900002
20161111220000,147.0,147.0,31.111111,33,54.700001,0,67.800003,70.900002,67.900002
20161111221500,147.0,150.149994,31.777776,33,53.900002,0,67.699997,70.900002,67.900002
20161111223000,147.0,150.149994,31.777776,33,55.099998,0,67.699997,70.900002,67.900002
20161111224500,147.0,143.850006,30.444446,33,56.299999,0,67.699997,70.900002,67.900002
20161111230000,147.0,147.0,31.111111,33,56.299999,0,67.699997,70.900002,67.900002
20161111231500,147.0,150.149994,31.777776,33,54.299999,100,67.599998,70.900002,67.900002
20161111233000,147.0,147.0,31.111111,33,54.299999,100,67.599998,70.900002,67.900002
20161111234500,147.0,150.149994,31.777776,33,55.5,100,67.599998,70.900002,67.900002
20161112000000,147.0,150.149994,31.777776,33,57.5,100,67.599998,70.900002,67.900002
20161112001500,147.0,150.149994,31.777776,33,55.200001,100,67.5,70.900002,67.900002
20161112003000,147.0,147.0,31.111111,33,54.299999,100,67.5,70.900002,67.900002
20161112004500,147.0,147.0,31.111111,33,56.200001,100,67.400002,70.900002,67.900002
20161112010000,147.0,147.0,31.111111,33,71.0,100,67.400002,70.900002,67.900002
20161112011500,147.0,155.399994,32.888888,33,78.300003,100,67.599998,70.900002,67.900002
20161112013000,147.0,150.149994,31.777776,33,78.300003,100,67.800003,70.900002,67.900002
20161112014500,147.0,150.149994,31.777776,33,83.800003,100,67.900002,70.900002,67.900002
20161112020000,147.0,153.300003,32.444445,33,77.800003,100,68.099998,70.900002,67.900002
20161112021500,147.0,296.100006,62.666668,44,58.900002,0,67.900002,70.900002,67.900002
20161112023000,147.0,150.149994,31.777776,34,55.5,0,67.800003,70.900002,67.900002
20161112024500,147.0,147.0,31.111111,34,57.900002,0,67.699997,70.900002,67.900002
20161112030000,147.0,150.149994,31.777776,34,53.900002,100,67.599998,70.900002,67.900002
20161112031500,147.0,147.0,31.111111,34,53.900002,100,67.599998,70.900002,67.900002
20161112033000,147.0,153.300003,32.444445,34,57.5,100,67.400002,70.900002,67.900002
20161112034500,147.0,150.149994,31.777776,34,54.5,100,67.400002,70.900002,67.900002
20161112040000,147.0,155.399994,32.888888,34,54.5,100,67.300003,70.900002,67.900002
20161112041500,147.0,153.300003,32.444445,34,77.300003,100,67.400002,70.900002,67.900002
20161112043000,147.0,155.399994,32.888888,34,85.5,100,67.599998,70.900002,67.900002
20161112044500,147.0,155.399994,32.888888,34,78.699997,100,67.800003,70.900002,67.900002
20161112050000,147.0,150.149994,31.777776,34,83.599998,100,68.0,70.900002,67.900002
20161112051500,147.0,153.300003,32.444445,34,82.099998,100,68.099998,70.900002,67.900002
20161112053000,147.0,153.300003,32.444445,34,58.0,0,68.199997,70.900002,67.900002
20161112054500,147.0,155.399994,32.888888,34,55.099998,0,68.0,70.900002,67.900002
20161112060000,147.0,155.399994,32.888888,34,57.5,0,67.800003,70.900002,67.900002
20161112061500,147.0,153.300003,32.444445,34,53.599998,0,67.699997,70.900002,67.900002
20161112063000,147.0,157.5,33.333333,34,53.599998,100,67.599998,70.900002,67.900002
20161112064500,147.0,150.149994,31.777776,34,57.099998,100,67.5,70.900002,67.900002
20161112070000,147.0,153.300003,32.444445,34,54.700001,100,67.400002,70.900002,67.900002
20161112071500,147.0,150.149994,31.777776,34,53.900002,100,67.400002,70.900002,67.900002
20161112073000,147.0,153.300003,32.444445,34,65.800003,100,67.300003,70.900002,67.900002
20161112074500,147.0,153.300003,32.444445,34,80.699997,100,67.5,70.900002,67.900002
20161112080000,147.0,153.300003,32.444445,34,80.699997,100,67.699997,70.900002,67.900002
20161112081500,147.0,153.300003,32.444445,34,82.599998,100,67.800003,70.900002,67.900002
20161112083000,147.0,155.399994,32.888888,34,81.5,100,67.900002,70.900002,67.900002
20161112084500,147.0,157.5,33.333333,34,81.5,100,68.099998,70.900002,67.900002
20161112090000,147.0,153.300003,32.444445,34,81.5,100,68.099998,70.900002,67.900002
20161112091500,147.0,157.5,33.333333,34,57.599998,0,68.099998,70.900002,67.900002
20161112093000,147.0,153.300003,32.444445,34,53.099998,0,67.900002,70.900002,67.900002
20161112094500,147.0,150.149994,31.777776,34,54.700001,0,67.800003,70.900002,67.900002
20161112100000,147.0,150.149994,31.777776,34,55.900002,100,67.599998,70.900002,67.900002
20161112101500,147.0,150.149994,31.777776,34,54.700001,100,67.5,70.900002,67.900002
20161112103000,147.0,150.149994,31.777776,34,53.099998,100,67.400002,70.900002,67.900002
20161112104500,147.0,153.300003,32.444445,34,54.0,100,67.300003,70.900002,67.900002
20161112110000,147.0,155.399994,32.888888,34,62.400002,100,67.300003,70.900002,67.900002
20161112111500,147.0,147.0,31.111111,34,80.300003,100,67.400002,70.900002,67.900002
20161112113000,147.0,153.300003,32.444445,34,87.900002,100,67.599998,70.900002,67.900002
20161112114500,147.0,155.399994,32.888888,34,78.300003,100,67.699997,70.900002,67.900002
20161112120000,147.0,155.399994,32.888888,34,81.400002,100,67.800003,70.900002,67.900002
20161112121500,147.0,153.300003,32.444445,34,83.900002,100,67.900002,70.900002,67.900002
20161112123000,147.0,155.399994,32.888888,34,78.699997,100,68.099998,70.900002,67.900002
20161112124500,147.0,157.5,33.333333,34,83.099998,100,68.099998,70.900002,67.900002
20161112130000,147.0,157.5,33.333333,34,56.400002,0,68.199997,70.900002,67.900002
20161112131500,147.0,157.5,33.333333,34,55.099998,0,68.0,70.900002,67.900002
20161112133000,147.0,147.0,31.111111,34,55.099998,0,67.900002,70.900002,67.900002
20161112134500,147.0,155.399994,32.888888,34,53.099998,0,67.800003,70.900002,67.900002
20161112140000,147.0,153.300003,32.444445,34,53.099998,100,67.599998,70.900002,67.900002
20161112141500,147.0,153.300003,32.444445,34,53.099998,100,67.599998,70.900002,67.900002
20161112143000,147.0,155.399994,32.888888,34,54.299999,100,67.400002,70.900002,67.900002
20161112144500,147.0,153.300003,32.444445,34,54.299999,100,67.400002,70.900002,67.900002
20161112150000,147.0,150.149994,31.777776,34,58.700001,100,67.300003,70.900002,67.900002
20161112151500,147.0,150.149994,31.777776,34,77.5,100,67.400002,70.900002,67.900002
20161112153000,147.0,155.399994,32.888888,34,85.099998,100,67.599998,70.900002,67.900002
20161112154500,147.0,150.149994,31.777776,34,83.699997,100,67.699997,70.900002,67.900002
20161112160000,147.0,150.149994,31.777776,34,77.800003,100,67.900002,70.900002,67.900002
20161112161500,147.0,155.399994,32.888888,34,77.800003,100,68.0,70.900002,67.900002
20161112163000,147.0,155.399994,32.888888,34,80.300003,100,68.099998,70.900002,67.900002
20161112164500,147.0,155.399994,32.888888,34,56.0,0,68.199997,70.900002,67.900002
20161112170000,147.0,157.5,33.333333,34,55.200001,0,68.099998,70.900002,67.900002
20161112171500,147.0,147.0,31.111111,34,55.200001,0,68.0,70.900002,67.900002
20161112173000,147.0,150.149994,31.777776,34,55.200001,0,67.800003,70.900002,67.900002
20161112174500,147.0,150.149994,31.777776,34,54.299999,0,67.800003,70.900002,67.900002
20161112180000,147.0,153.300003,32.444445,34,54.299999,0,67.699997,70.900002,67.900002
20161112181500,147.0,153.300003,32.444445,34,55.099998,100,67.599998,70.900002,67.900002
20161112183000,147.0,153.300003,32.444445,34,54.299999,100,67.599998,70.900002,67.900002
20161112184500,147.0,153.300003,32.444445,34,55.200001,100,67.599998,70.900002,67.900002
20161112190000,147.0,155.399994,32.888888,34,54.299999,100,67.5,70.900002,67.900002
20161112191500,147.0,157.5,33.333333,34,55.099998,100,67.400002,70.900002,67.900002
20161112193000,147.0,153.300003,32.444445,34,55.099998,100,67.400002,70.900002,67.900002
20161112194500,147.0,150.149994,31.777776,34,71.599998,100,67.400002,70.900002,67.900002
20161112200000,147.0,150.149994,31.777776,34,83.199997,100,67.599998,70.900002,67.900002
20161112201500,147.0,155.399994,32.888888,34,83.199997,100,67.699997,70.900002,67.900002
20161112203000,147.0,150.149994,31.777776,34,79.099998,100,67.800003,70.900002,67.900002
20161112204500,147.0,155.399994,32.888888,34,89.800003,100,67.900002,70.900002,67.900002
20161112210000,147.0,150.149994,31.777776,34,80.199997,100,68.099998,70.900002,67.900002
20161112211500,147.0,153.300003,32.444445,34,60.5,0,68.199997,70.900002,67.900002
20161112213000,147.0,161.699997,34.222222,34,54.400002,0,68.099998,70.900002,67.900002
20161112214500,147.0,153.300003,32.444445,34,54.400002,0,67.900002,70.900002,67.900002
20161112220000,147.0,155.399994,32.888888,34,58.299999,0,67.900002,70.900002,67.900002
20161112221500,147.0,150.149994,31.777776,34,52.700001,0,67.699997,70.900002,67.900002
20161112223000,147.0,153.300003,32.444445,34,54.700001,100,67.599998,70.900002,67.900002
20161112224500,147.0,153.300003,32.444445,34,55.5,100,67.599998,70.900002,67.900002
20161112230000,147.0,155.399994,32.888888,34,53.099998,100,67.400002,70.900002,67.900002
20161112231500,147.0,155.399994,32.888888,34,57.900002,100,67.400002,70.900002,67.900002
20161112233000,147.0,153.300003,32.444445,34,53.900002,100,67.300003,70.900002,67.900002
20161112234500,147.0,153.300003,32.444445,34,79.099998,100,67.400002,70.900002,67.900002
20161113000000,147.0,155.399994,32.888888,34,86.599998,100,67.599998,70.900002,67.900002
20161113001500,147.0,150.149994,31.777776,34,79.699997,100,67.699997,70.900002,67.900002
20161113003000,147.0,157.5,33.333333,34,82.300003,100,67.800003,70.900002,67.900002
20161113004500,147.0,150.149994,31.777776,34,83.199997,100,67.900002,70.900002,67.900002
20161113010000,147.0,155.399994,32.888888,34,79.199997,100,68.0,70.900002,67.900002
20161113011500,147.0,153.300003,32.444445,34,89.199997,100,68.099998,70.900002,67.900002
20161113013000,147.0,155.399994,32.888888,34,58.400002,0,68.199997,70.900002,67.900002
20161113014500,147.0,153.300003,32.444445,34,53.5,0,68.0,70.900002,67.900002
20161113020000,147.0,155.399994,32.888888,34,57.599998,0,67.800003,70.900002,67.900002
20161113021500,147.0,155.399994,32.888888,34,52.700001,0,67.699997,70.900002,67.900002
20161113023000,147.0,155.399994,32.888888,34,57.599998,100,67.599998,70.900002,67.900002
20161113024500,147.0,150.149994,31.777776,34,52.700001,100,67.400002,70.900002,67.900002
20161113030000,147.0,153.300003,32.444445,34,57.700001,100,67.300003,70.900002,67.900002
20161113031500,147.0,161.699997,34.222222,34,54.700001,100,67.300003,70.900002,67.900002
20161113033000,147.0,150.149994,31.777776,34,92.0,100,67.400002,70.900002,67.900002
20161113034500,147.0,153.300003,32.444445,34,74.900002,100,67.599998,70.900002,67.900002
20161113040000,147.0,150.149994,31.777776,34,86.800003,100,67.699997,70.900002,67.900002
20161113041500,147.0,155.399994,32.888888,34,75.400002,100,67.800003,70.900002,67.900002
20161113043000,147.0,155.399994,32.888888,34,86.099998,100,67.900002,70.900002,67.900002
20161113044500,147.0,155.399994,32.888888,34,75.900002,100,67.900002,70.900002,67.900002
20161113050000,147.0,150.149994,31.777776,34,85.699997,100,68.0,70.900002,67.900002
20161113051500,147.0,155.399994,32.888888,34,76.800003,100,68.099998,70.900002,67.900002
20161113053000,147.0,155.399994,32.888888,34,85.599998,100,68.099998,70.900002,67.900002
20161113054500,147.0,150.149994,31.777776,34,58.200001,0,68.099998,70.900002,67.900002
20161113060000,147.0,153.300003,32.444445,34,53.5,0,67.900002,70.900002,67.900002
20161113061500,147.0,157.5,33.333333,34,57.599998,0,67.699997,70.900002,67.900002
20161113063000,147.0,150.149994,31.777776,34,53.099998,100,67.599998,70.900002,67.900002
20161113064500,147.0,153.300003,32.444445,34,57.099998,100,67.400002,70.900002,67.900002
20161113070000,147.0,155.399994,32.888888,34,53.5,100,67.300003,70.900002,67.900002
20161113071500,147.0,153.300003,32.444445,34,72.400002,100,67.199997,70.900002,67.900002
20161113073000,147.0,161.699997,34.222222,34,84.400002,100,67.400002,70.900002,67.900002
20161113074500,147.0,153.300003,32.444445,34,77.699997,100,67.599998,70.900002,67.900002
20161113080000,147.0,155.399994,32.888888,34,81.699997,100,67.699997,70.900002,67.900002
20161113081500,147.0,155.399994,32.888888,34,77.599998,100,67.800003,70.900002,67.900002
20161113083000,147.0,155.399994,32.888888,34,81.199997,100,67.800003,70.900002,67.900002
20161113084500,147.0,153.300003,32.444445,34,79.400002,100,67.900002,70.900002,67.900002
20161113090000,147.0,153.300003,32.444445,34,80.699997,100,68.0,70.900002,67.900002
20161113091500,147.0,150.149994,31.777776,34,80.699997,100,68.099998,70.900002,67.900002
20161113093000,147.0,155.399994,32.888888,34,80.699997,100,68.099998,70.900002,67.900002
20161113094500,147.0,153.300003,32.444445,34,78.199997,100,68.099998,70.900002,67.900002
20161113100000,147.0,161.699997,34.222222,34,59.200001,0,68.099998,70.900002,67.900002
20161113101500,147.0,155.399994,32.888888,34,53.400002,0,67.900002,70.900002,67.900002
20161113103000,147.0,155.399994,32.888888,34,57.599998,0,67.699997,70.900002,67.900002
20161113104500,147.0,157.5,33.333333,34,52.299999,100,67.599998,70.900002,67.900002
20161113110000,147.0,155.399994,32.888888,34,57.5,100,67.400002,70.900002,67.900002
20161113111500,147.0,157.5,33.333333,34,52.299999,100,67.300003,70.900002,67.900002
20161113113000,147.0,153.300003,32.444445,34,72.699997,100,67.199997,70.900002,67.900002
20161113114500,147.0,153.300003,32.444445,34,82.5,100,67.400002,70.900002,67.900002
20161113120000,147.0,147.0,31.111111,34,80.699997,100,67.599998,70.900002,67.900002
20161113121500,147.0,150.149994,31.777776,34,75.0,100,67.699997,70.900002,67.900002
20161113123000,147.0,150.149994,31.777776,34,84.599998,100,67.699997,70.900002,67.900002
20161113124500,147.0,155.399994,32.888888,34,76.900002,100,67.800003,70.900002,67.900002
20161113130000,147.0,155.399994,32.888888,34,77.800003,100,67.900002,70.900002,67.900002
20161113131500,147.0,153.300003,32.444445,34,81.699997,100,67.900002,70.900002,67.900002
20161113133000,147.0,157.5,33.333333,34,75.800003,100,68.0,70.900002,67.900002
20161113134500,147.0,155.399994,32.888888,34,82.900002,100,68.099998,70.900002,67.900002
20161113140000,147.0,155.399994,32.888888,34,77.300003,100,68.099998,70.900002,67.900002
20161113141500,147.0,153.300003,32.444445,34,53.900002,0,68.099998,70.900002,67.900002
20161113143000,147.0,153.300003,32.444445,34,57.5,0,67.900002,70.900002,67.900002
20161113144500,147.0,157.5,33.333333,34,51.900002,0,67.800003,70.900002,67.900002
20161113150000,147.0,150.149994,31.777776,34,54.700001,0,67.699997,70.900002,67.900002
20161113151500,147.0,155.399994,32.888888,34,53.900002,100,67.599998,70.900002,67.900002
20161113153000,147.0,150.149994,31.777776,34,52.599998,100,67.400002,70.900002,67.900002
20161113154500,147.0,155.399994,32.888888,34,56.0,100,67.400002,70.900002,67.900002
20161113160000,147.0,150.149994,31.777776,34,53.900002,100,67.300003,70.900002,67.900002
20161113161500,147.0,157.5,33.333333,34,84.900002,100,67.400002,70.900002,67.900002
20161113163000,147.0,155.399994,32.888888,34,76.800003,100,67.599998,70.900002,67.900002
20161113164500,147.0,155.399994,32.888888,34,78.699997,100,67.699997,70.900002,67.900002
20161113170000,147.0,155.399994,32.888888,34,80.199997,100,67.800003,70.900002,67.900002
20161113171500,147.0,161.699997,34.222222,34,76.400002,100,67.900002,70.900002,67.900002
20161113173000,147.0,157.5,33.333333,34,84.900002,100,67.900002,70.900002,67.900002
20161113174500,147.0,161.699997,34.222222,34,78.300003,100,68.099998,70.900002,67.900002
20161113180000,147.0,153.300003,32.444445,34,79.099998,100,68.099998,70.900002,67.900002
20161113181500,147.0,155.399994,32.888888,34,59.900002,0,68.199997,70.900002,67.900002
20161113183000,147.0,155.399994,32.888888,34,53.099998,0,68.0,70.900002,67.900002
20161113184500,147.0,155.399994,32.888888,34,56.299999,0,67.900002,70.900002,67.900002
20161113190000,147.0,153.300003,32.444445,34,53.900002,0,67.699997,70.900002,67.900002
20161113191500,147.0,153.300003,32.444445,34,53.900002,0,67.699997,70.900002,67.900002
20161113193000,147.0,157.5,33.333333,34,57.200001,100,67.599998,70.900002,67.900002
20161113194500,147.0,153.300003,32.444445,34,52.700001,100,67.5,70.900002,67.900002
20161113200000,147.0,153.300003,32.444445,34,55.900002,100,67.400002,70.900002,67.900002
20161113201500,147.0,153.300003,32.444445,34,54.799999,100,67.400002,70.900002,67.900002
20161113203000,147.0,150.149994,31.777776,34,73.800003,100,67.400002,70.900002,67.900002
20161113204500,147.0,150.149994,31.777776,34,89.900002,100,67.5,70.900002,67.900002
20161113210000,147.0,155.399994,32.888888,34,78.300003,100,67.599998,70.900002,67.900002
20161113211500,147.0,157.5,33.333333,34,88.599998,100,67.699997,70.900002,67.900002
20161113213000,147.0,161.699997,34.222222,34,81.5,100,67.900002,70.900002,67.900002
20161113214500,147.0,157.5,33.333333,34,80.5,100,68.0,70.900002,67.900002
20161113220000,147.0,153.300003,32.444445,34,89.300003,100,68.099998,70.900002,67.900002
20161113221500,147.0,163.800003,34.666667,34,57.200001,0,68.300003,70.900002,67.900002
20161113223000,147.0,157.5,33.333333,34,54.700001,0,68.199997,70.900002,67.900002
20161113224500,147.0,155.399994,32.888888,34,58.299999,0,68.0,70.900002,67.900002
20161113230000,147.0,157.5,33.333333,34,53.5,0,67.900002,70.900002,67.900002
20161113231500,147.0,153.300003,32.444445,34,54.299999,0,67.800003,70.900002,67.900002
20161113233000,147.0,153.300003,32.444445,34,57.900002,0,67.699997,70.900002,67.900002
20161113234500,147.0,153.300003,32.444445,34,53.5,100,67.599998,70.900002,67.900002
20161114000000,147.0,153.300003,32.444445,34,54.299999,100,67.599998,70.900002,67.900002
20161114001500,147.0,155.399994,32.888888,34,57.5,100,67.400002,70.900002,67.900002
20161114003000,147.0,155.399994,32.888888,34,53.900002,100,67.400002,70.900002,67.900002
20161114004500,147.0,153.300003,32.444445,34,55.5,100,67.300003,70.900002,67.900002
20161114010000,147.0,150.149994,31.777776,34,80.099998,100,67.400002,70.900002,67.900002
20161114011500,147.0,155.399994,32.888888,34,89.800003,100,67.5,70.900002,67.900002
20161114013000,147.0,150.149994,31.777776,34,79.199997,100,67.599998,70.900002,67.900002
20161114014500,147.0,155.399994,32.888888,34,85.300003,100,67.699997,70.900002,67.900002
20161114020000,147.0,155.399994,32.888888,34,82.199997,100,67.900002,70.900002,67.900002
20161114021500,147.0,157.5,33.333333,34,78.699997,100,68.0,70.900002,67.900002
20161114023000,147.0,157.5,33.333333,34,89.900002,100,68.099998,70.900002,67.900002
20161114024500,147.0,157.5,33.333333,34,57.599998,0,68.199997,70.900002,67.900002
20161114030000,147.0,157.5,33.333333,34,54.299999,0,68.099998,70.900002,67.900002
20161114031500,147.0,153.300003,32.444445,34,57.099998,0,67.900002,70.900002,67.900002
20161114033000,147.0,155.399994,32.888888,34,55.599998,0,67.800003,70.900002,67.900002
20161114034500,147.0,153.300003,32.444445,34,53.5,0,67.699997,70.900002,67.900002
20161114040000,147.0,153.300003,32.444445,34,56.599998,100,67.599998,70.900002,67.900002
20161114041500,147.0,153.300003,32.444445,34,55.900002,100,67.400002,70.900002,67.900002
20161114043000,147.0,153.300003,32.444445,34,53.5,100,67.400002,70.900002,67.900002
20161114044500,147.0,150.149994,31.777776,34,57.099998,100,67.300003,70.900002,67.900002
20161114050000,147.0,157.5,33.333333,34,88.0,100,67.300003,70.900002,67.900002
20161114051500,147.0,155.399994,32.888888,34,75.900002,100,67.5,70.900002,67.900002
20161114053000,147.0,150.149994,31.777776,34,86.699997,100,67.699997,70.900002,67.900002
20161114054500,147.0,157.5,33.333333,34,75.900002,100,67.699997,70.900002,67.900002
20161114060000,147.0,153.300003,32.444445,34,85.5,100,67.800003,70.900002,67.900002
20161114061500,147.0,155.399994,32.888888,34,78.699997,100,67.900002,70.900002,67.900002
20161114063000,147.0,157.5,33.333333,34,83.099998,100,67.900002,70.900002,67.900002
20161114064500,147.0,153.300003,32.444445,34,77.199997,100,68.099998,70.900002,67.900002
20161114070000,147.0,157.5,33.333333,34,83.099998,100,68.099998,70.900002,67.900002
20161114071500,147.0,155.399994,32.888888,34,77.699997,100,68.099998,70.900002,67.900002
20161114073000,147.0,155.399994,32.888888,34,58.299999,0,68.099998,70.900002,67.900002
20161114074500,147.0,155.399994,32.888888,34,55.799999,0,67.800003,70.900002,67.900002
20161114080000,147.0,161.699997,34.222222,34,53.900002,0,67.699997,70.900002,67.900002
