PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161114081500,147.0,155.399994,32.888888,34,57.599998,100,67.5,70.900002,67.900002
20161114083000,147.0,153.300003,32.444445,34,53.099998,100,67.400002,70.900002,67.900002
20161114084500,147.0,161.699997,34.222222,34,57.5,100,67.300003,70.900002,67.900002
20161114090000,147.0,153.300003,32.444445,34,71.5,100,67.300003,70.900002,67.900002
20161114091500,147.0,147.0,31.111111,34,91.0,100,67.5,70.900002,67.900002
20161114093000,147.0,157.5,33.333333,34,77.800003,100,67.5,70.900002,67.900002
20161114094500,147.0,150.149994,31.777776,34,77.800003,100,67.800003,70.900002,67.900002
20161114100000,147.0,143.850006,30.444446,34,83.099998,100,68.099998,70.900002,67.900002
20161114101500,147.0,140.699997,29.777777,34,56.799999,0,68.5,70.900002,67.900002
20161114103000,147.0,147.0,31.111111,34,56.799999,0,68.400002,70.900002,67.900002
20161114104500,147.0,136.5,28.888889,34,52.700001,0,68.199997,70.900002,67.900002
20161114110000,147.0,140.699997,29.777777,34,55.900002,0,68.099998,70.900002,67.900002
20161114111500,147.0,136.5,28.888889,34,53.099998,0,68.300003,70.900002,67.900002
20161114113000,147.0,140.699997,29.777777,34,53.900002,0,68.300003,70.900002,67.900002
20161114114500,147.0,150.149994,31.777776,35,53.900002,0,68.5,70.900002,67.900002
20161114120000,147.0,147.0,31.111111,35,53.900002,0,68.300003,70.900002,67.900002
20161114121500,147.0,157.5,33.333333,35,53.099998,0,68.5,70.900002,67.900002
20161114123000,147.0,150.149994,31.777776,35,55.400002,0,68.599998,70.900002,67.900002
20161114124500,147.0,153.300003,32.444445,35,52.299999,0,68.699997,70.900002,67.900002
20161114130000,147.0,153.300003,32.444445,35,56.299999,0,69.0,70.900002,67.900002
20161114131500,147.0,155.399994,32.888888,35,52.599998,0,68.800003,70.900002,67.900002
20161114133000,147.0,157.5,33.333333,35,52.599998,0,68.699997,70.900002,67.900002
20161114134500,147.0,157.5,33.333333,35,55.900002,0,68.400002,70.900002,67.900002
20161114140000,147.0,161.699997,34.222222,35,53.900002,0,68.099998,70.900002,67.900002
20161114141500,147.0,147.0,31.111111,34,52.299999,0,67.900002,70.900002,67.900002
20161114143000,147.0,150.149994,31.777776,34,55.200001,0,67.900002,70.900002,67.900002
20161114144500,147.0,153.300003,32.444445,34,55.200001,0,67.800003,70.900002,67.900002
20161114150000,147.0,147.0,31.111111,34,52.299999,0,68.400002,70.900002,67.900002
20161114151500,147.0,153.300003,32.444445,34,55.200001,0,68.5,70.900002,67.900002
20161114153000,147.0,147.0,31.111111,34,55.200001,0,68.599998,70.900002,67.900002
20161114154500,147.0,150.149994,31.777776,34,52.299999,0,68.5,70.900002,67.900002
20161114160000,147.0,153.300003,32.444445,34,56.0,0,68.300003,70.900002,67.900002
20161114161500,147.0,147.0,31.111111,34,53.700001,0,68.400002,70.900002,67.900002
20161114163000,147.0,150.149994,31.777776,34,53.099998,0,68.199997,70.900002,67.900002
20161114164500,147.0,153.300003,32.444445,34,56.299999,0,68.099998,70.900002,67.900002
20161114170000,147.0,161.699997,34.222222,34,52.299999,0,68.599998,70.900002,67.900002
20161114171500,147.0,157.5,33.333333,35,57.099998,0,69.400002,70.900002,67.900002
20161114173000,147.0,153.300003,32.444445,34,53.099998,0,69.800003,70.900002,67.900002
20161114174500,147.0,153.300003,32.444445,34,55.900002,0,69.300003,70.900002,67.900002
20161114180000,147.0,147.0,31.111111,34,53.299999,0,69.0,70.900002,67.900002
20161114181500,147.0,153.300003,32.444445,34,55.700001,0,68.900002,70.900002,67.900002
20161114183000,147.0,155.399994,32.888888,34,53.5,0,69.300003,70.900002,67.900002
20161114184500,147.0,155.399994,32.888888,34,57.599998,0,69.199997,70.900002,67.900002
20161114190000,147.0,153.300003,32.444445,34,53.5,0,69.0,70.900002,67.900002
20161114191500,147.0,155.399994,32.888888,34,58.299999,0,68.800003,70.900002,67.900002
20161114193000,147.0,155.399994,32.888888,34,53.099998,0,68.699997,70.900002,67.900002
20161114194500,147.0,150.149994,31.777776,34,55.700001,0,68.599998,70.900002,67.900002
20161114200000,147.0,153.300003,32.444445,34,54.700001,0,68.5,70.900002,67.900002
20161114201500,147.0,147.0,31.111111,34,53.900002,0,68.400002,70.900002,67.900002
20161114203000,147.0,150.149994,31.777776,34,58.0,0,68.300003,70.900002,67.900002
20161114204500,147.0,153.300003,32.444445,34,53.099998,0,68.199997,70.900002,67.900002
20161114210000,147.0,150.149994,31.777776,34,55.5,0,68.199997,70.900002,67.900002
20161114211500,147.0,153.300003,32.444445,34,56.400002,0,68.099998,70.900002,67.900002
20161114213000,147.0,150.149994,31.777776,34,53.5,0,68.099998,70.900002,67.900002
20161114214500,147.0,150.149994,31.777776,34,56.299999,0,68.0,70.900002,67.900002
20161114220000,147.0,155.399994,32.888888,34,55.200001,0,68.0,70.900002,67.900002
20161114221500,147.0,155.399994,32.888888,34,53.900002,0,67.900002,70.900002,67.900002
20161114223000,147.0,143.850006,30.444446,34,57.299999,0,67.800003,70.900002,67.900002
20161114224500,147.0,150.149994,31.777776,34,53.900002,0,67.800003,70.900002,67.900002
20161114230000,147.0,155.399994,32.888888,34,53.900002,0,67.800003,70.900002,67.900002
20161114231500,147.0,153.300003,32.444445,34,57.900002,0,67.699997,70.900002,67.900002
20161114233000,147.0,155.399994,32.888888,34,53.5,0,67.699997,70.900002,67.900002
20161114234500,147.0,143.850006,30.444446,34,54.700001,0,67.699997,70.900002,67.900002
20161115000000,147.0,157.5,33.333333,34,57.5,100,67.599998,70.900002,67.900002
20161115001500,147.0,155.399994,32.888888,34,53.5,100,67.599998,70.900002,67.900002
20161115003000,147.0,153.300003,32.444445,34,55.799999,100,67.599998,70.900002,67.900002
20161115004500,147.0,153.300003,32.444445,34,55.799999,100,67.5,70.900002,67.900002
20161115010000,147.0,155.399994,32.888888,34,53.5,100,67.5,70.900002,67.900002
20161115011500,147.0,153.300003,32.444445,34,56.700001,100,67.400002,70.900002,67.900002
20161115013000,147.0,157.5,33.333333,34,57.700001,100,67.400002,70.900002,67.900002
20161115014500,147.0,153.300003,32.444445,34,73.900002,100,67.5,70.900002,67.900002
20161115020000,147.0,155.399994,32.888888,34,72.400002,100,67.699997,70.900002,67.900002
20161115021500,147.0,161.699997,34.222222,34,73.900002,100,67.699997,70.900002,67.900002
20161115023000,147.0,163.800003,34.666667,34,70.099998,100,67.800003,70.900002,67.900002
20161115024500,147.0,155.399994,32.888888,34,74.800003,100,67.900002,70.900002,67.900002
20161115030000,147.0,161.699997,34.222222,34,72.5,100,67.900002,70.900002,67.900002
20161115031500,147.0,161.699997,34.222222,34,69.599998,100,68.0,70.900002,67.900002
20161115033000,147.0,155.399994,32.888888,34,75.400002,100,68.099998,70.900002,67.900002
20161115034500,147.0,153.300003,32.444445,34,71.599998,100,68.099998,70.900002,67.900002
20161115040000,147.0,157.5,33.333333,34,73.900002,100,68.099998,70.900002,67.900002
20161115041500,147.0,153.300003,32.444445,34,59.200001,0,68.099998,70.900002,67.900002
20161115043000,147.0,155.399994,32.888888,34,58.299999,0,68.0,70.900002,67.900002
20161115044500,147.0,155.399994,32.888888,34,55.0,0,67.900002,70.900002,67.900002
20161115050000,147.0,155.399994,32.888888,34,54.299999,0,67.800003,70.900002,67.900002
20161115051500,147.0,155.399994,32.888888,34,55.5,0,67.699997,70.800003,67.800003
20161115053000,147.0,153.300003,32.444445,34,57.5,0,67.699997,70.800003,67.800003
20161115054500,147.0,157.5,33.333333,34,53.900002,0,67.599998,70.800003,67.800003
20161115060000,147.0,150.149994,31.777776,34,53.900002,0,67.599998,70.800003,67.800003
20161115061500,147.0,155.399994,32.888888,34,55.900002,100,67.5,70.800003,67.800003
20161115063000,147.0,155.399994,32.888888,34,56.799999,100,67.400002,70.800003,67.800003
20161115064500,147.0,153.300003,32.444445,34,53.900002,100,67.400002,70.800003,67.800003
20161115070000,147.0,161.699997,34.222222,34,54.700001,100,67.300003,70.800003,67.800003
20161115071500,147.0,155.399994,32.888888,34,57.5,100,67.300003,70.800003,67.800003
20161115073000,147.0,155.399994,32.888888,34,60.700001,100,67.300003,70.800003,67.800003
20161115074500,147.0,157.5,33.333333,34,70.599998,100,67.400002,70.800003,67.800003
20161115080000,147.0,155.399994,32.888888,34,79.300003,100,67.599998,70.800003,67.800003
20161115081500,147.0,153.300003,32.444445,34,80.199997,100,67.800003,70.800003,67.800003
20161115083000,147.0,157.5,33.333333,34,76.300003,100,68.0,70.800003,67.800003
20161115084500,147.0,147.0,31.111111,34,56.400002,0,68.099998,70.800003,67.800003
20161115090000,147.0,153.300003,32.444445,34,55.200001,0,68.0,70.800003,67.800003
20161115091500,147.0,143.850006,30.444446,34,55.200001,0,68.300003,70.800003,67.800003
20161115093000,147.0,147.0,31.111111,34,54.299999,0,68.199997,70.800003,67.800003
20161115094500,147.0,143.850006,30.444446,34,54.299999,0,68.5,70.800003,67.800003
20161115100000,147.0,140.699997,29.777777,34,75.300003,100,68.800003,73.099998,70.099998
20161115101500,147.0,136.5,28.888889,34,76.800003,100,68.900002,73.099998,70.099998
20161115103000,147.0,140.699997,29.777777,34,70.599998,100,69.300003,73.099998,70.099998
20161115104500,147.0,150.149994,31.777776,34,65.800003,100,69.300003,73.099998,70.099998
20161115110000,147.0,140.699997,29.777777,34,61.599998,100,69.800003,73.099998,70.099998
20161115111500,147.0,147.0,31.111111,34,59.900002,100,69.599998,73.099998,70.099998
20161115113000,147.0,150.149994,31.777776,34,58.400002,100,69.599998,73.099998,70.099998
20161115114500,147.0,150.149994,31.777776,34,57.5,100,69.400002,73.099998,70.099998
20161115120000,147.0,155.399994,32.888888,34,77.699997,100,69.300003,73.099998,70.099998
20161115121500,147.0,150.149994,31.777776,34,86.400002,100,69.699997,73.099998,70.099998
20161115123000,147.0,143.850006,30.444446,34,60.400002,100,70.400002,73.099998,70.099998
20161115124500,147.0,147.0,31.111111,34,55.200001,0,70.0,73.099998,70.099998
20161115130000,147.0,153.300003,32.444445,34,53.900002,100,69.800003,73.099998,70.099998
20161115131500,147.0,150.149994,31.777776,34,53.099998,0,70.0,73.099998,70.099998
20161115133000,147.0,69.300003,14.666667,34,53.099998,100,69.800003,73.099998,70.099998
20161115134500,147.0,155.399994,32.888888,34,53.099998,100,69.599998,73.099998,70.099998
20161115140000,147.0,161.699997,34.222222,34,53.900002,100,69.599998,73.099998,70.099998
20161115141500,147.0,153.300003,32.444445,34,62.0,100,69.599998,73.099998,70.099998
20161115143000,147.0,157.5,33.333333,33,77.5,100,69.400002,73.099998,70.099998
20161115144500,147.0,153.300003,32.444445,33,79.199997,100,69.699997,73.099998,70.099998
20161115150000,147.0,155.399994,32.888888,33,83.699997,100,70.0,73.099998,70.099998
20161115151500,147.0,155.399994,32.888888,33,79.699997,100,70.300003,73.099998,70.099998
20161115153000,147.0,155.399994,32.888888,33,56.799999,0,70.099998,73.099998,70.099998
20161115154500,147.0,155.399994,32.888888,33,54.700001,100,69.699997,73.099998,70.099998
20161115160000,147.0,150.149994,31.777776,33,54.700001,100,69.800003,73.099998,70.099998
20161115161500,147.0,155.399994,32.888888,33,53.900002,100,69.800003,73.099998,70.099998
20161115163000,147.0,153.300003,32.444445,33,54.700001,100,69.699997,73.099998,70.099998
20161115164500,147.0,150.149994,31.777776,33,54.700001,100,69.599998,73.099998,70.099998
20161115170000,147.0,155.399994,32.888888,33,65.599998,100,69.5,73.099998,70.099998
20161115171500,147.0,155.399994,32.888888,33,77.699997,100,69.800003,73.099998,70.099998
20161115173000,147.0,155.399994,32.888888,33,80.699997,100,70.099998,73.0,70.0
20161115174500,147.0,157.5,33.333333,33,58.0,0,70.099998,72.900002,69.900002
20161115180000,147.0,155.399994,32.888888,33,55.099998,0,69.800003,72.900002,69.900002
20161115181500,147.0,155.399994,32.888888,33,55.900002,0,69.599998,72.800003,69.800003
20161115183000,147.0,153.300003,32.444445,33,55.200001,0,69.599998,72.800003,69.800003
20161115184500,147.0,150.149994,31.777776,33,55.200001,100,69.5,72.800003,69.800003
20161115190000,147.0,143.850006,30.444446,33,55.200001,100,69.300003,72.800003,69.800003
20161115191500,147.0,150.149994,31.777776,33,55.200001,100,69.199997,72.800003,69.800003
20161115193000,147.0,153.300003,32.444445,33,76.699997,100,69.099998,72.800003,69.800003
20161115194500,147.0,150.149994,31.777776,33,82.099998,100,69.699997,72.800003,69.800003
20161115200000,147.0,155.399994,32.888888,33,81.099998,100,69.800003,72.800003,69.800003
20161115201500,147.0,155.399994,32.888888,33,87.5,100,69.900002,72.800003,69.800003
20161115203000,147.0,155.399994,32.888888,33,74.199997,100,70.0,72.800003,69.800003
20161115204500,147.0,153.300003,32.444445,33,55.900002,0,69.900002,72.800003,69.800003
20161115210000,147.0,153.300003,32.444445,33,55.900002,0,69.699997,72.800003,69.800003
20161115211500,147.0,155.399994,32.888888,33,55.0,0,69.599998,72.800003,69.800003
20161115213000,147.0,153.300003,32.444445,33,55.0,100,69.400002,72.800003,69.800003
20161115214500,147.0,150.149994,31.777776,33,55.0,100,69.300003,72.800003,69.800003
20161115220000,147.0,153.300003,32.444445,33,55.599998,100,69.199997,72.800003,69.800003
20161115221500,147.0,153.300003,32.444445,33,80.699997,100,69.199997,72.800003,69.800003
20161115223000,147.0,153.300003,32.444445,33,80.699997,100,69.400002,72.800003,69.800003
20161115224500,147.0,147.0,31.111111,33,80.699997,100,69.599998,72.800003,69.800003
20161115230000,147.0,153.300003,32.444445,33,78.699997,100,69.699997,72.800003,69.800003
20161115231500,147.0,153.300003,32.444445,33,87.5,100,69.800003,72.800003,69.800003
20161115233000,147.0,155.399994,32.888888,33,78.800003,100,69.800003,72.800003,69.800003
20161115234500,147.0,155.399994,32.888888,33,83.099998,100,69.900002,72.800003,69.800003
20161116000000,147.0,150.149994,31.777776,33,80.0,100,70.0,72.800003,69.800003
20161116001500,147.0,153.300003,32.444445,33,56.400002,0,69.900002,72.800003,69.800003
20161116003000,147.0,153.300003,32.444445,33,56.400002,0,69.699997,72.800003,69.800003
20161116004500,147.0,153.300003,32.444445,33,56.400002,100,69.5,72.800003,69.800003
20161116010000,147.0,157.5,33.333333,33,54.799999,100,69.300003,72.800003,69.800003
20161116011500,147.0,153.300003,32.444445,33,55.900002,100,69.199997,72.800003,69.800003
20161116013000,147.0,147.0,31.111111,33,72.800003,100,69.099998,72.800003,69.800003
20161116014500,147.0,153.300003,32.444445,33,87.400002,100,69.300003,72.800003,69.800003
20161116020000,147.0,153.300003,32.444445,33,79.199997,100,69.5,72.800003,69.800003
20161116021500,147.0,128.100006,27.111112,33,71.599998,0,69.599998,72.699997,69.699997
20161116023000,147.0,128.100006,27.111112,33,56.400002,0,69.5,72.699997,69.699997
20161116024500,147.0,134.399994,28.444443,33,56.400002,100,69.300003,72.699997,69.699997
20161116030000,147.0,136.5,28.888889,33,55.200001,100,69.099998,72.699997,69.699997
20161116031500,147.0,134.399994,28.444443,33,56.700001,100,69.099998,72.699997,69.699997
20161116033000,147.0,136.5,28.888889,33,91.599998,100,69.099998,72.699997,69.699997
20161116034500,147.0,136.5,28.888889,33,81.099998,100,69.300003,72.699997,69.699997
20161116040000,147.0,140.699997,29.777777,33,79.599998,100,69.400002,72.699997,69.699997
20161116041500,147.0,140.699997,29.777777,33,88.599998,100,69.599998,72.699997,69.699997
20161116043000,147.0,140.699997,29.777777,33,79.699997,100,69.599998,72.699997,69.699997
20161116044500,147.0,140.699997,29.777777,33,85.599998,100,69.699997,72.699997,69.699997
20161116050000,147.0,136.5,28.888889,33,81.099998,100,69.800003,72.699997,69.699997
20161116051500,147.0,143.850006,30.444446,33,81.099998,100,69.800003,72.699997,69.699997
20161116053000,147.0,136.5,28.888889,33,85.599998,100,69.900002,72.699997,69.699997
20161116054500,147.0,143.850006,30.444446,33,59.5,0,69.900002,72.699997,69.699997
20161116060000,147.0,143.850006,30.444446,33,56.700001,0,69.699997,72.699997,69.699997
20161116061500,147.0,136.5,28.888889,33,56.0,0,69.5,72.699997,69.699997
20161116063000,147.0,134.399994,28.444443,33,56.0,100,69.300003,72.699997,69.699997
20161116064500,147.0,140.699997,29.777777,33,54.700001,100,69.199997,72.699997,69.699997
20161116070000,147.0,136.5,28.888889,33,54.700001,100,69.099998,72.699997,69.699997
20161116071500,147.0,131.25,27.777778,33,89.900002,100,69.099998,72.699997,69.699997
20161116073000,147.0,140.699997,29.777777,33,79.699997,100,69.199997,72.699997,69.699997
20161116074500,147.0,136.5,28.888889,33,89.800003,100,69.400002,72.699997,69.699997
20161116080000,147.0,136.5,28.888889,33,80.0,100,69.5,72.699997,69.699997
20161116081500,147.0,136.5,28.888889,33,84.300003,100,69.599998,72.699997,69.699997
20161116083000,147.0,140.699997,29.777777,33,80.699997,100,69.699997,72.699997,69.699997
20161116084500,147.0,140.699997,29.777777,33,76.800003,100,69.699997,72.699997,69.699997
20161116090000,147.0,140.699997,29.777777,33,85.0,100,69.800003,72.699997,69.699997
20161116091500,147.0,140.699997,29.777777,33,81.300003,100,69.900002,72.699997,69.699997
20161116093000,147.0,136.5,28.888889,33,56.0,0,69.800003,72.699997,69.699997
20161116094500,147.0,134.399994,28.444443,33,55.200001,0,69.800003,72.699997,69.699997
20161116100000,147.0,136.5,28.888889,33,55.200001,0,69.800003,72.699997,69.699997
20161116101500,147.0,150.149994,31.777776,33,55.200001,0,69.800003,72.699997,69.699997
20161116103000,147.0,150.149994,31.777776,33,53.900002,0,69.900002,72.699997,69.699997
20161116104500,147.0,147.0,31.111111,33,53.900002,0,69.900002,72.699997,69.699997
20161116110000,147.0,150.149994,31.777776,33,54.700001,0,70.099998,72.699997,69.699997
20161116111500,147.0,150.149994,31.777776,33,54.700001,0,70.400002,72.699997,69.699997
20161116113000,147.0,147.0,31.111111,33,54.0,0,70.099998,72.699997,69.699997
20161116114500,147.0,150.149994,31.777776,33,53.099998,0,69.900002,72.699997,69.699997
20161116120000,147.0,150.149994,31.777776,33,54.299999,0,69.699997,72.699997,69.699997
20161116121500,147.0,153.300003,32.444445,33,53.099998,100,69.199997,72.699997,69.699997
20161116123000,147.0,153.300003,32.444445,33,53.099998,100,69.599998,72.699997,69.699997
20161116124500,147.0,150.149994,31.777776,33,53.900002,100,69.699997,72.699997,69.699997
20161116130000,147.0,150.149994,31.777776,33,53.900002,100,69.699997,72.699997,69.699997
20161116131500,147.0,153.300003,32.444445,33,53.900002,100,69.699997,72.699997,69.699997
20161116133000,147.0,147.0,31.111111,33,53.900002,100,69.699997,72.699997,69.699997
20161116134500,147.0,150.149994,31.777776,33,53.900002,100,69.800003,72.699997,69.699997
20161116140000,147.0,157.5,33.333333,33,52.700001,0,70.0,72.699997,69.699997
20161116141500,147.0,147.0,31.111111,33,53.5,0,70.400002,72.699997,69.699997
20161116143000,147.0,155.399994,32.888888,33,53.5,0,70.800003,72.699997,69.699997
20161116144500,147.0,150.149994,31.777776,33,53.5,0,69.699997,72.699997,69.699997
20161116150000,147.0,150.149994,31.777776,33,52.700001,0,69.5,72.699997,69.699997
20161116151500,147.0,150.149994,31.777776,33,53.900002,0,69.5,72.699997,69.699997
20161116153000,147.0,150.149994,31.777776,33,54.5,100,69.400002,72.699997,69.699997
20161116154500,147.0,150.149994,31.777776,33,54.5,100,69.199997,72.699997,69.699997
20161116160000,147.0,147.0,31.111111,33,54.5,100,69.199997,72.699997,69.699997
20161116161500,147.0,150.149994,31.777776,33,54.5,100,69.900002,72.699997,69.699997
20161116163000,147.0,150.149994,31.777776,33,54.5,0,70.0,72.699997,69.699997
20161116164500,147.0,153.300003,32.444445,33,53.5,0,70.099998,72.699997,69.699997
20161116170000,147.0,150.149994,31.777776,33,53.5,0,70.5,72.699997,69.699997
20161116171500,147.0,150.149994,31.777776,33,53.5,0,70.599998,72.699997,69.699997
20161116173000,147.0,150.149994,31.777776,33,54.700001,0,70.699997,72.699997,69.699997
20161116174500,147.0,150.149994,31.777776,33,54.700001,0,70.099998,72.699997,69.699997
20161116180000,147.0,150.149994,31.777776,33,54.700001,0,70.099998,72.699997,69.699997
20161116181500,147.0,150.149994,31.777776,33,54.700001,0,70.0,72.699997,69.699997
20161116183000,147.0,153.300003,32.444445,33,54.700001,0,69.800003,72.699997,69.699997
20161116184500,147.0,153.300003,32.444445,33,54.700001,0,69.699997,72.699997,69.699997
20161116190000,147.0,147.0,31.111111,33,54.700001,0,69.599998,72.699997,69.699997
20161116191500,147.0,147.0,31.111111,33,54.700001,0,69.5,72.699997,69.699997
20161116193000,147.0,147.0,31.111111,33,55.5,100,69.400002,72.699997,69.699997
20161116194500,147.0,153.300003,32.444445,33,55.5,100,69.300003,72.699997,69.699997
20161116200000,147.0,147.0,31.111111,33,55.5,100,69.199997,72.699997,69.699997
20161116201500,147.0,150.149994,31.777776,33,55.5,100,69.199997,72.699997,69.699997
20161116203000,147.0,153.300003,32.444445,33,71.0,100,69.099998,72.699997,69.699997
20161116204500,147.0,153.300003,32.444445,33,81.0,100,69.300003,72.699997,69.699997
20161116210000,147.0,153.300003,32.444445,33,83.199997,100,69.5,72.699997,69.699997
20161116211500,147.0,157.5,33.333333,33,78.300003,100,69.599998,72.699997,69.699997
20161116213000,147.0,155.399994,32.888888,33,81.5,100,69.699997,72.699997,69.699997
20161116214500,147.0,157.5,33.333333,33,82.699997,100,69.800003,72.699997,69.699997
20161116220000,147.0,157.5,33.333333,33,77.800003,100,69.900002,72.699997,69.699997
20161116221500,147.0,157.5,33.333333,33,80.699997,100,69.900002,72.699997,69.699997
20161116223000,147.0,161.699997,34.222222,33,57.599998,0,69.900002,72.699997,69.699997
20161116224500,147.0,153.300003,32.444445,33,56.400002,0,69.699997,72.699997,69.699997
20161116230000,147.0,155.399994,32.888888,33,55.200001,0,69.599998,72.699997,69.699997
20161116231500,147.0,157.5,33.333333,33,55.900002,100,69.400002,72.699997,69.699997
20161116233000,147.0,153.300003,32.444445,33,55.900002,100,69.300003,72.699997,69.699997
20161116234500,147.0,153.300003,32.444445,33,55.900002,100,69.199997,72.699997,69.699997
20161117000000,147.0,147.0,31.111111,33,56.700001,100,69.099998,72.699997,69.699997
20161117001500,147.0,153.300003,32.444445,33,75.300003,100,69.099998,72.699997,69.699997
20161117003000,147.0,155.399994,32.888888,33,91.599998,100,69.300003,72.699997,69.699997
20161117004500,147.0,153.300003,32.444445,33,82.099998,100,69.5,72.699997,69.699997
20161117010000,147.0,155.399994,32.888888,33,83.400002,100,69.599998,72.699997,69.699997
20161117011500,147.0,153.300003,32.444445,33,89.300003,100,69.699997,72.699997,69.699997
20161117013000,147.0,155.399994,32.888888,33,81.099998,100,69.800003,72.699997,69.699997
20161117014500,147.0,155.399994,32.888888,33,88.5,100,69.900002,72.699997,69.699997
20161117020000,147.0,155.399994,32.888888,33,58.0,0,70.0,72.699997,69.699997
20161117021500,147.0,155.399994,32.888888,33,56.400002,0,69.800003,72.699997,69.699997
20161117023000,147.0,150.149994,31.777776,33,55.599998,0,69.599998,72.699997,69.699997
20161117024500,147.0,153.300003,32.444445,33,55.599998,100,69.400002,72.699997,69.699997
20161117030000,147.0,153.300003,32.444445,33,55.599998,100,69.199997,72.699997,69.699997
20161117031500,147.0,150.149994,31.777776,33,56.299999,100,69.099998,72.699997,69.699997
20161117033000,147.0,150.149994,31.777776,33,74.400002,100,69.099998,72.699997,69.699997
20161117034500,147.0,153.300003,32.444445,33,81.5,100,69.199997,72.699997,69.699997
20161117040000,147.0,153.300003,32.444445,33,89.199997,100,69.400002,72.699997,69.699997
20161117041500,147.0,157.5,33.333333,33,82.099998,100,69.599998,72.699997,69.699997
20161117043000,147.0,153.300003,32.444445,33,82.099998,100,69.699997,72.699997,69.699997
20161117044500,147.0,153.300003,32.444445,33,86.900002,100,69.800003,72.699997,69.699997
20161117050000,147.0,157.5,33.333333,33,83.0,100,69.900002,72.699997,69.699997
20161117051500,147.0,155.399994,32.888888,33,87.599998,100,69.900002,72.699997,69.699997
20161117053000,147.0,150.149994,31.777776,33,55.599998,0,69.900002,72.699997,69.699997
20161117054500,147.0,150.149994,31.777776,33,55.599998,0,69.599998,72.699997,69.699997
20161117060000,147.0,150.149994,31.777776,33,57.5,100,69.400002,72.699997,69.699997
20161117061500,147.0,150.149994,31.777776,33,56.0,100,69.199997,72.699997,69.699997
20161117063000,147.0,155.399994,32.888888,33,54.299999,100,69.099998,72.699997,69.699997
20161117064500,147.0,155.399994,32.888888,33,79.599998,100,69.0,72.699997,69.699997
20161117070000,147.0,150.149994,31.777776,33,79.599998,100,69.199997,72.699997,69.699997
20161117071500,147.0,155.399994,32.888888,33,84.099998,100,69.300003,72.699997,69.699997
20161117073000,147.0,157.5,33.333333,33,78.300003,100,69.5,72.699997,69.699997
20161117074500,147.0,143.850006,30.444446,33,87.400002,100,69.599998,72.699997,69.699997
20161117080000,147.0,155.399994,32.888888,33,79.699997,100,69.599998,72.699997,69.699997
20161117081500,147.0,157.5,33.333333,33,83.099998,100,69.699997,72.699997,69.699997
20161117083000,147.0,153.300003,32.444445,33,77.800003,100,69.800003,72.699997,69.699997
20161117084500,147.0,153.300003,32.444445,33,85.699997,100,69.800003,72.699997,69.699997
20161117090000,147.0,155.399994,32.888888,33,80.099998,100,69.900002,72.699997,69.699997
20161117091500,147.0,153.300003,32.444445,33,59.599998,100,69.900002,72.699997,69.699997
20161117093000,147.0,150.149994,31.777776,33,55.200001,100,69.400002,72.699997,69.699997
20161117094500,147.0,147.0,31.111111,33,55.200001,100,69.599998,72.699997,69.699997
20161117100000,147.0,155.399994,32.888888,33,53.900002,100,69.400002,72.699997,69.699997
20161117101500,147.0,153.300003,32.444445,33,54.700001,100,69.400002,72.699997,69.699997
20161117103000,147.0,155.399994,32.888888,33,53.099998,100,69.400002,72.699997,69.699997
20161117104500,147.0,153.300003,32.444445,33,54.299999,100,69.699997,72.599998,69.599998
20161117110000,147.0,155.399994,32.888888,33,54.299999,100,69.599998,72.699997,69.699997
20161117111500,147.0,147.0,31.111111,33,54.299999,100,69.5,72.699997,69.699997
20161117113000,147.0,150.149994,31.777776,33,53.200001,100,69.599998,72.599998,69.599998
20161117114500,147.0,155.399994,32.888888,33,53.200001,100,69.699997,72.599998,69.599998
20161117120000,147.0,150.149994,31.777776,33,53.900002,0,69.900002,72.599998,69.599998
20161117121500,147.0,150.149994,31.777776,33,53.900002,0,69.900002,72.400002,69.400002
20161117123000,147.0,147.0,31.111111,33,53.900002,0,69.900002,72.599998,69.599998
20161117124500,147.0,155.399994,32.888888,33,53.099998,0,70.300003,72.5,69.5
20161117130000,147.0,147.0,31.111111,33,53.099998,0,69.800003,72.5,69.5
20161117131500,147.0,150.149994,31.777776,33,53.099998,0,69.800003,72.599998,69.599998
20161117133000,147.0,150.149994,31.777776,33,53.099998,0,69.699997,72.5,69.5
20161117134500,147.0,153.300003,32.444445,33,52.299999,0,69.5,72.599998,69.599998
20161117140000,147.0,143.850006,30.444446,33,54.299999,0,69.699997,72.5,69.5
20161117141500,147.0,147.0,31.111111,33,54.299999,0,70.199997,72.5,69.5
20161117143000,147.0,161.699997,34.222222,34,54.299999,0,70.199997,72.400002,69.400002
20161117144500,147.0,157.5,33.333333,34,53.5,0,70.099998,72.400002,69.400002
20161117150000,147.0,157.5,33.333333,34,53.5,0,70.199997,72.400002,69.400002
20161117151500,147.0,157.5,33.333333,34,53.5,0,70.0,72.400002,69.400002
20161117153000,147.0,157.5,33.333333,34,53.5,0,70.099998,72.400002,69.400002
20161117154500,147.0,155.399994,32.888888,34,53.5,0,69.800003,72.400002,69.400002
20161117160000,147.0,155.399994,32.888888,34,53.5,0,69.900002,72.300003,69.300003
20161117161500,147.0,155.399994,32.888888,34,53.5,0,70.099998,72.300003,69.300003
20161117163000,147.0,157.5,33.333333,34,54.299999,0,70.099998,72.5,69.5
20161117164500,147.0,161.699997,34.222222,34,54.299999,0,70.699997,72.400002,69.400002
20161117170000,147.0,161.699997,34.222222,34,54.299999,0,70.5,72.400002,69.400002
20161117171500,147.0,163.800003,34.666667,34,53.5,0,70.599998,72.5,69.5
20161117173000,147.0,153.300003,32.444445,34,53.5,0,70.199997,72.400002,69.400002
20161117174500,147.0,155.399994,32.888888,34,54.299999,0,70.199997,72.400002,69.400002
20161117180000,147.0,155.399994,32.888888,34,55.5,0,70.300003,72.400002,69.400002
20161117181500,147.0,163.800003,34.666667,34,54.200001,0,70.300003,72.300003,69.300003
20161117183000,147.0,155.399994,32.888888,34,54.200001,0,70.300003,72.300003,69.300003
20161117184500,147.0,157.5,33.333333,34,54.200001,0,70.199997,72.300003,69.300003
20161117190000,147.0,155.399994,32.888888,34,54.200001,0,70.300003,72.300003,69.300003
20161117191500,147.0,157.5,33.333333,34,54.200001,0,70.199997,72.300003,69.300003
20161117193000,147.0,150.149994,31.777776,34,54.200001,0,70.099998,72.300003,69.300003
20161117194500,147.0,155.399994,32.888888,34,54.200001,0,70.0,72.300003,69.300003
20161117200000,147.0,155.399994,32.888888,34,55.099998,0,69.699997,72.300003,69.300003
20161117201500,147.0,161.699997,34.222222,34,55.099998,0,69.800003,72.300003,69.300003
20161117203000,147.0,153.300003,32.444445,34,55.099998,0,69.800003,72.300003,69.300003
20161117204500,147.0,153.300003,32.444445,34,55.099998,0,69.699997,72.300003,69.300003
20161117210000,147.0,155.399994,32.888888,34,55.099998,0,69.599998,72.300003,69.300003
20161117211500,147.0,157.5,33.333333,34,55.099998,0,69.400002,72.300003,69.300003
20161117213000,147.0,155.399994,32.888888,34,55.099998,0,69.300003,72.300003,69.300003
20161117214500,147.0,155.399994,32.888888,34,55.099998,0,69.199997,72.300003,69.300003
20161117220000,147.0,155.399994,32.888888,34,55.099998,0,69.099998,72.300003,69.300003
20161117221500,147.0,155.399994,32.888888,34,55.099998,0,69.099998,72.300003,69.300003
20161117223000,147.0,153.300003,32.444445,34,55.099998,100,68.900002,72.300003,69.300003
20161117224500,147.0,157.5,33.333333,34,55.099998,100,68.900002,72.300003,69.300003
20161117230000,147.0,157.5,33.333333,34,55.099998,100,68.800003,72.300003,69.300003
20161117231500,147.0,155.399994,32.888888,34,56.700001,100,68.800003,72.300003,69.300003
20161117233000,147.0,157.5,33.333333,34,72.0,100,68.800003,72.300003,69.300003
20161117234500,147.0,157.5,33.333333,34,77.699997,100,69.0,72.300003,69.300003
20161118000000,147.0,155.399994,32.888888,34,81.099998,100,69.199997,72.300003,69.300003
20161118001500,147.0,155.399994,32.888888,34,75.900002,100,69.300003,72.300003,69.300003
20161118003000,147.0,157.5,33.333333,34,79.400002,100,69.400002,72.300003,69.300003
20161118004500,147.0,157.5,33.333333,34,79.400002,100,69.5,72.300003,69.300003
20161118010000,147.0,161.699997,34.222222,34,63.799999,0,69.599998,72.300003,69.300003
20161118011500,147.0,155.399994,32.888888,34,55.599998,0,69.400002,72.300003,69.300003
20161118013000,147.0,157.5,33.333333,34,55.599998,0,69.199997,72.300003,69.300003
20161118014500,147.0,155.399994,32.888888,34,55.599998,0,69.099998,72.300003,69.300003
20161118020000,147.0,157.5,33.333333,34,54.799999,100,69.0,72.300003,69.300003
20161118021500,147.0,153.300003,32.444445,34,54.799999,100,68.900002,72.300003,69.300003
20161118023000,147.0,157.5,33.333333,34,55.900002,100,68.800003,72.300003,69.300003
20161118024500,147.0,153.300003,32.444445,34,55.900002,100,68.699997,72.300003,69.300003
20161118030000,147.0,157.5,33.333333,34,81.5,100,68.800003,72.300003,69.300003
20161118031500,147.0,157.5,33.333333,34,83.800003,100,69.099998,72.300003,69.300003
20161118033000,147.0,155.399994,32.888888,34,79.199997,100,69.199997,72.300003,69.300003
20161118034500,147.0,157.5,33.333333,34,89.800003,100,69.300003,72.300003,69.300003
20161118040000,147.0,153.300003,32.444445,33,82.099998,100,69.400002,72.300003,69.300003
20161118041500,147.0,155.399994,32.888888,33,72.099998,0,69.599998,72.300003,69.300003
20161118043000,147.0,153.300003,32.444445,33,56.0,0,69.5,72.300003,69.300003
20161118044500,147.0,150.149994,31.777776,33,56.0,0,69.300003,72.300003,69.300003
20161118050000,147.0,150.149994,31.777776,33,56.0,0,69.199997,72.300003,69.300003
20161118051500,147.0,153.300003,32.444445,33,56.0,0,69.099998,72.300003,69.300003
20161118053000,147.0,147.0,31.111111,33,55.099998,100,68.900002,72.300003,69.300003
20161118054500,147.0,147.0,31.111111,33,55.099998,100,68.800003,72.300003,69.300003
20161118060000,147.0,147.0,31.111111,33,55.900002,100,68.699997,72.300003,69.300003
20161118061500,147.0,150.149994,31.777776,33,70.5,100,68.699997,72.300003,69.300003
20161118063000,147.0,143.850006,30.444446,33,85.599998,100,68.900002,72.300003,69.300003
20161118064500,147.0,150.149994,31.777776,33,80.199997,100,69.099998,72.300003,69.300003
20161118070000,147.0,153.300003,32.444445,33,87.900002,100,69.199997,72.300003,69.300003
20161118071500,147.0,155.399994,32.888888,33,85.0,100,69.300003,72.300003,69.300003
20161118073000,147.0,155.399994,32.888888,33,80.199997,100,69.400002,72.300003,69.300003
20161118074500,147.0,153.300003,32.444445,33,77.400002,0,69.599998,72.300003,69.300003
20161118080000,147.0,153.300003,32.444445,33,56.400002,0,69.5,72.300003,69.300003
20161118081500,147.0,150.149994,31.777776,33,56.400002,0,69.300003,72.300003,69.300003
20161118083000,147.0,147.0,31.111111,33,54.700001,0,69.099998,72.300003,69.300003
20161118084500,147.0,153.300003,32.444445,33,54.700001,100,69.0,72.300003,69.300003
20161118090000,147.0,143.850006,30.444446,33,54.700001,100,68.900002,72.300003,69.300003
20161118091500,147.0,143.850006,30.444446,33,54.700001,100,68.800003,72.300003,69.300003
20161118093000,147.0,147.0,31.111111,33,56.599998,100,68.699997,72.300003,69.300003
20161118094500,147.0,150.149994,31.777776,33,80.199997,100,68.800003,72.300003,69.300003
20161118100000,147.0,153.300003,32.444445,33,68.900002,0,69.800003,72.300003,69.300003
20161118101500,147.0,150.149994,31.777776,33,55.599998,0,69.400002,72.300003,69.300003
20161118103000,147.0,147.0,31.111111,33,54.700001,0,69.400002,72.300003,69.300003
20161118104500,147.0,150.149994,31.777776,33,54.700001,0,69.400002,72.300003,69.300003
20161118110000,147.0,143.850006,30.444446,33,54.700001,0,69.199997,72.300003,69.300003
20161118111500,147.0,147.0,31.111111,33,54.700001,0,69.400002,72.300003,69.300003
20161118113000,147.0,153.300003,32.444445,33,54.700001,0,69.300003,72.300003,69.300003
20161118114500,147.0,147.0,31.111111,33,54.700001,0,69.199997,72.300003,69.300003
20161118120000,147.0,153.300003,32.444445,33,53.900002,0,69.199997,72.300003,69.300003
20161118121500,147.0,150.149994,31.777776,33,53.099998,0,69.300003,72.300003,69.300003
20161118123000,147.0,150.149994,31.777776,33,53.099998,0,69.300003,72.300003,69.300003
20161118124500,147.0,157.5,33.333333,33,53.099998,0,69.199997,72.300003,69.300003
20161118130000,147.0,155.399994,32.888888,33,53.099998,0,69.099998,72.300003,69.300003
20161118131500,147.0,153.300003,32.444445,33,53.099998,100,68.900002,72.300003,69.300003
20161118133000,147.0,150.149994,31.777776,33,53.900002,100,68.599998,72.300003,69.300003
20161118134500,147.0,153.300003,32.444445,33,73.400002,100,68.599998,72.300003,69.300003
20161118140000,147.0,150.149994,31.777776,33,79.199997,100,69.0,72.300003,69.300003
20161118141500,147.0,150.149994,31.777776,33,78.300003,100,69.400002,72.300003,69.300003
20161118143000,147.0,153.300003,32.444445,33,58.400002,0,69.5,72.300003,69.300003
20161118144500,147.0,155.399994,32.888888,33,53.900002,0,69.300003,72.300003,69.300003
20161118150000,147.0,150.149994,31.777776,33,53.900002,0,69.199997,72.300003,69.300003
20161118151500,147.0,150.149994,31.777776,33,53.900002,100,68.699997,72.300003,69.300003
20161118153000,147.0,150.149994,31.777776,33,55.200001,100,68.599998,72.300003,69.300003
20161118154500,147.0,150.149994,31.777776,33,75.800003,100,68.800003,72.300003,69.300003
20161118160000,147.0,153.300003,32.444445,33,78.0,100,69.199997,72.300003,69.300003
20161118161500,147.0,157.5,33.333333,33,78.0,100,69.5,72.300003,69.300003
20161118163000,147.0,157.5,33.333333,33,57.099998,0,69.300003,72.300003,69.300003
20161118164500,147.0,155.399994,32.888888,33,54.700001,0,69.099998,72.300003,69.300003
20161118170000,147.0,153.300003,32.444445,33,54.700001,100,68.900002,72.300003,69.300003
20161118171500,147.0,150.149994,31.777776,33,54.700001,100,68.699997,72.300003,69.300003
20161118173000,147.0,150.149994,31.777776,33,58.700001,100,68.800003,72.300003,69.300003
20161118174500,147.0,153.300003,32.444445,33,59.599998,100,69.0,72.300003,69.300003
20161118180000,147.0,157.5,33.333333,33,59.599998,100,69.0,72.300003,69.300003
20161118181500,147.0,153.300003,32.444445,33,65.300003,100,69.099998,72.300003,69.300003
20161118183000,147.0,150.149994,31.777776,33,67.199997,100,69.099998,72.300003,69.300003
20161118184500,147.0,157.5,33.333333,33,68.199997,100,69.099998,72.300003,69.300003
20161118190000,147.0,150.149994,31.777776,33,66.300003,100,69.099998,72.300003,69.300003
20161118191500,147.0,150.149994,31.777776,33,66.300003,100,69.199997,72.300003,69.300003
20161118193000,147.0,155.399994,32.888888,33,65.300003,100,69.199997,72.300003,69.300003
20161118194500,147.0,155.399994,32.888888,33,68.199997,100,69.099998,72.300003,69.300003
20161118200000,147.0,161.699997,34.222222,33,65.800003,100,69.199997,72.300003,69.300003
20161118201500,147.0,153.300003,32.444445,33,65.800003,100,69.099998,72.300003,69.300003
20161118203000,147.0,155.399994,32.888888,33,67.400002,100,69.199997,72.300003,69.300003
20161118204500,147.0,153.300003,32.444445,33,67.400002,100,69.099998,72.300003,69.300003
20161118210000,147.0,153.300003,32.444445,33,65.300003,100,69.099998,72.300003,69.300003
20161118211500,147.0,155.399994,32.888888,33,67.199997,100,69.099998,72.300003,69.300003
20161118213000,147.0,155.399994,32.888888,33,68.599998,100,69.099998,72.300003,69.300003
20161118214500,147.0,153.300003,32.444445,33,66.800003,100,69.099998,72.300003,69.300003
20161118220000,147.0,157.5,33.333333,33,65.300003,100,69.099998,72.300003,69.300003
20161118221500,147.0,153.300003,32.444445,33,68.099998,100,69.099998,72.300003,69.300003
20161118223000,147.0,157.5,33.333333,33,65.699997,100,69.099998,72.300003,69.300003
20161118224500,147.0,153.300003,32.444445,33,65.699997,100,69.099998,72.300003,69.300003
20161118230000,147.0,150.149994,31.777776,33,67.699997,100,69.099998,72.300003,69.300003
20161118231500,147.0,150.149994,31.777776,33,67.699997,100,69.0,72.300003,69.300003
20161118233000,147.0,153.300003,32.444445,33,65.300003,100,69.0,72.300003,69.300003
20161118234500,147.0,153.300003,32.444445,33,77.199997,100,69.0,72.300003,69.300003
20161119000000,147.0,155.399994,32.888888,33,74.900002,100,69.099998,72.300003,69.300003
20161119001500,147.0,155.399994,32.888888,33,73.0,100,69.099998,72.300003,69.300003
20161119003000,147.0,157.5,33.333333,33,75.800003,100,69.199997,72.300003,69.300003
20161119004500,147.0,157.5,33.333333,33,75.800003,100,69.199997,72.300003,69.300003
20161119010000,147.0,155.399994,32.888888,33,73.0,100,69.300003,72.300003,69.300003
20161119011500,147.0,157.5,33.333333,33,73.0,100,69.300003,72.300003,69.300003
20161119013000,147.0,157.5,33.333333,33,77.300003,100,69.300003,72.300003,69.300003
20161119014500,147.0,155.399994,32.888888,33,73.0,100,69.400002,72.300003,69.300003
20161119020000,147.0,155.399994,32.888888,33,75.300003,100,69.400002,72.300003,69.300003
20161119021500,147.0,174.300003,36.88889,34,64.400002,0,69.199997,72.300003,69.300003
20161119023000,147.0,157.5,33.333333,34,56.0,0,69.199997,72.300003,69.300003
20161119024500,147.0,157.5,33.333333,34,55.200001,100,69.0,72.300003,69.300003
20161119030000,147.0,155.399994,32.888888,34,55.200001,100,68.800003,72.300003,69.300003
20161119031500,147.0,161.699997,34.222222,34,55.200001,100,68.699997,72.300003,69.300003
20161119033000,147.0,143.850006,30.444446,34,75.099998,100,68.699997,72.300003,69.300003
20161119034500,147.0,150.149994,31.777776,34,79.699997,100,68.900002,72.300003,69.300003
20161119040000,147.0,153.300003,32.444445,34,81.5,100,69.099998,72.300003,69.300003
20161119041500,147.0,150.149994,31.777776,34,81.5,100,69.199997,72.300003,69.300003
20161119043000,147.0,161.699997,34.222222,34,78.699997,100,69.300003,72.300003,69.300003
20161119044500,147.0,157.5,33.333333,34,84.699997,100,69.300003,72.300003,69.300003
20161119050000,147.0,157.5,33.333333,34,77.800003,100,69.400002,72.300003,69.300003
20161119051500,147.0,153.300003,32.444445,34,69.599998,0,69.599998,72.300003,69.300003
20161119053000,147.0,153.300003,32.444445,34,56.400002,0,69.400002,72.300003,69.300003
20161119054500,147.0,153.300003,32.444445,34,55.599998,0,69.199997,72.300003,69.300003
20161119060000,147.0,150.149994,31.777776,34,55.599998,100,68.900002,72.300003,69.300003
20161119061500,147.0,153.300003,32.444445,34,55.599998,100,68.800003,72.300003,69.300003
20161119063000,147.0,155.399994,32.888888,34,55.599998,100,68.699997,72.300003,69.300003
20161119064500,147.0,153.300003,32.444445,34,84.900002,100,68.699997,72.300003,69.300003
20161119070000,147.0,155.399994,32.888888,34,78.699997,100,68.900002,72.300003,69.300003
20161119071500,147.0,150.149994,31.777776,34,86.900002,100,69.099998,72.300003,69.300003
20161119073000,147.0,157.5,33.333333,34,80.5,100,69.099998,72.300003,69.300003
20161119074500,147.0,150.149994,31.777776,34,81.699997,100,69.199997,72.300003,69.300003
20161119080000,147.0,153.300003,32.444445,34,81.699997,100,69.300003,72.300003,69.300003
20161119081500,147.0,161.699997,34.222222,34,81.699997,100,69.400002,72.300003,69.300003
20161119083000,147.0,155.399994,32.888888,34,81.699997,100,69.5,72.300003,69.300003
20161119084500,147.0,150.149994,31.777776,34,69.199997,0,69.5,72.300003,69.300003
20161119090000,147.0,153.300003,32.444445,34,57.200001,0,69.300003,72.300003,69.300003
20161119091500,147.0,153.300003,32.444445,34,53.900002,100,69.0,72.300003,69.300003
20161119093000,147.0,155.399994,32.888888,34,57.900002,100,68.800003,72.300003,69.300003
20161119094500,147.0,155.399994,32.888888,34,53.5,100,68.599998,72.300003,69.300003
20161119100000,147.0,161.699997,34.222222,34,91.900002,100,68.599998,72.300003,69.300003
20161119101500,147.0,153.300003,32.444445,34,76.800003,100,68.800003,72.300003,69.300003
20161119103000,147.0,157.5,33.333333,34,87.699997,100,69.0,72.300003,69.300003
20161119104500,147.0,155.399994,32.888888,34,78.699997,100,69.0,72.300003,69.300003
20161119110000,147.0,155.399994,32.888888,34,85.0,100,69.099998,72.300003,69.300003
20161119111500,147.0,155.399994,32.888888,34,81.5,100,69.199997,72.300003,69.300003
20161119113000,147.0,155.399994,32.888888,34,81.5,100,69.199997,72.300003,69.300003
20161119114500,147.0,155.399994,32.888888,34,83.699997,100,69.300003,72.300003,69.300003
20161119120000,147.0,150.149994,31.777776,34,78.800003,100,69.300003,72.300003,69.300003
20161119121500,147.0,157.5,33.333333,34,85.400002,100,69.400002,72.300003,69.300003
20161119123000,147.0,150.149994,31.777776,34,80.099998,100,69.400002,72.300003,69.300003
20161119124500,147.0,155.399994,32.888888,34,85.099998,100,69.5,72.300003,69.300003
20161119130000,147.0,155.399994,32.888888,34,80.699997,100,69.5,72.300003,69.300003
20161119131500,147.0,153.300003,32.444445,34,54.599998,0,69.300003,72.300003,69.300003
20161119133000,147.0,157.5,33.333333,34,54.599998,100,68.900002,72.300003,69.300003
20161119134500,147.0,153.300003,32.444445,34,57.0,100,68.599998,72.300003,69.300003
20161119140000,147.0,155.399994,32.888888,34,67.099998,100,68.5,72.300003,69.300003
20161119141500,147.0,157.5,33.333333,34,82.300003,100,68.699997,72.300003,69.300003
20161119143000,147.0,153.300003,32.444445,34,83.800003,100,68.900002,72.300003,69.300003
20161119144500,147.0,155.399994,32.888888,34,79.199997,100,69.0,72.300003,69.300003
20161119150000,147.0,153.300003,32.444445,34,86.699997,100,69.099998,72.300003,69.300003
20161119151500,147.0,150.149994,31.777776,34,78.699997,100,69.099998,72.300003,69.300003
20161119153000,147.0,155.399994,32.888888,34,83.699997,100,69.199997,72.300003,69.300003
20161119154500,147.0,155.399994,32.888888,34,81.599998,100,69.300003,72.300003,69.300003
20161119160000,147.0,161.699997,34.222222,34,80.099998,100,69.300003,72.300003,69.300003
20161119161500,147.0,157.5,33.333333,34,85.300003,100,69.400002,72.300003,69.300003
20161119163000,147.0,153.300003,32.444445,34,79.599998,100,69.400002,72.300003,69.300003
20161119164500,147.0,155.399994,32.888888,34,80.900002,100,69.5,72.300003,69.300003
20161119170000,147.0,161.699997,34.222222,34,67.800003,0,69.5,72.300003,69.300003
20161119171500,147.0,155.399994,32.888888,34,54.299999,0,69.199997,72.300003,69.300003
20161119173000,147.0,155.399994,32.888888,34,54.299999,100,68.900002,72.300003,69.300003
20161119174500,147.0,155.399994,32.888888,34,57.900002,100,68.699997,72.300003,69.300003
20161119180000,147.0,153.300003,32.444445,34,71.800003,100,68.599998,72.300003,69.300003
20161119181500,147.0,155.399994,32.888888,34,82.300003,100,68.699997,72.300003,69.300003
20161119183000,147.0,153.300003,32.444445,34,80.300003,100,68.900002,72.300003,69.300003
20161119184500,147.0,153.300003,32.444445,34,82.599998,100,69.099998,72.300003,69.300003
20161119190000,147.0,153.300003,32.444445,34,80.699997,100,69.199997,72.300003,69.300003
20161119191500,147.0,155.399994,32.888888,34,82.800003,100,69.199997,72.300003,69.300003
20161119193000,147.0,157.5,33.333333,34,81.099998,100,69.300003,72.300003,69.300003
20161119194500,147.0,150.149994,31.777776,34,83.800003,100,69.400002,72.300003,69.300003
20161119200000,147.0,157.5,33.333333,34,79.099998,100,69.400002,72.300003,69.300003
20161119201500,147.0,155.399994,32.888888,34,88.099998,100,69.5,72.300003,69.300003
20161119203000,147.0,155.399994,32.888888,34,78.599998,100,69.5,72.300003,69.300003
20161119204500,147.0,155.399994,32.888888,34,78.599998,0,69.599998,72.300003,69.300003
20161119210000,147.0,153.300003,32.444445,34,57.099998,0,69.300003,72.300003,69.300003
20161119211500,147.0,163.800003,34.666667,34,53.900002,100,69.0,72.300003,69.300003
20161119213000,147.0,155.399994,32.888888,34,57.900002,100,68.699997,72.300003,69.300003
20161119214500,147.0,155.399994,32.888888,33,53.900002,100,68.599998,72.300003,69.300003
20161119220000,147.0,150.149994,31.777776,33,86.699997,100,68.599998,72.300003,69.300003
20161119221500,147.0,143.850006,30.444446,33,78.699997,100,68.900002,72.300003,69.300003
20161119223000,147.0,155.399994,32.888888,33,90.599998,100,69.0,72.300003,69.300003
20161119224500,147.0,147.0,31.111111,33,80.400002,100,69.099998,72.300003,69.300003
20161119230000,147.0,150.149994,31.777776,33,83.199997,100,69.099998,72.300003,69.300003
20161119231500,147.0,147.0,31.111111,33,87.800003,100,69.199997,72.300003,69.300003
20161119233000,147.0,147.0,31.111111,33,80.699997,100,69.300003,72.300003,69.300003
20161119234500,147.0,150.149994,31.777776,33,83.099998,100,69.300003,72.300003,69.300003
20161120000000,147.0,150.149994,31.777776,33,88.599998,100,69.400002,72.300003,69.300003
20161120001500,147.0,153.300003,32.444445,33,78.199997,100,69.400002,72.300003,69.300003
20161120003000,147.0,143.850006,30.444446,33,84.0,100,69.5,72.300003,69.300003
20161120004500,147.0,147.0,31.111111,33,89.199997,100,69.5,72.300003,69.300003
20161120010000,147.0,150.149994,31.777776,33,57.900002,0,69.400002,72.300003,69.300003
20161120011500,147.0,143.850006,30.444446,33,56.799999,0,69.099998,72.300003,69.300003
20161120013000,147.0,150.149994,31.777776,33,54.299999,100,68.800003,72.300003,69.300003
20161120014500,147.0,155.399994,32.888888,33,57.900002,100,68.599998,72.300003,69.300003
20161120020000,147.0,150.149994,31.777776,33,80.199997,100,68.599998,72.300003,69.300003
20161120021500,147.0,150.149994,31.777776,33,90.300003,100,68.800003,72.300003,69.300003
20161120023000,147.0,150.149994,31.777776,33,83.699997,100,68.900002,72.300003,69.300003
20161120024500,147.0,147.0,31.111111,33,78.599998,100,69.099998,72.300003,69.300003
20161120030000,147.0,147.0,31.111111,33,86.900002,100,69.099998,72.300003,69.300003
20161120031500,147.0,147.0,31.111111,33,87.900002,100,69.199997,72.300003,69.300003
20161120033000,147.0,147.0,31.111111,33,79.599998,100,69.300003,72.300003,69.300003
20161120034500,147.0,143.850006,30.444446,33,81.599998,100,69.300003,72.300003,69.300003
20161120040000,147.0,150.149994,31.777776,33,88.300003,100,69.300003,72.300003,69.300003
20161120041500,147.0,150.149994,31.777776,33,84.300003,100,69.400002,72.300003,69.300003
20161120043000,147.0,147.0,31.111111,33,80.800003,100,69.400002,72.300003,69.300003
