PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161120044500,147.0,150.149994,31.777776,33,84.300003,100,69.400002,72.300003,69.300003
20161120050000,147.0,150.149994,31.777776,33,88.599998,100,69.5,72.300003,69.300003
20161120051500,147.0,147.0,31.111111,33,82.0,100,69.5,72.300003,69.300003
20161120053000,147.0,150.149994,31.777776,33,80.099998,100,69.5,72.300003,69.300003
20161120054500,147.0,147.0,31.111111,33,58.599998,100,69.300003,72.300003,69.300003
20161120060000,147.0,147.0,31.111111,33,56.0,100,69.0,72.300003,69.300003
20161120061500,147.0,143.850006,30.444446,33,54.700001,100,68.699997,72.300003,69.300003
20161120063000,147.0,150.149994,31.777776,33,58.799999,100,68.599998,72.300003,69.300003
20161120064500,147.0,150.149994,31.777776,33,81.099998,100,68.699997,72.300003,69.300003
20161120070000,147.0,147.0,31.111111,33,87.599998,100,68.900002,72.300003,69.300003
20161120071500,147.0,147.0,31.111111,33,87.599998,100,69.0,72.300003,69.300003
20161120073000,147.0,143.850006,30.444446,33,81.099998,100,69.099998,72.300003,69.300003
20161120074500,147.0,147.0,31.111111,33,79.199997,100,69.099998,72.300003,69.300003
20161120080000,147.0,147.0,31.111111,33,85.0,100,69.199997,72.300003,69.300003
20161120081500,147.0,147.0,31.111111,33,89.800003,100,69.199997,72.300003,69.300003
20161120083000,147.0,147.0,31.111111,33,82.0,100,69.199997,72.300003,69.300003
20161120084500,147.0,147.0,31.111111,33,79.699997,100,69.300003,72.300003,69.300003
20161120090000,147.0,150.149994,31.777776,33,90.5,100,69.300003,72.300003,69.300003
20161120091500,147.0,140.699997,29.777777,33,81.900002,100,69.300003,72.300003,69.300003
20161120093000,147.0,140.699997,29.777777,33,80.699997,100,69.400002,72.300003,69.300003
20161120094500,147.0,150.149994,31.777776,33,90.400002,100,69.400002,72.300003,69.300003
20161120100000,147.0,147.0,31.111111,33,79.599998,100,69.400002,72.300003,69.300003
20161120101500,147.0,150.149994,31.777776,33,82.599998,100,69.400002,72.300003,69.300003
20161120103000,147.0,147.0,31.111111,33,88.599998,100,69.400002,72.300003,69.300003
20161120104500,147.0,147.0,31.111111,33,83.099998,100,69.5,72.300003,69.300003
20161120110000,147.0,136.5,28.888889,33,81.099998,100,69.5,72.300003,69.300003
20161120111500,147.0,147.0,31.111111,33,87.400002,100,69.5,72.300003,69.300003
20161120113000,147.0,143.850006,30.444446,33,80.900002,100,69.5,72.300003,69.300003
20161120114500,147.0,143.850006,30.444446,33,80.900002,100,69.5,72.300003,69.300003
20161120120000,147.0,150.149994,31.777776,33,88.400002,100,69.5,72.300003,69.300003
20161120121500,147.0,147.0,31.111111,33,78.599998,100,69.5,72.300003,69.300003
20161120123000,147.0,143.850006,30.444446,33,87.0,100,69.5,72.300003,69.300003
20161120124500,147.0,143.850006,30.444446,33,83.599998,100,69.5,72.300003,69.300003
20161120130000,147.0,143.850006,30.444446,33,78.900002,100,69.5,72.300003,69.300003
20161120131500,147.0,143.850006,30.444446,33,89.099998,100,69.5,72.300003,69.300003
20161120133000,147.0,136.5,28.888889,33,64.0,0,69.5,72.300003,69.300003
20161120134500,147.0,147.0,31.111111,33,54.700001,0,69.199997,72.300003,69.300003
20161120140000,147.0,140.699997,29.777777,33,56.299999,100,68.800003,72.300003,69.300003
20161120141500,147.0,153.300003,32.444445,33,52.299999,100,68.599998,72.300003,69.300003
20161120143000,147.0,150.149994,31.777776,33,80.900002,100,68.599998,72.300003,69.300003
20161120144500,147.0,143.850006,30.444446,33,87.800003,100,68.699997,72.300003,69.300003
20161120150000,147.0,150.149994,31.777776,33,77.800003,100,68.900002,72.300003,69.300003
20161120151500,147.0,147.0,31.111111,33,92.900002,100,69.0,72.300003,69.300003
20161120153000,147.0,143.850006,30.444446,33,79.599998,100,69.099998,72.300003,69.300003
20161120154500,147.0,143.850006,30.444446,33,83.800003,100,69.199997,72.300003,69.300003
20161120160000,147.0,140.699997,29.777777,33,85.599998,100,69.199997,72.300003,69.300003
20161120161500,147.0,147.0,31.111111,33,79.900002,100,69.300003,72.300003,69.300003
20161120163000,147.0,155.399994,32.888888,33,87.5,100,69.300003,72.300003,69.300003
20161120164500,147.0,140.699997,29.777777,33,81.099998,100,69.400002,72.300003,69.300003
20161120170000,147.0,143.850006,30.444446,33,88.0,100,69.5,72.300003,69.300003
20161120171500,147.0,153.300003,32.444445,33,67.900002,0,69.599998,72.300003,69.300003
20161120173000,147.0,143.850006,30.444446,33,55.5,0,69.300003,72.300003,69.300003
20161120174500,147.0,155.399994,32.888888,33,53.099998,100,69.0,72.300003,69.300003
20161120180000,147.0,150.149994,31.777776,33,58.0,100,68.800003,72.300003,69.300003
20161120181500,147.0,147.0,31.111111,33,54.700001,100,68.599998,72.300003,69.300003
20161120183000,147.0,143.850006,30.444446,33,76.800003,100,68.599998,72.300003,69.300003
20161120184500,147.0,143.850006,30.444446,33,90.900002,100,68.800003,72.300003,69.300003
20161120190000,147.0,147.0,31.111111,33,79.699997,100,69.0,72.300003,69.300003
20161120191500,147.0,143.850006,30.444446,33,84.900002,100,69.099998,72.300003,69.300003
20161120193000,147.0,153.300003,32.444445,33,81.699997,100,69.199997,72.300003,69.300003
20161120194500,147.0,143.850006,30.444446,33,81.699997,100,69.300003,72.300003,69.300003
20161120200000,147.0,150.149994,31.777776,33,85.800003,100,69.400002,72.300003,69.300003
20161120201500,147.0,150.149994,31.777776,33,81.099998,100,69.5,72.300003,69.300003
20161120203000,147.0,153.300003,32.444445,33,58.799999,0,69.5,72.300003,69.300003
20161120204500,147.0,150.149994,31.777776,33,55.900002,0,69.300003,72.300003,69.300003
20161120210000,147.0,140.699997,29.777777,33,57.299999,0,69.099998,72.300003,69.300003
20161120211500,147.0,147.0,31.111111,33,54.299999,100,68.900002,72.300003,69.300003
20161120213000,147.0,150.149994,31.777776,33,57.5,100,68.699997,72.300003,69.300003
20161120214500,147.0,150.149994,31.777776,33,56.0,100,68.699997,72.300003,69.300003
20161120220000,147.0,147.0,31.111111,33,91.0,100,68.800003,72.300003,69.300003
20161120221500,147.0,147.0,31.111111,33,83.800003,100,69.0,72.300003,69.300003
20161120223000,147.0,147.0,31.111111,33,93.5,100,69.099998,72.300003,69.300003
20161120224500,147.0,147.0,31.111111,33,83.800003,100,69.199997,72.300003,69.300003
20161120230000,147.0,150.149994,31.777776,33,89.800003,100,69.300003,72.300003,69.300003
20161120231500,147.0,150.149994,31.777776,33,84.900002,100,69.400002,72.300003,69.300003
20161120233000,147.0,150.149994,31.777776,33,83.800003,100,69.5,72.300003,69.300003
20161120234500,147.0,150.149994,31.777776,33,60.0,0,69.5,72.300003,69.300003
20161121000000,147.0,150.149994,31.777776,33,55.599998,0,69.300003,72.300003,69.300003
20161121001500,147.0,150.149994,31.777776,33,55.599998,0,69.099998,72.300003,69.300003
20161121003000,147.0,140.699997,29.777777,33,57.5,100,68.900002,72.300003,69.300003
20161121004500,147.0,150.149994,31.777776,33,55.599998,100,68.699997,72.300003,69.300003
20161121010000,147.0,147.0,31.111111,33,62.700001,100,68.599998,72.300003,69.300003
20161121011500,147.0,147.0,31.111111,33,89.900002,100,68.800003,72.300003,69.300003
20161121013000,147.0,147.0,31.111111,33,81.300003,100,69.0,72.300003,69.300003
20161121014500,147.0,140.699997,29.777777,33,79.699997,100,69.099998,72.300003,69.300003
20161121020000,147.0,147.0,31.111111,33,89.199997,100,69.199997,72.300003,69.300003
20161121021500,147.0,150.149994,31.777776,33,82.0,100,69.199997,72.300003,69.300003
20161121023000,147.0,150.149994,31.777776,33,80.699997,100,69.300003,72.300003,69.300003
20161121024500,147.0,150.149994,31.777776,33,86.900002,100,69.300003,72.300003,69.300003
20161121030000,147.0,143.850006,30.444446,33,82.0,100,69.400002,72.300003,69.300003
20161121031500,147.0,143.850006,30.444446,33,79.199997,100,69.400002,72.300003,69.300003
20161121033000,147.0,143.850006,30.444446,33,84.5,100,69.5,72.300003,69.300003
20161121034500,147.0,153.300003,32.444445,33,86.800003,100,69.5,72.300003,69.300003
20161121040000,147.0,147.0,31.111111,33,65.099998,0,69.5,72.300003,69.300003
20161121041500,147.0,150.149994,31.777776,33,55.700001,0,69.300003,72.300003,69.300003
20161121043000,147.0,143.850006,30.444446,33,55.700001,0,69.0,72.300003,69.300003
20161121044500,147.0,147.0,31.111111,33,55.700001,100,68.800003,72.300003,69.300003
20161121050000,147.0,147.0,31.111111,33,56.700001,100,68.599998,72.300003,69.300003
20161121051500,147.0,147.0,31.111111,33,83.400002,100,68.599998,72.300003,69.300003
20161121053000,147.0,150.149994,31.777776,33,90.400002,100,68.800003,72.300003,69.300003
20161121054500,147.0,143.850006,30.444446,33,83.699997,100,69.0,72.300003,69.300003
20161121060000,147.0,143.850006,30.444446,33,81.099998,100,69.099998,72.300003,69.300003
20161121061500,147.0,143.850006,30.444446,33,83.800003,100,69.099998,72.300003,69.300003
20161121063000,147.0,147.0,31.111111,33,90.400002,100,69.199997,72.300003,69.300003
20161121064500,147.0,147.0,31.111111,33,84.0,100,69.199997,72.300003,69.300003
20161121070000,147.0,147.0,31.111111,33,80.199997,100,69.300003,72.300003,69.300003
20161121071500,147.0,140.699997,29.777777,33,87.5,100,69.300003,72.300003,69.300003
20161121073000,147.0,153.300003,32.444445,33,82.900002,100,69.400002,72.300003,69.300003
20161121074500,147.0,140.699997,29.777777,33,79.099998,100,69.400002,72.300003,69.300003
20161121080000,147.0,150.149994,31.777776,33,85.699997,100,69.400002,72.300003,69.300003
20161121081500,147.0,150.149994,31.777776,33,85.699997,100,69.400002,72.300003,69.300003
20161121083000,147.0,150.149994,31.777776,33,79.900002,100,69.400002,72.300003,69.300003
20161121084500,147.0,143.850006,30.444446,33,83.300003,100,69.5,72.300003,69.300003
20161121090000,147.0,140.699997,29.777777,33,89.199997,100,69.400002,72.300003,69.300003
20161121091500,147.0,140.699997,29.777777,33,80.599998,100,69.400002,72.300003,69.300003
20161121093000,147.0,140.699997,29.777777,33,84.300003,100,69.400002,72.300003,69.300003
20161121094500,147.0,136.5,28.888889,33,87.099998,100,69.5,72.300003,69.300003
20161121100000,147.0,140.699997,29.777777,33,81.099998,100,69.5,72.300003,69.300003
20161121101500,147.0,143.850006,30.444446,33,57.099998,0,69.300003,72.300003,69.300003
20161121103000,147.0,147.0,31.111111,33,53.400002,100,69.0,72.300003,69.300003
20161121104500,147.0,143.850006,30.444446,33,57.5,100,68.800003,72.300003,69.300003
20161121110000,147.0,153.300003,32.444445,33,52.599998,100,68.699997,72.300003,69.300003
20161121111500,147.0,150.149994,31.777776,33,76.800003,100,68.599998,72.300003,69.300003
20161121113000,147.0,143.850006,30.444446,33,84.5,100,68.800003,72.300003,69.300003
20161121114500,147.0,147.0,31.111111,33,82.599998,100,68.900002,72.300003,69.300003
20161121120000,147.0,140.699997,29.777777,33,82.599998,100,69.099998,72.300003,69.300003
20161121121500,147.0,140.699997,29.777777,33,88.599998,100,69.300003,72.300003,69.300003
20161121123000,147.0,143.850006,30.444446,33,81.199997,100,69.400002,72.300003,69.300003
20161121124500,147.0,140.699997,29.777777,33,83.400002,100,69.300003,72.300003,69.300003
20161121130000,147.0,150.149994,31.777776,33,88.099998,100,69.300003,72.300003,69.300003
20161121131500,147.0,147.0,31.111111,33,83.199997,100,69.400002,72.300003,69.300003
20161121133000,147.0,140.699997,29.777777,33,60.799999,0,69.5,72.300003,69.300003
20161121134500,147.0,153.300003,32.444445,33,53.099998,100,69.099998,72.300003,69.300003
20161121140000,147.0,143.850006,30.444446,33,56.799999,100,68.699997,72.300003,69.300003
20161121141500,147.0,136.5,28.888889,33,56.799999,100,68.5,72.300003,69.300003
20161121143000,147.0,140.699997,29.777777,33,75.699997,100,68.699997,72.300003,69.300003
20161121144500,147.0,140.699997,29.777777,33,87.300003,100,69.0,72.300003,69.300003
20161121150000,147.0,140.699997,29.777777,33,81.800003,100,69.199997,72.300003,69.300003
20161121151500,147.0,143.850006,30.444446,33,77.599998,100,69.400002,72.300003,69.300003
20161121153000,147.0,143.850006,30.444446,33,61.299999,0,69.400002,72.300003,69.300003
20161121154500,147.0,147.0,31.111111,33,53.099998,100,69.0,72.300003,69.300003
20161121160000,147.0,140.699997,29.777777,33,53.099998,100,68.800003,72.300003,69.300003
20161121161500,147.0,136.5,28.888889,33,58.700001,100,68.599998,72.300003,69.300003
20161121163000,147.0,140.699997,29.777777,33,79.5,100,68.800003,72.300003,69.300003
20161121164500,147.0,153.300003,32.444445,33,88.699997,100,69.300003,72.300003,69.300003
20161121170000,147.0,147.0,31.111111,33,73.0,0,69.599998,72.300003,69.300003
20161121171500,147.0,143.850006,30.444446,33,53.5,0,69.199997,72.300003,69.300003
20161121173000,147.0,153.300003,32.444445,33,58.0,100,69.099998,72.300003,69.300003
20161121174500,147.0,150.149994,31.777776,33,53.099998,100,69.099998,72.300003,69.300003
20161121180000,147.0,147.0,31.111111,33,54.5,100,68.900002,72.300003,69.300003
20161121181500,147.0,147.0,31.111111,33,55.900002,100,68.900002,72.300003,69.300003
20161121183000,147.0,150.149994,31.777776,33,53.900002,100,68.800003,72.300003,69.300003
20161121184500,147.0,140.699997,29.777777,33,58.299999,100,68.800003,72.300003,69.300003
20161121190000,147.0,143.850006,30.444446,33,71.699997,100,68.900002,72.300003,69.300003
20161121191500,147.0,147.0,31.111111,33,85.400002,100,69.0,72.300003,69.300003
20161121193000,147.0,147.0,31.111111,33,76.800003,100,69.099998,72.300003,69.300003
20161121194500,147.0,153.300003,32.444445,33,89.199997,100,69.199997,72.300003,69.300003
20161121200000,147.0,147.0,31.111111,33,77.800003,100,69.300003,72.300003,69.300003
20161121201500,147.0,153.300003,32.444445,33,83.699997,100,69.400002,72.300003,69.300003
20161121203000,147.0,150.149994,31.777776,33,80.5,100,69.5,72.300003,69.300003
20161121204500,147.0,153.300003,32.444445,33,59.900002,0,69.5,72.300003,69.300003
20161121210000,147.0,150.149994,31.777776,33,54.700001,0,69.300003,72.300003,69.300003
20161121211500,147.0,147.0,31.111111,33,56.400002,0,69.099998,72.300003,69.300003
20161121213000,147.0,143.850006,30.444446,33,55.099998,100,69.0,72.300003,69.300003
20161121214500,147.0,153.300003,32.444445,33,56.0,100,68.900002,72.300003,69.300003
20161121220000,147.0,143.850006,30.444446,33,55.099998,100,68.800003,72.300003,69.300003
20161121221500,147.0,147.0,31.111111,33,57.099998,100,68.699997,72.300003,69.300003
20161121223000,147.0,143.850006,30.444446,33,78.099998,100,68.800003,72.300003,69.300003
20161121224500,147.0,143.850006,30.444446,33,90.400002,100,69.0,72.300003,69.300003
20161121230000,147.0,147.0,31.111111,33,79.199997,100,69.199997,72.300003,69.300003
20161121231500,147.0,150.149994,31.777776,33,91.099998,100,69.300003,72.300003,69.300003
20161121233000,147.0,153.300003,32.444445,33,78.699997,100,69.300003,72.300003,69.300003
20161121234500,147.0,143.850006,30.444446,33,88.0,100,69.400002,72.300003,69.300003
20161122000000,147.0,153.300003,32.444445,33,65.800003,0,69.599998,72.300003,69.300003
20161122001500,147.0,143.850006,30.444446,33,57.900002,0,69.400002,72.300003,69.300003
20161122003000,147.0,153.300003,32.444445,33,55.599998,0,69.099998,72.300003,69.300003
20161122004500,147.0,147.0,31.111111,33,55.599998,100,68.900002,72.300003,69.300003
20161122010000,147.0,147.0,31.111111,33,57.200001,100,68.800003,72.300003,69.300003
20161122011500,147.0,147.0,31.111111,33,53.900002,100,68.699997,72.300003,69.300003
20161122013000,147.0,140.699997,29.777777,33,75.199997,100,68.599998,72.300003,69.300003
20161122014500,147.0,147.0,31.111111,33,81.5,100,68.900002,72.300003,69.300003
20161122020000,147.0,143.850006,30.444446,33,81.5,100,69.099998,72.300003,69.300003
20161122021500,147.0,147.0,31.111111,33,83.800003,100,69.199997,72.300003,69.300003
20161122023000,147.0,153.300003,32.444445,33,79.199997,100,69.199997,72.300003,69.300003
20161122024500,147.0,143.850006,30.444446,33,85.599998,100,69.300003,72.300003,69.300003
20161122030000,147.0,150.149994,31.777776,33,80.199997,100,69.400002,72.300003,69.300003
20161122031500,147.0,143.850006,30.444446,33,82.5,100,69.5,72.300003,69.300003
20161122033000,147.0,143.850006,30.444446,33,81.599998,100,69.5,72.300003,69.300003
20161122034500,147.0,143.850006,30.444446,33,55.5,0,69.400002,72.300003,69.300003
20161122040000,147.0,150.149994,31.777776,33,57.900002,0,69.199997,72.300003,69.300003
20161122041500,147.0,140.699997,29.777777,33,53.5,100,68.900002,72.300003,69.300003
20161122043000,147.0,147.0,31.111111,33,57.5,100,68.800003,72.300003,69.300003
20161122044500,147.0,143.850006,30.444446,33,54.299999,100,68.699997,72.300003,69.300003
20161122050000,147.0,150.149994,31.777776,33,78.699997,100,68.699997,72.300003,69.300003
20161122051500,147.0,143.850006,30.444446,33,89.800003,100,68.900002,72.300003,69.300003
20161122053000,147.0,143.850006,30.444446,33,83.099998,100,69.099998,72.300003,69.300003
20161122054500,147.0,147.0,31.111111,33,93.199997,100,69.199997,72.300003,69.300003
20161122060000,147.0,143.850006,30.444446,33,81.699997,100,69.199997,72.300003,69.300003
20161122061500,147.0,150.149994,31.777776,33,94.099998,100,69.300003,72.300003,69.300003
20161122063000,147.0,147.0,31.111111,33,81.099998,100,69.400002,72.300003,69.300003
20161122064500,147.0,150.149994,31.777776,33,93.599998,100,69.5,72.300003,69.300003
20161122070000,147.0,147.0,31.111111,33,55.200001,0,69.599998,72.300003,69.300003
20161122071500,147.0,143.850006,30.444446,33,57.599998,0,69.300003,72.300003,69.300003
20161122073000,147.0,143.850006,30.444446,33,53.900002,0,69.099998,72.300003,69.300003
20161122074500,147.0,140.699997,29.777777,33,55.5,100,68.900002,72.300003,69.300003
20161122080000,147.0,147.0,31.111111,33,55.5,100,68.800003,72.300003,69.300003
20161122081500,147.0,140.699997,29.777777,33,55.5,100,68.699997,72.300003,69.300003
20161122083000,147.0,143.850006,30.444446,33,77.800003,100,68.699997,72.300003,69.300003
20161122084500,147.0,134.399994,28.444443,33,92.900002,100,68.900002,72.300003,69.300003
20161122090000,147.0,140.699997,29.777777,33,84.400002,100,69.099998,72.300003,69.300003
20161122091500,147.0,143.850006,30.444446,33,89.800003,100,69.199997,72.300003,69.300003
20161122093000,147.0,140.699997,29.777777,33,89.800003,100,69.199997,72.300003,69.300003
20161122094500,147.0,136.5,28.888889,33,76.800003,100,69.400002,72.300003,69.300003
20161122100000,147.0,140.699997,29.777777,33,81.800003,100,69.5,72.300003,69.300003
20161122101500,147.0,136.5,28.888889,33,58.299999,0,69.5,72.300003,69.300003
20161122103000,147.0,140.699997,29.777777,33,54.700001,0,69.099998,72.300003,69.300003
20161122104500,147.0,134.399994,28.444443,33,53.5,0,69.199997,72.300003,69.300003
20161122110000,147.0,134.399994,28.444443,33,54.299999,100,69.099998,72.300003,69.300003
20161122111500,147.0,140.699997,29.777777,33,54.299999,100,68.900002,72.300003,69.300003
20161122113000,147.0,134.399994,28.444443,33,54.299999,100,68.800003,72.300003,69.300003
20161122114500,147.0,136.5,28.888889,33,54.299999,100,68.800003,72.300003,69.300003
20161122120000,147.0,136.5,28.888889,33,62.799999,100,68.599998,72.300003,69.300003
20161122121500,147.0,134.399994,28.444443,33,88.599998,100,69.0,72.300003,69.300003
20161122123000,147.0,140.699997,29.777777,33,93.599998,100,69.099998,72.300003,69.300003
20161122124500,147.0,136.5,28.888889,33,85.599998,100,69.300003,72.300003,69.300003
20161122130000,147.0,143.850006,30.444446,33,83.199997,100,69.400002,72.300003,69.300003
20161122131500,147.0,140.699997,29.777777,33,83.199997,100,69.5,72.300003,69.300003
20161122133000,147.0,143.850006,30.444446,33,56.799999,0,69.599998,72.300003,69.300003
20161122134500,147.0,140.699997,29.777777,33,54.700001,0,69.300003,72.300003,69.300003
20161122140000,147.0,140.699997,29.777777,33,54.700001,0,69.199997,72.300003,69.300003
20161122141500,147.0,131.25,27.777778,33,54.700001,0,69.099998,72.300003,69.300003
20161122143000,147.0,140.699997,29.777777,33,53.900002,100,68.900002,72.300003,69.300003
20161122144500,147.0,140.699997,29.777777,33,53.900002,100,68.800003,72.300003,69.300003
20161122150000,147.0,136.5,28.888889,33,54.700001,100,68.800003,72.300003,69.300003
20161122151500,147.0,143.850006,30.444446,33,66.199997,100,68.800003,72.300003,69.300003
20161122153000,147.0,143.850006,30.444446,33,70.099998,100,68.900002,72.300003,69.300003
20161122154500,147.0,140.699997,29.777777,33,75.400002,100,69.199997,72.300003,69.300003
20161122160000,147.0,143.850006,30.444446,33,79.599998,100,69.300003,72.300003,69.300003
20161122161500,147.0,143.850006,30.444446,33,78.800003,100,69.5,72.300003,69.300003
20161122163000,147.0,147.0,31.111111,33,55.200001,0,69.300003,72.300003,69.300003
20161122164500,147.0,143.850006,30.444446,33,55.200001,0,69.099998,72.300003,69.300003
20161122170000,147.0,140.699997,29.777777,33,54.299999,0,69.199997,72.300003,69.300003
20161122171500,147.0,140.699997,29.777777,33,54.299999,0,69.199997,72.300003,69.300003
20161122173000,147.0,140.699997,29.777777,33,54.299999,0,69.099998,72.300003,69.300003
20161122174500,147.0,140.699997,29.777777,33,54.299999,0,69.099998,72.300003,69.300003
20161122180000,147.0,143.850006,30.444446,33,55.0,0,69.099998,72.300003,69.300003
20161122181500,147.0,140.699997,29.777777,33,55.0,100,69.0,72.300003,69.300003
20161122183000,147.0,143.850006,30.444446,33,55.0,100,69.0,72.300003,69.300003
20161122184500,147.0,140.699997,29.777777,33,55.0,100,69.0,72.300003,69.300003
20161122190000,147.0,140.699997,29.777777,33,55.0,100,68.900002,72.300003,69.300003
20161122191500,147.0,140.699997,29.777777,33,55.0,100,68.900002,72.300003,69.300003
20161122193000,147.0,140.699997,29.777777,33,55.0,100,68.900002,72.300003,69.300003
20161122194500,147.0,143.850006,30.444446,33,55.900002,100,68.800003,72.300003,69.300003
20161122200000,147.0,140.699997,29.777777,33,67.699997,100,68.800003,72.300003,69.300003
20161122201500,147.0,140.699997,29.777777,33,74.900002,100,69.0,72.300003,69.300003
20161122203000,147.0,140.699997,29.777777,33,73.5,100,69.099998,72.300003,69.300003
20161122204500,147.0,140.699997,29.777777,33,78.699997,100,69.199997,72.300003,69.300003
20161122210000,147.0,147.0,31.111111,33,74.900002,100,69.199997,72.300003,69.300003
20161122211500,147.0,140.699997,29.777777,33,73.5,100,69.300003,72.300003,69.300003
20161122213000,147.0,140.699997,29.777777,33,78.199997,100,69.300003,72.300003,69.300003
20161122214500,147.0,143.850006,30.444446,33,75.400002,100,69.400002,72.300003,69.300003
20161122220000,147.0,147.0,31.111111,33,73.5,100,69.400002,72.300003,69.300003
20161122221500,147.0,143.850006,30.444446,33,77.699997,100,69.5,72.300003,69.300003
20161122223000,147.0,147.0,31.111111,33,76.800003,100,69.5,72.300003,69.300003
20161122224500,147.0,143.850006,30.444446,33,69.699997,0,69.599998,72.300003,69.300003
20161122230000,147.0,147.0,31.111111,33,56.400002,0,69.400002,72.300003,69.300003
20161122231500,147.0,147.0,31.111111,33,55.599998,0,69.300003,72.300003,69.300003
20161122233000,147.0,143.850006,30.444446,33,55.599998,0,69.199997,72.300003,69.300003
20161122234500,147.0,136.5,28.888889,33,55.599998,0,69.099998,72.300003,69.300003
20161123000000,147.0,140.699997,29.777777,33,55.599998,0,69.099998,72.300003,69.300003
20161123001500,147.0,140.699997,29.777777,33,55.599998,100,69.0,72.300003,69.300003
20161123003000,147.0,136.5,28.888889,33,55.599998,100,68.900002,72.300003,69.300003
20161123004500,147.0,136.5,28.888889,33,55.599998,100,68.900002,72.300003,69.300003
20161123010000,147.0,140.699997,29.777777,33,55.599998,100,68.800003,72.300003,69.300003
20161123011500,147.0,143.850006,30.444446,33,63.599998,100,68.699997,72.300003,69.300003
20161123013000,147.0,140.699997,29.777777,33,77.699997,100,68.900002,72.300003,69.300003
20161123014500,147.0,134.399994,28.444443,33,82.099998,100,69.099998,72.300003,69.300003
20161123020000,147.0,140.699997,29.777777,33,79.199997,100,69.199997,72.300003,69.300003
20161123021500,147.0,131.25,27.777778,32,59.299999,0,69.199997,72.300003,69.300003
20161123023000,147.0,123.900002,26.222223,32,56.299999,0,69.099998,72.300003,69.300003
20161123024500,147.0,136.5,28.888889,33,55.599998,100,69.0,72.300003,69.300003
20161123030000,147.0,136.5,28.888889,33,55.599998,100,68.900002,72.300003,69.300003
20161123031500,147.0,136.5,28.888889,33,55.599998,100,68.800003,72.300003,69.300003
20161123033000,147.0,140.699997,29.777777,33,55.599998,100,68.800003,72.300003,69.300003
20161123034500,147.0,136.5,28.888889,33,67.599998,100,68.699997,72.300003,69.300003
20161123040000,147.0,134.399994,28.444443,33,79.800003,100,68.900002,72.300003,69.300003
20161123041500,147.0,136.5,28.888889,33,81.099998,100,69.099998,72.300003,69.300003
20161123043000,147.0,136.5,28.888889,33,79.199997,100,69.199997,72.300003,69.300003
20161123044500,147.0,136.5,28.888889,33,85.599998,100,69.300003,72.300003,69.300003
20161123050000,147.0,136.5,28.888889,33,82.099998,100,69.400002,72.300003,69.300003
20161123051500,147.0,140.699997,29.777777,33,79.199997,100,69.5,72.300003,69.300003
20161123053000,147.0,143.850006,30.444446,33,58.799999,0,69.599998,72.300003,69.300003
20161123054500,147.0,136.5,28.888889,33,56.0,0,69.400002,72.300003,69.300003
20161123060000,147.0,136.5,28.888889,33,56.0,0,69.199997,72.300003,69.300003
20161123061500,147.0,140.699997,29.777777,33,56.0,0,69.099998,72.300003,69.300003
20161123063000,147.0,136.5,28.888889,33,56.0,100,69.0,72.300003,69.300003
20161123064500,147.0,136.5,28.888889,33,55.200001,100,68.900002,72.300003,69.300003
20161123070000,147.0,143.850006,30.444446,33,55.200001,100,68.900002,72.300003,69.300003
20161123071500,147.0,143.850006,30.444446,33,55.200001,100,68.800003,72.300003,69.300003
20161123073000,147.0,140.699997,29.777777,33,63.200001,100,68.699997,72.300003,69.300003
20161123074500,147.0,136.5,28.888889,33,88.599998,100,68.900002,72.300003,69.300003
20161123080000,147.0,136.5,28.888889,33,83.099998,100,69.099998,72.300003,69.300003
20161123081500,147.0,134.399994,28.444443,33,84.199997,100,69.199997,72.300003,69.300003
20161123083000,147.0,131.25,27.777778,33,89.900002,100,69.199997,72.300003,69.300003
20161123084500,147.0,134.399994,28.444443,33,82.099998,100,69.300003,72.300003,69.300003
20161123090000,147.0,134.399994,28.444443,33,90.400002,100,69.5,72.300003,69.300003
20161123091500,147.0,134.399994,28.444443,33,59.200001,0,69.599998,72.300003,69.300003
20161123093000,147.0,140.699997,29.777777,33,55.200001,0,69.5,72.300003,69.300003
20161123094500,147.0,136.5,28.888889,33,55.200001,0,69.300003,72.300003,69.300003
20161123100000,147.0,134.399994,28.444443,33,55.200001,0,69.199997,72.300003,69.300003
20161123101500,147.0,136.5,28.888889,33,54.299999,0,69.099998,72.300003,69.300003
20161123103000,147.0,136.5,28.888889,33,54.299999,100,68.900002,72.300003,69.300003
20161123104500,147.0,136.5,28.888889,33,54.299999,100,68.800003,72.300003,69.300003
20161123110000,147.0,134.399994,28.444443,33,54.299999,100,68.800003,72.300003,69.300003
20161123111500,147.0,140.699997,29.777777,33,61.5,100,68.699997,72.300003,69.300003
20161123113000,147.0,136.5,28.888889,33,81.5,100,68.900002,72.300003,69.300003
20161123114500,147.0,140.699997,29.777777,33,83.199997,100,69.0,72.300003,69.300003
20161123120000,147.0,136.5,28.888889,33,85.300003,100,69.199997,72.300003,69.300003
20161123121500,147.0,140.699997,29.777777,33,81.599998,100,69.300003,72.300003,69.300003
20161123123000,147.0,136.5,28.888889,33,87.099998,100,69.5,72.300003,69.300003
20161123124500,147.0,140.699997,29.777777,33,57.599998,0,69.599998,72.300003,69.300003
20161123130000,147.0,136.5,28.888889,33,54.700001,0,69.5,72.300003,69.300003
20161123131500,147.0,140.699997,29.777777,33,53.900002,0,69.300003,72.300003,69.300003
20161123133000,147.0,131.25,27.777778,33,53.900002,0,69.099998,72.300003,69.300003
20161123134500,147.0,136.5,28.888889,33,53.900002,100,69.099998,72.300003,69.300003
20161123140000,147.0,140.699997,29.777777,33,53.900002,100,69.0,72.300003,69.300003
20161123141500,147.0,140.699997,29.777777,33,53.900002,100,68.900002,72.300003,69.300003
20161123143000,147.0,134.399994,28.444443,33,53.900002,100,68.900002,72.300003,69.300003
20161123144500,147.0,140.699997,29.777777,33,55.099998,100,68.800003,72.300003,69.300003
20161123150000,147.0,143.850006,30.444446,33,55.099998,100,68.800003,72.300003,69.300003
20161123151500,147.0,140.699997,29.777777,33,63.5,100,68.800003,72.300003,69.300003
20161123153000,147.0,134.399994,28.444443,33,74.900002,100,69.0,72.300003,69.300003
20161123154500,147.0,140.699997,29.777777,33,72.400002,100,69.099998,72.300003,69.300003
20161123160000,147.0,140.699997,29.777777,33,74.0,100,69.199997,72.300003,69.300003
20161123161500,147.0,136.5,28.888889,33,76.800003,100,69.300003,72.300003,69.300003
20161123163000,147.0,136.5,28.888889,33,73.0,100,69.300003,72.300003,69.300003
20161123164500,147.0,136.5,28.888889,33,75.699997,100,69.400002,72.300003,69.300003
20161123170000,147.0,140.699997,29.777777,33,73.5,100,69.5,72.300003,69.300003
20161123171500,147.0,143.850006,30.444446,33,71.599998,100,69.599998,72.300003,69.300003
20161123173000,147.0,140.699997,29.777777,33,55.900002,0,69.400002,72.300003,69.300003
20161123174500,147.0,136.5,28.888889,33,55.099998,0,69.300003,72.300003,69.300003
20161123180000,147.0,136.5,28.888889,33,55.099998,0,69.199997,72.300003,69.300003
20161123181500,147.0,136.5,28.888889,33,55.099998,0,69.099998,72.300003,69.300003
20161123183000,147.0,147.0,31.111111,33,55.099998,100,69.099998,72.300003,69.300003
20161123184500,147.0,131.25,27.777778,33,55.099998,100,69.0,72.300003,69.300003
20161123190000,147.0,136.5,28.888889,33,55.099998,100,68.900002,72.300003,69.300003
20161123191500,147.0,143.850006,30.444446,33,55.099998,100,68.900002,72.300003,69.300003
20161123193000,147.0,136.5,28.888889,33,55.099998,100,68.800003,72.300003,69.300003
20161123194500,147.0,140.699997,29.777777,33,58.099998,100,68.800003,72.300003,69.300003
20161123200000,147.0,136.5,28.888889,33,77.699997,100,68.900002,72.300003,69.300003
20161123201500,147.0,136.5,28.888889,33,86.300003,100,69.099998,72.300003,69.300003
20161123203000,147.0,143.850006,30.444446,33,81.099998,100,69.199997,72.300003,69.300003
20161123204500,147.0,140.699997,29.777777,33,83.099998,100,69.400002,72.300003,69.300003
20161123210000,147.0,143.850006,30.444446,33,86.599998,100,69.5,72.300003,69.300003
20161123211500,147.0,140.699997,29.777777,33,56.799999,0,69.599998,72.300003,69.300003
20161123213000,147.0,136.5,28.888889,33,55.900002,0,69.400002,72.300003,69.300003
20161123214500,147.0,143.850006,30.444446,33,55.900002,0,69.199997,72.300003,69.300003
20161123220000,147.0,136.5,28.888889,33,54.700001,0,69.099998,72.300003,69.300003
20161123221500,147.0,140.699997,29.777777,33,55.5,100,69.0,72.300003,69.300003
20161123223000,147.0,140.699997,29.777777,33,55.5,100,68.900002,72.300003,69.300003
20161123224500,147.0,147.0,31.111111,33,55.5,100,68.900002,72.300003,69.300003
20161123230000,147.0,136.5,28.888889,33,55.5,100,68.800003,72.300003,69.300003
20161123231500,147.0,140.699997,29.777777,33,61.900002,100,68.699997,72.300003,69.300003
20161123233000,147.0,140.699997,29.777777,33,74.0,100,68.900002,72.300003,69.300003
20161123234500,147.0,140.699997,29.777777,33,82.5,100,69.0,72.300003,69.300003
20161124000000,147.0,140.699997,29.777777,33,80.699997,100,69.199997,72.300003,69.300003
20161124001500,147.0,136.5,28.888889,33,78.300003,100,69.300003,72.300003,69.300003
20161124003000,147.0,140.699997,29.777777,33,86.800003,100,69.400002,72.300003,69.300003
20161124004500,147.0,140.699997,29.777777,33,79.199997,100,69.5,72.300003,69.300003
20161124010000,147.0,147.0,31.111111,33,59.200001,0,69.599998,72.300003,69.300003
20161124011500,147.0,143.850006,30.444446,33,56.400002,0,69.400002,72.300003,69.300003
20161124013000,147.0,140.699997,29.777777,33,55.599998,0,69.199997,72.300003,69.300003
20161124014500,147.0,140.699997,29.777777,33,55.599998,0,69.099998,72.300003,69.300003
20161124020000,147.0,140.699997,29.777777,33,55.599998,100,68.900002,72.300003,69.300003
20161124021500,147.0,143.850006,30.444446,33,55.599998,100,68.800003,72.300003,69.300003
20161124023000,147.0,134.399994,28.444443,33,55.599998,100,68.800003,72.300003,69.300003
20161124024500,147.0,143.850006,30.444446,33,65.099998,100,68.699997,72.300003,69.300003
20161124030000,147.0,136.5,28.888889,33,81.5,100,68.900002,72.300003,69.300003
20161124031500,147.0,136.5,28.888889,33,85.0,100,69.099998,72.300003,69.300003
20161124033000,147.0,140.699997,29.777777,33,79.199997,100,69.199997,72.300003,69.300003
20161124034500,147.0,136.5,28.888889,33,88.199997,100,69.300003,72.300003,69.300003
20161124040000,147.0,140.699997,29.777777,33,80.699997,100,69.400002,72.300003,69.300003
20161124041500,147.0,140.699997,29.777777,33,83.099998,100,69.599998,72.300003,69.300003
20161124043000,147.0,143.850006,30.444446,33,57.200001,0,69.5,72.300003,69.300003
20161124044500,147.0,143.850006,30.444446,33,56.0,0,69.300003,72.300003,69.300003
20161124050000,147.0,140.699997,29.777777,33,56.0,0,69.199997,72.300003,69.300003
20161124051500,147.0,143.850006,30.444446,33,56.0,100,69.0,72.300003,69.300003
20161124053000,147.0,140.699997,29.777777,33,56.0,100,68.900002,72.300003,69.300003
20161124054500,147.0,143.850006,30.444446,33,56.0,100,68.800003,72.300003,69.300003
20161124060000,147.0,136.5,28.888889,33,56.0,100,68.699997,72.300003,69.300003
20161124061500,147.0,136.5,28.888889,33,80.199997,100,68.800003,72.300003,69.300003
20161124063000,147.0,143.850006,30.444446,33,80.199997,100,69.0,72.300003,69.300003
20161124064500,147.0,140.699997,29.777777,33,86.900002,100,69.099998,72.300003,69.300003
20161124070000,147.0,140.699997,29.777777,33,79.199997,100,69.199997,72.300003,69.300003
20161124071500,147.0,140.699997,29.777777,33,89.699997,100,69.300003,72.300003,69.300003
20161124073000,147.0,143.850006,30.444446,33,79.699997,100,69.400002,72.300003,69.300003
20161124074500,147.0,140.699997,29.777777,33,88.0,100,69.5,72.300003,69.300003
20161124080000,147.0,143.850006,30.444446,33,57.200001,0,69.5,72.300003,69.300003
20161124081500,147.0,140.699997,29.777777,33,55.900002,0,69.300003,72.300003,69.300003
20161124083000,147.0,140.699997,29.777777,33,55.900002,0,69.099998,72.300003,69.300003
20161124084500,147.0,136.5,28.888889,33,55.900002,100,68.900002,72.300003,69.300003
20161124090000,147.0,140.699997,29.777777,33,55.200001,100,68.800003,72.300003,69.300003
20161124091500,147.0,136.5,28.888889,33,55.200001,100,68.699997,72.300003,69.300003
20161124093000,147.0,143.850006,30.444446,33,69.099998,100,68.699997,72.300003,69.300003
20161124094500,147.0,140.699997,29.777777,33,91.699997,100,68.900002,72.300003,69.300003
20161124100000,147.0,143.850006,30.444446,33,80.800003,100,69.099998,72.300003,69.300003
20161124101500,147.0,140.699997,29.777777,33,91.099998,100,69.199997,72.300003,69.300003
20161124103000,147.0,140.699997,29.777777,33,80.699997,100,69.300003,72.300003,69.300003
20161124104500,147.0,140.699997,29.777777,33,89.099998,100,69.400002,72.300003,69.300003
20161124110000,147.0,136.5,28.888889,33,83.900002,100,69.400002,72.300003,69.300003
20161124111500,147.0,140.699997,29.777777,33,80.900002,100,69.5,72.300003,69.300003
20161124113000,147.0,143.850006,30.444446,33,56.400002,0,69.599998,72.300003,69.300003
20161124114500,147.0,134.399994,28.444443,33,55.599998,0,69.300003,72.300003,69.300003
20161124120000,147.0,136.5,28.888889,33,54.299999,100,69.099998,72.300003,69.300003
20161124121500,147.0,147.0,31.111111,33,54.299999,100,68.900002,72.300003,69.300003
20161124123000,147.0,136.5,28.888889,33,54.299999,100,68.699997,72.300003,69.300003
20161124124500,147.0,143.850006,30.444446,33,60.599998,100,68.599998,72.300003,69.300003
20161124130000,147.0,140.699997,29.777777,33,91.900002,100,68.800003,72.300003,69.300003
20161124131500,147.0,136.5,28.888889,33,83.199997,100,69.0,72.300003,69.300003
20161124133000,147.0,140.699997,29.777777,33,80.699997,100,69.199997,72.300003,69.300003
20161124134500,147.0,136.5,28.888889,33,89.699997,100,69.199997,72.300003,69.300003
20161124140000,147.0,143.850006,30.444446,33,83.800003,100,69.300003,72.300003,69.300003
20161124141500,147.0,140.699997,29.777777,33,80.199997,100,69.400002,72.300003,69.300003
20161124143000,147.0,140.699997,29.777777,33,62.799999,0,69.599998,72.300003,69.300003
20161124144500,147.0,140.699997,29.777777,33,54.299999,0,69.400002,72.300003,69.300003
20161124150000,147.0,134.399994,28.444443,33,54.299999,0,69.099998,72.300003,69.300003
20161124151500,147.0,131.25,27.777778,33,54.299999,100,68.900002,72.300003,69.300003
20161124153000,147.0,140.699997,29.777777,33,54.299999,100,68.800003,72.300003,69.300003
20161124154500,147.0,143.850006,30.444446,33,54.299999,100,68.699997,72.300003,69.300003
20161124160000,147.0,140.699997,29.777777,33,64.800003,100,68.699997,72.300003,69.300003
20161124161500,147.0,143.850006,30.444446,33,93.5,100,68.900002,72.300003,69.300003
20161124163000,147.0,136.5,28.888889,33,84.599998,100,69.099998,72.300003,69.300003
20161124164500,147.0,140.699997,29.777777,33,81.599998,100,69.199997,72.300003,69.300003
20161124170000,147.0,143.850006,30.444446,33,83.099998,100,69.300003,72.300003,69.300003
20161124171500,147.0,140.699997,29.777777,33,94.699997,100,69.400002,72.300003,69.300003
20161124173000,147.0,147.0,31.111111,33,70.699997,0,69.599998,72.300003,69.300003
20161124174500,147.0,150.149994,31.777776,33,56.799999,0,69.599998,72.300003,69.300003
20161124180000,147.0,140.699997,29.777777,33,55.599998,0,69.400002,72.300003,69.300003
20161124181500,147.0,140.699997,29.777777,33,55.599998,0,69.199997,72.300003,69.300003
20161124183000,147.0,136.5,28.888889,33,55.599998,0,69.099998,72.300003,69.300003
20161124184500,147.0,143.850006,30.444446,33,55.599998,100,69.0,72.300003,69.300003
20161124190000,147.0,140.699997,29.777777,33,54.799999,100,68.900002,72.300003,69.300003
20161124191500,147.0,143.850006,30.444446,33,54.799999,100,68.800003,72.300003,69.300003
20161124193000,147.0,143.850006,30.444446,33,55.5,100,68.800003,72.300003,69.300003
20161124194500,147.0,136.5,28.888889,33,69.099998,100,68.800003,72.300003,69.300003
20161124200000,147.0,136.5,28.888889,33,75.400002,100,68.900002,72.300003,69.300003
20161124201500,147.0,140.699997,29.777777,33,89.199997,100,69.099998,72.300003,69.300003
20161124203000,147.0,140.699997,29.777777,33,80.699997,100,69.199997,72.300003,69.300003
20161124204500,147.0,140.699997,29.777777,33,79.199997,100,69.300003,72.300003,69.300003
20161124210000,147.0,136.5,28.888889,33,88.599998,100,69.400002,72.300003,69.300003
20161124211500,147.0,136.5,28.888889,33,80.699997,100,69.5,72.300003,69.300003
20161124213000,147.0,143.850006,30.444446,33,57.599998,0,69.5,72.300003,69.300003
20161124214500,147.0,143.850006,30.444446,33,55.599998,0,69.300003,72.300003,69.300003
20161124220000,147.0,140.699997,29.777777,33,55.599998,0,69.099998,72.300003,69.300003
20161124221500,147.0,140.699997,29.777777,33,55.599998,0,69.0,72.300003,69.300003
20161124223000,147.0,134.399994,28.444443,33,55.599998,100,68.900002,72.300003,69.300003
20161124224500,147.0,143.850006,30.444446,33,55.599998,100,68.800003,72.300003,69.300003
20161124230000,147.0,140.699997,29.777777,33,55.599998,100,68.800003,72.300003,69.300003
20161124231500,147.0,140.699997,29.777777,33,64.800003,100,68.699997,72.300003,69.300003
20161124233000,147.0,136.5,28.888889,33,89.099998,100,68.900002,72.300003,69.300003
20161124234500,147.0,140.699997,29.777777,33,80.5,100,69.099998,72.300003,69.300003
20161125000000,147.0,143.850006,30.444446,33,85.5,100,69.199997,72.300003,69.300003
20161125001500,147.0,140.699997,29.777777,33,82.099998,100,69.300003,72.300003,69.300003
20161125003000,147.0,143.850006,30.444446,33,83.699997,100,69.400002,72.300003,69.300003
20161125004500,147.0,147.0,31.111111,33,82.599998,100,69.5,72.300003,69.300003
20161125010000,147.0,136.5,28.888889,33,58.799999,0,69.599998,72.300003,69.300003
20161125011500,147.0,140.699997,29.777777,33,56.0,0,69.300003,72.300003,69.300003
20161125013000,147.0,147.0,31.111111,33,56.0,0,69.199997,72.300003,69.300003
20161125014500,147.0,143.850006,30.444446,33,56.0,100,69.099998,72.300003,69.300003
20161125020000,147.0,143.850006,30.444446,33,54.299999,100,68.800003,72.300003,69.300003
20161125021500,147.0,136.5,28.888889,33,55.5,100,68.699997,72.300003,69.300003
20161125023000,147.0,147.0,31.111111,33,58.700001,100,68.699997,72.300003,69.300003
20161125024500,147.0,140.699997,29.777777,33,91.300003,100,68.800003,72.300003,69.300003
20161125030000,147.0,143.850006,30.444446,33,82.0,100,69.099998,72.300003,69.300003
20161125031500,147.0,143.850006,30.444446,33,86.099998,100,69.199997,72.300003,69.300003
20161125033000,147.0,140.699997,29.777777,33,88.5,100,69.300003,72.300003,69.300003
20161125034500,147.0,136.5,28.888889,33,83.800003,100,69.400002,72.300003,69.300003
20161125040000,147.0,140.699997,29.777777,33,93.5,100,69.5,72.300003,69.300003
20161125041500,147.0,143.850006,30.444446,33,58.400002,0,69.599998,72.300003,69.300003
20161125043000,147.0,140.699997,29.777777,33,55.5,0,69.400002,72.300003,69.300003
20161125044500,147.0,140.699997,29.777777,33,56.299999,0,69.099998,72.300003,69.300003
20161125050000,147.0,143.850006,30.444446,33,57.5,100,68.900002,72.300003,69.300003
20161125051500,147.0,140.699997,29.777777,33,55.599998,100,68.800003,72.300003,69.300003
20161125053000,147.0,140.699997,29.777777,33,54.299999,100,68.699997,72.300003,69.300003
20161125054500,147.0,136.5,28.888889,33,81.900002,100,68.699997,72.300003,69.300003
20161125060000,147.0,140.699997,29.777777,33,81.900002,100,68.900002,72.300003,69.300003
20161125061500,147.0,136.5,28.888889,33,94.5,100,69.099998,72.300003,69.300003
20161125063000,147.0,140.699997,29.777777,33,81.599998,100,69.199997,72.300003,69.300003
20161125064500,147.0,136.5,28.888889,33,92.800003,100,69.300003,72.300003,69.300003
20161125070000,147.0,140.699997,29.777777,33,82.199997,100,69.400002,72.300003,69.300003
20161125071500,147.0,143.850006,30.444446,33,91.099998,100,69.5,72.300003,69.300003
20161125073000,147.0,150.149994,31.777776,33,58.799999,0,69.599998,72.300003,69.300003
20161125074500,147.0,140.699997,29.777777,33,55.200001,0,69.300003,72.300003,69.300003
20161125080000,147.0,143.850006,30.444446,33,55.900002,0,69.099998,72.300003,69.300003
20161125081500,147.0,140.699997,29.777777,33,57.5,100,68.900002,72.300003,69.300003
20161125083000,147.0,143.850006,30.444446,33,54.299999,100,68.800003,72.300003,69.300003
20161125084500,147.0,140.699997,29.777777,33,54.299999,100,68.699997,72.300003,69.300003
20161125090000,147.0,143.850006,30.444446,33,78.699997,100,68.699997,72.300003,69.300003
20161125091500,147.0,140.699997,29.777777,33,87.199997,100,68.900002,72.300003,69.300003
20161125093000,147.0,140.699997,29.777777,33,83.900002,100,69.099998,72.300003,69.300003
20161125094500,147.0,140.699997,29.777777,33,83.900002,100,69.199997,72.300003,69.300003
20161125100000,147.0,140.699997,29.777777,33,83.900002,100,69.300003,72.300003,69.300003
20161125101500,147.0,140.699997,29.777777,33,81.5,100,69.400002,72.300003,69.300003
20161125103000,147.0,136.5,28.888889,33,91.099998,100,69.5,72.300003,69.300003
20161125104500,147.0,140.699997,29.777777,33,61.599998,0,69.599998,72.300003,69.300003
20161125110000,147.0,143.850006,30.444446,33,55.400002,0,69.400002,72.300003,69.300003
20161125111500,147.0,140.699997,29.777777,33,55.400002,0,69.199997,72.300003,69.300003
20161125113000,147.0,140.699997,29.777777,33,54.700001,100,69.0,72.300003,69.300003
20161125114500,147.0,143.850006,30.444446,33,53.5,100,68.800003,72.300003,69.300003
20161125120000,147.0,143.850006,30.444446,33,54.700001,100,68.699997,72.300003,69.300003
20161125121500,147.0,147.0,31.111111,33,64.0,100,68.699997,72.300003,69.300003
20161125123000,147.0,140.699997,29.777777,33,83.199997,100,68.900002,72.300003,69.300003
20161125124500,147.0,143.850006,30.444446,33,79.5,100,69.0,72.300003,69.300003
20161125130000,147.0,140.699997,29.777777,33,86.300003,100,69.099998,72.300003,69.300003
20161125131500,147.0,136.5,28.888889,33,77.300003,100,69.199997,72.300003,69.300003
20161125133000,147.0,136.5,28.888889,33,85.400002,100,69.300003,72.300003,69.300003
20161125134500,147.0,140.699997,29.777777,33,81.099998,100,69.400002,72.300003,69.300003
20161125140000,147.0,143.850006,30.444446,33,77.800003,100,69.5,72.300003,69.300003
20161125141500,147.0,147.0,31.111111,33,57.200001,0,69.5,72.300003,69.300003
20161125143000,147.0,147.0,31.111111,33,54.299999,0,69.300003,72.300003,69.300003
20161125144500,147.0,150.149994,31.777776,33,54.299999,0,69.099998,72.300003,69.300003
20161125150000,147.0,150.149994,31.777776,33,54.299999,100,68.900002,72.300003,69.300003
20161125151500,147.0,150.149994,31.777776,33,53.5,100,68.699997,72.300003,69.300003
20161125153000,147.0,155.399994,32.888888,33,58.900002,100,68.599998,72.300003,69.300003
20161125154500,147.0,150.149994,31.777776,33,86.900002,100,68.800003,72.300003,69.300003
20161125160000,147.0,147.0,31.111111,33,80.699997,100,69.099998,72.300003,69.300003
20161125161500,147.0,150.149994,31.777776,33,82.400002,100,69.099998,72.300003,69.300003
20161125163000,147.0,150.149994,31.777776,33,92.5,100,69.199997,72.300003,69.300003
20161125164500,147.0,150.149994,31.777776,33,81.599998,100,69.400002,72.300003,69.300003
20161125170000,147.0,153.300003,32.444445,33,80.5,100,69.400002,72.300003,69.300003
20161125171500,147.0,155.399994,32.888888,33,61.200001,0,69.599998,72.300003,69.300003
20161125173000,147.0,153.300003,32.444445,33,54.799999,0,69.5,72.300003,69.300003
20161125174500,147.0,150.149994,31.777776,33,54.799999,0,69.300003,72.300003,69.300003
20161125180000,147.0,157.5,33.333333,33,54.799999,0,69.099998,72.300003,69.300003
20161125181500,147.0,153.300003,32.444445,33,54.799999,100,69.0,72.300003,69.300003
20161125183000,147.0,147.0,31.111111,33,54.799999,100,68.900002,72.300003,69.300003
20161125184500,147.0,147.0,31.111111,33,55.5,100,68.800003,72.300003,69.300003
20161125190000,147.0,153.300003,32.444445,33,60.299999,100,68.699997,72.300003,69.300003
20161125191500,147.0,150.149994,31.777776,33,83.599998,100,68.900002,72.300003,69.300003
20161125193000,147.0,150.149994,31.777776,33,80.800003,100,69.0,72.300003,69.300003
20161125194500,147.0,150.149994,31.777776,33,77.800003,100,69.099998,72.300003,69.300003
20161125200000,147.0,153.300003,32.444445,33,88.0,100,69.199997,72.300003,69.300003
20161125201500,147.0,155.399994,32.888888,33,78.699997,100,69.300003,72.300003,69.300003
20161125203000,147.0,155.399994,32.888888,33,82.400002,100,69.400002,72.300003,69.300003
20161125204500,147.0,153.300003,32.444445,33,82.400002,100,69.5,72.300003,69.300003
20161125210000,147.0,150.149994,31.777776,33,64.900002,0,69.599998,72.300003,69.300003
20161125211500,147.0,155.399994,32.888888,33,56.0,0,69.400002,72.300003,69.300003
20161125213000,147.0,150.149994,31.777776,33,55.200001,0,69.199997,72.300003,69.300003
20161125214500,147.0,147.0,31.111111,33,55.200001,0,69.099998,72.300003,69.300003
20161125220000,147.0,140.699997,29.777777,33,55.200001,100,68.900002,72.300003,69.300003
20161125221500,147.0,153.300003,32.444445,33,55.200001,100,68.800003,72.300003,69.300003
20161125223000,147.0,150.149994,31.777776,33,56.299999,100,68.699997,72.300003,69.300003
20161125224500,147.0,147.0,31.111111,33,75.199997,100,68.699997,72.300003,69.300003
20161125230000,147.0,150.149994,31.777776,33,85.5,100,68.900002,72.300003,69.300003
20161125231500,147.0,153.300003,32.444445,33,89.199997,100,69.099998,72.300003,69.300003
20161125233000,147.0,153.300003,32.444445,33,80.699997,100,69.099998,72.300003,69.300003
20161125234500,147.0,150.149994,31.777776,33,87.400002,100,69.199997,72.300003,69.300003
20161126000000,147.0,155.399994,32.888888,33,85.599998,100,69.300003,72.300003,69.300003
20161126001500,147.0,155.399994,32.888888,33,80.699997,100,69.400002,72.300003,69.300003
20161126003000,147.0,155.399994,32.888888,33,65.199997,0,69.599998,72.300003,69.300003
20161126004500,147.0,147.0,31.111111,33,56.400002,0,69.5,72.300003,69.300003
20161126010000,147.0,153.300003,32.444445,33,55.599998,0,69.300003,72.300003,69.300003
