PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161126011500,147.0,150.149994,31.777776,33,55.599998,0,69.099998,72.300003,69.300003
20161126013000,147.0,150.149994,31.777776,33,55.599998,100,69.0,72.300003,69.300003
20161126014500,147.0,147.0,31.111111,33,55.599998,100,68.900002,72.300003,69.300003
20161126020000,147.0,147.0,31.111111,33,55.599998,100,68.800003,72.300003,69.300003
20161126021500,147.0,131.25,27.777778,32,73.599998,100,68.900002,72.300003,69.300003
20161126023000,147.0,143.850006,30.444446,33,56.400002,100,68.900002,72.300003,69.300003
20161126024500,147.0,143.850006,30.444446,33,55.599998,100,68.699997,72.300003,69.300003
20161126030000,147.0,136.5,28.888889,33,85.199997,100,68.699997,72.300003,69.300003
20161126031500,147.0,140.699997,29.777777,33,81.599998,100,68.900002,72.300003,69.300003
20161126033000,147.0,143.850006,30.444446,33,82.5,100,68.900002,72.300003,69.300003
20161126034500,147.0,150.149994,31.777776,33,79.699997,100,69.099998,72.300003,69.300003
20161126040000,147.0,150.149994,31.777776,33,84.400002,100,69.099998,72.300003,69.300003
20161126041500,147.0,150.149994,31.777776,33,82.400002,100,69.199997,72.300003,69.300003
20161126043000,147.0,153.300003,32.444445,33,82.400002,100,69.300003,72.300003,69.300003
20161126044500,147.0,147.0,31.111111,33,82.400002,100,69.300003,72.300003,69.300003
20161126050000,147.0,143.850006,30.444446,33,78.699997,100,69.400002,72.300003,69.300003
20161126051500,147.0,143.850006,30.444446,33,89.400002,100,69.5,72.300003,69.300003
20161126053000,147.0,147.0,31.111111,33,67.0,0,69.599998,72.300003,69.300003
20161126054500,147.0,147.0,31.111111,33,54.700001,0,69.400002,72.300003,69.300003
20161126060000,147.0,140.699997,29.777777,33,54.700001,0,69.199997,72.300003,69.300003
20161126061500,147.0,147.0,31.111111,33,57.099998,100,69.0,72.300003,69.300003
20161126063000,147.0,143.850006,30.444446,33,56.0,100,68.800003,72.300003,69.300003
20161126064500,147.0,143.850006,30.444446,33,53.900002,100,68.699997,72.300003,69.300003
20161126070000,147.0,143.850006,30.444446,33,72.099998,100,68.599998,72.300003,69.300003
20161126071500,147.0,143.850006,30.444446,33,84.800003,100,68.800003,72.300003,69.300003
20161126073000,147.0,143.850006,30.444446,33,80.599998,100,68.900002,72.300003,69.300003
20161126074500,147.0,147.0,31.111111,33,78.699997,100,69.099998,72.300003,69.300003
20161126080000,147.0,140.699997,29.777777,33,87.800003,100,69.099998,72.300003,69.300003
20161126081500,147.0,143.850006,30.444446,33,79.699997,100,69.199997,72.300003,69.300003
20161126083000,147.0,143.850006,30.444446,33,86.900002,100,69.199997,72.300003,69.300003
20161126084500,147.0,136.5,28.888889,33,78.599998,100,69.300003,72.300003,69.300003
20161126090000,147.0,147.0,31.111111,33,87.5,100,69.300003,72.300003,69.300003
20161126091500,147.0,140.699997,29.777777,33,82.400002,100,69.400002,72.300003,69.300003
20161126093000,147.0,147.0,31.111111,33,78.0,100,69.400002,72.300003,69.300003
20161126094500,147.0,140.699997,29.777777,33,89.900002,100,69.400002,72.300003,69.300003
20161126100000,147.0,147.0,31.111111,33,78.699997,100,69.5,72.300003,69.300003
20161126101500,147.0,143.850006,30.444446,33,56.400002,0,69.5,72.300003,69.300003
20161126103000,147.0,143.850006,30.444446,33,57.5,0,69.199997,72.300003,69.300003
20161126104500,147.0,143.850006,30.444446,33,54.700001,100,69.0,72.300003,69.300003
20161126110000,147.0,147.0,31.111111,33,53.5,100,68.800003,72.300003,69.300003
20161126111500,147.0,147.0,31.111111,33,57.099998,100,68.599998,72.300003,69.300003
20161126113000,147.0,136.5,28.888889,33,79.900002,100,68.599998,72.300003,69.300003
20161126114500,147.0,140.699997,29.777777,33,79.900002,100,68.800003,72.300003,69.300003
20161126120000,147.0,136.5,28.888889,33,84.800003,100,68.900002,72.300003,69.300003
20161126121500,147.0,140.699997,29.777777,33,80.900002,100,68.900002,72.300003,69.300003
20161126123000,147.0,140.699997,29.777777,33,79.099998,100,69.0,72.300003,69.300003
20161126124500,147.0,140.699997,29.777777,33,89.800003,100,69.099998,72.300003,69.300003
20161126130000,147.0,143.850006,30.444446,33,78.300003,100,69.099998,72.300003,69.300003
20161126131500,147.0,140.699997,29.777777,33,83.900002,100,69.199997,72.300003,69.300003
20161126133000,147.0,136.5,28.888889,33,85.599998,100,69.199997,72.300003,69.300003
20161126134500,147.0,140.699997,29.777777,33,76.800003,100,69.300003,72.300003,69.300003
20161126140000,147.0,143.850006,30.444446,33,89.800003,100,69.300003,72.300003,69.300003
20161126141500,147.0,155.399994,32.888888,33,81.599998,100,69.300003,72.300003,69.300003
20161126143000,147.0,150.149994,31.777776,33,83.0,100,69.400002,72.300003,69.300003
20161126144500,147.0,147.0,31.111111,33,83.0,100,69.400002,72.300003,69.300003
20161126150000,147.0,150.149994,31.777776,33,80.400002,100,69.400002,72.300003,69.300003
20161126151500,147.0,150.149994,31.777776,33,85.5,100,69.5,72.300003,69.300003
20161126153000,147.0,140.699997,29.777777,33,81.599998,100,69.5,72.300003,69.300003
20161126154500,147.0,150.149994,31.777776,33,59.200001,0,69.599998,72.300003,69.300003
20161126160000,147.0,147.0,31.111111,33,53.5,0,69.300003,72.300003,69.300003
20161126161500,147.0,143.850006,30.444446,33,55.099998,0,69.099998,72.300003,69.300003
20161126163000,147.0,147.0,31.111111,33,55.099998,100,69.0,72.300003,69.300003
20161126164500,147.0,147.0,31.111111,33,53.099998,100,68.800003,72.300003,69.300003
20161126170000,147.0,143.850006,30.444446,33,56.700001,100,68.699997,72.300003,69.300003
20161126171500,147.0,150.149994,31.777776,33,71.5,100,68.699997,72.300003,69.300003
20161126173000,147.0,143.850006,30.444446,33,86.900002,100,68.800003,72.300003,69.300003
20161126174500,147.0,143.850006,30.444446,33,83.199997,100,68.900002,72.300003,69.300003
20161126180000,147.0,147.0,31.111111,33,78.199997,100,68.900002,72.300003,69.300003
20161126181500,147.0,147.0,31.111111,33,89.300003,100,69.0,72.300003,69.300003
20161126183000,147.0,153.300003,32.444445,33,81.199997,100,69.099998,72.300003,69.300003
20161126184500,147.0,150.149994,31.777776,33,81.199997,100,69.199997,72.300003,69.300003
20161126190000,147.0,147.0,31.111111,33,85.599998,100,69.199997,72.300003,69.300003
20161126191500,147.0,153.300003,32.444445,33,79.199997,100,69.300003,72.300003,69.300003
20161126193000,147.0,147.0,31.111111,33,86.0,100,69.400002,72.300003,69.300003
20161126194500,147.0,153.300003,32.444445,33,85.0,100,69.5,72.300003,69.300003
20161126200000,147.0,150.149994,31.777776,33,77.800003,100,69.5,72.300003,69.300003
20161126201500,147.0,147.0,31.111111,33,57.099998,0,69.599998,72.300003,69.300003
20161126203000,147.0,155.399994,32.888888,33,58.599998,0,69.300003,72.300003,69.300003
20161126204500,147.0,147.0,31.111111,33,53.900002,0,69.199997,72.300003,69.300003
20161126210000,147.0,147.0,31.111111,33,55.900002,100,69.0,72.300003,69.300003
20161126211500,147.0,153.300003,32.444445,33,55.900002,100,68.900002,72.300003,69.300003
20161126213000,147.0,150.149994,31.777776,33,53.900002,100,68.699997,72.300003,69.300003
20161126214500,147.0,150.149994,31.777776,33,59.099998,100,68.599998,72.300003,69.300003
20161126220000,147.0,147.0,31.111111,33,79.099998,100,68.800003,72.300003,69.300003
20161126221500,147.0,143.850006,30.444446,33,89.0,100,68.900002,72.300003,69.300003
20161126223000,147.0,150.149994,31.777776,33,81.099998,100,69.0,72.300003,69.300003
20161126224500,147.0,150.149994,31.777776,33,81.099998,100,69.099998,72.300003,69.300003
20161126230000,147.0,150.149994,31.777776,33,84.099998,100,69.099998,72.300003,69.300003
20161126231500,147.0,153.300003,32.444445,33,79.699997,100,69.199997,72.300003,69.300003
20161126233000,147.0,147.0,31.111111,33,88.099998,100,69.300003,72.300003,69.300003
20161126234500,147.0,150.149994,31.777776,33,82.099998,100,69.400002,72.300003,69.300003
20161127000000,147.0,147.0,31.111111,33,83.099998,100,69.400002,72.300003,69.300003
20161127001500,147.0,147.0,31.111111,33,81.599998,100,69.5,72.300003,69.300003
20161127003000,147.0,147.0,31.111111,33,69.099998,0,69.5,72.300003,69.300003
20161127004500,147.0,150.149994,31.777776,33,54.700001,0,69.400002,72.300003,69.300003
20161127010000,147.0,143.850006,30.444446,33,56.200001,0,69.099998,72.300003,69.300003
20161127011500,147.0,147.0,31.111111,33,56.200001,100,68.900002,72.300003,69.300003
20161127013000,147.0,147.0,31.111111,33,53.5,100,68.800003,72.300003,69.300003
20161127014500,147.0,143.850006,30.444446,33,57.5,100,68.699997,72.300003,69.300003
20161127020000,147.0,147.0,31.111111,33,78.699997,100,68.699997,72.300003,69.300003
20161127021500,147.0,150.149994,31.777776,33,87.400002,100,68.800003,72.300003,69.300003
20161127023000,147.0,153.300003,32.444445,33,80.599998,100,68.900002,72.300003,69.300003
20161127024500,147.0,147.0,31.111111,33,84.300003,100,69.0,72.300003,69.300003
20161127030000,147.0,143.850006,30.444446,33,79.099998,100,69.099998,72.300003,69.300003
20161127031500,147.0,147.0,31.111111,33,88.800003,100,69.099998,72.300003,69.300003
20161127033000,147.0,150.149994,31.777776,33,77.800003,100,69.199997,72.300003,69.300003
20161127034500,147.0,147.0,31.111111,33,91.099998,100,69.199997,72.300003,69.300003
20161127040000,147.0,150.149994,31.777776,33,80.599998,100,69.199997,72.300003,69.300003
20161127041500,147.0,143.850006,30.444446,33,80.599998,100,69.300003,72.300003,69.300003
20161127043000,147.0,147.0,31.111111,33,86.800003,100,69.300003,72.300003,69.300003
20161127044500,147.0,150.149994,31.777776,33,79.199997,100,69.300003,72.300003,69.300003
20161127050000,147.0,143.850006,30.444446,33,84.5,100,69.400002,72.300003,69.300003
20161127051500,147.0,150.149994,31.777776,33,86.699997,100,69.400002,72.300003,69.300003
20161127053000,147.0,150.149994,31.777776,33,79.199997,100,69.5,72.300003,69.300003
20161127054500,147.0,150.149994,31.777776,33,86.400002,100,69.5,72.300003,69.300003
20161127060000,147.0,147.0,31.111111,33,82.400002,100,69.5,72.300003,69.300003
20161127061500,147.0,150.149994,31.777776,33,82.400002,100,69.5,72.300003,69.300003
20161127063000,147.0,143.850006,30.444446,33,86.199997,100,69.5,72.300003,69.300003
20161127064500,147.0,147.0,31.111111,33,80.599998,100,69.5,72.300003,69.300003
20161127070000,147.0,147.0,31.111111,33,83.900002,100,69.5,72.300003,69.300003
20161127071500,147.0,150.149994,31.777776,33,58.799999,0,69.5,72.300003,69.300003
20161127073000,147.0,153.300003,32.444445,33,56.700001,0,69.199997,72.300003,69.300003
20161127074500,147.0,150.149994,31.777776,33,57.900002,100,69.0,72.300003,69.300003
20161127080000,147.0,155.399994,32.888888,33,54.700001,100,68.800003,72.300003,69.300003
20161127081500,147.0,143.850006,30.444446,33,55.700001,100,68.599998,72.300003,69.300003
20161127083000,147.0,150.149994,31.777776,33,91.300003,100,68.599998,72.300003,69.300003
20161127084500,147.0,153.300003,32.444445,33,81.400002,100,68.800003,72.300003,69.300003
20161127090000,147.0,143.850006,30.444446,33,81.400002,100,68.900002,72.300003,69.300003
20161127091500,147.0,150.149994,31.777776,33,86.199997,100,68.900002,72.300003,69.300003
20161127093000,147.0,150.149994,31.777776,33,79.599998,100,68.900002,72.300003,69.300003
20161127094500,147.0,143.850006,30.444446,33,89.800003,100,69.0,72.300003,69.300003
20161127100000,147.0,147.0,31.111111,33,77.800003,100,69.099998,72.300003,69.300003
20161127101500,147.0,150.149994,31.777776,33,91.599998,100,69.099998,72.300003,69.300003
20161127103000,147.0,147.0,31.111111,33,77.300003,100,69.099998,72.300003,69.300003
20161127104500,147.0,153.300003,32.444445,33,91.099998,100,69.099998,72.300003,69.300003
20161127110000,147.0,150.149994,31.777776,33,77.800003,100,69.199997,72.300003,69.300003
20161127111500,147.0,153.300003,32.444445,33,90.0,100,69.199997,72.300003,69.300003
20161127113000,147.0,147.0,31.111111,33,80.099998,100,69.199997,72.300003,69.300003
20161127114500,147.0,150.149994,31.777776,33,81.5,100,69.199997,72.300003,69.300003
20161127120000,147.0,147.0,31.111111,33,88.099998,100,69.199997,72.300003,69.300003
20161127121500,147.0,150.149994,31.777776,33,76.800003,100,69.199997,72.300003,69.300003
20161127123000,147.0,147.0,31.111111,33,91.0,100,69.199997,72.300003,69.300003
20161127124500,147.0,147.0,31.111111,33,77.800003,100,69.300003,72.300003,69.300003
20161127130000,147.0,147.0,31.111111,33,84.900002,100,69.300003,72.300003,69.300003
20161127131500,147.0,140.699997,29.777777,33,80.300003,100,69.300003,72.300003,69.300003
20161127133000,147.0,147.0,31.111111,33,79.0,100,69.300003,72.300003,69.300003
20161127134500,147.0,143.850006,30.444446,33,90.5,100,69.300003,72.300003,69.300003
20161127140000,147.0,150.149994,31.777776,33,76.400002,100,69.300003,72.300003,69.300003
20161127141500,147.0,150.149994,31.777776,33,91.599998,100,69.300003,72.300003,69.300003
20161127143000,147.0,147.0,31.111111,33,78.699997,100,69.400002,72.300003,69.300003
20161127144500,147.0,150.149994,31.777776,33,82.0,100,69.400002,72.300003,69.300003
20161127150000,147.0,147.0,31.111111,33,83.800003,100,69.400002,72.300003,69.300003
20161127151500,147.0,147.0,31.111111,33,78.199997,100,69.400002,72.300003,69.300003
20161127153000,147.0,150.149994,31.777776,33,91.099998,100,69.400002,72.300003,69.300003
20161127154500,147.0,143.850006,30.444446,33,79.199997,100,69.400002,72.300003,69.300003
20161127160000,147.0,147.0,31.111111,33,82.0,100,69.400002,72.300003,69.300003
20161127161500,147.0,147.0,31.111111,33,87.5,100,69.400002,72.300003,69.300003
20161127163000,147.0,147.0,31.111111,33,77.300003,100,69.400002,72.300003,69.300003
20161127164500,147.0,150.149994,31.777776,33,85.599998,100,69.5,72.300003,69.300003
20161127170000,147.0,143.850006,30.444446,33,83.300003,100,69.5,72.300003,69.300003
20161127171500,147.0,147.0,31.111111,33,73.5,100,69.5,72.300003,69.300003
20161127173000,147.0,140.699997,29.777777,33,59.099998,0,69.5,72.300003,69.300003
20161127174500,147.0,147.0,31.111111,33,52.700001,0,69.300003,72.300003,69.300003
20161127180000,147.0,147.0,31.111111,33,56.900002,0,69.099998,72.300003,69.300003
20161127181500,147.0,150.149994,31.777776,33,53.799999,100,69.0,72.300003,69.300003
20161127183000,147.0,147.0,31.111111,33,54.799999,100,68.900002,72.300003,69.300003
20161127184500,147.0,147.0,31.111111,33,56.299999,100,68.699997,72.300003,69.300003
20161127190000,147.0,150.149994,31.777776,33,59.099998,100,68.699997,72.300003,69.300003
20161127191500,147.0,150.149994,31.777776,33,79.599998,100,68.699997,72.300003,69.300003
20161127193000,147.0,147.0,31.111111,33,88.0,100,68.900002,72.300003,69.300003
20161127194500,147.0,147.0,31.111111,33,82.099998,100,68.900002,72.300003,69.300003
20161127200000,147.0,150.149994,31.777776,33,82.099998,100,69.0,72.300003,69.300003
20161127201500,147.0,150.149994,31.777776,33,85.0,100,69.099998,72.300003,69.300003
20161127203000,147.0,150.149994,31.777776,33,79.199997,100,69.199997,72.300003,69.300003
20161127204500,147.0,153.300003,32.444445,33,89.5,100,69.199997,72.300003,69.300003
20161127210000,147.0,150.149994,31.777776,33,78.300003,100,69.300003,72.300003,69.300003
20161127211500,147.0,147.0,31.111111,33,90.0,100,69.400002,72.300003,69.300003
20161127213000,147.0,153.300003,32.444445,33,79.0,100,69.400002,72.300003,69.300003
20161127214500,147.0,150.149994,31.777776,33,69.300003,0,69.599998,72.300003,69.300003
20161127220000,147.0,155.399994,32.888888,33,57.700001,0,69.5,72.300003,69.300003
20161127221500,147.0,147.0,31.111111,33,53.900002,0,69.300003,72.300003,69.300003
20161127223000,147.0,140.699997,29.777777,33,58.200001,0,69.099998,72.300003,69.300003
20161127224500,147.0,147.0,31.111111,33,53.5,100,69.0,72.300003,69.300003
20161127230000,147.0,140.699997,29.777777,33,56.200001,100,68.800003,72.300003,69.300003
20161127231500,147.0,147.0,31.111111,33,55.200001,100,68.699997,72.300003,69.300003
20161127233000,147.0,150.149994,31.777776,33,60.599998,100,68.599998,72.300003,69.300003
20161127234500,147.0,140.699997,29.777777,33,83.800003,100,68.800003,72.300003,69.300003
20161128000000,147.0,153.300003,32.444445,33,80.599998,100,68.900002,72.300003,69.300003
20161128001500,147.0,147.0,31.111111,33,81.599998,100,69.0,72.300003,69.300003
20161128003000,147.0,147.0,31.111111,33,80.599998,100,69.099998,72.300003,69.300003
20161128004500,147.0,150.149994,31.777776,33,88.800003,100,69.199997,72.300003,69.300003
20161128010000,147.0,153.300003,32.444445,33,77.300003,100,69.199997,72.300003,69.300003
20161128011500,147.0,147.0,31.111111,33,89.199997,100,69.300003,72.300003,69.300003
20161128013000,147.0,143.850006,30.444446,33,80.199997,100,69.400002,72.300003,69.300003
20161128014500,147.0,150.149994,31.777776,33,89.099998,100,69.5,72.300003,69.300003
20161128020000,147.0,150.149994,31.777776,33,56.400002,0,69.599998,72.300003,69.300003
20161128021500,147.0,147.0,31.111111,33,55.099998,0,69.400002,72.300003,69.300003
20161128023000,147.0,143.850006,30.444446,33,55.099998,0,69.199997,72.300003,69.300003
20161128024500,147.0,143.850006,30.444446,33,55.900002,0,69.099998,72.300003,69.300003
20161128030000,147.0,140.699997,29.777777,33,56.700001,100,68.900002,72.300003,69.300003
20161128031500,147.0,147.0,31.111111,33,56.700001,100,68.900002,72.300003,69.300003
20161128033000,147.0,143.850006,30.444446,33,56.700001,100,68.699997,72.300003,69.300003
20161128034500,147.0,150.149994,31.777776,33,65.599998,100,68.699997,72.300003,69.300003
20161128040000,147.0,140.699997,29.777777,33,81.199997,100,68.800003,72.300003,69.300003
20161128041500,147.0,147.0,31.111111,33,90.400002,100,68.900002,72.300003,69.300003
20161128043000,147.0,147.0,31.111111,33,78.699997,100,69.099998,72.300003,69.300003
20161128044500,147.0,147.0,31.111111,33,87.800003,100,69.099998,72.300003,69.300003
20161128050000,147.0,140.699997,29.777777,33,80.199997,100,69.199997,72.300003,69.300003
20161128051500,147.0,143.850006,30.444446,33,82.0,100,69.300003,72.300003,69.300003
20161128053000,147.0,150.149994,31.777776,33,82.0,100,69.400002,72.300003,69.300003
20161128054500,147.0,150.149994,31.777776,33,78.699997,100,69.5,72.300003,69.300003
20161128060000,147.0,140.699997,29.777777,33,58.799999,0,69.599998,72.300003,69.300003
20161128061500,147.0,147.0,31.111111,33,56.400002,0,69.400002,72.300003,69.300003
20161128063000,147.0,147.0,31.111111,33,55.599998,0,69.300003,72.300003,69.300003
20161128064500,147.0,140.699997,29.777777,33,55.599998,0,69.099998,72.300003,69.300003
20161128070000,147.0,147.0,31.111111,33,55.599998,100,69.0,72.300003,69.300003
20161128071500,147.0,147.0,31.111111,33,54.799999,100,68.900002,72.300003,69.300003
20161128073000,147.0,140.699997,29.777777,33,55.5,100,68.800003,72.300003,69.300003
20161128074500,147.0,150.149994,31.777776,33,55.5,100,68.699997,72.300003,69.300003
20161128080000,147.0,143.850006,30.444446,33,83.099998,100,68.699997,72.300003,69.300003
20161128081500,147.0,140.699997,29.777777,33,85.099998,100,68.900002,72.300003,69.300003
20161128083000,147.0,134.399994,28.444443,33,80.199997,100,68.900002,72.300003,69.300003
20161128084500,147.0,136.5,28.888889,33,81.099998,100,69.099998,72.300003,69.300003
20161128090000,147.0,136.5,28.888889,33,86.900002,100,69.199997,72.300003,69.300003
20161128091500,147.0,134.399994,28.444443,33,79.699997,100,69.400002,70.400002,67.400002
20161128093000,147.0,348.600006,73.777779,49,54.299999,0,69.5,70.400002,67.400002
20161128094500,147.0,214.199997,45.333333,38,54.299999,0,69.300003,70.400002,67.400002
20161128100000,147.0,161.699997,34.222222,33,54.299999,0,69.199997,70.400002,67.400002
20161128101500,147.0,163.800003,34.666667,33,54.299999,0,69.5,70.400002,67.400002
20161128103000,147.0,155.399994,32.888888,33,54.299999,0,69.599998,70.400002,67.400002
20161128104500,147.0,150.149994,31.777776,33,54.299999,0,69.800003,70.400002,67.400002
20161128110000,147.0,147.0,31.111111,33,54.299999,0,69.5,70.400002,67.400002
20161128111500,147.0,155.399994,32.888888,33,54.299999,0,69.900002,70.400002,67.400002
20161128113000,147.0,157.5,33.333333,33,54.299999,0,69.800003,70.400002,67.400002
20161128114500,147.0,155.399994,32.888888,33,53.5,0,69.800003,70.400002,67.400002
20161128120000,147.0,155.399994,32.888888,33,53.5,0,69.900002,70.400002,67.400002
20161128121500,147.0,153.300003,32.444445,33,53.5,0,69.900002,70.400002,67.400002
20161128123000,147.0,153.300003,32.444445,33,53.5,0,69.900002,70.400002,67.400002
20161128124500,147.0,150.149994,31.777776,33,53.5,0,69.599998,70.400002,67.400002
20161128130000,147.0,153.300003,32.444445,33,53.5,0,69.400002,70.400002,67.400002
20161128131500,147.0,153.300003,32.444445,33,53.5,0,69.400002,70.400002,67.400002
20161128133000,147.0,150.149994,31.777776,33,54.299999,0,69.599998,70.400002,67.400002
20161128134500,147.0,155.399994,32.888888,33,53.5,0,69.599998,70.400002,67.400002
20161128140000,147.0,150.149994,31.777776,33,54.299999,0,69.300003,70.400002,67.400002
20161128141500,147.0,155.399994,32.888888,33,54.299999,0,69.199997,70.400002,67.400002
20161128143000,147.0,153.300003,32.444445,33,54.299999,0,69.599998,70.400002,67.400002
20161128144500,147.0,153.300003,32.444445,33,54.299999,0,69.900002,70.400002,67.400002
20161128150000,147.0,153.300003,32.444445,34,54.299999,0,70.099998,70.400002,67.400002
20161128151500,147.0,153.300003,32.444445,34,54.299999,0,70.300003,70.400002,67.400002
20161128153000,147.0,345.450012,73.111114,48,53.099998,0,71.199997,70.400002,67.400002
20161128154500,147.0,358.049988,75.777775,50,53.099998,0,70.699997,70.400002,67.400002
20161128160000,147.0,305.549988,64.666664,44,53.099998,0,69.900002,70.400002,67.400002
20161128161500,147.0,221.550003,46.88889,38,53.700001,0,69.699997,70.400002,67.400002
20161128163000,147.0,157.5,33.333333,33,53.700001,0,69.300003,70.400002,67.400002
20161128164500,147.0,157.5,33.333333,33,53.700001,0,69.599998,70.400002,67.400002
20161128170000,147.0,184.800003,39.111112,35,53.700001,0,69.900002,70.400002,67.400002
20161128171500,147.0,166.949997,35.333333,35,53.700001,0,70.199997,70.400002,67.400002
20161128173000,147.0,157.5,33.333333,33,54.299999,0,69.800003,70.400002,67.400002
20161128174500,147.0,157.5,33.333333,33,54.299999,0,69.400002,70.400002,67.400002
20161128180000,147.0,163.800003,34.666667,33,54.299999,0,69.199997,70.400002,67.400002
20161128181500,147.0,161.699997,34.222222,33,54.299999,0,69.300003,70.400002,67.400002
20161128183000,147.0,161.699997,34.222222,33,54.299999,0,69.199997,70.400002,67.400002
20161128184500,147.0,163.800003,34.666667,33,54.299999,0,69.099998,70.400002,67.400002
20161128190000,147.0,155.399994,32.888888,32,54.299999,0,69.0,70.400002,67.400002
20161128191500,147.0,155.399994,32.888888,32,54.299999,0,68.900002,70.400002,67.400002
20161128193000,147.0,161.699997,34.222222,32,54.299999,0,68.800003,70.400002,67.400002
20161128194500,147.0,155.399994,32.888888,32,54.299999,0,68.800003,70.400002,67.400002
20161128200000,147.0,150.149994,31.777776,32,54.299999,0,68.699997,70.400002,67.400002
20161128201500,147.0,155.399994,32.888888,32,54.299999,0,68.599998,70.400002,67.400002
20161128203000,147.0,150.149994,31.777776,32,54.299999,0,68.5,70.400002,67.400002
20161128204500,147.0,161.699997,34.222222,32,54.299999,0,68.5,70.300003,67.300003
20161128210000,147.0,155.399994,32.888888,32,54.299999,0,68.400002,70.400002,67.400002
20161128211500,147.0,157.5,33.333333,32,54.299999,0,68.400002,70.300003,67.300003
20161128213000,147.0,161.699997,34.222222,32,54.299999,0,68.300003,70.400002,67.400002
20161128214500,147.0,157.5,33.333333,32,54.299999,0,68.300003,70.400002,67.400002
20161128220000,147.0,157.5,33.333333,32,54.299999,0,68.300003,70.400002,67.400002
20161128221500,147.0,155.399994,32.888888,32,54.299999,0,68.199997,70.300003,67.300003
20161128223000,147.0,157.5,33.333333,32,54.299999,0,68.199997,70.300003,67.300003
20161128224500,147.0,157.5,33.333333,32,54.299999,0,68.099998,70.300003,67.300003
20161128230000,147.0,153.300003,32.444445,32,54.299999,0,68.099998,70.300003,67.300003
20161128231500,147.0,157.5,33.333333,32,54.299999,0,68.099998,70.300003,67.300003
20161128233000,147.0,155.399994,32.888888,32,54.299999,0,68.0,70.199997,67.199997
20161128234500,147.0,155.399994,32.888888,32,54.299999,0,68.0,70.199997,67.199997
20161129000000,147.0,155.399994,32.888888,32,54.299999,0,67.900002,70.099998,67.099998
20161129001500,147.0,153.300003,32.444445,32,54.299999,0,67.900002,70.0,67.0
20161129003000,147.0,153.300003,32.444445,32,54.299999,0,67.900002,70.0,67.0
20161129004500,147.0,153.300003,32.444445,32,54.299999,0,67.900002,70.0,67.0
20161129010000,147.0,155.399994,32.888888,32,54.299999,0,67.900002,70.0,67.0
20161129011500,147.0,157.5,33.333333,32,54.299999,0,67.900002,70.0,67.0
20161129013000,147.0,153.300003,32.444445,32,54.299999,0,67.800003,70.0,67.0
20161129014500,147.0,150.149994,31.777776,32,54.299999,0,67.800003,70.0,67.0
20161129020000,147.0,147.0,31.111111,32,54.299999,0,67.699997,70.0,67.0
20161129021500,147.0,153.300003,32.444445,32,54.299999,0,67.699997,70.0,67.0
20161129023000,147.0,153.300003,32.444445,32,54.299999,0,67.699997,70.0,67.0
20161129024500,147.0,153.300003,32.444445,32,54.299999,0,67.599998,70.0,67.0
20161129030000,147.0,155.399994,32.888888,32,54.299999,0,67.599998,70.0,67.0
20161129031500,147.0,155.399994,32.888888,32,54.299999,0,67.599998,70.0,67.0
20161129033000,147.0,153.300003,32.444445,32,54.299999,0,67.599998,70.0,67.0
20161129034500,147.0,150.149994,31.777776,32,54.299999,0,67.599998,70.0,67.0
20161129040000,147.0,153.300003,32.444445,32,54.299999,0,67.599998,70.0,67.0
20161129041500,147.0,153.300003,32.444445,32,54.299999,0,67.599998,70.0,67.0
20161129043000,147.0,153.300003,32.444445,32,54.299999,0,67.599998,70.0,67.0
20161129044500,147.0,155.399994,32.888888,32,54.299999,0,67.5,70.0,67.0
20161129050000,147.0,150.149994,31.777776,32,54.299999,0,67.5,70.0,67.0
20161129051500,147.0,153.300003,32.444445,32,54.299999,0,67.5,70.0,67.0
20161129053000,147.0,161.699997,34.222222,32,54.299999,0,67.5,70.0,67.0
20161129054500,147.0,155.399994,32.888888,32,54.299999,0,67.400002,70.0,67.0
20161129060000,147.0,153.300003,32.444445,32,54.299999,0,67.400002,70.0,67.0
20161129061500,147.0,155.399994,32.888888,32,54.299999,0,67.400002,70.0,67.0
20161129063000,147.0,153.300003,32.444445,32,54.299999,0,67.400002,70.0,67.0
20161129064500,147.0,161.699997,34.222222,32,54.299999,0,67.400002,70.0,67.0
20161129070000,147.0,155.399994,32.888888,32,54.299999,0,67.400002,70.0,67.0
20161129071500,147.0,153.300003,32.444445,32,54.299999,0,67.400002,70.0,67.0
20161129073000,147.0,157.5,33.333333,32,54.299999,0,67.300003,70.0,67.0
20161129074500,147.0,161.699997,34.222222,32,54.299999,0,67.300003,70.0,67.0
20161129080000,147.0,157.5,33.333333,32,54.299999,0,67.300003,70.0,67.0
20161129081500,147.0,155.399994,32.888888,32,54.299999,0,67.300003,70.0,67.0
20161129083000,147.0,157.5,33.333333,32,54.299999,0,67.300003,70.0,67.0
20161129084500,147.0,140.699997,29.777777,32,54.299999,0,67.300003,70.0,67.0
20161129090000,147.0,150.149994,31.777776,32,54.299999,0,67.300003,70.0,67.0
20161129091500,147.0,147.0,31.111111,32,54.299999,0,67.400002,70.0,67.0
20161129093000,147.0,143.850006,30.444446,32,54.299999,0,67.599998,70.0,67.0
20161129094500,147.0,140.699997,29.777777,32,54.299999,0,67.699997,70.0,67.0
20161129100000,147.0,147.0,31.111111,32,54.299999,0,67.800003,70.0,67.0
20161129101500,147.0,150.149994,31.777776,32,53.5,0,68.0,70.0,67.0
20161129103000,147.0,153.300003,32.444445,32,53.5,0,68.099998,70.0,67.0
20161129104500,147.0,153.300003,32.444445,32,53.5,0,68.199997,70.0,67.0
20161129110000,147.0,150.149994,31.777776,32,53.5,0,68.300003,70.0,67.0
20161129111500,147.0,147.0,31.111111,32,53.5,0,68.400002,70.0,67.0
20161129113000,147.0,147.0,31.111111,32,53.5,0,68.400002,70.0,67.0
20161129114500,147.0,150.149994,31.777776,32,53.5,0,68.300003,70.0,67.0
20161129120000,147.0,150.149994,31.777776,32,53.5,0,68.300003,70.0,67.0
20161129121500,147.0,150.149994,31.777776,32,53.5,0,68.5,70.0,67.0
20161129123000,147.0,143.850006,30.444446,32,54.299999,0,68.599998,70.0,67.0
20161129124500,147.0,136.5,28.888889,32,53.5,0,68.699997,70.0,67.0
20161129130000,147.0,150.149994,31.777776,32,53.5,0,68.800003,70.0,67.0
20161129131500,147.0,140.699997,29.777777,32,53.5,0,68.800003,70.0,67.0
20161129133000,147.0,147.0,31.111111,32,53.5,0,68.800003,70.0,67.0
20161129134500,147.0,150.149994,31.777776,32,53.5,0,68.900002,70.0,67.0
20161129140000,147.0,150.149994,31.777776,32,53.5,0,69.0,70.0,67.0
20161129141500,147.0,147.0,31.111111,32,53.5,0,68.900002,70.0,67.0
20161129143000,147.0,150.149994,31.777776,32,53.5,0,68.900002,70.0,67.0
20161129144500,147.0,143.850006,30.444446,32,53.5,0,68.900002,70.0,67.0
20161129150000,147.0,147.0,31.111111,32,53.5,0,69.199997,70.0,67.0
20161129151500,147.0,224.699997,47.555555,38,53.5,0,70.300003,70.0,67.0
20161129153000,147.0,219.449997,46.444444,38,53.5,0,69.699997,70.0,67.0
20161129154500,147.0,201.600006,42.666668,37,53.5,0,69.699997,70.0,67.0
20161129160000,147.0,189.0,40.0,36,53.5,0,69.699997,70.0,67.0
20161129161500,147.0,157.5,33.333333,34,53.5,0,69.199997,70.0,67.0
20161129163000,147.0,155.399994,32.888888,34,53.5,0,69.099998,70.0,67.0
20161129164500,147.0,161.699997,34.222222,34,53.5,0,69.199997,70.0,67.0
20161129170000,147.0,161.699997,34.222222,34,53.5,0,69.099998,70.0,67.0
20161129171500,147.0,157.5,33.333333,33,53.5,0,69.099998,70.0,67.0
20161129173000,147.0,157.5,33.333333,33,53.5,0,68.800003,70.0,67.0
20161129174500,147.0,161.699997,34.222222,33,54.299999,0,68.599998,70.0,67.0
20161129180000,147.0,166.949997,35.333333,33,54.299999,0,68.5,70.0,67.0
20161129181500,147.0,163.800003,34.666667,33,54.299999,0,68.699997,70.0,67.0
20161129183000,147.0,153.300003,32.444445,32,54.299999,0,68.599998,70.0,67.0
20161129184500,147.0,157.5,33.333333,32,54.299999,0,68.599998,70.0,67.0
20161129190000,147.0,153.300003,32.444445,32,54.299999,0,68.599998,70.0,67.0
20161129191500,147.0,153.300003,32.444445,32,54.299999,0,68.5,70.0,67.0
20161129193000,147.0,157.5,33.333333,32,54.299999,0,68.400002,70.0,67.0
20161129194500,147.0,157.5,33.333333,32,54.299999,0,68.300003,70.0,67.0
20161129200000,147.0,157.5,33.333333,32,54.299999,0,68.300003,70.0,67.0
20161129201500,147.0,155.399994,32.888888,32,54.299999,0,68.199997,70.0,67.0
20161129203000,147.0,155.399994,32.888888,32,54.299999,0,68.199997,70.0,67.0
20161129204500,147.0,161.699997,34.222222,32,54.299999,0,68.099998,70.0,67.0
20161129210000,147.0,157.5,33.333333,32,54.299999,0,68.099998,70.0,67.0
20161129211500,147.0,157.5,33.333333,32,54.299999,0,68.099998,70.0,67.0
20161129213000,147.0,161.699997,34.222222,32,54.299999,0,68.0,70.0,67.0
20161129214500,147.0,157.5,33.333333,32,54.299999,0,67.900002,70.0,67.0
20161129220000,147.0,153.300003,32.444445,32,54.299999,0,67.900002,70.0,67.0
20161129221500,147.0,163.800003,34.666667,32,54.299999,0,67.900002,70.0,67.0
20161129223000,147.0,161.699997,34.222222,32,54.299999,0,67.800003,70.0,67.0
20161129224500,147.0,155.399994,32.888888,32,54.299999,0,67.800003,70.0,67.0
20161129230000,147.0,155.399994,32.888888,32,54.299999,0,67.800003,70.0,67.0
20161129231500,147.0,161.699997,34.222222,32,54.299999,0,67.699997,70.0,67.0
20161129233000,147.0,163.800003,34.666667,32,54.299999,0,67.699997,70.0,67.0
20161129234500,147.0,161.699997,34.222222,32,54.299999,0,67.699997,70.0,67.0
20161130000000,147.0,155.399994,32.888888,32,54.299999,0,67.599998,70.0,67.0
20161130001500,147.0,157.5,33.333333,32,54.299999,0,67.599998,70.0,67.0
20161130003000,147.0,161.699997,34.222222,32,54.299999,0,67.599998,70.0,67.0
20161130004500,147.0,155.399994,32.888888,32,54.299999,0,67.599998,70.0,67.0
20161130010000,147.0,157.5,33.333333,32,54.299999,0,67.599998,70.0,67.0
20161130011500,147.0,153.300003,32.444445,32,54.299999,0,67.5,70.0,67.0
20161130013000,147.0,150.149994,31.777776,32,54.299999,0,67.5,70.0,67.0
20161130014500,147.0,153.300003,32.444445,32,54.299999,0,67.5,70.0,67.0
20161130020000,147.0,143.850006,30.444446,32,54.299999,0,67.5,70.0,67.0
20161130021500,147.0,307.649994,65.11111,45,54.299999,0,67.099998,69.900002,66.900002
20161130023000,147.0,161.699997,34.222222,34,54.299999,0,67.199997,69.900002,66.900002
20161130024500,147.0,157.5,33.333333,34,54.299999,0,67.199997,69.900002,66.900002
20161130030000,147.0,161.699997,34.222222,34,54.299999,0,67.199997,69.900002,66.900002
20161130031500,147.0,163.800003,34.666667,34,54.299999,0,67.199997,69.900002,66.900002
20161130033000,147.0,166.949997,35.333333,34,54.299999,0,67.199997,69.900002,66.900002
20161130034500,147.0,163.800003,34.666667,33,54.299999,0,67.199997,69.900002,66.900002
20161130040000,147.0,163.800003,34.666667,33,54.299999,0,67.199997,69.900002,66.900002
20161130041500,147.0,157.5,33.333333,33,54.299999,0,67.199997,69.900002,66.900002
20161130043000,147.0,153.300003,32.444445,33,54.299999,0,67.199997,69.900002,66.900002
20161130044500,147.0,161.699997,34.222222,33,54.299999,0,67.199997,69.900002,66.900002
20161130050000,147.0,161.699997,34.222222,33,54.299999,0,67.199997,69.900002,66.900002
20161130051500,147.0,155.399994,32.888888,33,54.299999,0,67.199997,69.900002,66.900002
20161130053000,147.0,155.399994,32.888888,33,54.299999,0,67.199997,69.900002,66.900002
20161130054500,147.0,153.300003,32.444445,33,54.299999,0,67.199997,69.900002,66.900002
20161130060000,147.0,155.399994,32.888888,33,54.299999,0,67.199997,69.900002,66.900002
20161130061500,147.0,157.5,33.333333,33,54.299999,0,67.199997,69.900002,66.900002
20161130063000,147.0,155.399994,32.888888,33,54.299999,0,67.199997,69.900002,66.900002
20161130064500,147.0,153.300003,32.444445,33,54.299999,0,67.199997,69.900002,66.900002
20161130070000,147.0,155.399994,32.888888,33,55.099998,0,67.199997,69.900002,66.900002
20161130071500,147.0,155.399994,32.888888,33,53.900002,0,67.099998,69.900002,66.900002
20161130073000,147.0,153.300003,32.444445,33,55.099998,0,67.099998,69.900002,66.900002
20161130074500,147.0,153.300003,32.444445,33,55.099998,0,67.099998,69.900002,66.900002
20161130080000,147.0,153.300003,32.444445,33,55.099998,0,67.099998,69.900002,66.900002
20161130081500,147.0,150.149994,31.777776,33,55.099998,0,67.099998,69.900002,66.900002
20161130083000,147.0,161.699997,34.222222,33,55.099998,0,67.099998,69.900002,66.900002
20161130084500,147.0,153.300003,32.444445,33,55.099998,0,67.099998,69.900002,66.900002
20161130090000,147.0,155.399994,32.888888,33,55.099998,0,67.099998,69.900002,66.900002
20161130091500,147.0,153.300003,32.444445,33,55.099998,0,67.099998,69.900002,66.900002
20161130093000,147.0,157.5,33.333333,33,55.099998,0,67.900002,69.900002,66.900002
20161130094500,147.0,155.399994,32.888888,33,55.099998,0,68.199997,69.900002,66.900002
20161130100000,147.0,153.300003,32.444445,33,54.299999,0,68.300003,69.900002,66.900002
20161130101500,147.0,147.0,31.111111,33,55.099998,0,68.199997,69.900002,66.900002
20161130103000,147.0,155.399994,32.888888,33,54.299999,0,68.199997,69.900002,66.900002
20161130104500,147.0,150.149994,31.777776,33,54.299999,0,68.300003,69.900002,66.900002
20161130110000,147.0,153.300003,32.444445,33,54.299999,0,68.300003,69.900002,66.900002
20161130111500,147.0,153.300003,32.444445,33,54.299999,0,68.400002,69.900002,66.900002
20161130113000,147.0,155.399994,32.888888,33,54.299999,0,68.400002,69.900002,66.900002
20161130114500,147.0,273.0,57.777778,42,54.299999,0,70.099998,69.900002,66.900002
20161130120000,147.0,439.950012,93.111114,56,53.099998,0,70.699997,69.900002,66.900002
20161130121500,147.0,391.649994,82.888888,51,53.900002,0,70.099998,69.900002,66.900002
20161130123000,147.0,346.5,73.333333,48,53.099998,0,69.400002,69.900002,66.900002
20161130124500,147.0,189.0,40.0,35,54.299999,0,68.900002,69.900002,66.900002
20161130130000,147.0,155.399994,32.888888,32,54.299999,0,68.699997,69.900002,66.900002
20161130131500,147.0,161.699997,34.222222,32,54.299999,0,68.599998,69.900002,66.900002
20161130133000,147.0,155.399994,32.888888,32,54.299999,0,68.5,69.900002,66.900002
20161130134500,147.0,153.300003,32.444445,32,54.299999,0,68.400002,69.900002,66.900002
20161130140000,147.0,157.5,33.333333,32,54.299999,0,68.300003,69.900002,66.900002
20161130141500,147.0,155.399994,32.888888,32,54.299999,0,68.400002,69.900002,66.900002
20161130143000,147.0,153.300003,32.444445,32,53.5,0,68.5,69.900002,66.900002
20161130144500,147.0,153.300003,32.444445,32,53.5,0,68.900002,69.900002,66.900002
20161130150000,147.0,174.300003,36.88889,35,54.400002,0,69.5,69.900002,66.900002
20161130151500,147.0,155.399994,32.888888,34,53.099998,0,69.199997,69.900002,66.900002
20161130153000,147.0,161.699997,34.222222,34,56.299999,0,68.900002,69.900002,66.900002
20161130154500,147.0,153.300003,32.444445,34,52.599998,0,69.099998,70.800003,67.800003
20161130160000,147.0,155.399994,32.888888,34,56.400002,0,69.0,70.900002,67.900002
20161130161500,147.0,155.399994,32.888888,34,52.599998,0,68.900002,70.900002,67.900002
20161130163000,147.0,157.5,33.333333,34,55.299999,0,69.300003,70.900002,67.900002
20161130164500,147.0,157.5,33.333333,34,53.099998,0,69.699997,70.900002,67.900002
20161130170000,147.0,161.699997,34.222222,34,53.099998,0,70.0,70.900002,67.900002
20161130171500,147.0,153.300003,32.444445,34,56.0,0,69.199997,70.900002,67.900002
20161130173000,147.0,155.399994,32.888888,33,52.299999,0,69.199997,70.900002,67.900002
20161130174500,147.0,155.399994,32.888888,33,57.900002,0,68.900002,70.900002,67.900002
20161130180000,147.0,157.5,33.333333,33,52.599998,0,68.800003,70.900002,67.900002
20161130181500,147.0,153.300003,32.444445,33,55.200001,0,68.699997,70.900002,67.900002
20161130183000,147.0,150.149994,31.777776,33,55.200001,0,68.5,70.900002,67.900002
20161130184500,147.0,155.399994,32.888888,33,53.099998,0,68.400002,70.900002,67.900002
20161130190000,147.0,155.399994,32.888888,33,57.900002,0,68.300003,70.900002,67.900002
20161130191500,147.0,153.300003,32.444445,33,52.599998,0,68.199997,70.900002,67.900002
20161130193000,147.0,157.5,33.333333,33,56.0,0,68.099998,70.900002,67.900002
20161130194500,147.0,153.300003,32.444445,33,54.700001,0,68.0,70.900002,67.900002
20161130200000,147.0,153.300003,32.444445,33,53.099998,0,67.900002,70.900002,67.900002
20161130201500,147.0,153.300003,32.444445,33,57.599998,0,67.900002,70.900002,67.900002
20161130203000,147.0,155.399994,32.888888,33,52.700001,0,67.800003,70.900002,67.900002
20161130204500,147.0,157.5,33.333333,33,57.599998,0,67.699997,70.900002,67.900002
20161130210000,147.0,153.300003,32.444445,33,53.5,0,67.699997,70.900002,67.900002
20161130211500,147.0,153.300003,32.444445,33,56.5,0,67.699997,70.900002,67.900002
20161130213000,147.0,150.149994,31.777776,33,54.099998,100,67.599998,70.900002,67.900002
20161130214500,147.0,157.5,33.333333,33,56.0,100,67.599998,70.900002,67.900002
20161130220000,147.0,150.149994,31.777776,33,54.299999,100,67.5,70.900002,67.900002
20161130221500,147.0,155.399994,32.888888,33,56.5,100,67.5,70.900002,67.900002
20161130223000,147.0,153.300003,32.444445,33,53.900002,100,67.5,70.900002,67.900002
20161130224500,147.0,153.300003,32.444445,33,58.400002,100,67.400002,70.900002,67.900002
20161130230000,147.0,150.149994,31.777776,33,60.700001,100,67.400002,70.900002,67.900002
20161130231500,147.0,155.399994,32.888888,33,73.900002,100,67.599998,70.900002,67.900002
20161130233000,147.0,155.399994,32.888888,33,76.800003,100,67.699997,70.900002,67.900002
20161130234500,147.0,155.399994,32.888888,33,72.0,100,67.800003,70.900002,67.900002
20161201000000,147.0,153.300003,32.444445,33,79.099998,100,67.900002,70.900002,67.900002
20161201001500,147.0,153.300003,32.444445,33,71.099998,100,67.900002,70.900002,67.900002
20161201003000,147.0,153.300003,32.444445,33,78.199997,100,68.0,70.900002,67.900002
20161201004500,147.0,153.300003,32.444445,33,73.0,100,68.0,70.900002,67.900002
20161201010000,147.0,153.300003,32.444445,33,75.800003,100,68.099998,70.900002,67.900002
20161201011500,147.0,155.399994,32.888888,33,74.5,100,68.099998,70.900002,67.900002
20161201013000,147.0,157.5,33.333333,33,76.400002,100,68.099998,70.900002,67.900002
20161201014500,147.0,150.149994,31.777776,33,56.700001,0,68.099998,70.900002,67.900002
20161201020000,147.0,153.300003,32.444445,33,57.900002,0,67.900002,70.900002,67.900002
20161201021500,147.0,157.5,33.333333,33,54.299999,0,67.800003,70.900002,67.900002
20161201023000,147.0,157.5,33.333333,33,55.900002,0,67.699997,70.900002,67.900002
20161201024500,147.0,153.300003,32.444445,33,57.200001,0,67.699997,70.900002,67.900002
20161201030000,147.0,157.5,33.333333,33,53.900002,100,67.599998,70.900002,67.900002
20161201031500,147.0,147.0,31.111111,33,55.900002,100,67.599998,70.900002,67.900002
20161201033000,147.0,153.300003,32.444445,33,57.200001,100,67.400002,70.900002,67.900002
20161201034500,147.0,155.399994,32.888888,33,54.299999,100,67.400002,70.900002,67.900002
20161201040000,147.0,155.399994,32.888888,33,57.900002,100,67.400002,70.900002,67.900002
20161201041500,147.0,153.300003,32.444445,33,67.599998,100,67.400002,70.800003,67.800003
20161201043000,147.0,147.0,31.111111,33,72.400002,100,67.400002,70.800003,67.800003
20161201044500,147.0,153.300003,32.444445,33,81.099998,100,67.599998,70.800003,67.800003
20161201050000,147.0,150.149994,31.777776,33,74.400002,100,67.699997,70.800003,67.800003
20161201051500,147.0,147.0,31.111111,33,77.300003,100,67.800003,70.800003,67.800003
20161201053000,147.0,147.0,31.111111,33,79.599998,100,67.800003,70.800003,67.800003
20161201054500,147.0,147.0,31.111111,33,73.5,100,67.900002,70.800003,67.800003
20161201060000,147.0,150.149994,31.777776,33,81.599998,100,67.900002,70.800003,67.800003
20161201061500,147.0,153.300003,32.444445,33,59.599998,100,68.0,70.800003,67.800003
20161201063000,147.0,147.0,31.111111,33,55.900002,100,67.800003,70.800003,67.800003
20161201064500,147.0,153.300003,32.444445,33,57.5,100,67.599998,70.800003,67.800003
20161201070000,147.0,155.399994,32.888888,33,54.299999,100,67.5,70.699997,67.699997
20161201071500,147.0,153.300003,32.444445,33,55.900002,100,67.400002,70.599998,67.599998
20161201073000,147.0,157.5,33.333333,33,56.799999,100,67.300003,70.699997,67.699997
20161201074500,147.0,161.699997,34.222222,33,53.900002,100,67.300003,70.5,67.5
20161201080000,147.0,157.5,33.333333,33,56.299999,100,67.199997,70.400002,67.400002
20161201081500,147.0,157.5,33.333333,33,56.299999,100,67.199997,70.400002,67.400002
20161201083000,147.0,157.5,33.333333,33,54.299999,100,67.099998,70.400002,67.400002
20161201084500,147.0,157.5,33.333333,33,57.900002,100,67.099998,70.400002,67.400002
20161201090000,147.0,161.699997,34.222222,33,54.299999,100,66.900002,70.400002,67.400002
20161201091500,147.0,161.699997,34.222222,33,57.900002,100,67.0,70.400002,67.400002
20161201093000,147.0,155.399994,32.888888,33,54.799999,100,67.099998,70.400002,67.400002
20161201094500,147.0,155.399994,32.888888,33,58.700001,100,67.099998,70.400002,67.400002
20161201100000,147.0,155.399994,32.888888,33,53.900002,100,67.199997,70.400002,67.400002
20161201101500,147.0,161.699997,34.222222,33,58.400002,100,67.199997,70.400002,67.400002
20161201103000,147.0,155.399994,32.888888,33,53.900002,0,67.800003,70.400002,67.400002
20161201104500,147.0,157.5,33.333333,33,54.700001,0,67.800003,70.400002,67.400002
20161201110000,147.0,153.300003,32.444445,33,57.099998,0,67.699997,70.400002,67.400002
20161201111500,147.0,153.300003,32.444445,33,52.099998,0,67.699997,70.400002,67.400002
20161201113000,147.0,153.300003,32.444445,33,57.200001,0,67.699997,70.400002,67.400002
20161201114500,147.0,155.399994,32.888888,33,53.900002,0,67.699997,70.400002,67.400002
20161201120000,147.0,161.699997,34.222222,33,53.099998,0,68.199997,70.400002,67.400002
20161201121500,147.0,153.300003,32.444445,33,57.900002,0,68.400002,70.400002,67.400002
20161201123000,147.0,153.300003,32.444445,33,52.599998,0,68.300003,70.400002,67.400002
20161201124500,147.0,163.800003,34.666667,33,55.200001,0,67.900002,70.400002,67.400002
20161201130000,147.0,155.399994,32.888888,33,55.200001,0,67.900002,70.400002,67.400002
20161201131500,147.0,153.300003,32.444445,33,52.299999,0,67.699997,70.400002,67.400002
20161201133000,147.0,150.149994,31.777776,33,57.5,0,67.699997,70.400002,67.400002
20161201134500,147.0,153.300003,32.444445,33,52.799999,0,67.900002,70.400002,67.400002
20161201140000,147.0,157.5,33.333333,33,53.900002,0,67.599998,70.400002,67.400002
20161201141500,147.0,140.699997,29.777777,33,56.299999,0,68.300003,70.400002,67.400002
20161201143000,147.0,136.5,28.888889,33,53.099998,0,68.300003,70.400002,67.400002
20161201144500,147.0,140.699997,29.777777,33,55.599998,0,68.5,70.400002,67.400002
20161201150000,147.0,150.149994,31.777776,34,55.599998,0,68.599998,70.400002,67.400002
20161201151500,147.0,153.300003,32.444445,34,52.700001,0,68.800003,70.400002,67.400002
20161201153000,147.0,147.0,31.111111,34,55.200001,0,69.099998,70.400002,67.400002
20161201154500,147.0,143.850006,30.444446,34,56.299999,0,69.099998,70.400002,67.400002
20161201160000,147.0,161.699997,34.222222,34,52.700001,0,69.300003,70.400002,67.400002
20161201161500,147.0,161.699997,34.222222,34,53.900002,0,69.699997,70.400002,67.400002
20161201163000,147.0,157.5,33.333333,34,57.099998,0,70.0,70.400002,67.400002
20161201164500,147.0,155.399994,32.888888,34,52.700001,0,70.400002,70.400002,67.400002
20161201170000,147.0,161.699997,34.222222,34,54.299999,0,69.699997,70.400002,67.400002
20161201171500,147.0,157.5,33.333333,34,57.5,0,69.400002,70.400002,67.400002
20161201173000,147.0,155.399994,32.888888,34,52.599998,0,69.400002,70.400002,67.400002
20161201174500,147.0,157.5,33.333333,34,54.700001,0,69.199997,70.400002,67.400002
20161201180000,147.0,150.149994,31.777776,34,56.700001,0,69.0,70.400002,67.400002
20161201181500,147.0,153.300003,32.444445,34,52.299999,0,68.900002,70.400002,67.400002
20161201183000,147.0,161.699997,34.222222,34,57.200001,0,68.699997,70.400002,67.400002
20161201184500,147.0,153.300003,32.444445,34,54.700001,0,68.599998,70.400002,67.400002
20161201190000,147.0,157.5,33.333333,34,53.099998,0,68.5,70.400002,67.400002
20161201191500,147.0,157.5,33.333333,34,57.900002,0,68.300003,70.400002,67.400002
20161201193000,147.0,157.5,33.333333,34,53.099998,0,68.300003,70.400002,67.400002
20161201194500,147.0,161.699997,34.222222,34,56.599998,0,68.199997,70.400002,67.400002
20161201200000,147.0,150.149994,31.777776,34,55.099998,0,68.099998,70.400002,67.400002
20161201201500,147.0,157.5,33.333333,34,54.400002,0,68.099998,70.400002,67.400002
20161201203000,147.0,153.300003,32.444445,34,56.299999,0,67.900002,70.400002,67.400002
20161201204500,147.0,155.399994,32.888888,34,53.099998,0,67.900002,70.400002,67.400002
20161201210000,147.0,155.399994,32.888888,34,57.799999,0,67.900002,70.400002,67.400002
20161201211500,147.0,150.149994,31.777776,34,53.099998,0,67.800003,70.400002,67.400002
20161201213000,147.0,157.5,33.333333,34,57.599998,0,67.800003,70.400002,67.400002
20161201214500,147.0,153.300003,32.444445,34,53.5,0,67.699997,70.400002,67.400002
20161201220000,147.0,155.399994,32.888888,34,57.599998,0,67.699997,70.400002,67.400002
20161201221500,147.0,153.300003,32.444445,34,53.5,0,67.599998,70.400002,67.400002
20161201223000,147.0,157.5,33.333333,34,57.599998,0,67.599998,70.400002,67.400002
20161201224500,147.0,157.5,33.333333,34,53.099998,0,67.599998,70.400002,67.400002
20161201230000,147.0,150.149994,31.777776,34,57.5,0,67.599998,70.400002,67.400002
20161201231500,147.0,157.5,33.333333,34,53.900002,0,67.599998,70.400002,67.400002
20161201233000,147.0,150.149994,31.777776,34,55.5,0,67.599998,70.400002,67.400002
20161201234500,147.0,155.399994,32.888888,34,56.400002,0,67.5,70.400002,67.400002
20161202000000,147.0,155.399994,32.888888,34,53.900002,0,67.5,70.400002,67.400002
20161202001500,147.0,155.399994,32.888888,34,57.5,0,67.5,70.400002,67.400002
20161202003000,147.0,161.699997,34.222222,34,53.900002,0,67.5,70.400002,67.400002
20161202004500,147.0,155.399994,32.888888,34,55.900002,0,67.400002,70.400002,67.400002
20161202010000,147.0,155.399994,32.888888,34,55.900002,0,67.400002,70.400002,67.400002
20161202011500,147.0,157.5,33.333333,34,53.900002,0,67.400002,70.400002,67.400002
20161202013000,147.0,157.5,33.333333,34,57.299999,0,67.400002,70.400002,67.400002
