PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161202014500,147.0,155.399994,32.888888,34,54.700001,0,67.400002,70.400002,67.400002
20161202020000,147.0,157.5,33.333333,34,54.700001,0,67.400002,70.400002,67.400002
20161202021500,147.0,157.5,33.333333,34,57.299999,0,67.300003,70.400002,67.400002
20161202023000,147.0,161.699997,34.222222,34,53.5,0,67.300003,70.400002,67.400002
20161202024500,147.0,155.399994,32.888888,34,56.299999,0,67.300003,70.400002,67.400002
20161202030000,147.0,155.399994,32.888888,34,54.400002,0,67.300003,70.400002,67.400002
20161202031500,147.0,155.399994,32.888888,34,54.400002,0,67.199997,70.400002,67.400002
20161202033000,147.0,157.5,33.333333,34,56.400002,0,67.300003,70.400002,67.400002
20161202034500,147.0,153.300003,32.444445,34,53.099998,0,67.199997,70.400002,67.400002
20161202040000,147.0,155.399994,32.888888,34,57.5,0,67.199997,70.400002,67.400002
20161202041500,147.0,157.5,33.333333,34,53.200001,0,67.199997,70.400002,67.400002
20161202043000,147.0,157.5,33.333333,34,56.299999,0,67.199997,70.400002,67.400002
20161202044500,147.0,157.5,33.333333,34,54.400002,0,67.199997,70.400002,67.400002
20161202050000,147.0,157.5,33.333333,34,54.400002,100,67.099998,70.400002,67.400002
20161202051500,147.0,157.5,33.333333,34,56.0,100,67.099998,70.400002,67.400002
20161202053000,147.0,157.5,33.333333,34,53.5,100,67.099998,70.400002,67.400002
20161202054500,147.0,161.699997,34.222222,34,57.5,100,67.099998,70.400002,67.400002
20161202060000,147.0,153.300003,32.444445,34,53.099998,100,67.099998,70.400002,67.400002
20161202061500,147.0,155.399994,32.888888,34,57.099998,100,67.099998,70.400002,67.400002
20161202063000,147.0,161.699997,34.222222,34,54.299999,100,67.099998,70.400002,67.400002
20161202064500,147.0,161.699997,34.222222,34,54.299999,100,67.099998,70.400002,67.400002
20161202070000,147.0,157.5,33.333333,34,57.200001,100,67.099998,70.400002,67.400002
20161202071500,147.0,161.699997,34.222222,34,53.5,100,67.0,70.400002,67.400002
20161202073000,147.0,157.5,33.333333,34,58.200001,100,67.0,70.400002,67.400002
20161202074500,147.0,150.149994,31.777776,33,54.700001,100,67.099998,70.400002,67.400002
20161202080000,147.0,150.149994,31.777776,33,57.400002,100,67.0,70.400002,67.400002
20161202081500,147.0,153.300003,32.444445,33,66.300003,100,67.199997,70.400002,67.400002
20161202083000,147.0,150.149994,31.777776,33,66.300003,100,67.199997,70.400002,67.400002
20161202084500,147.0,153.300003,32.444445,33,67.300003,100,67.300003,70.400002,67.400002
20161202090000,147.0,147.0,31.111111,33,64.400002,100,67.300003,70.400002,67.400002
20161202091500,147.0,150.149994,31.777776,33,68.199997,100,67.400002,70.400002,67.400002
20161202093000,147.0,153.300003,32.444445,33,63.099998,100,67.599998,70.400002,67.400002
20161202094500,147.0,147.0,31.111111,33,59.0,0,67.699997,70.400002,67.400002
20161202100000,147.0,147.0,31.111111,33,54.299999,0,68.199997,70.400002,67.400002
20161202101500,147.0,155.399994,32.888888,33,55.799999,0,68.5,70.400002,67.400002
20161202103000,147.0,147.0,31.111111,33,54.299999,0,68.699997,70.400002,67.400002
20161202104500,147.0,153.300003,32.444445,33,53.599998,0,68.900002,70.400002,67.400002
20161202110000,147.0,147.0,31.111111,33,56.700001,0,68.699997,70.400002,67.400002
20161202111500,147.0,147.0,31.111111,33,52.299999,0,68.800003,70.400002,67.400002
20161202113000,147.0,147.0,31.111111,33,57.5,0,69.400002,70.400002,67.400002
20161202114500,147.0,143.850006,30.444446,33,52.200001,0,69.800003,70.400002,67.400002
20161202120000,147.0,140.699997,29.777777,33,55.700001,0,69.300003,70.400002,67.400002
20161202121500,147.0,140.699997,29.777777,33,53.400002,0,69.199997,70.400002,67.400002
20161202123000,147.0,150.149994,31.777776,34,53.400002,0,69.0,70.400002,67.400002
20161202124500,147.0,147.0,31.111111,34,55.099998,0,69.099998,70.400002,67.400002
20161202130000,147.0,147.0,31.111111,34,52.700001,0,69.0,70.400002,67.400002
20161202131500,147.0,147.0,31.111111,34,55.900002,0,68.900002,70.400002,67.400002
20161202133000,147.0,153.300003,32.444445,34,51.900002,0,68.900002,70.400002,67.400002
20161202134500,147.0,150.149994,31.777776,34,57.200001,0,68.800003,70.400002,67.400002
20161202140000,147.0,155.399994,32.888888,34,51.900002,0,68.699997,70.400002,67.400002
20161202141500,147.0,153.300003,32.444445,34,56.700001,0,68.599998,70.400002,67.400002
20161202143000,147.0,147.0,31.111111,34,53.099998,0,68.699997,70.400002,67.400002
20161202144500,147.0,155.399994,32.888888,34,53.099998,0,68.699997,70.400002,67.400002
20161202150000,147.0,147.0,31.111111,34,55.900002,0,68.699997,70.400002,67.400002
20161202151500,147.0,153.300003,32.444445,34,52.299999,0,68.699997,70.400002,67.400002
20161202153000,147.0,153.300003,32.444445,34,57.5,0,68.800003,70.400002,67.400002
20161202154500,147.0,155.399994,32.888888,34,51.900002,0,68.900002,70.400002,67.400002
20161202160000,147.0,155.399994,32.888888,34,57.599998,0,68.800003,70.400002,67.400002
20161202161500,147.0,153.300003,32.444445,34,52.299999,0,68.699997,70.400002,67.400002
20161202163000,147.0,153.300003,32.444445,34,56.099998,0,68.599998,70.400002,67.400002
20161202164500,147.0,150.149994,31.777776,34,53.599998,0,68.5,70.400002,67.400002
20161202170000,147.0,161.699997,34.222222,34,53.599998,0,68.5,70.400002,67.400002
20161202171500,147.0,153.300003,32.444445,34,55.099998,0,68.400002,70.400002,67.400002
20161202173000,147.0,155.399994,32.888888,34,53.099998,0,68.400002,70.400002,67.400002
20161202174500,147.0,155.399994,32.888888,34,56.400002,0,68.300003,70.400002,67.400002
20161202180000,147.0,161.699997,34.222222,34,52.700001,0,68.300003,70.400002,67.400002
20161202181500,147.0,155.399994,32.888888,34,57.099998,0,68.199997,70.400002,67.400002
20161202183000,147.0,153.300003,32.444445,34,53.099998,0,68.199997,70.400002,67.400002
20161202184500,147.0,147.0,31.111111,34,54.700001,0,68.199997,70.400002,67.400002
20161202190000,147.0,157.5,33.333333,34,56.400002,0,68.199997,70.400002,67.400002
20161202191500,147.0,157.5,33.333333,34,53.400002,0,68.099998,70.400002,67.400002
20161202193000,147.0,150.149994,31.777776,34,57.400002,0,68.099998,70.400002,67.400002
20161202194500,147.0,155.399994,32.888888,34,53.5,0,68.0,70.400002,67.400002
20161202200000,147.0,153.300003,32.444445,34,54.200001,0,67.900002,70.400002,67.400002
20161202201500,147.0,157.5,33.333333,34,56.299999,0,67.900002,70.400002,67.400002
20161202203000,147.0,153.300003,32.444445,34,53.099998,0,67.900002,70.400002,67.400002
20161202204500,147.0,153.300003,32.444445,34,57.5,0,67.900002,70.400002,67.400002
20161202210000,147.0,153.300003,32.444445,34,53.099998,0,67.800003,70.400002,67.400002
20161202211500,147.0,150.149994,31.777776,34,55.799999,0,67.800003,70.400002,67.400002
20161202213000,147.0,155.399994,32.888888,34,53.099998,0,67.699997,70.300003,67.300003
20161202214500,147.0,150.149994,31.777776,34,56.299999,0,67.599998,70.400002,67.400002
20161202220000,147.0,155.399994,32.888888,34,52.700001,0,67.599998,70.400002,67.400002
20161202221500,147.0,153.300003,32.444445,34,57.799999,0,67.5,70.400002,67.400002
20161202223000,147.0,157.5,33.333333,34,52.299999,0,67.400002,70.400002,67.400002
20161202224500,147.0,155.399994,32.888888,34,56.400002,0,67.400002,70.400002,67.400002
20161202230000,147.0,150.149994,31.777776,34,54.0,0,67.400002,70.400002,67.400002
20161202231500,147.0,153.300003,32.444445,34,54.0,0,67.300003,70.400002,67.400002
20161202233000,147.0,155.399994,32.888888,34,56.599998,0,67.300003,70.400002,67.400002
20161202234500,147.0,155.399994,32.888888,34,52.299999,0,67.199997,70.400002,67.400002
20161203000000,147.0,161.699997,34.222222,34,57.599998,0,67.199997,70.400002,67.400002
20161203001500,147.0,155.399994,32.888888,34,53.099998,0,67.199997,70.400002,67.400002
20161203003000,147.0,157.5,33.333333,34,54.299999,0,67.199997,70.300003,67.300003
20161203004500,147.0,155.399994,32.888888,34,55.599998,0,67.199997,70.400002,67.400002
20161203010000,147.0,153.300003,32.444445,34,52.700001,100,67.099998,70.400002,67.400002
20161203011500,147.0,157.5,33.333333,34,57.5,100,67.099998,70.400002,67.400002
20161203013000,147.0,155.399994,32.888888,34,52.299999,100,67.099998,70.400002,67.400002
20161203014500,147.0,153.300003,32.444445,34,57.0,100,67.099998,70.400002,67.400002
20161203020000,147.0,153.300003,32.444445,34,52.599998,100,67.0,70.400002,67.400002
20161203021500,147.0,128.100006,27.111112,32,56.0,100,67.099998,70.400002,67.400002
20161203023000,147.0,134.399994,28.444443,33,53.099998,100,67.099998,70.400002,67.400002
20161203024500,147.0,136.5,28.888889,33,56.0,100,67.099998,70.300003,67.300003
20161203030000,147.0,136.5,28.888889,33,53.5,100,67.099998,70.400002,67.400002
20161203031500,147.0,136.5,28.888889,33,56.0,100,67.099998,70.300003,67.300003
20161203033000,147.0,143.850006,30.444446,33,53.099998,100,67.099998,70.300003,67.300003
20161203034500,147.0,143.850006,30.444446,33,57.200001,100,67.099998,70.300003,67.300003
20161203040000,147.0,134.399994,28.444443,33,53.099998,100,67.099998,70.300003,67.300003
20161203041500,147.0,136.5,28.888889,33,57.5,100,67.099998,70.300003,67.300003
20161203043000,147.0,140.699997,29.777777,33,53.099998,100,67.099998,70.300003,67.300003
20161203044500,147.0,140.699997,29.777777,33,55.900002,100,67.099998,70.300003,67.300003
20161203050000,147.0,143.850006,30.444446,33,54.299999,100,67.099998,70.199997,67.199997
20161203051500,147.0,136.5,28.888889,33,53.5,100,67.099998,70.199997,67.199997
20161203053000,147.0,136.5,28.888889,33,57.5,100,67.099998,70.099998,67.099998
20161203054500,147.0,136.5,28.888889,33,53.099998,100,67.099998,70.099998,67.099998
20161203060000,147.0,136.5,28.888889,33,54.299999,100,67.099998,70.0,67.0
20161203061500,147.0,147.0,31.111111,33,57.599998,100,67.099998,70.0,67.0
20161203063000,147.0,136.5,28.888889,33,53.099998,100,67.099998,70.099998,67.099998
20161203064500,147.0,136.5,28.888889,33,54.299999,100,67.099998,70.0,67.0
20161203070000,147.0,134.399994,28.444443,33,57.099998,100,67.099998,70.0,67.0
20161203071500,147.0,136.5,28.888889,33,54.700001,100,67.199997,70.0,67.0
20161203073000,147.0,136.5,28.888889,33,53.900002,100,67.199997,70.0,67.0
20161203074500,147.0,134.399994,28.444443,33,55.099998,100,67.199997,70.0,67.0
20161203080000,147.0,136.5,28.888889,33,56.700001,100,67.199997,70.0,67.0
20161203081500,147.0,136.5,28.888889,33,55.200001,100,67.199997,70.0,67.0
20161203083000,147.0,136.5,28.888889,33,53.900002,100,67.199997,70.0,67.0
20161203084500,147.0,134.399994,28.444443,33,55.099998,100,67.199997,70.0,67.0
20161203090000,147.0,136.5,28.888889,33,56.299999,100,67.199997,70.0,67.0
20161203091500,147.0,140.699997,29.777777,33,56.299999,100,67.199997,70.0,67.0
20161203093000,147.0,136.5,28.888889,33,53.900002,100,67.199997,70.0,67.0
20161203094500,147.0,153.300003,32.444445,33,53.900002,0,67.199997,70.0,67.0
20161203100000,147.0,147.0,31.111111,33,55.099998,0,67.199997,70.0,67.0
20161203101500,147.0,147.0,31.111111,33,56.299999,0,67.199997,70.0,67.0
20161203103000,147.0,147.0,31.111111,33,54.900002,0,67.199997,70.0,67.0
20161203104500,147.0,147.0,31.111111,33,53.900002,0,67.199997,70.0,67.0
20161203110000,147.0,147.0,31.111111,33,53.900002,0,67.199997,70.0,67.0
20161203111500,147.0,147.0,31.111111,33,54.700001,0,67.199997,70.0,67.0
20161203113000,147.0,153.300003,32.444445,33,55.900002,0,67.199997,70.0,67.0
20161203114500,147.0,143.850006,30.444446,33,55.900002,0,67.199997,70.0,67.0
20161203120000,147.0,150.149994,31.777776,33,55.099998,0,67.199997,70.0,67.0
20161203121500,147.0,153.300003,32.444445,33,54.299999,0,67.199997,70.0,67.0
20161203123000,147.0,147.0,31.111111,33,54.299999,0,67.199997,70.0,67.0
20161203124500,147.0,143.850006,30.444446,33,54.299999,0,67.099998,70.0,67.0
20161203130000,147.0,150.149994,31.777776,33,54.299999,0,67.199997,70.0,67.0
20161203131500,147.0,150.149994,31.777776,33,54.299999,0,67.099998,70.0,67.0
20161203133000,147.0,136.5,28.888889,33,54.299999,0,67.199997,70.0,67.0
20161203134500,147.0,143.850006,30.444446,33,54.299999,0,67.199997,70.0,67.0
20161203140000,147.0,143.850006,30.444446,33,54.299999,0,67.199997,70.0,67.0
20161203141500,147.0,143.850006,30.444446,33,54.299999,0,67.199997,70.0,67.0
20161203143000,147.0,150.149994,31.777776,33,54.299999,0,67.199997,70.0,67.0
20161203144500,147.0,147.0,31.111111,33,54.299999,0,67.199997,70.0,67.0
20161203150000,147.0,140.699997,29.777777,33,54.299999,0,67.199997,70.0,67.0
20161203151500,147.0,143.850006,30.444446,33,54.299999,0,67.199997,70.0,67.0
20161203153000,147.0,143.850006,30.444446,33,54.299999,0,67.199997,70.0,67.0
20161203154500,147.0,150.149994,31.777776,33,54.299999,0,67.199997,70.0,67.0
20161203160000,147.0,143.850006,30.444446,33,54.299999,0,67.199997,70.0,67.0
20161203161500,147.0,140.699997,29.777777,33,54.299999,0,67.199997,70.0,67.0
20161203163000,147.0,140.699997,29.777777,33,54.299999,0,67.199997,70.0,67.0
20161203164500,147.0,147.0,31.111111,33,54.299999,0,67.199997,70.0,67.0
20161203170000,147.0,150.149994,31.777776,33,54.299999,0,67.199997,70.0,67.0
20161203171500,147.0,143.850006,30.444446,33,54.299999,0,67.199997,70.0,67.0
20161203173000,147.0,143.850006,30.444446,33,54.299999,0,67.199997,70.0,67.0
20161203174500,147.0,147.0,31.111111,33,54.299999,0,67.199997,70.0,67.0
20161203180000,147.0,153.300003,32.444445,33,54.299999,0,67.199997,70.0,67.0
20161203181500,147.0,147.0,31.111111,33,54.299999,0,67.199997,70.0,67.0
20161203183000,147.0,147.0,31.111111,33,54.299999,0,67.199997,70.0,67.0
20161203184500,147.0,147.0,31.111111,33,54.299999,0,67.199997,70.0,67.0
20161203190000,147.0,147.0,31.111111,33,54.299999,0,67.199997,70.0,67.0
20161203191500,147.0,143.850006,30.444446,33,54.299999,0,67.199997,70.0,67.0
20161203193000,147.0,143.850006,30.444446,33,54.299999,0,67.199997,70.0,67.0
20161203194500,147.0,147.0,31.111111,33,54.299999,0,67.199997,70.0,67.0
20161203200000,147.0,140.699997,29.777777,33,54.299999,0,67.199997,70.0,67.0
20161203201500,147.0,143.850006,30.444446,33,54.299999,0,67.199997,70.0,67.0
20161203203000,147.0,143.850006,30.444446,33,54.299999,0,67.199997,70.0,67.0
20161203204500,147.0,147.0,31.111111,33,54.299999,0,67.199997,70.0,67.0
20161203210000,147.0,143.850006,30.444446,33,54.299999,0,67.199997,70.0,67.0
20161203211500,147.0,147.0,31.111111,33,55.099998,0,67.199997,70.0,67.0
20161203213000,147.0,143.850006,30.444446,33,55.099998,0,67.199997,70.0,67.0
20161203214500,147.0,147.0,31.111111,33,55.099998,0,67.199997,70.0,67.0
20161203220000,147.0,143.850006,30.444446,33,55.099998,0,67.199997,70.0,67.0
20161203221500,147.0,143.850006,30.444446,33,55.099998,0,67.199997,70.0,67.0
20161203223000,147.0,147.0,31.111111,33,55.099998,0,67.199997,70.0,67.0
20161203224500,147.0,147.0,31.111111,33,55.099998,0,67.300003,70.0,67.0
20161203230000,147.0,147.0,31.111111,33,55.099998,0,67.199997,70.0,67.0
20161203231500,147.0,143.850006,30.444446,33,55.099998,0,67.300003,70.0,67.0
20161203233000,147.0,147.0,31.111111,33,54.400002,0,67.199997,70.0,67.0
20161203234500,147.0,150.149994,31.777776,33,54.400002,0,67.199997,70.0,67.0
20161204000000,147.0,143.850006,30.444446,33,54.400002,0,67.199997,70.0,67.0
20161204001500,147.0,140.699997,29.777777,33,54.400002,0,67.199997,70.0,67.0
20161204003000,147.0,147.0,31.111111,33,54.400002,0,67.199997,70.0,67.0
20161204004500,147.0,143.850006,30.444446,33,54.400002,0,67.199997,70.0,67.0
20161204010000,147.0,140.699997,29.777777,33,54.400002,0,67.199997,70.0,67.0
20161204011500,147.0,143.850006,30.444446,33,54.400002,0,67.199997,70.0,67.0
20161204013000,147.0,143.850006,30.444446,33,54.400002,0,67.199997,70.0,67.0
20161204014500,147.0,143.850006,30.444446,33,55.099998,0,67.199997,70.0,67.0
20161204020000,147.0,140.699997,29.777777,33,54.299999,0,67.199997,70.0,67.0
20161204021500,147.0,147.0,31.111111,33,54.299999,0,67.199997,70.0,67.0
20161204023000,147.0,143.850006,30.444446,33,54.299999,0,67.199997,70.0,67.0
20161204024500,147.0,147.0,31.111111,33,54.299999,0,67.199997,70.0,67.0
20161204030000,147.0,140.699997,29.777777,33,54.299999,0,67.199997,70.0,67.0
20161204031500,147.0,143.850006,30.444446,33,54.299999,0,67.199997,70.0,67.0
20161204033000,147.0,143.850006,30.444446,33,54.299999,0,67.199997,70.0,67.0
20161204034500,147.0,150.149994,31.777776,33,54.299999,0,67.099998,70.0,67.0
20161204040000,147.0,147.0,31.111111,33,54.299999,0,67.099998,70.0,67.0
20161204041500,147.0,147.0,31.111111,33,55.099998,0,67.099998,70.0,67.0
20161204043000,147.0,143.850006,30.444446,33,53.900002,0,67.099998,70.0,67.0
20161204044500,147.0,147.0,31.111111,33,54.700001,0,67.099998,70.0,67.0
20161204050000,147.0,140.699997,29.777777,33,54.700001,0,67.199997,70.0,67.0
20161204051500,147.0,150.149994,31.777776,33,54.700001,0,67.199997,70.0,67.0
20161204053000,147.0,140.699997,29.777777,33,54.700001,0,67.199997,70.0,67.0
20161204054500,147.0,143.850006,30.444446,33,54.700001,0,67.099998,70.0,67.0
20161204060000,147.0,147.0,31.111111,33,54.700001,0,67.099998,70.0,67.0
20161204061500,147.0,147.0,31.111111,33,54.700001,0,67.099998,70.0,67.0
20161204063000,147.0,150.149994,31.777776,33,54.700001,0,67.099998,70.0,67.0
20161204064500,147.0,143.850006,30.444446,33,54.700001,0,67.099998,70.0,67.0
20161204070000,147.0,143.850006,30.444446,33,54.700001,0,67.099998,70.0,67.0
20161204071500,147.0,150.149994,31.777776,33,54.700001,0,67.099998,70.0,67.0
20161204073000,147.0,147.0,31.111111,33,54.700001,0,67.099998,70.0,67.0
20161204074500,147.0,147.0,31.111111,33,54.700001,0,67.099998,70.0,67.0
20161204080000,147.0,147.0,31.111111,33,54.700001,0,67.099998,70.0,67.0
20161204081500,147.0,150.149994,31.777776,33,54.700001,0,67.099998,70.0,67.0
20161204083000,147.0,143.850006,30.444446,33,54.700001,0,67.099998,70.0,67.0
20161204084500,147.0,143.850006,30.444446,33,54.700001,0,67.099998,70.0,67.0
20161204090000,147.0,147.0,31.111111,33,54.700001,0,67.099998,70.0,67.0
20161204091500,147.0,150.149994,31.777776,33,54.700001,0,67.099998,70.0,67.0
20161204093000,147.0,143.850006,30.444446,33,54.700001,0,67.099998,70.0,67.0
20161204094500,147.0,147.0,31.111111,33,54.700001,0,67.099998,70.0,67.0
20161204100000,147.0,147.0,31.111111,33,54.700001,0,67.099998,70.0,67.0
20161204101500,147.0,150.149994,31.777776,33,54.700001,0,67.099998,70.0,67.0
20161204103000,147.0,147.0,31.111111,33,54.700001,0,67.099998,70.0,67.0
20161204104500,147.0,147.0,31.111111,33,54.700001,0,67.099998,70.0,67.0
20161204110000,147.0,150.149994,31.777776,33,54.700001,0,67.099998,70.0,67.0
20161204111500,147.0,150.149994,31.777776,33,54.700001,0,67.099998,70.0,67.0
20161204113000,147.0,143.850006,30.444446,33,54.700001,0,67.099998,70.0,67.0
20161204114500,147.0,147.0,31.111111,33,54.700001,0,67.099998,70.0,67.0
20161204120000,147.0,153.300003,32.444445,33,55.5,0,67.099998,70.0,67.0
20161204121500,147.0,143.850006,30.444446,33,53.900002,0,67.099998,70.0,67.0
20161204123000,147.0,147.0,31.111111,33,53.900002,0,67.099998,70.0,67.0
20161204124500,147.0,150.149994,31.777776,33,53.900002,0,67.0,70.0,67.0
20161204130000,147.0,147.0,31.111111,33,55.200001,0,67.0,70.0,67.0
20161204131500,147.0,143.850006,30.444446,33,55.200001,0,67.0,70.0,67.0
20161204133000,147.0,147.0,31.111111,33,54.299999,0,67.0,70.0,67.0
20161204134500,147.0,147.0,31.111111,33,54.299999,0,67.0,70.0,67.0
20161204140000,147.0,143.850006,30.444446,33,54.299999,0,67.0,70.0,67.0
20161204141500,147.0,143.850006,30.444446,33,54.299999,0,67.0,70.0,67.0
20161204143000,147.0,150.149994,31.777776,33,54.299999,0,66.900002,70.0,67.0
20161204144500,147.0,150.149994,31.777776,33,55.099998,0,67.0,70.0,67.0
20161204150000,147.0,147.0,31.111111,33,55.099998,0,66.900002,70.0,67.0
20161204151500,147.0,143.850006,30.444446,33,55.099998,0,67.0,70.0,67.0
20161204153000,147.0,150.149994,31.777776,33,55.099998,0,66.900002,70.0,67.0
20161204154500,147.0,147.0,31.111111,33,55.099998,0,67.0,70.0,67.0
20161204160000,147.0,143.850006,30.444446,33,55.099998,0,67.0,70.0,67.0
20161204161500,147.0,147.0,31.111111,33,55.099998,0,67.0,70.0,67.0
20161204163000,147.0,150.149994,31.777776,33,55.099998,0,67.0,70.0,67.0
20161204164500,147.0,150.149994,31.777776,33,55.099998,0,67.0,70.0,67.0
20161204170000,147.0,153.300003,32.444445,33,55.099998,0,67.0,70.0,67.0
20161204171500,147.0,150.149994,31.777776,33,55.099998,0,67.0,70.0,67.0
20161204173000,147.0,150.149994,31.777776,33,55.099998,0,67.0,70.0,67.0
20161204174500,147.0,150.149994,31.777776,33,55.099998,0,67.0,70.0,67.0
20161204180000,147.0,155.399994,32.888888,33,55.099998,0,67.0,70.0,67.0
20161204181500,147.0,153.300003,32.444445,33,55.099998,0,66.900002,70.0,67.0
20161204183000,147.0,153.300003,32.444445,33,55.099998,0,67.0,70.0,67.0
20161204184500,147.0,150.149994,31.777776,33,55.099998,0,67.0,70.0,67.0
20161204190000,147.0,153.300003,32.444445,33,55.099998,0,67.0,70.0,67.0
20161204191500,147.0,150.149994,31.777776,33,54.5,0,66.900002,70.0,67.0
20161204193000,147.0,150.149994,31.777776,33,54.5,0,67.0,70.0,67.0
20161204194500,147.0,153.300003,32.444445,33,55.099998,0,67.0,70.0,67.0
20161204200000,147.0,153.300003,32.444445,33,55.099998,0,66.900002,70.0,67.0
20161204201500,147.0,150.149994,31.777776,33,55.099998,0,67.0,70.0,67.0
20161204203000,147.0,150.149994,31.777776,33,54.299999,0,67.0,70.0,67.0
20161204204500,147.0,150.149994,31.777776,33,55.099998,0,66.900002,70.0,67.0
20161204210000,147.0,150.149994,31.777776,33,55.099998,0,67.0,70.0,67.0
20161204211500,147.0,150.149994,31.777776,33,55.099998,0,66.900002,70.0,67.0
20161204213000,147.0,150.149994,31.777776,33,55.099998,0,66.900002,70.0,67.0
20161204214500,147.0,150.149994,31.777776,33,55.099998,0,66.900002,70.0,67.0
20161204220000,147.0,153.300003,32.444445,33,55.099998,0,67.0,70.0,67.0
20161204221500,147.0,147.0,31.111111,33,55.099998,0,66.900002,70.0,67.0
20161204223000,147.0,147.0,31.111111,33,55.099998,0,66.900002,70.0,67.0
20161204224500,147.0,147.0,31.111111,33,55.099998,0,66.900002,70.0,67.0
20161204230000,147.0,153.300003,32.444445,33,55.099998,0,66.900002,70.0,67.0
20161204231500,147.0,147.0,31.111111,33,55.099998,0,67.0,70.0,67.0
20161204233000,147.0,150.149994,31.777776,33,55.099998,0,66.900002,70.0,67.0
20161204234500,147.0,155.399994,32.888888,33,55.099998,0,67.0,70.0,67.0
20161205000000,147.0,143.850006,30.444446,33,55.099998,0,66.900002,70.0,67.0
20161205001500,147.0,150.149994,31.777776,33,55.099998,0,66.900002,70.0,67.0
20161205003000,147.0,153.300003,32.444445,33,55.099998,0,66.900002,70.0,67.0
20161205004500,147.0,147.0,31.111111,33,55.099998,0,66.900002,70.0,67.0
20161205010000,147.0,150.149994,31.777776,33,55.099998,0,66.900002,70.0,67.0
20161205011500,147.0,147.0,31.111111,33,55.099998,0,66.900002,70.0,67.0
20161205013000,147.0,153.300003,32.444445,33,55.099998,0,66.900002,70.0,67.0
20161205014500,147.0,150.149994,31.777776,33,55.099998,0,67.0,70.0,67.0
20161205020000,147.0,150.149994,31.777776,33,55.099998,0,66.900002,70.0,67.0
20161205021500,147.0,153.300003,32.444445,33,55.099998,0,66.900002,70.0,67.0
20161205023000,147.0,155.399994,32.888888,33,55.099998,0,66.900002,70.0,67.0
20161205024500,147.0,153.300003,32.444445,33,55.099998,0,66.900002,70.0,67.0
20161205030000,147.0,147.0,31.111111,33,55.099998,0,66.900002,70.0,67.0
20161205031500,147.0,147.0,31.111111,33,55.099998,0,66.900002,70.0,67.0
20161205033000,147.0,150.149994,31.777776,33,55.099998,0,66.900002,70.0,67.0
20161205034500,147.0,150.149994,31.777776,33,55.099998,0,66.900002,70.0,67.0
20161205040000,147.0,153.300003,32.444445,33,55.099998,0,66.900002,70.0,67.0
20161205041500,147.0,150.149994,31.777776,33,55.099998,0,66.900002,70.0,67.0
20161205043000,147.0,150.149994,31.777776,33,55.099998,0,66.900002,70.0,67.0
20161205044500,147.0,153.300003,32.444445,33,55.099998,0,66.900002,70.0,67.0
20161205050000,147.0,143.850006,30.444446,33,55.099998,0,66.900002,70.0,67.0
20161205051500,147.0,157.5,33.333333,33,55.099998,0,66.900002,70.0,67.0
20161205053000,147.0,150.149994,31.777776,33,55.099998,0,66.900002,70.0,67.0
20161205054500,147.0,147.0,31.111111,33,55.099998,0,66.900002,70.0,67.0
20161205060000,147.0,150.149994,31.777776,33,55.099998,0,66.900002,70.0,67.0
20161205061500,147.0,150.149994,31.777776,33,55.099998,0,66.900002,70.0,67.0
20161205063000,147.0,153.300003,32.444445,33,55.099998,0,66.900002,70.0,67.0
20161205064500,147.0,147.0,31.111111,33,55.099998,0,66.900002,70.0,67.0
20161205070000,147.0,147.0,31.111111,33,55.099998,0,66.900002,70.0,67.0
20161205071500,147.0,147.0,31.111111,33,55.099998,0,66.900002,70.0,67.0
20161205073000,147.0,147.0,31.111111,33,55.099998,0,66.900002,70.0,67.0
20161205074500,147.0,153.300003,32.444445,33,55.099998,0,66.900002,70.0,67.0
20161205080000,147.0,150.149994,31.777776,33,55.099998,0,66.900002,70.0,67.0
20161205081500,147.0,157.5,33.333333,33,55.099998,0,66.900002,70.0,67.0
20161205083000,147.0,147.0,31.111111,33,55.099998,0,66.900002,70.0,67.0
20161205084500,147.0,150.149994,31.777776,33,55.099998,0,66.900002,70.0,67.0
20161205090000,147.0,150.149994,31.777776,33,55.099998,0,66.900002,70.0,67.0
20161205091500,147.0,147.0,31.111111,33,55.099998,0,66.800003,70.0,67.0
20161205093000,147.0,143.850006,30.444446,33,55.099998,0,67.0,70.0,67.0
20161205094500,147.0,134.399994,28.444443,33,55.099998,0,67.099998,70.0,67.0
20161205100000,147.0,189.0,40.0,37,54.299999,0,68.599998,70.0,67.0
20161205101500,147.0,153.300003,32.444445,34,54.299999,0,68.099998,70.0,67.0
20161205103000,147.0,153.300003,32.444445,34,55.200001,0,68.0,70.0,67.0
20161205104500,147.0,150.149994,31.777776,34,55.200001,0,68.199997,70.0,67.0
20161205110000,147.0,153.300003,32.444445,34,55.200001,0,68.099998,70.0,67.0
20161205111500,147.0,153.300003,32.444445,34,55.200001,0,68.199997,70.0,67.0
20161205113000,147.0,155.399994,32.888888,34,55.200001,0,68.599998,70.0,67.0
20161205114500,147.0,157.5,33.333333,34,55.200001,0,69.0,70.0,67.0
20161205120000,147.0,153.300003,32.444445,34,55.200001,0,68.699997,70.0,67.0
20161205121500,147.0,153.300003,32.444445,34,55.200001,0,68.699997,70.0,67.0
20161205123000,147.0,157.5,33.333333,34,55.200001,0,68.599998,70.0,67.0
20161205124500,147.0,155.399994,32.888888,34,55.200001,0,68.5,70.0,67.0
20161205130000,147.0,155.399994,32.888888,34,55.200001,0,68.5,70.0,67.0
20161205131500,147.0,155.399994,32.888888,34,55.200001,0,68.5,70.0,67.0
20161205133000,147.0,155.399994,32.888888,34,54.299999,0,68.400002,70.0,67.0
20161205134500,147.0,143.850006,30.444446,34,54.299999,0,68.400002,70.0,67.0
20161205140000,147.0,153.300003,32.444445,34,55.099998,0,68.400002,70.0,67.0
20161205141500,147.0,155.399994,32.888888,34,55.099998,0,68.400002,70.0,67.0
20161205143000,147.0,155.399994,32.888888,34,55.099998,0,68.400002,70.0,67.0
20161205144500,147.0,143.850006,30.444446,34,54.299999,0,68.5,70.0,67.0
20161205150000,147.0,147.0,31.111111,34,54.299999,0,68.599998,70.0,67.0
20161205151500,147.0,136.5,28.888889,34,54.299999,0,68.699997,70.0,67.0
20161205153000,147.0,147.0,31.111111,34,54.299999,0,68.599998,70.0,67.0
20161205154500,147.0,147.0,31.111111,34,54.299999,0,69.0,70.0,67.0
20161205160000,147.0,228.899994,48.444443,40,54.299999,0,69.099998,69.400002,66.400002
20161205161500,147.0,179.550003,38.000001,36,54.299999,0,68.800003,69.400002,66.400002
20161205163000,147.0,153.300003,32.444445,34,55.099998,0,68.800003,69.400002,66.400002
20161205164500,147.0,150.149994,31.777776,34,55.099998,0,68.800003,69.400002,66.400002
20161205170000,147.0,166.949997,35.333333,36,55.099998,0,68.800003,69.099998,66.099998
20161205171500,147.0,189.0,40.0,37,54.299999,0,69.0,69.099998,66.099998
20161205173000,147.0,186.899994,39.555554,37,54.299999,0,69.099998,69.099998,66.099998
20161205174500,147.0,233.100006,49.333335,40,54.299999,0,69.5,69.0,66.0
20161205180000,147.0,388.5,82.222222,53,54.299999,0,69.699997,69.0,66.0
20161205181500,147.0,328.649994,69.555554,47,54.299999,0,68.900002,69.0,66.0
20161205183000,147.0,304.5,64.444444,44,54.299999,0,68.5,69.0,66.0
20161205184500,147.0,233.100006,49.333335,39,54.299999,0,68.400002,69.0,66.0
20161205190000,147.0,166.949997,35.333333,34,54.299999,0,68.300003,69.0,66.0
20161205191500,147.0,161.699997,34.222222,33,54.299999,0,68.300003,69.0,66.0
20161205193000,147.0,153.300003,32.444445,33,54.299999,0,68.199997,69.0,66.0
20161205194500,147.0,150.149994,31.777776,33,54.299999,0,68.199997,69.0,66.0
20161205200000,147.0,153.300003,32.444445,33,54.299999,0,68.099998,69.0,66.0
20161205201500,147.0,153.300003,32.444445,33,54.299999,0,68.0,69.0,66.0
20161205203000,147.0,157.5,33.333333,33,54.299999,0,67.900002,69.0,66.0
20161205204500,147.0,150.149994,31.777776,33,54.299999,0,67.900002,69.0,66.0
20161205210000,147.0,157.5,33.333333,33,55.099998,0,67.900002,69.0,66.0
20161205211500,147.0,150.149994,31.777776,33,55.099998,0,67.800003,69.0,66.0
20161205213000,147.0,153.300003,32.444445,33,54.299999,0,67.699997,69.0,66.0
20161205214500,147.0,153.300003,32.444445,33,54.299999,0,67.699997,69.0,66.0
20161205220000,147.0,147.0,31.111111,33,54.299999,0,67.599998,69.0,66.0
20161205221500,147.0,153.300003,32.444445,33,54.299999,0,67.599998,69.0,66.0
20161205223000,147.0,157.5,33.333333,33,54.299999,0,67.599998,69.0,66.0
20161205224500,147.0,155.399994,32.888888,33,55.099998,0,67.5,69.0,66.0
20161205230000,147.0,157.5,33.333333,33,53.900002,0,67.5,69.0,66.0
20161205231500,147.0,155.399994,32.888888,33,54.700001,0,67.400002,69.0,66.0
20161205233000,147.0,153.300003,32.444445,33,54.700001,0,67.400002,69.0,66.0
20161205234500,147.0,153.300003,32.444445,33,54.700001,0,67.400002,69.0,66.0
20161206000000,147.0,155.399994,32.888888,33,54.700001,0,67.400002,69.0,66.0
20161206001500,147.0,161.699997,34.222222,33,54.700001,0,67.300003,69.0,66.0
20161206003000,147.0,153.300003,32.444445,33,54.700001,0,67.300003,69.0,66.0
20161206004500,147.0,155.399994,32.888888,33,54.700001,0,67.300003,69.0,66.0
20161206010000,147.0,155.399994,32.888888,33,55.5,0,67.300003,69.0,66.0
20161206011500,147.0,153.300003,32.444445,33,54.799999,0,67.300003,69.0,66.0
20161206013000,147.0,153.300003,32.444445,33,54.799999,0,67.199997,69.0,66.0
20161206014500,147.0,153.300003,32.444445,33,54.799999,0,67.199997,69.0,66.0
20161206020000,147.0,153.300003,32.444445,33,54.799999,0,67.199997,69.0,66.0
20161206021500,147.0,157.5,33.333333,33,54.799999,0,67.199997,69.0,66.0
20161206023000,147.0,155.399994,32.888888,33,54.799999,0,67.099998,69.0,66.0
20161206024500,147.0,155.399994,32.888888,33,55.5,0,67.199997,69.0,66.0
20161206030000,147.0,155.399994,32.888888,33,55.5,0,67.199997,69.0,66.0
20161206031500,147.0,157.5,33.333333,33,55.5,0,67.199997,69.0,66.0
20161206033000,147.0,155.399994,32.888888,33,54.700001,0,67.099998,69.0,66.0
20161206034500,147.0,153.300003,32.444445,33,54.700001,0,67.099998,69.0,66.0
20161206040000,147.0,155.399994,32.888888,33,55.5,0,67.099998,69.0,66.0
20161206041500,147.0,155.399994,32.888888,33,55.5,0,67.099998,69.0,66.0
20161206043000,147.0,155.399994,32.888888,33,55.5,0,67.099998,69.0,66.0
20161206044500,147.0,155.399994,32.888888,33,54.700001,0,67.099998,69.0,66.0
20161206050000,147.0,157.5,33.333333,33,54.700001,0,67.0,69.0,66.0
20161206051500,147.0,157.5,33.333333,33,54.700001,0,67.0,69.0,66.0
20161206053000,147.0,157.5,33.333333,33,56.799999,0,67.0,69.0,66.0
20161206054500,147.0,157.5,33.333333,33,56.0,0,67.0,69.0,66.0
20161206060000,147.0,153.300003,32.444445,33,54.599998,0,67.0,69.0,66.0
20161206061500,147.0,147.0,31.111111,33,53.900002,0,67.0,69.0,66.0
20161206063000,147.0,153.300003,32.444445,33,53.900002,0,67.0,69.0,66.0
20161206064500,147.0,150.149994,31.777776,33,55.5,0,66.800003,69.0,66.0
20161206070000,147.0,157.5,33.333333,33,56.700001,0,66.900002,69.0,66.0
20161206071500,147.0,155.399994,32.888888,33,56.700001,0,66.800003,69.0,66.0
20161206073000,147.0,153.300003,32.444445,33,54.099998,0,66.800003,69.0,66.0
20161206074500,147.0,153.300003,32.444445,33,53.5,0,66.800003,69.0,66.0
20161206080000,147.0,153.300003,32.444445,33,54.5,0,66.800003,69.0,66.0
20161206081500,147.0,150.149994,31.777776,33,55.900002,0,66.800003,69.0,66.0
20161206083000,147.0,155.399994,32.888888,33,56.700001,0,67.0,69.0,66.0
20161206084500,147.0,150.149994,31.777776,33,55.599998,0,66.900002,69.0,66.0
20161206090000,147.0,147.0,31.111111,33,53.900002,0,67.099998,69.0,66.0
20161206091500,147.0,136.5,28.888889,33,53.900002,0,67.199997,69.0,66.0
20161206093000,147.0,143.850006,30.444446,33,53.900002,0,67.199997,69.0,66.0
20161206094500,147.0,140.699997,29.777777,33,54.700001,0,67.199997,69.0,66.0
20161206100000,147.0,140.699997,29.777777,33,54.700001,0,67.400002,69.0,66.0
20161206101500,147.0,136.5,28.888889,33,54.700001,0,67.400002,69.0,66.0
20161206103000,147.0,134.399994,28.444443,33,54.700001,0,67.599998,69.0,66.0
20161206104500,147.0,136.5,28.888889,33,53.900002,0,67.800003,69.0,66.0
20161206110000,147.0,143.850006,30.444446,34,54.700001,0,67.800003,69.0,66.0
20161206111500,147.0,143.850006,30.444446,34,54.700001,0,67.900002,69.0,66.0
20161206113000,147.0,143.850006,30.444446,34,54.700001,0,67.900002,69.0,66.0
20161206114500,147.0,147.0,31.111111,34,53.900002,0,67.900002,69.0,66.0
20161206120000,147.0,161.699997,34.222222,35,54.700001,0,68.199997,69.0,66.0
20161206121500,147.0,161.699997,34.222222,35,54.700001,0,68.199997,69.0,66.0
20161206123000,147.0,161.699997,34.222222,35,54.700001,0,68.099998,69.0,66.0
20161206124500,147.0,153.300003,32.444445,34,53.900002,0,68.0,69.0,66.0
20161206130000,147.0,153.300003,32.444445,34,53.900002,0,67.699997,69.0,66.0
20161206131500,147.0,150.149994,31.777776,34,54.700001,0,67.599998,69.0,66.0
20161206133000,147.0,150.149994,31.777776,34,53.5,0,67.400002,69.0,66.0
20161206134500,147.0,150.149994,31.777776,34,54.5,0,67.400002,69.0,66.0
20161206140000,147.0,155.399994,32.888888,34,54.5,0,67.400002,69.0,66.0
20161206141500,147.0,153.300003,32.444445,34,53.5,0,67.300003,69.0,66.0
20161206143000,147.0,157.5,33.333333,34,54.299999,0,67.300003,69.0,66.0
20161206144500,147.0,150.149994,31.777776,34,54.299999,0,67.300003,69.0,66.0
20161206150000,147.0,153.300003,32.444445,34,54.299999,0,67.400002,69.0,66.0
20161206151500,147.0,155.399994,32.888888,34,54.299999,0,67.5,69.0,66.0
20161206153000,147.0,153.300003,32.444445,34,54.299999,0,67.5,69.0,66.0
20161206154500,147.0,153.300003,32.444445,34,54.299999,0,67.400002,69.0,66.0
20161206160000,147.0,153.300003,32.444445,34,55.099998,0,67.300003,69.0,66.0
20161206161500,147.0,153.300003,32.444445,34,54.400002,0,67.300003,69.0,66.0
20161206163000,147.0,153.300003,32.444445,34,55.099998,0,67.199997,69.0,66.0
20161206164500,147.0,150.149994,31.777776,34,55.099998,0,67.300003,69.0,66.0
20161206170000,147.0,153.300003,32.444445,34,55.099998,0,67.199997,69.0,66.0
20161206171500,147.0,157.5,33.333333,34,55.099998,0,67.400002,69.0,66.0
20161206173000,147.0,161.699997,34.222222,34,55.099998,0,67.400002,69.0,66.0
20161206174500,147.0,157.5,33.333333,34,55.099998,0,67.400002,69.0,66.0
20161206180000,147.0,155.399994,32.888888,34,55.099998,0,67.400002,69.0,66.0
20161206181500,147.0,157.5,33.333333,34,55.099998,0,67.400002,69.0,66.0
20161206183000,147.0,157.5,33.333333,34,55.099998,0,67.5,69.0,66.0
20161206184500,147.0,155.399994,32.888888,34,55.099998,0,67.400002,69.0,66.0
20161206190000,147.0,155.399994,32.888888,34,55.099998,0,67.400002,69.0,66.0
20161206191500,147.0,155.399994,32.888888,34,55.099998,0,67.400002,69.0,66.0
20161206193000,147.0,157.5,33.333333,34,55.099998,0,67.400002,69.0,66.0
20161206194500,147.0,150.149994,31.777776,34,55.099998,0,67.400002,69.0,66.0
20161206200000,147.0,157.5,33.333333,34,55.099998,0,67.400002,69.0,66.0
20161206201500,147.0,153.300003,32.444445,34,55.099998,0,67.400002,69.0,66.0
20161206203000,147.0,155.399994,32.888888,34,55.099998,0,67.400002,69.0,66.0
20161206204500,147.0,157.5,33.333333,34,55.099998,0,67.300003,69.0,66.0
20161206210000,147.0,155.399994,32.888888,34,55.099998,0,67.300003,69.0,66.0
20161206211500,147.0,150.149994,31.777776,34,55.099998,0,67.300003,69.0,66.0
20161206213000,147.0,153.300003,32.444445,34,55.099998,0,67.199997,69.0,66.0
20161206214500,147.0,161.699997,34.222222,34,55.099998,0,67.199997,69.0,66.0
20161206220000,147.0,163.800003,34.666667,34,55.099998,0,67.199997,69.0,66.0
20161206221500,147.0,153.300003,32.444445,34,55.099998,0,67.199997,69.0,66.0
20161206223000,147.0,157.5,33.333333,34,55.099998,0,67.199997,69.0,66.0
20161206224500,147.0,155.399994,32.888888,34,55.099998,0,67.199997,69.0,66.0
20161206230000,147.0,155.399994,32.888888,34,55.099998,0,67.199997,69.0,66.0
20161206231500,147.0,155.399994,32.888888,34,55.099998,0,67.199997,69.0,66.0
20161206233000,147.0,153.300003,32.444445,34,55.099998,0,67.099998,69.0,66.0
20161206234500,147.0,153.300003,32.444445,34,55.099998,0,67.099998,69.0,66.0
20161207000000,147.0,155.399994,32.888888,34,55.099998,0,67.099998,69.0,66.0
20161207001500,147.0,155.399994,32.888888,34,55.099998,0,67.099998,69.0,66.0
20161207003000,147.0,153.300003,32.444445,34,55.099998,0,67.099998,69.0,66.0
20161207004500,147.0,155.399994,32.888888,34,55.099998,0,67.099998,69.0,66.0
20161207010000,147.0,153.300003,32.444445,34,55.099998,0,67.099998,69.0,66.0
20161207011500,147.0,336.0,71.111111,47,55.099998,0,66.699997,69.0,66.0
20161207013000,147.0,161.699997,34.222222,34,55.099998,0,66.800003,69.0,66.0
20161207014500,147.0,161.699997,34.222222,34,55.099998,0,66.800003,69.0,66.0
20161207020000,147.0,161.699997,34.222222,34,55.099998,0,66.800003,69.0,66.0
20161207021500,147.0,157.5,33.333333,34,55.099998,0,66.800003,69.0,66.0
20161207023000,147.0,157.5,33.333333,34,55.099998,0,66.800003,69.0,66.0
20161207024500,147.0,161.699997,34.222222,33,55.099998,0,66.800003,69.0,66.0
20161207030000,147.0,163.800003,34.666667,33,55.099998,0,66.800003,69.0,66.0
20161207031500,147.0,155.399994,32.888888,33,55.099998,0,66.800003,69.0,66.0
20161207033000,147.0,153.300003,32.444445,33,55.099998,0,66.800003,69.0,66.0
20161207034500,147.0,157.5,33.333333,33,55.099998,0,66.800003,69.0,66.0
20161207040000,147.0,155.399994,32.888888,33,55.099998,0,66.699997,69.0,66.0
20161207041500,147.0,155.399994,32.888888,33,55.099998,0,66.699997,69.0,66.0
20161207043000,147.0,155.399994,32.888888,33,55.099998,0,66.699997,69.0,66.0
20161207044500,147.0,157.5,33.333333,33,55.099998,0,66.699997,69.0,66.0
20161207050000,147.0,153.300003,32.444445,33,55.099998,0,66.699997,69.0,66.0
20161207051500,147.0,155.399994,32.888888,33,55.099998,0,66.699997,69.0,66.0
20161207053000,147.0,155.399994,32.888888,33,55.099998,0,66.699997,69.0,66.0
20161207054500,147.0,161.699997,34.222222,33,55.099998,0,66.699997,69.0,66.0
20161207060000,147.0,157.5,33.333333,33,55.099998,0,66.699997,69.0,66.0
20161207061500,147.0,161.699997,34.222222,33,55.099998,0,66.699997,69.0,66.0
20161207063000,147.0,155.399994,32.888888,33,55.099998,0,66.699997,69.0,66.0
20161207064500,147.0,157.5,33.333333,33,55.099998,0,66.699997,69.0,66.0
20161207070000,147.0,157.5,33.333333,33,55.099998,0,66.699997,69.0,66.0
20161207071500,147.0,155.399994,32.888888,33,55.099998,0,66.699997,69.0,66.0
20161207073000,147.0,153.300003,32.444445,33,55.099998,0,66.699997,69.0,66.0
20161207074500,147.0,155.399994,32.888888,33,55.099998,0,66.699997,68.900002,65.900002
20161207080000,147.0,157.5,33.333333,33,55.099998,0,66.699997,68.900002,65.900002
20161207081500,147.0,155.399994,32.888888,33,55.099998,0,66.699997,68.900002,65.900002
20161207083000,147.0,155.399994,32.888888,33,55.099998,0,66.699997,68.900002,65.900002
20161207084500,147.0,157.5,33.333333,33,55.099998,0,66.800003,68.900002,65.900002
20161207090000,147.0,150.149994,31.777776,33,55.099998,0,67.199997,68.900002,65.900002
20161207091500,147.0,153.300003,32.444445,33,55.099998,0,67.800003,68.900002,65.900002
20161207093000,147.0,163.800003,34.666667,35,55.099998,0,68.099998,68.900002,65.900002
20161207094500,147.0,155.399994,32.888888,34,55.099998,0,68.199997,68.900002,65.900002
20161207100000,147.0,161.699997,34.222222,34,55.099998,0,68.5,68.900002,65.900002
20161207101500,147.0,153.300003,32.444445,34,55.099998,0,68.199997,68.900002,65.900002
20161207103000,147.0,161.699997,34.222222,34,54.299999,0,67.900002,68.900002,65.900002
20161207104500,147.0,155.399994,32.888888,34,54.299999,0,68.199997,68.900002,65.900002
20161207110000,147.0,153.300003,32.444445,34,54.299999,0,68.300003,68.900002,65.900002
20161207111500,147.0,155.399994,32.888888,34,54.299999,0,68.400002,68.800003,65.800003
20161207113000,147.0,150.149994,31.777776,34,54.299999,0,68.5,68.900002,65.900002
20161207114500,147.0,157.5,33.333333,35,54.299999,0,68.900002,68.900002,65.900002
20161207120000,147.0,179.550003,38.000001,36,54.299999,0,69.300003,68.900002,65.900002
20161207121500,147.0,206.850006,43.777779,38,54.299999,0,69.099998,68.900002,65.900002
20161207123000,147.0,203.699997,43.11111,37,54.299999,0,68.599998,68.900002,65.900002
20161207124500,147.0,157.5,33.333333,35,54.299999,0,68.400002,68.900002,65.900002
20161207130000,147.0,161.699997,34.222222,35,54.299999,0,68.300003,68.800003,65.800003
20161207131500,147.0,163.800003,34.666667,35,54.299999,0,68.199997,68.800003,65.800003
20161207133000,147.0,155.399994,32.888888,35,54.299999,0,68.199997,68.699997,65.699997
20161207134500,147.0,172.199997,36.444444,35,54.299999,0,68.599998,68.699997,65.699997
20161207140000,147.0,172.199997,36.444444,35,54.299999,0,68.800003,68.800003,65.800003
20161207141500,147.0,189.0,40.0,36,54.299999,0,69.0,68.800003,65.800003
20161207143000,147.0,357.0,75.555556,49,53.5,0,69.900002,68.699997,65.699997
20161207144500,147.0,473.549988,100.22222,59,53.5,0,70.0,68.599998,65.599998
20161207150000,147.0,481.950012,102.000003,59,54.299999,0,70.099998,68.699997,65.699997
20161207151500,147.0,473.549988,100.22222,59,54.299999,0,70.300003,68.599998,65.599998
20161207153000,147.0,465.149994,98.444443,58,54.299999,0,69.900002,68.599998,65.599998
20161207154500,147.0,473.549988,100.22222,58,54.299999,0,69.699997,68.599998,65.599998
20161207160000,147.0,405.299988,85.777775,52,54.299999,0,68.699997,68.599998,65.599998
20161207161500,147.0,456.75,96.666667,58,54.299999,0,69.099998,68.599998,65.599998
20161207163000,147.0,456.75,96.666667,58,54.299999,0,69.099998,68.599998,65.599998
20161207164500,147.0,411.600006,87.111112,53,54.299999,0,68.099998,68.5,65.5
20161207170000,147.0,304.5,64.444444,44,54.299999,0,67.699997,68.5,65.5
20161207171500,147.0,219.449997,46.444444,37,54.299999,0,67.599998,68.5,65.5
20161207173000,147.0,174.300003,36.88889,34,54.299999,0,67.800003,68.5,65.5
20161207174500,147.0,155.399994,32.888888,33,54.299999,0,67.800003,68.5,65.5
20161207180000,147.0,157.5,33.333333,33,54.299999,0,67.900002,68.5,65.5
20161207181500,147.0,155.399994,32.888888,32,54.299999,0,67.800003,68.5,65.5
20161207183000,147.0,153.300003,32.444445,32,54.299999,0,67.800003,68.5,65.5
20161207184500,147.0,153.300003,32.444445,32,54.299999,0,67.699997,68.5,65.5
20161207190000,147.0,153.300003,32.444445,32,54.299999,0,67.699997,68.5,65.5
20161207191500,147.0,155.399994,32.888888,32,54.299999,0,67.699997,68.5,65.5
20161207193000,147.0,150.149994,31.777776,32,54.299999,0,67.599998,68.5,65.5
20161207194500,147.0,147.0,31.111111,32,55.099998,0,67.599998,68.5,65.5
20161207200000,147.0,147.0,31.111111,32,55.099998,0,67.599998,68.5,65.5
20161207201500,147.0,153.300003,32.444445,32,55.099998,0,67.599998,68.5,65.5
20161207203000,147.0,147.0,31.111111,32,55.099998,0,67.599998,68.5,65.5
20161207204500,147.0,147.0,31.111111,32,55.099998,0,67.5,68.5,65.5
20161207210000,147.0,153.300003,32.444445,32,55.099998,0,67.5,68.5,65.5
20161207211500,147.0,150.149994,31.777776,32,55.099998,0,67.5,68.5,65.5
20161207213000,147.0,150.149994,31.777776,32,55.099998,0,67.400002,68.5,65.5
20161207214500,147.0,153.300003,32.444445,32,55.099998,0,67.400002,68.5,65.5
20161207220000,147.0,153.300003,32.444445,32,55.099998,0,67.400002,68.5,65.5
20161207221500,147.0,155.399994,32.888888,32,55.099998,0,67.400002,68.5,65.5
20161207223000,147.0,153.300003,32.444445,32,54.5,0,67.300003,68.5,65.5
20161207224500,147.0,147.0,31.111111,32,55.099998,0,67.300003,68.5,65.5
20161207230000,147.0,150.149994,31.777776,32,55.099998,0,67.300003,68.5,65.5
20161207231500,147.0,153.300003,32.444445,32,55.099998,0,67.300003,68.5,65.5
20161207233000,147.0,150.149994,31.777776,32,55.099998,0,67.300003,68.5,65.5
20161207234500,147.0,155.399994,32.888888,32,55.099998,0,67.199997,68.5,65.5
20161208000000,147.0,161.699997,34.222222,32,55.099998,0,67.199997,68.5,65.5
20161208001500,147.0,150.149994,31.777776,32,55.099998,0,67.199997,68.5,65.5
20161208003000,147.0,150.149994,31.777776,32,55.099998,0,67.199997,68.5,65.5
20161208004500,147.0,155.399994,32.888888,32,55.099998,0,67.199997,68.5,65.5
20161208010000,147.0,153.300003,32.444445,32,55.099998,0,67.199997,68.5,65.5
20161208011500,147.0,150.149994,31.777776,32,55.099998,0,67.199997,68.5,65.5
20161208013000,147.0,153.300003,32.444445,32,54.5,0,67.199997,68.5,65.5
20161208014500,147.0,150.149994,31.777776,32,54.5,0,67.099998,68.5,65.5
20161208020000,147.0,153.300003,32.444445,32,54.5,0,67.099998,68.5,65.5
20161208021500,147.0,147.0,31.111111,32,54.5,0,67.099998,68.5,65.5
20161208023000,147.0,153.300003,32.444445,32,54.5,0,67.099998,68.5,65.5
20161208024500,147.0,150.149994,31.777776,32,54.5,0,67.099998,68.5,65.5
20161208030000,147.0,150.149994,31.777776,32,54.5,0,67.099998,68.5,65.5
20161208031500,147.0,147.0,31.111111,32,54.5,0,67.099998,68.5,65.5
20161208033000,147.0,153.300003,32.444445,32,54.5,0,67.099998,68.5,65.5
20161208034500,147.0,153.300003,32.444445,32,54.5,0,67.099998,68.5,65.5
20161208040000,147.0,157.5,33.333333,32,54.5,0,67.0,68.5,65.5
20161208041500,147.0,153.300003,32.444445,32,55.099998,0,67.099998,68.5,65.5
20161208043000,147.0,150.149994,31.777776,32,55.099998,0,67.099998,68.5,65.5
20161208044500,147.0,153.300003,32.444445,32,55.099998,0,67.0,68.5,65.5
20161208050000,147.0,153.300003,32.444445,32,55.099998,0,67.0,68.5,65.5
20161208051500,147.0,155.399994,32.888888,32,55.099998,0,66.900002,68.5,65.5
20161208053000,147.0,150.149994,31.777776,32,55.099998,0,67.0,68.5,65.5
20161208054500,147.0,155.399994,32.888888,32,55.099998,0,66.900002,68.5,65.5
20161208060000,147.0,153.300003,32.444445,32,55.099998,0,66.900002,68.5,65.5
20161208061500,147.0,153.300003,32.444445,32,55.099998,0,66.900002,68.5,65.5
20161208063000,147.0,157.5,33.333333,32,55.099998,0,66.900002,68.5,65.5
20161208064500,147.0,150.149994,31.777776,32,55.099998,0,66.800003,68.5,65.5
20161208070000,147.0,150.149994,31.777776,32,55.099998,0,66.800003,68.5,65.5
20161208071500,147.0,155.399994,32.888888,32,55.099998,0,66.800003,68.5,65.5
20161208073000,147.0,140.699997,29.777777,32,53.900002,0,66.699997,68.5,65.5
20161208074500,147.0,150.149994,31.777776,32,55.5,0,66.800003,68.5,65.5
20161208080000,147.0,150.149994,31.777776,32,57.5,0,66.699997,68.5,65.5
20161208081500,147.0,147.0,31.111111,32,54.299999,0,66.800003,68.5,65.5
20161208083000,147.0,147.0,31.111111,32,54.299999,0,66.699997,68.5,65.5
20161208084500,147.0,150.149994,31.777776,32,55.5,0,66.900002,68.5,65.5
20161208090000,147.0,147.0,31.111111,32,57.200001,0,67.0,68.5,65.5
20161208091500,147.0,147.0,31.111111,32,53.5,0,67.199997,68.5,65.5
20161208093000,147.0,143.850006,30.444446,32,54.700001,0,67.400002,68.5,65.5
20161208094500,147.0,150.149994,31.777776,32,56.700001,0,67.400002,68.5,65.5
20161208100000,147.0,147.0,31.111111,34,54.700001,0,67.599998,68.5,65.5
20161208111500,147.0,456.75,96.666667,23,53.5,0,67.699997,68.5,65.5
20161208113000,147.0,421.049988,89.111109,21,52.700001,0,67.900002,68.5,65.5
20161208114500,147.0,382.200012,80.888891,51,53.900002,0,67.900002,68.5,65.5
20161208120000,147.0,301.350006,63.777779,45,58.599998,0,67.800003,68.5,65.5
20161208121500,147.0,288.75,61.111111,43,52.299999,0,67.900002,68.5,65.5
20161208123000,147.0,224.699997,47.555555,38,54.700001,0,67.699997,68.5,65.5
20161208124500,147.0,198.449997,41.999999,36,57.200001,0,67.900002,68.5,65.5
20161208130000,147.0,157.5,33.333333,33,53.5,0,67.800003,68.5,65.5
20161208131500,147.0,153.300003,32.444445,33,57.5,0,67.800003,68.5,65.5
20161208133000,147.0,155.399994,32.888888,33,53.5,0,67.800003,68.5,65.5
20161208134500,147.0,155.399994,32.888888,33,55.900002,0,67.800003,68.5,65.5
20161208140000,147.0,153.300003,32.444445,33,54.700001,0,67.800003,68.5,65.5
