PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161208141500,147.0,150.149994,31.777776,33,54.700001,0,67.699997,68.5,65.5
20161208143000,147.0,143.850006,30.444446,33,56.5,0,67.900002,68.5,65.5
20161208144500,147.0,147.0,31.111111,34,53.900002,0,67.900002,68.5,65.5
20161208150000,147.0,155.399994,32.888888,34,56.400002,0,67.800003,68.5,65.5
20161208151500,147.0,214.199997,45.333333,38,53.799999,0,69.0,68.5,65.5
20161208153000,147.0,250.949997,53.11111,40,54.5,0,68.699997,68.5,65.5
20161208154500,147.0,242.550003,51.333334,40,54.5,0,68.300003,68.5,65.5
20161208160000,147.0,249.899994,52.888888,40,54.5,0,68.5,68.5,65.5
20161208161500,147.0,240.449997,50.888888,40,55.5,0,68.400002,68.5,65.5
20161208163000,147.0,245.699997,51.999999,39,53.099998,0,68.5,68.5,65.5
20161208164500,147.0,234.149994,49.555554,39,56.400002,0,68.199997,68.5,65.5
20161208170000,147.0,234.149994,49.555554,38,52.700001,0,68.300003,68.5,65.5
20161208171500,147.0,227.850006,48.222224,38,57.099998,0,68.199997,68.5,65.5
20161208173000,147.0,198.449997,41.999999,36,52.700001,0,68.099998,68.5,65.5
20161208174500,147.0,179.550003,38.000001,35,57.200001,0,68.099998,68.5,65.5
20161208180000,147.0,161.699997,34.222222,32,53.099998,0,68.0,68.5,65.5
20161208181500,147.0,155.399994,32.888888,32,57.5,0,67.900002,68.5,65.5
20161208183000,147.0,155.399994,32.888888,32,53.099998,0,67.800003,68.5,65.5
20161208184500,147.0,155.399994,32.888888,32,57.5,0,67.699997,68.5,65.5
20161208190000,147.0,155.399994,32.888888,32,52.700001,0,67.599998,68.5,65.5
20161208191500,147.0,153.300003,32.444445,32,57.5,0,67.5,68.5,65.5
20161208193000,147.0,155.399994,32.888888,32,53.099998,0,67.400002,68.5,65.5
20161208194500,147.0,153.300003,32.444445,32,56.799999,0,67.300003,68.5,65.5
20161208200000,147.0,153.300003,32.444445,32,53.5,0,67.300003,68.5,65.5
20161208201500,147.0,161.699997,34.222222,32,56.0,0,67.199997,68.5,65.5
20161208203000,147.0,155.399994,32.888888,32,54.700001,0,67.199997,68.5,65.5
20161208204500,147.0,157.5,33.333333,32,55.599998,0,67.099998,68.5,65.5
20161208210000,147.0,157.5,33.333333,32,54.599998,0,67.0,68.5,65.5
20161208211500,147.0,161.699997,34.222222,32,56.0,0,67.0,68.5,65.5
20161208213000,147.0,153.300003,32.444445,32,54.299999,0,66.900002,68.5,65.5
20161208214500,147.0,157.5,33.333333,32,57.099998,0,66.900002,68.5,65.5
20161208220000,147.0,161.699997,34.222222,32,53.5,0,66.800003,68.5,65.5
20161208221500,147.0,163.800003,34.666667,32,57.5,0,66.800003,68.5,65.5
20161208223000,147.0,161.699997,34.222222,32,53.099998,0,66.699997,68.5,65.5
20161208224500,147.0,157.5,33.333333,32,57.099998,0,66.699997,68.5,65.5
20161208230000,147.0,161.699997,34.222222,32,53.900002,0,66.699997,68.5,65.5
20161208231500,147.0,157.5,33.333333,32,55.5,0,66.599998,68.5,65.5
20161208233000,147.0,161.699997,34.222222,32,55.5,0,66.599998,68.5,65.5
20161208234500,147.0,153.300003,32.444445,32,54.299999,0,66.599998,68.5,65.5
20161209000000,147.0,155.399994,32.888888,32,57.099998,0,66.5,68.5,65.5
20161209001500,147.0,155.399994,32.888888,32,53.5,0,66.5,68.5,65.5
20161209003000,147.0,153.300003,32.444445,32,57.099998,0,66.5,68.5,65.5
20161209004500,147.0,155.399994,32.888888,32,53.900002,0,66.5,68.5,65.5
20161209010000,147.0,150.149994,31.777776,32,56.299999,0,66.400002,68.5,65.5
20161209011500,147.0,155.399994,32.888888,32,54.900002,0,66.400002,68.5,65.5
20161209013000,147.0,153.300003,32.444445,32,54.900002,0,66.300003,68.5,65.5
20161209014500,147.0,155.399994,32.888888,32,56.0,0,66.300003,68.5,65.5
20161209020000,147.0,150.149994,31.777776,32,54.099998,0,66.300003,68.5,65.5
20161209021500,147.0,153.300003,32.444445,32,57.099998,0,66.199997,68.5,65.5
20161209023000,147.0,150.149994,31.777776,32,53.599998,0,66.300003,68.5,65.5
20161209024500,147.0,147.0,31.111111,32,56.299999,0,66.199997,68.5,65.5
20161209030000,147.0,157.5,33.333333,32,55.200001,0,66.199997,68.5,65.5
20161209031500,147.0,153.300003,32.444445,32,55.200001,0,66.199997,68.5,65.5
20161209033000,147.0,155.399994,32.888888,32,57.099998,0,66.199997,68.5,65.5
20161209034500,147.0,157.5,33.333333,32,53.799999,0,66.099998,68.5,65.5
20161209040000,147.0,153.300003,32.444445,32,55.900002,0,66.099998,68.5,65.5
20161209041500,147.0,155.399994,32.888888,32,55.900002,0,66.099998,68.5,65.5
20161209043000,147.0,155.399994,32.888888,32,54.299999,0,66.099998,68.5,65.5
20161209044500,147.0,153.300003,32.444445,32,57.099998,0,66.099998,68.5,65.5
20161209050000,147.0,155.399994,32.888888,32,54.700001,0,66.099998,68.5,65.5
20161209051500,147.0,153.300003,32.444445,32,54.700001,0,66.0,68.5,65.5
20161209053000,147.0,150.149994,31.777776,32,57.099998,0,66.0,68.5,65.5
20161209054500,147.0,157.5,33.333333,32,54.700001,0,66.0,68.5,65.5
20161209060000,147.0,153.300003,32.444445,32,54.700001,0,66.0,68.5,65.5
20161209061500,147.0,153.300003,32.444445,32,57.099998,0,66.0,68.5,65.5
20161209063000,147.0,157.5,33.333333,32,54.299999,0,66.0,68.5,65.5
20161209064500,147.0,155.399994,32.888888,32,55.5,0,65.900002,68.5,65.5
20161209070000,147.0,155.399994,32.888888,32,57.099998,0,65.900002,68.5,65.5
20161209071500,147.0,161.699997,34.222222,32,54.299999,0,65.900002,68.5,65.5
20161209073000,147.0,153.300003,32.444445,32,55.099998,0,65.800003,68.5,65.5
20161209074500,147.0,155.399994,32.888888,32,56.700001,0,65.800003,68.5,65.5
20161209080000,147.0,155.399994,32.888888,32,55.900002,0,65.800003,68.5,65.5
20161209081500,147.0,163.800003,34.666667,32,54.299999,0,65.800003,68.5,65.5
20161209083000,147.0,155.399994,32.888888,32,56.299999,0,65.800003,68.5,65.5
20161209084500,147.0,157.5,33.333333,32,56.299999,0,65.800003,68.5,65.5
20161209090000,147.0,161.699997,34.222222,32,54.299999,0,65.699997,68.5,65.5
20161209091500,147.0,157.5,33.333333,32,55.900002,0,65.699997,68.5,65.5
20161209093000,147.0,157.5,33.333333,32,55.900002,0,65.599998,68.5,65.5
20161209094500,147.0,155.399994,32.888888,32,53.900002,0,65.800003,68.5,65.5
20161209100000,147.0,150.149994,31.777776,32,57.099998,0,66.0,68.5,65.5
20161209101500,147.0,155.399994,32.888888,32,53.900002,0,66.099998,68.5,65.5
20161209103000,147.0,150.149994,31.777776,32,56.299999,0,66.099998,68.5,65.5
20161209104500,147.0,150.149994,31.777776,32,53.900002,0,66.099998,68.5,65.5
20161209110000,147.0,150.149994,31.777776,32,55.900002,0,66.0,68.5,65.5
20161209111500,147.0,150.149994,31.777776,32,53.599998,0,66.400002,68.5,65.5
20161209113000,147.0,147.0,31.111111,32,56.400002,0,66.5,68.5,65.5
20161209114500,147.0,143.850006,30.444446,32,53.099998,0,66.5,68.5,65.5
20161209120000,147.0,143.850006,30.444446,32,57.099998,0,66.599998,68.5,65.5
20161209121500,147.0,147.0,31.111111,32,53.099998,0,66.5,68.5,65.5
20161209123000,147.0,143.850006,30.444446,32,56.400002,0,66.400002,68.5,65.5
20161209124500,147.0,136.5,28.888889,32,54.299999,0,66.400002,68.5,65.5
20161209130000,147.0,147.0,31.111111,32,54.299999,0,66.300003,68.5,65.5
20161209131500,147.0,143.850006,30.444446,32,56.299999,0,66.0,68.5,65.5
20161209133000,147.0,150.149994,31.777776,32,52.700001,0,66.0,68.5,65.5
20161209134500,147.0,150.149994,31.777776,32,56.400002,0,66.0,68.5,65.5
20161209140000,147.0,147.0,31.111111,32,54.700001,0,66.099998,68.5,65.5
20161209141500,147.0,150.149994,31.777776,32,53.099998,0,66.099998,68.5,65.5
20161209143000,147.0,143.850006,30.444446,32,57.099998,0,66.099998,68.5,65.5
20161209144500,147.0,143.850006,30.444446,32,53.099998,0,66.099998,68.5,65.5
20161209150000,147.0,143.850006,30.444446,32,56.0,0,66.099998,68.5,65.5
20161209151500,147.0,140.699997,29.777777,32,55.099998,0,66.099998,68.5,65.5
20161209153000,147.0,150.149994,31.777776,32,52.900002,0,66.099998,68.5,65.5
20161209154500,147.0,143.850006,30.444446,32,57.299999,0,66.099998,68.5,65.5
20161209160000,147.0,143.850006,30.444446,32,53.799999,0,66.099998,68.5,65.5
20161209161500,147.0,153.300003,32.444445,32,53.799999,0,66.099998,68.5,65.5
20161209163000,147.0,153.300003,32.444445,32,56.700001,0,66.099998,68.5,65.5
20161209164500,147.0,143.850006,30.444446,32,52.299999,0,66.099998,68.5,65.5
20161209170000,147.0,150.149994,31.777776,32,57.200001,0,66.199997,68.5,65.5
20161209171500,147.0,147.0,31.111111,32,54.299999,0,66.199997,68.5,65.5
20161209173000,147.0,153.300003,32.444445,32,54.299999,0,66.199997,68.5,65.5
20161209174500,147.0,150.149994,31.777776,32,56.299999,0,66.099998,68.5,65.5
20161209180000,147.0,150.149994,31.777776,32,53.099998,0,66.099998,68.5,65.5
20161209181500,147.0,150.149994,31.777776,32,57.099998,0,66.099998,68.5,65.5
20161209183000,147.0,147.0,31.111111,32,53.5,0,66.099998,68.5,65.5
20161209184500,147.0,147.0,31.111111,32,56.700001,0,66.099998,68.5,65.5
20161209190000,147.0,150.149994,31.777776,32,54.299999,0,66.099998,68.5,65.5
20161209191500,147.0,140.699997,29.777777,32,55.5,0,66.099998,68.5,65.5
20161209193000,147.0,150.149994,31.777776,32,55.5,0,66.099998,68.5,65.5
20161209194500,147.0,147.0,31.111111,32,54.299999,0,66.099998,68.5,65.5
20161209200000,147.0,150.149994,31.777776,32,57.099998,0,66.099998,68.5,65.5
20161209201500,147.0,150.149994,31.777776,32,53.900002,0,66.099998,68.5,65.5
20161209203000,147.0,147.0,31.111111,32,56.299999,0,66.099998,68.5,65.5
20161209204500,147.0,147.0,31.111111,32,56.299999,0,66.099998,68.5,65.5
20161209210000,147.0,147.0,31.111111,32,54.099998,0,66.099998,68.5,65.5
20161209211500,147.0,147.0,31.111111,32,57.099998,0,66.099998,68.5,65.5
20161209213000,147.0,150.149994,31.777776,32,54.299999,0,66.099998,68.5,65.5
20161209214500,147.0,147.0,31.111111,32,55.5,0,66.099998,68.5,65.5
20161209220000,147.0,150.149994,31.777776,32,56.400002,0,66.099998,68.5,65.5
20161209221500,147.0,150.149994,31.777776,32,53.900002,0,66.099998,68.5,65.5
20161209223000,147.0,150.149994,31.777776,32,56.299999,0,66.0,68.5,65.5
20161209224500,147.0,147.0,31.111111,32,55.599998,0,66.0,68.5,65.5
20161209230000,147.0,147.0,31.111111,32,54.299999,0,66.0,68.5,65.5
20161209231500,147.0,143.850006,30.444446,32,55.900002,0,66.0,68.5,65.5
20161209233000,147.0,143.850006,30.444446,32,56.700001,0,66.0,68.5,65.5
20161209234500,147.0,143.850006,30.444446,32,54.400002,0,66.0,68.5,65.5
20161210000000,147.0,147.0,31.111111,32,55.099998,0,66.0,68.5,65.5
20161210001500,147.0,147.0,31.111111,32,56.700001,0,66.0,68.5,65.5
20161210003000,147.0,153.300003,32.444445,32,55.599998,0,66.0,68.5,65.5
20161210004500,147.0,150.149994,31.777776,32,54.299999,0,66.0,68.5,65.5
20161210010000,147.0,147.0,31.111111,32,55.200001,0,66.0,68.5,65.5
20161210011500,147.0,150.149994,31.777776,32,56.700001,0,65.900002,68.5,65.5
20161210013000,147.0,147.0,31.111111,32,56.700001,0,66.0,68.5,65.5
20161210014500,147.0,150.149994,31.777776,32,54.299999,0,66.0,68.5,65.5
20161210020000,147.0,153.300003,32.444445,32,54.299999,0,65.900002,68.5,65.5
20161210021500,147.0,284.549988,60.22222,44,55.5,0,65.599998,68.5,65.5
20161210023000,147.0,155.399994,32.888888,34,56.200001,0,65.599998,68.5,65.5
20161210024500,147.0,157.5,33.333333,34,56.200001,0,65.699997,68.5,65.5
20161210030000,147.0,161.699997,34.222222,34,56.200001,0,65.699997,68.5,65.5
20161210031500,147.0,163.800003,34.666667,34,55.200001,0,65.699997,68.5,65.5
20161210033000,147.0,161.699997,34.222222,34,54.299999,0,65.599998,68.5,65.5
20161210034500,147.0,150.149994,31.777776,33,54.299999,0,65.599998,68.5,65.5
20161210040000,147.0,155.399994,32.888888,33,54.299999,0,65.599998,68.5,65.5
20161210041500,147.0,150.149994,31.777776,33,55.099998,0,65.599998,68.5,65.5
20161210043000,147.0,155.399994,32.888888,33,55.099998,0,65.599998,68.5,65.5
20161210044500,147.0,157.5,33.333333,33,55.900002,0,65.599998,68.5,65.5
20161210050000,147.0,150.149994,31.777776,33,55.900002,0,65.599998,68.5,65.5
20161210051500,147.0,155.399994,32.888888,33,55.900002,0,65.5,68.5,65.5
20161210053000,147.0,153.300003,32.444445,33,55.099998,0,65.599998,68.5,65.5
20161210054500,147.0,153.300003,32.444445,33,55.099998,0,65.5,68.5,65.5
20161210060000,147.0,153.300003,32.444445,33,56.299999,0,65.5,68.5,65.5
20161210061500,147.0,157.5,33.333333,33,56.299999,0,65.5,68.5,65.5
20161210063000,147.0,157.5,33.333333,33,56.299999,0,65.5,68.5,65.5
20161210064500,147.0,155.399994,32.888888,33,56.299999,0,65.5,68.5,65.5
20161210070000,147.0,153.300003,32.444445,33,56.299999,0,65.5,68.5,65.5
20161210071500,147.0,157.5,33.333333,33,56.299999,0,65.5,68.5,65.5
20161210073000,147.0,161.699997,34.222222,33,55.5,0,65.5,68.5,65.5
20161210074500,147.0,157.5,33.333333,33,55.5,0,65.5,68.5,65.5
20161210080000,147.0,155.399994,32.888888,33,56.299999,0,65.5,68.5,65.5
20161210081500,147.0,155.399994,32.888888,33,56.299999,0,65.5,68.5,65.5
20161210083000,147.0,155.399994,32.888888,33,56.299999,0,65.5,68.5,65.5
20161210084500,147.0,157.5,33.333333,33,55.200001,0,65.400002,68.5,65.5
20161210090000,147.0,157.5,33.333333,33,55.200001,0,65.400002,68.5,65.5
20161210091500,147.0,161.699997,34.222222,33,55.200001,0,65.400002,68.5,65.5
20161210093000,147.0,155.399994,32.888888,33,56.299999,0,65.400002,68.5,65.5
20161210094500,147.0,161.699997,34.222222,33,53.900002,0,65.400002,68.5,65.5
20161210100000,147.0,153.300003,32.444445,32,54.700001,0,65.300003,68.5,65.5
20161210101500,147.0,155.399994,32.888888,32,56.400002,0,65.300003,68.5,65.5
20161210103000,147.0,153.300003,32.444445,32,53.099998,0,65.300003,68.5,65.5
20161210104500,147.0,153.300003,32.444445,32,56.299999,0,65.300003,68.5,65.5
20161210110000,147.0,150.149994,31.777776,32,53.5,0,65.300003,68.5,65.5
20161210111500,147.0,147.0,31.111111,32,55.5,0,65.300003,68.5,65.5
20161210113000,147.0,150.149994,31.777776,32,53.5,0,65.300003,68.5,65.5
20161210114500,147.0,147.0,31.111111,32,55.799999,0,65.300003,68.5,65.5
20161210120000,147.0,150.149994,31.777776,32,52.700001,100,65.300003,68.5,65.5
20161210121500,147.0,153.300003,32.444445,32,56.700001,100,65.199997,68.5,65.5
20161210123000,147.0,147.0,31.111111,32,52.200001,100,65.199997,68.5,65.5
20161210124500,147.0,150.149994,31.777776,32,55.799999,100,65.199997,68.5,65.5
20161210130000,147.0,143.850006,30.444446,32,53.900002,100,65.199997,68.5,65.5
20161210131500,147.0,140.699997,29.777777,32,53.099998,100,65.199997,68.5,65.5
20161210133000,147.0,143.850006,30.444446,32,56.700001,100,65.199997,68.5,65.5
20161210134500,147.0,140.699997,29.777777,32,52.400002,100,65.199997,68.5,65.5
20161210140000,147.0,143.850006,30.444446,32,55.599998,100,65.199997,68.5,65.5
20161210141500,147.0,140.699997,29.777777,32,55.599998,100,65.199997,68.5,65.5
20161210143000,147.0,134.399994,28.444443,32,53.099998,100,65.199997,68.5,65.5
20161210144500,147.0,134.399994,28.444443,32,58.299999,100,65.199997,68.5,65.5
20161210150000,147.0,134.399994,28.444443,32,55.0,100,65.199997,68.5,65.5
20161210151500,147.0,136.5,28.888889,32,55.0,100,65.300003,68.5,65.5
20161210153000,147.0,134.399994,28.444443,32,58.299999,100,65.199997,68.5,65.5
20161210154500,147.0,136.5,28.888889,32,54.0,100,65.300003,68.5,65.5
20161210160000,147.0,140.699997,29.777777,32,56.799999,100,65.300003,68.5,65.5
20161210161500,147.0,131.25,27.777778,32,56.799999,100,65.300003,68.5,65.5
20161210163000,147.0,134.399994,28.444443,32,53.900002,100,65.400002,68.5,65.5
20161210164500,147.0,140.699997,29.777777,32,58.400002,100,65.300003,68.5,65.5
20161210170000,147.0,131.25,27.777778,32,55.099998,100,65.300003,68.5,65.5
20161210171500,147.0,134.399994,28.444443,32,55.099998,100,65.400002,68.5,65.5
20161210173000,147.0,136.5,28.888889,33,58.299999,100,65.400002,68.5,65.5
20161210174500,147.0,136.5,28.888889,33,53.900002,100,65.400002,68.5,65.5
20161210180000,147.0,140.699997,29.777777,33,58.0,100,65.400002,68.5,65.5
20161210181500,147.0,134.399994,28.444443,33,55.099998,100,65.400002,68.5,65.5
20161210183000,147.0,140.699997,29.777777,33,56.400002,100,65.5,68.5,65.5
20161210184500,147.0,134.399994,28.444443,33,56.400002,100,65.5,68.5,65.5
20161210190000,147.0,136.5,28.888889,33,56.400002,100,65.5,68.5,65.5
20161210191500,147.0,136.5,28.888889,33,56.400002,100,65.5,68.5,65.5
20161210193000,147.0,140.699997,29.777777,33,56.400002,100,65.5,68.5,65.5
20161210194500,147.0,143.850006,30.444446,33,55.5,100,65.5,68.5,65.5
20161210200000,147.0,140.699997,29.777777,33,57.599998,100,65.5,68.5,65.5
20161210201500,147.0,136.5,28.888889,33,54.700001,100,65.5,68.5,65.5
20161210203000,147.0,143.850006,30.444446,33,57.900002,100,65.5,68.5,65.5
20161210204500,147.0,136.5,28.888889,33,54.700001,100,65.5,68.5,65.5
20161210210000,147.0,136.5,28.888889,33,56.700001,100,65.599998,68.5,65.5
20161210211500,147.0,136.5,28.888889,33,56.700001,100,65.599998,68.5,65.5
20161210213000,147.0,143.850006,30.444446,33,55.099998,100,65.599998,68.5,65.5
20161210214500,147.0,136.5,28.888889,33,58.0,100,65.599998,68.5,65.5
20161210220000,147.0,140.699997,29.777777,33,54.700001,100,65.599998,68.5,65.5
20161210221500,147.0,140.699997,29.777777,33,56.299999,100,65.599998,68.5,65.5
20161210223000,147.0,134.399994,28.444443,33,57.900002,100,65.599998,68.5,65.5
20161210224500,147.0,136.5,28.888889,33,55.599998,100,65.599998,68.5,65.5
20161210230000,147.0,136.5,28.888889,33,55.599998,100,65.599998,68.5,65.5
20161210231500,147.0,134.399994,28.444443,33,57.599998,100,65.599998,68.5,65.5
20161210233000,147.0,136.5,28.888889,33,56.400002,100,65.599998,68.5,65.5
20161210234500,147.0,134.399994,28.444443,33,55.099998,100,65.699997,68.5,65.5
20161211000000,147.0,136.5,28.888889,33,57.099998,100,65.599998,68.5,65.5
20161211001500,147.0,140.699997,29.777777,33,57.099998,100,65.599998,68.5,65.5
20161211003000,147.0,134.399994,28.444443,33,54.700001,100,65.599998,68.5,65.5
20161211004500,147.0,136.5,28.888889,33,56.700001,100,65.599998,68.5,65.5
20161211010000,147.0,136.5,28.888889,33,56.700001,100,65.599998,68.5,65.5
20161211011500,147.0,136.5,28.888889,33,54.799999,100,65.599998,68.5,65.5
20161211013000,147.0,136.5,28.888889,33,57.099998,100,65.599998,68.5,65.5
20161211014500,147.0,140.699997,29.777777,33,57.099998,100,65.599998,68.5,65.5
20161211020000,147.0,136.5,28.888889,33,54.700001,100,65.599998,68.5,65.5
20161211021500,147.0,134.399994,28.444443,33,56.700001,100,65.599998,68.5,65.5
20161211023000,147.0,143.850006,30.444446,33,56.700001,100,65.599998,68.5,65.5
20161211024500,147.0,136.5,28.888889,33,54.700001,100,65.599998,68.5,65.5
20161211030000,147.0,140.699997,29.777777,33,56.700001,100,65.599998,68.5,65.5
20161211031500,147.0,134.399994,28.444443,33,56.700001,100,65.599998,68.5,65.5
20161211033000,147.0,140.699997,29.777777,33,54.599998,100,65.699997,68.5,65.5
20161211034500,147.0,136.5,28.888889,33,57.099998,100,65.599998,68.5,65.5
20161211040000,147.0,140.699997,29.777777,33,56.0,100,65.599998,68.5,65.5
20161211041500,147.0,136.5,28.888889,33,55.099998,100,65.599998,68.5,65.5
20161211043000,147.0,134.399994,28.444443,33,57.5,100,65.599998,68.5,65.5
20161211044500,147.0,136.5,28.888889,33,54.700001,100,65.599998,68.5,65.5
20161211050000,147.0,143.850006,30.444446,33,56.299999,100,65.599998,68.5,65.5
20161211051500,147.0,143.850006,30.444446,33,56.299999,100,65.599998,68.5,65.5
20161211053000,147.0,136.5,28.888889,33,54.900002,100,65.599998,68.5,65.5
20161211054500,147.0,140.699997,29.777777,33,57.5,100,65.599998,68.5,65.5
20161211060000,147.0,136.5,28.888889,33,53.900002,100,65.599998,68.5,65.5
20161211061500,147.0,136.5,28.888889,33,57.099998,100,65.599998,68.5,65.5
20161211063000,147.0,140.699997,29.777777,33,55.700001,100,65.599998,68.5,65.5
20161211064500,147.0,136.5,28.888889,33,55.099998,100,65.599998,68.5,65.5
20161211070000,147.0,134.399994,28.444443,33,57.5,100,65.599998,68.5,65.5
20161211071500,147.0,140.699997,29.777777,33,54.700001,100,65.699997,68.5,65.5
20161211073000,147.0,136.5,28.888889,33,55.900002,100,65.599998,68.5,65.5
20161211074500,147.0,136.5,28.888889,33,57.200001,100,65.699997,68.5,65.5
20161211080000,147.0,136.5,28.888889,33,54.299999,100,65.599998,68.5,65.5
20161211081500,147.0,136.5,28.888889,33,57.099998,100,65.599998,68.5,65.5
20161211083000,147.0,147.0,31.111111,33,55.200001,100,65.699997,68.5,65.5
20161211084500,147.0,140.699997,29.777777,33,55.200001,100,65.699997,68.5,65.5
20161211090000,147.0,140.699997,29.777777,33,56.799999,100,65.699997,68.5,65.5
20161211091500,147.0,136.5,28.888889,33,54.400002,100,65.699997,68.5,65.5
20161211093000,147.0,147.0,31.111111,33,56.799999,100,65.699997,68.5,65.5
20161211094500,147.0,136.5,28.888889,33,54.700001,100,65.699997,68.5,65.5
20161211100000,147.0,136.5,28.888889,33,54.700001,0,65.699997,68.5,65.5
20161211101500,147.0,134.399994,28.444443,33,55.900002,0,65.800003,68.5,65.5
20161211103000,147.0,136.5,28.888889,33,52.700001,0,65.800003,68.5,65.5
20161211104500,147.0,134.399994,28.444443,33,57.200001,0,65.800003,68.5,65.5
20161211110000,147.0,140.699997,29.777777,33,52.299999,0,65.800003,68.5,65.5
20161211111500,147.0,136.5,28.888889,33,57.099998,0,65.800003,68.5,65.5
20161211113000,147.0,140.699997,29.777777,33,52.299999,0,65.900002,68.5,65.5
20161211114500,147.0,134.399994,28.444443,33,55.0,0,65.900002,68.5,65.5
20161211120000,147.0,136.5,28.888889,33,53.900002,0,66.0,68.5,65.5
20161211121500,147.0,140.699997,29.777777,33,52.599998,0,66.0,68.5,65.5
20161211123000,147.0,134.399994,28.444443,33,55.5,0,66.0,68.5,65.5
20161211124500,147.0,140.699997,29.777777,33,53.900002,0,66.099998,68.5,65.5
20161211130000,147.0,131.25,27.777778,33,53.099998,0,66.099998,68.5,65.5
20161211131500,147.0,134.399994,28.444443,33,54.299999,0,66.099998,68.5,65.5
20161211133000,147.0,131.25,27.777778,33,54.299999,0,66.099998,68.5,65.5
20161211134500,147.0,136.5,28.888889,33,53.099998,0,66.099998,68.5,65.5
20161211140000,147.0,134.399994,28.444443,33,53.900002,0,66.199997,68.5,65.5
20161211141500,147.0,136.5,28.888889,33,54.700001,0,66.199997,68.5,65.5
20161211143000,147.0,134.399994,28.444443,33,54.700001,0,66.300003,68.5,65.5
20161211144500,147.0,140.699997,29.777777,33,54.700001,0,66.300003,68.5,65.5
20161211150000,147.0,131.25,27.777778,33,53.900002,0,66.400002,68.5,65.5
20161211151500,147.0,140.699997,29.777777,33,53.900002,0,66.400002,68.5,65.5
20161211153000,147.0,140.699997,29.777777,33,53.900002,0,66.400002,68.5,65.5
20161211154500,147.0,136.5,28.888889,33,53.900002,0,66.400002,68.5,65.5
20161211160000,147.0,143.850006,30.444446,33,53.900002,0,66.5,68.5,65.5
20161211161500,147.0,143.850006,30.444446,33,53.900002,0,66.5,68.5,65.5
20161211163000,147.0,143.850006,30.444446,33,54.700001,0,66.599998,68.5,65.5
20161211164500,147.0,150.149994,31.777776,33,54.700001,0,66.599998,68.5,65.5
20161211170000,147.0,140.699997,29.777777,33,54.700001,0,66.599998,68.5,65.5
20161211171500,147.0,143.850006,30.444446,33,54.700001,0,66.699997,68.5,65.5
20161211173000,147.0,143.850006,30.444446,33,54.700001,0,66.699997,68.5,65.5
20161211174500,147.0,150.149994,31.777776,33,54.700001,0,66.699997,68.5,65.5
20161211180000,147.0,143.850006,30.444446,33,54.700001,0,66.699997,68.5,65.5
20161211181500,147.0,150.149994,31.777776,34,54.700001,0,66.699997,68.5,65.5
20161211183000,147.0,147.0,31.111111,34,55.5,0,66.800003,68.5,65.5
20161211184500,147.0,150.149994,31.777776,34,55.5,0,66.800003,68.5,65.5
20161211190000,147.0,155.399994,32.888888,34,55.5,0,66.800003,68.5,65.5
20161211191500,147.0,150.149994,31.777776,34,54.700001,0,66.800003,68.5,65.5
20161211193000,147.0,155.399994,32.888888,34,54.700001,0,66.900002,68.5,65.5
20161211194500,147.0,143.850006,30.444446,34,54.700001,0,66.900002,68.5,65.5
20161211200000,147.0,150.149994,31.777776,34,54.700001,0,66.900002,68.5,65.5
20161211201500,147.0,153.300003,32.444445,34,54.700001,0,66.900002,68.5,65.5
20161211203000,147.0,150.149994,31.777776,34,54.700001,0,66.900002,68.5,65.5
20161211204500,147.0,150.149994,31.777776,34,54.700001,0,66.900002,68.5,65.5
20161211210000,147.0,147.0,31.111111,34,54.700001,0,66.900002,68.5,65.5
20161211211500,147.0,153.300003,32.444445,34,54.700001,0,66.900002,68.5,65.5
20161211213000,147.0,147.0,31.111111,34,54.700001,0,66.900002,68.5,65.5
20161211214500,147.0,153.300003,32.444445,34,54.700001,0,66.900002,68.5,65.5
20161211220000,147.0,155.399994,32.888888,34,54.700001,0,67.0,68.5,65.5
20161211221500,147.0,150.149994,31.777776,34,54.700001,0,67.0,68.5,65.5
20161211223000,147.0,150.149994,31.777776,34,54.700001,0,67.0,68.5,65.5
20161211224500,147.0,155.399994,32.888888,34,54.700001,0,67.0,68.5,65.5
20161211230000,147.0,153.300003,32.444445,34,55.299999,0,67.0,68.5,65.5
20161211231500,147.0,153.300003,32.444445,34,55.299999,0,67.0,68.5,65.5
20161211233000,147.0,150.149994,31.777776,34,55.299999,0,67.0,68.5,65.5
20161211234500,147.0,147.0,31.111111,34,55.299999,0,66.900002,68.5,65.5
20161212000000,147.0,153.300003,32.444445,34,55.299999,0,67.0,68.5,65.5
20161212001500,147.0,147.0,31.111111,34,55.299999,0,67.0,68.5,65.5
20161212003000,147.0,153.300003,32.444445,34,55.299999,0,67.0,68.5,65.5
20161212004500,147.0,155.399994,32.888888,34,55.299999,0,67.0,68.5,65.5
20161212010000,147.0,150.149994,31.777776,34,55.299999,0,67.0,68.5,65.5
20161212011500,147.0,147.0,31.111111,34,55.299999,0,67.0,68.5,65.5
20161212013000,147.0,153.300003,32.444445,34,54.700001,0,67.0,68.5,65.5
20161212014500,147.0,155.399994,32.888888,34,54.700001,0,67.0,68.5,65.5
20161212020000,147.0,153.300003,32.444445,34,54.700001,0,67.0,68.5,65.5
20161212021500,147.0,153.300003,32.444445,34,54.700001,0,66.900002,68.5,65.5
20161212023000,147.0,153.300003,32.444445,34,54.700001,0,66.900002,68.5,65.5
20161212024500,147.0,150.149994,31.777776,34,54.700001,0,67.0,68.5,65.5
20161212030000,147.0,147.0,31.111111,34,54.700001,0,66.900002,68.5,65.5
20161212031500,147.0,153.300003,32.444445,34,54.700001,0,66.900002,68.5,65.5
20161212033000,147.0,153.300003,32.444445,34,54.700001,0,66.900002,68.5,65.5
20161212034500,147.0,147.0,31.111111,34,54.700001,0,66.900002,68.5,65.5
20161212040000,147.0,150.149994,31.777776,34,54.700001,0,66.900002,68.5,65.5
20161212041500,147.0,150.149994,31.777776,34,54.700001,0,66.900002,68.5,65.5
20161212043000,147.0,155.399994,32.888888,34,54.700001,0,66.900002,68.5,65.5
20161212044500,147.0,157.5,33.333333,34,54.700001,0,66.900002,68.5,65.5
20161212050000,147.0,150.149994,31.777776,34,54.700001,0,66.900002,68.5,65.5
20161212051500,147.0,155.399994,32.888888,34,54.700001,0,66.900002,68.5,65.5
20161212053000,147.0,150.149994,31.777776,34,54.700001,0,66.900002,68.5,65.5
20161212054500,147.0,155.399994,32.888888,34,54.700001,0,66.900002,68.5,65.5
20161212060000,147.0,153.300003,32.444445,34,54.700001,0,66.800003,68.5,65.5
20161212061500,147.0,153.300003,32.444445,34,54.700001,0,66.800003,68.5,65.5
20161212063000,147.0,153.300003,32.444445,34,54.700001,0,66.800003,68.5,65.5
20161212064500,147.0,150.149994,31.777776,34,54.700001,0,66.800003,68.5,65.5
20161212070000,147.0,155.399994,32.888888,34,54.700001,0,66.800003,68.5,65.5
20161212071500,147.0,153.300003,32.444445,34,54.700001,0,66.800003,68.5,65.5
20161212073000,147.0,150.149994,31.777776,34,54.700001,0,66.800003,68.5,65.5
20161212074500,147.0,150.149994,31.777776,34,54.700001,0,66.800003,68.5,65.5
20161212080000,147.0,155.399994,32.888888,34,54.700001,0,66.800003,68.5,65.5
20161212081500,147.0,150.149994,31.777776,34,54.700001,0,66.800003,68.5,65.5
20161212083000,147.0,153.300003,32.444445,34,54.700001,0,66.800003,68.5,65.5
20161212084500,147.0,147.0,31.111111,34,53.900002,0,66.800003,68.5,65.5
20161212090000,147.0,147.0,31.111111,34,53.900002,0,66.800003,68.5,65.5
20161212091500,147.0,155.399994,32.888888,34,53.900002,0,66.800003,68.5,65.5
20161212093000,147.0,147.0,31.111111,34,54.700001,0,67.0,68.5,65.5
20161212094500,147.0,147.0,31.111111,34,54.700001,0,67.400002,68.5,65.5
20161212100000,147.0,161.699997,34.222222,35,54.099998,0,67.699997,68.5,65.5
20161212101500,147.0,161.699997,34.222222,35,53.5,0,67.800003,68.5,65.5
20161212103000,147.0,176.399994,37.333332,36,53.5,0,68.5,68.5,65.5
20161212104500,147.0,179.550003,38.000001,36,53.5,0,68.300003,68.5,65.5
20161212110000,147.0,179.550003,38.000001,36,53.5,0,68.199997,68.5,65.5
20161212111500,147.0,161.699997,34.222222,35,53.5,0,67.900002,68.5,65.5
20161212113000,147.0,186.899994,39.555554,36,53.5,0,68.400002,68.5,65.5
20161212114500,147.0,198.449997,41.999999,37,53.5,0,68.900002,68.5,65.5
20161212120000,147.0,254.100006,53.777779,41,53.5,0,68.699997,68.5,65.5
20161212121500,147.0,242.550003,51.333334,41,53.5,0,68.400002,68.5,65.5
20161212123000,147.0,242.550003,51.333334,40,53.5,0,68.199997,68.5,65.5
20161212124500,147.0,217.350006,46.000001,38,53.5,0,68.099998,68.5,65.5
20161212130000,147.0,161.699997,34.222222,35,53.5,0,68.0,68.5,65.5
20161212131500,147.0,161.699997,34.222222,35,53.5,0,68.099998,68.5,65.5
20161212133000,147.0,157.5,33.333333,34,53.5,0,68.199997,68.5,65.5
20161212134500,147.0,153.300003,32.444445,34,53.5,0,68.400002,68.5,65.5
20161212140000,147.0,153.300003,32.444445,34,53.5,0,68.5,68.5,65.5
20161212141500,147.0,181.649994,38.444443,36,53.5,0,68.900002,68.5,65.5
20161212143000,147.0,186.899994,39.555554,36,53.5,0,68.800003,68.5,65.5
20161212144500,147.0,208.949997,44.222222,38,53.5,0,68.900002,68.5,65.5
20161212150000,147.0,288.75,61.111111,44,53.5,0,69.099998,68.5,65.5
20161212151500,147.0,296.100006,62.666668,44,53.5,0,69.0,68.5,65.5
20161212153000,147.0,351.75,74.444444,50,53.5,0,69.099998,68.5,65.5
20161212154500,147.0,439.950012,93.111114,57,53.5,0,69.199997,68.5,65.5
20161212160000,147.0,465.149994,98.444443,60,53.5,0,69.199997,68.5,65.5
20161212161500,147.0,394.799988,83.555553,51,53.5,0,68.0,68.5,65.5
20161212163000,147.0,329.700012,69.77778,46,53.5,0,67.800003,68.5,65.5
20161212164500,147.0,250.949997,53.11111,40,53.5,0,67.800003,68.5,65.5
20161212170000,147.0,211.050003,44.666667,37,53.5,0,67.900002,68.5,65.5
20161212171500,147.0,169.050003,35.777778,35,53.5,0,67.900002,68.5,65.5
20161212173000,147.0,157.5,33.333333,33,55.0,0,67.900002,68.5,65.5
20161212174500,147.0,155.399994,32.888888,33,53.900002,0,67.900002,68.5,65.5
20161212180000,147.0,153.300003,32.444445,33,53.900002,0,67.900002,68.5,65.5
20161212181500,147.0,153.300003,32.444445,33,54.700001,0,67.800003,68.5,65.5
20161212183000,147.0,163.800003,34.666667,33,54.700001,0,67.800003,68.5,65.5
20161212184500,147.0,157.5,33.333333,33,54.700001,0,67.800003,68.5,65.5
20161212190000,147.0,153.300003,32.444445,33,54.700001,0,67.800003,68.5,65.5
20161212191500,147.0,157.5,33.333333,33,54.700001,0,67.800003,68.5,65.5
20161212193000,147.0,161.699997,34.222222,33,54.700001,0,67.800003,68.5,65.5
20161212194500,147.0,155.399994,32.888888,33,54.700001,0,67.800003,68.5,65.5
20161212200000,147.0,153.300003,32.444445,33,54.700001,0,67.699997,68.5,65.5
20161212201500,147.0,155.399994,32.888888,33,54.700001,0,67.699997,68.5,65.5
20161212203000,147.0,153.300003,32.444445,33,54.700001,0,67.699997,68.5,65.5
20161212204500,147.0,155.399994,32.888888,33,54.700001,0,67.699997,68.5,65.5
20161212210000,147.0,157.5,33.333333,33,54.700001,0,67.699997,68.5,65.5
20161212211500,147.0,157.5,33.333333,33,54.700001,0,67.699997,68.5,65.5
20161212213000,147.0,155.399994,32.888888,33,54.700001,0,67.699997,68.5,65.5
20161212214500,147.0,157.5,33.333333,33,54.700001,0,67.699997,68.5,65.5
20161212220000,147.0,157.5,33.333333,33,54.700001,0,67.599998,68.5,65.5
20161212221500,147.0,157.5,33.333333,33,54.700001,0,67.599998,68.5,65.5
20161212223000,147.0,155.399994,32.888888,33,54.700001,0,67.599998,68.5,65.5
20161212224500,147.0,153.300003,32.444445,33,54.700001,0,67.599998,68.5,65.5
20161212230000,147.0,157.5,33.333333,33,54.700001,0,67.599998,68.5,65.5
20161212231500,147.0,155.399994,32.888888,33,54.700001,0,67.599998,68.5,65.5
20161212233000,147.0,161.699997,34.222222,33,54.700001,0,67.5,68.5,65.5
20161212234500,147.0,150.149994,31.777776,33,54.700001,0,67.599998,68.5,65.5
20161213000000,147.0,161.699997,34.222222,33,54.700001,0,67.5,68.5,65.5
20161213001500,147.0,161.699997,34.222222,33,54.700001,0,67.5,68.5,65.5
20161213003000,147.0,155.399994,32.888888,33,54.700001,0,67.400002,68.5,65.5
20161213004500,147.0,161.699997,34.222222,33,54.700001,0,67.5,68.5,65.5
20161213010000,147.0,155.399994,32.888888,33,54.700001,0,67.400002,68.5,65.5
20161213011500,147.0,155.399994,32.888888,33,54.700001,0,67.400002,68.5,65.5
20161213013000,147.0,153.300003,32.444445,33,54.700001,0,67.400002,68.5,65.5
20161213014500,147.0,155.399994,32.888888,33,54.700001,0,67.400002,68.5,65.5
20161213020000,147.0,157.5,33.333333,33,54.700001,0,67.400002,68.5,65.5
20161213021500,147.0,161.699997,34.222222,33,54.700001,0,67.400002,68.5,65.5
20161213023000,147.0,161.699997,34.222222,33,54.700001,0,67.400002,68.5,65.5
20161213024500,147.0,161.699997,34.222222,33,54.700001,0,67.400002,68.5,65.5
20161213030000,147.0,157.5,33.333333,33,54.700001,0,67.400002,68.5,65.5
20161213031500,147.0,155.399994,32.888888,33,53.900002,0,67.300003,68.5,65.5
20161213033000,147.0,163.800003,34.666667,33,53.900002,0,67.300003,68.5,65.5
20161213034500,147.0,157.5,33.333333,33,53.900002,0,67.300003,68.5,65.5
20161213040000,147.0,157.5,33.333333,33,53.900002,0,67.300003,68.5,65.5
20161213041500,147.0,163.800003,34.666667,33,53.900002,0,67.300003,68.5,65.5
20161213043000,147.0,161.699997,34.222222,33,53.900002,0,67.199997,68.5,65.5
20161213044500,147.0,163.800003,34.666667,33,53.900002,0,67.300003,68.5,65.5
20161213050000,147.0,161.699997,34.222222,33,53.900002,0,67.199997,68.5,65.5
20161213051500,147.0,153.300003,32.444445,33,53.900002,0,67.199997,68.5,65.5
20161213053000,147.0,153.300003,32.444445,33,53.900002,0,67.300003,68.5,65.5
20161213054500,147.0,147.0,31.111111,33,53.900002,0,67.199997,68.5,65.5
20161213060000,147.0,153.300003,32.444445,33,53.900002,0,67.300003,68.5,65.5
20161213061500,147.0,150.149994,31.777776,33,53.900002,0,67.300003,68.5,65.5
20161213063000,147.0,147.0,31.111111,33,53.900002,0,67.300003,68.5,65.5
20161213064500,147.0,150.149994,31.777776,33,53.900002,0,67.199997,68.5,65.5
20161213070000,147.0,150.149994,31.777776,33,54.700001,0,67.199997,68.5,65.5
20161213071500,147.0,147.0,31.111111,33,54.700001,0,67.300003,68.5,65.5
20161213073000,147.0,147.0,31.111111,33,53.900002,0,67.199997,68.5,65.5
20161213074500,147.0,153.300003,32.444445,33,53.900002,0,67.199997,68.5,65.5
20161213080000,147.0,150.149994,31.777776,33,53.900002,0,67.199997,68.5,65.5
20161213081500,147.0,150.149994,31.777776,33,53.900002,0,67.400002,68.5,65.5
20161213083000,147.0,153.300003,32.444445,33,54.5,0,67.599998,68.5,65.5
20161213084500,147.0,143.850006,30.444446,33,53.900002,0,67.599998,68.5,65.5
20161213090000,147.0,136.5,28.888889,33,53.900002,0,67.599998,68.5,65.5
20161213091500,147.0,147.0,31.111111,33,53.900002,0,67.800003,68.5,65.5
20161213093000,147.0,169.050003,35.777778,35,53.900002,0,68.300003,68.5,65.5
20161213094500,147.0,174.300003,36.88889,35,53.900002,0,68.5,68.5,65.5
20161213100000,147.0,174.300003,36.88889,35,53.900002,0,68.599998,68.5,65.5
20161213101500,147.0,174.300003,36.88889,35,53.900002,0,68.699997,68.5,65.5
20161213103000,147.0,179.550003,38.000001,35,53.900002,0,68.400002,68.5,65.5
20161213104500,147.0,176.399994,37.333332,35,53.900002,0,68.800003,68.5,65.5
20161213110000,147.0,208.949997,44.222222,38,53.900002,0,68.900002,68.5,65.5
20161213111500,147.0,283.5,60.0,43,53.900002,0,69.099998,68.5,65.5
20161213113000,147.0,353.850006,74.88889,49,53.200001,0,69.0,68.5,65.5
20161213114500,147.0,319.200012,67.555558,46,53.200001,0,68.699997,68.5,65.5
20161213120000,147.0,349.649994,73.999999,48,53.200001,0,68.699997,68.5,65.5
20161213121500,147.0,339.149994,71.777776,48,53.200001,0,68.599998,68.5,65.5
20161213123000,147.0,350.700012,74.222225,48,53.200001,0,68.300003,68.5,65.5
20161213124500,147.0,309.75,65.555556,45,53.200001,0,68.199997,68.5,65.5
20161213130000,147.0,289.799988,61.333331,45,53.200001,0,68.099998,68.5,65.5
20161213131500,147.0,283.5,60.0,43,53.200001,0,68.099998,68.5,65.5
20161213133000,147.0,257.25,54.444444,41,53.200001,0,68.099998,68.5,65.5
20161213134500,147.0,245.699997,51.999999,40,53.200001,0,68.099998,68.5,65.5
20161213140000,147.0,236.25,50.0,40,53.200001,0,68.199997,68.5,65.5
20161213141500,147.0,367.5,77.777778,51,53.200001,0,69.400002,68.5,65.5
20161213143000,147.0,456.75,96.666667,58,53.799999,0,69.300003,68.5,65.5
20161213144500,147.0,402.149994,85.11111,53,53.799999,0,68.400002,68.5,65.5
20161213150000,147.0,380.100006,80.444446,51,53.799999,0,68.099998,68.5,65.5
20161213151500,147.0,336.0,71.111111,47,53.799999,0,68.099998,68.5,65.5
20161213153000,147.0,305.549988,64.666664,44,53.799999,0,68.0,68.5,65.5
20161213154500,147.0,275.100006,58.222224,42,53.799999,0,68.099998,68.5,65.5
20161213160000,147.0,261.450012,55.333336,41,53.799999,0,68.300003,68.5,65.5
20161213161500,147.0,266.700012,56.444447,41,53.799999,0,68.300003,68.5,65.5
20161213163000,147.0,227.850006,48.222224,38,53.799999,0,68.0,68.5,65.5
20161213164500,147.0,172.199997,36.444444,34,53.799999,0,67.900002,68.5,65.5
20161213170000,147.0,166.949997,35.333333,34,53.799999,0,68.099998,68.5,65.5
20161213171500,147.0,150.149994,31.777776,33,53.799999,0,68.099998,68.5,65.5
20161213173000,147.0,153.300003,32.444445,33,53.799999,0,68.099998,68.5,65.5
20161213174500,147.0,155.399994,32.888888,33,53.799999,0,68.099998,68.5,65.5
20161213180000,147.0,155.399994,32.888888,33,53.799999,0,68.099998,68.5,65.5
20161213181500,147.0,153.300003,32.444445,33,53.799999,0,68.099998,68.5,65.5
20161213183000,147.0,153.300003,32.444445,33,53.799999,0,68.099998,68.5,65.5
20161213184500,147.0,147.0,31.111111,33,53.799999,0,68.099998,68.5,65.5
20161213190000,147.0,153.300003,32.444445,33,54.700001,0,68.099998,68.5,65.5
20161213191500,147.0,157.5,33.333333,33,54.700001,0,68.0,68.5,65.5
20161213193000,147.0,150.149994,31.777776,33,54.700001,0,68.0,68.5,65.5
20161213194500,147.0,150.149994,31.777776,33,53.900002,0,68.0,68.5,65.5
20161213200000,147.0,153.300003,32.444445,33,54.5,0,68.0,68.5,65.5
20161213201500,147.0,157.5,33.333333,33,55.099998,0,67.900002,68.5,65.5
20161213203000,147.0,157.5,33.333333,33,54.299999,0,67.900002,68.5,65.5
20161213204500,147.0,157.5,33.333333,33,53.5,0,67.900002,68.5,65.5
20161213210000,147.0,153.300003,32.444445,33,54.299999,0,67.900002,68.5,65.5
20161213211500,147.0,157.5,33.333333,33,54.299999,0,67.800003,68.5,65.5
20161213213000,147.0,150.149994,31.777776,33,55.599998,0,67.800003,68.5,65.5
20161213214500,147.0,155.399994,32.888888,33,53.900002,0,67.800003,68.5,65.5
20161213220000,147.0,150.149994,31.777776,33,55.099998,0,67.800003,68.5,65.5
20161213221500,147.0,155.399994,32.888888,33,55.099998,0,67.800003,68.5,65.5
20161213223000,147.0,155.399994,32.888888,33,55.099998,0,67.800003,68.5,65.5
20161213224500,147.0,155.399994,32.888888,33,55.099998,0,67.800003,68.5,65.5
20161213230000,147.0,157.5,33.333333,33,55.099998,0,67.699997,68.5,65.5
20161213231500,147.0,161.699997,34.222222,33,53.900002,0,67.699997,68.5,65.5
20161213233000,147.0,157.5,33.333333,33,53.900002,0,67.699997,68.5,65.5
20161213234500,147.0,155.399994,32.888888,33,53.900002,0,67.699997,68.5,65.5
20161214000000,147.0,153.300003,32.444445,33,54.700001,0,67.599998,68.5,65.5
20161214001500,147.0,147.0,31.111111,33,53.900002,0,67.699997,68.5,65.5
20161214003000,147.0,153.300003,32.444445,33,54.700001,0,67.599998,68.5,65.5
20161214004500,147.0,155.399994,32.888888,33,54.700001,0,67.599998,68.5,65.5
20161214010000,147.0,157.5,33.333333,33,54.700001,0,67.599998,68.5,65.5
20161214011500,147.0,387.450012,82.000003,52,53.900002,0,67.300003,68.5,65.5
20161214013000,147.0,253.050003,53.555556,41,53.900002,0,67.199997,68.5,65.5
20161214014500,147.0,161.699997,34.222222,34,53.900002,0,67.300003,68.5,65.5
20161214020000,147.0,155.399994,32.888888,34,54.700001,0,67.300003,68.5,65.5
20161214021500,147.0,161.699997,34.222222,34,54.700001,0,67.400002,68.5,65.5
20161214023000,147.0,155.399994,32.888888,34,53.900002,0,67.400002,68.5,65.5
20161214024500,147.0,157.5,33.333333,34,53.900002,0,67.400002,68.5,65.5
20161214030000,147.0,155.399994,32.888888,34,54.700001,0,67.300003,68.5,65.5
20161214031500,147.0,155.399994,32.888888,34,54.700001,0,67.300003,68.5,65.5
20161214033000,147.0,150.149994,31.777776,34,54.099998,0,67.400002,68.5,65.5
20161214034500,147.0,153.300003,32.444445,34,54.099998,0,67.400002,68.5,65.5
20161214040000,147.0,157.5,33.333333,34,54.099998,0,67.400002,68.5,65.5
20161214041500,147.0,150.149994,31.777776,34,54.099998,0,67.400002,68.5,65.5
20161214043000,147.0,153.300003,32.444445,34,54.099998,0,67.400002,68.5,65.5
20161214044500,147.0,153.300003,32.444445,34,54.099998,0,67.400002,68.5,65.5
20161214050000,147.0,153.300003,32.444445,34,54.099998,0,67.300003,68.5,65.5
20161214051500,147.0,150.149994,31.777776,34,54.700001,0,67.300003,68.5,65.5
20161214053000,147.0,147.0,31.111111,34,54.700001,0,67.400002,68.5,65.5
20161214054500,147.0,153.300003,32.444445,34,54.700001,0,67.400002,68.5,65.5
20161214060000,147.0,153.300003,32.444445,34,54.700001,0,67.400002,68.5,65.5
20161214061500,147.0,150.149994,31.777776,34,54.700001,0,67.400002,68.5,65.5
20161214063000,147.0,153.300003,32.444445,34,54.700001,0,67.300003,68.5,65.5
20161214064500,147.0,157.5,33.333333,34,54.700001,0,67.400002,68.5,65.5
20161214070000,147.0,155.399994,32.888888,34,54.700001,0,67.300003,68.5,65.5
20161214071500,147.0,150.149994,31.777776,34,54.700001,0,67.300003,68.5,65.5
20161214073000,147.0,153.300003,32.444445,34,54.700001,0,67.300003,68.5,65.5
20161214074500,147.0,147.0,31.111111,34,54.700001,0,67.300003,68.5,65.5
20161214080000,147.0,153.300003,32.444445,34,54.700001,0,67.300003,68.5,65.5
20161214081500,147.0,153.300003,32.444445,34,54.700001,0,67.400002,68.5,65.5
20161214083000,147.0,140.699997,29.777777,34,54.700001,0,67.400002,68.5,65.5
20161214084500,147.0,150.149994,31.777776,35,54.700001,0,67.800003,68.5,65.5
20161214090000,147.0,161.699997,34.222222,35,54.700001,0,67.900002,68.5,65.5
20161214091500,147.0,153.300003,32.444445,35,54.700001,0,68.0,68.5,65.5
20161214093000,147.0,166.949997,35.333333,36,54.700001,0,68.300003,68.5,65.5
20161214094500,147.0,169.050003,35.777778,36,54.700001,0,68.300003,68.5,65.5
20161214100000,147.0,179.550003,38.000001,37,54.700001,0,68.900002,68.5,65.5
20161214101500,147.0,211.050003,44.666667,39,54.700001,0,68.699997,68.5,65.5
20161214103000,147.0,211.050003,44.666667,38,54.700001,0,68.599998,68.5,65.5
20161214104500,147.0,206.850006,43.777779,38,54.700001,0,68.699997,68.5,65.5
20161214110000,147.0,206.850006,43.777779,38,54.700001,0,68.5,68.5,65.5
20161214111500,147.0,201.600006,42.666668,38,54.700001,0,68.699997,68.5,65.5
20161214113000,147.0,201.600006,42.666668,38,53.900002,0,68.800003,68.5,65.5
20161214114500,147.0,228.899994,48.444443,39,53.900002,0,68.800003,68.5,65.5
20161214120000,147.0,228.899994,48.444443,39,53.900002,0,68.5,68.5,65.5
20161214121500,147.0,228.899994,48.444443,39,53.900002,0,68.400002,68.5,65.5
20161214123000,147.0,228.899994,48.444443,39,53.900002,0,68.300003,68.5,65.5
20161214124500,147.0,222.600006,47.111112,39,53.900002,0,68.199997,68.5,65.5
20161214130000,147.0,191.100006,40.444446,36,53.900002,0,68.099998,68.5,65.5
20161214131500,147.0,161.699997,34.222222,35,53.900002,0,68.099998,68.5,65.5
20161214133000,147.0,157.5,33.333333,35,53.900002,0,68.0,68.5,65.5
20161214134500,147.0,157.5,33.333333,35,53.900002,0,67.699997,68.5,65.5
20161214140000,147.0,157.5,33.333333,34,53.900002,0,67.599998,68.5,65.5
20161214141500,147.0,161.699997,34.222222,34,53.900002,0,67.599998,68.5,65.5
20161214143000,147.0,150.149994,31.777776,34,53.900002,0,67.599998,68.5,65.5
20161214144500,147.0,147.0,31.111111,34,53.900002,0,67.699997,68.5,65.5
20161214150000,147.0,143.850006,30.444446,34,53.900002,0,67.5,68.5,65.5
20161214151500,147.0,153.300003,32.444445,34,53.900002,0,67.400002,68.5,65.5
20161214153000,147.0,147.0,31.111111,34,53.900002,0,67.400002,68.5,65.5
20161214154500,147.0,150.149994,31.777776,34,53.900002,0,67.400002,68.5,65.5
20161214160000,147.0,143.850006,30.444446,34,53.900002,0,67.5,68.5,65.5
20161214161500,147.0,150.149994,31.777776,34,54.5,0,67.400002,68.5,65.5
20161214163000,147.0,155.399994,32.888888,34,54.5,0,67.300003,68.5,65.5
20161214164500,147.0,157.5,33.333333,34,54.5,0,67.300003,68.5,65.5
20161214170000,147.0,155.399994,32.888888,34,54.5,0,67.300003,68.5,65.5
20161214171500,147.0,153.300003,32.444445,34,54.5,0,67.400002,68.5,65.5
20161214173000,147.0,157.5,33.333333,34,54.5,0,67.599998,68.5,65.5
20161214174500,147.0,155.399994,32.888888,34,54.5,0,67.5,68.5,65.5
20161214180000,147.0,155.399994,32.888888,34,54.5,0,67.5,68.5,65.5
20161214181500,147.0,155.399994,32.888888,34,54.5,0,67.5,68.5,65.5
20161214183000,147.0,153.300003,32.444445,34,55.099998,0,67.400002,68.5,65.5
20161214184500,147.0,153.300003,32.444445,34,55.099998,0,67.400002,68.5,65.5
20161214190000,147.0,163.800003,34.666667,34,55.099998,0,67.400002,68.5,65.5
20161214191500,147.0,155.399994,32.888888,34,55.099998,0,67.400002,68.5,65.5
20161214193000,147.0,150.149994,31.777776,34,55.099998,0,67.400002,68.5,65.5
20161214194500,147.0,157.5,33.333333,34,55.099998,0,67.300003,68.5,65.5
20161214200000,147.0,157.5,33.333333,34,55.099998,0,67.400002,68.5,65.5
20161214201500,147.0,153.300003,32.444445,34,55.099998,0,67.300003,68.5,65.5
20161214203000,147.0,157.5,33.333333,34,55.099998,0,67.300003,68.5,65.5
20161214204500,147.0,155.399994,32.888888,34,55.099998,0,67.300003,68.5,65.5
20161214210000,147.0,155.399994,32.888888,34,55.099998,0,67.300003,68.5,65.5
20161214211500,147.0,155.399994,32.888888,34,55.099998,0,67.300003,68.5,65.5
20161214213000,147.0,155.399994,32.888888,34,55.099998,0,67.199997,68.5,65.5
20161214214500,147.0,150.149994,31.777776,34,55.099998,0,67.199997,68.5,65.5
20161214220000,147.0,155.399994,32.888888,34,55.099998,0,67.099998,68.5,65.5
20161214221500,147.0,157.5,33.333333,34,55.099998,0,67.099998,68.5,65.5
20161214223000,147.0,155.399994,32.888888,34,55.099998,0,67.099998,68.5,65.5
20161214224500,147.0,157.5,33.333333,34,55.099998,0,67.099998,68.5,65.5
20161214230000,147.0,161.699997,34.222222,34,56.799999,0,67.099998,68.5,65.5
20161214231500,147.0,155.399994,32.888888,34,53.5,0,67.099998,68.5,65.5
20161214233000,147.0,153.300003,32.444445,34,53.5,0,67.099998,68.5,65.5
20161214234500,147.0,153.300003,32.444445,34,56.700001,0,67.0,68.5,65.5
20161215000000,147.0,163.800003,34.666667,34,55.099998,0,67.0,68.5,65.5
20161215001500,147.0,157.5,33.333333,34,53.5,0,66.900002,68.5,65.5
20161215003000,147.0,157.5,33.333333,34,56.299999,0,66.900002,68.5,65.5
20161215004500,147.0,157.5,33.333333,34,55.299999,0,66.900002,68.5,65.5
20161215010000,147.0,155.399994,32.888888,34,53.5,0,66.900002,68.5,65.5
20161215011500,147.0,155.399994,32.888888,34,56.700001,0,66.900002,68.5,65.5
20161215013000,147.0,153.300003,32.444445,34,54.700001,0,66.800003,68.5,65.5
20161215014500,147.0,153.300003,32.444445,34,53.5,0,66.800003,68.5,65.5
20161215020000,147.0,150.149994,31.777776,34,57.200001,0,66.800003,68.5,65.5
20161215021500,147.0,155.399994,32.888888,34,53.599998,0,66.800003,68.5,65.5
20161215023000,147.0,155.399994,32.888888,34,54.299999,0,66.699997,68.5,65.5
20161215024500,147.0,147.0,31.111111,34,57.200001,0,66.699997,68.5,65.5
20161215030000,147.0,155.399994,32.888888,34,53.099998,0,66.699997,68.5,65.5
20161215031500,147.0,153.300003,32.444445,34,55.799999,0,66.699997,68.5,65.5
20161215033000,147.0,161.699997,34.222222,34,55.200001,0,66.699997,68.5,65.5
20161215034500,147.0,153.300003,32.444445,34,53.5,0,66.699997,68.5,65.5
20161215040000,147.0,153.300003,32.444445,34,57.099998,0,66.699997,68.5,65.5
20161215041500,147.0,153.300003,32.444445,34,53.900002,0,66.699997,68.5,65.5
20161215043000,147.0,153.300003,32.444445,34,53.900002,0,66.599998,68.5,65.5
20161215044500,147.0,157.5,33.333333,34,56.799999,0,66.599998,68.5,65.5
20161215050000,147.0,157.5,33.333333,34,53.099998,0,66.599998,68.5,65.5
20161215051500,147.0,150.149994,31.777776,34,55.900002,0,66.599998,68.5,65.5
20161215053000,147.0,155.399994,32.888888,34,55.200001,0,66.599998,68.5,65.5
20161215054500,147.0,147.0,31.111111,34,53.599998,0,66.5,68.5,65.5
20161215060000,147.0,150.149994,31.777776,34,57.099998,0,66.5,68.5,65.5
20161215061500,147.0,153.300003,32.444445,34,53.099998,0,66.5,68.5,65.5
20161215063000,147.0,153.300003,32.444445,34,56.299999,0,66.5,68.5,65.5
20161215064500,147.0,155.399994,32.888888,34,54.0,0,66.5,68.5,65.5
20161215070000,147.0,153.300003,32.444445,34,54.700001,0,66.400002,68.5,65.5
20161215071500,147.0,157.5,33.333333,34,56.099998,0,66.5,68.5,65.5
20161215073000,147.0,153.300003,32.444445,34,53.099998,0,66.400002,68.5,65.5
