PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161215074500,147.0,150.149994,31.777776,34,57.400002,0,66.400002,68.5,65.5
20161215080000,147.0,153.300003,32.444445,34,52.900002,0,66.400002,68.5,65.5
20161215081500,147.0,150.149994,31.777776,34,56.5,0,66.400002,68.5,65.5
20161215083000,147.0,155.399994,32.888888,34,53.900002,0,66.5,68.5,65.5
20161215084500,147.0,153.300003,32.444445,34,55.5,0,66.599998,68.5,65.5
20161215090000,147.0,153.300003,32.444445,34,54.299999,0,66.599998,68.5,65.5
20161215091500,147.0,147.0,31.111111,34,55.400002,0,66.699997,68.5,65.5
20161215093000,147.0,155.399994,32.888888,34,54.599998,0,67.099998,68.5,65.5
20161215094500,147.0,150.149994,31.777776,34,54.599998,0,67.400002,68.5,65.5
20161215100000,147.0,155.399994,32.888888,34,54.599998,0,67.199997,68.5,65.5
20161215101500,147.0,150.149994,31.777776,34,55.200001,0,67.199997,68.5,65.5
20161215103000,147.0,153.300003,32.444445,34,53.900002,0,67.5,68.5,65.5
20161215104500,147.0,150.149994,31.777776,34,55.900002,0,67.599998,68.5,65.5
20161215110000,147.0,150.149994,31.777776,34,52.700001,0,67.699997,68.5,65.5
20161215111500,147.0,147.0,31.111111,34,57.099998,0,67.699997,68.5,65.5
20161215113000,147.0,150.149994,31.777776,34,52.299999,0,67.900002,68.5,65.5
20161215114500,147.0,155.399994,32.888888,34,56.099998,0,67.800003,68.5,65.5
20161215120000,147.0,147.0,31.111111,34,54.200001,0,67.599998,68.5,65.5
20161215121500,147.0,150.149994,31.777776,34,53.099998,0,67.699997,68.5,65.5
20161215123000,147.0,147.0,31.111111,34,57.099998,0,67.699997,68.5,65.5
20161215124500,147.0,143.850006,30.444446,34,52.299999,0,67.599998,68.5,65.5
20161215130000,147.0,150.149994,31.777776,34,55.599998,0,67.599998,68.5,65.5
20161215131500,147.0,150.149994,31.777776,34,53.900002,0,67.699997,68.5,65.5
20161215133000,147.0,147.0,31.111111,34,53.099998,0,67.699997,68.5,65.5
20161215134500,147.0,143.850006,30.444446,34,57.099998,0,67.599998,68.5,65.5
20161215140000,147.0,143.850006,30.444446,34,52.200001,0,67.800003,68.5,65.5
20161215141500,147.0,157.5,33.333333,34,55.200001,0,67.900002,68.5,65.5
20161215143000,147.0,153.300003,32.444445,34,55.200001,0,67.699997,68.5,65.5
20161215144500,147.0,155.399994,32.888888,34,52.299999,0,67.599998,68.5,65.5
20161215150000,147.0,157.5,33.333333,34,56.799999,0,67.900002,68.5,65.5
20161215151500,147.0,150.149994,31.777776,34,53.900002,0,68.099998,68.5,65.5
20161215153000,147.0,150.149994,31.777776,34,52.799999,0,68.199997,68.5,65.5
20161215154500,147.0,153.300003,32.444445,34,57.900002,0,68.0,68.5,65.5
20161215160000,147.0,153.300003,32.444445,35,53.099998,0,68.300003,68.5,65.5
20161215161500,147.0,155.399994,32.888888,35,53.099998,0,68.400002,68.5,65.5
20161215163000,147.0,155.399994,32.888888,35,57.5,0,68.400002,68.5,65.5
20161215164500,147.0,161.699997,34.222222,35,52.200001,0,68.599998,68.5,65.5
20161215170000,147.0,163.800003,34.666667,35,55.200001,0,68.599998,68.5,65.5
20161215171500,147.0,163.800003,34.666667,35,55.900002,0,68.599998,68.5,65.5
20161215173000,147.0,163.800003,34.666667,35,52.700001,0,68.699997,68.5,65.5
20161215174500,147.0,166.949997,35.333333,35,57.900002,0,68.699997,68.5,65.5
20161215180000,147.0,174.300003,36.88889,35,52.599998,0,68.699997,68.5,65.5
20161215181500,147.0,181.649994,38.444443,35,56.400002,0,68.599998,68.5,65.5
20161215183000,147.0,169.050003,35.777778,35,54.299999,0,68.5,68.5,65.5
20161215184500,147.0,176.399994,37.333332,35,54.299999,0,68.300003,68.5,65.5
20161215190000,147.0,169.050003,35.777778,35,55.900002,0,68.300003,68.5,65.5
20161215191500,147.0,166.949997,35.333333,35,53.099998,0,68.199997,68.5,65.5
20161215193000,147.0,157.5,33.333333,34,57.099998,0,68.099998,68.5,65.5
20161215194500,147.0,157.5,33.333333,34,52.700001,0,67.900002,68.5,65.5
20161215200000,147.0,157.5,33.333333,34,57.5,0,67.900002,68.5,65.5
20161215201500,147.0,153.300003,32.444445,34,53.099998,0,67.699997,68.5,65.5
20161215203000,147.0,153.300003,32.444445,34,57.099998,0,67.599998,68.5,65.5
20161215204500,147.0,157.5,33.333333,34,53.5,0,67.599998,68.5,65.5
20161215210000,147.0,153.300003,32.444445,34,56.299999,0,67.5,68.5,65.5
20161215211500,147.0,157.5,33.333333,34,54.299999,0,67.400002,68.5,65.5
20161215213000,147.0,155.399994,32.888888,34,55.900002,0,67.300003,68.5,65.5
20161215214500,147.0,153.300003,32.444445,34,54.700001,0,67.300003,68.5,65.5
20161215220000,147.0,153.300003,32.444445,34,54.700001,0,67.199997,68.5,65.5
20161215221500,147.0,155.399994,32.888888,34,56.0,0,67.199997,68.5,65.5
20161215223000,147.0,155.399994,32.888888,34,54.200001,0,67.099998,68.5,65.5
20161215224500,147.0,155.399994,32.888888,34,56.799999,0,67.099998,68.5,65.5
20161215230000,147.0,155.399994,32.888888,34,53.099998,0,67.099998,68.5,65.5
20161215231500,147.0,155.399994,32.888888,34,57.099998,0,66.900002,68.5,65.5
20161215233000,147.0,155.399994,32.888888,34,53.599998,0,66.900002,68.5,65.5
20161215234500,147.0,157.5,33.333333,34,55.900002,0,66.900002,68.5,65.5
20161216000000,147.0,157.5,33.333333,34,55.900002,0,66.900002,68.5,65.5
20161216001500,147.0,153.300003,32.444445,34,53.900002,0,66.800003,68.5,65.5
20161216003000,147.0,153.300003,32.444445,34,57.099998,0,66.800003,68.5,65.5
20161216004500,147.0,155.399994,32.888888,34,53.5,0,66.800003,68.5,65.5
20161216010000,147.0,153.300003,32.444445,34,56.299999,0,66.699997,68.5,65.5
20161216011500,147.0,157.5,33.333333,34,55.0,0,66.699997,68.5,65.5
20161216013000,147.0,155.399994,32.888888,34,54.200001,0,66.699997,68.5,65.5
20161216014500,147.0,161.699997,34.222222,34,57.099998,0,66.699997,68.5,65.5
20161216020000,147.0,157.5,33.333333,34,53.700001,0,66.599998,68.5,65.5
20161216021500,147.0,153.300003,32.444445,34,55.5,0,66.599998,68.5,65.5
20161216023000,147.0,153.300003,32.444445,34,55.5,0,66.599998,68.5,65.5
20161216024500,147.0,150.149994,31.777776,34,53.5,0,66.599998,68.5,65.5
20161216030000,147.0,147.0,31.111111,34,57.099998,0,66.599998,68.5,65.5
20161216031500,147.0,157.5,33.333333,34,53.599998,0,66.599998,68.5,65.5
20161216033000,147.0,155.399994,32.888888,34,55.900002,0,66.5,68.5,65.5
20161216034500,147.0,155.399994,32.888888,34,54.400002,0,66.5,68.5,65.5
20161216040000,147.0,150.149994,31.777776,34,55.099998,0,66.5,68.5,65.5
20161216041500,147.0,153.300003,32.444445,34,55.099998,0,66.5,68.5,65.5
20161216043000,147.0,153.300003,32.444445,34,53.5,0,66.400002,68.5,65.5
20161216044500,147.0,153.300003,32.444445,34,57.099998,0,66.400002,68.5,65.5
20161216050000,147.0,150.149994,31.777776,33,52.700001,0,66.400002,68.5,65.5
20161216051500,147.0,143.850006,30.444446,33,57.099998,0,66.400002,68.5,65.5
20161216053000,147.0,150.149994,31.777776,33,53.099998,0,66.400002,68.5,65.5
20161216054500,147.0,147.0,31.111111,33,56.299999,0,66.400002,68.5,65.5
20161216060000,147.0,143.850006,30.444446,33,53.900002,0,66.400002,68.5,65.5
20161216061500,147.0,147.0,31.111111,33,55.099998,0,66.400002,68.5,65.5
20161216063000,147.0,140.699997,29.777777,33,55.099998,0,66.300003,68.5,65.5
20161216064500,147.0,140.699997,29.777777,33,54.099998,0,66.300003,68.5,65.5
20161216070000,147.0,147.0,31.111111,33,56.400002,0,66.300003,68.5,65.5
20161216071500,147.0,140.699997,29.777777,33,53.5,0,66.300003,68.5,65.5
20161216073000,147.0,143.850006,30.444446,33,57.099998,0,66.300003,68.5,65.5
20161216074500,147.0,143.850006,30.444446,33,53.099998,0,66.300003,68.5,65.5
20161216080000,147.0,143.850006,30.444446,33,57.099998,0,66.300003,68.5,65.5
20161216081500,147.0,140.699997,29.777777,33,52.700001,0,66.400002,68.5,65.5
20161216083000,147.0,150.149994,31.777776,34,57.099998,0,66.5,68.5,65.5
20161216084500,147.0,150.149994,31.777776,34,52.299999,0,66.699997,68.5,65.5
20161216090000,147.0,150.149994,31.777776,34,56.0,0,66.900002,68.5,65.5
20161216091500,147.0,153.300003,32.444445,34,53.0,0,67.099998,68.5,65.5
20161216093000,147.0,239.399994,50.666665,39,53.900002,0,67.800003,68.5,65.5
20161216094500,147.0,153.300003,32.444445,34,53.0,0,67.300003,68.5,65.5
20161216100000,147.0,153.300003,32.444445,34,55.599998,0,67.300003,68.5,65.5
20161216101500,147.0,150.149994,31.777776,34,52.299999,0,67.300003,68.5,65.5
20161216103000,147.0,153.300003,32.444445,34,54.299999,0,67.400002,68.5,65.5
20161216104500,147.0,155.399994,32.888888,34,54.299999,0,67.400002,68.5,65.5
20161216110000,147.0,143.850006,30.444446,34,53.099998,0,67.599998,68.5,65.5
20161216111500,147.0,140.699997,29.777777,34,53.900002,0,67.599998,68.5,65.5
20161216113000,147.0,147.0,31.111111,34,53.900002,0,67.400002,68.5,65.5
20161216114500,147.0,147.0,31.111111,34,53.900002,0,67.5,68.5,65.5
20161216120000,147.0,150.149994,31.777776,34,53.900002,0,67.699997,68.5,65.5
20161216121500,147.0,150.149994,31.777776,34,53.900002,0,67.699997,68.5,65.5
20161216123000,147.0,155.399994,32.888888,34,53.900002,0,67.699997,68.5,65.5
20161216124500,147.0,150.149994,31.777776,34,53.900002,0,67.699997,68.5,65.5
20161216130000,147.0,150.149994,31.777776,34,53.900002,0,67.599998,68.5,65.5
20161216131500,147.0,143.850006,30.444446,34,53.900002,0,67.400002,68.5,65.5
20161216133000,147.0,150.149994,31.777776,35,53.900002,0,67.5,68.5,65.5
20161216134500,147.0,147.0,31.111111,35,53.900002,0,67.5,68.5,65.5
20161216140000,147.0,153.300003,32.444445,35,53.900002,0,67.5,68.5,65.5
20161216141500,147.0,150.149994,31.777776,35,53.900002,0,67.5,68.5,65.5
20161216143000,147.0,150.149994,31.777776,35,53.900002,0,67.400002,68.5,65.5
20161216144500,147.0,155.399994,32.888888,35,53.900002,0,67.5,68.5,65.5
20161216150000,147.0,155.399994,32.888888,35,53.900002,0,67.5,68.5,65.5
20161216151500,147.0,157.5,33.333333,35,53.900002,0,67.5,68.5,65.5
20161216153000,147.0,155.399994,32.888888,35,53.900002,0,67.400002,68.5,65.5
20161216154500,147.0,161.699997,34.222222,35,53.900002,0,67.5,68.5,65.5
20161216160000,147.0,161.699997,34.222222,35,53.900002,0,67.400002,68.5,65.5
20161216161500,147.0,155.399994,32.888888,35,53.900002,0,67.5,68.5,65.5
20161216163000,147.0,153.300003,32.444445,34,53.900002,0,67.400002,68.5,65.5
20161216164500,147.0,153.300003,32.444445,34,53.900002,0,67.400002,68.5,65.5
20161216170000,147.0,153.300003,32.444445,34,53.900002,0,67.400002,68.5,65.5
20161216171500,147.0,143.850006,30.444446,34,53.900002,0,67.400002,68.5,65.5
20161216173000,147.0,153.300003,32.444445,34,53.900002,0,67.400002,68.5,65.5
20161216174500,147.0,155.399994,32.888888,34,53.900002,0,67.400002,68.5,65.5
20161216180000,147.0,153.300003,32.444445,34,53.900002,0,67.400002,68.5,65.5
20161216181500,147.0,153.300003,32.444445,34,53.900002,0,67.300003,68.5,65.5
20161216183000,147.0,155.399994,32.888888,34,53.900002,0,67.400002,68.5,65.5
20161216184500,147.0,150.149994,31.777776,34,54.700001,0,67.300003,68.5,65.5
20161216190000,147.0,150.149994,31.777776,34,54.700001,0,67.300003,68.5,65.5
20161216191500,147.0,150.149994,31.777776,34,54.700001,0,67.300003,68.5,65.5
20161216193000,147.0,153.300003,32.444445,34,54.700001,0,67.300003,68.5,65.5
20161216194500,147.0,155.399994,32.888888,34,54.700001,0,67.199997,68.5,65.5
20161216200000,147.0,150.149994,31.777776,34,54.700001,0,67.300003,68.5,65.5
20161216201500,147.0,157.5,33.333333,34,54.700001,0,67.199997,68.5,65.5
20161216203000,147.0,150.149994,31.777776,34,54.700001,0,67.199997,68.5,65.5
20161216204500,147.0,150.149994,31.777776,34,54.700001,0,67.199997,68.5,65.5
20161216210000,147.0,155.399994,32.888888,34,53.900002,0,67.199997,68.5,65.5
20161216211500,147.0,153.300003,32.444445,34,53.900002,0,67.199997,68.5,65.5
20161216213000,147.0,153.300003,32.444445,34,53.900002,0,67.099998,68.5,65.5
20161216214500,147.0,155.399994,32.888888,34,54.700001,0,67.099998,68.5,65.5
20161216220000,147.0,147.0,31.111111,34,54.700001,0,67.099998,68.5,65.5
20161216221500,147.0,153.300003,32.444445,34,54.700001,0,67.099998,68.5,65.5
20161216223000,147.0,153.300003,32.444445,34,54.700001,0,67.099998,68.5,65.5
20161216224500,147.0,157.5,33.333333,34,54.700001,0,67.099998,68.5,65.5
20161216230000,147.0,155.399994,32.888888,34,53.900002,0,67.099998,68.5,65.5
20161216231500,147.0,153.300003,32.444445,34,53.900002,0,67.099998,68.5,65.5
20161216233000,147.0,153.300003,32.444445,34,53.900002,0,67.0,68.5,65.5
20161216234500,147.0,153.300003,32.444445,34,53.900002,0,67.0,68.5,65.5
20161217000000,147.0,150.149994,31.777776,34,55.200001,0,67.0,68.5,65.5
20161217001500,147.0,155.399994,32.888888,34,53.799999,0,67.0,68.5,65.5
20161217003000,147.0,150.149994,31.777776,34,54.700001,0,66.900002,68.5,65.5
20161217004500,147.0,153.300003,32.444445,34,53.5,0,66.900002,68.5,65.5
20161217010000,147.0,153.300003,32.444445,34,54.700001,0,66.900002,68.5,65.5
20161217011500,147.0,361.200012,76.444447,48,53.900002,0,66.599998,68.5,65.5
20161217013000,147.0,161.699997,34.222222,34,54.700001,0,66.699997,68.5,65.5
20161217014500,147.0,155.399994,32.888888,34,54.700001,0,66.699997,68.5,65.5
20161217020000,147.0,157.5,33.333333,34,54.700001,0,66.699997,68.5,65.5
20161217021500,147.0,161.699997,34.222222,34,53.900002,0,66.699997,68.5,65.5
20161217023000,147.0,163.800003,34.666667,34,53.900002,0,66.699997,68.5,65.5
20161217024500,147.0,157.5,33.333333,33,53.900002,0,66.699997,68.5,65.5
20161217030000,147.0,155.399994,32.888888,33,54.700001,0,66.699997,68.5,65.5
20161217031500,147.0,157.5,33.333333,33,54.700001,0,66.699997,68.5,65.5
20161217033000,147.0,161.699997,34.222222,33,53.900002,0,66.699997,68.5,65.5
20161217034500,147.0,157.5,33.333333,33,53.900002,0,66.699997,68.5,65.5
20161217040000,147.0,157.5,33.333333,33,53.900002,0,66.699997,68.5,65.5
20161217041500,147.0,155.399994,32.888888,33,53.900002,0,66.699997,68.5,65.5
20161217043000,147.0,161.699997,34.222222,33,53.299999,0,66.699997,68.5,65.5
20161217044500,147.0,155.399994,32.888888,33,54.0,0,66.699997,68.5,65.5
20161217050000,147.0,150.149994,31.777776,33,54.0,0,66.699997,68.5,65.5
20161217051500,147.0,157.5,33.333333,33,54.0,0,66.699997,68.5,65.5
20161217053000,147.0,153.300003,32.444445,33,54.0,0,66.699997,68.5,65.5
20161217054500,147.0,157.5,33.333333,33,54.0,0,66.699997,68.5,65.5
20161217060000,147.0,155.399994,32.888888,33,54.700001,0,66.699997,68.5,65.5
20161217061500,147.0,157.5,33.333333,33,54.700001,0,66.699997,68.5,65.5
20161217063000,147.0,155.399994,32.888888,33,54.700001,0,66.699997,68.5,65.5
20161217064500,147.0,155.399994,32.888888,33,54.700001,0,66.699997,68.5,65.5
20161217070000,147.0,153.300003,32.444445,33,53.900002,0,66.699997,68.5,65.5
20161217071500,147.0,155.399994,32.888888,33,54.700001,0,66.699997,68.5,65.5
20161217073000,147.0,155.399994,32.888888,33,54.700001,0,66.699997,68.5,65.5
20161217074500,147.0,153.300003,32.444445,33,54.700001,0,66.699997,68.5,65.5
20161217080000,147.0,153.300003,32.444445,33,54.700001,0,66.699997,68.5,65.5
20161217081500,147.0,153.300003,32.444445,33,53.5,0,66.599998,68.5,65.5
20161217083000,147.0,153.300003,32.444445,33,54.599998,0,66.599998,68.5,65.5
20161217084500,147.0,150.149994,31.777776,33,53.900002,0,66.599998,68.5,65.5
20161217090000,147.0,163.800003,34.666667,33,53.900002,0,66.599998,68.5,65.5
20161217091500,147.0,153.300003,32.444445,33,53.299999,0,66.599998,68.5,65.5
20161217093000,147.0,155.399994,32.888888,33,53.299999,0,66.5,68.5,65.5
20161217094500,147.0,161.699997,34.222222,33,53.299999,0,66.5,68.5,65.5
20161217100000,147.0,155.399994,32.888888,33,53.299999,0,66.5,68.5,65.5
20161217101500,147.0,157.5,33.333333,33,53.299999,0,66.5,68.5,65.5
20161217103000,147.0,155.399994,32.888888,33,53.299999,0,66.5,68.5,65.5
20161217104500,147.0,157.5,33.333333,33,53.299999,0,66.5,68.5,65.5
20161217110000,147.0,157.5,33.333333,33,53.299999,0,66.5,68.5,65.5
20161217111500,147.0,150.149994,31.777776,33,53.299999,0,66.400002,68.5,65.5
20161217113000,147.0,155.399994,32.888888,33,53.299999,0,66.400002,68.5,65.5
20161217114500,147.0,161.699997,34.222222,33,53.299999,0,66.400002,68.5,65.5
20161217120000,147.0,157.5,33.333333,33,53.299999,0,66.5,68.5,65.5
20161217121500,147.0,155.399994,32.888888,33,53.299999,0,66.400002,68.5,65.5
20161217123000,147.0,155.399994,32.888888,33,53.299999,0,66.400002,68.5,65.5
20161217124500,147.0,155.399994,32.888888,33,53.299999,0,66.5,68.5,65.5
20161217130000,147.0,155.399994,32.888888,33,53.299999,0,66.400002,68.5,65.5
20161217131500,147.0,155.399994,32.888888,33,53.299999,0,66.400002,68.5,65.5
20161217133000,147.0,157.5,33.333333,33,53.299999,0,66.400002,68.5,65.5
20161217134500,147.0,153.300003,32.444445,33,53.299999,0,66.5,68.5,65.5
20161217140000,147.0,155.399994,32.888888,33,53.299999,0,66.5,68.5,65.5
20161217141500,147.0,155.399994,32.888888,33,53.299999,0,66.5,68.5,65.5
20161217143000,147.0,153.300003,32.444445,33,53.299999,0,66.5,68.5,65.5
20161217144500,147.0,153.300003,32.444445,33,53.299999,0,66.5,68.5,65.5
20161217150000,147.0,155.399994,32.888888,33,53.299999,0,66.400002,68.5,65.5
20161217151500,147.0,153.300003,32.444445,33,53.299999,0,66.5,68.5,65.5
20161217153000,147.0,155.399994,32.888888,33,53.299999,0,66.5,68.5,65.5
20161217154500,147.0,155.399994,32.888888,33,53.299999,0,66.5,68.5,65.5
20161217160000,147.0,157.5,33.333333,33,53.299999,0,66.5,68.5,65.5
20161217161500,147.0,155.399994,32.888888,33,53.900002,0,66.5,68.5,65.5
20161217163000,147.0,150.149994,31.777776,33,53.900002,0,66.5,68.5,65.5
20161217164500,147.0,153.300003,32.444445,33,53.900002,0,66.5,68.5,65.5
20161217170000,147.0,155.399994,32.888888,33,53.900002,0,66.5,68.5,65.5
20161217171500,147.0,153.300003,32.444445,33,53.900002,0,66.5,68.5,65.5
20161217173000,147.0,157.5,33.333333,33,53.900002,0,66.599998,68.5,65.5
20161217174500,147.0,155.399994,32.888888,33,53.900002,0,66.599998,68.5,65.5
20161217180000,147.0,161.699997,34.222222,33,53.900002,0,66.599998,68.5,65.5
20161217181500,147.0,153.300003,32.444445,33,53.900002,0,66.599998,68.5,65.5
20161217183000,147.0,155.399994,32.888888,33,53.900002,0,66.599998,68.5,65.5
20161217184500,147.0,157.5,33.333333,33,53.900002,0,66.599998,68.5,65.5
20161217190000,147.0,153.300003,32.444445,33,53.900002,0,66.599998,68.5,65.5
20161217191500,147.0,161.699997,34.222222,33,53.900002,0,66.599998,68.5,65.5
20161217193000,147.0,157.5,33.333333,33,53.900002,0,66.599998,68.5,65.5
20161217194500,147.0,161.699997,34.222222,33,53.900002,0,66.599998,68.5,65.5
20161217200000,147.0,155.399994,32.888888,33,53.900002,0,66.599998,68.5,65.5
20161217201500,147.0,157.5,33.333333,33,53.900002,0,66.599998,68.5,65.5
20161217203000,147.0,157.5,33.333333,33,53.900002,0,66.599998,68.5,65.5
20161217204500,147.0,157.5,33.333333,33,54.700001,0,66.599998,68.5,65.5
20161217210000,147.0,157.5,33.333333,33,53.900002,0,66.599998,68.5,65.5
20161217211500,147.0,153.300003,32.444445,33,54.700001,0,66.599998,68.5,65.5
20161217213000,147.0,157.5,33.333333,33,54.700001,0,66.599998,68.5,65.5
20161217214500,147.0,155.399994,32.888888,33,54.700001,0,66.599998,68.5,65.5
20161217220000,147.0,157.5,33.333333,33,53.900002,0,66.599998,68.5,65.5
20161217221500,147.0,157.5,33.333333,33,53.900002,0,66.599998,68.5,65.5
20161217223000,147.0,150.149994,31.777776,33,53.900002,0,66.599998,68.5,65.5
20161217224500,147.0,155.399994,32.888888,33,53.900002,0,66.599998,68.5,65.5
20161217230000,147.0,155.399994,32.888888,33,53.900002,0,66.599998,68.5,65.5
20161217231500,147.0,153.300003,32.444445,33,54.700001,0,66.599998,68.5,65.5
20161217233000,147.0,155.399994,32.888888,33,54.700001,0,66.599998,68.5,65.5
20161217234500,147.0,153.300003,32.444445,33,54.700001,0,66.599998,68.5,65.5
20161218000000,147.0,157.5,33.333333,33,54.700001,0,66.599998,68.5,65.5
20161218001500,147.0,155.399994,32.888888,33,54.700001,0,66.599998,68.5,65.5
20161218003000,147.0,153.300003,32.444445,33,53.900002,0,66.599998,68.5,65.5
20161218004500,147.0,153.300003,32.444445,33,53.900002,0,66.599998,68.5,65.5
20161218010000,147.0,157.5,33.333333,33,53.900002,0,66.599998,68.5,65.5
20161218011500,147.0,157.5,33.333333,33,53.900002,0,66.599998,68.5,65.5
20161218013000,147.0,157.5,33.333333,33,55.200001,0,66.599998,68.5,65.5
20161218014500,147.0,155.399994,32.888888,33,53.900002,0,66.599998,68.5,65.5
20161218020000,147.0,153.300003,32.444445,33,53.900002,0,66.599998,68.5,65.5
20161218021500,147.0,166.949997,35.333333,33,53.900002,0,66.599998,68.5,65.5
20161218023000,147.0,155.399994,32.888888,33,53.900002,0,66.599998,68.5,65.5
20161218024500,147.0,155.399994,32.888888,33,53.900002,0,66.599998,68.5,65.5
20161218030000,147.0,155.399994,32.888888,33,53.900002,0,66.599998,68.5,65.5
20161218031500,147.0,153.300003,32.444445,33,53.900002,0,66.599998,68.5,65.5
20161218033000,147.0,153.300003,32.444445,33,54.700001,0,66.599998,68.5,65.5
20161218034500,147.0,155.399994,32.888888,33,55.5,0,66.599998,68.5,65.5
20161218040000,147.0,157.5,33.333333,33,53.799999,0,66.599998,68.5,65.5
20161218041500,147.0,153.300003,32.444445,33,54.700001,0,66.599998,68.5,65.5
20161218043000,147.0,153.300003,32.444445,33,54.099998,0,66.599998,68.5,65.5
20161218044500,147.0,155.399994,32.888888,33,54.099998,0,66.599998,68.5,65.5
20161218050000,147.0,155.399994,32.888888,33,54.099998,0,66.599998,68.5,65.5
20161218051500,147.0,155.399994,32.888888,33,54.700001,0,66.599998,68.5,65.5
20161218053000,147.0,153.300003,32.444445,33,54.700001,0,66.599998,68.5,65.5
20161218054500,147.0,150.149994,31.777776,33,54.700001,0,66.599998,68.5,65.5
20161218060000,147.0,157.5,33.333333,33,54.700001,0,66.599998,68.5,65.5
20161218061500,147.0,150.149994,31.777776,33,54.700001,0,66.599998,68.5,65.5
20161218063000,147.0,153.300003,32.444445,33,54.700001,0,66.599998,68.5,65.5
20161218064500,147.0,157.5,33.333333,33,54.700001,0,66.5,68.5,65.5
20161218070000,147.0,153.300003,32.444445,33,54.700001,0,66.5,68.5,65.5
20161218071500,147.0,153.300003,32.444445,33,54.700001,0,66.5,68.5,65.5
20161218073000,147.0,153.300003,32.444445,33,54.700001,0,66.5,68.5,65.5
20161218074500,147.0,157.5,33.333333,33,54.700001,0,66.5,68.5,65.5
20161218080000,147.0,157.5,33.333333,33,54.700001,0,66.5,68.5,65.5
20161218081500,147.0,157.5,33.333333,33,54.700001,0,66.5,68.5,65.5
20161218083000,147.0,157.5,33.333333,33,54.700001,0,66.400002,68.5,65.5
20161218084500,147.0,153.300003,32.444445,33,56.700001,0,66.300003,68.5,65.5
20161218090000,147.0,155.399994,32.888888,33,54.299999,0,66.300003,68.5,65.5
20161218091500,147.0,157.5,33.333333,33,54.299999,0,66.300003,68.5,65.5
20161218093000,147.0,157.5,33.333333,33,57.5,0,66.300003,68.5,65.5
20161218094500,147.0,150.149994,31.777776,33,53.5,0,66.199997,68.5,65.5
20161218100000,147.0,155.399994,32.888888,33,56.700001,0,66.199997,68.5,65.5
20161218101500,147.0,157.5,33.333333,33,54.700001,0,66.199997,68.5,65.5
20161218103000,147.0,155.399994,32.888888,33,54.700001,0,66.199997,68.5,65.5
20161218104500,147.0,157.5,33.333333,33,57.099998,0,66.199997,68.5,65.5
20161218110000,147.0,155.399994,32.888888,33,52.900002,0,66.099998,68.5,65.5
20161218111500,147.0,161.699997,34.222222,33,57.5,0,66.099998,68.5,65.5
20161218113000,147.0,155.399994,32.888888,33,53.099998,0,66.099998,68.5,65.5
20161218114500,147.0,153.300003,32.444445,33,56.700001,0,66.0,68.5,65.5
20161218120000,147.0,157.5,33.333333,33,54.700001,0,66.0,68.5,65.5
20161218121500,147.0,153.300003,32.444445,33,54.700001,0,66.0,68.5,65.5
20161218123000,147.0,157.5,33.333333,33,56.400002,0,66.0,68.5,65.5
20161218124500,147.0,161.699997,34.222222,33,53.5,0,66.0,68.5,65.5
20161218130000,147.0,155.399994,32.888888,33,57.5,0,66.0,68.5,65.5
20161218131500,147.0,161.699997,34.222222,33,54.0,0,66.0,68.5,65.5
20161218133000,147.0,157.5,33.333333,33,55.5,0,65.900002,68.5,65.5
20161218134500,147.0,161.699997,34.222222,33,56.400002,0,66.0,68.5,65.5
20161218140000,147.0,157.5,33.333333,33,53.5,0,66.0,68.5,65.5
20161218141500,147.0,155.399994,32.888888,33,57.099998,0,65.900002,68.5,65.5
20161218143000,147.0,161.699997,34.222222,33,53.900002,0,65.900002,68.5,65.5
20161218144500,147.0,161.699997,34.222222,33,55.5,0,65.900002,68.5,65.5
20161218150000,147.0,155.399994,32.888888,33,56.400002,0,65.900002,68.5,65.5
20161218151500,147.0,155.399994,32.888888,33,53.5,0,65.800003,68.5,65.5
20161218153000,147.0,153.300003,32.444445,33,56.700001,0,65.800003,68.5,65.5
20161218154500,147.0,155.399994,32.888888,33,55.599998,0,65.800003,68.5,65.5
20161218160000,147.0,157.5,33.333333,33,54.200001,0,65.800003,68.5,65.5
20161218161500,147.0,153.300003,32.444445,33,57.900002,0,65.800003,68.5,65.5
20161218163000,147.0,157.5,33.333333,33,53.5,0,65.800003,68.5,65.5
20161218164500,147.0,157.5,33.333333,33,55.5,0,65.699997,68.5,65.5
20161218170000,147.0,150.149994,31.777776,33,57.200001,0,65.699997,68.5,65.5
20161218171500,147.0,157.5,33.333333,33,54.5,0,65.699997,68.5,65.5
20161218173000,147.0,157.5,33.333333,33,55.299999,0,65.699997,68.5,65.5
20161218174500,147.0,163.800003,34.666667,33,57.5,0,65.699997,68.5,65.5
20161218180000,147.0,155.399994,32.888888,33,53.900002,0,65.699997,68.5,65.5
20161218181500,147.0,161.699997,34.222222,33,56.299999,0,65.699997,68.5,65.5
20161218183000,147.0,161.699997,34.222222,32,56.299999,0,65.599998,68.5,65.5
20161218184500,147.0,155.399994,32.888888,32,53.900002,0,65.699997,68.5,65.5
20161218190000,147.0,163.800003,34.666667,32,56.299999,0,65.599998,68.5,65.5
20161218191500,147.0,155.399994,32.888888,32,56.299999,0,65.699997,68.5,65.5
20161218193000,147.0,157.5,33.333333,32,54.0,0,65.699997,68.5,65.5
20161218194500,147.0,157.5,33.333333,32,57.099998,0,65.599998,68.5,65.5
20161218200000,147.0,155.399994,32.888888,32,55.200001,0,65.699997,68.5,65.5
20161218201500,147.0,155.399994,32.888888,32,54.299999,0,65.599998,68.5,65.5
20161218203000,147.0,157.5,33.333333,32,56.700001,0,65.599998,68.5,65.5
20161218204500,147.0,157.5,33.333333,32,55.599998,0,65.599998,68.5,65.5
20161218210000,147.0,155.399994,32.888888,32,53.900002,0,65.599998,68.5,65.5
20161218211500,147.0,161.699997,34.222222,32,56.299999,0,65.5,68.5,65.5
20161218213000,147.0,161.699997,34.222222,32,56.299999,0,65.599998,68.5,65.5
20161218214500,147.0,157.5,33.333333,32,53.900002,0,65.599998,68.5,65.5
20161218220000,147.0,157.5,33.333333,32,55.5,0,65.599998,68.5,65.5
20161218221500,147.0,163.800003,34.666667,32,57.099998,0,65.599998,68.5,65.5
20161218223000,147.0,161.699997,34.222222,32,54.299999,0,65.5,68.5,65.5
20161218224500,147.0,155.399994,32.888888,32,55.900002,0,65.5,68.5,65.5
20161218230000,147.0,155.399994,32.888888,32,56.799999,0,65.5,68.5,65.5
20161218231500,147.0,161.699997,34.222222,32,54.200001,0,65.5,68.5,65.5
20161218233000,147.0,155.399994,32.888888,31,54.200001,0,65.5,68.5,65.5
20161218234500,147.0,150.149994,31.777776,31,57.099998,0,65.5,68.5,65.5
20161219000000,147.0,157.5,33.333333,31,55.599998,0,65.5,68.5,65.5
20161219001500,147.0,155.399994,32.888888,31,54.299999,0,65.5,68.5,65.5
20161219003000,147.0,155.399994,32.888888,31,56.700001,0,65.5,68.5,65.5
20161219004500,147.0,155.399994,32.888888,31,55.200001,0,65.5,68.5,65.5
20161219010000,147.0,150.149994,31.777776,31,54.299999,0,65.5,68.5,65.5
20161219011500,147.0,155.399994,32.888888,31,55.900002,0,65.400002,68.5,65.5
20161219013000,147.0,155.399994,32.888888,31,56.799999,0,65.5,68.5,65.5
20161219014500,147.0,153.300003,32.444445,31,53.5,0,65.5,68.5,65.5
20161219020000,147.0,153.300003,32.444445,31,57.099998,0,65.400002,68.5,65.5
20161219021500,147.0,157.5,33.333333,31,54.400002,0,65.5,68.5,65.5
20161219023000,147.0,153.300003,32.444445,31,55.099998,0,65.400002,68.5,65.5
20161219024500,147.0,157.5,33.333333,31,57.5,0,65.400002,68.5,65.5
20161219030000,147.0,161.699997,34.222222,31,55.200001,0,65.400002,68.5,65.5
20161219031500,147.0,153.300003,32.444445,31,55.200001,0,65.5,68.5,65.5
20161219033000,147.0,155.399994,32.888888,31,57.200001,0,65.400002,68.5,65.5
20161219034500,147.0,157.5,33.333333,31,56.0,0,65.400002,68.5,65.5
20161219040000,147.0,157.5,33.333333,31,54.799999,0,65.400002,68.5,65.5
20161219041500,147.0,153.300003,32.444445,31,55.5,0,65.400002,68.5,65.5
20161219043000,147.0,157.5,33.333333,31,57.099998,0,65.400002,68.5,65.5
20161219044500,147.0,155.399994,32.888888,31,57.099998,0,65.400002,68.5,65.5
20161219050000,147.0,157.5,33.333333,31,55.200001,0,65.400002,68.5,65.5
20161219051500,147.0,157.5,33.333333,31,54.299999,0,65.400002,68.5,65.5
20161219053000,147.0,155.399994,32.888888,31,55.900002,0,65.400002,68.5,65.5
20161219054500,147.0,155.399994,32.888888,31,57.200001,0,65.400002,68.5,65.5
20161219060000,147.0,150.149994,31.777776,31,55.599998,0,65.400002,68.5,65.5
20161219061500,147.0,147.0,31.111111,31,54.700001,0,65.400002,68.5,65.5
20161219063000,147.0,150.149994,31.777776,31,57.099998,0,65.400002,68.5,65.5
20161219064500,147.0,150.149994,31.777776,31,57.099998,0,65.400002,68.5,65.5
20161219070000,147.0,153.300003,32.444445,31,54.700001,0,65.400002,68.5,65.5
20161219071500,147.0,153.300003,32.444445,31,53.900002,0,65.400002,68.5,65.5
20161219073000,147.0,150.149994,31.777776,31,55.5,0,65.300003,68.5,65.5
20161219074500,147.0,150.149994,31.777776,31,57.099998,0,65.300003,68.5,65.5
20161219080000,147.0,150.149994,31.777776,31,56.0,0,65.300003,68.5,65.5
20161219081500,147.0,153.300003,32.444445,31,54.700001,0,65.300003,68.5,65.5
20161219083000,147.0,150.149994,31.777776,31,54.700001,0,65.300003,68.5,65.5
20161219084500,147.0,150.149994,31.777776,31,56.700001,0,65.300003,68.5,65.5
20161219090000,147.0,150.149994,31.777776,31,56.0,0,65.300003,68.5,65.5
20161219091500,147.0,147.0,31.111111,31,54.299999,0,65.300003,68.5,65.5
20161219093000,147.0,147.0,31.111111,31,56.299999,0,65.699997,68.5,65.5
20161219094500,147.0,153.300003,32.444445,31,56.299999,0,65.800003,68.5,65.5
20161219100000,147.0,150.149994,31.777776,31,53.900002,0,65.699997,68.5,65.5
20161219101500,147.0,147.0,31.111111,31,55.5,0,66.300003,68.5,65.5
20161219103000,147.0,155.399994,32.888888,31,56.400002,0,66.400002,68.5,65.5
20161219104500,147.0,147.0,31.111111,31,53.799999,0,66.800003,68.5,65.5
20161219110000,147.0,150.149994,31.777776,31,57.099998,0,66.699997,68.5,65.5
20161219111500,147.0,143.850006,30.444446,31,53.5,0,66.900002,68.5,65.5
20161219113000,147.0,147.0,31.111111,31,56.599998,0,67.0,68.5,65.5
20161219114500,147.0,157.5,33.333333,33,53.5,0,67.599998,68.5,65.5
20161219120000,147.0,161.699997,34.222222,33,55.5,0,67.199997,68.5,65.5
20161219121500,147.0,163.800003,34.666667,33,53.700001,0,67.099998,68.5,65.5
20161219123000,147.0,157.5,33.333333,33,55.900002,0,67.0,68.5,65.5
20161219124500,147.0,157.5,33.333333,33,53.799999,0,66.900002,68.5,65.5
20161219130000,147.0,153.300003,32.444445,33,54.700001,0,66.699997,68.5,65.5
20161219131500,147.0,161.699997,34.222222,33,56.0,0,66.699997,68.5,65.5
20161219133000,147.0,155.399994,32.888888,33,53.5,0,66.300003,68.5,65.5
20161219134500,147.0,155.399994,32.888888,33,55.299999,0,66.199997,68.5,65.5
20161219140000,147.0,163.800003,34.666667,33,55.299999,0,66.300003,68.5,65.5
20161219141500,147.0,157.5,33.333333,33,53.900002,0,66.099998,68.5,65.5
20161219143000,147.0,155.399994,32.888888,33,55.5,0,66.099998,68.5,65.5
20161219144500,147.0,153.300003,32.444445,33,55.5,0,66.099998,68.5,65.5
20161219150000,147.0,155.399994,32.888888,33,54.299999,0,66.099998,68.5,65.5
20161219151500,147.0,155.399994,32.888888,33,56.0,0,66.099998,68.5,65.5
20161219153000,147.0,157.5,33.333333,33,53.900002,0,66.099998,68.5,65.5
20161219154500,147.0,157.5,33.333333,33,57.200001,0,66.099998,68.5,65.5
20161219160000,147.0,157.5,33.333333,33,53.5,0,66.199997,68.5,65.5
20161219161500,147.0,161.699997,34.222222,33,57.599998,0,66.300003,68.5,65.5
20161219163000,147.0,153.300003,32.444445,33,53.099998,0,66.300003,68.5,65.5
20161219164500,147.0,155.399994,32.888888,33,57.5,0,66.300003,68.5,65.5
20161219170000,147.0,155.399994,32.888888,33,53.5,0,66.300003,68.5,65.5
20161219171500,147.0,155.399994,32.888888,33,57.900002,0,66.300003,68.5,65.5
20161219173000,147.0,155.399994,32.888888,33,53.5,0,66.300003,68.5,65.5
20161219174500,147.0,153.300003,32.444445,33,56.700001,0,66.300003,68.5,65.5
20161219180000,147.0,155.399994,32.888888,33,54.700001,0,66.300003,68.5,65.5
20161219181500,147.0,153.300003,32.444445,33,55.700001,0,66.300003,68.5,65.5
20161219183000,147.0,155.399994,32.888888,33,56.400002,0,66.300003,68.5,65.5
20161219184500,147.0,155.399994,32.888888,33,53.900002,0,66.300003,68.5,65.5
20161219190000,147.0,150.149994,31.777776,33,57.5,0,66.199997,68.5,65.5
20161219191500,147.0,155.399994,32.888888,33,55.599998,0,66.199997,68.5,65.5
20161219193000,147.0,153.300003,32.444445,33,54.299999,0,66.199997,68.5,65.5
20161219194500,147.0,150.149994,31.777776,33,57.099998,0,66.199997,68.5,65.5
20161219200000,147.0,155.399994,32.888888,33,55.599998,0,66.199997,68.5,65.5
20161219201500,147.0,155.399994,32.888888,33,54.299999,0,66.199997,68.5,65.5
20161219203000,147.0,155.399994,32.888888,33,56.900002,0,66.199997,68.5,65.5
20161219204500,147.0,153.300003,32.444445,33,56.0,0,66.199997,68.5,65.5
20161219210000,147.0,153.300003,32.444445,33,54.299999,0,66.199997,68.5,65.5
20161219211500,147.0,147.0,31.111111,33,55.900002,0,66.199997,68.5,65.5
20161219213000,147.0,147.0,31.111111,33,57.200001,0,66.199997,68.5,65.5
20161219214500,147.0,153.300003,32.444445,33,54.299999,0,66.199997,68.5,65.5
20161219220000,147.0,153.300003,32.444445,33,55.099998,0,66.099998,68.5,65.5
20161219221500,147.0,150.149994,31.777776,33,57.099998,0,66.099998,68.5,65.5
20161219223000,147.0,153.300003,32.444445,33,57.099998,0,66.099998,68.5,65.5
20161219224500,147.0,150.149994,31.777776,33,54.400002,0,66.099998,68.5,65.5
20161219230000,147.0,153.300003,32.444445,33,54.400002,0,66.099998,68.5,65.5
20161219231500,147.0,150.149994,31.777776,33,56.400002,0,66.099998,68.5,65.5
20161219233000,147.0,150.149994,31.777776,33,56.400002,0,66.099998,68.5,65.5
20161219234500,147.0,153.300003,32.444445,33,55.200001,0,66.099998,68.5,65.5
20161220000000,147.0,153.300003,32.444445,33,54.299999,0,66.099998,68.5,65.5
20161220001500,147.0,153.300003,32.444445,33,54.299999,0,66.0,68.5,65.5
20161220003000,147.0,150.149994,31.777776,33,55.900002,0,66.0,68.5,65.5
20161220004500,147.0,155.399994,32.888888,33,55.900002,0,66.0,68.5,65.5
20161220010000,147.0,157.5,33.333333,33,56.700001,0,66.0,68.5,65.5
20161220011500,147.0,155.399994,32.888888,33,56.700001,0,66.0,68.5,65.5
20161220013000,147.0,155.399994,32.888888,33,55.599998,0,66.0,68.5,65.5
20161220014500,147.0,153.300003,32.444445,33,54.900002,0,66.0,68.5,65.5
20161220020000,147.0,150.149994,31.777776,33,54.900002,0,66.0,68.5,65.5
20161220021500,147.0,150.149994,31.777776,33,55.5,0,66.0,68.5,65.5
20161220023000,147.0,153.300003,32.444445,33,55.5,0,66.0,68.5,65.5
20161220024500,147.0,155.399994,32.888888,33,55.5,0,66.0,68.5,65.5
20161220030000,147.0,150.149994,31.777776,33,55.5,0,65.900002,68.5,65.5
20161220031500,147.0,150.149994,31.777776,33,56.299999,0,65.900002,68.5,65.5
20161220033000,147.0,150.149994,31.777776,33,56.299999,0,65.900002,68.5,65.5
20161220034500,147.0,153.300003,32.444445,33,56.299999,0,65.900002,68.5,65.5
20161220040000,147.0,157.5,33.333333,33,57.099998,0,65.900002,68.5,65.5
20161220041500,147.0,155.399994,32.888888,33,56.400002,0,65.900002,68.5,65.5
20161220043000,147.0,157.5,33.333333,33,56.400002,0,65.900002,68.5,65.5
20161220044500,147.0,153.300003,32.444445,33,56.400002,0,65.900002,68.5,65.5
20161220050000,147.0,157.5,33.333333,33,55.599998,0,65.900002,68.5,65.5
20161220051500,147.0,153.300003,32.444445,33,55.599998,0,65.800003,68.5,65.5
20161220053000,147.0,155.399994,32.888888,33,56.299999,0,65.800003,68.5,65.5
20161220054500,147.0,150.149994,31.777776,33,55.400002,0,65.800003,68.5,65.5
20161220060000,147.0,153.300003,32.444445,33,56.0,0,65.800003,68.5,65.5
20161220061500,147.0,157.5,33.333333,33,56.0,0,65.800003,68.5,65.5
20161220063000,147.0,157.5,33.333333,33,56.0,0,65.800003,68.5,65.5
20161220064500,147.0,155.399994,32.888888,33,56.0,0,65.800003,68.5,65.5
20161220070000,147.0,153.300003,32.444445,33,56.0,0,65.800003,68.5,65.5
20161220071500,147.0,155.399994,32.888888,33,56.0,0,65.800003,68.5,65.5
20161220073000,147.0,153.300003,32.444445,33,55.099998,0,65.800003,68.5,65.5
20161220074500,147.0,155.399994,32.888888,33,55.099998,0,65.800003,68.5,65.5
20161220080000,147.0,155.399994,32.888888,33,55.099998,0,65.800003,68.5,65.5
20161220081500,147.0,153.300003,32.444445,33,55.900002,0,65.800003,68.5,65.5
20161220083000,147.0,150.149994,31.777777,33,56.700001,0,65.800003,68.5,65.5
20161220084500,147.0,161.699997,34.222222,33,56.0,0,65.800003,68.5,65.5
20161220090000,147.0,155.399994,32.888888,33,54.299999,0,65.800003,68.5,65.5
20161220091500,147.0,155.399994,32.888888,33,54.299999,0,65.800003,68.5,65.5
20161220093000,147.0,153.300003,32.444445,33,56.799999,0,65.900002,68.5,65.5
20161220094500,147.0,161.699997,34.222222,33,53.900002,0,66.0,68.5,65.5
20161220100000,147.0,153.300003,32.444445,33,53.900002,0,66.099998,68.5,65.5
20161220101500,147.0,147.0,31.111111,33,56.599998,0,66.099998,68.5,65.5
20161220103000,147.0,161.699997,34.222222,33,53.099998,0,66.300003,68.5,65.5
20161220104500,147.0,155.399994,32.888888,33,56.799999,0,66.400002,68.5,65.5
20161220110000,147.0,161.699997,34.222222,33,52.700001,0,66.599998,68.5,65.5
20161220111500,147.0,153.300003,32.444445,33,55.5,0,66.800003,68.5,65.5
20161220113000,147.0,161.699997,34.222222,33,54.0,0,66.900002,68.5,65.5
20161220114500,147.0,157.5,33.333333,33,54.700001,0,67.099998,68.5,65.5
20161220120000,147.0,157.5,33.333333,33,54.700001,0,66.900002,68.5,65.5
20161220121500,147.0,157.5,33.333333,33,53.900002,0,67.099998,68.5,65.5
20161220123000,147.0,157.5,33.333333,33,55.900002,0,67.199997,68.5,65.5
20161220124500,147.0,155.399994,32.888888,33,53.099998,0,67.300003,68.5,65.5
20161220130000,147.0,153.300003,32.444445,33,55.099998,0,67.400002,68.5,65.5
20161220131500,147.0,143.850006,30.444446,33,54.099998,0,67.300003,68.5,65.5
20161220133000,147.0,150.149994,31.777777,34,54.700001,0,67.400002,68.5,65.5
20161220134500,147.0,143.850006,30.444446,34,54.700001,0,67.400002,68.5,65.5
20161220140000,147.0,155.399994,32.888888,34,54.700001,0,67.400002,68.5,65.5
20161220141500,147.0,155.399994,32.888888,34,54.700001,0,67.5,68.5,65.5
20161220143000,147.0,155.399994,32.888888,34,54.700001,0,67.400002,68.5,65.5
20161220144500,147.0,163.800003,34.666667,34,54.700001,0,67.599998,68.5,65.5
20161220150000,147.0,208.949997,44.222222,37,54.700001,0,68.400002,68.5,65.5
20161220151500,147.0,211.050003,44.666667,37,53.700001,0,68.599998,68.5,65.5
20161220153000,147.0,267.75,56.666667,41,55.400002,0,69.099998,68.5,65.5
20161220154500,147.0,263.549988,55.777775,41,52.700001,0,68.300003,68.5,65.5
20161220160000,147.0,246.75,52.222222,40,55.5,0,68.199997,68.5,65.5
20161220161500,147.0,217.350006,46.000001,38,53.099998,0,68.099998,68.5,65.5
20161220163000,147.0,157.5,33.333333,33,55.5,0,67.900002,68.5,65.5
20161220164500,147.0,161.699997,34.222222,33,53.5,0,67.800003,68.5,65.5
20161220170000,147.0,161.699997,34.222222,33,55.900002,0,67.599998,68.5,65.5
20161220171500,147.0,163.800003,34.666667,33,53.799999,0,67.599998,68.5,65.5
20161220173000,147.0,155.399994,32.888888,33,55.900002,0,67.5,68.5,65.5
20161220174500,147.0,161.699997,34.222222,33,53.900002,0,67.5,68.5,65.5
20161220180000,147.0,153.300003,32.444445,33,55.900002,0,67.400002,68.5,65.5
20161220181500,147.0,161.699997,34.222222,33,54.0,0,67.400002,68.5,65.5
20161220183000,147.0,150.149994,31.777777,33,55.900002,0,67.300003,68.5,65.5
20161220184500,147.0,155.399994,32.888888,33,54.299999,0,67.300003,68.5,65.5
20161220190000,147.0,150.149994,31.777777,33,55.900002,0,67.300003,68.5,65.5
20161220191500,147.0,153.300003,32.444445,33,54.700001,0,67.300003,68.5,65.5
20161220193000,147.0,153.300003,32.444445,33,54.700001,0,67.199997,68.5,65.5
20161220194500,147.0,150.149994,31.777777,33,55.799999,0,67.199997,68.5,65.5
20161220200000,147.0,150.149994,31.777777,33,54.400002,0,67.199997,68.5,65.5
20161220201500,147.0,150.149994,31.777777,33,57.200001,0,67.199997,68.5,65.5
20161220203000,147.0,150.149994,31.777777,33,53.5,0,67.199997,68.5,65.5
20161220204500,147.0,143.850006,30.444446,33,57.5,0,67.199997,68.5,65.5
20161220210000,147.0,153.300003,32.444445,33,54.299999,0,67.199997,68.5,65.5
20161220211500,147.0,150.149994,31.777777,33,55.099998,0,67.199997,68.5,65.5
20161220213000,147.0,153.300003,32.444445,33,56.400002,0,67.199997,68.5,65.5
20161220214500,147.0,143.850006,30.444446,33,53.900002,0,67.099998,68.5,65.5
20161220220000,147.0,147.0,31.111111,33,57.5,0,67.099998,68.5,65.5
20161220221500,147.0,150.149994,31.777777,33,53.900002,0,67.099998,68.5,65.5
20161220223000,147.0,150.149994,31.777777,33,55.099998,0,67.099998,68.5,65.5
20161220224500,147.0,143.850006,30.444446,33,57.200001,0,67.099998,68.5,65.5
20161220230000,147.0,147.0,31.111111,33,53.900002,0,67.099998,68.5,65.5
20161220231500,147.0,147.0,31.111111,33,55.700001,0,67.099998,68.5,65.5
20161220233000,147.0,147.0,31.111111,33,56.400002,0,67.099998,68.5,65.5
20161220234500,147.0,143.850006,30.444446,33,53.5,0,67.0,68.5,65.5
20161221000000,147.0,147.0,31.111111,33,56.799999,0,67.0,68.5,65.5
20161221001500,147.0,150.149994,31.777777,33,55.599998,0,67.0,68.5,65.5
20161221003000,147.0,143.850006,30.444446,33,53.900002,0,67.0,68.5,65.5
20161221004500,147.0,143.850006,30.444446,33,56.700001,0,66.900002,68.5,65.5
20161221010000,147.0,147.0,31.111111,33,55.200001,0,67.0,68.5,65.5
20161221011500,147.0,344.399994,72.888888,48,55.799999,0,66.599998,68.5,65.5
20161221013000,147.0,166.949997,35.333333,34,57.099998,0,66.699997,68.5,65.5
20161221014500,147.0,161.699997,34.222222,34,54.299999,0,66.699997,68.5,65.5
20161221020000,147.0,161.699997,34.222222,34,54.299999,0,66.699997,68.5,65.5
20161221021500,147.0,155.399994,32.888888,34,57.099998,0,66.699997,68.5,65.5
20161221023000,147.0,157.5,33.333333,34,54.099998,0,66.699997,68.5,65.5
20161221024500,147.0,155.399994,32.888888,34,54.099998,0,66.699997,68.5,65.5
20161221030000,147.0,163.800003,34.666667,34,57.099998,0,66.699997,68.5,65.5
20161221031500,147.0,150.149994,31.777777,33,54.299999,0,66.699997,68.5,65.5
20161221033000,147.0,155.399994,32.888888,33,54.299999,0,66.699997,68.5,65.5
20161221034500,147.0,157.5,33.333333,33,56.900002,0,66.699997,68.5,65.5
20161221040000,147.0,155.399994,32.888888,33,53.5,0,66.699997,68.5,65.5
20161221041500,147.0,153.300003,32.444445,33,56.200001,0,66.699997,68.5,65.5
20161221043000,147.0,155.399994,32.888888,33,55.200001,0,66.699997,68.5,65.5
20161221044500,147.0,153.300003,32.444445,33,53.5,0,66.699997,68.5,65.5
20161221050000,147.0,150.149994,31.777777,33,57.099998,0,66.699997,68.5,65.5
20161221051500,147.0,147.0,31.111111,33,53.200001,0,66.699997,68.5,65.5
20161221053000,147.0,147.0,31.111111,33,55.900002,0,66.699997,68.5,65.5
20161221054500,147.0,155.399994,32.888888,33,55.099998,0,66.699997,68.5,65.5
20161221060000,147.0,150.149994,31.777777,33,54.0,0,66.699997,68.5,65.5
20161221061500,147.0,155.399994,32.888888,33,56.799999,0,66.699997,68.5,65.5
20161221063000,147.0,157.5,33.333333,33,52.900002,0,66.699997,68.5,65.5
20161221064500,147.0,157.5,33.333333,33,56.700001,0,66.699997,68.5,65.5
20161221070000,147.0,155.399994,32.888888,33,53.099998,0,66.699997,68.5,65.5
20161221071500,147.0,155.399994,32.888888,33,55.900002,0,66.699997,68.5,65.5
20161221073000,147.0,155.399994,32.888888,33,54.700001,0,66.699997,68.5,65.5
20161221074500,147.0,155.399994,32.888888,33,54.700001,0,66.699997,68.5,65.5
20161221080000,147.0,153.300003,32.444445,33,55.599998,0,66.699997,68.5,65.5
20161221081500,147.0,153.300003,32.444445,33,53.5,0,66.800003,68.5,65.5
20161221083000,147.0,150.149994,31.777777,33,57.200001,0,66.800003,68.5,65.5
20161221084500,147.0,147.0,31.111111,33,52.700001,0,67.0,68.5,65.5
20161221090000,147.0,150.149994,31.777777,33,56.5,0,67.199997,68.5,65.5
20161221091500,147.0,147.0,31.111111,33,53.5,0,67.199997,68.5,65.5
20161221093000,147.0,143.850006,30.444446,33,54.599998,0,67.400002,68.5,65.5
20161221094500,147.0,140.699997,29.777777,33,55.200001,0,67.699997,68.5,65.5
20161221100000,147.0,147.0,31.111111,33,52.700001,0,67.699997,68.5,65.5
20161221101500,147.0,150.149994,31.777777,33,55.900002,0,67.800003,68.5,65.5
20161221103000,147.0,143.850006,30.444446,33,52.299999,0,68.099998,68.5,65.5
20161221104500,147.0,143.850006,30.444446,33,55.5,0,67.900002,68.5,65.5
20161221110000,147.0,153.300003,32.444445,33,52.700001,0,68.0,68.5,65.5
20161221111500,147.0,150.149994,31.777777,33,55.099998,0,68.099998,68.5,65.5
20161221113000,147.0,155.399994,32.888888,34,52.700001,0,68.199997,68.5,65.5
20161221114500,147.0,157.5,33.333333,34,54.700001,0,67.900002,68.5,65.5
20161221120000,147.0,153.300003,32.444445,34,52.400002,0,67.800003,68.5,65.5
20161221121500,147.0,155.399994,32.888888,34,55.099998,0,67.699997,68.5,65.5
20161221123000,147.0,155.399994,32.888888,34,52.299999,0,67.599998,68.5,65.5
20161221124500,147.0,153.300003,32.444445,34,54.700001,0,67.599998,68.5,65.5
20161221130000,147.0,150.149994,31.777777,34,52.599998,0,67.599998,68.5,65.5
20161221131500,147.0,150.149994,31.777777,34,54.5,0,67.800003,68.5,65.5
20161221133000,147.0,172.199997,36.444444,35,53.299999,0,68.199997,68.5,65.5
20161221134500,147.0,181.649994,38.444443,36,53.900002,0,68.599998,68.5,65.5
20161221140000,147.0,179.550003,38.000001,36,53.099998,0,68.699997,68.5,65.5
20161221141500,147.0,206.850006,43.777779,37,54.700001,0,68.900002,68.5,65.5
20161221143000,147.0,264.600006,56.000001,42,53.099998,0,69.099998,68.5,65.5
20161221144500,147.0,280.350006,59.333335,43,53.099998,0,68.699997,68.5,65.5
20161221150000,147.0,284.549988,60.22222,43,53.900002,0,68.400002,68.5,65.5
20161221151500,147.0,277.200012,58.666669,42,53.900002,0,68.400002,68.5,65.5
20161221153000,147.0,277.200012,58.666669,42,53.900002,0,68.300003,68.5,65.5
20161221154500,147.0,277.200012,58.666669,42,53.900002,0,68.300003,68.5,65.5
20161221160000,147.0,333.899994,70.666665,47,53.900002,0,69.199997,68.5,65.5
20161221161500,147.0,386.399994,81.777777,52,53.900002,0,69.099998,68.5,65.5
20161221163000,147.0,456.75,96.666667,58,53.900002,0,69.199997,68.5,65.5
20161221164500,147.0,473.549988,100.22222,59,53.900002,0,69.199997,68.5,65.5
20161221170000,147.0,473.549988,100.22222,59,54.700001,0,69.5,68.5,65.5
20161221171500,147.0,421.049988,89.111109,56,54.700001,0,69.0,68.5,65.5
20161221173000,147.0,383.25,81.111111,51,54.700001,0,68.300003,68.5,65.5
20161221174500,147.0,327.600006,69.333335,47,54.700001,0,68.0,68.5,65.5
20161221180000,147.0,276.149994,58.444443,42,54.700001,0,67.900002,68.5,65.5
20161221181500,147.0,233.100006,49.333335,39,54.700001,0,67.900002,68.5,65.5
20161221183000,147.0,176.399994,37.333332,35,54.700001,0,67.900002,68.5,65.5
20161221184500,147.0,155.399994,32.888888,33,54.700001,0,67.900002,68.5,65.5
20161221190000,147.0,155.399994,32.888888,33,54.700001,0,67.900002,68.5,65.5
20161221191500,147.0,153.300003,32.444445,33,55.5,0,67.900002,68.5,65.5
20161221193000,147.0,157.5,33.333333,33,55.5,0,68.0,68.5,65.5
20161221194500,147.0,157.5,33.333333,33,55.5,0,68.0,68.5,65.5
20161221200000,147.0,161.699997,34.222222,33,55.5,0,68.0,68.5,65.5
20161221201500,147.0,157.5,33.333333,33,55.5,0,68.0,68.5,65.5
20161221203000,147.0,155.399994,32.888888,33,55.5,0,68.0,68.5,65.5
20161221204500,147.0,157.5,33.333333,33,55.5,0,68.0,68.5,65.5
20161221210000,147.0,153.300003,32.444445,33,55.5,0,68.0,68.5,65.5
20161221211500,147.0,155.399994,32.888888,33,55.5,0,68.0,68.5,65.5
20161221213000,147.0,157.5,33.333333,33,55.5,0,68.0,68.5,65.5
20161221214500,147.0,155.399994,32.888888,33,55.5,0,68.0,68.5,65.5
20161221220000,147.0,155.399994,32.888888,33,55.5,0,67.900002,68.5,65.5
20161221221500,147.0,155.399994,32.888888,33,55.5,0,67.900002,68.5,65.5
20161221223000,147.0,155.399994,32.888888,33,54.299999,0,68.0,68.5,65.5
20161221224500,147.0,157.5,33.333333,33,54.299999,0,67.900002,68.5,65.5
20161221230000,147.0,155.399994,32.888888,33,55.099998,0,67.900002,68.5,65.5
20161221231500,147.0,157.5,33.333333,33,55.099998,0,67.900002,68.5,65.5
20161221233000,147.0,161.699997,34.222222,33,55.099998,0,67.900002,68.5,65.5
20161221234500,147.0,153.300003,32.444445,33,55.099998,0,67.900002,68.5,65.5
20161222000000,147.0,153.300003,32.444445,33,55.099998,0,67.900002,68.5,65.5
20161222001500,147.0,155.399994,32.888888,33,55.099998,0,67.900002,68.5,65.5
20161222003000,147.0,155.399994,32.888888,33,54.299999,0,67.900002,68.5,65.5
20161222004500,147.0,155.399994,32.888888,33,55.099998,0,67.900002,68.5,65.5
20161222010000,147.0,153.300003,32.444445,33,55.099998,0,67.800003,68.5,65.5
20161222011500,147.0,155.399994,32.888888,33,55.099998,0,67.900002,68.5,65.5
