PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161228154500,147.0,150.149994,31.777777,33,75.0,100,71.400002,74.199997,71.199997
20161228160000,147.0,153.300003,32.444445,33,56.400002,100,71.099998,74.199997,71.199997
20161228161500,147.0,150.149994,31.777777,33,55.200001,100,70.699997,74.099998,71.099998
20161228163000,147.0,153.300003,32.444445,33,78.800003,100,70.300003,74.099998,71.099998
20161228164500,147.0,153.300003,32.444445,33,80.599998,100,70.5,74.099998,71.099998
20161228170000,147.0,155.399994,32.888888,33,80.599998,100,70.599998,74.0,71.0
20161228171500,147.0,150.149994,31.777777,33,86.099998,100,70.699997,74.099998,71.099998
20161228173000,147.0,147.0,31.111111,33,87.300003,100,70.699997,74.0,71.0
20161228174500,147.0,153.300003,32.444445,33,85.5,100,70.699997,74.099998,71.099998
20161228180000,147.0,147.0,31.111111,33,81.099998,100,70.800003,74.099998,71.099998
20161228181500,147.0,150.149994,31.777777,33,84.900002,100,70.800003,74.0,71.0
20161228183000,147.0,147.0,31.111111,33,84.900002,100,70.800003,74.0,71.0
20161228184500,147.0,153.300003,32.444445,33,80.699997,100,70.900002,74.0,71.0
20161228190000,147.0,150.149994,31.777777,33,91.099998,100,70.900002,74.0,71.0
20161228191500,147.0,153.300003,32.444445,33,80.699997,100,71.0,74.0,71.0
20161228193000,147.0,147.0,31.111111,33,90.400002,100,71.0,74.0,71.0
20161228194500,147.0,147.0,31.111111,33,81.099998,100,71.0,74.0,71.0
20161228200000,147.0,150.149994,31.777777,33,89.199997,100,71.0,74.0,71.0
20161228201500,147.0,153.300003,32.444445,33,80.699997,100,71.0,74.0,71.0
20161228203000,147.0,147.0,31.111111,33,88.0,100,71.0,74.0,71.0
20161228204500,147.0,150.149994,31.777777,33,83.300003,100,71.0,74.0,71.0
20161228210000,147.0,150.149994,31.777777,33,83.300003,100,71.099998,74.0,71.0
20161228211500,147.0,150.149994,31.777777,33,83.300003,100,71.099998,74.0,71.0
20161228213000,147.0,147.0,31.111111,33,82.099998,100,71.099998,74.0,71.0
20161228214500,147.0,147.0,31.111111,33,89.800003,100,71.099998,74.0,71.0
20161228220000,147.0,153.300003,32.444445,33,80.900002,100,71.099998,74.0,71.0
20161228221500,147.0,147.0,31.111111,33,89.300003,100,71.099998,74.0,71.0
20161228223000,147.0,147.0,31.111111,33,87.400002,100,71.099998,74.0,71.0
20161228224500,147.0,150.149994,31.777777,33,81.099998,100,71.099998,74.0,71.0
20161228230000,147.0,147.0,31.111111,33,85.599998,100,71.099998,74.0,71.0
20161228231500,147.0,147.0,31.111111,33,87.400002,100,71.099998,74.0,71.0
20161228233000,147.0,150.149994,31.777777,33,81.099998,100,71.099998,74.0,71.0
20161228234500,147.0,150.149994,31.777777,33,88.800003,100,71.099998,74.0,71.0
20161229000000,147.0,147.0,31.111111,33,81.099998,100,71.099998,74.0,71.0
20161229001500,147.0,143.850006,30.444446,33,86.0,100,71.099998,74.0,71.0
20161229003000,147.0,143.850006,30.444446,33,84.699997,100,71.099998,74.0,71.0
20161229004500,147.0,150.149994,31.777777,33,82.099998,100,71.099998,74.0,71.0
20161229010000,147.0,147.0,31.111111,33,87.199997,100,71.0,74.0,71.0
20161229011500,147.0,150.149994,31.777777,33,80.5,100,71.099998,74.0,71.0
20161229013000,147.0,150.149994,31.777777,33,90.400002,100,71.0,74.0,71.0
20161229014500,147.0,147.0,31.111111,33,80.199997,100,71.0,74.0,71.0
20161229020000,147.0,143.850006,30.444446,33,85.599998,100,71.0,74.0,71.0
20161229021500,147.0,150.149994,31.777777,33,82.5,100,71.099998,74.0,71.0
20161229023000,147.0,150.149994,31.777777,33,82.5,100,71.0,74.0,71.0
20161229024500,147.0,150.149994,31.777777,33,90.400002,100,71.0,74.0,71.0
20161229030000,147.0,150.149994,31.777777,33,85.5,100,71.0,74.0,71.0
20161229031500,147.0,150.149994,31.777777,33,81.599998,100,71.0,74.0,71.0
20161229033000,147.0,147.0,31.111111,33,86.300003,100,71.0,74.0,71.0
20161229034500,147.0,150.149994,31.777777,33,81.800003,100,71.099998,74.0,71.0
20161229040000,147.0,153.300003,32.444445,33,84.099998,100,71.0,74.0,71.0
20161229041500,147.0,150.149994,31.777777,33,86.0,100,71.0,74.0,71.0
20161229043000,147.0,147.0,31.111111,33,81.099998,100,71.0,74.0,71.0
20161229044500,147.0,153.300003,32.444445,33,90.400002,100,71.0,74.0,71.0
20161229050000,147.0,143.850006,30.444446,33,81.099998,100,71.0,74.0,71.0
20161229051500,147.0,147.0,31.111111,33,91.699997,100,71.0,74.0,71.0
20161229053000,147.0,150.149994,31.777777,33,80.199997,100,71.0,74.0,71.0
20161229054500,147.0,147.0,31.111111,33,90.400002,100,71.0,74.0,71.0
20161229060000,147.0,147.0,31.111111,33,80.699997,100,71.0,74.0,71.0
20161229061500,147.0,150.149994,31.777777,33,90.400002,100,71.0,74.0,71.0
20161229063000,147.0,147.0,31.111111,33,81.800003,100,71.0,74.0,71.0
20161229064500,147.0,150.149994,31.777777,33,84.400002,100,71.0,74.0,71.0
20161229070000,147.0,150.149994,31.777777,33,86.900002,100,71.0,74.0,71.0
20161229071500,147.0,147.0,31.111111,33,80.699997,100,71.0,74.0,71.0
20161229073000,147.0,147.0,31.111111,33,85.5,100,71.0,74.0,71.0
20161229074500,147.0,150.149994,31.777777,33,85.5,100,71.0,74.0,71.0
20161229080000,147.0,143.850006,30.444446,33,82.900002,100,71.0,74.0,71.0
20161229081500,147.0,136.5,28.888889,33,82.900002,100,71.0,74.0,71.0
20161229083000,147.0,136.5,28.888889,33,80.300003,100,71.0,74.0,71.0
20161229084500,147.0,147.0,31.111111,33,83.800003,100,71.0,74.0,71.0
20161229090000,147.0,143.850006,30.444446,33,84.900002,100,71.0,74.0,71.0
20161229091500,147.0,150.149994,31.777777,33,84.900002,100,71.0,74.0,71.0
20161229093000,147.0,147.0,31.111111,33,81.099998,100,71.0,74.0,71.0
20161229094500,147.0,153.300003,32.444445,33,82.599998,100,71.0,74.0,71.0
20161229100000,147.0,147.0,31.111111,33,86.5,100,71.099998,74.0,71.0
20161229101500,147.0,147.0,31.111111,33,88.599998,100,71.0,74.0,71.0
20161229103000,147.0,150.149994,31.777777,33,81.199997,100,71.0,74.0,71.0
20161229104500,147.0,150.149994,31.777777,33,88.599998,100,71.0,74.0,71.0
20161229110000,147.0,153.300003,32.444445,33,80.199997,100,71.0,74.0,71.0
20161229111500,147.0,150.149994,31.777777,33,89.5,100,70.900002,74.0,71.0
20161229113000,147.0,157.5,33.333333,33,80.699997,100,70.900002,74.0,71.0
20161229114500,147.0,150.149994,31.777777,33,87.900002,100,70.800003,74.0,71.0
20161229120000,147.0,155.399994,32.888888,33,82.099998,100,70.800003,74.0,71.0
20161229121500,147.0,153.300003,32.444445,33,80.599998,100,70.699997,74.0,71.0
20161229123000,147.0,143.850006,30.444446,33,89.199997,100,70.699997,74.0,71.0
20161229124500,147.0,150.149994,31.777777,33,82.5,100,70.699997,74.0,71.0
20161229130000,147.0,143.850006,30.444446,33,80.400002,100,70.699997,74.0,71.0
20161229131500,147.0,150.149994,31.777777,33,86.199997,100,70.699997,74.0,71.0
20161229133000,147.0,153.300003,32.444445,33,82.599998,100,70.699997,74.0,71.0
20161229134500,147.0,143.850006,30.444446,33,89.099998,100,70.699997,74.0,71.0
20161229140000,147.0,153.300003,32.444445,33,79.199997,100,70.599998,74.0,71.0
20161229141500,147.0,150.149994,31.777777,33,91.699997,100,70.599998,74.0,71.0
20161229143000,147.0,147.0,31.111111,33,80.699997,100,70.599998,74.0,71.0
20161229144500,147.0,153.300003,32.444445,33,87.5,100,70.599998,74.0,71.0
20161229150000,147.0,153.300003,32.444445,33,85.599998,100,70.599998,74.0,71.0
20161229151500,147.0,147.0,31.111111,33,85.599998,100,70.699997,74.0,71.0
20161229153000,147.0,143.850006,30.444446,33,83.900002,100,70.699997,74.0,71.0
20161229154500,147.0,147.0,31.111111,33,85.599998,100,70.699997,74.0,71.0
20161229160000,147.0,147.0,31.111111,33,85.599998,100,70.599998,74.0,71.0
20161229161500,147.0,153.300003,32.444445,33,90.400002,100,70.599998,74.0,71.0
20161229163000,147.0,155.399994,32.888888,33,82.199997,100,70.5,74.0,71.0
20161229164500,147.0,147.0,31.111111,33,91.599998,100,70.599998,74.0,71.0
20161229170000,147.0,150.149994,31.777777,33,80.699997,100,70.599998,74.0,71.0
20161229171500,147.0,155.399994,32.888888,33,84.900002,100,70.599998,74.0,71.0
20161229173000,147.0,143.850006,30.444446,33,86.300003,100,70.599998,74.0,71.0
20161229174500,147.0,147.0,31.111111,33,84.5,100,70.599998,74.0,71.0
20161229180000,147.0,153.300003,32.444445,33,82.599998,100,70.599998,74.0,71.0
20161229181500,147.0,150.149994,31.777777,33,89.199997,100,70.599998,74.0,71.0
20161229183000,147.0,147.0,31.111111,33,85.0,100,70.599998,74.0,71.0
20161229184500,147.0,157.5,33.333333,33,83.0,100,70.599998,74.0,71.0
20161229190000,147.0,153.300003,32.444445,33,87.599998,100,70.599998,74.0,71.0
20161229191500,147.0,147.0,31.111111,33,83.800003,100,70.599998,74.0,71.0
20161229193000,147.0,150.149994,31.777777,33,86.900002,100,70.599998,74.0,71.0
20161229194500,147.0,147.0,31.111111,33,83.800003,100,70.599998,74.0,71.0
20161229200000,147.0,147.0,31.111111,33,86.300003,100,70.599998,74.0,71.0
20161229201500,147.0,150.149994,31.777777,33,82.0,100,70.599998,74.0,71.0
20161229203000,147.0,147.0,31.111111,33,87.900002,100,70.5,74.0,71.0
20161229204500,147.0,147.0,31.111111,33,82.5,100,70.5,74.0,71.0
20161229210000,147.0,153.300003,32.444445,33,83.800003,100,70.5,74.0,71.0
20161229211500,147.0,147.0,31.111111,33,89.099998,100,70.5,74.0,71.0
20161229213000,147.0,147.0,31.111111,33,83.199997,100,70.5,74.0,71.0
20161229214500,147.0,153.300003,32.444445,33,84.300003,100,70.5,74.0,71.0
20161229220000,147.0,147.0,31.111111,33,89.300003,100,70.5,74.0,71.0
20161229221500,147.0,153.300003,32.444445,33,86.599998,100,70.5,74.0,71.0
20161229223000,147.0,150.149994,31.777777,33,83.199997,100,70.5,74.0,71.0
20161229224500,147.0,150.149994,31.777777,33,83.199997,100,70.5,74.0,71.0
20161229230000,147.0,150.149994,31.777777,33,94.699997,100,70.400002,74.0,71.0
20161229231500,147.0,147.0,31.111111,33,82.0,100,70.400002,74.0,71.0
20161229233000,147.0,147.0,31.111111,33,84.5,100,70.400002,74.0,71.0
20161229234500,147.0,147.0,31.111111,33,91.099998,100,70.400002,74.0,71.0
20161230000000,147.0,153.300003,32.444445,33,82.599998,100,70.400002,74.0,71.0
20161230001500,147.0,147.0,31.111111,33,84.900002,100,70.400002,74.0,71.0
20161230003000,147.0,153.300003,32.444445,33,91.599998,100,70.400002,74.0,71.0
20161230004500,147.0,150.149994,31.777777,33,81.300003,100,70.400002,74.0,71.0
20161230010000,147.0,150.149994,31.777777,33,86.300003,100,70.300003,74.0,71.0
20161230011500,147.0,147.0,31.111111,33,91.699997,100,70.300003,74.0,71.0
20161230013000,147.0,147.0,31.111111,33,86.199997,100,70.300003,74.0,71.0
20161230014500,147.0,150.149994,31.777777,33,80.699997,100,70.300003,74.0,71.0
20161230020000,147.0,150.149994,31.777777,33,88.699997,100,70.300003,74.0,71.0
20161230021500,147.0,153.300003,32.444445,33,93.0,100,70.300003,74.0,71.0
20161230023000,147.0,155.399994,32.888888,33,83.599998,100,70.300003,74.0,71.0
20161230024500,147.0,153.300003,32.444445,33,82.599998,100,70.300003,74.0,71.0
20161230030000,147.0,153.300003,32.444445,33,86.699997,100,70.300003,74.0,71.0
20161230031500,147.0,153.300003,32.444445,33,93.5,100,70.300003,74.0,71.0
20161230033000,147.0,155.399994,32.888888,33,83.699997,100,70.300003,74.0,71.0
20161230034500,147.0,147.0,31.111111,33,81.599998,100,70.300003,74.0,71.0
20161230040000,147.0,140.699997,29.777777,33,90.300003,100,70.300003,74.0,71.0
20161230041500,147.0,150.149994,31.777777,33,88.0,100,70.300003,74.0,71.0
20161230043000,147.0,153.300003,32.444445,33,83.699997,100,70.300003,74.0,71.0
20161230044500,147.0,155.399994,32.888888,33,81.699997,100,70.300003,74.0,71.0
20161230050000,147.0,153.300003,32.444445,33,92.5,100,70.300003,74.0,71.0
20161230051500,147.0,150.149994,31.777777,33,86.800003,100,70.300003,74.0,71.0
20161230053000,147.0,150.149994,31.777777,33,80.199997,100,70.199997,74.0,71.0
20161230054500,147.0,150.149994,31.777777,33,84.400002,100,70.199997,74.0,71.0
20161230060000,147.0,147.0,31.111111,33,81.599998,100,70.199997,74.0,71.0
20161230061500,147.0,150.149994,31.777777,33,91.099998,100,70.199997,74.0,71.0
20161230063000,147.0,153.300003,32.444445,33,89.199997,100,70.199997,74.0,71.0
20161230064500,147.0,153.300003,32.444445,33,80.699997,100,70.199997,74.0,71.0
20161230070000,147.0,150.149994,31.777777,33,88.900002,100,70.199997,74.0,71.0
20161230071500,147.0,150.149994,31.777777,33,91.099998,100,70.199997,74.0,71.0
20161230073000,147.0,147.0,31.111111,33,81.099998,100,70.199997,74.0,71.0
20161230074500,147.0,153.300003,32.444445,33,85.099998,100,70.199997,74.0,71.0
20161230080000,147.0,150.149994,31.777777,33,94.0,100,70.199997,74.0,71.0
20161230081500,147.0,153.300003,32.444445,33,82.400002,100,70.099998,74.0,71.0
20161230083000,147.0,155.399994,32.888888,33,84.400002,100,70.099998,74.0,71.0
20161230084500,147.0,153.300003,32.444445,33,93.699997,100,70.199997,74.0,71.0
20161230090000,147.0,153.300003,32.444445,33,80.5,100,70.099998,74.0,71.0
20161230091500,147.0,153.300003,32.444445,33,88.699997,100,70.099998,74.0,71.0
20161230093000,147.0,150.149994,31.777777,33,85.5,100,70.099998,74.0,71.0
20161230094500,147.0,153.300003,32.444445,33,83.800003,100,70.0,74.0,71.0
20161230100000,147.0,150.149994,31.777777,33,91.699997,100,70.099998,74.0,71.0
20161230101500,147.0,153.300003,32.444445,33,81.599998,100,70.099998,74.0,71.0
20161230103000,147.0,153.300003,32.444445,33,91.0,100,70.099998,74.0,71.0
20161230104500,147.0,150.149994,31.777777,33,83.699997,100,70.099998,74.0,71.0
20161230110000,147.0,136.5,28.888889,33,87.199997,100,70.0,74.0,71.0
20161230111500,147.0,143.850006,30.444446,33,84.300003,100,70.099998,74.0,71.0
20161230113000,147.0,150.149994,31.777777,33,87.5,100,70.199997,74.0,71.0
20161230114500,147.0,155.399994,32.888888,33,84.300003,100,70.199997,74.0,71.0
20161230120000,147.0,147.0,31.111111,33,84.300003,100,70.199997,74.0,71.0
20161230121500,147.0,153.300003,32.444445,33,87.800003,100,70.199997,74.0,71.0
20161230123000,147.0,153.300003,32.444445,33,81.900002,100,70.199997,74.0,71.0
20161230124500,147.0,155.399994,32.888888,33,88.800003,100,70.199997,74.0,71.0
20161230130000,147.0,150.149994,31.777777,33,86.199997,100,70.199997,74.0,71.0
20161230131500,147.0,153.300003,32.444445,33,84.400002,100,70.300003,74.0,71.0
20161230133000,147.0,155.399994,32.888888,33,88.599998,100,70.300003,74.0,71.0
20161230134500,147.0,153.300003,32.444445,33,82.699997,100,70.300003,74.0,71.0
20161230140000,147.0,153.300003,32.444445,33,91.400002,100,70.300003,74.0,71.0
20161230141500,147.0,153.300003,32.444445,33,81.099998,100,70.300003,74.0,71.0
20161230143000,147.0,147.0,31.111111,33,89.300003,100,70.300003,74.0,71.0
20161230144500,147.0,155.399994,32.888888,33,82.900002,100,70.300003,74.0,71.0
20161230150000,147.0,147.0,31.111111,33,82.900002,100,70.300003,74.0,71.0
20161230151500,147.0,150.149994,31.777777,33,93.0,100,70.400002,74.0,71.0
20161230153000,147.0,153.300003,32.444445,33,83.699997,100,70.400002,74.0,71.0
20161230154500,147.0,155.399994,32.888888,33,83.699997,100,70.400002,74.0,71.0
20161230160000,147.0,150.149994,31.777777,33,92.199997,100,70.5,74.0,71.0
20161230161500,147.0,150.149994,31.777777,33,79.699997,100,70.400002,74.0,71.0
20161230163000,147.0,153.300003,32.444445,33,89.900002,100,70.5,74.0,71.0
20161230164500,147.0,153.300003,32.444445,33,86.900002,100,70.5,74.0,71.0
20161230170000,147.0,155.399994,32.888888,33,81.099998,100,70.599998,74.0,71.0
20161230171500,147.0,150.149994,31.777777,33,85.099998,100,70.5,74.0,71.0
20161230173000,147.0,153.300003,32.444445,33,91.699997,100,70.599998,74.0,71.0
20161230174500,147.0,153.300003,32.444445,33,86.800003,100,70.599998,74.0,71.0
20161230180000,147.0,153.300003,32.444445,33,81.599998,100,70.699997,74.0,71.0
20161230181500,147.0,155.399994,32.888888,33,93.5,100,70.699997,74.0,71.0
20161230183000,147.0,153.300003,32.444445,33,84.900002,100,70.699997,74.0,71.0
20161230184500,147.0,155.399994,32.888888,33,80.199997,100,70.699997,74.0,71.0
20161230190000,147.0,150.149994,31.777777,33,92.400002,100,70.699997,74.0,71.0
20161230191500,147.0,150.149994,31.777777,33,87.900002,100,70.699997,74.0,71.0
20161230193000,147.0,153.300003,32.444445,33,81.599998,100,70.599998,74.0,71.0
20161230194500,147.0,153.300003,32.444445,33,86.5,100,70.699997,74.0,71.0
20161230200000,147.0,157.5,33.333333,33,86.5,100,70.699997,74.0,71.0
20161230201500,147.0,155.399994,32.888888,33,82.099998,100,70.699997,74.0,71.0
20161230203000,147.0,153.300003,32.444445,33,85.5,100,70.699997,74.0,71.0
20161230204500,147.0,157.5,33.333333,33,93.199997,100,70.699997,74.0,71.0
20161230210000,147.0,157.5,33.333333,33,83.699997,100,70.699997,74.0,71.0
20161230211500,147.0,155.399994,32.888888,33,81.599998,100,70.699997,74.0,71.0
20161230213000,147.0,153.300003,32.444445,33,94.599998,100,70.699997,74.0,71.0
20161230214500,147.0,153.300003,32.444445,33,82.5,100,70.699997,74.0,71.0
20161230220000,147.0,153.300003,32.444445,33,82.5,100,70.699997,74.0,71.0
20161230221500,147.0,150.149994,31.777777,33,86.300003,100,70.699997,74.0,71.0
20161230223000,147.0,153.300003,32.444445,33,93.400002,100,70.699997,74.0,71.0
20161230224500,147.0,150.149994,31.777777,33,84.099998,100,70.699997,74.0,71.0
20161230230000,147.0,155.399994,32.888888,33,80.599998,100,70.699997,74.0,71.0
20161230231500,147.0,153.300003,32.444445,33,89.5,100,70.699997,74.0,71.0
20161230233000,147.0,157.5,33.333333,33,86.800003,100,70.699997,74.0,71.0
20161230234500,147.0,155.399994,32.888888,33,83.099998,100,70.699997,74.0,71.0
20161231000000,147.0,153.300003,32.444445,33,83.099998,100,70.699997,74.0,71.0
20161231001500,147.0,153.300003,32.444445,33,95.300003,100,70.699997,74.0,71.0
20161231003000,147.0,155.399994,32.888888,33,84.199997,100,70.699997,74.0,71.0
20161231004500,147.0,150.149994,31.777777,33,82.099998,100,70.699997,74.0,71.0
20161231010000,147.0,153.300003,32.444445,33,93.0,100,70.699997,74.0,71.0
20161231011500,147.0,131.25,27.777778,33,71.199997,0,70.699997,73.900002,70.900002
20161231013000,147.0,128.100006,27.111112,33,57.900002,100,70.400002,73.900002,70.900002
20161231014500,147.0,134.399994,28.444443,33,55.099998,100,70.0,73.900002,70.900002
20161231020000,147.0,136.5,28.888889,33,82.0,100,70.0,73.900002,70.900002
20161231021500,147.0,134.399994,28.444443,33,81.099998,100,70.199997,73.900002,70.900002
20161231023000,147.0,136.5,28.888889,33,92.400002,100,70.300003,73.900002,70.900002
20161231024500,147.0,136.5,28.888889,33,81.5,100,70.300003,73.900002,70.900002
20161231030000,147.0,140.699997,29.777777,33,82.599998,100,70.300003,73.900002,70.900002
20161231031500,147.0,136.5,28.888889,33,86.699997,100,70.400002,73.900002,70.900002
20161231033000,147.0,136.5,28.888889,33,91.300003,100,70.400002,73.900002,70.900002
20161231034500,147.0,134.399994,28.444443,33,82.5,100,70.400002,73.900002,70.900002
20161231040000,147.0,143.850006,30.444446,33,82.5,100,70.400002,73.900002,70.900002
20161231041500,147.0,134.399994,28.444443,33,95.300003,100,70.5,73.900002,70.900002
20161231043000,147.0,136.5,28.888889,33,82.5,100,70.5,73.900002,70.900002
20161231044500,147.0,134.399994,28.444443,33,85.300003,100,70.5,73.900002,70.900002
20161231050000,147.0,134.399994,28.444443,33,91.099998,100,70.599998,73.900002,70.900002
20161231051500,147.0,143.850006,30.444446,33,83.699997,100,70.599998,73.900002,70.900002
20161231053000,147.0,143.850006,30.444446,33,82.699997,100,70.599998,73.900002,70.900002
20161231054500,147.0,143.850006,30.444446,33,89.199997,100,70.699997,73.900002,70.900002
20161231060000,147.0,143.850006,30.444446,33,82.5,100,70.699997,73.900002,70.900002
20161231061500,147.0,136.5,28.888889,33,88.099998,100,70.699997,73.900002,70.900002
20161231063000,147.0,140.699997,29.777777,33,88.099998,100,70.699997,73.900002,70.900002
20161231064500,147.0,136.5,28.888889,33,82.099998,100,70.699997,73.900002,70.900002
20161231070000,147.0,140.699997,29.777777,33,89.800003,100,70.800003,73.900002,70.900002
20161231071500,147.0,140.699997,29.777777,33,81.099998,100,70.800003,73.900002,70.900002
20161231073000,147.0,136.5,28.888889,33,92.900002,100,70.800003,73.900002,70.900002
20161231074500,147.0,134.399994,28.444443,33,81.5,100,70.800003,73.900002,70.900002
20161231080000,147.0,140.699997,29.777777,33,87.099998,100,70.800003,73.900002,70.900002
20161231081500,147.0,136.5,28.888889,33,86.199997,100,70.900002,73.900002,70.900002
20161231083000,147.0,140.699997,29.777777,33,81.599998,100,70.900002,73.900002,70.900002
20161231084500,147.0,134.399994,28.444443,33,92.099998,100,70.900002,73.900002,70.900002
20161231090000,147.0,140.699997,29.777777,33,79.199997,100,70.900002,73.900002,70.900002
20161231091500,147.0,134.399994,28.444443,33,90.5,100,70.900002,73.900002,70.900002
20161231093000,147.0,134.399994,28.444443,33,84.900002,100,70.900002,73.900002,70.900002
20161231094500,147.0,136.5,28.888889,33,83.099998,100,70.900002,73.900002,70.900002
20161231100000,147.0,136.5,28.888889,33,88.0,100,71.0,73.900002,70.900002
20161231101500,147.0,140.699997,29.777777,33,84.400002,100,71.0,73.900002,70.900002
20161231103000,147.0,140.699997,29.777777,33,92.900002,100,71.0,73.900002,70.900002
20161231104500,147.0,143.850006,30.444446,33,81.900002,100,71.0,73.900002,70.900002
20161231110000,147.0,140.699997,29.777777,33,94.099998,100,71.0,73.900002,70.900002
20161231111500,147.0,136.5,28.888889,33,81.099998,100,71.0,73.900002,70.900002
20161231113000,147.0,140.699997,29.777777,33,91.699997,100,71.0,73.900002,70.900002
20161231114500,147.0,136.5,28.888889,33,81.599998,100,71.099998,73.900002,70.900002
20161231120000,147.0,136.5,28.888889,33,65.5,0,71.199997,73.900002,70.900002
20161231121500,147.0,136.5,28.888889,33,56.0,0,71.0,73.900002,70.900002
20161231123000,147.0,134.399994,28.444443,33,54.400002,0,70.800003,73.900002,70.900002
20161231124500,147.0,140.699997,29.777777,33,55.099998,100,70.5,73.900002,70.900002
20161231130000,147.0,140.699997,29.777777,33,54.299999,100,70.300003,73.900002,70.900002
20161231131500,147.0,134.399994,28.444443,33,59.400002,100,70.199997,73.900002,70.900002
20161231133000,147.0,136.5,28.888889,33,84.699997,100,70.300003,73.900002,70.900002
20161231134500,147.0,140.699997,29.777777,33,81.099998,100,70.400002,73.900002,70.900002
20161231140000,147.0,136.5,28.888889,33,87.5,100,70.400002,73.900002,70.900002
20161231141500,147.0,134.399994,28.444443,33,80.699997,100,70.5,73.900002,70.900002
20161231143000,147.0,136.5,28.888889,33,90.400002,100,70.5,73.900002,70.900002
20161231144500,147.0,134.399994,28.444443,33,81.599998,100,70.599998,73.900002,70.900002
20161231150000,147.0,134.399994,28.444443,33,84.699997,100,70.699997,73.900002,70.900002
20161231151500,147.0,134.399994,28.444443,33,89.599998,100,70.800003,73.900002,70.900002
20161231153000,147.0,140.699997,29.777777,33,80.699997,100,70.800003,73.900002,70.900002
20161231154500,147.0,136.5,28.888889,33,85.400002,100,70.900002,73.900002,70.900002
20161231160000,147.0,140.699997,29.777777,33,85.400002,100,70.900002,73.900002,70.900002
20161231161500,147.0,140.699997,29.777777,33,79.699997,100,71.0,73.900002,70.900002
20161231163000,147.0,134.399994,28.444443,33,85.599998,100,71.0,73.900002,70.900002
20161231164500,147.0,134.399994,28.444443,33,84.400002,100,71.0,73.900002,70.900002
20161231170000,147.0,134.399994,28.444443,33,80.199997,100,71.0,73.900002,70.900002
20161231171500,147.0,136.5,28.888889,33,90.900002,100,71.099998,73.900002,70.900002
20161231173000,147.0,140.699997,29.777777,33,82.099998,100,71.199997,73.900002,70.900002
20161231174500,147.0,134.399994,28.444443,33,56.700001,0,71.0,73.900002,70.900002
20161231180000,147.0,140.699997,29.777777,33,55.599998,0,70.699997,73.900002,70.900002
20161231181500,147.0,136.5,28.888889,33,55.599998,100,70.5,73.900002,70.900002
20161231183000,147.0,134.399994,28.444443,33,54.299999,100,70.400002,73.900002,70.900002
20161231184500,147.0,143.850006,30.444446,33,56.299999,100,70.199997,73.900002,70.900002
20161231190000,147.0,140.699997,29.777777,33,81.900002,100,70.300003,73.900002,70.900002
20161231191500,147.0,136.5,28.888889,33,79.599998,100,70.400002,73.900002,70.900002
20161231193000,147.0,136.5,28.888889,33,91.099998,100,70.400002,73.900002,70.900002
20161231194500,147.0,136.5,28.888889,33,81.099998,100,70.5,73.900002,70.900002
20161231200000,147.0,136.5,28.888889,33,82.5,100,70.5,73.900002,70.900002
20161231201500,147.0,140.699997,29.777777,33,87.599998,100,70.599998,73.900002,70.900002
20161231203000,147.0,134.399994,28.444443,33,80.699997,100,70.699997,73.900002,70.900002
20161231204500,147.0,136.5,28.888889,33,87.400002,100,70.800003,73.900002,70.900002
20161231210000,147.0,134.399994,28.444443,33,83.199997,100,70.800003,73.900002,70.900002
20161231211500,147.0,131.25,27.777778,33,79.699997,100,70.900002,73.900002,70.900002
20161231213000,147.0,131.25,27.777778,33,89.199997,100,70.900002,73.900002,70.900002
20161231214500,147.0,131.25,27.777778,33,82.099998,100,71.0,73.900002,70.900002
20161231220000,147.0,134.399994,28.444443,33,82.099998,100,71.0,73.900002,70.900002
20161231221500,147.0,136.5,28.888889,33,87.300003,100,71.0,73.900002,70.900002
20161231223000,147.0,134.399994,28.444443,33,80.199997,100,71.0,73.900002,70.900002
20161231224500,147.0,134.399994,28.444443,33,87.900002,100,71.099998,73.900002,70.900002
20161231230000,147.0,136.5,28.888889,33,81.300003,100,71.099998,73.900002,70.900002
20161231231500,147.0,134.399994,28.444443,33,84.0,100,71.099998,73.900002,70.900002
20161231233000,147.0,136.5,28.888889,33,84.0,100,71.099998,73.900002,70.900002
20161231234500,147.0,136.5,28.888889,33,80.099998,100,71.099998,73.900002,70.900002
20170101000000,147.0,136.5,28.888889,33,91.099998,100,71.099998,73.900002,70.900002
20170101001500,147.0,134.399994,28.444443,33,57.200001,0,71.0,73.900002,70.900002
20170101003000,147.0,140.699997,29.777777,33,55.200001,0,70.800003,73.900002,70.900002
20170101004500,147.0,140.699997,29.777777,33,55.200001,100,70.5,73.900002,70.900002
20170101010000,147.0,136.5,28.888889,33,55.200001,100,70.300003,73.900002,70.900002
20170101011500,147.0,140.699997,29.777777,33,63.099998,100,70.199997,73.900002,70.900002
20170101013000,147.0,140.699997,29.777777,33,82.599998,100,70.300003,73.900002,70.900002
20170101014500,147.0,136.5,28.888889,33,80.699997,100,70.400002,73.900002,70.900002
20170101020000,147.0,131.25,27.777778,33,82.0,100,70.5,73.900002,70.900002
20170101021500,147.0,140.699997,29.777777,33,86.199997,100,70.5,73.900002,70.900002
20170101023000,147.0,136.5,28.888889,33,79.699997,100,70.5,73.900002,70.900002
20170101024500,147.0,140.699997,29.777777,33,86.900002,100,70.599998,73.900002,70.900002
20170101030000,147.0,136.5,28.888889,33,81.599998,100,70.699997,73.900002,70.900002
20170101031500,147.0,134.399994,28.444443,33,84.300003,100,70.699997,73.900002,70.900002
20170101033000,147.0,131.25,27.777778,33,84.300003,100,70.800003,73.900002,70.900002
20170101034500,147.0,134.399994,28.444443,33,80.199997,100,70.800003,73.900002,70.900002
20170101040000,147.0,136.5,28.888889,33,88.599998,100,70.900002,73.900002,70.900002
20170101041500,147.0,134.399994,28.444443,33,81.5,100,70.900002,73.900002,70.900002
20170101043000,147.0,140.699997,29.777777,33,83.699997,100,70.900002,73.900002,70.900002
20170101044500,147.0,136.5,28.888889,33,82.599998,100,71.0,73.900002,70.900002
20170101050000,147.0,134.399994,28.444443,33,82.599998,100,71.0,73.900002,70.900002
20170101051500,147.0,136.5,28.888889,33,86.199997,100,71.0,73.900002,70.900002
20170101053000,147.0,134.399994,28.444443,33,79.699997,100,71.099998,73.900002,70.900002
20170101054500,147.0,136.5,28.888889,33,90.300003,100,71.099998,73.900002,70.900002
20170101060000,147.0,140.699997,29.777777,33,81.099998,100,71.0,73.900002,70.900002
20170101061500,147.0,140.699997,29.777777,33,81.099998,100,71.0,73.900002,70.900002
20170101063000,147.0,140.699997,29.777777,33,88.400002,100,71.0,73.900002,70.900002
20170101064500,147.0,136.5,28.888889,33,79.699997,100,71.099998,73.900002,70.900002
20170101070000,147.0,134.399994,28.444443,33,89.300003,100,71.099998,73.900002,70.900002
20170101071500,147.0,134.399994,28.444443,33,81.599998,100,71.099998,73.900002,70.900002
20170101073000,147.0,136.5,28.888889,33,83.099998,100,71.099998,73.900002,70.900002
20170101074500,147.0,140.699997,29.777777,33,86.599998,100,71.099998,73.900002,70.900002
20170101080000,147.0,140.699997,29.777777,33,56.799999,0,71.0,73.900002,70.900002
20170101081500,147.0,143.850006,30.444446,33,54.700001,0,70.699997,73.900002,70.900002
20170101083000,147.0,136.5,28.888889,33,54.700001,100,70.400002,73.900002,70.900002
20170101084500,147.0,136.5,28.888889,33,54.700001,100,70.300003,73.900002,70.900002
20170101090000,147.0,140.699997,29.777777,33,75.800003,100,70.199997,73.900002,70.900002
20170101091500,147.0,136.5,28.888889,33,78.199997,100,70.300003,73.900002,70.900002
20170101093000,147.0,140.699997,29.777777,34,88.699997,100,70.400002,73.900002,70.900002
20170101094500,147.0,143.850006,30.444446,34,78.699997,100,70.400002,73.900002,70.900002
20170101100000,147.0,143.850006,30.444446,34,84.300003,100,70.5,73.900002,70.900002
20170101101500,147.0,140.699997,29.777777,34,79.800003,100,70.5,73.900002,70.900002
20170101103000,147.0,140.699997,29.777777,34,90.699997,100,70.599998,73.900002,70.900002
20170101104500,147.0,147.0,31.111111,34,88.599998,100,70.699997,73.900002,70.900002
20170101110000,147.0,143.850006,30.444446,34,84.300003,100,70.699997,73.900002,70.900002
20170101111500,147.0,143.850006,30.444446,34,86.300003,100,70.699997,73.900002,70.900002
20170101113000,147.0,143.850006,30.444446,34,79.199997,100,70.800003,73.900002,70.900002
20170101114500,147.0,136.5,28.888889,11,88.800003,0,70.900002,73.900002,70.900002
20170101120000,147.0,136.5,28.888889,11,79.900002,0,70.900002,73.900002,70.900002
20170101121500,147.0,128.100006,27.111112,32,61.400002,0,70.900002,73.900002,70.900002
20170101123000,147.0,134.399994,28.444443,32,56.400002,0,70.699997,73.900002,70.900002
20170101124500,147.0,136.5,28.888889,32,54.700001,100,70.400002,73.900002,70.900002
20170101130000,147.0,140.699997,29.777777,32,55.5,100,70.199997,73.900002,70.900002
20170101131500,147.0,143.850006,30.444446,32,86.199997,100,70.199997,73.900002,70.900002
20170101133000,147.0,140.699997,29.777777,32,89.800003,100,70.300003,73.900002,70.900002
20170101134500,147.0,140.699997,29.777777,32,81.599998,100,70.400002,73.900002,70.900002
20170101140000,147.0,136.5,28.888889,32,85.0,100,70.400002,73.900002,70.900002
20170101141500,147.0,140.699997,29.777777,32,92.0,100,70.5,73.900002,70.900002
20170101143000,147.0,143.850006,30.444446,32,93.300003,100,70.5,73.900002,70.900002
20170101144500,147.0,143.850006,30.444446,32,93.300003,100,70.599998,73.900002,70.900002
20170101150000,147.0,140.699997,29.777777,32,91.699997,100,70.699997,73.900002,70.900002
20170101151500,147.0,143.850006,30.444446,32,85.599998,100,70.699997,73.900002,70.900002
20170101153000,147.0,136.5,28.888889,32,93.0,100,70.800003,73.900002,70.900002
20170101154500,147.0,143.850006,30.444446,32,81.599998,100,70.800003,73.900002,70.900002
20170101160000,147.0,140.699997,29.777777,32,89.800003,100,70.900002,73.900002,70.900002
20170101161500,147.0,140.699997,29.777777,32,83.199997,100,70.900002,73.900002,70.900002
20170101163000,147.0,140.699997,29.777777,32,86.199997,100,71.0,73.900002,70.900002
20170101164500,147.0,136.5,28.888889,32,85.300003,100,71.0,73.900002,70.900002
20170101170000,147.0,140.699997,29.777777,32,81.699997,100,71.0,73.900002,70.900002
20170101171500,147.0,143.850006,30.444446,32,91.0,100,71.099998,73.900002,70.900002
20170101173000,147.0,136.5,28.888889,32,82.400002,100,71.099998,73.900002,70.900002
20170101174500,147.0,140.699997,29.777777,32,88.099998,100,71.099998,73.900002,70.900002
20170101180000,147.0,136.5,28.888889,32,84.900002,100,71.099998,73.900002,70.900002
20170101181500,147.0,140.699997,29.777777,32,89.900002,100,71.099998,73.900002,70.900002
20170101183000,147.0,140.699997,29.777777,32,58.0,0,71.099998,73.900002,70.900002
20170101184500,147.0,136.5,28.888889,32,56.0,0,70.800003,73.900002,70.900002
20170101190000,147.0,140.699997,29.777777,32,56.0,100,70.5,73.900002,70.900002
20170101191500,147.0,140.699997,29.777777,32,56.0,100,70.400002,73.900002,70.900002
20170101193000,147.0,147.0,31.111111,32,56.0,100,70.199997,73.900002,70.900002
20170101194500,147.0,147.0,31.111111,32,86.199997,100,70.199997,73.900002,70.900002
20170101200000,147.0,143.850006,30.444446,32,80.699997,100,70.300003,73.900002,70.900002
20170101201500,147.0,140.699997,29.777777,32,90.400002,100,70.400002,73.900002,70.900002
20170101203000,147.0,140.699997,29.777777,32,82.599998,100,70.5,73.900002,70.900002
20170101204500,147.0,143.850006,30.444446,32,84.199997,100,70.5,73.900002,70.900002
20170101210000,147.0,140.699997,29.777777,32,89.900002,100,70.5,73.900002,70.900002
20170101211500,147.0,136.5,28.888889,32,81.599998,100,70.599998,73.900002,70.900002
20170101213000,147.0,136.5,28.888889,32,93.5,100,70.699997,73.900002,70.900002
20170101214500,147.0,140.699997,29.777777,32,82.599998,100,70.699997,73.900002,70.900002
20170101220000,147.0,136.5,28.888889,32,86.099998,100,70.800003,73.900002,70.900002
20170101221500,147.0,140.699997,29.777777,32,84.5,100,70.800003,73.900002,70.900002
20170101223000,147.0,140.699997,29.777777,32,84.5,100,70.800003,73.900002,70.900002
20170101224500,147.0,136.5,28.888889,32,88.099998,100,70.800003,73.900002,70.900002
20170101230000,147.0,140.699997,29.777777,32,81.099998,100,70.900002,73.900002,70.900002
20170101231500,147.0,136.5,28.888889,32,91.099998,100,70.900002,73.900002,70.900002
20170101233000,147.0,143.850006,30.444446,32,84.300003,100,70.900002,73.900002,70.900002
20170101234500,147.0,143.850006,30.444446,32,84.300003,100,71.0,73.900002,70.900002
20170102000000,147.0,136.5,28.888889,32,84.300003,100,71.0,73.900002,70.900002
20170102001500,147.0,140.699997,29.777777,32,88.099998,100,71.0,73.900002,70.900002
20170102003000,147.0,143.850006,30.444446,32,81.599998,100,71.0,73.900002,70.900002
20170102004500,147.0,143.850006,30.444446,32,91.900002,100,71.099998,73.900002,70.900002
20170102010000,147.0,143.850006,30.444446,32,83.199997,100,71.0,73.900002,70.900002
20170102011500,147.0,136.5,28.888889,32,85.300003,100,71.099998,73.900002,70.900002
20170102013000,147.0,136.5,28.888889,32,88.699997,100,71.099998,73.900002,70.900002
20170102014500,147.0,140.699997,29.777777,32,81.599998,100,71.099998,73.900002,70.900002
20170102020000,147.0,136.5,28.888889,32,65.400002,0,71.199997,73.900002,70.900002
20170102021500,147.0,140.699997,29.777777,32,56.0,0,70.900002,73.900002,70.900002
20170102023000,147.0,140.699997,29.777777,32,56.0,100,70.599998,73.900002,70.900002
20170102024500,147.0,140.699997,29.777777,32,56.0,100,70.400002,73.900002,70.900002
20170102030000,147.0,143.850006,30.444446,32,54.700001,100,70.199997,73.900002,70.900002
20170102031500,147.0,140.699997,29.777777,32,83.699997,100,70.199997,73.900002,70.900002
20170102033000,147.0,140.699997,29.777777,32,83.699997,100,70.300003,73.900002,70.900002
20170102034500,147.0,140.699997,29.777777,32,81.199997,100,70.400002,73.900002,70.900002
20170102040000,147.0,136.5,28.888889,32,85.599998,100,70.400002,73.900002,70.900002
20170102041500,147.0,136.5,28.888889,32,81.099998,100,70.5,73.900002,70.900002
20170102043000,147.0,140.699997,29.777777,32,91.0,100,70.5,73.900002,70.900002
20170102044500,147.0,140.699997,29.777777,32,85.0,100,70.5,73.900002,70.900002
20170102050000,147.0,136.5,28.888889,32,82.099998,100,70.599998,73.900002,70.900002
20170102051500,147.0,134.399994,28.444443,32,83.800003,100,70.699997,73.900002,70.900002
20170102053000,147.0,136.5,28.888889,32,82.5,100,70.699997,73.900002,70.900002
20170102054500,147.0,134.399994,28.444443,32,84.400002,100,70.699997,73.900002,70.900002
20170102060000,147.0,136.5,28.888889,32,83.099998,100,70.800003,73.900002,70.900002
20170102061500,147.0,136.5,28.888889,32,91.699997,100,70.800003,73.900002,70.900002
20170102063000,147.0,140.699997,29.777777,32,87.400002,100,70.800003,73.900002,70.900002
20170102064500,147.0,136.5,28.888889,32,83.099998,100,70.800003,73.900002,70.900002
20170102070000,147.0,143.850006,30.444446,32,87.5,100,70.900002,73.900002,70.900002
20170102071500,147.0,140.699997,29.777777,32,87.5,100,70.900002,73.900002,70.900002
20170102073000,147.0,136.5,28.888889,32,84.400002,100,70.900002,73.900002,70.900002
20170102074500,147.0,143.850006,30.444446,32,88.5,100,70.900002,73.900002,70.900002
20170102080000,147.0,140.699997,29.777777,32,83.199997,100,71.0,73.900002,70.900002
20170102081500,147.0,136.5,28.888889,32,86.800003,100,71.0,73.900002,70.900002
20170102083000,147.0,136.5,28.888889,32,83.800003,100,71.0,73.900002,70.900002
20170102084500,147.0,136.5,28.888889,32,85.599998,100,71.0,73.900002,70.900002
20170102090000,147.0,136.5,28.888889,32,90.0,100,71.0,73.900002,70.900002
20170102091500,147.0,140.699997,29.777777,32,83.199997,100,71.0,73.900002,70.900002
20170102093000,147.0,140.699997,29.777777,32,92.900002,100,71.099998,73.900002,70.900002
20170102094500,147.0,143.850006,30.444446,32,83.099998,100,71.0,73.900002,70.900002
20170102100000,147.0,140.699997,29.777777,32,89.300003,100,71.0,73.900002,70.900002
20170102101500,147.0,140.699997,29.777777,32,83.099998,100,71.099998,73.900002,70.900002
20170102103000,147.0,140.699997,29.777777,32,83.099998,100,71.099998,73.900002,70.900002
20170102104500,147.0,136.5,28.888889,32,57.200001,0,71.099998,73.900002,70.900002
20170102110000,147.0,136.5,28.888889,32,54.700001,0,70.800003,73.900002,70.900002
20170102111500,147.0,143.850006,30.444446,32,54.700001,100,70.599998,73.900002,70.900002
20170102113000,147.0,140.699997,29.777777,32,54.700001,100,70.400002,73.900002,70.900002
20170102114500,147.0,147.0,31.111111,32,54.700001,100,70.300003,73.900002,70.900002
20170102120000,147.0,143.850006,30.444446,32,80.5,100,70.199997,73.900002,70.900002
20170102121500,147.0,147.0,31.111111,32,83.800003,100,70.300003,73.900002,70.900002
20170102123000,147.0,143.850006,30.444446,32,81.099998,100,70.400002,73.900002,70.900002
20170102124500,147.0,136.5,28.888889,32,86.199997,100,70.5,73.900002,70.900002
20170102130000,147.0,143.850006,30.444446,32,86.199997,100,70.5,73.900002,70.900002
20170102131500,147.0,143.850006,30.444446,32,82.0,100,70.599998,73.900002,70.900002
20170102133000,147.0,136.5,28.888889,32,86.699997,100,70.699997,73.900002,70.900002
20170102134500,147.0,140.699997,29.777777,32,88.599998,100,70.699997,73.900002,70.900002
20170102140000,147.0,140.699997,29.777777,32,87.199997,100,70.699997,73.900002,70.900002
20170102141500,147.0,136.5,28.888889,32,88.900002,100,70.800003,73.900002,70.900002
20170102143000,147.0,140.699997,29.777777,32,81.099998,100,70.800003,73.900002,70.900002
20170102144500,147.0,143.850006,30.444446,32,91.599998,100,70.900002,73.900002,70.900002
20170102150000,147.0,147.0,31.111111,32,84.300003,100,70.900002,73.900002,70.900002
20170102151500,147.0,143.850006,30.444446,32,89.599998,100,70.900002,73.900002,70.900002
20170102153000,147.0,140.699997,29.777777,32,81.099998,100,71.0,73.900002,70.900002
20170102154500,147.0,143.850006,30.444446,32,89.400002,100,71.0,73.900002,70.900002
20170102160000,147.0,143.850006,30.444446,32,80.599998,100,71.0,73.900002,70.900002
20170102161500,147.0,143.850006,30.444446,32,88.199997,100,71.0,73.900002,70.900002
20170102163000,147.0,143.850006,30.444446,32,81.099998,100,71.099998,73.900002,70.900002
20170102164500,147.0,140.699997,29.777777,32,92.300003,100,71.099998,73.900002,70.900002
20170102170000,147.0,143.850006,30.444446,32,70.599998,100,71.199997,73.900002,70.900002
20170102171500,147.0,143.850006,30.444446,32,56.0,0,71.0,73.900002,70.900002
20170102173000,147.0,140.699997,29.777777,32,56.0,0,70.699997,73.900002,70.900002
20170102174500,147.0,143.850006,30.444446,32,55.099998,100,70.400002,73.900002,70.900002
20170102180000,147.0,147.0,31.111111,32,55.099998,100,70.300003,73.900002,70.900002
20170102181500,147.0,140.699997,29.777777,32,75.800003,100,70.199997,73.900002,70.900002
20170102183000,147.0,140.699997,29.777777,32,86.400002,100,70.300003,73.900002,70.900002
20170102184500,147.0,143.850006,30.444446,32,82.599998,100,70.400002,73.900002,70.900002
20170102190000,147.0,147.0,31.111111,32,86.800003,100,70.5,73.900002,70.900002
20170102191500,147.0,143.850006,30.444446,32,84.400002,100,70.5,73.900002,70.900002
20170102193000,147.0,140.699997,29.777777,32,83.400002,100,70.599998,73.900002,70.900002
20170102194500,147.0,140.699997,29.777777,32,88.800003,100,70.599998,73.900002,70.900002
20170102200000,147.0,143.850006,30.444446,32,81.5,100,70.699997,73.900002,70.900002
20170102201500,147.0,136.5,28.888889,32,92.400002,100,70.699997,73.900002,70.900002
20170102203000,147.0,140.699997,29.777777,32,81.599998,100,70.800003,73.900002,70.900002
20170102204500,147.0,143.850006,30.444446,32,92.300003,100,70.800003,73.900002,70.900002
20170102210000,147.0,140.699997,29.777777,32,81.099998,100,70.800003,73.900002,70.900002
20170102211500,147.0,140.699997,29.777777,32,92.300003,100,70.800003,73.900002,70.900002
20170102213000,147.0,140.699997,29.777777,32,81.099998,100,70.900002,73.900002,70.900002
20170102214500,147.0,136.5,28.888889,32,90.400002,100,70.900002,73.900002,70.900002
20170102220000,147.0,143.850006,30.444446,32,81.599998,100,70.900002,73.900002,70.900002
20170102221500,147.0,140.699997,29.777777,32,88.699997,100,70.900002,73.900002,70.900002
20170102223000,147.0,140.699997,29.777777,32,82.099998,100,70.900002,73.900002,70.900002
20170102224500,147.0,143.850006,30.444446,32,86.599998,100,71.0,73.900002,70.900002
20170102230000,147.0,136.5,28.888889,32,84.400002,100,71.0,73.900002,70.900002
20170102231500,147.0,140.699997,29.777777,32,82.400002,100,71.0,73.900002,70.900002
20170102233000,147.0,143.850006,30.444446,32,88.099998,100,71.0,73.900002,70.900002
20170102234500,147.0,140.699997,29.777777,32,80.699997,100,71.0,73.900002,70.900002
20170103000000,147.0,140.699997,29.777777,32,91.699997,100,71.0,73.900002,70.900002
20170103001500,147.0,140.699997,29.777777,32,80.699997,100,71.0,73.900002,70.900002
20170103003000,147.0,143.850006,30.444446,32,91.099998,100,71.0,73.900002,70.900002
20170103004500,147.0,147.0,31.111111,32,81.099998,100,71.0,73.900002,70.900002
20170103010000,147.0,150.149994,31.777777,32,92.5,100,71.0,73.900002,70.900002
20170103011500,147.0,143.850006,30.444446,32,82.099998,100,71.0,73.900002,70.900002
20170103013000,147.0,150.149994,31.777777,32,89.199997,100,71.0,73.900002,70.900002
20170103014500,147.0,143.850006,30.444446,32,82.099998,100,71.0,73.900002,70.900002
20170103020000,147.0,143.850006,30.444446,32,89.199997,100,71.0,73.900002,70.900002
20170103021500,147.0,147.0,31.111111,32,82.599998,100,71.0,73.900002,70.900002
20170103023000,147.0,147.0,31.111111,32,87.900002,100,71.0,73.900002,70.900002
20170103024500,147.0,143.850006,30.444446,32,81.599998,100,71.0,73.900002,70.900002
20170103030000,147.0,147.0,31.111111,32,92.300003,100,71.0,73.900002,70.900002
20170103031500,147.0,143.850006,30.444446,32,81.5,100,71.0,73.900002,70.900002
20170103033000,147.0,150.149994,31.777777,32,86.300003,100,71.0,73.900002,70.900002
20170103034500,147.0,143.850006,30.444446,32,86.300003,100,71.0,73.900002,70.900002
20170103040000,147.0,147.0,31.111111,32,83.5,100,71.0,73.900002,70.900002
20170103041500,147.0,143.850006,30.444446,32,87.900002,100,71.0,73.900002,70.900002
20170103043000,147.0,143.850006,30.444446,32,83.300003,100,71.0,73.900002,70.900002
20170103044500,147.0,147.0,31.111111,32,85.300003,100,71.0,73.900002,70.900002
20170103050000,147.0,147.0,31.111111,32,84.400002,100,70.900002,73.900002,70.900002
20170103051500,147.0,143.850006,30.444446,32,84.400002,100,70.900002,73.900002,70.900002
20170103053000,147.0,150.149994,31.777777,32,84.400002,100,70.900002,73.900002,70.900002
20170103054500,147.0,143.850006,30.444446,32,88.900002,100,70.900002,73.900002,70.900002
20170103060000,147.0,147.0,31.111111,32,81.099998,100,70.900002,73.900002,70.900002
20170103061500,147.0,150.149994,31.777777,32,92.300003,100,70.900002,73.900002,70.900002
20170103063000,147.0,147.0,31.111111,32,82.0,100,70.900002,73.900002,70.900002
20170103064500,147.0,143.850006,30.444446,32,87.5,100,70.900002,73.900002,70.900002
20170103070000,147.0,143.850006,30.444446,32,84.800003,100,70.800003,73.900002,70.900002
20170103071500,147.0,143.850006,30.444446,32,85.699997,100,70.900002,73.900002,70.900002
20170103073000,147.0,143.850006,30.444446,32,84.300003,100,70.800003,73.900002,70.900002
20170103074500,147.0,134.399994,28.444443,32,88.099998,100,70.900002,73.900002,70.900002
20170103080000,147.0,134.399994,28.444443,32,85.900002,100,70.900002,73.900002,70.900002
20170103081500,147.0,136.5,28.888889,32,85.900002,100,71.0,73.900002,70.900002
20170103083000,147.0,136.5,28.888889,32,85.900002,100,70.5,73.900002,70.900002
20170103084500,147.0,143.850006,30.444446,32,85.900002,100,70.800003,73.900002,70.900002
20170103090000,147.0,140.699997,29.777777,32,81.099998,100,70.699997,73.900002,70.900002
20170103091500,147.0,143.850006,30.444446,32,92.699997,100,70.800003,73.900002,70.900002
20170103093000,147.0,143.850006,30.444446,32,83.900002,100,70.800003,73.900002,70.900002
20170103094500,147.0,147.0,31.111111,32,82.800003,100,70.900002,73.900002,70.900002
20170103100000,147.0,143.850006,30.444446,32,90.5,100,71.099998,73.900002,70.900002
20170103101500,147.0,136.5,28.888889,32,56.799999,0,71.099998,73.900002,70.900002
20170103103000,147.0,140.699997,29.777777,32,55.200001,0,70.900002,73.900002,70.900002
20170103104500,147.0,147.0,31.111111,32,54.299999,0,70.900002,73.900002,70.900002
20170103110000,147.0,150.149994,31.777777,32,54.299999,0,70.800003,73.900002,70.900002
20170103111500,147.0,140.699997,29.777777,32,54.299999,0,71.0,73.900002,70.900002
20170103113000,147.0,140.699997,29.777777,32,54.299999,0,70.800003,73.900002,70.900002
20170103114500,147.0,147.0,31.111111,32,54.299999,0,70.900002,73.900002,70.900002
20170103120000,147.0,143.850006,30.444446,32,54.299999,0,70.699997,73.900002,70.900002
20170103121500,147.0,143.850006,30.444446,32,54.299999,100,70.5,73.900002,70.900002
20170103123000,147.0,147.0,31.111111,32,54.299999,100,70.300003,73.900002,70.900002
20170103124500,147.0,147.0,31.111111,32,55.799999,100,70.199997,73.900002,70.900002
20170103130000,147.0,140.699997,29.777777,32,86.800003,100,70.400002,73.900002,70.900002
20170103131500,147.0,136.5,28.888889,32,80.699997,100,70.5,73.900002,70.900002
20170103133000,147.0,134.399994,28.444443,32,87.5,100,70.599998,73.900002,70.900002
20170103134500,147.0,140.699997,29.777777,32,79.599998,100,71.199997,73.900002,70.900002
20170103140000,147.0,150.149994,31.777777,33,56.0,0,70.900002,73.900002,70.900002
20170103141500,147.0,143.850006,30.444446,33,56.0,0,70.900002,73.900002,70.900002
20170103143000,147.0,147.0,31.111111,33,54.900002,0,70.900002,73.900002,70.900002
20170103144500,147.0,147.0,31.111111,33,54.900002,0,71.300003,73.900002,70.900002
20170103150000,147.0,150.149994,31.777777,33,54.299999,0,71.0,73.900002,70.900002
20170103151500,147.0,150.149994,31.777777,33,54.299999,0,71.0,73.900002,70.900002
20170103153000,147.0,155.399994,32.888888,33,54.299999,0,71.900002,73.900002,70.900002
20170103154500,147.0,153.300003,32.444445,33,54.299999,0,71.300003,73.900002,70.900002
20170103160000,147.0,155.399994,32.888888,33,54.299999,0,71.199997,73.900002,70.900002
20170103161500,147.0,157.5,33.333333,33,54.299999,0,71.099998,73.900002,70.900002
20170103163000,147.0,157.5,33.333333,33,54.299999,0,71.0,73.900002,70.900002
20170103164500,147.0,157.5,33.333333,33,54.299999,0,70.699997,73.900002,70.900002
20170103170000,147.0,161.699997,34.222222,33,54.299999,100,70.5,73.900002,70.900002
20170103171500,147.0,155.399994,32.888888,33,54.299999,100,70.599998,73.900002,70.900002
20170103173000,147.0,161.699997,34.222222,33,55.099998,100,70.5,73.900002,70.900002
20170103174500,147.0,161.699997,34.222222,33,55.900002,100,70.300003,73.900002,70.900002
20170103180000,147.0,153.300003,32.444445,33,68.599998,100,70.300003,73.900002,70.900002
20170103181500,147.0,157.5,33.333333,33,89.0,100,70.300003,73.900002,70.900002
20170103183000,147.0,155.399994,32.888888,33,81.099998,100,70.5,73.900002,70.900002
20170103184500,147.0,153.300003,32.444445,33,87.400002,100,70.5,73.900002,70.900002
20170103190000,147.0,155.399994,32.888888,33,81.599998,100,70.599998,73.900002,70.900002
