PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170103191500,147.0,157.5,33.333333,33,85.599998,100,70.699997,73.900002,70.900002
20170103193000,147.0,155.399994,32.888888,33,83.199997,100,70.800003,73.900002,70.900002
20170103194500,147.0,155.399994,32.888888,33,83.199997,100,70.800003,73.900002,70.900002
20170103200000,147.0,153.300003,32.444445,33,86.900002,100,70.900002,73.900002,70.900002
20170103201500,147.0,155.399994,32.888888,33,83.699997,100,70.900002,73.900002,70.900002
20170103203000,147.0,155.399994,32.888888,33,82.099998,100,71.0,73.900002,70.900002
20170103204500,147.0,157.5,33.333333,33,90.400002,100,71.0,73.900002,70.900002
20170103210000,147.0,157.5,33.333333,33,80.699997,100,71.0,73.900002,70.900002
20170103211500,147.0,155.399994,32.888888,33,91.699997,100,71.099998,73.900002,70.900002
20170103213000,147.0,153.300003,32.444445,33,80.199997,100,71.099998,73.900002,70.900002
20170103214500,147.0,157.5,33.333333,33,84.5,0,71.099998,73.900002,70.900002
20170103220000,147.0,157.5,33.333333,33,57.200001,0,71.0,73.900002,70.900002
20170103221500,147.0,157.5,33.333333,33,56.0,0,70.699997,73.900002,70.900002
20170103223000,147.0,155.399994,32.888888,33,56.0,100,70.400002,73.900002,70.900002
20170103224500,147.0,155.399994,32.888888,33,56.0,100,70.300003,73.900002,70.900002
20170103230000,147.0,157.5,33.333333,33,75.300003,100,70.199997,73.900002,70.900002
20170103231500,147.0,155.399994,32.888888,33,90.699997,100,70.300003,73.900002,70.900002
20170103233000,147.0,153.300003,32.444445,33,79.699997,100,70.400002,73.900002,70.900002
20170103234500,147.0,155.399994,32.888888,33,90.5,100,70.5,73.900002,70.900002
20170104000000,147.0,153.300003,32.444445,33,82.0,100,70.5,73.900002,70.900002
20170104001500,147.0,153.300003,32.444445,33,87.0,100,70.5,73.900002,70.900002
20170104003000,147.0,157.5,33.333333,33,83.800003,100,70.599998,73.900002,70.900002
20170104004500,147.0,155.399994,32.888888,33,83.800003,100,70.699997,73.900002,70.900002
20170104010000,147.0,155.399994,32.888888,33,86.900002,100,70.699997,73.900002,70.900002
20170104011500,147.0,131.25,27.777778,32,60.0,0,70.699997,73.900002,70.900002
20170104013000,147.0,134.399994,28.444443,32,56.0,100,70.5,73.900002,70.900002
20170104014500,147.0,136.5,28.888889,32,56.0,100,70.199997,73.900002,70.900002
20170104020000,147.0,134.399994,28.444443,32,88.099998,100,70.099998,73.900002,70.900002
20170104021500,147.0,140.699997,29.777777,33,81.099998,100,70.300003,73.900002,70.900002
20170104023000,147.0,140.699997,29.777777,33,89.300003,100,70.400002,73.900002,70.900002
20170104024500,147.0,140.699997,29.777777,33,83.599998,100,70.400002,73.900002,70.900002
20170104030000,147.0,140.699997,29.777777,33,83.599998,100,70.5,73.900002,70.900002
20170104031500,147.0,136.5,28.888889,33,92.5,100,70.5,73.900002,70.900002
20170104033000,147.0,143.850006,30.444446,33,81.599998,100,70.599998,73.900002,70.900002
20170104034500,147.0,143.850006,30.444446,33,89.400002,100,70.599998,73.900002,70.900002
20170104040000,147.0,140.699997,29.777777,33,84.900002,100,70.699997,73.900002,70.900002
20170104041500,147.0,136.5,28.888889,33,84.900002,100,70.699997,73.900002,70.900002
20170104043000,147.0,136.5,28.888889,33,95.300003,100,70.800003,73.900002,70.900002
20170104044500,147.0,140.699997,29.777777,33,82.0,100,70.800003,73.900002,70.900002
20170104050000,147.0,143.850006,30.444446,33,86.300003,100,70.800003,73.900002,70.900002
20170104051500,147.0,140.699997,29.777777,33,88.0,100,70.900002,73.900002,70.900002
20170104053000,147.0,136.5,28.888889,33,81.099998,100,70.900002,73.900002,70.900002
20170104054500,147.0,140.699997,29.777777,33,93.599998,100,70.900002,73.900002,70.900002
20170104060000,147.0,140.699997,29.777777,33,84.699997,100,70.900002,73.900002,70.900002
20170104061500,147.0,147.0,31.111111,33,84.699997,100,70.900002,73.900002,70.900002
20170104063000,147.0,143.850006,30.444446,33,86.199997,100,70.900002,73.900002,70.900002
20170104064500,147.0,140.699997,29.777777,33,83.900002,100,70.900002,73.900002,70.900002
20170104070000,147.0,136.5,28.888889,33,90.400002,100,71.0,73.900002,70.900002
20170104071500,147.0,143.850006,30.444446,33,83.800003,100,70.900002,73.900002,70.900002
20170104073000,147.0,134.399994,28.444443,33,90.099998,100,70.900002,73.900002,70.900002
20170104074500,147.0,136.5,28.888889,33,81.599998,100,70.900002,73.900002,70.900002
20170104080000,147.0,140.699997,29.777777,33,92.900002,100,70.900002,73.900002,70.900002
20170104081500,147.0,136.5,28.888889,33,82.599998,100,70.900002,73.900002,70.900002
20170104083000,147.0,134.399994,28.444443,33,94.400002,100,70.900002,73.900002,70.900002
20170104084500,147.0,140.699997,29.777777,33,83.400002,100,70.699997,73.900002,70.900002
20170104090000,147.0,143.850006,30.444446,33,87.300003,100,70.599998,73.900002,70.900002
20170104091500,147.0,140.699997,29.777777,33,66.800003,0,71.300003,73.900002,70.900002
20170104093000,147.0,140.699997,29.777777,33,56.400002,0,70.800003,73.900002,70.900002
20170104094500,147.0,147.0,31.111111,33,55.200001,0,70.900002,73.900002,70.900002
20170104100000,147.0,147.0,31.111111,33,55.200001,0,71.099998,73.900002,70.900002
20170104101500,147.0,143.850006,30.444446,33,55.200001,0,70.699997,73.900002,70.900002
20170104103000,147.0,140.699997,29.777777,33,55.200001,0,70.699997,73.900002,70.900002
20170104104500,147.0,150.149994,31.777777,33,55.200001,0,70.800003,73.900002,70.900002
20170104110000,147.0,147.0,31.111111,33,55.200001,0,70.900002,73.900002,70.900002
20170104111500,147.0,140.699997,29.777777,33,54.299999,0,70.800003,73.900002,70.900002
20170104113000,147.0,147.0,31.111111,33,54.299999,100,70.599998,73.900002,70.900002
20170104114500,147.0,143.850006,30.444446,33,54.299999,100,70.5,73.900002,70.900002
20170104120000,147.0,150.149994,31.777777,33,54.299999,100,70.599998,73.900002,70.900002
20170104121500,147.0,150.149994,31.777777,33,55.5,100,70.400002,73.900002,70.900002
20170104123000,147.0,147.0,31.111111,33,62.700001,100,70.300003,73.900002,70.900002
20170104124500,147.0,143.850006,30.444446,33,79.599998,100,70.300003,73.900002,70.900002
20170104130000,147.0,143.850006,30.444446,33,85.599998,100,70.300003,73.900002,70.900002
20170104131500,147.0,140.699997,29.777777,33,81.099998,100,70.199997,73.900002,70.900002
20170104133000,147.0,143.850006,30.444446,33,89.300003,100,70.800003,73.900002,70.900002
20170104134500,147.0,140.699997,29.777777,33,81.099998,100,70.5,73.900002,70.900002
20170104140000,147.0,143.850006,30.444446,33,93.5,100,70.400002,73.900002,70.900002
20170104141500,147.0,143.850006,30.444446,33,82.099998,100,70.599998,73.900002,70.900002
20170104143000,147.0,140.699997,29.777777,33,86.199997,100,70.699997,73.900002,70.900002
20170104144500,147.0,140.699997,29.777777,33,86.199997,100,70.800003,73.900002,70.900002
20170104150000,147.0,143.850006,30.444446,33,81.099998,100,70.800003,73.900002,70.900002
20170104151500,147.0,140.699997,29.777777,33,92.300003,100,71.0,73.900002,70.900002
20170104153000,147.0,136.5,28.888889,33,70.400002,0,71.199997,73.900002,70.900002
20170104154500,147.0,140.699997,29.777777,33,56.400002,0,71.0,73.900002,70.900002
20170104160000,147.0,140.699997,29.777777,33,55.200001,0,71.0,73.900002,70.900002
20170104161500,147.0,140.699997,29.777777,33,55.200001,0,71.0,73.900002,70.900002
20170104163000,147.0,136.5,28.888889,33,55.200001,100,70.599998,73.900002,70.900002
20170104164500,147.0,150.149994,31.777777,33,55.200001,100,70.400002,73.900002,70.900002
20170104170000,147.0,143.850006,30.444446,33,55.200001,100,70.400002,73.900002,70.900002
20170104171500,147.0,143.850006,30.444446,33,56.700001,100,70.300003,73.900002,70.900002
20170104173000,147.0,140.699997,29.777777,33,82.400002,100,70.300003,73.900002,70.900002
20170104174500,147.0,140.699997,29.777777,33,82.400002,100,70.400002,73.900002,70.900002
20170104180000,147.0,140.699997,29.777777,33,82.400002,100,70.5,73.900002,70.900002
20170104181500,147.0,147.0,31.111111,33,84.5,100,70.5,73.900002,70.900002
20170104183000,147.0,143.850006,30.444446,33,84.5,100,70.599998,73.900002,70.900002
20170104184500,147.0,147.0,31.111111,33,87.5,100,70.699997,73.900002,70.900002
20170104190000,147.0,143.850006,30.444446,33,83.099998,100,70.699997,73.900002,70.900002
20170104191500,147.0,140.699997,29.777777,33,83.099998,100,70.800003,73.900002,70.900002
20170104193000,147.0,143.850006,30.444446,33,86.199997,100,70.800003,73.900002,70.900002
20170104194500,147.0,143.850006,30.444446,33,82.599998,100,70.900002,73.900002,70.900002
20170104200000,147.0,143.850006,30.444446,33,89.800003,100,70.900002,73.900002,70.900002
20170104201500,147.0,143.850006,30.444446,33,80.699997,100,71.0,73.900002,70.900002
20170104203000,147.0,136.5,28.888889,33,92.900002,100,71.0,73.900002,70.900002
20170104204500,147.0,147.0,31.111111,33,80.400002,100,71.0,73.900002,70.900002
20170104210000,147.0,140.699997,29.777777,33,84.800003,100,71.0,73.900002,70.900002
20170104211500,147.0,150.149994,31.777777,33,89.800003,100,71.0,73.900002,70.900002
20170104213000,147.0,147.0,31.111111,33,79.699997,100,71.0,73.900002,70.900002
20170104214500,147.0,143.850006,30.444446,33,93.900002,100,71.0,73.900002,70.900002
20170104220000,147.0,147.0,31.111111,33,81.400002,100,71.0,73.900002,70.900002
20170104221500,147.0,143.850006,30.444446,33,82.599998,100,71.0,73.900002,70.900002
20170104223000,147.0,143.850006,30.444446,33,92.599998,100,71.0,73.900002,70.900002
20170104224500,147.0,143.850006,30.444446,33,84.300003,100,71.0,73.900002,70.900002
20170104230000,147.0,143.850006,30.444446,33,82.599998,100,71.0,73.900002,70.900002
20170104231500,147.0,143.850006,30.444446,33,88.800003,100,71.0,73.900002,70.900002
20170104233000,147.0,143.850006,30.444446,33,86.199997,100,71.0,73.900002,70.900002
20170104234500,147.0,150.149994,31.777777,33,82.599998,100,71.0,73.900002,70.900002
20170105000000,147.0,143.850006,30.444446,33,84.599998,100,71.0,73.900002,70.900002
20170105001500,147.0,147.0,31.111111,33,89.699997,100,71.0,73.900002,70.900002
20170105003000,147.0,143.850006,30.444446,33,82.099998,100,71.0,73.900002,70.900002
20170105004500,147.0,143.850006,30.444446,33,82.099998,100,71.0,73.900002,70.900002
20170105010000,147.0,147.0,31.111111,33,92.199997,100,71.0,73.900002,70.900002
20170105011500,147.0,143.850006,30.444446,33,81.599998,100,71.0,73.900002,70.900002
20170105013000,147.0,147.0,31.111111,33,81.599998,100,71.0,73.900002,70.900002
20170105014500,147.0,147.0,31.111111,33,94.099998,100,71.0,73.900002,70.900002
20170105020000,147.0,147.0,31.111111,33,83.099998,100,71.0,73.900002,70.900002
20170105021500,147.0,143.850006,30.444446,33,81.099998,100,71.0,73.900002,70.900002
20170105023000,147.0,143.850006,30.444446,33,93.5,100,71.0,73.900002,70.900002
20170105024500,147.0,143.850006,30.444446,33,85.199997,100,71.0,73.900002,70.900002
20170105030000,147.0,140.699997,29.777777,33,80.199997,100,71.0,73.900002,70.900002
20170105031500,147.0,143.850006,30.444446,33,87.5,100,70.900002,73.900002,70.900002
20170105033000,147.0,143.850006,30.444446,33,88.699997,100,70.900002,73.900002,70.900002
20170105034500,147.0,140.699997,29.777777,33,82.199997,100,70.900002,73.900002,70.900002
20170105040000,147.0,147.0,31.111111,33,82.199997,100,70.900002,73.900002,70.900002
20170105041500,147.0,143.850006,30.444446,33,88.800003,100,70.900002,73.900002,70.900002
20170105043000,147.0,143.850006,30.444446,33,87.900002,100,70.900002,73.900002,70.900002
20170105044500,147.0,147.0,31.111111,33,79.800003,100,70.900002,73.900002,70.900002
20170105050000,147.0,143.850006,30.444446,33,86.599998,100,70.900002,73.900002,70.900002
20170105051500,147.0,147.0,31.111111,33,91.0,100,70.900002,73.900002,70.900002
20170105053000,147.0,147.0,31.111111,33,79.199997,100,70.900002,73.900002,70.900002
20170105054500,147.0,143.850006,30.444446,33,83.199997,100,70.900002,73.900002,70.900002
20170105060000,147.0,143.850006,30.444446,33,91.699997,100,70.900002,73.900002,70.900002
20170105061500,147.0,140.699997,29.777777,33,81.5,100,70.900002,73.900002,70.900002
20170105063000,147.0,140.699997,29.777777,33,83.199997,100,70.900002,73.900002,70.900002
20170105064500,147.0,143.850006,30.444446,33,85.5,100,70.900002,73.900002,70.900002
20170105070000,147.0,147.0,31.111111,33,80.699997,100,70.900002,73.900002,70.900002
20170105071500,147.0,143.850006,30.444446,33,93.5,100,70.800003,73.900002,70.900002
20170105073000,147.0,147.0,31.111111,33,80.699997,100,70.900002,73.900002,70.900002
20170105074500,147.0,147.0,31.111111,33,88.699997,100,70.800003,73.900002,70.900002
20170105080000,147.0,147.0,31.111111,33,83.699997,100,70.900002,73.900002,70.900002
20170105081500,147.0,147.0,31.111111,33,83.699997,100,70.800003,73.900002,70.900002
20170105083000,147.0,140.699997,29.777777,33,83.699997,100,70.800003,73.900002,70.900002
20170105084500,147.0,143.850006,30.444446,33,85.099998,100,70.800003,73.900002,70.900002
20170105090000,147.0,140.699997,29.777777,33,82.699997,100,70.800003,73.900002,70.900002
20170105091500,147.0,136.5,28.888889,33,83.800003,100,71.0,73.900002,70.900002
20170105093000,147.0,143.850006,30.444446,33,86.800003,100,71.099998,73.900002,70.900002
20170105094500,147.0,140.699997,29.777777,33,63.400002,0,71.099998,73.900002,70.900002
20170105100000,147.0,136.5,28.888889,33,55.900002,100,70.599998,73.900002,70.900002
20170105101500,147.0,136.5,28.888889,33,55.900002,100,70.5,73.900002,70.900002
20170105103000,147.0,136.5,28.888889,33,55.900002,100,70.300003,73.900002,70.900002
20170105104500,147.0,136.5,28.888889,33,76.300003,100,70.199997,73.900002,70.900002
20170105110000,147.0,136.5,28.888889,33,90.300003,100,70.300003,73.900002,70.900002
20170105111500,147.0,134.399994,28.444443,33,81.099998,100,70.400002,73.900002,70.900002
20170105113000,147.0,134.399994,28.444443,33,83.699997,100,70.5,73.900002,70.900002
20170105114500,147.0,136.5,28.888889,33,83.699997,100,70.699997,73.900002,70.900002
20170105120000,147.0,136.5,28.888889,33,80.699997,100,71.0,73.900002,70.900002
20170105121500,147.0,140.699997,29.777777,33,88.199997,100,70.699997,73.900002,70.900002
20170105123000,147.0,134.399994,28.444443,33,81.099998,100,70.5,73.900002,70.900002
20170105124500,147.0,134.399994,28.444443,33,88.099998,100,70.5,73.900002,70.900002
20170105130000,147.0,136.5,28.888889,33,83.099998,100,70.5,73.900002,70.900002
20170105131500,147.0,136.5,28.888889,33,88.900002,100,70.5,73.900002,70.900002
20170105133000,147.0,140.699997,29.777777,33,83.5,100,70.599998,73.900002,70.900002
20170105134500,147.0,473.549988,100.22222,60,53.099998,0,70.699997,69.400002,66.400002
20170105140000,147.0,421.049988,89.111109,55,54.200001,0,69.900002,69.400002,66.400002
20170105141500,147.0,411.600006,87.111112,54,54.200001,0,69.400002,69.400002,66.400002
20170105143000,147.0,411.600006,87.111112,53,54.200001,0,69.699997,69.400002,66.400002
20170105144500,147.0,421.049988,89.111109,55,54.200001,0,69.599998,69.400002,66.400002
20170105150000,147.0,456.75,96.666667,59,54.200001,0,69.900002,69.400002,66.400002
20170105151500,147.0,456.75,96.666667,59,54.200001,0,69.5,69.400002,66.400002
20170105153000,147.0,473.549988,100.22222,59,54.200001,0,69.800003,69.400002,66.400002
20170105154500,147.0,465.149994,98.444443,59,54.200001,0,69.800003,69.400002,66.400002
20170105160000,147.0,481.950012,102.000003,59,53.5,0,69.599998,69.400002,66.400002
20170105161500,147.0,465.149994,98.444443,58,53.5,0,69.599998,69.400002,66.400002
20170105163000,147.0,402.149994,85.11111,54,53.5,0,68.800003,69.400002,66.400002
20170105164500,147.0,309.75,65.555556,44,53.5,0,68.5,69.400002,66.400002
20170105170000,147.0,261.450012,55.333336,41,54.299999,0,68.699997,69.400002,66.400002
20170105171500,147.0,213.149994,45.11111,38,54.299999,0,68.699997,69.300003,66.300003
20170105173000,147.0,189.0,40.0,35,54.299999,0,68.699997,69.199997,66.199997
20170105174500,147.0,161.699997,34.222222,33,54.299999,0,68.699997,69.199997,66.199997
20170105180000,147.0,155.399994,32.888888,32,54.299999,0,68.699997,69.199997,66.199997
20170105181500,147.0,153.300003,32.444445,32,54.299999,0,68.699997,69.099998,66.099998
20170105183000,147.0,153.300003,32.444445,32,54.299999,0,68.699997,69.0,66.0
20170105184500,147.0,157.5,33.333333,32,54.299999,0,68.599998,69.0,66.0
20170105190000,147.0,153.300003,32.444445,32,54.299999,0,68.599998,69.0,66.0
20170105191500,147.0,155.399994,32.888888,33,54.299999,0,68.599998,69.0,66.0
20170105193000,147.0,155.399994,32.888888,33,55.099998,0,68.599998,69.0,66.0
20170105194500,147.0,155.399994,32.888888,33,55.099998,0,68.599998,69.0,66.0
20170105200000,147.0,153.300003,32.444445,33,55.099998,0,68.599998,69.0,66.0
20170105201500,147.0,153.300003,32.444445,33,55.099998,0,68.599998,69.0,66.0
20170105203000,147.0,157.5,33.333333,33,55.099998,0,68.599998,69.0,66.0
20170105204500,147.0,155.399994,32.888888,33,55.099998,0,68.5,69.0,66.0
20170105210000,147.0,153.300003,32.444445,33,55.099998,0,68.5,69.0,66.0
20170105211500,147.0,153.300003,32.444445,33,55.099998,0,68.400002,69.0,66.0
20170105213000,147.0,161.699997,34.222222,33,55.099998,0,68.400002,69.0,66.0
20170105214500,147.0,153.300003,32.444445,33,55.099998,0,68.400002,69.0,66.0
20170105220000,147.0,153.300003,32.444445,33,55.099998,0,68.400002,69.0,66.0
20170105221500,147.0,150.149994,31.777777,33,55.099998,0,68.300003,69.0,66.0
20170105223000,147.0,155.399994,32.888888,33,55.099998,0,68.300003,69.0,66.0
20170105224500,147.0,153.300003,32.444445,33,55.099998,0,68.300003,69.0,66.0
20170105230000,147.0,153.300003,32.444445,33,55.099998,0,68.199997,69.0,66.0
20170105231500,147.0,155.399994,32.888888,33,55.099998,0,68.199997,69.0,66.0
20170105233000,147.0,157.5,33.333333,33,55.099998,0,68.199997,69.0,66.0
20170105234500,147.0,155.399994,32.888888,33,55.099998,0,68.199997,69.0,66.0
20170106000000,147.0,155.399994,32.888888,33,55.099998,0,68.099998,69.0,66.0
20170106001500,147.0,153.300003,32.444445,33,55.099998,0,68.099998,69.0,66.0
20170106003000,147.0,153.300003,32.444445,33,55.099998,0,68.099998,69.0,66.0
20170106004500,147.0,155.399994,32.888888,33,55.099998,0,68.099998,69.0,66.0
20170106010000,147.0,155.399994,32.888888,33,55.099998,0,68.099998,69.0,66.0
20170106011500,147.0,150.149994,31.777777,33,55.099998,0,68.0,69.0,66.0
20170106013000,147.0,157.5,33.333333,33,55.099998,0,68.0,69.0,66.0
20170106014500,147.0,155.399994,32.888888,33,55.099998,0,67.900002,69.0,66.0
20170106020000,147.0,147.0,31.111111,33,55.099998,0,67.900002,69.0,66.0
20170106021500,147.0,147.0,31.111111,33,57.5,0,67.900002,69.0,66.0
20170106023000,147.0,157.5,33.333333,33,53.799999,0,67.900002,69.0,66.0
20170106024500,147.0,150.149994,31.777777,33,55.0,0,67.800003,69.0,66.0
20170106030000,147.0,150.149994,31.777777,33,57.599998,0,67.800003,69.0,66.0
20170106031500,147.0,157.5,33.333333,33,53.900002,0,67.699997,69.0,66.0
20170106033000,147.0,153.300003,32.444445,33,55.900002,0,67.699997,69.0,66.0
20170106034500,147.0,155.399994,32.888888,33,55.900002,0,67.699997,69.0,66.0
20170106040000,147.0,157.5,33.333333,33,53.5,0,67.699997,69.0,66.0
20170106041500,147.0,153.300003,32.444445,33,57.5,0,67.599998,69.0,66.0
20170106043000,147.0,153.300003,32.444445,33,54.0,0,67.599998,69.0,66.0
20170106044500,147.0,150.149994,31.777777,33,55.0,0,67.599998,69.0,66.0
20170106050000,147.0,157.5,33.333333,33,57.200001,0,67.599998,69.0,66.0
20170106051500,147.0,155.399994,32.888888,33,53.5,0,67.5,69.0,66.0
20170106053000,147.0,155.399994,32.888888,33,56.700001,0,67.5,69.0,66.0
20170106054500,147.0,155.399994,32.888888,33,55.200001,0,67.5,69.0,66.0
20170106060000,147.0,157.5,33.333333,33,54.299999,0,67.5,69.0,66.0
20170106061500,147.0,155.399994,32.888888,33,57.200001,0,67.400002,69.0,66.0
20170106063000,147.0,157.5,33.333333,33,53.5,0,67.400002,69.0,66.0
20170106064500,147.0,161.699997,34.222222,33,57.5,0,67.400002,69.0,66.0
20170106070000,147.0,161.699997,34.222222,33,54.299999,0,67.400002,69.0,66.0
20170106071500,147.0,155.399994,32.888888,33,55.900002,0,67.400002,69.0,66.0
20170106073000,147.0,157.5,33.333333,33,55.900002,0,67.300003,69.0,66.0
20170106074500,147.0,155.399994,32.888888,33,55.299999,0,67.199997,69.0,66.0
20170106080000,147.0,153.300003,32.444445,33,56.799999,0,67.199997,69.0,66.0
20170106081500,147.0,153.300003,32.444445,33,54.299999,0,67.099998,69.0,66.0
20170106083000,147.0,161.699997,34.222222,33,58.299999,0,67.0,69.0,66.0
20170106084500,147.0,206.850006,43.777779,38,53.5,0,67.099998,69.0,66.0
20170106090000,147.0,153.300003,32.444445,34,57.799999,0,67.400002,69.0,66.0
20170106091500,147.0,157.5,33.333333,34,54.400002,0,67.599998,69.0,66.0
20170106093000,147.0,172.199997,36.444444,35,55.900002,0,68.599998,69.0,66.0
20170106094500,147.0,243.600006,51.555557,40,55.200001,0,68.800003,69.0,66.0
20170106100000,147.0,157.5,33.333333,34,54.299999,0,68.199997,69.0,66.0
20170106101500,147.0,155.399994,32.888888,34,57.5,0,68.199997,69.0,66.0
20170106103000,147.0,153.300003,32.444445,32,53.900002,0,68.099998,69.0,66.0
20170106104500,147.0,150.149994,31.777777,32,56.700001,0,68.0,69.0,66.0
20170106110000,147.0,189.0,40.0,36,55.200001,0,67.599998,69.0,66.0
20170106111500,147.0,153.300003,32.444445,32,54.5,0,67.900002,69.0,66.0
20170106113000,147.0,155.399994,32.888888,32,57.900002,0,67.800003,69.0,66.0
20170106114500,147.0,155.399994,32.888888,32,54.299999,0,68.0,69.0,66.0
20170106120000,147.0,166.949997,35.333333,34,56.299999,0,67.699997,69.0,66.0
20170106121500,147.0,153.300003,32.444445,34,56.299999,0,67.699997,69.0,66.0
20170106123000,147.0,150.149994,31.777777,34,54.299999,0,67.800003,69.0,66.0
20170106124500,147.0,155.399994,32.888888,34,57.900002,0,67.900002,69.0,66.0
20170106130000,147.0,150.149994,31.777777,34,54.900002,0,68.0,69.0,66.0
20170106131500,147.0,157.5,33.333333,34,54.900002,0,68.099998,69.0,66.0
20170106133000,147.0,153.300003,32.444445,34,57.900002,0,68.199997,69.0,66.0
20170106134500,147.0,153.300003,32.444445,34,53.900002,0,68.099998,69.0,66.0
20170106140000,147.0,155.399994,32.888888,34,56.700001,0,67.900002,69.0,66.0
20170106141500,147.0,157.5,33.333333,34,56.0,0,68.099998,69.0,66.0
20170106143000,147.0,157.5,33.333333,34,55.0,0,68.400002,69.0,66.0
20170106144500,147.0,155.399994,32.888888,34,57.599998,0,68.5,69.0,66.0
20170106150000,147.0,194.25,41.111111,36,53.5,0,68.800003,69.0,66.0
20170106151500,147.0,166.949997,35.333333,35,57.200001,0,68.599998,69.0,66.0
20170106153000,147.0,155.399994,32.888888,34,56.0,0,68.599998,69.0,66.0
20170106154500,147.0,155.399994,32.888888,34,54.700001,0,68.599998,69.0,66.0
20170106160000,147.0,155.399994,32.888888,34,58.0,0,68.400002,69.0,66.0
20170106161500,147.0,157.5,33.333333,34,53.900002,0,68.199997,69.0,66.0
20170106163000,147.0,155.399994,32.888888,34,58.299999,0,67.900002,69.0,66.0
20170106164500,147.0,157.5,33.333333,34,53.900002,0,68.0,69.0,66.0
20170106170000,147.0,163.800003,34.666667,34,56.599998,0,67.900002,69.0,66.0
20170106171500,147.0,163.800003,34.666667,33,56.599998,0,67.800003,69.0,66.0
20170106173000,147.0,161.699997,34.222222,33,55.099998,0,67.699997,69.0,66.0
20170106174500,147.0,161.699997,34.222222,33,57.5,0,67.599998,69.0,66.0
20170106180000,147.0,157.5,33.333333,32,54.400002,0,67.599998,69.0,66.0
20170106181500,147.0,157.5,33.333333,32,56.900002,0,67.400002,69.0,66.0
20170106183000,147.0,157.5,33.333333,32,55.700001,0,67.400002,69.0,66.0
20170106184500,147.0,153.300003,32.444445,32,54.700001,0,67.300003,69.0,66.0
20170106190000,147.0,157.5,33.333333,32,57.599998,0,67.300003,69.0,66.0
20170106191500,147.0,161.699997,34.222222,32,54.299999,0,67.199997,69.0,66.0
20170106193000,147.0,157.5,33.333333,32,57.5,0,67.199997,69.0,66.0
20170106194500,147.0,157.5,33.333333,32,54.700001,0,67.199997,69.0,66.0
20170106200000,147.0,157.5,33.333333,32,56.099998,0,67.099998,69.0,66.0
20170106201500,147.0,155.399994,32.888888,32,57.200001,0,67.099998,69.0,66.0
20170106203000,147.0,150.149994,31.777777,32,54.700001,0,67.0,69.0,66.0
20170106204500,147.0,155.399994,32.888888,32,57.900002,0,67.0,69.0,66.0
20170106210000,147.0,150.149994,31.777777,32,54.299999,0,66.900002,69.0,66.0
20170106211500,147.0,147.0,31.111111,32,55.5,0,66.900002,69.0,66.0
20170106213000,147.0,155.399994,32.888888,32,57.900002,0,66.800003,69.0,66.0
20170106214500,147.0,155.399994,32.888888,32,54.700001,0,66.800003,69.0,66.0
20170106220000,147.0,153.300003,32.444445,32,55.299999,0,66.699997,69.0,66.0
20170106221500,147.0,153.300003,32.444445,32,58.299999,0,66.800003,69.0,66.0
20170106223000,147.0,153.300003,32.444445,32,55.599998,0,66.699997,69.0,66.0
20170106224500,147.0,153.300003,32.444445,32,56.700001,0,66.699997,69.0,66.0
20170106230000,147.0,153.300003,32.444445,32,56.700001,0,66.699997,69.0,66.0
20170106231500,147.0,153.300003,32.444445,32,54.700001,0,66.599998,69.0,66.0
20170106233000,147.0,155.399994,32.888888,32,56.700001,0,66.599998,69.0,66.0
20170106234500,147.0,153.300003,32.444445,32,57.900002,0,66.599998,69.0,66.0
20170107000000,147.0,155.399994,32.888888,32,55.200001,0,66.5,69.0,66.0
20170107001500,147.0,157.5,33.333333,32,55.200001,0,66.5,69.0,66.0
20170107003000,147.0,155.399994,32.888888,32,56.299999,0,66.5,69.0,66.0
20170107004500,147.0,155.399994,32.888888,32,57.900002,0,66.5,69.0,66.0
20170107010000,147.0,161.699997,34.222222,32,55.200001,0,66.400002,69.0,66.0
20170107011500,147.0,301.350006,63.777779,44,55.200001,0,66.099998,69.0,66.0
20170107013000,147.0,157.5,33.333333,34,56.299999,0,66.199997,69.0,66.0
20170107014500,147.0,155.399994,32.888888,34,57.5,0,66.199997,69.0,66.0
20170107020000,147.0,155.399994,32.888888,34,57.5,0,66.199997,69.0,66.0
20170107021500,147.0,157.5,33.333333,34,54.700001,0,66.199997,69.0,66.0
20170107023000,147.0,155.399994,32.888888,34,54.700001,0,66.199997,69.0,66.0
20170107024500,147.0,155.399994,32.888888,34,56.799999,0,66.199997,69.0,66.0
20170107030000,147.0,161.699997,34.222222,34,56.799999,0,66.199997,69.0,66.0
20170107031500,147.0,161.699997,34.222222,34,57.5,0,66.099998,69.0,66.0
20170107033000,147.0,163.800003,34.666667,34,54.700001,0,66.099998,69.0,66.0
20170107034500,147.0,161.699997,34.222222,34,57.5,0,66.099998,69.0,66.0
20170107040000,147.0,157.5,33.333333,34,57.5,0,66.099998,69.0,66.0
20170107041500,147.0,161.699997,34.222222,34,57.5,0,66.099998,69.0,66.0
20170107043000,147.0,157.5,33.333333,34,57.5,0,66.099998,69.0,66.0
20170107044500,147.0,157.5,33.333333,34,56.299999,0,66.099998,69.0,66.0
20170107050000,147.0,157.5,33.333333,34,57.200001,0,66.099998,69.0,66.0
20170107051500,147.0,161.699997,34.222222,34,55.5,0,66.099998,69.0,66.0
20170107053000,147.0,163.800003,34.666667,34,54.700001,0,66.0,69.0,66.0
20170107054500,147.0,163.800003,34.666667,34,56.0,0,66.0,69.0,66.0
20170107060000,147.0,157.5,33.333333,34,57.200001,0,66.0,69.0,66.0
20170107061500,147.0,157.5,33.333333,34,56.0,0,66.0,69.0,66.0
20170107063000,147.0,157.5,33.333333,34,56.0,0,65.900002,69.0,66.0
20170107064500,147.0,157.5,33.333333,33,56.0,0,65.900002,69.0,66.0
20170107070000,147.0,157.5,33.333333,33,56.700001,0,65.900002,69.0,66.0
20170107071500,147.0,153.300003,32.444445,33,56.700001,0,65.900002,69.0,66.0
20170107073000,147.0,153.300003,32.444445,33,56.700001,0,65.900002,69.0,66.0
20170107074500,147.0,157.5,33.333333,33,57.299999,0,65.900002,69.0,66.0
20170107080000,147.0,153.300003,32.444445,33,57.299999,0,65.900002,69.0,66.0
20170107081500,147.0,150.149994,31.777777,33,55.5,0,65.800003,69.0,66.0
20170107083000,147.0,153.300003,32.444445,33,56.799999,0,65.800003,69.0,66.0
20170107084500,147.0,155.399994,32.888888,33,56.0,0,65.800003,69.0,66.0
20170107090000,147.0,153.300003,32.444445,33,57.200001,0,65.800003,69.0,66.0
20170107091500,147.0,150.149994,31.777777,33,57.200001,0,65.800003,69.0,66.0
20170107093000,147.0,157.5,33.333333,33,56.299999,0,65.800003,69.0,66.0
20170107094500,147.0,150.149994,31.777777,33,56.299999,0,65.800003,69.0,66.0
20170107100000,147.0,153.300003,32.444445,33,57.099998,0,65.800003,69.0,66.0
20170107101500,147.0,153.300003,32.444445,33,57.099998,0,65.800003,69.0,66.0
20170107103000,147.0,153.300003,32.444445,33,56.299999,100,65.699997,69.0,66.0
20170107104500,147.0,147.0,31.111111,33,56.299999,100,65.800003,69.0,66.0
20170107110000,147.0,153.300003,32.444445,33,54.799999,100,65.699997,69.0,66.0
20170107111500,147.0,147.0,31.111111,33,54.200001,100,65.699997,69.0,66.0
20170107113000,147.0,150.149994,31.777777,33,55.5,100,65.699997,69.0,66.0
20170107114500,147.0,147.0,31.111111,33,56.700001,100,65.599998,69.0,66.0
20170107120000,147.0,150.149994,31.777777,33,56.700001,100,65.599998,69.0,66.0
20170107121500,147.0,147.0,31.111111,33,55.200001,100,65.699997,69.0,66.0
20170107123000,147.0,143.850006,30.444446,33,57.5,100,65.699997,69.0,66.0
20170107124500,147.0,147.0,31.111111,33,57.5,100,65.699997,69.0,66.0
20170107130000,147.0,147.0,31.111111,33,55.900002,100,65.699997,69.0,66.0
20170107131500,147.0,143.850006,30.444446,33,57.900002,100,65.699997,69.0,66.0
20170107133000,147.0,147.0,31.111111,33,60.799999,100,65.699997,69.0,66.0
20170107134500,147.0,153.300003,32.444445,33,58.400002,100,65.800003,69.0,66.0
20170107140000,147.0,140.699997,29.777777,33,60.700001,100,65.800003,69.0,66.0
20170107141500,147.0,147.0,31.111111,33,60.700001,100,65.800003,69.0,66.0
20170107143000,147.0,143.850006,30.444446,33,58.400002,100,65.800003,69.0,66.0
20170107144500,147.0,147.0,31.111111,33,61.5,100,65.900002,69.0,66.0
20170107150000,147.0,143.850006,30.444446,33,58.400002,100,66.0,69.0,66.0
20170107151500,147.0,147.0,31.111111,33,60.299999,100,66.0,69.0,66.0
20170107153000,147.0,143.850006,30.444446,33,60.299999,100,66.0,69.0,66.0
20170107154500,147.0,136.5,28.888889,33,57.900002,100,66.0,69.0,66.0
20170107160000,147.0,143.850006,30.444446,33,61.099998,100,66.0,69.0,66.0
20170107161500,147.0,140.699997,29.777777,33,59.599998,100,66.099998,69.0,66.0
20170107163000,147.0,143.850006,30.444446,33,58.400002,100,66.099998,69.0,66.0
20170107164500,147.0,136.5,28.888889,33,61.099998,100,66.099998,69.0,66.0
20170107170000,147.0,150.149994,31.777777,33,59.0,100,66.099998,69.0,66.0
20170107171500,147.0,143.850006,30.444446,33,59.0,100,66.099998,69.0,66.0
20170107173000,147.0,140.699997,29.777777,33,60.299999,100,66.099998,69.0,66.0
20170107174500,147.0,136.5,28.888889,33,61.099998,100,66.099998,69.0,66.0
20170107180000,147.0,140.699997,29.777777,33,59.200001,100,66.199997,69.0,66.0
20170107181500,147.0,143.850006,30.444446,33,59.200001,100,66.199997,69.0,66.0
20170107183000,147.0,136.5,28.888889,33,59.200001,100,66.199997,69.0,66.0
20170107184500,147.0,136.5,28.888889,33,59.200001,100,66.199997,69.0,66.0
20170107190000,147.0,136.5,28.888889,33,59.900002,100,66.199997,69.0,66.0
20170107191500,147.0,136.5,28.888889,33,59.900002,100,66.199997,69.0,66.0
20170107193000,147.0,140.699997,29.777777,33,57.900002,0,66.199997,69.0,66.0
20170107194500,147.0,143.850006,30.444446,33,57.900002,0,66.199997,69.0,66.0
20170107200000,147.0,140.699997,29.777777,33,57.900002,0,66.199997,69.0,66.0
20170107201500,147.0,136.5,28.888889,33,57.900002,0,66.199997,69.0,66.0
20170107203000,147.0,136.5,28.888889,33,57.900002,0,66.199997,69.0,66.0
20170107204500,147.0,140.699997,29.777777,33,57.900002,0,66.199997,69.0,66.0
20170107210000,147.0,136.5,28.888889,33,56.799999,0,66.199997,69.0,66.0
20170107211500,147.0,143.850006,30.444446,33,56.799999,0,66.099998,69.0,66.0
20170107213000,147.0,143.850006,30.444446,33,56.799999,0,66.099998,69.0,66.0
20170107214500,147.0,143.850006,30.444446,33,56.799999,0,66.099998,69.0,66.0
20170107220000,147.0,136.5,28.888889,33,56.799999,0,66.099998,69.0,66.0
20170107221500,147.0,136.5,28.888889,33,56.799999,0,66.099998,69.0,66.0
20170107223000,147.0,140.699997,29.777777,33,56.799999,0,66.099998,69.0,66.0
20170107224500,147.0,140.699997,29.777777,33,56.799999,0,66.099998,69.0,66.0
20170107230000,147.0,140.699997,29.777777,33,56.0,0,66.099998,69.0,66.0
20170107231500,147.0,136.5,28.888889,33,55.200001,0,66.0,69.0,66.0
20170107233000,147.0,143.850006,30.444446,33,55.200001,0,66.0,69.0,66.0
20170107234500,147.0,140.699997,29.777777,33,55.200001,0,65.900002,69.0,66.0
20170108000000,147.0,143.850006,30.444446,33,55.200001,0,65.900002,69.0,66.0
20170108001500,147.0,143.850006,30.444446,33,55.200001,0,65.900002,69.0,66.0
20170108003000,147.0,147.0,31.111111,33,54.299999,0,65.800003,69.0,66.0
20170108004500,147.0,143.850006,30.444446,33,54.299999,0,65.800003,69.0,66.0
20170108010000,147.0,143.850006,30.444446,33,54.299999,0,65.800003,69.0,66.0
20170108011500,147.0,150.149994,31.777777,33,54.299999,100,65.699997,69.0,66.0
20170108013000,147.0,147.0,31.111111,33,54.299999,100,65.699997,69.0,66.0
20170108014500,147.0,147.0,31.111111,33,54.299999,100,65.699997,69.0,66.0
20170108020000,147.0,143.850006,30.444446,33,53.099998,100,65.699997,69.0,66.0
20170108021500,147.0,147.0,31.111111,33,53.099998,100,65.599998,69.0,66.0
20170108023000,147.0,143.850006,30.444446,33,54.299999,100,65.599998,69.0,66.0
20170108024500,147.0,147.0,31.111111,33,55.5,100,65.599998,69.0,66.0
20170108030000,147.0,143.850006,30.444446,33,55.5,100,65.599998,69.0,66.0
20170108031500,147.0,143.850006,30.444446,33,65.300003,100,65.699997,69.0,66.0
20170108033000,147.0,147.0,31.111111,33,66.699997,100,65.800003,69.0,66.0
20170108034500,147.0,140.699997,29.777777,33,65.099998,100,65.800003,69.0,66.0
20170108040000,147.0,143.850006,30.444446,33,65.099998,100,65.900002,69.0,66.0
20170108041500,147.0,136.5,28.888889,33,65.099998,100,65.900002,69.0,66.0
20170108043000,147.0,140.699997,29.777777,33,65.800003,100,66.0,69.0,66.0
20170108044500,147.0,140.699997,29.777777,33,65.800003,100,66.0,69.0,66.0
20170108050000,147.0,147.0,31.111111,33,64.0,100,66.0,69.0,66.0
20170108051500,147.0,147.0,31.111111,33,64.0,100,66.0,69.0,66.0
20170108053000,147.0,147.0,31.111111,33,64.0,100,66.0,69.0,66.0
20170108054500,147.0,140.699997,29.777777,33,64.0,100,65.900002,69.0,66.0
20170108060000,147.0,147.0,31.111111,33,64.0,100,65.900002,69.0,66.0
20170108061500,147.0,147.0,31.111111,33,62.799999,100,65.900002,69.0,66.0
20170108063000,147.0,134.399994,28.444443,33,63.599998,100,65.900002,69.0,66.0
20170108064500,147.0,147.0,31.111111,33,64.800003,100,65.900002,69.0,66.0
20170108070000,147.0,147.0,31.111111,33,64.0,100,65.900002,69.0,66.0
20170108071500,147.0,143.850006,30.444446,33,62.799999,100,65.900002,69.0,66.0
20170108073000,147.0,140.699997,29.777777,33,63.599998,100,65.900002,69.0,66.0
20170108074500,147.0,147.0,31.111111,33,64.800003,100,65.900002,69.0,66.0
20170108080000,147.0,143.850006,30.444446,33,64.800003,100,65.900002,69.0,66.0
20170108081500,147.0,140.699997,29.777777,33,64.0,100,65.900002,69.0,66.0
20170108083000,147.0,143.850006,30.444446,33,64.0,100,65.900002,69.0,66.0
20170108084500,147.0,143.850006,30.444446,33,65.800003,100,66.0,69.0,66.0
20170108090000,147.0,140.699997,29.777777,33,65.800003,100,65.900002,69.0,66.0
20170108091500,147.0,143.850006,30.444446,33,65.800003,100,66.0,69.0,66.0
20170108093000,147.0,140.699997,29.777777,33,65.800003,100,66.0,69.0,66.0
20170108094500,147.0,140.699997,29.777777,33,65.800003,100,66.0,69.0,66.0
20170108100000,147.0,140.699997,29.777777,33,67.300003,100,66.099998,69.0,66.0
20170108101500,147.0,143.850006,30.444446,33,68.5,100,66.099998,69.0,66.0
20170108103000,147.0,140.699997,29.777777,33,67.699997,100,66.099998,69.0,66.0
20170108104500,147.0,140.699997,29.777777,33,66.5,100,66.099998,69.0,66.0
20170108110000,147.0,143.850006,30.444446,33,65.800003,100,66.099998,69.0,66.0
20170108111500,147.0,140.699997,29.777777,33,65.800003,100,66.099998,69.0,66.0
20170108113000,147.0,136.5,28.888889,33,67.699997,100,66.099998,69.0,66.0
20170108114500,147.0,143.850006,30.444446,33,67.699997,100,66.199997,69.0,66.0
20170108120000,147.0,140.699997,29.777777,33,64.599998,100,66.199997,69.0,66.0
20170108121500,147.0,136.5,28.888889,33,64.599998,100,66.199997,69.0,66.0
20170108123000,147.0,140.699997,29.777777,33,61.599998,100,66.199997,69.0,66.0
20170108124500,147.0,143.850006,30.444446,33,54.799999,100,66.099998,69.0,66.0
20170108130000,147.0,140.699997,29.777777,33,54.799999,100,66.099998,69.0,66.0
20170108131500,147.0,143.850006,30.444446,33,56.400002,100,66.0,69.0,66.0
20170108133000,147.0,140.699997,29.777777,33,53.5,100,66.0,69.0,66.0
20170108134500,147.0,136.5,28.888889,33,56.299999,100,66.0,69.0,66.0
20170108140000,147.0,140.699997,29.777777,33,54.299999,100,66.0,69.0,66.0
20170108141500,147.0,140.699997,29.777777,33,54.299999,100,66.0,69.0,66.0
20170108143000,147.0,140.699997,29.777777,33,56.0,100,65.900002,69.0,66.0
20170108144500,147.0,140.699997,29.777777,33,53.099998,100,66.0,69.0,66.0
20170108150000,147.0,136.5,28.888889,33,56.799999,100,66.0,69.0,66.0
20170108151500,147.0,143.850006,30.444446,33,53.099998,100,66.0,69.0,66.0
20170108153000,147.0,140.699997,29.777777,33,56.599998,100,66.0,69.0,66.0
20170108154500,147.0,143.850006,30.444446,33,53.599998,100,66.0,69.0,66.0
20170108160000,147.0,136.5,28.888889,33,55.099998,100,66.0,69.0,66.0
20170108161500,147.0,143.850006,30.444446,33,55.099998,100,66.0,69.0,66.0
20170108163000,147.0,143.850006,30.444446,33,53.900002,100,66.099998,69.0,66.0
20170108164500,147.0,136.5,28.888889,33,57.099998,100,66.099998,69.0,66.0
20170108170000,147.0,140.699997,29.777777,33,53.5,100,66.099998,69.0,66.0
20170108171500,147.0,140.699997,29.777777,33,56.599998,100,66.099998,69.0,66.0
20170108173000,147.0,140.699997,29.777777,33,55.200001,100,66.099998,69.0,66.0
20170108174500,147.0,136.5,28.888889,33,54.5,100,66.199997,69.0,66.0
20170108180000,147.0,136.5,28.888889,33,57.099998,100,66.199997,69.0,66.0
20170108181500,147.0,147.0,31.111111,33,55.700001,100,66.199997,69.0,66.0
20170108183000,147.0,136.5,28.888889,33,54.299999,100,66.199997,69.0,66.0
20170108184500,147.0,140.699997,29.777777,33,55.900002,0,66.199997,69.0,66.0
20170108190000,147.0,136.5,28.888889,33,56.700001,0,66.300003,69.0,66.0
20170108191500,147.0,136.5,28.888889,33,56.700001,0,66.300003,69.0,66.0
20170108193000,147.0,136.5,28.888889,33,56.700001,0,66.300003,69.0,66.0
20170108194500,147.0,136.5,28.888889,33,55.200001,0,66.300003,69.0,66.0
20170108200000,147.0,134.399994,28.444443,33,54.400002,0,66.300003,69.0,66.0
20170108201500,147.0,140.699997,29.777777,33,55.5,0,66.300003,69.0,66.0
20170108203000,147.0,136.5,28.888889,33,56.700001,0,66.300003,69.0,66.0
20170108204500,147.0,134.399994,28.444443,33,56.700001,0,66.300003,69.0,66.0
20170108210000,147.0,143.850006,30.444446,33,55.599998,0,66.300003,69.0,66.0
20170108211500,147.0,136.5,28.888889,33,54.700001,0,66.300003,69.0,66.0
20170108213000,147.0,140.699997,29.777777,33,54.700001,0,66.300003,69.0,66.0
20170108214500,147.0,136.5,28.888889,33,56.299999,0,66.300003,69.0,66.0
20170108220000,147.0,140.699997,29.777777,33,56.299999,0,66.300003,69.0,66.0
20170108221500,147.0,136.5,28.888889,33,54.700001,0,66.300003,69.0,66.0
20170108223000,147.0,136.5,28.888889,33,54.700001,0,66.300003,69.0,66.0
20170108224500,147.0,134.399994,28.444443,33,55.900002,0,66.300003,69.0,66.0
20170108230000,147.0,136.5,28.888889,33,56.700001,0,66.300003,69.0,66.0
20170108231500,147.0,134.399994,28.444443,33,55.299999,0,66.300003,69.0,66.0
20170108233000,147.0,136.5,28.888889,33,54.299999,0,66.300003,69.0,66.0
20170108234500,147.0,136.5,28.888889,33,55.099998,0,66.300003,69.0,66.0
20170109000000,147.0,136.5,28.888889,33,56.299999,0,66.300003,69.0,66.0
20170109001500,147.0,136.5,28.888889,33,56.299999,0,66.300003,69.0,66.0
20170109003000,147.0,140.699997,29.777777,33,55.599998,0,66.300003,69.0,66.0
20170109004500,147.0,134.399994,28.444443,33,54.299999,0,66.300003,69.0,66.0
20170109010000,147.0,136.5,28.888889,33,54.299999,0,66.300003,69.0,66.0
20170109011500,147.0,136.5,28.888889,33,55.5,0,66.300003,69.0,66.0
20170109013000,147.0,136.5,28.888889,33,56.299999,0,66.300003,69.0,66.0
20170109014500,147.0,136.5,28.888889,33,56.299999,0,66.199997,69.0,66.0
20170109020000,147.0,150.149994,31.777777,33,54.400002,0,66.300003,69.0,66.0
20170109021500,147.0,147.0,31.111111,33,54.400002,0,66.199997,69.0,66.0
20170109023000,147.0,140.699997,29.777777,33,55.900002,0,66.199997,69.0,66.0
20170109024500,147.0,136.5,28.888889,33,56.700001,0,66.199997,69.0,66.0
20170109030000,147.0,140.699997,29.777777,33,55.599998,0,66.199997,69.0,66.0
20170109031500,147.0,143.850006,30.444446,33,54.299999,0,66.199997,69.0,66.0
20170109033000,147.0,150.149994,31.777777,33,55.099998,0,66.199997,69.0,66.0
20170109034500,147.0,143.850006,30.444446,33,56.700001,0,66.199997,69.0,66.0
20170109040000,147.0,143.850006,30.444446,33,55.599998,0,66.199997,69.0,66.0
20170109041500,147.0,150.149994,31.777777,33,53.900002,0,66.199997,69.0,66.0
20170109043000,147.0,147.0,31.111111,33,55.099998,0,66.199997,69.0,66.0
20170109044500,147.0,143.850006,30.444446,33,56.700001,0,66.199997,69.0,66.0
20170109050000,147.0,140.699997,29.777777,33,55.700001,0,66.199997,69.0,66.0
20170109051500,147.0,143.850006,30.444446,33,53.900002,0,66.199997,69.0,66.0
20170109053000,147.0,136.5,28.888889,33,55.5,0,66.199997,69.0,66.0
20170109054500,147.0,143.850006,30.444446,33,56.599998,0,66.199997,69.0,66.0
20170109060000,147.0,143.850006,30.444446,33,56.0,0,66.199997,69.0,66.0
20170109061500,147.0,143.850006,30.444446,33,55.200001,0,66.199997,69.0,66.0
20170109063000,147.0,147.0,31.111111,33,53.900002,0,66.199997,69.0,66.0
20170109064500,147.0,140.699997,29.777777,33,55.099998,0,66.199997,69.0,66.0
20170109070000,147.0,143.850006,30.444446,33,56.0,0,66.199997,69.0,66.0
20170109071500,147.0,147.0,31.111111,33,56.700001,0,66.199997,69.0,66.0
20170109073000,147.0,147.0,31.111111,33,54.299999,0,66.199997,69.0,66.0
20170109074500,147.0,143.850006,30.444446,33,54.299999,0,66.199997,69.0,66.0
20170109080000,147.0,136.5,28.888889,33,56.700001,0,66.199997,69.0,66.0
20170109081500,147.0,140.699997,29.777777,33,54.299999,0,66.199997,69.0,66.0
20170109083000,147.0,147.0,31.111111,33,55.200001,0,66.400002,69.0,66.0
20170109084500,147.0,143.850006,30.444446,33,55.200001,0,66.699997,69.0,66.0
20170109090000,147.0,143.850006,30.444446,33,53.5,0,67.099998,69.0,66.0
20170109091500,147.0,136.5,28.888889,33,61.599998,100,67.199997,72.300003,69.300003
20170109093000,147.0,140.699997,29.777777,33,80.900002,100,67.800003,72.300003,69.300003
20170109094500,147.0,153.300003,32.444445,33,83.699997,100,68.300003,72.300003,69.300003
20170109100000,147.0,143.850006,30.444446,33,93.0,100,68.599998,72.300003,69.300003
20170109101500,147.0,147.0,31.111111,33,87.300003,100,68.800003,72.300003,69.300003
20170109103000,525.0,0.0,0.0,50,85.599998,100,69.099998,72.300003,69.300003
20170109104500,147.0,143.850006,30.444446,32,94.900002,100,69.5,72.300003,69.300003
20170109110000,147.0,153.300003,32.444445,34,53.900002,0,70.099998,72.300003,69.300003
20170109111500,147.0,157.5,33.333333,34,55.400002,0,69.900002,72.300003,69.300003
20170109113000,147.0,153.300003,32.444445,34,55.400002,0,69.699997,72.300003,69.300003
20170109114500,147.0,157.5,33.333333,34,51.900002,0,69.400002,72.300003,69.300003
20170109120000,147.0,143.850006,30.444446,34,57.5,0,69.400002,72.300003,69.300003
20170109121500,147.0,143.850006,30.444446,34,52.599998,0,69.300003,72.300003,69.300003
20170109123000,147.0,147.0,31.111111,34,53.900002,0,69.599998,72.300003,69.300003
20170109124500,147.0,143.850006,30.444446,34,55.900002,0,69.699997,72.300003,69.300003
20170109130000,147.0,143.850006,30.444446,34,52.299999,0,69.699997,72.300003,69.300003
20170109131500,147.0,150.149994,31.777777,34,57.5,0,69.699997,72.300003,69.300003
20170109133000,147.0,140.699997,29.777777,34,52.299999,0,69.800003,72.300003,69.300003
20170109134500,147.0,147.0,31.111111,34,57.099998,0,69.800003,72.300003,69.300003
20170109140000,147.0,150.149994,31.777777,34,52.299999,0,69.900002,72.300003,69.300003
20170109141500,147.0,150.149994,31.777777,34,56.299999,0,70.0,72.300003,69.300003
20170109143000,147.0,150.149994,31.777777,34,52.700001,0,70.099998,72.300003,69.300003
20170109144500,147.0,147.0,31.111111,34,54.299999,0,70.199997,72.300003,69.300003
20170109150000,147.0,153.300003,32.444445,34,55.0,0,70.400002,72.300003,69.300003
20170109151500,147.0,153.300003,32.444445,34,53.5,0,70.199997,72.300003,69.300003
20170109153000,147.0,153.300003,32.444445,34,57.5,0,70.099998,72.300003,69.300003
20170109154500,147.0,147.0,31.111111,34,52.700001,0,70.099998,72.300003,69.300003
20170109160000,147.0,136.5,28.888889,34,55.099998,0,70.099998,72.300003,69.300003
20170109161500,147.0,150.149994,31.777777,34,56.0,0,70.099998,72.300003,69.300003
20170109163000,147.0,147.0,31.111111,34,53.5,0,69.900002,72.300003,69.300003
20170109164500,147.0,143.850006,30.444446,34,56.299999,0,69.699997,72.300003,69.300003
20170109170000,147.0,147.0,31.111111,34,55.099998,0,69.800003,72.300003,69.300003
20170109171500,147.0,153.300003,32.444445,34,53.900002,0,69.599998,72.300003,69.300003
20170109173000,147.0,153.300003,32.444445,34,56.299999,0,69.5,72.300003,69.300003
20170109174500,147.0,155.399994,32.888888,34,55.599998,0,69.400002,72.300003,69.300003
20170109180000,147.0,150.149994,31.777777,34,53.5,0,69.300003,72.300003,69.300003
20170109181500,147.0,150.149994,31.777777,34,55.599998,0,69.099998,72.300003,69.300003
20170109183000,147.0,153.300003,32.444445,34,56.799999,0,69.099998,72.300003,69.300003
20170109184500,147.0,147.0,31.111111,34,53.400002,100,69.0,72.300003,69.300003
20170109190000,147.0,147.0,31.111111,34,55.099998,100,68.900002,72.300003,69.300003
20170109191500,147.0,155.399994,32.888888,34,57.299999,100,68.800003,72.300003,69.300003
20170109193000,147.0,150.149994,31.777777,34,54.299999,100,68.800003,72.300003,69.300003
20170109194500,147.0,150.149994,31.777777,34,79.5,100,68.800003,72.300003,69.300003
20170109200000,147.0,150.149994,31.777777,34,79.5,100,68.900002,72.300003,69.300003
20170109201500,147.0,157.5,33.333333,34,79.5,100,69.199997,72.300003,69.300003
20170109203000,147.0,150.149994,31.777777,34,83.099998,100,69.300003,72.300003,69.300003
20170109204500,147.0,153.300003,32.444445,34,77.099998,100,69.300003,72.300003,69.300003
20170109210000,147.0,153.300003,32.444445,34,82.5,100,69.400002,72.300003,69.300003
20170109211500,147.0,153.300003,32.444445,34,77.0,0,69.5,72.300003,69.300003
20170109213000,147.0,157.5,33.333333,34,56.0,0,69.400002,72.300003,69.300003
20170109214500,147.0,153.300003,32.444445,34,54.700001,0,69.099998,72.300003,69.300003
20170109220000,147.0,150.149994,31.777777,34,57.900002,100,68.900002,72.300003,69.300003
20170109221500,147.0,150.149994,31.777777,34,53.700001,100,68.800003,72.300003,69.300003
20170109223000,147.0,147.0,31.111111,34,55.099998,100,68.699997,72.300003,69.300003
20170109224500,147.0,155.399994,32.888888,34,76.199997,100,68.699997,72.300003,69.300003
20170109230000,147.0,153.300003,32.444445,34,78.300003,100,68.900002,72.300003,69.300003
20170109231500,147.0,155.399994,32.888888,34,84.300003,100,69.099998,72.300003,69.300003
20170109233000,147.0,153.300003,32.444445,34,78.699997,100,69.199997,72.300003,69.300003
20170109234500,147.0,153.300003,32.444445,34,78.699997,100,69.199997,72.300003,69.300003
20170110000000,147.0,150.149994,31.777777,34,81.099998,100,69.300003,72.300003,69.300003
20170110001500,147.0,161.699997,34.222222,34,78.699997,100,69.300003,72.300003,69.300003
20170110003000,147.0,150.149994,31.777777,34,78.699997,100,69.400002,72.300003,69.300003
20170110004500,147.0,150.149994,31.777777,34,86.199997,100,69.400002,72.300003,69.300003
20170110010000,147.0,153.300003,32.444445,34,79.599998,100,69.5,72.300003,69.300003
20170110011500,147.0,150.149994,31.777777,34,57.200001,0,69.5,72.300003,69.300003
20170110013000,147.0,155.399994,32.888888,34,55.5,0,69.300003,72.300003,69.300003
20170110014500,147.0,153.300003,32.444445,34,57.5,0,69.099998,72.300003,69.300003
20170110020000,147.0,155.399994,32.888888,34,55.200001,100,68.900002,72.300003,69.300003
20170110021500,147.0,155.399994,32.888888,34,53.900002,100,68.800003,72.300003,69.300003
20170110023000,147.0,150.149994,31.777777,34,56.799999,100,68.699997,72.300003,69.300003
20170110024500,147.0,153.300003,32.444445,34,85.699997,100,68.699997,72.300003,69.300003
20170110030000,147.0,153.300003,32.444445,34,79.199997,100,68.900002,72.300003,69.300003
20170110031500,147.0,147.0,31.111111,34,93.199997,100,69.099998,72.300003,69.300003
