PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170110033000,147.0,150.149994,31.777777,34,80.099998,100,69.099998,72.300003,69.300003
20170110034500,147.0,155.399994,32.888888,34,78.699997,100,69.199997,72.300003,69.300003
20170110040000,147.0,143.850006,30.444446,34,82.0,100,69.300003,72.300003,69.300003
20170110041500,147.0,140.699997,29.777777,34,77.800003,100,69.400002,72.199997,69.199997
20170110043000,147.0,150.149994,31.777777,34,60.900002,0,69.400002,72.199997,69.199997
20170110044500,147.0,150.149994,31.777777,34,54.700001,0,69.199997,72.199997,69.199997
20170110050000,147.0,147.0,31.111111,34,55.5,0,69.0,72.199997,69.199997
20170110051500,147.0,153.300003,32.444445,34,56.799999,100,68.900002,72.199997,69.199997
20170110053000,147.0,150.149994,31.777777,34,55.599998,100,68.800003,72.199997,69.199997
20170110054500,147.0,153.300003,32.444445,34,54.700001,100,68.699997,72.199997,69.199997
20170110060000,147.0,150.149994,31.777777,34,57.5,100,68.599998,72.099998,69.099998
20170110061500,147.0,140.699997,29.777777,34,82.099998,100,68.699997,72.099998,69.099998
20170110063000,147.0,143.850006,30.444446,34,84.199997,100,68.900002,72.099998,69.099998
20170110064500,147.0,147.0,31.111111,34,79.699997,100,69.0,72.099998,69.099998
20170110070000,147.0,155.399994,32.888888,34,88.400002,100,69.099998,72.099998,69.099998
20170110071500,147.0,150.149994,31.777777,34,79.400002,100,69.199997,72.099998,69.099998
20170110073000,147.0,153.300003,32.444445,34,60.0,0,69.300003,72.0,69.0
20170110074500,147.0,150.149994,31.777777,34,55.900002,0,69.099998,72.0,69.0
20170110080000,147.0,147.0,31.111111,34,55.900002,0,68.900002,72.0,69.0
20170110081500,147.0,143.850006,30.444446,34,55.200001,0,68.800003,71.900002,68.900002
20170110083000,147.0,155.399994,32.888888,35,55.200001,0,68.800003,71.800003,68.800003
20170110084500,147.0,150.149994,31.777777,35,55.200001,0,68.900002,71.800003,68.800003
20170110090000,147.0,157.5,33.333333,35,54.299999,0,68.900002,72.0,69.0
20170110091500,147.0,157.5,33.333333,35,54.299999,0,68.900002,72.0,69.0
20170110093000,147.0,150.149994,31.777777,35,54.299999,0,68.900002,71.800003,68.800003
20170110094500,147.0,155.399994,32.888888,35,54.299999,0,69.099998,71.800003,68.800003
20170110100000,147.0,155.399994,32.888888,35,54.299999,0,69.099998,71.800003,68.800003
20170110101500,147.0,153.300003,32.444445,35,54.299999,0,69.0,71.800003,68.800003
20170110103000,147.0,155.399994,32.888888,35,54.299999,0,68.900002,71.800003,68.800003
20170110104500,147.0,155.399994,32.888888,35,54.299999,0,69.0,71.900002,68.900002
20170110110000,147.0,153.300003,32.444445,35,54.299999,0,69.300003,71.900002,68.900002
20170110111500,147.0,150.149994,31.777777,35,54.299999,0,69.300003,71.800003,68.800003
20170110113000,147.0,153.300003,32.444445,35,54.299999,0,69.400002,71.800003,68.800003
20170110114500,147.0,150.149994,31.777777,35,54.299999,0,69.300003,71.800003,68.800003
20170110120000,147.0,153.300003,32.444445,35,53.5,0,69.300003,71.800003,68.800003
20170110121500,147.0,147.0,31.111111,35,54.299999,0,69.199997,71.800003,68.800003
20170110123000,147.0,153.300003,32.444445,35,53.5,0,69.099998,71.800003,68.800003
20170110124500,147.0,150.149994,31.777777,35,53.5,0,69.099998,71.800003,68.800003
20170110130000,147.0,150.149994,31.777777,35,53.5,0,69.199997,71.800003,68.800003
20170110131500,147.0,150.149994,31.777777,35,53.5,0,69.099998,71.800003,68.800003
20170110133000,147.0,147.0,31.111111,35,53.5,0,69.099998,71.800003,68.800003
20170110134500,147.0,153.300003,32.444445,35,54.299999,0,69.699997,71.800003,68.800003
20170110140000,147.0,161.699997,34.222222,35,54.299999,0,69.800003,71.800003,68.800003
20170110141500,147.0,157.5,33.333333,35,54.299999,0,69.699997,71.800003,68.800003
20170110143000,147.0,155.399994,32.888888,35,53.5,0,69.599998,71.800003,68.800003
20170110144500,147.0,155.399994,32.888888,35,53.5,0,69.800003,71.800003,68.800003
20170110150000,147.0,150.149994,31.777777,34,54.700001,0,69.800003,71.800003,68.800003
20170110151500,147.0,150.149994,31.777777,34,54.700001,0,69.699997,71.800003,68.800003
20170110153000,147.0,143.850006,30.444446,34,53.900002,0,69.699997,71.800003,68.800003
20170110154500,147.0,147.0,31.111111,34,54.700001,0,69.800003,71.800003,68.800003
20170110160000,147.0,155.399994,32.888888,34,54.700001,0,69.900002,71.800003,68.800003
20170110161500,147.0,150.149994,31.777777,34,54.700001,0,69.800003,71.800003,68.800003
20170110163000,147.0,157.5,33.333333,34,54.700001,0,69.5,71.800003,68.800003
20170110164500,147.0,155.399994,32.888888,34,53.900002,0,69.5,71.800003,68.800003
20170110170000,147.0,153.300003,32.444445,34,54.700001,0,69.5,71.800003,68.800003
20170110171500,147.0,153.300003,32.444445,34,54.700001,0,69.400002,71.800003,68.800003
20170110173000,147.0,153.300003,32.444445,34,54.700001,0,69.199997,71.800003,68.800003
20170110174500,147.0,155.399994,32.888888,34,54.700001,0,69.099998,71.800003,68.800003
20170110180000,147.0,155.399994,32.888888,34,54.700001,0,69.0,71.800003,68.800003
20170110181500,147.0,155.399994,32.888888,34,54.700001,0,68.900002,71.800003,68.800003
20170110183000,147.0,155.399994,32.888888,34,54.700001,0,68.800003,71.800003,68.800003
20170110184500,147.0,155.399994,32.888888,34,54.700001,0,68.800003,71.800003,68.800003
20170110190000,147.0,155.399994,32.888888,34,55.5,0,68.699997,71.800003,68.800003
20170110191500,147.0,153.300003,32.444445,34,54.700001,0,68.599998,71.800003,68.800003
20170110193000,147.0,157.5,33.333333,34,54.700001,0,68.599998,71.800003,68.800003
20170110194500,147.0,157.5,33.333333,34,54.700001,0,68.599998,71.800003,68.800003
20170110200000,147.0,157.5,33.333333,34,54.700001,100,68.400002,71.800003,68.800003
20170110201500,147.0,155.399994,32.888888,34,54.700001,100,68.400002,71.800003,68.800003
20170110203000,147.0,157.5,33.333333,34,55.5,100,68.400002,71.800003,68.800003
20170110204500,147.0,153.300003,32.444445,34,55.5,100,68.300003,71.800003,68.800003
20170110210000,147.0,153.300003,32.444445,34,58.700001,100,68.300003,71.800003,68.800003
20170110211500,147.0,155.399994,32.888888,34,73.0,100,68.400002,71.800003,68.800003
20170110213000,147.0,147.0,31.111111,34,79.599998,100,68.599998,71.800003,68.800003
20170110214500,147.0,155.399994,32.888888,34,74.099998,100,68.699997,71.800003,68.800003
20170110220000,147.0,157.5,33.333333,34,77.699997,100,68.699997,71.800003,68.800003
20170110221500,147.0,147.0,31.111111,34,75.0,100,68.800003,71.800003,68.800003
20170110223000,147.0,150.149994,31.777777,34,75.0,100,68.800003,71.800003,68.800003
20170110224500,147.0,150.149994,31.777777,34,79.199997,100,68.900002,71.800003,68.800003
20170110230000,147.0,153.300003,32.444445,34,74.0,100,68.900002,71.800003,68.800003
20170110231500,147.0,150.149994,31.777777,34,80.099998,100,69.0,71.800003,68.800003
20170110233000,147.0,147.0,31.111111,34,62.799999,0,69.099998,71.800003,68.800003
20170110234500,147.0,155.399994,32.888888,34,56.0,0,68.900002,71.800003,68.800003
20170111000000,147.0,150.149994,31.777777,34,56.0,0,68.699997,71.800003,68.800003
20170111001500,147.0,155.399994,32.888888,34,56.0,0,68.599998,71.800003,68.800003
20170111003000,147.0,155.399994,32.888888,34,55.200001,0,68.599998,71.800003,68.800003
20170111004500,147.0,155.399994,32.888888,34,55.200001,100,68.400002,71.800003,68.800003
20170111010000,147.0,157.5,33.333333,34,55.200001,100,68.400002,71.800003,68.800003
20170111011500,147.0,134.399994,28.444443,33,76.099998,100,68.5,71.800003,68.800003
20170111013000,147.0,140.699997,29.777777,34,56.0,100,68.5,71.800003,68.800003
20170111014500,147.0,140.699997,29.777777,34,55.200001,100,68.300003,71.800003,68.800003
20170111020000,147.0,136.5,28.888889,34,55.200001,100,68.300003,71.800003,68.800003
20170111021500,147.0,134.399994,28.444443,34,72.0,100,68.199997,71.800003,68.800003
20170111023000,147.0,136.5,28.888889,34,85.0,100,68.5,71.800003,68.800003
20170111024500,147.0,143.850006,30.444446,34,78.699997,100,68.599998,71.800003,68.800003
20170111030000,147.0,136.5,28.888889,34,87.099998,100,68.699997,71.800003,68.800003
20170111031500,147.0,136.5,28.888889,34,79.300003,100,68.800003,71.800003,68.800003
20170111033000,147.0,136.5,28.888889,34,85.5,100,68.900002,71.800003,68.800003
20170111034500,147.0,147.0,31.111111,34,81.099998,100,69.099998,71.800003,68.800003
20170111040000,147.0,134.399994,28.444443,34,56.0,0,69.0,71.800003,68.800003
20170111041500,147.0,134.399994,28.444443,34,56.0,0,68.800003,71.800003,68.800003
20170111044500,147.0,153.300003,32.444445,34,53.5,0,68.599998,71.800003,68.800003
20170111050000,147.0,153.300003,32.444445,34,54.700001,100,68.400002,71.800003,68.800003
20170111051500,147.0,155.399994,32.888888,34,54.700001,100,68.400002,71.800003,68.800003
20170111053000,147.0,155.399994,32.888888,34,54.700001,100,68.300003,71.800003,68.800003
20170111054500,147.0,155.399994,32.888888,34,65.300003,100,68.199997,71.800003,68.800003
20170111060000,147.0,155.399994,32.888888,34,82.099998,100,68.400002,71.800003,68.800003
20170111061500,147.0,153.300003,32.444445,34,77.800003,100,68.599998,71.800003,68.800003
20170111063000,147.0,143.850006,30.444446,34,87.400002,100,68.699997,71.800003,68.800003
20170111064500,147.0,155.399994,32.888888,34,78.300003,100,68.800003,71.800003,68.800003
20170111070000,147.0,153.300003,32.444445,34,88.0,100,68.900002,71.800003,68.800003
20170111071500,147.0,153.300003,32.444445,34,79.199997,100,69.0,71.800003,68.800003
20170111073000,147.0,161.699997,34.222222,34,58.799999,0,69.099998,71.800003,68.800003
20170111074500,147.0,157.5,33.333333,34,56.0,0,68.800003,71.800003,68.800003
20170111080000,147.0,157.5,33.333333,34,56.0,0,68.699997,71.800003,68.800003
20170111081500,147.0,150.149994,31.777777,34,54.299999,0,68.599998,71.800003,68.800003
20170111083000,147.0,157.5,33.333333,34,54.299999,100,68.5,71.800003,68.800003
20170111084500,147.0,153.300003,32.444445,34,71.800003,100,68.300003,75.0,72.0
20170111090000,147.0,150.149994,31.777777,34,80.199997,100,68.599998,75.0,72.0
20170111091500,147.0,150.149994,31.777777,34,86.099998,100,68.900002,74.900002,71.900002
20170111093000,147.0,155.399994,32.888888,34,87.0,100,69.199997,74.800003,71.800003
20170111094500,147.0,153.300003,32.444445,34,80.5,100,69.199997,74.699997,71.699997
20170111100000,147.0,150.149994,31.777777,34,89.900002,100,69.400002,74.699997,71.699997
20170111101500,147.0,147.0,31.111111,34,82.5,100,69.599998,74.699997,71.699997
20170111103000,147.0,147.0,31.111111,34,82.5,100,69.800003,74.699997,71.699997
20170111104500,147.0,155.399994,32.888888,34,87.300003,100,70.099998,74.699997,71.699997
20170111110000,147.0,153.300003,32.444445,34,80.699997,100,70.5,74.699997,71.699997
20170111111500,147.0,143.850006,30.444446,34,87.800003,100,70.699997,74.699997,71.699997
20170111113000,147.0,150.149994,31.777777,34,81.5,100,70.800003,74.699997,71.699997
20170111114500,147.0,147.0,31.111111,34,81.5,100,70.800003,74.699997,71.699997
20170111120000,147.0,143.850006,30.444446,34,84.900002,100,70.900002,74.699997,71.699997
20170111121500,147.0,143.850006,30.444446,34,88.800003,100,71.099998,74.699997,71.699997
20170111123000,147.0,147.0,31.111111,34,88.800003,100,71.199997,74.699997,71.699997
20170111124500,147.0,143.850006,30.444446,34,81.099998,100,71.300003,74.699997,71.699997
20170111130000,147.0,143.850006,30.444446,34,82.099998,100,71.400002,74.699997,71.699997
20170111131500,147.0,140.699997,29.777777,34,87.300003,100,71.400002,74.699997,71.699997
20170111133000,147.0,140.699997,29.777777,34,81.099998,100,71.5,74.699997,71.699997
20170111134500,147.0,140.699997,29.777777,34,85.400002,100,71.5,74.699997,71.699997
20170111140000,147.0,134.399994,28.444443,34,81.199997,100,71.599998,74.699997,71.699997
20170111141500,147.0,143.850006,30.444446,34,88.599998,100,71.599998,74.699997,71.699997
20170111143000,147.0,136.5,28.888889,34,79.699997,100,71.599998,74.699997,71.699997
20170111144500,147.0,143.850006,30.444446,34,86.900002,100,71.699997,74.699997,71.699997
20170111150000,147.0,143.850006,30.444446,34,83.199997,100,71.699997,74.699997,71.699997
20170111151500,147.0,143.850006,30.444446,34,81.599998,100,71.800003,74.699997,71.699997
20170111153000,147.0,136.5,28.888889,34,89.800003,100,71.900002,74.699997,71.699997
20170111154500,147.0,140.699997,29.777777,34,68.199997,0,72.0,74.699997,71.699997
20170111160000,147.0,136.5,28.888889,34,55.099998,100,71.300003,74.699997,71.699997
20170111161500,147.0,140.699997,29.777777,34,80.099998,100,70.699997,74.699997,71.699997
20170111163000,147.0,136.5,28.888889,34,78.699997,100,71.099998,74.699997,71.699997
20170111164500,147.0,140.699997,29.777777,34,84.599998,100,71.300003,74.699997,71.699997
20170111170000,147.0,140.699997,29.777777,34,79.099998,100,71.5,74.699997,71.699997
20170111171500,147.0,147.0,31.111111,34,82.099998,100,71.599998,74.699997,71.699997
20170111173000,147.0,147.0,31.111111,34,80.599998,100,71.599998,74.699997,71.699997
20170111174500,147.0,153.300003,32.444445,34,82.599998,100,71.599998,74.699997,71.699997
20170111180000,147.0,157.5,33.333333,34,82.599998,100,71.599998,74.699997,71.699997
20170111181500,147.0,153.300003,32.444445,34,81.099998,100,71.5,74.699997,71.699997
20170111183000,147.0,155.399994,32.888888,34,84.599998,100,71.400002,74.699997,71.699997
20170111184500,147.0,153.300003,32.444445,34,79.699997,100,71.300003,74.699997,71.699997
20170111190000,147.0,150.149994,31.777777,34,87.300003,100,71.300003,74.699997,71.699997
20170111191500,147.0,147.0,31.111111,34,79.699997,100,71.300003,74.699997,71.699997
20170111193000,147.0,153.300003,32.444445,34,88.400002,100,71.199997,74.699997,71.699997
20170111194500,147.0,150.149994,31.777777,34,80.599998,100,71.199997,74.699997,71.699997
20170111200000,147.0,153.300003,32.444445,34,84.699997,100,71.199997,74.699997,71.699997
20170111201500,147.0,155.399994,32.888888,34,85.599998,100,71.199997,74.699997,71.699997
20170111203000,147.0,155.399994,32.888888,34,83.199997,100,71.199997,74.699997,71.699997
20170111204500,147.0,150.149994,31.777777,34,84.900002,100,71.199997,74.699997,71.699997
20170111210000,147.0,153.300003,32.444445,34,83.800003,100,71.199997,74.699997,71.699997
20170111211500,147.0,147.0,31.111111,34,82.5,100,71.199997,74.699997,71.699997
20170111213000,147.0,150.149994,31.777777,34,84.5,100,71.199997,74.699997,71.699997
20170111214500,147.0,153.300003,32.444445,34,85.599998,100,71.199997,74.699997,71.699997
20170111220000,147.0,147.0,31.111111,34,82.099998,100,71.099998,74.699997,71.699997
20170111221500,147.0,147.0,31.111111,34,87.900002,100,71.099998,74.699997,71.699997
20170111223000,147.0,153.300003,32.444445,34,81.099998,100,71.099998,74.699997,71.699997
20170111224500,147.0,155.399994,32.888888,34,87.5,100,71.099998,74.699997,71.699997
20170111230000,147.0,150.149994,31.777777,34,81.599998,100,71.0,74.699997,71.699997
20170111231500,147.0,147.0,31.111111,34,87.900002,100,71.099998,74.699997,71.699997
20170111233000,147.0,153.300003,32.444445,34,81.599998,100,71.0,74.699997,71.699997
20170111234500,147.0,153.300003,32.444445,34,90.800003,100,71.0,74.699997,71.699997
20170112000000,147.0,150.149994,31.777777,34,80.199997,100,71.0,74.699997,71.699997
20170112001500,147.0,153.300003,32.444445,34,90.5,100,71.0,74.699997,71.699997
20170112003000,147.0,150.149994,31.777777,34,80.099998,100,71.0,74.699997,71.699997
20170112004500,147.0,150.149994,31.777777,34,87.5,100,71.0,74.699997,71.699997
20170112010000,147.0,155.399994,32.888888,34,81.599998,100,71.0,74.699997,71.699997
20170112011500,147.0,157.5,33.333333,34,84.5,100,71.0,74.699997,71.699997
20170112013000,147.0,150.149994,31.777777,34,83.099998,100,70.900002,74.699997,71.699997
20170112014500,147.0,155.399994,32.888888,34,85.0,100,70.900002,74.699997,71.699997
20170112020000,147.0,150.149994,31.777777,34,83.5,100,70.900002,74.699997,71.699997
20170112021500,147.0,150.149994,31.777777,34,83.5,100,70.900002,74.699997,71.699997
20170112023000,147.0,153.300003,32.444445,34,85.699997,100,70.900002,74.699997,71.699997
20170112024500,147.0,153.300003,32.444445,34,82.099998,100,70.900002,74.699997,71.699997
20170112030000,147.0,155.399994,32.888888,34,88.5,100,70.900002,74.699997,71.699997
20170112031500,147.0,153.300003,32.444445,34,81.099998,100,70.800003,74.699997,71.699997
20170112033000,147.0,157.5,33.333333,34,87.099998,100,70.800003,74.699997,71.699997
20170112034500,147.0,153.300003,32.444445,34,81.099998,100,70.800003,74.699997,71.699997
20170112040000,147.0,150.149994,31.777777,34,88.900002,100,70.800003,74.699997,71.699997
20170112041500,147.0,150.149994,31.777777,34,80.699997,100,70.800003,74.699997,71.699997
20170112043000,147.0,150.149994,31.777777,34,90.5,100,70.800003,74.699997,71.699997
20170112044500,147.0,153.300003,32.444445,34,82.599998,100,70.800003,74.699997,71.699997
20170112050000,147.0,155.399994,32.888888,34,82.599998,100,70.800003,74.699997,71.699997
20170112051500,147.0,150.149994,31.777777,34,89.300003,100,70.800003,74.699997,71.699997
20170112053000,147.0,153.300003,32.444445,34,80.199997,100,70.800003,74.699997,71.699997
20170112054500,147.0,153.300003,32.444445,34,80.199997,100,70.800003,74.699997,71.699997
20170112060000,147.0,155.399994,32.888888,34,80.199997,100,70.800003,74.699997,71.699997
20170112061500,147.0,143.850006,30.444446,34,92.0,100,70.800003,74.699997,71.699997
20170112063000,147.0,153.300003,32.444445,34,80.699997,100,70.800003,74.699997,71.699997
20170112064500,147.0,147.0,31.111111,34,88.599998,100,70.699997,74.699997,71.699997
20170112070000,147.0,150.149994,31.777777,34,83.199997,100,70.800003,74.699997,71.699997
20170112071500,147.0,153.300003,32.444445,34,81.0,100,70.699997,74.699997,71.699997
20170112073000,147.0,155.399994,32.888888,34,91.099998,100,70.800003,74.699997,71.699997
20170112074500,147.0,153.300003,32.444445,34,80.699997,100,70.800003,74.699997,71.699997
20170112080000,147.0,153.300003,32.444445,34,85.300003,100,70.900002,74.699997,71.699997
20170112081500,147.0,153.300003,32.444445,34,91.099998,100,70.900002,74.699997,71.699997
20170112083000,147.0,155.399994,32.888888,34,82.599998,100,70.400002,74.699997,71.699997
20170112084500,147.0,147.0,31.111111,34,80.699997,100,70.699997,74.699997,71.699997
20170112090000,147.0,140.699997,29.777777,34,88.599998,100,70.599998,74.699997,71.699997
20170112091500,147.0,140.699997,29.777777,34,81.599998,100,70.800003,74.699997,71.699997
20170112093000,147.0,140.699997,29.777777,34,83.800003,100,70.900002,74.699997,71.699997
20170112094500,147.0,136.5,28.888889,34,88.0,100,70.900002,74.699997,71.699997
20170112100000,147.0,150.149994,31.777777,34,82.099998,100,70.900002,74.699997,71.699997
20170112101500,147.0,153.300003,32.444445,34,79.300003,100,71.400002,74.699997,71.699997
20170112103000,147.0,153.300003,32.444445,34,89.0,100,71.599998,74.699997,71.699997
20170112104500,147.0,155.399994,32.888888,34,83.199997,100,71.199997,74.699997,71.699997
20170112110000,147.0,155.399994,32.888888,34,83.199997,100,71.5,74.699997,71.699997
20170112111500,147.0,153.300003,32.444445,34,84.900002,100,71.199997,74.599998,71.599998
20170112113000,147.0,153.300003,32.444445,34,84.900002,100,71.099998,74.599998,71.599998
20170112114500,147.0,155.399994,32.888888,34,82.099998,100,71.5,74.599998,71.599998
20170112120000,147.0,150.149994,31.777777,34,79.699997,100,71.400002,74.599998,71.599998
20170112121500,147.0,150.149994,31.777777,34,87.5,100,71.400002,74.599998,71.599998
20170112123000,147.0,157.5,33.333333,34,89.199997,100,71.0,74.599998,71.599998
20170112124500,147.0,157.5,33.333333,34,81.300003,100,70.800003,74.599998,71.599998
20170112130000,147.0,153.300003,32.444445,34,79.699997,100,71.099998,74.599998,71.599998
20170112131500,147.0,155.399994,32.888888,34,81.099998,100,70.699997,74.599998,71.599998
20170112133000,147.0,153.300003,32.444445,34,82.099998,100,70.800003,74.599998,71.599998
20170112134500,147.0,147.0,31.111111,34,79.199997,100,71.300003,74.599998,71.599998
20170112140000,147.0,147.0,31.111111,34,89.800003,100,71.199997,74.599998,71.599998
20170112141500,147.0,153.300003,32.444445,34,81.599998,100,71.900002,74.599998,71.599998
20170112143000,147.0,147.0,31.111111,34,55.200001,0,71.599998,74.599998,71.599998
20170112144500,147.0,150.149994,31.777777,34,54.299999,100,71.300003,74.599998,71.599998
20170112150000,147.0,153.300003,32.444445,34,54.299999,100,71.300003,74.599998,71.599998
20170112151500,147.0,147.0,31.111111,34,54.299999,100,70.699997,74.599998,71.599998
20170112153000,147.0,147.0,31.111111,34,78.699997,100,71.0,74.599998,71.599998
20170112154500,147.0,143.850006,30.444446,34,85.599998,100,71.300003,74.599998,71.599998
20170112160000,147.0,143.850006,30.444446,34,84.400002,100,71.5,74.599998,71.599998
20170112161500,147.0,140.699997,29.777777,34,78.699997,100,71.599998,74.599998,71.599998
20170112163000,147.0,143.850006,30.444446,34,85.5,100,71.800003,74.599998,71.599998
20170112164500,147.0,140.699997,29.777777,34,56.799999,0,71.599998,74.599998,71.599998
20170112170000,147.0,136.5,28.888889,34,55.900002,100,71.300003,74.599998,71.599998
20170112171500,147.0,150.149994,31.777777,34,55.099998,100,71.199997,74.5,71.5
20170112173000,147.0,147.0,31.111111,34,55.099998,100,71.0,74.5,71.5
20170112174500,147.0,143.850006,30.444446,34,57.5,100,70.800003,74.5,71.5
20170112180000,147.0,136.5,28.888889,34,77.800003,100,70.699997,74.400002,71.400002
20170112181500,147.0,140.699997,29.777777,34,80.699997,100,70.699997,74.400002,71.400002
20170112183000,147.0,140.699997,29.777777,34,86.199997,100,70.800003,74.400002,71.400002
20170112184500,147.0,147.0,31.111111,34,83.300003,100,70.699997,74.400002,71.400002
20170112190000,147.0,134.399994,28.444443,34,79.699997,100,70.699997,74.400002,71.400002
20170112191500,147.0,143.850006,30.444446,34,91.800003,100,70.800003,74.300003,71.300003
20170112193000,147.0,150.149994,31.777777,34,81.599998,100,70.800003,74.300003,71.300003
20170112194500,147.0,143.850006,30.444446,34,86.099998,100,70.900002,74.400002,71.400002
20170112200000,147.0,150.149994,31.777777,34,86.099998,100,70.900002,74.300003,71.300003
20170112201500,147.0,153.300003,32.444445,34,80.699997,100,71.0,74.300003,71.300003
20170112203000,147.0,147.0,31.111111,34,88.400002,100,71.099998,74.300003,71.300003
20170112204500,147.0,153.300003,32.444445,34,82.599998,100,71.199997,74.300003,71.300003
20170112210000,147.0,155.399994,32.888888,34,79.800003,100,71.199997,74.300003,71.300003
20170112211500,147.0,153.300003,32.444445,34,92.300003,100,71.300003,74.300003,71.300003
20170112213000,147.0,153.300003,32.444445,34,80.199997,100,71.300003,74.300003,71.300003
20170112214500,147.0,155.399994,32.888888,34,83.5,100,71.300003,74.300003,71.300003
20170112220000,147.0,153.300003,32.444445,34,87.800003,100,71.400002,74.300003,71.300003
20170112221500,147.0,153.300003,32.444445,34,79.699997,100,71.400002,74.300003,71.300003
20170112223000,147.0,150.149994,31.777777,34,89.800003,100,71.5,74.300003,71.300003
20170112224500,147.0,143.850006,30.444446,34,81.199997,100,71.5,74.300003,71.300003
20170112230000,147.0,153.300003,32.444445,34,86.800003,100,71.5,74.300003,71.300003
20170112231500,147.0,155.399994,32.888888,34,67.199997,0,71.5,74.300003,71.300003
20170112233000,147.0,153.300003,32.444445,34,56.400002,0,71.5,74.300003,71.300003
20170112234500,147.0,153.300003,32.444445,34,55.599998,0,71.199997,74.300003,71.300003
20170113000000,147.0,155.399994,32.888888,34,55.599998,100,71.0,74.300003,71.300003
20170113001500,147.0,155.399994,32.888888,34,55.0,100,70.800003,74.300003,71.300003
20170113003000,147.0,155.399994,32.888888,34,55.0,100,70.699997,74.300003,71.300003
20170113004500,147.0,153.300003,32.444445,34,77.099998,100,70.599998,74.300003,71.300003
20170113010000,147.0,153.300003,32.444445,34,82.099998,100,70.699997,74.300003,71.300003
20170113011500,147.0,147.0,31.111111,34,79.099998,100,70.699997,74.300003,71.300003
20170113013000,147.0,153.300003,32.444445,34,88.900002,100,70.699997,74.300003,71.300003
20170113014500,147.0,153.300003,32.444445,34,79.699997,100,70.699997,74.300003,71.300003
20170113020000,147.0,150.149994,31.777777,34,85.599998,100,70.800003,74.300003,71.300003
20170113021500,147.0,153.300003,32.444445,34,83.800003,100,70.800003,74.300003,71.300003
20170113023000,147.0,147.0,31.111111,34,80.5,100,70.900002,74.300003,71.300003
20170113024500,147.0,147.0,31.111111,34,90.300003,100,71.0,74.300003,71.300003
20170113030000,147.0,155.399994,32.888888,34,79.699997,100,71.0,74.300003,71.300003
20170113031500,147.0,150.149994,31.777777,34,85.900002,100,71.099998,74.300003,71.300003
20170113033000,147.0,153.300003,32.444445,34,81.099998,100,71.199997,74.300003,71.300003
20170113034500,147.0,153.300003,32.444445,34,83.099998,100,71.199997,74.300003,71.300003
20170113040000,147.0,143.850006,30.444446,34,89.300003,100,71.199997,74.300003,71.300003
20170113041500,147.0,150.149994,31.777777,34,79.699997,100,71.300003,74.300003,71.300003
20170113043000,147.0,147.0,31.111111,34,89.099998,100,71.300003,74.300003,71.300003
20170113044500,147.0,150.149994,31.777777,34,80.699997,100,71.300003,74.300003,71.300003
20170113050000,147.0,153.300003,32.444445,34,89.199997,100,71.300003,74.300003,71.300003
20170113051500,147.0,150.149994,31.777777,34,80.699997,100,71.300003,74.300003,71.300003
20170113053000,147.0,150.149994,31.777777,34,83.699997,100,71.300003,74.300003,71.300003
20170113054500,147.0,153.300003,32.444445,34,83.699997,100,71.300003,74.300003,71.300003
20170113060000,147.0,147.0,31.111111,34,79.699997,100,71.400002,74.300003,71.300003
20170113061500,147.0,155.399994,32.888888,34,91.5,100,71.400002,74.300003,71.300003
20170113063000,147.0,147.0,31.111111,34,81.199997,100,71.400002,74.300003,71.300003
20170113064500,147.0,147.0,31.111111,34,83.699997,100,71.400002,74.300003,71.300003
20170113070000,147.0,147.0,31.111111,34,85.099998,100,71.400002,74.300003,71.300003
20170113071500,147.0,140.699997,29.777777,34,79.599998,100,71.5,74.300003,71.300003
20170113073000,147.0,0.0,0.0,42,58.0,0,71.599998,74.300003,71.300003
20170113074500,525.0,0.0,0.0,45,69.099998,0,71.599998,74.300003,71.300003
20170113080000,147.0,189.0,40.0,29,55.599998,0,71.300003,74.300003,71.300003
20170113081500,147.0,157.5,33.333333,27,55.599998,100,71.0,74.300003,71.300003
20170113083000,147.0,276.149994,58.444443,36,71.5,100,70.199997,74.300003,71.300003
20170113084500,147.0,140.699997,29.777777,26,91.0,100,70.699997,74.300003,71.300003
20170113090000,147.0,143.850006,30.444446,26,80.199997,100,71.0,74.300003,71.300003
20170113091500,147.0,136.5,28.888889,26,88.300003,100,70.699997,74.300003,71.300003
20170113093000,147.0,134.399994,28.444443,26,80.699997,100,70.800003,74.300003,71.300003
20170113094500,147.0,134.399994,28.444443,26,85.599998,100,71.0,74.300003,71.300003
20170113100000,147.0,140.699997,29.777777,26,81.099998,100,71.099998,74.300003,71.300003
20170113101500,147.0,143.850006,30.444446,26,88.400002,0,71.599998,74.300003,71.300003
20170113103000,147.0,143.850006,30.444446,26,56.400002,0,71.400002,74.300003,71.300003
20170113104500,147.0,134.399994,28.444443,26,54.700001,0,71.599998,74.300003,71.300003
20170113110000,147.0,136.5,28.888889,26,53.900002,0,71.699997,74.300003,71.300003
20170113111500,147.0,136.5,28.888889,26,53.900002,0,71.699997,74.300003,71.300003
20170113113000,147.0,136.5,28.888889,26,53.900002,0,71.699997,74.300003,71.300003
20170113114500,147.0,136.5,28.888889,26,53.900002,0,71.400002,74.300003,71.300003
20170113120000,147.0,134.399994,28.444443,26,53.900002,0,71.599998,74.300003,71.300003
20170113121500,147.0,134.399994,28.444443,26,53.900002,0,71.300003,74.300003,71.300003
20170113123000,147.0,140.699997,29.777777,26,53.900002,0,71.099998,74.300003,71.300003
20170113124500,147.0,128.100006,27.111112,26,53.900002,100,70.800003,74.300003,71.300003
20170113130000,147.0,136.5,28.888889,26,55.200001,100,70.699997,74.300003,71.300003
20170113131500,147.0,147.0,31.111111,26,55.900002,100,70.800003,74.300003,71.300003
20170113133000,147.0,136.5,28.888889,26,85.099998,100,70.900002,74.300003,71.300003
20170113134500,147.0,136.5,28.888889,26,70.800003,0,71.599998,74.300003,71.300003
20170113140000,147.0,140.699997,29.777777,26,55.400002,0,71.699997,74.300003,71.300003
20170113141500,147.0,136.5,28.888889,26,54.700001,0,71.599998,74.300003,71.300003
20170113143000,147.0,143.850006,30.444446,26,54.700001,0,71.5,74.300003,71.300003
20170113144500,147.0,147.0,31.111111,26,54.700001,0,71.300003,74.300003,71.300003
20170113150000,147.0,153.300003,32.444445,26,53.900002,0,71.099998,74.300003,71.300003
20170113151500,147.0,147.0,31.111111,26,54.599998,100,71.0,74.300003,71.300003
20170113153000,147.0,147.0,31.111111,26,54.599998,100,70.900002,74.300003,71.300003
20170113154500,147.0,150.149994,31.777777,26,53.900002,100,70.800003,74.300003,71.300003
20170113160000,147.0,147.0,31.111111,26,56.0,100,70.800003,74.300003,71.300003
20170113161500,147.0,150.149994,31.777777,26,84.300003,100,70.900002,74.300003,71.300003
20170113163000,147.0,150.149994,31.777777,26,84.300003,100,71.099998,74.300003,71.300003
20170113164500,147.0,143.850006,30.444446,26,80.599998,100,71.300003,74.300003,71.300003
20170113170000,147.0,140.699997,29.777777,26,83.800003,100,71.300003,74.300003,71.300003
20170113171500,147.0,150.149994,31.777777,26,83.800003,100,71.300003,74.300003,71.300003
20170113173000,147.0,136.5,28.888889,26,81.599998,100,71.300003,74.300003,71.300003
20170113174500,147.0,143.850006,30.444446,26,83.099998,100,71.300003,74.300003,71.300003
20170113180000,147.0,147.0,31.111111,26,82.099998,100,71.300003,74.300003,71.300003
20170113181500,147.0,147.0,31.111111,26,82.099998,100,71.300003,74.300003,71.300003
20170113183000,147.0,143.850006,30.444446,26,82.099998,100,71.300003,74.300003,71.300003
20170113184500,147.0,150.149994,31.777777,26,79.599998,100,71.300003,74.300003,71.300003
20170113190000,147.0,136.5,28.888889,26,79.599998,100,71.300003,74.300003,71.300003
20170113191500,147.0,140.699997,29.777777,26,88.699997,100,71.300003,74.300003,71.300003
20170113193000,147.0,140.699997,29.777777,26,79.699997,100,71.300003,74.300003,71.300003
20170113194500,147.0,143.850006,30.444446,26,86.900002,100,71.300003,74.300003,71.300003
20170113200000,147.0,143.850006,30.444446,26,80.800003,100,71.300003,74.300003,71.300003
20170113201500,147.0,140.699997,29.777777,26,83.800003,100,71.199997,74.300003,71.300003
20170113203000,147.0,140.699997,29.777777,26,79.599998,100,71.199997,74.300003,71.300003
20170113204500,147.0,150.149994,31.777777,26,85.599998,100,71.199997,74.300003,71.300003
20170113210000,147.0,143.850006,30.444446,26,81.900002,100,71.199997,74.300003,71.300003
20170113211500,147.0,147.0,31.111111,26,88.599998,100,71.199997,74.300003,71.300003
20170113213000,147.0,150.149994,31.777777,26,80.599998,100,71.199997,74.300003,71.300003
20170113214500,147.0,140.699997,29.777777,26,85.599998,100,71.199997,74.300003,71.300003
20170113220000,147.0,150.149994,31.777777,26,81.5,100,71.199997,74.300003,71.300003
20170113221500,147.0,136.5,28.888889,26,82.599998,100,71.199997,74.300003,71.300003
20170113223000,147.0,140.699997,29.777777,26,81.5,100,71.199997,74.300003,71.300003
20170113224500,147.0,143.850006,30.444446,26,86.900002,100,71.199997,74.300003,71.300003
20170113230000,147.0,136.5,28.888889,26,79.099998,100,71.199997,74.300003,71.300003
20170113231500,147.0,147.0,31.111111,26,87.5,100,71.099998,74.300003,71.300003
20170113233000,147.0,143.850006,30.444446,26,79.699997,100,71.099998,74.300003,71.300003
20170113234500,147.0,140.699997,29.777777,26,87.300003,100,71.099998,74.300003,71.300003
20170114000000,147.0,143.850006,30.444446,26,80.699997,100,71.099998,74.300003,71.300003
20170114001500,147.0,147.0,31.111111,26,84.900002,100,71.099998,74.300003,71.300003
20170114003000,147.0,140.699997,29.777777,26,81.099998,100,71.0,74.300003,71.300003
20170114004500,147.0,143.850006,30.444446,26,81.099998,100,71.0,74.300003,71.300003
20170114010000,147.0,140.699997,29.777777,26,85.800003,100,71.0,74.300003,71.300003
20170114011500,147.0,131.25,27.777778,33,75.0,100,71.0,74.300003,71.300003
20170114013000,147.0,136.5,28.888889,33,56.799999,100,70.900002,74.300003,71.300003
20170114014500,147.0,140.699997,29.777777,33,55.900002,100,70.699997,74.300003,71.300003
20170114020000,147.0,136.5,28.888889,33,89.199997,100,70.5,74.300003,71.300003
20170114021500,147.0,140.699997,29.777777,33,89.199997,100,70.599998,74.300003,71.300003
20170114023000,147.0,140.699997,29.777777,33,83.800003,100,70.599998,74.300003,71.300003
20170114024500,147.0,136.5,28.888889,33,86.699997,100,70.599998,74.300003,71.300003
20170114030000,147.0,136.5,28.888889,33,83.800003,100,70.599998,74.300003,71.300003
20170114031500,147.0,134.399994,28.444443,33,82.699997,100,70.599998,74.300003,71.300003
20170114033000,147.0,136.5,28.888889,33,83.599998,100,70.699997,74.300003,71.300003
20170114034500,147.0,140.699997,29.777777,33,93.800003,100,70.699997,74.300003,71.300003
20170114040000,147.0,140.699997,29.777777,33,82.099998,100,70.699997,74.300003,71.300003
20170114041500,147.0,136.5,28.888889,33,93.099998,100,70.699997,74.300003,71.300003
20170114043000,147.0,134.399994,28.444443,33,83.0,100,70.800003,74.300003,71.300003
20170114044500,147.0,140.699997,29.777777,33,90.199997,100,70.800003,74.300003,71.300003
20170114050000,147.0,140.699997,29.777777,33,82.599998,100,70.800003,74.300003,71.300003
20170114051500,147.0,140.699997,29.777777,33,91.699997,100,70.800003,74.300003,71.300003
20170114053000,147.0,140.699997,29.777777,33,82.699997,100,70.900002,74.300003,71.300003
20170114054500,147.0,136.5,28.888889,33,94.699997,100,70.900002,74.300003,71.300003
20170114060000,147.0,143.850006,30.444446,33,82.599998,100,70.900002,74.300003,71.300003
20170114061500,147.0,136.5,28.888889,33,93.5,100,70.900002,74.300003,71.300003
20170114063000,147.0,136.5,28.888889,33,82.400002,100,70.900002,74.300003,71.300003
20170114064500,147.0,143.850006,30.444446,33,94.699997,100,70.900002,74.300003,71.300003
20170114070000,147.0,140.699997,29.777777,33,82.5,100,71.0,74.300003,71.300003
20170114071500,147.0,140.699997,29.777777,33,94.699997,100,71.0,74.300003,71.300003
20170114073000,147.0,136.5,28.888889,33,83.900002,100,71.0,74.300003,71.300003
20170114074500,147.0,136.5,28.888889,33,94.699997,100,71.0,74.300003,71.300003
20170114080000,147.0,143.850006,30.444446,33,81.599998,100,71.0,74.300003,71.300003
20170114081500,147.0,140.699997,29.777777,33,93.0,100,71.0,74.300003,71.300003
20170114083000,147.0,136.5,28.888889,33,81.599998,100,71.0,74.300003,71.300003
20170114084500,147.0,136.5,28.888889,33,94.099998,100,71.0,74.300003,71.300003
20170114090000,147.0,143.850006,30.444446,33,82.099998,100,71.0,74.300003,71.300003
20170114091500,147.0,140.699997,29.777777,33,94.099998,100,71.0,74.300003,71.300003
20170114093000,147.0,143.850006,30.444446,33,83.199997,100,71.0,74.300003,71.300003
20170114094500,147.0,131.25,27.777778,33,89.800003,100,71.0,74.300003,71.300003
20170114100000,147.0,136.5,28.888889,33,86.199997,100,71.0,74.300003,71.300003
20170114101500,147.0,140.699997,29.777777,33,83.099998,100,71.0,74.300003,71.300003
20170114103000,147.0,140.699997,29.777777,33,90.0,100,71.0,74.300003,71.300003
20170114104500,147.0,140.699997,29.777777,33,81.599998,100,71.0,74.300003,71.300003
20170114110000,147.0,136.5,28.888889,33,92.599998,100,71.0,74.300003,71.300003
20170114111500,147.0,143.850006,30.444446,33,82.599998,100,71.0,74.300003,71.300003
20170114113000,147.0,136.5,28.888889,33,87.300003,100,71.0,74.300003,71.300003
20170114114500,147.0,134.399994,28.444443,33,89.300003,100,71.0,74.300003,71.300003
20170114120000,147.0,136.5,28.888889,33,81.599998,100,71.0,74.300003,71.300003
20170114121500,147.0,134.399994,28.444443,33,88.599998,100,71.0,74.300003,71.300003
20170114123000,147.0,140.699997,29.777777,33,83.800003,100,71.0,74.300003,71.300003
20170114124500,147.0,136.5,28.888889,33,82.0,100,71.0,74.300003,71.300003
20170114130000,147.0,136.5,28.888889,33,94.099998,100,71.0,74.300003,71.300003
20170114131500,147.0,140.699997,29.777777,33,82.199997,100,71.0,74.300003,71.300003
20170114133000,147.0,136.5,28.888889,33,83.800003,100,71.0,74.300003,71.300003
20170114134500,147.0,136.5,28.888889,33,85.699997,100,71.0,74.300003,71.300003
20170114140000,147.0,136.5,28.888889,33,81.599998,100,71.0,74.300003,71.300003
20170114141500,147.0,136.5,28.888889,33,88.0,100,71.0,74.300003,71.300003
20170114143000,147.0,134.399994,28.444443,33,86.0,100,71.0,74.300003,71.300003
20170114144500,147.0,136.5,28.888889,33,81.599998,100,71.0,74.300003,71.300003
20170114150000,147.0,134.399994,28.444443,33,88.0,100,71.0,74.300003,71.300003
20170114151500,147.0,140.699997,29.777777,33,85.900002,100,71.099998,74.300003,71.300003
20170114153000,147.0,136.5,28.888889,33,81.599998,100,71.099998,74.300003,71.300003
20170114154500,147.0,140.699997,29.777777,33,90.400002,100,71.099998,74.300003,71.300003
20170114160000,147.0,136.5,28.888889,33,84.5,100,71.199997,74.300003,71.300003
20170114161500,147.0,143.850006,30.444446,33,81.5,100,71.199997,74.300003,71.300003
20170114163000,147.0,143.850006,30.444446,33,93.5,100,71.199997,74.300003,71.300003
20170114164500,147.0,136.5,28.888889,33,82.099998,100,71.199997,74.300003,71.300003
20170114170000,147.0,140.699997,29.777777,33,90.300003,100,71.199997,74.300003,71.300003
20170114171500,147.0,136.5,28.888889,33,85.0,100,71.199997,74.300003,71.300003
20170114173000,147.0,140.699997,29.777777,33,82.199997,100,71.199997,74.300003,71.300003
20170114174500,147.0,140.699997,29.777777,33,82.199997,100,71.300003,74.300003,71.300003
20170114180000,147.0,140.699997,29.777777,33,90.300003,100,71.300003,74.300003,71.300003
20170114181500,147.0,143.850006,30.444446,33,83.199997,100,71.300003,74.300003,71.300003
20170114183000,147.0,140.699997,29.777777,33,86.800003,100,71.300003,74.300003,71.300003
20170114184500,147.0,136.5,28.888889,33,92.400002,100,71.300003,74.300003,71.300003
20170114190000,147.0,136.5,28.888889,33,81.599998,100,71.300003,74.300003,71.300003
20170114191500,147.0,140.699997,29.777777,33,93.300003,100,71.300003,74.300003,71.300003
20170114193000,147.0,143.850006,30.444446,33,83.199997,100,71.300003,74.300003,71.300003
20170114194500,147.0,140.699997,29.777777,33,90.199997,100,71.300003,74.300003,71.300003
20170114200000,147.0,140.699997,29.777777,33,84.5,100,71.300003,74.300003,71.300003
20170114201500,147.0,140.699997,29.777777,33,87.400002,100,71.300003,74.300003,71.300003
20170114203000,147.0,143.850006,30.444446,33,90.300003,100,71.300003,74.300003,71.300003
20170114204500,147.0,140.699997,29.777777,33,82.599998,100,71.300003,74.300003,71.300003
20170114210000,147.0,143.850006,30.444446,33,87.400002,100,71.300003,74.300003,71.300003
20170114211500,147.0,143.850006,30.444446,33,84.800003,100,71.300003,74.300003,71.300003
20170114213000,147.0,140.699997,29.777777,33,87.5,100,71.300003,74.300003,71.300003
20170114214500,147.0,140.699997,29.777777,33,82.099998,100,71.300003,74.300003,71.300003
20170114220000,147.0,140.699997,29.777777,33,94.199997,100,71.400002,74.300003,71.300003
20170114221500,147.0,143.850006,30.444446,33,82.099998,100,71.300003,74.300003,71.300003
20170114223000,147.0,143.850006,30.444446,33,93.800003,100,71.400002,74.300003,71.300003
20170114224500,147.0,140.699997,29.777777,33,82.599998,100,71.300003,74.300003,71.300003
20170114230000,147.0,143.850006,30.444446,33,89.800003,100,71.300003,74.300003,71.300003
20170114231500,147.0,134.399994,28.444443,33,86.300003,100,71.300003,74.300003,71.300003
20170114233000,147.0,134.399994,28.444443,33,82.5,100,71.300003,74.300003,71.300003
20170114234500,147.0,140.699997,29.777777,33,91.099998,100,71.300003,74.300003,71.300003
20170115000000,147.0,136.5,28.888889,33,85.199997,100,71.300003,74.300003,71.300003
20170115001500,147.0,140.699997,29.777777,33,85.199997,100,71.300003,74.300003,71.300003
20170115003000,147.0,140.699997,29.777777,33,86.900002,100,71.300003,74.300003,71.300003
20170115004500,147.0,136.5,28.888889,33,85.599998,100,71.300003,74.300003,71.300003
20170115010000,147.0,140.699997,29.777777,33,88.0,100,71.300003,74.300003,71.300003
20170115011500,147.0,136.5,28.888889,33,85.699997,100,71.300003,74.300003,71.300003
20170115013000,147.0,140.699997,29.777777,33,85.699997,100,71.199997,74.300003,71.300003
20170115014500,147.0,143.850006,30.444446,33,87.199997,100,71.199997,74.300003,71.300003
20170115020000,147.0,140.699997,29.777777,33,85.0,100,71.199997,74.300003,71.300003
20170115021500,147.0,136.5,28.888889,33,85.900002,100,71.199997,74.300003,71.300003
20170115023000,147.0,143.850006,30.444446,33,87.800003,100,71.199997,74.300003,71.300003
20170115024500,147.0,140.699997,29.777777,33,82.5,100,71.199997,74.300003,71.300003
20170115030000,147.0,140.699997,29.777777,33,93.099998,100,71.199997,74.300003,71.300003
20170115031500,147.0,140.699997,29.777777,33,82.599998,100,71.199997,74.300003,71.300003
20170115033000,147.0,140.699997,29.777777,33,93.199997,100,71.199997,74.300003,71.300003
20170115034500,147.0,140.699997,29.777777,33,83.199997,100,71.199997,74.300003,71.300003
20170115040000,147.0,136.5,28.888889,33,91.0,100,71.199997,74.300003,71.300003
20170115041500,147.0,140.699997,29.777777,33,82.599998,100,71.199997,74.300003,71.300003
20170115043000,147.0,143.850006,30.444446,33,92.199997,100,71.199997,74.300003,71.300003
20170115044500,147.0,140.699997,29.777777,33,83.199997,100,71.199997,74.300003,71.300003
20170115050000,147.0,140.699997,29.777777,33,90.699997,100,71.199997,74.300003,71.300003
20170115051500,147.0,140.699997,29.777777,33,83.199997,100,71.199997,74.300003,71.300003
20170115053000,147.0,140.699997,29.777777,33,88.900002,100,71.199997,74.300003,71.300003
20170115054500,147.0,136.5,28.888889,33,83.800003,100,71.199997,74.300003,71.300003
20170115060000,147.0,134.399994,28.444443,33,87.300003,100,71.199997,74.300003,71.300003
20170115061500,147.0,136.5,28.888889,33,83.599998,100,71.199997,74.300003,71.300003
20170115063000,147.0,136.5,28.888889,33,89.699997,100,71.199997,74.300003,71.300003
20170115064500,147.0,136.5,28.888889,33,83.800003,100,71.199997,74.300003,71.300003
20170115070000,147.0,136.5,28.888889,33,88.599998,100,71.199997,74.300003,71.300003
20170115071500,147.0,140.699997,29.777777,33,83.199997,100,71.199997,74.300003,71.300003
20170115073000,147.0,143.850006,30.444446,33,88.099998,100,71.199997,74.300003,71.300003
20170115074500,147.0,140.699997,29.777777,33,85.0,100,71.199997,74.300003,71.300003
20170115080000,147.0,140.699997,29.777777,33,85.0,100,71.099998,74.300003,71.300003
20170115081500,147.0,136.5,28.888889,33,92.0,100,71.099998,74.300003,71.300003
20170115083000,147.0,140.699997,29.777777,33,81.900002,100,71.099998,74.300003,71.300003
20170115084500,147.0,143.850006,30.444446,33,93.5,100,71.099998,74.300003,71.300003
20170115090000,147.0,140.699997,29.777777,33,81.400002,100,71.099998,74.300003,71.300003
20170115091500,147.0,136.5,28.888889,33,91.099998,100,71.099998,74.300003,71.300003
20170115093000,147.0,140.699997,29.777777,33,82.5,100,71.099998,74.300003,71.300003
20170115094500,147.0,136.5,28.888889,33,94.199997,100,71.099998,74.300003,71.300003
20170115100000,147.0,136.5,28.888889,33,83.199997,100,71.099998,74.300003,71.300003
20170115101500,147.0,136.5,28.888889,33,91.699997,100,71.099998,74.300003,71.300003
20170115103000,147.0,140.699997,29.777777,33,84.800003,100,71.099998,74.300003,71.300003
20170115104500,147.0,143.850006,30.444446,33,85.800003,100,71.099998,74.300003,71.300003
20170115110000,147.0,140.699997,29.777777,33,81.599998,100,71.099998,74.300003,71.300003
20170115111500,147.0,140.699997,29.777777,33,84.5,100,71.099998,74.300003,71.300003
20170115113000,147.0,140.699997,29.777777,33,82.5,100,71.099998,74.300003,71.300003
20170115114500,147.0,140.699997,29.777777,33,89.300003,100,71.199997,74.300003,71.300003
20170115120000,147.0,143.850006,30.444446,33,84.099998,100,71.099998,74.300003,71.300003
20170115121500,147.0,140.699997,29.777777,33,87.400002,100,71.099998,74.300003,71.300003
20170115123000,147.0,136.5,28.888889,33,80.400002,100,71.099998,74.300003,71.300003
20170115124500,147.0,136.5,28.888889,33,94.099998,100,71.099998,74.300003,71.300003
20170115130000,147.0,140.699997,29.777777,33,81.5,100,71.099998,74.300003,71.300003
20170115131500,147.0,143.850006,30.444446,33,92.900002,100,71.199997,74.300003,71.300003
20170115133000,147.0,134.399994,28.444443,33,82.0,100,71.199997,74.300003,71.300003
20170115134500,147.0,136.5,28.888889,33,86.900002,100,71.199997,74.300003,71.300003
20170115140000,147.0,143.850006,30.444446,33,85.599998,100,71.099998,74.300003,71.300003
20170115141500,147.0,140.699997,29.777777,33,85.599998,100,71.199997,74.300003,71.300003
20170115143000,147.0,136.5,28.888889,33,92.800003,100,71.199997,74.300003,71.300003
20170115144500,147.0,140.699997,29.777777,33,81.099998,100,71.199997,74.300003,71.300003
20170115150000,147.0,134.399994,28.444443,33,90.099998,100,71.199997,74.300003,71.300003
20170115151500,147.0,140.699997,29.777777,33,82.099998,100,71.199997,74.300003,71.300003
20170115153000,147.0,136.5,28.888889,33,93.5,100,71.199997,74.300003,71.300003
20170115154500,147.0,140.699997,29.777777,33,81.599998,100,71.199997,74.300003,71.300003
20170115160000,147.0,134.399994,28.444443,33,93.599998,100,71.199997,74.300003,71.300003
20170115161500,147.0,136.5,28.888889,33,81.599998,100,71.199997,74.300003,71.300003
20170115163000,147.0,140.699997,29.777777,33,91.199997,100,71.199997,74.300003,71.300003
20170115164500,147.0,143.850006,30.444446,33,82.199997,100,71.199997,74.300003,71.300003
20170115170000,147.0,143.850006,30.444446,33,89.900002,100,71.199997,74.300003,71.300003
20170115171500,147.0,136.5,28.888889,33,83.0,100,71.199997,74.300003,71.300003
20170115173000,147.0,134.399994,28.444443,33,86.900002,100,71.199997,74.300003,71.300003
20170115174500,147.0,134.399994,28.444443,33,86.900002,100,71.199997,74.300003,71.300003
20170115180000,147.0,136.5,28.888889,33,84.400002,100,71.199997,74.300003,71.300003
20170115181500,147.0,143.850006,30.444446,33,89.300003,100,71.199997,74.300003,71.300003
20170115183000,147.0,136.5,28.888889,33,83.800003,100,71.199997,74.300003,71.300003
20170115184500,147.0,134.399994,28.444443,33,89.800003,100,71.300003,74.300003,71.300003
20170115190000,147.0,143.850006,30.444446,33,83.199997,100,71.300003,74.300003,71.300003
20170115191500,147.0,143.850006,30.444446,33,93.300003,100,71.300003,74.300003,71.300003
20170115193000,147.0,136.5,28.888889,33,81.699997,100,71.300003,74.300003,71.300003
20170115194500,147.0,140.699997,29.777777,33,90.800003,100,71.300003,74.300003,71.300003
20170115200000,147.0,140.699997,29.777777,33,81.5,100,71.300003,74.300003,71.300003
20170115201500,147.0,136.5,28.888889,33,93.0,100,71.300003,74.300003,71.300003
20170115203000,147.0,136.5,28.888889,33,81.599998,100,71.300003,74.300003,71.300003
20170115204500,147.0,140.699997,29.777777,33,93.400002,100,71.300003,74.300003,71.300003
20170115210000,147.0,140.699997,29.777777,33,81.599998,100,71.300003,74.300003,71.300003
20170115211500,147.0,136.5,28.888889,33,94.199997,100,71.300003,74.300003,71.300003
20170115213000,147.0,140.699997,29.777777,33,82.099998,100,71.300003,74.300003,71.300003
20170115214500,147.0,140.699997,29.777777,33,90.400002,100,71.300003,74.300003,71.300003
20170115220000,147.0,140.699997,29.777777,33,83.800003,100,71.199997,74.300003,71.300003
20170115221500,147.0,140.699997,29.777777,33,86.800003,100,71.199997,74.300003,71.300003
20170115223000,147.0,143.850006,30.444446,33,87.699997,100,71.199997,74.300003,71.300003
20170115224500,147.0,136.5,28.888889,33,84.300003,100,71.199997,74.300003,71.300003
20170115230000,147.0,140.699997,29.777777,33,86.900002,100,71.199997,74.300003,71.300003
20170115231500,147.0,136.5,28.888889,33,81.599998,100,71.199997,74.300003,71.300003
20170115233000,147.0,131.25,27.777778,33,93.800003,100,71.199997,74.300003,71.300003
20170115234500,147.0,136.5,28.888889,33,82.599998,100,71.199997,74.300003,71.300003
20170116000000,147.0,131.25,27.777778,33,88.0,100,71.199997,74.300003,71.300003
