PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170116001500,147.0,134.399994,28.444443,33,88.0,100,71.199997,74.300003,71.300003
20170116003000,147.0,140.699997,29.777777,33,81.599998,100,71.199997,74.300003,71.300003
20170116004500,147.0,136.5,28.888889,33,93.599998,100,71.199997,74.300003,71.300003
20170116010000,147.0,136.5,28.888889,33,82.099998,100,71.199997,74.300003,71.300003
20170116011500,147.0,136.5,28.888889,33,94.699997,100,71.199997,74.300003,71.300003
20170116013000,147.0,140.699997,29.777777,33,82.099998,100,71.199997,74.300003,71.300003
20170116014500,147.0,140.699997,29.777777,33,94.699997,100,71.199997,74.300003,71.300003
20170116020000,147.0,140.699997,29.777777,33,82.099998,100,71.199997,74.300003,71.300003
20170116021500,147.0,134.399994,28.444443,33,92.800003,100,71.199997,74.300003,71.300003
20170116023000,147.0,136.5,28.888889,33,83.800003,100,71.199997,74.300003,71.300003
20170116024500,147.0,140.699997,29.777777,33,89.0,100,71.199997,74.300003,71.300003
20170116030000,147.0,140.699997,29.777777,33,83.199997,100,71.199997,74.300003,71.300003
20170116031500,147.0,136.5,28.888889,33,94.199997,100,71.199997,74.300003,71.300003
20170116033000,147.0,136.5,28.888889,33,81.599998,100,71.199997,74.300003,71.300003
20170116034500,147.0,140.699997,29.777777,33,89.599998,100,71.199997,74.300003,71.300003
20170116040000,147.0,140.699997,29.777777,33,83.199997,100,71.199997,74.300003,71.300003
20170116041500,147.0,136.5,28.888889,33,89.199997,100,71.199997,74.300003,71.300003
20170116043000,147.0,140.699997,29.777777,33,82.599998,100,71.199997,74.300003,71.300003
20170116044500,147.0,134.399994,28.444443,33,88.400002,100,71.199997,74.300003,71.300003
20170116050000,147.0,140.699997,29.777777,33,85.099998,100,71.099998,74.300003,71.300003
20170116051500,147.0,140.699997,29.777777,33,85.099998,100,71.099998,74.300003,71.300003
20170116053000,147.0,136.5,28.888889,33,90.599998,100,71.099998,74.300003,71.300003
20170116054500,147.0,134.399994,28.444443,33,81.599998,100,71.099998,74.300003,71.300003
20170116060000,147.0,136.5,28.888889,33,94.699997,100,71.099998,74.300003,71.300003
20170116061500,147.0,134.399994,28.444443,33,91.099998,100,71.099998,74.199997,71.199997
20170116063000,147.0,140.699997,29.777777,33,94.699997,100,71.099998,74.300003,71.300003
20170116064500,147.0,136.5,28.888889,33,82.599998,100,71.099998,74.300003,71.300003
20170116070000,147.0,136.5,28.888889,33,83.699997,100,71.099998,74.300003,71.300003
20170116071500,147.0,140.699997,29.777777,33,92.0,100,71.099998,74.199997,71.199997
20170116073000,147.0,136.5,28.888889,33,82.099998,100,71.099998,74.300003,71.300003
20170116074500,147.0,134.399994,28.444443,33,82.099998,100,71.099998,74.300003,71.300003
20170116080000,147.0,136.5,28.888889,33,90.5,100,71.099998,74.300003,71.300003
20170116081500,147.0,131.25,27.777778,33,82.099998,100,70.800003,74.199997,71.199997
20170116083000,147.0,134.399994,28.444443,33,87.900002,100,70.699997,74.199997,71.199997
20170116084500,147.0,136.5,28.888889,33,85.300003,100,70.800003,74.199997,71.199997
20170116090000,147.0,147.0,31.111111,33,82.599998,100,71.5,74.199997,71.199997
20170116091500,147.0,143.850006,30.444446,33,56.299999,100,70.900002,74.300003,71.300003
20170116093000,147.0,143.850006,30.444446,33,54.700001,100,71.0,74.199997,71.199997
20170116094500,147.0,143.850006,30.444446,33,54.700001,100,70.900002,74.199997,71.199997
20170116100000,147.0,153.300003,32.444445,33,54.700001,100,70.800003,74.199997,71.199997
20170116101500,147.0,153.300003,32.444445,33,57.099998,100,70.699997,74.199997,71.199997
20170116103000,147.0,153.300003,32.444445,33,82.0,100,70.699997,74.199997,71.199997
20170116104500,147.0,153.300003,32.444445,33,84.400002,100,70.800003,74.199997,71.199997
20170116110000,147.0,140.699997,29.777777,33,78.699997,100,70.900002,74.099998,71.099998
20170116111500,147.0,140.699997,29.777777,33,82.900002,100,71.0,74.099998,71.099998
20170116113000,147.0,136.5,28.888889,33,82.900002,100,71.099998,74.199997,71.199997
20170116114500,147.0,143.850006,30.444446,34,60.900002,0,71.400002,74.099998,71.099998
20170116120000,147.0,155.399994,32.888888,34,54.700001,0,71.400002,74.099998,71.099998
20170116121500,147.0,163.800003,34.666667,34,53.900002,0,71.199997,74.199997,71.199997
20170116123000,147.0,157.5,33.333333,34,53.900002,0,71.300003,74.199997,71.199997
20170116124500,147.0,150.149994,31.777777,33,53.900002,0,71.199997,74.199997,71.199997
20170116130000,147.0,161.699997,34.222222,33,53.900002,100,70.900002,74.199997,71.199997
20170116131500,147.0,157.5,33.333333,33,53.900002,100,70.699997,74.099998,71.099998
20170116133000,147.0,155.399994,32.888888,33,53.900002,100,70.699997,74.099998,71.099998
20170116134500,147.0,155.399994,32.888888,33,53.900002,100,70.800003,74.099998,71.099998
20170116140000,147.0,157.5,33.333333,33,54.700001,100,70.800003,74.099998,71.099998
20170116141500,147.0,155.399994,32.888888,33,72.400002,100,70.599998,74.099998,71.099998
20170116143000,147.0,153.300003,32.444445,33,60.299999,0,71.5,74.099998,71.099998
20170116144500,147.0,150.149994,31.777777,33,54.700001,0,71.400002,74.099998,71.099998
20170116150000,147.0,155.399994,32.888888,34,53.900002,100,70.800003,74.099998,71.099998
20170116151500,147.0,163.800003,34.666667,34,53.900002,100,70.599998,74.0,71.0
20170116153000,147.0,157.5,33.333333,34,53.900002,100,70.5,74.0,71.0
20170116154500,147.0,161.699997,34.222222,34,59.5,100,70.300003,74.0,71.0
20170116160000,147.0,161.699997,34.222222,34,68.099998,100,70.599998,74.0,71.0
20170116161500,147.0,153.300003,32.444445,34,73.5,100,71.199997,74.0,71.0
20170116163000,147.0,155.399994,32.888888,34,56.0,0,71.300003,74.0,71.0
20170116164500,147.0,157.5,33.333333,34,54.700001,0,71.0,74.0,71.0
20170116170000,147.0,155.399994,32.888888,34,54.700001,0,70.800003,74.0,71.0
20170116171500,147.0,161.699997,34.222222,34,54.700001,100,70.699997,74.099998,71.099998
20170116173000,147.0,163.800003,34.666667,34,54.700001,100,70.400002,74.099998,71.099998
20170116174500,147.0,150.149994,31.777777,33,76.800003,100,70.300003,74.0,71.0
20170116180000,147.0,155.399994,32.888888,33,79.199997,100,70.5,74.0,71.0
20170116181500,147.0,147.0,31.111111,33,81.099998,100,70.599998,74.099998,71.099998
20170116183000,147.0,150.149994,31.777777,33,86.699997,100,70.599998,74.0,71.0
20170116184500,147.0,153.300003,32.444445,33,82.599998,100,70.699997,74.0,71.0
20170116190000,147.0,147.0,31.111111,33,79.699997,100,70.699997,74.099998,71.099998
20170116191500,147.0,147.0,31.111111,33,82.199997,100,70.800003,74.099998,71.099998
20170116193000,147.0,147.0,31.111111,33,88.900002,100,70.800003,74.099998,71.099998
20170116194500,147.0,143.850006,30.444446,33,80.599998,100,70.900002,74.099998,71.099998
20170116200000,147.0,143.850006,30.444446,33,82.300003,100,70.900002,74.099998,71.099998
20170116201500,147.0,147.0,31.111111,33,82.300003,100,70.900002,74.099998,71.099998
20170116203000,147.0,153.300003,32.444445,33,84.300003,100,71.0,74.0,71.0
20170116204500,147.0,147.0,31.111111,33,87.5,100,71.0,74.0,71.0
20170116210000,147.0,147.0,31.111111,33,80.900002,100,71.0,74.0,71.0
20170116211500,147.0,147.0,31.111111,33,82.199997,100,71.099998,74.0,71.0
20170116213000,147.0,150.149994,31.777777,33,91.0,100,71.0,74.0,71.0
20170116214500,147.0,147.0,31.111111,33,88.0,100,71.099998,74.0,71.0
20170116220000,147.0,147.0,31.111111,33,83.800003,100,71.099998,74.0,71.0
20170116221500,147.0,150.149994,31.777777,33,80.699997,100,71.099998,74.0,71.0
20170116223000,147.0,143.850006,30.444446,33,87.900002,100,71.099998,74.0,71.0
20170116224500,147.0,143.850006,30.444446,33,83.400002,100,71.099998,74.0,71.0
20170116230000,147.0,147.0,31.111111,33,80.599998,100,71.099998,74.0,71.0
20170116231500,147.0,143.850006,30.444446,33,91.400002,100,71.099998,74.0,71.0
20170116233000,147.0,143.850006,30.444446,33,82.199997,100,71.099998,74.0,71.0
20170116234500,147.0,147.0,31.111111,33,80.699997,100,71.099998,74.0,71.0
20170117000000,147.0,147.0,31.111111,33,89.199997,100,71.099998,74.0,71.0
20170117001500,147.0,150.149994,31.777777,33,83.300003,100,71.099998,74.0,71.0
20170117003000,147.0,143.850006,30.444446,33,80.699997,100,71.099998,74.0,71.0
20170117004500,147.0,147.0,31.111111,33,90.400002,100,71.099998,74.0,71.0
20170117010000,147.0,143.850006,30.444446,33,83.800003,100,71.099998,74.0,71.0
20170117011500,147.0,147.0,31.111111,33,79.699997,100,71.099998,74.0,71.0
20170117013000,147.0,147.0,31.111111,33,90.5,100,71.099998,74.0,71.0
20170117014500,147.0,143.850006,30.444446,33,83.199997,100,71.099998,74.0,71.0
20170117020000,147.0,147.0,31.111111,33,81.5,100,71.099998,74.0,71.0
20170117021500,147.0,143.850006,30.444446,33,89.0,100,71.099998,74.0,71.0
20170117023000,147.0,143.850006,30.444446,33,80.199997,100,71.099998,74.0,71.0
20170117024500,147.0,143.850006,30.444446,33,90.800003,100,71.099998,74.0,71.0
20170117030000,147.0,147.0,31.111111,33,82.599998,100,71.099998,74.0,71.0
20170117031500,147.0,143.850006,30.444446,33,82.599998,100,71.099998,74.0,71.0
20170117033000,147.0,143.850006,30.444446,33,87.5,100,71.0,74.0,71.0
20170117034500,147.0,147.0,31.111111,33,81.099998,100,71.0,74.0,71.0
20170117040000,147.0,147.0,31.111111,33,88.400002,100,71.0,74.0,71.0
20170117041500,147.0,147.0,31.111111,33,82.599998,100,71.0,74.0,71.0
20170117043000,147.0,147.0,31.111111,33,82.599998,100,71.0,74.0,71.0
20170117044500,147.0,143.850006,30.444446,33,90.599998,100,71.0,74.0,71.0
20170117050000,147.0,147.0,31.111111,33,80.699997,100,71.099998,74.0,71.0
20170117051500,147.0,150.149994,31.777777,33,87.699997,100,71.0,74.0,71.0
20170117053000,147.0,143.850006,30.444446,33,85.099998,100,71.0,74.0,71.0
20170117054500,147.0,150.149994,31.777777,33,79.699997,100,71.0,74.0,71.0
20170117060000,147.0,140.699997,29.777777,33,88.599998,100,71.0,74.0,71.0
20170117061500,147.0,143.850006,30.444446,33,86.800003,100,71.0,74.0,71.0
20170117063000,147.0,147.0,31.111111,33,80.599998,100,71.0,74.0,71.0
20170117064500,525.0,0.0,0.0,50,77.699997,100,70.900002,74.0,71.0
20170117070000,147.0,0.0,0.0,77,76.400002,100,70.800003,74.0,71.0
20170117071500,147.0,69.300003,14.666667,100,76.400002,100,70.800003,74.0,71.0
20170117073000,147.0,75.599998,16.0,100,77.300003,100,70.900002,74.0,71.0
20170117074500,147.0,75.599998,16.0,100,78.300003,100,70.900002,74.0,71.0
20170117080000,147.0,80.849998,17.111111,100,77.300003,100,70.900002,74.0,71.0
20170117081500,147.0,80.849998,17.111111,100,77.300003,100,71.099998,74.0,71.0
20170117083000,147.0,80.849998,17.111111,100,77.300003,100,71.199997,74.0,71.0
20170117084500,147.0,86.099998,18.222222,100,78.300003,0,71.900002,74.0,71.0
20170117090000,147.0,86.099998,18.222222,100,76.800003,0,71.900002,70.0,67.0
20170117091500,147.0,80.849998,17.111111,100,76.800003,0,71.5,70.0,67.0
20170117093000,147.0,80.849998,17.111111,100,77.699997,0,71.599998,70.0,67.0
20170117094500,147.0,80.849998,17.111111,100,77.699997,0,71.699997,70.0,67.0
20170117100000,147.0,80.849998,17.111111,100,77.699997,0,71.699997,70.0,67.0
20170117101500,147.0,80.849998,17.111111,100,72.400002,0,71.800003,70.0,67.0
20170117103000,147.0,396.899994,83.999999,43,54.299999,0,70.699997,70.0,67.0
20170117104500,147.0,384.299988,81.333331,42,53.099998,0,70.5,70.0,67.0
20170117110000,147.0,465.149994,98.444443,49,53.900002,0,70.800003,70.0,67.0
20170117111500,147.0,411.600006,87.111112,45,52.799999,0,70.099998,70.0,67.0
20170117113000,147.0,368.549988,77.999997,41,52.799999,0,69.800003,70.0,67.0
20170117114500,147.0,298.200012,63.111114,36,52.799999,0,69.5,70.0,67.0
20170117120000,147.0,295.049988,62.444442,36,51.200001,0,69.699997,70.0,67.0
20170117121500,147.0,157.5,33.333333,26,72.800003,100,69.699997,73.900002,70.900002
20170117123000,147.0,155.399994,32.888888,26,88.699997,100,70.199997,73.900002,70.900002
20170117124500,147.0,157.5,33.333333,26,91.099998,100,70.599998,73.900002,70.900002
20170117130000,147.0,153.300003,32.444445,26,83.199997,100,70.900002,73.900002,70.900002
20170117131500,147.0,153.300003,32.444445,26,88.099998,100,70.900002,73.900002,70.900002
20170117133000,147.0,153.300003,32.444445,26,60.0,0,71.300003,73.900002,70.900002
20170117134500,147.0,153.300003,32.444445,26,55.200001,0,71.400002,73.900002,70.900002
20170117140000,147.0,153.300003,32.444445,26,54.200001,0,71.5,73.900002,70.900002
20170117141500,147.0,155.399994,32.888888,26,53.599998,0,71.599998,73.900002,70.900002
20170117143000,147.0,153.300003,32.444445,26,53.599998,0,71.599998,73.900002,70.900002
20170117144500,147.0,150.149994,31.777777,26,53.599998,0,71.599998,73.900002,70.900002
20170117150000,147.0,155.399994,32.888888,26,53.599998,0,71.400002,73.900002,70.900002
20170117151500,147.0,161.699997,34.222222,26,53.599998,0,71.0,73.900002,70.900002
20170117153000,147.0,157.5,33.333333,26,53.599998,0,70.800003,73.900002,70.900002
20170117154500,147.0,161.699997,34.222222,26,53.599998,100,70.599998,73.900002,70.900002
20170117160000,147.0,157.5,33.333333,26,54.299999,100,70.5,73.900002,70.900002
20170117161500,147.0,157.5,33.333333,26,54.299999,100,70.400002,73.900002,70.900002
20170117163000,147.0,163.800003,34.666667,26,55.5,100,70.300003,73.900002,70.900002
20170117164500,147.0,155.399994,32.888888,26,57.0,100,70.5,73.900002,70.900002
20170117170000,147.0,150.149994,31.777777,25,78.699997,100,70.599998,73.900002,70.900002
20170117171500,147.0,147.0,31.111111,25,76.800003,100,70.699997,73.900002,70.900002
20170117173000,147.0,143.850006,30.444446,25,83.699997,100,70.699997,73.900002,70.900002
20170117174500,147.0,147.0,31.111111,25,80.199997,100,70.800003,73.900002,70.900002
20170117180000,147.0,147.0,31.111111,25,83.099998,100,70.800003,73.900002,70.900002
20170117181500,147.0,147.0,31.111111,25,77.300003,100,70.800003,73.900002,70.900002
20170117183000,147.0,147.0,31.111111,25,77.300003,100,70.800003,73.900002,70.900002
20170117184500,147.0,150.149994,31.777777,25,79.199997,100,70.800003,73.900002,70.900002
20170117190000,147.0,143.850006,30.444446,25,76.800003,100,70.800003,73.900002,70.900002
20170117191500,147.0,143.850006,30.444446,25,79.199997,100,70.699997,73.900002,70.900002
20170117193000,147.0,143.850006,30.444446,25,77.199997,100,70.699997,73.900002,70.900002
20170117194500,147.0,147.0,31.111111,25,80.199997,100,70.699997,73.900002,70.900002
20170117200000,147.0,140.699997,29.777777,25,75.400002,100,70.699997,73.900002,70.900002
20170117201500,147.0,150.149994,31.777777,25,68.699997,100,70.699997,73.900002,70.900002
20170117203000,147.0,147.0,31.111111,25,83.400002,100,70.599998,73.900002,70.900002
20170117204500,147.0,143.850006,30.444446,25,77.199997,100,70.599998,73.900002,70.900002
20170117210000,147.0,147.0,31.111111,25,88.199997,100,70.599998,73.900002,70.900002
20170117211500,147.0,143.850006,30.444446,25,81.599998,100,70.599998,73.900002,70.900002
20170117213000,147.0,140.699997,29.777777,25,87.099998,100,70.699997,73.800003,70.800003
20170117214500,147.0,147.0,31.111111,25,85.599998,100,70.699997,73.800003,70.800003
20170117220000,147.0,143.850006,30.444446,25,85.599998,100,70.699997,73.699997,70.699997
20170117221500,147.0,143.850006,30.444446,25,80.199997,100,70.699997,73.699997,70.699997
20170117223000,147.0,150.149994,31.777777,25,87.400002,100,70.800003,73.699997,70.699997
20170117224500,147.0,143.850006,30.444446,25,87.400002,100,70.800003,73.699997,70.699997
20170117230000,147.0,147.0,31.111111,25,85.400002,100,70.800003,73.699997,70.699997
20170117231500,147.0,147.0,31.111111,25,88.800003,100,70.800003,73.699997,70.699997
20170117233000,147.0,143.850006,30.444446,25,82.099998,100,70.800003,73.699997,70.699997
20170117234500,147.0,143.850006,30.444446,25,59.200001,0,70.900002,73.699997,70.699997
20170118000000,147.0,143.850006,30.444446,25,56.0,0,70.699997,73.699997,70.699997
20170118001500,147.0,143.850006,30.444446,25,56.0,0,70.400002,73.599998,70.599998
20170118003000,147.0,140.699997,29.777777,25,55.200001,100,70.300003,73.599998,70.599998
20170118004500,147.0,153.300003,32.444445,25,55.200001,100,70.099998,73.599998,70.599998
20170118010000,147.0,150.149994,31.777777,25,55.900002,100,69.900002,73.599998,70.599998
20170118011500,147.0,134.399994,28.444443,32,72.900002,100,70.0,73.599998,70.599998
20170118013000,147.0,140.699997,29.777777,32,55.599998,100,69.900002,73.599998,70.599998
20170118014500,147.0,136.5,28.888889,32,78.699997,100,69.900002,73.599998,70.599998
20170118020000,147.0,134.399994,28.444443,32,87.199997,100,70.0,73.599998,70.599998
20170118021500,147.0,136.5,28.888889,32,82.199997,100,70.0,73.599998,70.599998
20170118023000,147.0,136.5,28.888889,32,84.300003,100,70.0,73.599998,70.599998
20170118024500,147.0,136.5,28.888889,32,89.199997,100,70.099998,73.599998,70.599998
20170118030000,147.0,136.5,28.888889,32,80.699997,100,70.199997,73.599998,70.599998
20170118031500,147.0,134.399994,28.444443,32,88.099998,100,70.300003,73.599998,70.599998
20170118033000,147.0,140.699997,29.777777,32,81.599998,100,70.300003,73.599998,70.599998
20170118034500,147.0,140.699997,29.777777,32,92.5,100,70.400002,73.599998,70.599998
20170118040000,147.0,136.5,28.888889,32,81.599998,100,70.400002,73.599998,70.599998
20170118041500,147.0,136.5,28.888889,32,91.400002,100,70.5,73.599998,70.599998
20170118043000,147.0,134.399994,28.444443,32,82.099998,100,70.599998,73.599998,70.599998
20170118044500,147.0,140.699997,29.777777,32,92.400002,100,70.599998,73.599998,70.599998
20170118050000,147.0,136.5,28.888889,32,82.900002,100,70.699997,73.599998,70.599998
20170118051500,147.0,136.5,28.888889,32,88.699997,100,70.699997,73.599998,70.599998
20170118053000,147.0,134.399994,28.444443,32,84.699997,100,70.699997,73.599998,70.599998
20170118054500,147.0,140.699997,29.777777,32,89.300003,100,70.699997,73.599998,70.599998
20170118060000,147.0,134.399994,28.444443,32,82.099998,100,70.699997,73.599998,70.599998
20170118061500,147.0,136.5,28.888889,32,89.800003,100,70.800003,73.599998,70.599998
20170118063000,147.0,131.25,27.777778,32,86.199997,100,70.800003,73.599998,70.599998
20170118064500,147.0,136.5,28.888889,32,81.599998,100,70.800003,73.599998,70.599998
20170118070000,147.0,134.399994,28.444443,32,89.699997,100,70.800003,73.599998,70.599998
20170118071500,147.0,134.399994,28.444443,32,88.699997,100,70.800003,73.599998,70.599998
20170118073000,147.0,131.25,27.777778,32,66.300003,0,70.900002,73.599998,70.599998
20170118074500,147.0,140.699997,29.777777,33,56.0,0,70.699997,73.599998,70.599998
20170118080000,147.0,140.699997,29.777777,33,56.0,0,70.5,73.599998,70.599998
20170118081500,147.0,143.850006,30.444446,33,55.200001,100,70.300003,73.599998,70.599998
20170118083000,147.0,150.149994,31.777777,33,55.200001,100,70.0,73.599998,70.599998
20170118084500,147.0,155.399994,32.888888,33,55.200001,100,70.699997,73.599998,70.599998
20170118090000,147.0,153.300003,32.444445,33,55.200001,100,70.199997,73.599998,70.599998
20170118091500,147.0,155.399994,32.888888,33,56.299999,100,70.199997,73.599998,70.599998
20170118093000,147.0,150.149994,31.777777,33,56.299999,100,70.300003,73.599998,70.599998
20170118094500,147.0,155.399994,32.888888,33,63.799999,100,70.199997,73.599998,70.599998
20170118100000,147.0,155.399994,32.888888,33,76.199997,100,70.199997,73.599998,70.599998
20170118101500,147.0,153.300003,32.444445,33,79.699997,100,70.300003,73.599998,70.599998
20170118103000,147.0,150.149994,31.777777,33,79.699997,100,70.300003,73.599998,70.599998
20170118104500,147.0,153.300003,32.444445,33,85.0,100,70.599998,73.599998,70.599998
20170118110000,147.0,150.149994,31.777777,33,57.599998,0,70.800003,73.599998,70.599998
20170118111500,147.0,150.149994,31.777777,33,54.299999,0,70.5,73.599998,70.599998
20170118113000,147.0,153.300003,32.444445,33,54.299999,100,70.400002,73.599998,70.599998
20170118114500,147.0,155.399994,32.888888,33,54.299999,100,70.400002,73.599998,70.599998
20170118120000,147.0,157.5,33.333333,33,54.299999,100,70.5,73.599998,70.599998
20170118121500,147.0,153.300003,32.444445,33,54.299999,100,70.300003,73.599998,70.599998
20170118123000,147.0,155.399994,32.888888,33,53.5,100,70.400002,73.599998,70.599998
20170118124500,147.0,157.5,33.333333,33,53.5,100,70.400002,73.599998,70.599998
20170118130000,147.0,161.699997,34.222222,33,53.5,100,70.300003,73.599998,70.599998
20170118131500,147.0,157.5,33.333333,33,53.5,100,70.199997,73.599998,70.599998
20170118133000,147.0,157.5,33.333333,33,54.299999,100,70.5,73.599998,70.599998
20170118134500,147.0,157.5,33.333333,32,54.299999,0,70.5,73.599998,70.599998
20170118140000,147.0,155.399994,32.888888,32,54.299999,0,70.5,73.599998,70.599998
20170118141500,147.0,155.399994,32.888888,32,53.5,0,70.5,73.599998,70.599998
20170118143000,147.0,150.149994,31.777777,32,53.5,0,70.599998,73.599998,70.599998
20170118144500,147.0,150.149994,31.777777,32,54.200001,100,70.300003,73.599998,70.599998
20170118150000,147.0,155.399994,32.888888,32,54.200001,100,70.400002,73.599998,70.599998
20170118151500,147.0,153.300003,32.444445,32,54.200001,100,70.400002,73.599998,70.599998
20170118153000,147.0,157.5,33.333333,32,54.200001,100,70.5,73.599998,70.599998
20170118154500,147.0,161.699997,34.222222,32,54.200001,100,70.099998,73.599998,70.599998
20170118160000,147.0,150.149994,31.777777,32,55.099998,100,70.5,73.599998,70.599998
20170118161500,147.0,153.300003,32.444445,32,55.099998,100,70.400002,73.599998,70.599998
20170118163000,147.0,163.800003,34.666667,32,55.099998,100,70.400002,73.599998,70.599998
20170118164500,147.0,161.699997,34.222222,32,55.099998,100,70.300003,73.599998,70.599998
20170118170000,147.0,153.300003,32.444445,32,55.099998,100,70.199997,73.599998,70.599998
20170118171500,147.0,155.399994,32.888888,32,55.099998,100,70.300003,73.599998,70.599998
20170118173000,147.0,161.699997,34.222222,32,55.099998,100,70.199997,73.599998,70.599998
20170118174500,147.0,157.5,33.333333,32,66.699997,100,70.099998,73.599998,70.599998
20170118180000,147.0,155.399994,32.888888,32,86.800003,100,70.199997,73.599998,70.599998
20170118181500,147.0,157.5,33.333333,32,83.099998,100,70.300003,73.599998,70.599998
20170118183000,147.0,155.399994,32.888888,32,81.5,100,70.400002,73.599998,70.599998
20170118184500,147.0,155.399994,32.888888,32,83.199997,100,70.5,73.599998,70.599998
20170118190000,147.0,157.5,33.333333,32,80.699997,100,70.5,73.599998,70.599998
20170118191500,147.0,157.5,33.333333,32,87.199997,100,70.5,73.599998,70.599998
20170118193000,147.0,155.399994,32.888888,32,77.800003,100,70.5,73.599998,70.599998
20170118194500,147.0,155.399994,32.888888,32,81.0,100,70.599998,73.599998,70.599998
20170118200000,147.0,155.399994,32.888888,32,84.300003,100,70.599998,73.599998,70.599998
20170118201500,147.0,150.149994,31.777777,32,78.699997,100,70.699997,73.599998,70.599998
20170118203000,147.0,153.300003,32.444445,32,77.300003,100,70.699997,73.599998,70.599998
20170118204500,147.0,157.5,33.333333,32,78.300003,100,70.699997,73.599998,70.599998
20170118210000,147.0,150.149994,31.777777,32,87.099998,100,70.699997,73.599998,70.599998
20170118211500,147.0,155.399994,32.888888,32,78.300003,100,70.699997,73.599998,70.599998
20170118213000,147.0,155.399994,32.888888,32,86.800003,100,70.699997,73.599998,70.599998
20170118214500,147.0,150.149994,31.777777,32,80.5,100,70.800003,73.599998,70.599998
20170118220000,147.0,157.5,33.333333,32,78.199997,100,70.800003,73.599998,70.599998
20170118221500,147.0,153.300003,32.444445,32,85.599998,100,70.800003,73.599998,70.599998
20170118223000,147.0,155.399994,32.888888,32,79.199997,100,70.800003,73.599998,70.599998
20170118224500,147.0,153.300003,32.444445,32,78.199997,100,70.800003,73.599998,70.599998
20170118230000,147.0,153.300003,32.444445,32,86.900002,100,70.800003,73.599998,70.599998
20170118231500,147.0,150.149994,31.777777,32,78.300003,100,70.800003,73.599998,70.599998
20170118233000,147.0,155.399994,32.888888,32,79.599998,100,70.800003,73.599998,70.599998
20170118234500,147.0,157.5,33.333333,32,85.599998,100,70.800003,73.599998,70.599998
20170119000000,147.0,155.399994,32.888888,32,78.300003,100,70.800003,73.599998,70.599998
20170119001500,147.0,153.300003,32.444445,32,79.599998,100,70.800003,73.599998,70.599998
20170119003000,147.0,150.149994,31.777777,32,86.300003,100,70.800003,73.599998,70.599998
20170119004500,147.0,150.149994,31.777777,32,77.800003,100,70.800003,73.599998,70.599998
20170119010000,147.0,147.0,31.111111,32,84.199997,100,70.800003,73.599998,70.599998
20170119011500,147.0,157.5,33.333333,32,80.199997,100,70.800003,73.599998,70.599998
20170119013000,147.0,157.5,33.333333,32,77.800003,100,70.800003,73.599998,70.599998
20170119014500,147.0,153.300003,32.444445,32,86.099998,100,70.800003,73.599998,70.599998
20170119020000,147.0,150.149994,31.777777,32,79.699997,100,70.800003,73.599998,70.599998
20170119021500,147.0,150.149994,31.777777,32,78.699997,100,70.800003,73.599998,70.599998
20170119023000,147.0,143.850006,30.444446,32,86.300003,100,70.800003,73.599998,70.599998
20170119024500,147.0,153.300003,32.444445,32,77.800003,100,70.800003,73.599998,70.599998
20170119030000,147.0,147.0,31.111111,32,85.5,100,70.800003,73.599998,70.599998
20170119031500,147.0,147.0,31.111111,32,78.699997,100,70.800003,73.599998,70.599998
20170119033000,147.0,150.149994,31.777777,32,81.599998,100,70.800003,73.599998,70.599998
20170119034500,147.0,147.0,31.111111,32,85.599998,100,70.800003,73.599998,70.599998
20170119040000,147.0,150.149994,31.777777,32,85.599998,100,70.800003,73.599998,70.599998
20170119041500,147.0,153.300003,32.444445,32,84.300003,100,70.800003,73.599998,70.599998
20170119043000,147.0,143.850006,30.444446,32,79.699997,100,70.800003,73.599998,70.599998
20170119044500,147.0,150.149994,31.777777,32,78.699997,100,70.800003,73.599998,70.599998
20170119050000,147.0,150.149994,31.777777,32,80.5,100,70.800003,73.599998,70.599998
20170119051500,147.0,155.399994,32.888888,32,86.300003,100,70.800003,73.599998,70.599998
20170119053000,147.0,150.149994,31.777777,32,78.300003,100,70.699997,73.599998,70.599998
20170119054500,147.0,153.300003,32.444445,32,80.599998,100,70.800003,73.599998,70.599998
20170119060000,147.0,155.399994,32.888888,32,82.900002,100,70.699997,73.599998,70.599998
20170119061500,147.0,150.149994,31.777777,32,78.300003,100,70.800003,73.599998,70.599998
20170119063000,147.0,150.149994,31.777777,32,83.800003,100,70.699997,73.599998,70.599998
20170119064500,147.0,143.850006,30.444446,32,87.5,100,70.800003,73.599998,70.599998
20170119070000,147.0,147.0,31.111111,32,79.199997,100,70.800003,73.599998,70.599998
20170119071500,147.0,143.850006,30.444446,32,78.300003,100,70.800003,73.599998,70.599998
20170119073000,147.0,147.0,31.111111,32,83.099998,100,70.800003,73.599998,70.599998
20170119074500,147.0,143.850006,30.444446,32,80.699997,100,70.800003,73.599998,70.599998
20170119080000,147.0,150.149994,31.777777,32,80.699997,100,70.800003,73.599998,70.599998
20170119081500,147.0,147.0,31.111111,32,86.900002,100,70.699997,73.599998,70.599998
20170119083000,147.0,150.149994,31.777777,32,81.199997,100,70.599998,73.599998,70.599998
20170119084500,147.0,155.399994,32.888888,32,78.699997,100,70.5,73.599998,70.599998
20170119090000,147.0,147.0,31.111111,32,85.800003,100,70.599998,73.599998,70.599998
20170119091500,147.0,147.0,31.111111,32,82.0,100,70.800003,73.599998,70.599998
20170119093000,147.0,150.149994,31.777777,32,57.200001,0,71.300003,73.599998,70.599998
20170119094500,147.0,147.0,31.111111,32,55.5,0,71.199997,73.599998,70.599998
20170119100000,147.0,147.0,31.111111,32,54.700001,0,71.0,73.599998,70.599998
20170119101500,147.0,150.149994,31.777777,32,54.700001,0,71.099998,73.599998,70.599998
20170119103000,147.0,155.399994,32.888888,32,54.700001,0,70.800003,73.599998,70.599998
20170119104500,147.0,150.149994,31.777777,32,54.700001,0,70.599998,73.599998,70.599998
20170119110000,147.0,153.300003,32.444445,32,54.700001,0,71.0,73.599998,70.599998
20170119111500,147.0,147.0,31.111111,32,54.700001,0,71.099998,73.599998,70.599998
20170119113000,147.0,153.300003,32.444445,32,54.700001,0,71.099998,73.599998,70.599998
20170119114500,147.0,150.149994,31.777777,32,54.700001,0,71.099998,73.599998,70.599998
20170119120000,147.0,150.149994,31.777777,32,54.700001,0,71.0,73.599998,70.599998
20170119121500,147.0,157.5,33.333333,32,54.700001,0,71.0,73.599998,70.599998
20170119123000,147.0,155.399994,32.888888,32,54.700001,0,70.900002,73.599998,70.599998
20170119124500,147.0,153.300003,32.444445,32,54.700001,0,70.900002,73.599998,70.599998
20170119130000,147.0,153.300003,32.444445,32,54.700001,0,70.5,73.599998,70.599998
20170119131500,147.0,155.399994,32.888888,32,54.700001,0,70.599998,73.599998,70.599998
20170119133000,147.0,153.300003,32.444445,32,54.700001,0,70.699997,73.599998,70.599998
20170119134500,147.0,155.399994,32.888888,32,54.700001,0,70.599998,73.599998,70.599998
20170119140000,147.0,153.300003,32.444445,32,54.700001,100,70.300003,73.599998,70.599998
20170119141500,147.0,153.300003,32.444445,32,54.700001,0,70.5,73.599998,70.599998
20170119143000,147.0,155.399994,32.888888,32,54.700001,0,70.599998,73.599998,70.599998
20170119144500,147.0,150.149994,31.777777,32,54.700001,0,70.599998,73.599998,70.599998
20170119150000,147.0,153.300003,32.444445,32,54.700001,0,70.5,73.599998,70.599998
20170119151500,147.0,147.0,31.111111,32,54.700001,0,70.5,73.599998,70.599998
20170119153000,147.0,140.699997,29.777777,32,54.700001,0,70.599998,73.599998,70.599998
20170119154500,147.0,150.149994,31.777777,32,54.700001,0,70.599998,73.599998,70.599998
20170119160000,147.0,150.149994,31.777777,32,54.700001,100,70.199997,73.599998,70.599998
20170119161500,147.0,150.149994,31.777777,32,54.700001,100,70.300003,73.599998,70.599998
20170119163000,147.0,155.399994,32.888888,32,54.700001,100,70.300003,73.599998,70.599998
20170119164500,147.0,155.399994,32.888888,32,54.700001,100,70.300003,73.599998,70.599998
20170119170000,147.0,157.5,33.333333,32,54.700001,100,70.199997,73.599998,70.599998
20170119171500,147.0,155.399994,32.888888,32,65.800003,100,70.0,73.599998,70.599998
20170119173000,147.0,155.399994,32.888888,32,83.800003,100,70.199997,73.599998,70.599998
20170119174500,147.0,155.399994,32.888888,32,81.5,100,70.5,73.599998,70.599998
20170119180000,147.0,157.5,33.333333,32,85.599998,100,70.599998,73.599998,70.599998
20170119181500,147.0,153.300003,32.444445,32,77.800003,100,70.599998,73.599998,70.599998
20170119183000,147.0,155.399994,32.888888,32,75.800003,100,70.599998,73.599998,70.599998
20170119184500,147.0,150.149994,31.777777,32,77.199997,100,70.599998,73.599998,70.599998
20170119190000,147.0,157.5,33.333333,32,77.199997,100,70.599998,73.599998,70.599998
20170119191500,147.0,155.399994,32.888888,32,84.900002,100,70.599998,73.599998,70.599998
20170119193000,147.0,155.399994,32.888888,32,77.300003,100,70.5,73.599998,70.599998
20170119194500,147.0,155.399994,32.888888,32,83.099998,100,70.599998,73.599998,70.599998
20170119200000,147.0,157.5,33.333333,32,76.800003,100,70.599998,73.599998,70.599998
20170119201500,147.0,155.399994,32.888888,32,83.099998,100,70.599998,73.599998,70.599998
20170119203000,147.0,155.399994,32.888888,32,77.300003,100,70.599998,73.599998,70.599998
20170119204500,147.0,153.300003,32.444445,32,81.099998,100,70.599998,73.599998,70.599998
20170119210000,147.0,150.149994,31.777777,32,75.800003,100,70.599998,73.599998,70.599998
20170119211500,147.0,161.699997,34.222222,32,78.300003,100,70.599998,73.599998,70.599998
20170119213000,147.0,153.300003,32.444445,32,80.599998,100,70.599998,73.599998,70.599998
20170119214500,147.0,153.300003,32.444445,32,75.0,100,70.5,73.599998,70.599998
20170119220000,147.0,155.399994,32.888888,32,83.199997,100,70.5,73.599998,70.599998
20170119221500,147.0,153.300003,32.444445,32,75.800003,100,70.5,73.599998,70.599998
20170119223000,147.0,155.399994,32.888888,32,80.800003,100,70.5,73.599998,70.599998
20170119224500,147.0,153.300003,32.444445,32,85.099998,100,70.5,73.599998,70.599998
20170119230000,147.0,157.5,33.333333,32,83.800003,100,70.5,73.599998,70.599998
20170119231500,147.0,157.5,33.333333,32,80.599998,100,70.5,73.599998,70.599998
20170119233000,147.0,153.300003,32.444445,32,80.599998,100,70.5,73.599998,70.599998
20170119234500,147.0,155.399994,32.888888,32,77.300003,100,70.5,73.599998,70.599998
20170120000000,147.0,155.399994,32.888888,32,83.099998,100,70.5,73.599998,70.599998
20170120001500,147.0,153.300003,32.444445,32,75.900002,100,70.5,73.599998,70.599998
20170120003000,147.0,153.300003,32.444445,32,79.699997,100,70.5,73.599998,70.599998
20170120004500,147.0,153.300003,32.444445,32,76.800003,100,70.5,73.599998,70.599998
20170120010000,147.0,150.149994,31.777777,32,80.199997,100,70.5,73.599998,70.599998
20170120011500,147.0,155.399994,32.888888,32,82.0,100,70.5,73.599998,70.599998
20170120013000,147.0,157.5,33.333333,32,81.099998,100,70.5,73.599998,70.599998
20170120014500,147.0,157.5,33.333333,32,78.099998,100,70.5,73.599998,70.599998
20170120020000,147.0,153.300003,32.444445,32,85.699997,100,70.5,73.599998,70.599998
20170120021500,147.0,157.5,33.333333,32,78.199997,100,70.599998,73.599998,70.599998
20170120023000,147.0,153.300003,32.444445,32,87.400002,100,70.5,73.599998,70.599998
20170120024500,147.0,161.699997,34.222222,32,78.300003,100,70.5,73.599998,70.599998
20170120030000,147.0,155.399994,32.888888,32,84.599998,100,70.5,73.599998,70.599998
20170120031500,147.0,150.149994,31.777777,32,79.199997,100,70.5,73.599998,70.599998
20170120033000,147.0,153.300003,32.444445,32,81.900002,100,70.5,73.599998,70.599998
20170120034500,147.0,150.149994,31.777777,32,79.699997,100,70.5,73.599998,70.599998
20170120040000,147.0,150.149994,31.777777,32,81.099998,100,70.5,73.599998,70.599998
20170120041500,147.0,155.399994,32.888888,32,83.699997,100,70.5,73.599998,70.599998
20170120043000,147.0,153.300003,32.444445,32,79.099998,100,70.5,73.599998,70.599998
20170120044500,147.0,157.5,33.333333,32,80.400002,100,70.5,73.599998,70.599998
20170120050000,147.0,155.399994,32.888888,32,77.300003,100,70.5,73.599998,70.599998
20170120051500,147.0,150.149994,31.777777,32,81.599998,100,70.5,73.599998,70.599998
20170120053000,147.0,155.399994,32.888888,32,78.699997,100,70.5,73.599998,70.599998
20170120054500,147.0,155.399994,32.888888,32,87.5,100,70.5,73.599998,70.599998
20170120060000,147.0,153.300003,32.444445,32,77.300003,100,70.5,73.599998,70.599998
20170120061500,147.0,153.300003,32.444445,32,87.199997,100,70.5,73.599998,70.599998
20170120063000,147.0,155.399994,32.888888,32,79.199997,100,70.5,73.599998,70.599998
20170120064500,147.0,153.300003,32.444445,32,80.300003,100,70.5,73.599998,70.599998
20170120070000,147.0,153.300003,32.444445,32,80.300003,100,70.5,73.599998,70.599998
20170120071500,147.0,155.399994,32.888888,32,81.199997,100,70.5,73.599998,70.599998
20170120073000,147.0,157.5,33.333333,32,77.800003,100,70.400002,73.599998,70.599998
20170120074500,147.0,155.399994,32.888888,32,86.699997,100,70.400002,73.599998,70.599998
20170120080000,147.0,153.300003,32.444445,32,79.699997,100,70.5,73.599998,70.599998
20170120081500,147.0,155.399994,32.888888,32,78.199997,100,70.400002,73.599998,70.599998
20170120083000,147.0,153.300003,32.444445,32,86.800003,100,70.699997,73.599998,70.599998
20170120084500,147.0,153.300003,32.444445,32,57.599998,0,70.400002,73.599998,70.599998
20170120090000,147.0,155.399994,32.888888,32,55.200001,100,70.199997,73.599998,70.599998
20170120091500,147.0,155.399994,32.888888,32,54.299999,100,70.199997,73.599998,70.599998
20170120093000,147.0,157.5,33.333333,32,54.299999,100,70.400002,73.599998,70.599998
20170120094500,147.0,155.399994,32.888888,32,54.299999,100,70.300003,73.599998,70.599998
20170120100000,147.0,161.699997,34.222222,32,54.299999,100,70.199997,73.599998,70.599998
20170120101500,147.0,161.699997,34.222222,32,66.800003,100,70.0,73.599998,70.599998
20170120103000,147.0,155.399994,32.888888,32,84.900002,100,70.099998,73.599998,70.599998
20170120104500,147.0,153.300003,32.444445,32,80.199997,100,70.699997,73.599998,70.599998
20170120110000,147.0,161.699997,34.222222,32,62.299999,0,70.800003,73.599998,70.599998
20170120111500,147.0,161.699997,34.222222,32,54.900002,0,70.5,73.599998,70.599998
20170120113000,147.0,161.699997,34.222222,32,53.900002,100,70.199997,73.599998,70.599998
20170120114500,147.0,161.699997,34.222222,32,53.900002,100,70.099998,73.599998,70.599998
20170120120000,147.0,155.399994,32.888888,32,53.900002,100,70.099998,73.599998,70.599998
20170120121500,147.0,161.699997,34.222222,32,54.700001,100,70.199997,73.599998,70.599998
20170120123000,147.0,157.5,33.333333,32,64.900002,100,70.199997,73.599998,70.599998
20170120124500,147.0,155.399994,32.888888,32,75.900002,100,70.199997,73.599998,70.599998
20170120130000,147.0,153.300003,32.444445,32,75.900002,100,70.199997,73.599998,70.599998
20170120131500,147.0,157.5,33.333333,32,80.099998,100,70.300003,73.599998,70.599998
20170120133000,147.0,157.5,33.333333,32,82.099998,100,70.300003,73.599998,70.599998
20170120134500,147.0,155.399994,32.888888,32,82.099998,100,70.199997,73.599998,70.599998
20170120140000,147.0,155.399994,32.888888,32,82.099998,100,70.300003,73.599998,70.599998
20170120141500,147.0,153.300003,32.444445,32,79.099998,100,70.5,73.599998,70.599998
20170120143000,147.0,153.300003,32.444445,32,79.099998,100,70.699997,73.599998,70.599998
20170120144500,147.0,153.300003,32.444445,32,56.400002,0,71.199997,73.599998,70.599998
20170120150000,147.0,155.399994,32.888888,32,54.299999,0,71.099998,73.599998,70.599998
20170120151500,147.0,153.300003,32.444445,32,54.299999,0,71.099998,73.599998,70.599998
20170120153000,147.0,153.300003,32.444445,32,54.299999,0,70.800003,73.599998,70.599998
20170120154500,147.0,155.399994,32.888888,32,54.299999,0,70.5,73.599998,70.599998
20170120160000,147.0,157.5,33.333333,32,54.299999,0,70.400002,73.599998,70.599998
20170120161500,147.0,161.699997,34.222222,32,54.299999,100,70.199997,73.599998,70.599998
20170120163000,147.0,153.300003,32.444445,32,54.299999,100,70.099998,73.599998,70.599998
20170120164500,147.0,161.699997,34.222222,32,55.5,100,70.199997,73.599998,70.599998
20170120170000,147.0,163.800003,34.666667,32,55.5,100,70.199997,73.599998,70.599998
20170120171500,147.0,161.699997,34.222222,32,61.099998,100,70.099998,73.599998,70.599998
20170120173000,147.0,153.300003,32.444445,32,78.300003,100,70.199997,73.599998,70.599998
20170120174500,147.0,155.399994,32.888888,32,80.199997,100,70.300003,73.599998,70.599998
20170120180000,147.0,155.399994,32.888888,32,86.199997,100,70.400002,73.599998,70.599998
20170120181500,147.0,155.399994,32.888888,32,81.099998,100,70.400002,73.599998,70.599998
20170120183000,147.0,155.399994,32.888888,32,74.800003,100,70.5,73.599998,70.599998
20170120184500,147.0,153.300003,32.444445,32,88.699997,100,70.599998,73.599998,70.599998
20170120190000,147.0,155.399994,32.888888,32,84.599998,100,70.699997,73.599998,70.599998
20170120191500,147.0,155.399994,32.888888,32,84.599998,100,70.699997,73.599998,70.599998
20170120193000,147.0,150.149994,31.777777,32,75.400002,100,70.800003,73.599998,70.599998
20170120194500,147.0,155.399994,32.888888,32,90.900002,100,70.800003,73.599998,70.599998
20170120200000,147.0,155.399994,32.888888,32,57.200001,0,70.900002,73.599998,70.599998
20170120201500,147.0,155.399994,32.888888,32,55.200001,0,70.699997,73.599998,70.599998
20170120203000,147.0,161.699997,34.222222,32,55.200001,0,70.5,73.599998,70.599998
20170120204500,147.0,161.699997,34.222222,32,54.400002,100,70.300003,73.599998,70.599998
20170120210000,147.0,155.399994,32.888888,32,54.400002,100,70.099998,73.599998,70.599998
20170120211500,147.0,157.5,33.333333,32,55.099998,100,70.0,73.599998,70.599998
20170120213000,147.0,157.5,33.333333,32,84.400002,100,70.0,73.599998,70.599998
20170120214500,147.0,155.399994,32.888888,32,80.099998,100,70.099998,73.599998,70.599998
20170120220000,147.0,150.149994,31.777777,32,86.5,100,70.199997,73.599998,70.599998
20170120221500,147.0,155.399994,32.888888,32,84.300003,100,70.199997,73.599998,70.599998
20170120223000,147.0,153.300003,32.444445,32,82.599998,100,70.300003,73.599998,70.599998
20170120224500,147.0,157.5,33.333333,32,88.300003,100,70.400002,73.599998,70.599998
20170120230000,147.0,155.399994,32.888888,32,81.099998,100,70.5,73.599998,70.599998
20170120231500,147.0,153.300003,32.444445,32,89.800003,100,70.5,73.599998,70.599998
20170120233000,147.0,155.399994,32.888888,32,80.699997,100,70.599998,73.599998,70.599998
20170120234500,147.0,155.399994,32.888888,32,82.0,100,70.699997,73.599998,70.599998
20170121000000,147.0,150.149994,31.777777,32,85.5,100,70.699997,73.599998,70.599998
20170121001500,147.0,153.300003,32.444445,32,79.699997,100,70.699997,73.599998,70.599998
20170121003000,147.0,153.300003,32.444445,32,86.599998,100,70.800003,73.599998,70.599998
20170121004500,147.0,150.149994,31.777777,32,81.099998,100,70.800003,73.599998,70.599998
20170121010000,147.0,153.300003,32.444445,32,84.300003,100,70.800003,73.599998,70.599998
20170121011500,147.0,131.25,27.777778,32,81.300003,0,70.800003,73.599998,70.599998
20170121013000,147.0,140.699997,29.777777,32,56.599998,0,70.800003,73.599998,70.599998
20170121014500,147.0,143.850006,30.444446,32,55.200001,0,70.599998,73.599998,70.599998
20170121020000,147.0,143.850006,30.444446,32,55.200001,0,70.400002,73.599998,70.599998
20170121021500,147.0,143.850006,30.444446,32,55.200001,100,70.199997,73.599998,70.599998
20170121023000,147.0,143.850006,30.444446,32,55.200001,100,70.0,73.599998,70.599998
20170121024500,147.0,140.699997,29.777777,32,64.300003,100,69.900002,73.599998,70.599998
20170121030000,147.0,147.0,31.111111,32,83.099998,100,70.0,73.599998,70.599998
20170121031500,147.0,140.699997,29.777777,32,84.5,100,70.099998,73.599998,70.599998
20170121033000,147.0,143.850006,30.444446,32,88.599998,100,70.199997,73.599998,70.599998
20170121034500,147.0,140.699997,29.777777,32,83.199997,100,70.199997,73.599998,70.599998
20170121040000,147.0,147.0,31.111111,32,82.0,100,70.300003,73.599998,70.599998
20170121041500,147.0,143.850006,30.444446,32,90.599998,100,70.400002,73.599998,70.599998
20170121043000,147.0,134.399994,28.444443,32,82.099998,100,70.5,73.599998,70.599998
20170121044500,147.0,143.850006,30.444446,32,87.300003,100,70.5,73.599998,70.599998
20170121050000,147.0,140.699997,29.777777,32,87.300003,100,70.599998,73.599998,70.599998
20170121051500,147.0,140.699997,29.777777,32,87.300003,100,70.699997,73.599998,70.599998
20170121053000,147.0,140.699997,29.777777,32,91.699997,100,70.699997,73.599998,70.599998
20170121054500,147.0,140.699997,29.777777,32,85.599998,100,70.699997,73.599998,70.599998
20170121060000,147.0,143.850006,30.444446,32,85.599998,100,70.800003,73.599998,70.599998
20170121061500,147.0,147.0,31.111111,32,90.300003,100,70.800003,73.599998,70.599998
20170121063000,147.0,143.850006,30.444446,32,58.400002,0,70.900002,73.599998,70.599998
20170121064500,147.0,143.850006,30.444446,32,55.900002,0,70.699997,73.599998,70.599998
20170121070000,147.0,143.850006,30.444446,32,55.900002,0,70.5,73.599998,70.599998
20170121071500,147.0,140.699997,29.777777,32,55.900002,100,70.300003,73.599998,70.599998
20170121073000,147.0,143.850006,30.444446,32,55.099998,100,70.099998,73.599998,70.599998
20170121074500,147.0,147.0,31.111111,32,55.900002,100,70.0,73.599998,70.599998
20170121080000,147.0,147.0,31.111111,32,77.199997,100,69.900002,73.599998,70.599998
20170121081500,147.0,147.0,31.111111,32,86.900002,100,70.099998,73.599998,70.599998
20170121083000,147.0,147.0,31.111111,32,83.699997,100,70.099998,73.599998,70.599998
20170121084500,147.0,143.850006,30.444446,32,86.900002,100,70.199997,73.599998,70.599998
20170121090000,147.0,136.5,28.888889,32,89.199997,100,70.199997,73.599998,70.599998
20170121091500,147.0,147.0,31.111111,32,81.599998,100,70.300003,73.599998,70.599998
20170121093000,147.0,143.850006,30.444446,32,90.400002,100,70.400002,73.599998,70.599998
20170121094500,147.0,143.850006,30.444446,32,81.599998,100,70.400002,73.599998,70.599998
20170121100000,147.0,140.699997,29.777777,32,87.0,100,70.5,73.599998,70.599998
20170121101500,147.0,143.850006,30.444446,32,87.0,100,70.5,73.599998,70.599998
20170121103000,147.0,143.850006,30.444446,32,85.699997,100,70.599998,73.599998,70.599998
20170121104500,147.0,140.699997,29.777777,32,88.199997,100,70.699997,73.599998,70.599998
20170121110000,147.0,136.5,28.888889,32,83.199997,100,70.699997,73.599998,70.599998
20170121111500,147.0,140.699997,29.777777,32,90.5,100,70.800003,73.599998,70.599998
20170121113000,147.0,140.699997,29.777777,32,76.900002,100,70.800003,73.599998,70.599998
20170121114500,147.0,143.850006,30.444446,32,89.800003,100,70.800003,73.599998,70.599998
20170121120000,147.0,136.5,28.888889,32,84.400002,100,70.800003,73.599998,70.599998
20170121121500,147.0,143.850006,30.444446,32,56.0,0,70.800003,73.599998,70.599998
20170121123000,147.0,143.850006,30.444446,32,54.400002,0,70.5,73.599998,70.599998
20170121124500,147.0,147.0,31.111111,32,54.400002,100,70.300003,73.599998,70.599998
20170121130000,147.0,143.850006,30.444446,32,54.400002,100,70.099998,73.599998,70.599998
20170121131500,147.0,153.300003,32.444445,32,55.099998,100,69.900002,73.599998,70.599998
20170121133000,147.0,147.0,31.111111,32,81.099998,100,70.0,73.599998,70.599998
20170121134500,147.0,147.0,31.111111,32,81.099998,100,70.099998,73.599998,70.599998
20170121140000,147.0,140.699997,29.777777,32,87.400002,100,70.199997,73.599998,70.599998
20170121141500,147.0,143.850006,30.444446,32,84.800003,100,70.199997,73.599998,70.599998
20170121143000,147.0,140.699997,29.777777,32,82.599998,100,70.199997,73.599998,70.599998
20170121144500,147.0,140.699997,29.777777,32,85.400002,100,70.300003,73.599998,70.599998
20170121150000,147.0,143.850006,30.444446,32,91.699997,100,70.400002,73.599998,70.599998
20170121151500,147.0,143.850006,30.444446,32,83.800003,100,70.400002,73.599998,70.599998
20170121153000,147.0,140.699997,29.777777,32,82.099998,100,70.5,73.599998,70.599998
20170121154500,147.0,143.850006,30.444446,32,82.099998,100,70.599998,73.599998,70.599998
20170121160000,147.0,143.850006,30.444446,32,92.300003,100,70.599998,73.599998,70.599998
20170121161500,147.0,147.0,31.111111,32,83.199997,100,70.699997,73.599998,70.599998
20170121163000,147.0,140.699997,29.777777,32,81.099998,100,70.699997,73.599998,70.599998
20170121164500,147.0,136.5,28.888889,32,91.699997,100,70.800003,73.599998,70.599998
20170121170000,147.0,136.5,28.888889,32,85.0,100,70.800003,73.599998,70.599998
20170121171500,147.0,136.5,28.888889,32,81.099998,100,70.800003,73.599998,70.599998
20170121173000,147.0,140.699997,29.777777,32,89.599998,100,70.800003,73.599998,70.599998
20170121174500,147.0,140.699997,29.777777,32,58.299999,0,70.900002,73.599998,70.599998
20170121180000,147.0,140.699997,29.777777,32,55.200001,0,70.699997,73.599998,70.599998
20170121181500,147.0,140.699997,29.777777,32,55.200001,0,70.5,73.599998,70.599998
20170121183000,147.0,147.0,31.111111,32,54.299999,100,70.300003,73.599998,70.599998
20170121184500,147.0,150.149994,31.777777,32,54.299999,100,70.099998,73.599998,70.599998
20170121190000,147.0,147.0,31.111111,32,55.099998,100,70.0,73.599998,70.599998
20170121191500,147.0,150.149994,31.777777,32,86.400002,100,69.900002,73.599998,70.599998
20170121193000,147.0,147.0,31.111111,32,86.400002,100,70.0,73.599998,70.599998
20170121194500,147.0,147.0,31.111111,32,81.099998,100,70.199997,73.599998,70.599998
20170121200000,147.0,143.850006,30.444446,32,81.099998,100,70.199997,73.599998,70.599998
20170121201500,147.0,143.850006,30.444446,32,84.5,100,70.199997,73.599998,70.599998
20170121203000,147.0,136.5,28.888889,32,85.599998,100,70.300003,73.599998,70.599998
20170121204500,147.0,136.5,28.888889,32,85.599998,100,70.300003,73.599998,70.599998
20170121210000,147.0,136.5,28.888889,32,86.900002,100,70.400002,73.599998,70.599998
20170121211500,147.0,140.699997,29.777777,32,81.699997,100,70.5,73.599998,70.599998
20170121213000,147.0,140.699997,29.777777,32,88.900002,100,70.599998,73.599998,70.599998
20170121214500,147.0,140.699997,29.777777,32,84.5,100,70.599998,73.599998,70.599998
20170121220000,147.0,140.699997,29.777777,32,82.0,100,70.699997,73.599998,70.599998
