PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170121221500,147.0,140.699997,29.777777,32,89.900002,100,70.699997,73.599998,70.599998
20170121223000,147.0,140.699997,29.777777,32,82.099998,100,70.800003,73.599998,70.599998
20170121224500,147.0,143.850006,30.444446,32,86.800003,100,70.800003,73.599998,70.599998
20170121230000,147.0,143.850006,30.444446,32,85.900002,100,70.800003,73.599998,70.599998
20170121231500,147.0,136.5,28.888889,32,56.799999,0,70.800003,73.599998,70.599998
20170121233000,147.0,140.699997,29.777777,32,55.599998,0,70.599998,73.599998,70.599998
20170121234500,147.0,140.699997,29.777777,32,54.700001,0,70.400002,73.599998,70.599998
20170122000000,147.0,150.149994,31.777777,32,54.700001,100,70.199997,73.599998,70.599998
20170122001500,147.0,140.699997,29.777777,32,55.5,100,70.0,73.599998,70.599998
20170122003000,147.0,143.850006,30.444446,32,58.400002,100,69.900002,73.599998,70.599998
20170122004500,147.0,136.5,28.888889,32,80.099998,100,70.0,73.599998,70.599998
20170122010000,147.0,140.699997,29.777777,32,90.199997,100,70.099998,73.599998,70.599998
20170122011500,147.0,136.5,28.888889,32,81.099998,100,70.099998,73.599998,70.599998
20170122013000,147.0,143.850006,30.444446,32,88.599998,100,70.199997,73.599998,70.599998
20170122014500,147.0,140.699997,29.777777,32,84.400002,100,70.199997,73.599998,70.599998
20170122020000,147.0,143.850006,30.444446,32,83.5,100,70.199997,73.599998,70.599998
20170122021500,147.0,136.5,28.888889,32,90.5,100,70.300003,73.599998,70.599998
20170122023000,147.0,136.5,28.888889,32,81.599998,100,70.400002,73.599998,70.599998
20170122024500,147.0,140.699997,29.777777,32,86.800003,100,70.5,73.599998,70.599998
20170122030000,147.0,140.699997,29.777777,32,90.199997,100,70.5,73.599998,70.599998
20170122031500,147.0,140.699997,29.777777,32,82.199997,100,70.599998,73.599998,70.599998
20170122033000,147.0,140.699997,29.777777,32,91.699997,100,70.599998,73.599998,70.599998
20170122034500,147.0,140.699997,29.777777,32,82.599998,100,70.699997,73.599998,70.599998
20170122040000,147.0,136.5,28.888889,32,86.199997,100,70.699997,73.599998,70.599998
20170122041500,147.0,140.699997,29.777777,32,86.199997,100,70.800003,73.599998,70.599998
20170122043000,147.0,136.5,28.888889,32,82.0,100,70.800003,73.599998,70.599998
20170122044500,147.0,140.699997,29.777777,32,92.5,100,70.800003,73.599998,70.599998
20170122050000,147.0,140.699997,29.777777,32,82.5,100,70.800003,73.599998,70.599998
20170122051500,147.0,143.850006,30.444446,32,57.200001,0,70.800003,73.599998,70.599998
20170122053000,147.0,140.699997,29.777777,32,56.0,0,70.599998,73.599998,70.599998
20170122054500,147.0,143.850006,30.444446,32,55.400002,0,70.400002,73.599998,70.599998
20170122060000,147.0,147.0,31.111111,32,55.400002,100,70.199997,73.599998,70.599998
20170122061500,147.0,150.149994,31.777777,32,55.400002,100,70.099998,73.599998,70.599998
20170122063000,147.0,147.0,31.111111,32,57.900002,100,69.900002,73.599998,70.599998
20170122064500,147.0,140.699997,29.777777,32,79.300003,100,69.900002,73.599998,70.599998
20170122070000,147.0,143.850006,30.444446,32,90.400002,100,70.0,73.599998,70.599998
20170122071500,147.0,143.850006,30.444446,32,82.099998,100,70.0,73.599998,70.599998
20170122073000,147.0,143.850006,30.444446,32,89.900002,100,70.0,73.599998,70.599998
20170122074500,147.0,140.699997,29.777777,32,83.800003,100,70.099998,73.599998,70.599998
20170122080000,147.0,143.850006,30.444446,32,87.300003,100,70.199997,73.599998,70.599998
20170122081500,147.0,143.850006,30.444446,32,87.300003,100,70.199997,73.599998,70.599998
20170122083000,147.0,140.699997,29.777777,32,82.400002,100,70.300003,73.599998,70.599998
20170122084500,147.0,143.850006,30.444446,32,95.300003,100,70.300003,73.599998,70.599998
20170122090000,147.0,140.699997,29.777777,32,83.199997,100,70.400002,73.599998,70.599998
20170122091500,147.0,143.850006,30.444446,32,85.599998,100,70.5,73.599998,70.599998
20170122093000,147.0,143.850006,30.444446,32,89.900002,100,70.5,73.599998,70.599998
20170122094500,147.0,147.0,31.111111,32,82.099998,100,70.5,73.599998,70.599998
20170122100000,147.0,143.850006,30.444446,32,90.800003,100,70.699997,73.599998,70.599998
20170122101500,147.0,143.850006,30.444446,32,84.599998,100,70.699997,73.599998,70.599998
20170122103000,147.0,147.0,31.111111,32,83.099998,100,70.699997,73.599998,70.599998
20170122104500,147.0,143.850006,30.444446,32,93.599998,100,70.699997,73.599998,70.599998
20170122110000,147.0,147.0,31.111111,32,82.099998,100,70.699997,73.599998,70.599998
20170122111500,147.0,143.850006,30.444446,32,92.099998,100,70.699997,73.599998,70.599998
20170122113000,147.0,140.699997,29.777777,32,83.900002,100,70.800003,73.599998,70.599998
20170122114500,147.0,140.699997,29.777777,32,81.699997,100,70.699997,73.599998,70.599998
20170122120000,147.0,143.850006,30.444446,32,92.400002,100,70.800003,73.599998,70.599998
20170122121500,147.0,147.0,31.111111,32,81.599998,100,70.699997,73.599998,70.599998
20170122123000,147.0,143.850006,30.444446,32,88.800003,100,70.699997,73.599998,70.599998
20170122124500,147.0,140.699997,29.777777,32,84.599998,100,70.699997,73.599998,70.599998
20170122130000,147.0,143.850006,30.444446,32,84.599998,100,70.800003,73.599998,70.599998
20170122131500,147.0,147.0,31.111111,32,92.0,100,70.800003,73.599998,70.599998
20170122133000,147.0,143.850006,30.444446,32,83.199997,100,70.800003,73.599998,70.599998
20170122134500,147.0,143.850006,30.444446,32,88.599998,100,70.800003,73.599998,70.599998
20170122140000,147.0,143.850006,30.444446,32,60.400002,0,70.800003,73.599998,70.599998
20170122141500,147.0,143.850006,30.444446,32,53.099998,0,70.400002,73.599998,70.599998
20170122143000,147.0,150.149994,31.777777,32,56.400002,100,70.199997,73.599998,70.599998
20170122144500,147.0,147.0,31.111111,32,52.599998,100,69.900002,73.599998,70.599998
20170122150000,147.0,157.5,33.333333,32,82.099998,100,69.800003,73.599998,70.599998
20170122151500,147.0,143.850006,30.444446,32,82.099998,100,69.900002,73.599998,70.599998
20170122153000,147.0,147.0,31.111111,32,83.800003,100,70.0,73.599998,70.599998
20170122154500,147.0,136.5,28.888889,32,86.800003,100,70.0,73.599998,70.599998
20170122160000,147.0,143.850006,30.444446,32,89.400002,100,70.099998,73.599998,70.599998
20170122161500,147.0,143.850006,30.444446,32,84.300003,100,70.099998,73.599998,70.599998
20170122163000,147.0,143.850006,30.444446,32,88.800003,100,70.199997,73.599998,70.599998
20170122164500,147.0,147.0,31.111111,32,88.800003,100,70.199997,73.599998,70.599998
20170122170000,147.0,143.850006,30.444446,32,82.800003,100,70.300003,73.599998,70.599998
20170122171500,147.0,143.850006,30.444446,32,93.900002,100,70.300003,73.599998,70.599998
20170122173000,147.0,147.0,31.111111,32,80.699997,100,70.400002,73.599998,70.599998
20170122174500,147.0,140.699997,29.777777,32,86.199997,100,70.400002,73.599998,70.599998
20170122180000,147.0,136.5,28.888889,32,88.0,100,70.5,73.599998,70.599998
20170122181500,147.0,143.850006,30.444446,32,83.800003,100,70.5,73.599998,70.599998
20170122183000,147.0,143.850006,30.444446,32,88.599998,100,70.5,73.599998,70.599998
20170122184500,147.0,140.699997,29.777777,32,91.0,100,70.599998,73.599998,70.599998
20170122190000,147.0,143.850006,30.444446,32,81.900002,100,70.699997,73.599998,70.599998
20170122191500,147.0,136.5,28.888889,32,85.300003,100,70.699997,73.599998,70.599998
20170122193000,147.0,143.850006,30.444446,32,79.900002,100,70.699997,73.599998,70.599998
20170122194500,147.0,147.0,31.111111,32,87.400002,100,70.699997,73.599998,70.599998
20170122200000,147.0,147.0,31.111111,32,84.300003,100,70.800003,73.599998,70.599998
20170122201500,147.0,143.850006,30.444446,32,79.199997,100,70.699997,73.599998,70.599998
20170122203000,147.0,140.699997,29.777777,32,90.400002,100,70.699997,73.599998,70.599998
20170122204500,147.0,143.850006,30.444446,32,83.699997,100,70.699997,73.599998,70.599998
20170122210000,147.0,140.699997,29.777777,32,87.699997,100,70.699997,73.599998,70.599998
20170122211500,147.0,143.850006,30.444446,32,85.599998,100,70.800003,73.599998,70.599998
20170122213000,147.0,143.850006,30.444446,32,85.599998,100,70.800003,73.599998,70.599998
20170122214500,147.0,140.699997,29.777777,32,84.0,100,70.800003,73.599998,70.599998
20170122220000,147.0,143.850006,30.444446,32,86.199997,100,70.800003,73.599998,70.599998
20170122221500,147.0,143.850006,30.444446,32,77.800003,100,70.800003,73.599998,70.599998
20170122223000,147.0,136.5,28.888889,32,87.5,100,70.800003,73.599998,70.599998
20170122224500,147.0,143.850006,30.444446,32,85.599998,100,70.800003,73.599998,70.599998
20170122230000,147.0,140.699997,29.777777,32,78.300003,100,70.800003,73.599998,70.599998
20170122231500,147.0,140.699997,29.777777,32,88.699997,100,70.800003,73.599998,70.599998
20170122233000,147.0,147.0,31.111111,32,86.199997,100,70.800003,73.599998,70.599998
20170122234500,147.0,136.5,28.888889,32,83.800003,100,70.800003,73.599998,70.599998
20170123000000,147.0,140.699997,29.777777,32,94.0,100,70.699997,73.599998,70.599998
20170123001500,147.0,143.850006,30.444446,32,86.400002,100,70.800003,73.599998,70.599998
20170123003000,147.0,143.850006,30.444446,32,82.0,100,70.800003,73.599998,70.599998
20170123004500,147.0,147.0,31.111111,32,80.199997,100,70.800003,73.599998,70.599998
20170123010000,147.0,143.850006,30.444446,32,85.699997,100,70.800003,73.599998,70.599998
20170123011500,147.0,147.0,31.111111,32,89.800003,100,70.800003,73.599998,70.599998
20170123013000,147.0,147.0,31.111111,32,79.599998,100,70.800003,73.599998,70.599998
20170123014500,147.0,140.699997,29.777777,32,81.5,100,70.800003,73.599998,70.599998
20170123020000,147.0,147.0,31.111111,32,80.199997,100,70.699997,73.599998,70.599998
20170123021500,147.0,143.850006,30.444446,32,89.199997,100,70.699997,73.599998,70.599998
20170123023000,147.0,150.149994,31.777777,32,82.300003,100,70.699997,73.599998,70.599998
20170123024500,147.0,143.850006,30.444446,32,82.300003,100,70.699997,73.599998,70.599998
20170123030000,147.0,153.300003,32.444445,32,82.300003,100,70.699997,73.599998,70.599998
20170123031500,147.0,143.850006,30.444446,32,85.599998,100,70.699997,73.599998,70.599998
20170123033000,147.0,147.0,31.111111,32,89.199997,100,70.699997,73.599998,70.599998
20170123034500,147.0,143.850006,30.444446,32,84.900002,100,70.699997,73.599998,70.599998
20170123040000,147.0,136.5,28.888889,32,86.400002,100,70.699997,73.599998,70.599998
20170123041500,147.0,147.0,31.111111,32,78.300003,100,70.599998,73.599998,70.599998
20170123043000,147.0,147.0,31.111111,32,85.699997,100,70.599998,73.599998,70.599998
20170123044500,147.0,143.850006,30.444446,32,85.699997,100,70.599998,73.599998,70.599998
20170123050000,147.0,143.850006,30.444446,32,88.599998,100,70.5,73.599998,70.599998
20170123051500,147.0,147.0,31.111111,32,84.900002,100,70.5,73.599998,70.599998
20170123053000,147.0,147.0,31.111111,32,83.699997,100,70.5,73.599998,70.599998
20170123054500,147.0,143.850006,30.444446,32,81.099998,100,70.5,73.599998,70.599998
20170123060000,147.0,147.0,31.111111,32,82.699997,100,70.5,73.599998,70.599998
20170123061500,147.0,147.0,31.111111,32,86.900002,100,70.400002,73.599998,70.599998
20170123063000,147.0,147.0,31.111111,32,83.099998,100,70.400002,73.599998,70.599998
20170123064500,147.0,143.850006,30.444446,32,79.599998,100,70.400002,73.599998,70.599998
20170123070000,147.0,143.850006,30.444446,32,81.599998,100,70.400002,73.599998,70.599998
20170123071500,147.0,153.300003,32.444445,32,81.599998,100,70.400002,73.599998,70.599998
20170123073000,147.0,134.399994,28.444443,32,88.0,100,70.300003,73.599998,70.599998
20170123074500,147.0,143.850006,30.444446,32,80.400002,100,70.300003,73.599998,70.599998
20170123080000,147.0,143.850006,30.444446,32,79.199997,100,70.400002,73.599998,70.599998
20170123081500,147.0,234.149994,49.555554,38,56.700001,0,70.400002,72.300003,69.300003
20170123083000,147.0,155.399994,32.888888,33,54.900002,0,69.900002,72.300003,69.300003
20170123084500,147.0,161.699997,34.222222,33,56.0,0,70.199997,72.300003,69.300003
20170123090000,147.0,153.300003,32.444445,32,54.299999,0,69.800003,72.300003,69.300003
20170123091500,147.0,155.399994,32.888888,32,54.299999,0,69.699997,72.300003,69.300003
20170123093000,147.0,153.300003,32.444445,32,56.400002,0,69.699997,72.300003,69.300003
20170123094500,147.0,157.5,33.333333,32,52.299999,0,69.800003,72.300003,69.300003
20170123100000,147.0,153.300003,32.444445,32,57.099998,0,69.699997,72.300003,69.300003
20170123101500,147.0,157.5,33.333333,32,51.900002,0,70.099998,72.300003,69.300003
20170123103000,147.0,157.5,33.333333,32,56.400002,0,69.800003,72.300003,69.300003
20170123104500,147.0,157.5,33.333333,32,52.200001,0,69.699997,72.300003,69.300003
20170123110000,147.0,155.399994,32.888888,32,56.0,0,69.599998,72.300003,69.300003
20170123111500,147.0,155.399994,32.888888,32,52.200001,0,69.599998,72.300003,69.300003
20170123113000,147.0,155.399994,32.888888,32,54.900002,0,69.5,72.300003,69.300003
20170123114500,147.0,153.300003,32.444445,32,52.599998,0,69.400002,72.300003,69.300003
20170123120000,147.0,157.5,33.333333,32,54.799999,0,69.300003,72.300003,69.300003
20170123121500,147.0,155.399994,32.888888,32,52.400002,0,69.099998,72.300003,69.300003
20170123123000,147.0,155.399994,32.888888,32,55.200001,0,69.099998,72.300003,69.300003
20170123124500,147.0,153.300003,32.444445,32,52.599998,100,69.0,72.300003,69.300003
20170123130000,147.0,153.300003,32.444445,32,55.599998,100,69.0,72.300003,69.300003
20170123131500,147.0,153.300003,32.444445,32,51.900002,0,69.099998,72.300003,69.300003
20170123133000,147.0,136.5,28.888889,32,57.099998,0,69.400002,72.300003,69.300003
20170123134500,147.0,147.0,31.111111,32,52.299999,0,69.400002,72.300003,69.300003
20170123140000,147.0,147.0,31.111111,32,57.400002,0,69.5,72.300003,69.300003
20170123141500,147.0,150.149994,31.777777,32,52.200001,0,69.599998,72.300003,69.300003
20170123143000,147.0,140.699997,29.777777,32,56.599998,0,69.800003,72.300003,69.300003
20170123144500,147.0,140.699997,29.777777,32,52.599998,0,69.900002,72.300003,69.300003
20170123150000,147.0,147.0,31.111111,32,55.900002,0,70.099998,72.300003,69.300003
20170123151500,147.0,153.300003,32.444445,32,52.700001,0,70.099998,72.300003,69.300003
20170123153000,147.0,140.699997,29.777777,32,55.599998,0,69.800003,72.300003,69.300003
20170123154500,147.0,153.300003,32.444445,32,52.700001,0,69.800003,72.300003,69.300003
20170123160000,147.0,143.850006,30.444446,32,54.799999,0,69.800003,72.300003,69.300003
20170123161500,147.0,147.0,31.111111,32,52.700001,0,69.800003,72.300003,69.300003
20170123163000,147.0,143.850006,30.444446,32,56.700001,0,70.099998,72.300003,69.300003
20170123164500,147.0,147.0,31.111111,32,52.299999,0,70.0,72.300003,69.300003
20170123170000,147.0,147.0,31.111111,32,57.900002,0,69.800003,72.300003,69.300003
20170123171500,147.0,147.0,31.111111,32,52.700001,0,69.699997,72.300003,69.300003
20170123173000,147.0,150.149994,31.777777,32,57.700001,0,69.699997,72.300003,69.300003
20170123174500,147.0,147.0,31.111111,32,52.700001,0,69.599998,72.300003,69.300003
20170123180000,147.0,147.0,31.111111,32,57.400002,0,69.5,72.300003,69.300003
20170123181500,147.0,150.149994,31.777777,32,53.099998,0,69.400002,72.300003,69.300003
20170123183000,147.0,150.149994,31.777777,32,56.400002,0,69.300003,72.300003,69.300003
20170123184500,147.0,153.300003,32.444445,32,53.900002,0,69.300003,72.300003,69.300003
20170123190000,147.0,147.0,31.111111,32,55.599998,0,69.199997,72.300003,69.300003
20170123191500,147.0,143.850006,30.444446,32,54.200001,0,69.199997,72.300003,69.300003
20170123193000,147.0,155.399994,32.888888,32,55.599998,0,69.099998,72.300003,69.300003
20170123194500,147.0,143.850006,30.444446,32,54.299999,100,69.0,72.300003,69.300003
20170123200000,147.0,143.850006,30.444446,32,56.400002,100,69.0,72.300003,69.300003
20170123201500,147.0,147.0,31.111111,32,53.5,100,69.0,72.300003,69.300003
20170123203000,147.0,147.0,31.111111,32,57.5,100,68.900002,72.300003,69.300003
20170123204500,147.0,150.149994,31.777777,32,53.5,100,68.900002,72.300003,69.300003
20170123210000,147.0,147.0,31.111111,32,58.700001,100,68.800003,72.300003,69.300003
20170123211500,147.0,150.149994,31.777777,32,58.700001,100,68.800003,72.300003,69.300003
20170123213000,147.0,147.0,31.111111,32,79.199997,100,68.900002,72.300003,69.300003
20170123214500,147.0,143.850006,30.444446,32,77.300003,100,69.099998,72.300003,69.300003
20170123220000,147.0,143.850006,30.444446,32,74.199997,100,69.199997,72.300003,69.300003
20170123221500,147.0,147.0,31.111111,32,78.300003,100,69.199997,72.300003,69.300003
20170123223000,147.0,140.699997,29.777777,32,76.800003,100,69.300003,72.300003,69.300003
20170123224500,147.0,140.699997,29.777777,32,80.099998,100,69.400002,72.300003,69.300003
20170123230000,147.0,143.850006,30.444446,32,74.400002,100,69.400002,72.300003,69.300003
20170123231500,147.0,147.0,31.111111,32,74.400002,100,69.5,72.300003,69.300003
20170123233000,147.0,150.149994,31.777777,32,61.200001,0,69.5,72.300003,69.300003
20170123234500,147.0,143.850006,30.444446,32,54.700001,0,69.300003,72.300003,69.300003
20170124000000,147.0,147.0,31.111111,32,57.0,0,69.199997,72.300003,69.300003
20170124001500,147.0,140.699997,29.777777,32,56.099998,0,69.199997,72.300003,69.300003
20170124003000,147.0,147.0,31.111111,32,54.299999,0,69.099998,72.300003,69.300003
20170124004500,147.0,143.850006,30.444446,32,57.099998,100,69.0,72.300003,69.300003
20170124010000,147.0,147.0,31.111111,32,55.799999,100,68.900002,72.300003,69.300003
20170124011500,147.0,150.149994,31.777777,32,53.900002,100,68.800003,72.300003,69.300003
20170124013000,147.0,140.699997,29.777777,32,57.5,100,68.800003,72.300003,69.300003
20170124014500,147.0,147.0,31.111111,32,58.400002,100,68.800003,72.300003,69.300003
20170124020000,147.0,140.699997,29.777777,32,83.099998,100,68.900002,72.300003,69.300003
20170124021500,147.0,143.850006,30.444446,32,87.900002,100,69.099998,72.300003,69.300003
20170124023000,147.0,153.300003,32.444445,32,85.099998,100,69.300003,72.300003,69.300003
20170124024500,147.0,143.850006,30.444446,32,82.099998,100,69.400002,72.300003,69.300003
20170124030000,147.0,147.0,31.111111,32,68.199997,0,69.599998,72.300003,69.300003
20170124031500,147.0,150.149994,31.777777,32,58.200001,0,69.5,72.300003,69.300003
20170124033000,147.0,150.149994,31.777777,32,54.299999,0,69.300003,72.300003,69.300003
20170124034500,147.0,147.0,31.111111,32,56.700001,0,69.099998,72.300003,69.300003
20170124040000,147.0,147.0,31.111111,32,56.700001,100,69.0,72.300003,69.300003
20170124041500,147.0,140.699997,29.777777,32,53.900002,100,68.900002,72.300003,69.300003
20170124043000,147.0,143.850006,30.444446,32,55.900002,100,68.800003,72.300003,69.300003
20170124044500,147.0,143.850006,30.444446,32,58.0,100,68.800003,72.300003,69.300003
20170124050000,147.0,143.850006,30.444446,32,73.900002,100,68.800003,72.300003,69.300003
20170124051500,147.0,147.0,31.111111,32,79.199997,100,68.900002,72.300003,69.300003
20170124053000,147.0,150.149994,31.777777,32,83.900002,100,69.199997,72.300003,69.300003
20170124054500,147.0,153.300003,32.444445,32,85.5,100,69.300003,72.300003,69.300003
20170124060000,147.0,147.0,31.111111,32,78.300003,100,69.400002,72.300003,69.300003
20170124061500,147.0,150.149994,31.777777,32,89.199997,100,69.5,72.300003,69.300003
20170124063000,147.0,150.149994,31.777777,32,60.099998,0,69.5,72.300003,69.300003
20170124064500,147.0,147.0,31.111111,32,55.200001,0,69.300003,72.300003,69.300003
20170124070000,147.0,143.850006,30.444446,32,56.700001,0,69.099998,72.300003,69.300003
20170124071500,147.0,150.149994,31.777777,32,56.700001,100,68.900002,72.300003,69.300003
20170124073000,147.0,143.850006,30.444446,32,53.900002,100,68.900002,72.300003,69.300003
20170124074500,147.0,143.850006,30.444446,32,57.0,100,68.800003,72.300003,69.300003
20170124080000,147.0,150.149994,31.777777,32,58.799999,100,68.699997,72.300003,69.300003
20170124081500,147.0,143.850006,30.444446,32,79.599998,100,68.900002,72.300003,69.300003
20170124083000,147.0,143.850006,30.444446,32,89.699997,100,69.099998,72.300003,69.300003
20170124084500,147.0,147.0,31.111111,32,85.5,100,69.099998,72.300003,69.300003
20170124090000,147.0,134.399994,28.444443,32,80.699997,100,69.300003,72.300003,69.300003
20170124091500,147.0,323.399994,68.444443,45,59.0,0,70.300003,71.400002,68.400002
20170124093000,147.0,157.5,33.333333,34,53.5,0,69.800003,71.400002,68.400002
20170124094500,147.0,155.399994,32.888888,34,54.299999,0,69.800003,71.400002,68.400002
20170124100000,147.0,155.399994,32.888888,34,55.599998,0,69.699997,71.400002,68.400002
20170124101500,147.0,155.399994,32.888888,34,52.299999,0,69.599998,71.400002,68.400002
20170124103000,147.0,157.5,33.333333,34,55.099998,0,69.5,71.400002,68.400002
20170124104500,147.0,161.699997,34.222222,34,53.5,0,69.400002,71.400002,68.400002
20170124110000,147.0,155.399994,32.888888,33,52.200001,0,69.400002,71.400002,68.400002
20170124111500,147.0,155.399994,32.888888,33,54.799999,0,69.300003,71.400002,68.400002
20170124113000,147.0,155.399994,32.888888,33,51.799999,0,69.099998,71.400002,68.400002
20170124114500,147.0,157.5,33.333333,33,56.0,0,69.099998,71.400002,68.400002
20170124120000,147.0,150.149994,31.777777,33,51.5,0,69.099998,71.400002,68.400002
20170124121500,147.0,155.399994,32.888888,33,54.799999,0,69.199997,71.400002,68.400002
20170124123000,147.0,150.149994,31.777777,33,53.0,0,69.199997,71.400002,68.400002
20170124124500,147.0,147.0,31.111111,33,53.0,0,69.199997,71.400002,68.400002
20170124130000,147.0,143.850006,30.444446,33,55.599998,0,69.199997,71.400002,68.400002
20170124131500,147.0,150.149994,31.777777,33,54.700001,0,69.400002,71.400002,68.400002
20170124133000,147.0,153.300003,32.444445,33,52.700001,0,69.699997,71.400002,68.400002
20170124134500,147.0,157.5,33.333333,33,54.400002,0,69.599998,71.400002,68.400002
20170124140000,147.0,157.5,33.333333,33,53.099998,0,69.5,71.400002,68.400002
20170124141500,147.0,155.399994,32.888888,33,54.700001,0,69.400002,71.400002,68.400002
20170124143000,147.0,150.149994,31.777777,33,53.099998,0,69.599998,72.199997,69.199997
20170124144500,147.0,147.0,31.111111,33,55.099998,0,70.0,72.199997,69.199997
20170124150000,147.0,155.399994,32.888888,33,53.200001,0,70.199997,72.199997,69.199997
20170124151500,147.0,153.300003,32.444445,33,54.299999,0,70.099998,72.199997,69.199997
20170124153000,147.0,147.0,31.111111,33,55.099998,0,70.099998,72.199997,69.199997
20170124154500,147.0,153.300003,32.444445,33,53.5,0,69.900002,72.199997,69.199997
20170124160000,147.0,140.699997,29.777777,33,53.5,0,69.800003,72.199997,69.199997
20170124161500,147.0,150.149994,31.777777,33,54.299999,0,69.800003,72.199997,69.199997
20170124163000,147.0,155.399994,32.888888,33,54.299999,0,69.699997,72.199997,69.199997
20170124164500,147.0,150.149994,31.777777,33,54.299999,0,69.699997,72.199997,69.199997
20170124170000,147.0,155.399994,32.888888,33,55.099998,0,69.699997,72.199997,69.199997
20170124171500,147.0,153.300003,32.444445,33,55.099998,0,69.5,72.199997,69.199997
20170124173000,147.0,155.399994,32.888888,33,55.099998,0,69.5,72.199997,69.199997
20170124174500,147.0,161.699997,34.222222,33,55.099998,0,69.400002,72.199997,69.199997
20170124180000,147.0,157.5,33.333333,33,55.099998,0,69.300003,72.199997,69.199997
20170124181500,147.0,153.300003,32.444445,33,55.099998,0,69.300003,72.199997,69.199997
20170124183000,147.0,150.149994,31.777777,33,55.099998,0,69.199997,72.199997,69.199997
20170124184500,147.0,153.300003,32.444445,33,55.099998,0,69.199997,72.199997,69.199997
20170124190000,147.0,153.300003,32.444445,33,55.099998,0,69.199997,72.199997,69.199997
20170124191500,147.0,153.300003,32.444445,33,55.099998,0,69.099998,72.199997,69.199997
20170124193000,147.0,153.300003,32.444445,33,55.099998,0,69.099998,72.199997,69.199997
20170124194500,147.0,155.399994,32.888888,33,55.099998,0,69.0,72.199997,69.199997
20170124200000,147.0,153.300003,32.444445,33,55.099998,0,68.900002,72.0,69.0
20170124201500,147.0,155.399994,32.888888,33,55.099998,0,68.900002,72.0,69.0
20170124203000,147.0,155.399994,32.888888,33,55.099998,0,68.900002,71.900002,68.900002
20170124204500,147.0,155.399994,32.888888,33,55.099998,0,68.900002,71.900002,68.900002
20170124210000,147.0,153.300003,32.444445,33,55.099998,0,68.900002,71.800003,68.800003
20170124211500,147.0,150.149994,31.777777,33,55.099998,0,68.800003,71.800003,68.800003
20170124213000,147.0,153.300003,32.444445,33,55.099998,0,68.800003,71.800003,68.800003
20170124214500,147.0,153.300003,32.444445,33,55.099998,0,68.800003,71.800003,68.800003
20170124220000,147.0,153.300003,32.444445,33,55.099998,0,68.800003,71.800003,68.800003
20170124221500,147.0,153.300003,32.444445,33,55.099998,0,68.800003,71.800003,68.800003
20170124223000,147.0,150.149994,31.777777,33,55.099998,0,68.699997,71.800003,68.800003
20170124224500,147.0,157.5,33.333333,33,55.099998,0,68.699997,71.800003,68.800003
20170124230000,147.0,150.149994,31.777777,33,55.099998,0,68.699997,71.800003,68.800003
20170124231500,147.0,153.300003,32.444445,33,55.099998,0,68.699997,71.800003,68.800003
20170124233000,147.0,150.149994,31.777777,33,55.099998,0,68.699997,71.800003,68.800003
20170124234500,147.0,150.149994,31.777777,33,55.099998,0,68.599998,71.800003,68.800003
20170125000000,147.0,153.300003,32.444445,33,55.099998,0,68.599998,71.800003,68.800003
20170125001500,147.0,153.300003,32.444445,33,55.099998,0,68.599998,71.800003,68.800003
20170125003000,147.0,150.149994,31.777777,33,55.099998,0,68.599998,71.800003,68.800003
20170125004500,147.0,153.300003,32.444445,33,55.099998,0,68.599998,71.800003,68.800003
20170125010000,147.0,153.300003,32.444445,33,55.099998,0,68.599998,71.800003,68.800003
20170125011500,147.0,136.5,28.888889,32,55.099998,0,68.599998,71.800003,68.800003
20170125013000,147.0,134.399994,28.444443,32,55.099998,0,68.599998,71.800003,68.800003
20170125014500,147.0,136.5,28.888889,32,55.099998,0,68.599998,71.800003,68.800003
20170125020000,147.0,136.5,28.888889,32,55.099998,100,68.599998,71.800003,68.800003
20170125021500,147.0,136.5,28.888889,32,55.099998,100,68.5,71.800003,68.800003
20170125023000,147.0,134.399994,28.444443,32,55.099998,100,68.5,71.800003,68.800003
20170125024500,147.0,136.5,28.888889,32,55.099998,100,68.5,71.800003,68.800003
20170125030000,147.0,136.5,28.888889,32,55.099998,100,68.5,71.800003,68.800003
20170125031500,147.0,140.699997,29.777777,32,55.099998,100,68.400002,71.800003,68.800003
20170125033000,147.0,136.5,28.888889,32,55.900002,100,68.400002,71.800003,68.800003
20170125034500,147.0,131.25,27.777778,32,56.700001,100,68.400002,71.800003,68.800003
20170125040000,147.0,134.399994,28.444443,32,58.700001,100,68.400002,71.800003,68.800003
20170125041500,147.0,136.5,28.888889,32,67.699997,100,68.5,71.800003,68.800003
20170125043000,147.0,134.399994,28.444443,32,65.800003,100,68.599998,71.800003,68.800003
20170125044500,147.0,140.699997,29.777777,33,67.199997,100,68.599998,71.800003,68.800003
20170125050000,147.0,140.699997,29.777777,33,66.300003,100,68.699997,71.800003,68.800003
20170125051500,147.0,140.699997,29.777777,33,65.099998,100,68.699997,71.800003,68.800003
20170125053000,147.0,140.699997,29.777777,33,65.099998,100,68.699997,71.800003,68.800003
20170125054500,147.0,136.5,28.888889,33,65.099998,100,68.699997,71.800003,68.800003
20170125060000,147.0,140.699997,29.777777,33,64.0,100,68.699997,71.800003,68.800003
20170125061500,147.0,140.699997,29.777777,33,65.300003,100,68.699997,71.800003,68.800003
20170125063000,147.0,140.699997,29.777777,33,65.300003,100,68.699997,71.800003,68.800003
20170125064500,147.0,140.699997,29.777777,33,65.300003,100,68.699997,71.800003,68.800003
20170125070000,147.0,140.699997,29.777777,33,66.199997,100,68.699997,71.800003,68.800003
20170125071500,147.0,143.850006,30.444446,33,66.199997,100,68.699997,71.800003,68.800003
20170125073000,147.0,143.850006,30.444446,33,64.900002,100,68.699997,71.800003,68.800003
20170125074500,147.0,136.5,28.888889,33,64.900002,100,68.699997,71.800003,68.800003
20170125080000,147.0,136.5,28.888889,33,65.800003,100,68.699997,71.800003,68.800003
20170125081500,147.0,140.699997,29.777777,33,66.800003,100,68.800003,71.800003,68.800003
20170125083000,147.0,134.399994,28.444443,33,65.5,100,68.900002,71.800003,68.800003
20170125084500,147.0,134.399994,28.444443,33,62.400002,0,69.099998,71.800003,68.800003
20170125090000,147.0,140.699997,29.777777,33,55.599998,0,69.099998,71.800003,68.800003
20170125091500,147.0,128.100006,27.111112,33,55.599998,0,69.300003,71.800003,68.800003
20170125093000,147.0,134.399994,28.444443,33,54.700001,0,69.400002,71.800003,68.800003
20170125094500,147.0,143.850006,30.444446,33,53.900002,0,69.5,71.800003,68.800003
20170125100000,147.0,147.0,31.111111,33,53.900002,0,69.800003,71.800003,68.800003
20170125101500,147.0,153.300003,32.444445,33,53.900002,0,69.900002,71.800003,68.800003
20170125103000,147.0,157.5,33.333333,33,53.900002,0,69.699997,71.800003,68.800003
20170125104500,147.0,155.399994,32.888888,33,53.900002,0,70.099998,71.800003,68.800003
20170125110000,147.0,153.300003,32.444445,33,53.900002,0,69.800003,71.800003,68.800003
20170125111500,147.0,153.300003,32.444445,33,53.900002,0,69.900002,71.800003,68.800003
20170125113000,147.0,150.149994,31.777777,33,53.900002,0,70.0,71.800003,68.800003
20170125114500,147.0,150.149994,31.777777,33,53.900002,0,69.900002,71.800003,68.800003
20170125120000,147.0,155.399994,32.888888,33,53.900002,0,69.800003,71.800003,68.800003
20170125121500,147.0,157.5,33.333333,33,53.900002,0,69.599998,71.800003,68.800003
20170125123000,147.0,155.399994,32.888888,33,53.900002,0,69.400002,71.800003,68.800003
20170125124500,147.0,155.399994,32.888888,33,53.900002,0,69.300003,71.800003,68.800003
20170125130000,147.0,155.399994,32.888888,33,53.900002,0,69.199997,71.800003,68.800003
20170125131500,147.0,155.399994,32.888888,33,53.900002,0,69.199997,71.800003,68.800003
20170125133000,147.0,163.800003,34.666667,33,53.900002,0,69.599998,71.800003,68.800003
20170125134500,147.0,161.699997,34.222222,33,53.900002,0,69.599998,71.800003,68.800003
20170125140000,147.0,157.5,33.333333,33,53.900002,0,69.900002,71.800003,68.800003
20170125141500,147.0,157.5,33.333333,33,53.200001,0,69.800003,71.800003,68.800003
20170125143000,147.0,157.5,33.333333,33,53.200001,0,69.699997,71.800003,68.800003
20170125144500,147.0,155.399994,32.888888,33,53.200001,0,69.699997,71.800003,68.800003
20170125150000,147.0,155.399994,32.888888,33,53.900002,0,70.0,71.800003,68.800003
20170125151500,147.0,161.699997,34.222222,33,53.900002,0,70.099998,71.800003,68.800003
20170125153000,147.0,153.300003,32.444445,33,53.900002,0,69.900002,71.800003,68.800003
20170125154500,147.0,153.300003,32.444445,33,53.900002,0,69.599998,71.800003,68.800003
20170125160000,147.0,155.399994,32.888888,33,53.900002,0,69.5,71.800003,68.800003
20170125161500,147.0,150.149994,31.777777,33,53.900002,0,69.300003,71.800003,68.800003
20170125163000,147.0,153.300003,32.444445,33,53.900002,0,69.199997,71.800003,68.800003
20170125164500,147.0,155.399994,32.888888,33,53.900002,0,69.099998,71.800003,68.800003
20170125170000,147.0,153.300003,32.444445,33,53.900002,0,69.300003,71.800003,68.800003
20170125171500,147.0,153.300003,32.444445,33,53.900002,0,69.300003,71.800003,68.800003
20170125173000,147.0,153.300003,32.444445,33,53.900002,0,69.300003,71.800003,68.800003
20170125174500,147.0,155.399994,32.888888,33,53.900002,0,69.199997,71.800003,68.800003
20170125180000,147.0,147.0,31.111111,33,54.700001,0,69.099998,71.800003,68.800003
20170125181500,147.0,155.399994,32.888888,33,54.700001,0,69.099998,71.800003,68.800003
20170125183000,147.0,155.399994,32.888888,33,54.700001,0,69.099998,71.800003,68.800003
20170125184500,147.0,153.300003,32.444445,33,54.700001,0,69.0,71.800003,68.800003
20170125190000,147.0,150.149994,31.777777,33,54.700001,0,69.0,71.800003,68.800003
20170125191500,147.0,155.399994,32.888888,33,55.5,0,68.900002,71.800003,68.800003
20170125193000,147.0,147.0,31.111111,33,54.299999,0,68.900002,71.800003,68.800003
20170125194500,147.0,150.149994,31.777777,33,54.299999,0,68.800003,71.800003,68.800003
20170125200000,147.0,153.300003,32.444445,33,54.299999,0,68.800003,71.800003,68.800003
20170125201500,147.0,153.300003,32.444445,33,55.099998,0,68.699997,71.800003,68.800003
20170125203000,147.0,155.399994,32.888888,33,55.099998,0,68.699997,71.800003,68.800003
20170125204500,147.0,150.149994,31.777777,33,53.900002,0,68.699997,71.800003,68.800003
20170125210000,147.0,153.300003,32.444445,33,54.700001,0,68.699997,71.800003,68.800003
20170125211500,147.0,150.149994,31.777777,33,54.700001,0,68.699997,71.800003,68.800003
20170125213000,147.0,147.0,31.111111,33,54.700001,0,68.599998,71.800003,68.800003
20170125214500,147.0,155.399994,32.888888,33,54.700001,0,68.599998,71.800003,68.800003
20170125220000,147.0,147.0,31.111111,33,54.700001,0,68.599998,71.800003,68.800003
20170125221500,147.0,153.300003,32.444445,33,54.700001,100,68.5,71.800003,68.800003
20170125223000,147.0,155.399994,32.888888,33,54.700001,100,68.5,71.800003,68.800003
20170125224500,147.0,153.300003,32.444445,33,54.700001,100,68.400002,71.800003,68.800003
20170125230000,147.0,153.300003,32.444445,33,54.700001,100,68.400002,71.800003,68.800003
20170125231500,147.0,150.149994,31.777777,33,55.5,100,68.400002,71.800003,68.800003
20170125233000,147.0,157.5,33.333333,33,55.5,100,68.400002,71.800003,68.800003
20170125234500,147.0,155.399994,32.888888,33,64.400002,100,68.400002,71.800003,68.800003
20170126000000,147.0,150.149994,31.777777,33,72.699997,100,68.5,71.800003,68.800003
20170126001500,147.0,153.300003,32.444445,33,74.400002,100,68.599998,71.800003,68.800003
20170126003000,147.0,150.149994,31.777777,33,75.900002,100,68.699997,71.800003,68.800003
20170126004500,147.0,150.149994,31.777777,33,72.5,100,68.800003,71.800003,68.800003
20170126010000,147.0,153.300003,32.444445,33,77.199997,100,68.900002,71.800003,68.800003
20170126011500,147.0,153.300003,32.444445,33,73.5,100,68.900002,71.800003,68.800003
20170126013000,147.0,150.149994,31.777777,33,75.800003,100,68.900002,71.800003,68.800003
20170126014500,147.0,150.149994,31.777777,33,75.800003,100,69.0,71.800003,68.800003
20170126020000,147.0,147.0,31.111111,33,72.5,100,69.0,71.800003,68.800003
20170126021500,147.0,153.300003,32.444445,33,56.799999,0,69.0,71.800003,68.800003
20170126023000,147.0,147.0,31.111111,33,55.5,0,68.699997,71.800003,68.800003
20170126024500,147.0,157.5,33.333333,33,54.0,0,68.599998,71.800003,68.800003
20170126030000,147.0,150.149994,31.777777,33,55.099998,100,68.5,71.800003,68.800003
20170126031500,147.0,157.5,33.333333,33,53.099998,100,68.400002,71.800003,68.800003
20170126033000,147.0,147.0,31.111111,33,56.700001,100,68.300003,71.800003,68.800003
20170126034500,147.0,155.399994,32.888888,33,53.5,100,68.199997,71.800003,68.800003
20170126040000,147.0,153.300003,32.444445,33,79.099998,100,68.300003,71.800003,68.800003
20170126041500,147.0,150.149994,31.777777,33,85.300003,100,68.599998,71.800003,68.800003
20170126043000,147.0,153.300003,32.444445,33,87.400002,100,68.699997,71.800003,68.800003
20170126044500,147.0,143.850006,30.444446,33,84.400002,100,68.900002,71.800003,68.800003
20170126050000,147.0,150.149994,31.777777,33,84.400002,100,69.099998,71.800003,68.800003
20170126051500,147.0,147.0,31.111111,33,57.099998,0,69.0,71.800003,68.800003
20170126053000,147.0,147.0,31.111111,33,54.299999,0,68.800003,71.800003,68.800003
20170126054500,147.0,147.0,31.111111,33,57.099998,0,68.599998,71.800003,68.800003
20170126060000,147.0,153.300003,32.444445,33,52.799999,100,68.400002,71.800003,68.800003
20170126061500,147.0,147.0,31.111111,33,58.0,100,68.199997,71.800003,68.800003
20170126063000,147.0,150.149994,31.777777,33,55.400002,100,68.099998,71.800003,68.800003
20170126064500,147.0,153.300003,32.444445,33,89.300003,100,68.300003,71.800003,68.800003
20170126070000,147.0,150.149994,31.777777,33,87.300003,100,68.599998,71.800003,68.800003
20170126071500,147.0,150.149994,31.777777,33,82.099998,100,68.800003,71.800003,68.800003
20170126073000,147.0,150.149994,31.777777,33,96.599998,100,68.900002,71.800003,68.800003
20170126074500,147.0,150.149994,31.777777,33,65.0,0,69.099998,71.800003,68.800003
20170126080000,147.0,147.0,31.111111,33,57.400002,0,68.900002,71.800003,68.800003
20170126081500,147.0,150.149994,31.777777,33,55.400002,0,68.599998,71.800003,68.800003
20170126083000,147.0,153.300003,32.444445,33,53.900002,0,68.599998,71.800003,68.800003
20170126084500,147.0,150.149994,31.777777,33,57.299999,0,68.699997,71.800003,68.800003
20170126090000,147.0,153.300003,32.444445,33,52.700001,100,68.5,71.800003,68.800003
20170126091500,147.0,155.399994,32.888888,33,57.0,100,68.599998,71.800003,68.800003
20170126093000,147.0,147.0,31.111111,33,54.700001,100,68.699997,71.800003,68.800003
20170126094500,147.0,155.399994,32.888888,33,53.5,100,68.699997,71.800003,68.800003
20170126100000,147.0,147.0,31.111111,33,57.099998,100,68.800003,71.800003,68.800003
20170126101500,147.0,147.0,31.111111,33,52.700001,0,69.0,71.800003,68.800003
20170126103000,147.0,153.300003,32.444445,33,55.599998,0,69.0,71.800003,68.800003
20170126104500,147.0,155.399994,32.888888,33,55.599998,0,69.0,71.800003,68.800003
20170126110000,147.0,150.149994,31.777777,33,52.700001,0,69.0,71.800003,68.800003
20170126111500,147.0,161.699997,34.222222,33,57.200001,0,68.800003,71.800003,68.800003
20170126113000,147.0,153.300003,32.444445,33,53.5,0,68.599998,71.800003,68.800003
20170126114500,147.0,155.399994,32.888888,33,52.799999,0,68.699997,71.800003,68.800003
20170126120000,147.0,155.399994,32.888888,33,57.5,0,68.699997,71.800003,68.800003
20170126121500,147.0,153.300003,32.444445,33,52.200001,100,68.5,71.800003,68.800003
20170126123000,147.0,155.399994,32.888888,33,53.5,100,68.400002,71.800003,68.800003
20170126124500,147.0,153.300003,32.444445,33,57.099998,100,68.599998,71.800003,68.800003
20170126130000,147.0,155.399994,32.888888,33,52.400002,100,68.599998,71.800003,68.800003
20170126131500,147.0,157.5,33.333333,33,54.799999,100,68.699997,71.800003,68.800003
20170126133000,147.0,153.300003,32.444445,33,56.700001,100,68.5,71.800003,68.800003
20170126134500,147.0,157.5,33.333333,33,51.900002,100,68.699997,71.800003,68.800003
20170126140000,147.0,157.5,33.333333,33,55.200001,100,69.0,71.800003,68.800003
20170126141500,147.0,153.300003,32.444445,33,55.900002,0,69.099998,71.800003,68.800003
20170126143000,147.0,157.5,33.333333,33,51.900002,0,69.199997,71.800003,68.800003
20170126144500,147.0,157.5,33.333333,33,55.599998,0,69.300003,71.800003,68.800003
20170126150000,147.0,153.300003,32.444445,33,55.599998,0,69.300003,71.800003,68.800003
20170126151500,147.0,153.300003,32.444445,32,51.900002,0,69.099998,71.400002,68.400002
20170126153000,147.0,153.300003,32.444445,32,56.400002,0,69.0,71.400002,68.400002
20170126154500,147.0,150.149994,31.777777,32,55.099998,0,68.900002,71.400002,68.400002
20170126160000,147.0,155.399994,32.888888,32,52.299999,0,68.800003,71.400002,68.400002
20170126161500,147.0,155.399994,32.888888,32,57.099998,0,68.800003,71.400002,68.400002
20170126163000,147.0,155.399994,32.888888,32,55.099998,0,68.699997,71.400002,68.400002
20170126164500,147.0,150.149994,31.777777,32,52.5,0,68.699997,71.400002,68.400002
20170126170000,147.0,153.300003,32.444445,32,57.599998,0,68.900002,71.400002,68.400002
20170126171500,147.0,153.300003,32.444445,32,53.900002,0,69.099998,71.400002,68.400002
20170126173000,147.0,153.300003,32.444445,32,53.900002,0,69.099998,71.400002,68.400002
20170126174500,147.0,153.300003,32.444445,32,57.200001,0,69.300003,71.400002,68.400002
20170126180000,147.0,153.300003,32.444445,32,52.599998,0,69.300003,71.400002,68.400002
20170126181500,147.0,155.399994,32.888888,32,56.400002,0,69.199997,71.400002,68.400002
20170126183000,147.0,143.850006,30.444446,32,55.5,0,69.199997,71.400002,68.400002
20170126184500,147.0,155.399994,32.888888,32,53.099998,0,69.099998,71.400002,68.400002
20170126190000,147.0,150.149994,31.777777,32,57.900002,0,69.099998,71.400002,68.400002
20170126191500,147.0,150.149994,31.777777,32,53.900002,0,68.800003,71.400002,68.400002
20170126193000,147.0,155.399994,32.888888,32,54.900002,0,68.699997,71.400002,68.400002
20170126194500,147.0,150.149994,31.777777,32,56.200001,0,68.599998,71.400002,68.400002
20170126200000,147.0,155.399994,32.888888,32,53.099998,0,68.599998,71.400002,68.400002
20170126201500,147.0,150.149994,31.777777,32,57.5,0,68.400002,71.300003,68.300003
20170126203000,147.0,157.5,33.333333,32,53.099998,0,68.400002,70.900002,67.900002
20170126204500,147.0,147.0,31.111111,32,57.5,0,68.300003,70.900002,67.900002
20170126210000,147.0,153.300003,32.444445,32,53.5,0,68.300003,70.800003,67.800003
20170126211500,147.0,147.0,31.111111,32,57.799999,0,68.199997,70.800003,67.800003
20170126213000,147.0,153.300003,32.444445,32,53.5,0,68.199997,70.800003,67.800003
20170126214500,147.0,150.149994,31.777777,32,57.299999,0,68.099998,70.400002,67.400002
20170126220000,147.0,153.300003,32.444445,32,53.900002,0,68.099998,70.400002,67.400002
20170126221500,147.0,155.399994,32.888888,32,56.299999,0,68.099998,70.400002,67.400002
20170126223000,147.0,155.399994,32.888888,32,55.599998,0,68.0,70.400002,67.400002
20170126224500,147.0,147.0,31.111111,32,54.700001,0,67.900002,70.400002,67.400002
20170126230000,147.0,150.149994,31.777777,32,57.200001,0,67.900002,70.400002,67.400002
20170126231500,147.0,157.5,33.333333,32,53.900002,0,67.900002,70.400002,67.400002
20170126233000,147.0,150.149994,31.777777,32,57.5,0,67.800003,70.400002,67.400002
20170126234500,147.0,153.300003,32.444445,32,53.900002,0,67.800003,70.400002,67.400002
20170127000000,147.0,147.0,31.111111,32,56.5,0,67.800003,70.400002,67.400002
20170127001500,147.0,153.300003,32.444445,32,55.200001,0,67.800003,70.400002,67.400002
20170127003000,147.0,153.300003,32.444445,32,55.200001,0,67.699997,70.400002,67.400002
20170127004500,147.0,153.300003,32.444445,32,56.799999,0,67.699997,70.400002,67.400002
20170127010000,147.0,150.149994,31.777777,32,53.900002,0,67.699997,70.400002,67.400002
20170127011500,147.0,147.0,31.111111,32,57.5,0,67.599998,70.400002,67.400002
20170127013000,147.0,147.0,31.111111,32,53.900002,0,67.599998,70.400002,67.400002
20170127014500,147.0,147.0,31.111111,32,56.299999,0,67.599998,70.400002,67.400002
20170127020000,147.0,155.399994,32.888888,32,55.599998,0,67.599998,70.400002,67.400002
20170127021500,147.0,150.149994,31.777777,32,55.599998,0,67.5,70.400002,67.400002
20170127023000,147.0,150.149994,31.777777,32,56.400002,0,67.5,70.400002,67.400002
20170127024500,147.0,147.0,31.111111,32,54.299999,0,67.400002,70.400002,67.400002
20170127030000,147.0,153.300003,32.444445,32,57.099998,0,67.400002,70.400002,67.400002
20170127031500,147.0,143.850006,30.444446,32,54.700001,0,67.400002,70.400002,67.400002
20170127033000,147.0,153.300003,32.444445,32,56.400002,0,67.400002,70.400002,67.400002
20170127034500,147.0,153.300003,32.444445,32,54.700001,0,67.300003,70.400002,67.400002
20170127040000,147.0,157.5,33.333333,32,56.0,0,67.300003,70.400002,67.400002
20170127041500,147.0,150.149994,31.777777,32,55.099998,0,67.199997,70.400002,67.400002
20170127043000,147.0,153.300003,32.444445,32,55.099998,0,67.199997,70.400002,67.400002
20170127044500,147.0,147.0,31.111111,32,55.099998,0,67.199997,70.400002,67.400002
20170127050000,147.0,150.149994,31.777777,32,55.099998,0,67.199997,70.400002,67.400002
20170127051500,147.0,147.0,31.111111,32,55.900002,100,67.099998,70.400002,67.400002
20170127053000,147.0,153.300003,32.444445,32,54.400002,100,67.099998,70.400002,67.400002
20170127054500,147.0,153.300003,32.444445,32,56.299999,100,67.099998,70.400002,67.400002
20170127060000,147.0,155.399994,32.888888,32,54.700001,100,67.099998,70.400002,67.400002
20170127061500,147.0,157.5,33.333333,32,55.5,100,67.0,70.400002,67.400002
20170127063000,147.0,161.699997,34.222222,32,55.5,100,67.0,70.400002,67.400002
20170127064500,147.0,157.5,33.333333,32,55.5,100,67.0,70.400002,67.400002
20170127070000,147.0,157.5,33.333333,32,58.299999,100,66.900002,70.400002,67.400002
20170127071500,147.0,155.399994,32.888888,32,63.599998,100,67.099998,70.400002,67.400002
20170127073000,147.0,147.0,31.111111,32,66.699997,100,67.099998,70.400002,67.400002
20170127074500,147.0,150.149994,31.777777,32,64.400002,100,67.199997,70.400002,67.400002
20170127080000,147.0,147.0,31.111111,32,65.300003,100,67.199997,70.400002,67.400002
20170127081500,147.0,155.399994,32.888888,32,66.300003,100,67.300003,70.400002,67.400002
20170127083000,147.0,150.149994,31.777777,32,66.300003,100,67.400002,70.400002,67.400002
20170127084500,147.0,153.300003,32.444445,32,63.0,100,67.5,70.400002,67.400002
20170127090000,147.0,153.300003,32.444445,32,63.900002,100,67.5,70.400002,67.400002
20170127091500,147.0,153.300003,32.444445,32,66.800003,100,67.5,70.400002,67.400002
20170127093000,147.0,150.149994,31.777777,32,67.699997,100,67.599998,70.400002,67.400002
20170127094500,147.0,150.149994,31.777777,32,57.099998,0,67.699997,70.400002,67.400002
20170127100000,147.0,153.300003,32.444445,32,54.700001,0,67.599998,70.400002,67.400002
20170127101500,147.0,140.699997,29.777777,32,53.400002,0,67.599998,70.400002,67.400002
20170127103000,147.0,155.399994,32.888888,33,52.599998,0,67.599998,70.0,67.0
20170127104500,147.0,143.850006,30.444446,33,52.599998,0,67.599998,70.0,67.0
20170127110000,147.0,153.300003,32.444445,33,52.599998,0,67.599998,70.0,67.0
20170127111500,147.0,421.049988,89.111109,45,52.599998,0,67.800003,70.0,67.0
20170127113000,147.0,153.300003,32.444445,26,55.200001,0,67.300003,70.0,67.0
20170127114500,147.0,155.399994,32.888888,26,56.400002,0,67.699997,70.0,67.0
20170127120000,147.0,161.699997,34.222222,28,56.400002,0,67.800003,70.0,67.0
20170127121500,147.0,150.149994,31.777777,26,54.299999,0,67.800003,70.400002,67.400002
20170127123000,147.0,157.5,33.333333,27,53.400002,0,67.699997,70.0,67.0
20170127124500,147.0,150.149994,31.777777,27,52.200001,0,67.699997,70.400002,67.400002
20170127130000,147.0,157.5,33.333333,27,52.200001,0,67.699997,70.0,67.0
20170127131500,147.0,155.399994,32.888888,27,52.200001,0,67.699997,70.0,67.0
20170127133000,147.0,157.5,33.333333,27,52.200001,0,67.699997,70.0,67.0
20170127134500,147.0,157.5,33.333333,27,53.400002,0,67.699997,69.900002,66.900002
20170127140000,147.0,155.399994,32.888888,26,55.200001,0,67.699997,70.0,67.0
20170127141500,147.0,153.300003,32.444445,26,56.400002,0,67.800003,70.400002,67.400002
20170127143000,147.0,153.300003,32.444445,26,57.099998,0,67.800003,70.400002,67.400002
20170127144500,147.0,147.0,31.111111,26,56.299999,0,67.900002,70.400002,67.400002
20170127150000,147.0,153.300003,32.444445,27,56.299999,0,68.099998,70.199997,67.199997
20170127151500,147.0,140.699997,29.777777,27,56.299999,0,68.0,70.0,67.0
20170127153000,147.0,153.300003,32.444445,27,54.700001,0,67.900002,70.0,67.0
20170127154500,147.0,153.300003,32.444445,27,53.599998,0,67.800003,70.400002,67.400002
20170127160000,147.0,153.300003,32.444445,27,53.599998,0,67.699997,70.400002,67.400002
20170127161500,147.0,153.300003,32.444445,27,52.599998,0,67.699997,70.300003,67.300003
20170127163000,147.0,153.300003,32.444445,27,52.599998,0,67.599998,70.0,67.0
20170127164500,147.0,157.5,33.333333,27,52.599998,0,67.5,70.0,67.0
20170127170000,147.0,161.699997,34.222222,27,53.599998,0,67.400002,70.199997,67.199997
20170127171500,147.0,157.5,33.333333,27,55.299999,0,67.300003,70.0,67.0
20170127173000,147.0,157.5,33.333333,27,56.799999,0,67.300003,70.0,67.0
20170127174500,147.0,150.149994,31.777777,27,56.799999,0,67.199997,70.0,67.0
20170127180000,147.0,155.399994,32.888888,27,55.5,0,67.199997,70.0,67.0
20170127181500,147.0,153.300003,32.444445,27,54.700001,0,67.199997,69.900002,66.900002
20170127183000,147.0,153.300003,32.444445,27,53.099998,0,67.199997,70.0,67.0
20170127184500,147.0,155.399994,32.888888,27,53.099998,0,67.099998,70.0,67.0
20170127190000,147.0,157.5,33.333333,27,55.200001,0,67.099998,70.0,67.0
20170127191500,147.0,153.300003,32.444445,27,56.700001,0,67.099998,70.0,67.0
20170127193000,147.0,155.399994,32.888888,27,55.099998,0,67.099998,70.0,67.0
