PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170127194500,147.0,153.300003,32.444445,27,53.299999,0,67.099998,70.0,67.0
20170127200000,147.0,157.5,33.333333,27,53.299999,0,67.099998,69.900002,66.900002
20170127201500,147.0,161.699997,34.222222,27,56.400002,0,67.0,69.900002,66.900002
20170127203000,147.0,155.399994,32.888888,27,56.400002,0,67.0,69.900002,66.900002
20170127204500,147.0,153.300003,32.444445,27,53.5,0,67.0,69.900002,66.900002
20170127210000,147.0,155.399994,32.888888,27,53.5,0,67.0,69.900002,66.900002
20170127211500,147.0,155.399994,32.888888,27,56.400002,0,67.0,69.900002,66.900002
20170127213000,147.0,150.149994,31.777777,27,56.400002,0,67.0,70.0,67.0
20170127214500,147.0,153.300003,32.444445,27,53.5,0,67.0,70.0,67.0
20170127220000,147.0,153.300003,32.444445,27,53.5,0,67.0,70.0,67.0
20170127221500,147.0,153.300003,32.444445,27,56.799999,0,67.0,70.0,67.0
20170127223000,147.0,157.5,33.333333,27,55.299999,0,67.0,70.0,67.0
20170127224500,147.0,153.300003,32.444445,27,52.700001,0,67.0,70.0,67.0
20170127230000,147.0,157.5,33.333333,27,55.099998,0,66.900002,70.0,67.0
20170127231500,147.0,150.149994,31.777777,27,56.299999,0,66.900002,70.0,67.0
20170127233000,147.0,153.300003,32.444445,27,53.900002,0,66.900002,70.0,67.0
20170127234500,147.0,161.699997,34.222222,27,53.099998,0,66.900002,70.0,67.0
20170128000000,147.0,153.300003,32.444445,27,56.799999,0,66.900002,70.0,67.0
20170128001500,147.0,153.300003,32.444445,27,55.200001,100,66.900002,70.0,67.0
20170128003000,147.0,153.300003,32.444445,27,53.099998,100,66.900002,70.0,67.0
20170128004500,147.0,153.300003,32.444445,27,55.799999,100,66.900002,70.0,67.0
20170128010000,147.0,150.149994,31.777777,27,55.799999,100,66.900002,70.0,67.0
20170128011500,147.0,174.300003,36.88889,34,55.799999,0,66.800003,69.900002,66.900002
20170128013000,147.0,143.850006,30.444446,32,55.799999,0,66.900002,70.0,67.0
20170128014500,147.0,143.850006,30.444446,32,55.099998,0,66.900002,70.0,67.0
20170128020000,147.0,157.5,33.333333,34,52.700001,0,66.900002,69.900002,66.900002
20170128021500,147.0,155.399994,32.888888,34,57.099998,0,66.800003,69.900002,66.900002
20170128023000,147.0,153.300003,32.444445,34,53.5,0,66.800003,70.0,67.0
20170128024500,147.0,157.5,33.333333,34,55.599998,100,66.800003,70.400002,67.400002
20170128030000,147.0,150.149994,31.777777,34,55.599998,100,66.800003,70.400002,67.400002
20170128031500,147.0,150.149994,31.777777,34,53.5,100,66.800003,70.300003,67.300003
20170128033000,147.0,157.5,33.333333,34,58.0,100,66.900002,70.199997,67.199997
20170128034500,147.0,147.0,31.111111,33,75.800003,100,66.900002,70.400002,67.400002
20170128040000,147.0,155.399994,32.888888,33,75.800003,100,67.199997,70.400002,67.400002
20170128041500,147.0,153.300003,32.444445,33,75.800003,100,67.400002,70.400002,67.400002
20170128043000,147.0,155.399994,32.888888,33,75.800003,100,67.5,70.400002,67.400002
20170128044500,147.0,155.399994,32.888888,33,78.699997,0,67.599998,70.099998,67.099998
20170128050000,147.0,155.399994,32.888888,34,55.799999,0,67.599998,70.400002,67.400002
20170128051500,147.0,157.5,33.333333,34,54.299999,0,67.400002,70.400002,67.400002
20170128053000,147.0,157.5,33.333333,34,55.900002,0,67.300003,70.0,67.0
20170128054500,147.0,155.399994,32.888888,33,53.0,0,67.199997,70.199997,67.199997
20170128060000,147.0,153.300003,32.444445,33,56.700001,0,67.199997,70.400002,67.400002
20170128061500,147.0,155.399994,32.888888,33,53.5,0,67.199997,70.400002,67.400002
20170128063000,147.0,161.699997,34.222222,33,55.0,100,67.099998,70.400002,67.400002
20170128064500,147.0,150.149994,31.777777,33,55.900002,100,67.099998,70.400002,67.400002
20170128070000,147.0,155.399994,32.888888,33,52.700001,100,67.099998,70.400002,67.400002
20170128071500,147.0,150.149994,31.777777,33,55.599998,100,67.099998,70.400002,67.400002
20170128073000,147.0,153.300003,32.444445,33,55.599998,100,67.0,70.400002,67.400002
20170128074500,147.0,155.399994,32.888888,33,53.099998,100,67.0,70.400002,67.400002
20170128080000,147.0,157.5,33.333333,33,55.799999,100,67.0,70.400002,67.400002
20170128081500,147.0,155.399994,32.888888,33,57.900002,100,67.0,70.400002,67.400002
20170128083000,147.0,153.300003,32.444445,33,62.799999,100,67.099998,70.400002,67.400002
20170128084500,147.0,161.699997,34.222222,33,62.0,100,67.199997,70.400002,67.400002
20170128090000,147.0,157.5,33.333333,33,64.400002,100,67.199997,70.400002,67.400002
20170128091500,147.0,153.300003,32.444445,33,60.400002,100,67.199997,70.400002,67.400002
20170128093000,147.0,150.149994,31.777777,33,59.599998,100,67.199997,70.400002,67.400002
20170128094500,147.0,155.399994,32.888888,33,63.200001,100,67.199997,70.400002,67.400002
20170128100000,147.0,153.300003,32.444445,33,61.900002,100,67.199997,70.400002,67.400002
20170128101500,147.0,150.149994,31.777777,33,59.5,100,67.199997,70.400002,67.400002
20170128103000,147.0,157.5,33.333333,33,58.799999,100,67.199997,70.400002,67.400002
20170128104500,147.0,155.399994,32.888888,33,61.599998,100,67.199997,70.400002,67.400002
20170128110000,147.0,153.300003,32.444445,33,62.400002,100,67.099998,70.400002,67.400002
20170128111500,147.0,155.399994,32.888888,33,60.5,100,67.099998,70.400002,67.400002
20170128113000,147.0,157.5,33.333333,33,58.700001,100,67.099998,70.0,67.0
20170128114500,147.0,161.699997,34.222222,33,58.700001,100,67.099998,70.199997,67.199997
20170128120000,147.0,163.800003,34.666667,33,60.0,100,67.099998,70.400002,67.400002
20170128121500,147.0,157.5,33.333333,33,63.200001,100,67.0,70.400002,67.400002
20170128123000,147.0,161.699997,34.222222,33,70.5,100,67.099998,70.300003,67.300003
20170128124500,147.0,163.800003,34.666667,33,72.0,100,67.199997,70.099998,67.099998
20170128130000,147.0,155.399994,32.888888,33,68.099998,100,67.199997,70.199997,67.199997
20170128131500,147.0,161.699997,34.222222,33,66.300003,100,67.300003,70.400002,67.400002
20170128133000,147.0,153.300003,32.444445,33,68.699997,100,67.400002,70.400002,67.400002
20170128134500,147.0,157.5,33.333333,33,69.699997,100,67.400002,70.400002,67.400002
20170128140000,147.0,157.5,33.333333,33,68.199997,100,67.400002,70.400002,67.400002
20170128141500,147.0,161.699997,34.222222,33,70.300003,100,67.5,70.400002,67.400002
20170128143000,147.0,163.800003,34.666667,33,73.800003,100,67.5,70.400002,67.400002
20170128144500,147.0,155.399994,32.888888,33,69.099998,100,67.599998,70.400002,67.400002
20170128150000,147.0,155.399994,32.888888,33,67.199997,100,67.599998,70.400002,67.400002
20170128151500,147.0,161.699997,34.222222,33,67.199997,100,67.599998,70.400002,67.400002
20170128153000,147.0,157.5,33.333333,33,69.099998,100,67.599998,70.400002,67.400002
20170128154500,147.0,163.800003,34.666667,33,69.099998,0,67.599998,70.400002,67.400002
20170128160000,147.0,155.399994,32.888888,33,56.400002,0,67.5,70.400002,67.400002
20170128161500,147.0,157.5,33.333333,33,57.200001,0,67.300003,70.400002,67.400002
20170128163000,147.0,153.300003,32.444445,33,56.299999,0,67.199997,70.400002,67.400002
20170128164500,147.0,155.399994,32.888888,33,54.700001,100,67.099998,70.400002,67.400002
20170128170000,147.0,157.5,33.333333,33,53.0,100,67.099998,70.400002,67.400002
20170128171500,147.0,157.5,33.333333,33,52.299999,100,67.0,70.400002,67.400002
20170128173000,147.0,155.399994,32.888888,32,52.299999,100,67.0,70.400002,67.400002
20170128174500,147.0,157.5,33.333333,32,55.599998,100,67.0,70.400002,67.400002
20170128180000,147.0,153.300003,32.444445,32,57.5,100,66.900002,70.400002,67.400002
20170128181500,147.0,157.5,33.333333,32,57.5,100,66.900002,70.400002,67.400002
20170128183000,147.0,153.300003,32.444445,32,67.199997,100,67.099998,70.400002,67.400002
20170128184500,147.0,155.399994,32.888888,32,69.699997,100,67.199997,70.400002,67.400002
20170128190000,147.0,150.149994,31.777777,32,73.900002,100,67.300003,70.300003,67.300003
20170128191500,147.0,150.149994,31.777777,32,69.099998,100,67.400002,70.300003,67.300003
20170128193000,147.0,153.300003,32.444445,32,67.699997,100,67.5,70.300003,67.300003
20170128194500,147.0,150.149994,31.777777,32,58.0,0,67.599998,70.199997,67.199997
20170128200000,147.0,147.0,31.111111,32,56.299999,0,67.400002,70.099998,67.099998
20170128201500,147.0,153.300003,32.444445,32,53.299999,0,67.300003,70.199997,67.199997
20170128203000,147.0,157.5,33.333333,32,54.700001,0,67.199997,70.400002,67.400002
20170128204500,147.0,153.300003,32.444445,32,56.400002,0,67.199997,70.400002,67.400002
20170128210000,147.0,150.149994,31.777777,32,53.5,0,67.199997,70.300003,67.300003
20170128211500,147.0,161.699997,34.222222,32,54.299999,100,67.099998,70.400002,67.400002
20170128213000,147.0,147.0,31.111111,32,56.299999,100,67.099998,70.400002,67.400002
20170128214500,147.0,153.300003,32.444445,32,53.900002,100,67.099998,70.400002,67.400002
20170128220000,147.0,153.300003,32.444445,32,53.900002,100,67.099998,70.400002,67.400002
20170128221500,147.0,150.149994,31.777777,32,56.799999,100,67.0,70.400002,67.400002
20170128223000,147.0,150.149994,31.777777,32,53.900002,100,67.099998,70.400002,67.400002
20170128224500,147.0,153.300003,32.444445,32,53.900002,100,67.099998,70.400002,67.400002
20170128230000,147.0,150.149994,31.777777,32,56.299999,100,67.0,70.400002,67.400002
20170128231500,147.0,153.300003,32.444445,32,53.5,100,67.0,70.400002,67.400002
20170128233000,147.0,150.149994,31.777777,32,56.799999,100,67.0,70.400002,67.400002
20170128234500,147.0,147.0,31.111111,32,62.400002,100,67.0,70.400002,67.400002
20170129000000,147.0,150.149994,31.777777,32,60.400002,100,67.099998,70.400002,67.400002
20170129001500,147.0,150.149994,31.777777,32,62.400002,100,67.099998,70.400002,67.400002
20170129003000,147.0,150.149994,31.777777,32,63.599998,100,67.199997,70.400002,67.400002
20170129004500,147.0,150.149994,31.777777,32,60.299999,100,67.199997,70.400002,67.400002
20170129010000,147.0,153.300003,32.444445,32,60.299999,100,67.199997,70.400002,67.400002
20170129011500,147.0,150.149994,31.777777,32,63.799999,100,67.199997,70.400002,67.400002
20170129013000,147.0,153.300003,32.444445,32,60.700001,100,67.199997,70.400002,67.400002
20170129014500,147.0,150.149994,31.777777,32,62.400002,100,67.199997,70.400002,67.400002
20170129020000,147.0,150.149994,31.777777,32,62.400002,100,67.199997,70.400002,67.400002
20170129021500,147.0,153.300003,32.444445,32,62.400002,100,67.199997,70.400002,67.400002
20170129023000,147.0,150.149994,31.777777,32,65.800003,100,67.300003,70.400002,67.400002
20170129024500,147.0,153.300003,32.444445,32,61.200001,100,67.300003,70.199997,67.199997
20170129030000,147.0,147.0,31.111111,32,64.400002,100,67.300003,70.0,67.0
20170129031500,147.0,153.300003,32.444445,32,53.900002,0,67.199997,70.0,67.0
20170129033000,147.0,147.0,31.111111,32,57.099998,0,67.099998,70.0,67.0
20170129034500,147.0,153.300003,32.444445,32,53.099998,100,67.099998,70.400002,67.400002
20170129040000,147.0,155.399994,32.888888,32,56.700001,0,67.0,70.199997,67.199997
20170129041500,147.0,155.399994,32.888888,32,53.5,0,67.0,70.099998,67.099998
20170129043000,147.0,155.399994,32.888888,32,55.099998,100,66.900002,70.400002,67.400002
20170129044500,147.0,157.5,33.333333,32,56.0,100,66.900002,70.400002,67.400002
20170129050000,147.0,155.399994,32.888888,32,54.700001,100,66.900002,70.099998,67.099998
20170129051500,147.0,153.300003,32.444445,32,57.099998,100,66.900002,70.0,67.0
20170129053000,147.0,163.800003,34.666667,32,54.099998,100,66.800003,70.0,67.0
20170129054500,147.0,155.399994,32.888888,32,55.5,100,66.800003,70.099998,67.099998
20170129060000,147.0,157.5,33.333333,32,61.5,100,66.800003,70.0,67.0
20170129061500,147.0,155.399994,32.888888,32,58.400002,100,66.900002,70.0,67.0
20170129063000,147.0,153.300003,32.444445,32,73.0,100,66.900002,70.0,67.0
20170129064500,147.0,157.5,33.333333,32,74.800003,100,67.099998,70.0,67.0
20170129070000,147.0,153.300003,32.444445,32,69.199997,100,67.300003,70.0,67.0
20170129071500,147.0,153.300003,32.444445,32,56.700001,0,67.199997,70.0,67.0
20170129073000,147.0,155.399994,32.888888,32,54.299999,0,67.099998,70.0,67.0
20170129074500,147.0,153.300003,32.444445,32,55.599998,0,66.900002,70.0,67.0
20170129080000,147.0,163.800003,34.666667,32,52.5,100,66.900002,70.400002,67.400002
20170129081500,147.0,161.699997,34.222222,32,55.599998,100,66.800003,70.400002,67.400002
20170129083000,147.0,153.300003,32.444445,32,55.599998,100,66.800003,70.400002,67.400002
20170129084500,147.0,155.399994,32.888888,32,73.900002,100,66.900002,70.400002,67.400002
20170129090000,147.0,153.300003,32.444445,32,72.0,100,67.099998,70.400002,67.400002
20170129091500,147.0,150.149994,31.777777,32,72.900002,100,67.300003,70.300003,67.300003
20170129093000,147.0,150.149994,31.777777,32,58.299999,0,67.300003,70.0,67.0
20170129094500,147.0,150.149994,31.777777,32,54.400002,0,67.099998,70.0,67.0
20170129100000,147.0,150.149994,31.777777,32,51.900002,0,67.0,70.0,67.0
20170129101500,147.0,153.300003,32.444445,32,51.900002,0,66.900002,70.0,67.0
20170129103000,147.0,155.399994,32.888888,32,54.299999,0,66.800003,70.0,67.0
20170129104500,147.0,150.149994,31.777777,32,55.900002,100,66.699997,70.0,67.0
20170129110000,147.0,155.399994,32.888888,32,55.900002,100,66.699997,70.0,67.0
20170129111500,147.0,147.0,31.111111,32,54.099998,100,66.699997,70.0,67.0
20170129113000,147.0,147.0,31.111111,32,52.599998,100,66.599998,70.0,67.0
20170129114500,147.0,153.300003,32.444445,32,51.5,100,66.599998,70.099998,67.099998
20170129120000,147.0,153.300003,32.444445,32,60.700001,100,66.599998,70.0,67.0
20170129121500,147.0,155.399994,32.888888,32,64.400002,100,66.699997,70.0,67.0
20170129123000,147.0,153.300003,32.444445,32,64.400002,100,66.800003,70.0,67.0
20170129124500,147.0,143.850006,30.444446,32,68.199997,100,66.800003,70.0,67.0
20170129130000,147.0,147.0,31.111111,32,65.699997,100,66.900002,70.0,67.0
20170129131500,147.0,140.699997,29.777777,32,65.699997,100,66.900002,70.0,67.0
20170129133000,147.0,147.0,31.111111,32,62.799999,100,66.900002,70.0,67.0
20170129134500,147.0,136.5,28.888889,32,62.799999,100,66.900002,70.0,67.0
20170129140000,147.0,143.850006,30.444446,32,62.0,100,67.0,70.0,67.0
20170129141500,147.0,140.699997,29.777777,32,63.599998,100,67.099998,70.0,67.0
20170129143000,147.0,147.0,31.111111,32,63.599998,100,67.099998,70.0,67.0
20170129144500,147.0,140.699997,29.777777,32,65.800003,100,67.099998,70.0,67.0
20170129150000,147.0,147.0,31.111111,32,65.800003,100,67.199997,70.0,67.0
20170129151500,147.0,136.5,28.888889,32,67.699997,100,67.199997,70.0,67.0
20170129153000,147.0,136.5,28.888889,32,65.699997,100,67.199997,70.0,67.0
20170129154500,147.0,140.699997,29.777777,32,66.699997,100,67.199997,70.0,67.0
20170129160000,147.0,140.699997,29.777777,32,55.5,0,67.199997,70.0,67.0
20170129161500,147.0,136.5,28.888889,32,53.799999,0,67.099998,70.0,67.0
20170129163000,147.0,143.850006,30.444446,32,53.099998,0,67.099998,70.0,67.0
20170129164500,147.0,140.699997,29.777777,32,52.400002,0,67.0,70.0,67.0
20170129170000,147.0,140.699997,29.777777,32,52.400002,0,67.0,70.0,67.0
20170129171500,147.0,140.699997,29.777777,32,52.400002,0,66.900002,70.0,67.0
20170129173000,147.0,143.850006,30.444446,32,52.400002,0,66.900002,70.0,67.0
20170129174500,147.0,150.149994,31.777777,32,53.099998,0,66.900002,70.0,67.0
20170129180000,147.0,153.300003,32.444445,32,54.700001,0,66.900002,70.0,67.0
20170129181500,147.0,147.0,31.111111,32,54.700001,0,66.900002,70.0,67.0
20170129183000,147.0,143.850006,30.444446,32,56.799999,0,66.900002,70.0,67.0
20170129184500,147.0,143.850006,30.444446,32,56.799999,0,66.900002,70.0,67.0
20170129190000,147.0,140.699997,29.777777,32,55.5,0,67.0,70.0,67.0
20170129191500,147.0,143.850006,30.444446,32,53.900002,0,67.0,70.0,67.0
20170129193000,147.0,140.699997,29.777777,32,52.599998,0,67.0,70.0,67.0
20170129194500,147.0,143.850006,30.444446,32,53.299999,0,67.0,70.0,67.0
20170129200000,147.0,147.0,31.111111,32,55.099998,0,67.0,70.0,67.0
20170129201500,147.0,143.850006,30.444446,32,57.099998,0,67.0,70.0,67.0
20170129203000,147.0,140.699997,29.777777,32,55.5,0,67.0,70.0,67.0
20170129204500,147.0,136.5,28.888889,32,53.099998,0,67.0,70.0,67.0
20170129210000,147.0,140.699997,29.777777,32,53.099998,0,67.099998,70.0,67.0
20170129211500,147.0,140.699997,29.777777,32,57.099998,0,67.099998,70.0,67.0
20170129213000,147.0,143.850006,30.444446,32,55.900002,0,67.099998,70.0,67.0
20170129214500,147.0,140.699997,29.777777,32,53.700001,0,67.099998,70.0,67.0
20170129220000,147.0,143.850006,30.444446,32,53.099998,0,67.099998,70.0,67.0
20170129221500,147.0,147.0,31.111111,32,56.400002,0,67.099998,70.0,67.0
20170129223000,147.0,140.699997,29.777777,32,56.400002,0,67.099998,70.0,67.0
20170129224500,147.0,140.699997,29.777777,32,53.099998,0,67.099998,70.0,67.0
20170129230000,147.0,143.850006,30.444446,32,53.099998,0,67.099998,70.0,67.0
20170129231500,147.0,140.699997,29.777777,32,56.799999,0,67.099998,70.0,67.0
20170129233000,147.0,136.5,28.888889,32,55.5,0,67.099998,70.0,67.0
20170129234500,147.0,140.699997,29.777777,32,53.099998,0,67.099998,70.0,67.0
20170130000000,147.0,140.699997,29.777777,32,54.200001,0,67.099998,70.0,67.0
20170130001500,147.0,136.5,28.888889,32,56.700001,100,67.099998,70.400002,67.400002
20170130003000,147.0,136.5,28.888889,32,53.799999,0,67.099998,70.0,67.0
20170130004500,147.0,140.699997,29.777777,32,53.799999,0,67.099998,70.0,67.0
20170130010000,147.0,140.699997,29.777777,32,57.099998,0,67.099998,70.0,67.0
20170130011500,147.0,143.850006,30.444446,33,54.700001,0,67.099998,70.0,67.0
20170130013000,147.0,155.399994,32.888888,33,52.700001,0,67.099998,70.0,67.0
20170130014500,147.0,157.5,33.333333,33,56.700001,0,67.099998,70.0,67.0
20170130020000,147.0,150.149994,31.777777,33,53.099998,0,67.099998,70.0,67.0
20170130021500,147.0,150.149994,31.777777,33,57.099998,0,67.099998,70.0,67.0
20170130023000,147.0,155.399994,32.888888,33,53.5,0,67.099998,70.0,67.0
20170130024500,147.0,153.300003,32.444445,33,57.099998,0,67.0,70.0,67.0
20170130030000,147.0,155.399994,32.888888,33,53.099998,0,67.0,70.0,67.0
20170130031500,147.0,153.300003,32.444445,33,56.299999,0,67.0,70.0,67.0
20170130033000,147.0,157.5,33.333333,33,54.700001,0,67.0,70.0,67.0
20170130034500,147.0,150.149994,31.777777,33,54.700001,0,67.0,70.0,67.0
20170130040000,147.0,153.300003,32.444445,33,56.700001,0,67.0,70.0,67.0
20170130041500,147.0,155.399994,32.888888,33,53.099998,0,67.0,70.0,67.0
20170130043000,147.0,150.149994,31.777777,33,55.900002,0,67.0,70.0,67.0
20170130044500,147.0,153.300003,32.444445,33,55.200001,0,67.0,70.0,67.0
20170130050000,147.0,147.0,31.111111,33,54.299999,0,67.0,70.0,67.0
20170130051500,147.0,153.300003,32.444445,33,56.700001,0,67.0,70.0,67.0
20170130053000,147.0,155.399994,32.888888,33,53.099998,0,67.0,70.0,67.0
20170130054500,147.0,153.300003,32.444445,33,55.5,0,67.0,70.0,67.0
20170130060000,147.0,155.399994,32.888888,33,54.700001,0,67.0,70.0,67.0
20170130061500,147.0,155.399994,32.888888,33,53.900002,0,67.0,70.0,67.0
20170130063000,147.0,157.5,33.333333,33,56.700001,0,67.0,70.0,67.0
20170130064500,147.0,153.300003,32.444445,33,53.5,0,67.0,70.0,67.0
20170130070000,147.0,153.300003,32.444445,33,55.5,0,67.0,70.0,67.0
20170130071500,147.0,153.300003,32.444445,33,55.5,0,67.0,70.0,67.0
20170130073000,147.0,153.300003,32.444445,33,53.900002,0,67.0,70.0,67.0
20170130074500,147.0,153.300003,32.444445,33,55.599998,0,67.0,70.0,67.0
20170130080000,147.0,136.5,28.888889,33,55.599998,0,67.0,70.0,67.0
20170130081500,147.0,143.850006,30.444446,33,53.5,0,67.099998,70.0,67.0
20170130083000,147.0,161.699997,34.222222,33,52.599998,0,67.400002,70.0,67.0
20170130084500,147.0,161.699997,34.222222,33,52.599998,0,67.599998,70.0,67.0
20170130090000,147.0,155.399994,32.888888,33,54.099998,0,68.099998,70.300003,67.300003
20170130091500,147.0,161.699997,34.222222,34,56.400002,0,68.099998,70.800003,67.800003
20170130093000,147.0,155.399994,32.888888,34,54.599998,0,68.300003,70.800003,67.800003
20170130094500,147.0,163.800003,34.666667,34,51.900002,0,68.400002,70.800003,67.800003
20170130100000,147.0,155.399994,32.888888,33,51.900002,0,68.400002,70.800003,67.800003
20170130101500,147.0,163.800003,34.666667,33,56.0,0,68.199997,70.800003,67.800003
20170130103000,147.0,157.5,33.333333,33,53.400002,0,68.099998,70.800003,67.800003
20170130104500,147.0,155.399994,32.888888,33,51.099998,0,68.199997,70.800003,67.800003
20170130110000,147.0,256.200012,54.222225,40,51.099998,0,69.599998,70.400002,67.400002
20170130111500,147.0,166.949997,35.333333,34,55.099998,0,69.199997,70.400002,67.400002
20170130113000,147.0,157.5,33.333333,34,55.700001,0,69.300003,70.400002,67.400002
20170130114500,147.0,155.399994,32.888888,34,51.400002,0,69.199997,70.400002,67.400002
20170130120000,147.0,155.399994,32.888888,34,51.400002,0,69.099998,70.400002,67.400002
20170130121500,147.0,161.699997,34.222222,34,54.299999,0,68.699997,70.400002,67.400002
20170130123000,147.0,157.5,33.333333,34,55.900002,0,68.699997,70.400002,67.400002
20170130124500,147.0,153.300003,32.444445,34,51.799999,0,68.800003,70.5,67.5
20170130130000,147.0,163.800003,34.666667,34,51.799999,0,68.699997,70.599998,67.599998
20170130131500,147.0,153.300003,32.444445,34,55.900002,0,68.800003,70.599998,67.599998
20170130133000,147.0,157.5,33.333333,34,54.400002,0,68.800003,70.400002,67.400002
20170130134500,147.0,161.699997,34.222222,34,51.799999,0,68.699997,70.400002,67.400002
20170130140000,147.0,157.5,33.333333,34,51.799999,0,68.699997,70.400002,67.400002
20170130141500,147.0,150.149994,31.777777,34,54.700001,0,68.400002,70.400002,67.400002
20170130143000,147.0,150.149994,31.777777,34,56.400002,0,68.599998,70.400002,67.400002
20170130144500,147.0,153.300003,32.444445,34,54.700001,0,68.900002,70.400002,67.400002
20170130150000,147.0,153.300003,32.444445,34,51.400002,0,69.199997,70.400002,67.400002
20170130151500,147.0,214.199997,45.333333,37,50.799999,0,69.800003,70.400002,67.400002
20170130153000,147.0,150.149994,31.777777,34,54.299999,0,69.599998,70.400002,67.400002
20170130154500,147.0,161.699997,34.222222,34,56.700001,0,69.599998,70.400002,67.400002
20170130160000,147.0,153.300003,32.444445,34,53.5,0,69.699997,70.800003,67.800003
20170130161500,147.0,150.149994,31.777777,34,51.900002,0,69.800003,70.800003,67.800003
20170130163000,147.0,150.149994,31.777777,34,52.799999,0,69.599998,70.800003,67.800003
20170130164500,147.0,153.300003,32.444445,34,56.400002,0,69.300003,70.800003,67.800003
20170130170000,147.0,147.0,31.111111,34,54.5,0,69.400002,70.800003,67.800003
20170130171500,147.0,155.399994,32.888888,34,52.200001,0,69.300003,70.800003,67.800003
20170130173000,147.0,153.300003,32.444445,34,52.200001,0,69.199997,70.800003,67.800003
20170130174500,147.0,155.399994,32.888888,34,56.0,0,69.099998,70.800003,67.800003
20170130180000,147.0,155.399994,32.888888,34,56.0,0,69.0,70.800003,67.800003
20170130181500,147.0,150.149994,31.777777,34,53.099998,0,68.900002,70.800003,67.800003
20170130183000,147.0,153.300003,32.444445,34,53.099998,0,68.800003,70.800003,67.800003
20170130184500,147.0,153.300003,32.444445,34,57.0,0,68.800003,70.800003,67.800003
20170130190000,147.0,155.399994,32.888888,34,53.5,0,68.699997,70.800003,67.800003
20170130191500,147.0,153.300003,32.444445,34,55.599998,0,68.699997,70.800003,67.800003
20170130193000,147.0,150.149994,31.777777,34,54.700001,0,68.699997,70.699997,67.699997
20170130194500,147.0,155.399994,32.888888,34,54.0,0,68.699997,70.599998,67.599998
20170130200000,147.0,155.399994,32.888888,34,55.900002,0,68.599998,70.599998,67.599998
20170130201500,147.0,155.399994,32.888888,34,53.099998,0,68.599998,70.599998,67.599998
20170130203000,147.0,157.5,33.333333,34,56.700001,0,68.599998,70.5,67.5
20170130204500,147.0,150.149994,31.777777,34,53.900002,0,68.5,70.5,67.5
20170130210000,147.0,157.5,33.333333,34,55.599998,0,68.5,70.5,67.5
20170130211500,147.0,161.699997,34.222222,34,55.599998,0,68.5,70.5,67.5
20170130213000,147.0,157.5,33.333333,34,54.299999,0,68.400002,70.400002,67.400002
20170130214500,147.0,161.699997,34.222222,34,55.900002,0,68.400002,70.400002,67.400002
20170130220000,147.0,157.5,33.333333,34,53.200001,0,68.400002,70.400002,67.400002
20170130221500,147.0,155.399994,32.888888,34,56.700001,0,68.400002,70.400002,67.400002
20170130223000,147.0,155.399994,32.888888,34,54.200001,0,68.400002,70.400002,67.400002
20170130224500,147.0,161.699997,34.222222,34,55.599998,0,68.400002,70.400002,67.400002
20170130230000,147.0,150.149994,31.777777,34,54.700001,0,68.300003,70.400002,67.400002
20170130231500,147.0,153.300003,32.444445,34,54.700001,0,68.300003,70.400002,67.400002
20170130233000,147.0,150.149994,31.777777,34,54.700001,0,68.300003,70.400002,67.400002
20170130234500,147.0,153.300003,32.444445,34,53.900002,0,68.300003,70.400002,67.400002
20170131000000,147.0,150.149994,31.777777,34,55.5,0,68.199997,70.400002,67.400002
20170131001500,147.0,150.149994,31.777777,34,53.5,0,68.199997,70.400002,67.400002
20170131003000,147.0,153.300003,32.444445,34,55.900002,0,68.199997,70.400002,67.400002
20170131004500,147.0,157.5,33.333333,34,53.099998,0,68.199997,70.400002,67.400002
20170131010000,147.0,147.0,31.111111,34,56.700001,0,68.199997,70.400002,67.400002
20170131011500,147.0,150.149994,31.777777,34,53.5,0,68.199997,70.400002,67.400002
20170131013000,147.0,155.399994,32.888888,34,56.700001,0,68.199997,70.400002,67.400002
20170131014500,147.0,150.149994,31.777777,34,54.299999,0,68.199997,70.400002,67.400002
20170131020000,147.0,153.300003,32.444445,34,56.099998,0,68.199997,70.400002,67.400002
20170131021500,147.0,147.0,31.111111,34,54.700001,0,68.099998,70.400002,67.400002
20170131023000,147.0,153.300003,32.444445,34,54.700001,0,68.199997,70.400002,67.400002
20170131024500,147.0,147.0,31.111111,34,54.700001,0,68.099998,70.400002,67.400002
20170131030000,147.0,153.300003,32.444445,34,54.700001,0,68.099998,70.400002,67.400002
20170131031500,147.0,136.5,28.888889,34,55.5,0,68.099998,70.400002,67.400002
20170131033000,147.0,147.0,31.111111,34,53.900002,0,68.099998,70.400002,67.400002
20170131034500,147.0,147.0,31.111111,34,55.900002,0,68.099998,70.800003,67.800003
20170131040000,147.0,150.149994,31.777777,34,53.5,0,68.099998,70.800003,67.800003
20170131041500,147.0,150.149994,31.777777,34,56.299999,0,68.099998,70.800003,67.800003
20170131043000,147.0,150.149994,31.777777,34,53.799999,0,68.099998,70.800003,67.800003
20170131044500,147.0,155.399994,32.888888,34,56.700001,0,68.099998,70.800003,67.800003
20170131050000,147.0,147.0,31.111111,34,54.299999,0,68.099998,70.800003,67.800003
