PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,426.4,426.4,431.32,101.1538,32,59.5,64.9,68.0,63.0
20160101001500,426.4,426.4,431.32,101.1538,32,55.2,65.0,68.0,63.0
20160101003000,426.4,426.4,426.4,100.0,32,59.1,65.0,68.0,63.0
20160101004500,426.4,426.4,431.32,101.1538,32,55.6,65.0,68.0,63.0
20160101010000,426.4,426.4,436.24,102.3077,32,58.7,64.9,68.0,63.0
20160101011500,426.4,426.4,436.24,102.3077,32,57.6,64.9,68.0,63.0
20160101013000,426.4,426.4,426.4,100.0,32,57.6,64.9,68.0,63.0
20160101014500,426.4,426.4,431.32,101.1538,32,59.6,65.0,68.0,63.0
20160101020000,426.4,426.4,431.32,101.1538,32,56.0,65.0,68.0,63.0
20160101021500,426.4,426.4,426.4,100.0,32,59.5,65.1,68.0,63.0
20160101023000,426.4,426.4,426.4,100.0,32,56.8,64.9,68.0,63.0
20160101024500,426.4,426.4,426.4,100.0,32,56.8,64.8,68.0,63.0
20160101030000,426.4,426.4,431.32,101.1538,32,59.3,64.9,68.0,63.0
20160101031500,426.4,426.4,436.24,102.3077,32,56.0,64.9,68.0,63.0
20160101033000,426.4,426.4,426.4,100.0,32,59.1,64.9,68.0,63.0
20160101034500,426.4,426.4,431.32,101.1538,32,57.6,65.0,68.0,63.0
20160101040000,426.4,426.4,421.48,98.8462,32,57.6,64.8,68.0,63.0
20160101041500,426.4,426.4,431.32,101.1538,32,59.6,64.9,68.0,63.0
20160101043000,426.4,426.4,436.24,102.3077,32,55.8,64.8,68.0,63.0
20160101044500,426.4,426.4,426.4,100.0,32,58.3,64.6,68.0,63.0
20160101050000,426.4,426.4,431.32,101.1538,32,58.3,64.7,68.0,63.0
20160101051500,426.4,426.4,436.24,102.3077,32,56.3,64.8,68.0,63.0
20160101053000,426.4,426.4,426.4,100.0,32,59.5,64.8,68.0,63.0
20160101054500,426.4,426.4,437.88,102.6923,32,57.2,64.8,68.0,63.0
20160101060000,426.4,426.4,437.88,102.6923,32,57.2,64.7,68.0,63.0
20160101061500,426.4,426.4,437.88,102.6923,32,59.5,64.7,68.0,63.0
20160101063000,426.4,426.4,442.8,103.8462,32,56.4,64.6,68.0,63.0
20160101064500,426.4,426.4,436.24,102.3077,32,58.3,64.6,68.0,63.0
20160101070000,426.4,426.4,431.32,101.1538,32,59.2,64.7,68.0,63.0
20160101071500,426.4,426.4,437.88,102.6923,32,56.0,64.6,68.0,63.0
20160101073000,426.4,426.4,437.88,102.6923,32,59.1,64.7,68.0,63.0
20160101074500,426.4,426.4,437.88,102.6923,32,57.6,64.6,68.0,63.0
20160101080000,426.4,426.4,431.32,101.1538,32,57.0,64.6,68.0,63.0
20160101081500,426.4,426.4,436.24,102.3077,32,59.5,64.6,68.0,63.0
20160101083000,426.4,426.4,442.8,103.8462,32,56.4,64.6,68.0,63.0
20160101084500,426.4,426.4,431.32,101.1538,32,58.3,64.3,68.0,63.0
20160101090000,426.4,426.4,436.24,102.3077,32,58.3,64.4,68.0,63.0
20160101091500,426.4,426.4,436.24,102.3077,32,55.9,64.4,68.0,63.0
20160101093000,426.4,426.4,436.24,102.3077,32,59.1,64.4,68.0,63.0
20160101094500,426.4,426.4,442.8,103.8462,32,56.4,64.5,68.0,63.0
20160101100000,426.4,426.4,437.88,102.6923,32,57.5,64.5,68.0,63.0
20160101101500,426.4,426.4,442.8,103.8462,32,58.8,64.5,68.0,63.0
20160101103000,426.4,426.4,442.8,103.8462,32,56.0,64.5,68.0,63.0
20160101104500,426.4,426.4,436.24,102.3077,32,59.1,64.6,68.0,63.0
20160101110000,426.4,426.4,436.24,102.3077,32,57.2,64.6,68.0,63.0
20160101111500,426.4,426.4,431.32,101.1538,32,57.2,64.5,68.0,63.0
20160101113000,426.4,426.4,431.32,101.1538,32,59.4,64.5,68.0,63.0
20160101114500,426.4,426.4,436.24,102.3077,32,55.9,64.6,68.0,63.0
20160101120000,426.4,426.4,436.24,102.3077,32,58.3,64.6,68.0,63.0
20160101121500,426.4,426.4,400.16,93.8462,31,57.6,64.8,68.0,63.0
20160101123000,426.4,426.4,400.16,93.8462,31,55.9,64.8,68.0,63.0
20160101124500,426.4,426.4,411.64,96.5385,32,59.5,64.6,68.0,63.0
20160101130000,426.4,426.4,416.56,97.6923,32,57.2,64.6,68.0,63.0
20160101131500,426.4,426.4,411.64,96.5385,32,56.3,64.6,68.0,63.0
20160101133000,426.4,426.4,411.64,96.5385,32,59.5,64.6,68.0,63.0
20160101134500,426.4,426.4,421.48,98.8462,32,56.4,64.6,68.0,63.0
20160101140000,426.4,426.4,410.0,96.1538,32,57.2,64.5,68.0,63.0
20160101141500,426.4,426.4,410.0,96.1538,32,59.2,64.6,68.0,63.0
20160101143000,426.4,426.4,410.0,96.1538,32,55.6,64.6,68.0,63.0
20160101144500,426.4,426.4,405.08,95.0,32,58.7,64.4,68.0,63.0
20160101150000,426.4,426.4,410.0,96.1538,32,58.0,64.5,68.0,63.0
20160101151500,426.4,426.4,410.0,96.1538,32,56.3,64.4,68.0,63.0
20160101153000,426.4,426.4,405.08,95.0,32,59.1,64.5,68.0,63.0
20160101154500,426.4,426.4,411.64,96.5385,32,57.6,64.5,68.0,63.0
20160101160000,426.4,426.4,405.08,95.0,32,56.7,64.4,68.0,63.0
20160101161500,426.4,426.4,410.0,96.1538,32,59.5,64.4,68.0,63.0
20160101163000,426.4,426.4,416.56,97.6923,32,57.2,64.6,68.0,63.0
20160101164500,426.4,426.4,405.08,95.0,32,57.2,64.5,68.0,63.0
20160101170000,426.4,426.4,410.0,96.1538,32,59.7,64.6,68.0,63.0
20160101171500,426.4,426.4,410.0,96.1538,32,56.8,64.5,68.0,63.0
20160101173000,426.4,426.4,410.0,96.1538,32,57.5,64.5,68.0,63.0
20160101174500,426.4,426.4,410.0,96.1538,32,59.6,64.6,68.0,63.0
20160101180000,426.4,426.4,410.0,96.1538,32,56.8,64.6,68.0,63.0
20160101181500,426.4,426.4,410.0,96.1538,32,57.9,64.6,68.0,63.0
20160101183000,426.4,426.4,410.0,96.1538,32,59.5,64.6,68.0,63.0
20160101184500,426.4,426.4,416.56,97.6923,32,56.8,64.7,68.0,63.0
20160101190000,426.4,426.4,410.0,96.1538,32,57.5,64.7,68.0,63.0
20160101191500,426.4,426.4,410.0,96.1538,32,59.5,64.7,68.0,63.0
20160101193000,426.4,426.4,410.0,96.1538,32,56.4,64.6,68.0,63.0
20160101194500,426.4,426.4,410.0,96.1538,32,57.4,64.4,68.0,63.0
20160101200000,426.4,426.4,410.0,96.1538,32,59.5,64.6,68.0,63.0
20160101201500,426.4,426.4,410.0,96.1538,32,56.8,64.8,68.0,63.0
20160101203000,426.4,426.4,410.0,96.1538,32,57.5,64.8,68.0,63.0
20160101204500,426.4,426.4,410.0,96.1538,32,59.5,64.9,68.0,63.0
20160101210000,426.4,426.4,410.0,96.1538,32,56.4,64.9,68.0,63.0
20160101211500,426.4,426.4,410.0,96.1538,32,57.5,65.0,68.0,63.0
20160101213000,426.4,426.4,410.0,96.1538,32,59.5,65.0,68.0,63.0
20160101214500,426.4,426.4,410.0,96.1538,32,56.8,65.1,68.0,63.0
20160101220000,426.4,426.4,410.0,96.1538,32,57.4,65.1,68.0,63.0
20160101221500,426.4,426.4,410.0,96.1538,32,59.5,65.0,68.0,63.0
20160101223000,426.4,426.4,410.0,96.1538,32,56.8,65.0,68.0,63.0
20160101224500,426.4,426.4,410.0,96.1538,32,57.5,65.0,68.0,63.0
20160101230000,426.4,426.4,405.08,95.0,32,59.5,65.0,68.0,63.0
20160101231500,426.4,426.4,410.0,96.1538,32,56.3,64.9,68.0,63.0
20160101233000,426.4,426.4,405.08,95.0,32,58.3,64.9,68.0,63.0
20160101234500,426.4,426.4,411.64,96.5385,32,58.3,65.0,68.0,63.0
20160102000000,426.4,426.4,411.64,96.5385,32,56.0,65.0,68.0,63.0
20160102001500,426.4,426.4,411.64,96.5385,32,58.7,65.0,68.0,63.0
20160102003000,426.4,426.4,411.64,96.5385,32,58.7,65.1,68.0,63.0
20160102004500,426.4,426.4,411.64,96.5385,32,56.0,65.1,68.0,63.0
20160102010000,426.4,426.4,405.08,95.0,32,58.7,64.9,68.0,63.0
20160102011500,426.4,426.4,452.64,106.1539,34,58.7,64.8,68.0,63.0
20160102013000,426.4,426.4,436.24,102.3077,33,56.0,64.8,68.0,63.0
20160102014500,426.4,426.4,436.24,102.3077,33,57.9,64.8,68.0,63.0
20160102020000,426.4,426.4,431.32,101.1538,33,59.5,64.8,68.0,63.0
20160102021500,426.4,426.4,431.32,101.1538,33,56.4,64.7,68.0,63.0
20160102023000,426.4,426.4,426.4,100.0,33,57.1,64.7,68.0,63.0
20160102024500,426.4,426.4,431.32,101.1538,33,59.5,64.8,68.0,63.0
20160102030000,426.4,426.4,436.24,102.3077,33,56.4,64.8,68.0,63.0
20160102031500,426.4,426.4,436.24,102.3077,33,57.5,64.8,68.0,63.0
20160102033000,426.4,426.4,436.24,102.3077,33,59.5,64.8,68.0,63.0
20160102034500,426.4,426.4,426.4,100.0,33,56.8,64.7,68.0,63.0
20160102040000,426.4,426.4,436.24,102.3077,33,56.8,64.8,68.0,63.0
20160102041500,426.4,426.4,431.32,101.1538,33,59.5,64.7,68.0,63.0
20160102043000,426.4,426.4,431.32,101.1538,33,57.2,64.8,68.0,63.0
20160102044500,426.4,426.4,426.4,100.0,33,57.2,64.7,68.0,63.0
20160102050000,426.4,426.4,436.24,102.3077,33,59.1,64.7,68.0,63.0
20160102051500,426.4,426.4,436.24,102.3077,33,57.6,64.8,68.0,63.0
20160102053000,426.4,426.4,431.32,101.1538,33,56.3,64.7,68.0,63.0
20160102054500,426.4,426.4,426.4,100.0,33,58.8,64.8,68.0,63.0
20160102060000,426.4,426.4,431.32,101.1538,33,58.8,64.7,68.0,63.0
20160102061500,426.4,426.4,431.32,101.1538,33,56.1,64.7,68.0,63.0
20160102063000,426.4,426.4,431.32,101.1538,33,58.3,64.7,68.0,63.0
20160102064500,426.4,426.4,431.32,101.1538,33,58.3,64.7,68.0,63.0
20160102070000,426.4,426.4,436.24,102.3077,33,56.3,64.7,68.0,63.0
20160102071500,426.4,426.4,431.32,101.1538,33,57.9,64.6,68.0,63.0
20160102073000,426.4,426.4,431.32,101.1538,33,59.5,64.7,68.0,63.0
20160102074500,426.4,426.4,436.24,102.3077,33,56.4,64.7,68.0,63.0
20160102080000,426.4,426.4,426.4,100.0,33,57.1,64.6,68.0,63.0
20160102081500,426.4,426.4,436.24,102.3077,33,59.5,64.7,68.0,63.0
20160102083000,426.4,426.4,436.24,102.3077,33,56.8,64.7,68.0,63.0
20160102084500,426.4,426.4,436.24,102.3077,33,56.8,64.6,68.0,63.0
20160102090000,426.4,426.4,426.4,100.0,33,59.2,64.6,68.0,63.0
20160102091500,426.4,426.4,436.24,102.3077,33,57.2,64.6,68.0,63.0
20160102093000,426.4,426.4,436.24,102.3077,33,57.2,64.6,68.0,63.0
20160102094500,426.4,426.4,431.32,101.1538,33,59.5,64.6,68.0,63.0
20160102100000,426.4,426.4,437.88,102.6923,33,56.4,64.7,68.0,63.0
20160102101500,426.4,426.4,437.88,102.6923,33,56.4,64.6,68.0,63.0
20160102103000,426.4,426.4,437.88,102.6923,33,59.2,64.6,68.0,63.0
20160102104500,426.4,426.4,447.72,105.0,33,55.8,64.6,68.0,63.0
20160102110000,426.4,426.4,431.32,101.1538,33,57.5,64.6,68.0,63.0
20160102111500,426.4,426.4,442.8,103.8462,33,58.8,64.6,68.0,63.0
20160102113000,426.4,426.4,447.72,105.0,33,55.6,64.7,68.0,63.0
20160102114500,426.4,426.4,436.24,102.3077,33,58.3,64.6,68.0,63.0
20160102120000,426.4,426.4,442.8,103.8462,33,57.6,64.7,68.0,63.0
20160102121500,426.4,426.4,436.24,102.3077,33,55.9,64.7,68.0,63.0
20160102123000,426.4,426.4,436.24,102.3077,33,59.5,64.8,68.0,63.0
20160102124500,426.4,426.4,436.24,102.3077,33,55.6,64.8,68.0,63.0
20160102130000,426.4,426.4,426.4,100.0,33,57.9,64.7,68.0,63.0
20160102131500,426.4,426.4,437.88,102.6923,33,57.9,64.8,68.0,63.0
20160102133000,426.4,426.4,431.32,101.1538,33,55.9,64.7,68.0,63.0
20160102134500,426.4,426.4,431.32,101.1538,33,59.5,64.8,68.0,63.0
20160102140000,426.4,426.4,431.32,101.1538,33,55.6,64.8,68.0,63.0
20160102141500,426.4,426.4,431.32,101.1538,33,59.1,64.8,68.0,63.0
20160102143000,426.4,426.4,437.88,102.6923,33,56.4,64.8,68.0,63.0
20160102144500,426.4,426.4,431.32,101.1538,33,57.1,64.8,68.0,63.0
20160102150000,426.4,426.4,437.88,102.6923,33,59.0,65.0,68.0,63.0
20160102151500,426.4,426.4,437.88,102.6923,33,55.6,64.9,68.0,63.0
20160102153000,426.4,426.4,437.88,102.6923,33,59.1,64.9,68.0,63.0
20160102154500,426.4,426.4,442.8,103.8462,33,57.6,65.0,68.0,63.0
20160102160000,426.4,426.4,431.32,101.1538,33,57.0,65.0,68.0,63.0
20160102161500,426.4,426.4,436.24,102.3077,33,59.6,65.0,68.0,63.0
20160102163000,426.4,426.4,436.24,102.3077,33,56.4,65.1,68.0,63.0
20160102164500,426.4,426.4,436.24,102.3077,33,57.9,65.0,68.0,63.0
20160102170000,426.4,426.4,436.24,102.3077,33,58.8,65.1,68.0,63.0
20160102171500,426.4,426.4,436.24,102.3077,33,56.0,65.1,68.0,63.0
20160102173000,426.4,426.4,436.24,102.3077,33,58.8,65.0,68.0,63.0
20160102174500,426.4,426.4,436.24,102.3077,33,58.0,65.0,68.0,63.0
20160102180000,426.4,426.4,436.24,102.3077,33,56.3,65.0,68.0,63.0
20160102181500,426.4,426.4,436.24,102.3077,33,59.1,65.1,68.0,63.0
20160102183000,426.4,426.4,436.24,102.3077,33,57.2,65.1,68.0,63.0
20160102184500,426.4,426.4,431.32,101.1538,33,56.6,65.1,68.0,63.0
20160102190000,426.4,426.4,436.24,102.3077,33,59.5,65.1,68.0,63.0
20160102191500,426.4,426.4,436.24,102.3077,33,56.8,65.1,68.0,63.0
20160102193000,426.4,426.4,436.24,102.3077,33,56.8,65.0,68.0,63.0
20160102194500,426.4,426.4,431.32,101.1538,33,59.5,65.0,68.0,63.0
20160102200000,426.4,426.4,437.88,102.6923,33,56.0,65.0,68.0,63.0
20160102201500,426.4,426.4,437.88,102.6923,33,58.7,65.0,68.0,63.0
20160102203000,426.4,426.4,437.88,102.6923,33,58.7,65.1,68.0,63.0
20160102204500,426.4,426.4,437.88,102.6923,33,56.0,65.0,68.0,63.0
20160102210000,426.4,426.4,437.88,102.6923,33,59.5,65.1,68.0,63.0
20160102211500,426.4,426.4,437.88,102.6923,33,56.4,65.1,68.0,63.0
20160102213000,426.4,426.4,437.88,102.6923,33,57.5,65.0,68.0,63.0
20160102214500,426.4,426.4,437.88,102.6923,33,59.2,65.0,68.0,63.0
20160102220000,426.4,426.4,437.88,102.6923,33,55.6,65.0,68.0,63.0
20160102221500,426.4,426.4,426.4,100.0,33,58.3,65.0,68.0,63.0
20160102223000,426.4,426.4,436.24,102.3077,33,58.3,65.1,68.0,63.0
20160102224500,426.4,426.4,436.24,102.3077,33,56.0,65.0,68.0,63.0
20160102230000,426.4,426.4,436.24,102.3077,33,59.1,65.1,68.0,63.0
20160102231500,426.4,426.4,436.24,102.3077,33,56.9,65.1,68.0,63.0
20160102233000,426.4,426.4,431.32,101.1538,33,56.9,65.0,68.0,63.0
20160102234500,426.4,426.4,436.24,102.3077,33,59.5,64.9,68.0,63.0
20160103000000,426.4,426.4,436.24,102.3077,33,56.0,64.9,68.0,63.0
20160103001500,426.4,426.4,431.32,101.1538,33,58.3,65.0,68.0,63.0
20160103003000,426.4,426.4,436.24,102.3077,33,58.3,65.1,68.0,63.0
20160103004500,426.4,426.4,436.24,102.3077,33,56.3,65.0,68.0,63.0
20160103010000,426.4,426.4,436.24,102.3077,33,59.1,65.1,68.0,63.0
20160103011500,426.4,426.4,436.24,102.3077,33,57.2,65.1,68.0,63.0
20160103013000,426.4,426.4,436.24,102.3077,33,57.2,64.9,68.0,63.0
20160103014500,426.4,426.4,436.24,102.3077,33,59.5,64.8,68.0,63.0
20160103020000,426.4,426.4,436.24,102.3077,33,56.0,64.9,68.0,63.0
20160103021500,426.4,426.4,436.24,102.3077,33,58.3,64.9,68.0,63.0
20160103023000,426.4,426.4,436.24,102.3077,33,58.3,65.0,68.0,63.0
20160103024500,426.4,426.4,436.24,102.3077,33,56.3,65.0,68.0,63.0
20160103030000,426.4,426.4,436.24,102.3077,33,59.5,64.9,68.0,63.0
20160103031500,426.4,426.4,436.24,102.3077,33,56.8,65.0,68.0,63.0
20160103033000,426.4,426.4,436.24,102.3077,33,56.8,65.0,68.0,63.0
20160103034500,426.4,426.4,436.24,102.3077,33,59.5,65.0,68.0,63.0
20160103040000,426.4,426.4,436.24,102.3077,33,56.3,65.0,68.0,63.0
20160103041500,426.4,426.4,436.24,102.3077,33,57.5,65.0,68.0,63.0
20160103043000,426.4,426.4,436.24,102.3077,33,59.2,65.0,68.0,63.0
20160103044500,426.4,426.4,431.32,101.1538,33,55.6,64.9,68.0,63.0
20160103050000,426.4,426.4,431.32,101.1538,33,58.3,64.8,68.0,63.0
20160103051500,426.4,426.4,437.88,102.6923,33,58.3,64.8,68.0,63.0
20160103053000,426.4,426.4,431.32,101.1538,33,56.0,64.9,68.0,63.0
20160103054500,426.4,426.4,436.24,102.3077,33,58.7,65.0,68.0,63.0
20160103060000,426.4,426.4,436.24,102.3077,33,58.0,65.0,68.0,63.0
20160103061500,426.4,426.4,436.24,102.3077,33,56.3,64.9,68.0,63.0
20160103063000,426.4,426.4,436.24,102.3077,33,59.5,64.9,68.0,63.0
20160103064500,426.4,426.4,436.24,102.3077,33,56.8,64.9,68.0,63.0
20160103070000,426.4,426.4,436.24,102.3077,33,57.6,64.8,68.0,63.0
20160103071500,426.4,426.4,436.24,102.3077,33,59.2,64.8,68.0,63.0
20160103073000,426.4,426.4,436.24,102.3077,33,56.0,64.8,68.0,63.0
20160103074500,426.4,426.4,431.32,101.1538,33,58.3,64.8,68.0,63.0
20160103080000,426.4,426.4,437.88,102.6923,33,58.3,65.0,68.0,63.0
20160103081500,426.4,426.4,431.32,101.1538,33,55.9,65.0,68.0,63.0
20160103083000,426.4,426.4,436.24,102.3077,33,59.5,64.9,68.0,63.0
20160103084500,426.4,426.4,442.8,103.8462,33,56.4,65.0,68.0,63.0
20160103090000,426.4,426.4,421.48,98.8462,33,57.1,64.9,68.0,63.0
20160103091500,426.4,426.4,442.8,103.8462,33,59.2,65.0,68.0,63.0
20160103093000,426.4,426.4,437.88,102.6923,33,55.3,64.9,68.0,63.0
20160103094500,426.4,426.4,431.32,101.1538,33,58.7,65.0,68.0,63.0
20160103100000,426.4,426.4,437.88,102.6923,33,56.8,65.0,68.0,63.0
20160103101500,426.4,426.4,437.88,102.6923,33,56.8,64.9,68.0,63.0
20160103103000,426.4,426.4,442.8,103.8462,33,57.9,65.0,68.0,63.0
20160103104500,426.4,426.4,437.88,102.6923,33,55.9,65.0,68.0,63.0
20160103110000,426.4,426.4,437.88,102.6923,33,59.2,65.0,68.0,63.0
20160103111500,426.4,426.4,437.88,102.6923,33,55.2,65.0,68.0,63.0
20160103113000,426.4,426.4,437.88,102.6923,33,59.1,64.9,68.0,63.0
20160103114500,426.4,426.4,437.88,102.6923,33,54.7,64.8,68.0,63.0
20160103120000,426.4,426.4,431.32,101.1538,33,59.1,64.8,68.0,63.0
20160103121500,426.4,426.4,436.24,102.3077,33,54.3,64.9,68.0,63.0
20160103123000,426.4,426.4,436.24,102.3077,33,59.1,64.8,68.0,63.0
20160103124500,426.4,426.4,436.24,102.3077,33,55.0,64.9,68.0,63.0
20160103130000,426.4,426.4,436.24,102.3077,33,59.5,65.0,68.0,63.0
20160103131500,426.4,426.4,436.24,102.3077,33,54.7,65.0,68.0,63.0
20160103133000,426.4,426.4,436.24,102.3077,33,59.2,65.1,68.0,63.0
20160103134500,426.4,426.4,436.24,102.3077,33,55.5,65.2,68.0,63.0
20160103140000,426.4,426.4,436.24,102.3077,33,58.0,65.3,68.0,63.0
20160103141500,426.4,426.4,426.4,100.0,33,57.1,65.2,68.0,63.0
20160103143000,426.4,426.4,442.8,103.8462,33,56.0,65.1,68.0,63.0
20160103144500,426.4,426.4,431.32,101.1538,33,58.3,64.9,68.0,63.0
20160103150000,426.4,426.4,436.24,102.3077,33,55.2,64.9,68.0,63.0
20160103151500,426.4,426.4,436.24,102.3077,33,59.5,64.8,68.0,63.0
20160103153000,426.4,426.4,436.24,102.3077,33,54.8,65.0,68.0,63.0
20160103154500,426.4,426.4,431.32,101.1538,33,59.6,65.1,68.0,63.0
20160103160000,426.4,426.4,436.24,102.3077,33,55.5,65.1,68.0,63.0
20160103161500,426.4,426.4,436.24,102.3077,33,58.8,65.1,68.0,63.0
20160103163000,426.4,426.4,436.24,102.3077,33,56.7,65.0,68.0,63.0
20160103164500,426.4,426.4,436.24,102.3077,33,58.1,65.0,68.0,63.0
20160103170000,426.4,426.4,431.32,101.1538,33,57.0,65.1,68.0,63.0
20160103171500,426.4,426.4,436.24,102.3077,33,58.0,65.2,68.0,63.0
20160103173000,426.4,426.4,426.4,100.0,33,57.1,65.2,68.0,63.0
20160103174500,426.4,426.4,436.24,102.3077,33,58.8,65.3,68.0,63.0
20160103180000,426.4,426.4,436.24,102.3077,33,56.3,65.3,68.0,63.0
20160103181500,426.4,426.4,426.4,100.0,33,59.6,65.3,68.0,63.0
20160103183000,426.4,426.4,431.32,101.1538,33,56.0,65.3,68.0,63.0
20160103184500,426.4,426.4,426.4,100.0,33,59.5,65.4,68.0,63.0
20160103190000,426.4,426.4,431.32,101.1538,33,56.4,65.3,68.0,63.0
20160103191500,426.4,426.4,431.32,101.1538,33,57.9,65.4,68.0,63.0
20160103193000,426.4,426.4,436.24,102.3077,33,57.9,65.4,68.0,63.0
20160103194500,426.4,426.4,436.24,102.3077,33,56.4,65.3,68.0,63.0
20160103200000,426.4,426.4,431.32,101.1538,33,59.5,65.4,68.0,63.0
20160103201500,426.4,426.4,437.88,102.6923,33,56.8,65.3,68.0,63.0
20160103203000,426.4,426.4,437.88,102.6923,33,57.9,65.2,68.0,63.0
20160103204500,426.4,426.4,437.88,102.6923,33,59.2,65.3,68.0,63.0
20160103210000,426.4,426.4,437.88,102.6923,33,56.4,65.3,68.0,63.0
20160103211500,426.4,426.4,426.4,100.0,33,59.1,65.2,68.0,63.0
20160103213000,426.4,426.4,436.24,102.3077,33,58.2,65.3,68.0,63.0
20160103214500,426.4,426.4,436.24,102.3077,33,56.7,65.3,68.0,63.0
20160103220000,426.4,426.4,436.24,102.3077,33,59.5,65.3,68.0,63.0
20160103221500,426.4,426.4,436.24,102.3077,33,57.2,65.1,68.0,63.0
20160103223000,426.4,426.4,436.24,102.3077,33,57.2,65.1,68.0,63.0
20160103224500,426.4,426.4,431.32,101.1538,33,59.5,65.2,68.0,63.0
20160103230000,426.4,426.4,436.24,102.3077,33,57.2,65.2,68.0,63.0
20160103231500,426.4,426.4,431.32,101.1538,33,57.2,65.1,68.0,63.0
20160103233000,426.4,426.4,431.32,101.1538,33,59.1,65.2,68.0,63.0
20160103234500,426.4,426.4,436.24,102.3077,33,58.0,65.2,68.0,63.0
20160104000000,426.4,426.4,436.24,102.3077,33,56.4,65.2,68.0,63.0
20160104001500,426.4,426.4,431.32,101.1538,33,58.3,65.0,68.0,63.0
20160104003000,426.4,426.4,431.32,101.1538,33,59.5,65.0,68.0,63.0
20160104004500,426.4,426.4,437.88,102.6923,33,57.2,65.1,68.0,63.0
20160104010000,426.4,426.4,437.88,102.6923,33,57.2,65.1,68.0,63.0
20160104011500,426.4,426.4,431.32,101.1538,33,59.0,65.1,68.0,63.0
20160104013000,426.4,426.4,436.24,102.3077,33,58.4,65.1,68.0,63.0
20160104014500,426.4,426.4,431.32,101.1538,33,56.4,65.1,68.0,63.0
20160104020000,426.4,426.4,436.24,102.3077,33,58.3,65.0,68.0,63.0
20160104021500,426.4,426.4,436.24,102.3077,33,58.3,65.0,68.0,63.0
20160104023000,426.4,426.4,442.8,103.8462,33,56.4,64.8,68.0,63.0
20160104024500,426.4,426.4,436.24,102.3077,33,58.0,64.8,68.0,63.0
20160104030000,426.4,426.4,431.32,101.1538,33,59.2,64.9,68.0,63.0
20160104031500,426.4,426.4,437.88,102.6923,33,57.2,64.9,68.0,63.0
20160104033000,426.4,426.4,437.88,102.6923,33,57.2,64.8,68.0,63.0
20160104034500,426.4,426.4,437.88,102.6923,33,59.1,64.8,68.0,63.0
20160104040000,426.4,426.4,437.88,102.6923,33,58.3,64.9,68.0,63.0
20160104041500,426.4,426.4,437.88,102.6923,33,56.4,64.8,68.0,63.0
20160104043000,426.4,426.4,437.88,102.6923,33,57.9,64.7,68.0,63.0
20160104044500,426.4,426.4,437.88,102.6923,33,59.1,64.7,68.0,63.0
20160104050000,426.4,426.4,437.88,102.6923,33,57.6,64.8,68.0,63.0
20160104051500,426.4,426.4,437.88,102.6923,33,56.7,64.8,68.0,63.0
20160104053000,426.4,426.4,437.88,102.6923,33,58.3,64.8,68.0,63.0
20160104054500,426.4,426.4,437.88,102.6923,33,59.1,64.8,68.0,63.0
20160104060000,426.4,426.4,437.88,102.6923,33,57.2,64.7,68.0,63.0
20160104061500,426.4,426.4,437.88,102.6923,33,57.2,64.6,68.0,63.0
20160104063000,426.4,426.4,437.88,102.6923,33,58.3,64.6,68.0,63.0
20160104064500,426.4,426.4,431.32,101.1538,33,59.2,64.8,68.0,63.0
20160104070000,426.4,426.4,442.8,103.8462,33,56.8,64.8,68.0,63.0
20160104071500,426.4,426.4,437.88,102.6923,33,56.8,64.8,68.0,63.0
20160104073000,426.4,426.4,437.88,102.6923,33,59.1,65.3,68.0,63.0
20160104074500,426.4,426.4,437.88,102.6923,33,57.6,65.6,68.0,63.0
20160104080000,426.4,426.4,431.32,101.1538,33,56.6,66.1,68.0,63.0
20160104081500,426.4,426.4,436.24,102.3077,33,59.2,66.3,68.0,63.0
20160104083000,426.4,426.4,436.24,102.3077,33,56.4,66.8,68.0,63.0
20160104084500,426.4,426.4,436.24,102.3077,33,58.3,66.9,68.0,63.0
20160104090000,426.4,426.4,436.24,102.3077,33,57.4,66.9,68.0,63.0
20160104091500,426.4,426.4,436.24,102.3077,33,57.4,67.1,68.0,63.0
20160104093000,426.4,426.4,442.8,103.8462,33,57.4,67.1,68.0,63.0
20160104094500,426.4,426.4,431.32,101.1538,33,57.4,67.2,68.0,63.0
20160104100000,426.4,426.4,436.24,102.3077,33,57.4,67.3,68.0,63.0
20160104101500,426.4,426.4,431.32,101.1538,33,57.4,67.4,68.0,63.0
20160104103000,426.4,426.4,452.64,106.1539,33,55.2,67.7,68.0,63.0
20160104104500,426.4,426.4,452.64,106.1539,33,59.5,67.8,68.0,63.0
20160104110000,426.4,426.4,436.24,102.3077,32,55.1,68.1,68.0,63.0
20160104111500,426.4,426.4,442.8,103.8462,32,58.0,68.2,68.0,63.0
20160104113000,426.4,426.4,431.32,101.1538,32,58.0,67.9,68.0,63.0
20160104114500,426.4,426.4,436.24,102.3077,32,54.8,68.1,68.0,63.0
20160104120000,426.4,426.4,431.32,101.1538,32,59.6,68.2,68.0,63.0
20160104121500,426.4,426.4,431.32,101.1538,32,55.5,68.3,68.0,63.0
20160104123000,426.4,426.4,442.8,103.8462,32,57.2,68.2,68.0,63.0
20160104124500,426.4,426.4,436.24,102.3077,32,58.7,68.3,68.0,63.0
20160104130000,426.4,426.4,436.24,102.3077,32,54.7,68.3,68.0,63.0
20160104131500,426.4,426.4,436.24,102.3077,32,59.6,68.4,68.0,63.0
20160104133000,426.4,426.4,431.32,101.1538,32,56.6,68.6,68.0,63.0
20160104134500,426.4,426.4,436.24,102.3077,32,55.6,69.1,68.0,63.0
20160104140000,426.4,426.4,421.48,98.8462,32,59.5,68.9,68.0,63.0
20160104141500,426.4,426.4,431.32,101.1538,32,55.1,68.8,68.0,63.0
20160104143000,426.4,426.4,437.88,102.6923,32,58.0,68.9,68.0,63.0
20160104144500,426.4,426.4,421.48,98.8462,32,58.0,68.6,68.0,63.0
20160104150000,426.4,426.4,421.48,98.8462,32,55.2,68.8,68.0,63.0
20160104151500,426.4,426.4,426.4,100.0,32,58.9,68.9,68.0,63.0
20160104153000,426.4,426.4,416.56,97.6923,32,57.9,69.3,68.0,63.0
20160104154500,426.4,426.4,411.64,96.5385,32,55.2,69.7,68.0,63.0
20160104160000,426.4,426.4,421.48,98.8462,32,60.0,69.7,68.0,63.0
20160104161500,426.4,426.4,421.48,98.8462,32,56.9,69.6,68.0,63.0
20160104163000,426.4,426.4,431.32,101.1538,32,55.9,69.6,68.0,63.0
20160104164500,426.4,426.4,421.48,98.8462,32,60.3,69.7,68.0,63.0
20160104170000,426.4,426.4,436.24,102.3077,32,55.9,69.6,68.0,63.0
20160104171500,426.4,426.4,436.24,102.3077,32,58.0,69.2,68.0,63.0
20160104173000,426.4,426.4,431.32,101.1538,32,58.0,69.1,68.0,63.0
20160104174500,426.4,426.4,437.88,102.6923,32,56.1,68.9,68.0,63.0
20160104180000,426.4,426.4,437.88,102.6923,32,59.5,68.9,68.0,63.0
20160104181500,426.4,426.4,437.88,102.6923,32,55.6,68.8,68.0,63.0
20160104183000,426.4,426.4,421.48,98.8462,32,59.9,68.7,68.0,63.0
20160104184500,426.4,426.4,436.24,102.3077,32,55.6,68.7,68.0,63.0
20160104190000,426.4,426.4,426.4,100.0,32,59.9,68.6,68.0,63.0
20160104191500,426.4,426.4,436.24,102.3077,32,55.6,68.7,68.0,63.0
20160104193000,426.4,426.4,426.4,100.0,32,59.9,68.7,68.0,63.0
20160104194500,426.4,426.4,436.24,102.3077,32,56.0,68.7,68.0,63.0
20160104200000,426.4,426.4,426.4,100.0,32,59.1,68.7,68.0,63.0
20160104201500,426.4,426.4,436.24,102.3077,32,56.8,68.5,68.0,63.0
20160104203000,426.4,426.4,431.32,101.1538,32,58.3,68.4,68.0,63.0
20160104204500,426.4,426.4,431.32,101.1538,32,58.3,68.3,68.0,63.0
20160104210000,426.4,426.4,436.24,102.3077,32,56.3,68.3,68.0,63.0
20160104211500,426.4,426.4,431.32,101.1538,32,59.9,68.3,68.0,63.0
20160104213000,426.4,426.4,436.24,102.3077,32,56.0,68.4,68.0,63.0
20160104214500,426.4,426.4,421.48,98.8462,32,59.0,68.4,68.0,63.0
20160104220000,426.4,426.4,436.24,102.3077,32,57.8,68.2,68.0,63.0
20160104221500,426.4,426.4,426.4,100.0,32,57.1,68.2,68.0,63.0
20160104223000,426.4,426.4,426.4,100.0,32,59.6,68.1,68.0,63.0
20160104224500,426.4,426.4,437.88,102.6923,32,56.3,68.2,68.0,63.0
20160104230000,426.4,426.4,431.32,101.1538,32,59.1,68.2,68.0,63.0
20160104231500,426.4,426.4,431.32,101.1538,32,57.6,68.2,68.0,63.0
20160104233000,426.4,426.4,436.24,102.3077,32,56.7,68.2,68.0,63.0
20160104234500,426.4,426.4,431.32,101.1538,32,59.5,68.2,68.0,63.0
20160105000000,426.4,426.4,431.32,101.1538,32,57.2,68.0,68.0,63.0
20160105001500,426.4,426.4,431.32,101.1538,32,57.2,67.9,68.0,63.0
20160105003000,426.4,426.4,426.4,100.0,32,59.5,68.1,68.0,63.0
20160105004500,426.4,426.4,431.32,101.1538,32,56.8,68.2,68.0,63.0
20160105010000,426.4,426.4,431.32,101.1538,32,57.5,68.2,68.0,63.0
20160105011500,426.4,426.4,431.32,101.1538,32,59.5,68.2,68.0,63.0
20160105013000,426.4,426.4,436.24,102.3077,32,57.2,68.2,68.0,63.0
20160105014500,426.4,426.4,431.32,101.1538,32,57.2,67.9,68.0,63.0
20160105020000,426.4,426.4,426.4,100.0,32,59.1,67.8,68.0,63.0
20160105021500,426.4,426.4,431.32,101.1538,32,59.1,67.8,68.0,63.0
20160105023000,426.4,426.4,436.24,102.3077,32,56.8,68.0,68.0,63.0
20160105024500,426.4,426.4,431.32,101.1538,32,57.5,67.9,68.0,63.0
20160105030000,426.4,426.4,431.32,101.1538,32,59.1,67.9,68.0,63.0
20160105031500,426.4,426.4,437.88,102.6923,32,59.1,68.0,68.0,63.0
20160105033000,426.4,426.4,437.88,102.6923,32,56.8,67.8,68.0,63.0
20160105034500,426.4,426.4,437.88,102.6923,32,57.5,67.6,68.0,63.0
20160105040000,426.4,426.4,431.32,101.1538,32,59.1,67.7,68.0,63.0
20160105041500,426.4,426.4,436.24,102.3077,32,59.1,67.9,68.0,63.0
20160105043000,426.4,426.4,431.32,101.1538,32,57.6,67.9,68.0,63.0
20160105044500,426.4,426.4,436.24,102.3077,32,56.8,68.0,68.0,63.0
20160105050000,426.4,426.4,431.32,101.1538,32,57.9,67.9,68.0,63.0
20160105051500,426.4,426.4,436.24,102.3077,32,58.7,67.8,68.0,63.0
20160105053000,426.4,426.4,431.32,101.1538,32,58.7,67.6,68.0,63.0
20160105054500,426.4,426.4,431.32,101.1538,32,58.7,67.4,68.0,63.0
20160105060000,426.4,426.4,437.88,102.6923,32,58.0,67.5,68.0,63.0
20160105061500,426.4,426.4,437.88,102.6923,32,57.2,67.6,68.0,63.0
20160105063000,426.4,426.4,431.32,101.1538,32,57.2,67.7,68.0,63.0
20160105064500,426.4,426.4,437.88,102.6923,32,57.2,67.6,68.0,63.0
20160105070000,426.4,426.4,437.88,102.6923,32,57.9,68.0,68.0,63.0
20160105071500,426.4,426.4,431.32,101.1538,32,57.9,68.3,68.0,63.0
20160105073000,426.4,426.4,436.24,102.3077,32,58.7,68.6,68.0,63.0
20160105074500,426.4,426.4,431.32,101.1538,32,58.7,69.0,68.0,63.0
20160105080000,426.4,426.4,431.32,101.1538,32,57.6,69.2,68.0,63.0
20160105081500,426.4,426.4,436.24,102.3077,32,56.7,69.2,68.0,63.0
20160105083000,426.4,426.4,436.24,102.3077,32,59.1,68.9,68.0,63.0
20160105084500,426.4,426.4,436.24,102.3077,32,58.0,68.7,68.0,63.0
20160105090000,426.4,426.4,436.24,102.3077,32,56.7,68.7,68.0,63.0
20160105091500,426.4,426.4,431.32,101.1538,32,59.5,68.7,68.0,63.0
20160105093000,426.4,426.4,431.32,101.1538,32,56.0,68.7,68.0,63.0
20160105094500,426.4,426.4,431.32,101.1538,32,57.9,68.6,68.0,63.0
20160105100000,426.4,426.4,431.32,101.1538,32,57.9,68.7,68.0,63.0
20160105101500,426.4,426.4,431.32,101.1538,32,55.9,68.6,68.0,63.0
20160105103000,426.4,426.4,436.24,102.3077,32,59.2,68.7,68.0,63.0
20160105104500,426.4,426.4,431.32,101.1538,32,55.4,68.9,68.0,63.0
20160105110000,426.4,426.4,436.24,102.3077,32,59.2,68.8,68.0,63.0
20160105111500,426.4,426.4,436.24,102.3077,32,55.2,68.7,68.0,63.0
20160105113000,426.4,426.4,436.24,102.3077,32,58.8,68.8,68.0,63.0
20160105114500,426.4,426.4,426.4,100.0,32,55.6,68.9,68.0,63.0
20160105120000,426.4,426.4,436.24,102.3077,32,57.2,68.9,68.0,63.0
20160105121500,426.4,426.4,426.4,100.0,32,57.2,68.9,68.0,63.0
20160105123000,426.4,426.4,437.88,102.6923,32,55.8,69.2,68.0,63.0
20160105124500,426.4,426.4,431.32,101.1538,32,59.1,69.1,68.0,63.0
20160105130000,426.4,426.4,436.24,102.3077,32,55.1,69.2,68.0,63.0
20160105131500,426.4,426.4,436.24,102.3077,32,59.6,69.2,68.0,63.0
20160105133000,426.4,426.4,431.32,101.1538,32,56.3,69.5,68.0,63.0
20160105134500,426.4,426.4,436.24,102.3077,32,56.3,69.7,68.0,63.0
20160105140000,426.4,426.4,431.32,101.1538,32,58.7,69.7,68.0,63.0
20160105141500,426.4,426.4,421.48,98.8462,32,55.2,69.9,68.0,63.0
20160105143000,426.4,426.4,421.48,98.8462,32,59.9,69.8,68.0,63.0
20160105144500,426.4,426.4,431.32,101.1538,32,55.6,69.8,68.0,63.0
20160105150000,426.4,426.4,436.24,102.3077,32,57.8,69.9,68.0,63.0
20160105151500,426.4,426.4,426.4,100.0,32,57.8,69.9,68.0,63.0
20160105153000,426.4,426.4,431.32,101.1538,32,55.2,70.1,68.0,63.0
20160105154500,426.4,426.4,431.32,101.1538,32,59.9,70.2,68.0,63.0
20160105160000,426.4,426.4,431.32,101.1538,32,55.2,70.5,68.0,63.0
20160105161500,426.4,426.4,437.88,102.6923,32,58.6,70.2,68.0,63.0
20160105163000,426.4,426.4,431.32,101.1538,32,57.4,69.6,68.0,63.0
20160105164500,426.4,426.4,437.88,102.6923,32,56.4,69.5,68.0,63.0
20160105170000,426.4,426.4,431.32,101.1538,32,59.5,69.5,68.0,63.0
20160105171500,426.4,426.4,431.32,101.1538,32,55.6,69.1,68.0,63.0
20160105173000,426.4,426.4,426.4,100.0,32,59.5,68.8,68.0,63.0
20160105174500,426.4,426.4,436.24,102.3077,32,55.6,68.6,68.0,63.0
20160105180000,426.4,426.4,431.32,101.1538,32,59.5,68.3,68.0,63.0
20160105181500,426.4,426.4,437.88,102.6923,32,55.6,68.2,68.0,63.0
20160105183000,426.4,426.4,426.4,100.0,32,59.8,68.1,68.0,63.0
20160105184500,426.4,426.4,431.32,101.1538,32,55.6,68.0,68.0,63.0
20160105190000,426.4,426.4,431.32,101.1538,32,59.1,67.9,68.0,63.0
20160105191500,426.4,426.4,431.32,101.1538,32,56.4,67.9,68.0,63.0
20160105193000,426.4,426.4,426.4,100.0,32,58.3,67.9,68.0,63.0
20160105194500,426.4,426.4,436.24,102.3077,32,57.6,67.9,68.0,63.0
20160105200000,426.4,426.4,436.24,102.3077,32,57.6,67.7,68.0,63.0
20160105201500,426.4,426.4,431.32,101.1538,32,58.8,67.8,68.0,63.0
20160105203000,426.4,426.4,431.32,101.1538,32,56.7,67.6,68.0,63.0
20160105204500,426.4,426.4,436.24,102.3077,32,59.6,67.4,68.0,63.0
20160105210000,426.4,426.4,426.4,100.0,32,56.0,67.2,68.0,63.0
20160105211500,426.4,426.4,426.4,100.0,32,59.2,67.1,68.0,63.0
20160105213000,426.4,426.4,431.32,101.1538,32,56.4,67.1,68.0,63.0
20160105214500,426.4,426.4,421.48,98.8462,32,58.2,67.0,68.0,63.0
20160105220000,426.4,426.4,437.88,102.6923,32,58.2,67.0,68.0,63.0
20160105221500,426.4,426.4,426.4,100.0,32,56.4,66.8,68.0,63.0
20160105223000,426.4,426.4,426.4,100.0,32,59.6,66.8,68.0,63.0
20160105224500,426.4,426.4,431.32,101.1538,32,56.0,66.6,68.0,63.0
20160105230000,426.4,426.4,426.4,100.0,32,59.1,66.4,68.0,63.0
20160105231500,426.4,426.4,436.24,102.3077,32,56.6,66.6,68.0,63.0
20160105233000,426.4,426.4,421.48,98.8462,32,57.7,66.5,68.0,63.0
20160105234500,426.4,426.4,426.4,100.0,32,58.4,66.6,68.0,63.0
20160106000000,426.4,426.4,426.4,100.0,32,56.3,66.5,68.0,63.0
20160106001500,426.4,426.4,436.24,102.3077,32,59.5,66.5,68.0,63.0
20160106003000,426.4,426.4,431.32,101.1538,32,56.0,66.4,68.0,63.0
20160106004500,426.4,426.4,426.4,100.0,32,58.8,66.4,68.0,63.0
20160106010000,426.4,426.4,421.48,98.8462,32,57.2,66.3,68.0,63.0
20160106011500,426.4,426.4,447.72,105.0,33,57.2,66.1,68.0,63.0
20160106013000,426.4,426.4,416.56,97.6923,32,59.2,66.3,68.0,63.0
20160106014500,426.4,426.4,421.48,98.8462,32,56.0,66.3,68.0,63.0
20160106020000,426.4,426.4,405.08,95.0,32,58.7,66.3,68.0,63.0
20160106021500,426.4,426.4,411.64,96.5385,32,57.6,66.3,68.0,63.0
20160106023000,426.4,426.4,411.64,96.5385,32,56.7,66.3,68.0,63.0
20160106024500,426.4,426.4,416.56,97.6923,32,59.5,66.1,68.0,63.0
20160106030000,426.4,426.4,416.56,97.6923,32,56.4,66.0,68.0,63.0
20160106031500,426.4,426.4,416.56,97.6923,32,57.5,66.0,68.0,63.0
20160106033000,426.4,426.4,416.56,97.6923,32,59.3,66.1,68.0,63.0
20160106034500,426.4,426.4,421.48,98.8462,32,56.4,66.1,68.0,63.0
20160106040000,426.4,426.4,411.64,96.5385,32,58.3,66.1,68.0,63.0
20160106041500,426.4,426.4,421.48,98.8462,32,58.3,66.1,68.0,63.0
20160106044500,426.4,426.4,436.24,102.3077,33,57.5,66.0,68.0,63.0
20160106050000,426.4,426.4,447.72,105.0,33,57.5,65.9,68.0,63.0
20160106051500,426.4,426.4,400.16,93.8462,31,56.6,65.9,68.0,63.0
20160106053000,426.4,426.4,405.08,95.0,31,59.2,66.0,68.0,63.0
20160106054500,426.4,426.4,411.64,96.5385,32,56.0,66.0,68.0,63.0
20160106060000,426.4,426.4,405.08,95.0,32,58.7,66.0,68.0,63.0
20160106061500,426.4,426.4,411.64,96.5385,32,57.3,66.0,68.0,63.0
20160106063000,426.4,426.4,411.64,96.5385,32,56.7,66.0,68.0,63.0
20160106064500,426.4,426.4,411.64,96.5385,32,59.5,66.1,68.0,63.0
20160106070000,426.4,426.4,405.08,95.0,32,55.6,66.0,68.0,63.0
20160106071500,426.4,426.4,405.08,95.0,32,58.7,66.0,68.0,63.0
20160106073000,426.4,426.4,410.0,96.1538,32,57.6,66.9,68.0,63.0
20160106074500,426.4,426.4,410.0,96.1538,32,56.7,67.2,68.0,63.0
20160106080000,426.4,426.4,410.0,96.1538,32,59.2,67.8,68.0,63.0
20160106081500,426.4,426.4,410.0,96.1538,32,55.8,68.3,68.0,63.0
20160106083000,426.4,426.4,400.16,93.8462,32,59.8,68.6,68.0,63.0
20160106084500,426.4,426.4,411.64,96.5385,32,55.2,69.1,68.0,63.0
20160106090000,426.4,426.4,411.64,96.5385,32,59.9,69.4,68.0,63.0
20160106091500,426.4,426.4,411.64,96.5385,32,55.1,69.6,68.0,63.0
20160106093000,426.4,426.4,416.56,97.6923,32,58.8,69.9,68.0,63.0
20160106094500,426.4,426.4,410.0,96.1538,32,56.3,70.1,68.0,63.0
20160106100000,426.4,426.4,410.0,96.1538,32,56.3,70.0,68.0,63.0
20160106101500,426.4,426.4,405.08,95.0,32,57.9,69.7,68.0,63.0
20160106103000,426.4,426.4,411.64,96.5385,32,54.8,69.8,68.0,63.0
20160106104500,426.4,426.4,411.64,96.5385,32,59.7,69.9,68.0,63.0
20160106110000,426.4,426.4,416.56,97.6923,32,54.3,70.2,68.0,63.0
20160106111500,426.4,426.4,410.0,96.1538,32,59.9,70.2,68.0,63.0
20160106113000,426.4,426.4,410.0,96.1538,32,54.7,70.6,68.0,63.0
20160106114500,426.4,426.4,416.56,97.6923,32,58.8,70.5,68.0,63.0
20160106120000,426.4,426.4,416.56,97.6923,32,55.1,70.7,68.0,63.0
20160106121500,426.4,426.4,416.56,97.6923,32,57.6,70.9,68.0,63.0
20160106123000,426.4,426.4,411.64,96.5385,32,55.5,71.0,68.0,63.0
20160106124500,426.4,426.4,416.56,97.6923,32,57.2,71.2,68.0,63.0
20160106130000,426.4,426.4,410.0,96.1538,32,55.5,71.5,68.0,63.0
20160106131500,426.4,426.4,416.56,97.6923,32,58.5,71.6,68.0,63.0
20160106133000,426.4,426.4,405.08,95.0,32,55.5,71.7,68.0,63.0
20160106134500,426.4,426.4,426.4,100.0,32,60.0,71.9,68.0,63.0
20160106140000,426.4,426.4,410.0,96.1538,32,55.2,71.9,68.0,63.0
20160106141500,426.4,426.4,405.08,95.0,32,58.4,72.1,68.0,63.0
20160106143000,426.4,426.4,410.0,96.1538,32,55.6,72.2,68.0,63.0
20160106144500,426.4,426.4,410.0,96.1538,32,57.4,72.1,68.0,63.0
20160106150000,426.4,426.4,416.56,97.6923,32,56.4,72.1,68.0,63.0
20160106151500,426.4,426.4,416.56,97.6923,32,57.5,72.0,68.0,63.0
20160106153000,426.4,426.4,426.4,100.0,32,56.4,72.2,68.0,63.0
20160106154500,426.4,426.4,431.32,101.1538,32,58.7,72.6,68.0,63.0
20160106160000,426.4,426.4,436.24,102.3077,32,57.1,72.2,68.0,63.0
20160106161500,426.4,426.4,431.32,101.1538,32,57.1,72.2,68.0,63.0
20160106163000,426.4,426.4,416.56,97.6923,32,58.7,72.4,68.0,63.0
20160106164500,426.4,426.4,421.48,98.8462,32,56.7,72.6,68.0,63.0
20160106170000,426.4,426.4,426.4,100.0,32,56.7,72.7,68.0,63.0
20160106171500,426.4,426.4,426.4,100.0,32,57.9,72.6,68.0,63.0
20160106173000,426.4,426.4,426.4,100.0,32,56.4,72.6,68.0,63.0
20160106174500,426.4,426.4,421.48,98.8462,32,58.7,72.1,68.0,63.0
20160106180000,426.4,426.4,421.48,98.8462,32,56.4,71.8,68.0,63.0
20160106181500,426.4,426.4,421.48,98.8462,32,59.1,71.7,68.0,63.0
20160106183000,426.4,426.4,421.48,98.8462,32,56.3,71.5,68.0,63.0
20160106184500,426.4,426.4,431.32,101.1538,32,58.1,71.3,68.0,63.0
20160106190000,426.4,426.4,426.4,100.0,32,56.7,71.2,68.0,63.0
20160106191500,426.4,426.4,426.4,100.0,32,56.7,71.0,68.0,63.0
20160106193000,426.4,426.4,421.48,98.8462,32,56.7,71.0,68.0,63.0
20160106194500,426.4,426.4,421.48,98.8462,32,58.0,70.9,68.0,63.0
20160106200000,426.4,426.4,426.4,100.0,32,55.9,70.8,68.0,63.0
20160106201500,426.4,426.4,426.4,100.0,32,59.6,70.7,68.0,63.0
20160106203000,426.4,426.4,426.4,100.0,32,55.9,70.7,68.0,63.0
20160106204500,426.4,426.4,426.4,100.0,32,60.3,70.7,68.0,63.0
20160106210000,426.4,426.4,421.48,98.8462,32,55.6,70.6,68.0,63.0
20160106211500,426.4,426.4,426.4,100.0,32,60.3,70.5,68.0,63.0
20160106213000,426.4,426.4,416.56,97.6923,32,55.6,70.5,68.0,63.0
20160106214500,426.4,426.4,411.64,96.5385,32,60.3,70.4,68.0,63.0
20160106220000,426.4,426.4,421.48,98.8462,32,55.6,70.5,68.0,63.0
20160106221500,426.4,426.4,421.48,98.8462,32,59.7,70.5,68.0,63.0
20160106223000,426.4,426.4,421.48,98.8462,32,55.7,70.5,68.0,63.0
20160106224500,426.4,426.4,416.56,97.6923,32,59.1,70.5,68.0,63.0
20160106230000,426.4,426.4,421.48,98.8462,32,56.0,70.5,68.0,63.0
20160106231500,426.4,426.4,416.56,97.6923,32,58.7,70.4,68.0,63.0
20160106233000,426.4,426.4,426.4,100.0,32,56.4,70.4,68.0,63.0
20160106234500,426.4,426.4,411.64,96.5385,32,57.5,70.4,68.0,63.0
20160107000000,426.4,426.4,436.24,102.3077,32,57.5,70.3,68.0,63.0
20160107001500,426.4,426.4,421.48,98.8462,32,56.2,70.4,68.0,63.0
20160107003000,426.4,426.4,416.56,97.6923,32,59.0,70.3,68.0,63.0
20160107004500,426.4,426.4,416.56,97.6923,32,55.6,70.3,68.0,63.0
20160107010000,426.4,426.4,421.48,98.8462,32,60.0,70.2,68.0,63.0
20160107011500,426.4,426.4,416.56,97.6923,32,55.6,70.3,68.0,63.0
20160107013000,426.4,426.4,411.64,96.5385,32,59.5,70.3,68.0,63.0
20160107014500,426.4,426.4,421.48,98.8462,32,56.0,70.3,68.0,63.0
20160107020000,426.4,426.4,416.56,97.6923,32,57.1,70.3,68.0,63.0
20160107021500,426.4,426.4,426.4,100.0,32,58.0,70.2,68.0,63.0
20160107023000,426.4,426.4,416.56,97.6923,32,55.9,70.2,68.0,63.0
20160107024500,426.4,426.4,416.56,97.6923,32,59.9,70.2,68.0,63.0
20160107030000,426.4,426.4,421.48,98.8462,32,55.6,70.2,68.0,63.0
20160107031500,426.4,426.4,411.64,96.5385,32,57.9,70.2,68.0,63.0
20160107033000,426.4,426.4,416.56,97.6923,32,57.2,70.1,68.0,63.0
20160107034500,426.4,426.4,421.48,98.8462,32,56.3,70.2,68.0,63.0
20160107040000,426.4,426.4,431.32,101.1538,32,60.0,70.1,68.0,63.0
20160107041500,426.4,426.4,421.48,98.8462,32,55.6,70.2,68.0,63.0
20160107043000,426.4,426.4,411.64,96.5385,32,58.4,70.2,68.0,63.0
20160107044500,426.4,426.4,421.48,98.8462,32,57.2,70.1,68.0,63.0
20160107050000,426.4,426.4,426.4,100.0,32,55.9,70.1,68.0,63.0
20160107051500,426.4,426.4,426.4,100.0,32,59.9,70.1,68.0,63.0
20160107053000,426.4,426.4,426.4,100.0,32,56.0,70.1,68.0,63.0
20160107054500,426.4,426.4,416.56,97.6923,32,57.3,70.1,68.0,63.0
20160107060000,426.4,426.4,421.48,98.8462,32,59.2,70.0,68.0,62.9
20160107061500,426.4,426.4,416.56,97.6923,32,55.6,70.2,68.0,62.9
20160107063000,426.4,426.4,421.48,98.8462,32,58.3,70.2,68.0,62.9
20160107064500,426.4,426.4,426.4,100.0,32,58.3,70.3,68.0,63.0
20160107070000,426.4,426.4,421.48,98.8462,32,55.9,70.3,68.0,63.0
20160107071500,426.4,426.4,426.4,100.0,32,58.8,70.4,68.0,63.0
20160107073000,426.4,426.4,421.48,98.8462,32,57.2,70.5,68.0,62.9
20160107074500,426.4,426.4,416.56,97.6923,32,56.3,70.7,68.0,62.9
20160107080000,426.4,426.4,411.64,96.5385,32,58.7,70.8,68.0,62.9
20160107081500,426.4,426.4,421.48,98.8462,32,57.2,71.0,68.0,62.9
20160107083000,426.4,426.4,416.56,97.6923,32,56.3,71.4,68.0,62.9
20160107084500,426.4,426.4,411.64,96.5385,32,59.1,71.6,68.0,62.9
20160107090000,426.4,426.4,416.56,97.6923,32,57.2,72.0,68.0,63.0
20160107091500,426.4,426.4,416.56,97.6923,32,56.3,71.8,68.0,63.0
20160107093000,426.4,426.4,411.64,96.5385,32,58.2,71.9,68.0,63.0
20160107094500,426.4,426.4,565.8,132.6923,37,63.6,72.2,68.0,63.0
20160107100000,426.4,426.4,411.64,96.5385,31,56.8,72.5,68.0,62.9
20160107101500,426.4,426.4,405.08,95.0,31,56.8,72.7,68.0,62.9
20160107103000,426.4,426.4,400.16,93.8462,31,56.8,72.5,68.0,62.8
20160107104500,426.4,426.4,411.64,96.5385,31,56.8,72.5,68.0,62.9
20160107110000,426.4,426.4,411.64,96.5385,31,56.8,72.6,68.0,62.9
20160107111500,426.4,426.4,447.72,105.0,31,57.6,72.7,68.0,62.9
20160107113000,426.4,426.4,416.56,97.6923,30,57.6,72.4,68.0,62.8
20160107114500,426.4,426.4,411.64,96.5385,30,57.6,72.3,68.0,62.8
20160107120000,426.4,426.4,405.08,95.0,31,57.6,72.4,68.0,62.7
20160107121500,426.4,426.4,400.16,93.8462,31,57.6,72.5,68.0,62.8
20160107123000,426.4,426.4,395.24,92.6923,31,57.6,72.5,68.0,62.7
20160107124500,426.4,426.4,411.64,96.5385,31,57.0,72.4,68.0,62.8
20160107130000,426.4,426.4,421.48,98.8462,31,57.0,72.4,68.0,62.8
20160107131500,426.4,426.4,426.4,100.0,31,57.0,72.4,68.0,62.8
20160107133000,426.4,426.4,416.56,97.6923,31,57.0,72.3,68.0,62.7
20160107134500,426.4,426.4,426.4,100.0,31,57.0,72.4,68.0,62.7
20160107140000,426.4,426.4,421.48,98.8462,31,57.0,72.6,68.0,62.7
20160107141500,426.4,426.4,426.4,100.0,31,57.0,72.4,68.0,62.7
20160107143000,426.4,426.4,442.8,103.8462,31,57.0,72.2,68.0,62.6
20160107144500,426.4,426.4,442.8,103.8462,31,57.0,72.4,68.0,62.7
20160107150000,426.4,426.4,447.72,105.0,31,57.0,72.4,68.0,62.6
20160107151500,426.4,426.4,442.8,103.8462,31,57.0,72.4,68.0,62.6
20160107153000,426.4,426.4,442.8,103.8462,31,57.6,72.5,68.0,62.6
20160107154500,426.4,426.4,437.88,102.6923,30,57.6,72.3,68.0,62.7
20160107160000,426.4,426.4,442.8,103.8462,30,57.6,72.5,68.0,62.5
20160107161500,426.4,426.4,437.88,102.6923,30,57.6,72.4,68.0,62.7
20160107163000,426.4,426.4,400.16,93.8462,30,57.6,72.2,68.0,62.6
20160107164500,426.4,426.4,410.0,96.1538,31,57.6,72.1,68.0,62.5
20160107170000,426.4,426.4,405.08,95.0,31,57.6,71.9,68.0,62.6
20160107171500,426.4,426.4,410.0,96.1538,31,57.6,71.6,68.0,62.6
20160107173000,426.4,426.4,410.0,96.1538,31,57.6,70.9,68.0,62.5
20160107174500,426.4,426.4,410.0,96.1538,31,57.6,70.6,68.0,62.5
20160107180000,426.4,426.4,410.0,96.1538,31,57.6,70.1,68.0,62.5
20160107181500,426.4,426.4,410.0,96.1538,31,57.6,70.1,68.0,62.5
20160107183000,426.4,426.4,410.0,96.1538,31,57.6,69.8,68.0,62.5
20160107184500,426.4,426.4,410.0,96.1538,31,57.6,69.9,68.0,62.5
20160107190000,426.4,426.4,410.0,96.1538,31,57.6,69.6,68.0,62.5
20160107191500,426.4,426.4,410.0,96.1538,31,57.6,69.6,68.0,62.5
20160107193000,426.4,426.4,416.56,97.6923,31,57.6,69.7,68.0,62.5
20160107194500,426.4,426.4,411.64,96.5385,31,57.6,69.6,68.0,62.5
20160107200000,426.4,426.4,411.64,96.5385,31,57.6,69.3,68.0,62.5
20160107201500,426.4,426.4,411.64,96.5385,31,57.6,69.3,68.0,62.5
20160107203000,426.4,426.4,411.64,96.5385,31,57.6,69.2,68.0,62.5
20160107204500,426.4,426.4,411.64,96.5385,31,57.6,69.2,68.0,62.5
20160107210000,426.4,426.4,411.64,96.5385,31,57.6,69.1,68.0,62.5
20160107211500,426.4,426.4,411.64,96.5385,31,57.6,68.7,68.0,62.5
20160107213000,426.4,426.4,411.64,96.5385,31,57.6,68.6,68.0,62.5
20160107214500,426.4,426.4,411.64,96.5385,31,57.6,68.4,68.0,62.5
20160107220000,426.4,426.4,416.56,97.6923,31,57.6,68.2,68.0,62.5
20160107221500,426.4,426.4,411.64,96.5385,31,57.6,68.2,68.0,62.5
20160107223000,426.4,426.4,411.64,96.5385,31,57.6,68.1,68.0,62.5
20160107224500,426.4,426.4,416.56,97.6923,31,57.6,68.0,68.0,62.5
20160107230000,426.4,426.4,411.64,96.5385,31,57.6,67.9,68.0,62.5
20160107231500,426.4,426.4,411.64,96.5385,31,57.6,67.9,68.0,62.5
20160107233000,426.4,426.4,411.64,96.5385,31,57.6,67.8,68.0,62.5
20160107234500,426.4,426.4,416.56,97.6923,31,57.6,67.6,68.0,62.5
20160108000000,426.4,426.4,416.56,97.6923,31,57.6,67.6,68.0,62.5
20160108001500,426.4,426.4,416.56,97.6923,31,57.6,67.5,68.0,62.5
20160108003000,426.4,426.4,421.48,98.8462,31,57.6,67.4,68.0,62.5
20160108004500,426.4,426.4,421.48,98.8462,31,57.6,67.4,68.0,62.5
20160108010000,426.4,426.4,436.24,102.3077,31,57.6,67.2,68.0,62.5
20160108011500,426.4,426.4,436.24,102.3077,31,57.6,67.2,68.0,62.5
20160108013000,426.4,426.4,436.24,102.3077,31,57.6,67.1,68.0,62.5
20160108014500,426.4,426.4,431.32,101.1538,31,57.6,67.1,68.0,62.5
20160108020000,426.4,426.4,437.88,102.6923,31,57.6,66.9,68.0,62.5
20160108021500,426.4,426.4,431.32,101.1538,31,57.6,66.8,68.0,62.5
20160108023000,426.4,426.4,437.88,102.6923,31,57.6,66.8,68.0,62.5
20160108024500,426.4,426.4,437.88,102.6923,31,57.6,66.7,68.0,62.5
20160108030000,426.4,426.4,437.88,102.6923,31,57.6,66.6,68.0,62.5
20160108031500,426.4,426.4,437.88,102.6923,31,57.6,66.7,68.0,62.5
20160108033000,426.4,426.4,437.88,102.6923,31,57.6,66.6,68.0,62.5
20160108034500,426.4,426.4,437.88,102.6923,31,57.6,66.4,68.0,62.5
20160108040000,426.4,426.4,437.88,102.6923,31,57.6,66.5,68.0,62.5
20160108041500,426.4,426.4,437.88,102.6923,31,57.6,66.4,68.0,62.5
20160108043000,426.4,426.4,437.88,102.6923,31,57.6,66.3,68.0,62.5
20160108044500,426.4,426.4,442.8,103.8462,31,57.6,66.2,68.0,62.5
20160108050000,426.4,426.4,437.88,102.6923,31,57.6,66.3,68.0,62.5
20160108051500,426.4,426.4,442.8,103.8462,31,57.6,66.2,68.0,62.5
20160108053000,426.4,426.4,442.8,103.8462,31,57.6,66.2,68.0,62.5
20160108054500,426.4,426.4,447.72,105.0,31,57.6,66.1,68.0,62.5
20160108060000,426.4,426.4,442.8,103.8462,31,58.6,66.1,68.0,62.5
20160108061500,426.4,426.4,442.8,103.8462,31,58.6,66.0,68.0,62.5
20160108063000,426.4,426.4,437.88,102.6923,31,56.4,66.1,68.0,62.5
20160108064500,426.4,426.4,426.4,100.0,31,56.4,66.3,68.0,62.5
20160108070000,426.4,426.4,431.32,101.1538,31,56.4,66.5,68.0,62.5
20160108071500,426.4,426.4,426.4,100.0,31,57.5,66.7,68.0,62.5
20160108073000,426.4,426.4,426.4,100.0,31,59.1,66.9,68.0,62.5
20160108074500,426.4,426.4,431.32,101.1538,31,59.1,67.2,68.0,62.5
20160108080000,426.4,426.4,431.32,101.1538,31,56.8,67.4,68.0,62.5
20160108081500,426.4,426.4,421.48,98.8462,31,56.8,67.6,68.0,62.5
20160108083000,426.4,426.4,421.48,98.8462,31,56.8,67.9,68.0,62.5
20160108084500,426.4,426.4,416.56,97.6923,31,56.8,68.2,68.0,62.5
20160108090000,426.4,426.4,421.48,98.8462,31,57.5,68.4,68.0,62.5
20160108091500,426.4,426.4,421.48,98.8462,31,57.5,68.6,68.0,62.5
20160108093000,426.4,426.4,416.56,97.6923,31,57.5,68.8,68.0,62.5
20160108094500,426.4,426.4,405.08,95.0,31,57.5,69.1,68.0,62.5
20160108100000,426.4,426.4,410.0,96.1538,31,57.5,69.2,68.0,62.5
20160108101500,426.4,426.4,400.16,93.8462,31,57.5,69.3,68.0,62.5
20160108103000,426.4,426.4,405.08,95.0,31,56.8,69.6,68.0,62.5
20160108104500,426.4,426.4,410.0,96.1538,31,57.5,69.7,68.0,62.5
20160108110000,426.4,426.4,410.0,96.1538,31,57.5,69.3,68.0,62.5
20160108111500,426.4,426.4,410.0,96.1538,31,57.5,69.5,68.0,62.5
20160108113000,426.4,426.4,410.0,96.1538,31,57.5,69.6,68.0,62.5
20160108114500,426.4,426.4,410.0,96.1538,31,56.8,69.5,68.0,62.5
20160108120000,426.4,426.4,410.0,96.1538,31,56.8,69.7,68.0,62.5
20160108121500,426.4,426.4,410.0,96.1538,31,56.8,70.0,68.0,62.5
20160108123000,426.4,426.4,410.0,96.1538,31,56.8,70.0,68.0,62.5
20160108124500,426.4,426.4,405.08,95.0,31,56.8,69.8,68.0,62.5
20160108130000,426.4,426.4,405.08,95.0,31,56.8,69.8,68.0,62.5
20160108131500,426.4,426.4,410.0,96.1538,31,56.8,70.0,68.0,62.5
20160108133000,426.4,426.4,400.16,93.8462,31,56.8,70.3,68.0,62.5
20160108134500,426.4,426.4,405.08,95.0,32,56.8,70.3,68.0,62.5
20160108140000,426.4,426.4,410.0,96.1538,32,56.8,70.4,68.0,62.5
20160108141500,426.4,426.4,410.0,96.1538,32,56.8,70.7,68.0,62.5
20160108143000,426.4,426.4,410.0,96.1538,32,56.8,70.3,68.0,62.5
20160108144500,426.4,426.4,421.48,98.8462,32,56.8,70.7,68.0,62.5
20160108150000,426.4,426.4,421.48,98.8462,32,56.8,70.8,68.0,62.5
20160108151500,426.4,426.4,426.4,100.0,32,56.8,70.9,68.0,62.5
20160108153000,426.4,426.4,421.48,98.8462,32,56.8,71.0,68.0,62.5
20160108154500,426.4,426.4,436.24,102.3077,32,56.8,70.8,68.0,62.5
20160108160000,426.4,426.4,447.72,105.0,32,56.8,70.5,68.0,62.5
20160108161500,426.4,426.4,436.24,102.3077,32,56.8,70.8,68.0,62.5
20160108163000,426.4,426.4,421.48,98.8462,32,56.8,70.6,68.0,62.5
