PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160108164500,426.4,426.4,416.56,97.6923,32,56.8,70.4,68.0,62.5
20160108170000,426.4,426.4,421.48,98.8462,32,56.8,70.2,68.0,62.5
20160108171500,426.4,426.4,426.4,100.0,32,56.8,70.0,68.0,62.5
20160108173000,426.4,426.4,426.4,100.0,32,56.8,69.9,68.0,62.5
20160108174500,426.4,426.4,426.4,100.0,32,56.8,69.8,68.0,62.5
20160108180000,426.4,426.4,416.56,97.6923,32,56.8,69.5,68.0,62.5
20160108181500,426.4,426.4,421.48,98.8462,32,56.8,69.3,68.0,62.5
20160108183000,426.4,426.4,426.4,100.0,32,56.8,69.2,68.0,62.5
20160108184500,426.4,426.4,426.4,100.0,32,56.8,69.2,68.0,62.5
20160108190000,426.4,426.4,426.4,100.0,32,56.8,69.0,68.0,62.5
20160108191500,426.4,426.4,421.48,98.8462,32,56.8,68.9,68.0,62.5
20160108193000,426.4,426.4,416.56,97.6923,32,57.5,68.8,68.0,62.5
20160108194500,426.4,426.4,426.4,100.0,32,57.5,68.8,68.0,62.5
20160108200000,426.4,426.4,421.48,98.8462,32,57.5,68.8,68.0,62.5
20160108201500,426.4,426.4,421.48,98.8462,32,57.5,68.7,68.0,62.5
20160108203000,426.4,426.4,426.4,100.0,32,57.5,68.6,68.0,62.5
20160108204500,426.4,426.4,421.48,98.8462,32,57.5,68.6,68.0,62.5
20160108210000,426.4,426.4,421.48,98.8462,32,57.5,68.4,68.0,62.5
20160108211500,426.4,426.4,416.56,97.6923,32,57.5,68.4,68.0,62.5
20160108213000,426.4,426.4,431.32,101.1538,32,57.5,68.3,68.0,62.5
20160108214500,426.4,426.4,421.48,98.8462,32,57.5,68.3,68.0,62.5
20160108220000,426.4,426.4,421.48,98.8462,32,57.5,68.3,68.0,62.5
20160108221500,426.4,426.4,426.4,100.0,32,57.5,68.3,68.0,62.5
20160108223000,426.4,426.4,421.48,98.8462,32,57.5,68.1,68.0,62.5
20160108224500,426.4,426.4,421.48,98.8462,32,57.5,68.1,68.0,62.5
20160108230000,426.4,426.4,421.48,98.8462,32,57.5,67.9,68.0,62.5
20160108231500,426.4,426.4,426.4,100.0,32,57.5,67.9,68.0,62.5
20160108233000,426.4,426.4,416.56,97.6923,32,57.5,67.8,68.0,62.5
20160108234500,426.4,426.4,421.48,98.8462,32,57.5,67.9,68.0,62.5
20160109000000,426.4,426.4,421.48,98.8462,32,57.5,67.9,68.0,62.5
20160109001500,426.4,426.4,426.4,100.0,32,57.5,68.0,68.0,62.5
20160109003000,426.4,426.4,421.48,98.8462,32,57.5,67.8,68.0,62.5
20160109004500,426.4,426.4,416.56,97.6923,32,57.5,67.9,68.0,62.5
20160109010000,426.4,426.4,426.4,100.0,32,57.5,67.9,68.0,62.5
20160109011500,426.4,426.4,436.24,102.3077,33,57.5,67.7,68.0,62.5
20160109013000,426.4,426.4,442.8,103.8462,33,56.8,67.6,68.0,62.5
20160109014500,426.4,426.4,442.8,103.8462,33,57.5,67.4,68.0,62.5
20160109020000,426.4,426.4,452.64,106.1539,33,57.5,67.4,68.0,62.5
20160109021500,426.4,426.4,447.72,105.0,33,57.5,67.4,68.0,62.5
20160109023000,426.4,426.4,400.16,93.8462,31,57.5,67.6,68.0,62.5
20160109024500,426.4,426.4,410.0,96.1538,32,57.5,67.4,68.0,62.5
20160109030000,426.4,426.4,410.0,96.1538,32,57.5,67.4,68.0,62.5
20160109031500,426.4,426.4,410.0,96.1538,32,57.5,67.6,68.0,62.5
20160109033000,426.4,426.4,410.0,96.1538,32,57.5,67.6,68.0,62.5
20160109034500,426.4,426.4,410.0,96.1538,32,57.5,67.5,68.0,62.5
20160109040000,426.4,426.4,405.08,95.0,32,57.5,67.5,68.0,62.5
20160109041500,426.4,426.4,410.0,96.1538,32,57.5,67.6,68.0,62.5
20160109043000,426.4,426.4,410.0,96.1538,32,57.5,67.5,68.0,62.5
20160109044500,426.4,426.4,410.0,96.1538,32,57.5,67.5,68.0,62.5
20160109050000,426.4,426.4,405.08,95.0,32,57.5,67.4,68.0,62.5
20160109051500,426.4,426.4,405.08,95.0,32,57.5,67.4,68.0,62.5
20160109053000,426.4,426.4,405.08,95.0,32,57.5,67.6,68.0,62.5
20160109054500,426.4,426.4,405.08,95.0,32,57.5,67.4,68.0,62.5
20160109060000,426.4,426.4,410.0,96.1538,32,57.5,67.3,68.0,62.5
20160109061500,426.4,426.4,395.24,92.6923,32,57.5,67.3,68.0,62.5
20160109063000,426.4,426.4,416.56,97.6923,32,57.5,67.3,68.0,62.5
20160109064500,426.4,426.4,410.0,96.1538,32,57.5,67.2,68.0,62.5
20160109070000,426.4,426.4,410.0,96.1538,32,57.5,67.3,68.0,62.5
20160109071500,426.4,426.4,410.0,96.1538,32,57.5,67.3,68.0,62.5
20160109073000,426.4,426.4,410.0,96.1538,32,57.5,67.4,68.0,62.5
20160109074500,426.4,426.4,416.56,97.6923,32,57.5,67.3,68.0,62.5
20160109080000,426.4,426.4,416.56,97.6923,32,57.5,67.4,68.0,62.5
20160109081500,426.4,426.4,411.64,96.5385,32,57.5,67.4,68.0,62.5
20160109083000,426.4,426.4,405.08,95.0,32,57.5,67.3,68.0,62.5
20160109084500,426.4,426.4,405.08,95.0,32,57.5,67.4,68.0,62.5
20160109090000,426.4,426.4,405.08,95.0,32,57.5,67.3,68.0,62.5
20160109091500,426.4,426.4,410.0,96.1538,32,57.5,67.2,68.0,62.5
20160109093000,426.4,426.4,405.08,95.0,32,57.5,67.3,68.0,62.5
20160109094500,426.4,426.4,405.08,95.0,32,57.5,67.2,68.0,62.5
20160109100000,426.4,426.4,405.08,95.0,32,57.5,67.2,68.0,62.5
20160109101500,426.4,426.4,410.0,96.1538,32,57.5,67.2,68.0,62.5
20160109103000,426.4,426.4,410.0,96.1538,32,57.5,67.2,68.0,62.5
20160109104500,426.4,426.4,410.0,96.1538,32,56.8,67.2,68.0,62.5
20160109110000,426.4,426.4,410.0,96.1538,32,56.8,67.2,68.0,62.5
20160109111500,426.4,426.4,410.0,96.1538,32,56.8,67.2,68.0,62.5
20160109113000,426.4,426.4,410.0,96.1538,32,56.8,67.2,68.0,62.5
20160109114500,426.4,426.4,410.0,96.1538,32,56.0,67.2,68.0,62.5
20160109120000,426.4,426.4,416.56,97.6923,32,56.7,67.2,68.0,62.5
20160109121500,426.4,426.4,426.4,100.0,32,56.7,67.3,68.0,62.5
20160109123000,426.4,426.4,426.4,100.0,32,56.7,67.4,68.0,62.5
20160109124500,426.4,426.4,421.48,98.8462,32,56.7,67.3,68.0,62.5
20160109130000,426.4,426.4,426.4,100.0,32,56.7,67.2,68.0,62.5
20160109131500,426.4,426.4,416.56,97.6923,32,56.7,67.3,68.0,62.5
20160109133000,426.4,426.4,426.4,100.0,32,56.7,67.3,68.0,62.5
20160109134500,426.4,426.4,421.48,98.8462,32,56.7,67.3,68.0,62.5
20160109140000,426.4,426.4,421.48,98.8462,32,56.7,67.3,68.0,62.5
20160109141500,426.4,426.4,421.48,98.8462,32,56.7,67.2,68.0,62.5
20160109143000,426.4,426.4,421.48,98.8462,32,56.7,67.2,68.0,62.5
20160109144500,426.4,426.4,426.4,100.0,32,57.5,67.2,68.0,62.5
20160109150000,426.4,426.4,421.48,98.8462,32,56.8,67.3,68.0,62.5
20160109151500,426.4,426.4,421.48,98.8462,32,56.8,67.2,68.0,62.5
20160109153000,426.4,426.4,426.4,100.0,32,56.8,67.2,68.0,62.5
20160109154500,426.4,426.4,436.24,102.3077,32,56.8,67.2,68.0,62.5
20160109160000,426.4,426.4,426.4,100.0,32,56.8,67.2,68.0,62.5
20160109161500,426.4,426.4,426.4,100.0,32,57.6,67.3,68.0,62.5
20160109163000,426.4,426.4,426.4,100.0,32,57.6,67.3,68.0,62.5
20160109164500,426.4,426.4,426.4,100.0,32,57.6,67.3,68.0,62.5
20160109170000,426.4,426.4,426.4,100.0,32,57.6,67.3,68.0,62.5
20160109171500,426.4,426.4,426.4,100.0,32,57.6,67.3,68.0,62.5
20160109173000,426.4,426.4,421.48,98.8462,32,57.6,67.3,68.0,62.5
20160109174500,426.4,426.4,421.48,98.8462,32,57.6,67.2,68.0,62.5
20160109180000,426.4,426.4,421.48,98.8462,32,57.6,67.2,68.0,62.5
20160109181500,426.4,426.4,431.32,101.1538,32,57.6,67.2,68.0,62.5
20160109183000,426.4,426.4,426.4,100.0,32,57.6,67.2,68.0,62.5
20160109184500,426.4,426.4,426.4,100.0,32,57.6,67.1,68.0,62.5
20160109190000,426.4,426.4,426.4,100.0,32,57.6,67.1,68.0,62.5
20160109191500,426.4,426.4,416.56,97.6923,32,57.6,67.1,68.0,62.5
20160109193000,426.4,426.4,426.4,100.0,32,57.6,67.1,68.0,62.5
20160109194500,426.4,426.4,426.4,100.0,32,57.6,67.1,68.0,62.5
20160109200000,426.4,426.4,431.32,101.1538,32,57.6,67.0,68.0,62.5
20160109201500,426.4,426.4,426.4,100.0,32,57.6,67.0,68.0,62.5
20160109203000,426.4,426.4,426.4,100.0,32,57.6,66.9,68.0,62.5
20160109204500,426.4,426.4,426.4,100.0,32,57.6,67.0,68.0,62.5
20160109210000,426.4,426.4,421.48,98.8462,32,57.6,66.9,68.0,62.6
20160109211500,426.4,426.4,431.32,101.1538,32,57.6,67.1,68.0,62.5
20160109213000,426.4,426.4,431.32,101.1538,32,57.6,66.9,68.0,62.5
20160109214500,426.4,426.4,436.24,102.3077,32,57.6,66.7,68.0,62.6
20160109220000,426.4,426.4,421.48,98.8462,32,57.6,66.7,68.0,62.6
20160109221500,426.4,426.4,426.4,100.0,32,57.6,66.7,68.0,62.6
20160109223000,426.4,426.4,436.24,102.3077,32,57.6,66.7,68.0,62.6
20160109224500,426.4,426.4,421.48,98.8462,32,57.6,66.7,68.0,62.6
20160109230000,426.4,426.4,426.4,100.0,32,57.6,66.6,68.0,62.6
20160109231500,426.4,426.4,426.4,100.0,32,57.6,66.7,68.0,62.6
20160109233000,426.4,426.4,421.48,98.8462,32,57.6,66.6,68.0,62.8
20160109234500,426.4,426.4,426.4,100.0,32,57.6,66.6,68.0,62.8
20160110000000,426.4,426.4,421.48,98.8462,32,57.6,66.5,68.0,62.8
20160110001500,426.4,426.4,431.32,101.1538,32,57.6,66.6,68.0,62.7
20160110003000,426.4,426.4,421.48,98.8462,32,57.6,66.6,68.0,62.8
20160110004500,426.4,426.4,421.48,98.8462,32,57.6,66.5,68.0,62.8
20160110010000,426.4,426.4,431.32,101.1538,32,57.6,66.5,68.0,62.9
20160110011500,426.4,426.4,426.4,100.0,32,57.6,66.4,68.0,62.9
20160110013000,426.4,426.4,426.4,100.0,32,57.6,66.4,68.0,62.9
20160110014500,426.4,426.4,436.24,102.3077,32,57.6,66.4,68.0,62.9
20160110020000,426.4,426.4,431.32,101.1538,32,57.6,66.3,68.0,62.9
20160110021500,426.4,426.4,431.32,101.1538,32,57.6,66.2,68.0,62.9
20160110023000,426.4,426.4,431.32,101.1538,32,57.6,66.2,68.0,63.0
20160110024500,426.4,426.4,421.48,98.8462,32,57.6,66.2,68.0,63.0
20160110030000,426.4,426.4,431.32,101.1538,32,57.6,66.2,68.0,63.0
20160110031500,426.4,426.4,426.4,100.0,32,57.6,66.2,68.0,63.0
20160110033000,426.4,426.4,431.32,101.1538,32,57.6,66.2,68.0,63.0
20160110034500,426.4,426.4,431.32,101.1538,32,57.6,66.1,68.0,63.0
20160110040000,426.4,426.4,431.32,101.1538,32,58.3,66.1,68.0,63.0
20160110041500,426.4,426.4,431.32,101.1538,32,58.3,66.1,68.0,63.0
20160110043000,426.4,426.4,431.32,101.1538,32,58.3,66.1,68.0,63.0
20160110044500,426.4,426.4,431.32,101.1538,32,58.3,66.0,68.0,63.0
20160110050000,426.4,426.4,426.4,100.0,32,58.3,66.0,68.0,63.0
20160110051500,426.4,426.4,436.24,102.3077,32,58.3,66.0,68.0,63.0
20160110053000,426.4,426.4,431.32,101.1538,32,58.3,66.0,68.0,63.0
20160110054500,426.4,426.4,436.24,102.3077,32,58.3,66.0,68.0,63.0
20160110060000,426.4,426.4,431.32,101.1538,32,58.3,66.0,68.0,63.0
20160110061500,426.4,426.4,431.32,101.1538,32,58.3,65.9,68.0,63.0
20160110063000,426.4,426.4,431.32,101.1538,32,58.3,65.9,68.0,63.0
20160110064500,426.4,426.4,431.32,101.1538,32,58.3,66.0,68.0,63.0
20160110070000,426.4,426.4,431.32,101.1538,32,58.3,65.8,68.0,63.0
20160110071500,426.4,426.4,426.4,100.0,32,58.3,65.8,68.0,63.0
20160110073000,426.4,426.4,437.88,102.6923,32,57.6,65.9,68.0,63.0
20160110074500,426.4,426.4,431.32,101.1538,32,57.6,65.8,68.0,63.0
20160110080000,426.4,426.4,431.32,101.1538,32,57.6,65.8,68.0,63.0
20160110081500,426.4,426.4,436.24,102.3077,32,57.6,65.8,68.0,63.0
20160110083000,426.4,426.4,436.24,102.3077,32,58.3,65.8,68.0,63.0
20160110084500,426.4,426.4,431.32,101.1538,32,58.3,65.8,68.0,63.0
20160110090000,426.4,426.4,431.32,101.1538,32,58.3,65.8,68.0,63.0
20160110091500,426.4,426.4,426.4,100.0,32,58.3,65.7,68.0,63.0
20160110093000,426.4,426.4,421.48,98.8462,32,59.1,65.7,68.0,63.0
20160110094500,426.4,426.4,431.32,101.1538,32,56.8,65.7,68.0,63.0
20160110100000,426.4,426.4,431.32,101.1538,32,56.8,65.7,68.0,63.0
20160110101500,426.4,426.4,426.4,100.0,32,59.1,65.7,68.0,63.0
20160110103000,426.4,426.4,431.32,101.1538,32,57.0,65.7,68.0,63.0
20160110104500,426.4,426.4,426.4,100.0,32,57.0,65.7,68.0,63.0
20160110110000,426.4,426.4,431.32,101.1538,32,59.2,65.7,68.0,63.0
20160110111500,426.4,426.4,436.24,102.3077,32,55.6,65.7,68.0,63.0
20160110113000,426.4,426.4,421.48,98.8462,32,57.5,65.7,68.0,63.0
20160110114500,426.4,426.4,426.4,100.0,32,58.4,65.8,68.0,63.0
20160110120000,426.4,426.4,431.32,101.1538,32,55.2,65.7,68.0,63.0
20160110121500,426.4,426.4,431.32,101.1538,32,59.1,65.7,68.0,63.0
20160110123000,426.4,426.4,436.24,102.3077,32,56.0,65.8,68.0,63.0
20160110124500,426.4,426.4,421.48,98.8462,32,57.4,65.8,68.0,63.0
20160110130000,426.4,426.4,437.88,102.6923,32,58.4,65.6,68.0,63.0
20160110131500,426.4,426.4,431.32,101.1538,32,55.5,65.6,68.0,63.0
20160110133000,426.4,426.4,431.32,101.1538,32,59.2,65.6,68.0,63.0
20160110134500,426.4,426.4,436.24,102.3077,32,55.2,65.6,68.0,63.0
20160110140000,426.4,426.4,426.4,100.0,32,58.8,65.5,68.0,63.0
20160110141500,426.4,426.4,431.32,101.1538,32,56.0,65.5,68.0,63.0
20160110143000,426.4,426.4,426.4,100.0,32,57.5,65.6,68.0,63.0
20160110144500,426.4,426.4,436.24,102.3077,32,57.5,65.6,68.0,63.0
20160110150000,426.4,426.4,421.48,98.8462,32,56.1,65.5,68.0,63.0
20160110151500,426.4,426.4,431.32,101.1538,32,59.2,65.6,68.0,63.0
20160110153000,426.4,426.4,431.32,101.1538,32,55.6,65.6,68.0,63.0
20160110154500,426.4,426.4,426.4,100.0,32,59.5,65.7,68.0,63.0
20160110160000,426.4,426.4,431.32,101.1538,32,56.0,65.8,68.0,63.0
20160110161500,426.4,426.4,421.48,98.8462,32,58.3,65.8,68.0,63.0
20160110163000,426.4,426.4,426.4,100.0,32,57.6,65.8,68.0,63.0
20160110164500,426.4,426.4,421.48,98.8462,32,56.5,65.7,68.0,63.0
20160110170000,426.4,426.4,426.4,100.0,32,59.6,65.8,68.0,63.0
20160110171500,426.4,426.4,426.4,100.0,32,56.0,65.8,68.0,63.0
20160110173000,426.4,426.4,426.4,100.0,32,59.1,65.8,68.0,63.0
20160110174500,426.4,426.4,431.32,101.1538,32,58.0,65.8,68.0,63.0
20160110180000,426.4,426.4,431.32,101.1538,32,56.7,65.8,68.0,63.0
20160110181500,426.4,426.4,416.56,97.6923,32,59.1,65.7,68.0,63.0
20160110183000,426.4,426.4,431.32,101.1538,32,57.7,65.8,68.0,63.0
20160110184500,426.4,426.4,426.4,100.0,32,56.7,65.7,68.0,63.0
20160110190000,426.4,426.4,421.48,98.8462,32,59.1,65.6,68.0,63.0
20160110191500,426.4,426.4,431.32,101.1538,32,58.0,65.6,68.0,63.0
20160110193000,426.4,426.4,426.4,100.0,32,56.4,65.6,68.0,63.0
20160110194500,426.4,426.4,421.48,98.8462,32,59.0,65.5,68.0,63.0
20160110200000,426.4,426.4,426.4,100.0,32,59.0,65.6,68.0,63.0
20160110201500,426.4,426.4,426.4,100.0,32,56.5,65.5,68.0,63.0
20160110203000,426.4,426.4,426.4,100.0,32,58.3,65.4,68.0,63.0
20160110204500,426.4,426.4,426.4,100.0,32,59.5,65.4,68.0,63.0
20160110210000,426.4,426.4,431.32,101.1538,32,56.8,65.5,68.0,63.0
20160110211500,426.4,426.4,421.48,98.8462,32,57.4,65.4,68.0,63.0
20160110213000,426.4,426.4,426.4,100.0,32,58.7,65.3,68.0,63.0
20160110214500,426.4,426.4,431.32,101.1538,32,58.7,65.2,68.0,63.0
20160110220000,426.4,426.4,431.32,101.1538,32,57.6,65.3,68.0,63.0
20160110221500,426.4,426.4,426.4,100.0,32,56.8,65.3,68.0,63.0
20160110223000,426.4,426.4,426.4,100.0,32,57.9,65.1,68.0,63.0
20160110224500,426.4,426.4,426.4,100.0,32,59.1,65.1,68.0,63.0
20160110230000,426.4,426.4,426.4,100.0,32,59.1,65.1,68.0,63.0
20160110231500,426.4,426.4,431.32,101.1538,32,57.2,65.2,68.0,63.0
20160110233000,426.4,426.4,431.32,101.1538,32,57.2,65.1,68.0,63.0
20160110234500,426.4,426.4,421.48,98.8462,32,57.9,65.0,68.0,63.0
20160111000000,426.4,426.4,426.4,100.0,32,58.7,65.0,68.0,63.0
20160111001500,426.4,426.4,421.48,98.8462,32,58.7,65.1,68.0,63.0
20160111003000,426.4,426.4,426.4,100.0,32,58.7,65.1,68.0,63.0
20160111004500,426.4,426.4,421.48,98.8462,32,58.7,65.0,68.0,63.0
20160111010000,426.4,426.4,426.4,100.0,32,58.7,65.1,68.0,63.0
20160111011500,426.4,426.4,421.48,98.8462,32,57.2,65.0,68.0,63.0
20160111013000,426.4,426.4,426.4,100.0,32,57.2,65.1,68.0,63.0
20160111014500,426.4,426.4,421.48,98.8462,32,57.2,65.1,68.0,63.0
20160111020000,426.4,426.4,426.4,100.0,32,57.2,65.0,68.0,63.0
20160111021500,426.4,426.4,421.48,98.8462,32,57.2,64.9,68.0,63.0
20160111023000,426.4,426.4,426.4,100.0,32,57.9,64.9,68.0,63.0
20160111024500,426.4,426.4,431.32,101.1538,32,58.8,65.0,68.0,63.0
20160111030000,426.4,426.4,421.48,98.8462,32,58.8,64.9,68.0,63.0
20160111031500,426.4,426.4,421.48,98.8462,32,58.8,64.9,68.0,63.0
20160111033000,426.4,426.4,421.48,98.8462,32,58.8,65.0,68.0,63.0
20160111034500,426.4,426.4,421.48,98.8462,32,58.8,64.9,68.0,63.0
20160111040000,426.4,426.4,426.4,100.0,32,58.8,64.8,68.0,63.0
20160111041500,426.4,426.4,426.4,100.0,32,58.8,64.8,68.0,63.0
20160111043000,426.4,426.4,421.48,98.8462,32,58.8,64.7,68.0,63.0
20160111044500,426.4,426.4,421.48,98.8462,32,58.8,64.7,68.0,63.0
20160111050000,426.4,426.4,421.48,98.8462,32,58.8,64.7,68.0,63.0
20160111051500,426.4,426.4,431.32,101.1538,32,58.8,64.7,68.0,63.0
20160111053000,426.4,426.4,426.4,100.0,32,58.8,64.7,68.0,63.0
20160111054500,426.4,426.4,426.4,100.0,32,58.8,64.6,68.0,63.0
20160111060000,426.4,426.4,421.48,98.8462,32,57.9,64.6,68.0,63.0
20160111061500,426.4,426.4,431.32,101.1538,32,57.2,64.5,68.0,63.0
20160111063000,426.4,426.4,431.32,101.1538,32,57.2,64.6,68.0,63.0
20160111064500,426.4,426.4,431.32,101.1538,32,58.7,64.6,68.0,63.0
20160111070000,426.4,426.4,431.32,101.1538,32,58.7,64.7,68.0,63.0
20160111071500,426.4,426.4,411.64,96.5385,32,58.7,65.1,68.0,63.0
20160111073000,426.4,426.4,426.4,100.0,32,58.7,65.9,68.0,63.0
20160111074500,426.4,426.4,436.24,102.3077,32,57.6,66.6,68.0,63.0
20160111080000,426.4,426.4,421.48,98.8462,32,57.6,66.7,68.0,63.0
20160111081500,426.4,426.4,436.24,102.3077,32,57.6,66.7,68.0,63.0
20160111083000,426.4,426.4,426.4,100.0,32,59.1,67.1,68.0,63.0
20160111084500,426.4,426.4,426.4,100.0,32,57.2,67.6,68.0,63.0
20160111090000,426.4,426.4,431.32,101.1538,32,57.2,67.8,68.0,63.0
20160111091500,426.4,426.4,431.32,101.1538,32,59.1,68.1,68.0,63.0
20160111093000,426.4,426.4,436.24,102.3077,32,56.4,68.6,68.0,63.0
20160111094500,426.4,426.4,426.4,100.0,32,57.3,68.7,68.0,63.0
20160111100000,426.4,426.4,426.4,100.0,32,58.8,68.8,68.0,63.0
20160111101500,426.4,426.4,426.4,100.0,32,55.6,68.7,68.0,63.0
20160111103000,426.4,426.4,426.4,100.0,32,59.1,68.9,68.0,63.0
20160111104500,426.4,426.4,426.4,100.0,32,55.6,68.9,68.0,63.0
20160111110000,426.4,426.4,411.64,96.5385,32,59.1,69.0,68.0,63.0
20160111111500,426.4,426.4,421.48,98.8462,32,55.1,69.1,68.0,63.0
20160111113000,426.4,426.4,421.48,98.8462,32,59.3,69.1,68.0,63.0
20160111114500,426.4,426.4,426.4,100.0,32,55.0,69.3,68.0,63.0
20160111120000,426.4,426.4,437.88,102.6923,32,58.8,69.5,68.0,63.0
20160111121500,426.4,426.4,426.4,100.0,32,56.2,69.6,68.0,63.0
20160111123000,426.4,426.4,437.88,102.6923,32,56.8,69.8,68.0,63.0
20160111124500,426.4,426.4,431.32,101.1538,32,57.5,69.7,68.0,63.0
20160111130000,426.4,426.4,426.4,100.0,32,55.9,69.8,68.0,63.0
20160111131500,426.4,426.4,416.56,97.6923,32,59.1,70.0,68.0,63.0
20160111133000,426.4,426.4,426.4,100.0,32,55.2,70.2,68.0,63.0
20160111134500,426.4,426.4,416.56,97.6923,32,59.9,70.3,68.0,63.0
20160111140000,426.4,426.4,416.56,97.6923,32,55.1,70.5,68.0,63.0
20160111141500,426.4,426.4,421.48,98.8462,32,58.4,70.7,68.0,63.0
20160111143000,426.4,426.4,411.64,96.5385,32,57.1,70.8,68.0,63.0
20160111144500,426.4,426.4,426.4,100.0,32,56.0,70.9,68.0,63.0
20160111150000,426.4,426.4,416.56,97.6923,32,59.1,70.8,68.0,63.0
20160111151500,426.4,426.4,416.56,97.6923,32,55.2,71.0,68.0,63.0
20160111153000,426.4,426.4,416.56,97.6923,32,59.6,71.3,68.0,63.0
20160111154500,426.4,426.4,421.48,98.8462,32,56.3,71.4,68.0,63.0
20160111160000,426.4,426.4,436.24,102.3077,32,56.3,71.5,68.0,63.0
20160111161500,426.4,426.4,426.4,100.0,32,59.5,71.4,68.0,63.0
20160111163000,426.4,426.4,426.4,100.0,32,55.4,71.3,68.0,63.0
20160111164500,426.4,426.4,431.32,101.1538,32,60.0,71.2,68.0,63.0
20160111170000,426.4,426.4,416.56,97.6923,32,56.3,71.2,68.0,63.0
20160111171500,426.4,426.4,436.24,102.3077,32,58.4,71.0,68.0,63.0
20160111173000,426.4,426.4,426.4,100.0,32,57.5,70.3,68.0,63.0
20160111174500,426.4,426.4,431.32,101.1538,32,57.5,70.2,68.0,63.0
20160111180000,426.4,426.4,431.32,101.1538,32,57.5,69.8,68.0,63.0
20160111181500,426.4,426.4,437.88,102.6923,32,58.8,69.6,68.0,63.0
20160111183000,426.4,426.4,431.32,101.1538,32,56.3,69.4,68.0,63.0
20160111184500,426.4,426.4,431.32,101.1538,32,59.6,69.3,68.0,63.0
20160111190000,426.4,426.4,431.32,101.1538,32,56.0,69.4,68.0,63.0
20160111191500,426.4,426.4,426.4,100.0,32,59.5,69.3,68.0,63.0
20160111193000,426.4,426.4,436.24,102.3077,32,56.8,69.3,68.0,63.0
20160111194500,426.4,426.4,426.4,100.0,32,58.2,69.3,68.0,63.0
20160111200000,426.4,426.4,436.24,102.3077,32,57.6,69.2,68.0,63.0
20160111201500,426.4,426.4,426.4,100.0,32,56.7,69.0,68.0,63.0
20160111203000,426.4,426.4,436.24,102.3077,32,59.2,68.9,68.0,63.0
20160111204500,426.4,426.4,426.4,100.0,32,55.9,68.9,68.0,63.0
20160111210000,426.4,426.4,431.32,101.1538,32,59.6,68.8,68.0,63.0
20160111211500,426.4,426.4,426.4,100.0,32,55.9,68.9,68.0,63.0
20160111213000,426.4,426.4,421.48,98.8462,32,59.5,68.9,68.0,63.0
20160111214500,426.4,426.4,426.4,100.0,32,56.8,68.9,68.0,63.0
20160111220000,426.4,426.4,421.48,98.8462,32,57.9,68.9,68.0,63.0
20160111221500,426.4,426.4,421.48,98.8462,32,57.9,69.0,68.0,63.0
20160111223000,426.4,426.4,411.64,96.5385,32,57.1,68.8,68.0,63.0
20160111224500,426.4,426.4,421.48,98.8462,32,58.8,68.9,68.0,63.0
20160111230000,426.4,426.4,421.48,98.8462,32,56.3,68.9,68.0,63.0
20160111231500,426.4,426.4,416.56,97.6923,32,59.6,68.9,68.0,63.0
20160111233000,426.4,426.4,421.48,98.8462,32,56.0,69.0,68.0,63.0
20160111234500,426.4,426.4,416.56,97.6923,32,59.1,69.0,68.0,63.0
20160112000000,426.4,426.4,421.48,98.8462,32,56.8,69.0,68.0,63.0
20160112001500,426.4,426.4,421.48,98.8462,32,57.8,69.1,68.0,63.0
20160112003000,426.4,426.4,426.4,100.0,32,58.5,69.1,68.0,63.0
20160112004500,426.4,426.4,416.56,97.6923,32,56.3,69.1,68.0,63.0
20160112010000,426.4,426.4,411.64,96.5385,32,59.5,69.1,68.0,63.0
20160112011500,426.4,426.4,421.48,98.8462,32,56.0,69.1,68.0,63.0
20160112013000,426.4,426.4,416.56,97.6923,32,59.1,69.1,68.0,63.0
20160112014500,426.4,426.4,421.48,98.8462,32,57.2,69.0,68.0,63.0
20160112020000,426.4,426.4,421.48,98.8462,32,57.2,68.8,68.0,63.0
20160112021500,426.4,426.4,421.48,98.8462,32,59.2,68.8,68.0,63.0
20160112023000,426.4,426.4,416.56,97.6923,32,56.0,68.7,68.0,63.0
20160112024500,426.4,426.4,416.56,97.6923,32,59.1,68.6,68.0,63.0
20160112030000,426.4,426.4,421.48,98.8462,32,57.6,68.7,68.0,63.0
20160112031500,426.4,426.4,421.48,98.8462,32,57.6,68.7,68.0,63.0
20160112033000,426.4,426.4,421.48,98.8462,32,59.5,68.8,68.0,63.0
20160112034500,426.4,426.4,411.64,96.5385,32,56.8,68.8,68.0,63.0
20160112040000,426.4,426.4,411.64,96.5385,32,58.3,68.6,68.0,63.0
20160112041500,426.4,426.4,421.48,98.8462,32,59.2,68.6,68.0,63.0
20160112043000,426.4,426.4,416.56,97.6923,32,56.4,68.6,68.0,63.0
20160112044500,426.4,426.4,411.64,96.5385,32,58.3,68.7,68.0,63.0
20160112050000,426.4,426.4,416.56,97.6923,32,59.2,68.7,68.0,63.0
20160112051500,426.4,426.4,416.56,97.6923,32,56.8,68.5,68.0,63.0
20160112053000,426.4,426.4,416.56,97.6923,32,57.9,68.4,68.0,63.0
20160112054500,426.4,426.4,421.48,98.8462,32,59.5,68.3,68.0,63.0
20160112060000,426.4,426.4,416.56,97.6923,32,57.2,68.4,68.0,63.0
20160112061500,426.4,426.4,411.64,96.5385,32,57.2,68.4,68.0,63.0
20160112063000,426.4,426.4,411.64,96.5385,32,58.7,68.3,68.0,63.0
20160112064500,426.4,426.4,416.56,97.6923,32,58.7,68.4,68.0,63.0
20160112070000,426.4,426.4,411.64,96.5385,32,56.8,68.5,68.0,63.0
20160112071500,426.4,426.4,411.64,96.5385,32,57.5,68.6,68.0,63.0
20160112073000,426.4,426.4,416.56,97.6923,32,59.1,68.9,68.0,63.0
20160112074500,426.4,426.4,426.4,100.0,32,57.6,69.0,68.0,63.0
20160112080000,426.4,426.4,421.48,98.8462,32,57.0,69.1,68.0,63.0
20160112081500,426.4,426.4,421.48,98.8462,32,59.5,69.5,68.0,63.0
20160112083000,426.4,426.4,431.32,101.1538,32,56.1,69.7,68.0,63.0
20160112084500,426.4,426.4,411.64,96.5385,32,58.3,69.6,68.0,63.0
20160112090000,426.4,426.4,426.4,100.0,32,56.0,69.7,68.0,63.0
20160112091500,426.4,426.4,421.48,98.8462,32,58.7,69.7,68.0,63.0
20160112093000,426.4,426.4,436.24,102.3077,32,54.7,69.9,68.0,63.0
20160112094500,426.4,426.4,431.32,101.1538,32,59.1,70.0,68.0,63.0
20160112100000,426.4,426.4,436.24,102.3077,32,54.7,70.2,68.0,63.0
20160112101500,426.4,426.4,426.4,100.0,32,59.5,70.5,68.0,63.0
20160112103000,426.4,426.4,437.88,102.6923,32,55.8,70.7,68.0,63.0
20160112104500,426.4,426.4,431.32,101.1538,32,56.4,70.9,68.0,63.0
20160112110000,426.4,426.4,431.32,101.1538,32,58.3,70.8,68.0,63.0
20160112111500,426.4,426.4,436.24,102.3077,32,54.3,70.8,68.0,63.0
20160112113000,426.4,426.4,436.24,102.3077,32,59.6,70.9,68.0,63.0
20160112114500,426.4,426.4,426.4,100.0,32,56.2,70.9,68.0,63.0
20160112120000,426.4,426.4,436.24,102.3077,32,56.2,71.1,68.0,63.0
20160112121500,426.4,426.4,426.4,100.0,32,59.1,71.1,68.0,63.0
20160112123000,426.4,426.4,431.32,101.1538,32,54.7,71.1,68.0,63.0
20160112124500,426.4,426.4,431.32,101.1538,32,58.8,71.4,68.0,63.0
20160112130000,426.4,426.4,416.56,97.6923,32,57.1,71.3,68.0,63.0
20160112131500,426.4,426.4,431.32,101.1538,32,54.7,71.6,68.0,63.0
20160112133000,426.4,426.4,426.4,100.0,32,59.5,71.5,68.0,63.0
20160112134500,426.4,426.4,421.48,98.8462,32,56.3,71.5,68.0,63.0
20160112140000,426.4,426.4,437.88,102.6923,32,55.6,71.7,68.0,63.0
20160112141500,426.4,426.4,416.56,97.6923,32,58.7,71.8,68.0,63.0
20160112143000,426.4,426.4,426.4,100.0,32,55.2,72.1,68.0,63.0
20160112144500,426.4,426.4,436.24,102.3077,32,58.4,72.1,68.0,63.0
20160112150000,426.4,426.4,436.24,102.3077,32,57.1,72.1,68.0,63.0
20160112151500,426.4,426.4,436.24,102.3077,32,56.4,71.9,68.0,63.0
20160112153000,426.4,426.4,426.4,100.0,32,58.7,71.9,68.0,63.0
20160112154500,426.4,426.4,437.88,102.6923,32,56.7,71.8,68.0,63.0
20160112160000,426.4,426.4,447.72,105.0,32,56.7,71.9,68.0,63.0
20160112161500,426.4,426.4,442.8,103.8462,32,58.7,72.0,68.0,63.0
20160112163000,426.4,426.4,431.32,101.1538,32,56.6,71.9,68.0,63.0
20160112164500,426.4,426.4,426.4,100.0,32,58.3,72.0,68.0,63.0
20160112170000,426.4,426.4,421.48,98.8462,32,57.6,72.0,68.0,63.0
20160112171500,426.4,426.4,411.64,96.5385,32,57.6,71.6,68.0,63.0
20160112173000,426.4,426.4,426.4,100.0,32,56.0,71.4,68.0,63.0
20160112174500,426.4,426.4,416.56,97.6923,32,60.4,71.2,68.0,63.0
20160112180000,426.4,426.4,411.64,96.5385,32,56.7,70.9,68.0,63.0
20160112181500,426.4,426.4,421.48,98.8462,32,56.7,70.9,68.0,63.0
20160112183000,426.4,426.4,416.56,97.6923,32,59.5,70.8,68.0,63.0
20160112184500,426.4,426.4,421.48,98.8462,32,55.6,70.5,68.0,63.0
20160112190000,426.4,426.4,421.48,98.8462,32,60.0,70.4,68.0,63.0
20160112191500,426.4,426.4,416.56,97.6923,32,56.5,70.3,68.0,63.0
20160112193000,426.4,426.4,421.48,98.8462,32,58.8,70.3,68.0,63.0
20160112194500,426.4,426.4,411.64,96.5385,32,57.5,70.2,68.0,63.0
20160112200000,426.4,426.4,421.48,98.8462,32,58.4,70.2,68.0,63.0
20160112201500,426.4,426.4,411.64,96.5385,32,57.5,70.1,68.0,63.0
20160112203000,426.4,426.4,421.48,98.8462,32,58.4,70.1,68.0,63.0
20160112204500,426.4,426.4,411.64,96.5385,32,57.5,69.9,68.0,63.0
20160112210000,426.4,426.4,416.56,97.6923,32,58.8,69.9,68.0,63.0
20160112211500,426.4,426.4,416.56,97.6923,32,56.7,69.8,68.0,63.0
20160112213000,426.4,426.4,411.64,96.5385,32,59.6,69.7,68.0,63.0
20160112214500,426.4,426.4,411.64,96.5385,32,56.4,69.7,68.0,63.0
20160112220000,426.4,426.4,411.64,96.5385,32,59.9,69.6,68.0,63.0
20160112221500,426.4,426.4,421.48,98.8462,32,56.0,69.4,68.0,63.0
20160112223000,426.4,426.4,416.56,97.6923,32,58.7,69.3,68.0,63.0
20160112224500,426.4,426.4,431.32,101.1538,32,57.6,69.2,68.0,63.0
20160112230000,426.4,426.4,426.4,100.0,32,57.6,69.2,68.0,63.0
20160112231500,426.4,426.4,426.4,100.0,32,59.5,69.1,68.0,63.0
20160112233000,426.4,426.4,426.4,100.0,32,56.4,69.1,68.0,63.0
20160112234500,426.4,426.4,426.4,100.0,32,58.3,68.9,68.0,63.0
20160113000000,426.4,426.4,431.32,101.1538,32,59.2,68.7,68.0,63.0
20160113001500,426.4,426.4,442.8,103.8462,32,56.0,68.6,68.0,63.0
20160113003000,426.4,426.4,442.8,103.8462,32,58.0,68.5,68.0,63.0
20160113004500,426.4,426.4,437.88,102.6923,32,59.1,68.4,68.0,63.0
20160113010000,426.4,426.4,447.72,105.0,32,57.2,68.3,68.0,63.0
20160113011500,426.4,426.4,436.24,102.3077,32,57.2,68.2,68.0,63.0
20160113013000,426.4,426.4,436.24,102.3077,32,58.3,68.1,68.0,63.0
20160113014500,426.4,426.4,426.4,100.0,32,59.1,68.1,68.0,63.0
20160113020000,426.4,426.4,436.24,102.3077,32,59.1,68.1,68.0,63.0
20160113021500,426.4,426.4,436.24,102.3077,32,56.8,68.0,68.0,63.0
20160113023000,426.4,426.4,431.32,101.1538,32,56.8,67.9,68.0,63.0
20160113024500,426.4,426.4,431.32,101.1538,32,57.9,67.8,68.0,63.0
20160113030000,426.4,426.4,431.32,101.1538,32,57.9,67.7,68.0,63.0
20160113031500,426.4,426.4,436.24,102.3077,32,57.9,67.6,68.0,63.0
20160113033000,426.4,426.4,436.24,102.3077,32,58.7,67.4,68.0,63.0
20160113034500,426.4,426.4,436.24,102.3077,32,58.7,67.4,68.0,63.0
20160113040000,426.4,426.4,442.8,103.8462,32,58.7,67.3,68.0,63.0
20160113041500,426.4,426.4,437.88,102.6923,32,57.9,67.2,68.0,63.0
20160113043000,426.4,426.4,442.8,103.8462,32,58.7,67.1,68.0,63.0
20160113044500,426.4,426.4,436.24,102.3077,32,58.0,66.9,68.0,63.0
20160113050000,426.4,426.4,436.24,102.3077,32,58.0,66.9,68.0,63.0
20160113051500,426.4,426.4,442.8,103.8462,32,58.0,66.8,68.0,63.0
20160113053000,426.4,426.4,447.72,105.0,32,58.0,66.7,68.0,63.0
20160113054500,426.4,426.4,437.88,102.6923,32,58.0,66.7,68.0,63.0
20160113060000,426.4,426.4,437.88,102.6923,32,58.0,66.9,68.0,63.0
20160113061500,426.4,426.4,437.88,102.6923,32,58.0,67.3,68.0,63.0
20160113063000,426.4,426.4,437.88,102.6923,32,58.0,67.2,68.0,63.0
20160113064500,426.4,426.4,437.88,102.6923,32,58.0,67.1,68.0,63.0
20160113070000,426.4,426.4,437.88,102.6923,32,58.7,67.2,68.0,63.0
20160113071500,426.4,426.4,437.88,102.6923,32,58.7,67.4,68.0,63.0
20160113073000,426.4,426.4,431.32,101.1538,32,58.7,67.9,68.0,63.0
20160113074500,426.4,426.4,426.4,100.0,32,58.7,68.1,68.0,63.0
20160113080000,426.4,426.4,431.32,101.1538,32,58.7,68.3,68.0,63.0
20160113081500,426.4,426.4,436.24,102.3077,32,56.4,68.4,68.0,63.0
20160113083000,426.4,426.4,426.4,100.0,32,57.9,68.9,68.0,63.0
20160113084500,426.4,426.4,426.4,100.0,32,57.9,69.3,68.0,63.0
20160113090000,426.4,426.4,426.4,100.0,32,56.3,69.6,68.0,63.0
20160113091500,426.4,426.4,426.4,100.0,32,58.4,69.8,68.0,63.0
20160113093000,426.4,426.4,426.4,100.0,32,56.3,70.1,68.0,63.0
20160113094500,426.4,426.4,426.4,100.0,32,57.2,70.3,68.0,63.0
20160113100000,426.4,426.4,421.48,98.8462,32,57.2,70.4,68.0,63.0
20160113101500,426.4,426.4,421.48,98.8462,32,54.7,70.7,68.0,63.0
20160113103000,426.4,426.4,421.48,98.8462,32,59.5,70.9,68.0,63.0
20160113104500,426.4,426.4,421.48,98.8462,32,55.1,70.9,68.0,63.0
20160113110000,426.4,426.4,431.32,101.1538,32,57.2,70.9,68.0,63.0
20160113111500,426.4,426.4,416.56,97.6923,32,57.8,70.8,68.0,63.0
20160113113000,426.4,426.4,436.24,102.3077,32,54.3,70.8,68.0,63.0
20160113114500,426.4,426.4,431.32,101.1538,32,59.6,70.8,68.0,63.0
20160113120000,426.4,426.4,421.48,98.8462,32,55.9,70.8,68.0,63.0
20160113121500,426.4,426.4,431.32,101.1538,32,55.9,70.9,68.0,63.0
20160113123000,426.4,426.4,416.56,97.6923,32,59.1,70.8,68.0,63.0
20160113124500,426.4,426.4,431.32,101.1538,32,54.3,70.9,68.0,63.0
20160113130000,426.4,426.4,436.24,102.3077,32,58.9,70.9,68.0,63.0
20160113131500,426.4,426.4,421.48,98.8462,32,56.3,70.9,68.0,63.0
20160113133000,426.4,426.4,426.4,100.0,32,55.2,71.2,68.0,63.0
20160113134500,426.4,426.4,421.48,98.8462,32,59.1,71.5,68.0,63.0
20160113140000,426.4,426.4,426.4,100.0,32,55.4,71.7,68.0,63.0
20160113141500,426.4,426.4,431.32,101.1538,32,56.8,71.7,68.0,63.0
20160113143000,426.4,426.4,421.48,98.8462,32,57.9,71.7,68.0,63.0
20160113144500,426.4,426.4,437.88,102.6923,32,55.2,71.9,68.0,63.0
20160113150000,426.4,426.4,437.88,102.6923,32,58.8,72.1,68.0,63.0
20160113151500,426.4,426.4,442.8,103.8462,32,57.1,72.1,68.0,63.0
20160113153000,426.4,426.4,452.64,106.1539,32,55.2,72.2,68.0,63.0
20160113154500,426.4,426.4,436.24,102.3077,31,59.5,72.2,68.0,63.0
20160113160000,426.4,426.4,442.8,103.8462,31,57.1,72.2,68.0,63.0
20160113161500,426.4,426.4,431.32,101.1538,31,55.7,71.9,68.0,63.0
20160113163000,426.4,426.4,410.0,96.1538,31,59.6,71.3,68.0,63.0
20160113164500,426.4,426.4,400.16,93.8462,31,57.5,70.9,68.0,63.0
20160113170000,426.4,426.4,405.08,95.0,31,55.2,70.6,68.0,63.0
20160113171500,426.4,426.4,410.0,96.1538,31,59.2,70.5,68.0,63.0
20160113173000,426.4,426.4,405.08,95.0,31,59.2,70.3,68.0,63.0
20160113174500,426.4,426.4,405.08,95.0,31,55.5,70.0,68.0,63.0
20160113180000,426.4,426.4,405.08,95.0,31,58.4,69.8,68.0,63.0
20160113181500,426.4,426.4,390.32,91.5385,31,59.1,69.6,68.0,63.0
20160113183000,426.4,426.4,405.08,95.0,31,55.6,69.4,68.0,63.0
20160113184500,426.4,426.4,426.4,100.0,32,59.9,69.3,68.0,63.0
20160113190000,426.4,426.4,411.64,96.5385,32,57.5,69.1,68.0,63.0
20160113191500,426.4,426.4,411.64,96.5385,32,56.4,69.0,68.0,63.0
20160113193000,426.4,426.4,411.64,96.5385,32,59.9,68.9,68.0,63.0
20160113194500,426.4,426.4,416.56,97.6923,32,55.6,68.7,68.0,63.0
20160113200000,426.4,426.4,421.48,98.8462,32,60.0,68.7,68.0,63.0
20160113201500,426.4,426.4,411.64,96.5385,32,57.1,68.6,68.0,63.0
20160113203000,426.4,426.4,421.48,98.8462,32,58.4,68.3,68.0,63.0
20160113204500,426.4,426.4,411.64,96.5385,32,57.8,68.0,68.0,63.0
20160113210000,426.4,426.4,421.48,98.8462,32,57.8,68.2,68.0,63.0
20160113211500,426.4,426.4,410.0,96.1538,32,57.8,67.9,68.0,63.0
20160113213000,426.4,426.4,416.56,97.6923,32,57.2,67.8,68.0,63.0
20160113214500,426.4,426.4,416.56,97.6923,32,58.7,67.9,68.0,63.0
20160113220000,426.4,426.4,421.48,98.8462,32,56.8,67.9,68.0,63.0
20160113221500,426.4,426.4,411.64,96.5385,32,58.9,67.7,68.0,63.0
20160113223000,426.4,426.4,421.48,98.8462,32,56.4,67.6,68.0,63.0
20160113224500,426.4,426.4,411.64,96.5385,32,58.7,67.6,68.0,63.0
20160113230000,426.4,426.4,416.56,97.6923,32,57.3,67.3,68.0,63.0
20160113231500,426.4,426.4,410.0,96.1538,32,57.9,67.4,68.0,63.0
20160113233000,426.4,426.4,416.56,97.6923,32,57.9,67.3,68.0,63.0
20160113234500,426.4,426.4,411.64,96.5385,32,57.1,67.1,68.0,63.0
20160114000000,426.4,426.4,416.56,97.6923,32,59.2,67.0,68.0,63.0
20160114001500,426.4,426.4,411.64,96.5385,32,56.6,67.0,68.0,63.0
20160114003000,426.4,426.4,421.48,98.8462,32,59.6,66.9,68.0,63.0
20160114004500,426.4,426.4,421.48,98.8462,32,55.9,66.9,68.0,63.0
20160114010000,426.4,426.4,411.64,96.5385,32,59.9,66.9,68.0,63.0
20160114011500,426.4,426.4,421.48,98.8462,32,56.0,66.7,68.0,63.0
20160114013000,426.4,426.4,416.56,97.6923,32,59.9,66.6,68.0,63.0
20160114014500,426.4,426.4,416.56,97.6923,32,56.0,66.7,68.0,63.0
20160114020000,426.4,426.4,410.0,96.1538,32,59.5,66.6,68.0,63.0
20160114021500,426.4,426.4,416.56,97.6923,32,56.0,66.5,68.0,63.0
20160114023000,426.4,426.4,411.64,96.5385,32,58.7,66.4,68.0,63.0
20160114024500,426.4,426.4,416.56,97.6923,32,57.0,66.5,68.0,63.0
20160114030000,426.4,426.4,416.56,97.6923,32,57.9,66.4,68.0,63.0
20160114031500,426.4,426.4,416.56,97.6923,32,57.9,66.4,68.0,63.0
20160114033000,426.4,426.4,416.56,97.6923,32,56.7,66.4,68.0,63.0
20160114034500,426.4,426.4,421.48,98.8462,32,59.2,66.4,68.0,63.0
20160114040000,426.4,426.4,411.64,96.5385,32,56.2,66.4,68.0,63.0
20160114041500,426.4,426.4,421.48,98.8462,32,59.5,66.5,68.0,63.0
20160114043000,426.4,426.4,416.56,97.6923,32,56.0,66.4,68.0,63.0
20160114044500,426.4,426.4,416.56,97.6923,32,59.5,66.2,68.0,63.0
20160114050000,426.4,426.4,416.56,97.6923,32,56.4,66.4,68.0,63.0
20160114051500,426.4,426.4,416.56,97.6923,32,58.4,66.3,68.0,63.0
20160114053000,426.4,426.4,421.48,98.8462,32,56.8,66.2,68.0,63.0
20160114054500,426.4,426.4,416.56,97.6923,32,57.9,66.1,68.0,63.0
20160114060000,426.4,426.4,421.48,98.8462,32,57.9,66.2,68.0,63.0
20160114061500,426.4,426.4,411.64,96.5385,32,57.9,66.2,68.0,63.0
20160114063000,426.4,426.4,426.4,100.0,32,57.9,66.1,68.0,63.0
20160114064500,426.4,426.4,416.56,97.6923,32,57.9,65.9,68.0,63.0
20160114070000,426.4,426.4,421.48,98.8462,32,57.9,66.1,68.0,63.0
20160114071500,426.4,426.4,421.48,98.8462,32,56.8,66.2,68.0,63.0
20160114073000,426.4,426.4,421.48,98.8462,32,58.0,66.7,68.0,63.0
20160114074500,426.4,426.4,416.56,97.6923,32,57.1,67.1,68.0,63.0
20160114080000,426.4,426.4,431.32,101.1538,32,57.1,67.8,68.0,63.0
20160114081500,426.4,426.4,411.64,96.5385,32,57.1,68.1,68.0,63.0
20160114083000,426.4,426.4,421.48,98.8462,32,57.1,68.4,68.0,63.0
20160114084500,426.4,426.4,416.56,97.6923,32,58.3,68.7,68.0,63.0
20160114090000,426.4,426.4,426.4,100.0,32,55.6,69.2,68.0,63.0
20160114091500,426.4,426.4,410.0,96.1538,32,59.9,69.6,68.0,63.0
20160114093000,426.4,426.4,410.0,96.1538,32,55.9,69.9,68.0,63.0
20160114094500,426.4,426.4,416.56,97.6923,32,55.9,70.4,68.0,63.0
20160114100000,426.4,426.4,411.64,96.5385,32,59.9,70.6,68.0,63.0
20160114101500,426.4,426.4,416.56,97.6923,32,55.2,71.0,68.0,63.0
20160114103000,426.4,426.4,426.4,100.0,32,57.6,71.3,68.0,63.0
20160114104500,426.4,426.4,416.56,97.6923,32,57.6,71.3,68.0,63.0
20160114110000,426.4,426.4,421.48,98.8462,32,55.2,71.4,68.0,63.0
20160114111500,426.4,426.4,431.32,101.1538,32,59.9,71.4,68.0,63.0
20160114113000,426.4,426.4,426.4,100.0,32,55.2,71.4,68.0,63.0
20160114114500,426.4,426.4,436.24,102.3077,32,60.3,71.6,68.0,63.0
20160114120000,426.4,426.4,431.32,101.1538,32,55.2,71.3,68.0,63.0
20160114121500,426.4,426.4,426.4,100.0,32,60.2,71.4,68.0,63.0
20160114123000,426.4,426.4,421.48,98.8462,32,55.5,71.3,68.0,63.0
20160114124500,426.4,426.4,426.4,100.0,32,60.0,71.3,68.0,62.9
20160114130000,426.4,426.4,426.4,100.0,32,55.6,71.3,68.0,63.0
20160114131500,426.4,426.4,421.48,98.8462,32,59.4,71.4,68.0,62.9
20160114133000,426.4,426.4,431.32,101.1538,32,56.0,71.7,68.0,62.9
20160114134500,426.4,426.4,416.56,97.6923,32,56.0,71.7,68.0,62.9
20160114140000,426.4,426.4,416.56,97.6923,32,59.1,71.9,68.0,62.9
20160114141500,426.4,426.4,416.56,97.6923,32,56.4,71.9,68.0,62.8
20160114143000,426.4,426.4,431.32,101.1538,32,56.4,71.9,68.0,62.8
20160114144500,426.4,426.4,436.24,102.3077,32,58.7,71.9,68.0,62.7
20160114150000,426.4,426.4,442.8,103.8462,32,56.8,71.8,68.0,62.7
20160114151500,426.4,426.4,447.72,105.0,32,56.8,71.8,68.0,62.6
20160114153000,426.4,426.4,447.72,105.0,32,57.5,71.7,68.0,62.7
20160114154500,426.4,426.4,437.88,102.6923,31,57.5,71.7,68.0,62.6
20160114160000,426.4,426.4,437.88,102.6923,31,57.5,71.8,68.0,62.6
20160114161500,426.4,426.4,442.8,103.8462,31,57.5,71.6,68.0,62.6
20160114163000,426.4,426.4,421.48,98.8462,31,57.5,71.3,68.0,62.6
20160114164500,426.4,426.4,416.56,97.6923,31,57.5,71.2,68.0,62.5
20160114170000,426.4,426.4,416.56,97.6923,31,57.5,71.2,68.0,62.5
20160114171500,426.4,426.4,411.64,96.5385,31,57.5,71.1,68.0,62.6
20160114173000,426.4,426.4,416.56,97.6923,31,57.5,70.7,68.0,62.5
20160114174500,426.4,426.4,416.56,97.6923,31,57.5,70.5,68.0,62.5
20160114180000,426.4,426.4,421.48,98.8462,31,57.5,70.4,68.0,62.5
20160114181500,426.4,426.4,411.64,96.5385,31,57.5,70.1,68.0,62.5
20160114183000,426.4,426.4,416.56,97.6923,31,57.5,70.0,68.0,62.5
20160114184500,426.4,426.4,411.64,96.5385,31,57.5,69.8,68.0,62.5
20160114190000,426.4,426.4,411.64,96.5385,31,57.5,69.6,68.0,62.5
20160114191500,426.4,426.4,411.64,96.5385,31,57.5,69.5,68.0,62.5
20160114193000,426.4,426.4,411.64,96.5385,31,57.5,69.4,68.0,62.5
20160114194500,426.4,426.4,411.64,96.5385,31,57.5,69.2,68.0,62.5
20160114200000,426.4,426.4,411.64,96.5385,31,57.5,69.2,68.0,62.5
20160114201500,426.4,426.4,411.64,96.5385,31,57.5,69.0,68.0,62.5
20160114203000,426.4,426.4,411.64,96.5385,31,57.5,68.9,68.0,62.5
20160114204500,426.4,426.4,411.64,96.5385,31,57.5,68.8,68.0,62.5
20160114210000,426.4,426.4,411.64,96.5385,31,57.5,68.7,68.0,62.5
20160114211500,426.4,426.4,405.08,95.0,31,57.5,68.7,68.0,62.5
20160114213000,426.4,426.4,411.64,96.5385,31,57.5,68.6,68.0,62.5
20160114214500,426.4,426.4,411.64,96.5385,31,57.5,68.6,68.0,62.5
20160114220000,426.4,426.4,411.64,96.5385,31,57.5,68.5,68.0,62.5
20160114221500,426.4,426.4,411.64,96.5385,31,57.5,68.4,68.0,62.5
20160114223000,426.4,426.4,411.64,96.5385,31,57.5,68.3,68.0,62.5
20160114224500,426.4,426.4,411.64,96.5385,31,57.5,68.3,68.0,62.5
20160114230000,426.4,426.4,411.64,96.5385,31,57.5,68.3,68.0,62.5
20160114231500,426.4,426.4,411.64,96.5385,31,57.5,68.2,68.0,62.5
20160114233000,426.4,426.4,411.64,96.5385,31,57.5,68.2,68.0,62.5
20160114234500,426.4,426.4,411.64,96.5385,31,57.5,68.1,68.0,62.5
20160115000000,426.4,426.4,411.64,96.5385,31,57.5,67.9,68.0,62.5
20160115001500,426.4,426.4,411.64,96.5385,31,57.5,67.9,68.0,62.5
20160115003000,426.4,426.4,416.56,97.6923,31,57.5,67.9,68.0,62.5
20160115004500,426.4,426.4,410.0,96.1538,31,57.5,67.8,68.0,62.5
20160115010000,426.4,426.4,410.0,96.1538,31,57.5,67.9,68.0,62.5
20160115011500,426.4,426.4,410.0,96.1538,31,57.5,67.9,68.0,62.5
20160115013000,426.4,426.4,410.0,96.1538,31,57.5,67.8,68.0,62.5
20160115014500,426.4,426.4,405.08,95.0,31,57.5,67.8,68.0,62.5
20160115020000,426.4,426.4,411.64,96.5385,31,57.5,67.7,68.0,62.5
20160115021500,426.4,426.4,411.64,96.5385,31,57.5,67.7,68.0,62.5
20160115023000,426.4,426.4,411.64,96.5385,31,57.5,67.8,68.0,62.5
20160115024500,426.4,426.4,411.64,96.5385,31,57.5,67.6,68.0,62.5
20160115030000,426.4,426.4,411.64,96.5385,31,57.5,67.5,68.0,62.5
20160115031500,426.4,426.4,416.56,97.6923,31,57.5,67.6,68.0,62.5
20160115033000,426.4,426.4,416.56,97.6923,31,57.5,67.5,68.0,62.5
20160115034500,426.4,426.4,411.64,96.5385,31,57.5,67.5,68.0,62.5
20160115040000,426.4,426.4,411.64,96.5385,31,57.5,67.5,68.0,62.5
20160115041500,426.4,426.4,411.64,96.5385,31,57.5,67.4,68.0,62.5
20160115043000,426.4,426.4,411.64,96.5385,31,57.5,67.3,68.0,62.5
20160115044500,426.4,426.4,411.64,96.5385,31,57.5,67.1,68.0,62.5
20160115050000,426.4,426.4,411.64,96.5385,31,57.5,67.2,68.0,62.5
20160115051500,426.4,426.4,416.56,97.6923,31,57.5,67.1,68.0,62.5
20160115053000,426.4,426.4,411.64,96.5385,31,57.5,67.1,68.0,62.5
20160115054500,426.4,426.4,411.64,96.5385,31,57.5,67.1,68.0,62.5
20160115060000,426.4,426.4,416.56,97.6923,31,57.5,67.2,68.0,62.5
20160115061500,426.4,426.4,411.64,96.5385,31,57.5,67.1,68.0,62.5
20160115063000,426.4,426.4,416.56,97.6923,31,57.5,67.1,68.0,62.5
20160115064500,426.4,426.4,411.64,96.5385,31,57.5,67.2,68.0,62.5
20160115070000,426.4,426.4,411.64,96.5385,31,57.5,67.2,68.0,62.5
20160115071500,426.4,426.4,411.64,96.5385,31,57.5,67.4,68.0,62.5
20160115073000,426.4,426.4,411.64,96.5385,31,57.5,67.6,68.0,62.5
20160115074500,426.4,426.4,416.56,97.6923,31,57.5,67.8,68.0,62.5
20160115080000,426.4,426.4,411.64,96.5385,31,57.5,68.3,68.0,62.5
20160115081500,426.4,426.4,411.64,96.5385,31,57.5,68.9,68.0,62.5
20160115083000,426.4,426.4,411.64,96.5385,31,57.5,69.4,68.0,62.5
20160115084500,426.4,426.4,405.08,95.0,31,57.5,69.7,68.0,62.5
20160115090000,426.4,426.4,405.08,95.0,32,57.5,70.2,68.0,62.5
20160115091500,426.4,426.4,421.48,98.8462,32,57.5,70.3,68.0,62.5
20160115093000,426.4,426.4,426.4,100.0,32,57.5,70.3,68.0,62.5
20160115094500,426.4,426.4,421.48,98.8462,32,57.5,70.2,68.0,62.5
20160115100000,426.4,426.4,421.48,98.8462,32,57.5,70.5,68.0,62.5
20160115101500,426.4,426.4,416.56,97.6923,32,57.5,70.6,68.0,62.5
20160115103000,426.4,426.4,421.48,98.8462,32,56.4,70.6,68.0,62.5
20160115104500,426.4,426.4,421.48,98.8462,32,56.4,70.8,68.0,62.5
20160115110000,426.4,426.4,416.56,97.6923,32,57.1,71.1,68.0,62.5
20160115111500,426.4,426.4,426.4,100.0,32,56.4,71.3,68.0,62.5
20160115113000,426.4,426.4,426.4,100.0,32,56.4,71.4,68.0,62.5
20160115114500,426.4,426.4,426.4,100.0,32,56.4,71.3,68.0,62.5
20160115120000,426.4,426.4,421.48,98.8462,32,57.1,71.2,68.0,62.5
20160115121500,426.4,426.4,416.56,97.6923,32,57.1,71.1,68.0,62.5
20160115123000,426.4,426.4,416.56,97.6923,32,57.1,71.2,68.0,62.5
20160115124500,426.4,426.4,416.56,97.6923,32,56.4,71.2,68.0,62.5
20160115130000,426.4,426.4,411.64,96.5385,32,57.1,71.2,68.0,62.5
20160115131500,426.4,426.4,411.64,96.5385,32,57.1,71.3,68.0,62.5
20160115133000,426.4,426.4,411.64,96.5385,32,57.1,71.3,68.0,62.5
20160115134500,426.4,426.4,416.56,97.6923,32,57.1,71.7,68.0,62.5
20160115140000,426.4,426.4,431.32,101.1538,32,57.1,71.9,68.0,62.5
20160115141500,426.4,426.4,452.64,106.1539,32,57.1,71.8,68.0,62.5
20160115143000,426.4,426.4,447.72,105.0,32,57.1,72.1,68.0,62.5
20160115144500,426.4,426.4,447.72,105.0,31,57.1,72.2,68.0,62.5
20160115150000,426.4,426.4,437.88,102.6923,31,57.1,72.2,68.0,62.5
20160115151500,426.4,426.4,452.64,106.1539,31,57.1,72.4,68.0,62.5
20160115153000,426.4,426.4,447.72,105.0,31,57.1,72.3,68.0,62.5
20160115154500,426.4,426.4,447.72,105.0,31,57.1,72.3,68.0,62.5
20160115160000,426.4,426.4,447.72,105.0,30,57.1,72.1,68.0,62.5
20160115161500,426.4,426.4,411.64,96.5385,30,57.1,71.7,68.0,62.5
20160115163000,426.4,426.4,411.64,96.5385,31,57.1,71.6,68.0,62.5
20160115164500,426.4,426.4,421.48,98.8462,31,57.1,71.5,68.0,62.5
20160115170000,426.4,426.4,421.48,98.8462,31,57.1,71.3,68.0,62.5
20160115171500,426.4,426.4,411.64,96.5385,31,57.1,71.0,68.0,62.5
20160115173000,426.4,426.4,416.56,97.6923,31,57.1,70.8,68.0,62.5
20160115174500,426.4,426.4,411.64,96.5385,31,57.1,70.6,68.0,62.5
20160115180000,426.4,426.4,416.56,97.6923,31,57.1,70.5,68.0,62.5
20160115181500,426.4,426.4,411.64,96.5385,31,57.1,70.4,68.0,62.5
20160115183000,426.4,426.4,411.64,96.5385,31,57.1,70.2,68.0,62.5
20160115184500,426.4,426.4,416.56,97.6923,31,57.1,70.0,68.0,62.5
20160115190000,426.4,426.4,410.0,96.1538,31,57.1,69.8,68.0,62.5
20160115191500,426.4,426.4,410.0,96.1538,31,57.1,69.8,68.0,62.5
20160115193000,426.4,426.4,410.0,96.1538,31,57.1,69.7,68.0,62.5
20160115194500,426.4,426.4,410.0,96.1538,31,57.1,69.5,68.0,62.5
20160115200000,426.4,426.4,410.0,96.1538,31,57.1,69.4,68.0,62.5
20160115201500,426.4,426.4,405.08,95.0,31,57.1,69.3,68.0,62.5
20160115203000,426.4,426.4,411.64,96.5385,31,57.1,69.2,68.0,62.5
20160115204500,426.4,426.4,405.08,95.0,31,57.1,69.1,68.0,62.5
20160115210000,426.4,426.4,411.64,96.5385,31,57.1,69.0,68.0,62.5
20160115211500,426.4,426.4,411.64,96.5385,31,57.1,68.9,68.0,62.5
20160115213000,426.4,426.4,405.08,95.0,31,57.9,68.9,68.0,62.5
20160115214500,426.4,426.4,411.64,96.5385,31,57.9,68.7,68.0,62.5
20160115220000,426.4,426.4,411.64,96.5385,31,57.9,68.6,68.0,62.5
20160115221500,426.4,426.4,411.64,96.5385,31,57.9,68.6,68.0,62.5
20160115223000,426.4,426.4,411.64,96.5385,31,57.9,68.6,68.0,62.5
20160115224500,426.4,426.4,405.08,95.0,31,57.9,68.4,68.0,62.5
20160115230000,426.4,426.4,411.64,96.5385,31,57.9,68.4,68.0,62.5
20160115231500,426.4,426.4,411.64,96.5385,31,57.9,68.2,68.0,62.5
20160115233000,426.4,426.4,411.64,96.5385,31,57.9,68.3,68.0,62.5
20160115234500,426.4,426.4,411.64,96.5385,31,57.9,68.1,68.0,62.5
20160116000000,426.4,426.4,411.64,96.5385,31,57.9,68.0,68.0,62.5
20160116001500,426.4,426.4,411.64,96.5385,31,57.9,67.9,68.0,62.5
20160116003000,426.4,426.4,411.64,96.5385,31,57.9,67.9,68.0,62.5
20160116004500,426.4,426.4,411.64,96.5385,31,57.9,67.8,68.0,62.5
20160116010000,426.4,426.4,411.64,96.5385,31,57.9,67.8,68.0,62.5
20160116011500,426.4,426.4,442.8,103.8462,33,57.9,67.6,68.0,62.5
20160116013000,426.4,426.4,426.4,100.0,33,57.9,67.7,68.0,62.5
20160116014500,426.4,426.4,426.4,100.0,33,56.4,67.6,68.0,62.5
20160116020000,426.4,426.4,411.64,96.5385,33,59.5,67.5,68.0,62.5
20160116021500,426.4,426.4,421.48,98.8462,33,57.2,67.4,68.0,62.5
20160116023000,426.4,426.4,411.64,96.5385,33,57.2,67.4,68.0,62.5
20160116024500,426.4,426.4,416.56,97.6923,33,59.5,67.2,68.0,62.5
20160116030000,426.4,426.4,426.4,100.0,33,57.6,66.9,68.0,62.5
20160116031500,426.4,426.4,416.56,97.6923,33,56.3,66.8,68.0,62.5
20160116033000,426.4,426.4,416.56,97.6923,33,59.5,66.8,68.0,62.5
20160116034500,426.4,426.4,426.4,100.0,33,57.2,66.9,68.0,62.5
20160116040000,426.4,426.4,411.64,96.5385,33,57.2,66.7,68.0,62.5
20160116041500,426.4,426.4,416.56,97.6923,33,59.5,66.7,68.0,62.5
20160116043000,426.4,426.4,426.4,100.0,33,57.2,66.6,68.0,62.5
20160116044500,426.4,426.4,416.56,97.6923,33,56.3,66.5,68.0,62.5
20160116050000,426.4,426.4,416.56,97.6923,33,59.1,66.5,68.0,62.5
20160116051500,426.4,426.4,426.4,100.0,33,57.6,66.6,68.0,62.6
20160116053000,426.4,426.4,421.48,98.8462,33,56.3,66.4,68.0,62.5
20160116054500,426.4,426.4,421.48,98.8462,33,59.1,66.4,68.0,62.6
20160116060000,426.4,426.4,421.48,98.8462,33,57.4,66.4,68.0,62.5
20160116061500,426.4,426.4,421.48,98.8462,33,56.6,66.4,68.0,62.5
20160116063000,426.4,426.4,416.56,97.6923,33,59.2,66.5,68.0,62.5
20160116064500,426.4,426.4,421.48,98.8462,33,57.2,66.4,68.0,62.5
20160116070000,426.4,426.4,416.56,97.6923,33,56.5,66.2,68.0,62.5
20160116071500,426.4,426.4,411.64,96.5385,33,59.1,66.2,68.0,62.5
20160116073000,426.4,426.4,426.4,100.0,33,57.2,66.3,68.0,62.5
20160116074500,426.4,426.4,416.56,97.6923,33,57.2,66.2,68.0,62.5
20160116080000,426.4,426.4,426.4,100.0,33,59.3,66.2,68.0,62.5
20160116081500,426.4,426.4,426.4,100.0,33,55.6,66.1,68.0,62.5
20160116083000,426.4,426.4,421.48,98.8462,33,58.3,66.1,68.0,62.6
20160116084500,426.4,426.4,416.56,97.6923,33,57.2,66.1,68.0,62.5
20160116090000,426.4,426.4,421.48,98.8462,33,57.2,66.0,68.0,62.6
20160116091500,426.4,426.4,431.32,101.1538,33,58.4,66.1,68.0,62.5
20160116093000,426.4,426.4,426.4,100.0,33,55.8,66.1,68.0,62.5
20160116094500,426.4,426.4,426.4,100.0,33,58.4,66.2,68.0,62.5
20160116100000,426.4,426.4,416.56,97.6923,33,55.9,66.1,68.0,62.5
20160116101500,426.4,426.4,431.32,101.1538,33,58.0,66.2,68.0,62.5
20160116103000,426.4,426.4,426.4,100.0,33,55.8,66.2,68.0,62.5
