PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160116104500,426.4,426.4,431.32,101.1538,33,56.9,66.2,68.0,62.5
20160116110000,426.4,426.4,431.32,101.1538,33,56.3,66.2,68.0,62.6
20160116111500,426.4,426.4,431.32,101.1538,33,55.6,66.2,68.0,62.6
20160116113000,426.4,426.4,436.24,102.3077,33,57.9,66.2,68.0,62.6
20160116114500,426.4,426.4,436.24,102.3077,33,54.7,66.3,68.0,62.5
20160116120000,426.4,426.4,426.4,100.0,33,58.7,66.2,68.0,62.5
20160116121500,426.4,426.4,431.32,101.1538,33,54.3,66.3,68.0,62.6
20160116123000,426.4,426.4,426.4,100.0,33,59.5,66.3,68.0,62.5
20160116124500,426.4,426.4,426.4,100.0,33,54.3,66.3,68.0,62.5
20160116130000,426.4,426.4,416.56,97.6923,33,59.6,66.4,68.0,62.5
20160116131500,426.4,426.4,426.4,100.0,33,54.3,66.5,68.0,62.5
20160116133000,426.4,426.4,431.32,101.1538,33,59.2,66.4,68.0,62.5
20160116134500,426.4,426.4,421.48,98.8462,33,55.1,66.4,68.0,62.5
20160116140000,426.4,426.4,421.48,98.8462,33,56.8,66.6,68.0,62.5
20160116141500,426.4,426.4,411.64,96.5385,33,57.9,66.6,68.0,62.5
20160116143000,426.4,426.4,421.48,98.8462,33,54.7,66.6,68.0,62.5
20160116144500,426.4,426.4,426.4,100.0,33,59.6,66.6,68.0,62.5
20160116150000,426.4,426.4,421.48,98.8462,33,55.5,66.6,68.0,62.5
20160116151500,426.4,426.4,426.4,100.0,33,56.4,66.7,68.0,62.5
20160116153000,426.4,426.4,421.48,98.8462,33,58.9,66.7,68.0,62.5
20160116154500,426.4,426.4,426.4,100.0,33,54.9,66.7,68.0,62.5
20160116160000,426.4,426.4,421.48,98.8462,33,59.6,66.8,68.0,62.5
20160116161500,426.4,426.4,416.56,97.6923,33,55.9,66.8,68.0,62.5
20160116163000,426.4,426.4,426.4,100.0,33,55.9,66.8,68.0,62.5
20160116164500,426.4,426.4,416.56,97.6923,33,59.3,66.8,68.0,62.5
20160116170000,426.4,426.4,426.4,100.0,33,54.8,66.9,68.0,62.5
20160116171500,426.4,426.4,421.48,98.8462,33,59.8,66.9,68.0,62.5
20160116173000,426.4,426.4,416.56,97.6923,33,55.9,67.0,68.0,62.6
20160116174500,426.4,426.4,421.48,98.8462,33,57.2,66.9,68.0,62.5
20160116180000,426.4,426.4,416.56,97.6923,33,58.7,66.9,68.0,62.5
20160116181500,426.4,426.4,426.4,100.0,33,55.5,66.9,68.0,62.5
20160116183000,426.4,426.4,426.4,100.0,33,59.9,66.9,68.0,62.5
20160116184500,426.4,426.4,421.48,98.8462,33,55.9,66.8,68.0,62.5
20160116190000,426.4,426.4,436.24,102.3077,33,59.1,66.8,68.0,62.5
20160116191500,426.4,426.4,436.24,102.3077,33,56.3,66.6,68.0,62.5
20160116193000,426.4,426.4,436.24,102.3077,33,59.2,66.7,68.0,62.5
20160116194500,426.4,426.4,436.24,102.3077,33,55.5,66.6,68.0,62.5
20160116200000,426.4,426.4,436.24,102.3077,33,60.0,66.6,68.0,62.5
20160116201500,426.4,426.4,436.24,102.3077,33,55.5,66.6,68.0,62.5
20160116203000,426.4,426.4,436.24,102.3077,33,59.9,66.6,68.0,62.5
20160116204500,426.4,426.4,436.24,102.3077,33,55.6,66.6,68.0,62.5
20160116210000,426.4,426.4,431.32,101.1538,33,59.9,66.6,68.0,62.5
20160116211500,426.4,426.4,436.24,102.3077,33,56.0,66.6,68.0,62.5
20160116213000,426.4,426.4,426.4,100.0,33,59.1,66.5,68.0,62.5
20160116214500,426.4,426.4,436.24,102.3077,33,56.8,66.5,68.0,62.5
20160116220000,426.4,426.4,426.4,100.0,33,57.5,66.4,68.0,62.5
20160116221500,426.4,426.4,437.88,102.6923,33,58.4,66.4,68.0,62.5
20160116223000,426.4,426.4,437.88,102.6923,33,56.2,66.4,68.0,62.5
20160116224500,426.4,426.4,437.88,102.6923,33,59.9,66.4,68.0,62.5
20160116230000,426.4,426.4,437.88,102.6923,33,56.0,66.4,68.0,62.5
20160116231500,426.4,426.4,426.4,100.0,33,59.1,66.4,68.0,62.5
20160116233000,426.4,426.4,436.24,102.3077,33,56.8,66.3,68.0,62.6
20160116234500,426.4,426.4,431.32,101.1538,33,56.8,66.2,68.0,62.5
20160117000000,426.4,426.4,436.24,102.3077,33,59.6,66.3,68.0,62.5
20160117001500,426.4,426.4,436.24,102.3077,33,56.0,66.2,68.0,62.5
20160117003000,426.4,426.4,431.32,101.1538,33,59.1,66.2,68.0,62.5
20160117004500,426.4,426.4,437.88,102.6923,33,57.6,66.3,68.0,62.6
20160117010000,426.4,426.4,437.88,102.6923,33,56.7,66.2,68.0,62.5
20160117011500,426.4,426.4,437.88,102.6923,33,59.5,66.2,68.0,62.5
20160117013000,426.4,426.4,437.88,102.6923,33,56.0,66.2,68.0,62.5
20160117014500,426.4,426.4,431.32,101.1538,33,58.3,66.1,68.0,62.5
20160117020000,426.4,426.4,431.32,101.1538,33,59.2,66.1,68.0,62.6
20160117021500,426.4,426.4,436.24,102.3077,33,56.0,66.1,68.0,62.6
20160117023000,426.4,426.4,436.24,102.3077,33,58.7,66.0,68.0,62.5
20160117024500,426.4,426.4,436.24,102.3077,33,58.7,66.0,68.0,62.6
20160117030000,426.4,426.4,436.24,102.3077,33,56.4,65.9,68.0,62.6
20160117031500,426.4,426.4,436.24,102.3077,33,59.1,65.9,68.0,62.6
20160117033000,426.4,426.4,431.32,101.1538,33,57.6,65.9,68.0,62.6
20160117034500,426.4,426.4,426.4,100.0,33,56.7,65.8,68.0,62.5
20160117040000,426.4,426.4,431.32,101.1538,33,59.5,65.8,68.0,62.6
20160117041500,426.4,426.4,437.88,102.6923,33,57.2,65.9,68.0,62.7
20160117043000,426.4,426.4,431.32,101.1538,33,57.2,65.7,68.0,62.7
20160117044500,426.4,426.4,436.24,102.3077,33,59.9,65.8,68.0,62.6
20160117050000,426.4,426.4,436.24,102.3077,33,56.8,65.7,68.0,62.8
20160117051500,426.4,426.4,431.32,101.1538,33,57.8,65.7,68.0,62.7
20160117053000,426.4,426.4,431.32,101.1538,33,59.6,65.7,68.0,62.6
20160117054500,426.4,426.4,442.8,103.8462,33,56.4,65.7,68.0,62.7
20160117060000,426.4,426.4,436.24,102.3077,33,57.9,65.6,68.0,62.8
20160117061500,426.4,426.4,436.24,102.3077,33,59.5,65.6,68.0,62.7
20160117063000,426.4,426.4,442.8,103.8462,33,56.8,65.6,68.0,62.8
20160117064500,426.4,426.4,436.24,102.3077,33,57.8,65.6,68.0,62.8
20160117070000,426.4,426.4,431.32,101.1538,33,59.5,65.6,68.0,62.8
20160117071500,426.4,426.4,436.24,102.3077,33,57.6,65.5,68.0,62.8
20160117073000,426.4,426.4,442.8,103.8462,33,56.7,65.5,68.0,62.9
20160117074500,426.4,426.4,436.24,102.3077,33,59.1,65.5,68.0,63.0
20160117080000,426.4,426.4,447.72,105.0,33,58.0,65.4,68.0,63.0
20160117081500,426.4,426.4,442.8,103.8462,33,56.3,65.3,68.0,63.0
20160117083000,426.4,426.4,437.88,102.6923,33,59.5,65.3,68.0,63.0
20160117084500,426.4,426.4,447.72,105.0,33,57.2,65.2,68.0,62.9
20160117090000,426.4,426.4,437.88,102.6923,33,57.2,65.1,68.0,63.0
20160117091500,426.4,426.4,437.88,102.6923,33,59.5,65.2,68.0,63.0
20160117093000,426.4,426.4,447.72,105.0,33,55.6,65.2,68.0,63.0
20160117094500,426.4,426.4,437.88,102.6923,33,58.3,65.1,68.0,63.0
20160117100000,426.4,426.4,447.72,105.0,33,56.8,65.1,68.0,63.0
20160117101500,426.4,426.4,437.88,102.6923,33,56.8,65.1,68.0,63.0
20160117103000,426.4,426.4,442.8,103.8462,33,58.8,65.1,68.0,63.0
20160117104500,426.4,426.4,442.8,103.8462,33,55.3,65.1,68.0,63.0
20160117110000,426.4,426.4,442.8,103.8462,33,59.1,65.1,68.0,63.0
20160117111500,426.4,426.4,442.8,103.8462,33,54.7,64.9,68.0,63.0
20160117113000,426.4,426.4,437.88,102.6923,33,58.7,65.0,68.0,63.0
20160117114500,426.4,426.4,442.8,103.8462,33,54.7,65.0,68.0,63.0
20160117120000,426.4,426.4,442.8,103.8462,33,59.1,64.9,68.0,63.0
20160117121500,426.4,426.4,437.88,102.6923,33,55.2,65.0,68.0,63.0
20160117123000,426.4,426.4,437.88,102.6923,33,59.1,65.1,68.0,63.0
20160117124500,426.4,426.4,442.8,103.8462,33,54.7,65.0,68.0,63.0
20160117130000,426.4,426.4,437.88,102.6923,33,59.5,65.0,68.0,63.0
20160117131500,426.4,426.4,442.8,103.8462,33,54.7,65.0,68.0,63.0
20160117133000,426.4,426.4,442.8,103.8462,33,59.2,65.0,68.0,63.0
20160117134500,426.4,426.4,436.24,102.3077,33,55.1,65.1,68.0,63.0
20160117140000,426.4,426.4,442.8,103.8462,33,59.2,65.1,68.0,63.0
20160117141500,426.4,426.4,437.88,102.6923,33,55.9,65.1,68.0,63.0
20160117143000,426.4,426.4,447.72,105.0,33,58.0,65.3,68.0,63.0
20160117144500,426.4,426.4,436.24,102.3077,33,57.1,65.3,68.0,63.0
20160117150000,426.4,426.4,447.72,105.0,33,56.4,65.3,68.0,63.0
20160117151500,426.4,426.4,436.24,102.3077,33,58.3,65.3,68.0,63.0
20160117153000,426.4,426.4,436.24,102.3077,33,55.6,65.5,68.0,63.0
20160117154500,426.4,426.4,431.32,101.1538,33,59.1,65.4,68.0,63.0
20160117160000,426.4,426.4,431.32,101.1538,33,55.3,65.5,68.0,63.0
20160117161500,426.4,426.4,431.32,101.1538,33,59.5,65.5,68.0,63.0
20160117163000,426.4,426.4,436.24,102.3077,33,55.2,65.5,68.0,63.0
20160117164500,426.4,426.4,436.24,102.3077,33,59.9,65.4,68.0,63.0
20160117170000,426.4,426.4,436.24,102.3077,33,55.2,65.5,68.0,63.0
20160117171500,426.4,426.4,436.24,102.3077,33,59.9,65.5,68.0,63.0
20160117173000,426.4,426.4,431.32,101.1538,33,55.5,65.5,68.0,63.0
20160117174500,426.4,426.4,431.32,101.1538,33,59.9,65.6,68.0,63.0
20160117180000,426.4,426.4,437.88,102.6923,33,56.0,65.6,68.0,63.0
20160117181500,426.4,426.4,431.32,101.1538,33,58.7,65.5,68.0,63.0
20160117183000,426.4,426.4,437.88,102.6923,33,57.6,65.5,68.0,63.0
20160117184500,426.4,426.4,437.88,102.6923,33,57.6,65.5,68.0,63.0
20160117190000,426.4,426.4,437.88,102.6923,33,59.6,65.3,68.0,63.0
20160117191500,426.4,426.4,431.32,101.1538,33,56.4,65.4,68.0,63.0
20160117193000,426.4,426.4,431.32,101.1538,33,59.1,65.3,68.0,63.0
20160117194500,426.4,426.4,431.32,101.1538,33,57.6,65.3,68.0,63.0
20160117200000,426.4,426.4,431.32,101.1538,33,57.6,65.2,68.0,63.0
20160117201500,426.4,426.4,437.88,102.6923,33,59.6,65.3,68.0,63.0
20160117203000,426.4,426.4,437.88,102.6923,33,56.0,65.4,68.0,63.0
20160117204500,426.4,426.4,437.88,102.6923,33,59.1,65.3,68.0,63.0
20160117210000,426.4,426.4,437.88,102.6923,33,58.0,65.3,68.0,63.0
20160117211500,426.4,426.4,431.32,101.1538,33,56.7,65.1,68.0,63.0
20160117213000,426.4,426.4,436.24,102.3077,33,59.5,65.2,68.0,63.0
20160117214500,426.4,426.4,436.24,102.3077,33,57.2,65.3,68.0,63.0
20160117220000,426.4,426.4,431.32,101.1538,33,57.2,65.2,68.0,63.0
20160117221500,426.4,426.4,437.88,102.6923,33,59.5,65.2,68.0,63.0
20160117223000,426.4,426.4,431.32,101.1538,33,56.4,65.3,68.0,63.0
20160117224500,426.4,426.4,437.88,102.6923,33,57.9,65.4,68.0,63.0
20160117230000,426.4,426.4,431.32,101.1538,33,59.5,65.5,68.0,63.0
20160117231500,426.4,426.4,437.88,102.6923,33,57.6,65.3,68.0,63.0
20160117233000,426.4,426.4,431.32,101.1538,33,56.7,65.2,68.0,63.0
20160117234500,426.4,426.4,431.32,101.1538,33,58.8,65.2,68.0,63.0
20160118000000,426.4,426.4,442.8,103.8462,33,58.8,65.2,68.0,63.0
20160118001500,426.4,426.4,431.32,101.1538,33,56.4,65.3,68.0,63.0
20160118003000,426.4,426.4,436.24,102.3077,33,57.9,65.3,68.0,63.0
20160118004500,426.4,426.4,436.24,102.3077,33,59.2,65.3,68.0,63.0
20160118010000,426.4,426.4,436.24,102.3077,33,57.8,65.3,68.0,63.0
20160118011500,426.4,426.4,431.32,101.1538,33,56.8,65.3,68.0,63.0
20160118013000,426.4,426.4,431.32,101.1538,33,58.3,65.3,68.0,63.0
20160118014500,426.4,426.4,431.32,101.1538,33,59.1,65.3,68.0,63.0
20160118020000,426.4,426.4,431.32,101.1538,33,58.4,65.3,68.0,63.0
20160118021500,426.4,426.4,436.24,102.3077,33,56.8,65.2,68.0,63.0
20160118023000,426.4,426.4,436.24,102.3077,33,57.5,65.2,68.0,63.0
20160118024500,426.4,426.4,426.4,100.0,33,58.7,65.2,68.0,63.0
20160118030000,426.4,426.4,436.24,102.3077,33,58.7,65.3,68.0,63.0
20160118031500,426.4,426.4,436.24,102.3077,33,57.0,65.2,68.0,63.0
20160118033000,426.4,426.4,436.24,102.3077,33,57.0,65.1,68.0,63.0
20160118034500,426.4,426.4,431.32,101.1538,33,58.7,65.0,68.0,63.0
20160118040000,426.4,426.4,431.32,101.1538,33,58.7,65.0,68.0,63.0
20160118041500,426.4,426.4,437.88,102.6923,33,58.0,64.8,68.0,63.0
20160118043000,426.4,426.4,437.88,102.6923,33,56.7,64.8,68.0,63.0
20160118044500,426.4,426.4,437.88,102.6923,33,57.7,64.8,68.0,63.0
20160118050000,426.4,426.4,437.88,102.6923,33,58.7,64.7,68.0,63.0
20160118051500,426.4,426.4,437.88,102.6923,33,58.7,64.7,68.0,63.0
20160118053000,426.4,426.4,442.8,103.8462,33,58.0,64.6,68.0,63.0
20160118054500,426.4,426.4,436.24,102.3077,33,57.2,64.5,68.0,63.0
20160118060000,426.4,426.4,442.8,103.8462,33,57.2,64.4,68.0,63.0
20160118061500,426.4,426.4,437.88,102.6923,33,57.9,64.4,68.0,63.0
20160118063000,426.4,426.4,442.8,103.8462,33,57.9,64.3,68.0,63.0
20160118064500,426.4,426.4,447.72,105.0,33,59.1,64.4,68.0,63.0
20160118070000,426.4,426.4,437.88,102.6923,33,58.4,64.5,68.0,63.0
20160118071500,426.4,426.4,437.88,102.6923,33,57.2,64.6,68.0,63.0
20160118073000,426.4,426.4,437.88,102.6923,33,57.2,64.8,68.0,63.0
20160118074500,426.4,426.4,431.32,101.1538,33,58.3,65.4,68.0,63.0
20160118080000,426.4,426.4,437.88,102.6923,33,59.1,65.8,68.0,63.0
20160118081500,426.4,426.4,452.64,106.1539,33,56.4,66.2,68.0,63.0
20160118083000,426.4,426.4,442.8,103.8462,33,57.8,66.6,68.0,63.0
20160118084500,426.4,426.4,442.8,103.8462,33,58.8,67.1,68.0,63.0
20160118090000,426.4,426.4,442.8,103.8462,33,55.9,67.3,68.0,63.0
20160118091500,426.4,426.4,436.24,102.3077,33,59.4,67.8,68.0,63.0
20160118093000,426.4,426.4,452.64,106.1539,33,55.2,68.7,68.0,63.0
20160118094500,426.4,426.4,436.24,102.3077,33,59.1,69.2,68.0,63.0
20160118100000,426.4,426.4,426.4,100.0,32,54.7,69.2,68.0,63.0
20160118101500,426.4,426.4,431.32,101.1538,32,59.5,69.2,68.0,63.0
20160118103000,426.4,426.4,431.32,101.1538,32,54.7,69.2,68.0,63.0
20160118104500,426.4,426.4,421.48,98.8462,32,59.2,69.3,68.0,63.0
20160118110000,426.4,426.4,416.56,97.6923,32,55.5,69.2,68.0,63.0
20160118111500,426.4,426.4,436.24,102.3077,32,57.6,69.3,68.0,63.0
20160118113000,426.4,426.4,426.4,100.0,32,56.3,69.5,68.0,63.0
20160118114500,426.4,426.4,437.88,102.6923,32,56.3,69.7,68.0,63.0
20160118120000,426.4,426.4,426.4,100.0,32,57.9,69.9,68.0,63.0
20160118121500,426.4,426.4,426.4,100.0,32,54.7,70.1,68.0,63.0
20160118123000,426.4,426.4,426.4,100.0,32,59.5,70.3,68.0,63.0
20160118124500,426.4,426.4,416.56,97.6923,32,55.1,70.7,68.0,63.0
20160118130000,426.4,426.4,421.48,98.8462,32,57.2,71.0,68.0,63.0
20160118131500,426.4,426.4,416.56,97.6923,32,57.9,70.8,68.0,63.0
20160118133000,426.4,426.4,426.4,100.0,32,54.7,70.8,68.0,63.0
20160118134500,426.4,426.4,421.48,98.8462,32,59.9,71.0,68.0,63.0
20160118140000,426.4,426.4,426.4,100.0,32,55.5,71.0,68.0,63.0
20160118141500,426.4,426.4,421.48,98.8462,32,55.5,71.2,68.0,63.0
20160118143000,426.4,426.4,411.64,96.5385,32,59.1,71.3,68.0,63.0
20160118144500,426.4,426.4,416.56,97.6923,32,54.7,71.5,68.0,63.0
20160118150000,426.4,426.4,416.56,97.6923,32,60.0,71.6,68.0,63.0
20160118151500,426.4,426.4,411.64,96.5385,32,56.3,71.5,68.0,63.0
20160118153000,426.4,426.4,421.48,98.8462,32,56.3,71.8,68.0,63.0
20160118154500,426.4,426.4,400.16,93.8462,32,59.9,71.9,68.0,63.0
20160118160000,426.4,426.4,411.64,96.5385,32,55.1,72.0,68.0,63.0
20160118161500,426.4,426.4,411.64,96.5385,32,58.4,71.7,68.0,63.0
20160118163000,426.4,426.4,411.64,96.5385,32,58.4,70.7,68.0,63.0
20160118164500,426.4,426.4,411.64,96.5385,32,55.5,70.3,68.0,63.0
20160118170000,426.4,426.4,411.64,96.5385,32,59.4,70.0,68.0,63.0
20160118171500,426.4,426.4,411.64,96.5385,32,58.3,69.7,68.0,63.0
20160118173000,426.4,426.4,416.56,97.6923,32,55.6,69.7,68.0,63.0
20160118174500,426.4,426.4,411.64,96.5385,32,60.3,69.5,68.0,63.0
20160118180000,426.4,426.4,411.64,96.5385,32,56.7,69.3,68.0,63.0
20160118181500,426.4,426.4,426.4,100.0,32,58.1,69.3,68.0,63.0
20160118183000,426.4,426.4,411.64,96.5385,32,58.1,69.1,68.0,63.0
20160118184500,426.4,426.4,426.4,100.0,32,56.8,69.1,68.0,63.0
20160118190000,426.4,426.4,416.56,97.6923,32,59.1,68.8,68.0,63.0
20160118191500,426.4,426.4,421.48,98.8462,32,56.4,68.7,68.0,63.0
20160118193000,426.4,426.4,416.56,97.6923,32,59.1,68.6,68.0,63.0
20160118194500,426.4,426.4,426.4,100.0,32,56.8,68.4,68.0,63.0
20160118200000,426.4,426.4,416.56,97.6923,32,58.8,68.2,68.0,63.0
20160118201500,426.4,426.4,421.48,98.8462,32,57.2,68.2,68.0,63.0
20160118203000,426.4,426.4,421.48,98.8462,32,58.3,68.1,68.0,63.0
20160118204500,426.4,426.4,431.32,101.1538,32,58.3,68.0,68.0,63.0
20160118210000,426.4,426.4,421.48,98.8462,32,57.1,67.8,68.0,63.0
20160118211500,426.4,426.4,421.48,98.8462,32,59.3,67.7,68.0,63.0
20160118213000,426.4,426.4,410.0,96.1538,32,56.4,67.7,68.0,63.0
20160118214500,426.4,426.4,410.0,96.1538,32,59.8,67.6,68.0,63.0
20160118220000,426.4,426.4,416.56,97.6923,32,56.4,67.6,68.0,63.0
20160118221500,426.4,426.4,426.4,100.0,32,58.7,67.5,68.0,63.0
20160118223000,426.4,426.4,426.4,100.0,32,58.0,67.4,68.0,63.0
20160118224500,426.4,426.4,416.56,97.6923,32,57.0,67.2,68.0,63.0
20160118230000,426.4,426.4,416.56,97.6923,32,59.5,67.1,68.0,63.0
20160118231500,426.4,426.4,421.48,98.8462,32,56.8,67.2,68.0,63.0
20160118233000,426.4,426.4,421.48,98.8462,32,57.9,67.1,68.0,63.0
20160118234500,426.4,426.4,426.4,100.0,32,59.4,67.1,68.0,63.0
20160119000000,426.4,426.4,426.4,100.0,32,56.4,67.1,68.0,63.0
20160119001500,426.4,426.4,416.56,97.6923,32,58.3,66.9,68.0,63.0
20160119003000,426.4,426.4,421.48,98.8462,32,58.9,67.0,68.0,63.0
20160119004500,426.4,426.4,416.56,97.6923,32,56.7,67.0,68.0,63.0
20160119010000,426.4,426.4,411.64,96.5385,32,58.7,66.9,68.0,63.0
20160119011500,426.4,426.4,416.56,97.6923,32,58.7,66.9,68.0,63.0
20160119013000,426.4,426.4,416.56,97.6923,32,56.8,66.9,68.0,63.0
20160119014500,426.4,426.4,411.64,96.5385,32,58.3,66.7,68.0,63.0
20160119020000,426.4,426.4,416.56,97.6923,32,59.2,66.7,68.0,63.0
20160119021500,426.4,426.4,416.56,97.6923,32,56.8,66.7,68.0,63.0
20160119023000,426.4,426.4,411.64,96.5385,32,57.5,66.6,68.0,63.0
20160119024500,426.4,426.4,416.56,97.6923,32,59.5,66.6,68.0,63.0
20160119030000,426.4,426.4,411.64,96.5385,32,57.6,66.6,68.0,63.0
20160119031500,426.4,426.4,411.64,96.5385,32,56.7,66.5,68.0,63.0
20160119033000,426.4,426.4,416.56,97.6923,32,58.7,66.5,68.0,63.0
20160119034500,426.4,426.4,416.56,97.6923,32,58.7,66.6,68.0,63.0
20160119040000,426.4,426.4,416.56,97.6923,32,56.4,66.4,68.0,63.0
20160119041500,426.4,426.4,411.64,96.5385,32,57.5,66.3,68.0,63.0
20160119043000,426.4,426.4,411.64,96.5385,32,58.7,66.3,68.0,63.0
20160119044500,426.4,426.4,421.48,98.8462,32,58.7,66.3,68.0,63.0
20160119050000,426.4,426.4,426.4,100.0,32,57.1,66.3,68.0,63.0
20160119051500,426.4,426.4,411.64,96.5385,32,57.1,66.2,68.0,63.0
20160119053000,426.4,426.4,416.56,97.6923,32,59.1,66.2,68.0,63.0
20160119054500,426.4,426.4,411.64,96.5385,32,59.1,66.2,68.0,63.0
20160119060000,426.4,426.4,421.48,98.8462,32,57.2,66.2,68.0,63.0
20160119061500,426.4,426.4,421.48,98.8462,32,57.2,66.2,68.0,63.0
20160119063000,426.4,426.4,416.56,97.6923,32,59.1,66.2,68.0,63.0
20160119064500,426.4,426.4,421.48,98.8462,32,58.4,66.2,68.0,63.0
20160119070000,426.4,426.4,421.48,98.8462,32,56.8,66.2,68.0,63.0
20160119071500,426.4,426.4,421.48,98.8462,32,57.9,66.4,68.0,63.0
20160119073000,426.4,426.4,421.48,98.8462,32,59.3,66.6,68.0,63.0
20160119074500,426.4,426.4,416.56,97.6923,32,56.8,66.9,68.0,63.0
20160119080000,426.4,426.4,416.56,97.6923,32,57.9,67.0,68.0,63.0
20160119081500,426.4,426.4,421.48,98.8462,32,58.8,67.3,68.0,63.0
20160119083000,426.4,426.4,421.48,98.8462,32,56.3,67.5,68.0,63.0
20160119084500,426.4,426.4,426.4,100.0,32,59.2,67.4,68.0,63.0
20160119090000,426.4,426.4,416.56,97.6923,32,56.4,67.5,68.0,63.0
20160119091500,426.4,426.4,421.48,98.8462,32,57.8,67.7,68.0,63.0
20160119093000,426.4,426.4,411.64,96.5385,32,57.8,67.8,68.0,63.0
20160119094500,426.4,426.4,426.4,100.0,32,55.7,68.0,68.0,63.0
20160119100000,426.4,426.4,421.48,98.8462,32,59.5,67.9,68.0,63.0
20160119101500,426.4,426.4,426.4,100.0,32,54.7,67.9,68.0,63.0
20160119103000,426.4,426.4,431.32,101.1538,32,58.4,68.2,68.0,63.0
20160119104500,426.4,426.4,416.56,97.6923,32,56.7,68.6,68.0,63.0
20160119110000,426.4,426.4,426.4,100.0,32,55.2,68.8,68.0,63.0
20160119111500,426.4,426.4,411.64,96.5385,32,59.2,68.6,68.0,63.0
20160119113000,426.4,426.4,436.24,102.3077,32,54.7,68.8,68.0,63.0
20160119114500,426.4,426.4,431.32,101.1538,32,58.0,68.9,68.0,63.0
20160119120000,426.4,426.4,421.48,98.8462,32,57.1,69.0,68.0,63.0
20160119121500,426.4,426.4,426.4,100.0,32,54.7,69.3,68.0,63.0
20160119123000,426.4,426.4,426.4,100.0,32,59.7,69.7,68.0,63.0
20160119124500,426.4,426.4,411.64,96.5385,32,55.5,69.5,68.0,63.0
20160119130000,426.4,426.4,421.48,98.8462,32,55.5,69.8,68.0,63.0
20160119131500,426.4,426.4,410.0,96.1538,32,59.1,69.8,68.0,63.0
20160119133000,426.4,426.4,410.0,96.1538,32,54.7,69.8,68.0,63.0
20160119134500,426.4,426.4,416.56,97.6923,32,57.6,69.9,68.0,63.0
20160119140000,426.4,426.4,410.0,96.1538,32,57.6,69.8,68.0,63.0
20160119141500,426.4,426.4,416.56,97.6923,32,54.7,69.9,68.0,63.0
20160119143000,426.4,426.4,410.0,96.1538,32,59.9,69.9,68.0,63.0
20160119144500,426.4,426.4,410.0,96.1538,32,55.5,70.0,68.0,63.0
20160119150000,426.4,426.4,405.08,95.0,32,56.4,70.2,68.0,63.0
20160119151500,426.4,426.4,405.08,95.0,32,59.5,70.6,68.0,63.0
20160119153000,426.4,426.4,411.64,96.5385,32,55.5,70.9,68.0,63.0
20160119154500,426.4,426.4,411.64,96.5385,32,57.4,71.2,68.0,63.0
20160119160000,426.4,426.4,411.64,96.5385,32,58.6,71.3,68.0,63.0
20160119161500,426.4,426.4,416.56,97.6923,32,55.2,71.4,68.0,63.0
20160119163000,426.4,426.4,421.48,98.8462,32,58.4,71.3,68.0,63.0
20160119164500,426.4,426.4,411.64,96.5385,32,58.4,71.1,68.0,63.0
20160119170000,426.4,426.4,426.4,100.0,32,54.7,70.9,68.0,63.0
20160119171500,426.4,426.4,426.4,100.0,32,59.6,70.4,68.0,63.0
20160119173000,426.4,426.4,416.56,97.6923,32,57.1,70.0,68.0,63.0
20160119174500,426.4,426.4,421.48,98.8462,32,55.6,69.7,68.0,63.0
20160119180000,426.4,426.4,426.4,100.0,32,60.3,69.7,68.0,63.0
20160119181500,426.4,426.4,416.56,97.6923,32,56.3,69.6,68.0,63.0
20160119183000,426.4,426.4,421.48,98.8462,32,56.3,69.4,68.0,62.9
20160119184500,426.4,426.4,416.56,97.6923,32,59.9,69.1,68.0,63.0
20160119190000,426.4,426.4,416.56,97.6923,32,55.5,69.1,68.0,63.0
20160119191500,426.4,426.4,421.48,98.8462,32,58.0,69.1,68.0,62.9
20160119193000,426.4,426.4,410.0,96.1538,32,58.0,69.1,68.0,63.0
20160119194500,426.4,426.4,421.48,98.8462,32,55.2,69.1,68.0,63.0
20160119200000,426.4,426.4,416.56,97.6923,32,60.3,68.8,68.0,62.9
20160119201500,426.4,426.4,411.64,96.5385,32,56.3,68.8,68.0,62.9
20160119203000,426.4,426.4,426.4,100.0,32,56.3,68.8,68.0,62.9
20160119204500,426.4,426.4,411.64,96.5385,32,59.1,68.7,68.0,62.9
20160119210000,426.4,426.4,416.56,97.6923,32,55.2,68.6,68.0,62.8
20160119211500,426.4,426.4,416.56,97.6923,32,60.0,68.7,68.0,62.9
20160119213000,426.4,426.4,411.64,96.5385,32,55.9,68.5,68.0,62.8
20160119214500,426.4,426.4,421.48,98.8462,32,57.3,68.4,68.0,62.8
20160119220000,426.4,426.4,416.56,97.6923,32,59.1,68.4,68.0,62.7
20160119221500,426.4,426.4,421.48,98.8462,32,55.2,68.3,68.0,62.9
20160119223000,426.4,426.4,416.56,97.6923,32,59.9,68.3,68.0,62.8
20160119224500,426.4,426.4,416.56,97.6923,32,55.8,68.1,68.0,62.8
20160119230000,426.4,426.4,421.48,98.8462,32,57.7,68.2,68.0,62.8
20160119231500,426.4,426.4,411.64,96.5385,32,58.3,68.1,68.0,62.7
20160119233000,426.4,426.4,416.56,97.6923,32,55.6,68.1,68.0,62.7
20160119234500,426.4,426.4,421.48,98.8462,32,59.9,68.1,68.0,62.7
20160120000000,426.4,426.4,416.56,97.6923,32,55.6,68.0,68.0,62.7
20160120001500,426.4,426.4,416.56,97.6923,32,58.9,68.0,68.0,62.8
20160120003000,426.4,426.4,416.56,97.6923,32,57.1,67.9,68.0,62.7
20160120004500,426.4,426.4,416.56,97.6923,32,56.4,68.0,68.0,62.7
20160120010000,426.4,426.4,410.0,96.1538,32,59.5,67.9,68.0,62.6
20160120011500,426.4,426.4,421.48,98.8462,33,55.5,67.7,68.0,62.7
20160120013000,426.4,426.4,436.24,102.3077,33,57.4,67.7,68.0,62.7
20160120014500,426.4,426.4,431.32,101.1538,33,58.3,67.6,68.0,62.6
20160120020000,426.4,426.4,437.88,102.6923,33,56.0,67.6,68.0,62.5
20160120021500,426.4,426.4,431.32,101.1538,33,58.7,67.5,68.0,62.6
20160120023000,426.4,426.4,437.88,102.6923,33,56.0,67.6,68.0,62.5
20160120024500,426.4,426.4,437.88,102.6923,33,59.5,67.6,68.0,62.6
20160120030000,426.4,426.4,431.32,101.1538,33,55.6,67.6,68.0,62.6
20160120031500,426.4,426.4,431.32,101.1538,33,59.9,67.6,68.0,62.5
20160120033000,426.4,426.4,436.24,102.3077,33,55.6,67.4,68.0,62.6
20160120034500,426.4,426.4,431.32,101.1538,33,59.9,67.5,68.0,62.5
20160120040000,426.4,426.4,431.32,101.1538,33,55.4,67.4,68.0,62.5
20160120041500,426.4,426.4,426.4,100.0,33,59.9,67.4,68.0,62.5
20160120043000,426.4,426.4,431.32,101.1538,33,55.6,67.4,68.0,62.6
20160120044500,426.4,426.4,436.24,102.3077,33,59.9,67.3,68.0,62.5
20160120050000,426.4,426.4,436.24,102.3077,33,55.6,67.4,68.0,62.6
20160120051500,426.4,426.4,442.8,103.8462,33,59.9,67.3,68.0,62.5
20160120053000,426.4,426.4,442.8,103.8462,33,55.6,67.3,68.0,62.5
20160120054500,426.4,426.4,436.24,102.3077,33,59.9,67.2,68.0,62.5
20160120060000,426.4,426.4,436.24,102.3077,33,55.6,67.2,68.0,62.5
20160120061500,426.4,426.4,436.24,102.3077,33,59.5,67.2,68.0,62.5
20160120063000,426.4,426.4,447.72,105.0,33,55.8,67.3,68.0,62.5
20160120064500,426.4,426.4,436.24,102.3077,33,58.3,67.1,68.0,62.5
20160120070000,426.4,426.4,442.8,103.8462,33,56.8,67.2,68.0,62.5
20160120071500,426.4,426.4,437.88,102.6923,33,57.5,67.2,68.0,62.5
20160120073000,426.4,426.4,437.88,102.6923,33,57.5,67.4,68.0,62.6
20160120074500,426.4,426.4,437.88,102.6923,33,56.3,67.6,68.0,62.5
20160120080000,426.4,426.4,447.72,105.0,33,58.6,67.9,68.0,62.5
20160120081500,426.4,426.4,436.24,102.3077,33,55.9,68.2,68.0,62.5
20160120083000,426.4,426.4,436.24,102.3077,33,59.9,68.1,68.0,62.5
20160120084500,426.4,426.4,436.24,102.3077,33,55.6,68.5,68.0,62.5
20160120090000,426.4,426.4,431.32,101.1538,33,58.3,68.8,68.0,62.5
20160120091500,426.4,426.4,437.88,102.6923,33,56.4,69.2,68.0,62.5
20160120093000,426.4,426.4,437.88,102.6923,33,56.4,69.3,68.0,62.6
20160120094500,426.4,426.4,426.4,100.0,33,58.7,69.7,68.0,62.5
20160120100000,426.4,426.4,426.4,100.0,33,56.4,69.9,68.0,62.5
20160120101500,426.4,426.4,426.4,100.0,33,56.4,69.8,68.0,62.5
20160120103000,426.4,426.4,426.4,100.0,33,56.4,69.7,68.0,62.5
20160120104500,426.4,426.4,421.48,98.8462,33,56.4,69.5,68.0,62.5
20160120110000,426.4,426.4,421.48,98.8462,33,56.4,69.8,68.0,62.5
20160120111500,426.4,426.4,426.4,100.0,33,57.1,69.7,68.0,62.5
20160120113000,426.4,426.4,421.48,98.8462,33,56.4,69.8,68.0,62.5
20160120114500,426.4,426.4,421.48,98.8462,33,56.4,69.8,68.0,62.5
20160120120000,426.4,426.4,426.4,100.0,33,57.1,69.8,68.0,62.5
20160120121500,426.4,426.4,426.4,100.0,33,56.4,69.7,68.0,62.5
20160120123000,426.4,426.4,426.4,100.0,33,56.4,69.9,68.0,62.5
20160120124500,426.4,426.4,426.4,100.0,33,56.4,69.9,68.0,62.5
20160120130000,426.4,426.4,431.32,101.1538,33,56.4,70.0,68.0,62.5
20160120131500,426.4,426.4,421.48,98.8462,33,56.4,70.1,68.0,62.5
20160120133000,426.4,426.4,421.48,98.8462,33,56.4,70.3,68.0,62.5
20160120134500,426.4,426.4,421.48,98.8462,33,56.4,70.3,68.0,62.5
20160120140000,426.4,426.4,421.48,98.8462,33,57.1,70.3,68.0,62.5
20160120141500,426.4,426.4,421.48,98.8462,33,56.3,70.5,68.0,62.5
20160120143000,426.4,426.4,416.56,97.6923,33,56.3,70.5,68.0,62.5
20160120144500,426.4,426.4,421.48,98.8462,33,56.3,70.8,68.0,62.5
20160120150000,426.4,426.4,426.4,100.0,33,56.3,70.9,68.0,62.5
20160120151500,426.4,426.4,421.48,98.8462,33,56.3,70.9,68.0,62.5
20160120153000,426.4,426.4,421.48,98.8462,33,56.3,71.0,68.0,62.5
20160120154500,426.4,426.4,421.48,98.8462,33,56.3,71.1,68.0,62.5
20160120160000,426.4,426.4,421.48,98.8462,33,57.1,71.3,68.0,62.5
20160120161500,426.4,426.4,436.24,102.3077,33,57.1,71.0,68.0,62.5
20160120163000,426.4,426.4,436.24,102.3077,33,57.1,71.2,68.0,62.5
20160120164500,426.4,426.4,431.32,101.1538,33,57.1,70.5,68.0,62.5
20160120170000,426.4,426.4,431.32,101.1538,33,57.1,70.3,68.0,62.5
20160120171500,426.4,426.4,431.32,101.1538,33,57.1,70.1,68.0,62.5
20160120173000,426.4,426.4,431.32,101.1538,33,57.1,69.9,68.0,62.5
20160120174500,426.4,426.4,442.8,103.8462,33,57.1,69.7,68.0,62.5
20160120180000,426.4,426.4,431.32,101.1538,33,57.1,69.6,68.0,62.5
20160120181500,426.4,426.4,436.24,102.3077,33,57.1,69.4,68.0,62.5
20160120183000,426.4,426.4,436.24,102.3077,33,57.1,69.3,68.0,62.5
20160120184500,426.4,426.4,442.8,103.8462,33,57.1,69.3,68.0,62.5
20160120190000,426.4,426.4,437.88,102.6923,33,57.1,69.2,68.0,62.5
20160120191500,426.4,426.4,437.88,102.6923,33,57.1,69.2,68.0,62.5
20160120193000,426.4,426.4,447.72,105.0,33,57.1,69.1,68.0,62.5
20160120194500,426.4,426.4,452.64,106.1539,33,57.1,69.0,68.0,62.5
20160120200000,426.4,426.4,447.72,105.0,33,57.1,69.1,68.0,62.5
20160120201500,426.4,426.4,447.72,105.0,33,57.1,69.1,68.0,62.5
20160120203000,426.4,426.4,437.88,102.6923,33,57.1,68.9,68.0,62.5
20160120204500,426.4,426.4,431.32,101.1538,33,57.1,68.9,68.0,62.5
20160120210000,426.4,426.4,431.32,101.1538,33,57.1,68.8,68.0,62.5
20160120211500,426.4,426.4,436.24,102.3077,33,57.1,68.7,68.0,62.5
20160120213000,426.4,426.4,442.8,103.8462,33,57.1,68.7,68.0,62.5
20160120214500,426.4,426.4,447.72,105.0,33,57.1,68.6,68.0,62.5
20160120220000,426.4,426.4,437.88,102.6923,33,57.1,68.6,68.0,62.5
20160120221500,426.4,426.4,442.8,103.8462,33,57.1,68.5,68.0,62.5
20160120223000,426.4,426.4,437.88,102.6923,33,57.1,68.5,68.0,62.5
20160120224500,426.4,426.4,447.72,105.0,33,57.1,68.5,68.0,62.5
20160120230000,426.4,426.4,442.8,103.8462,33,57.1,68.3,68.0,62.5
20160120231500,426.4,426.4,447.72,105.0,33,57.1,68.3,68.0,62.5
20160120233000,426.4,426.4,442.8,103.8462,33,57.1,68.2,68.0,62.5
20160120234500,426.4,426.4,442.8,103.8462,33,57.1,68.2,68.0,62.5
20160121000000,426.4,426.4,447.72,105.0,33,57.1,68.2,68.0,62.5
20160121001500,426.4,426.4,442.8,103.8462,33,57.1,68.2,68.0,62.5
20160121003000,426.4,426.4,437.88,102.6923,33,57.1,68.2,68.0,62.5
20160121004500,426.4,426.4,442.8,103.8462,33,57.1,68.1,68.0,62.5
20160121010000,426.4,426.4,437.88,102.6923,33,57.1,68.1,68.0,62.5
20160121011500,426.4,426.4,437.88,102.6923,33,57.1,68.2,68.0,62.5
20160121013000,426.4,426.4,447.72,105.0,33,57.1,68.2,68.0,62.5
20160121014500,426.4,426.4,442.8,103.8462,33,57.1,68.1,68.0,62.5
20160121020000,426.4,426.4,442.8,103.8462,33,57.1,68.1,68.0,62.5
20160121021500,426.4,426.4,437.88,102.6923,33,57.1,68.1,68.0,62.5
20160121023000,426.4,426.4,447.72,105.0,33,57.1,68.0,68.0,62.5
20160121024500,426.4,426.4,447.72,105.0,33,57.1,68.0,68.0,62.5
20160121030000,426.4,426.4,442.8,103.8462,33,57.1,67.9,68.0,62.5
20160121031500,426.4,426.4,436.24,102.3077,33,57.1,67.9,68.0,62.5
20160121033000,426.4,426.4,442.8,103.8462,33,57.1,67.7,68.0,62.5
20160121034500,426.4,426.4,452.64,106.1539,33,57.1,67.7,68.0,62.5
20160121040000,426.4,426.4,442.8,103.8462,33,57.1,67.8,68.0,62.5
20160121041500,426.4,426.4,437.88,102.6923,33,57.1,67.7,68.0,62.5
20160121043000,426.4,426.4,437.88,102.6923,33,57.1,67.7,68.0,62.5
20160121044500,426.4,426.4,437.88,102.6923,33,57.1,67.7,68.0,62.5
20160121050000,426.4,426.4,442.8,103.8462,33,57.1,67.7,68.0,62.5
20160121051500,426.4,426.4,447.72,105.0,33,57.1,67.7,68.0,62.5
20160121053000,426.4,426.4,447.72,105.0,33,57.1,67.6,68.0,62.5
20160121054500,426.4,426.4,447.72,105.0,33,57.1,67.6,68.0,62.5
20160121060000,426.4,426.4,447.72,105.0,33,57.1,67.5,68.0,62.5
20160121061500,426.4,426.4,442.8,103.8462,33,57.1,67.4,68.0,62.5
20160121063000,426.4,426.4,442.8,103.8462,33,57.1,67.5,68.0,62.5
20160121064500,426.4,426.4,447.72,105.0,33,57.1,67.6,68.0,62.5
20160121070000,426.4,426.4,437.88,102.6923,33,57.1,67.5,68.0,62.5
20160121071500,426.4,426.4,437.88,102.6923,33,57.1,67.6,68.0,62.5
20160121073000,426.4,426.4,442.8,103.8462,33,57.1,67.7,68.0,62.5
20160121074500,426.4,426.4,442.8,103.8462,33,57.1,68.0,68.0,62.5
20160121080000,426.4,426.4,442.8,103.8462,33,57.1,68.2,68.0,62.5
20160121081500,426.4,426.4,442.8,103.8462,33,57.1,68.4,68.0,62.5
20160121083000,426.4,426.4,447.72,105.0,33,57.1,68.7,68.0,62.5
20160121084500,426.4,426.4,431.32,101.1538,33,57.1,69.0,68.0,62.5
20160121090000,426.4,426.4,442.8,103.8462,33,57.1,69.2,68.0,62.5
20160121091500,426.4,426.4,437.88,102.6923,33,57.1,69.5,68.0,62.5
20160121093000,426.4,426.4,442.8,103.8462,33,57.1,69.8,68.0,62.5
20160121094500,426.4,426.4,436.24,102.3077,33,57.1,69.8,68.0,62.5
20160121100000,426.4,426.4,436.24,102.3077,33,57.1,69.9,68.0,62.5
20160121101500,426.4,426.4,436.24,102.3077,33,57.1,70.0,68.0,62.5
20160121103000,426.4,426.4,421.48,98.8462,33,57.1,70.0,68.0,62.5
20160121104500,426.4,426.4,421.48,98.8462,33,57.1,70.0,68.0,62.5
20160121110000,426.4,426.4,426.4,100.0,33,57.1,70.1,68.0,62.5
20160121111500,426.4,426.4,436.24,102.3077,33,56.3,69.7,68.0,62.5
20160121113000,426.4,426.4,436.24,102.3077,33,56.3,70.0,68.0,62.5
20160121114500,426.4,426.4,442.8,103.8462,33,56.3,70.0,68.0,62.5
20160121120000,426.4,426.4,436.24,102.3077,33,56.3,70.1,68.0,62.5
20160121121500,426.4,426.4,436.24,102.3077,33,56.3,70.2,68.0,62.5
20160121123000,426.4,426.4,442.8,103.8462,33,56.3,70.2,68.0,62.5
20160121124500,426.4,426.4,442.8,103.8462,33,56.3,69.9,68.0,62.5
20160121130000,426.4,426.4,442.8,103.8462,33,56.3,70.1,68.0,62.5
20160121131500,426.4,426.4,431.32,101.1538,33,56.3,70.2,68.0,62.5
20160121133000,426.4,426.4,421.48,98.8462,33,56.3,70.2,68.0,62.5
20160121134500,426.4,426.4,421.48,98.8462,33,56.3,70.3,68.0,62.5
20160121140000,426.4,426.4,426.4,100.0,33,56.3,70.1,68.0,62.5
20160121141500,426.4,426.4,431.32,101.1538,33,56.3,70.4,68.0,62.5
20160121143000,426.4,426.4,421.48,98.8462,33,56.3,70.7,68.0,62.5
20160121144500,426.4,426.4,421.48,98.8462,33,57.1,70.9,68.0,62.5
20160121150000,426.4,426.4,416.56,97.6923,33,56.4,71.1,68.0,62.5
20160121151500,426.4,426.4,426.4,100.0,33,56.4,70.9,68.0,62.5
20160121153000,426.4,426.4,426.4,100.0,33,57.1,70.9,68.0,62.5
20160121154500,426.4,426.4,436.24,102.3077,33,56.4,71.2,68.0,62.5
20160121160000,426.4,426.4,436.24,102.3077,33,57.1,71.3,68.0,62.5
20160121161500,426.4,426.4,436.24,102.3077,33,57.1,71.3,68.0,62.5
20160121163000,426.4,426.4,436.24,102.3077,33,57.1,71.2,68.0,62.5
20160121164500,426.4,426.4,436.24,102.3077,33,57.1,71.2,68.0,62.5
20160121170000,426.4,426.4,436.24,102.3077,33,57.1,71.1,68.0,62.5
20160121171500,426.4,426.4,436.24,102.3077,33,57.1,71.0,68.0,62.5
20160121173000,426.4,426.4,431.32,101.1538,33,57.1,70.6,68.0,62.5
20160121174500,426.4,426.4,436.24,102.3077,33,57.1,70.3,68.0,62.5
20160121180000,426.4,426.4,431.32,101.1538,33,57.9,70.2,68.0,62.5
20160121181500,426.4,426.4,437.88,102.6923,33,57.9,70.0,68.0,62.5
20160121183000,426.4,426.4,437.88,102.6923,33,57.9,69.8,68.0,62.5
20160121184500,426.4,426.4,437.88,102.6923,33,57.9,69.8,68.0,62.5
20160121190000,426.4,426.4,437.88,102.6923,33,57.9,69.7,68.0,62.5
20160121191500,426.4,426.4,437.88,102.6923,33,57.1,69.5,68.0,62.5
20160121193000,426.4,426.4,442.8,103.8462,33,57.1,69.3,68.0,62.5
20160121194500,426.4,426.4,437.88,102.6923,33,57.9,69.3,68.0,62.5
20160121200000,426.4,426.4,442.8,103.8462,33,57.9,69.2,68.0,62.5
20160121201500,426.4,426.4,442.8,103.8462,33,57.9,69.2,68.0,62.5
20160121203000,426.4,426.4,442.8,103.8462,33,57.3,69.1,68.0,62.5
20160121204500,426.4,426.4,442.8,103.8462,33,57.3,69.0,68.0,62.5
20160121210000,426.4,426.4,431.32,101.1538,33,57.3,69.0,68.0,62.5
20160121211500,426.4,426.4,437.88,102.6923,33,57.3,68.8,68.0,62.5
20160121213000,426.4,426.4,442.8,103.8462,33,57.3,68.7,68.0,62.5
20160121214500,426.4,426.4,436.24,102.3077,33,57.3,68.6,68.0,62.5
20160121220000,426.4,426.4,436.24,102.3077,33,57.3,68.7,68.0,62.5
20160121221500,426.4,426.4,442.8,103.8462,33,57.3,68.7,68.0,62.5
20160121223000,426.4,426.4,447.72,105.0,33,57.3,68.3,68.0,62.5
20160121224500,426.4,426.4,447.72,105.0,33,57.3,68.2,68.0,62.5
20160121230000,426.4,426.4,442.8,103.8462,33,57.3,68.2,68.0,62.5
20160121231500,426.4,426.4,437.88,102.6923,33,57.3,68.1,68.0,62.5
20160121233000,426.4,426.4,442.8,103.8462,33,57.3,68.1,68.0,62.5
20160121234500,426.4,426.4,442.8,103.8462,33,57.9,68.0,68.0,62.5
20160122000000,426.4,426.4,436.24,102.3077,33,59.1,67.9,68.0,62.5
20160122001500,426.4,426.4,436.24,102.3077,33,56.0,67.9,68.0,62.5
20160122003000,426.4,426.4,436.24,102.3077,33,58.3,67.7,68.0,62.5
20160122004500,426.4,426.4,442.8,103.8462,33,57.6,67.7,68.0,62.5
20160122010000,426.4,426.4,436.24,102.3077,33,56.7,67.6,68.0,62.5
20160122011500,426.4,426.4,447.72,105.0,33,59.2,67.5,68.0,62.5
20160122013000,426.4,426.4,442.8,103.8462,33,55.6,67.3,68.0,62.5
20160122014500,426.4,426.4,436.24,102.3077,33,59.5,67.3,68.0,62.5
20160122020000,426.4,426.4,452.64,106.1539,33,56.0,67.4,68.0,62.5
20160122021500,426.4,426.4,437.88,102.6923,33,57.9,67.2,68.0,62.5
20160122023000,426.4,426.4,442.8,103.8462,33,57.9,67.2,68.0,62.5
20160122024500,426.4,426.4,437.88,102.6923,33,56.6,67.0,68.0,62.5
20160122030000,426.4,426.4,447.72,105.0,33,59.5,67.0,68.0,62.5
20160122031500,426.4,426.4,447.72,105.0,33,55.7,66.9,68.0,62.5
20160122033000,426.4,426.4,437.88,102.6923,32,58.7,66.9,68.0,62.5
20160122034500,426.4,426.4,437.88,102.6923,32,57.3,66.9,68.0,62.5
20160122040000,426.4,426.4,431.32,101.1538,32,56.7,66.8,68.0,62.5
20160122041500,426.4,426.4,437.88,102.6923,32,59.5,66.7,68.0,62.5
20160122043000,426.4,426.4,437.88,102.6923,32,56.0,66.8,68.0,62.5
20160122044500,426.4,426.4,431.32,101.1538,32,58.3,66.7,68.0,62.5
20160122050000,426.4,426.4,431.32,101.1538,32,58.3,66.7,68.0,62.5
20160122051500,426.4,426.4,436.24,102.3077,32,56.0,66.6,68.0,62.5
20160122053000,426.4,426.4,436.24,102.3077,32,59.1,66.6,68.0,62.5
20160122054500,426.4,426.4,436.24,102.3077,32,56.9,66.6,68.0,62.6
20160122060000,426.4,426.4,436.24,102.3077,32,56.9,66.5,68.0,62.5
20160122061500,426.4,426.4,436.24,102.3077,32,59.3,66.5,68.0,62.5
20160122063000,426.4,426.4,442.8,103.8462,32,56.4,66.5,68.0,62.6
20160122064500,426.4,426.4,437.88,102.6923,32,57.9,66.4,68.0,62.6
20160122070000,426.4,426.4,437.88,102.6923,32,59.2,66.4,68.0,62.6
20160122071500,426.4,426.4,442.8,103.8462,32,56.0,66.4,68.0,62.6
20160122073000,426.4,426.4,437.88,102.6923,32,57.9,66.5,68.0,62.6
20160122074500,426.4,426.4,442.8,103.8462,32,59.1,66.7,68.0,62.7
20160122080000,426.4,426.4,437.88,102.6923,32,56.0,67.0,68.0,62.6
20160122081500,426.4,426.4,437.88,102.6923,32,58.7,67.4,68.0,62.7
20160122083000,426.4,426.4,442.8,103.8462,32,57.2,67.9,68.0,62.7
20160122084500,426.4,426.4,437.88,102.6923,32,57.2,68.2,68.0,62.8
20160122090000,426.4,426.4,437.88,102.6923,32,59.2,68.8,68.0,62.7
20160122091500,426.4,426.4,437.88,102.6923,32,55.6,69.0,68.0,62.8
20160122093000,426.4,426.4,437.88,102.6923,32,59.1,69.1,68.0,62.8
20160122094500,426.4,426.4,442.8,103.8462,32,56.0,69.5,68.0,62.8
20160122100000,426.4,426.4,436.24,102.3077,32,58.3,69.3,68.0,62.9
20160122101500,426.4,426.4,436.24,102.3077,32,58.3,69.0,68.0,62.8
20160122103000,426.4,426.4,436.24,102.3077,32,56.5,69.1,68.0,62.9
20160122104500,426.4,426.4,431.32,101.1538,32,59.5,69.3,68.0,62.9
20160122110000,426.4,426.4,442.8,103.8462,32,55.6,69.5,68.0,62.9
20160122111500,426.4,426.4,436.24,102.3077,32,59.1,69.4,68.0,62.9
20160122113000,426.4,426.4,436.24,102.3077,32,56.8,69.9,68.0,62.9
20160122114500,426.4,426.4,436.24,102.3077,32,57.9,70.1,68.0,63.0
20160122120000,426.4,426.4,447.72,105.0,32,57.2,69.9,68.0,63.0
20160122121500,426.4,426.4,442.8,103.8462,32,57.2,69.8,68.0,63.0
20160122123000,426.4,426.4,437.88,102.6923,32,58.4,70.0,68.0,63.0
20160122124500,426.4,426.4,437.88,102.6923,32,56.3,70.1,68.0,63.0
20160122130000,426.4,426.4,431.32,101.1538,32,59.2,69.6,68.0,63.0
20160122131500,426.4,426.4,437.88,102.6923,32,55.5,69.3,68.0,63.0
20160122133000,426.4,426.4,437.88,102.6923,32,59.6,69.5,68.0,63.0
20160122134500,426.4,426.4,437.88,102.6923,32,55.3,69.7,68.0,63.0
20160122140000,426.4,426.4,437.88,102.6923,32,59.5,69.7,68.0,63.0
20160122141500,426.4,426.4,437.88,102.6923,32,55.6,69.9,68.0,63.0
20160122143000,426.4,426.4,431.32,101.1538,32,59.1,69.9,68.0,63.0
20160122144500,426.4,426.4,431.32,101.1538,32,56.0,69.9,68.0,63.0
20160122150000,426.4,426.4,431.32,101.1538,32,58.7,69.9,68.0,63.0
20160122151500,426.4,426.4,436.24,102.3077,32,56.0,69.9,68.0,63.0
20160122153000,426.4,426.4,426.4,100.0,32,59.2,69.8,68.0,63.0
20160122154500,426.4,426.4,436.24,102.3077,32,56.0,69.8,68.0,63.0
20160122160000,426.4,426.4,426.4,100.0,32,59.1,69.7,68.0,63.0
20160122161500,426.4,426.4,442.8,103.8462,32,56.0,69.5,68.0,63.0
20160122163000,426.4,426.4,426.4,100.0,32,58.7,69.2,68.0,63.0
20160122164500,426.4,426.4,437.88,102.6923,32,56.8,69.2,68.0,63.0
20160122170000,426.4,426.4,431.32,101.1538,32,57.9,68.7,68.0,63.0
20160122171500,426.4,426.4,436.24,102.3077,32,57.9,68.5,68.0,63.0
20160122173000,426.4,426.4,431.32,101.1538,32,56.5,68.2,68.0,63.0
20160122174500,426.4,426.4,436.24,102.3077,32,59.6,68.0,68.0,63.0
20160122180000,426.4,426.4,436.24,102.3077,32,56.0,67.8,68.0,63.0
20160122181500,426.4,426.4,431.32,101.1538,32,58.7,67.6,68.0,63.0
20160122183000,426.4,426.4,431.32,101.1538,32,57.3,67.6,68.0,63.0
20160122184500,426.4,426.4,431.32,101.1538,32,57.3,67.4,68.0,63.0
20160122190000,426.4,426.4,436.24,102.3077,32,59.2,67.3,68.0,63.0
20160122191500,426.4,426.4,431.32,101.1538,32,55.9,67.2,68.0,63.0
20160122193000,426.4,426.4,431.32,101.1538,32,59.1,67.1,68.0,63.0
20160122194500,426.4,426.4,437.88,102.6923,32,56.9,67.0,68.0,63.0
20160122200000,426.4,426.4,431.32,101.1538,32,57.5,66.9,68.0,63.0
20160122201500,426.4,426.4,436.24,102.3077,32,59.5,66.8,68.0,63.0
20160122203000,426.4,426.4,436.24,102.3077,32,56.0,66.7,68.0,63.0
20160122204500,426.4,426.4,436.24,102.3077,32,58.3,66.6,68.0,63.0
20160122210000,426.4,426.4,436.24,102.3077,32,58.3,66.7,68.0,63.0
20160122211500,426.4,426.4,436.24,102.3077,32,56.3,66.6,68.0,63.0
20160122213000,426.4,426.4,431.32,101.1538,32,58.7,66.4,68.0,63.0
20160122214500,426.4,426.4,436.24,102.3077,32,58.7,66.4,68.0,63.0
20160122220000,426.4,426.4,436.24,102.3077,32,56.7,66.3,68.0,63.0
20160122221500,426.4,426.4,426.4,100.0,32,59.1,66.4,68.0,63.0
20160122223000,426.4,426.4,431.32,101.1538,32,58.0,66.4,68.0,63.0
20160122224500,426.4,426.4,431.32,101.1538,32,56.7,66.3,68.0,63.0
20160122230000,426.4,426.4,426.4,100.0,32,59.1,66.4,68.0,63.0
20160122231500,426.4,426.4,436.24,102.3077,32,58.0,66.3,68.0,63.0
20160122233000,426.4,426.4,426.4,100.0,32,56.4,66.3,68.0,63.0
20160122234500,426.4,426.4,426.4,100.0,32,58.7,66.2,68.0,63.0
20160123000000,426.4,426.4,431.32,101.1538,32,57.8,66.2,68.0,63.0
20160123001500,426.4,426.4,426.4,100.0,32,57.0,66.1,68.0,63.0
20160123003000,426.4,426.4,421.48,98.8462,32,59.1,66.2,68.0,63.0
20160123004500,426.4,426.4,436.24,102.3077,32,57.6,66.2,68.0,63.0
20160123010000,426.4,426.4,426.4,100.0,32,57.6,66.1,68.0,63.0
20160123011500,426.4,426.4,442.8,103.8462,34,58.7,66.0,68.0,63.0
20160123013000,426.4,426.4,421.48,98.8462,32,58.7,66.0,68.0,63.0
20160123014500,426.4,426.4,416.56,97.6923,32,57.6,65.9,68.0,63.0
20160123020000,426.4,426.4,416.56,97.6923,32,56.8,65.8,68.0,63.0
20160123021500,426.4,426.4,421.48,98.8462,32,57.5,65.8,68.0,63.0
20160123023000,426.4,426.4,421.48,98.8462,32,58.3,65.8,68.0,63.0
20160123024500,426.4,426.4,421.48,98.8462,32,58.3,65.8,68.0,63.0
20160123030000,426.4,426.4,426.4,100.0,32,59.1,65.7,68.0,63.0
20160123031500,426.4,426.4,421.48,98.8462,32,59.1,65.7,68.0,63.0
20160123033000,426.4,426.4,426.4,100.0,32,58.0,65.6,68.0,63.0
20160123034500,426.4,426.4,431.32,101.1538,32,57.2,65.6,68.0,63.0
20160123040000,426.4,426.4,426.4,100.0,32,57.2,65.5,68.0,63.0
20160123041500,426.4,426.4,431.32,101.1538,32,57.2,65.5,68.0,63.0
20160123043000,426.4,426.4,426.4,100.0,32,57.2,65.5,68.0,63.0
20160123044500,426.4,426.4,421.48,98.8462,32,57.9,65.4,68.0,63.0
20160123050000,426.4,426.4,421.48,98.8462,32,57.9,65.4,68.0,63.0
20160123051500,426.4,426.4,431.32,101.1538,32,57.9,65.3,68.0,63.0
20160123053000,426.4,426.4,431.32,101.1538,32,57.9,65.4,68.0,63.0
20160123054500,426.4,426.4,436.24,102.3077,32,57.9,65.3,68.0,63.0
20160123060000,426.4,426.4,426.4,100.0,32,57.9,65.2,68.0,63.0
20160123061500,426.4,426.4,431.32,101.1538,32,57.9,65.2,68.0,63.0
20160123063000,426.4,426.4,431.32,101.1538,32,57.9,65.2,68.0,63.0
20160123064500,426.4,426.4,426.4,100.0,32,57.9,65.1,68.0,63.0
20160123070000,426.4,426.4,426.4,100.0,32,57.2,65.1,68.0,63.0
20160123071500,426.4,426.4,436.24,102.3077,32,58.8,65.1,68.0,63.0
20160123073000,426.4,426.4,426.4,100.0,32,58.8,65.1,68.0,63.0
20160123074500,426.4,426.4,431.32,101.1538,32,58.8,65.1,68.0,63.0
20160123080000,426.4,426.4,436.24,102.3077,32,57.6,65.1,68.0,63.0
20160123081500,426.4,426.4,436.24,102.3077,32,56.4,65.0,68.0,63.0
20160123083000,426.4,426.4,436.24,102.3077,32,57.5,65.0,68.0,63.0
20160123084500,426.4,426.4,431.32,101.1538,32,59.1,65.0,68.0,63.0
20160123090000,426.4,426.4,437.88,102.6923,32,57.6,65.0,68.0,63.0
20160123091500,426.4,426.4,442.8,103.8462,32,56.3,64.9,68.0,63.0
20160123093000,426.4,426.4,436.24,102.3077,32,58.9,64.9,68.0,63.0
20160123094500,426.4,426.4,436.24,102.3077,32,56.4,65.0,68.0,63.0
20160123100000,426.4,426.4,431.32,101.1538,32,57.1,64.9,68.0,63.0
20160123101500,426.4,426.4,442.8,103.8462,32,58.8,64.9,68.0,63.0
20160123103000,426.4,426.4,436.24,102.3077,32,55.2,64.9,68.0,63.0
20160123104500,426.4,426.4,436.24,102.3077,32,59.1,64.9,68.0,63.0
20160123110000,426.4,426.4,436.24,102.3077,32,54.7,64.9,68.0,63.0
20160123111500,426.4,426.4,436.24,102.3077,32,58.7,64.9,68.0,63.0
20160123113000,426.4,426.4,436.24,102.3077,32,54.7,64.9,68.0,63.0
20160123114500,426.4,426.4,436.24,102.3077,32,58.7,64.9,68.0,63.0
20160123120000,426.4,426.4,442.8,103.8462,32,54.3,65.0,68.0,63.0
20160123121500,426.4,426.4,436.24,102.3077,32,59.1,65.0,68.0,63.0
20160123123000,426.4,426.4,436.24,102.3077,32,54.7,65.0,68.0,63.0
20160123124500,426.4,426.4,436.24,102.3077,32,59.1,65.0,68.0,63.0
20160123130000,426.4,426.4,436.24,102.3077,32,54.7,65.0,68.0,63.0
20160123131500,426.4,426.4,431.32,101.1538,32,59.5,65.1,68.0,63.0
20160123133000,426.4,426.4,436.24,102.3077,32,54.7,65.1,68.0,63.0
20160123134500,426.4,426.4,436.24,102.3077,32,59.5,65.1,68.0,63.0
20160123140000,426.4,426.4,436.24,102.3077,32,54.9,65.1,68.0,63.0
20160123141500,426.4,426.4,436.24,102.3077,32,59.2,65.2,68.0,63.0
20160123143000,426.4,426.4,426.4,100.0,32,55.9,65.1,68.0,63.0
20160123144500,426.4,426.4,436.24,102.3077,32,58.0,65.4,68.0,63.0
20160123150000,426.4,426.4,436.24,102.3077,32,57.1,65.3,68.0,63.0
20160123151500,426.4,426.4,431.32,101.1538,32,55.6,65.5,68.0,63.0
20160123153000,426.4,426.4,421.48,98.8462,32,58.7,65.5,68.0,63.0
20160123154500,426.4,426.4,436.24,102.3077,32,54.7,65.5,68.0,63.0
20160123160000,426.4,426.4,421.48,98.8462,32,59.5,65.3,68.0,63.0
20160123161500,426.4,426.4,431.32,101.1538,32,54.7,65.4,68.0,63.0
20160123163000,426.4,426.4,426.4,100.0,32,59.9,65.5,68.0,63.0
20160123164500,426.4,426.4,426.4,100.0,32,55.2,65.6,68.0,63.0
20160123170000,426.4,426.4,426.4,100.0,32,59.9,65.7,68.0,63.0
20160123171500,426.4,426.4,426.4,100.0,32,55.5,65.7,68.0,63.0
20160123173000,426.4,426.4,426.4,100.0,32,59.9,65.8,68.0,63.0
20160123174500,426.4,426.4,426.4,100.0,32,55.6,65.7,68.0,63.0
20160123180000,426.4,426.4,426.4,100.0,32,59.6,65.8,68.0,63.0
20160123181500,426.4,426.4,421.48,98.8462,32,56.1,65.7,68.0,63.0
20160123183000,426.4,426.4,421.48,98.8462,32,58.3,65.8,68.0,63.0
20160123184500,426.4,426.4,421.48,98.8462,32,58.3,65.8,68.0,63.0
20160123190000,426.4,426.4,421.48,98.8462,32,56.7,65.7,68.0,63.0
20160123191500,426.4,426.4,421.48,98.8462,32,59.6,65.8,68.0,63.0
20160123193000,426.4,426.4,416.56,97.6923,32,55.6,65.7,68.0,63.0
20160123194500,426.4,426.4,416.56,97.6923,32,59.1,65.7,68.0,63.0
20160123200000,426.4,426.4,426.4,100.0,32,57.2,65.7,68.0,63.0
20160123201500,426.4,426.4,416.56,97.6923,32,57.8,65.7,68.0,63.0
20160123203000,426.4,426.4,421.48,98.8462,32,59.5,65.8,68.0,63.0
20160123204500,426.4,426.4,416.56,97.6923,32,56.0,65.7,68.0,63.0
20160123210000,426.4,426.4,421.48,98.8462,32,58.7,65.7,68.0,63.0
20160123211500,426.4,426.4,431.32,101.1538,32,58.7,65.7,68.0,63.0
20160123213000,426.4,426.4,421.48,98.8462,32,56.3,65.6,68.0,63.0
20160123214500,426.4,426.4,421.48,98.8462,32,59.1,65.6,68.0,63.0
20160123220000,426.4,426.4,416.56,97.6923,32,58.5,65.6,68.0,63.0
20160123221500,426.4,426.4,416.56,97.6923,32,56.4,65.6,68.0,63.0
20160123223000,426.4,426.4,416.56,97.6923,32,58.3,65.6,68.0,63.0
20160123224500,426.4,426.4,411.64,96.5385,32,59.2,65.6,68.0,63.0
20160123230000,426.4,426.4,421.48,98.8462,32,56.4,65.6,68.0,63.0
20160123231500,426.4,426.4,416.56,97.6923,32,57.5,65.5,68.0,63.0
20160123233000,426.4,426.4,421.48,98.8462,32,59.1,65.5,68.0,63.0
20160123234500,426.4,426.4,421.48,98.8462,32,58.2,65.5,68.0,63.0
20160124000000,426.4,426.4,421.48,98.8462,32,56.4,65.4,68.0,63.0
20160124001500,426.4,426.4,421.48,98.8462,32,58.3,65.5,68.0,63.0
20160124003000,426.4,426.4,416.56,97.6923,32,59.1,65.5,68.0,63.0
20160124004500,426.4,426.4,426.4,100.0,32,58.0,65.5,68.0,63.0
20160124010000,426.4,426.4,421.48,98.8462,32,56.8,65.4,68.0,63.0
20160124011500,426.4,426.4,421.48,98.8462,32,57.9,65.3,68.0,63.0
20160124013000,426.4,426.4,426.4,100.0,32,58.7,65.3,68.0,63.0
20160124014500,426.4,426.4,421.48,98.8462,32,58.7,65.3,68.0,63.0
20160124020000,426.4,426.4,426.4,100.0,32,58.7,65.2,68.0,63.0
20160124021500,426.4,426.4,431.32,101.1538,32,56.8,65.2,68.0,63.0
20160124023000,426.4,426.4,421.48,98.8462,32,56.8,65.2,68.0,63.0
20160124024500,426.4,426.4,426.4,100.0,32,58.3,65.2,68.0,63.0
20160124030000,426.4,426.4,426.4,100.0,32,58.3,65.1,68.0,63.0
