PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160124031500,426.4,426.4,431.32,101.1538,32,59.1,65.1,68.0,63.0
20160124033000,426.4,426.4,421.48,98.8462,32,59.1,65.1,68.0,63.0
20160124034500,426.4,426.4,426.4,100.0,32,57.9,65.1,68.0,63.0
20160124040000,426.4,426.4,426.4,100.0,32,57.2,65.1,68.0,63.0
20160124041500,426.4,426.4,421.48,98.8462,32,57.2,65.0,68.0,63.0
20160124043000,426.4,426.4,426.4,100.0,32,57.2,64.9,68.0,63.0
20160124044500,426.4,426.4,426.4,100.0,32,57.2,65.0,68.0,63.0
20160124050000,426.4,426.4,431.32,101.1538,32,57.2,65.0,68.0,63.0
20160124051500,426.4,426.4,436.24,102.3077,32,57.2,65.0,68.0,63.0
20160124053000,426.4,426.4,426.4,100.0,32,58.8,64.9,68.0,63.0
20160124054500,426.4,426.4,436.24,102.3077,32,58.8,64.9,68.0,63.0
20160124060000,426.4,426.4,426.4,100.0,32,57.9,64.8,68.0,63.0
20160124061500,426.4,426.4,426.4,100.0,32,57.9,64.8,68.0,63.0
20160124063000,426.4,426.4,426.4,100.0,32,57.9,64.8,68.0,63.0
20160124064500,426.4,426.4,431.32,101.1538,32,58.7,64.8,68.0,63.0
20160124070000,426.4,426.4,426.4,100.0,32,58.7,64.8,68.0,63.0
20160124071500,426.4,426.4,431.32,101.1538,32,58.7,64.7,68.0,63.0
20160124073000,426.4,426.4,431.32,101.1538,32,58.0,64.7,68.0,63.0
20160124074500,426.4,426.4,431.32,101.1538,32,58.0,64.7,68.0,63.0
20160124080000,426.4,426.4,431.32,101.1538,32,58.0,64.7,68.0,63.0
20160124081500,426.4,426.4,436.24,102.3077,32,56.7,64.6,68.0,63.0
20160124083000,426.4,426.4,431.32,101.1538,32,57.9,64.6,68.0,63.0
20160124084500,426.4,426.4,431.32,101.1538,32,58.8,64.6,68.0,63.0
20160124090000,426.4,426.4,436.24,102.3077,32,56.4,64.6,68.0,63.0
20160124091500,426.4,426.4,426.4,100.0,32,57.1,64.6,68.0,63.0
20160124093000,426.4,426.4,437.88,102.6923,32,58.8,64.6,68.0,63.0
20160124094500,426.4,426.4,431.32,101.1538,32,55.2,64.6,68.0,63.0
20160124100000,426.4,426.4,431.32,101.1538,32,58.3,64.6,68.0,63.0
20160124101500,426.4,426.4,437.88,102.6923,32,55.6,64.6,68.0,63.0
20160124103000,426.4,426.4,431.32,101.1538,32,57.4,64.4,68.0,63.0
20160124104500,426.4,426.4,437.88,102.6923,32,55.6,64.6,68.0,63.0
20160124110000,426.4,426.4,437.88,102.6923,32,57.1,64.6,68.0,63.0
20160124111500,426.4,426.4,437.88,102.6923,32,55.2,64.6,68.0,63.0
20160124113000,426.4,426.4,437.88,102.6923,32,57.9,64.5,68.0,63.0
20160124114500,426.4,426.4,437.88,102.6923,32,54.3,64.6,68.0,63.0
20160124120000,426.4,426.4,437.88,102.6923,32,58.7,64.6,68.0,63.0
20160124121500,426.4,426.4,437.88,102.6923,32,54.3,64.7,68.0,63.0
20160124123000,426.4,426.4,437.88,102.6923,32,59.5,64.7,68.0,63.0
20160124124500,426.4,426.4,431.32,101.1538,32,55.2,64.7,68.0,63.0
20160124130000,426.4,426.4,436.24,102.3077,32,56.0,64.8,68.0,63.0
20160124131500,426.4,426.4,426.4,100.0,32,58.3,64.8,68.0,63.0
20160124133000,426.4,426.4,431.32,101.1538,32,54.3,64.8,68.0,63.0
20160124134500,426.4,426.4,436.24,102.3077,32,57.8,65.0,68.0,63.0
20160124140000,426.4,426.4,426.4,100.0,32,57.1,65.0,68.0,63.0
20160124141500,426.4,426.4,436.24,102.3077,32,54.3,65.1,68.0,63.0
20160124143000,426.4,426.4,421.48,98.8462,32,59.6,65.2,68.0,63.0
20160124144500,426.4,426.4,421.48,98.8462,32,56.2,65.1,68.0,63.0
20160124150000,426.4,426.4,431.32,101.1538,32,54.3,65.2,68.0,63.0
20160124151500,426.4,426.4,421.48,98.8462,32,59.9,65.3,68.0,63.0
20160124153000,426.4,426.4,421.48,98.8462,32,55.2,65.5,68.0,63.0
20160124154500,426.4,426.4,426.4,100.0,32,56.1,65.6,68.0,63.0
20160124160000,426.4,426.4,411.64,96.5385,32,59.5,65.7,68.0,63.0
20160124161500,426.4,426.4,426.4,100.0,32,55.1,65.7,68.0,63.0
20160124163000,426.4,426.4,436.24,102.3077,32,57.2,65.9,68.0,63.0
20160124164500,426.4,426.4,411.64,96.5385,32,58.6,65.8,68.0,63.0
20160124170000,426.4,426.4,426.4,100.0,32,54.6,65.8,68.0,63.0
20160124171500,426.4,426.4,431.32,101.1538,32,59.3,65.9,68.0,63.0
20160124173000,426.4,426.4,421.48,98.8462,32,56.7,65.8,68.0,63.0
20160124174500,426.4,426.4,426.4,100.0,32,56.7,66.1,68.0,63.0
20160124180000,426.4,426.4,416.56,97.6923,32,59.1,66.0,68.0,63.0
20160124181500,426.4,426.4,426.4,100.0,32,54.8,66.1,68.0,63.0
20160124183000,426.4,426.4,421.48,98.8462,32,59.9,66.1,68.0,63.0
20160124184500,426.4,426.4,421.48,98.8462,32,55.1,66.1,68.0,63.0
20160124190000,426.4,426.4,421.48,98.8462,32,59.9,66.1,68.0,63.0
20160124191500,426.4,426.4,416.56,97.6923,32,55.5,66.1,68.0,63.0
20160124193000,426.4,426.4,426.4,100.0,32,59.2,66.1,68.0,63.0
20160124194500,426.4,426.4,421.48,98.8462,32,56.3,66.1,68.0,63.0
20160124200000,426.4,426.4,426.4,100.0,32,58.4,66.1,68.0,63.0
20160124201500,426.4,426.4,421.48,98.8462,32,57.1,66.1,68.0,63.0
20160124203000,426.4,426.4,426.4,100.0,32,58.0,66.2,68.0,63.0
20160124204500,426.4,426.4,421.48,98.8462,32,58.0,66.1,68.0,63.0
20160124210000,426.4,426.4,421.48,98.8462,32,56.9,66.2,68.0,63.0
20160124211500,426.4,426.4,416.56,97.6923,32,57.9,66.1,68.0,63.0
20160124213000,426.4,426.4,421.48,98.8462,32,57.2,66.1,68.0,62.9
20160124214500,426.4,426.4,411.64,96.5385,32,57.2,66.1,68.0,63.0
20160124220000,426.4,426.4,426.4,100.0,32,57.2,66.2,68.0,63.0
20160124221500,426.4,426.4,411.64,96.5385,32,57.2,66.1,68.0,63.0
20160124223000,426.4,426.4,421.48,98.8462,32,58.0,66.1,68.0,63.0
20160124224500,426.4,426.4,416.56,97.6923,32,56.7,66.0,68.0,63.0
20160124230000,426.4,426.4,421.48,98.8462,32,58.8,66.1,68.0,63.0
20160124231500,426.4,426.4,416.56,97.6923,32,55.9,66.1,68.0,63.0
20160124233000,426.4,426.4,426.4,100.0,32,59.2,66.1,68.0,63.0
20160124234500,426.4,426.4,416.56,97.6923,32,55.9,66.1,68.0,63.0
20160125000000,426.4,426.4,426.4,100.0,32,59.2,66.1,68.0,62.9
20160125001500,426.4,426.4,426.4,100.0,32,55.5,66.0,68.0,62.9
20160125003000,426.4,426.4,421.48,98.8462,32,59.6,66.1,68.0,63.0
20160125004500,426.4,426.4,421.48,98.8462,32,55.5,66.1,68.0,62.9
20160125010000,426.4,426.4,416.56,97.6923,32,59.6,66.1,68.0,63.0
20160125011500,426.4,426.4,416.56,97.6923,32,55.5,66.1,68.0,62.9
20160125013000,426.4,426.4,421.48,98.8462,32,59.6,66.1,68.0,62.8
20160125014500,426.4,426.4,426.4,100.0,32,55.5,66.1,68.0,62.9
20160125020000,426.4,426.4,421.48,98.8462,32,59.2,66.1,68.0,62.7
20160125021500,426.4,426.4,416.56,97.6923,32,55.9,66.0,68.0,62.9
20160125023000,426.4,426.4,426.4,100.0,32,58.8,66.1,68.0,62.8
20160125024500,426.4,426.4,421.48,98.8462,32,55.8,66.0,68.0,62.8
20160125030000,426.4,426.4,426.4,100.0,32,58.2,66.1,68.0,62.8
20160125031500,426.4,426.4,411.64,96.5385,32,56.6,65.9,68.0,62.8
20160125033000,426.4,426.4,421.48,98.8462,32,57.6,65.8,68.0,62.8
20160125034500,426.4,426.4,416.56,97.6923,32,57.6,65.9,68.0,62.8
20160125040000,426.4,426.4,431.32,101.1538,32,56.4,66.0,68.0,62.7
20160125041500,426.4,426.4,416.56,97.6923,32,58.2,66.0,68.0,62.7
20160125043000,426.4,426.4,421.48,98.8462,32,55.6,66.0,68.0,62.6
20160125044500,426.4,426.4,411.64,96.5385,32,58.9,66.0,68.0,62.6
20160125050000,426.4,426.4,416.56,97.6923,32,55.2,66.0,68.0,62.7
20160125051500,426.4,426.4,416.56,97.6923,32,59.2,66.0,68.0,62.6
20160125053000,426.4,426.4,421.48,98.8462,32,54.7,66.0,68.0,62.6
20160125054500,426.4,426.4,416.56,97.6923,32,59.6,66.0,68.0,62.6
20160125060000,426.4,426.4,416.56,97.6923,32,54.7,66.1,68.0,62.6
20160125061500,426.4,426.4,426.4,100.0,32,59.9,66.1,68.0,62.6
20160125063000,426.4,426.4,416.56,97.6923,31,55.1,66.2,68.0,62.6
20160125064500,426.4,426.4,410.0,96.1538,31,58.8,66.4,68.0,62.6
20160125070000,426.4,426.4,400.16,93.8462,31,56.1,66.4,68.0,62.5
20160125071500,426.4,426.4,410.0,96.1538,31,57.2,66.6,68.0,62.6
20160125073000,426.4,426.4,405.08,95.0,31,57.2,66.7,68.0,62.5
20160125074500,426.4,426.4,405.08,95.0,31,55.6,67.0,68.0,62.5
20160125080000,426.4,426.4,400.16,93.8462,31,58.3,67.2,68.0,62.5
20160125081500,426.4,426.4,410.0,96.1538,31,55.2,67.4,68.0,62.5
20160125083000,426.4,426.4,410.0,96.1538,32,57.9,67.6,68.0,62.5
20160125084500,426.4,426.4,416.56,97.6923,32,54.7,67.7,68.0,62.5
20160125090000,426.4,426.4,416.56,97.6923,32,57.5,67.7,68.0,62.5
20160125091500,426.4,426.4,416.56,97.6923,32,55.2,67.8,68.0,62.5
20160125093000,426.4,426.4,411.64,96.5385,32,56.7,68.1,68.0,62.5
20160125094500,426.4,426.4,426.4,100.0,32,56.7,68.5,68.0,62.5
20160125100000,426.4,426.4,416.56,97.6923,32,55.9,68.6,68.0,62.5
20160125101500,426.4,426.4,411.64,96.5385,32,58.9,68.9,68.0,62.5
20160125103000,426.4,426.4,411.64,96.5385,32,55.2,69.2,68.0,62.5
20160125104500,426.4,426.4,411.64,96.5385,32,56.8,69.3,68.0,62.5
20160125110000,426.4,426.4,416.56,97.6923,32,57.9,69.6,68.0,62.5
20160125111500,426.4,426.4,416.56,97.6923,32,55.6,69.6,68.0,62.5
20160125113000,426.4,426.4,411.64,96.5385,32,55.6,69.5,68.0,62.5
20160125114500,426.4,426.4,411.64,96.5385,32,56.7,69.7,68.0,62.5
20160125120000,426.4,426.4,411.64,96.5385,32,56.7,69.7,68.0,62.5
20160125121500,426.4,426.4,411.64,96.5385,32,57.5,69.8,68.0,62.5
20160125123000,426.4,426.4,405.08,95.0,32,57.5,69.9,68.0,62.5
20160125124500,426.4,426.4,410.0,96.1538,32,57.5,69.9,68.0,62.5
20160125130000,426.4,426.4,410.0,96.1538,32,56.4,70.1,68.0,62.5
20160125131500,426.4,426.4,416.56,97.6923,32,56.4,70.2,68.0,62.5
20160125133000,426.4,426.4,416.56,97.6923,32,56.4,70.1,68.0,62.5
20160125134500,426.4,426.4,416.56,97.6923,32,56.4,70.4,68.0,62.5
20160125140000,426.4,426.4,416.56,97.6923,32,56.4,70.4,68.0,62.5
20160125141500,426.4,426.4,416.56,97.6923,32,56.4,70.3,68.0,62.5
20160125143000,426.4,426.4,421.48,98.8462,32,56.4,70.4,68.0,62.5
20160125144500,426.4,426.4,411.64,96.5385,32,56.4,70.7,68.0,62.5
20160125150000,426.4,426.4,411.64,96.5385,32,57.1,70.6,68.0,62.5
20160125151500,426.4,426.4,411.64,96.5385,32,57.1,70.8,68.0,62.5
20160125153000,426.4,426.4,411.64,96.5385,32,57.1,71.0,68.0,62.5
20160125154500,426.4,426.4,411.64,96.5385,32,57.1,70.9,68.0,62.5
20160125160000,426.4,426.4,416.56,97.6923,32,57.1,71.0,68.0,62.5
20160125161500,426.4,426.4,426.4,100.0,32,57.1,71.0,68.0,62.5
20160125163000,426.4,426.4,426.4,100.0,32,57.1,71.0,68.0,62.5
20160125164500,426.4,426.4,437.88,102.6923,32,57.1,71.0,68.0,62.5
20160125170000,426.4,426.4,437.88,102.6923,32,57.1,70.9,68.0,62.5
20160125171500,426.4,426.4,426.4,100.0,32,57.1,70.6,68.0,62.5
20160125173000,426.4,426.4,437.88,102.6923,32,57.1,70.3,68.0,62.5
20160125174500,426.4,426.4,431.32,101.1538,32,57.1,70.2,68.0,62.5
20160125180000,426.4,426.4,431.32,101.1538,32,57.1,69.9,68.0,62.5
20160125181500,426.4,426.4,426.4,100.0,32,57.1,69.9,68.0,62.5
20160125183000,426.4,426.4,421.48,98.8462,32,57.1,69.8,68.0,62.5
20160125184500,426.4,426.4,421.48,98.8462,32,57.9,69.8,68.0,62.5
20160125190000,426.4,426.4,426.4,100.0,32,57.9,69.7,68.0,62.5
20160125191500,426.4,426.4,426.4,100.0,32,57.9,69.6,68.0,62.5
20160125193000,426.4,426.4,416.56,97.6923,32,57.9,69.4,68.0,62.5
20160125194500,426.4,426.4,426.4,100.0,32,57.9,69.4,68.0,62.5
20160125200000,426.4,426.4,421.48,98.8462,32,57.9,69.4,68.0,62.5
20160125201500,426.4,426.4,431.32,101.1538,32,57.2,69.2,68.0,62.5
20160125203000,426.4,426.4,421.48,98.8462,32,57.2,69.0,68.0,62.5
20160125204500,426.4,426.4,416.56,97.6923,32,57.2,68.9,68.0,62.5
20160125210000,426.4,426.4,421.48,98.8462,32,57.2,68.8,68.0,62.5
20160125211500,426.4,426.4,416.56,97.6923,32,57.2,68.8,68.0,62.5
20160125213000,426.4,426.4,426.4,100.0,32,57.2,68.6,68.0,62.5
20160125214500,426.4,426.4,416.56,97.6923,32,57.2,68.6,68.0,62.5
20160125220000,426.4,426.4,421.48,98.8462,32,57.2,68.5,68.0,62.5
20160125221500,426.4,426.4,421.48,98.8462,32,57.2,68.4,68.0,62.5
20160125223000,426.4,426.4,416.56,97.6923,32,57.2,68.4,68.0,62.5
20160125224500,426.4,426.4,426.4,100.0,32,57.2,68.4,68.0,62.5
20160125230000,426.4,426.4,426.4,100.0,32,57.2,68.3,68.0,62.5
20160125231500,426.4,426.4,426.4,100.0,32,57.2,68.4,68.0,62.5
20160125233000,426.4,426.4,421.48,98.8462,32,57.2,68.3,68.0,62.5
20160125234500,426.4,426.4,426.4,100.0,32,57.2,68.2,68.0,62.5
20160126000000,426.4,426.4,426.4,100.0,32,57.2,68.2,68.0,62.5
20160126001500,426.4,426.4,421.48,98.8462,32,57.2,68.2,68.0,62.5
20160126003000,426.4,426.4,416.56,97.6923,32,57.2,68.3,68.0,62.5
20160126004500,426.4,426.4,426.4,100.0,32,57.2,68.2,68.0,62.5
20160126010000,426.4,426.4,431.32,101.1538,32,57.2,68.3,68.0,62.5
20160126011500,426.4,426.4,421.48,98.8462,32,57.9,68.3,68.0,62.5
20160126013000,426.4,426.4,431.32,101.1538,32,57.9,68.4,68.0,62.5
20160126014500,426.4,426.4,421.48,98.8462,32,57.9,68.4,68.0,62.5
20160126020000,426.4,426.4,421.48,98.8462,32,57.9,68.3,68.0,62.5
20160126021500,426.4,426.4,421.48,98.8462,32,57.9,68.3,68.0,62.5
20160126023000,426.4,426.4,421.48,98.8462,32,57.9,68.2,68.0,62.5
20160126024500,426.4,426.4,426.4,100.0,32,57.9,68.2,68.0,62.5
20160126030000,426.4,426.4,421.48,98.8462,32,57.9,68.2,68.0,62.5
20160126031500,426.4,426.4,416.56,97.6923,32,57.9,68.2,68.0,62.5
20160126033000,426.4,426.4,421.48,98.8462,32,57.9,68.3,68.0,62.5
20160126034500,426.4,426.4,426.4,100.0,32,57.9,68.2,68.0,62.5
20160126040000,426.4,426.4,421.48,98.8462,32,57.9,68.2,68.0,62.5
20160126041500,426.4,426.4,421.48,98.8462,32,57.9,68.1,68.0,62.5
20160126043000,426.4,426.4,421.48,98.8462,32,57.9,68.1,68.0,62.5
20160126044500,426.4,426.4,416.56,97.6923,32,57.9,68.2,68.0,62.5
20160126050000,426.4,426.4,426.4,100.0,32,57.9,68.1,68.0,62.5
20160126051500,426.4,426.4,421.48,98.8462,32,57.9,68.3,68.0,62.5
20160126053000,426.4,426.4,421.48,98.8462,32,57.9,68.2,68.0,62.5
20160126054500,426.4,426.4,416.56,97.6923,32,57.9,68.2,68.0,62.5
20160126060000,426.4,426.4,416.56,97.6923,32,57.9,68.2,68.0,62.5
20160126061500,426.4,426.4,421.48,98.8462,32,57.2,68.0,68.0,62.5
20160126063000,426.4,426.4,421.48,98.8462,32,57.2,67.9,68.0,62.5
20160126064500,426.4,426.4,421.48,98.8462,32,57.2,67.9,68.0,62.5
20160126070000,426.4,426.4,426.4,100.0,32,57.2,68.0,68.0,62.5
20160126071500,426.4,426.4,416.56,97.6923,32,57.9,68.2,68.0,62.5
20160126073000,426.4,426.4,421.48,98.8462,32,57.2,68.4,68.0,62.5
20160126074500,426.4,426.4,421.48,98.8462,32,57.2,68.6,68.0,62.5
20160126080000,426.4,426.4,431.32,101.1538,32,57.2,68.8,68.0,62.5
20160126081500,426.4,426.4,426.4,100.0,32,57.2,69.2,68.0,62.5
20160126083000,426.4,426.4,431.32,101.1538,32,57.2,69.3,68.0,62.5
20160126084500,426.4,426.4,416.56,97.6923,32,57.2,69.5,68.0,62.5
20160126090000,426.4,426.4,421.48,98.8462,32,57.2,69.5,68.0,62.5
20160126091500,426.4,426.4,421.48,98.8462,32,57.2,70.1,68.0,62.5
20160126093000,426.4,426.4,416.56,97.6923,32,57.2,70.5,68.0,62.5
20160126094500,426.4,426.4,416.56,97.6923,32,57.2,70.7,68.0,62.5
20160126100000,426.4,426.4,411.64,96.5385,32,57.2,70.8,68.0,62.5
20160126101500,426.4,426.4,405.08,95.0,32,57.2,70.9,68.0,62.5
20160126103000,426.4,426.4,411.64,96.5385,32,57.9,71.2,68.0,62.5
20160126104500,426.4,426.4,411.64,96.5385,32,57.1,71.3,68.0,62.5
20160126110000,426.4,426.4,411.64,96.5385,32,57.1,71.5,68.0,62.5
20160126111500,426.4,426.4,426.4,100.0,32,57.1,71.5,68.0,62.5
20160126113000,426.4,426.4,421.48,98.8462,32,57.1,71.4,68.0,62.5
20160126114500,426.4,426.4,431.32,101.1538,32,57.1,71.9,68.0,62.5
20160126120000,426.4,426.4,442.8,103.8462,31,57.1,72.1,68.0,62.5
20160126121500,426.4,426.4,436.24,102.3077,31,57.1,72.0,68.0,62.5
20160126123000,426.4,426.4,436.24,102.3077,31,57.1,72.1,68.0,62.5
20160126124500,426.4,426.4,426.4,100.0,31,57.1,71.9,68.0,62.5
20160126130000,426.4,426.4,436.24,102.3077,31,57.1,71.8,68.0,62.5
20160126131500,426.4,426.4,436.24,102.3077,31,57.1,72.0,68.0,62.5
20160126133000,426.4,426.4,436.24,102.3077,31,57.1,71.9,68.0,62.5
20160126134500,426.4,426.4,442.8,103.8462,31,57.1,72.1,68.0,62.5
20160126140000,426.4,426.4,442.8,103.8462,31,57.1,72.1,68.0,62.5
20160126141500,426.4,426.4,442.8,103.8462,31,57.1,72.2,68.0,62.5
20160126143000,426.4,426.4,442.8,103.8462,31,57.1,72.3,68.0,62.5
20160126144500,426.4,426.4,442.8,103.8462,31,57.1,72.1,68.0,62.5
20160126150000,426.4,426.4,436.24,102.3077,31,57.1,72.2,68.0,62.5
20160126151500,426.4,426.4,447.72,105.0,31,57.9,72.1,68.0,62.5
20160126153000,426.4,426.4,442.8,103.8462,31,57.9,72.1,68.0,62.5
20160126154500,426.4,426.4,442.8,103.8462,31,57.2,72.1,68.0,62.5
20160126160000,426.4,426.4,442.8,103.8462,31,57.9,72.1,68.0,62.5
20160126161500,426.4,426.4,436.24,102.3077,31,57.9,71.8,68.0,62.5
20160126163000,426.4,426.4,405.08,95.0,31,57.9,72.1,68.0,62.5
20160126164500,426.4,426.4,405.08,95.0,31,57.9,71.5,68.0,62.5
20160126170000,426.4,426.4,405.08,95.0,31,57.9,71.1,68.0,62.5
20160126171500,426.4,426.4,405.08,95.0,31,56.8,70.8,68.0,62.5
20160126173000,426.4,426.4,416.56,97.6923,32,58.4,70.5,68.0,62.5
20160126174500,426.4,426.4,421.48,98.8462,32,58.4,70.2,68.0,62.5
20160126180000,426.4,426.4,411.64,96.5385,32,56.6,70.0,68.0,62.5
20160126181500,426.4,426.4,416.56,97.6923,32,59.1,69.7,68.0,62.5
20160126183000,426.4,426.4,421.48,98.8462,32,56.4,69.7,68.0,62.5
20160126184500,426.4,426.4,416.56,97.6923,32,56.4,69.3,68.0,62.5
20160126190000,426.4,426.4,421.48,98.8462,32,59.6,69.3,68.0,62.5
20160126191500,426.4,426.4,416.56,97.6923,32,56.0,69.1,68.0,62.5
20160126193000,426.4,426.4,416.56,97.6923,32,60.3,68.9,68.0,62.5
20160126194500,426.4,426.4,410.0,96.1538,32,55.6,68.7,68.0,62.5
20160126200000,426.4,426.4,416.56,97.6923,32,59.5,68.6,68.0,62.5
20160126201500,426.4,426.4,421.48,98.8462,32,56.0,68.4,68.0,62.5
20160126203000,426.4,426.4,411.64,96.5385,32,58.7,68.4,68.0,62.5
20160126204500,426.4,426.4,416.56,97.6923,32,56.8,68.5,68.0,62.5
20160126210000,426.4,426.4,416.56,97.6923,32,56.8,68.3,68.0,62.5
20160126211500,426.4,426.4,416.56,97.6923,32,58.0,68.3,68.0,62.5
20160126213000,426.4,426.4,411.64,96.5385,32,56.7,68.2,68.0,62.5
20160126214500,426.4,426.4,421.48,98.8462,32,58.6,68.1,68.0,62.5
20160126220000,426.4,426.4,416.56,97.6923,32,56.3,68.0,68.0,62.5
20160126221500,426.4,426.4,416.56,97.6923,32,59.2,68.0,68.0,62.5
20160126223000,426.4,426.4,411.64,96.5385,32,55.9,67.6,68.0,62.5
20160126224500,426.4,426.4,416.56,97.6923,32,59.6,67.8,68.0,62.5
20160126230000,426.4,426.4,416.56,97.6923,32,55.9,67.4,68.0,62.5
20160126231500,426.4,426.4,416.56,97.6923,32,60.0,67.6,68.0,62.5
20160126233000,426.4,426.4,411.64,96.5385,32,55.7,67.4,68.0,62.5
20160126234500,426.4,426.4,411.64,96.5385,32,60.1,67.4,68.0,62.5
20160127000000,426.4,426.4,421.48,98.8462,32,55.6,67.4,68.0,62.5
20160127001500,426.4,426.4,416.56,97.6923,32,60.0,67.3,68.0,62.5
20160127003000,426.4,426.4,421.48,98.8462,32,55.6,67.3,68.0,62.5
20160127004500,426.4,426.4,411.64,96.5385,32,59.9,67.3,68.0,62.5
20160127010000,426.4,426.4,416.56,97.6923,32,55.6,67.1,68.0,62.5
20160127011500,426.4,426.4,431.32,101.1538,33,59.9,66.9,68.0,62.5
20160127013000,426.4,426.4,437.88,102.6923,33,55.7,66.8,68.0,62.5
20160127014500,426.4,426.4,431.32,101.1538,33,58.7,66.7,68.0,62.5
20160127020000,426.4,426.4,437.88,102.6923,33,57.4,66.7,68.0,62.5
20160127021500,426.4,426.4,437.88,102.6923,33,57.4,66.7,68.0,62.5
20160127023000,426.4,426.4,437.88,102.6923,33,59.2,66.6,68.0,62.5
20160127024500,426.4,426.4,431.32,101.1538,33,55.9,66.4,68.0,62.5
20160127030000,426.4,426.4,431.32,101.1538,33,59.9,66.4,68.0,62.5
20160127031500,426.4,426.4,442.8,103.8462,33,56.0,66.4,68.0,62.5
20160127033000,426.4,426.4,436.24,102.3077,33,58.7,66.3,68.0,62.5
20160127034500,426.4,426.4,442.8,103.8462,33,57.9,66.4,68.0,62.5
20160127040000,426.4,426.4,436.24,102.3077,33,56.7,66.4,68.0,62.5
20160127041500,426.4,426.4,436.24,102.3077,33,59.6,66.4,68.0,62.5
20160127043000,426.4,426.4,436.24,102.3077,33,55.6,66.4,68.0,62.5
20160127044500,426.4,426.4,431.32,101.1538,33,59.1,66.1,68.0,62.5
20160127050000,426.4,426.4,436.24,102.3077,33,56.8,66.2,68.0,62.5
20160127051500,426.4,426.4,431.32,101.1538,33,57.9,66.2,68.0,62.6
20160127053000,426.4,426.4,437.88,102.6923,33,58.8,66.2,68.0,62.5
20160127054500,426.4,426.4,437.88,102.6923,33,56.3,66.2,68.0,62.5
20160127060000,426.4,426.4,437.88,102.6923,33,59.6,66.2,68.0,62.6
20160127061500,426.4,426.4,431.32,101.1538,33,55.6,66.1,68.0,62.5
20160127063000,426.4,426.4,431.32,101.1538,33,59.9,66.1,68.0,62.5
20160127064500,426.4,426.4,436.24,102.3077,33,55.6,66.3,68.0,62.5
20160127070000,426.4,426.4,431.32,101.1538,33,59.5,66.3,68.0,62.5
20160127071500,426.4,426.4,437.88,102.6923,33,56.0,66.6,68.0,62.5
20160127073000,426.4,426.4,426.4,100.0,33,58.7,66.6,68.0,62.6
20160127074500,426.4,426.4,436.24,102.3077,33,56.4,66.9,68.0,62.6
20160127080000,426.4,426.4,426.4,100.0,33,58.3,67.0,68.0,62.6
20160127081500,426.4,426.4,437.88,102.6923,33,56.8,67.1,68.0,62.6
20160127083000,426.4,426.4,426.4,100.0,33,57.9,67.4,68.0,62.6
20160127084500,426.4,426.4,437.88,102.6923,33,56.9,67.4,68.0,62.5
20160127090000,426.4,426.4,431.32,101.1538,33,58.2,67.4,68.0,62.7
20160127091500,426.4,426.4,442.8,103.8462,33,56.4,67.8,68.0,62.7
20160127093000,426.4,426.4,436.24,102.3077,33,58.3,67.9,68.0,62.7
20160127094500,426.4,426.4,436.24,102.3077,33,55.6,68.1,68.0,62.6
20160127100000,426.4,426.4,431.32,101.1538,33,59.1,68.2,68.0,62.6
20160127101500,426.4,426.4,437.88,102.6923,33,55.2,68.6,68.0,62.6
20160127103000,426.4,426.4,437.88,102.6923,33,59.5,68.9,68.0,62.7
20160127104500,426.4,426.4,431.32,101.1538,33,55.4,68.8,68.0,62.8
20160127110000,426.4,426.4,442.8,103.8462,33,58.0,69.1,68.0,62.9
20160127111500,426.4,426.4,431.32,101.1538,33,58.0,69.1,68.0,62.7
20160127113000,426.4,426.4,436.24,102.3077,33,54.3,69.2,68.0,62.9
20160127114500,426.4,426.4,442.8,103.8462,33,58.7,69.2,68.0,62.9
20160127120000,426.4,426.4,436.24,102.3077,33,57.9,69.1,68.0,62.9
20160127121500,426.4,426.4,442.8,103.8462,33,54.6,69.1,68.0,62.8
20160127123000,426.4,426.4,442.8,103.8462,33,57.8,69.3,68.0,62.9
20160127124500,426.4,426.4,426.4,100.0,33,58.7,69.2,68.0,62.9
20160127130000,426.4,426.4,436.24,102.3077,33,54.9,69.3,68.0,63.0
20160127131500,426.4,426.4,436.24,102.3077,33,55.6,69.4,68.0,63.0
20160127133000,426.4,426.4,426.4,100.0,33,59.9,69.2,68.0,62.9
20160127134500,426.4,426.4,426.4,100.0,33,57.5,69.3,68.0,63.0
20160127140000,426.4,426.4,437.88,102.6923,33,54.3,69.6,68.0,62.9
20160127141500,426.4,426.4,442.8,103.8462,33,57.3,69.8,68.0,63.0
20160127143000,426.4,426.4,431.32,101.1538,33,59.5,69.8,68.0,63.0
20160127144500,426.4,426.4,431.32,101.1538,33,55.2,70.7,68.0,63.0
20160127150000,426.4,426.4,436.24,102.3077,33,55.2,70.8,68.0,62.9
20160127151500,426.4,426.4,436.24,102.3077,33,59.8,71.0,68.0,63.0
20160127153000,426.4,426.4,431.32,101.1538,33,58.3,70.9,68.0,63.0
20160127154500,426.4,426.4,436.24,102.3077,33,54.4,71.0,68.0,63.0
20160127160000,426.4,426.4,436.24,102.3077,33,57.6,71.0,68.0,63.0
20160127161500,426.4,426.4,431.32,101.1538,33,59.9,70.8,68.0,63.0
20160127163000,426.4,426.4,437.88,102.6923,33,55.2,70.8,68.0,63.0
20160127164500,426.4,426.4,437.88,102.6923,33,56.4,70.7,68.0,63.0
20160127170000,426.4,426.4,437.88,102.6923,33,60.7,70.2,68.0,63.0
20160127171500,426.4,426.4,437.88,102.6923,33,56.0,69.6,68.0,63.0
20160127173000,426.4,426.4,437.88,102.6923,33,56.0,69.4,68.0,63.0
20160127174500,426.4,426.4,437.88,102.6923,33,60.4,69.1,68.0,63.0
20160127180000,426.4,426.4,431.32,101.1538,33,55.9,68.8,68.0,63.0
20160127181500,426.4,426.4,447.72,105.0,33,57.2,68.7,68.0,63.0
20160127183000,426.4,426.4,431.32,101.1538,33,59.9,68.4,68.0,63.0
20160127184500,426.4,426.4,437.88,102.6923,33,55.2,68.2,68.0,63.0
20160127190000,426.4,426.4,442.8,103.8462,33,58.0,68.2,68.0,62.9
20160127191500,426.4,426.4,436.24,102.3077,33,59.3,68.1,68.0,63.0
20160127193000,426.4,426.4,436.24,102.3077,33,54.8,67.9,68.0,63.0
20160127194500,426.4,426.4,436.24,102.3077,33,60.3,67.8,68.0,63.0
20160127200000,426.4,426.4,436.24,102.3077,33,57.1,67.6,68.0,63.0
20160127201500,426.4,426.4,447.72,105.0,33,57.1,67.5,68.0,63.0
20160127203000,426.4,426.4,436.24,102.3077,33,59.1,67.4,68.0,63.0
20160127204500,426.4,426.4,436.24,102.3077,33,55.2,67.3,68.0,63.0
20160127210000,426.4,426.4,431.32,101.1538,33,60.3,67.2,68.0,63.0
20160127211500,426.4,426.4,431.32,101.1538,33,55.5,67.1,68.0,63.0
20160127213000,426.4,426.4,437.88,102.6923,33,59.6,67.0,68.0,63.0
20160127214500,426.4,426.4,437.88,102.6923,33,57.3,66.9,68.0,63.0
20160127220000,426.4,426.4,442.8,103.8462,33,57.9,66.9,68.0,63.0
20160127221500,426.4,426.4,431.32,101.1538,33,57.9,66.8,68.0,63.0
20160127223000,426.4,426.4,436.24,102.3077,33,56.8,66.8,68.0,63.0
20160127224500,426.4,426.4,436.24,102.3077,33,59.1,66.7,68.0,63.0
20160127230000,426.4,426.4,442.8,103.8462,33,55.8,66.6,68.0,63.0
20160127231500,426.4,426.4,436.24,102.3077,33,59.4,66.6,68.0,63.0
20160127233000,426.4,426.4,436.24,102.3077,33,55.7,66.6,68.0,63.0
20160127234500,426.4,426.4,431.32,101.1538,33,59.5,66.5,68.0,63.0
20160128000000,426.4,426.4,437.88,102.6923,33,55.4,66.5,68.0,63.0
20160128001500,426.4,426.4,431.32,101.1538,33,59.9,66.5,68.0,63.0
20160128003000,426.4,426.4,442.8,103.8462,33,55.6,66.5,68.0,63.0
20160128004500,426.4,426.4,436.24,102.3077,33,59.5,66.4,68.0,63.0
20160128010000,426.4,426.4,442.8,103.8462,33,55.6,66.3,68.0,63.0
20160128011500,426.4,426.4,437.88,102.6923,33,59.5,66.4,68.0,63.0
20160128013000,426.4,426.4,437.88,102.6923,33,55.6,66.3,68.0,63.0
20160128014500,426.4,426.4,431.32,101.1538,33,59.5,66.2,68.0,63.0
20160128020000,426.4,426.4,437.88,102.6923,33,56.0,66.2,68.0,63.0
20160128021500,426.4,426.4,437.88,102.6923,33,58.8,66.1,68.0,63.0
20160128023000,426.4,426.4,437.88,102.6923,33,56.8,66.2,68.0,63.0
20160128024500,426.4,426.4,437.88,102.6923,33,58.3,66.2,68.0,63.0
20160128030000,426.4,426.4,442.8,103.8462,33,56.8,66.2,68.0,63.0
20160128031500,426.4,426.4,431.32,101.1538,33,57.9,66.1,68.0,63.0
20160128033000,426.4,426.4,436.24,102.3077,33,57.9,66.2,68.0,63.0
20160128034500,426.4,426.4,436.24,102.3077,33,57.9,66.0,68.0,63.0
20160128040000,426.4,426.4,442.8,103.8462,33,58.8,66.1,68.0,63.0
20160128041500,426.4,426.4,436.24,102.3077,33,56.6,66.1,68.0,63.0
20160128043000,426.4,426.4,436.24,102.3077,33,59.9,66.0,68.0,63.0
20160128044500,426.4,426.4,436.24,102.3077,33,55.9,66.0,68.0,63.0
20160128050000,426.4,426.4,431.32,101.1538,33,59.9,66.0,68.0,63.0
20160128051500,426.4,426.4,437.88,102.6923,33,56.0,65.9,68.0,63.0
20160128053000,426.4,426.4,431.32,101.1538,33,59.1,65.9,68.0,63.0
20160128054500,426.4,426.4,437.88,102.6923,33,56.8,65.9,68.0,63.0
20160128060000,426.4,426.4,437.88,102.6923,33,58.4,65.8,68.0,63.0
20160128061500,426.4,426.4,442.8,103.8462,33,58.4,65.9,68.0,63.0
20160128063000,426.4,426.4,436.24,102.3077,33,57.1,65.8,68.0,63.0
20160128064500,426.4,426.4,436.24,102.3077,33,59.9,65.8,68.0,63.0
20160128070000,426.4,426.4,436.24,102.3077,33,56.0,65.8,68.0,63.0
20160128071500,426.4,426.4,436.24,102.3077,33,59.1,66.0,68.0,63.0
20160128073000,426.4,426.4,442.8,103.8462,33,57.6,66.2,68.0,63.0
20160128074500,426.4,426.4,454.28,106.5385,32,57.6,66.4,68.0,63.0
20160128080000,426.4,426.4,416.56,97.6923,32,58.5,67.3,68.0,63.0
20160128081500,426.4,426.4,405.08,95.0,32,57.1,67.6,68.0,63.0
20160128083000,426.4,426.4,416.56,97.6923,32,58.8,67.7,68.0,63.0
20160128084500,426.4,426.4,416.56,97.6923,32,57.1,68.1,68.0,63.0
20160128090000,426.4,426.4,416.56,97.6923,32,57.1,68.4,68.0,63.0
20160128091500,426.4,426.4,405.08,95.0,32,58.3,68.6,68.0,63.0
20160128093000,426.4,426.4,411.64,96.5385,32,55.6,68.9,68.0,63.0
20160128094500,426.4,426.4,411.64,96.5385,32,59.9,69.3,68.0,63.0
20160128100000,426.4,426.4,411.64,96.5385,32,55.2,69.5,68.0,63.0
20160128101500,426.4,426.4,416.56,97.6923,32,56.8,69.8,68.0,63.0
20160128103000,426.4,426.4,410.0,96.1538,32,58.8,69.8,68.0,63.0
20160128104500,426.4,426.4,410.0,96.1538,32,54.7,70.0,68.0,63.0
20160128110000,426.4,426.4,447.72,105.0,31,56.8,70.2,68.0,63.0
20160128111500,426.4,426.4,442.8,103.8462,31,59.5,69.8,68.0,63.0
20160128113000,426.4,426.4,405.08,95.0,31,55.9,69.8,68.0,63.0
20160128114500,426.4,426.4,405.08,95.0,31,54.7,70.0,68.0,63.0
20160128120000,426.4,426.4,411.64,96.5385,32,59.6,70.2,68.0,63.0
20160128121500,426.4,426.4,411.64,96.5385,32,57.1,70.2,68.0,63.0
20160128123000,426.4,426.4,411.64,96.5385,32,54.3,70.3,68.0,63.0
20160128124500,426.4,426.4,411.64,96.5385,32,57.2,70.1,68.0,63.0
20160128130000,426.4,426.4,416.56,97.6923,32,59.9,70.0,68.0,63.0
20160128131500,426.4,426.4,410.0,96.1538,32,56.3,70.0,68.0,63.0
20160128133000,426.4,426.4,416.56,97.6923,32,54.3,70.3,68.0,63.0
20160128134500,426.4,426.4,416.56,97.6923,32,57.6,70.5,68.0,63.0
20160128140000,426.4,426.4,400.16,93.8462,32,59.6,70.4,68.0,63.0
20160128141500,426.4,426.4,411.64,96.5385,32,55.5,70.5,68.0,63.0
20160128143000,426.4,426.4,416.56,97.6923,32,54.3,70.4,68.0,63.0
20160128144500,426.4,426.4,426.4,100.0,32,56.0,70.3,68.0,63.0
20160128150000,426.4,426.4,416.56,97.6923,32,60.0,70.5,68.0,63.0
20160128151500,426.4,426.4,411.64,96.5385,32,59.0,70.7,68.0,63.0
20160128153000,426.4,426.4,411.64,96.5385,32,56.3,70.7,68.0,63.0
20160128154500,426.4,426.4,431.32,101.1538,32,54.3,70.8,68.0,63.0
20160128160000,426.4,426.4,426.4,100.0,32,56.4,71.0,68.0,63.0
20160128161500,426.4,426.4,416.56,97.6923,32,60.3,70.6,68.0,63.0
20160128163000,426.4,426.4,416.56,97.6923,32,57.5,70.5,68.0,63.0
20160128164500,426.4,426.4,421.48,98.8462,32,54.7,69.9,68.0,63.0
20160128170000,426.4,426.4,426.4,100.0,32,57.2,69.4,68.0,63.0
20160128171500,426.4,426.4,421.48,98.8462,32,60.1,69.1,68.0,63.0
20160128173000,426.4,426.4,421.48,98.8462,32,55.5,68.7,68.0,63.0
20160128174500,426.4,426.4,421.48,98.8462,32,55.5,68.4,68.0,63.0
20160128180000,426.4,426.4,411.64,96.5385,32,60.3,68.1,68.0,63.0
20160128181500,426.4,426.4,416.56,97.6923,32,55.5,67.8,68.0,63.0
20160128183000,426.4,426.4,431.32,101.1538,32,58.4,68.0,68.0,63.0
20160128184500,426.4,426.4,416.56,97.6923,32,58.4,68.1,68.0,63.0
20160128190000,426.4,426.4,436.24,102.3077,32,56.0,67.8,68.0,63.0
20160128191500,426.4,426.4,421.48,98.8462,32,59.5,67.8,68.0,63.0
20160128193000,426.4,426.4,426.4,100.0,32,55.2,67.7,68.0,63.0
20160128194500,426.4,426.4,416.56,97.6923,32,59.9,67.5,68.0,63.0
20160128200000,426.4,426.4,421.48,98.8462,32,55.6,67.5,68.0,63.0
20160128201500,426.4,426.4,421.48,98.8462,32,59.9,67.4,68.0,63.0
20160128203000,426.4,426.4,416.56,97.6923,32,56.3,67.3,68.0,63.0
20160128204500,426.4,426.4,431.32,101.1538,32,59.2,67.3,68.0,63.0
20160128210000,426.4,426.4,421.48,98.8462,32,56.7,67.1,68.0,63.0
20160128211500,426.4,426.4,426.4,100.0,32,58.4,67.1,68.0,63.0
20160128213000,426.4,426.4,421.48,98.8462,32,57.1,66.8,68.0,63.0
20160128214500,426.4,426.4,431.32,101.1538,32,57.8,66.9,68.0,63.0
20160128220000,426.4,426.4,421.48,98.8462,32,57.8,66.8,68.0,63.0
20160128221500,426.4,426.4,421.48,98.8462,32,57.8,66.8,68.0,63.0
20160128223000,426.4,426.4,421.48,98.8462,32,57.8,66.6,68.0,63.0
20160128224500,426.4,426.4,426.4,100.0,32,57.8,66.7,68.0,63.0
20160128230000,426.4,426.4,421.48,98.8462,32,57.1,66.6,68.0,63.0
20160128231500,426.4,426.4,431.32,101.1538,32,58.4,66.6,68.0,63.0
20160128233000,426.4,426.4,421.48,98.8462,32,57.5,66.5,68.0,63.0
20160128234500,426.4,426.4,431.32,101.1538,32,58.4,66.5,68.0,63.0
20160129000000,426.4,426.4,416.56,97.6923,32,56.7,66.4,68.0,63.0
20160129001500,426.4,426.4,426.4,100.0,32,59.3,66.4,68.0,63.0
20160129003000,426.4,426.4,416.56,97.6923,32,56.2,66.3,68.0,63.0
20160129004500,426.4,426.4,426.4,100.0,32,59.6,66.4,68.0,63.0
20160129010000,426.4,426.4,421.48,98.8462,32,55.9,66.2,68.0,63.0
20160129011500,426.4,426.4,426.4,100.0,32,59.6,66.2,68.0,63.0
20160129013000,426.4,426.4,421.48,98.8462,32,55.6,66.3,68.0,63.0
20160129014500,426.4,426.4,426.4,100.0,32,59.5,66.2,68.0,63.0
20160129020000,426.4,426.4,426.4,100.0,32,55.6,66.1,68.0,63.0
20160129021500,426.4,426.4,416.56,97.6923,32,59.1,66.1,68.0,63.0
20160129023000,426.4,426.4,431.32,101.1538,32,56.8,66.1,68.0,63.0
20160129024500,426.4,426.4,426.4,100.0,32,57.9,66.0,68.0,63.0
20160129030000,426.4,426.4,431.32,101.1538,32,57.9,66.0,68.0,63.0
20160129031500,426.4,426.4,431.32,101.1538,32,57.0,66.0,68.0,63.0
20160129033000,426.4,426.4,431.32,101.1538,32,58.8,66.0,68.0,63.0
20160129034500,426.4,426.4,426.4,100.0,32,55.9,66.0,68.0,63.0
20160129040000,426.4,426.4,431.32,101.1538,32,59.5,66.0,68.0,63.0
20160129041500,426.4,426.4,431.32,101.1538,32,55.6,66.0,68.0,63.0
20160129043000,426.4,426.4,426.4,100.0,32,59.1,65.8,68.0,63.0
20160129044500,426.4,426.4,436.24,102.3077,32,56.8,65.8,68.0,62.9
20160129050000,426.4,426.4,421.48,98.8462,32,57.5,65.8,68.0,63.0
20160129051500,426.4,426.4,426.4,100.0,32,58.4,66.0,68.0,63.0
20160129053000,426.4,426.4,431.32,101.1538,32,57.1,65.9,68.0,62.9
20160129054500,426.4,426.4,431.32,101.1538,32,59.6,65.8,68.0,63.0
20160129060000,426.4,426.4,426.4,100.0,32,56.0,65.6,68.0,63.0
20160129061500,426.4,426.4,421.48,98.8462,32,59.5,65.6,68.0,63.0
20160129063000,426.4,426.4,436.24,102.3077,32,56.0,65.7,68.0,63.0
20160129064500,426.4,426.4,426.4,100.0,32,58.3,65.6,68.0,62.9
20160129070000,426.4,426.4,426.4,100.0,32,58.3,65.7,68.0,63.0
20160129071500,426.4,426.4,426.4,100.0,32,56.3,65.7,68.0,63.0
20160129073000,426.4,426.4,431.32,101.1538,32,59.5,66.4,68.0,62.9
20160129074500,426.4,426.4,431.32,101.1538,32,55.9,67.1,68.0,63.0
20160129080000,426.4,426.4,431.32,101.1538,32,58.7,67.3,68.0,63.0
20160129081500,426.4,426.4,436.24,102.3077,32,56.0,67.7,68.0,62.9
20160129083000,426.4,426.4,431.32,101.1538,32,59.1,67.9,68.0,62.9
20160129084500,426.4,426.4,431.32,101.1538,32,54.7,68.4,68.0,63.0
20160129090000,426.4,426.4,436.24,102.3077,32,59.6,68.9,68.0,63.0
20160129091500,426.4,426.4,421.48,98.8462,32,56.7,68.9,68.0,63.0
20160129093000,426.4,426.4,436.24,102.3077,32,54.2,69.2,68.0,63.0
20160129094500,426.4,426.4,431.32,101.1538,32,59.2,69.3,68.0,63.0
20160129100000,426.4,426.4,426.4,100.0,32,56.3,69.7,68.0,62.9
20160129101500,426.4,426.4,437.88,102.6923,32,53.9,69.5,68.0,62.9
20160129103000,426.4,426.4,437.88,102.6923,32,59.5,70.0,68.0,62.9
20160129104500,426.4,426.4,431.32,101.1538,32,55.9,69.6,68.0,62.9
20160129110000,426.4,426.4,431.32,101.1538,32,53.9,69.8,68.0,62.9
20160129111500,426.4,426.4,431.32,101.1538,32,58.4,69.9,68.0,62.8
20160129113000,426.4,426.4,421.48,98.8462,32,57.1,70.0,68.0,62.9
20160129114500,426.4,426.4,431.32,101.1538,32,53.5,69.9,68.0,62.9
20160129120000,426.4,426.4,442.8,103.8462,32,56.7,70.2,68.0,63.0
20160129121500,426.4,426.4,421.48,98.8462,32,58.7,70.3,68.0,62.9
20160129123000,426.4,426.4,421.48,98.8462,32,54.4,70.5,68.0,63.0
20160129124500,426.4,426.4,436.24,102.3077,32,55.2,70.7,68.0,63.0
20160129130000,426.4,426.4,426.4,100.0,32,59.5,70.8,68.0,63.0
20160129131500,426.4,426.4,416.56,97.6923,32,55.8,70.8,68.0,63.0
20160129133000,426.4,426.4,421.48,98.8462,32,54.7,71.0,68.0,63.0
20160129134500,426.4,426.4,426.4,100.0,32,58.4,71.2,68.0,63.0
20160129140000,426.4,426.4,421.48,98.8462,32,56.7,71.2,68.0,63.0
20160129141500,426.4,426.4,431.32,101.1538,32,55.2,71.4,68.0,63.0
20160129143000,426.4,426.4,421.48,98.8462,32,58.7,71.2,68.0,63.0
20160129144500,426.4,426.4,421.48,98.8462,32,56.3,71.0,68.0,63.0
20160129150000,426.4,426.4,431.32,101.1538,32,55.2,71.2,68.0,63.0
20160129151500,426.4,426.4,421.48,98.8462,32,58.8,71.3,68.0,63.0
20160129153000,426.4,426.4,426.4,100.0,32,56.3,71.6,68.0,63.0
20160129154500,426.4,426.4,431.32,101.1538,32,56.3,71.6,68.0,62.9
20160129160000,426.4,426.4,421.48,98.8462,32,58.4,71.7,68.0,63.0
20160129161500,426.4,426.4,426.4,100.0,32,55.5,71.5,68.0,63.0
20160129163000,426.4,426.4,426.4,100.0,32,58.4,71.2,68.0,63.0
20160129164500,426.4,426.4,411.64,96.5385,32,58.4,70.9,68.0,63.0
20160129170000,426.4,426.4,426.4,100.0,32,54.7,70.6,68.0,63.0
20160129171500,426.4,426.4,426.4,100.0,32,57.2,70.6,68.0,62.9
20160129173000,426.4,426.4,421.48,98.8462,32,59.3,70.5,68.0,62.9
20160129174500,426.4,426.4,431.32,101.1538,32,54.9,70.5,68.0,62.9
20160129180000,426.4,426.4,436.24,102.3077,32,59.2,70.4,68.0,62.8
20160129181500,426.4,426.4,421.48,98.8462,32,57.1,70.2,68.0,62.8
20160129183000,426.4,426.4,431.32,101.1538,32,56.0,70.3,68.0,62.7
20160129184500,426.4,426.4,421.48,98.8462,32,60.0,70.3,68.0,62.7
20160129190000,426.4,426.4,426.4,100.0,32,55.2,70.2,68.0,62.8
20160129191500,426.4,426.4,436.24,102.3077,32,60.0,70.2,68.0,62.7
20160129193000,426.4,426.4,426.4,100.0,32,55.9,70.1,68.0,62.7
20160129194500,426.4,426.4,431.32,101.1538,32,57.2,70.1,68.0,62.7
20160129200000,426.4,426.4,421.48,98.8462,32,58.7,69.9,68.0,62.6
20160129201500,426.4,426.4,426.4,100.0,32,55.2,69.9,68.0,62.7
20160129203000,426.4,426.4,421.48,98.8462,32,60.3,69.8,68.0,62.7
20160129204500,426.4,426.4,421.48,98.8462,32,55.9,69.7,68.0,62.7
20160129210000,426.4,426.4,436.24,102.3077,32,57.7,69.7,68.0,62.6
20160129211500,426.4,426.4,426.4,100.0,32,58.7,69.6,68.0,62.7
20160129213000,426.4,426.4,426.4,100.0,32,55.2,69.6,68.0,62.6
20160129214500,426.4,426.4,436.24,102.3077,32,60.3,69.5,68.0,62.8
20160129220000,426.4,426.4,421.48,98.8462,32,55.5,69.6,68.0,62.8
20160129221500,426.4,426.4,421.48,98.8462,32,59.2,69.6,68.0,62.8
20160129223000,426.4,426.4,421.48,98.8462,32,57.4,69.5,68.0,62.7
20160129224500,426.4,426.4,426.4,100.0,32,56.4,69.4,68.0,62.7
20160129230000,426.4,426.4,416.56,97.6923,32,59.5,69.5,68.0,62.8
20160129231500,426.4,426.4,431.32,101.1538,32,55.2,69.4,68.0,62.8
20160129233000,426.4,426.4,421.48,98.8462,32,59.6,69.3,68.0,62.9
20160129234500,426.4,426.4,416.56,97.6923,32,56.6,69.2,68.0,62.9
20160130000000,426.4,426.4,436.24,102.3077,32,57.6,69.2,68.0,62.9
20160130001500,426.4,426.4,421.48,98.8462,32,58.2,69.2,68.0,62.8
20160130003000,426.4,426.4,426.4,100.0,32,55.9,69.2,68.0,62.7
20160130004500,426.4,426.4,416.56,97.6923,32,59.5,69.2,68.0,62.8
20160130010000,426.4,426.4,421.48,98.8462,32,55.5,69.2,68.0,62.9
20160130011500,426.4,426.4,436.24,102.3077,33,60.1,69.1,68.0,62.9
20160130013000,426.4,426.4,426.4,100.0,33,55.2,69.1,68.0,62.7
20160130014500,426.4,426.4,426.4,100.0,33,59.9,69.1,68.0,62.7
20160130020000,426.4,426.4,431.32,101.1538,33,55.2,69.0,68.0,62.8
20160130021500,426.4,426.4,431.32,101.1538,33,59.6,69.0,68.0,62.7
20160130023000,426.4,426.4,431.32,101.1538,33,55.9,69.0,68.0,62.8
20160130024500,426.4,426.4,436.24,102.3077,33,58.9,69.0,68.0,62.9
20160130030000,426.4,426.4,431.32,101.1538,33,56.8,68.9,68.0,62.8
20160130031500,426.4,426.4,436.24,102.3077,33,56.8,68.9,68.0,62.8
20160130033000,426.4,426.4,426.4,100.0,33,58.3,68.8,68.0,62.8
20160130034500,426.4,426.4,437.88,102.6923,33,55.6,68.9,68.0,62.7
20160130040000,426.4,426.4,421.48,98.8462,33,59.3,68.9,68.0,62.6
20160130041500,426.4,426.4,436.24,102.3077,33,54.7,68.9,68.0,62.6
20160130043000,426.4,426.4,426.4,100.0,33,59.9,68.9,68.0,62.7
20160130044500,426.4,426.4,431.32,101.1538,33,54.7,68.9,68.0,62.6
20160130050000,426.4,426.4,431.32,101.1538,33,59.9,68.9,68.0,62.6
20160130051500,426.4,426.4,436.24,102.3077,33,54.7,68.8,68.0,62.6
20160130053000,426.4,426.4,426.4,100.0,33,59.2,68.9,68.0,62.5
20160130054500,426.4,426.4,431.32,101.1538,33,55.7,68.8,68.0,62.6
20160130060000,426.4,426.4,442.8,103.8462,33,58.0,68.9,68.0,62.6
20160130061500,426.4,426.4,436.24,102.3077,33,56.3,68.8,68.0,62.6
20160130063000,426.4,426.4,436.24,102.3077,33,57.6,68.8,68.0,62.6
20160130064500,426.4,426.4,431.32,101.1538,33,56.7,68.9,68.0,62.6
20160130070000,426.4,426.4,436.24,102.3077,33,56.7,68.9,68.0,62.6
20160130071500,426.4,426.4,431.32,101.1538,33,56.7,68.8,68.0,62.6
20160130073000,426.4,426.4,437.88,102.6923,33,57.3,68.9,68.0,62.5
20160130074500,426.4,426.4,437.88,102.6923,33,56.6,68.9,68.0,62.5
20160130080000,426.4,426.4,442.8,103.8462,33,57.2,68.9,68.0,62.5
20160130081500,426.4,426.4,431.32,101.1538,33,57.2,69.0,68.0,62.5
20160130083000,426.4,426.4,442.8,103.8462,33,57.2,69.0,68.0,62.5
20160130084500,426.4,426.4,431.32,101.1538,33,55.9,69.1,68.0,62.5
20160130090000,426.4,426.4,442.8,103.8462,33,58.5,69.1,68.0,62.5
20160130091500,426.4,426.4,431.32,101.1538,33,55.1,69.1,68.0,62.5
20160130093000,426.4,426.4,426.4,100.0,33,58.7,69.1,68.0,62.5
20160130094500,426.4,426.4,437.88,102.6923,33,55.0,69.1,68.0,62.5
20160130100000,426.4,426.4,431.32,101.1538,33,56.0,69.1,68.0,62.5
20160130101500,426.4,426.4,437.88,102.6923,33,58.7,69.2,68.0,62.5
20160130103000,426.4,426.4,437.88,102.6923,33,55.1,69.3,68.0,62.5
20160130104500,426.4,426.4,426.4,100.0,33,56.3,69.3,68.0,62.5
20160130110000,426.4,426.4,442.8,103.8462,33,57.9,69.4,68.0,62.5
20160130111500,426.4,426.4,436.24,102.3077,33,55.9,69.5,68.0,62.5
20160130113000,426.4,426.4,436.24,102.3077,33,55.9,69.4,68.0,62.5
20160130114500,426.4,426.4,431.32,101.1538,33,55.9,69.4,68.0,62.5
20160130120000,426.4,426.4,436.24,102.3077,33,56.7,69.4,68.0,62.5
20160130121500,426.4,426.4,436.24,102.3077,33,56.7,69.5,68.0,62.5
20160130123000,426.4,426.4,426.4,100.0,33,56.7,69.5,68.0,62.5
20160130124500,426.4,426.4,421.48,98.8462,33,56.7,69.6,68.0,62.5
20160130130000,426.4,426.4,426.4,100.0,33,56.7,69.6,68.0,62.5
20160130131500,426.4,426.4,436.24,102.3077,33,56.7,69.7,68.0,62.5
20160130133000,426.4,426.4,436.24,102.3077,33,56.7,69.7,68.0,62.5
20160130134500,426.4,426.4,436.24,102.3077,33,56.7,69.7,68.0,62.5
20160130140000,426.4,426.4,436.24,102.3077,33,56.7,69.8,68.0,62.5
20160130141500,426.4,426.4,436.24,102.3077,33,56.7,69.9,68.0,62.5
20160130143000,426.4,426.4,431.32,101.1538,33,56.7,69.9,68.0,62.5
20160130144500,426.4,426.4,436.24,102.3077,33,56.7,70.0,68.0,62.5
20160130150000,426.4,426.4,426.4,100.0,33,56.7,70.1,68.0,62.5
20160130151500,426.4,426.4,426.4,100.0,33,56.7,70.2,68.0,62.5
20160130153000,426.4,426.4,426.4,100.0,33,56.7,70.2,68.0,62.5
20160130154500,426.4,426.4,426.4,100.0,33,56.7,70.2,68.0,62.5
20160130160000,426.4,426.4,421.48,98.8462,33,56.7,70.3,68.0,62.5
20160130161500,426.4,426.4,421.48,98.8462,33,56.7,70.3,68.0,62.5
20160130163000,426.4,426.4,426.4,100.0,33,56.7,70.3,68.0,62.5
20160130164500,426.4,426.4,421.48,98.8462,33,56.7,70.3,68.0,62.5
20160130170000,426.4,426.4,416.56,97.6923,33,56.7,70.3,68.0,62.5
20160130171500,426.4,426.4,421.48,98.8462,33,56.7,70.3,68.0,62.5
20160130173000,426.4,426.4,421.48,98.8462,33,56.7,70.3,68.0,62.5
20160130174500,426.4,426.4,421.48,98.8462,33,56.7,70.4,68.0,62.5
20160130180000,426.4,426.4,426.4,100.0,33,56.7,70.4,68.0,62.5
20160130181500,426.4,426.4,431.32,101.1538,33,56.7,70.4,68.0,62.5
20160130183000,426.4,426.4,431.32,101.1538,33,56.7,70.4,68.0,62.5
20160130184500,426.4,426.4,421.48,98.8462,33,56.7,70.4,68.0,62.5
20160130190000,426.4,426.4,421.48,98.8462,33,57.5,70.4,68.0,62.5
20160130191500,426.4,426.4,431.32,101.1538,33,57.5,70.4,68.0,62.5
20160130193000,426.4,426.4,436.24,102.3077,33,57.5,70.3,68.0,62.5
20160130194500,426.4,426.4,431.32,101.1538,33,57.5,70.3,68.0,62.5
20160130200000,426.4,426.4,431.32,101.1538,33,57.5,70.3,68.0,62.5
20160130201500,426.4,426.4,426.4,100.0,33,57.5,70.3,68.0,62.5
20160130203000,426.4,426.4,426.4,100.0,33,57.5,70.3,68.0,62.5
20160130204500,426.4,426.4,431.32,101.1538,33,57.5,70.3,68.0,62.5
20160130210000,426.4,426.4,426.4,100.0,33,57.5,70.3,68.0,62.5
20160130211500,426.4,426.4,431.32,101.1538,33,57.5,70.3,68.0,62.5
20160130213000,426.4,426.4,437.88,102.6923,33,57.5,70.3,68.0,62.5
20160130214500,426.4,426.4,431.32,101.1538,33,57.5,70.2,68.0,62.5
20160130220000,426.4,426.4,437.88,102.6923,33,57.5,70.3,68.0,62.5
20160130221500,426.4,426.4,437.88,102.6923,33,57.5,70.2,68.0,62.5
20160130223000,426.4,426.4,431.32,101.1538,33,57.5,70.2,68.0,62.5
20160130224500,426.4,426.4,431.32,101.1538,33,57.5,70.2,68.0,62.5
20160130230000,426.4,426.4,437.88,102.6923,33,57.5,70.2,68.0,62.5
20160130231500,426.4,426.4,437.88,102.6923,33,57.5,70.2,68.0,62.5
20160130233000,426.4,426.4,437.88,102.6923,33,57.5,70.2,68.0,62.5
20160130234500,426.4,426.4,442.8,103.8462,33,57.5,70.2,68.0,62.5
20160131000000,426.4,426.4,452.64,106.1539,33,57.5,70.1,68.0,62.5
20160131001500,426.4,426.4,437.88,102.6923,33,57.5,70.1,68.0,62.5
20160131003000,426.4,426.4,447.72,105.0,33,57.5,70.1,68.0,62.5
20160131004500,426.4,426.4,447.72,105.0,33,57.5,70.0,68.0,62.5
20160131010000,426.4,426.4,442.8,103.8462,33,57.5,70.0,68.0,62.5
20160131011500,426.4,426.4,447.72,105.0,33,57.5,69.9,68.0,62.5
20160131013000,426.4,426.4,442.8,103.8462,33,57.5,69.9,68.0,62.5
20160131014500,426.4,426.4,437.88,102.6923,33,57.5,69.9,68.0,62.5
20160131020000,426.4,426.4,442.8,103.8462,33,57.5,69.8,68.0,62.5
20160131021500,426.4,426.4,436.24,102.3077,33,57.5,69.9,68.0,62.5
20160131023000,426.4,426.4,431.32,101.1538,33,57.5,69.9,68.0,62.5
20160131024500,426.4,426.4,436.24,102.3077,33,57.5,69.9,68.0,62.5
20160131030000,426.4,426.4,431.32,101.1538,33,57.5,69.9,68.0,62.5
20160131031500,426.4,426.4,431.32,101.1538,33,57.5,69.9,68.0,62.5
20160131033000,426.4,426.4,421.48,98.8462,33,57.5,69.9,68.0,62.5
20160131034500,426.4,426.4,426.4,100.0,33,57.5,69.8,68.0,62.5
20160131040000,426.4,426.4,426.4,100.0,33,57.5,69.8,68.0,62.5
20160131041500,426.4,426.4,421.48,98.8462,33,57.5,69.8,68.0,62.5
20160131043000,426.4,426.4,431.32,101.1538,33,57.5,69.8,68.0,62.5
20160131044500,426.4,426.4,431.32,101.1538,33,57.5,69.8,68.0,62.5
20160131050000,426.4,426.4,431.32,101.1538,33,57.5,69.8,68.0,62.5
20160131051500,426.4,426.4,426.4,100.0,33,57.5,69.8,68.0,62.5
20160131053000,426.4,426.4,431.32,101.1538,33,57.5,69.8,68.0,62.5
20160131054500,426.4,426.4,431.32,101.1538,33,57.5,69.8,68.0,62.5
20160131060000,426.4,426.4,431.32,101.1538,33,57.5,69.7,68.0,62.5
20160131061500,426.4,426.4,426.4,100.0,33,57.5,69.7,68.0,62.5
20160131063000,426.4,426.4,431.32,101.1538,33,57.5,69.7,68.0,62.5
20160131064500,426.4,426.4,436.24,102.3077,33,57.5,69.7,68.0,62.5
20160131070000,426.4,426.4,426.4,100.0,33,57.5,69.7,68.0,62.5
20160131071500,426.4,426.4,431.32,101.1538,33,57.5,69.8,68.0,62.5
20160131073000,426.4,426.4,436.24,102.3077,33,57.5,69.8,68.0,62.5
20160131074500,426.4,426.4,431.32,101.1538,33,57.5,69.9,68.0,62.5
20160131080000,426.4,426.4,421.48,98.8462,33,57.5,69.8,68.0,62.5
20160131081500,426.4,426.4,426.4,100.0,33,57.5,69.9,68.0,62.5
20160131083000,426.4,426.4,421.48,98.8462,33,57.5,69.9,68.0,62.5
20160131084500,426.4,426.4,426.4,100.0,33,56.8,69.8,68.0,62.5
20160131090000,426.4,426.4,431.32,101.1538,33,56.8,69.8,68.0,62.5
20160131091500,426.4,426.4,426.4,100.0,33,57.5,69.9,68.0,62.5
20160131093000,426.4,426.4,426.4,100.0,33,57.5,69.9,68.0,62.5
20160131094500,426.4,426.4,421.48,98.8462,33,57.5,69.9,68.0,62.5
20160131100000,426.4,426.4,426.4,100.0,33,56.8,69.9,68.0,62.5
20160131101500,426.4,426.4,426.4,100.0,33,56.8,70.0,68.0,62.5
20160131103000,426.4,426.4,436.24,102.3077,33,56.8,70.1,68.0,62.5
20160131104500,426.4,426.4,421.48,98.8462,33,56.8,70.1,68.0,62.5
20160131110000,426.4,426.4,426.4,100.0,33,56.8,70.1,68.0,62.5
20160131111500,426.4,426.4,436.24,102.3077,33,56.8,70.1,68.0,62.5
20160131113000,426.4,426.4,426.4,100.0,33,57.5,70.2,68.0,62.5
20160131114500,426.4,426.4,426.4,100.0,33,57.5,70.4,68.0,62.5
20160131120000,426.4,426.4,421.48,98.8462,33,57.5,70.4,68.0,62.5
20160131121500,426.4,426.4,426.4,100.0,33,58.3,70.5,68.0,62.5
20160131123000,426.4,426.4,426.4,100.0,33,58.3,70.7,68.0,62.5
20160131124500,426.4,426.4,426.4,100.0,33,58.3,70.7,68.0,62.5
20160131130000,426.4,426.4,431.32,101.1538,33,58.3,70.8,68.0,62.5
20160131131500,426.4,426.4,431.32,101.1538,33,58.3,70.9,68.0,62.5
20160131133000,426.4,426.4,426.4,100.0,33,58.3,70.9,68.0,62.5
20160131134500,426.4,426.4,431.32,101.1538,33,58.3,71.0,68.0,62.5
20160131140000,426.4,426.4,431.32,101.1538,33,58.3,71.1,68.0,62.5
20160131141500,426.4,426.4,421.48,98.8462,33,58.3,71.1,68.0,62.5
20160131143000,426.4,426.4,431.32,101.1538,33,58.3,71.2,68.0,62.5
20160131144500,426.4,426.4,426.4,100.0,33,58.3,71.2,68.0,62.5
20160131150000,426.4,426.4,426.4,100.0,33,58.3,71.3,68.0,62.5
20160131151500,426.4,426.4,431.32,101.1538,33,58.3,71.4,68.0,62.5
20160131153000,426.4,426.4,437.88,102.6923,33,58.3,71.3,68.0,62.5
20160131154500,426.4,426.4,437.88,102.6923,33,58.3,71.3,68.0,62.5
20160131160000,426.4,426.4,426.4,100.0,33,58.3,71.4,68.0,62.5
20160131161500,426.4,426.4,436.24,102.3077,33,58.3,71.6,68.0,62.5
20160131163000,426.4,426.4,436.24,102.3077,33,58.3,71.6,68.0,62.5
20160131164500,426.4,426.4,436.24,102.3077,33,58.3,71.6,68.0,62.5
20160131170000,426.4,426.4,447.72,105.0,33,58.3,71.6,68.0,62.5
20160131171500,426.4,426.4,442.8,103.8462,33,58.3,71.6,68.0,62.5
20160131173000,426.4,426.4,436.24,102.3077,33,58.3,71.7,68.0,62.5
20160131174500,426.4,426.4,436.24,102.3077,33,58.3,71.6,68.0,62.5
20160131180000,426.4,426.4,436.24,102.3077,33,57.6,71.6,68.0,62.5
20160131181500,426.4,426.4,436.24,102.3077,33,57.6,71.5,68.0,62.5
20160131183000,426.4,426.4,431.32,101.1538,33,57.6,71.4,68.0,62.5
20160131184500,426.4,426.4,437.88,102.6923,33,57.6,71.3,68.0,62.5
20160131190000,426.4,426.4,431.32,101.1538,33,57.6,71.2,68.0,62.5
20160131191500,426.4,426.4,436.24,102.3077,33,57.6,71.1,68.0,62.5
20160131193000,426.4,426.4,436.24,102.3077,33,56.8,71.1,68.0,62.5
20160131194500,426.4,426.4,436.24,102.3077,33,56.8,71.1,68.0,62.5
20160131200000,426.4,426.4,431.32,101.1538,33,57.5,71.1,68.0,62.5
