PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160131201500,426.4,426.4,431.32,101.1538,33,57.5,71.0,68.0,62.5
20160131203000,426.4,426.4,436.24,102.3077,33,57.5,71.0,68.0,62.5
20160131204500,426.4,426.4,436.24,102.3077,33,57.5,71.0,68.0,62.5
20160131210000,426.4,426.4,442.8,103.8462,33,57.5,71.0,68.0,62.5
20160131211500,426.4,426.4,436.24,102.3077,33,57.5,70.9,68.0,62.5
20160131213000,426.4,426.4,431.32,101.1538,33,57.5,70.8,68.0,62.5
20160131214500,426.4,426.4,431.32,101.1538,33,57.5,70.8,68.0,62.5
20160131220000,426.4,426.4,436.24,102.3077,33,57.5,70.9,68.0,62.5
20160131221500,426.4,426.4,436.24,102.3077,33,57.5,70.8,68.0,62.5
20160131223000,426.4,426.4,436.24,102.3077,33,57.5,70.8,68.0,62.5
20160131224500,426.4,426.4,431.32,101.1538,33,57.5,70.7,68.0,62.5
20160131230000,426.4,426.4,437.88,102.6923,33,57.5,70.7,68.0,62.5
20160131231500,426.4,426.4,431.32,101.1538,33,57.5,70.7,68.0,62.5
20160131233000,426.4,426.4,436.24,102.3077,33,57.5,70.6,68.0,62.5
20160131234500,426.4,426.4,436.24,102.3077,33,57.5,70.3,68.0,62.5
20160201000000,426.4,426.4,436.24,102.3077,33,57.5,70.4,68.0,62.5
20160201001500,426.4,426.4,431.32,101.1538,33,57.5,70.1,68.0,62.5
20160201003000,426.4,426.4,436.24,102.3077,33,57.5,70.1,68.0,62.5
20160201004500,426.4,426.4,436.24,102.3077,33,57.5,70.3,68.0,62.5
20160201010000,426.4,426.4,436.24,102.3077,33,57.5,70.3,68.0,62.5
20160201011500,426.4,426.4,436.24,102.3077,33,57.5,70.3,68.0,62.5
20160201013000,426.4,426.4,436.24,102.3077,33,57.5,70.3,68.0,62.5
20160201014500,426.4,426.4,436.24,102.3077,33,57.5,70.3,68.0,62.5
20160201020000,426.4,426.4,436.24,102.3077,33,57.5,70.3,68.0,62.5
20160201021500,426.4,426.4,431.32,101.1538,33,57.5,70.3,68.0,62.5
20160201023000,426.4,426.4,436.24,102.3077,33,57.5,70.3,68.0,62.5
20160201024500,426.4,426.4,436.24,102.3077,33,57.5,70.3,68.0,62.5
20160201030000,426.4,426.4,431.32,101.1538,33,57.5,70.3,68.0,62.5
20160201031500,426.4,426.4,436.24,102.3077,33,57.5,70.3,68.0,62.5
20160201033000,426.4,426.4,436.24,102.3077,33,57.5,70.3,68.0,62.5
20160201034500,426.4,426.4,436.24,102.3077,33,57.5,70.3,68.0,62.5
20160201040000,426.4,426.4,431.32,101.1538,33,57.5,70.3,68.0,62.5
20160201041500,426.4,426.4,431.32,101.1538,33,57.5,70.3,68.0,62.5
20160201043000,426.4,426.4,426.4,100.0,33,57.5,70.2,68.0,62.5
20160201044500,426.4,426.4,436.24,102.3077,33,57.5,70.2,68.0,62.5
20160201050000,426.4,426.4,436.24,102.3077,33,57.5,70.2,68.0,62.5
20160201051500,426.4,426.4,436.24,102.3077,33,57.5,70.2,68.0,62.5
20160201053000,426.4,426.4,431.32,101.1538,33,57.5,70.2,68.0,62.5
20160201054500,426.4,426.4,436.24,102.3077,33,57.5,70.2,68.0,62.5
20160201060000,426.4,426.4,431.32,101.1538,33,57.5,70.2,68.0,62.5
20160201061500,426.4,426.4,436.24,102.3077,33,57.5,70.2,68.0,62.5
20160201063000,426.4,426.4,436.24,102.3077,33,57.5,70.2,68.0,62.5
20160201064500,426.4,426.4,436.24,102.3077,33,57.5,70.2,68.0,62.5
20160201070000,426.4,426.4,436.24,102.3077,33,57.5,70.1,68.0,62.5
20160201071500,426.4,426.4,421.48,98.8462,33,57.5,70.3,68.0,62.5
20160201073000,426.4,426.4,437.88,102.6923,33,57.5,70.5,68.0,62.5
20160201074500,426.4,426.4,452.64,106.1539,33,57.5,70.6,68.0,62.5
20160201080000,426.4,426.4,452.64,106.1539,33,57.5,70.6,68.0,62.5
20160201081500,426.4,426.4,431.32,101.1538,32,57.5,70.8,68.0,62.5
20160201083000,426.4,426.4,431.32,101.1538,32,57.5,70.9,68.0,62.5
20160201084500,426.4,426.4,431.32,101.1538,32,57.5,71.2,68.0,62.5
20160201090000,426.4,426.4,426.4,100.0,32,57.5,71.5,68.0,62.5
20160201091500,426.4,426.4,421.48,98.8462,32,57.5,71.7,68.0,62.5
20160201093000,426.4,426.4,416.56,97.6923,32,56.5,71.6,68.0,62.5
20160201094500,426.4,426.4,410.0,96.1538,32,56.5,71.7,68.0,62.5
20160201100000,426.4,426.4,421.48,98.8462,32,56.5,71.7,68.0,62.5
20160201101500,426.4,426.4,421.48,98.8462,32,56.5,71.9,68.0,62.5
20160201103000,426.4,426.4,416.56,97.6923,32,56.5,71.9,68.0,62.5
20160201104500,426.4,426.4,436.24,102.3077,32,56.5,72.0,68.0,62.5
20160201110000,426.4,426.4,442.8,103.8462,32,56.5,72.1,68.0,62.5
20160201111500,426.4,426.4,442.8,103.8462,32,56.5,72.1,68.0,62.5
20160201113000,426.4,426.4,459.2,107.6923,32,56.5,72.1,68.0,62.5
20160201114500,426.4,426.4,447.72,105.0,31,56.5,71.9,68.0,62.5
20160201120000,426.4,426.4,436.24,102.3077,31,56.5,71.9,68.0,62.5
20160201121500,426.4,426.4,431.32,101.1538,31,56.5,71.9,68.0,62.5
20160201123000,426.4,426.4,405.08,95.0,31,56.5,72.1,68.0,62.5
20160201124500,426.4,426.4,405.08,95.0,31,56.5,72.3,68.0,62.5
20160201130000,426.4,426.4,400.16,93.8462,31,56.5,72.3,68.0,62.5
20160201131500,426.4,426.4,405.08,95.0,31,56.5,72.5,68.0,62.5
20160201133000,426.4,426.4,411.64,96.5385,31,56.5,72.6,68.0,62.5
20160201134500,426.4,426.4,436.24,102.3077,31,56.5,72.6,68.0,62.5
20160201140000,426.4,426.4,447.72,105.0,31,56.5,72.6,68.0,62.5
20160201141500,426.4,426.4,452.64,106.1539,31,56.5,72.6,68.0,62.5
20160201143000,426.4,426.4,447.72,105.0,31,56.5,72.7,68.0,62.5
20160201144500,426.4,426.4,437.88,102.6923,31,56.5,72.6,68.0,62.5
20160201150000,426.4,426.4,447.72,105.0,31,56.5,72.6,68.0,62.5
20160201151500,426.4,426.4,442.8,103.8462,31,56.5,72.6,68.0,62.5
20160201153000,426.4,426.4,442.8,103.8462,31,56.5,72.2,68.0,62.5
20160201154500,426.4,426.4,442.8,103.8462,31,57.1,72.3,68.0,62.5
20160201160000,426.4,426.4,442.8,103.8462,31,56.4,72.4,68.0,62.5
20160201161500,426.4,426.4,426.4,100.0,31,56.4,72.5,68.0,62.5
20160201163000,426.4,426.4,400.16,93.8462,31,56.4,72.2,68.0,62.5
20160201164500,426.4,426.4,410.0,96.1538,31,56.4,71.8,68.0,62.5
20160201170000,426.4,426.4,405.08,95.0,31,56.4,71.8,68.0,62.5
20160201171500,426.4,426.4,410.0,96.1538,31,56.4,71.6,68.0,62.5
20160201173000,426.4,426.4,405.08,95.0,31,57.1,71.3,68.0,62.5
20160201174500,426.4,426.4,405.08,95.0,31,57.1,71.2,68.0,62.5
20160201180000,426.4,426.4,410.0,96.1538,31,57.1,71.1,68.0,62.5
20160201181500,426.4,426.4,405.08,95.0,31,57.1,71.0,68.0,62.5
20160201183000,426.4,426.4,405.08,95.0,31,57.1,70.8,68.0,62.5
20160201184500,426.4,426.4,410.0,96.1538,31,57.1,70.8,68.0,62.5
20160201190000,426.4,426.4,410.0,96.1538,31,57.1,70.6,68.0,62.5
20160201191500,426.4,426.4,410.0,96.1538,31,57.1,70.5,68.0,62.5
20160201193000,426.4,426.4,410.0,96.1538,31,57.1,70.4,68.0,62.5
20160201194500,426.4,426.4,405.08,95.0,31,57.1,70.3,68.0,62.5
20160201200000,426.4,426.4,405.08,95.0,31,57.1,70.2,68.0,62.5
20160201201500,426.4,426.4,405.08,95.0,31,57.1,70.3,68.0,62.5
20160201203000,426.4,426.4,400.16,93.8462,31,57.1,70.2,68.0,62.5
20160201204500,426.4,426.4,405.08,95.0,31,57.1,70.1,68.0,62.5
20160201210000,426.4,426.4,405.08,95.0,31,57.1,70.0,68.0,62.5
20160201211500,426.4,426.4,405.08,95.0,31,57.1,69.9,68.0,62.5
20160201213000,426.4,426.4,400.16,93.8462,31,57.1,69.9,68.0,62.5
20160201214500,426.4,426.4,411.64,96.5385,32,57.1,69.7,68.0,62.5
20160201220000,426.4,426.4,416.56,97.6923,32,57.1,69.6,68.0,62.5
20160201221500,426.4,426.4,416.56,97.6923,32,57.1,69.4,68.0,62.5
20160201223000,426.4,426.4,416.56,97.6923,32,57.1,69.4,68.0,62.5
20160201224500,426.4,426.4,416.56,97.6923,32,57.1,69.3,68.0,62.5
20160201230000,426.4,426.4,416.56,97.6923,32,57.1,69.3,68.0,62.5
20160201231500,426.4,426.4,416.56,97.6923,32,57.1,69.4,68.0,62.5
20160201233000,426.4,426.4,411.64,96.5385,32,57.1,69.2,68.0,62.5
20160201234500,426.4,426.4,416.56,97.6923,32,57.1,69.2,68.0,62.5
20160202000000,426.4,426.4,416.56,97.6923,32,57.1,69.1,68.0,62.5
20160202001500,426.4,426.4,411.64,96.5385,32,57.1,69.1,68.0,62.5
20160202003000,426.4,426.4,416.56,97.6923,32,57.1,69.1,68.0,62.5
20160202004500,426.4,426.4,416.56,97.6923,32,57.1,69.2,68.0,62.5
20160202010000,426.4,426.4,416.56,97.6923,32,57.1,69.2,68.0,62.5
20160202011500,426.4,426.4,411.64,96.5385,32,57.1,69.2,68.0,62.5
20160202013000,426.4,426.4,411.64,96.5385,32,57.1,69.1,68.0,62.5
20160202014500,426.4,426.4,416.56,97.6923,32,57.1,69.1,68.0,62.5
20160202020000,426.4,426.4,411.64,96.5385,32,57.1,69.1,68.0,62.5
20160202021500,426.4,426.4,411.64,96.5385,32,57.1,69.1,68.0,62.5
20160202023000,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160202024500,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160202030000,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160202031500,426.4,426.4,416.56,97.6923,32,57.1,68.9,68.0,62.5
20160202033000,426.4,426.4,416.56,97.6923,32,57.1,68.9,68.0,62.5
20160202034500,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160202040000,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160202041500,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160202043000,426.4,426.4,416.56,97.6923,32,57.1,68.9,68.0,62.5
20160202044500,426.4,426.4,411.64,96.5385,32,57.1,68.8,68.0,62.5
20160202050000,426.4,426.4,416.56,97.6923,32,57.1,68.8,68.0,62.5
20160202051500,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160202053000,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160202054500,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160202060000,426.4,426.4,416.56,97.6923,32,57.1,68.7,68.0,62.5
20160202061500,426.4,426.4,416.56,97.6923,32,57.1,68.6,68.0,62.5
20160202063000,426.4,426.4,411.64,96.5385,32,57.1,68.5,68.0,62.5
20160202064500,426.4,426.4,411.64,96.5385,32,57.1,68.5,68.0,62.5
20160202070000,426.4,426.4,416.56,97.6923,32,57.1,68.5,68.0,62.5
20160202071500,426.4,426.4,421.48,98.8462,32,57.1,68.5,68.0,62.5
20160202073000,426.4,426.4,416.56,97.6923,32,57.1,68.7,68.0,62.5
20160202074500,426.4,426.4,416.56,97.6923,32,57.1,68.8,68.0,62.5
20160202080000,426.4,426.4,416.56,97.6923,32,57.1,69.1,68.0,62.5
20160202081500,426.4,426.4,416.56,97.6923,32,57.1,69.3,68.0,62.5
20160202083000,426.4,426.4,416.56,97.6923,32,57.1,69.3,68.0,62.5
20160202084500,426.4,426.4,426.4,100.0,32,57.1,69.6,68.0,62.5
20160202090000,426.4,426.4,416.56,97.6923,32,57.1,70.2,68.0,62.5
20160202091500,426.4,426.4,416.56,97.6923,32,57.1,70.2,68.0,62.5
20160202093000,426.4,426.4,421.48,98.8462,32,57.1,70.4,68.0,62.5
20160202094500,426.4,426.4,411.64,96.5385,32,57.1,70.5,68.0,62.5
20160202100000,426.4,426.4,416.56,97.6923,32,57.1,70.5,68.0,62.5
20160202101500,426.4,426.4,426.4,100.0,32,57.1,70.6,68.0,62.5
20160202103000,426.4,426.4,436.24,102.3077,32,57.1,70.5,68.0,62.5
20160202104500,426.4,426.4,436.24,102.3077,32,57.1,70.7,68.0,62.5
20160202110000,426.4,426.4,436.24,102.3077,32,57.1,70.2,68.0,62.5
20160202111500,426.4,426.4,447.72,105.0,32,57.1,70.4,68.0,62.5
20160202113000,426.4,426.4,452.64,106.1539,32,57.1,70.6,68.0,62.5
20160202114500,426.4,426.4,447.72,105.0,32,57.1,70.5,68.0,62.5
20160202120000,426.4,426.4,437.88,102.6923,31,57.1,70.6,68.0,62.5
20160202121500,426.4,426.4,421.48,98.8462,31,57.1,70.8,68.0,62.5
20160202123000,426.4,426.4,411.64,96.5385,31,57.1,70.9,68.0,62.5
20160202124500,426.4,426.4,405.08,95.0,31,57.1,70.7,68.0,62.5
20160202130000,426.4,426.4,410.0,96.1538,31,57.1,70.9,68.0,62.5
20160202131500,426.4,426.4,405.08,95.0,31,56.4,71.2,68.0,62.5
20160202133000,426.4,426.4,395.24,92.6923,31,56.4,71.3,68.0,62.5
20160202134500,426.4,426.4,400.16,93.8462,31,56.4,71.0,68.0,62.5
20160202140000,426.4,426.4,410.0,96.1538,32,56.4,71.4,68.0,62.5
20160202141500,426.4,426.4,436.24,102.3077,32,56.4,71.4,68.0,62.5
20160202143000,426.4,426.4,447.72,105.0,32,56.4,71.1,68.0,62.5
20160202144500,426.4,426.4,447.72,105.0,31,56.4,71.2,68.0,62.5
20160202150000,426.4,426.4,442.8,103.8462,31,57.1,71.2,68.0,62.5
20160202151500,426.4,426.4,447.72,105.0,31,57.1,71.0,68.0,62.5
20160202153000,426.4,426.4,452.64,106.1539,31,56.4,70.8,68.0,62.5
20160202154500,426.4,426.4,442.8,103.8462,31,56.4,70.8,68.0,62.5
20160202160000,426.4,426.4,454.28,106.5385,31,56.4,70.7,68.0,62.5
20160202161500,426.4,426.4,421.48,98.8462,31,56.4,70.7,68.0,62.5
20160202163000,426.4,426.4,410.0,96.1538,31,56.4,70.7,68.0,62.5
20160202164500,426.4,426.4,410.0,96.1538,31,56.4,70.7,68.0,62.5
20160202170000,426.4,426.4,410.0,96.1538,31,56.4,70.6,68.0,62.5
20160202171500,426.4,426.4,410.0,96.1538,32,56.4,70.4,68.0,62.5
20160202173000,426.4,426.4,416.56,97.6923,32,56.4,70.3,68.0,62.5
20160202174500,426.4,426.4,411.64,96.5385,32,56.4,70.3,68.0,62.5
20160202180000,426.4,426.4,416.56,97.6923,32,56.4,70.1,68.0,62.5
20160202181500,426.4,426.4,416.56,97.6923,32,56.4,70.0,68.0,62.5
20160202183000,426.4,426.4,416.56,97.6923,32,56.4,70.0,68.0,62.5
20160202184500,426.4,426.4,421.48,98.8462,32,56.4,69.9,68.0,62.5
20160202190000,426.4,426.4,416.56,97.6923,32,57.1,69.8,68.0,62.5
20160202191500,426.4,426.4,411.64,96.5385,32,57.1,69.9,68.0,62.5
20160202193000,426.4,426.4,421.48,98.8462,32,57.1,69.8,68.0,62.5
20160202194500,426.4,426.4,411.64,96.5385,32,57.1,69.8,68.0,62.5
20160202200000,426.4,426.4,416.56,97.6923,32,57.1,69.7,68.0,62.5
20160202201500,426.4,426.4,411.64,96.5385,32,57.1,69.6,68.0,62.5
20160202203000,426.4,426.4,411.64,96.5385,32,57.1,69.6,68.0,62.5
20160202204500,426.4,426.4,416.56,97.6923,32,57.1,69.4,68.0,62.5
20160202210000,426.4,426.4,416.56,97.6923,32,57.1,69.5,68.0,62.5
20160202211500,426.4,426.4,411.64,96.5385,32,57.1,69.5,68.0,62.5
20160202213000,426.4,426.4,411.64,96.5385,32,57.1,69.5,68.0,62.5
20160202214500,426.4,426.4,416.56,97.6923,32,57.1,69.3,68.0,62.5
20160202220000,426.4,426.4,416.56,97.6923,32,57.1,69.2,68.0,62.5
20160202221500,426.4,426.4,416.56,97.6923,32,57.1,69.3,68.0,62.5
20160202223000,426.4,426.4,416.56,97.6923,32,57.1,69.1,68.0,62.5
20160202224500,426.4,426.4,416.56,97.6923,32,57.1,69.2,68.0,62.5
20160202230000,426.4,426.4,416.56,97.6923,32,57.1,69.1,68.0,62.5
20160202231500,426.4,426.4,416.56,97.6923,32,57.1,69.2,68.0,62.5
20160202233000,426.4,426.4,416.56,97.6923,32,57.1,69.1,68.0,62.5
20160202234500,426.4,426.4,421.48,98.8462,32,57.1,69.0,68.0,62.5
20160203000000,426.4,426.4,421.48,98.8462,32,57.1,69.0,68.0,62.5
20160203001500,426.4,426.4,421.48,98.8462,32,57.1,68.9,68.0,62.5
20160203003000,426.4,426.4,421.48,98.8462,32,57.1,68.9,68.0,62.5
20160203004500,426.4,426.4,416.56,97.6923,32,57.1,68.8,68.0,62.5
20160203010000,426.4,426.4,416.56,97.6923,32,57.1,68.8,68.0,62.5
20160203011500,426.4,426.4,442.8,103.8462,33,57.1,68.6,68.0,62.5
20160203013000,426.4,426.4,421.48,98.8462,33,57.1,68.6,68.0,62.5
20160203014500,426.4,426.4,436.24,102.3077,33,57.1,68.5,68.0,62.5
20160203020000,426.4,426.4,436.24,102.3077,33,57.1,68.4,68.0,62.5
20160203021500,426.4,426.4,436.24,102.3077,33,57.1,68.5,68.0,62.5
20160203023000,426.4,426.4,436.24,102.3077,33,57.1,68.4,68.0,62.5
20160203024500,426.4,426.4,436.24,102.3077,33,57.1,68.4,68.0,62.5
20160203030000,426.4,426.4,436.24,102.3077,33,57.1,68.2,68.0,62.5
20160203031500,426.4,426.4,436.24,102.3077,33,57.1,68.2,68.0,62.5
20160203033000,426.4,426.4,436.24,102.3077,33,57.1,68.0,68.0,62.5
20160203034500,426.4,426.4,436.24,102.3077,33,57.1,67.9,68.0,62.5
20160203040000,426.4,426.4,436.24,102.3077,33,57.1,67.8,68.0,62.5
20160203041500,426.4,426.4,436.24,102.3077,33,57.1,68.1,68.0,62.5
20160203043000,426.4,426.4,442.8,103.8462,33,57.1,67.9,68.0,62.5
20160203044500,426.4,426.4,437.88,102.6923,33,57.1,68.0,68.0,62.5
20160203050000,426.4,426.4,437.88,102.6923,33,57.1,68.0,68.0,62.5
20160203051500,426.4,426.4,437.88,102.6923,33,57.1,67.9,68.0,62.5
20160203053000,426.4,426.4,431.32,101.1538,33,57.1,68.0,68.0,62.5
20160203054500,426.4,426.4,436.24,102.3077,33,57.1,67.9,68.0,62.5
20160203060000,426.4,426.4,436.24,102.3077,33,57.1,67.9,68.0,62.5
20160203061500,426.4,426.4,436.24,102.3077,33,57.1,67.8,68.0,62.5
20160203063000,426.4,426.4,436.24,102.3077,33,57.1,67.8,68.0,62.5
20160203064500,426.4,426.4,436.24,102.3077,33,57.1,67.7,68.0,62.5
20160203070000,426.4,426.4,436.24,102.3077,33,57.1,67.7,68.0,62.5
20160203071500,426.4,426.4,436.24,102.3077,33,57.1,67.7,68.0,62.5
20160203073000,426.4,426.4,431.32,101.1538,33,57.1,67.7,68.0,62.5
20160203074500,426.4,426.4,437.88,102.6923,33,57.9,68.0,68.0,62.5
20160203080000,426.4,426.4,437.88,102.6923,33,57.9,68.2,68.0,62.5
20160203081500,426.4,426.4,437.88,102.6923,33,56.8,68.6,68.0,62.5
20160203083000,426.4,426.4,431.32,101.1538,33,58.3,69.0,68.0,62.5
20160203084500,426.4,426.4,452.64,106.1539,33,57.4,69.6,68.0,62.5
20160203090000,426.4,426.4,437.88,102.6923,33,56.3,69.8,68.0,62.5
20160203091500,426.4,426.4,442.8,103.8462,33,59.6,69.8,68.0,62.5
20160203093000,426.4,426.4,437.88,102.6923,33,55.6,70.1,68.0,62.5
20160203094500,426.4,426.4,442.8,103.8462,33,57.5,70.2,68.0,62.5
20160203100000,426.4,426.4,447.72,105.0,33,56.3,70.4,68.0,62.5
20160203101500,426.4,426.4,436.24,102.3077,33,56.3,70.4,68.0,62.5
20160203103000,426.4,426.4,447.72,105.0,33,57.6,70.5,68.0,62.5
20160203104500,426.4,426.4,442.8,103.8462,33,55.9,70.6,68.0,62.5
20160203110000,426.4,426.4,442.8,103.8462,33,57.6,70.8,68.0,62.5
20160203111500,426.4,426.4,437.88,102.6923,33,56.3,70.8,68.0,62.5
20160203113000,426.4,426.4,447.72,105.0,33,55.2,70.7,68.0,62.5
20160203114500,426.4,426.4,431.32,101.1538,33,58.7,70.7,68.0,62.5
20160203120000,426.4,426.4,452.64,106.1539,33,54.3,70.7,68.0,62.5
20160203121500,426.4,426.4,447.72,105.0,33,59.2,70.5,68.0,62.5
20160203123000,426.4,426.4,437.88,102.6923,33,55.5,70.7,68.0,62.5
20160203124500,426.4,426.4,447.72,105.0,33,54.7,70.9,68.0,62.5
20160203130000,426.4,426.4,442.8,103.8462,33,59.9,70.9,68.0,62.5
20160203131500,426.4,426.4,436.24,102.3077,33,55.1,71.0,68.0,62.5
20160203133000,426.4,426.4,452.64,106.1539,33,55.1,71.2,68.0,62.5
20160203134500,426.4,426.4,436.24,102.3077,33,59.5,71.3,68.0,62.5
20160203140000,426.4,426.4,436.24,102.3077,33,54.7,71.2,68.0,62.5
20160203141500,426.4,426.4,436.24,102.3077,33,54.7,71.2,68.0,62.5
20160203143000,426.4,426.4,426.4,100.0,33,59.9,71.3,68.0,62.5
20160203144500,426.4,426.4,437.88,102.6923,33,56.2,71.3,68.0,62.5
20160203150000,426.4,426.4,447.72,105.0,33,54.3,71.3,68.0,62.5
20160203151500,426.4,426.4,442.8,103.8462,33,56.8,71.6,68.0,62.5
20160203153000,426.4,426.4,437.88,102.6923,33,59.9,71.6,68.0,62.5
20160203154500,426.4,426.4,442.8,103.8462,32,55.5,71.6,68.0,62.5
20160203160000,426.4,426.4,437.88,102.6923,32,54.3,71.8,68.0,62.5
20160203161500,426.4,426.4,437.88,102.6923,32,57.6,71.6,68.0,62.5
20160203163000,426.4,426.4,411.64,96.5385,32,59.9,71.1,68.0,62.5
20160203164500,426.4,426.4,411.64,96.5385,32,56.0,71.1,68.0,62.5
20160203170000,426.4,426.4,411.64,96.5385,32,54.4,70.9,68.0,62.5
20160203171500,426.4,426.4,416.56,97.6923,32,58.5,70.6,68.0,62.5
20160203173000,426.4,426.4,410.0,96.1538,32,59.1,70.4,68.0,62.5
20160203174500,426.4,426.4,410.0,96.1538,32,54.7,70.1,68.0,62.5
20160203180000,426.4,426.4,416.56,97.6923,32,56.3,69.9,68.0,62.5
20160203181500,426.4,426.4,411.64,96.5385,32,60.0,69.6,68.0,62.5
20160203183000,426.4,426.4,411.64,96.5385,32,56.7,69.3,68.0,62.5
20160203184500,426.4,426.4,416.56,97.6923,32,54.7,69.3,68.0,62.5
20160203190000,426.4,426.4,416.56,97.6923,32,59.6,69.1,68.0,62.5
20160203191500,426.4,426.4,410.0,96.1538,32,57.9,69.0,68.0,62.5
20160203193000,426.4,426.4,410.0,96.1538,32,54.7,68.8,68.0,62.5
20160203194500,426.4,426.4,416.56,97.6923,32,59.2,68.6,68.0,62.5
20160203200000,426.4,426.4,411.64,96.5385,32,57.9,68.6,68.0,62.5
20160203201500,426.4,426.4,411.64,96.5385,32,54.7,68.4,68.0,62.5
20160203203000,426.4,426.4,416.56,97.6923,32,59.6,68.3,68.0,62.5
20160203204500,426.4,426.4,411.64,96.5385,32,57.5,68.2,68.0,62.5
20160203210000,426.4,426.4,416.56,97.6923,32,55.2,68.2,68.0,62.5
20160203211500,426.4,426.4,411.64,96.5385,32,59.9,68.0,68.0,62.5
20160203213000,426.4,426.4,411.64,96.5385,32,56.7,67.9,68.0,62.5
20160203214500,426.4,426.4,411.64,96.5385,32,56.7,67.9,68.0,62.5
20160203220000,426.4,426.4,411.64,96.5385,32,58.7,67.7,68.0,62.5
20160203221500,426.4,426.4,416.56,97.6923,32,55.2,67.5,68.0,62.5
20160203223000,426.4,426.4,410.0,96.1538,32,60.0,67.4,68.0,62.5
20160203224500,426.4,426.4,410.0,96.1538,32,56.7,67.3,68.0,62.5
20160203230000,426.4,426.4,421.48,98.8462,32,56.7,67.2,68.0,62.5
20160203231500,426.4,426.4,410.0,96.1538,32,59.1,67.0,68.0,62.5
20160203233000,426.4,426.4,410.0,96.1538,32,55.2,67.0,68.0,62.5
20160203234500,426.4,426.4,416.56,97.6923,32,59.9,66.9,68.0,62.5
20160204000000,426.4,426.4,411.64,96.5385,32,56.1,66.8,68.0,62.5
20160204001500,426.4,426.4,421.48,98.8462,32,57.7,66.9,68.0,62.5
20160204003000,426.4,426.4,411.64,96.5385,32,57.7,67.0,68.0,62.5
20160204004500,426.4,426.4,416.56,97.6923,32,56.1,66.9,68.0,62.5
20160204010000,426.4,426.4,410.0,96.1538,32,59.1,66.8,68.0,62.5
20160204011500,426.4,426.4,410.0,96.1538,32,55.2,66.7,68.0,62.5
20160204013000,426.4,426.4,410.0,96.1538,32,59.9,66.6,68.0,62.5
20160204014500,426.4,426.4,416.56,97.6923,32,55.9,66.5,68.0,62.5
20160204020000,426.4,426.4,416.56,97.6923,32,59.4,66.5,68.0,62.5
20160204021500,426.4,426.4,416.56,97.6923,32,56.7,66.4,68.0,62.5
20160204023000,426.4,426.4,421.48,98.8462,32,58.4,66.4,68.0,62.5
20160204024500,426.4,426.4,411.64,96.5385,32,57.1,66.3,68.0,62.5
20160204030000,426.4,426.4,426.4,100.0,32,57.1,66.2,68.0,62.6
20160204031500,426.4,426.4,416.56,97.6923,32,57.1,66.3,68.0,62.5
20160204033000,426.4,426.4,426.4,100.0,32,57.1,66.3,68.0,62.5
20160204034500,426.4,426.4,416.56,97.6923,32,57.1,66.3,68.0,62.5
20160204040000,426.4,426.4,426.4,100.0,32,57.7,66.2,68.0,62.5
20160204041500,426.4,426.4,416.56,97.6923,32,57.7,66.1,68.0,62.5
20160204043000,426.4,426.4,421.48,98.8462,32,57.7,66.1,68.0,62.5
20160204044500,426.4,426.4,416.56,97.6923,32,57.7,66.0,68.0,62.5
20160204050000,426.4,426.4,421.48,98.8462,32,58.4,66.1,68.0,62.5
20160204051500,426.4,426.4,416.56,97.6923,32,56.7,66.1,68.0,62.5
20160204053000,426.4,426.4,421.48,98.8462,32,59.3,66.1,68.0,62.6
20160204054500,426.4,426.4,426.4,100.0,32,56.0,66.1,68.0,62.7
20160204060000,426.4,426.4,421.48,98.8462,32,59.9,66.1,68.0,62.7
20160204061500,426.4,426.4,421.48,98.8462,32,55.6,66.0,68.0,62.7
20160204063000,426.4,426.4,411.64,96.5385,32,59.5,66.0,68.0,62.7
20160204064500,426.4,426.4,431.32,101.1538,32,56.0,65.9,68.0,62.8
20160204070000,426.4,426.4,421.48,98.8462,32,58.3,65.8,68.0,62.7
20160204071500,426.4,426.4,426.4,100.0,32,57.6,66.0,68.0,62.7
20160204073000,426.4,426.4,421.48,98.8462,32,57.6,66.3,68.0,62.8
20160204074500,426.4,426.4,426.4,100.0,32,58.4,66.7,68.0,62.9
20160204080000,426.4,426.4,416.56,97.6923,32,56.7,67.1,68.0,62.8
20160204081500,426.4,426.4,431.32,101.1538,32,58.0,67.6,68.0,62.8
20160204083000,426.4,426.4,421.48,98.8462,32,58.0,67.8,68.0,62.7
20160204084500,426.4,426.4,436.24,102.3077,32,56.0,67.7,68.0,62.8
20160204090000,426.4,426.4,421.48,98.8462,32,58.7,68.0,68.0,62.8
20160204091500,426.4,426.4,431.32,101.1538,32,54.9,68.2,68.0,62.8
20160204093000,426.4,426.4,421.48,98.8462,32,59.7,68.7,68.0,62.8
20160204094500,426.4,426.4,426.4,100.0,32,55.5,68.6,68.0,62.9
20160204100000,426.4,426.4,421.48,98.8462,32,57.8,68.6,68.0,62.8
20160204101500,426.4,426.4,416.56,97.6923,32,57.8,68.7,68.0,62.9
20160204103000,426.4,426.4,416.56,97.6923,32,54.3,68.9,68.0,62.8
20160204104500,426.4,426.4,416.56,97.6923,32,58.4,68.9,68.0,62.8
20160204110000,426.4,426.4,416.56,97.6923,32,58.4,68.9,68.0,62.9
20160204111500,426.4,426.4,416.56,97.6923,32,54.7,69.1,68.0,62.9
20160204113000,426.4,426.4,416.56,97.6923,32,57.0,69.1,68.0,62.9
20160204114500,426.4,426.4,410.0,96.1538,32,58.9,69.1,68.0,62.9
20160204120000,426.4,426.4,416.56,97.6923,32,54.7,69.1,68.0,62.9
20160204121500,426.4,426.4,421.48,98.8462,32,56.1,69.2,68.0,63.0
20160204123000,426.4,426.4,416.56,97.6923,32,59.5,69.2,68.0,62.9
20160204124500,426.4,426.4,411.64,96.5385,32,55.1,69.3,68.0,62.9
20160204130000,426.4,426.4,416.56,97.6923,32,55.1,69.3,68.0,62.9
20160204131500,426.4,426.4,410.0,96.1538,32,59.9,69.4,68.0,63.0
20160204133000,426.4,426.4,405.08,95.0,32,56.2,69.3,68.0,63.0
20160204134500,426.4,426.4,411.64,96.5385,32,54.7,69.6,68.0,62.9
20160204140000,426.4,426.4,411.64,96.5385,32,58.5,69.9,68.0,63.0
20160204141500,426.4,426.4,400.16,93.8462,32,58.5,70.0,68.0,63.0
20160204143000,426.4,426.4,410.0,96.1538,32,55.1,70.1,68.0,63.0
20160204144500,426.4,426.4,426.4,100.0,32,56.0,70.2,68.0,63.0
20160204150000,426.4,426.4,416.56,97.6923,32,60.2,70.2,68.0,63.0
20160204151500,426.4,426.4,410.0,96.1538,32,56.7,70.2,68.0,63.0
20160204153000,426.4,426.4,416.56,97.6923,32,54.7,70.3,68.0,63.0
20160204154500,426.4,426.4,411.64,96.5385,32,59.6,70.3,68.0,63.0
20160204160000,426.4,426.4,400.16,93.8462,32,58.7,70.2,68.0,62.9
20160204161500,426.4,426.4,411.64,96.5385,32,55.1,70.0,68.0,63.0
20160204163000,426.4,426.4,416.56,97.6923,32,56.1,69.9,68.0,63.0
20160204164500,426.4,426.4,421.48,98.8462,32,60.7,69.8,68.0,63.0
20160204170000,426.4,426.4,416.56,97.6923,32,56.7,69.6,68.0,63.0
20160204171500,426.4,426.4,426.4,100.0,32,55.2,69.6,68.0,63.0
20160204173000,426.4,426.4,426.4,100.0,32,60.3,69.3,68.0,63.0
20160204174500,426.4,426.4,426.4,100.0,32,56.5,69.1,68.0,63.0
20160204180000,426.4,426.4,431.32,101.1538,32,56.5,69.1,68.0,63.0
20160204181500,426.4,426.4,421.48,98.8462,32,59.5,69.0,68.0,63.0
20160204183000,426.4,426.4,421.48,98.8462,32,55.2,68.9,68.0,63.0
20160204184500,426.4,426.4,421.48,98.8462,32,60.0,68.7,68.0,63.0
20160204190000,426.4,426.4,426.4,100.0,32,55.9,68.6,68.0,63.0
20160204191500,426.4,426.4,431.32,101.1538,32,59.6,68.3,68.0,63.0
20160204193000,426.4,426.4,426.4,100.0,32,56.3,68.1,68.0,63.0
20160204194500,426.4,426.4,426.4,100.0,32,59.6,68.0,68.0,63.0
20160204200000,426.4,426.4,431.32,101.1538,32,56.3,67.9,68.0,63.0
20160204201500,426.4,426.4,421.48,98.8462,32,59.2,67.8,68.0,63.0
20160204203000,426.4,426.4,431.32,101.1538,32,56.5,67.7,68.0,63.0
20160204204500,426.4,426.4,431.32,101.1538,32,59.6,67.6,68.0,63.0
20160204210000,426.4,426.4,431.32,101.1538,32,55.9,67.5,68.0,63.0
20160204211500,426.4,426.4,426.4,100.0,32,59.6,67.3,68.0,63.0
20160204213000,426.4,426.4,431.32,101.1538,32,55.8,67.3,68.0,63.0
20160204214500,426.4,426.4,421.48,98.8462,32,59.8,67.2,68.0,63.0
20160204220000,426.4,426.4,426.4,100.0,32,56.0,67.1,68.0,63.0
20160204221500,426.4,426.4,426.4,100.0,32,59.5,67.1,68.0,63.0
20160204223000,426.4,426.4,431.32,101.1538,32,56.5,67.0,68.0,63.0
20160204224500,426.4,426.4,421.48,98.8462,32,58.7,66.8,68.0,63.0
20160204230000,426.4,426.4,431.32,101.1538,32,57.6,66.8,68.0,63.0
20160204231500,426.4,426.4,431.32,101.1538,32,57.6,66.6,68.0,63.0
20160204233000,426.4,426.4,431.32,101.1538,32,59.2,66.6,68.0,63.0
20160204234500,426.4,426.4,426.4,100.0,32,56.3,66.4,68.0,63.0
20160205000000,426.4,426.4,426.4,100.0,32,59.1,66.3,68.0,63.0
20160205001500,426.4,426.4,436.24,102.3077,32,57.1,66.3,68.0,63.0
20160205003000,426.4,426.4,431.32,101.1538,32,57.1,66.2,68.0,63.0
20160205004500,426.4,426.4,431.32,101.1538,32,59.5,66.2,68.0,63.0
20160205010000,426.4,426.4,436.24,102.3077,32,56.4,66.2,68.0,63.0
20160205011500,426.4,426.4,436.24,102.3077,32,58.2,66.1,68.0,63.0
20160205013000,426.4,426.4,431.32,101.1538,32,59.2,66.0,68.0,63.0
20160205014500,426.4,426.4,437.88,102.6923,32,56.4,66.0,68.0,63.0
20160205020000,426.4,426.4,437.88,102.6923,32,57.9,65.9,68.0,63.0
20160205021500,426.4,426.4,437.88,102.6923,32,59.5,65.8,68.0,63.0
20160205023000,426.4,426.4,437.88,102.6923,32,56.8,65.8,68.0,63.0
20160205024500,426.4,426.4,431.32,101.1538,32,56.8,65.7,68.0,63.0
20160205030000,426.4,426.4,437.88,102.6923,32,58.7,65.7,68.0,63.0
20160205031500,426.4,426.4,431.32,101.1538,32,58.7,65.7,68.0,63.0
20160205033000,426.4,426.4,437.88,102.6923,32,56.8,65.6,68.0,63.0
20160205034500,426.4,426.4,437.88,102.6923,32,57.5,65.6,68.0,63.0
20160205040000,426.4,426.4,437.88,102.6923,32,58.7,65.6,68.0,63.0
20160205041500,426.4,426.4,437.88,102.6923,32,58.7,65.5,68.0,63.0
20160205043000,426.4,426.4,437.88,102.6923,32,57.6,65.5,68.0,63.0
20160205044500,426.4,426.4,431.32,101.1538,32,56.8,65.4,68.0,63.0
20160205050000,426.4,426.4,437.88,102.6923,32,57.5,65.3,68.0,63.0
20160205051500,426.4,426.4,442.8,103.8462,32,58.3,65.3,68.0,63.0
20160205053000,426.4,426.4,437.88,102.6923,32,58.3,65.3,68.0,63.0
20160205054500,426.4,426.4,437.88,102.6923,32,59.1,65.3,68.0,63.0
20160205060000,426.4,426.4,442.8,103.8462,32,59.1,65.2,68.0,63.0
20160205061500,426.4,426.4,437.88,102.6923,32,58.0,65.2,68.0,63.0
20160205063000,426.4,426.4,442.8,103.8462,32,58.0,65.1,68.0,63.0
20160205064500,426.4,426.4,442.8,103.8462,32,56.8,65.1,68.0,63.0
20160205070000,426.4,426.4,437.88,102.6923,32,57.5,65.1,68.0,63.0
20160205071500,426.4,426.4,442.8,103.8462,32,57.5,65.0,68.0,63.0
20160205073000,426.4,426.4,437.88,102.6923,32,58.7,65.3,68.0,63.0
20160205074500,426.4,426.4,442.8,103.8462,32,58.7,65.8,68.0,63.0
20160205080000,426.4,426.4,447.72,105.0,32,56.0,66.0,68.0,63.0
20160205081500,426.4,426.4,442.8,103.8462,32,58.7,66.1,68.0,63.0
20160205083000,426.4,426.4,442.8,103.8462,32,57.0,66.6,68.0,63.0
20160205084500,426.4,426.4,437.88,102.6923,32,57.0,66.9,68.0,63.0
20160205090000,426.4,426.4,447.72,105.0,32,58.0,67.2,68.0,63.0
20160205091500,426.4,426.4,442.8,103.8462,32,56.3,67.3,68.0,63.0
20160205093000,426.4,426.4,447.72,105.0,32,58.4,67.6,68.0,63.0
20160205094500,426.4,426.4,437.88,102.6923,32,55.9,67.5,68.0,63.0
20160205100000,426.4,426.4,442.8,103.8462,32,57.6,67.9,68.0,63.0
20160205101500,426.4,426.4,437.88,102.6923,32,56.7,68.0,68.0,63.0
20160205103000,426.4,426.4,452.64,106.1539,32,56.7,68.2,68.0,63.0
20160205104500,426.4,426.4,436.24,102.3077,32,57.5,68.5,68.0,63.0
20160205110000,426.4,426.4,442.8,103.8462,32,55.2,68.7,68.0,63.0
20160205111500,426.4,426.4,437.88,102.6923,32,59.5,68.7,68.0,63.0
20160205113000,426.4,426.4,437.88,102.6923,32,54.7,68.7,68.0,63.0
20160205114500,426.4,426.4,437.88,102.6923,32,59.2,68.4,68.0,63.0
20160205120000,426.4,426.4,437.88,102.6923,32,56.6,68.4,68.0,63.0
20160205121500,426.4,426.4,442.8,103.8462,32,55.2,68.4,68.0,63.0
20160205123000,426.4,426.4,436.24,102.3077,32,59.5,68.4,68.0,63.0
20160205124500,426.4,426.4,431.32,101.1538,32,54.7,68.4,68.0,63.0
20160205130000,426.4,426.4,436.24,102.3077,32,56.8,68.5,68.0,63.0
20160205131500,426.4,426.4,421.48,98.8462,32,58.7,68.3,68.0,63.0
20160205133000,426.4,426.4,431.32,101.1538,32,54.7,68.3,68.0,63.0
20160205134500,426.4,426.4,437.88,102.6923,32,58.1,68.5,68.0,63.0
20160205140000,426.4,426.4,421.48,98.8462,32,58.1,68.7,68.0,63.0
20160205141500,426.4,426.4,436.24,102.3077,32,54.3,68.9,68.0,63.0
20160205143000,426.4,426.4,436.24,102.3077,32,58.0,69.3,68.0,63.0
20160205144500,426.4,426.4,416.56,97.6923,32,58.0,69.3,68.0,63.0
20160205150000,426.4,426.4,421.48,98.8462,32,54.3,69.2,68.0,63.0
20160205151500,426.4,426.4,431.32,101.1538,32,57.8,69.2,68.0,63.0
20160205153000,426.4,426.4,426.4,100.0,32,58.7,69.4,68.0,63.0
20160205154500,426.4,426.4,436.24,102.3077,32,54.7,69.4,68.0,63.0
20160205160000,426.4,426.4,426.4,100.0,32,57.7,69.8,68.0,63.0
20160205161500,426.4,426.4,416.56,97.6923,32,59.3,69.3,68.0,63.0
20160205163000,426.4,426.4,421.48,98.8462,32,55.1,68.9,68.0,63.0
20160205164500,426.4,426.4,431.32,101.1538,32,57.6,68.6,68.0,63.0
20160205170000,426.4,426.4,416.56,97.6923,32,59.5,68.2,68.0,63.0
20160205171500,426.4,426.4,416.56,97.6923,32,55.1,68.1,68.0,63.0
20160205173000,426.4,426.4,426.4,100.0,32,58.2,67.9,68.0,63.0
20160205174500,426.4,426.4,416.56,97.6923,32,58.2,67.8,68.0,63.0
20160205180000,426.4,426.4,416.56,97.6923,32,55.6,67.6,68.0,63.0
20160205181500,426.4,426.4,421.48,98.8462,32,59.9,67.4,68.0,63.0
20160205183000,426.4,426.4,426.4,100.0,32,55.4,67.2,68.0,63.0
20160205184500,426.4,426.4,416.56,97.6923,32,60.1,67.2,68.0,63.0
20160205190000,426.4,426.4,421.48,98.8462,32,55.6,67.1,68.0,63.0
20160205191500,426.4,426.4,421.48,98.8462,32,60.0,67.0,68.0,63.0
20160205193000,426.4,426.4,421.48,98.8462,32,55.9,66.9,68.0,63.0
20160205194500,426.4,426.4,416.56,97.6923,32,59.9,66.8,68.0,63.0
20160205200000,426.4,426.4,421.48,98.8462,32,56.0,66.8,68.0,63.0
20160205201500,426.4,426.4,416.56,97.6923,32,59.9,66.7,68.0,63.0
20160205203000,426.4,426.4,416.56,97.6923,32,56.0,66.7,68.0,63.0
20160205204500,426.4,426.4,421.48,98.8462,32,59.5,66.6,68.0,63.0
20160205210000,426.4,426.4,421.48,98.8462,32,56.1,66.5,68.0,63.0
20160205211500,426.4,426.4,421.48,98.8462,32,58.7,66.4,68.0,63.0
20160205213000,426.4,426.4,416.56,97.6923,32,58.0,66.4,68.0,63.0
20160205214500,426.4,426.4,411.64,96.5385,32,58.0,66.4,68.0,63.0
20160205220000,426.4,426.4,416.56,97.6923,32,59.2,66.3,68.0,63.0
20160205221500,426.4,426.4,421.48,98.8462,32,56.0,66.4,68.0,63.0
20160205223000,426.4,426.4,421.48,98.8462,32,59.1,66.2,68.0,63.0
20160205224500,426.4,426.4,426.4,100.0,32,57.2,66.2,68.0,63.0
20160205230000,426.4,426.4,416.56,97.6923,32,57.2,66.1,68.0,63.0
20160205231500,426.4,426.4,426.4,100.0,32,59.5,66.1,68.0,63.0
20160205233000,426.4,426.4,431.32,101.1538,32,56.4,66.1,68.0,63.0
20160205234500,426.4,426.4,416.56,97.6923,32,58.5,66.0,68.0,63.0
20160206000000,426.4,426.4,426.4,100.0,32,58.5,66.1,68.0,63.0
20160206001500,426.4,426.4,421.48,98.8462,32,56.4,66.1,68.0,63.0
20160206003000,426.4,426.4,411.64,96.5385,32,59.1,66.0,68.0,63.0
20160206004500,426.4,426.4,431.32,101.1538,32,57.2,66.1,68.0,63.0
20160206010000,426.4,426.4,416.56,97.6923,32,57.2,66.0,68.0,63.0
20160206011500,426.4,426.4,442.8,103.8462,33,59.5,65.8,68.0,63.0
20160206013000,426.4,426.4,426.4,100.0,33,57.2,65.8,68.0,63.0
20160206014500,426.4,426.4,421.48,98.8462,33,57.2,65.8,68.0,63.0
20160206020000,426.4,426.4,426.4,100.0,33,58.3,65.7,68.0,63.0
20160206021500,426.4,426.4,421.48,98.8462,33,59.1,65.7,68.0,63.0
20160206023000,426.4,426.4,426.4,100.0,33,56.8,65.7,68.0,63.0
20160206024500,426.4,426.4,426.4,100.0,33,56.8,65.7,68.0,63.0
20160206030000,426.4,426.4,426.4,100.0,33,58.7,65.6,68.0,63.0
20160206031500,426.4,426.4,426.4,100.0,33,58.7,65.6,68.0,63.0
20160206033000,426.4,426.4,431.32,101.1538,33,57.6,65.5,68.0,63.0
20160206034500,426.4,426.4,431.32,101.1538,33,56.7,65.5,68.0,63.0
20160206040000,426.4,426.4,421.48,98.8462,33,57.5,65.4,68.0,63.0
20160206041500,426.4,426.4,431.32,101.1538,33,58.3,65.4,68.0,63.0
20160206043000,426.4,426.4,426.4,100.0,33,58.3,65.3,68.0,63.0
20160206044500,426.4,426.4,431.32,101.1538,33,59.1,65.3,68.0,63.0
20160206050000,426.4,426.4,437.88,102.6923,33,58.0,65.3,68.0,63.0
20160206051500,426.4,426.4,437.88,102.6923,33,56.4,65.3,68.0,63.0
20160206053000,426.4,426.4,437.88,102.6923,33,58.3,65.3,68.0,63.0
20160206054500,426.4,426.4,437.88,102.6923,33,58.3,65.3,68.0,63.0
20160206060000,426.4,426.4,437.88,102.6923,33,56.0,65.2,68.0,63.0
20160206061500,426.4,426.4,431.32,101.1538,33,57.9,65.1,68.0,63.0
20160206063000,426.4,426.4,436.24,102.3077,33,58.8,65.2,68.0,63.0
20160206064500,426.4,426.4,436.24,102.3077,33,56.4,65.2,68.0,63.0
20160206070000,426.4,426.4,431.32,101.1538,33,57.5,65.1,68.0,63.0
20160206071500,426.4,426.4,437.88,102.6923,33,58.7,65.1,68.0,63.0
20160206073000,426.4,426.4,437.88,102.6923,33,58.0,65.1,68.0,63.0
20160206074500,426.4,426.4,437.88,102.6923,33,56.2,65.1,68.0,63.0
20160206080000,426.4,426.4,437.88,102.6923,33,58.3,65.1,68.0,63.0
20160206081500,426.4,426.4,437.88,102.6923,33,57.2,65.1,68.0,63.0
20160206083000,426.4,426.4,437.88,102.6923,33,56.3,65.1,68.0,63.0
20160206084500,426.4,426.4,437.88,102.6923,33,59.1,65.1,68.0,63.0
20160206090000,426.4,426.4,437.88,102.6923,33,55.6,65.0,68.0,63.0
20160206091500,426.4,426.4,437.88,102.6923,33,58.7,64.8,68.0,63.0
20160206093000,426.4,426.4,437.88,102.6923,33,56.0,64.8,68.0,63.0
20160206094500,426.4,426.4,437.88,102.6923,33,57.9,64.8,68.0,63.0
20160206100000,426.4,426.4,442.8,103.8462,33,55.2,64.8,68.0,63.0
20160206101500,426.4,426.4,436.24,102.3077,33,57.9,64.9,68.0,63.0
20160206103000,426.4,426.4,442.8,103.8462,33,54.7,64.9,68.0,63.0
20160206104500,426.4,426.4,442.8,103.8462,33,59.1,64.9,68.0,63.0
20160206110000,426.4,426.4,442.8,103.8462,33,54.7,64.9,68.0,63.0
20160206111500,426.4,426.4,437.88,102.6923,33,59.5,64.9,68.0,63.0
20160206113000,426.4,426.4,437.88,102.6923,33,54.7,64.8,68.0,63.0
20160206114500,426.4,426.4,442.8,103.8462,33,57.6,65.0,68.0,63.0
20160206120000,426.4,426.4,437.88,102.6923,33,56.7,64.8,68.0,63.0
20160206121500,426.4,426.4,447.72,105.0,33,54.3,64.8,68.0,63.0
20160206123000,426.4,426.4,442.8,103.8462,33,59.1,64.8,68.0,63.0
20160206124500,426.4,426.4,447.72,105.0,33,54.6,64.8,68.0,63.0
20160206130000,426.4,426.4,452.64,106.1539,33,58.0,64.9,68.0,63.0
20160206131500,426.4,426.4,437.88,102.6923,33,56.7,64.9,68.0,63.0
20160206133000,426.4,426.4,447.72,105.0,33,55.6,65.0,68.0,63.0
20160206134500,426.4,426.4,436.24,102.3077,33,58.3,65.0,68.0,63.0
20160206140000,426.4,426.4,452.64,106.1539,33,54.7,65.0,68.0,63.0
20160206141500,426.4,426.4,437.88,102.6923,33,58.4,64.9,68.0,63.0
20160206143000,426.4,426.4,437.88,102.6923,33,55.2,64.9,68.0,63.0
20160206144500,426.4,426.4,437.88,102.6923,33,58.7,64.9,68.0,63.0
20160206150000,426.4,426.4,447.72,105.0,33,54.7,65.1,68.0,63.0
20160206151500,426.4,426.4,436.24,102.3077,33,59.5,65.1,68.0,63.0
20160206153000,426.4,426.4,436.24,102.3077,33,54.7,65.0,68.0,63.0
20160206154500,426.4,426.4,436.24,102.3077,33,58.0,65.1,68.0,63.0
20160206160000,426.4,426.4,426.4,100.0,33,57.1,65.1,68.0,63.0
20160206161500,426.4,426.4,436.24,102.3077,33,55.2,65.2,68.0,63.0
20160206163000,426.4,426.4,436.24,102.3077,33,59.5,65.2,68.0,63.0
20160206164500,426.4,426.4,436.24,102.3077,33,54.3,65.3,68.0,63.0
20160206170000,426.4,426.4,436.24,102.3077,33,59.2,65.4,68.0,63.0
20160206171500,426.4,426.4,431.32,101.1538,33,55.9,65.3,68.0,63.0
20160206173000,426.4,426.4,436.24,102.3077,33,58.8,65.3,68.0,63.0
20160206174500,426.4,426.4,431.32,101.1538,33,56.6,65.2,68.0,63.0
20160206180000,426.4,426.4,436.24,102.3077,33,58.1,65.3,68.0,63.0
20160206181500,426.4,426.4,426.4,100.0,33,56.7,65.3,68.0,63.0
20160206183000,426.4,426.4,436.24,102.3077,33,58.3,65.4,68.0,63.0
20160206184500,426.4,426.4,431.32,101.1538,33,56.3,65.4,68.0,63.0
20160206190000,426.4,426.4,431.32,101.1538,33,59.2,65.5,68.0,63.0
20160206191500,426.4,426.4,431.32,101.1538,33,55.9,65.5,68.0,63.0
20160206193000,426.4,426.4,431.32,101.1538,33,59.9,65.5,68.0,63.0
20160206194500,426.4,426.4,431.32,101.1538,33,56.0,65.5,68.0,63.0
20160206200000,426.4,426.4,426.4,100.0,33,59.5,65.5,68.0,63.0
20160206201500,426.4,426.4,437.88,102.6923,33,56.0,65.5,68.0,63.0
20160206203000,426.4,426.4,426.4,100.0,33,58.7,65.5,68.0,63.0
20160206204500,426.4,426.4,437.88,102.6923,33,57.2,65.5,68.0,63.0
20160206210000,426.4,426.4,437.88,102.6923,33,57.2,65.5,68.0,63.0
20160206211500,426.4,426.4,437.88,102.6923,33,59.2,65.5,68.0,63.0
20160206213000,426.4,426.4,426.4,100.0,33,56.0,65.5,68.0,63.0
20160206214500,426.4,426.4,426.4,100.0,33,59.5,65.5,68.0,63.0
20160206220000,426.4,426.4,431.32,101.1538,33,56.8,65.5,68.0,63.0
20160206221500,426.4,426.4,431.32,101.1538,33,57.8,65.3,68.0,63.0
20160206223000,426.4,426.4,431.32,101.1538,33,59.2,65.4,68.0,63.0
20160206224500,426.4,426.4,431.32,101.1538,33,56.0,65.4,68.0,63.0
20160206230000,426.4,426.4,426.4,100.0,33,58.8,65.4,68.0,63.0
20160206231500,426.4,426.4,431.32,101.1538,33,57.2,65.3,68.0,63.0
20160206233000,426.4,426.4,426.4,100.0,33,57.2,65.3,68.0,63.0
20160206234500,426.4,426.4,431.32,101.1538,33,59.5,65.3,68.0,63.0
20160207000000,426.4,426.4,431.32,101.1538,33,56.4,65.3,68.0,63.0
20160207001500,426.4,426.4,431.32,101.1538,33,57.9,65.3,68.0,63.0
20160207003000,426.4,426.4,426.4,100.0,33,58.8,65.3,68.0,63.0
20160207004500,426.4,426.4,436.24,102.3077,33,56.0,65.3,68.0,63.0
20160207010000,426.4,426.4,426.4,100.0,33,57.9,65.3,68.0,63.0
20160207011500,426.4,426.4,426.4,100.0,33,59.2,65.3,68.0,63.0
20160207013000,426.4,426.4,431.32,101.1538,33,56.0,65.2,68.0,63.0
20160207014500,426.4,426.4,426.4,100.0,33,58.3,65.1,68.0,63.0
20160207020000,426.4,426.4,436.24,102.3077,33,59.1,65.2,68.0,63.0
20160207021500,426.4,426.4,431.32,101.1538,33,56.0,65.1,68.0,63.0
20160207023000,426.4,426.4,426.4,100.0,33,58.2,65.1,68.0,63.0
20160207024500,426.4,426.4,426.4,100.0,33,59.2,65.1,68.0,63.0
20160207030000,426.4,426.4,436.24,102.3077,33,57.2,65.1,68.0,63.0
20160207031500,426.4,426.4,431.32,101.1538,33,57.2,65.1,68.0,63.0
20160207033000,426.4,426.4,426.4,100.0,33,58.3,65.0,68.0,63.0
20160207034500,426.4,426.4,436.24,102.3077,33,59.1,65.0,68.0,63.0
20160207040000,426.4,426.4,431.32,101.1538,33,56.4,65.0,68.0,63.0
20160207041500,426.4,426.4,431.32,101.1538,33,57.5,64.9,68.0,63.0
20160207043000,426.4,426.4,431.32,101.1538,33,58.7,64.9,68.0,63.0
20160207044500,426.4,426.4,436.24,102.3077,33,58.7,64.9,68.0,63.0
20160207050000,426.4,426.4,436.24,102.3077,33,56.6,64.9,68.0,63.0
20160207051500,426.4,426.4,431.32,101.1538,33,57.5,64.8,68.0,63.0
20160207053000,426.4,426.4,431.32,101.1538,33,58.7,64.8,68.0,63.0
20160207054500,426.4,426.4,436.24,102.3077,33,58.7,64.9,68.0,63.0
20160207060000,426.4,426.4,442.8,103.8462,33,58.7,64.8,68.0,63.0
20160207061500,426.4,426.4,436.24,102.3077,33,56.8,64.8,68.0,63.0
20160207063000,426.4,426.4,436.24,102.3077,33,57.5,64.8,68.0,63.0
20160207064500,426.4,426.4,436.24,102.3077,33,58.3,64.8,68.0,63.0
20160207070000,426.4,426.4,431.32,101.1538,33,58.3,64.8,68.0,63.0
20160207071500,426.4,426.4,437.88,102.6923,33,59.1,64.8,68.0,63.0
20160207073000,426.4,426.4,437.88,102.6923,33,58.0,64.8,68.0,63.0
20160207074500,426.4,426.4,431.32,101.1538,33,56.4,64.7,68.0,63.0
20160207080000,426.4,426.4,436.24,102.3077,33,57.9,64.7,68.0,63.0
20160207081500,426.4,426.4,436.24,102.3077,33,57.9,64.7,68.0,63.0
20160207083000,426.4,426.4,436.24,102.3077,33,56.0,64.7,68.0,63.0
20160207084500,426.4,426.4,436.24,102.3077,33,58.8,64.7,68.0,63.0
20160207090000,426.4,426.4,442.8,103.8462,33,56.0,64.6,68.0,63.0
20160207091500,426.4,426.4,436.24,102.3077,33,58.3,64.4,68.0,63.0
20160207093000,426.4,426.4,442.8,103.8462,33,55.6,64.5,68.0,63.0
20160207094500,426.4,426.4,437.88,102.6923,33,57.9,64.6,68.0,63.0
20160207100000,426.4,426.4,442.8,103.8462,33,54.7,64.6,68.0,63.0
20160207101500,426.4,426.4,436.24,102.3077,33,58.7,64.5,68.0,63.0
20160207103000,426.4,426.4,442.8,103.8462,33,54.3,64.5,68.0,63.0
20160207104500,426.4,426.4,447.72,105.0,33,58.8,64.5,68.0,63.0
20160207110000,426.4,426.4,442.8,103.8462,33,55.7,64.5,68.0,63.0
20160207111500,426.4,426.4,452.64,106.1539,33,55.7,64.5,68.0,63.0
20160207113000,426.4,426.4,436.24,102.3077,33,58.7,64.6,68.0,63.0
20160207114500,426.4,426.4,442.8,103.8462,33,54.3,64.6,68.0,63.0
20160207120000,426.4,426.4,447.72,105.0,33,56.9,64.6,68.0,63.0
20160207121500,426.4,426.4,436.24,102.3077,33,57.5,64.5,68.0,63.0
20160207123000,426.4,426.4,436.24,102.3077,33,53.5,64.4,68.0,63.0
20160207124500,426.4,426.4,447.72,105.0,33,58.9,64.6,68.0,63.0
20160207130000,426.4,426.4,436.24,102.3077,33,55.9,64.5,68.0,63.0
20160207131500,426.4,426.4,447.72,105.0,33,53.9,64.6,68.0,63.0
20160207133000,426.4,426.4,437.88,102.6923,33,59.5,64.6,68.0,63.0
20160207134500,426.4,426.4,437.88,102.6923,33,55.0,64.6,68.0,63.0
20160207140000,426.4,426.4,447.72,105.0,33,55.0,64.7,68.0,63.0
20160207141500,426.4,426.4,437.88,102.6923,33,59.5,64.7,68.0,63.0
20160207143000,426.4,426.4,442.8,103.8462,33,55.1,64.7,68.0,63.0
20160207144500,426.4,426.4,442.8,103.8462,33,55.1,64.8,68.0,63.0
20160207150000,426.4,426.4,436.24,102.3077,33,59.5,64.8,68.0,63.0
20160207151500,426.4,426.4,436.24,102.3077,33,55.0,64.8,68.0,63.0
20160207153000,426.4,426.4,436.24,102.3077,33,56.4,64.9,68.0,63.0
20160207154500,426.4,426.4,431.32,101.1538,33,59.0,64.9,68.0,63.0
20160207160000,426.4,426.4,431.32,101.1538,33,54.3,65.0,68.0,63.0
20160207161500,426.4,426.4,442.8,103.8462,33,58.4,65.1,68.0,63.0
20160207163000,426.4,426.4,431.32,101.1538,33,57.3,65.1,68.0,63.0
20160207164500,426.4,426.4,437.88,102.6923,33,55.2,65.3,68.0,63.0
20160207170000,426.4,426.4,431.32,101.1538,33,59.5,65.3,68.0,63.0
20160207171500,426.4,426.4,426.4,100.0,33,55.1,65.4,68.0,63.0
20160207173000,426.4,426.4,431.32,101.1538,33,59.0,65.4,68.0,62.9
20160207174500,426.4,426.4,426.4,100.0,33,56.7,65.4,68.0,63.0
20160207180000,426.4,426.4,431.32,101.1538,33,57.3,65.4,68.0,63.0
20160207181500,426.4,426.4,421.48,98.8462,33,57.9,65.4,68.0,63.0
20160207183000,426.4,426.4,431.32,101.1538,33,57.2,65.5,68.0,63.0
20160207184500,426.4,426.4,421.48,98.8462,33,58.3,65.5,68.0,63.0
20160207190000,426.4,426.4,431.32,101.1538,33,57.2,65.5,68.0,63.0
20160207191500,426.4,426.4,426.4,100.0,33,57.2,65.5,68.0,63.0
20160207193000,426.4,426.4,431.32,101.1538,33,58.0,65.6,68.0,62.9
20160207194500,426.4,426.4,421.48,98.8462,33,58.0,65.5,68.0,63.0
20160207200000,426.4,426.4,431.32,101.1538,33,58.8,65.5,68.0,63.0
20160207201500,426.4,426.4,426.4,100.0,33,56.3,65.5,68.0,63.0
20160207203000,426.4,426.4,431.32,101.1538,33,59.9,65.6,68.0,63.0
20160207204500,426.4,426.4,426.4,100.0,33,55.9,65.5,68.0,63.0
20160207210000,426.4,426.4,426.4,100.0,33,59.5,65.5,68.0,63.0
20160207211500,426.4,426.4,436.24,102.3077,33,56.8,65.6,68.0,63.0
20160207213000,426.4,426.4,426.4,100.0,33,58.3,65.5,68.0,63.0
20160207214500,426.4,426.4,431.32,101.1538,33,58.3,65.5,68.0,63.0
20160207220000,426.4,426.4,426.4,100.0,33,56.3,65.5,68.0,63.0
20160207221500,426.4,426.4,416.56,97.6923,33,59.5,65.5,68.0,63.0
20160207223000,426.4,426.4,426.4,100.0,33,56.0,65.5,68.0,63.0
20160207224500,426.4,426.4,426.4,100.0,33,58.3,65.4,68.0,62.9
20160207230000,426.4,426.4,431.32,101.1538,33,58.3,65.4,68.0,62.9
20160207231500,426.4,426.4,426.4,100.0,33,55.9,65.3,68.0,63.0
20160207233000,426.4,426.4,421.48,98.8462,33,59.1,65.4,68.0,62.9
20160207234500,426.4,426.4,426.4,100.0,33,56.9,65.3,68.0,62.9
20160208000000,426.4,426.4,421.48,98.8462,33,56.9,65.3,68.0,62.9
20160208001500,426.4,426.4,421.48,98.8462,33,59.5,65.3,68.0,62.9
20160208003000,426.4,426.4,426.4,100.0,33,56.0,65.4,68.0,63.0
20160208004500,426.4,426.4,421.48,98.8462,33,58.3,65.3,68.0,63.0
20160208010000,426.4,426.4,431.32,101.1538,33,59.0,65.3,68.0,62.9
20160208011500,426.4,426.4,426.4,100.0,33,56.0,65.2,68.0,63.0
20160208013000,426.4,426.4,421.48,98.8462,33,58.7,65.2,68.0,62.9
20160208014500,426.4,426.4,426.4,100.0,33,58.7,65.2,68.0,63.0
20160208020000,426.4,426.4,421.48,98.8462,33,56.3,65.1,68.0,62.9
20160208021500,426.4,426.4,426.4,100.0,33,59.1,65.1,68.0,63.0
20160208023000,426.4,426.4,431.32,101.1538,33,57.6,65.1,68.0,63.0
20160208024500,426.4,426.4,426.4,100.0,33,56.7,65.1,68.0,63.0
20160208030000,426.4,426.4,426.4,100.0,33,59.1,65.1,68.0,63.0
20160208031500,426.4,426.4,436.24,102.3077,33,57.2,65.1,68.0,63.0
20160208033000,426.4,426.4,426.4,100.0,33,57.2,65.0,68.0,63.0
20160208034500,426.4,426.4,426.4,100.0,33,59.5,65.1,68.0,63.0
20160208040000,426.4,426.4,426.4,100.0,33,56.4,65.1,68.0,62.9
20160208041500,426.4,426.4,426.4,100.0,33,57.5,65.0,68.0,63.0
20160208043000,426.4,426.4,436.24,102.3077,33,59.2,65.1,68.0,62.9
20160208044500,426.4,426.4,431.32,101.1538,33,55.6,65.0,68.0,62.9
20160208050000,426.4,426.4,431.32,101.1538,33,59.1,65.0,68.0,63.0
20160208051500,426.4,426.4,436.24,102.3077,33,56.8,65.1,68.0,62.8
20160208053000,426.4,426.4,421.48,98.8462,33,57.5,65.0,68.0,62.9
20160208054500,426.4,426.4,431.32,101.1538,33,57.5,65.1,68.0,62.8
20160208060000,426.4,426.4,431.32,101.1538,33,56.6,65.0,68.0,62.9
20160208061500,426.4,426.4,437.88,102.6923,33,59.5,65.1,68.0,62.8
20160208063000,426.4,426.4,437.88,102.6923,33,55.6,65.0,68.0,62.8
20160208064500,426.4,426.4,426.4,100.0,33,59.2,64.9,68.0,62.6
20160208070000,426.4,426.4,437.88,102.6923,33,56.4,65.3,68.0,62.6
20160208071500,426.4,426.4,426.4,100.0,33,57.9,65.5,68.0,62.7
20160208073000,426.4,426.4,437.88,102.6923,33,57.9,65.9,68.0,62.6
20160208074500,426.4,426.4,431.32,101.1538,33,56.3,66.7,68.0,62.7
20160208080000,426.4,426.4,431.32,101.1538,33,58.6,67.2,68.0,62.8
20160208081500,426.4,426.4,431.32,101.1538,33,55.9,68.0,68.0,62.8
20160208083000,426.4,426.4,437.88,102.6923,33,58.8,67.9,68.0,62.8
20160208084500,426.4,426.4,426.4,100.0,33,56.3,68.1,68.0,62.8
20160208090000,426.4,426.4,436.24,102.3077,33,57.7,68.3,68.0,62.7
20160208091500,426.4,426.4,431.32,101.1538,33,57.1,68.8,68.0,62.9
20160208093000,426.4,426.4,437.88,102.6923,33,55.5,69.0,68.0,62.9
20160208094500,426.4,426.4,437.88,102.6923,33,59.5,69.1,68.0,62.9
20160208100000,426.4,426.4,431.32,101.1538,33,54.8,69.3,68.0,62.9
20160208101500,426.4,426.4,436.24,102.3077,33,56.9,69.3,68.0,63.0
20160208103000,426.4,426.4,431.32,101.1538,33,59.1,69.4,68.0,63.0
20160208104500,426.4,426.4,431.32,101.1538,33,55.1,69.6,68.0,63.0
20160208110000,426.4,426.4,447.72,105.0,33,55.1,69.8,68.0,63.0
20160208111500,426.4,426.4,436.24,102.3077,33,59.9,69.6,68.0,63.0
20160208113000,426.4,426.4,431.32,101.1538,33,56.3,69.8,68.0,63.0
20160208114500,426.4,426.4,437.88,102.6923,33,54.0,69.8,68.0,63.0
20160208120000,426.4,426.4,442.8,103.8462,33,57.6,69.7,68.0,63.0
20160208121500,426.4,426.4,436.24,102.3077,33,59.3,69.8,68.0,63.0
20160208123000,426.4,426.4,436.24,102.3077,33,54.9,69.7,68.0,63.0
20160208124500,426.4,426.4,442.8,103.8462,33,54.2,69.7,68.0,63.0
