PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160208130000,426.4,426.4,437.88,102.6923,33,59.2,69.9,68.0,63.0
20160208131500,426.4,426.4,437.88,102.6923,33,59.2,70.0,68.0,63.0
20160208133000,426.4,426.4,437.88,102.6923,33,54.7,70.2,68.0,63.0
20160208134500,426.4,426.4,437.88,102.6923,33,54.7,70.4,68.0,63.0
20160208140000,426.4,426.4,437.88,102.6923,33,59.6,70.7,68.0,63.0
20160208141500,426.4,426.4,442.8,103.8462,33,58.3,70.8,68.0,63.0
20160208143000,426.4,426.4,437.88,102.6923,33,55.4,70.8,68.0,63.0
20160208144500,426.4,426.4,447.72,105.0,33,54.4,71.0,68.0,63.0
20160208150000,426.4,426.4,452.64,106.1539,33,59.2,71.4,68.0,63.0
20160208151500,426.4,426.4,447.72,105.0,33,59.2,71.3,68.0,63.0
20160208153000,426.4,426.4,426.4,100.0,32,55.1,71.4,68.0,63.0
20160208154500,426.4,426.4,437.88,102.6923,32,55.1,71.3,68.0,63.0
20160208160000,426.4,426.4,437.88,102.6923,32,59.5,71.6,68.0,63.0
20160208161500,426.4,426.4,421.48,98.8462,32,59.5,71.4,68.0,63.0
20160208163000,426.4,426.4,421.48,98.8462,32,55.5,71.5,68.0,63.0
20160208164500,426.4,426.4,431.32,101.1538,32,55.5,71.2,68.0,63.0
20160208170000,426.4,426.4,426.4,100.0,32,60.0,70.6,68.0,63.0
20160208171500,426.4,426.4,411.64,96.5385,32,58.3,70.0,68.0,63.0
20160208173000,426.4,426.4,421.48,98.8462,32,54.7,69.7,68.0,63.0
20160208174500,426.4,426.4,436.24,102.3077,32,58.4,69.3,68.0,63.0
20160208180000,426.4,426.4,421.48,98.8462,32,59.1,68.9,68.0,63.0
20160208181500,426.4,426.4,421.48,98.8462,32,55.2,68.7,68.0,63.0
20160208183000,426.4,426.4,431.32,101.1538,32,59.7,68.4,68.0,63.0
20160208184500,426.4,426.4,421.48,98.8462,32,57.0,68.2,68.0,63.0
20160208190000,426.4,426.4,426.4,100.0,32,57.0,68.1,68.0,63.0
20160208191500,426.4,426.4,416.56,97.6923,32,59.4,67.8,68.0,63.0
20160208193000,426.4,426.4,426.4,100.0,32,55.2,67.7,68.0,63.0
20160208194500,426.4,426.4,426.4,100.0,32,60.0,67.7,68.0,63.0
20160208200000,426.4,426.4,416.56,97.6923,32,56.7,67.6,68.0,63.0
20160208201500,426.4,426.4,431.32,101.1538,32,57.6,67.6,68.0,63.0
20160208203000,426.4,426.4,416.56,97.6923,32,58.3,67.4,68.0,63.0
20160208204500,426.4,426.4,421.48,98.8462,32,55.6,67.3,68.0,63.0
20160208210000,426.4,426.4,426.4,100.0,32,59.6,67.2,68.0,63.0
20160208211500,426.4,426.4,421.48,98.8462,32,55.4,67.1,68.0,63.0
20160208213000,426.4,426.4,421.48,98.8462,32,59.9,67.0,68.0,63.0
20160208214500,426.4,426.4,421.48,98.8462,32,55.6,66.9,68.0,63.0
20160208220000,426.4,426.4,421.48,98.8462,32,59.9,66.9,68.0,63.0
20160208221500,426.4,426.4,421.48,98.8462,32,55.9,66.7,68.0,63.0
20160208223000,426.4,426.4,416.56,97.6923,32,59.9,66.7,68.0,63.0
20160208224500,426.4,426.4,426.4,100.0,32,55.8,66.6,68.0,63.0
20160208230000,426.4,426.4,426.4,100.0,32,60.0,66.6,68.0,63.0
20160208231500,426.4,426.4,421.48,98.8462,32,55.9,66.5,68.0,63.0
20160208233000,426.4,426.4,421.48,98.8462,32,59.4,66.4,68.0,63.0
20160208234500,426.4,426.4,426.4,100.0,32,56.3,66.3,68.0,63.0
20160209000000,426.4,426.4,421.48,98.8462,32,59.6,66.2,68.0,63.0
20160209001500,426.4,426.4,421.48,98.8462,32,56.3,66.2,68.0,63.0
20160209003000,426.4,426.4,421.48,98.8462,32,59.0,66.3,68.0,63.0
20160209004500,426.4,426.4,416.56,97.6923,32,56.6,66.1,68.0,63.0
20160209010000,426.4,426.4,426.4,100.0,32,58.8,66.1,68.0,63.0
20160209011500,426.4,426.4,426.4,100.0,32,57.1,66.1,68.0,63.0
20160209013000,426.4,426.4,436.24,102.3077,32,58.4,66.1,68.0,63.0
20160209014500,426.4,426.4,426.4,100.0,32,57.5,66.0,68.0,63.0
20160209020000,426.4,426.4,426.4,100.0,32,57.5,66.0,68.0,63.0
20160209021500,426.4,426.4,421.48,98.8462,32,57.5,65.9,68.0,63.0
20160209023000,426.4,426.4,431.32,101.1538,32,58.6,66.0,68.0,63.0
20160209024500,426.4,426.4,421.48,98.8462,32,56.6,65.8,68.0,63.0
20160209030000,426.4,426.4,426.4,100.0,32,59.6,66.0,68.0,63.0
20160209031500,426.4,426.4,426.4,100.0,32,56.0,65.8,68.0,63.0
20160209033000,426.4,426.4,426.4,100.0,32,59.5,65.8,68.0,63.0
20160209034500,426.4,426.4,426.4,100.0,32,56.4,65.8,68.0,63.0
20160209040000,426.4,426.4,421.48,98.8462,32,58.6,65.8,68.0,63.0
20160209041500,426.4,426.4,421.48,98.8462,32,58.0,65.8,68.0,63.0
20160209043000,426.4,426.4,416.56,97.6923,32,57.1,65.6,68.0,63.0
20160209044500,426.4,426.4,421.48,98.8462,32,59.6,65.6,68.0,63.0
20160209050000,426.4,426.4,421.48,98.8462,32,56.0,65.7,68.0,63.0
20160209051500,426.4,426.4,421.48,98.8462,32,59.5,65.6,68.0,63.0
20160209053000,426.4,426.4,426.4,100.0,32,56.0,65.6,68.0,63.0
20160209054500,426.4,426.4,426.4,100.0,32,58.7,65.6,68.0,63.0
20160209060000,426.4,426.4,421.48,98.8462,32,57.6,65.6,68.0,63.0
20160209061500,426.4,426.4,426.4,100.0,32,57.6,65.5,68.0,63.0
20160209063000,426.4,426.4,431.32,101.1538,32,59.4,65.5,68.0,63.0
20160209064500,426.4,426.4,426.4,100.0,32,56.0,65.5,68.0,63.0
20160209070000,426.4,426.4,421.48,98.8462,32,59.4,65.5,68.0,63.0
20160209071500,426.4,426.4,431.32,101.1538,32,57.2,65.5,68.0,63.0
20160209073000,426.4,426.4,421.48,98.8462,32,57.8,65.4,68.0,63.0
20160209074500,426.4,426.4,426.4,100.0,32,58.5,65.5,68.0,63.0
20160209080000,426.4,426.4,426.4,100.0,32,56.7,65.3,68.0,63.0
20160209081500,426.4,426.4,431.32,101.1538,32,58.8,65.4,68.0,63.0
20160209083000,426.4,426.4,426.4,100.0,32,55.9,65.3,68.0,63.0
20160209084500,426.4,426.4,421.48,98.8462,32,59.2,65.4,68.0,63.0
20160209090000,426.4,426.4,421.48,98.8462,32,56.3,65.3,68.0,63.0
20160209091500,426.4,426.4,426.4,100.0,32,58.1,65.4,68.0,63.0
20160209093000,426.4,426.4,426.4,100.0,32,56.7,65.3,68.0,63.0
20160209094500,426.4,426.4,436.24,102.3077,32,56.7,65.3,68.0,63.0
20160209100000,426.4,426.4,421.48,98.8462,32,58.3,65.3,68.0,63.0
20160209101500,426.4,426.4,436.24,102.3077,32,54.7,65.3,68.0,63.0
20160209103000,426.4,426.4,431.32,101.1538,32,59.5,65.4,68.0,63.0
20160209104500,426.4,426.4,431.32,101.1538,32,55.5,65.3,68.0,63.0
20160209110000,426.4,426.4,436.24,102.3077,32,56.4,65.3,68.0,63.0
20160209111500,426.4,426.4,421.48,98.8462,32,59.1,65.2,68.0,63.0
20160209113000,426.4,426.4,421.48,98.8462,32,54.7,65.1,68.0,63.0
20160209114500,426.4,426.4,431.32,101.1538,32,56.4,65.2,68.0,63.0
20160209120000,426.4,426.4,421.48,98.8462,32,59.1,65.3,68.0,63.0
20160209121500,426.4,426.4,426.4,100.0,32,54.7,65.3,68.0,63.0
20160209123000,426.4,426.4,431.32,101.1538,32,56.9,65.3,68.0,63.0
20160209124500,426.4,426.4,421.48,98.8462,32,58.7,65.2,68.0,63.0
20160209130000,426.4,426.4,431.32,101.1538,32,54.7,65.3,68.0,63.0
20160209131500,426.4,426.4,431.32,101.1538,32,57.2,65.4,68.0,63.0
20160209133000,426.4,426.4,416.56,97.6923,32,59.0,65.4,68.0,63.0
20160209134500,426.4,426.4,426.4,100.0,32,54.7,65.5,68.0,63.0
20160209140000,426.4,426.4,431.32,101.1538,32,56.4,65.6,68.0,63.0
20160209141500,426.4,426.4,421.48,98.8462,32,59.5,65.6,68.0,63.0
20160209143000,426.4,426.4,421.48,98.8462,32,55.1,65.5,68.0,63.0
20160209144500,426.4,426.4,426.4,100.0,32,56.0,65.5,68.0,63.0
20160209150000,426.4,426.4,421.48,98.8462,32,59.9,65.5,68.0,63.0
20160209151500,426.4,426.4,416.56,97.6923,32,55.9,65.6,68.0,63.0
20160209153000,426.4,426.4,426.4,100.0,32,54.7,65.7,68.0,63.0
20160209154500,426.4,426.4,426.4,100.0,32,60.0,65.8,68.0,63.0
20160209160000,426.4,426.4,416.56,97.6923,32,57.1,65.8,68.0,63.0
20160209161500,426.4,426.4,431.32,101.1538,32,54.3,66.0,68.0,63.0
20160209163000,426.4,426.4,426.4,100.0,32,59.2,66.1,68.0,63.0
20160209164500,426.4,426.4,421.48,98.8462,32,58.5,66.0,68.0,63.0
20160209170000,426.4,426.4,426.4,100.0,32,54.7,66.1,68.0,63.0
20160209171500,426.4,426.4,431.32,101.1538,32,57.6,66.1,68.0,63.0
20160209173000,426.4,426.4,421.48,98.8462,32,59.1,66.0,68.0,63.0
20160209174500,426.4,426.4,421.48,98.8462,32,54.7,66.0,68.0,63.0
20160209180000,426.4,426.4,426.4,100.0,32,59.2,66.0,68.0,63.0
20160209181500,426.4,426.4,421.48,98.8462,32,58.0,66.0,68.0,63.0
20160209183000,426.4,426.4,426.4,100.0,32,55.2,66.1,68.0,63.0
20160209184500,426.4,426.4,426.4,100.0,32,60.3,66.1,68.0,63.0
20160209190000,426.4,426.4,426.4,100.0,32,56.3,66.1,68.0,63.0
20160209191500,426.4,426.4,431.32,101.1538,32,57.6,66.1,68.0,63.0
20160209193000,426.4,426.4,416.56,97.6923,32,58.3,66.0,68.0,63.0
20160209194500,426.4,426.4,426.4,100.0,32,55.6,66.1,68.0,63.0
20160209200000,426.4,426.4,421.48,98.8462,32,59.9,66.0,68.0,63.0
20160209201500,426.4,426.4,436.24,102.3077,32,55.2,65.9,68.0,63.0
20160209203000,426.4,426.4,426.4,100.0,32,60.2,66.0,68.0,63.0
20160209204500,426.4,426.4,426.4,100.0,32,56.7,66.0,68.0,63.0
20160209210000,426.4,426.4,431.32,101.1538,32,58.4,66.0,68.0,63.0
20160209211500,426.4,426.4,421.48,98.8462,32,57.5,65.8,68.0,63.0
20160209213000,426.4,426.4,426.4,100.0,32,57.5,66.0,68.0,63.0
20160209214500,426.4,426.4,421.48,98.8462,32,57.5,65.8,68.0,63.0
20160209220000,426.4,426.4,426.4,100.0,32,56.8,66.0,68.0,63.0
20160209221500,426.4,426.4,421.48,98.8462,32,58.3,65.8,68.0,63.0
20160209223000,426.4,426.4,431.32,101.1538,32,56.8,65.9,68.0,63.0
20160209224500,426.4,426.4,416.56,97.6923,32,58.7,65.9,68.0,63.0
20160209230000,426.4,426.4,431.32,101.1538,32,56.4,65.8,68.0,63.0
20160209231500,426.4,426.4,416.56,97.6923,32,58.7,65.7,68.0,63.0
20160209233000,426.4,426.4,431.32,101.1538,32,56.5,65.8,68.0,63.0
20160209234500,426.4,426.4,416.56,97.6923,32,58.7,65.7,68.0,63.0
20160210000000,426.4,426.4,426.4,100.0,32,57.2,65.8,68.0,63.0
20160210001500,426.4,426.4,426.4,100.0,32,57.9,65.7,68.0,63.0
20160210003000,426.4,426.4,426.4,100.0,32,57.9,65.8,68.0,63.0
20160210004500,426.4,426.4,416.56,97.6923,32,57.1,65.8,68.0,63.0
20160210010000,426.4,426.4,421.48,98.8462,32,59.6,65.8,68.0,63.0
20160210011500,426.4,426.4,437.88,102.6923,33,56.0,65.5,68.0,63.0
20160210013000,426.4,426.4,426.4,100.0,33,59.9,65.6,68.0,63.0
20160210014500,426.4,426.4,436.24,102.3077,33,55.9,65.6,68.0,63.0
20160210020000,426.4,426.4,426.4,100.0,33,58.3,65.5,68.0,63.0
20160210021500,426.4,426.4,431.32,101.1538,33,58.3,65.5,68.0,63.0
20160210023000,426.4,426.4,431.32,101.1538,33,56.3,65.5,68.0,63.0
20160210024500,426.4,426.4,426.4,100.0,33,59.9,65.5,68.0,63.0
20160210030000,426.4,426.4,431.32,101.1538,33,56.4,65.5,68.0,63.0
20160210031500,426.4,426.4,426.4,100.0,33,58.3,65.4,68.0,63.0
20160210033000,426.4,426.4,431.32,101.1538,33,58.3,65.5,68.0,63.0
20160210034500,426.4,426.4,426.4,100.0,33,56.7,65.3,68.0,63.0
20160210040000,426.4,426.4,426.4,100.0,33,59.8,65.3,68.0,63.0
20160210041500,426.4,426.4,436.24,102.3077,33,56.0,65.4,68.0,63.0
20160210043000,426.4,426.4,426.4,100.0,33,58.3,65.3,68.0,63.0
20160210044500,426.4,426.4,437.88,102.6923,33,59.2,65.3,68.0,63.0
20160210050000,426.4,426.4,431.32,101.1538,33,56.0,65.2,68.0,63.0
20160210051500,426.4,426.4,431.32,101.1538,33,58.7,65.3,68.0,63.0
20160210053000,426.4,426.4,436.24,102.3077,33,58.7,65.2,68.0,63.0
20160210054500,426.4,426.4,431.32,101.1538,33,56.3,65.3,68.0,63.0
20160210060000,426.4,426.4,431.32,101.1538,33,58.7,65.2,68.0,63.0
20160210061500,426.4,426.4,437.88,102.6923,33,58.7,65.2,68.0,63.0
20160210063000,426.4,426.4,431.32,101.1538,33,56.4,65.1,68.0,63.0
20160210064500,426.4,426.4,426.4,100.0,33,58.7,65.1,68.0,63.0
20160210070000,426.4,426.4,431.32,101.1538,33,58.7,65.2,68.0,63.0
20160210071500,426.4,426.4,426.4,100.0,33,56.0,65.2,68.0,63.0
20160210073000,426.4,426.4,431.32,101.1538,33,58.7,65.4,68.0,63.0
20160210074500,426.4,426.4,436.24,102.3077,33,57.6,66.1,68.0,63.0
20160210080000,426.4,426.4,436.24,102.3077,33,57.6,67.2,68.0,63.0
20160210081500,426.4,426.4,436.24,102.3077,33,58.5,67.7,68.0,63.0
20160210083000,426.4,426.4,436.24,102.3077,33,56.1,68.1,68.0,63.0
20160210084500,426.4,426.4,436.24,102.3077,33,58.8,68.7,68.0,63.0
20160210090000,426.4,426.4,426.4,100.0,33,56.3,69.0,68.0,63.0
20160210091500,426.4,426.4,431.32,101.1538,33,56.3,69.3,68.0,63.0
20160210093000,426.4,426.4,421.48,98.8462,33,58.0,69.6,68.0,63.0
20160210094500,426.4,426.4,431.32,101.1538,33,54.3,69.8,68.0,63.0
20160210100000,426.4,426.4,426.4,100.0,33,59.6,69.8,68.0,63.0
20160210101500,426.4,426.4,431.32,101.1538,33,55.9,69.8,68.0,63.0
20160210103000,426.4,426.4,436.24,102.3077,33,55.2,69.9,68.0,63.0
20160210104500,426.4,426.4,431.32,101.1538,33,59.9,70.1,68.0,63.0
20160210110000,426.4,426.4,426.4,100.0,33,55.5,70.2,68.0,63.0
20160210111500,426.4,426.4,436.24,102.3077,33,54.7,70.2,68.0,63.0
20160210113000,426.4,426.4,426.4,100.0,33,59.9,70.1,68.0,63.0
20160210114500,426.4,426.4,421.48,98.8462,33,55.9,70.2,68.0,63.0
20160210120000,426.4,426.4,431.32,101.1538,33,54.3,70.5,68.0,63.0
20160210121500,426.4,426.4,436.24,102.3077,33,58.8,70.3,68.0,63.0
20160210123000,426.4,426.4,426.4,100.0,33,58.8,70.3,68.0,63.0
20160210124500,426.4,426.4,431.32,101.1538,33,54.7,70.2,68.0,63.0
20160210130000,426.4,426.4,437.88,102.6923,33,54.7,70.2,68.0,63.0
20160210131500,426.4,426.4,426.4,100.0,33,59.0,70.4,68.0,63.0
20160210133000,426.4,426.4,421.48,98.8462,33,59.0,70.4,68.0,63.0
20160210134500,426.4,426.4,431.32,101.1538,33,55.4,70.5,68.0,63.0
20160210140000,426.4,426.4,437.88,102.6923,33,53.9,70.6,68.0,63.0
20160210141500,426.4,426.4,442.8,103.8462,33,56.4,71.0,68.0,63.0
20160210143000,426.4,426.4,431.32,101.1538,33,59.9,71.2,68.0,63.0
20160210144500,426.4,426.4,421.48,98.8462,33,56.3,71.2,68.0,63.0
20160210150000,426.4,426.4,431.32,101.1538,33,54.3,71.0,68.0,63.0
20160210151500,426.4,426.4,437.88,102.6923,33,56.4,70.9,68.0,63.0
20160210153000,426.4,426.4,431.32,101.1538,33,60.3,71.1,68.0,63.0
20160210154500,426.4,426.4,437.88,102.6923,33,56.3,71.2,68.0,63.0
20160210160000,426.4,426.4,437.88,102.6923,33,54.3,71.5,68.0,63.0
20160210161500,426.4,426.4,442.8,103.8462,33,57.3,71.9,68.0,63.0
20160210163000,426.4,426.4,437.88,102.6923,33,60.6,71.6,68.0,63.0
20160210164500,426.4,426.4,437.88,102.6923,33,56.3,71.2,68.0,63.0
20160210170000,426.4,426.4,447.72,105.0,33,54.7,70.6,68.0,63.0
20160210171500,426.4,426.4,452.64,106.1539,33,59.2,70.1,68.0,63.0
20160210173000,426.4,426.4,437.88,102.6923,33,59.2,69.8,68.0,63.0
20160210174500,426.4,426.4,447.72,105.0,33,55.1,69.4,68.0,63.0
20160210180000,426.4,426.4,452.64,106.1539,33,57.6,69.3,68.0,63.0
20160210181500,426.4,426.4,436.24,102.3077,33,59.9,69.1,68.0,63.0
20160210183000,426.4,426.4,447.72,105.0,33,55.5,68.9,68.0,63.0
20160210184500,426.4,426.4,442.8,103.8462,33,58.8,68.9,68.0,63.0
20160210190000,426.4,426.4,442.8,103.8462,33,57.9,68.6,68.0,63.0
20160210191500,426.4,426.4,452.64,106.1539,33,55.2,68.6,68.0,63.0
20160210193000,426.4,426.4,437.88,102.6923,33,60.3,68.4,68.0,63.0
20160210194500,426.4,426.4,437.88,102.6923,33,55.8,68.2,68.0,63.0
20160210200000,426.4,426.4,447.72,105.0,33,59.2,68.1,68.0,63.0
20160210201500,426.4,426.4,437.88,102.6923,33,57.6,67.9,68.0,63.0
20160210203000,426.4,426.4,447.72,105.0,33,56.8,67.9,68.0,63.0
20160210204500,426.4,426.4,437.88,102.6923,33,59.2,67.7,68.0,63.0
20160210210000,426.4,426.4,447.72,105.0,33,55.2,67.6,68.0,63.0
20160210211500,426.4,426.4,437.88,102.6923,33,60.3,67.4,68.0,63.0
20160210213000,426.4,426.4,437.88,102.6923,33,55.5,67.4,68.0,63.0
20160210214500,426.4,426.4,447.72,105.0,33,59.9,67.3,68.0,63.0
20160210220000,426.4,426.4,437.88,102.6923,33,56.7,67.1,68.0,63.0
20160210221500,426.4,426.4,442.8,103.8462,33,58.0,67.2,68.0,63.0
20160210223000,426.4,426.4,436.24,102.3077,33,58.0,67.0,68.0,63.0
20160210224500,426.4,426.4,436.24,102.3077,33,56.8,67.0,68.0,63.0
20160210230000,426.4,426.4,436.24,102.3077,33,58.7,66.9,68.0,63.0
20160210231500,426.4,426.4,442.8,103.8462,33,55.6,66.9,68.0,63.0
20160210233000,426.4,426.4,436.24,102.3077,33,59.5,66.9,68.0,63.0
20160210234500,426.4,426.4,447.72,105.0,33,54.8,66.7,68.0,63.0
20160211000000,426.4,426.4,436.24,102.3077,33,60.0,66.8,68.0,63.0
20160211001500,426.4,426.4,436.24,102.3077,33,55.2,66.7,68.0,63.0
20160211003000,426.4,426.4,436.24,102.3077,33,60.0,66.8,68.0,63.0
20160211004500,426.4,426.4,436.24,102.3077,33,55.7,66.7,68.0,63.0
20160211010000,426.4,426.4,436.24,102.3077,33,58.0,66.7,68.0,63.0
20160211011500,426.4,426.4,436.24,102.3077,33,58.0,66.6,68.0,63.0
20160211013000,426.4,426.4,436.24,102.3077,33,56.4,66.6,68.0,62.9
20160211014500,426.4,426.4,436.24,102.3077,33,58.7,66.5,68.0,63.0
20160211020000,426.4,426.4,436.24,102.3077,33,55.2,66.6,68.0,62.9
20160211021500,426.4,426.4,436.24,102.3077,33,59.9,66.6,68.0,62.9
20160211023000,426.4,426.4,436.24,102.3077,33,54.9,66.6,68.0,62.9
20160211024500,426.4,426.4,436.24,102.3077,33,59.9,66.6,68.0,62.9
20160211030000,426.4,426.4,436.24,102.3077,33,55.5,66.5,68.0,62.9
20160211031500,426.4,426.4,436.24,102.3077,33,59.2,66.4,68.0,62.9
20160211033000,426.4,426.4,436.24,102.3077,33,56.3,66.4,68.0,62.8
20160211034500,426.4,426.4,436.24,102.3077,33,58.3,66.4,68.0,62.7
20160211040000,426.4,426.4,436.24,102.3077,33,56.9,66.3,68.0,62.7
20160211041500,426.4,426.4,436.24,102.3077,33,56.9,66.5,68.0,62.8
20160211043000,426.4,426.4,436.24,102.3077,33,57.9,66.3,68.0,62.7
20160211044500,426.4,426.4,436.24,102.3077,33,57.2,66.4,68.0,62.8
20160211050000,426.4,426.4,436.24,102.3077,33,57.9,66.2,68.0,62.7
20160211051500,426.4,426.4,447.72,105.0,33,55.9,66.3,68.0,62.7
20160211053000,426.4,426.4,426.4,100.0,33,59.1,66.3,68.0,62.6
20160211054500,426.4,426.4,436.24,102.3077,33,55.2,66.4,68.0,62.6
20160211060000,426.4,426.4,431.32,101.1538,33,59.9,66.3,68.0,62.6
20160211061500,426.4,426.4,436.24,102.3077,33,55.1,66.3,68.0,62.6
20160211063000,426.4,426.4,442.8,103.8462,33,59.6,66.3,68.0,62.6
20160211064500,426.4,426.4,431.32,101.1538,33,55.9,66.2,68.0,62.6
20160211070000,426.4,426.4,437.88,102.6923,33,58.9,66.3,68.0,62.6
20160211071500,426.4,426.4,437.88,102.6923,33,56.7,66.2,68.0,62.5
20160211073000,426.4,426.4,442.8,103.8462,33,56.7,67.1,68.0,62.6
20160211074500,426.4,426.4,426.4,100.0,33,57.8,67.8,68.0,62.5
20160211080000,426.4,426.4,442.8,103.8462,33,55.2,68.4,68.0,62.6
20160211081500,426.4,426.4,436.24,102.3077,33,59.6,68.9,68.0,62.5
20160211083000,426.4,426.4,436.24,102.3077,33,54.7,69.2,68.0,62.5
20160211084500,426.4,426.4,431.32,101.1538,33,59.9,69.6,68.0,62.5
20160211090000,426.4,426.4,436.24,102.3077,33,55.0,69.4,68.0,62.5
20160211091500,426.4,426.4,426.4,100.0,33,59.9,69.6,68.0,62.5
20160211093000,426.4,426.4,437.88,102.6923,33,54.7,69.6,68.0,62.5
20160211094500,426.4,426.4,421.48,98.8462,33,58.5,70.0,68.0,62.5
20160211100000,426.4,426.4,436.24,102.3077,33,55.2,70.3,68.0,62.5
20160211101500,426.4,426.4,426.4,100.0,33,56.1,70.4,68.0,62.5
20160211103000,426.4,426.4,421.48,98.8462,33,57.9,70.5,68.0,62.5
20160211104500,426.4,426.4,421.48,98.8462,33,55.7,70.8,68.0,62.5
20160211110000,426.4,426.4,431.32,101.1538,33,55.7,71.0,68.0,62.5
20160211111500,426.4,426.4,421.48,98.8462,33,57.2,71.0,68.0,62.5
20160211113000,426.4,426.4,426.4,100.0,33,57.2,71.2,68.0,62.5
20160211114500,426.4,426.4,437.88,102.6923,33,57.2,71.2,68.0,62.5
20160211120000,426.4,426.4,437.88,102.6923,33,57.2,71.0,68.0,62.5
20160211121500,426.4,426.4,437.88,102.6923,33,57.2,71.4,68.0,62.5
20160211123000,426.4,426.4,426.4,100.0,33,56.4,71.2,68.0,62.5
20160211124500,426.4,426.4,436.24,102.3077,33,56.4,71.2,68.0,62.5
20160211130000,426.4,426.4,452.64,106.1539,33,57.1,71.4,68.0,62.5
20160211131500,426.4,426.4,442.8,103.8462,32,57.1,71.5,68.0,62.5
20160211133000,426.4,426.4,436.24,102.3077,32,56.4,71.5,68.0,62.5
20160211134500,426.4,426.4,436.24,102.3077,32,56.4,71.6,68.0,62.5
20160211140000,426.4,426.4,452.64,106.1539,32,57.1,71.7,68.0,62.5
20160211141500,426.4,426.4,437.88,102.6923,32,57.1,71.3,68.0,62.5
20160211143000,426.4,426.4,447.72,105.0,32,57.1,71.5,68.0,62.5
20160211144500,426.4,426.4,437.88,102.6923,31,57.1,71.4,68.0,62.5
20160211150000,426.4,426.4,447.72,105.0,31,57.1,71.4,68.0,62.5
20160211151500,426.4,426.4,436.24,102.3077,31,57.1,71.5,68.0,62.5
20160211153000,426.4,426.4,436.24,102.3077,31,57.1,71.6,68.0,62.5
20160211154500,426.4,426.4,436.24,102.3077,31,57.1,71.7,68.0,62.5
20160211160000,426.4,426.4,442.8,103.8462,31,57.1,71.7,68.0,62.5
20160211161500,426.4,426.4,436.24,102.3077,31,57.1,71.7,68.0,62.5
20160211163000,426.4,426.4,416.56,97.6923,31,57.1,72.0,68.0,62.5
20160211164500,426.4,426.4,411.64,96.5385,31,57.1,72.3,68.0,62.5
20160211170000,426.4,426.4,416.56,97.6923,31,57.1,72.2,68.0,62.5
20160211171500,426.4,426.4,416.56,97.6923,31,57.1,71.9,68.0,62.5
20160211173000,426.4,426.4,416.56,97.6923,31,57.1,71.6,68.0,62.5
20160211174500,426.4,426.4,416.56,97.6923,31,57.1,71.5,68.0,62.5
20160211180000,426.4,426.4,421.48,98.8462,31,57.1,71.4,68.0,62.5
20160211181500,426.4,426.4,411.64,96.5385,31,57.1,71.3,68.0,62.5
20160211183000,426.4,426.4,411.64,96.5385,31,57.1,71.2,68.0,62.5
20160211184500,426.4,426.4,411.64,96.5385,31,57.1,71.1,68.0,62.5
20160211190000,426.4,426.4,411.64,96.5385,31,57.1,71.0,68.0,62.5
20160211191500,426.4,426.4,411.64,96.5385,31,57.1,71.0,68.0,62.5
20160211193000,426.4,426.4,411.64,96.5385,31,57.1,71.0,68.0,62.5
20160211194500,426.4,426.4,416.56,97.6923,31,57.1,70.8,68.0,62.5
20160211200000,426.4,426.4,411.64,96.5385,31,57.1,70.7,68.0,62.5
20160211201500,426.4,426.4,411.64,96.5385,31,57.1,70.6,68.0,62.5
20160211203000,426.4,426.4,411.64,96.5385,31,57.1,70.6,68.0,62.5
20160211204500,426.4,426.4,411.64,96.5385,31,57.1,70.5,68.0,62.5
20160211210000,426.4,426.4,405.08,95.0,31,57.1,70.4,68.0,62.5
20160211211500,426.4,426.4,410.0,96.1538,31,57.1,70.3,68.0,62.5
20160211213000,426.4,426.4,410.0,96.1538,31,57.1,70.4,68.0,62.5
20160211214500,426.4,426.4,410.0,96.1538,31,57.1,70.3,68.0,62.5
20160211220000,426.4,426.4,410.0,96.1538,31,57.1,70.2,68.0,62.5
20160211221500,426.4,426.4,410.0,96.1538,31,57.1,70.0,68.0,62.5
20160211223000,426.4,426.4,410.0,96.1538,31,57.1,70.2,68.0,62.5
20160211224500,426.4,426.4,410.0,96.1538,31,57.1,70.1,68.0,62.5
20160211230000,426.4,426.4,410.0,96.1538,31,57.1,70.1,68.0,62.5
20160211231500,426.4,426.4,410.0,96.1538,31,57.1,70.1,68.0,62.5
20160211233000,426.4,426.4,410.0,96.1538,31,57.1,69.8,68.0,62.5
20160211234500,426.4,426.4,410.0,96.1538,31,57.9,69.8,68.0,62.5
20160212000000,426.4,426.4,410.0,96.1538,31,57.9,69.8,68.0,62.5
20160212001500,426.4,426.4,410.0,96.1538,31,57.9,70.0,68.0,62.5
20160212003000,426.4,426.4,410.0,96.1538,31,57.9,69.9,68.0,62.5
20160212004500,426.4,426.4,410.0,96.1538,31,57.9,69.8,68.0,62.5
20160212010000,426.4,426.4,405.08,95.0,31,57.9,69.8,68.0,62.5
20160212011500,426.4,426.4,405.08,95.0,31,57.9,69.8,68.0,62.5
20160212013000,426.4,426.4,410.0,96.1538,31,57.9,69.9,68.0,62.5
20160212014500,426.4,426.4,410.0,96.1538,31,57.9,69.7,68.0,62.5
20160212020000,426.4,426.4,405.08,95.0,31,57.9,69.7,68.0,62.5
20160212021500,426.4,426.4,410.0,96.1538,31,57.9,69.7,68.0,62.5
20160212023000,426.4,426.4,400.16,93.8462,31,57.9,69.7,68.0,62.5
20160212024500,426.4,426.4,405.08,95.0,31,57.9,69.6,68.0,62.5
20160212030000,426.4,426.4,405.08,95.0,31,57.9,69.7,68.0,62.5
20160212031500,426.4,426.4,405.08,95.0,31,57.2,69.6,68.0,62.5
20160212033000,426.4,426.4,405.08,95.0,31,57.2,69.6,68.0,62.5
20160212034500,426.4,426.4,405.08,95.0,31,57.2,69.8,68.0,62.5
20160212040000,426.4,426.4,410.0,96.1538,31,57.2,69.7,68.0,62.5
20160212041500,426.4,426.4,405.08,95.0,31,57.2,69.6,68.0,62.5
20160212043000,426.4,426.4,410.0,96.1538,31,57.2,69.8,68.0,62.5
20160212044500,426.4,426.4,410.0,96.1538,31,57.2,69.7,68.0,62.5
20160212050000,426.4,426.4,410.0,96.1538,31,57.2,69.6,68.0,62.5
20160212051500,426.4,426.4,410.0,96.1538,31,57.2,69.6,68.0,62.5
20160212053000,426.4,426.4,410.0,96.1538,31,57.2,69.6,68.0,62.5
20160212054500,426.4,426.4,405.08,95.0,31,57.2,69.6,68.0,62.5
20160212060000,426.4,426.4,405.08,95.0,31,57.2,69.7,68.0,62.5
20160212061500,426.4,426.4,405.08,95.0,31,57.2,69.7,68.0,62.5
20160212063000,426.4,426.4,405.08,95.0,31,57.2,69.6,68.0,62.5
20160212064500,426.4,426.4,405.08,95.0,31,57.2,69.7,68.0,62.5
20160212070000,426.4,426.4,410.0,96.1538,31,57.2,69.8,68.0,62.5
20160212071500,426.4,426.4,405.08,95.0,31,57.2,69.9,68.0,62.5
20160212073000,426.4,426.4,405.08,95.0,31,57.9,70.2,68.0,62.5
20160212074500,426.4,426.4,410.0,96.1538,31,57.9,70.3,68.0,62.5
20160212080000,426.4,426.4,400.16,93.8462,31,56.3,70.4,68.0,62.5
20160212081500,426.4,426.4,405.08,95.0,31,58.3,70.5,68.0,62.5
20160212083000,426.4,426.4,411.64,96.5385,32,57.6,70.7,68.0,62.5
20160212084500,426.4,426.4,405.08,95.0,32,56.8,70.8,68.0,62.5
20160212090000,426.4,426.4,405.08,95.0,32,56.8,71.0,68.0,62.5
20160212091500,426.4,426.4,411.64,96.5385,32,56.8,71.0,68.0,62.5
20160212093000,426.4,426.4,411.64,96.5385,32,56.8,71.3,68.0,62.5
20160212094500,426.4,426.4,411.64,96.5385,32,56.8,71.5,68.0,62.5
20160212100000,426.4,426.4,405.08,95.0,32,56.8,71.7,68.0,62.5
20160212101500,426.4,426.4,395.24,92.6923,32,56.8,71.7,68.0,62.5
20160212103000,426.4,426.4,405.08,95.0,32,56.8,71.9,68.0,62.5
20160212104500,426.4,426.4,410.0,96.1538,32,56.8,71.8,68.0,62.5
20160212110000,426.4,426.4,410.0,96.1538,32,56.8,71.8,68.0,62.5
20160212111500,426.4,426.4,421.48,98.8462,32,56.8,71.8,68.0,62.5
20160212113000,426.4,426.4,426.4,100.0,32,56.8,71.7,68.0,62.5
20160212114500,426.4,426.4,411.64,96.5385,32,56.1,71.7,68.0,62.5
20160212120000,426.4,426.4,411.64,96.5385,32,56.1,71.8,68.0,62.5
20160212121500,426.4,426.4,400.16,93.8462,32,56.7,71.7,68.0,62.5
20160212123000,426.4,426.4,400.16,93.8462,32,56.7,71.9,68.0,62.5
20160212124500,426.4,426.4,411.64,96.5385,32,56.7,71.9,68.0,62.5
20160212130000,426.4,426.4,416.56,97.6923,32,56.7,71.8,68.0,62.5
20160212131500,426.4,426.4,436.24,102.3077,32,56.7,71.8,68.0,62.5
20160212133000,426.4,426.4,436.24,102.3077,32,56.7,72.2,68.0,62.5
20160212134500,426.4,426.4,431.32,101.1538,32,56.7,72.1,68.0,62.5
20160212140000,426.4,426.4,442.8,103.8462,32,56.7,72.1,68.0,62.5
20160212141500,426.4,426.4,442.8,103.8462,32,56.7,71.9,68.0,62.5
20160212143000,426.4,426.4,442.8,103.8462,31,56.7,71.9,68.0,62.5
20160212144500,426.4,426.4,436.24,102.3077,31,56.7,72.1,68.0,62.5
20160212150000,426.4,426.4,452.64,106.1539,31,56.7,72.2,68.0,62.5
20160212151500,426.4,426.4,442.8,103.8462,31,56.7,72.2,68.0,62.5
20160212153000,426.4,426.4,447.72,105.0,31,56.7,72.2,68.0,62.5
20160212154500,426.4,426.4,442.8,103.8462,31,56.7,72.4,68.0,62.5
20160212160000,426.4,426.4,437.88,102.6923,31,56.7,72.5,68.0,62.5
20160212161500,426.4,426.4,416.56,97.6923,31,56.7,72.5,68.0,62.5
20160212163000,426.4,426.4,400.16,93.8462,31,56.7,72.2,68.0,62.5
20160212164500,426.4,426.4,400.16,93.8462,31,56.7,71.8,68.0,62.5
20160212170000,426.4,426.4,405.08,95.0,31,56.7,71.6,68.0,62.5
20160212171500,426.4,426.4,405.08,95.0,31,56.7,71.3,68.0,62.5
20160212173000,426.4,426.4,400.16,93.8462,31,56.7,71.3,68.0,62.5
20160212174500,426.4,426.4,405.08,95.0,31,56.7,71.2,68.0,62.5
20160212180000,426.4,426.4,410.0,96.1538,31,57.5,70.9,68.0,62.5
20160212181500,426.4,426.4,410.0,96.1538,31,57.5,70.8,68.0,62.5
20160212183000,426.4,426.4,410.0,96.1538,31,57.5,70.7,68.0,62.5
20160212184500,426.4,426.4,410.0,96.1538,31,57.5,70.4,68.0,62.5
20160212190000,426.4,426.4,400.16,93.8462,31,57.5,70.2,68.0,62.5
20160212191500,426.4,426.4,405.08,95.0,31,57.5,70.2,68.0,62.5
20160212193000,426.4,426.4,410.0,96.1538,31,57.5,70.0,68.0,62.5
20160212194500,426.4,426.4,405.08,95.0,31,57.5,69.8,68.0,62.5
20160212200000,426.4,426.4,405.08,95.0,31,57.5,69.8,68.0,62.5
20160212201500,426.4,426.4,410.0,96.1538,31,57.5,69.8,68.0,62.5
20160212203000,426.4,426.4,410.0,96.1538,31,57.5,69.6,68.0,62.5
20160212204500,426.4,426.4,405.08,95.0,31,57.5,69.7,68.0,62.5
20160212210000,426.4,426.4,395.24,92.6923,31,57.5,69.5,68.0,62.5
20160212211500,426.4,426.4,405.08,95.0,31,57.5,69.6,68.0,62.5
20160212213000,426.4,426.4,405.08,95.0,31,57.5,69.5,68.0,62.5
20160212214500,426.4,426.4,400.16,93.8462,31,57.5,69.4,68.0,62.5
20160212220000,426.4,426.4,400.16,93.8462,31,57.5,69.3,68.0,62.5
20160212221500,426.4,426.4,400.16,93.8462,31,57.5,69.2,68.0,62.5
20160212223000,426.4,426.4,405.08,95.0,31,57.5,69.1,68.0,62.5
20160212224500,426.4,426.4,405.08,95.0,31,57.5,69.1,68.0,62.5
20160212230000,426.4,426.4,405.08,95.0,31,57.5,69.0,68.0,62.5
20160212231500,426.4,426.4,405.08,95.0,31,57.5,69.0,68.0,62.5
20160212233000,426.4,426.4,400.16,93.8462,31,57.5,68.8,68.0,62.5
20160212234500,426.4,426.4,410.0,96.1538,31,57.5,68.8,68.0,62.5
20160213000000,426.4,426.4,405.08,95.0,31,57.5,68.8,68.0,62.5
20160213001500,426.4,426.4,405.08,95.0,31,57.5,68.7,68.0,62.5
20160213003000,426.4,426.4,400.16,93.8462,31,57.5,68.7,68.0,62.5
20160213004500,426.4,426.4,400.16,93.8462,31,57.5,68.6,68.0,62.5
20160213010000,426.4,426.4,405.08,95.0,31,57.5,68.6,68.0,62.5
20160213011500,426.4,426.4,431.32,101.1538,33,56.8,68.5,68.0,62.5
20160213013000,426.4,426.4,426.4,100.0,33,59.5,68.4,68.0,62.5
20160213014500,426.4,426.4,437.88,102.6923,33,56.0,68.3,68.0,62.5
20160213020000,426.4,426.4,431.32,101.1538,33,57.6,68.2,68.0,62.5
20160213021500,426.4,426.4,437.88,102.6923,33,57.0,68.1,68.0,62.5
20160213023000,426.4,426.4,437.88,102.6923,33,56.3,68.1,68.0,62.5
20160213024500,426.4,426.4,437.88,102.6923,33,59.2,68.0,68.0,62.5
20160213030000,426.4,426.4,437.88,102.6923,33,55.9,67.8,68.0,62.5
20160213031500,426.4,426.4,442.8,103.8462,33,58.9,67.7,68.0,62.5
20160213033000,426.4,426.4,436.24,102.3077,33,55.5,67.4,68.0,62.5
20160213034500,426.4,426.4,442.8,103.8462,33,57.6,67.5,68.0,62.5
20160213040000,426.4,426.4,431.32,101.1538,33,57.6,67.4,68.0,62.5
20160213041500,426.4,426.4,447.72,105.0,33,55.7,67.5,68.0,62.5
20160213043000,426.4,426.4,436.24,102.3077,33,59.5,67.4,68.0,62.5
20160213044500,426.4,426.4,436.24,102.3077,33,54.7,67.4,68.0,62.5
20160213050000,426.4,426.4,436.24,102.3077,33,59.6,67.3,68.0,62.5
20160213051500,426.4,426.4,431.32,101.1538,33,55.9,67.2,68.0,62.5
20160213053000,426.4,426.4,442.8,103.8462,33,57.4,67.1,68.0,62.5
20160213054500,426.4,426.4,436.24,102.3077,33,58.2,67.2,68.0,62.5
20160213060000,426.4,426.4,442.8,103.8462,33,55.2,67.1,68.0,62.5
20160213061500,426.4,426.4,436.24,102.3077,33,59.9,66.9,68.0,62.5
20160213063000,426.4,426.4,436.24,102.3077,33,55.4,66.8,68.0,62.5
20160213064500,426.4,426.4,442.8,103.8462,33,59.9,66.9,68.0,62.5
20160213070000,426.4,426.4,436.24,102.3077,33,55.8,66.8,68.0,62.5
20160213071500,426.4,426.4,442.8,103.8462,33,58.8,66.8,68.0,62.5
20160213073000,426.4,426.4,437.88,102.6923,33,56.7,66.7,68.0,62.5
20160213074500,426.4,426.4,442.8,103.8462,33,56.7,66.7,68.0,62.5
20160213080000,426.4,426.4,431.32,101.1538,33,58.2,66.7,68.0,62.5
20160213081500,426.4,426.4,442.8,103.8462,33,54.7,66.6,68.0,62.5
20160213083000,426.4,426.4,447.72,105.0,33,59.2,66.6,68.0,62.5
20160213084500,426.4,426.4,437.88,102.6923,33,57.5,66.6,68.0,62.5
20160213090000,426.4,426.4,442.8,103.8462,33,54.7,66.6,68.0,62.5
20160213091500,426.4,426.4,442.8,103.8462,33,58.4,66.5,68.0,62.5
20160213093000,426.4,426.4,436.24,102.3077,33,58.4,66.5,68.0,62.5
20160213094500,426.4,426.4,442.8,103.8462,33,54.7,66.4,68.0,62.5
20160213100000,426.4,426.4,447.72,105.0,33,56.8,66.4,68.0,62.5
20160213101500,426.4,426.4,437.88,102.6923,33,59.5,66.4,68.0,62.5
20160213103000,426.4,426.4,437.88,102.6923,33,55.4,66.4,68.0,62.5
20160213104500,426.4,426.4,442.8,103.8462,33,54.7,66.4,68.0,62.5
20160213110000,426.4,426.4,442.8,103.8462,33,59.6,66.4,68.0,62.5
20160213111500,426.4,426.4,437.88,102.6923,33,57.5,66.5,68.0,62.5
20160213113000,426.4,426.4,442.8,103.8462,33,53.9,66.4,68.0,62.5
20160213114500,426.4,426.4,452.64,106.1539,33,56.8,66.4,68.0,62.5
20160213120000,426.4,426.4,431.32,101.1538,33,59.5,66.4,68.0,62.5
20160213121500,426.4,426.4,436.24,102.3077,33,55.9,66.4,68.0,62.5
20160213123000,426.4,426.4,436.24,102.3077,33,54.0,66.4,68.0,62.5
20160213124500,426.4,426.4,442.8,103.8462,33,58.0,66.5,68.0,62.5
20160213130000,426.4,426.4,431.32,101.1538,33,59.5,66.6,68.0,62.5
20160213131500,426.4,426.4,421.48,98.8462,33,55.5,66.6,68.0,62.5
20160213133000,426.4,426.4,426.4,100.0,33,54.3,66.7,68.0,62.5
20160213134500,426.4,426.4,426.4,100.0,33,56.4,66.8,68.0,62.5
20160213140000,426.4,426.4,426.4,100.0,33,59.9,66.6,68.0,62.5
20160213141500,426.4,426.4,421.48,98.8462,33,57.8,66.6,68.0,62.5
20160213143000,426.4,426.4,421.48,98.8462,33,54.7,66.6,68.0,62.5
20160213144500,426.4,426.4,426.4,100.0,33,54.7,66.7,68.0,62.5
20160213150000,426.4,426.4,437.88,102.6923,33,56.4,66.7,68.0,62.5
20160213151500,426.4,426.4,437.88,102.6923,33,60.0,66.7,68.0,62.5
20160213153000,426.4,426.4,437.88,102.6923,33,58.3,66.7,68.0,62.5
20160213154500,426.4,426.4,437.88,102.6923,33,54.9,67.0,68.0,62.5
20160213160000,426.4,426.4,437.88,102.6923,33,54.3,67.1,68.0,62.5
20160213161500,426.4,426.4,437.88,102.6923,33,58.0,67.0,68.0,62.5
20160213163000,426.4,426.4,431.32,101.1538,33,59.8,67.1,68.0,62.5
20160213164500,426.4,426.4,431.32,101.1538,33,57.1,67.1,68.0,62.5
20160213170000,426.4,426.4,436.24,102.3077,33,54.3,67.1,68.0,62.5
20160213171500,426.4,426.4,442.8,103.8462,33,56.4,67.1,68.0,62.5
20160213173000,426.4,426.4,426.4,100.0,33,60.3,67.1,68.0,62.5
20160213174500,426.4,426.4,426.4,100.0,33,57.8,67.0,68.0,62.5
20160213180000,426.4,426.4,437.88,102.6923,33,54.7,67.1,68.0,62.5
20160213181500,426.4,426.4,437.88,102.6923,33,58.1,67.1,68.0,62.5
20160213183000,426.4,426.4,421.48,98.8462,33,59.5,67.1,68.0,62.5
20160213184500,426.4,426.4,436.24,102.3077,33,55.5,67.2,68.0,62.5
20160213190000,426.4,426.4,436.24,102.3077,33,56.5,67.2,68.0,62.5
20160213191500,426.4,426.4,431.32,101.1538,33,60.3,67.1,68.0,62.5
20160213193000,426.4,426.4,426.4,100.0,33,55.9,67.1,68.0,62.5
20160213194500,426.4,426.4,442.8,103.8462,33,55.9,67.1,68.0,62.5
20160213200000,426.4,426.4,437.88,102.6923,33,59.9,67.1,68.0,62.5
20160213201500,426.4,426.4,437.88,102.6923,33,55.2,67.0,68.0,62.5
20160213203000,426.4,426.4,437.88,102.6923,33,57.9,67.0,68.0,62.5
20160213204500,426.4,426.4,431.32,101.1538,33,58.7,66.9,68.0,62.5
20160213210000,426.4,426.4,437.88,102.6923,33,55.2,66.9,68.0,62.5
20160213211500,426.4,426.4,442.8,103.8462,33,59.6,66.9,68.0,62.5
20160213213000,426.4,426.4,436.24,102.3077,33,57.5,66.8,68.0,62.5
20160213214500,426.4,426.4,442.8,103.8462,33,55.6,66.8,68.0,62.5
20160213220000,426.4,426.4,436.24,102.3077,33,59.9,66.7,68.0,62.5
20160213221500,426.4,426.4,436.24,102.3077,33,55.1,66.7,68.0,62.5
20160213223000,426.4,426.4,442.8,103.8462,33,58.9,66.7,68.0,62.5
20160213224500,426.4,426.4,426.4,100.0,33,57.1,66.7,68.0,62.5
20160213230000,426.4,426.4,436.24,102.3077,33,56.0,66.7,68.0,62.5
20160213231500,426.4,426.4,431.32,101.1538,33,59.1,66.6,68.0,62.5
20160213233000,426.4,426.4,436.24,102.3077,33,55.2,66.6,68.0,62.5
20160213234500,426.4,426.4,442.8,103.8462,33,59.9,66.8,68.0,62.5
20160214000000,426.4,426.4,431.32,101.1538,33,55.9,66.5,68.0,62.5
20160214001500,426.4,426.4,437.88,102.6923,33,58.4,66.6,68.0,62.5
20160214003000,426.4,426.4,431.32,101.1538,33,57.5,66.7,68.0,62.5
20160214004500,426.4,426.4,437.88,102.6923,33,56.0,66.6,68.0,62.5
20160214010000,426.4,426.4,431.32,101.1538,33,58.7,66.5,68.0,62.5
20160214011500,426.4,426.4,437.88,102.6923,33,55.6,66.5,68.0,62.5
20160214013000,426.4,426.4,437.88,102.6923,33,59.5,66.6,68.0,62.5
20160214014500,426.4,426.4,437.88,102.6923,33,55.2,66.4,68.0,62.5
20160214020000,426.4,426.4,431.32,101.1538,33,59.9,66.4,68.0,62.5
20160214021500,426.4,426.4,436.24,102.3077,33,55.2,66.3,68.0,62.5
20160214023000,426.4,426.4,431.32,101.1538,33,59.9,66.3,68.0,62.5
20160214024500,426.4,426.4,437.88,102.6923,33,55.5,66.2,68.0,62.5
20160214030000,426.4,426.4,437.88,102.6923,33,59.2,66.2,68.0,62.5
20160214031500,426.4,426.4,437.88,102.6923,33,56.2,66.2,68.0,62.5
20160214033000,426.4,426.4,437.88,102.6923,33,58.7,66.3,68.0,62.5
20160214034500,426.4,426.4,437.88,102.6923,33,56.3,66.1,68.0,62.5
20160214040000,426.4,426.4,437.88,102.6923,33,58.0,66.1,68.0,62.5
20160214041500,426.4,426.4,431.32,101.1538,33,57.1,66.1,68.0,62.5
20160214043000,426.4,426.4,437.88,102.6923,33,58.0,66.1,68.0,62.5
20160214044500,426.4,426.4,437.88,102.6923,33,57.1,66.1,68.0,62.5
20160214050000,426.4,426.4,442.8,103.8462,33,57.1,66.1,68.0,62.5
20160214051500,426.4,426.4,436.24,102.3077,33,57.1,65.9,68.0,62.5
20160214053000,426.4,426.4,436.24,102.3077,33,57.9,66.0,68.0,62.5
20160214054500,426.4,426.4,436.24,102.3077,33,56.9,66.0,68.0,62.5
20160214060000,426.4,426.4,436.24,102.3077,33,59.2,66.0,68.0,62.5
20160214061500,426.4,426.4,436.24,102.3077,33,55.8,65.9,68.0,62.5
20160214063000,426.4,426.4,436.24,102.3077,33,59.7,66.0,68.0,62.5
20160214064500,426.4,426.4,442.8,103.8462,33,55.5,65.8,68.0,62.5
20160214070000,426.4,426.4,436.24,102.3077,33,59.5,65.8,68.0,62.5
20160214071500,426.4,426.4,442.8,103.8462,33,55.6,65.9,68.0,62.5
20160214073000,426.4,426.4,436.24,102.3077,33,59.5,65.9,68.0,62.5
20160214074500,426.4,426.4,436.24,102.3077,33,55.2,65.8,68.0,62.5
20160214080000,426.4,426.4,436.24,102.3077,33,59.6,65.9,68.0,62.5
20160214081500,426.4,426.4,436.24,102.3077,33,56.3,65.8,68.0,62.5
20160214083000,426.4,426.4,442.8,103.8462,33,55.6,65.9,68.0,62.5
20160214084500,426.4,426.4,436.24,102.3077,33,59.5,65.9,68.0,62.5
20160214090000,426.4,426.4,436.24,102.3077,33,54.7,65.9,68.0,62.5
20160214091500,426.4,426.4,436.24,102.3077,33,56.4,65.9,68.0,62.5
20160214093000,426.4,426.4,436.24,102.3077,33,59.1,65.9,68.0,62.6
20160214094500,426.4,426.4,442.8,103.8462,33,54.3,65.9,68.0,62.5
20160214100000,426.4,426.4,447.72,105.0,33,57.1,65.9,68.0,62.5
20160214101500,426.4,426.4,431.32,101.1538,33,57.1,66.1,68.0,62.5
20160214103000,426.4,426.4,437.88,102.6923,33,54.3,66.1,68.0,62.5
20160214104500,426.4,426.4,437.88,102.6923,33,59.5,66.1,68.0,62.5
20160214110000,426.4,426.4,437.88,102.6923,33,54.7,66.1,68.0,62.5
20160214111500,426.4,426.4,437.88,102.6923,33,58.1,66.2,68.0,62.5
20160214113000,426.4,426.4,437.88,102.6923,33,55.3,66.1,68.0,62.5
20160214114500,426.4,426.4,437.88,102.6923,33,55.3,66.2,68.0,62.5
20160214120000,426.4,426.4,426.4,100.0,33,56.3,66.3,68.0,62.5
20160214121500,426.4,426.4,442.8,103.8462,33,54.4,66.2,68.0,62.5
20160214123000,426.4,426.4,436.24,102.3077,33,57.3,66.3,68.0,62.5
20160214124500,426.4,426.4,436.24,102.3077,33,54.3,66.4,68.0,62.5
20160214130000,426.4,426.4,436.24,102.3077,33,56.9,66.4,68.0,62.5
20160214131500,426.4,426.4,436.24,102.3077,33,54.8,66.5,68.0,62.5
20160214133000,426.4,426.4,436.24,102.3077,33,56.0,66.6,68.0,62.5
20160214134500,426.4,426.4,436.24,102.3077,33,57.0,66.6,68.0,62.5
20160214140000,426.4,426.4,426.4,100.0,33,55.5,66.6,68.0,62.5
20160214141500,426.4,426.4,426.4,100.0,33,59.5,66.7,68.0,62.5
20160214143000,426.4,426.4,411.64,96.5385,33,55.1,66.9,68.0,62.5
20160214144500,426.4,426.4,421.48,98.8462,33,57.5,67.0,68.0,62.5
20160214150000,426.4,426.4,421.48,98.8462,33,55.2,67.1,68.0,62.5
20160214151500,426.4,426.4,416.56,97.6923,33,56.3,67.0,68.0,62.5
20160214153000,426.4,426.4,421.48,98.8462,33,58.3,67.2,68.0,62.5
20160214154500,426.4,426.4,421.48,98.8462,33,55.9,67.3,68.0,62.5
20160214160000,426.4,426.4,426.4,100.0,33,58.1,67.2,68.0,62.5
20160214161500,426.4,426.4,436.24,102.3077,33,56.0,67.3,68.0,62.5
20160214163000,426.4,426.4,436.24,102.3077,33,56.7,67.3,68.0,62.5
20160214164500,426.4,426.4,436.24,102.3077,33,58.7,67.4,68.0,62.5
20160214170000,426.4,426.4,416.56,97.6923,33,56.0,67.3,68.0,62.5
20160214171500,426.4,426.4,421.48,98.8462,33,57.9,67.3,68.0,62.5
20160214173000,426.4,426.4,426.4,100.0,33,57.2,67.5,68.0,62.5
20160214174500,426.4,426.4,416.56,97.6923,33,56.6,67.5,68.0,62.5
20160214180000,426.4,426.4,421.48,98.8462,33,58.3,67.4,68.0,62.5
20160214181500,426.4,426.4,426.4,100.0,33,56.8,67.6,68.0,62.5
20160214183000,426.4,426.4,416.56,97.6923,33,56.8,67.3,68.0,62.5
20160214184500,426.4,426.4,416.56,97.6923,33,58.2,67.3,68.0,62.5
20160214190000,426.4,426.4,416.56,97.6923,33,57.6,67.5,68.0,62.5
20160214191500,426.4,426.4,416.56,97.6923,33,56.4,67.5,68.0,62.5
20160214193000,426.4,426.4,421.48,98.8462,33,57.9,67.5,68.0,62.5
20160214194500,426.4,426.4,421.48,98.8462,33,57.9,67.6,68.0,62.5
20160214200000,426.4,426.4,421.48,98.8462,33,56.7,67.5,68.0,62.5
20160214201500,426.4,426.4,416.56,97.6923,33,57.9,67.4,68.0,62.5
20160214203000,426.4,426.4,421.48,98.8462,33,57.9,67.5,68.0,62.5
20160214204500,426.4,426.4,426.4,100.0,33,56.9,67.6,68.0,62.5
20160214210000,426.4,426.4,416.56,97.6923,33,56.9,67.6,68.0,62.5
20160214211500,426.4,426.4,416.56,97.6923,33,56.9,67.5,68.0,62.5
20160214213000,426.4,426.4,411.64,96.5385,33,57.9,67.6,68.0,62.5
20160214214500,426.4,426.4,421.48,98.8462,33,57.9,67.5,68.0,62.5
20160214220000,426.4,426.4,416.56,97.6923,33,57.9,67.5,68.0,62.5
20160214221500,426.4,426.4,416.56,97.6923,33,57.9,67.4,68.0,62.5
20160214223000,426.4,426.4,421.48,98.8462,33,57.9,67.4,68.0,62.5
20160214224500,426.4,426.4,421.48,98.8462,33,57.9,67.5,68.0,62.5
20160214230000,426.4,426.4,426.4,100.0,33,57.9,67.5,68.0,62.5
20160214231500,426.4,426.4,416.56,97.6923,33,57.9,67.4,68.0,62.5
20160214233000,426.4,426.4,411.64,96.5385,33,57.9,67.3,68.0,62.5
20160214234500,426.4,426.4,416.56,97.6923,33,57.9,67.4,68.0,62.5
20160215000000,426.4,426.4,411.64,96.5385,33,57.9,67.4,68.0,62.5
20160215001500,426.4,426.4,421.48,98.8462,33,57.9,67.4,68.0,62.5
20160215003000,426.4,426.4,416.56,97.6923,33,57.9,67.4,68.0,62.5
20160215004500,426.4,426.4,421.48,98.8462,33,57.9,67.4,68.0,62.5
20160215010000,426.4,426.4,411.64,96.5385,33,57.9,67.4,68.0,62.5
20160215011500,426.4,426.4,411.64,96.5385,33,57.9,67.4,68.0,62.5
20160215013000,426.4,426.4,416.56,97.6923,33,57.9,67.4,68.0,62.5
20160215014500,426.4,426.4,421.48,98.8462,33,57.9,67.4,68.0,62.5
20160215020000,426.4,426.4,416.56,97.6923,33,57.9,67.3,68.0,62.5
20160215021500,426.4,426.4,416.56,97.6923,33,57.9,67.4,68.0,62.5
20160215023000,426.4,426.4,416.56,97.6923,33,57.9,67.4,68.0,62.5
20160215024500,426.4,426.4,426.4,100.0,33,57.9,67.4,68.0,62.5
20160215030000,426.4,426.4,416.56,97.6923,33,57.9,67.5,68.0,62.5
20160215031500,426.4,426.4,411.64,96.5385,33,57.9,67.4,68.0,62.5
20160215033000,426.4,426.4,411.64,96.5385,33,57.9,67.4,68.0,62.5
20160215034500,426.4,426.4,411.64,96.5385,33,57.9,67.4,68.0,62.5
20160215040000,426.4,426.4,416.56,97.6923,33,57.9,67.4,68.0,62.5
20160215041500,426.4,426.4,411.64,96.5385,33,57.9,67.2,68.0,62.5
20160215043000,426.4,426.4,411.64,96.5385,33,57.9,67.2,68.0,62.5
20160215044500,426.4,426.4,411.64,96.5385,33,57.9,67.2,68.0,62.5
20160215050000,426.4,426.4,411.64,96.5385,33,57.2,67.2,68.0,62.5
20160215051500,426.4,426.4,411.64,96.5385,33,57.2,67.2,68.0,62.5
20160215053000,426.4,426.4,411.64,96.5385,33,57.2,67.3,68.0,62.5
20160215054500,426.4,426.4,411.64,96.5385,33,57.2,67.3,68.0,62.5
20160215060000,426.4,426.4,416.56,97.6923,33,57.2,67.1,68.0,62.5
20160215061500,426.4,426.4,411.64,96.5385,33,57.2,67.2,68.0,62.5
20160215063000,426.4,426.4,411.64,96.5385,33,57.2,67.3,68.0,62.5
20160215064500,426.4,426.4,421.48,98.8462,33,57.2,67.2,68.0,62.5
20160215070000,426.4,426.4,437.88,102.6923,31,57.2,67.1,68.0,62.5
20160215071500,426.4,426.4,411.64,96.5385,32,57.9,67.3,68.0,62.5
20160215073000,426.4,426.4,416.56,97.6923,32,57.9,67.4,68.0,62.5
20160215074500,426.4,426.4,410.0,96.1538,32,57.9,67.7,68.0,62.5
20160215080000,426.4,426.4,410.0,96.1538,32,57.2,67.7,68.0,62.5
20160215081500,426.4,426.4,416.56,97.6923,32,57.2,68.0,68.0,62.5
20160215083000,426.4,426.4,421.48,98.8462,32,57.2,68.4,68.0,62.5
20160215084500,426.4,426.4,421.48,98.8462,32,57.2,68.6,68.0,62.5
20160215090000,426.4,426.4,426.4,100.0,32,57.2,68.6,68.0,62.5
20160215091500,426.4,426.4,421.48,98.8462,32,57.2,68.5,68.0,62.5
20160215093000,426.4,426.4,421.48,98.8462,32,56.4,69.0,68.0,62.5
20160215094500,426.4,426.4,421.48,98.8462,32,56.4,69.2,68.0,62.5
20160215100000,426.4,426.4,426.4,100.0,32,56.4,69.3,68.0,62.5
20160215101500,426.4,426.4,411.64,96.5385,32,56.4,69.4,68.0,62.5
20160215103000,426.4,426.4,411.64,96.5385,32,56.4,69.6,68.0,62.5
20160215104500,426.4,426.4,405.08,95.0,32,56.4,69.4,68.0,62.5
20160215110000,426.4,426.4,410.0,96.1538,32,56.4,69.6,68.0,62.5
20160215111500,426.4,426.4,410.0,96.1538,32,56.4,69.6,68.0,62.5
20160215113000,426.4,426.4,410.0,96.1538,32,56.4,69.7,68.0,62.5
20160215114500,426.4,426.4,410.0,96.1538,32,56.4,69.7,68.0,62.5
20160215120000,426.4,426.4,405.08,95.0,32,56.4,69.6,68.0,62.5
20160215121500,426.4,426.4,411.64,96.5385,32,56.4,69.7,68.0,62.5
20160215123000,426.4,426.4,411.64,96.5385,32,56.4,69.8,68.0,62.5
20160215124500,426.4,426.4,421.48,98.8462,32,56.4,70.0,68.0,62.5
20160215130000,426.4,426.4,421.48,98.8462,32,56.4,70.1,68.0,62.5
20160215131500,426.4,426.4,421.48,98.8462,32,56.4,70.2,68.0,62.5
20160215133000,426.4,426.4,426.4,100.0,32,56.4,70.3,68.0,62.5
20160215134500,426.4,426.4,426.4,100.0,32,56.4,70.4,68.0,62.5
20160215140000,426.4,426.4,431.32,101.1538,32,57.1,70.3,68.0,62.5
20160215141500,426.4,426.4,431.32,101.1538,32,57.1,70.3,68.0,62.5
20160215143000,426.4,426.4,442.8,103.8462,32,57.1,70.5,68.0,62.5
20160215144500,426.4,426.4,447.72,105.0,32,56.4,70.5,68.0,62.5
20160215150000,426.4,426.4,447.72,105.0,31,56.4,70.3,68.0,62.5
20160215151500,426.4,426.4,447.72,105.0,31,56.4,70.5,68.0,62.5
20160215153000,426.4,426.4,442.8,103.8462,31,56.4,70.9,68.0,62.5
20160215154500,426.4,426.4,442.8,103.8462,31,56.4,70.9,68.0,62.5
20160215160000,426.4,426.4,437.88,102.6923,31,56.4,71.1,68.0,62.5
20160215161500,426.4,426.4,410.0,96.1538,31,57.1,70.6,68.0,62.5
20160215163000,426.4,426.4,400.16,93.8462,31,57.1,70.4,68.0,62.5
20160215164500,426.4,426.4,411.64,96.5385,31,57.1,70.2,68.0,62.5
20160215170000,426.4,426.4,405.08,95.0,31,57.1,69.9,68.0,62.5
20160215171500,426.4,426.4,410.0,96.1538,31,57.1,69.9,68.0,62.5
20160215173000,426.4,426.4,410.0,96.1538,31,57.1,69.8,68.0,62.5
20160215174500,426.4,426.4,410.0,96.1538,31,57.1,69.6,68.0,62.5
20160215180000,426.4,426.4,410.0,96.1538,31,57.1,69.6,68.0,62.5
20160215181500,426.4,426.4,410.0,96.1538,31,57.1,69.4,68.0,62.5
20160215183000,426.4,426.4,410.0,96.1538,31,57.1,69.3,68.0,62.5
20160215184500,426.4,426.4,416.56,97.6923,31,57.1,69.3,68.0,62.5
20160215190000,426.4,426.4,410.0,96.1538,31,57.1,69.2,68.0,62.5
20160215191500,426.4,426.4,410.0,96.1538,31,57.1,69.1,68.0,62.5
20160215193000,426.4,426.4,410.0,96.1538,31,57.1,69.1,68.0,62.5
20160215194500,426.4,426.4,405.08,95.0,31,57.1,68.8,68.0,62.5
20160215200000,426.4,426.4,410.0,96.1538,31,57.9,68.8,68.0,62.5
20160215201500,426.4,426.4,410.0,96.1538,31,57.9,68.7,68.0,62.5
20160215203000,426.4,426.4,410.0,96.1538,31,57.9,68.6,68.0,62.5
20160215204500,426.4,426.4,405.08,95.0,31,57.9,68.5,68.0,62.5
20160215210000,426.4,426.4,405.08,95.0,31,57.9,68.4,68.0,62.5
20160215211500,426.4,426.4,405.08,95.0,31,57.9,68.3,68.0,62.5
20160215213000,426.4,426.4,411.64,96.5385,31,57.9,68.4,68.0,62.5
20160215214500,426.4,426.4,411.64,96.5385,31,57.9,68.2,68.0,62.5
20160215220000,426.4,426.4,411.64,96.5385,31,57.9,68.2,68.0,62.5
20160215221500,426.4,426.4,411.64,96.5385,31,57.9,68.1,68.0,62.5
20160215223000,426.4,426.4,411.64,96.5385,31,57.9,68.0,68.0,62.5
20160215224500,426.4,426.4,411.64,96.5385,31,57.9,67.9,68.0,62.5
20160215230000,426.4,426.4,411.64,96.5385,31,57.9,67.8,68.0,62.5
20160215231500,426.4,426.4,411.64,96.5385,31,57.9,67.8,68.0,62.5
20160215233000,426.4,426.4,411.64,96.5385,31,57.9,67.7,68.0,62.5
20160215234500,426.4,426.4,405.08,95.0,31,57.9,67.6,68.0,62.5
20160216000000,426.4,426.4,410.0,96.1538,31,57.9,67.6,68.0,62.5
20160216001500,426.4,426.4,405.08,95.0,31,57.9,67.4,68.0,62.5
20160216003000,426.4,426.4,410.0,96.1538,31,57.9,67.6,68.0,62.5
20160216004500,426.4,426.4,410.0,96.1538,31,59.2,67.5,68.0,62.5
20160216010000,426.4,426.4,410.0,96.1538,31,56.3,67.5,68.0,62.5
20160216011500,426.4,426.4,416.56,97.6923,32,59.9,67.4,68.0,62.5
20160216013000,426.4,426.4,421.48,98.8462,32,55.6,67.4,68.0,62.5
20160216014500,426.4,426.4,416.56,97.6923,32,59.1,67.4,68.0,62.5
20160216020000,426.4,426.4,426.4,100.0,32,56.0,67.4,68.0,62.5
20160216021500,426.4,426.4,411.64,96.5385,32,57.9,67.3,68.0,62.5
20160216023000,426.4,426.4,421.48,98.8462,32,57.9,67.2,68.0,62.5
20160216024500,426.4,426.4,411.64,96.5385,32,56.3,67.2,68.0,62.5
20160216030000,426.4,426.4,426.4,100.0,32,58.8,67.2,68.0,62.5
20160216031500,426.4,426.4,416.56,97.6923,32,55.8,67.1,68.0,62.5
20160216033000,426.4,426.4,421.48,98.8462,32,59.6,67.0,68.0,62.5
20160216034500,426.4,426.4,421.48,98.8462,32,55.6,66.9,68.0,62.5
20160216040000,426.4,426.4,421.48,98.8462,32,59.5,66.9,68.0,62.5
20160216041500,426.4,426.4,426.4,100.0,32,55.6,66.7,68.0,62.5
20160216043000,426.4,426.4,421.48,98.8462,32,59.3,66.7,68.0,62.5
20160216044500,426.4,426.4,426.4,100.0,32,55.6,66.8,68.0,62.5
20160216050000,426.4,426.4,426.4,100.0,32,59.1,66.7,68.0,62.5
20160216051500,426.4,426.4,431.32,101.1538,32,56.4,66.5,68.0,62.5
20160216053000,426.4,426.4,416.56,97.6923,32,58.3,66.4,68.0,62.5
20160216054500,426.4,426.4,426.4,100.0,32,57.2,66.4,68.0,62.5
20160216060000,426.4,426.4,421.48,98.8462,32,57.2,66.4,68.0,62.5
20160216061500,426.4,426.4,426.4,100.0,32,58.0,66.3,68.0,62.5
