PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160216063000,426.4,426.4,421.48,98.8462,32,56.7,66.2,68.0,62.5
20160216064500,426.4,426.4,431.32,101.1538,32,59.2,66.3,68.0,62.5
20160216070000,426.4,426.4,426.4,100.0,32,55.9,66.2,68.0,62.5
20160216071500,426.4,426.4,426.4,100.0,32,59.5,66.3,68.0,62.5
20160216073000,426.4,426.4,426.4,100.0,32,55.6,66.7,68.0,62.5
20160216074500,426.4,426.4,426.4,100.0,32,59.4,67.3,68.0,62.5
20160216080000,426.4,426.4,421.48,98.8462,32,55.5,67.5,68.0,62.5
20160216081500,426.4,426.4,431.32,101.1538,32,57.6,67.9,68.0,62.5
20160216083000,426.4,426.4,416.56,97.6923,32,55.9,68.0,68.0,62.5
20160216084500,426.4,426.4,426.4,100.0,32,56.6,68.6,68.0,62.5
20160216090000,426.4,426.4,421.48,98.8462,32,56.6,68.5,68.0,62.5
20160216091500,426.4,426.4,431.32,101.1538,32,58.8,68.9,68.0,62.5
20160216093000,426.4,426.4,421.48,98.8462,32,55.1,69.0,68.0,62.5
20160216094500,426.4,426.4,426.4,100.0,32,59.1,69.2,68.0,62.5
20160216100000,426.4,426.4,421.48,98.8462,32,55.2,69.5,68.0,62.5
20160216101500,426.4,426.4,410.0,96.1538,32,57.1,69.6,68.0,62.5
20160216103000,426.4,426.4,416.56,97.6923,32,55.8,70.0,68.0,62.5
20160216104500,426.4,426.4,421.48,98.8462,32,55.8,70.2,68.0,62.5
20160216110000,426.4,426.4,421.48,98.8462,32,57.6,70.6,68.0,62.5
20160216111500,426.4,426.4,421.48,98.8462,32,55.5,70.4,68.0,62.5
20160216113000,426.4,426.4,421.48,98.8462,32,58.8,70.8,68.0,62.5
20160216114500,426.4,426.4,421.48,98.8462,32,55.1,71.0,68.0,62.5
20160216120000,426.4,426.4,426.4,100.0,32,59.2,71.2,68.0,62.5
20160216121500,426.4,426.4,426.4,100.0,32,54.7,71.2,68.0,62.5
20160216123000,426.4,426.4,426.4,100.0,32,59.5,71.4,68.0,62.5
20160216124500,426.4,426.4,421.48,98.8462,32,54.7,71.0,68.0,62.5
20160216130000,426.4,426.4,421.48,98.8462,32,59.2,71.0,68.0,62.5
20160216131500,426.4,426.4,405.08,95.0,32,55.5,70.8,68.0,62.5
20160216133000,426.4,426.4,411.64,96.5385,32,55.5,70.8,68.0,62.5
20160216134500,426.4,426.4,411.64,96.5385,32,58.3,70.7,68.0,62.5
20160216140000,426.4,426.4,416.56,97.6923,32,54.7,70.7,68.0,62.5
20160216141500,426.4,426.4,421.48,98.8462,32,58.8,70.5,68.0,62.5
20160216143000,426.4,426.4,410.0,96.1538,32,55.5,70.3,68.0,62.5
20160216144500,426.4,426.4,416.56,97.6923,32,57.0,70.4,68.0,62.5
20160216150000,426.4,426.4,421.48,98.8462,32,56.3,70.5,68.0,62.5
20160216151500,426.4,426.4,426.4,100.0,32,55.6,70.6,68.0,62.5
20160216153000,426.4,426.4,426.4,100.0,32,57.1,70.6,68.0,62.5
20160216154500,426.4,426.4,421.48,98.8462,32,55.0,70.8,68.0,62.5
20160216160000,426.4,426.4,411.64,96.5385,32,57.1,70.7,68.0,62.5
20160216161500,426.4,426.4,421.48,98.8462,32,55.8,70.8,68.0,62.5
20160216163000,426.4,426.4,411.64,96.5385,32,56.7,70.7,68.0,62.5
20160216164500,426.4,426.4,426.4,100.0,32,57.8,70.3,68.0,62.5
20160216170000,426.4,426.4,421.48,98.8462,32,56.2,70.6,68.0,62.5
20160216171500,426.4,426.4,431.32,101.1538,32,59.2,70.2,68.0,62.5
20160216173000,426.4,426.4,405.08,95.0,32,56.3,70.0,68.0,62.5
20160216174500,426.4,426.4,421.48,98.8462,32,58.8,69.8,68.0,62.5
20160216180000,426.4,426.4,416.56,97.6923,32,56.6,69.6,68.0,62.5
20160216181500,426.4,426.4,421.48,98.8462,32,58.8,69.6,68.0,62.5
20160216183000,426.4,426.4,411.64,96.5385,32,56.7,69.4,68.0,62.5
20160216184500,426.4,426.4,426.4,100.0,32,58.0,69.2,68.0,62.5
20160216190000,426.4,426.4,416.56,97.6923,32,57.1,69.1,68.0,62.5
20160216191500,426.4,426.4,426.4,100.0,32,58.4,69.1,68.0,62.5
20160216193000,426.4,426.4,416.56,97.6923,32,56.7,68.9,68.0,62.5
20160216194500,426.4,426.4,416.56,97.6923,32,59.2,68.8,68.0,62.5
20160216200000,426.4,426.4,416.56,97.6923,32,56.3,68.8,68.0,62.5
20160216201500,426.4,426.4,421.48,98.8462,32,60.0,68.7,68.0,62.5
20160216203000,426.4,426.4,416.56,97.6923,32,56.0,68.6,68.0,62.5
20160216204500,426.4,426.4,410.0,96.1538,32,59.3,68.5,68.0,62.5
20160216210000,426.4,426.4,421.48,98.8462,32,56.0,68.5,68.0,62.5
20160216211500,426.4,426.4,411.64,96.5385,32,58.3,68.4,68.0,62.5
20160216213000,426.4,426.4,421.48,98.8462,32,56.4,68.3,68.0,62.5
20160216214500,426.4,426.4,411.64,96.5385,32,57.5,68.2,68.0,62.5
20160216220000,426.4,426.4,421.48,98.8462,32,57.5,68.2,68.0,62.5
20160216221500,426.4,426.4,421.48,98.8462,32,56.7,68.1,68.0,62.5
20160216223000,426.4,426.4,421.48,98.8462,32,59.7,68.0,68.0,62.5
20160216224500,426.4,426.4,426.4,100.0,32,56.0,68.0,68.0,62.5
20160216230000,426.4,426.4,421.48,98.8462,32,59.1,67.9,68.0,62.5
20160216231500,426.4,426.4,421.48,98.8462,32,56.4,67.9,68.0,62.5
20160216233000,426.4,426.4,421.48,98.8462,32,57.4,67.8,68.0,62.5
20160216234500,426.4,426.4,426.4,100.0,32,59.0,67.7,68.0,62.5
20160217000000,426.4,426.4,421.48,98.8462,32,56.0,67.7,68.0,62.5
20160217001500,426.4,426.4,416.56,97.6923,32,59.1,67.7,68.0,62.5
20160217003000,426.4,426.4,426.4,100.0,32,56.0,67.7,68.0,62.5
20160217004500,426.4,426.4,416.56,97.6923,32,57.1,67.7,68.0,62.5
20160217010000,426.4,426.4,421.48,98.8462,32,59.2,67.7,68.0,62.5
20160217011500,426.4,426.4,431.32,101.1538,33,56.3,67.7,68.0,62.5
20160217013000,426.4,426.4,421.48,98.8462,33,59.9,67.6,68.0,62.5
20160217014500,426.4,426.4,426.4,100.0,33,55.6,67.5,68.0,62.5
20160217020000,426.4,426.4,426.4,100.0,33,57.1,67.4,68.0,62.5
20160217021500,426.4,426.4,426.4,100.0,33,59.2,67.4,68.0,62.5
20160217023000,426.4,426.4,421.48,98.8462,33,55.9,67.4,68.0,62.5
20160217024500,426.4,426.4,426.4,100.0,33,59.3,67.4,68.0,62.5
20160217030000,426.4,426.4,431.32,101.1538,33,56.0,67.3,68.0,62.5
20160217031500,426.4,426.4,421.48,98.8462,33,56.6,67.3,68.0,62.5
20160217033000,426.4,426.4,436.24,102.3077,33,58.8,67.2,68.0,62.5
20160217034500,426.4,426.4,431.32,101.1538,33,55.7,67.2,68.0,62.5
20160217040000,426.4,426.4,436.24,102.3077,33,59.6,67.1,68.0,62.5
20160217041500,426.4,426.4,436.24,102.3077,33,55.5,66.9,68.0,62.5
20160217043000,426.4,426.4,426.4,100.0,33,59.6,67.0,68.0,62.5
20160217044500,426.4,426.4,442.8,103.8462,33,54.3,66.7,68.0,62.5
20160217050000,426.4,426.4,447.72,105.0,33,58.7,66.6,68.0,62.5
20160217051500,426.4,426.4,416.56,97.6923,31,56.2,66.6,68.0,62.5
20160217053000,426.4,426.4,410.0,96.1538,31,57.4,66.5,68.0,62.5
20160217054500,426.4,426.4,416.56,97.6923,31,57.4,66.5,68.0,62.5
20160217060000,426.4,426.4,411.64,96.5385,31,57.4,66.5,68.0,62.5
20160217061500,426.4,426.4,416.56,97.6923,31,57.4,66.6,68.0,62.5
20160217063000,426.4,426.4,405.08,95.0,31,57.4,66.4,68.0,62.5
20160217064500,426.4,426.4,416.56,97.6923,31,57.4,66.5,68.0,62.5
20160217070000,426.4,426.4,405.08,95.0,31,57.4,66.5,68.0,62.5
20160217071500,426.4,426.4,411.64,96.5385,31,57.4,66.8,68.0,62.5
20160217073000,426.4,426.4,405.08,95.0,31,57.4,67.6,68.0,62.5
20160217074500,426.4,426.4,416.56,97.6923,31,56.0,68.1,68.0,62.5
20160217080000,426.4,426.4,410.0,96.1538,31,59.1,68.0,68.0,62.5
20160217081500,426.4,426.4,405.08,95.0,31,54.7,68.4,68.0,62.5
20160217083000,426.4,426.4,411.64,96.5385,31,58.8,68.6,68.0,62.5
20160217084500,426.4,426.4,405.08,95.0,31,57.1,68.7,68.0,62.5
20160217090000,426.4,426.4,405.08,95.0,31,54.7,68.9,68.0,62.5
20160217091500,426.4,426.4,400.16,93.8462,31,59.6,69.1,68.0,62.5
20160217093000,426.4,426.4,410.0,96.1538,31,56.6,69.4,68.0,62.5
20160217094500,426.4,426.4,410.0,96.1538,31,54.3,69.5,68.0,62.5
20160217100000,426.4,426.4,410.0,96.1538,31,59.2,69.5,68.0,62.5
20160217101500,426.4,426.4,405.08,95.0,31,56.7,69.9,68.0,62.5
20160217103000,426.4,426.4,410.0,96.1538,31,54.3,70.0,68.0,62.5
20160217104500,426.4,426.4,421.48,98.8462,32,58.8,70.4,68.0,62.5
20160217110000,426.4,426.4,410.0,96.1538,32,57.1,70.6,68.0,62.5
20160217111500,426.4,426.4,416.56,97.6923,32,54.0,70.7,68.0,62.5
20160217113000,426.4,426.4,431.32,101.1538,32,56.8,70.8,68.0,62.5
20160217114500,426.4,426.4,410.0,96.1538,32,59.5,71.1,68.0,62.5
20160217120000,426.4,426.4,410.0,96.1538,32,54.7,70.8,68.0,62.5
20160217121500,426.4,426.4,421.48,98.8462,32,54.7,70.5,68.0,62.5
20160217123000,426.4,426.4,411.64,96.5385,32,59.0,70.4,68.0,62.5
20160217124500,426.4,426.4,411.64,96.5385,32,57.0,69.9,68.0,62.5
20160217130000,426.4,426.4,421.48,98.8462,32,53.9,69.9,68.0,62.5
20160217131500,426.4,426.4,426.4,100.0,32,55.6,69.8,68.0,62.5
20160217133000,426.4,426.4,411.64,96.5385,32,59.9,70.2,68.0,62.5
20160217134500,426.4,426.4,411.64,96.5385,32,55.8,70.4,68.0,62.5
20160217140000,426.4,426.4,411.64,96.5385,32,53.9,70.9,68.0,62.5
20160217141500,426.4,426.4,426.4,100.0,32,56.3,71.0,68.0,62.5
20160217143000,426.4,426.4,416.56,97.6923,32,59.9,71.3,68.0,62.5
20160217144500,426.4,426.4,416.56,97.6923,32,56.6,71.2,68.0,62.5
20160217150000,426.4,426.4,416.56,97.6923,32,53.9,71.2,68.0,62.5
20160217151500,426.4,426.4,426.4,100.0,32,55.2,71.3,68.0,62.5
20160217153000,426.4,426.4,447.72,105.0,32,59.2,71.1,68.0,62.5
20160217154500,426.4,426.4,431.32,101.1538,32,59.2,71.2,68.0,62.5
20160217160000,426.4,426.4,426.4,100.0,32,55.9,71.4,68.0,62.5
20160217161500,426.4,426.4,411.64,96.5385,32,54.3,71.3,68.0,62.5
20160217163000,426.4,426.4,421.48,98.8462,32,54.3,70.8,68.0,62.5
20160217164500,426.4,426.4,421.48,98.8462,32,56.4,70.5,68.0,62.5
20160217170000,426.4,426.4,416.56,97.6923,32,59.8,70.3,68.0,62.5
20160217171500,426.4,426.4,416.56,97.6923,32,59.8,70.0,68.0,62.5
20160217173000,426.4,426.4,400.16,93.8462,32,56.7,69.9,68.0,62.5
20160217174500,426.4,426.4,405.08,95.0,32,55.5,69.7,68.0,62.5
20160217180000,426.4,426.4,411.64,96.5385,32,54.3,69.6,68.0,62.5
20160217181500,426.4,426.4,421.48,98.8462,32,55.6,69.4,68.0,62.5
20160217183000,426.4,426.4,426.4,100.0,32,58.4,69.2,68.0,62.5
20160217184500,426.4,426.4,421.48,98.8462,32,60.7,69.1,68.0,62.5
20160217190000,426.4,426.4,411.64,96.5385,32,58.7,69.1,68.0,62.5
20160217191500,426.4,426.4,421.48,98.8462,32,55.5,68.9,68.0,62.5
20160217193000,426.4,426.4,431.32,101.1538,32,55.5,69.0,68.0,62.5
20160217194500,426.4,426.4,426.4,100.0,32,59.6,68.9,68.0,62.5
20160217200000,426.4,426.4,416.56,97.6923,32,58.6,68.8,68.0,62.5
20160217201500,426.4,426.4,421.48,98.8462,32,55.0,68.8,68.0,62.5
20160217203000,426.4,426.4,426.4,100.0,32,58.6,68.6,68.0,62.5
20160217204500,426.4,426.4,421.48,98.8462,32,58.6,68.6,68.0,62.5
20160217210000,426.4,426.4,426.4,100.0,32,55.2,68.5,68.0,62.5
20160217211500,426.4,426.4,426.4,100.0,32,59.8,68.4,68.0,62.5
20160217213000,426.4,426.4,416.56,97.6923,32,57.1,68.4,68.0,62.5
20160217214500,426.4,426.4,421.48,98.8462,32,55.6,68.3,68.0,62.5
20160217220000,426.4,426.4,411.64,96.5385,32,60.3,68.2,68.0,62.5
20160217221500,426.4,426.4,416.56,97.6923,32,55.9,68.1,68.0,62.5
20160217223000,426.4,426.4,421.48,98.8462,32,57.0,68.1,68.0,62.5
20160217224500,426.4,426.4,416.56,97.6923,32,59.5,67.9,68.0,62.5
20160217230000,426.4,426.4,421.48,98.8462,32,55.2,68.0,68.0,62.5
20160217231500,426.4,426.4,416.56,97.6923,32,59.8,67.9,68.0,62.5
20160217233000,426.4,426.4,421.48,98.8462,32,57.1,67.8,68.0,62.5
20160217234500,426.4,426.4,421.48,98.8462,32,56.4,67.8,68.0,62.5
20160218000000,426.4,426.4,410.0,96.1538,32,59.1,67.8,68.0,62.5
20160218001500,426.4,426.4,421.48,98.8462,32,55.2,67.9,68.0,62.5
20160218003000,426.4,426.4,416.56,97.6923,32,59.9,67.8,68.0,62.5
20160218004500,426.4,426.4,411.64,96.5385,32,55.9,67.8,68.0,62.5
20160218010000,426.4,426.4,416.56,97.6923,32,58.8,67.7,68.0,62.5
20160218011500,426.4,426.4,421.48,98.8462,32,57.0,67.7,68.0,62.5
20160218013000,426.4,426.4,421.48,98.8462,32,57.6,67.7,68.0,62.5
20160218014500,426.4,426.4,416.56,97.6923,32,58.3,67.6,68.0,62.5
20160218020000,426.4,426.4,421.48,98.8462,32,56.4,67.6,68.0,62.5
20160218021500,426.4,426.4,416.56,97.6923,32,58.9,67.4,68.0,62.5
20160218023000,426.4,426.4,421.48,98.8462,32,55.6,67.4,68.0,62.5
20160218024500,426.4,426.4,411.64,96.5385,32,59.5,67.4,68.0,62.5
20160218030000,426.4,426.4,421.48,98.8462,32,55.6,67.3,68.0,62.5
20160218031500,426.4,426.4,411.64,96.5385,32,59.9,67.3,68.0,62.5
20160218033000,426.4,426.4,411.64,96.5385,32,55.6,67.2,68.0,62.5
20160218034500,426.4,426.4,416.56,97.6923,32,59.9,67.2,68.0,62.5
20160218040000,426.4,426.4,416.56,97.6923,32,55.6,67.1,68.0,62.5
20160218041500,426.4,426.4,416.56,97.6923,32,59.9,67.1,68.0,62.5
20160218043000,426.4,426.4,416.56,97.6923,32,55.9,66.9,68.0,62.5
20160218044500,426.4,426.4,421.48,98.8462,32,59.6,66.9,68.0,62.5
20160218050000,426.4,426.4,416.56,97.6923,32,55.9,66.9,68.0,62.5
20160218051500,426.4,426.4,421.48,98.8462,32,59.9,66.8,68.0,62.5
20160218053000,426.4,426.4,416.56,97.6923,32,55.8,66.7,68.0,62.5
20160218054500,426.4,426.4,421.48,98.8462,32,59.5,66.7,68.0,62.5
20160218060000,426.4,426.4,421.48,98.8462,32,55.6,66.7,68.0,62.5
20160218061500,426.4,426.4,416.56,97.6923,32,59.6,66.7,68.0,62.5
20160218063000,426.4,426.4,416.56,97.6923,32,55.6,66.6,68.0,62.5
20160218064500,426.4,426.4,416.56,97.6923,32,59.6,66.5,68.0,62.5
20160218070000,426.4,426.4,416.56,97.6923,32,55.6,66.6,68.0,62.5
20160218071500,426.4,426.4,416.56,97.6923,32,59.9,66.7,68.0,62.5
20160218073000,426.4,426.4,416.56,97.6923,32,55.5,67.5,68.0,62.5
20160218074500,426.4,426.4,421.48,98.8462,32,58.8,67.9,68.0,62.5
20160218080000,426.4,426.4,411.64,96.5385,32,57.6,68.3,68.0,62.5
20160218081500,426.4,426.4,426.4,100.0,32,54.7,68.7,68.0,62.5
20160218083000,426.4,426.4,426.4,100.0,32,59.6,68.9,68.0,62.5
20160218084500,426.4,426.4,410.0,96.1538,32,56.6,69.2,68.0,62.5
20160218090000,426.4,426.4,416.56,97.6923,32,54.7,69.5,68.0,62.5
20160218091500,426.4,426.4,421.48,98.8462,32,59.2,69.8,68.0,62.5
20160218093000,426.4,426.4,410.0,96.1538,32,55.8,70.2,68.0,62.5
20160218094500,426.4,426.4,416.56,97.6923,32,54.9,70.4,68.0,62.5
20160218100000,426.4,426.4,410.0,96.1538,32,59.5,70.8,68.0,62.5
20160218101500,426.4,426.4,405.08,95.0,32,54.7,71.0,68.0,62.5
20160218103000,426.4,426.4,416.56,97.6923,32,54.7,71.3,68.0,62.5
20160218104500,426.4,426.4,454.28,106.5385,32,59.5,71.2,68.0,62.5
20160218110000,426.4,426.4,431.32,101.1538,31,55.1,71.0,68.0,62.5
20160218111500,426.4,426.4,426.4,100.0,31,55.1,71.2,68.0,62.5
20160218113000,426.4,426.4,411.64,96.5385,31,59.9,71.4,68.0,62.5
20160218114500,426.4,426.4,405.08,95.0,31,55.1,71.5,68.0,62.5
20160218120000,426.4,426.4,421.48,98.8462,31,55.1,71.7,68.0,62.5
20160218121500,426.4,426.4,411.64,96.5385,31,58.3,71.4,68.0,62.5
20160218123000,426.4,426.4,416.56,97.6923,31,54.3,71.3,68.0,62.5
20160218124500,426.4,426.4,411.64,96.5385,31,59.9,71.4,68.0,62.5
20160218130000,426.4,426.4,400.16,93.8462,31,54.7,71.6,68.0,62.5
20160218131500,426.4,426.4,411.64,96.5385,32,57.6,71.9,68.0,62.5
20160218133000,426.4,426.4,411.64,96.5385,32,55.9,71.7,68.0,62.5
20160218134500,426.4,426.4,416.56,97.6923,32,55.9,71.9,68.0,62.5
20160218140000,426.4,426.4,416.56,97.6923,32,56.6,72.1,68.0,62.5
20160218141500,426.4,426.4,421.48,98.8462,32,54.3,72.2,68.0,62.5
20160218143000,426.4,426.4,395.24,92.6923,32,58.3,72.2,68.0,62.5
20160218144500,426.4,426.4,411.64,96.5385,32,54.3,72.0,68.0,62.5
20160218150000,426.4,426.4,411.64,96.5385,32,59.9,72.2,68.0,62.5
20160218151500,426.4,426.4,405.08,95.0,32,54.7,72.3,68.0,62.5
20160218153000,426.4,426.4,411.64,96.5385,32,59.6,72.6,68.0,62.5
20160218154500,426.4,426.4,411.64,96.5385,32,55.5,72.6,68.0,62.5
20160218160000,426.4,426.4,411.64,96.5385,32,56.7,72.8,68.0,62.5
20160218161500,426.4,426.4,405.08,95.0,32,56.7,72.6,68.0,62.5
20160218163000,426.4,426.4,416.56,97.6923,32,54.7,72.2,68.0,62.5
20160218164500,426.4,426.4,410.0,96.1538,32,60.3,71.7,68.0,62.5
20160218170000,426.4,426.4,410.0,96.1538,32,55.1,71.4,68.0,62.5
20160218171500,426.4,426.4,416.56,97.6923,32,58.4,71.1,68.0,62.5
20160218173000,426.4,426.4,400.16,93.8462,32,56.6,70.9,68.0,62.5
20160218174500,426.4,426.4,411.64,96.5385,32,55.2,70.7,68.0,62.5
20160218180000,426.4,426.4,411.64,96.5385,32,60.3,70.5,68.0,62.5
20160218181500,426.4,426.4,426.4,100.0,32,56.2,70.3,68.0,62.5
20160218183000,426.4,426.4,421.48,98.8462,32,56.8,70.2,68.0,62.5
20160218184500,426.4,426.4,416.56,97.6923,32,58.4,70.1,68.0,62.5
20160218190000,426.4,426.4,421.48,98.8462,32,55.5,69.9,68.0,62.5
20160218191500,426.4,426.4,416.56,97.6923,32,60.4,69.8,68.0,62.5
20160218193000,426.4,426.4,416.56,97.6923,32,55.9,69.7,68.0,62.5
20160218194500,426.4,426.4,421.48,98.8462,32,57.2,69.7,68.0,62.5
20160218200000,426.4,426.4,410.0,96.1538,32,57.2,69.6,68.0,62.5
20160218201500,426.4,426.4,421.48,98.8462,32,56.0,69.5,68.0,62.5
20160218203000,426.4,426.4,411.64,96.5385,32,58.3,69.3,68.0,62.5
20160218204500,426.4,426.4,416.56,97.6923,32,55.6,69.2,68.0,62.5
20160218210000,426.4,426.4,416.56,97.6923,32,59.1,69.2,68.0,62.5
20160218211500,426.4,426.4,426.4,100.0,32,55.6,69.1,68.0,62.5
20160218213000,426.4,426.4,416.56,97.6923,32,59.1,69.0,68.0,62.5
20160218214500,426.4,426.4,421.48,98.8462,32,55.6,68.9,68.0,62.5
20160218220000,426.4,426.4,421.48,98.8462,32,59.5,68.8,68.0,62.5
20160218221500,426.4,426.4,421.48,98.8462,32,55.6,68.8,68.0,62.5
20160218223000,426.4,426.4,416.56,97.6923,32,59.1,68.7,68.0,62.5
20160218224500,426.4,426.4,421.48,98.8462,32,55.6,68.7,68.0,62.5
20160218230000,426.4,426.4,410.0,96.1538,32,58.7,68.5,68.0,62.5
20160218231500,426.4,426.4,416.56,97.6923,32,55.6,68.6,68.0,62.5
20160218233000,426.4,426.4,411.64,96.5385,32,57.5,68.4,68.0,62.5
20160218234500,426.4,426.4,421.48,98.8462,32,56.8,68.4,68.0,62.5
20160219000000,426.4,426.4,416.56,97.6923,32,56.8,68.3,68.0,62.5
20160219001500,426.4,426.4,426.4,100.0,32,58.0,68.2,68.0,62.5
20160219003000,426.4,426.4,411.64,96.5385,32,56.4,68.2,68.0,62.5
20160219004500,426.4,426.4,421.48,98.8462,32,59.9,68.2,68.0,62.5
20160219010000,426.4,426.4,421.48,98.8462,32,55.9,68.2,68.0,62.5
20160219011500,426.4,426.4,411.64,96.5385,32,58.7,68.1,68.0,62.5
20160219013000,426.4,426.4,421.48,98.8462,32,56.0,68.1,68.0,62.5
20160219014500,426.4,426.4,416.56,97.6923,32,57.1,68.1,68.0,62.5
20160219020000,426.4,426.4,416.56,97.6923,32,58.7,67.9,68.0,62.5
20160219021500,426.4,426.4,416.56,97.6923,32,56.3,67.9,68.0,62.5
20160219023000,426.4,426.4,421.48,98.8462,32,59.9,67.8,68.0,62.5
20160219024500,426.4,426.4,416.56,97.6923,32,55.8,67.9,68.0,62.5
20160219030000,426.4,426.4,416.56,97.6923,32,57.9,67.6,68.0,62.5
20160219031500,426.4,426.4,416.56,97.6923,32,56.4,67.6,68.0,62.5
20160219033000,426.4,426.4,421.48,98.8462,32,56.4,67.4,68.0,62.5
20160219034500,426.4,426.4,416.56,97.6923,32,59.7,67.6,68.0,62.5
20160219040000,426.4,426.4,416.56,97.6923,32,55.6,67.7,68.0,62.5
20160219041500,426.4,426.4,416.56,97.6923,32,59.1,67.6,68.0,62.5
20160219043000,426.4,426.4,421.48,98.8462,32,56.0,67.6,68.0,62.5
20160219044500,426.4,426.4,421.48,98.8462,32,57.1,67.6,68.0,62.5
20160219050000,426.4,426.4,421.48,98.8462,32,59.2,67.6,68.0,62.5
20160219051500,426.4,426.4,421.48,98.8462,32,55.9,67.6,68.0,62.5
20160219053000,426.4,426.4,416.56,97.6923,32,58.7,67.6,68.0,62.5
20160219054500,426.4,426.4,421.48,98.8462,32,56.4,67.5,68.0,62.5
20160219060000,426.4,426.4,421.48,98.8462,32,57.0,67.6,68.0,62.5
20160219061500,426.4,426.4,416.56,97.6923,32,59.5,67.5,68.0,62.5
20160219063000,426.4,426.4,421.48,98.8462,32,56.0,67.2,68.0,62.5
20160219064500,426.4,426.4,411.64,96.5385,32,57.9,67.2,68.0,62.5
20160219070000,426.4,426.4,421.48,98.8462,32,57.9,67.2,68.0,62.5
20160219071500,426.4,426.4,416.56,97.6923,32,56.3,67.6,68.0,62.5
20160219073000,426.4,426.4,416.56,97.6923,32,58.3,67.6,68.0,62.5
20160219074500,426.4,426.4,421.48,98.8462,32,57.6,67.8,68.0,62.5
20160219080000,426.4,426.4,421.48,98.8462,32,56.3,68.2,68.0,62.5
20160219081500,426.4,426.4,411.64,96.5385,32,57.5,68.7,68.0,62.5
20160219083000,426.4,426.4,411.64,96.5385,32,57.5,69.3,68.0,62.5
20160219084500,426.4,426.4,426.4,100.0,32,57.5,70.0,68.0,62.5
20160219090000,426.4,426.4,411.64,96.5385,32,56.8,70.2,68.0,62.5
20160219091500,426.4,426.4,416.56,97.6923,32,56.8,69.7,68.0,62.5
20160219093000,426.4,426.4,411.64,96.5385,32,56.8,69.8,68.0,62.5
20160219094500,426.4,426.4,421.48,98.8462,32,56.8,69.8,68.0,62.5
20160219100000,426.4,426.4,416.56,97.6923,32,56.8,69.6,68.0,62.5
20160219101500,426.4,426.4,411.64,96.5385,32,56.8,69.8,68.0,62.5
20160219103000,426.4,426.4,411.64,96.5385,32,56.8,69.8,68.0,62.5
20160219104500,426.4,426.4,405.08,95.0,32,56.8,70.3,68.0,62.5
20160219110000,426.4,426.4,410.0,96.1538,32,56.0,70.3,68.0,62.5
20160219111500,426.4,426.4,405.08,95.0,32,56.0,70.4,68.0,62.5
20160219113000,426.4,426.4,400.16,93.8462,32,56.7,70.2,68.0,62.5
20160219114500,426.4,426.4,410.0,96.1538,32,56.7,69.9,68.0,62.5
20160219120000,426.4,426.4,410.0,96.1538,32,56.0,70.0,68.0,62.5
20160219121500,426.4,426.4,416.56,97.6923,32,56.0,70.4,68.0,62.5
20160219123000,426.4,426.4,410.0,96.1538,32,56.0,69.9,68.0,62.5
20160219124500,426.4,426.4,410.0,96.1538,32,56.0,70.4,68.0,62.5
20160219130000,426.4,426.4,405.08,95.0,32,56.0,70.2,68.0,62.5
20160219131500,426.4,426.4,410.0,96.1538,32,56.0,70.5,68.0,62.5
20160219133000,426.4,426.4,410.0,96.1538,32,56.7,70.0,68.0,62.5
20160219134500,426.4,426.4,410.0,96.1538,32,56.7,70.4,68.0,62.5
20160219140000,426.4,426.4,416.56,97.6923,32,56.7,70.7,68.0,62.5
20160219141500,426.4,426.4,421.48,98.8462,32,56.7,70.9,68.0,62.5
20160219143000,426.4,426.4,426.4,100.0,32,56.7,71.2,68.0,62.5
20160219144500,426.4,426.4,436.24,102.3077,32,56.7,71.2,68.0,62.5
20160219150000,426.4,426.4,454.28,106.5385,32,56.7,71.4,68.0,62.5
20160219151500,426.4,426.4,447.72,105.0,31,56.7,71.4,68.0,62.5
20160219153000,426.4,426.4,447.72,105.0,31,56.7,71.5,68.0,62.5
20160219154500,426.4,426.4,452.64,106.1539,31,56.7,71.4,68.0,62.5
20160219160000,426.4,426.4,431.32,101.1538,31,56.7,71.2,68.0,62.5
20160219161500,426.4,426.4,416.56,97.6923,31,56.7,70.9,68.0,62.5
20160219163000,426.4,426.4,395.24,92.6923,31,56.7,70.7,68.0,62.5
20160219164500,426.4,426.4,410.0,96.1538,31,56.7,70.7,68.0,62.5
20160219170000,426.4,426.4,410.0,96.1538,31,56.7,70.6,68.0,62.5
20160219171500,426.4,426.4,410.0,96.1538,31,56.7,70.5,68.0,62.5
20160219173000,426.4,426.4,410.0,96.1538,31,56.7,70.3,68.0,62.5
20160219174500,426.4,426.4,410.0,96.1538,31,56.7,70.3,68.0,62.5
20160219180000,426.4,426.4,410.0,96.1538,31,56.7,70.2,68.0,62.5
20160219181500,426.4,426.4,410.0,96.1538,31,56.7,70.2,68.0,62.5
20160219183000,426.4,426.4,410.0,96.1538,31,57.5,69.9,68.0,62.5
20160219184500,426.4,426.4,410.0,96.1538,31,57.5,69.8,68.0,62.5
20160219190000,426.4,426.4,416.56,97.6923,31,57.5,69.7,68.0,62.5
20160219191500,426.4,426.4,411.64,96.5385,31,57.5,69.7,68.0,62.5
20160219193000,426.4,426.4,416.56,97.6923,31,57.5,69.6,68.0,62.5
20160219194500,426.4,426.4,411.64,96.5385,31,57.5,69.6,68.0,62.5
20160219200000,426.4,426.4,411.64,96.5385,31,57.5,69.5,68.0,62.5
20160219201500,426.4,426.4,411.64,96.5385,31,57.5,69.3,68.0,62.5
20160219203000,426.4,426.4,411.64,96.5385,31,57.5,69.3,68.0,62.5
20160219204500,426.4,426.4,411.64,96.5385,31,57.5,69.4,68.0,62.5
20160219210000,426.4,426.4,411.64,96.5385,31,57.5,69.1,68.0,62.5
20160219211500,426.4,426.4,411.64,96.5385,31,57.5,69.2,68.0,62.5
20160219213000,426.4,426.4,411.64,96.5385,31,57.5,69.1,68.0,62.5
20160219214500,426.4,426.4,411.64,96.5385,31,57.5,69.1,68.0,62.5
20160219220000,426.4,426.4,405.08,95.0,31,57.5,68.9,68.0,62.5
20160219221500,426.4,426.4,411.64,96.5385,31,57.5,69.0,68.0,62.5
20160219223000,426.4,426.4,411.64,96.5385,31,57.5,68.9,68.0,62.5
20160219224500,426.4,426.4,411.64,96.5385,31,57.5,68.8,68.0,62.5
20160219230000,426.4,426.4,411.64,96.5385,31,57.5,68.7,68.0,62.5
20160219231500,426.4,426.4,411.64,96.5385,31,57.5,68.8,68.0,62.5
20160219233000,426.4,426.4,411.64,96.5385,31,57.5,68.7,68.0,62.5
20160219234500,426.4,426.4,411.64,96.5385,31,57.5,68.6,68.0,62.5
20160220000000,426.4,426.4,405.08,95.0,31,57.5,68.6,68.0,62.5
20160220001500,426.4,426.4,405.08,95.0,31,57.5,68.6,68.0,62.5
20160220003000,426.4,426.4,411.64,96.5385,31,57.5,68.6,68.0,62.5
20160220004500,426.4,426.4,405.08,95.0,31,57.5,68.5,68.0,62.5
20160220010000,426.4,426.4,405.08,95.0,31,57.5,68.4,68.0,62.5
20160220011500,426.4,426.4,426.4,100.0,33,57.5,68.3,68.0,62.5
20160220013000,426.4,426.4,426.4,100.0,33,57.5,68.4,68.0,62.5
20160220014500,426.4,426.4,431.32,101.1538,33,57.5,68.2,68.0,62.5
20160220020000,426.4,426.4,442.8,103.8462,33,57.5,68.2,68.0,62.5
20160220021500,426.4,426.4,436.24,102.3077,33,57.5,68.2,68.0,62.5
20160220023000,426.4,426.4,436.24,102.3077,33,57.5,68.1,68.0,62.5
20160220024500,426.4,426.4,442.8,103.8462,33,57.5,68.1,68.0,62.5
20160220030000,426.4,426.4,442.8,103.8462,33,57.5,67.9,68.0,62.5
20160220031500,426.4,426.4,437.88,102.6923,33,57.5,67.9,68.0,62.5
20160220033000,426.4,426.4,437.88,102.6923,33,57.5,67.9,68.0,62.5
20160220034500,426.4,426.4,437.88,102.6923,33,57.5,68.0,68.0,62.5
20160220040000,426.4,426.4,437.88,102.6923,33,57.5,67.9,68.0,62.5
20160220041500,426.4,426.4,431.32,101.1538,33,57.5,67.8,68.0,62.5
20160220043000,426.4,426.4,431.32,101.1538,33,57.5,67.8,68.0,62.5
20160220044500,426.4,426.4,437.88,102.6923,33,57.5,67.8,68.0,62.5
20160220050000,426.4,426.4,431.32,101.1538,33,57.5,67.7,68.0,62.5
20160220051500,426.4,426.4,431.32,101.1538,33,57.5,67.8,68.0,62.5
20160220053000,426.4,426.4,437.88,102.6923,33,57.5,67.7,68.0,62.5
20160220054500,426.4,426.4,431.32,101.1538,33,57.5,67.7,68.0,62.5
20160220060000,426.4,426.4,431.32,101.1538,33,59.1,67.7,68.0,62.5
20160220061500,426.4,426.4,436.24,102.3077,33,56.4,67.6,68.0,62.5
20160220063000,426.4,426.4,436.24,102.3077,33,57.1,67.6,68.0,62.5
20160220064500,426.4,426.4,436.24,102.3077,33,59.1,67.6,68.0,62.5
20160220070000,426.4,426.4,436.24,102.3077,33,56.8,67.6,68.0,62.5
20160220071500,426.4,426.4,436.24,102.3077,33,56.8,67.6,68.0,62.5
20160220073000,426.4,426.4,436.24,102.3077,33,58.7,67.4,68.0,62.5
20160220074500,426.4,426.4,436.24,102.3077,33,57.2,67.4,68.0,62.5
20160220080000,426.4,426.4,436.24,102.3077,33,56.4,67.4,68.0,62.5
20160220081500,426.4,426.4,436.24,102.3077,33,56.4,67.4,68.0,62.5
20160220083000,426.4,426.4,436.24,102.3077,33,56.4,67.4,68.0,62.5
20160220084500,426.4,426.4,436.24,102.3077,33,57.5,67.4,68.0,62.5
20160220090000,426.4,426.4,436.24,102.3077,33,57.5,67.3,68.0,62.5
20160220091500,426.4,426.4,426.4,100.0,33,57.5,67.3,68.0,62.5
20160220093000,426.4,426.4,426.4,100.0,33,57.5,67.5,68.0,62.5
20160220094500,426.4,426.4,426.4,100.0,33,57.5,67.4,68.0,62.5
20160220100000,426.4,426.4,426.4,100.0,33,56.8,67.5,68.0,62.5
20160220101500,426.4,426.4,437.88,102.6923,33,56.8,67.4,68.0,62.5
20160220103000,426.4,426.4,437.88,102.6923,33,56.8,67.4,68.0,62.5
20160220104500,426.4,426.4,437.88,102.6923,33,56.8,67.4,68.0,62.5
20160220110000,426.4,426.4,437.88,102.6923,33,56.8,67.4,68.0,62.5
20160220111500,426.4,426.4,431.32,101.1538,33,56.8,67.3,68.0,62.5
20160220113000,426.4,426.4,431.32,101.1538,33,56.8,67.4,68.0,62.5
20160220114500,426.4,426.4,426.4,100.0,33,56.8,67.4,68.0,62.5
20160220120000,426.4,426.4,421.48,98.8462,33,56.8,67.4,68.0,62.5
20160220121500,426.4,426.4,421.48,98.8462,33,56.0,67.4,68.0,62.5
20160220123000,426.4,426.4,421.48,98.8462,33,56.0,67.5,68.0,62.5
20160220124500,426.4,426.4,426.4,100.0,33,56.0,67.6,68.0,62.5
20160220130000,426.4,426.4,431.32,101.1538,33,56.0,67.6,68.0,62.5
20160220131500,426.4,426.4,421.48,98.8462,33,56.0,67.7,68.0,62.5
20160220133000,426.4,426.4,416.56,97.6923,33,56.7,67.7,68.0,62.5
20160220134500,426.4,426.4,426.4,100.0,33,56.7,67.8,68.0,62.5
20160220140000,426.4,426.4,411.64,96.5385,33,56.7,67.7,68.0,62.5
20160220141500,426.4,426.4,421.48,98.8462,33,56.7,67.8,68.0,62.5
20160220143000,426.4,426.4,421.48,98.8462,33,56.0,67.8,68.0,62.5
20160220144500,426.4,426.4,416.56,97.6923,33,56.7,68.0,68.0,62.5
20160220150000,426.4,426.4,416.56,97.6923,33,56.7,68.1,68.0,62.5
20160220151500,426.4,426.4,416.56,97.6923,33,56.7,68.0,68.0,62.5
20160220153000,426.4,426.4,411.64,96.5385,33,56.7,68.1,68.0,62.5
20160220154500,426.4,426.4,416.56,97.6923,33,56.7,68.2,68.0,62.5
20160220160000,426.4,426.4,416.56,97.6923,33,56.7,68.2,68.0,62.5
20160220161500,426.4,426.4,411.64,96.5385,33,56.7,68.3,68.0,62.5
20160220163000,426.4,426.4,421.48,98.8462,33,56.7,68.3,68.0,62.5
20160220164500,426.4,426.4,416.56,97.6923,33,56.7,68.3,68.0,62.5
20160220170000,426.4,426.4,411.64,96.5385,33,56.7,68.2,68.0,62.5
20160220171500,426.4,426.4,416.56,97.6923,33,56.7,68.3,68.0,62.5
20160220173000,426.4,426.4,421.48,98.8462,33,56.7,68.3,68.0,62.5
20160220174500,426.4,426.4,416.56,97.6923,33,56.7,68.2,68.0,62.5
20160220180000,426.4,426.4,411.64,96.5385,33,56.7,68.2,68.0,62.5
20160220181500,426.4,426.4,416.56,97.6923,33,56.7,68.2,68.0,62.5
20160220183000,426.4,426.4,421.48,98.8462,33,56.7,68.2,68.0,62.5
20160220184500,426.4,426.4,416.56,97.6923,33,56.7,68.4,68.0,62.5
20160220190000,426.4,426.4,411.64,96.5385,33,56.7,68.3,68.0,62.5
20160220191500,426.4,426.4,416.56,97.6923,33,57.5,68.3,68.0,62.5
20160220193000,426.4,426.4,416.56,97.6923,33,57.5,68.3,68.0,62.5
20160220194500,426.4,426.4,416.56,97.6923,33,57.5,68.2,68.0,62.5
20160220200000,426.4,426.4,411.64,96.5385,33,57.5,68.3,68.0,62.5
20160220201500,426.4,426.4,416.56,97.6923,33,57.5,68.3,68.0,62.5
20160220203000,426.4,426.4,421.48,98.8462,33,57.5,68.2,68.0,62.5
20160220204500,426.4,426.4,416.56,97.6923,33,57.5,68.2,68.0,62.5
20160220210000,426.4,426.4,416.56,97.6923,33,57.5,68.2,68.0,62.5
20160220211500,426.4,426.4,421.48,98.8462,33,57.5,68.2,68.0,62.5
20160220213000,426.4,426.4,411.64,96.5385,33,57.5,68.2,68.0,62.5
20160220214500,426.4,426.4,421.48,98.8462,33,57.5,68.1,68.0,62.5
20160220220000,426.4,426.4,411.64,96.5385,33,57.5,68.1,68.0,62.5
20160220221500,426.4,426.4,416.56,97.6923,33,57.5,68.1,68.0,62.5
20160220223000,426.4,426.4,416.56,97.6923,33,57.5,67.9,68.0,62.5
20160220224500,426.4,426.4,421.48,98.8462,33,57.5,68.0,68.0,62.5
20160220230000,426.4,426.4,411.64,96.5385,33,57.5,67.9,68.0,62.5
20160220231500,426.4,426.4,411.64,96.5385,33,57.5,68.1,68.0,62.5
20160220233000,426.4,426.4,426.4,100.0,33,57.5,67.9,68.0,62.5
20160220234500,426.4,426.4,411.64,96.5385,33,57.5,68.0,68.0,62.5
20160221000000,426.4,426.4,421.48,98.8462,33,57.5,68.0,68.0,62.5
20160221001500,426.4,426.4,411.64,96.5385,33,57.5,67.9,68.0,62.5
20160221003000,426.4,426.4,411.64,96.5385,33,57.5,67.9,68.0,62.5
20160221004500,426.4,426.4,416.56,97.6923,33,57.5,67.8,68.0,62.5
20160221010000,426.4,426.4,411.64,96.5385,33,57.5,67.9,68.0,62.5
20160221011500,426.4,426.4,416.56,97.6923,33,57.5,67.9,68.0,62.5
20160221013000,426.4,426.4,416.56,97.6923,33,57.5,67.9,68.0,62.5
20160221014500,426.4,426.4,416.56,97.6923,33,57.5,67.9,68.0,62.5
20160221020000,426.4,426.4,411.64,96.5385,33,57.5,67.8,68.0,62.5
20160221021500,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160221023000,426.4,426.4,411.64,96.5385,33,57.5,67.9,68.0,62.5
20160221024500,426.4,426.4,411.64,96.5385,33,57.5,67.7,68.0,62.5
20160221030000,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160221031500,426.4,426.4,416.56,97.6923,33,57.5,67.8,68.0,62.5
20160221033000,426.4,426.4,416.56,97.6923,33,57.5,67.6,68.0,62.5
20160221034500,426.4,426.4,411.64,96.5385,33,57.5,67.6,68.0,62.5
20160221040000,426.4,426.4,421.48,98.8462,33,57.5,67.7,68.0,62.5
20160221041500,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160221043000,426.4,426.4,416.56,97.6923,33,57.5,67.6,68.0,62.5
20160221044500,426.4,426.4,416.56,97.6923,33,57.5,67.6,68.0,62.5
20160221050000,426.4,426.4,416.56,97.6923,33,57.5,67.6,68.0,62.5
20160221051500,426.4,426.4,416.56,97.6923,33,57.5,67.6,68.0,62.5
20160221053000,426.4,426.4,421.48,98.8462,33,57.5,67.4,68.0,62.5
20160221054500,426.4,426.4,416.56,97.6923,33,57.5,67.5,68.0,62.5
20160221060000,426.4,426.4,421.48,98.8462,33,57.5,67.5,68.0,62.5
20160221061500,426.4,426.4,416.56,97.6923,33,57.5,67.4,68.0,62.5
20160221063000,426.4,426.4,411.64,96.5385,33,57.5,67.4,68.0,62.5
20160221064500,426.4,426.4,411.64,96.5385,33,57.5,67.5,68.0,62.5
20160221070000,426.4,426.4,416.56,97.6923,33,57.5,67.5,68.0,62.5
20160221071500,426.4,426.4,421.48,98.8462,33,57.5,67.5,68.0,62.5
20160221073000,426.4,426.4,421.48,98.8462,33,57.5,67.4,68.0,62.5
20160221074500,426.4,426.4,416.56,97.6923,33,57.5,67.5,68.0,62.5
20160221080000,426.4,426.4,416.56,97.6923,33,57.5,67.4,68.0,62.5
20160221081500,426.4,426.4,416.56,97.6923,33,57.5,67.4,68.0,62.5
20160221083000,426.4,426.4,416.56,97.6923,33,57.5,67.4,68.0,62.5
20160221084500,426.4,426.4,426.4,100.0,33,56.8,67.4,68.0,62.5
20160221090000,426.4,426.4,436.24,102.3077,33,56.8,67.4,68.0,62.5
20160221091500,426.4,426.4,436.24,102.3077,33,56.8,67.4,68.0,62.5
20160221093000,426.4,426.4,436.24,102.3077,33,56.8,67.4,68.0,62.5
20160221094500,426.4,426.4,436.24,102.3077,33,56.8,67.4,68.0,62.5
20160221100000,426.4,426.4,436.24,102.3077,33,56.8,67.3,68.0,62.5
20160221101500,426.4,426.4,431.32,101.1538,33,56.8,67.4,68.0,62.5
20160221103000,426.4,426.4,426.4,100.0,33,56.8,67.4,68.0,62.5
20160221104500,426.4,426.4,421.48,98.8462,33,56.8,67.4,68.0,62.5
20160221110000,426.4,426.4,421.48,98.8462,33,56.8,67.4,68.0,62.5
20160221111500,426.4,426.4,421.48,98.8462,33,56.0,67.5,68.0,62.5
20160221113000,426.4,426.4,421.48,98.8462,33,56.0,67.5,68.0,62.5
20160221114500,426.4,426.4,431.32,101.1538,33,56.7,67.6,68.0,62.5
20160221120000,426.4,426.4,416.56,97.6923,33,56.7,67.7,68.0,62.5
20160221121500,426.4,426.4,416.56,97.6923,33,56.7,67.7,68.0,62.5
20160221123000,426.4,426.4,421.48,98.8462,33,56.7,67.7,68.0,62.5
20160221124500,426.4,426.4,416.56,97.6923,33,56.7,67.8,68.0,62.5
20160221130000,426.4,426.4,426.4,100.0,33,56.7,67.7,68.0,62.5
20160221131500,426.4,426.4,416.56,97.6923,33,56.7,67.7,68.0,62.5
20160221133000,426.4,426.4,416.56,97.6923,33,56.7,67.8,68.0,62.5
20160221134500,426.4,426.4,416.56,97.6923,33,56.7,67.7,68.0,62.5
20160221140000,426.4,426.4,411.64,96.5385,33,56.7,67.8,68.0,62.5
20160221141500,426.4,426.4,411.64,96.5385,33,56.7,67.8,68.0,62.5
20160221143000,426.4,426.4,416.56,97.6923,33,56.7,67.9,68.0,62.5
20160221144500,426.4,426.4,411.64,96.5385,33,56.7,67.8,68.0,62.5
20160221150000,426.4,426.4,411.64,96.5385,33,56.7,67.9,68.0,62.5
20160221151500,426.4,426.4,411.64,96.5385,33,56.7,67.9,68.0,62.5
20160221153000,426.4,426.4,411.64,96.5385,33,56.7,68.1,68.0,62.5
20160221154500,426.4,426.4,416.56,97.6923,33,57.5,68.1,68.0,62.5
20160221160000,426.4,426.4,411.64,96.5385,33,57.5,68.1,68.0,62.5
20160221161500,426.4,426.4,411.64,96.5385,33,57.5,68.1,68.0,62.5
20160221163000,426.4,426.4,411.64,96.5385,33,57.5,68.1,68.0,62.5
20160221164500,426.4,426.4,416.56,97.6923,33,57.5,68.1,68.0,62.5
20160221170000,426.4,426.4,411.64,96.5385,33,56.8,68.1,68.0,62.5
20160221171500,426.4,426.4,411.64,96.5385,33,56.8,68.1,68.0,62.5
20160221173000,426.4,426.4,411.64,96.5385,33,56.8,68.1,68.0,62.5
20160221174500,426.4,426.4,411.64,96.5385,33,56.8,68.1,68.0,62.5
20160221180000,426.4,426.4,411.64,96.5385,33,57.5,68.1,68.0,62.5
20160221181500,426.4,426.4,405.08,95.0,33,57.5,68.1,68.0,62.5
20160221183000,426.4,426.4,411.64,96.5385,33,57.5,68.2,68.0,62.5
20160221184500,426.4,426.4,411.64,96.5385,33,57.5,68.2,68.0,62.5
20160221190000,426.4,426.4,411.64,96.5385,33,57.5,68.2,68.0,62.5
20160221191500,426.4,426.4,411.64,96.5385,33,57.5,68.2,68.0,62.5
20160221193000,426.4,426.4,411.64,96.5385,33,57.5,68.2,68.0,62.5
20160221194500,426.4,426.4,411.64,96.5385,33,57.5,68.1,68.0,62.5
20160221200000,426.4,426.4,411.64,96.5385,33,57.5,68.2,68.0,62.5
20160221201500,426.4,426.4,411.64,96.5385,33,57.5,68.1,68.0,62.5
20160221203000,426.4,426.4,411.64,96.5385,33,57.5,68.1,68.0,62.5
20160221204500,426.4,426.4,416.56,97.6923,33,57.5,68.1,68.0,62.5
20160221210000,426.4,426.4,410.0,96.1538,33,57.5,68.2,68.0,62.5
20160221211500,426.4,426.4,410.0,96.1538,33,57.5,68.1,68.0,62.5
20160221213000,426.4,426.4,410.0,96.1538,33,57.5,68.1,68.0,62.5
20160221214500,426.4,426.4,410.0,96.1538,33,57.5,68.1,68.0,62.5
20160221220000,426.4,426.4,410.0,96.1538,33,57.5,68.0,68.0,62.5
20160221221500,426.4,426.4,410.0,96.1538,33,57.5,68.1,68.0,62.5
20160221223000,426.4,426.4,416.56,97.6923,33,57.5,67.9,68.0,62.5
20160221224500,426.4,426.4,410.0,96.1538,33,57.5,67.9,68.0,62.5
20160221230000,426.4,426.4,410.0,96.1538,33,57.5,67.9,68.0,62.5
20160221231500,426.4,426.4,410.0,96.1538,33,57.5,68.0,68.0,62.5
20160221233000,426.4,426.4,410.0,96.1538,33,57.5,67.9,68.0,62.5
20160221234500,426.4,426.4,410.0,96.1538,33,57.5,67.9,68.0,62.5
20160222000000,426.4,426.4,410.0,96.1538,33,57.5,67.9,68.0,62.5
20160222001500,426.4,426.4,410.0,96.1538,33,57.5,67.9,68.0,62.5
20160222003000,426.4,426.4,416.56,97.6923,33,57.5,67.9,68.0,62.5
20160222004500,426.4,426.4,411.64,96.5385,33,57.5,67.9,68.0,62.5
20160222010000,426.4,426.4,411.64,96.5385,33,57.5,67.9,68.0,62.5
20160222011500,426.4,426.4,411.64,96.5385,33,57.5,67.8,68.0,62.5
20160222013000,426.4,426.4,411.64,96.5385,33,57.5,67.8,68.0,62.5
20160222014500,426.4,426.4,411.64,96.5385,33,57.5,67.9,68.0,62.5
20160222020000,426.4,426.4,411.64,96.5385,33,57.5,67.8,68.0,62.5
20160222021500,426.4,426.4,411.64,96.5385,33,57.5,67.9,68.0,62.5
20160222023000,426.4,426.4,411.64,96.5385,33,57.5,67.8,68.0,62.5
20160222024500,426.4,426.4,411.64,96.5385,33,57.5,67.8,68.0,62.5
20160222030000,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160222031500,426.4,426.4,411.64,96.5385,33,57.5,67.7,68.0,62.5
20160222033000,426.4,426.4,421.48,98.8462,33,57.5,67.7,68.0,62.5
20160222034500,426.4,426.4,410.0,96.1538,33,57.5,67.7,68.0,62.5
20160222040000,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160222041500,426.4,426.4,421.48,98.8462,33,57.5,67.7,68.0,62.5
20160222043000,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160222044500,426.4,426.4,411.64,96.5385,33,57.5,67.6,68.0,62.5
20160222050000,426.4,426.4,411.64,96.5385,33,57.5,67.6,68.0,62.5
20160222051500,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160222053000,426.4,426.4,411.64,96.5385,33,57.5,67.7,68.0,62.5
20160222054500,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160222060000,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160222061500,426.4,426.4,411.64,96.5385,33,57.5,67.7,68.0,62.5
20160222063000,426.4,426.4,411.64,96.5385,33,57.5,67.7,68.0,62.5
20160222064500,426.4,426.4,416.56,97.6923,33,57.5,67.5,68.0,62.5
20160222070000,426.4,426.4,411.64,96.5385,33,57.5,67.6,68.0,62.5
20160222071500,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160222073000,426.4,426.4,426.4,100.0,33,57.5,67.8,68.0,62.5
20160222074500,426.4,426.4,426.4,100.0,33,57.5,68.3,68.0,62.5
20160222080000,426.4,426.4,426.4,100.0,33,57.5,68.5,68.0,62.5
20160222081500,426.4,426.4,426.4,100.0,33,57.5,68.9,68.0,62.5
20160222083000,426.4,426.4,426.4,100.0,33,57.5,69.1,68.0,62.5
20160222084500,426.4,426.4,421.48,98.8462,33,57.5,69.6,68.0,62.5
20160222090000,426.4,426.4,411.64,96.5385,33,57.5,69.9,68.0,62.5
20160222091500,426.4,426.4,421.48,98.8462,33,57.5,70.3,68.0,62.5
20160222093000,426.4,426.4,416.56,97.6923,33,57.5,70.7,68.0,62.5
20160222094500,426.4,426.4,431.32,101.1538,33,57.5,70.8,68.0,62.5
20160222100000,426.4,426.4,421.48,98.8462,33,57.5,71.1,68.0,62.5
20160222101500,426.4,426.4,437.88,102.6923,33,57.5,71.2,68.0,62.5
20160222103000,426.4,426.4,442.8,103.8462,33,57.5,71.0,68.0,62.5
20160222104500,426.4,426.4,452.64,106.1539,33,57.5,71.2,68.0,62.5
20160222110000,426.4,426.4,442.8,103.8462,33,56.9,71.0,68.0,62.5
20160222111500,426.4,426.4,447.72,105.0,33,56.9,70.9,68.0,62.5
20160222113000,426.4,426.4,447.72,105.0,33,56.9,71.0,68.0,62.5
20160222114500,426.4,426.4,452.64,106.1539,33,57.5,71.2,68.0,62.5
20160222120000,426.4,426.4,437.88,102.6923,33,57.5,71.2,68.0,62.5
20160222121500,426.4,426.4,421.48,98.8462,33,57.5,71.5,68.0,62.5
20160222123000,426.4,426.4,426.4,100.0,33,57.5,71.2,68.0,62.5
20160222124500,426.4,426.4,431.32,101.1538,33,57.5,71.2,68.0,62.5
20160222130000,426.4,426.4,436.24,102.3077,33,57.5,71.4,68.0,62.5
20160222131500,426.4,426.4,436.24,102.3077,33,57.5,71.2,68.0,62.5
20160222133000,426.4,426.4,442.8,103.8462,33,56.7,71.6,68.0,62.5
20160222134500,426.4,426.4,431.32,101.1538,33,56.7,71.7,68.0,62.5
20160222140000,426.4,426.4,437.88,102.6923,33,56.7,71.7,68.0,62.5
20160222141500,426.4,426.4,447.72,105.0,33,56.7,72.1,68.0,62.5
20160222143000,426.4,426.4,452.64,106.1539,33,56.7,71.4,68.0,62.5
20160222144500,426.4,426.4,447.72,105.0,32,56.7,71.3,68.0,62.5
20160222150000,426.4,426.4,442.8,103.8462,32,56.7,71.3,68.0,62.5
20160222151500,426.4,426.4,437.88,102.6923,31,56.7,71.3,68.0,62.5
20160222153000,426.4,426.4,442.8,103.8462,31,56.7,71.3,68.0,62.5
20160222154500,426.4,426.4,447.72,105.0,31,56.7,71.6,68.0,62.5
20160222160000,426.4,426.4,436.24,102.3077,31,56.7,71.4,68.0,62.5
20160222161500,426.4,426.4,436.24,102.3077,31,56.7,71.3,68.0,62.5
20160222163000,426.4,426.4,410.0,96.1538,31,56.7,70.8,68.0,62.5
20160222164500,426.4,426.4,405.08,95.0,31,56.7,70.4,68.0,62.5
20160222170000,426.4,426.4,405.08,95.0,31,56.7,70.2,68.0,62.5
20160222171500,426.4,426.4,405.08,95.0,31,56.7,69.9,68.0,62.5
20160222173000,426.4,426.4,405.08,95.0,31,56.7,69.8,68.0,62.5
20160222174500,426.4,426.4,400.16,93.8462,31,56.7,69.7,68.0,62.5
20160222180000,426.4,426.4,405.08,95.0,31,57.5,69.7,68.0,62.5
20160222181500,426.4,426.4,400.16,93.8462,31,57.5,69.6,68.0,62.5
20160222183000,426.4,426.4,405.08,95.0,31,57.5,69.4,68.0,62.5
20160222184500,426.4,426.4,405.08,95.0,31,57.5,69.2,68.0,62.5
20160222190000,426.4,426.4,405.08,95.0,31,57.5,68.9,68.0,62.5
20160222191500,426.4,426.4,405.08,95.0,31,57.5,68.9,68.0,62.5
20160222193000,426.4,426.4,400.16,93.8462,31,57.5,68.9,68.0,62.5
20160222194500,426.4,426.4,405.08,95.0,31,56.8,68.9,68.0,62.5
20160222200000,426.4,426.4,410.0,96.1538,31,56.8,68.9,68.0,62.5
20160222201500,426.4,426.4,400.16,93.8462,31,57.5,68.8,68.0,62.5
20160222203000,426.4,426.4,405.08,95.0,31,57.5,68.8,68.0,62.5
20160222204500,426.4,426.4,405.08,95.0,31,57.5,68.7,68.0,62.5
20160222210000,426.4,426.4,410.0,96.1538,31,57.5,68.5,68.0,62.5
20160222211500,426.4,426.4,410.0,96.1538,31,57.5,68.2,68.0,62.5
20160222213000,426.4,426.4,410.0,96.1538,31,57.5,68.4,68.0,62.5
20160222214500,426.4,426.4,405.08,95.0,31,57.5,68.4,68.0,62.5
20160222220000,426.4,426.4,410.0,96.1538,31,57.5,68.3,68.0,62.5
20160222221500,426.4,426.4,410.0,96.1538,31,57.5,68.3,68.0,62.5
20160222223000,426.4,426.4,410.0,96.1538,31,57.5,68.3,68.0,62.5
20160222224500,426.4,426.4,405.08,95.0,31,57.5,68.2,68.0,62.5
20160222230000,426.4,426.4,405.08,95.0,31,57.5,68.2,68.0,62.5
20160222231500,426.4,426.4,400.16,93.8462,31,57.5,68.2,68.0,62.5
20160222233000,426.4,426.4,405.08,95.0,31,57.5,68.2,68.0,62.5
20160222234500,426.4,426.4,405.08,95.0,31,57.5,67.9,68.0,62.5
20160223000000,426.4,426.4,405.08,95.0,31,57.5,67.6,68.0,62.5
20160223001500,426.4,426.4,405.08,95.0,31,57.5,68.0,68.0,62.5
20160223003000,426.4,426.4,405.08,95.0,31,57.5,67.9,68.0,62.5
20160223004500,426.4,426.4,411.64,96.5385,31,57.5,67.9,68.0,62.5
20160223010000,426.4,426.4,405.08,95.0,31,57.5,67.9,68.0,62.5
20160223011500,426.4,426.4,400.16,93.8462,31,57.5,67.9,68.0,62.5
20160223013000,426.4,426.4,410.0,96.1538,31,57.5,67.9,68.0,62.5
20160223014500,426.4,426.4,405.08,95.0,31,57.5,67.9,68.0,62.5
20160223020000,426.4,426.4,405.08,95.0,31,57.5,67.8,68.0,62.5
20160223021500,426.4,426.4,410.0,96.1538,31,57.5,67.8,68.0,62.5
20160223023000,426.4,426.4,405.08,95.0,31,57.5,67.7,68.0,62.5
20160223024500,426.4,426.4,405.08,95.0,31,57.5,67.8,68.0,62.5
20160223030000,426.4,426.4,410.0,96.1538,31,57.5,67.7,68.0,62.5
20160223031500,426.4,426.4,410.0,96.1538,31,57.5,67.7,68.0,62.5
20160223033000,426.4,426.4,410.0,96.1538,31,57.5,67.4,68.0,62.5
20160223034500,426.4,426.4,405.08,95.0,31,57.5,67.7,68.0,62.5
20160223040000,426.4,426.4,405.08,95.0,31,57.5,67.6,68.0,62.5
20160223041500,426.4,426.4,405.08,95.0,31,57.5,67.6,68.0,62.5
20160223043000,426.4,426.4,405.08,95.0,31,57.5,67.7,68.0,62.5
20160223044500,426.4,426.4,405.08,95.0,31,57.5,67.6,68.0,62.5
20160223050000,426.4,426.4,405.08,95.0,31,57.5,67.6,68.0,62.5
20160223051500,426.4,426.4,405.08,95.0,31,57.5,67.6,68.0,62.5
20160223053000,426.4,426.4,405.08,95.0,31,57.5,67.6,68.0,62.5
20160223054500,426.4,426.4,400.16,93.8462,31,57.5,67.3,68.0,62.5
20160223060000,426.4,426.4,405.08,95.0,31,57.5,67.5,68.0,62.5
20160223061500,426.4,426.4,410.0,96.1538,31,57.5,67.5,68.0,62.5
20160223063000,426.4,426.4,405.08,95.0,31,57.5,67.4,68.0,62.5
20160223064500,426.4,426.4,411.64,96.5385,31,57.5,67.5,68.0,62.5
20160223070000,426.4,426.4,411.64,96.5385,31,57.5,67.5,68.0,62.5
20160223071500,426.4,426.4,411.64,96.5385,31,57.5,67.6,68.0,62.5
20160223073000,426.4,426.4,411.64,96.5385,31,57.5,67.8,68.0,62.5
20160223074500,426.4,426.4,411.64,96.5385,31,57.5,68.3,68.0,62.5
20160223080000,426.4,426.4,411.64,96.5385,31,57.5,68.7,68.0,62.5
20160223081500,426.4,426.4,400.16,93.8462,31,56.8,68.9,68.0,62.5
20160223083000,426.4,426.4,411.64,96.5385,32,56.8,69.3,68.0,62.5
20160223084500,426.4,426.4,416.56,97.6923,33,57.9,69.0,68.0,62.5
20160223090000,426.4,426.4,411.64,96.5385,33,56.8,68.8,68.0,62.5
20160223091500,426.4,426.4,411.64,96.5385,33,56.8,69.3,68.0,62.5
20160223093000,426.4,426.4,416.56,97.6923,33,56.8,69.2,68.0,62.5
20160223094500,426.4,426.4,411.64,96.5385,33,56.8,69.6,68.0,62.5
20160223100000,426.4,426.4,411.64,96.5385,33,56.8,69.7,68.0,62.5
20160223101500,426.4,426.4,411.64,96.5385,33,56.0,70.2,68.0,62.5
20160223103000,426.4,426.4,411.64,96.5385,33,56.0,70.0,68.0,62.5
20160223104500,426.4,426.4,411.64,96.5385,33,56.8,70.4,68.0,62.5
20160223110000,426.4,426.4,416.56,97.6923,33,56.8,70.5,68.0,62.5
20160223111500,426.4,426.4,416.56,97.6923,33,56.8,70.3,68.0,62.5
20160223113000,426.4,426.4,421.48,98.8462,33,56.8,70.2,68.0,62.5
20160223114500,426.4,426.4,410.0,96.1538,33,56.8,70.1,68.0,62.5
20160223120000,426.4,426.4,410.0,96.1538,33,56.8,70.0,68.0,62.5
20160223121500,426.4,426.4,410.0,96.1538,33,56.8,70.1,68.0,62.5
20160223123000,426.4,426.4,416.56,97.6923,33,56.8,70.0,68.0,62.5
20160223124500,426.4,426.4,421.48,98.8462,33,56.8,69.9,68.0,62.5
20160223130000,426.4,426.4,416.56,97.6923,33,56.8,69.9,68.0,62.5
20160223131500,426.4,426.4,421.48,98.8462,33,56.8,70.1,68.0,62.5
20160223133000,426.4,426.4,421.48,98.8462,33,57.5,70.1,68.0,62.5
20160223134500,426.4,426.4,421.48,98.8462,33,57.5,70.1,68.0,62.5
20160223140000,426.4,426.4,426.4,100.0,33,57.5,70.0,68.0,62.5
20160223141500,426.4,426.4,421.48,98.8462,33,57.5,70.2,68.0,62.5
20160223143000,426.4,426.4,426.4,100.0,33,56.8,70.3,68.0,62.5
20160223144500,426.4,426.4,400.16,93.8462,32,57.5,70.5,68.0,62.5
20160223150000,426.4,426.4,410.0,96.1538,32,57.5,70.5,68.0,62.5
20160223151500,426.4,426.4,410.0,96.1538,32,57.5,70.8,68.0,62.5
20160223153000,426.4,426.4,436.24,102.3077,32,56.8,70.9,68.0,62.5
20160223154500,426.4,426.4,442.8,103.8462,32,56.8,71.0,68.0,62.5
20160223160000,426.4,426.4,436.24,102.3077,32,56.8,71.1,68.0,62.5
20160223161500,426.4,426.4,431.32,101.1538,32,56.8,70.8,68.0,62.5
20160223163000,426.4,426.4,421.48,98.8462,32,56.8,70.2,68.0,62.5
20160223164500,426.4,426.4,411.64,96.5385,32,57.5,70.0,68.0,62.5
20160223170000,426.4,426.4,421.48,98.8462,32,57.5,69.6,68.0,62.5
20160223171500,426.4,426.4,421.48,98.8462,32,57.5,69.7,68.0,62.5
20160223173000,426.4,426.4,421.48,98.8462,32,57.5,69.5,68.0,62.5
20160223174500,426.4,426.4,426.4,100.0,32,57.5,69.4,68.0,62.5
20160223180000,426.4,426.4,421.48,98.8462,32,57.5,69.3,68.0,62.5
20160223181500,426.4,426.4,421.48,98.8462,32,57.5,69.1,68.0,62.5
20160223183000,426.4,426.4,416.56,97.6923,32,57.5,69.1,68.0,62.5
20160223184500,426.4,426.4,421.48,98.8462,32,57.5,68.9,68.0,62.5
20160223190000,426.4,426.4,426.4,100.0,32,57.5,68.9,68.0,62.5
20160223191500,426.4,426.4,426.4,100.0,32,57.5,68.7,68.0,62.5
20160223193000,426.4,426.4,426.4,100.0,32,57.5,68.6,68.0,62.5
20160223194500,426.4,426.4,416.56,97.6923,32,57.5,68.4,68.0,62.5
20160223200000,426.4,426.4,426.4,100.0,32,57.5,68.4,68.0,62.5
20160223201500,426.4,426.4,426.4,100.0,32,57.5,68.2,68.0,62.5
20160223203000,426.4,426.4,421.48,98.8462,32,57.5,68.2,68.0,62.5
20160223204500,426.4,426.4,421.48,98.8462,32,57.5,68.2,68.0,62.5
20160223210000,426.4,426.4,421.48,98.8462,32,57.5,68.3,68.0,62.5
20160223211500,426.4,426.4,421.48,98.8462,32,57.5,68.2,68.0,62.5
20160223213000,426.4,426.4,426.4,100.0,32,57.5,68.2,68.0,62.5
20160223214500,426.4,426.4,426.4,100.0,32,57.5,68.1,68.0,62.5
20160223220000,426.4,426.4,421.48,98.8462,32,57.5,68.0,68.0,62.5
20160223221500,426.4,426.4,431.32,101.1538,32,57.5,67.6,68.0,62.5
20160223223000,426.4,426.4,421.48,98.8462,32,57.5,67.4,68.0,62.5
20160223224500,426.4,426.4,426.4,100.0,32,57.5,67.7,68.0,62.5
20160223230000,426.4,426.4,421.48,98.8462,32,57.5,67.7,68.0,62.5
20160223231500,426.4,426.4,426.4,100.0,32,57.5,67.7,68.0,62.5
20160223233000,426.4,426.4,421.48,98.8462,32,57.5,67.6,68.0,62.5
20160223234500,426.4,426.4,426.4,100.0,32,57.5,67.6,68.0,62.5
20160224000000,426.4,426.4,426.4,100.0,32,57.5,67.4,68.0,62.5
20160224001500,426.4,426.4,421.48,98.8462,32,57.5,67.5,68.0,62.5
