PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160224003000,426.4,426.4,426.4,100.0,32,57.5,67.3,68.0,62.5
20160224004500,426.4,426.4,421.48,98.8462,32,57.5,67.3,68.0,62.5
20160224010000,426.4,426.4,431.32,101.1538,32,57.5,67.3,68.0,62.5
20160224011500,426.4,426.4,436.24,102.3077,33,57.5,67.3,68.0,62.5
20160224013000,426.4,426.4,411.64,96.5385,33,57.5,67.2,68.0,62.5
20160224014500,426.4,426.4,426.4,100.0,33,55.7,67.1,68.0,62.5
20160224020000,426.4,426.4,416.56,97.6923,33,58.7,66.9,68.0,62.5
20160224021500,426.4,426.4,426.4,100.0,33,55.6,67.0,68.0,62.5
20160224023000,426.4,426.4,431.32,101.1538,33,59.1,66.9,68.0,62.5
20160224024500,426.4,426.4,431.32,101.1538,33,55.2,66.7,68.0,62.5
20160224030000,426.4,426.4,426.4,100.0,33,59.5,66.8,68.0,62.5
20160224031500,426.4,426.4,436.24,102.3077,33,54.8,66.7,68.0,62.5
20160224033000,426.4,426.4,436.24,102.3077,33,59.9,66.6,68.0,62.5
20160224034500,426.4,426.4,436.24,102.3077,33,55.2,66.6,68.0,62.5
20160224040000,426.4,426.4,431.32,101.1538,33,59.9,66.6,68.0,62.5
20160224041500,426.4,426.4,437.88,102.6923,33,55.2,66.3,68.0,62.5
20160224043000,426.4,426.4,426.4,100.0,33,59.1,66.4,68.0,62.5
20160224044500,426.4,426.4,442.8,103.8462,33,55.2,66.4,68.0,62.5
20160224050000,426.4,426.4,426.4,100.0,33,58.8,66.3,68.0,62.5
20160224051500,426.4,426.4,442.8,103.8462,33,56.0,66.0,68.0,62.5
20160224053000,426.4,426.4,437.88,102.6923,33,58.3,66.0,68.0,62.5
20160224054500,426.4,426.4,452.64,106.1539,33,56.4,65.9,68.0,62.5
20160224060000,426.4,426.4,437.88,102.6923,33,57.9,65.8,68.0,62.5
20160224061500,426.4,426.4,452.64,106.1539,33,57.2,65.8,68.0,62.5
20160224063000,426.4,426.4,436.24,102.3077,33,57.2,65.6,68.0,62.5
20160224064500,426.4,426.4,452.64,106.1539,33,57.2,65.8,68.0,62.5
20160224070000,426.4,426.4,442.8,103.8462,33,57.2,66.0,68.0,62.5
20160224071500,426.4,426.4,452.64,106.1539,33,58.4,66.2,68.0,62.5
20160224073000,426.4,426.4,437.88,102.6923,33,56.3,66.3,68.0,62.5
20160224074500,426.4,426.4,452.64,106.1539,33,58.8,66.5,68.0,62.5
20160224080000,426.4,426.4,442.8,103.8462,33,55.6,66.9,68.0,62.5
20160224081500,426.4,426.4,447.72,105.0,33,58.8,67.4,68.0,62.5
20160224083000,426.4,426.4,426.4,100.0,32,56.2,67.7,68.0,62.5
20160224084500,426.4,426.4,436.24,102.3077,32,58.4,67.8,68.0,62.5
20160224090000,426.4,426.4,431.32,101.1538,32,56.7,68.1,68.0,62.5
20160224091500,426.4,426.4,437.88,102.6923,32,56.7,68.2,68.0,62.5
20160224093000,426.4,426.4,431.32,101.1538,32,57.5,68.2,68.0,62.5
20160224094500,426.4,426.4,431.32,101.1538,32,55.8,68.2,68.0,62.5
20160224100000,426.4,426.4,426.4,100.0,32,59.1,68.4,68.0,62.5
20160224101500,426.4,426.4,437.88,102.6923,32,54.6,68.6,68.0,62.5
20160224103000,426.4,426.4,426.4,100.0,32,58.0,68.7,68.0,62.5
20160224104500,426.4,426.4,411.64,96.5385,32,58.0,68.6,68.0,62.5
20160224110000,426.4,426.4,421.48,98.8462,32,54.2,68.2,68.0,62.5
20160224111500,426.4,426.4,431.32,101.1538,32,57.2,68.3,68.0,62.5
20160224113000,426.4,426.4,416.56,97.6923,32,58.3,68.4,68.0,62.5
20160224114500,426.4,426.4,421.48,98.8462,32,54.3,68.3,68.0,62.5
20160224120000,426.4,426.4,426.4,100.0,32,57.9,68.6,68.0,62.5
20160224121500,426.4,426.4,416.56,97.6923,32,58.7,68.5,68.0,62.5
20160224123000,426.4,426.4,421.48,98.8462,32,54.3,68.8,68.0,62.5
20160224124500,426.4,426.4,421.48,98.8462,32,56.4,68.7,68.0,62.5
20160224130000,426.4,426.4,411.64,96.5385,32,59.5,68.7,68.0,62.5
20160224131500,426.4,426.4,421.48,98.8462,32,55.5,68.8,68.0,62.5
20160224133000,426.4,426.4,426.4,100.0,32,54.5,68.9,68.0,62.5
20160224134500,426.4,426.4,426.4,100.0,32,58.8,69.0,68.0,62.5
20160224140000,426.4,426.4,411.64,96.5385,32,58.8,68.9,68.0,62.5
20160224141500,426.4,426.4,426.4,100.0,32,54.3,69.2,68.0,62.5
20160224143000,426.4,426.4,421.48,98.8462,32,56.3,69.4,68.0,62.5
20160224144500,426.4,426.4,421.48,98.8462,32,59.9,69.3,68.0,62.5
20160224150000,426.4,426.4,410.0,96.1538,32,56.9,69.4,68.0,62.5
20160224151500,426.4,426.4,426.4,100.0,32,54.3,69.5,68.0,62.5
20160224153000,426.4,426.4,431.32,101.1538,32,55.8,69.5,68.0,62.5
20160224154500,426.4,426.4,431.32,101.1538,32,60.3,69.4,68.0,62.5
20160224160000,426.4,426.4,421.48,98.8462,32,57.4,69.5,68.0,62.5
20160224161500,426.4,426.4,421.48,98.8462,32,54.3,69.6,68.0,62.5
20160224163000,426.4,426.4,436.24,102.3077,32,56.4,69.6,68.0,62.5
20160224164500,426.4,426.4,431.32,101.1538,32,60.5,69.5,68.0,62.5
20160224170000,426.4,426.4,426.4,100.0,32,57.8,69.6,68.0,62.5
20160224171500,426.4,426.4,421.48,98.8462,32,54.7,69.4,68.0,62.5
20160224173000,426.4,426.4,426.4,100.0,32,56.0,69.0,68.0,62.5
20160224174500,426.4,426.4,411.64,96.5385,32,60.3,68.6,68.0,62.5
20160224180000,426.4,426.4,421.48,98.8462,32,56.8,68.4,68.0,62.5
20160224181500,426.4,426.4,431.32,101.1538,32,54.7,68.3,68.0,62.5
20160224183000,426.4,426.4,426.4,100.0,32,60.0,68.2,68.0,62.5
20160224184500,426.4,426.4,416.56,97.6923,32,58.2,68.0,68.0,62.5
20160224190000,426.4,426.4,436.24,102.3077,32,54.7,67.9,68.0,62.5
20160224191500,426.4,426.4,426.4,100.0,32,57.3,67.8,68.0,62.5
20160224193000,426.4,426.4,411.64,96.5385,32,59.5,67.7,68.0,62.5
20160224194500,426.4,426.4,421.48,98.8462,32,55.1,67.7,68.0,62.5
20160224200000,426.4,426.4,426.4,100.0,32,57.2,67.5,68.0,62.5
20160224201500,426.4,426.4,421.48,98.8462,32,59.5,67.5,68.0,62.5
20160224203000,426.4,426.4,426.4,100.0,32,55.1,67.4,68.0,62.5
20160224204500,426.4,426.4,421.48,98.8462,32,58.0,67.3,68.0,62.5
20160224210000,426.4,426.4,421.48,98.8462,32,58.7,67.3,68.0,62.5
20160224211500,426.4,426.4,421.48,98.8462,32,55.2,67.2,68.0,62.5
20160224213000,426.4,426.4,421.48,98.8462,32,60.0,67.1,68.0,62.5
20160224214500,426.4,426.4,416.56,97.6923,32,57.5,67.0,68.0,62.5
20160224220000,426.4,426.4,426.4,100.0,32,56.1,66.8,68.0,62.5
20160224221500,426.4,426.4,410.0,96.1538,32,59.5,66.8,68.0,62.5
20160224223000,426.4,426.4,421.48,98.8462,32,55.2,66.6,68.0,62.5
20160224224500,426.4,426.4,421.48,98.8462,32,60.0,66.7,68.0,62.5
20160224230000,426.4,426.4,416.56,97.6923,32,56.1,66.4,68.0,62.5
20160224231500,426.4,426.4,426.4,100.0,32,58.8,66.5,68.0,62.5
20160224233000,426.4,426.4,416.56,97.6923,32,57.1,66.4,68.0,62.5
20160224234500,426.4,426.4,426.4,100.0,32,58.0,66.4,68.0,62.5
20160225000000,426.4,426.4,416.56,97.6923,32,58.0,66.3,68.0,62.5
20160225001500,426.4,426.4,431.32,101.1538,32,58.0,66.3,68.0,62.5
20160225003000,426.4,426.4,421.48,98.8462,32,58.0,66.2,68.0,62.5
20160225004500,426.4,426.4,431.32,101.1538,32,57.2,66.3,68.0,62.5
20160225010000,426.4,426.4,421.48,98.8462,32,57.9,66.1,68.0,62.5
20160225011500,426.4,426.4,431.32,101.1538,32,57.2,66.1,68.0,62.5
20160225013000,426.4,426.4,426.4,100.0,32,58.0,66.0,68.0,62.5
20160225014500,426.4,426.4,436.24,102.3077,32,57.2,66.0,68.0,62.5
20160225020000,426.4,426.4,436.24,102.3077,32,57.8,65.8,68.0,62.5
20160225021500,426.4,426.4,436.24,102.3077,32,57.8,65.9,68.0,62.5
20160225023000,426.4,426.4,426.4,100.0,32,56.7,65.8,68.0,62.5
20160225024500,426.4,426.4,431.32,101.1538,32,59.3,65.8,68.0,62.5
20160225030000,426.4,426.4,436.24,102.3077,32,55.9,65.7,68.0,62.5
20160225031500,426.4,426.4,436.24,102.3077,32,59.6,65.7,68.0,62.5
20160225033000,426.4,426.4,431.32,101.1538,32,55.6,65.7,68.0,62.5
20160225034500,426.4,426.4,436.24,102.3077,32,59.4,65.6,68.0,62.5
20160225040000,426.4,426.4,436.24,102.3077,32,56.8,65.6,68.0,62.5
20160225041500,426.4,426.4,431.32,101.1538,32,57.9,65.6,68.0,62.5
20160225043000,426.4,426.4,442.8,103.8462,32,57.9,65.6,68.0,62.5
20160225044500,426.4,426.4,436.24,102.3077,32,56.3,65.5,68.0,62.5
20160225050000,426.4,426.4,436.24,102.3077,32,59.5,65.4,68.0,62.5
20160225051500,426.4,426.4,436.24,102.3077,32,56.1,65.5,68.0,62.5
20160225053000,426.4,426.4,431.32,101.1538,32,58.3,65.4,68.0,62.5
20160225054500,426.4,426.4,442.8,103.8462,32,58.3,65.4,68.0,62.5
20160225060000,426.4,426.4,437.88,102.6923,32,57.1,65.3,68.0,62.5
20160225061500,426.4,426.4,437.88,102.6923,32,59.5,65.3,68.0,62.5
20160225063000,426.4,426.4,442.8,103.8462,32,56.0,65.3,68.0,62.5
20160225064500,426.4,426.4,416.56,97.6923,31,59.1,65.3,68.0,62.5
20160225070000,426.4,426.4,411.64,96.5385,31,56.4,65.4,68.0,62.5
20160225071500,426.4,426.4,400.16,93.8462,31,57.9,65.4,68.0,62.5
20160225073000,426.4,426.4,410.0,96.1538,31,57.2,66.1,68.0,62.5
20160225074500,426.4,426.4,400.16,93.8462,31,57.2,66.5,68.0,62.5
20160225080000,426.4,426.4,411.64,96.5385,31,55.1,67.2,68.0,62.5
20160225081500,426.4,426.4,405.08,95.0,31,59.5,67.9,68.0,62.5
20160225083000,426.4,426.4,395.24,92.6923,31,55.9,68.2,68.0,62.5
20160225084500,426.4,426.4,410.0,96.1538,31,54.7,68.5,68.0,62.5
20160225090000,426.4,426.4,410.0,96.1538,31,58.4,68.7,68.0,62.5
20160225091500,426.4,426.4,410.0,96.1538,31,57.5,68.7,68.0,62.5
20160225093000,426.4,426.4,410.0,96.1538,31,54.3,68.9,68.0,62.5
20160225094500,426.4,426.4,410.0,96.1538,31,55.4,68.9,68.0,62.5
20160225100000,426.4,426.4,410.0,96.1538,31,59.2,69.3,68.0,62.5
20160225101500,426.4,426.4,400.16,93.8462,31,57.1,69.6,68.0,62.5
20160225103000,426.4,426.4,400.16,93.8462,31,53.9,69.6,68.0,62.5
20160225104500,426.4,426.4,421.48,98.8462,32,55.2,69.8,68.0,62.5
20160225110000,426.4,426.4,416.56,97.6923,32,59.2,70.0,68.0,62.5
20160225111500,426.4,426.4,405.08,95.0,32,57.4,70.0,68.0,62.5
20160225113000,426.4,426.4,416.56,97.6923,32,53.8,70.2,68.0,62.5
20160225114500,426.4,426.4,426.4,100.0,32,55.2,70.3,68.0,62.5
20160225120000,426.4,426.4,411.64,96.5385,32,59.7,70.3,68.0,62.5
20160225121500,426.4,426.4,411.64,96.5385,32,56.3,70.0,68.0,62.5
20160225123000,426.4,426.4,411.64,96.5385,32,53.5,69.9,68.0,62.5
20160225124500,426.4,426.4,416.56,97.6923,32,55.6,69.9,68.0,62.5
20160225130000,426.4,426.4,410.0,96.1538,32,59.9,69.6,68.0,62.5
20160225131500,426.4,426.4,390.32,91.5385,32,56.7,69.8,68.0,62.5
20160225133000,426.4,426.4,411.64,96.5385,32,53.8,69.8,68.0,62.5
20160225134500,426.4,426.4,421.48,98.8462,32,54.8,70.0,68.0,62.5
20160225140000,426.4,426.4,431.32,101.1538,32,59.2,70.0,68.0,62.5
20160225141500,426.4,426.4,410.0,96.1538,32,57.9,69.0,68.0,62.5
20160225143000,426.4,426.4,410.0,96.1538,32,54.3,69.4,68.0,62.5
20160225144500,426.4,426.4,426.4,100.0,32,54.3,69.4,68.0,62.5
20160225150000,426.4,426.4,421.48,98.8462,32,60.0,69.6,68.0,62.5
20160225151500,426.4,426.4,411.64,96.5385,32,56.5,70.0,68.0,62.5
20160225153000,426.4,426.4,421.48,98.8462,32,54.3,70.2,68.0,62.5
20160225154500,426.4,426.4,421.48,98.8462,32,57.4,70.3,68.0,62.5
20160225160000,426.4,426.4,416.56,97.6923,32,58.6,70.2,68.0,62.5
20160225161500,426.4,426.4,421.48,98.8462,32,54.7,70.2,68.0,62.5
20160225163000,426.4,426.4,421.48,98.8462,32,57.8,70.2,68.0,62.5
20160225164500,426.4,426.4,410.0,96.1538,32,56.8,70.2,68.0,62.5
20160225170000,426.4,426.4,421.48,98.8462,32,54.7,70.3,68.0,62.5
20160225171500,426.4,426.4,421.48,98.8462,32,60.0,70.2,68.0,62.5
20160225173000,426.4,426.4,416.56,97.6923,32,55.5,70.0,68.0,62.5
20160225174500,426.4,426.4,421.48,98.8462,32,55.5,70.0,68.0,62.5
20160225180000,426.4,426.4,421.48,98.8462,32,60.3,69.8,68.0,62.5
20160225181500,426.4,426.4,411.64,96.5385,32,56.3,69.6,68.0,62.5
20160225183000,426.4,426.4,426.4,100.0,32,55.6,69.4,68.0,62.5
20160225184500,426.4,426.4,416.56,97.6923,32,60.3,69.4,68.0,62.5
20160225190000,426.4,426.4,421.48,98.8462,32,56.1,69.3,68.0,62.5
20160225191500,426.4,426.4,421.48,98.8462,32,56.1,69.2,68.0,62.5
20160225193000,426.4,426.4,421.48,98.8462,32,59.9,69.2,68.0,62.5
20160225194500,426.4,426.4,421.48,98.8462,32,55.5,69.2,68.0,62.5
20160225200000,426.4,426.4,426.4,100.0,32,57.7,69.1,68.0,62.5
20160225201500,426.4,426.4,416.56,97.6923,32,58.3,68.9,68.0,62.5
20160225203000,426.4,426.4,421.48,98.8462,32,55.5,68.9,68.0,62.5
20160225204500,426.4,426.4,426.4,100.0,32,59.6,68.8,68.0,62.5
20160225210000,426.4,426.4,410.0,96.1538,32,57.1,68.7,68.0,62.5
20160225211500,426.4,426.4,416.56,97.6923,32,55.3,68.7,68.0,62.5
20160225213000,426.4,426.4,431.32,101.1538,32,58.8,68.5,68.0,62.5
20160225214500,426.4,426.4,426.4,100.0,32,58.8,68.4,68.0,62.5
20160225220000,426.4,426.4,426.4,100.0,32,54.8,68.4,68.0,62.5
20160225221500,426.4,426.4,437.88,102.6923,32,58.4,68.2,68.0,62.5
20160225223000,426.4,426.4,421.48,98.8462,32,59.1,68.3,68.0,62.5
20160225224500,426.4,426.4,426.4,100.0,32,55.1,68.3,68.0,62.5
20160225230000,426.4,426.4,431.32,101.1538,32,56.4,68.2,68.0,62.5
20160225231500,426.4,426.4,426.4,100.0,32,60.3,68.0,68.0,62.5
20160225233000,426.4,426.4,421.48,98.8462,32,56.3,68.1,68.0,62.5
20160225234500,426.4,426.4,436.24,102.3077,32,55.6,68.1,68.0,62.5
20160226000000,426.4,426.4,426.4,100.0,32,60.3,68.1,68.0,62.5
20160226001500,426.4,426.4,421.48,98.8462,32,57.1,68.1,68.0,62.5
20160226003000,426.4,426.4,431.32,101.1538,32,55.6,68.0,68.0,62.5
20160226004500,426.4,426.4,421.48,98.8462,32,60.3,67.9,68.0,62.5
20160226010000,426.4,426.4,421.48,98.8462,32,56.3,67.9,68.0,62.5
20160226011500,426.4,426.4,421.48,98.8462,32,57.2,67.9,68.0,62.5
20160226013000,426.4,426.4,421.48,98.8462,32,59.1,67.7,68.0,62.5
20160226014500,426.4,426.4,426.4,100.0,32,55.2,67.8,68.0,62.5
20160226020000,426.4,426.4,421.48,98.8462,32,59.6,67.7,68.0,62.5
20160226021500,426.4,426.4,426.4,100.0,32,56.7,67.7,68.0,62.5
20160226023000,426.4,426.4,436.24,102.3077,32,58.0,67.5,68.0,62.5
20160226024500,426.4,426.4,421.48,98.8462,32,58.0,67.5,68.0,62.5
20160226030000,426.4,426.4,431.32,101.1538,32,56.0,67.3,68.0,62.5
20160226031500,426.4,426.4,421.48,98.8462,32,59.1,67.3,68.0,62.5
20160226033000,426.4,426.4,431.32,101.1538,32,55.9,67.3,68.0,62.5
20160226034500,426.4,426.4,421.48,98.8462,32,59.5,67.2,68.0,62.5
20160226040000,426.4,426.4,431.32,101.1538,32,55.6,66.9,68.0,62.5
20160226041500,426.4,426.4,426.4,100.0,32,59.5,67.1,68.0,62.5
20160226043000,426.4,426.4,426.4,100.0,32,56.0,67.0,68.0,62.5
20160226044500,426.4,426.4,426.4,100.0,32,59.0,66.9,68.0,62.5
20160226050000,426.4,426.4,437.88,102.6923,32,56.4,66.9,68.0,62.5
20160226051500,426.4,426.4,426.4,100.0,32,58.3,66.8,68.0,62.5
20160226053000,426.4,426.4,437.88,102.6923,32,57.2,66.8,68.0,62.5
20160226054500,426.4,426.4,431.32,101.1538,32,58.3,66.8,68.0,62.5
20160226060000,426.4,426.4,437.88,102.6923,32,57.2,66.7,68.0,62.5
20160226061500,426.4,426.4,426.4,100.0,32,57.2,66.8,68.0,62.5
20160226063000,426.4,426.4,437.88,102.6923,32,58.3,66.8,68.0,62.5
20160226064500,426.4,426.4,431.32,101.1538,32,57.0,66.7,68.0,62.5
20160226070000,426.4,426.4,431.32,101.1538,32,59.6,66.7,68.0,62.5
20160226071500,426.4,426.4,436.24,102.3077,32,55.6,66.8,68.0,62.5
20160226073000,426.4,426.4,431.32,101.1538,32,59.5,66.8,68.0,62.5
20160226074500,426.4,426.4,431.32,101.1538,32,55.2,67.1,68.0,62.5
20160226080000,426.4,426.4,437.88,102.6923,32,59.2,67.2,68.0,62.5
20160226081500,426.4,426.4,421.48,98.8462,32,56.1,67.4,68.0,62.5
20160226083000,426.4,426.4,437.88,102.6923,32,56.1,67.9,68.0,62.5
20160226084500,426.4,426.4,431.32,101.1538,32,59.1,68.0,68.0,62.5
20160226090000,426.4,426.4,437.88,102.6923,32,54.7,68.3,68.0,62.5
20160226091500,426.4,426.4,437.88,102.6923,32,58.0,68.3,68.0,62.5
20160226093000,426.4,426.4,437.88,102.6923,32,58.0,68.6,68.0,62.5
20160226094500,426.4,426.4,431.32,101.1538,32,54.3,68.6,68.0,62.5
20160226100000,426.4,426.4,431.32,101.1538,32,57.6,68.7,68.0,62.5
20160226101500,426.4,426.4,431.32,101.1538,32,58.2,68.7,68.0,62.5
20160226103000,426.4,426.4,431.32,101.1538,32,54.7,69.1,68.0,62.5
20160226104500,426.4,426.4,436.24,102.3077,32,56.0,69.2,68.0,62.5
20160226110000,426.4,426.4,426.4,100.0,32,59.1,69.2,68.0,62.5
20160226111500,426.4,426.4,431.32,101.1538,32,55.1,68.9,68.0,62.5
20160226113000,426.4,426.4,431.32,101.1538,32,54.3,68.9,68.0,62.5
20160226114500,426.4,426.4,436.24,102.3077,32,59.2,69.0,68.0,62.5
20160226120000,426.4,426.4,426.4,100.0,32,57.2,69.0,68.0,62.6
20160226121500,426.4,426.4,431.32,101.1538,32,53.9,69.1,68.0,62.5
20160226123000,426.4,426.4,442.8,103.8462,32,55.6,69.2,68.0,62.5
20160226124500,426.4,426.4,431.32,101.1538,32,59.5,69.1,68.0,62.6
20160226130000,426.4,426.4,421.48,98.8462,32,56.5,68.7,68.0,62.5
20160226131500,426.4,426.4,431.32,101.1538,32,53.9,68.6,68.0,62.5
20160226133000,426.4,426.4,436.24,102.3077,32,56.3,69.1,68.0,62.5
20160226134500,426.4,426.4,421.48,98.8462,32,59.6,69.1,68.0,62.5
20160226140000,426.4,426.4,421.48,98.8462,32,56.7,68.9,68.0,62.5
20160226141500,426.4,426.4,431.32,101.1538,32,53.9,68.8,68.0,62.6
20160226143000,426.4,426.4,431.32,101.1538,32,55.9,68.8,68.0,62.5
20160226144500,426.4,426.4,431.32,101.1538,32,59.9,68.8,68.0,62.5
20160226150000,426.4,426.4,416.56,97.6923,32,56.7,68.9,68.0,62.5
20160226151500,426.4,426.4,426.4,100.0,32,54.3,68.7,68.0,62.5
20160226153000,426.4,426.4,431.32,101.1538,32,55.2,69.1,68.0,62.5
20160226154500,426.4,426.4,431.32,101.1538,32,59.7,69.4,68.0,62.5
20160226160000,426.4,426.4,421.48,98.8462,32,58.6,69.5,68.0,62.5
20160226161500,426.4,426.4,416.56,97.6923,32,55.5,69.2,68.0,62.5
20160226163000,426.4,426.4,431.32,101.1538,32,54.6,69.0,68.0,62.5
20160226164500,426.4,426.4,431.32,101.1538,32,59.2,68.7,68.0,62.5
20160226170000,426.4,426.4,411.64,96.5385,32,59.8,68.5,68.0,62.5
20160226171500,426.4,426.4,421.48,98.8462,32,55.5,68.4,68.0,62.5
20160226173000,426.4,426.4,426.4,100.0,32,55.5,68.3,68.0,62.5
20160226174500,426.4,426.4,416.56,97.6923,32,59.2,68.4,68.0,62.5
20160226180000,426.4,426.4,405.08,95.0,32,59.2,68.3,68.0,62.5
20160226181500,426.4,426.4,410.0,96.1538,32,55.7,68.3,68.0,62.5
20160226183000,426.4,426.4,421.48,98.8462,32,55.7,68.2,68.0,62.5
20160226184500,426.4,426.4,421.48,98.8462,32,60.3,68.2,68.0,62.5
20160226190000,426.4,426.4,416.56,97.6923,32,57.1,68.1,68.0,62.5
20160226191500,426.4,426.4,431.32,101.1538,32,55.3,68.1,68.0,62.5
20160226193000,426.4,426.4,436.24,102.3077,32,60.0,67.9,68.0,62.5
20160226194500,426.4,426.4,421.48,98.8462,32,57.5,67.8,68.0,62.5
20160226200000,426.4,426.4,431.32,101.1538,32,55.7,67.9,68.0,62.5
20160226201500,426.4,426.4,421.48,98.8462,32,60.3,67.8,68.0,62.5
20160226203000,426.4,426.4,426.4,100.0,32,56.3,67.7,68.0,62.5
20160226204500,426.4,426.4,436.24,102.3077,32,57.8,67.8,68.0,62.5
20160226210000,426.4,426.4,416.56,97.6923,32,58.7,67.6,68.0,62.5
20160226211500,426.4,426.4,416.56,97.6923,32,55.4,67.3,68.0,62.5
20160226213000,426.4,426.4,426.4,100.0,32,60.3,67.3,68.0,62.5
20160226214500,426.4,426.4,426.4,100.0,32,56.1,67.2,68.0,62.5
20160226220000,426.4,426.4,426.4,100.0,32,58.8,67.2,68.0,62.5
20160226221500,426.4,426.4,421.48,98.8462,32,58.8,67.1,68.0,62.5
20160226223000,426.4,426.4,426.4,100.0,32,56.4,67.1,68.0,62.5
20160226224500,426.4,426.4,421.48,98.8462,32,59.5,67.1,68.0,62.5
20160226230000,426.4,426.4,426.4,100.0,32,55.6,67.1,68.0,62.5
20160226231500,426.4,426.4,421.48,98.8462,32,59.1,66.9,68.0,62.5
20160226233000,426.4,426.4,426.4,100.0,32,56.0,66.9,68.0,62.5
20160226234500,426.4,426.4,416.56,97.6923,32,59.1,66.8,68.0,62.5
20160227000000,426.4,426.4,426.4,100.0,32,56.0,66.7,68.0,62.5
20160227001500,426.4,426.4,416.56,97.6923,32,59.1,66.7,68.0,62.5
20160227003000,426.4,426.4,431.32,101.1538,32,56.6,66.7,68.0,62.5
20160227004500,426.4,426.4,421.48,98.8462,32,57.9,66.7,68.0,62.5
20160227010000,426.4,426.4,431.32,101.1538,32,58.5,66.6,68.0,62.5
20160227011500,426.4,426.4,436.24,102.3077,33,56.7,66.4,68.0,62.5
20160227013000,426.4,426.4,426.4,100.0,33,59.6,66.5,68.0,62.5
20160227014500,426.4,426.4,426.4,100.0,33,56.0,66.4,68.0,62.5
20160227020000,426.4,426.4,421.48,98.8462,33,59.2,66.4,68.0,62.5
20160227021500,426.4,426.4,426.4,100.0,33,57.2,66.4,68.0,62.5
20160227023000,426.4,426.4,416.56,97.6923,33,57.2,66.3,68.0,62.5
20160227024500,426.4,426.4,421.48,98.8462,33,59.5,66.2,68.0,62.5
20160227030000,426.4,426.4,431.32,101.1538,33,56.0,66.2,68.0,62.5
20160227031500,426.4,426.4,421.48,98.8462,33,58.3,66.2,68.0,62.5
20160227033000,426.4,426.4,436.24,102.3077,33,59.2,66.1,68.0,62.5
20160227034500,426.4,426.4,426.4,100.0,33,56.0,66.1,68.0,62.5
20160227040000,426.4,426.4,421.48,98.8462,33,58.7,66.0,68.0,62.5
20160227041500,426.4,426.4,436.24,102.3077,33,57.9,66.0,68.0,62.5
20160227043000,426.4,426.4,426.4,100.0,33,56.5,65.9,68.0,62.5
20160227044500,426.4,426.4,431.32,101.1538,33,59.1,65.9,68.0,62.5
20160227050000,426.4,426.4,431.32,101.1538,33,57.6,65.9,68.0,62.5
20160227051500,426.4,426.4,431.32,101.1538,33,56.6,65.8,68.0,62.5
20160227053000,426.4,426.4,431.32,101.1538,33,58.7,65.8,68.0,62.5
20160227054500,426.4,426.4,431.32,101.1538,33,58.7,65.8,68.0,62.5
20160227060000,426.4,426.4,436.24,102.3077,33,56.3,65.7,68.0,62.5
20160227061500,426.4,426.4,436.24,102.3077,33,58.3,65.6,68.0,62.5
20160227063000,426.4,426.4,436.24,102.3077,33,59.1,65.6,68.0,62.5
20160227064500,426.4,426.4,436.24,102.3077,33,56.4,65.6,68.0,62.5
20160227070000,426.4,426.4,436.24,102.3077,33,57.9,65.5,68.0,62.5
20160227071500,426.4,426.4,436.24,102.3077,33,59.1,65.5,68.0,62.5
20160227073000,426.4,426.4,442.8,103.8462,33,56.0,65.5,68.0,62.5
20160227074500,426.4,426.4,442.8,103.8462,33,58.3,65.5,68.0,62.5
20160227080000,426.4,426.4,452.64,106.1539,33,56.4,65.6,68.0,62.5
20160227081500,426.4,426.4,447.72,105.0,33,57.5,65.4,68.0,62.5
20160227083000,426.4,426.4,447.72,105.0,33,56.0,65.4,68.0,62.5
20160227084500,426.4,426.4,436.24,102.3077,32,57.9,65.2,68.0,62.5
20160227090000,426.4,426.4,436.24,102.3077,32,53.9,65.3,68.0,62.5
20160227091500,426.4,426.4,436.24,102.3077,32,59.1,65.2,68.0,62.5
20160227093000,426.4,426.4,436.24,102.3077,32,55.5,65.3,68.0,62.5
20160227094500,426.4,426.4,452.64,106.1539,32,54.7,65.5,68.0,62.5
20160227100000,426.4,426.4,437.88,102.6923,32,59.1,65.3,68.0,62.5
20160227101500,426.4,426.4,437.88,102.6923,32,55.0,65.4,68.0,62.5
20160227103000,426.4,426.4,437.88,102.6923,32,55.0,65.4,68.0,62.5
20160227104500,426.4,426.4,437.88,102.6923,32,59.3,65.5,68.0,62.5
20160227110000,426.4,426.4,437.88,102.6923,32,55.1,65.2,68.0,62.5
20160227111500,426.4,426.4,437.88,102.6923,32,53.9,65.3,68.0,62.5
20160227113000,426.4,426.4,437.88,102.6923,32,57.8,65.4,68.0,62.5
20160227114500,426.4,426.4,426.4,100.0,32,56.9,65.5,68.0,62.5
20160227120000,426.4,426.4,437.88,102.6923,32,53.9,65.5,68.0,62.5
20160227121500,426.4,426.4,437.88,102.6923,32,55.7,65.6,68.0,62.5
20160227123000,426.4,426.4,431.32,101.1538,32,59.1,65.6,68.0,62.5
20160227124500,426.4,426.4,426.4,100.0,32,55.1,65.6,68.0,62.5
20160227130000,426.4,426.4,436.24,102.3077,32,53.9,65.7,68.0,62.5
20160227131500,426.4,426.4,431.32,101.1538,32,58.4,65.8,68.0,62.5
20160227133000,426.4,426.4,431.32,101.1538,32,57.5,65.9,68.0,62.5
20160227134500,426.4,426.4,426.4,100.0,32,54.3,65.7,68.0,62.5
20160227140000,426.4,426.4,431.32,101.1538,32,54.3,65.8,68.0,62.5
20160227141500,426.4,426.4,431.32,101.1538,32,59.2,66.0,68.0,62.5
20160227143000,426.4,426.4,421.48,98.8462,32,57.9,66.1,68.0,62.5
20160227144500,426.4,426.4,426.4,100.0,32,54.7,66.1,68.0,62.5
20160227150000,426.4,426.4,426.4,100.0,32,54.7,66.3,68.0,62.5
20160227151500,426.4,426.4,426.4,100.0,32,58.5,66.5,68.0,62.5
20160227153000,426.4,426.4,416.56,97.6923,32,58.5,66.3,68.0,62.5
20160227154500,426.4,426.4,416.56,97.6923,32,54.8,66.2,68.0,62.5
20160227160000,426.4,426.4,426.4,100.0,32,53.9,66.4,68.0,62.5
20160227161500,426.4,426.4,426.4,100.0,32,57.5,66.4,68.0,62.5
20160227163000,426.4,426.4,416.56,97.6923,32,59.8,66.7,68.0,62.5
20160227164500,426.4,426.4,411.64,96.5385,32,55.5,66.8,68.0,62.5
20160227170000,426.4,426.4,416.56,97.6923,32,54.7,67.0,68.0,62.5
20160227171500,426.4,426.4,416.56,97.6923,32,59.6,67.0,68.0,62.5
20160227173000,426.4,426.4,405.08,95.0,32,57.9,66.8,68.0,62.5
20160227174500,426.4,426.4,411.64,96.5385,32,55.1,66.7,68.0,62.5
20160227180000,426.4,426.4,421.48,98.8462,32,56.4,66.8,68.0,62.5
20160227181500,426.4,426.4,416.56,97.6923,32,60.3,66.7,68.0,62.5
20160227183000,426.4,426.4,410.0,96.1538,32,57.9,66.7,68.0,62.5
20160227184500,426.4,426.4,416.56,97.6923,32,55.1,66.8,68.0,62.5
20160227190000,426.4,426.4,421.48,98.8462,32,58.8,67.0,68.0,62.5
20160227191500,426.4,426.4,411.64,96.5385,32,59.5,67.0,68.0,62.5
20160227193000,426.4,426.4,421.48,98.8462,32,55.5,67.1,68.0,62.5
20160227194500,426.4,426.4,426.4,100.0,32,56.8,66.9,68.0,62.5
20160227200000,426.4,426.4,426.4,100.0,32,59.9,66.9,68.0,62.5
20160227201500,426.4,426.4,426.4,100.0,32,55.4,66.8,68.0,62.5
20160227203000,426.4,426.4,431.32,101.1538,32,58.8,66.9,68.0,62.5
20160227204500,426.4,426.4,416.56,97.6923,32,58.8,66.7,68.0,62.5
20160227210000,426.4,426.4,431.32,101.1538,32,55.2,66.8,68.0,62.5
20160227211500,426.4,426.4,416.56,97.6923,32,59.9,66.8,68.0,62.5
20160227213000,426.4,426.4,421.48,98.8462,32,56.3,66.6,68.0,62.5
20160227214500,426.4,426.4,421.48,98.8462,32,58.0,66.8,68.0,62.5
20160227220000,426.4,426.4,426.4,100.0,32,58.0,66.7,68.0,62.5
20160227221500,426.4,426.4,421.48,98.8462,32,56.8,66.7,68.0,62.5
20160227223000,426.4,426.4,426.4,100.0,32,58.7,66.6,68.0,62.5
20160227224500,426.4,426.4,426.4,100.0,32,56.4,66.6,68.0,62.5
20160227230000,426.4,426.4,426.4,100.0,32,59.1,66.6,68.0,62.5
20160227231500,426.4,426.4,431.32,101.1538,32,56.0,66.4,68.0,62.5
20160227233000,426.4,426.4,431.32,101.1538,32,59.5,66.4,68.0,62.5
20160227234500,426.4,426.4,436.24,102.3077,32,55.6,66.3,68.0,62.5
20160228000000,426.4,426.4,421.48,98.8462,32,59.1,66.3,68.0,62.5
20160228001500,426.4,426.4,436.24,102.3077,32,56.8,66.4,68.0,62.5
20160228003000,426.4,426.4,426.4,100.0,32,58.7,66.3,68.0,62.5
20160228004500,426.4,426.4,431.32,101.1538,32,56.9,66.3,68.0,62.5
20160228010000,426.4,426.4,421.48,98.8462,32,57.9,66.2,68.0,62.5
20160228011500,426.4,426.4,431.32,101.1538,32,57.9,66.2,68.0,62.5
20160228013000,426.4,426.4,421.48,98.8462,32,57.1,66.1,68.0,62.5
20160228014500,426.4,426.4,436.24,102.3077,32,59.2,66.1,68.0,62.5
20160228020000,426.4,426.4,421.48,98.8462,32,56.0,66.0,68.0,62.5
20160228021500,426.4,426.4,426.4,100.0,32,59.5,66.0,68.0,62.5
20160228023000,426.4,426.4,436.24,102.3077,32,56.3,66.0,68.0,62.5
20160228024500,426.4,426.4,431.32,101.1538,32,58.3,66.0,68.0,62.5
20160228030000,426.4,426.4,437.88,102.6923,32,58.3,66.0,68.0,62.5
20160228031500,426.4,426.4,431.32,101.1538,32,57.1,65.8,68.0,62.5
20160228033000,426.4,426.4,437.88,102.6923,32,59.5,65.9,68.0,62.5
20160228034500,426.4,426.4,437.88,102.6923,32,55.9,65.8,68.0,62.5
20160228040000,426.4,426.4,437.88,102.6923,32,59.1,65.8,68.0,62.5
20160228041500,426.4,426.4,442.8,103.8462,32,56.5,65.7,68.0,62.5
20160228043000,426.4,426.4,436.24,102.3077,32,57.6,65.7,68.0,62.5
20160228044500,426.4,426.4,436.24,102.3077,32,58.8,65.7,68.0,62.5
20160228050000,426.4,426.4,436.24,102.3077,32,56.2,65.7,68.0,62.5
20160228051500,426.4,426.4,436.24,102.3077,32,59.1,65.6,68.0,62.5
20160228053000,426.4,426.4,442.8,103.8462,32,56.8,65.6,68.0,62.5
20160228054500,426.4,426.4,442.8,103.8462,32,57.5,65.6,68.0,62.5
20160228060000,426.4,426.4,442.8,103.8462,32,59.1,65.6,68.0,62.5
20160228061500,426.4,426.4,437.88,102.6923,32,56.0,65.5,68.0,62.5
20160228063000,426.4,426.4,437.88,102.6923,32,58.7,65.5,68.0,62.5
20160228064500,426.4,426.4,442.8,103.8462,32,56.8,65.4,68.0,62.5
20160228070000,426.4,426.4,442.8,103.8462,32,57.5,65.4,68.0,62.5
20160228071500,426.4,426.4,447.72,105.0,32,58.4,65.4,68.0,62.5
20160228073000,426.4,426.4,442.8,103.8462,32,56.3,65.4,68.0,62.5
20160228074500,426.4,426.4,452.64,106.1539,32,58.0,65.5,68.0,62.5
20160228080000,426.4,426.4,437.88,102.6923,32,56.3,65.3,68.0,62.5
20160228081500,426.4,426.4,442.8,103.8462,32,56.3,65.3,68.0,62.5
20160228083000,426.4,426.4,442.8,103.8462,32,58.3,65.2,68.0,62.5
20160228084500,426.4,426.4,436.24,102.3077,32,54.3,65.2,68.0,62.5
20160228090000,426.4,426.4,436.24,102.3077,32,58.4,65.3,68.0,62.5
20160228091500,426.4,426.4,436.24,102.3077,32,57.0,65.4,68.0,62.5
20160228093000,426.4,426.4,436.24,102.3077,32,54.0,65.5,68.0,62.5
20160228094500,426.4,426.4,426.4,100.0,32,58.9,65.6,68.0,62.5
20160228100000,426.4,426.4,431.32,101.1538,32,54.7,65.6,68.0,62.5
20160228101500,426.4,426.4,431.32,101.1538,32,55.4,65.8,68.0,62.5
20160228103000,426.4,426.4,426.4,100.0,32,58.3,65.7,68.0,62.5
20160228104500,426.4,426.4,421.48,98.8462,32,53.9,65.9,68.0,62.5
20160228110000,426.4,426.4,436.24,102.3077,32,58.8,66.0,68.0,62.5
20160228111500,426.4,426.4,416.56,97.6923,32,54.7,66.0,68.0,62.5
20160228113000,426.4,426.4,426.4,100.0,32,56.0,66.1,68.0,62.5
20160228114500,426.4,426.4,416.56,97.6923,32,57.5,66.0,68.0,62.5
20160228120000,426.4,426.4,426.4,100.0,32,53.9,66.2,68.0,62.5
20160228121500,426.4,426.4,416.56,97.6923,32,59.5,66.2,68.0,62.5
20160228123000,426.4,426.4,421.48,98.8462,32,54.7,66.3,68.0,62.5
20160228124500,426.4,426.4,416.56,97.6923,32,58.8,66.3,68.0,62.5
20160228130000,426.4,426.4,411.64,96.5385,32,54.7,66.5,68.0,62.5
20160228131500,426.4,426.4,411.64,96.5385,32,57.7,66.4,68.0,62.5
20160228133000,426.4,426.4,411.64,96.5385,32,55.1,66.5,68.0,62.5
20160228134500,426.4,426.4,416.56,97.6923,32,58.0,66.7,68.0,62.5
20160228140000,426.4,426.4,411.64,96.5385,32,55.1,66.8,68.0,62.5
20160228141500,426.4,426.4,405.08,95.0,32,59.2,66.9,68.0,62.5
20160228143000,426.4,426.4,405.08,95.0,32,54.7,66.6,68.0,62.5
20160228144500,426.4,426.4,410.0,96.1538,32,57.5,66.7,68.0,62.5
20160228150000,426.4,426.4,416.56,97.6923,32,55.2,67.0,68.0,62.5
20160228151500,426.4,426.4,410.0,96.1538,32,56.7,66.9,68.0,62.5
20160228153000,426.4,426.4,410.0,96.1538,32,56.7,67.1,68.0,62.5
20160228154500,426.4,426.4,410.0,96.1538,32,55.9,67.2,68.0,62.5
20160228160000,426.4,426.4,410.0,96.1538,32,58.0,67.3,68.0,62.5
20160228161500,426.4,426.4,410.0,96.1538,32,56.0,67.3,68.0,62.5
20160228163000,426.4,426.4,410.0,96.1538,32,56.0,67.2,68.0,62.5
20160228164500,426.4,426.4,410.0,96.1538,32,57.9,67.2,68.0,62.5
20160228170000,426.4,426.4,410.0,96.1538,32,57.2,67.4,68.0,62.5
20160228171500,426.4,426.4,410.0,96.1538,32,56.4,67.3,68.0,62.5
20160228173000,426.4,426.4,405.08,95.0,32,57.4,67.3,68.0,62.5
20160228174500,426.4,426.4,405.08,95.0,32,58.3,67.4,68.0,62.5
20160228180000,426.4,426.4,410.0,96.1538,32,56.4,67.5,68.0,62.5
20160228181500,426.4,426.4,405.08,95.0,32,57.1,67.4,68.0,62.5
20160228183000,426.4,426.4,410.0,96.1538,32,58.7,67.5,68.0,62.5
20160228184500,426.4,426.4,410.0,96.1538,32,56.8,67.5,68.0,62.5
20160228190000,426.4,426.4,410.0,96.1538,32,56.8,67.5,68.0,62.5
20160228191500,426.4,426.4,405.08,95.0,32,58.7,67.6,68.0,62.5
20160228193000,426.4,426.4,405.08,95.0,32,56.4,67.6,68.0,62.5
20160228194500,426.4,426.4,405.08,95.0,32,57.2,67.5,68.0,62.5
20160228200000,426.4,426.4,405.08,95.0,32,59.1,67.6,68.0,62.5
20160228201500,426.4,426.4,405.08,95.0,32,56.4,67.6,68.0,62.5
20160228203000,426.4,426.4,405.08,95.0,32,58.0,67.5,68.0,62.5
20160228204500,426.4,426.4,405.08,95.0,32,58.0,67.4,68.0,62.5
20160228210000,426.4,426.4,405.08,95.0,32,56.7,67.2,68.0,62.5
20160228211500,426.4,426.4,410.0,96.1538,32,59.1,67.4,68.0,62.5
20160228213000,426.4,426.4,405.08,95.0,32,56.0,67.4,68.0,62.5
20160228214500,426.4,426.4,410.0,96.1538,32,57.9,67.3,68.0,62.5
20160228220000,426.4,426.4,410.0,96.1538,32,57.9,67.4,68.0,62.5
20160228221500,426.4,426.4,400.16,93.8462,32,56.7,67.4,68.0,62.5
20160228223000,426.4,426.4,410.0,96.1538,32,59.5,67.3,68.0,62.5
20160228224500,426.4,426.4,410.0,96.1538,32,56.4,67.3,68.0,62.5
20160228230000,426.4,426.4,400.16,93.8462,32,57.9,67.3,68.0,62.5
20160228231500,426.4,426.4,410.0,96.1538,32,57.9,67.3,68.0,62.5
20160228233000,426.4,426.4,405.08,95.0,32,56.7,67.2,68.0,62.5
20160228234500,426.4,426.4,405.08,95.0,32,59.4,67.3,68.0,62.5
20160229000000,426.4,426.4,410.0,96.1538,32,56.4,67.2,68.0,62.5
20160229001500,426.4,426.4,405.08,95.0,32,57.5,67.2,68.0,62.5
20160229003000,426.4,426.4,405.08,95.0,32,59.2,67.1,68.0,62.5
20160229004500,426.4,426.4,411.64,96.5385,32,56.3,67.1,68.0,62.5
20160229010000,426.4,426.4,400.16,93.8462,32,59.1,67.1,68.0,62.5
20160229011500,426.4,426.4,410.0,96.1538,32,56.4,67.1,68.0,62.5
20160229013000,426.4,426.4,410.0,96.1538,32,57.5,67.1,68.0,62.5
20160229014500,426.4,426.4,416.56,97.6923,32,58.8,67.1,68.0,62.5
20160229020000,426.4,426.4,416.56,97.6923,32,56.3,67.2,68.0,62.5
20160229021500,426.4,426.4,411.64,96.5385,32,59.5,67.1,68.0,62.5
20160229023000,426.4,426.4,421.48,98.8462,32,56.0,67.1,68.0,62.5
20160229024500,426.4,426.4,416.56,97.6923,32,57.5,67.0,68.0,62.5
20160229030000,426.4,426.4,426.4,100.0,32,58.4,67.1,68.0,62.5
20160229031500,426.4,426.4,421.48,98.8462,32,56.3,67.1,68.0,62.5
20160229033000,426.4,426.4,421.48,98.8462,32,59.8,67.0,68.0,62.5
20160229034500,426.4,426.4,426.4,100.0,32,56.0,67.0,68.0,62.5
20160229040000,426.4,426.4,421.48,98.8462,32,57.3,66.9,68.0,62.5
20160229041500,426.4,426.4,436.24,102.3077,32,58.8,66.9,68.0,62.5
20160229043000,426.4,426.4,426.4,100.0,32,55.9,66.8,68.0,62.5
20160229044500,426.4,426.4,421.48,98.8462,32,59.1,66.9,68.0,62.5
20160229050000,426.4,426.4,426.4,100.0,32,56.0,66.9,68.0,62.5
20160229051500,426.4,426.4,421.48,98.8462,32,57.1,66.9,68.0,62.5
20160229053000,426.4,426.4,431.32,101.1538,32,59.6,66.9,68.0,62.5
20160229054500,426.4,426.4,431.32,101.1538,32,55.6,66.9,68.0,62.5
20160229060000,426.4,426.4,421.48,98.8462,32,57.6,66.8,68.0,62.5
20160229061500,426.4,426.4,431.32,101.1538,32,57.6,66.8,68.0,62.5
20160229063000,426.4,426.4,426.4,100.0,32,56.3,66.8,68.0,62.5
20160229064500,426.4,426.4,421.48,98.8462,32,58.3,66.8,68.0,62.5
20160229070000,426.4,426.4,436.24,102.3077,32,56.8,67.1,68.0,62.5
20160229071500,426.4,426.4,421.48,98.8462,32,56.8,67.1,68.0,62.5
20160229073000,426.4,426.4,426.4,100.0,32,59.1,67.3,68.0,62.5
20160229074500,426.4,426.4,421.48,98.8462,32,56.0,67.4,68.0,62.5
20160229080000,426.4,426.4,426.4,100.0,32,56.7,67.6,68.0,62.5
20160229081500,426.4,426.4,426.4,100.0,32,57.5,67.7,68.0,62.5
20160229083000,426.4,426.4,426.4,100.0,32,57.5,67.8,68.0,62.5
20160229084500,426.4,426.4,426.4,100.0,32,56.7,68.2,68.0,62.5
20160229090000,426.4,426.4,426.4,100.0,32,56.7,68.6,68.0,62.5
20160229091500,426.4,426.4,426.4,100.0,32,56.7,68.9,68.0,62.5
20160229093000,426.4,426.4,426.4,100.0,32,56.7,69.2,68.0,62.5
20160229094500,426.4,426.4,426.4,100.0,32,56.7,69.3,68.0,62.5
20160229100000,426.4,426.4,421.48,98.8462,32,56.7,69.5,68.0,62.5
20160229101500,426.4,426.4,426.4,100.0,32,56.0,69.7,68.0,62.5
20160229103000,426.4,426.4,426.4,100.0,32,56.0,69.9,68.0,62.5
20160229104500,426.4,426.4,416.56,97.6923,32,56.0,70.0,68.0,62.5
20160229110000,426.4,426.4,421.48,98.8462,32,56.0,70.1,68.0,62.5
20160229111500,426.4,426.4,421.48,98.8462,32,56.0,69.9,68.0,62.5
20160229113000,426.4,426.4,410.0,96.1538,32,56.0,69.9,68.0,62.5
20160229114500,426.4,426.4,405.08,95.0,32,56.0,70.0,68.0,62.5
20160229120000,426.4,426.4,400.16,93.8462,32,56.0,70.1,68.0,62.5
20160229121500,426.4,426.4,410.0,96.1538,32,56.0,70.0,68.0,62.5
20160229123000,426.4,426.4,410.0,96.1538,32,56.0,69.9,68.0,62.5
20160229124500,426.4,426.4,410.0,96.1538,32,56.0,70.0,68.0,62.5
20160229130000,426.4,426.4,400.16,93.8462,32,56.0,70.2,68.0,62.5
20160229131500,426.4,426.4,416.56,97.6923,32,56.0,70.1,68.0,62.5
20160229133000,426.4,426.4,421.48,98.8462,32,56.0,70.0,68.0,62.5
20160229134500,426.4,426.4,421.48,98.8462,32,56.0,70.2,68.0,62.5
20160229140000,426.4,426.4,421.48,98.8462,32,56.0,70.2,68.0,62.5
20160229141500,426.4,426.4,416.56,97.6923,32,56.0,70.4,68.0,62.5
20160229143000,426.4,426.4,421.48,98.8462,32,56.8,70.6,68.0,62.5
20160229144500,426.4,426.4,436.24,102.3077,32,56.8,70.6,68.0,62.5
20160229150000,426.4,426.4,436.24,102.3077,32,56.8,70.1,68.0,62.5
20160229151500,426.4,426.4,442.8,103.8462,32,56.8,70.5,68.0,62.5
20160229153000,426.4,426.4,452.64,106.1539,32,56.8,70.7,68.0,62.5
20160229154500,426.4,426.4,442.8,103.8462,32,56.8,70.7,68.0,62.5
20160229160000,426.4,426.4,437.88,102.6923,32,56.8,71.0,68.0,62.5
20160229161500,426.4,426.4,437.88,102.6923,32,56.8,70.8,68.0,62.5
20160229163000,426.4,426.4,421.48,98.8462,32,56.8,70.5,68.0,62.5
20160229164500,426.4,426.4,421.48,98.8462,32,56.8,70.2,68.0,62.5
20160229170000,426.4,426.4,421.48,98.8462,32,56.8,70.0,68.0,62.5
20160229171500,426.4,426.4,416.56,97.6923,32,56.8,70.0,68.0,62.5
20160229173000,426.4,426.4,421.48,98.8462,32,56.8,69.9,68.0,62.5
20160229174500,426.4,426.4,421.48,98.8462,32,56.8,69.8,68.0,62.5
20160229180000,426.4,426.4,426.4,100.0,32,56.8,69.7,68.0,62.5
20160229181500,426.4,426.4,416.56,97.6923,32,57.5,69.7,68.0,62.5
20160229183000,426.4,426.4,416.56,97.6923,32,57.5,69.6,68.0,62.5
20160229184500,426.4,426.4,426.4,100.0,32,57.5,69.5,68.0,62.5
20160229190000,426.4,426.4,421.48,98.8462,32,57.5,69.5,68.0,62.5
20160229191500,426.4,426.4,416.56,97.6923,32,57.5,69.3,68.0,62.5
20160229193000,426.4,426.4,421.48,98.8462,32,57.5,69.3,68.0,62.5
20160229194500,426.4,426.4,421.48,98.8462,32,57.5,69.3,68.0,62.5
20160229200000,426.4,426.4,426.4,100.0,32,57.5,69.2,68.0,62.5
20160229201500,426.4,426.4,416.56,97.6923,32,57.5,69.2,68.0,62.5
20160229203000,426.4,426.4,416.56,97.6923,32,57.5,69.1,68.0,62.5
20160229204500,426.4,426.4,416.56,97.6923,32,57.5,69.0,68.0,62.5
20160229210000,426.4,426.4,416.56,97.6923,32,57.5,68.9,68.0,62.5
20160229211500,426.4,426.4,421.48,98.8462,32,57.5,68.9,68.0,62.5
20160229213000,426.4,426.4,416.56,97.6923,32,57.5,68.9,68.0,62.5
20160229214500,426.4,426.4,416.56,97.6923,32,57.5,68.8,68.0,62.5
20160229220000,426.4,426.4,421.48,98.8462,32,57.5,68.7,68.0,62.5
20160229221500,426.4,426.4,411.64,96.5385,32,57.5,68.7,68.0,62.5
20160229223000,426.4,426.4,416.56,97.6923,32,57.5,68.7,68.0,62.5
20160229224500,426.4,426.4,411.64,96.5385,32,57.5,68.6,68.0,62.5
20160229230000,426.4,426.4,416.56,97.6923,32,57.5,68.6,68.0,62.5
20160229231500,426.4,426.4,411.64,96.5385,32,57.5,68.5,68.0,62.5
20160229233000,426.4,426.4,416.56,97.6923,32,57.5,68.4,68.0,62.5
20160229234500,426.4,426.4,416.56,97.6923,32,57.5,68.4,68.0,62.5
20160301000000,426.4,426.4,411.64,96.5385,32,57.5,68.3,68.0,62.5
20160301001500,426.4,426.4,411.64,96.5385,32,57.5,68.3,68.0,62.5
20160301003000,426.4,426.4,411.64,96.5385,32,57.5,68.2,68.0,62.5
20160301004500,426.4,426.4,411.64,96.5385,32,57.5,68.2,68.0,62.5
20160301010000,426.4,426.4,411.64,96.5385,32,57.5,68.2,68.0,62.5
20160301011500,426.4,426.4,411.64,96.5385,32,57.5,68.2,68.0,62.5
20160301013000,426.4,426.4,411.64,96.5385,32,57.5,68.1,68.0,62.5
20160301014500,426.4,426.4,411.64,96.5385,32,57.5,68.1,68.0,62.5
20160301020000,426.4,426.4,411.64,96.5385,32,57.5,68.1,68.0,62.5
20160301021500,426.4,426.4,411.64,96.5385,32,57.5,68.0,68.0,62.5
20160301023000,426.4,426.4,411.64,96.5385,32,57.5,68.0,68.0,62.5
20160301024500,426.4,426.4,411.64,96.5385,32,57.5,68.0,68.0,62.5
20160301030000,426.4,426.4,411.64,96.5385,32,57.5,68.0,68.0,62.5
20160301031500,426.4,426.4,411.64,96.5385,32,57.5,67.9,68.0,62.5
20160301033000,426.4,426.4,411.64,96.5385,32,57.5,67.9,68.0,62.5
20160301034500,426.4,426.4,411.64,96.5385,32,57.5,67.9,68.0,62.5
20160301040000,426.4,426.4,411.64,96.5385,32,57.5,67.8,68.0,62.5
20160301041500,426.4,426.4,405.08,95.0,32,57.5,67.8,68.0,62.5
20160301043000,426.4,426.4,410.0,96.1538,32,57.5,67.8,68.0,62.5
20160301044500,426.4,426.4,410.0,96.1538,32,57.5,67.8,68.0,62.5
20160301050000,426.4,426.4,410.0,96.1538,32,57.5,67.8,68.0,62.5
20160301051500,426.4,426.4,405.08,95.0,32,57.5,67.7,68.0,62.5
20160301053000,426.4,426.4,410.0,96.1538,32,57.5,67.7,68.0,62.5
20160301054500,426.4,426.4,405.08,95.0,32,57.5,67.8,68.0,62.5
20160301060000,426.4,426.4,410.0,96.1538,32,57.5,67.7,68.0,62.5
20160301061500,426.4,426.4,410.0,96.1538,32,57.5,67.7,68.0,62.5
20160301063000,426.4,426.4,410.0,96.1538,32,57.5,67.7,68.0,62.5
20160301064500,426.4,426.4,410.0,96.1538,32,57.5,67.7,68.0,62.5
20160301070000,426.4,426.4,410.0,96.1538,32,57.5,67.8,68.0,62.5
20160301071500,426.4,426.4,416.56,97.6923,32,57.5,67.5,68.0,62.5
20160301073000,426.4,426.4,416.56,97.6923,32,57.5,67.9,68.0,62.5
20160301074500,426.4,426.4,411.64,96.5385,32,57.5,67.9,68.0,62.5
20160301080000,426.4,426.4,411.64,96.5385,32,57.5,68.2,68.0,62.5
20160301081500,426.4,426.4,411.64,96.5385,32,56.8,68.3,68.0,62.5
20160301083000,426.4,426.4,411.64,96.5385,32,56.8,68.4,68.0,62.5
20160301084500,426.4,426.4,411.64,96.5385,32,56.8,68.8,68.0,62.5
20160301090000,426.4,426.4,405.08,95.0,32,56.8,68.9,68.0,62.5
20160301091500,426.4,426.4,400.16,93.8462,32,56.8,69.2,68.0,62.5
20160301093000,426.4,426.4,405.08,95.0,32,56.8,69.3,68.0,62.5
20160301094500,426.4,426.4,410.0,96.1538,32,56.8,69.6,68.0,62.5
20160301100000,426.4,426.4,405.08,95.0,32,56.8,69.7,68.0,62.5
20160301101500,426.4,426.4,405.08,95.0,32,56.8,69.9,68.0,62.5
20160301103000,426.4,426.4,410.0,96.1538,32,56.8,70.0,68.0,62.5
20160301104500,426.4,426.4,410.0,96.1538,32,56.8,70.2,68.0,62.5
20160301110000,426.4,426.4,410.0,96.1538,32,56.8,70.1,68.0,62.5
20160301111500,426.4,426.4,410.0,96.1538,32,56.8,70.1,68.0,62.5
20160301113000,426.4,426.4,421.48,98.8462,32,56.8,70.2,68.0,62.5
20160301114500,426.4,426.4,436.24,102.3077,32,56.8,70.5,68.0,62.5
20160301120000,426.4,426.4,426.4,100.0,32,56.8,70.4,68.0,62.5
20160301121500,426.4,426.4,411.64,96.5385,32,56.8,70.9,68.0,62.5
20160301123000,426.4,426.4,411.64,96.5385,32,56.0,71.3,68.0,62.5
20160301124500,426.4,426.4,405.08,95.0,32,56.0,71.3,68.0,62.5
20160301130000,426.4,426.4,411.64,96.5385,32,56.7,70.8,68.0,62.5
20160301131500,426.4,426.4,421.48,98.8462,32,56.7,71.3,68.0,62.5
20160301133000,426.4,426.4,437.88,102.6923,32,56.0,71.1,68.0,62.5
20160301134500,426.4,426.4,437.88,102.6923,32,56.0,71.0,68.0,62.5
20160301140000,426.4,426.4,452.64,106.1539,32,56.0,71.0,68.0,62.5
20160301141500,426.4,426.4,442.8,103.8462,31,56.0,70.8,68.0,62.5
20160301143000,426.4,426.4,437.88,102.6923,31,56.0,70.5,68.0,62.5
20160301144500,426.4,426.4,437.88,102.6923,31,56.0,70.8,68.0,62.5
20160301150000,426.4,426.4,437.88,102.6923,31,56.7,70.7,68.0,62.5
20160301151500,426.4,426.4,437.88,102.6923,31,56.7,70.4,68.0,62.5
20160301153000,426.4,426.4,442.8,103.8462,31,56.7,70.7,68.0,62.5
20160301154500,426.4,426.4,426.4,100.0,31,56.7,70.4,68.0,62.5
20160301160000,426.4,426.4,442.8,103.8462,31,56.7,70.2,68.0,62.5
20160301161500,426.4,426.4,411.64,96.5385,31,56.7,70.5,68.0,62.5
20160301163000,426.4,426.4,405.08,95.0,31,56.7,69.8,68.0,62.5
20160301164500,426.4,426.4,400.16,93.8462,31,56.7,69.6,68.0,62.5
20160301170000,426.4,426.4,410.0,96.1538,31,56.7,69.5,68.0,62.5
20160301171500,426.4,426.4,405.08,95.0,31,56.7,69.5,68.0,62.5
20160301173000,426.4,426.4,400.16,93.8462,31,56.7,69.3,68.0,62.5
20160301174500,426.4,426.4,400.16,93.8462,31,57.3,69.3,68.0,62.5
20160301180000,426.4,426.4,405.08,95.0,31,57.3,69.2,68.0,62.5
20160301181500,426.4,426.4,400.16,93.8462,31,57.3,69.2,68.0,62.5
20160301183000,426.4,426.4,416.56,97.6923,32,57.3,69.1,68.0,62.5
20160301184500,426.4,426.4,411.64,96.5385,32,57.3,68.9,68.0,62.5
20160301190000,426.4,426.4,411.64,96.5385,32,57.3,68.8,68.0,62.5
20160301191500,426.4,426.4,411.64,96.5385,32,57.3,68.8,68.0,62.5
20160301193000,426.4,426.4,411.64,96.5385,32,57.3,68.8,68.0,62.5
20160301194500,426.4,426.4,411.64,96.5385,32,57.3,68.7,68.0,62.5
20160301200000,426.4,426.4,411.64,96.5385,32,57.3,68.6,68.0,62.5
20160301201500,426.4,426.4,411.64,96.5385,32,57.3,68.6,68.0,62.5
20160301203000,426.4,426.4,411.64,96.5385,32,57.3,68.7,68.0,62.5
20160301204500,426.4,426.4,411.64,96.5385,32,57.3,68.6,68.0,62.5
20160301210000,426.4,426.4,416.56,97.6923,32,57.3,68.6,68.0,62.5
20160301211500,426.4,426.4,411.64,96.5385,32,57.3,68.5,68.0,62.5
20160301213000,426.4,426.4,416.56,97.6923,32,57.3,68.4,68.0,62.5
20160301214500,426.4,426.4,411.64,96.5385,32,57.3,68.4,68.0,62.5
20160301220000,426.4,426.4,405.08,95.0,32,57.3,68.3,68.0,62.5
20160301221500,426.4,426.4,411.64,96.5385,32,57.3,68.3,68.0,62.5
20160301223000,426.4,426.4,411.64,96.5385,32,57.3,68.3,68.0,62.5
20160301224500,426.4,426.4,411.64,96.5385,32,57.3,68.2,68.0,62.5
20160301230000,426.4,426.4,416.56,97.6923,32,57.3,68.3,68.0,62.5
20160301231500,426.4,426.4,411.64,96.5385,32,57.3,68.2,68.0,62.5
20160301233000,426.4,426.4,405.08,95.0,32,57.3,68.1,68.0,62.5
20160301234500,426.4,426.4,400.16,93.8462,32,57.3,68.2,68.0,62.5
20160302000000,426.4,426.4,405.08,95.0,32,57.3,68.1,68.0,62.5
20160302001500,426.4,426.4,410.0,96.1538,32,57.3,68.1,68.0,62.5
20160302003000,426.4,426.4,410.0,96.1538,32,57.3,68.0,68.0,62.5
20160302004500,426.4,426.4,400.16,93.8462,32,57.3,68.1,68.0,62.5
20160302010000,426.4,426.4,405.08,95.0,32,57.3,68.1,68.0,62.5
20160302011500,426.4,426.4,436.24,102.3077,33,57.3,67.9,68.0,62.5
20160302013000,426.4,426.4,436.24,102.3077,33,57.3,67.9,68.0,62.5
20160302014500,426.4,426.4,452.64,106.1539,33,57.3,67.9,68.0,62.5
20160302020000,426.4,426.4,447.72,105.0,33,57.3,67.9,68.0,62.5
20160302021500,426.4,426.4,442.8,103.8462,33,57.3,67.8,68.0,62.5
20160302023000,426.4,426.4,447.72,105.0,33,57.3,67.6,68.0,62.5
20160302024500,426.4,426.4,436.24,102.3077,33,57.3,67.7,68.0,62.5
20160302030000,426.4,426.4,431.32,101.1538,33,57.3,67.6,68.0,62.5
20160302031500,426.4,426.4,436.24,102.3077,33,57.3,67.6,68.0,62.5
20160302033000,426.4,426.4,431.32,101.1538,33,57.3,67.6,68.0,62.5
20160302034500,426.4,426.4,431.32,101.1538,33,57.3,67.5,68.0,62.5
20160302040000,426.4,426.4,436.24,102.3077,33,57.3,67.6,68.0,62.5
20160302041500,426.4,426.4,436.24,102.3077,33,57.3,67.3,68.0,62.5
20160302043000,426.4,426.4,431.32,101.1538,33,57.3,67.3,68.0,62.5
20160302044500,426.4,426.4,437.88,102.6923,33,57.9,67.2,68.0,62.5
20160302050000,426.4,426.4,437.88,102.6923,33,58.7,67.2,68.0,62.5
20160302051500,426.4,426.4,431.32,101.1538,33,55.6,67.3,68.0,62.5
20160302053000,426.4,426.4,436.24,102.3077,33,59.9,67.1,68.0,62.5
20160302054500,426.4,426.4,431.32,101.1538,33,55.2,67.1,68.0,62.5
20160302060000,426.4,426.4,426.4,100.0,33,59.9,66.9,68.0,62.5
20160302061500,426.4,426.4,431.32,101.1538,33,55.2,66.9,68.0,62.5
20160302063000,426.4,426.4,431.32,101.1538,33,59.9,66.9,68.0,62.5
20160302064500,426.4,426.4,436.24,102.3077,33,55.3,66.8,68.0,62.5
20160302070000,426.4,426.4,436.24,102.3077,33,59.6,66.9,68.0,62.5
20160302071500,426.4,426.4,426.4,100.0,33,55.5,66.9,68.0,62.5
20160302073000,426.4,426.4,436.24,102.3077,33,58.0,67.5,68.0,62.5
20160302074500,426.4,426.4,426.4,100.0,33,56.3,67.3,68.0,62.5
20160302080000,426.4,426.4,437.88,102.6923,33,56.3,67.6,68.0,62.5
20160302081500,426.4,426.4,426.4,100.0,33,58.3,68.4,68.0,62.5
20160302083000,426.4,426.4,437.88,102.6923,33,54.7,68.8,68.0,62.5
20160302084500,426.4,426.4,442.8,103.8462,33,59.1,69.2,68.0,62.5
20160302090000,426.4,426.4,431.32,101.1538,33,55.9,68.9,68.0,62.5
20160302091500,426.4,426.4,437.88,102.6923,33,54.7,69.2,68.0,62.5
20160302093000,426.4,426.4,437.88,102.6923,33,59.9,69.5,68.0,62.5
20160302094500,426.4,426.4,431.32,101.1538,33,54.7,69.7,68.0,62.5
20160302100000,426.4,426.4,437.88,102.6923,33,55.6,69.9,68.0,62.5
20160302101500,426.4,426.4,437.88,102.6923,33,59.1,69.9,68.0,62.5
20160302103000,426.4,426.4,431.32,101.1538,33,54.3,70.3,68.0,62.5
20160302104500,426.4,426.4,437.88,102.6923,33,57.2,70.7,68.0,62.5
20160302110000,426.4,426.4,431.32,101.1538,33,57.2,70.7,68.0,62.5
20160302111500,426.4,426.4,447.72,105.0,33,54.3,70.9,68.0,62.5
20160302113000,426.4,426.4,442.8,103.8462,33,58.0,71.2,68.0,62.5
20160302114500,426.4,426.4,436.24,102.3077,33,56.7,71.2,68.0,62.5
20160302120000,426.4,426.4,421.48,98.8462,33,54.3,71.2,68.0,62.5
20160302121500,426.4,426.4,426.4,100.0,33,56.8,71.4,68.0,62.5
20160302123000,426.4,426.4,426.4,100.0,33,58.5,71.4,68.0,62.5
20160302124500,426.4,426.4,421.48,98.8462,33,54.3,71.6,68.0,62.5
20160302130000,426.4,426.4,431.32,101.1538,33,56.0,71.7,68.0,62.5
20160302131500,426.4,426.4,416.56,97.6923,33,59.7,71.5,68.0,62.5
20160302133000,426.4,426.4,431.32,101.1538,33,55.0,71.4,68.0,62.5
20160302134500,426.4,426.4,426.4,100.0,33,54.4,71.5,68.0,62.5
20160302140000,426.4,426.4,447.72,105.0,33,57.2,71.6,68.0,62.5
20160302141500,426.4,426.4,447.72,105.0,33,59.6,71.3,68.0,62.5
20160302143000,426.4,426.4,436.24,102.3077,32,59.6,71.2,68.0,62.5
20160302144500,426.4,426.4,431.32,101.1538,32,56.1,71.2,68.0,62.5
20160302150000,426.4,426.4,437.88,102.6923,32,54.0,71.4,68.0,62.5
20160302151500,426.4,426.4,437.88,102.6923,32,54.7,71.4,68.0,62.5
20160302153000,426.4,426.4,454.28,106.5385,32,57.2,71.3,68.0,62.5
20160302154500,426.4,426.4,459.2,107.6923,32,59.7,71.4,68.0,62.5
20160302160000,426.4,426.4,437.88,102.6923,32,59.7,71.2,68.0,62.5
20160302161500,426.4,426.4,452.64,106.1539,32,57.1,71.0,68.0,62.5
20160302163000,426.4,426.4,436.24,102.3077,32,55.8,70.8,68.0,62.5
20160302164500,426.4,426.4,411.64,96.5385,32,54.5,70.5,68.0,62.5
20160302170000,426.4,426.4,405.08,95.0,32,54.5,70.2,68.0,62.5
20160302171500,426.4,426.4,411.64,96.5385,32,58.4,70.0,68.0,62.5
20160302173000,426.4,426.4,405.08,95.0,32,59.9,69.8,68.0,62.5
20160302174500,426.4,426.4,395.24,92.6923,32,56.5,69.7,68.0,62.5
