PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160302180000,426.4,426.4,411.64,96.5385,32,54.7,69.6,68.0,62.5
20160302181500,426.4,426.4,411.64,96.5385,32,54.7,69.5,68.0,62.5
20160302183000,426.4,426.4,411.64,96.5385,32,58.0,69.3,68.0,62.5
20160302184500,426.4,426.4,411.64,96.5385,32,60.0,69.3,68.0,62.5
20160302190000,426.4,426.4,405.08,95.0,32,56.9,69.2,68.0,62.5
20160302191500,426.4,426.4,416.56,97.6923,32,55.2,69.1,68.0,62.5
20160302193000,426.4,426.4,416.56,97.6923,32,56.0,68.9,68.0,62.5
20160302194500,426.4,426.4,416.56,97.6923,32,59.6,68.8,68.0,62.5
20160302200000,426.4,426.4,405.08,95.0,32,59.6,68.7,68.0,62.5
20160302201500,426.4,426.4,405.08,95.0,32,55.7,68.5,68.0,62.5
20160302203000,426.4,426.4,416.56,97.6923,32,54.8,68.4,68.0,62.5
20160302204500,426.4,426.4,416.56,97.6923,32,57.6,68.4,68.0,62.5
20160302210000,426.4,426.4,416.56,97.6923,32,60.3,68.2,68.0,62.5
20160302211500,426.4,426.4,410.0,96.1538,32,58.2,68.1,68.0,62.5
20160302213000,426.4,426.4,405.08,95.0,32,55.8,68.1,68.0,62.5
20160302214500,426.4,426.4,410.0,96.1538,32,54.7,68.2,68.0,62.5
20160302220000,426.4,426.4,416.56,97.6923,32,57.2,68.1,68.0,62.5
20160302221500,426.4,426.4,411.64,96.5385,32,60.0,68.1,68.0,62.5
20160302223000,426.4,426.4,405.08,95.0,32,58.7,67.7,68.0,62.5
20160302224500,426.4,426.4,410.0,96.1538,32,55.7,67.9,68.0,62.5
20160302230000,426.4,426.4,410.0,96.1538,32,54.9,67.9,68.0,62.5
20160302231500,426.4,426.4,410.0,96.1538,32,56.8,67.8,68.0,62.5
20160302233000,426.4,426.4,410.0,96.1538,32,60.0,67.4,68.0,62.5
20160302234500,426.4,426.4,410.0,96.1538,32,57.5,67.3,68.0,62.5
20160303000000,426.4,426.4,405.08,95.0,32,54.7,67.6,68.0,62.5
20160303001500,426.4,426.4,416.56,97.6923,32,55.8,67.6,68.0,62.5
20160303003000,426.4,426.4,411.64,96.5385,32,59.6,67.6,68.0,62.5
20160303004500,426.4,426.4,400.16,93.8462,32,57.5,67.6,68.0,62.5
20160303010000,426.4,426.4,410.0,96.1538,32,55.0,67.6,68.0,62.5
20160303011500,426.4,426.4,410.0,96.1538,32,57.7,67.6,68.0,62.5
20160303013000,426.4,426.4,410.0,96.1538,32,58.7,67.3,68.0,62.5
20160303014500,426.4,426.4,405.08,95.0,32,55.2,67.4,68.0,62.5
20160303020000,426.4,426.4,426.4,100.0,33,56.8,67.2,68.0,62.5
20160303021500,426.4,426.4,416.56,97.6923,33,59.1,67.4,68.0,62.5
20160303023000,426.4,426.4,416.56,97.6923,33,55.2,67.3,68.0,62.5
20160303024500,426.4,426.4,426.4,100.0,33,57.6,67.4,68.0,62.5
20160303030000,426.4,426.4,410.0,96.1538,33,56.8,67.4,68.0,62.5
20160303031500,426.4,426.4,426.4,100.0,33,55.6,67.4,68.0,62.5
20160303033000,426.4,426.4,411.64,96.5385,33,58.7,66.9,68.0,62.5
20160303034500,426.4,426.4,416.56,97.6923,33,55.6,66.9,68.0,62.5
20160303040000,426.4,426.4,411.64,96.5385,33,58.3,67.0,68.0,62.5
20160303041500,426.4,426.4,421.48,98.8462,33,56.0,67.2,68.0,62.5
20160303043000,426.4,426.4,416.56,97.6923,33,57.5,67.2,68.0,62.5
20160303044500,426.4,426.4,421.48,98.8462,33,57.5,67.2,68.0,62.5
20160303050000,426.4,426.4,416.56,97.6923,33,56.3,67.3,68.0,62.5
20160303051500,426.4,426.4,416.56,97.6923,33,57.5,67.3,68.0,62.5
20160303053000,426.4,426.4,426.4,100.0,33,58.3,67.1,68.0,62.5
20160303054500,426.4,426.4,436.24,102.3077,33,57.2,67.0,68.0,62.5
20160303060000,426.4,426.4,436.24,102.3077,33,57.2,67.1,68.0,62.5
20160303061500,426.4,426.4,436.24,102.3077,33,57.2,67.1,68.0,62.5
20160303063000,426.4,426.4,436.24,102.3077,33,57.2,67.3,68.0,62.5
20160303064500,426.4,426.4,426.4,100.0,33,57.2,67.2,68.0,62.5
20160303070000,426.4,426.4,431.32,101.1538,33,57.2,67.1,68.0,62.5
20160303071500,426.4,426.4,426.4,100.0,33,57.2,67.2,68.0,62.5
20160303073000,426.4,426.4,416.56,97.6923,33,57.2,67.6,68.0,62.5
20160303074500,426.4,426.4,411.64,96.5385,33,57.2,67.7,68.0,62.5
20160303080000,426.4,426.4,411.64,96.5385,33,57.2,67.9,68.0,62.5
20160303081500,426.4,426.4,411.64,96.5385,33,56.4,68.1,68.0,62.5
20160303083000,426.4,426.4,421.48,98.8462,33,56.4,67.9,68.0,62.5
20160303084500,426.4,426.4,416.56,97.6923,33,56.4,68.2,68.0,62.5
20160303090000,426.4,426.4,416.56,97.6923,33,57.1,68.6,68.0,62.5
20160303091500,426.4,426.4,411.64,96.5385,33,57.1,69.3,68.0,62.5
20160303093000,426.4,426.4,411.64,96.5385,33,57.1,69.7,68.0,62.5
20160303094500,426.4,426.4,411.64,96.5385,33,57.1,70.0,68.0,62.5
20160303100000,426.4,426.4,416.56,97.6923,33,57.1,70.4,68.0,62.5
20160303101500,426.4,426.4,411.64,96.5385,33,57.1,70.4,68.0,62.5
20160303103000,426.4,426.4,411.64,96.5385,33,57.1,70.4,68.0,62.5
20160303104500,426.4,426.4,411.64,96.5385,33,57.1,70.6,68.0,62.5
20160303110000,426.4,426.4,411.64,96.5385,33,57.1,70.7,68.0,62.5
20160303111500,426.4,426.4,416.56,97.6923,33,56.3,70.6,68.0,62.5
20160303113000,426.4,426.4,411.64,96.5385,33,56.3,70.7,68.0,62.5
20160303114500,426.4,426.4,411.64,96.5385,33,56.3,70.8,68.0,62.5
20160303120000,426.4,426.4,421.48,98.8462,33,56.3,71.0,68.0,62.5
20160303121500,426.4,426.4,411.64,96.5385,33,56.3,71.0,68.0,62.5
20160303123000,426.4,426.4,421.48,98.8462,33,57.1,71.2,68.0,62.5
20160303124500,426.4,426.4,421.48,98.8462,33,57.1,71.5,68.0,62.5
20160303130000,426.4,426.4,421.48,98.8462,33,57.1,71.6,68.0,62.5
20160303131500,426.4,426.4,436.24,102.3077,33,57.1,71.7,68.0,62.5
20160303133000,426.4,426.4,447.72,105.0,33,57.1,71.8,68.0,62.5
20160303134500,426.4,426.4,431.32,101.1538,32,57.1,71.8,68.0,62.5
20160303140000,426.4,426.4,436.24,102.3077,32,57.1,71.8,68.0,62.5
20160303141500,426.4,426.4,436.24,102.3077,32,56.4,71.9,68.0,62.5
20160303143000,426.4,426.4,436.24,102.3077,32,56.4,71.6,68.0,62.5
20160303144500,426.4,426.4,436.24,102.3077,32,56.4,71.7,68.0,62.5
20160303150000,426.4,426.4,442.8,103.8462,32,57.1,71.7,68.0,62.5
20160303151500,426.4,426.4,436.24,102.3077,32,57.1,71.8,68.0,62.5
20160303153000,426.4,426.4,442.8,103.8462,32,57.1,71.8,68.0,62.5
20160303154500,426.4,426.4,437.88,102.6923,32,57.1,71.8,68.0,62.5
20160303160000,426.4,426.4,431.32,101.1538,32,57.1,72.0,68.0,62.5
20160303161500,426.4,426.4,411.64,96.5385,32,57.1,72.0,68.0,62.5
20160303163000,426.4,426.4,411.64,96.5385,32,57.1,71.6,68.0,62.5
20160303164500,426.4,426.4,411.64,96.5385,32,57.1,71.1,68.0,62.5
20160303170000,426.4,426.4,411.64,96.5385,32,57.1,70.8,68.0,62.5
20160303171500,426.4,426.4,405.08,95.0,32,57.1,70.4,68.0,62.5
20160303173000,426.4,426.4,411.64,96.5385,32,57.1,70.3,68.0,62.5
20160303174500,426.4,426.4,411.64,96.5385,32,57.1,70.2,68.0,62.5
20160303180000,426.4,426.4,405.08,95.0,32,57.1,70.1,68.0,62.5
20160303181500,426.4,426.4,411.64,96.5385,32,57.1,69.9,68.0,62.5
20160303183000,426.4,426.4,411.64,96.5385,32,57.1,69.9,68.0,62.5
20160303184500,426.4,426.4,411.64,96.5385,32,57.1,69.6,68.0,62.5
20160303190000,426.4,426.4,411.64,96.5385,32,57.1,69.6,68.0,62.5
20160303191500,426.4,426.4,411.64,96.5385,32,57.1,69.6,68.0,62.5
20160303193000,426.4,426.4,411.64,96.5385,32,57.1,69.4,68.0,62.5
20160303194500,426.4,426.4,411.64,96.5385,32,57.1,69.4,68.0,62.5
20160303200000,426.4,426.4,411.64,96.5385,32,57.1,69.4,68.0,62.5
20160303201500,426.4,426.4,411.64,96.5385,32,57.1,69.3,68.0,62.5
20160303203000,426.4,426.4,405.08,95.0,32,57.1,69.1,68.0,62.5
20160303204500,426.4,426.4,410.0,96.1538,32,57.1,69.2,68.0,62.5
20160303210000,426.4,426.4,405.08,95.0,32,57.1,69.1,68.0,62.5
20160303211500,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160303213000,426.4,426.4,411.64,96.5385,32,57.1,68.3,68.0,62.5
20160303214500,426.4,426.4,411.64,96.5385,32,57.1,68.4,68.0,62.5
20160303220000,426.4,426.4,411.64,96.5385,32,57.1,68.6,68.0,62.5
20160303221500,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160303223000,426.4,426.4,400.16,93.8462,32,57.1,68.5,68.0,62.5
20160303224500,426.4,426.4,405.08,95.0,32,57.1,68.5,68.0,62.5
20160303230000,426.4,426.4,410.0,96.1538,32,57.1,68.4,68.0,62.5
20160303231500,426.4,426.4,405.08,95.0,32,57.9,68.2,68.0,62.5
20160303233000,426.4,426.4,400.16,93.8462,32,57.9,67.9,68.0,62.5
20160303234500,426.4,426.4,410.0,96.1538,32,57.2,67.8,68.0,62.5
20160304000000,426.4,426.4,405.08,95.0,32,57.2,68.0,68.0,62.5
20160304001500,426.4,426.4,405.08,95.0,32,57.2,68.2,68.0,62.5
20160304003000,426.4,426.4,405.08,95.0,32,57.2,68.0,68.0,62.5
20160304004500,426.4,426.4,405.08,95.0,32,57.2,68.1,68.0,62.5
20160304010000,426.4,426.4,410.0,96.1538,32,57.2,68.2,68.0,62.5
20160304011500,426.4,426.4,405.08,95.0,32,57.2,68.1,68.0,62.5
20160304013000,426.4,426.4,405.08,95.0,32,57.2,68.1,68.0,62.5
20160304014500,426.4,426.4,405.08,95.0,32,57.2,68.0,68.0,62.5
20160304020000,426.4,426.4,405.08,95.0,32,57.2,67.9,68.0,62.5
20160304021500,426.4,426.4,410.0,96.1538,32,57.2,67.7,68.0,62.5
20160304023000,426.4,426.4,410.0,96.1538,32,57.2,67.6,68.0,62.5
20160304024500,426.4,426.4,405.08,95.0,32,57.2,67.6,68.0,62.5
20160304030000,426.4,426.4,410.0,96.1538,32,57.2,67.7,68.0,62.5
20160304031500,426.4,426.4,410.0,96.1538,32,57.2,67.7,68.0,62.5
20160304033000,426.4,426.4,410.0,96.1538,32,57.2,67.7,68.0,62.5
20160304034500,426.4,426.4,410.0,96.1538,32,57.2,67.6,68.0,62.5
20160304040000,426.4,426.4,410.0,96.1538,32,57.9,67.6,68.0,62.5
20160304041500,426.4,426.4,405.08,95.0,32,57.9,67.4,68.0,62.5
20160304043000,426.4,426.4,405.08,95.0,32,57.9,67.4,68.0,62.5
20160304044500,426.4,426.4,410.0,96.1538,32,57.9,67.2,68.0,62.5
20160304050000,426.4,426.4,410.0,96.1538,32,56.0,67.3,68.0,62.5
20160304051500,426.4,426.4,405.08,95.0,32,58.8,67.1,68.0,62.5
20160304053000,426.4,426.4,400.16,93.8462,32,56.6,66.9,68.0,62.5
20160304054500,426.4,426.4,410.0,96.1538,32,58.0,67.0,68.0,62.5
20160304060000,426.4,426.4,410.0,96.1538,32,56.3,67.0,68.0,62.5
20160304061500,426.4,426.4,410.0,96.1538,32,58.8,67.0,68.0,62.5
20160304063000,426.4,426.4,395.24,92.6923,32,55.9,66.8,68.0,62.5
20160304064500,426.4,426.4,405.08,95.0,32,59.5,66.7,68.0,62.5
20160304070000,426.4,426.4,416.56,97.6923,32,55.9,66.7,68.0,62.5
20160304071500,426.4,426.4,421.48,98.8462,32,59.6,66.8,68.0,62.5
20160304073000,426.4,426.4,411.64,96.5385,32,55.6,67.1,68.0,62.5
20160304074500,426.4,426.4,416.56,97.6923,33,59.6,67.3,68.0,62.5
20160304080000,426.4,426.4,416.56,97.6923,33,55.5,67.9,68.0,62.5
20160304081500,426.4,426.4,416.56,97.6923,33,59.9,68.7,68.0,62.5
20160304083000,426.4,426.4,426.4,100.0,33,55.2,69.2,68.0,62.5
20160304084500,426.4,426.4,426.4,100.0,33,58.9,69.5,68.0,62.5
20160304090000,426.4,426.4,436.24,102.3077,33,54.7,70.0,68.0,62.5
20160304091500,426.4,426.4,426.4,100.0,33,58.3,70.2,68.0,62.5
20160304093000,426.4,426.4,426.4,100.0,33,54.7,70.6,68.0,62.5
20160304094500,426.4,426.4,410.0,96.1538,33,57.9,70.4,68.0,62.5
20160304100000,426.4,426.4,426.4,100.0,33,54.7,70.5,68.0,62.5
20160304101500,426.4,426.4,421.48,98.8462,33,57.5,70.4,68.0,62.5
20160304103000,426.4,426.4,421.48,98.8462,33,54.7,70.6,68.0,62.5
20160304104500,426.4,426.4,411.64,96.5385,33,57.1,70.6,68.0,62.5
20160304110000,426.4,426.4,421.48,98.8462,33,54.7,70.8,68.0,62.5
20160304111500,426.4,426.4,421.48,98.8462,33,56.7,70.8,68.0,62.5
20160304113000,426.4,426.4,426.4,100.0,33,54.8,70.7,68.0,62.5
20160304114500,426.4,426.4,411.64,96.5385,33,56.7,70.7,68.0,62.5
20160304120000,426.4,426.4,421.48,98.8462,33,55.6,70.9,68.0,62.5
20160304121500,426.4,426.4,426.4,100.0,33,55.6,70.8,68.0,62.5
20160304123000,426.4,426.4,426.4,100.0,33,56.4,71.2,68.0,62.5
20160304124500,426.4,426.4,416.56,97.6923,33,56.4,71.0,68.0,62.5
20160304130000,426.4,426.4,431.32,101.1538,33,57.0,71.4,68.0,62.5
20160304131500,426.4,426.4,421.48,98.8462,33,55.5,71.3,68.0,62.5
20160304133000,426.4,426.4,421.48,98.8462,33,57.3,71.4,68.0,62.5
20160304134500,426.4,426.4,421.48,98.8462,33,55.5,71.2,68.0,62.5
20160304140000,426.4,426.4,421.48,98.8462,33,56.8,71.6,68.0,62.5
20160304141500,426.4,426.4,411.64,96.5385,33,56.8,71.4,68.0,62.5
20160304143000,426.4,426.4,411.64,96.5385,33,55.2,71.3,68.0,62.5
20160304144500,426.4,426.4,426.4,100.0,33,58.3,71.6,68.0,62.5
20160304150000,426.4,426.4,426.4,100.0,33,56.3,71.4,68.0,62.5
20160304151500,426.4,426.4,437.88,102.6923,33,56.3,71.4,68.0,62.5
20160304153000,426.4,426.4,442.8,103.8462,33,58.7,71.7,68.0,62.5
20160304154500,426.4,426.4,431.32,101.1538,32,57.5,71.6,68.0,62.5
20160304160000,426.4,426.4,447.72,105.0,32,56.0,71.6,68.0,62.5
20160304161500,426.4,426.4,431.32,101.1538,32,56.0,71.1,68.0,62.5
20160304163000,426.4,426.4,421.48,98.8462,32,57.8,71.2,68.0,62.5
20160304164500,426.4,426.4,421.48,98.8462,32,58.7,70.9,68.0,62.5
20160304170000,426.4,426.4,416.56,97.6923,32,55.5,70.8,68.0,62.5
20160304171500,426.4,426.4,421.48,98.8462,32,59.5,70.8,68.0,62.5
20160304173000,426.4,426.4,426.4,100.0,32,56.2,70.8,68.0,62.5
20160304174500,426.4,426.4,426.4,100.0,32,59.2,71.0,68.0,62.5
20160304180000,426.4,426.4,421.48,98.8462,32,56.3,70.9,68.0,62.5
20160304181500,426.4,426.4,431.32,101.1538,32,59.2,71.0,68.0,62.5
20160304183000,426.4,426.4,431.32,101.1538,32,56.7,70.9,68.0,62.5
20160304184500,426.4,426.4,431.32,101.1538,32,59.1,70.9,68.0,62.5
20160304190000,426.4,426.4,421.48,98.8462,32,56.7,70.5,68.0,62.5
20160304191500,426.4,426.4,421.48,98.8462,32,59.4,70.5,68.0,62.5
20160304193000,426.4,426.4,421.48,98.8462,32,56.7,70.5,68.0,62.5
20160304194500,426.4,426.4,426.4,100.0,32,60.0,70.4,68.0,62.5
20160304200000,426.4,426.4,421.48,98.8462,32,56.3,70.3,68.0,62.5
20160304201500,426.4,426.4,421.48,98.8462,32,60.3,70.4,68.0,62.5
20160304203000,426.4,426.4,421.48,98.8462,32,56.3,70.2,68.0,62.5
20160304204500,426.4,426.4,426.4,100.0,32,60.3,70.1,68.0,62.5
20160304210000,426.4,426.4,426.4,100.0,32,56.3,70.1,68.0,62.5
20160304211500,426.4,426.4,421.48,98.8462,32,60.3,70.1,68.0,62.5
20160304213000,426.4,426.4,426.4,100.0,32,56.3,70.0,68.0,62.5
20160304214500,426.4,426.4,426.4,100.0,32,60.3,70.1,68.0,62.5
20160304220000,426.4,426.4,426.4,100.0,32,56.0,69.9,68.0,62.5
20160304221500,426.4,426.4,426.4,100.0,32,60.1,69.9,68.0,62.5
20160304223000,426.4,426.4,431.32,101.1538,32,56.1,69.8,68.0,62.5
20160304224500,426.4,426.4,436.24,102.3077,32,60.0,69.9,68.0,62.5
20160304230000,426.4,426.4,431.32,101.1538,32,55.9,69.7,68.0,62.5
20160304231500,426.4,426.4,421.48,98.8462,32,59.1,69.6,68.0,62.5
20160304233000,426.4,426.4,421.48,98.8462,32,56.0,69.6,68.0,62.5
20160304234500,426.4,426.4,421.48,98.8462,32,58.0,69.7,68.0,62.5
20160305000000,426.4,426.4,421.48,98.8462,32,56.4,69.7,68.0,62.5
20160305001500,426.4,426.4,421.48,98.8462,32,57.5,69.4,68.0,62.5
20160305003000,426.4,426.4,416.56,97.6923,32,56.4,69.6,68.0,62.5
20160305004500,426.4,426.4,416.56,97.6923,32,57.5,69.5,68.0,62.5
20160305010000,426.4,426.4,426.4,100.0,32,57.5,69.6,68.0,62.5
20160305011500,426.4,426.4,431.32,101.1538,33,57.5,69.3,68.0,62.5
20160305013000,426.4,426.4,431.32,101.1538,33,57.5,69.4,68.0,62.5
20160305014500,426.4,426.4,426.4,100.0,33,56.3,69.2,68.0,62.5
20160305020000,426.4,426.4,431.32,101.1538,33,60.0,69.2,68.0,62.5
20160305021500,426.4,426.4,431.32,101.1538,33,55.9,69.2,68.0,62.5
20160305023000,426.4,426.4,431.32,101.1538,33,60.2,69.1,68.0,62.5
20160305024500,426.4,426.4,431.32,101.1538,33,55.6,69.0,68.0,62.5
20160305030000,426.4,426.4,426.4,100.0,33,59.3,69.1,68.0,62.5
20160305031500,426.4,426.4,436.24,102.3077,33,55.6,69.1,68.0,62.5
20160305033000,426.4,426.4,426.4,100.0,33,59.0,68.9,68.0,62.5
20160305034500,426.4,426.4,436.24,102.3077,33,56.0,69.1,68.0,62.5
20160305040000,426.4,426.4,426.4,100.0,33,58.3,69.2,68.0,62.5
20160305041500,426.4,426.4,426.4,100.0,33,56.0,69.2,68.0,62.5
20160305043000,426.4,426.4,426.4,100.0,33,57.9,69.1,68.0,62.5
20160305044500,426.4,426.4,436.24,102.3077,33,56.8,69.1,68.0,62.5
20160305050000,426.4,426.4,426.4,100.0,33,57.5,68.9,68.0,62.5
20160305051500,426.4,426.4,436.24,102.3077,33,56.7,68.8,68.0,62.5
20160305053000,426.4,426.4,421.48,98.8462,33,57.5,68.8,68.0,62.5
20160305054500,426.4,426.4,436.24,102.3077,33,56.9,68.8,68.0,62.5
20160305060000,426.4,426.4,431.32,101.1538,33,56.9,68.7,68.0,62.5
20160305061500,426.4,426.4,436.24,102.3077,33,56.9,68.8,68.0,62.5
20160305063000,426.4,426.4,421.48,98.8462,33,57.6,68.9,68.0,62.5
20160305064500,426.4,426.4,436.24,102.3077,33,57.6,69.0,68.0,62.5
20160305070000,426.4,426.4,421.48,98.8462,33,57.6,68.9,68.0,62.5
20160305071500,426.4,426.4,436.24,102.3077,33,56.0,68.9,68.0,62.5
20160305073000,426.4,426.4,431.32,101.1538,33,57.5,68.7,68.0,62.5
20160305074500,426.4,426.4,442.8,103.8462,33,55.6,68.8,68.0,62.5
20160305080000,426.4,426.4,426.4,100.0,33,57.1,68.7,68.0,62.5
20160305081500,426.4,426.4,437.88,102.6923,33,56.4,68.8,68.0,62.5
20160305083000,426.4,426.4,437.88,102.6923,33,56.4,68.7,68.0,62.5
20160305084500,426.4,426.4,437.88,102.6923,33,57.9,68.7,68.0,62.5
20160305090000,426.4,426.4,431.32,101.1538,33,55.3,68.5,68.0,62.5
20160305091500,426.4,426.4,431.32,101.1538,33,59.1,68.6,68.0,62.5
20160305093000,426.4,426.4,437.88,102.6923,33,54.3,68.6,68.0,62.5
20160305094500,426.4,426.4,431.32,101.1538,33,56.3,68.6,68.0,62.5
20160305100000,426.4,426.4,442.8,103.8462,33,57.2,68.7,68.0,62.5
20160305101500,426.4,426.4,437.88,102.6923,33,55.1,68.7,68.0,62.5
20160305103000,426.4,426.4,437.88,102.6923,33,56.7,68.6,68.0,62.5
20160305104500,426.4,426.4,437.88,102.6923,33,54.8,68.8,68.0,62.5
20160305110000,426.4,426.4,426.4,100.0,33,55.9,68.7,68.0,62.5
20160305111500,426.4,426.4,436.24,102.3077,33,56.8,68.7,68.0,62.5
20160305113000,426.4,426.4,431.32,101.1538,33,55.1,68.6,68.0,62.5
20160305114500,426.4,426.4,431.32,101.1538,33,57.2,68.7,68.0,62.5
20160305120000,426.4,426.4,436.24,102.3077,33,55.1,68.6,68.0,62.5
20160305121500,426.4,426.4,447.72,105.0,33,57.3,68.8,68.0,62.5
20160305123000,426.4,426.4,454.28,106.5385,33,54.7,68.8,68.0,62.5
20160305124500,426.4,426.4,447.72,105.0,33,57.7,68.9,68.0,62.5
20160305130000,426.4,426.4,447.72,105.0,33,54.6,68.8,68.0,62.5
20160305131500,426.4,426.4,442.8,103.8462,33,58.3,68.9,68.0,62.5
20160305133000,426.4,426.4,437.88,102.6923,33,54.7,69.0,68.0,62.5
20160305134500,426.4,426.4,437.88,102.6923,33,57.9,68.9,68.0,62.5
20160305140000,426.4,426.4,437.88,102.6923,33,54.7,68.8,68.0,62.5
20160305141500,426.4,426.4,437.88,102.6923,33,57.9,69.0,68.0,62.5
20160305143000,426.4,426.4,431.32,101.1538,33,55.1,69.0,68.0,62.5
20160305144500,426.4,426.4,421.48,98.8462,33,57.7,69.0,68.0,62.5
20160305150000,426.4,426.4,426.4,100.0,33,55.2,68.9,68.0,62.5
20160305151500,426.4,426.4,421.48,98.8462,33,57.5,69.1,68.0,62.5
20160305153000,426.4,426.4,426.4,100.0,33,55.3,69.2,68.0,62.5
20160305154500,426.4,426.4,421.48,98.8462,33,57.2,69.1,68.0,62.5
20160305160000,426.4,426.4,421.48,98.8462,33,56.0,69.4,68.0,62.5
20160305161500,426.4,426.4,431.32,101.1538,33,56.7,69.7,68.0,62.5
20160305163000,426.4,426.4,416.56,97.6923,33,57.6,69.8,68.0,62.5
20160305164500,426.4,426.4,421.48,98.8462,33,56.3,69.8,68.0,62.5
20160305170000,426.4,426.4,421.48,98.8462,33,57.9,70.0,68.0,62.5
20160305171500,426.4,426.4,421.48,98.8462,33,56.1,69.8,68.0,62.5
20160305173000,426.4,426.4,426.4,100.0,33,57.1,69.9,68.0,62.5
20160305174500,426.4,426.4,431.32,101.1538,33,58.4,69.9,68.0,62.5
20160305180000,426.4,426.4,426.4,100.0,33,56.4,69.8,68.0,62.5
20160305181500,426.4,426.4,416.56,97.6923,33,57.9,70.0,68.0,62.5
20160305183000,426.4,426.4,421.48,98.8462,33,57.2,70.0,68.0,62.5
20160305184500,426.4,426.4,426.4,100.0,33,57.2,69.7,68.0,62.5
20160305190000,426.4,426.4,426.4,100.0,33,58.7,69.7,68.0,62.5
20160305191500,426.4,426.4,426.4,100.0,33,57.2,69.9,68.0,62.5
20160305193000,426.4,426.4,431.32,101.1538,33,57.2,69.8,68.0,62.5
20160305194500,426.4,426.4,436.24,102.3077,33,57.9,69.7,68.0,62.5
20160305200000,426.4,426.4,431.32,101.1538,33,57.9,69.8,68.0,62.5
20160305201500,426.4,426.4,431.32,101.1538,33,56.8,69.9,68.0,62.5
20160305203000,426.4,426.4,437.88,102.6923,33,57.9,69.8,68.0,62.5
20160305204500,426.4,426.4,426.4,100.0,33,57.9,69.7,68.0,62.5
20160305210000,426.4,426.4,421.48,98.8462,33,56.7,69.6,68.0,62.5
20160305211500,426.4,426.4,431.32,101.1538,33,57.9,69.6,68.0,62.5
20160305213000,426.4,426.4,431.32,101.1538,33,57.9,69.6,68.0,62.5
20160305214500,426.4,426.4,421.48,98.8462,33,56.7,69.6,68.0,62.5
20160305220000,426.4,426.4,431.32,101.1538,33,57.9,69.7,68.0,62.5
20160305221500,426.4,426.4,426.4,100.0,33,58.6,69.6,68.0,62.5
20160305223000,426.4,426.4,421.48,98.8462,33,56.5,69.7,68.0,62.5
20160305224500,426.4,426.4,421.48,98.8462,33,58.5,69.6,68.0,62.5
20160305230000,426.4,426.4,436.24,102.3077,33,57.1,69.7,68.0,62.5
20160305231500,426.4,426.4,426.4,100.0,33,57.1,69.5,68.0,62.5
20160305233000,426.4,426.4,426.4,100.0,33,59.5,69.7,68.0,62.5
20160305234500,426.4,426.4,421.48,98.8462,33,56.4,69.6,68.0,62.5
20160306000000,426.4,426.4,421.48,98.8462,33,59.5,69.6,68.0,62.5
20160306001500,426.4,426.4,431.32,101.1538,33,56.4,69.4,68.0,62.5
20160306003000,426.4,426.4,426.4,100.0,33,58.3,69.2,68.0,62.5
20160306004500,426.4,426.4,426.4,100.0,33,56.4,69.2,68.0,62.5
20160306010000,426.4,426.4,416.56,97.6923,33,57.5,69.2,68.0,62.5
20160306011500,426.4,426.4,431.32,101.1538,33,57.5,69.2,68.0,62.5
20160306013000,426.4,426.4,436.24,102.3077,33,57.5,69.2,68.0,62.5
20160306014500,426.4,426.4,442.8,103.8462,33,58.8,69.2,68.0,62.5
20160306020000,426.4,426.4,437.88,102.6923,33,56.3,69.1,68.0,62.5
20160306021500,426.4,426.4,442.8,103.8462,33,59.6,69.1,68.0,62.5
20160306023000,426.4,426.4,436.24,102.3077,33,56.3,69.2,68.0,62.5
20160306024500,426.4,426.4,431.32,101.1538,33,59.9,68.9,68.0,62.5
20160306030000,426.4,426.4,436.24,102.3077,33,55.6,68.9,68.0,62.5
20160306031500,426.4,426.4,442.8,103.8462,33,59.5,68.9,68.0,62.5
20160306033000,426.4,426.4,437.88,102.6923,33,55.6,69.1,68.0,62.5
20160306034500,426.4,426.4,437.88,102.6923,33,59.1,69.0,68.0,62.5
20160306040000,426.4,426.4,442.8,103.8462,33,56.0,69.1,68.0,62.5
20160306041500,426.4,426.4,436.24,102.3077,33,57.5,68.9,68.0,62.5
20160306043000,426.4,426.4,442.8,103.8462,33,56.5,69.1,68.0,62.5
20160306044500,426.4,426.4,442.8,103.8462,33,57.5,69.0,68.0,62.5
20160306050000,426.4,426.4,447.72,105.0,33,56.8,69.0,68.0,62.5
20160306051500,426.4,426.4,437.88,102.6923,33,56.8,68.8,68.0,62.5
20160306053000,426.4,426.4,447.72,105.0,33,56.8,69.1,68.0,62.5
20160306054500,426.4,426.4,437.88,102.6923,33,57.5,68.7,68.0,62.5
20160306060000,426.4,426.4,437.88,102.6923,33,56.4,68.8,68.0,62.5
20160306061500,426.4,426.4,437.88,102.6923,33,57.9,68.9,68.0,62.5
20160306063000,426.4,426.4,447.72,105.0,33,56.8,68.9,68.0,62.5
20160306064500,426.4,426.4,436.24,102.3077,33,57.7,68.7,68.0,62.5
20160306070000,426.4,426.4,442.8,103.8462,33,56.8,68.9,68.0,62.5
20160306071500,426.4,426.4,437.88,102.6923,33,57.9,68.9,68.0,62.5
20160306073000,426.4,426.4,442.8,103.8462,33,56.0,68.9,68.0,62.5
20160306074500,426.4,426.4,437.88,102.6923,33,57.9,68.8,68.0,62.5
20160306080000,426.4,426.4,447.72,105.0,33,55.6,68.9,68.0,62.5
20160306081500,426.4,426.4,436.24,102.3077,33,56.7,68.7,68.0,62.5
20160306083000,426.4,426.4,442.8,103.8462,33,56.7,68.7,68.0,62.5
20160306084500,426.4,426.4,437.88,102.6923,33,55.5,68.7,68.0,62.5
20160306090000,426.4,426.4,437.88,102.6923,33,57.5,68.7,68.0,62.5
20160306091500,426.4,426.4,452.64,106.1539,33,56.4,68.6,68.0,62.5
20160306093000,426.4,426.4,442.8,103.8462,33,55.6,68.8,68.0,62.5
20160306094500,426.4,426.4,452.64,106.1539,33,57.5,68.7,68.0,62.5
20160306100000,426.4,426.4,452.64,106.1539,33,56.4,68.8,68.0,62.5
20160306101500,426.4,426.4,447.72,105.0,33,56.4,68.8,68.0,62.5
20160306103000,426.4,426.4,442.8,103.8462,33,57.1,68.7,68.0,62.5
20160306104500,426.4,426.4,442.8,103.8462,33,56.0,68.8,68.0,62.5
20160306110000,426.4,426.4,426.4,100.0,33,56.0,68.6,68.0,62.5
20160306111500,426.4,426.4,436.24,102.3077,33,57.5,68.6,68.0,62.5
20160306113000,426.4,426.4,436.24,102.3077,33,55.2,68.8,68.0,62.5
20160306114500,426.4,426.4,436.24,102.3077,33,57.5,68.6,68.0,62.5
20160306120000,426.4,426.4,436.24,102.3077,32,54.7,68.6,68.0,62.5
20160306121500,426.4,426.4,426.4,100.0,32,57.3,68.7,68.0,62.5
20160306123000,426.4,426.4,442.8,103.8462,32,54.3,68.9,68.0,62.5
20160306124500,426.4,426.4,426.4,100.0,32,58.3,68.7,68.0,62.5
20160306130000,426.4,426.4,426.4,100.0,32,54.3,68.7,68.0,62.5
20160306131500,426.4,426.4,416.56,97.6923,32,57.9,68.9,68.0,62.5
20160306133000,426.4,426.4,416.56,97.6923,32,55.2,68.7,68.0,62.5
20160306134500,426.4,426.4,405.08,95.0,32,56.3,69.0,68.0,62.5
20160306140000,426.4,426.4,411.64,96.5385,32,56.3,68.9,68.0,62.5
20160306141500,426.4,426.4,411.64,96.5385,32,56.3,69.1,68.0,62.5
20160306143000,426.4,426.4,411.64,96.5385,32,56.3,69.1,68.0,62.5
20160306144500,426.4,426.4,411.64,96.5385,32,56.3,69.1,68.0,62.5
20160306150000,426.4,426.4,411.64,96.5385,32,55.6,69.3,68.0,62.5
20160306151500,426.4,426.4,411.64,96.5385,32,57.0,69.2,68.0,62.5
20160306153000,426.4,426.4,411.64,96.5385,32,56.0,69.1,68.0,62.5
20160306154500,426.4,426.4,416.56,97.6923,32,56.0,69.2,68.0,62.5
20160306160000,426.4,426.4,411.64,96.5385,32,56.8,69.4,68.0,62.5
20160306161500,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160306163000,426.4,426.4,411.64,96.5385,32,56.0,69.3,68.0,62.5
20160306164500,426.4,426.4,411.64,96.5385,32,58.2,69.4,68.0,62.5
20160306170000,426.4,426.4,416.56,97.6923,32,55.1,69.6,68.0,62.5
20160306171500,426.4,426.4,416.56,97.6923,32,59.7,69.5,68.0,62.5
20160306173000,426.4,426.4,411.64,96.5385,32,55.9,69.4,68.0,62.5
20160306174500,426.4,426.4,416.56,97.6923,32,57.5,69.5,68.0,62.5
20160306180000,426.4,426.4,410.0,96.1538,32,57.5,69.5,68.0,62.5
20160306181500,426.4,426.4,410.0,96.1538,32,55.5,69.7,68.0,62.5
20160306183000,426.4,426.4,410.0,96.1538,32,60.3,69.6,68.0,62.5
20160306184500,426.4,426.4,410.0,96.1538,32,55.9,69.5,68.0,62.5
20160306190000,426.4,426.4,410.0,96.1538,32,55.9,69.6,68.0,62.5
20160306191500,426.4,426.4,405.08,95.0,32,59.1,69.7,68.0,62.5
20160306193000,426.4,426.4,411.64,96.5385,32,55.5,69.6,68.0,62.5
20160306194500,426.4,426.4,421.48,98.8462,32,56.8,69.9,68.0,62.5
20160306200000,426.4,426.4,405.08,95.0,32,59.1,69.9,68.0,62.5
20160306201500,426.4,426.4,416.56,97.6923,32,55.5,69.6,68.0,62.5
20160306203000,426.4,426.4,416.56,97.6923,32,57.4,69.7,68.0,62.5
20160306204500,426.4,426.4,411.64,96.5385,32,58.5,69.6,68.0,62.5
20160306210000,426.4,426.4,411.64,96.5385,32,55.5,69.4,68.0,62.5
20160306211500,426.4,426.4,411.64,96.5385,32,58.0,69.6,68.0,62.5
20160306213000,426.4,426.4,411.64,96.5385,32,58.0,69.4,68.0,62.5
20160306214500,426.4,426.4,411.64,96.5385,32,55.6,69.4,68.0,62.5
20160306220000,426.4,426.4,416.56,97.6923,32,60.0,69.5,68.0,62.5
20160306221500,426.4,426.4,410.0,96.1538,32,56.3,69.2,68.0,62.5
20160306223000,426.4,426.4,416.56,97.6923,32,56.3,69.4,68.0,62.5
20160306224500,426.4,426.4,416.56,97.6923,32,57.9,69.3,68.0,62.5
20160306230000,426.4,426.4,426.4,100.0,32,55.6,69.3,68.0,62.5
20160306231500,426.4,426.4,416.56,97.6923,32,59.7,69.3,68.0,62.5
20160306233000,426.4,426.4,421.48,98.8462,32,55.6,69.2,68.0,62.5
20160306234500,426.4,426.4,421.48,98.8462,32,60.3,69.2,68.0,62.5
20160307000000,426.4,426.4,426.4,100.0,32,55.6,69.1,68.0,62.5
20160307001500,426.4,426.4,426.4,100.0,32,60.3,69.4,68.0,62.5
20160307003000,426.4,426.4,421.48,98.8462,32,55.9,69.1,68.0,62.5
20160307004500,426.4,426.4,416.56,97.6923,32,60.0,69.3,68.0,62.5
20160307010000,426.4,426.4,421.48,98.8462,32,55.9,69.2,68.0,62.5
20160307011500,426.4,426.4,416.56,97.6923,32,59.9,69.2,68.0,62.5
20160307013000,426.4,426.4,426.4,100.0,32,55.6,69.2,68.0,62.5
20160307014500,426.4,426.4,411.64,96.5385,32,59.4,69.2,68.0,62.5
20160307020000,426.4,426.4,421.48,98.8462,32,55.6,69.1,68.0,62.5
20160307021500,426.4,426.4,411.64,96.5385,32,58.3,68.9,68.0,62.5
20160307023000,426.4,426.4,421.48,98.8462,32,55.6,69.3,68.0,62.5
20160307024500,426.4,426.4,416.56,97.6923,32,57.6,69.0,68.0,62.5
20160307030000,426.4,426.4,426.4,100.0,32,56.8,69.2,68.0,62.5
20160307031500,426.4,426.4,416.56,97.6923,32,56.8,69.2,68.0,62.5
20160307033000,426.4,426.4,426.4,100.0,32,58.0,69.3,68.0,62.5
20160307034500,426.4,426.4,421.48,98.8462,32,56.7,69.1,68.0,62.5
20160307040000,426.4,426.4,421.48,98.8462,32,59.9,69.2,68.0,62.5
20160307041500,426.4,426.4,411.64,96.5385,32,55.9,69.3,68.0,62.5
20160307043000,426.4,426.4,411.64,96.5385,32,59.5,69.2,68.0,62.5
20160307044500,426.4,426.4,426.4,100.0,32,55.6,69.1,68.0,62.5
20160307050000,426.4,426.4,411.64,96.5385,32,57.9,68.9,68.0,62.5
20160307051500,426.4,426.4,421.48,98.8462,32,56.3,69.2,68.0,62.5
20160307053000,426.4,426.4,416.56,97.6923,32,57.1,69.2,68.0,62.5
20160307054500,426.4,426.4,421.48,98.8462,32,58.4,69.3,68.0,62.5
20160307060000,426.4,426.4,416.56,97.6923,32,56.3,69.1,68.0,62.5
20160307061500,426.4,426.4,426.4,100.0,32,59.9,69.2,68.0,62.5
20160307063000,426.4,426.4,426.4,100.0,32,55.6,69.2,68.0,62.5
20160307064500,426.4,426.4,421.48,98.8462,32,58.3,69.3,68.0,62.5
20160307070000,426.4,426.4,431.32,101.1538,32,56.3,69.6,68.0,62.5
20160307071500,426.4,426.4,416.56,97.6923,32,56.3,69.8,68.0,62.5
20160307073000,426.4,426.4,426.4,100.0,32,58.8,69.9,68.0,62.5
20160307074500,426.4,426.4,426.4,100.0,32,56.0,69.9,68.0,62.5
20160307080000,426.4,426.4,416.56,97.6923,32,57.5,70.4,68.0,62.5
20160307081500,426.4,426.4,436.24,102.3077,32,57.5,70.4,68.0,62.5
20160307083000,426.4,426.4,421.48,98.8462,32,56.0,70.8,68.0,62.5
20160307084500,426.4,426.4,421.48,98.8462,32,56.0,71.1,68.0,62.5
20160307090000,426.4,426.4,426.4,100.0,32,56.7,71.3,68.0,62.5
20160307091500,426.4,426.4,421.48,98.8462,32,56.7,71.8,68.0,62.5
20160307093000,426.4,426.4,421.48,98.8462,32,56.7,71.9,68.0,62.5
20160307094500,426.4,426.4,411.64,96.5385,32,56.7,72.2,68.0,62.5
20160307100000,426.4,426.4,421.48,98.8462,32,56.7,72.2,68.0,62.5
20160307101500,426.4,426.4,416.56,97.6923,32,56.7,72.4,68.0,62.5
20160307103000,426.4,426.4,410.0,96.1538,32,56.7,72.5,68.0,62.5
20160307104500,426.4,426.4,416.56,97.6923,32,56.7,72.7,68.0,62.5
20160307110000,426.4,426.4,421.48,98.8462,32,56.7,72.5,68.0,62.5
20160307111500,426.4,426.4,447.72,105.0,32,56.7,72.4,68.0,62.5
20160307113000,426.4,426.4,452.64,106.1539,32,56.7,72.4,68.0,62.5
20160307114500,426.4,426.4,447.72,105.0,32,56.7,72.5,68.0,62.5
20160307120000,426.4,426.4,426.4,100.0,32,56.7,72.6,68.0,62.5
20160307121500,426.4,426.4,411.64,96.5385,32,56.7,72.9,68.0,62.5
20160307123000,426.4,426.4,416.56,97.6923,32,56.7,73.0,68.0,62.5
20160307124500,426.4,426.4,436.24,102.3077,32,56.7,72.8,68.0,62.5
20160307130000,426.4,426.4,447.72,105.0,31,56.7,72.5,68.0,62.5
20160307131500,426.4,426.4,436.24,102.3077,31,56.7,72.4,68.0,62.5
20160307133000,426.4,426.4,442.8,103.8462,31,56.7,72.5,68.0,62.5
20160307134500,426.4,426.4,442.8,103.8462,31,56.7,72.5,68.0,62.5
20160307140000,426.4,426.4,447.72,105.0,31,56.7,72.4,68.0,62.5
20160307141500,426.4,426.4,437.88,102.6923,31,56.7,72.7,68.0,62.5
20160307143000,426.4,426.4,447.72,105.0,31,56.7,72.6,68.0,62.5
20160307144500,426.4,426.4,442.8,103.8462,31,56.7,72.6,68.0,62.5
20160307150000,426.4,426.4,416.56,97.6923,31,56.7,72.8,68.0,62.5
20160307151500,426.4,426.4,400.16,93.8462,31,56.7,73.2,68.0,62.5
20160307153000,426.4,426.4,395.24,92.6923,31,56.0,73.1,68.0,62.5
20160307154500,426.4,426.4,411.64,96.5385,32,56.0,72.9,68.0,62.5
20160307160000,426.4,426.4,411.64,96.5385,32,56.0,73.1,68.0,62.5
20160307161500,426.4,426.4,411.64,96.5385,32,56.7,73.2,68.0,62.5
20160307163000,426.4,426.4,411.64,96.5385,32,56.7,73.2,68.0,62.5
20160307164500,426.4,426.4,411.64,96.5385,32,56.7,72.7,68.0,62.5
20160307170000,426.4,426.4,411.64,96.5385,32,56.7,72.6,68.0,62.5
20160307171500,426.4,426.4,411.64,96.5385,32,56.7,72.4,68.0,62.5
20160307173000,426.4,426.4,416.56,97.6923,32,56.7,72.4,68.0,62.5
20160307174500,426.4,426.4,416.56,97.6923,32,56.7,72.1,68.0,62.5
20160307180000,426.4,426.4,411.64,96.5385,32,56.7,71.9,68.0,62.5
20160307181500,426.4,426.4,416.56,97.6923,32,56.7,71.8,68.0,62.5
20160307183000,426.4,426.4,410.0,96.1538,32,56.7,71.8,68.0,62.5
20160307184500,426.4,426.4,421.48,98.8462,32,56.7,72.0,68.0,62.5
20160307190000,426.4,426.4,410.0,96.1538,32,56.7,71.7,68.0,62.5
20160307191500,426.4,426.4,410.0,96.1538,32,56.7,71.6,68.0,62.5
20160307193000,426.4,426.4,416.56,97.6923,32,56.7,71.6,68.0,62.5
20160307194500,426.4,426.4,411.64,96.5385,32,56.7,71.7,68.0,62.5
20160307200000,426.4,426.4,411.64,96.5385,32,56.7,71.5,68.0,62.5
20160307201500,426.4,426.4,411.64,96.5385,32,56.7,71.3,68.0,62.5
20160307203000,426.4,426.4,411.64,96.5385,32,56.7,71.2,68.0,62.5
20160307204500,426.4,426.4,416.56,97.6923,32,56.7,71.3,68.0,62.5
20160307210000,426.4,426.4,410.0,96.1538,32,56.7,71.3,68.0,62.5
20160307211500,426.4,426.4,410.0,96.1538,32,56.7,71.2,68.0,62.5
20160307213000,426.4,426.4,410.0,96.1538,32,56.7,71.0,68.0,62.5
20160307214500,426.4,426.4,410.0,96.1538,32,56.7,71.0,68.0,62.5
20160307220000,426.4,426.4,410.0,96.1538,32,56.7,71.1,68.0,62.5
20160307221500,426.4,426.4,410.0,96.1538,32,56.7,71.1,68.0,62.5
20160307223000,426.4,426.4,410.0,96.1538,32,56.7,70.9,68.0,62.5
20160307224500,426.4,426.4,410.0,96.1538,32,56.7,70.8,68.0,62.5
20160307230000,426.4,426.4,410.0,96.1538,32,57.5,70.9,68.0,62.5
20160307231500,426.4,426.4,410.0,96.1538,32,57.5,71.0,68.0,62.5
20160307233000,426.4,426.4,410.0,96.1538,32,57.5,70.9,68.0,62.5
20160307234500,426.4,426.4,410.0,96.1538,32,57.5,70.9,68.0,62.5
20160308000000,426.4,426.4,410.0,96.1538,32,57.5,70.9,68.0,62.5
20160308001500,426.4,426.4,410.0,96.1538,32,57.5,70.8,68.0,62.5
20160308003000,426.4,426.4,410.0,96.1538,32,57.5,70.8,68.0,62.5
20160308004500,426.4,426.4,410.0,96.1538,32,57.5,70.9,68.0,62.5
20160308010000,426.4,426.4,410.0,96.1538,32,57.5,70.8,68.0,62.5
20160308011500,426.4,426.4,410.0,96.1538,32,57.5,70.7,68.0,62.5
20160308013000,426.4,426.4,410.0,96.1538,32,57.5,70.5,68.0,62.5
20160308014500,426.4,426.4,410.0,96.1538,32,57.5,70.7,68.0,62.5
20160308020000,426.4,426.4,410.0,96.1538,32,57.5,70.7,68.0,62.5
20160308021500,426.4,426.4,410.0,96.1538,32,57.5,70.7,68.0,62.5
20160308023000,426.4,426.4,410.0,96.1538,32,57.5,70.6,68.0,62.5
20160308024500,426.4,426.4,400.16,93.8462,32,57.5,70.7,68.0,62.5
20160308030000,426.4,426.4,405.08,95.0,32,57.5,70.5,68.0,62.5
20160308031500,426.4,426.4,410.0,96.1538,32,57.5,70.5,68.0,62.5
20160308033000,426.4,426.4,410.0,96.1538,32,57.5,70.6,68.0,62.5
20160308034500,426.4,426.4,410.0,96.1538,32,57.5,70.5,68.0,62.5
20160308040000,426.4,426.4,410.0,96.1538,32,57.5,70.5,68.0,62.5
20160308041500,426.4,426.4,405.08,95.0,32,57.5,70.5,68.0,62.5
20160308043000,426.4,426.4,410.0,96.1538,32,57.5,70.5,68.0,62.5
20160308044500,426.4,426.4,400.16,93.8462,32,57.5,70.5,68.0,62.5
20160308050000,426.4,426.4,405.08,95.0,32,57.5,70.4,68.0,62.5
20160308051500,426.4,426.4,410.0,96.1538,32,57.5,70.5,68.0,62.5
20160308053000,426.4,426.4,405.08,95.0,32,57.5,70.5,68.0,62.5
20160308054500,426.4,426.4,405.08,95.0,32,57.5,70.4,68.0,62.5
20160308060000,426.4,426.4,410.0,96.1538,32,57.5,70.5,68.0,62.5
20160308061500,426.4,426.4,410.0,96.1538,32,57.5,70.3,68.0,62.5
20160308063000,426.4,426.4,410.0,96.1538,32,57.5,70.5,68.0,62.5
20160308064500,426.4,426.4,410.0,96.1538,32,57.5,70.4,68.0,62.5
20160308070000,426.4,426.4,410.0,96.1538,32,57.5,70.4,68.0,62.5
20160308071500,426.4,426.4,410.0,96.1538,32,57.5,70.6,68.0,62.5
20160308073000,426.4,426.4,410.0,96.1538,32,57.5,70.8,68.0,62.5
20160308074500,426.4,426.4,400.16,93.8462,32,57.5,71.0,68.0,62.5
20160308080000,426.4,426.4,400.16,93.8462,32,56.8,71.4,68.0,62.5
20160308081500,426.4,426.4,400.16,93.8462,32,56.8,71.7,68.0,62.5
20160308083000,426.4,426.4,411.64,96.5385,32,56.8,71.7,68.0,62.5
20160308084500,426.4,426.4,416.56,97.6923,32,56.8,72.0,68.0,62.5
20160308090000,426.4,426.4,416.56,97.6923,32,56.8,72.2,68.0,62.5
20160308091500,426.4,426.4,421.48,98.8462,32,56.8,72.3,68.0,62.5
20160308093000,426.4,426.4,452.64,106.1539,32,56.8,72.3,68.0,62.5
20160308094500,426.4,426.4,447.72,105.0,31,56.8,72.1,68.0,62.5
20160308100000,426.4,426.4,452.64,106.1539,31,56.8,72.1,68.0,62.5
20160308101500,426.4,426.4,436.24,102.3077,31,56.8,72.1,68.0,62.5
20160308103000,426.4,426.4,436.24,102.3077,31,56.8,72.2,68.0,62.5
20160308104500,426.4,426.4,436.24,102.3077,31,56.8,72.3,68.0,62.5
20160308110000,426.4,426.4,436.24,102.3077,31,56.8,72.3,68.0,62.5
20160308111500,426.4,426.4,431.32,101.1538,31,56.8,72.2,68.0,62.5
20160308113000,426.4,426.4,436.24,102.3077,31,56.8,72.2,68.0,62.5
20160308114500,426.4,426.4,426.4,100.0,31,56.8,72.1,68.0,62.5
20160308120000,426.4,426.4,431.32,101.1538,31,56.8,72.2,68.0,62.5
20160308121500,426.4,426.4,410.0,96.1538,31,56.8,72.6,68.0,62.5
20160308123000,426.4,426.4,395.24,92.6923,31,56.8,72.9,68.0,62.5
20160308124500,426.4,426.4,411.64,96.5385,32,56.0,72.8,68.0,62.5
20160308130000,426.4,426.4,411.64,96.5385,32,56.0,73.0,68.0,62.5
20160308131500,426.4,426.4,421.48,98.8462,32,56.0,73.3,68.0,62.5
20160308133000,426.4,426.4,442.8,103.8462,32,57.1,73.2,68.0,62.5
20160308134500,426.4,426.4,447.72,105.0,31,57.1,73.2,68.0,62.5
20160308140000,426.4,426.4,437.88,102.6923,31,57.1,73.0,68.0,62.5
20160308141500,426.4,426.4,437.88,102.6923,31,57.1,72.8,68.0,62.5
20160308143000,426.4,426.4,437.88,102.6923,31,57.1,73.0,68.0,62.5
20160308144500,426.4,426.4,437.88,102.6923,31,57.1,72.9,68.0,62.5
20160308150000,426.4,426.4,437.88,102.6923,31,57.1,72.8,68.0,62.5
20160308151500,426.4,426.4,437.88,102.6923,31,57.1,72.3,68.0,62.5
20160308153000,426.4,426.4,447.72,105.0,31,57.1,71.6,68.0,62.5
20160308154500,426.4,426.4,436.24,102.3077,31,57.1,71.2,68.0,62.5
20160308160000,426.4,426.4,436.24,102.3077,31,57.1,71.7,68.0,62.5
20160308161500,426.4,426.4,431.32,101.1538,31,57.1,72.0,68.0,62.5
20160308163000,426.4,426.4,410.0,96.1538,31,57.1,71.8,68.0,62.5
20160308164500,426.4,426.4,405.08,95.0,31,57.1,71.7,68.0,62.5
20160308170000,426.4,426.4,411.64,96.5385,32,57.1,71.4,68.0,62.5
20160308171500,426.4,426.4,411.64,96.5385,32,57.1,71.2,68.0,62.5
20160308173000,426.4,426.4,405.08,95.0,32,57.1,70.9,68.0,62.5
20160308174500,426.4,426.4,410.0,96.1538,32,57.1,70.8,68.0,62.5
20160308180000,426.4,426.4,405.08,95.0,32,57.1,70.7,68.0,62.5
20160308181500,426.4,426.4,400.16,93.8462,32,57.1,70.5,68.0,62.5
20160308183000,426.4,426.4,410.0,96.1538,32,57.1,70.3,68.0,62.5
20160308184500,426.4,426.4,405.08,95.0,32,57.1,70.3,68.0,62.5
20160308190000,426.4,426.4,410.0,96.1538,32,57.1,70.2,68.0,62.5
20160308191500,426.4,426.4,410.0,96.1538,32,57.1,70.1,68.0,62.5
20160308193000,426.4,426.4,410.0,96.1538,32,57.1,70.0,68.0,62.5
20160308194500,426.4,426.4,410.0,96.1538,32,57.1,69.9,68.0,62.5
20160308200000,426.4,426.4,410.0,96.1538,32,57.1,69.9,68.0,62.5
20160308201500,426.4,426.4,410.0,96.1538,32,57.1,69.8,68.0,62.5
20160308203000,426.4,426.4,405.08,95.0,32,57.1,69.7,68.0,62.5
20160308204500,426.4,426.4,411.64,96.5385,32,57.1,69.4,68.0,62.5
20160308210000,426.4,426.4,405.08,95.0,32,57.1,69.4,68.0,62.5
20160308211500,426.4,426.4,410.0,96.1538,32,57.1,69.3,68.0,62.5
20160308213000,426.4,426.4,410.0,96.1538,32,57.1,69.3,68.0,62.5
20160308214500,426.4,426.4,405.08,95.0,32,57.1,69.2,68.0,62.5
20160308220000,426.4,426.4,405.08,95.0,32,57.1,69.2,68.0,62.5
20160308221500,426.4,426.4,411.64,96.5385,32,57.1,69.1,68.0,62.5
20160308223000,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160308224500,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160308230000,426.4,426.4,405.08,95.0,32,57.1,68.8,68.0,62.5
20160308231500,426.4,426.4,410.0,96.1538,32,57.1,68.8,68.0,62.5
20160308233000,426.4,426.4,410.0,96.1538,32,57.1,68.7,68.0,62.5
20160308234500,426.4,426.4,410.0,96.1538,32,57.1,68.8,68.0,62.5
20160309000000,426.4,426.4,405.08,95.0,32,57.1,68.8,68.0,62.5
20160309001500,426.4,426.4,405.08,95.0,32,57.1,68.8,68.0,62.5
20160309003000,426.4,426.4,410.0,96.1538,32,57.1,68.8,68.0,62.5
20160309004500,426.4,426.4,410.0,96.1538,32,57.1,68.7,68.0,62.5
20160309010000,426.4,426.4,410.0,96.1538,32,57.1,68.7,68.0,62.5
20160309011500,426.4,426.4,442.8,103.8462,34,57.1,68.6,68.0,62.5
20160309013000,426.4,426.4,421.48,98.8462,33,57.1,68.5,68.0,62.5
20160309014500,426.4,426.4,426.4,100.0,33,57.1,68.4,68.0,62.5
20160309020000,426.4,426.4,431.32,101.1538,33,57.1,68.3,68.0,62.5
20160309021500,426.4,426.4,431.32,101.1538,33,57.1,68.4,68.0,62.5
20160309023000,426.4,426.4,416.56,97.6923,33,57.1,68.3,68.0,62.5
20160309024500,426.4,426.4,421.48,98.8462,33,57.1,68.4,68.0,62.5
20160309030000,426.4,426.4,416.56,97.6923,33,57.1,68.4,68.0,62.5
20160309031500,426.4,426.4,416.56,97.6923,33,56.4,68.4,68.0,62.5
20160309033000,426.4,426.4,421.48,98.8462,33,57.2,68.3,68.0,62.5
20160309034500,426.4,426.4,416.56,97.6923,33,57.2,68.2,68.0,62.5
20160309040000,426.4,426.4,421.48,98.8462,33,57.2,68.2,68.0,62.5
20160309041500,426.4,426.4,426.4,100.0,33,57.2,68.3,68.0,62.5
20160309044500,426.4,426.4,416.56,97.6923,33,58.0,68.4,68.0,62.5
20160309050000,426.4,426.4,431.32,101.1538,33,58.0,68.1,68.0,62.5
20160309051500,426.4,426.4,437.88,102.6923,33,59.6,68.1,68.0,62.5
20160309053000,426.4,426.4,437.88,102.6923,33,56.9,67.9,68.0,62.5
20160309054500,426.4,426.4,431.32,101.1538,33,56.9,67.9,68.0,62.5
20160309060000,426.4,426.4,436.24,102.3077,33,56.9,68.1,68.0,62.5
20160309061500,426.4,426.4,436.24,102.3077,33,56.9,68.1,68.0,62.5
20160309063000,426.4,426.4,431.32,101.1538,33,56.9,68.1,68.0,62.5
20160309064500,426.4,426.4,426.4,100.0,33,56.9,68.1,68.0,62.5
20160309070000,426.4,426.4,431.32,101.1538,33,56.9,67.9,68.0,62.5
20160309071500,426.4,426.4,431.32,101.1538,33,56.9,68.1,68.0,62.5
20160309073000,426.4,426.4,431.32,101.1538,33,57.5,68.2,68.0,62.5
20160309074500,426.4,426.4,436.24,102.3077,33,57.5,68.6,68.0,62.5
20160309080000,426.4,426.4,431.32,101.1538,33,56.8,68.9,68.0,62.5
20160309081500,426.4,426.4,426.4,100.0,33,56.8,69.6,68.0,62.5
20160309083000,426.4,426.4,416.56,97.6923,33,56.8,69.8,68.0,62.5
20160309084500,426.4,426.4,421.48,98.8462,33,56.8,69.9,68.0,62.5
20160309090000,426.4,426.4,436.24,102.3077,33,57.5,70.3,68.0,62.5
20160309091500,426.4,426.4,431.32,101.1538,33,57.5,70.3,68.0,62.5
20160309093000,426.4,426.4,421.48,98.8462,33,56.7,70.4,68.0,62.5
20160309094500,426.4,426.4,437.88,102.6923,33,56.7,70.2,68.0,62.5
20160309100000,426.4,426.4,442.8,103.8462,33,56.7,70.5,68.0,62.5
20160309101500,426.4,426.4,447.72,105.0,33,56.7,70.5,68.0,62.5
20160309103000,426.4,426.4,452.64,106.1539,33,56.7,70.6,68.0,62.5
20160309104500,426.4,426.4,442.8,103.8462,33,56.7,70.7,68.0,62.5
20160309110000,426.4,426.4,442.8,103.8462,33,56.7,70.8,68.0,62.5
20160309111500,426.4,426.4,436.24,102.3077,33,56.7,70.5,68.0,62.5
20160309113000,426.4,426.4,431.32,101.1538,33,56.7,70.9,68.0,62.5
20160309114500,426.4,426.4,416.56,97.6923,33,56.7,70.8,68.0,62.5
20160309120000,426.4,426.4,416.56,97.6923,33,56.7,71.1,68.0,62.5
20160309121500,426.4,426.4,411.64,96.5385,33,56.7,71.1,68.0,62.5
20160309123000,426.4,426.4,411.64,96.5385,33,56.7,70.9,68.0,62.5
20160309124500,426.4,426.4,411.64,96.5385,33,56.7,71.2,68.0,62.5
20160309130000,426.4,426.4,436.24,102.3077,33,56.7,71.2,68.0,62.5
20160309131500,426.4,426.4,436.24,102.3077,32,56.7,71.3,68.0,62.5
20160309133000,426.4,426.4,436.24,102.3077,32,56.7,71.3,68.0,62.5
20160309134500,426.4,426.4,436.24,102.3077,32,56.7,71.2,68.0,62.5
20160309140000,426.4,426.4,442.8,103.8462,31,56.7,71.3,68.0,62.5
20160309141500,426.4,426.4,452.64,106.1539,31,56.7,71.3,68.0,62.5
20160309143000,426.4,426.4,447.72,105.0,31,56.7,71.3,68.0,62.5
20160309144500,426.4,426.4,452.64,106.1539,31,56.7,70.7,68.0,62.5
20160309150000,426.4,426.4,442.8,103.8462,31,56.7,71.0,68.0,62.5
20160309151500,426.4,426.4,437.88,102.6923,31,56.7,70.6,68.0,62.5
20160309153000,426.4,426.4,447.72,105.0,31,56.7,70.7,68.0,62.5
20160309154500,426.4,426.4,447.72,105.0,31,56.7,71.0,68.0,62.5
20160309160000,426.4,426.4,442.8,103.8462,31,56.7,71.2,68.0,62.5
20160309161500,426.4,426.4,442.8,103.8462,31,56.7,71.2,68.0,62.5
20160309163000,426.4,426.4,411.64,96.5385,31,56.7,70.8,68.0,62.5
20160309164500,426.4,426.4,411.64,96.5385,31,56.7,70.7,68.0,62.5
20160309170000,426.4,426.4,400.16,93.8462,31,56.7,70.3,68.0,62.5
20160309171500,426.4,426.4,405.08,95.0,31,56.7,70.3,68.0,62.5
20160309173000,426.4,426.4,405.08,95.0,31,56.7,69.9,68.0,62.5
20160309174500,426.4,426.4,405.08,95.0,31,56.7,69.9,68.0,62.5
20160309180000,426.4,426.4,416.56,97.6923,32,56.7,70.0,68.0,62.5
20160309181500,426.4,426.4,411.64,96.5385,32,56.7,69.8,68.0,62.5
20160309183000,426.4,426.4,411.64,96.5385,32,56.7,69.7,68.0,62.5
20160309184500,426.4,426.4,411.64,96.5385,32,56.7,69.5,68.0,62.5
20160309190000,426.4,426.4,411.64,96.5385,32,56.7,69.4,68.0,62.5
20160309191500,426.4,426.4,416.56,97.6923,32,56.7,69.3,68.0,62.5
20160309193000,426.4,426.4,411.64,96.5385,32,56.7,69.4,68.0,62.5
20160309194500,426.4,426.4,416.56,97.6923,32,56.7,69.4,68.0,62.5
20160309200000,426.4,426.4,410.0,96.1538,32,56.7,69.3,68.0,62.5
20160309201500,426.4,426.4,416.56,97.6923,32,56.7,69.2,68.0,62.5
20160309203000,426.4,426.4,410.0,96.1538,32,56.7,68.9,68.0,62.5
20160309204500,426.4,426.4,410.0,96.1538,32,56.7,68.9,68.0,62.5
20160309210000,426.4,426.4,410.0,96.1538,32,56.7,69.0,68.0,62.5
20160309211500,426.4,426.4,410.0,96.1538,32,56.7,69.1,68.0,62.5
20160309213000,426.4,426.4,410.0,96.1538,32,56.7,69.1,68.0,62.5
20160309214500,426.4,426.4,410.0,96.1538,32,56.7,69.1,68.0,62.5
20160309220000,426.4,426.4,410.0,96.1538,32,56.7,69.0,68.0,62.5
20160309221500,426.4,426.4,410.0,96.1538,32,56.7,69.0,68.0,62.5
20160309223000,426.4,426.4,410.0,96.1538,32,56.7,69.2,68.0,62.5
20160309224500,426.4,426.4,410.0,96.1538,32,56.7,68.8,68.0,62.5
20160309230000,426.4,426.4,410.0,96.1538,32,56.7,68.7,68.0,62.5
20160309231500,426.4,426.4,410.0,96.1538,32,56.7,68.6,68.0,62.5
20160309233000,426.4,426.4,416.56,97.6923,32,56.7,68.7,68.0,62.5
20160309234500,426.4,426.4,411.64,96.5385,32,56.7,68.7,68.0,62.5
20160310000000,426.4,426.4,411.64,96.5385,32,56.7,68.7,68.0,62.5
20160310001500,426.4,426.4,411.64,96.5385,32,56.7,68.7,68.0,62.5
20160310003000,426.4,426.4,411.64,96.5385,32,56.7,68.7,68.0,62.5
20160310004500,426.4,426.4,405.08,95.0,32,56.7,68.7,68.0,62.5
20160310010000,426.4,426.4,410.0,96.1538,32,56.7,68.8,68.0,62.5
20160310011500,426.4,426.4,410.0,96.1538,32,56.7,68.7,68.0,62.5
20160310013000,426.4,426.4,410.0,96.1538,32,56.7,68.8,68.0,62.5
20160310014500,426.4,426.4,410.0,96.1538,32,56.7,68.6,68.0,62.5
20160310020000,426.4,426.4,410.0,96.1538,32,56.7,68.6,68.0,62.5
20160310021500,426.4,426.4,410.0,96.1538,32,56.7,68.6,68.0,62.5
20160310023000,426.4,426.4,410.0,96.1538,32,56.7,68.5,68.0,62.5
20160310024500,426.4,426.4,410.0,96.1538,32,56.7,68.7,68.0,62.5
20160310030000,426.4,426.4,405.08,95.0,32,56.7,68.7,68.0,62.5
20160310031500,426.4,426.4,405.08,95.0,32,56.7,68.6,68.0,62.5
20160310033000,426.4,426.4,411.64,96.5385,32,56.7,68.6,68.0,62.5
20160310034500,426.4,426.4,411.64,96.5385,32,56.7,68.6,68.0,62.5
20160310040000,426.4,426.4,411.64,96.5385,32,56.7,68.5,68.0,62.5
20160310041500,426.4,426.4,411.64,96.5385,32,56.7,68.6,68.0,62.5
20160310043000,426.4,426.4,411.64,96.5385,32,56.7,68.6,68.0,62.5
20160310044500,426.4,426.4,411.64,96.5385,32,56.7,68.7,68.0,62.5
20160310050000,426.4,426.4,411.64,96.5385,32,56.7,68.6,68.0,62.5
20160310051500,426.4,426.4,411.64,96.5385,32,56.7,68.4,68.0,62.5
20160310053000,426.4,426.4,405.08,95.0,32,56.7,68.6,68.0,62.5
20160310054500,426.4,426.4,410.0,96.1538,32,56.7,68.7,68.0,62.5
20160310060000,426.4,426.4,405.08,95.0,32,56.7,68.5,68.0,62.5
20160310061500,426.4,426.4,410.0,96.1538,32,56.7,68.5,68.0,62.5
20160310063000,426.4,426.4,410.0,96.1538,32,56.7,68.5,68.0,62.5
20160310064500,426.4,426.4,410.0,96.1538,32,56.7,68.6,68.0,62.5
20160310070000,426.4,426.4,405.08,95.0,32,56.7,68.7,68.0,62.5
20160310071500,426.4,426.4,405.08,95.0,32,56.7,68.8,68.0,62.5
20160310073000,426.4,426.4,410.0,96.1538,32,56.7,68.9,68.0,62.5
20160310074500,426.4,426.4,410.0,96.1538,32,56.7,69.2,68.0,62.5
20160310080000,426.4,426.4,405.08,95.0,32,56.7,69.2,68.0,62.5
20160310081500,426.4,426.4,410.0,96.1538,32,56.7,69.8,68.0,62.5
20160310083000,426.4,426.4,410.0,96.1538,32,56.7,70.0,68.0,62.5
20160310084500,426.4,426.4,410.0,96.1538,32,56.7,70.2,68.0,62.5
20160310090000,426.4,426.4,405.08,95.0,32,56.7,70.4,68.0,62.5
20160310091500,426.4,426.4,405.08,95.0,32,56.7,70.6,68.0,62.5
20160310093000,426.4,426.4,410.0,96.1538,32,56.7,70.8,68.0,62.5
20160310094500,426.4,426.4,410.0,96.1538,32,56.7,70.5,68.0,62.5
20160310100000,426.4,426.4,405.08,95.0,32,56.7,70.3,68.0,62.5
20160310101500,426.4,426.4,410.0,96.1538,32,56.7,70.6,68.0,62.5
20160310103000,426.4,426.4,405.08,95.0,32,56.7,70.8,68.0,62.5
20160310104500,426.4,426.4,410.0,96.1538,32,56.7,70.9,68.0,62.5
20160310110000,426.4,426.4,410.0,96.1538,32,56.7,71.0,68.0,62.5
20160310111500,426.4,426.4,400.16,93.8462,32,56.7,70.7,68.0,62.5
20160310113000,426.4,426.4,416.56,97.6923,32,56.7,70.9,68.0,62.5
20160310114500,426.4,426.4,411.64,96.5385,32,56.7,70.7,68.0,62.5
20160310120000,426.4,426.4,416.56,97.6923,32,56.7,70.8,68.0,62.5
