PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160310121500,426.4,426.4,426.4,100.0,32,56.7,71.0,68.0,62.5
20160310123000,426.4,426.4,421.48,98.8462,32,56.7,70.6,68.0,62.5
20160310124500,426.4,426.4,416.56,97.6923,32,57.5,71.0,68.0,62.5
20160310130000,426.4,426.4,431.32,101.1538,32,57.5,71.0,68.0,62.5
20160310131500,426.4,426.4,436.24,102.3077,32,57.5,70.9,68.0,62.5
20160310133000,426.4,426.4,431.32,101.1538,32,57.5,71.0,68.0,62.5
20160310134500,426.4,426.4,437.88,102.6923,32,57.5,71.0,68.0,62.5
20160310140000,426.4,426.4,447.72,105.0,32,56.8,70.9,68.0,62.5
20160310141500,426.4,426.4,447.72,105.0,32,56.8,70.8,68.0,62.5
20160310143000,426.4,820.0,0.0,0.0,26,59.9,71.3,68.0,62.5
20160310144500,426.4,426.4,1121.76,263.0769,81,65.4,71.8,68.0,62.5
20160310150000,426.4,426.4,410.0,96.1538,27,57.6,71.5,68.0,62.5
20160310151500,426.4,426.4,405.08,95.0,27,57.6,71.3,68.0,62.5
20160310153000,426.4,426.4,400.16,93.8462,28,57.6,71.2,68.0,62.5
20160310154500,426.4,426.4,400.16,93.8462,28,57.6,71.3,68.0,62.5
20160310160000,426.4,426.4,405.08,95.0,29,57.6,71.3,68.0,62.5
20160310161500,426.4,426.4,395.24,92.6923,29,57.6,71.1,68.0,62.5
20160310163000,426.4,426.4,405.08,95.0,30,56.8,71.1,68.0,62.5
20160310164500,426.4,426.4,400.16,93.8462,31,56.8,71.2,68.0,62.5
20160310170000,426.4,426.4,410.0,96.1538,31,56.8,71.1,68.0,62.5
20160310171500,426.4,426.4,410.0,96.1538,31,56.8,71.2,68.0,62.5
20160310173000,426.4,426.4,405.08,95.0,31,56.8,71.2,68.0,62.5
20160310174500,426.4,426.4,411.64,96.5385,31,56.8,70.8,68.0,62.5
20160310180000,426.4,426.4,411.64,96.5385,31,56.8,70.6,68.0,62.5
20160310181500,426.4,426.4,411.64,96.5385,31,56.8,70.3,68.0,62.5
20160310183000,426.4,426.4,405.08,95.0,31,56.8,70.2,68.0,62.5
20160310184500,426.4,426.4,410.0,96.1538,31,56.8,70.0,68.0,62.5
20160310190000,426.4,426.4,410.0,96.1538,31,56.8,69.9,68.0,62.5
20160310191500,426.4,426.4,410.0,96.1538,31,56.8,69.8,68.0,62.5
20160310193000,426.4,426.4,405.08,95.0,31,56.8,69.7,68.0,62.5
20160310194500,426.4,426.4,410.0,96.1538,31,56.8,69.7,68.0,62.5
20160310200000,426.4,426.4,410.0,96.1538,31,56.8,69.6,68.0,62.5
20160310201500,426.4,426.4,405.08,95.0,31,56.8,69.5,68.0,62.5
20160310203000,426.4,426.4,405.08,95.0,31,56.8,69.5,68.0,62.5
20160310204500,426.4,426.4,400.16,93.8462,31,57.5,69.4,68.0,62.5
20160310210000,426.4,426.4,405.08,95.0,31,57.5,69.3,68.0,62.5
20160310211500,426.4,426.4,410.0,96.1538,31,57.5,69.3,68.0,62.5
20160310213000,426.4,426.4,410.0,96.1538,31,57.5,69.3,68.0,62.5
20160310214500,426.4,426.4,400.16,93.8462,31,57.5,69.2,68.0,62.5
20160310220000,426.4,426.4,410.0,96.1538,31,56.8,69.2,68.0,62.5
20160310221500,426.4,426.4,410.0,96.1538,31,56.8,69.1,68.0,62.5
20160310223000,426.4,426.4,400.16,93.8462,31,56.8,69.1,68.0,62.5
20160310224500,426.4,426.4,400.16,93.8462,31,56.8,68.9,68.0,62.5
20160310230000,426.4,426.4,410.0,96.1538,31,56.8,68.8,68.0,62.5
20160310231500,426.4,426.4,400.16,93.8462,31,56.8,68.8,68.0,62.5
20160310233000,426.4,426.4,410.0,96.1538,31,56.8,68.8,68.0,62.5
20160310234500,426.4,426.4,410.0,96.1538,31,56.8,68.7,68.0,62.5
20160311000000,426.4,426.4,405.08,95.0,31,56.8,68.6,68.0,62.5
20160311001500,426.4,426.4,410.0,96.1538,31,56.8,68.7,68.0,62.5
20160311003000,426.4,426.4,405.08,95.0,31,56.8,68.7,68.0,62.5
20160311004500,426.4,426.4,410.0,96.1538,31,56.8,68.7,68.0,62.5
20160311010000,426.4,426.4,405.08,95.0,31,56.8,68.7,68.0,62.5
20160311011500,426.4,426.4,405.08,95.0,31,56.8,68.6,68.0,62.5
20160311013000,426.4,426.4,410.0,96.1538,31,56.8,68.6,68.0,62.5
20160311014500,426.4,426.4,405.08,95.0,31,56.8,68.4,68.0,62.5
20160311020000,426.4,426.4,405.08,95.0,31,56.8,68.5,68.0,62.5
20160311021500,426.4,426.4,405.08,95.0,31,56.8,68.4,68.0,62.5
20160311023000,426.4,426.4,411.64,96.5385,32,57.5,68.6,68.0,62.5
20160311024500,426.4,426.4,411.64,96.5385,32,56.8,68.3,68.0,62.5
20160311030000,426.4,426.4,411.64,96.5385,32,56.8,68.2,68.0,62.5
20160311031500,426.4,426.4,411.64,96.5385,32,56.8,68.1,68.0,62.5
20160311033000,426.4,426.4,421.48,98.8462,32,56.8,68.0,68.0,62.5
20160311034500,426.4,426.4,411.64,96.5385,32,56.8,67.9,68.0,62.5
20160311040000,426.4,426.4,411.64,96.5385,32,56.8,68.1,68.0,62.5
20160311041500,426.4,426.4,416.56,97.6923,32,57.5,68.1,68.0,62.5
20160311043000,426.4,426.4,416.56,97.6923,32,57.5,68.1,68.0,62.5
20160311044500,426.4,426.4,416.56,97.6923,32,57.5,68.1,68.0,62.5
20160311050000,426.4,426.4,421.48,98.8462,32,57.5,68.1,68.0,62.5
20160311051500,426.4,426.4,411.64,96.5385,32,57.5,68.1,68.0,62.5
20160311053000,426.4,426.4,411.64,96.5385,32,57.5,68.2,68.0,62.5
20160311054500,426.4,426.4,416.56,97.6923,32,57.5,68.1,68.0,62.5
20160311060000,426.4,426.4,411.64,96.5385,32,57.5,68.0,68.0,62.5
20160311061500,426.4,426.4,416.56,97.6923,32,57.5,68.0,68.0,62.5
20160311063000,426.4,426.4,416.56,97.6923,32,57.5,67.9,68.0,62.5
20160311064500,426.4,426.4,421.48,98.8462,32,57.5,67.8,68.0,62.5
20160311070000,426.4,426.4,421.48,98.8462,32,57.5,67.8,68.0,62.5
20160311071500,426.4,426.4,416.56,97.6923,32,57.5,67.7,68.0,62.5
20160311073000,426.4,426.4,416.56,97.6923,32,57.5,67.8,68.0,62.5
20160311074500,426.4,426.4,411.64,96.5385,32,57.5,68.5,68.0,62.5
20160311080000,426.4,426.4,416.56,97.6923,32,57.5,69.2,68.0,62.5
20160311081500,426.4,426.4,416.56,97.6923,32,57.5,69.6,68.0,62.5
20160311083000,426.4,426.4,421.48,98.8462,32,57.5,69.8,68.0,62.5
20160311084500,426.4,426.4,416.56,97.6923,32,57.5,70.2,68.0,62.5
20160311090000,426.4,426.4,411.64,96.5385,32,57.5,70.5,68.0,62.5
20160311091500,426.4,426.4,416.56,97.6923,32,57.5,70.8,68.0,62.5
20160311093000,426.4,426.4,416.56,97.6923,32,57.5,71.0,68.0,62.5
20160311094500,426.4,426.4,416.56,97.6923,32,56.8,71.2,68.0,62.5
20160311100000,426.4,426.4,416.56,97.6923,32,56.8,71.3,68.0,62.5
20160311101500,426.4,426.4,431.32,101.1538,32,56.8,71.6,68.0,62.5
20160311103000,426.4,426.4,416.56,97.6923,32,56.8,71.9,68.0,62.5
20160311104500,426.4,426.4,436.24,102.3077,32,56.8,71.8,68.0,62.5
20160311110000,426.4,426.4,452.64,106.1539,32,56.8,71.8,68.0,62.5
20160311111500,426.4,426.4,442.8,103.8462,32,56.8,71.6,68.0,62.5
20160311113000,426.4,426.4,442.8,103.8462,31,56.8,71.6,68.0,62.5
20160311114500,426.4,426.4,447.72,105.0,31,56.8,71.3,68.0,62.5
20160311120000,426.4,426.4,421.48,98.8462,30,56.8,71.4,68.0,62.5
20160311121500,426.4,426.4,405.08,95.0,31,56.8,71.6,68.0,62.5
20160311123000,426.4,426.4,410.0,96.1538,31,56.8,71.8,68.0,62.5
20160311124500,426.4,426.4,405.08,95.0,31,57.5,72.0,68.0,62.5
20160311130000,426.4,426.4,431.32,101.1538,31,56.8,71.9,68.0,62.5
20160311131500,426.4,426.4,431.32,101.1538,31,56.8,71.7,68.0,62.5
20160311133000,426.4,426.4,447.72,105.0,31,56.8,71.4,68.0,62.5
20160311134500,426.4,426.4,437.88,102.6923,30,57.5,71.6,68.0,62.5
20160311140000,426.4,426.4,442.8,103.8462,30,57.5,71.1,68.0,62.5
20160311141500,426.4,426.4,447.72,105.0,30,57.5,71.4,68.0,62.5
20160311143000,426.4,426.4,447.72,105.0,30,57.5,71.3,68.0,62.5
20160311144500,426.4,426.4,442.8,103.8462,30,57.5,71.2,68.0,62.5
20160311150000,426.4,426.4,437.88,102.6923,30,57.5,70.7,68.0,62.5
20160311151500,426.4,426.4,437.88,102.6923,30,57.5,70.5,68.0,62.5
20160311153000,426.4,426.4,437.88,102.6923,30,57.5,70.4,68.0,62.5
20160311154500,426.4,426.4,431.32,101.1538,30,57.5,70.1,68.0,62.5
20160311160000,426.4,426.4,436.24,102.3077,30,57.5,70.2,68.0,62.5
20160311161500,426.4,426.4,411.64,96.5385,30,57.5,70.2,68.0,62.5
20160311163000,426.4,426.4,400.16,93.8462,31,57.5,70.4,68.0,62.5
20160311164500,426.4,426.4,405.08,95.0,31,56.8,69.9,68.0,62.5
20160311170000,426.4,426.4,405.08,95.0,31,56.8,69.8,68.0,62.5
20160311171500,426.4,426.4,405.08,95.0,31,56.8,69.8,68.0,62.5
20160311173000,426.4,426.4,410.0,96.1538,31,56.8,69.8,68.0,62.5
20160311174500,426.4,426.4,410.0,96.1538,31,56.8,69.6,68.0,62.5
20160311180000,426.4,426.4,405.08,95.0,31,56.8,69.6,68.0,62.5
20160311181500,426.4,426.4,405.08,95.0,31,56.8,69.3,68.0,62.5
20160311183000,426.4,426.4,410.0,96.1538,31,57.5,69.3,68.0,62.5
20160311184500,426.4,426.4,405.08,95.0,31,57.5,69.1,68.0,62.5
20160311190000,426.4,426.4,410.0,96.1538,31,57.5,69.2,68.0,62.5
20160311191500,426.4,426.4,410.0,96.1538,31,57.5,69.1,68.0,62.5
20160311193000,426.4,426.4,410.0,96.1538,31,57.5,69.1,68.0,62.5
20160311194500,426.4,426.4,410.0,96.1538,31,57.5,68.9,68.0,62.5
20160311200000,426.4,426.4,400.16,93.8462,31,57.5,68.9,68.0,62.5
20160311201500,426.4,426.4,410.0,96.1538,31,57.5,68.7,68.0,62.5
20160311203000,426.4,426.4,410.0,96.1538,31,57.5,68.5,68.0,62.5
20160311204500,426.4,426.4,410.0,96.1538,31,57.5,68.4,68.0,62.5
20160311210000,426.4,426.4,410.0,96.1538,31,57.5,68.3,68.0,62.5
20160311211500,426.4,426.4,400.16,93.8462,31,57.5,68.4,68.0,62.5
20160311213000,426.4,426.4,405.08,95.0,31,57.5,68.2,68.0,62.5
20160311214500,426.4,426.4,405.08,95.0,31,57.5,68.1,68.0,62.5
20160311220000,426.4,426.4,410.0,96.1538,31,57.5,68.2,68.0,62.5
20160311221500,426.4,426.4,405.08,95.0,31,57.5,68.2,68.0,62.5
20160311223000,426.4,426.4,410.0,96.1538,31,57.5,68.2,68.0,62.5
20160311224500,426.4,426.4,405.08,95.0,31,57.5,68.2,68.0,62.5
20160311230000,426.4,426.4,410.0,96.1538,31,57.5,68.3,68.0,62.5
20160311231500,426.4,426.4,405.08,95.0,31,57.5,68.2,68.0,62.5
20160311233000,426.4,426.4,405.08,95.0,31,57.5,68.1,68.0,62.5
20160311234500,426.4,426.4,410.0,96.1538,31,57.5,67.9,68.0,62.5
20160312000000,426.4,426.4,405.08,95.0,31,57.5,67.8,68.0,62.5
20160312001500,426.4,426.4,410.0,96.1538,31,57.5,67.9,68.0,62.5
20160312003000,426.4,426.4,405.08,95.0,31,57.5,67.9,68.0,62.5
20160312004500,426.4,426.4,400.16,93.8462,31,57.5,67.9,68.0,62.5
20160312010000,426.4,426.4,410.0,96.1538,31,57.5,67.9,68.0,62.5
20160312011500,426.4,426.4,426.4,100.0,33,57.5,67.7,68.0,62.5
20160312013000,426.4,426.4,436.24,102.3077,33,57.5,67.5,68.0,62.5
20160312014500,426.4,426.4,426.4,100.0,33,57.5,67.3,68.0,62.5
20160312020000,426.4,426.4,431.32,101.1538,33,57.5,67.6,68.0,62.5
20160312021500,426.4,426.4,431.32,101.1538,33,57.5,67.6,68.0,62.5
20160312023000,426.4,426.4,437.88,102.6923,33,57.5,67.4,68.0,62.5
20160312024500,426.4,426.4,431.32,101.1538,33,57.5,67.6,68.0,62.5
20160312030000,426.4,426.4,426.4,100.0,33,57.5,67.4,68.0,62.5
20160312031500,426.4,426.4,421.48,98.8462,33,57.5,67.2,68.0,62.5
20160312033000,426.4,426.4,416.56,97.6923,33,57.5,67.2,68.0,62.5
20160312034500,426.4,426.4,426.4,100.0,33,57.5,67.4,68.0,62.5
20160312040000,426.4,426.4,426.4,100.0,33,57.5,67.4,68.0,62.5
20160312041500,426.4,426.4,421.48,98.8462,33,57.5,67.4,68.0,62.5
20160312043000,426.4,426.4,416.56,97.6923,33,57.5,67.4,68.0,62.5
20160312044500,426.4,426.4,421.48,98.8462,33,57.5,67.2,68.0,62.5
20160312050000,426.4,426.4,416.56,97.6923,33,57.5,67.1,68.0,62.5
20160312051500,426.4,426.4,416.56,97.6923,33,57.5,67.1,68.0,62.5
20160312053000,426.4,426.4,421.48,98.8462,33,57.5,67.2,68.0,62.5
20160312054500,426.4,426.4,416.56,97.6923,33,57.5,67.2,68.0,62.5
20160312060000,426.4,426.4,421.48,98.8462,33,57.5,67.4,68.0,62.5
20160312061500,426.4,426.4,416.56,97.6923,33,57.5,67.4,68.0,62.5
20160312063000,426.4,426.4,411.64,96.5385,33,57.5,67.3,68.0,62.5
20160312064500,426.4,426.4,416.56,97.6923,33,57.5,67.3,68.0,62.5
20160312070000,426.4,426.4,421.48,98.8462,33,57.5,67.3,68.0,62.5
20160312071500,426.4,426.4,421.48,98.8462,33,57.5,67.2,68.0,62.5
20160312073000,426.4,426.4,416.56,97.6923,33,57.5,67.1,68.0,62.5
20160312074500,426.4,426.4,426.4,100.0,33,57.5,67.0,68.0,62.5
20160312080000,426.4,426.4,416.56,97.6923,33,57.5,67.1,68.0,62.5
20160312081500,426.4,426.4,416.56,97.6923,33,57.5,67.1,68.0,62.5
20160312083000,426.4,426.4,411.64,96.5385,33,57.5,67.2,68.0,62.5
20160312084500,426.4,426.4,421.48,98.8462,33,57.5,67.2,68.0,62.5
20160312090000,426.4,426.4,416.56,97.6923,33,57.5,67.2,68.0,62.5
20160312091500,426.4,426.4,416.56,97.6923,33,57.5,67.3,68.0,62.5
20160312093000,426.4,426.4,416.56,97.6923,33,57.5,67.1,68.0,62.5
20160312094500,426.4,426.4,416.56,97.6923,33,57.5,67.1,68.0,62.5
20160312100000,426.4,426.4,411.64,96.5385,33,57.5,67.1,68.0,62.5
20160312101500,426.4,426.4,426.4,100.0,33,57.5,67.2,68.0,62.5
20160312103000,426.4,426.4,426.4,100.0,33,57.5,67.2,68.0,62.5
20160312104500,426.4,426.4,426.4,100.0,33,56.8,67.2,68.0,62.5
20160312110000,426.4,426.4,426.4,100.0,33,56.8,67.3,68.0,62.5
20160312111500,426.4,426.4,416.56,97.6923,33,56.8,67.2,68.0,62.5
20160312113000,426.4,426.4,416.56,97.6923,33,56.8,67.0,68.0,62.5
20160312114500,426.4,426.4,421.48,98.8462,33,56.8,67.1,68.0,62.5
20160312120000,426.4,426.4,421.48,98.8462,33,56.8,67.2,68.0,62.5
20160312121500,426.4,426.4,426.4,100.0,33,56.8,67.3,68.0,62.5
20160312123000,426.4,426.4,421.48,98.8462,33,56.0,67.3,68.0,62.5
20160312124500,426.4,426.4,426.4,100.0,33,56.7,67.3,68.0,62.5
20160312130000,426.4,426.4,421.48,98.8462,33,56.7,67.3,68.0,62.5
20160312131500,426.4,426.4,421.48,98.8462,33,56.7,67.2,68.0,62.5
20160312133000,426.4,426.4,416.56,97.6923,33,56.7,67.1,68.0,62.5
20160312134500,426.4,426.4,421.48,98.8462,33,56.7,67.1,68.0,62.5
20160312140000,426.4,426.4,421.48,98.8462,33,56.7,67.2,68.0,62.5
20160312141500,426.4,426.4,421.48,98.8462,33,56.7,67.3,68.0,62.5
20160312143000,426.4,426.4,416.56,97.6923,33,56.7,67.3,68.0,62.5
20160312144500,426.4,426.4,421.48,98.8462,33,56.7,67.4,68.0,62.5
20160312150000,426.4,426.4,421.48,98.8462,33,56.7,67.4,68.0,62.5
20160312151500,426.4,426.4,426.4,100.0,33,56.7,67.5,68.0,62.5
20160312153000,426.4,426.4,411.64,96.5385,33,56.7,67.6,68.0,62.5
20160312154500,426.4,426.4,421.48,98.8462,33,56.7,67.6,68.0,62.5
20160312160000,426.4,426.4,411.64,96.5385,33,56.7,67.5,68.0,62.5
20160312161500,426.4,426.4,421.48,98.8462,33,56.7,67.4,68.0,62.5
20160312163000,426.4,426.4,421.48,98.8462,33,56.7,67.4,68.0,62.5
20160312164500,426.4,426.4,416.56,97.6923,33,56.7,67.4,68.0,62.5
20160312170000,426.4,426.4,421.48,98.8462,33,57.5,67.6,68.0,62.5
20160312171500,426.4,426.4,421.48,98.8462,33,57.5,67.6,68.0,62.5
20160312173000,426.4,426.4,426.4,100.0,33,57.5,67.7,68.0,62.5
20160312174500,426.4,426.4,421.48,98.8462,33,57.5,67.6,68.0,62.5
20160312180000,426.4,426.4,426.4,100.0,33,57.5,67.7,68.0,62.5
20160312181500,426.4,426.4,426.4,100.0,33,57.5,67.6,68.0,62.5
20160312183000,426.4,426.4,421.48,98.8462,33,57.5,67.4,68.0,62.5
20160312184500,426.4,426.4,421.48,98.8462,33,57.5,67.5,68.0,62.5
20160312190000,426.4,426.4,416.56,97.6923,33,57.5,67.6,68.0,62.5
20160312191500,426.4,426.4,426.4,100.0,33,57.5,67.6,68.0,62.5
20160312193000,426.4,426.4,421.48,98.8462,33,57.5,67.7,68.0,62.5
20160312194500,426.4,426.4,421.48,98.8462,33,57.5,67.6,68.0,62.5
20160312200000,426.4,426.4,421.48,98.8462,33,57.5,67.6,68.0,62.5
20160312201500,426.4,426.4,426.4,100.0,33,57.5,67.6,68.0,62.5
20160312203000,426.4,426.4,426.4,100.0,33,57.5,67.4,68.0,62.5
20160312204500,426.4,426.4,426.4,100.0,33,57.5,67.4,68.0,62.5
20160312210000,426.4,426.4,421.48,98.8462,33,57.5,67.4,68.0,62.5
20160312211500,426.4,426.4,421.48,98.8462,33,57.5,67.4,68.0,62.5
20160312213000,426.4,426.4,421.48,98.8462,33,57.5,67.1,68.0,62.5
20160312214500,426.4,426.4,421.48,98.8462,33,57.5,66.9,68.0,62.5
20160312220000,426.4,426.4,421.48,98.8462,33,57.5,67.1,68.0,62.5
20160312221500,426.4,426.4,426.4,100.0,33,57.5,67.2,68.0,62.5
20160312223000,426.4,426.4,431.32,101.1538,33,57.5,67.3,68.0,62.5
20160312224500,426.4,426.4,426.4,100.0,33,57.5,67.3,68.0,62.5
20160312230000,426.4,426.4,426.4,100.0,33,57.5,67.4,68.0,62.5
20160312231500,426.4,426.4,431.32,101.1538,33,57.5,67.4,68.0,62.5
20160312233000,426.4,426.4,426.4,100.0,33,57.5,67.1,68.0,62.5
20160312234500,426.4,426.4,431.32,101.1538,33,57.5,66.8,68.0,62.5
20160313000000,426.4,426.4,421.48,98.8462,33,57.5,66.9,68.0,62.5
20160313001500,426.4,426.4,416.56,97.6923,33,57.5,66.9,68.0,62.5
20160313003000,426.4,426.4,421.48,98.8462,33,57.5,67.1,68.0,62.5
20160313004500,426.4,426.4,416.56,97.6923,33,57.5,67.2,68.0,62.5
20160313011500,426.4,426.4,416.56,97.6923,33,57.5,67.1,68.0,62.5
20160313013000,426.4,426.4,416.56,97.6923,33,57.5,67.0,68.0,62.5
20160313014500,426.4,426.4,426.4,100.0,33,57.5,67.1,68.0,62.5
20160313030000,426.4,426.4,426.4,100.0,33,57.5,67.1,68.0,62.5
20160313031500,426.4,426.4,421.48,98.8462,33,57.5,67.1,68.0,62.5
20160313033000,426.4,426.4,416.56,97.6923,33,57.5,67.0,68.0,62.5
20160313034500,426.4,426.4,421.48,98.8462,33,57.5,66.7,68.0,62.5
20160313040000,426.4,426.4,426.4,100.0,33,57.5,66.6,68.0,62.5
20160313041500,426.4,426.4,431.32,101.1538,33,57.5,66.7,68.0,62.5
20160313043000,426.4,426.4,426.4,100.0,33,57.5,66.8,68.0,62.5
20160313044500,426.4,426.4,426.4,100.0,33,57.5,66.8,68.0,62.5
20160313050000,426.4,426.4,421.48,98.8462,33,57.5,67.0,68.0,62.5
20160313051500,426.4,426.4,416.56,97.6923,33,57.5,66.9,68.0,62.5
20160313053000,426.4,426.4,421.48,98.8462,33,57.5,66.6,68.0,62.5
20160313054500,426.4,426.4,421.48,98.8462,33,57.5,66.5,68.0,62.5
20160313060000,426.4,426.4,426.4,100.0,33,57.5,66.4,68.0,62.5
20160313061500,426.4,426.4,421.48,98.8462,33,57.5,66.6,68.0,62.5
20160313063000,426.4,426.4,416.56,97.6923,33,57.5,66.7,68.0,62.5
20160313064500,426.4,426.4,416.56,97.6923,33,57.5,66.7,68.0,62.5
20160313070000,426.4,426.4,426.4,100.0,33,57.5,66.8,68.0,62.5
20160313071500,426.4,426.4,426.4,100.0,33,57.5,66.7,68.0,62.5
20160313073000,426.4,426.4,426.4,100.0,33,57.5,66.8,68.0,62.5
20160313074500,426.4,426.4,426.4,100.0,33,57.5,66.4,68.0,62.5
20160313080000,426.4,426.4,416.56,97.6923,33,56.8,66.4,68.0,62.5
20160313081500,426.4,426.4,426.4,100.0,33,56.8,66.6,68.0,62.5
20160313083000,426.4,426.4,421.48,98.8462,33,56.8,66.7,68.0,62.5
20160313084500,426.4,426.4,421.48,98.8462,33,56.8,66.6,68.0,62.5
20160313090000,426.4,426.4,431.32,101.1538,33,56.8,66.7,68.0,62.5
20160313091500,426.4,426.4,431.32,101.1538,33,56.8,66.7,68.0,62.5
20160313093000,426.4,426.4,426.4,100.0,33,56.0,66.7,68.0,62.5
20160313094500,426.4,426.4,447.72,105.0,33,56.0,66.7,68.0,62.5
20160313100000,426.4,426.4,442.8,103.8462,33,56.0,66.7,68.0,62.5
20160313101500,426.4,426.4,442.8,103.8462,33,56.7,66.7,68.0,62.5
20160313103000,426.4,426.4,442.8,103.8462,33,55.9,66.7,68.0,62.5
20160313104500,426.4,426.4,436.24,102.3077,33,55.9,66.7,68.0,62.5
20160313110000,426.4,426.4,431.32,101.1538,33,55.9,66.7,68.0,62.5
20160313111500,426.4,426.4,431.32,101.1538,33,55.9,66.7,68.0,62.5
20160313113000,426.4,426.4,426.4,100.0,33,55.9,66.6,68.0,62.5
20160313114500,426.4,426.4,426.4,100.0,33,55.9,66.6,68.0,62.5
20160313120000,426.4,426.4,431.32,101.1538,33,55.9,66.8,68.0,62.5
20160313121500,426.4,426.4,421.48,98.8462,33,55.9,66.9,68.0,62.5
20160313123000,426.4,426.4,426.4,100.0,33,55.9,66.8,68.0,62.5
20160313124500,426.4,426.4,426.4,100.0,33,55.9,66.7,68.0,62.5
20160313130000,426.4,426.4,426.4,100.0,33,55.9,66.9,68.0,62.5
20160313131500,426.4,426.4,421.48,98.8462,33,55.9,67.0,68.0,62.5
20160313133000,426.4,426.4,421.48,98.8462,33,55.9,67.1,68.0,62.5
20160313134500,426.4,426.4,421.48,98.8462,33,55.9,67.2,68.0,62.5
20160313140000,426.4,426.4,421.48,98.8462,33,55.9,67.2,68.0,62.5
20160313141500,426.4,426.4,421.48,98.8462,33,56.6,67.1,68.0,62.5
20160313143000,426.4,426.4,426.4,100.0,33,56.0,67.1,68.0,62.5
20160313144500,426.4,426.4,421.48,98.8462,33,56.0,67.1,68.0,62.5
20160313150000,426.4,426.4,421.48,98.8462,33,56.7,67.2,68.0,62.5
20160313151500,426.4,426.4,421.48,98.8462,33,56.7,67.4,68.0,62.5
20160313153000,426.4,426.4,421.48,98.8462,33,56.7,67.4,68.0,62.5
20160313154500,426.4,426.4,426.4,100.0,33,56.0,67.4,68.0,62.5
20160313160000,426.4,426.4,421.48,98.8462,33,56.0,67.6,68.0,62.5
20160313161500,426.4,426.4,421.48,98.8462,33,56.0,67.7,68.0,62.5
20160313163000,426.4,426.4,421.48,98.8462,33,56.7,67.5,68.0,62.5
20160313164500,426.4,426.4,416.56,97.6923,33,56.7,67.6,68.0,62.5
20160313170000,426.4,426.4,426.4,100.0,33,56.7,67.6,68.0,62.5
20160313171500,426.4,426.4,426.4,100.0,33,56.7,67.5,68.0,62.5
20160313173000,426.4,426.4,431.32,101.1538,33,56.7,67.6,68.0,62.5
20160313174500,426.4,426.4,436.24,102.3077,33,56.7,67.7,68.0,62.5
20160313180000,426.4,426.4,436.24,102.3077,33,56.7,67.7,68.0,62.5
20160313181500,426.4,426.4,426.4,100.0,33,56.7,67.8,68.0,62.5
20160313183000,426.4,426.4,426.4,100.0,33,56.7,67.7,68.0,62.5
20160313184500,426.4,426.4,421.48,98.8462,33,56.7,67.7,68.0,62.5
20160313190000,426.4,426.4,431.32,101.1538,33,56.7,67.7,68.0,62.5
20160313191500,426.4,426.4,431.32,101.1538,33,56.7,67.7,68.0,62.5
20160313193000,426.4,426.4,426.4,100.0,33,56.7,67.8,68.0,62.5
20160313194500,426.4,426.4,431.32,101.1538,33,57.5,67.8,68.0,62.5
20160313200000,426.4,426.4,431.32,101.1538,33,57.5,67.8,68.0,62.5
20160313201500,426.4,426.4,431.32,101.1538,33,57.5,67.8,68.0,62.5
20160313203000,426.4,426.4,431.32,101.1538,33,57.5,67.8,68.0,62.5
20160313204500,426.4,426.4,421.48,98.8462,33,57.5,67.7,68.0,62.5
20160313210000,426.4,426.4,431.32,101.1538,33,57.5,67.8,68.0,62.5
20160313211500,426.4,426.4,426.4,100.0,33,57.5,67.7,68.0,62.5
20160313213000,426.4,426.4,431.32,101.1538,33,57.5,67.8,68.0,62.5
20160313214500,426.4,426.4,426.4,100.0,33,57.5,67.7,68.0,62.5
20160313220000,426.4,426.4,426.4,100.0,33,57.5,67.7,68.0,62.5
20160313221500,426.4,426.4,436.24,102.3077,33,57.5,67.7,68.0,62.5
20160313223000,426.4,426.4,421.48,98.8462,33,57.5,67.7,68.0,62.5
20160313224500,426.4,426.4,426.4,100.0,33,57.5,67.6,68.0,62.5
20160313230000,426.4,426.4,426.4,100.0,33,57.5,67.6,68.0,62.5
20160313231500,426.4,426.4,431.32,101.1538,33,57.5,67.7,68.0,62.5
20160313233000,426.4,426.4,426.4,100.0,33,57.5,67.6,68.0,62.5
20160313234500,426.4,426.4,426.4,100.0,33,57.5,67.5,68.0,62.5
20160314000000,426.4,426.4,421.48,98.8462,33,57.5,67.4,68.0,62.5
20160314001500,426.4,426.4,421.48,98.8462,33,57.5,67.3,68.0,62.5
20160314003000,426.4,426.4,421.48,98.8462,33,57.5,67.2,68.0,62.5
20160314004500,426.4,426.4,426.4,100.0,33,57.5,67.2,68.0,62.5
20160314010000,426.4,426.4,416.56,97.6923,33,57.5,67.4,68.0,62.5
20160314011500,426.4,426.4,416.56,97.6923,33,57.5,67.4,68.0,62.5
20160314013000,426.4,426.4,426.4,100.0,33,57.5,67.5,68.0,62.5
20160314014500,426.4,426.4,426.4,100.0,33,57.5,67.4,68.0,62.5
20160314020000,426.4,426.4,426.4,100.0,33,57.5,67.3,68.0,62.5
20160314021500,426.4,426.4,421.48,98.8462,33,57.5,67.2,68.0,62.5
20160314023000,426.4,426.4,426.4,100.0,33,57.5,67.1,68.0,62.5
20160314024500,426.4,426.4,416.56,97.6923,33,57.5,67.1,68.0,62.5
20160314030000,426.4,426.4,416.56,97.6923,33,57.5,67.2,68.0,62.5
20160314031500,426.4,426.4,426.4,100.0,33,57.5,67.2,68.0,62.5
20160314033000,426.4,426.4,421.48,98.8462,33,57.5,67.3,68.0,62.5
20160314034500,426.4,426.4,421.48,98.8462,33,57.5,67.3,68.0,62.5
20160314040000,426.4,426.4,421.48,98.8462,33,57.5,67.2,68.0,62.5
20160314041500,426.4,426.4,416.56,97.6923,33,57.5,67.2,68.0,62.5
20160314043000,426.4,426.4,421.48,98.8462,33,57.5,67.2,68.0,62.5
20160314044500,426.4,426.4,416.56,97.6923,33,56.8,67.2,68.0,62.5
20160314050000,426.4,426.4,416.56,97.6923,33,56.8,67.2,68.0,62.5
20160314051500,426.4,426.4,421.48,98.8462,33,56.8,67.1,68.0,62.5
20160314053000,426.4,426.4,426.4,100.0,33,56.8,67.1,68.0,62.5
20160314054500,426.4,426.4,416.56,97.6923,33,56.8,67.0,68.0,62.5
20160314060000,426.4,426.4,416.56,97.6923,33,56.8,67.2,68.0,62.5
20160314061500,426.4,426.4,421.48,98.8462,33,56.8,67.2,68.0,62.5
20160314063000,426.4,426.4,421.48,98.8462,33,56.8,67.3,68.0,62.5
20160314064500,426.4,426.4,411.64,96.5385,33,57.5,67.7,68.0,62.5
20160314070000,426.4,426.4,421.48,98.8462,33,57.5,68.1,68.0,62.5
20160314071500,426.4,426.4,416.56,97.6923,33,57.5,68.4,68.0,62.5
20160314073000,426.4,426.4,426.4,100.0,33,57.5,68.5,68.0,62.5
20160314074500,426.4,426.4,436.24,102.3077,33,57.5,68.3,68.0,62.5
20160314080000,426.4,426.4,436.24,102.3077,33,56.7,68.3,68.0,62.5
20160314081500,426.4,426.4,442.8,103.8462,33,56.7,68.3,68.0,62.5
20160314083000,426.4,426.4,436.24,102.3077,33,56.7,68.6,68.0,62.5
20160314084500,426.4,426.4,436.24,102.3077,33,56.7,68.6,68.0,62.5
20160314090000,426.4,426.4,442.8,103.8462,33,56.7,68.6,68.0,62.5
20160314091500,426.4,426.4,447.72,105.0,33,56.7,68.9,68.0,62.5
20160314093000,426.4,426.4,452.64,106.1539,33,56.7,69.1,68.0,62.5
20160314094500,426.4,426.4,447.72,105.0,33,56.7,69.1,68.0,62.5
20160314100000,426.4,426.4,442.8,103.8462,33,56.7,69.1,68.0,62.5
20160314101500,426.4,426.4,426.4,100.0,33,57.4,69.2,68.0,62.5
20160314103000,426.4,426.4,416.56,97.6923,33,56.7,69.2,68.0,62.5
20160314104500,426.4,426.4,416.56,97.6923,33,56.7,69.3,68.0,62.5
20160314110000,426.4,426.4,426.4,100.0,33,56.7,69.3,68.0,62.5
20160314111500,426.4,426.4,431.32,101.1538,33,56.7,69.7,68.0,62.5
20160314113000,426.4,426.4,421.48,98.8462,33,56.7,69.8,68.0,62.5
20160314114500,426.4,426.4,431.32,101.1538,33,56.7,69.6,68.0,62.5
20160314120000,426.4,426.4,436.24,102.3077,33,56.0,69.6,68.0,62.5
20160314121500,426.4,426.4,442.8,103.8462,33,56.0,69.7,68.0,62.5
20160314123000,426.4,426.4,442.8,103.8462,33,56.0,69.7,68.0,62.5
20160314124500,426.4,426.4,447.72,105.0,33,56.0,69.8,68.0,62.5
20160314130000,426.4,426.4,447.72,105.0,33,56.0,70.0,68.0,62.5
20160314131500,426.4,426.4,442.8,103.8462,32,56.0,70.1,68.0,62.5
20160314133000,426.4,426.4,452.64,106.1539,32,56.0,70.1,68.0,62.5
20160314134500,426.4,426.4,436.24,102.3077,32,56.7,70.3,68.0,62.5
20160314140000,426.4,426.4,436.24,102.3077,32,56.7,70.0,68.0,62.5
20160314141500,426.4,426.4,436.24,102.3077,32,56.7,69.8,68.0,62.5
20160314143000,426.4,426.4,436.24,102.3077,32,56.7,69.7,68.0,62.5
20160314144500,426.4,426.4,459.2,107.6923,32,57.4,70.1,68.0,62.5
20160314150000,426.4,426.4,437.88,102.6923,31,57.4,70.3,68.0,62.5
20160314151500,426.4,426.4,437.88,102.6923,31,57.4,70.5,68.0,62.5
20160314153000,426.4,426.4,421.48,98.8462,31,57.4,70.4,68.0,62.5
20160314154500,426.4,426.4,410.0,96.1538,31,57.4,70.6,68.0,62.5
20160314160000,426.4,426.4,405.08,95.0,31,56.8,70.3,68.0,62.5
20160314161500,426.4,426.4,410.0,96.1538,31,56.8,70.0,68.0,62.5
20160314163000,426.4,426.4,410.0,96.1538,31,56.8,69.8,68.0,62.5
20160314164500,426.4,426.4,405.08,95.0,31,56.8,69.8,68.0,62.5
20160314170000,426.4,426.4,410.0,96.1538,31,56.8,69.7,68.0,62.5
20160314171500,426.4,426.4,405.08,95.0,31,57.4,69.6,68.0,62.5
20160314173000,426.4,426.4,395.24,92.6923,31,57.4,69.7,68.0,62.5
20160314174500,426.4,426.4,400.16,93.8462,31,57.4,69.7,68.0,62.5
20160314180000,426.4,426.4,405.08,95.0,31,57.4,69.6,68.0,62.5
20160314181500,426.4,426.4,405.08,95.0,31,56.8,69.4,68.0,62.5
20160314183000,426.4,426.4,405.08,95.0,31,57.5,69.4,68.0,62.5
20160314184500,426.4,426.4,410.0,96.1538,31,57.5,69.3,68.0,62.5
20160314190000,426.4,426.4,410.0,96.1538,31,57.5,69.1,68.0,62.5
20160314191500,426.4,426.4,410.0,96.1538,31,57.5,69.1,68.0,62.5
20160314193000,426.4,426.4,410.0,96.1538,31,57.5,68.9,68.0,62.5
20160314194500,426.4,426.4,410.0,96.1538,31,57.5,68.8,68.0,62.5
20160314200000,426.4,426.4,410.0,96.1538,31,57.5,68.7,68.0,62.5
20160314201500,426.4,426.4,410.0,96.1538,31,57.5,68.8,68.0,62.5
20160314203000,426.4,426.4,405.08,95.0,31,57.5,68.9,68.0,62.5
20160314204500,426.4,426.4,405.08,95.0,31,57.5,68.8,68.0,62.5
20160314210000,426.4,426.4,405.08,95.0,31,57.5,68.7,68.0,62.5
20160314211500,426.4,426.4,405.08,95.0,31,57.5,68.7,68.0,62.5
20160314213000,426.4,426.4,405.08,95.0,31,57.5,68.7,68.0,62.5
20160314214500,426.4,426.4,410.0,96.1538,31,57.5,68.4,68.0,62.5
20160314220000,426.4,426.4,405.08,95.0,31,57.5,68.3,68.0,62.5
20160314221500,426.4,426.4,400.16,93.8462,31,57.5,68.2,68.0,62.5
20160314223000,426.4,426.4,410.0,96.1538,31,57.5,68.3,68.0,62.5
20160314224500,426.4,426.4,405.08,95.0,31,57.5,68.4,68.0,62.5
20160314230000,426.4,426.4,405.08,95.0,31,57.5,68.5,68.0,62.5
20160314231500,426.4,426.4,411.64,96.5385,31,57.5,68.4,68.0,62.5
20160314233000,426.4,426.4,405.08,95.0,31,57.5,68.4,68.0,62.5
20160314234500,426.4,426.4,405.08,95.0,31,57.5,68.2,68.0,62.5
20160315000000,426.4,426.4,405.08,95.0,31,57.5,68.3,68.0,62.5
20160315001500,426.4,426.4,405.08,95.0,31,57.5,68.2,68.0,62.5
20160315003000,426.4,426.4,400.16,93.8462,31,57.5,67.9,68.0,62.5
20160315004500,426.4,426.4,395.24,92.6923,31,57.5,67.9,68.0,62.5
20160315010000,426.4,426.4,405.08,95.0,31,57.5,67.9,68.0,62.5
20160315011500,426.4,426.4,400.16,93.8462,31,57.5,68.1,68.0,62.5
20160315013000,426.4,426.4,400.16,93.8462,31,57.5,67.8,68.0,62.5
20160315014500,426.4,426.4,405.08,95.0,31,57.5,67.8,68.0,62.5
20160315020000,426.4,426.4,400.16,93.8462,31,57.5,67.9,68.0,62.5
20160315021500,426.4,426.4,405.08,95.0,31,57.5,67.9,68.0,62.5
20160315023000,426.4,426.4,405.08,95.0,31,57.5,67.8,68.0,62.5
20160315024500,426.4,426.4,405.08,95.0,31,57.5,67.6,68.0,62.5
20160315030000,426.4,426.4,400.16,93.8462,31,57.5,67.6,68.0,62.5
20160315031500,426.4,426.4,400.16,93.8462,31,57.5,67.7,68.0,62.5
20160315033000,426.4,426.4,405.08,95.0,31,57.5,67.7,68.0,62.5
20160315034500,426.4,426.4,400.16,93.8462,31,57.5,67.8,68.0,62.5
20160315040000,426.4,426.4,400.16,93.8462,31,57.5,67.7,68.0,62.5
20160315041500,426.4,426.4,395.24,92.6923,31,57.5,67.6,68.0,62.5
20160315043000,426.4,426.4,410.0,96.1538,32,57.5,67.6,68.0,62.5
20160315044500,426.4,426.4,410.0,96.1538,32,57.5,67.6,68.0,62.5
20160315050000,426.4,426.4,410.0,96.1538,32,57.5,67.5,68.0,62.5
20160315051500,426.4,426.4,416.56,97.6923,32,57.5,67.5,68.0,62.5
20160315053000,426.4,426.4,410.0,96.1538,32,57.5,67.5,68.0,62.5
20160315054500,426.4,426.4,416.56,97.6923,32,57.5,67.7,68.0,62.5
20160315060000,426.4,426.4,410.0,96.1538,32,57.5,67.8,68.0,62.5
20160315061500,426.4,426.4,410.0,96.1538,32,57.5,67.9,68.0,62.5
20160315063000,426.4,426.4,410.0,96.1538,32,57.5,67.7,68.0,62.5
20160315064500,426.4,426.4,410.0,96.1538,32,57.5,67.9,68.0,62.5
20160315070000,426.4,426.4,410.0,96.1538,32,57.5,68.1,68.0,62.5
20160315071500,426.4,426.4,410.0,96.1538,32,57.5,68.3,68.0,62.5
20160315073000,426.4,426.4,410.0,96.1538,32,57.5,68.6,68.0,62.5
20160315074500,426.4,426.4,416.56,97.6923,32,57.5,68.6,68.0,62.5
20160315080000,426.4,426.4,411.64,96.5385,32,57.5,69.1,68.0,62.5
20160315081500,426.4,426.4,411.64,96.5385,32,56.8,69.3,68.0,62.5
20160315083000,426.4,426.4,411.64,96.5385,32,56.8,69.5,68.0,62.5
20160315084500,426.4,426.4,405.08,95.0,32,56.8,69.8,68.0,62.5
20160315090000,426.4,426.4,400.16,93.8462,32,56.8,70.0,68.0,62.5
20160315091500,426.4,426.4,405.08,95.0,32,56.8,70.1,68.0,62.5
20160315093000,426.4,426.4,405.08,95.0,32,56.8,70.3,68.0,62.5
20160315094500,426.4,426.4,400.16,93.8462,32,56.8,70.8,68.0,62.5
20160315100000,426.4,426.4,405.08,95.0,32,56.8,70.9,68.0,62.5
20160315101500,426.4,426.4,410.0,96.1538,32,56.8,71.3,68.0,62.5
20160315103000,426.4,426.4,416.56,97.6923,32,56.8,71.2,68.0,62.5
20160315104500,426.4,426.4,426.4,100.0,32,56.8,71.3,68.0,62.5
20160315110000,426.4,426.4,421.48,98.8462,32,56.8,71.3,68.0,62.5
20160315111500,426.4,426.4,431.32,101.1538,32,56.8,71.5,68.0,62.5
20160315113000,426.4,426.4,421.48,98.8462,32,56.8,71.4,68.0,62.5
20160315114500,426.4,426.4,416.56,97.6923,32,56.8,71.5,68.0,62.5
20160315120000,426.4,426.4,436.24,102.3077,32,56.8,71.6,68.0,62.5
20160315121500,426.4,426.4,452.64,106.1539,32,56.0,71.8,68.0,62.5
20160315123000,426.4,426.4,442.8,103.8462,31,56.0,71.6,68.0,62.5
20160315124500,426.4,426.4,437.88,102.6923,31,56.0,71.6,68.0,62.5
20160315130000,426.4,426.4,442.8,103.8462,31,56.0,71.7,68.0,62.5
20160315131500,426.4,426.4,426.4,100.0,31,56.0,71.7,68.0,62.5
20160315133000,426.4,426.4,416.56,97.6923,31,56.7,72.1,68.0,62.5
20160315134500,426.4,426.4,405.08,95.0,31,56.7,72.1,68.0,62.5
20160315140000,426.4,426.4,400.16,93.8462,31,56.7,72.1,68.0,62.5
20160315141500,426.4,426.4,416.56,97.6923,31,56.7,72.3,68.0,62.5
20160315143000,426.4,426.4,436.24,102.3077,31,56.7,72.0,68.0,62.5
20160315144500,426.4,426.4,436.24,102.3077,31,56.7,72.3,68.0,62.5
20160315150000,426.4,426.4,447.72,105.0,31,56.7,72.1,68.0,62.5
20160315151500,426.4,426.4,442.8,103.8462,31,56.7,72.0,68.0,62.5
20160315153000,426.4,426.4,442.8,103.8462,31,56.7,71.6,68.0,62.5
20160315154500,426.4,426.4,452.64,106.1539,31,56.7,71.0,68.0,62.5
20160315160000,426.4,426.4,447.72,105.0,30,56.7,70.7,68.0,62.5
20160315161500,426.4,426.4,436.24,102.3077,30,56.7,70.5,68.0,62.5
20160315163000,426.4,426.4,411.64,96.5385,30,56.7,70.2,68.0,62.5
20160315164500,426.4,426.4,411.64,96.5385,31,56.7,70.2,68.0,62.5
20160315170000,426.4,426.4,411.64,96.5385,32,56.7,70.2,68.0,62.5
20160315171500,426.4,426.4,411.64,96.5385,32,56.7,70.2,68.0,62.5
20160315173000,426.4,426.4,411.64,96.5385,32,56.7,69.9,68.0,62.5
20160315174500,426.4,426.4,416.56,97.6923,32,56.7,69.8,68.0,62.5
20160315180000,426.4,426.4,410.0,96.1538,32,56.7,69.8,68.0,62.5
20160315181500,426.4,426.4,410.0,96.1538,32,56.7,69.7,68.0,62.5
20160315183000,426.4,426.4,410.0,96.1538,32,56.7,69.6,68.0,62.5
20160315184500,426.4,426.4,405.08,95.0,32,56.7,69.4,68.0,62.5
20160315190000,426.4,426.4,410.0,96.1538,32,56.7,69.3,68.0,62.5
20160315191500,426.4,426.4,405.08,95.0,32,56.7,69.2,68.0,62.5
20160315193000,426.4,426.4,410.0,96.1538,32,56.7,69.3,68.0,62.5
20160315194500,426.4,426.4,410.0,96.1538,32,56.7,69.2,68.0,62.5
20160315200000,426.4,426.4,410.0,96.1538,32,56.7,69.1,68.0,62.5
20160315201500,426.4,426.4,410.0,96.1538,32,56.7,69.1,68.0,62.5
20160315203000,426.4,426.4,410.0,96.1538,32,56.7,69.0,68.0,62.5
20160315204500,426.4,426.4,410.0,96.1538,32,56.7,69.0,68.0,62.5
20160315210000,426.4,426.4,405.08,95.0,32,56.7,69.0,68.0,62.5
20160315211500,426.4,426.4,410.0,96.1538,32,56.7,69.1,68.0,62.5
20160315213000,426.4,426.4,410.0,96.1538,32,56.7,68.9,68.0,62.5
20160315214500,426.4,426.4,410.0,96.1538,32,56.7,68.9,68.0,62.5
20160315220000,426.4,426.4,410.0,96.1538,32,56.7,68.9,68.0,62.5
20160315221500,426.4,426.4,410.0,96.1538,32,56.7,68.9,68.0,62.5
20160315223000,426.4,426.4,410.0,96.1538,32,56.7,68.8,68.0,62.5
20160315224500,426.4,426.4,410.0,96.1538,32,56.7,68.7,68.0,62.5
20160315230000,426.4,426.4,410.0,96.1538,32,57.5,68.7,68.0,62.5
20160315231500,426.4,426.4,410.0,96.1538,32,57.5,68.8,68.0,62.5
20160315233000,426.4,426.4,410.0,96.1538,32,57.5,68.9,68.0,62.5
20160315234500,426.4,426.4,410.0,96.1538,32,57.5,68.7,68.0,62.5
20160316000000,426.4,426.4,410.0,96.1538,32,57.5,68.8,68.0,62.5
20160316001500,426.4,426.4,436.24,102.3077,33,57.5,68.6,68.0,62.5
20160316003000,426.4,426.4,421.48,98.8462,33,57.5,68.6,68.0,62.5
20160316004500,426.4,426.4,421.48,98.8462,33,57.5,68.5,68.0,62.5
20160316010000,426.4,426.4,431.32,101.1538,33,57.5,68.5,68.0,62.5
20160316011500,426.4,426.4,431.32,101.1538,33,57.5,68.4,68.0,62.5
20160316013000,426.4,426.4,426.4,100.0,33,57.5,68.4,68.0,62.5
20160316014500,426.4,426.4,421.48,98.8462,33,57.5,68.4,68.0,62.5
20160316020000,426.4,426.4,421.48,98.8462,33,57.5,68.3,68.0,62.5
20160316021500,426.4,426.4,426.4,100.0,33,57.5,68.4,68.0,62.5
20160316023000,426.4,426.4,421.48,98.8462,33,57.5,68.3,68.0,62.5
20160316024500,426.4,426.4,426.4,100.0,33,57.5,68.3,68.0,62.5
20160316030000,426.4,426.4,421.48,98.8462,33,57.5,68.3,68.0,62.5
20160316031500,426.4,426.4,421.48,98.8462,33,57.5,68.3,68.0,62.5
20160316033000,426.4,426.4,416.56,97.6923,33,56.9,68.2,68.0,62.5
20160316034500,426.4,426.4,426.4,100.0,33,56.9,68.1,68.0,62.5
20160316040000,426.4,426.4,426.4,100.0,33,56.9,68.1,68.0,62.5
20160316041500,426.4,426.4,426.4,100.0,33,56.9,68.1,68.0,62.5
20160316043000,426.4,426.4,431.32,101.1538,33,56.9,68.1,68.0,62.5
20160316044500,426.4,426.4,421.48,98.8462,33,56.9,68.1,68.0,62.5
20160316050000,426.4,426.4,426.4,100.0,33,56.9,68.1,68.0,62.5
20160316051500,426.4,426.4,426.4,100.0,33,57.5,68.0,68.0,62.5
20160316053000,426.4,426.4,426.4,100.0,33,57.5,67.8,68.0,62.5
20160316054500,426.4,426.4,431.32,101.1538,33,57.5,67.7,68.0,62.5
20160316060000,426.4,426.4,431.32,101.1538,33,57.5,67.9,68.0,62.5
20160316061500,426.4,426.4,431.32,101.1538,33,57.5,67.8,68.0,62.5
20160316063000,426.4,426.4,431.32,101.1538,33,57.5,68.0,68.0,62.5
20160316064500,426.4,426.4,426.4,100.0,33,57.5,68.2,68.0,62.5
20160316070000,426.4,426.4,426.4,100.0,33,57.5,68.4,68.0,62.5
20160316071500,426.4,426.4,431.32,101.1538,33,57.5,68.6,68.0,62.5
20160316073000,426.4,426.4,411.64,96.5385,33,57.5,68.9,68.0,62.5
20160316074500,426.4,426.4,426.4,100.0,33,57.5,69.0,68.0,62.5
20160316080000,426.4,426.4,442.8,103.8462,33,56.8,69.1,68.0,62.5
20160316081500,426.4,426.4,437.88,102.6923,33,56.8,68.8,68.0,62.5
20160316083000,426.4,426.4,447.72,105.0,33,56.8,69.1,68.0,62.5
20160316084500,426.4,426.4,442.8,103.8462,33,56.8,69.1,68.0,62.5
20160316090000,426.4,426.4,436.24,102.3077,33,56.8,69.2,68.0,62.5
20160316091500,426.4,426.4,436.24,102.3077,33,56.8,69.2,68.0,62.5
20160316093000,426.4,426.4,436.24,102.3077,33,56.8,69.2,68.0,62.5
20160316094500,426.4,426.4,436.24,102.3077,33,56.8,69.4,68.0,62.5
20160316100000,426.4,426.4,442.8,103.8462,33,56.0,69.5,68.0,62.5
20160316101500,426.4,426.4,436.24,102.3077,33,56.0,69.5,68.0,62.5
20160316103000,426.4,426.4,436.24,102.3077,33,56.0,69.9,68.0,62.5
20160316104500,426.4,426.4,436.24,102.3077,33,56.0,70.0,68.0,62.5
20160316110000,426.4,426.4,447.72,105.0,33,56.7,70.3,68.0,62.5
20160316111500,426.4,426.4,452.64,106.1539,32,56.7,70.2,68.0,62.5
20160316113000,426.4,426.4,436.24,102.3077,31,56.7,70.3,68.0,62.5
20160316114500,426.4,426.4,426.4,100.0,31,56.7,70.2,68.0,62.5
20160316120000,426.4,426.4,411.64,96.5385,31,56.7,70.1,68.0,62.5
20160316121500,426.4,426.4,411.64,96.5385,31,56.0,69.8,68.0,62.5
20160316123000,426.4,426.4,411.64,96.5385,31,56.0,70.0,68.0,62.5
20160316124500,426.4,426.4,421.48,98.8462,31,56.0,70.0,68.0,62.5
20160316130000,426.4,426.4,436.24,102.3077,31,56.0,70.2,68.0,62.5
20160316131500,426.4,426.4,436.24,102.3077,31,56.0,70.3,68.0,62.5
20160316133000,426.4,426.4,436.24,102.3077,31,56.0,70.5,68.0,62.5
20160316134500,426.4,426.4,442.8,103.8462,31,56.7,70.6,68.0,62.5
20160316140000,426.4,426.4,437.88,102.6923,31,56.7,70.5,68.0,62.5
20160316141500,426.4,426.4,437.88,102.6923,31,57.5,70.9,68.0,62.5
20160316143000,426.4,426.4,442.8,103.8462,31,57.5,71.0,68.0,62.5
20160316144500,426.4,426.4,442.8,103.8462,31,57.5,71.3,68.0,62.5
20160316150000,426.4,426.4,437.88,102.6923,31,57.5,71.4,68.0,62.5
20160316151500,426.4,426.4,452.64,106.1539,31,57.5,71.5,68.0,62.5
20160316153000,426.4,426.4,447.72,105.0,30,57.5,71.3,68.0,62.5
20160316154500,426.4,426.4,442.8,103.8462,30,57.5,71.0,68.0,62.5
20160316160000,426.4,426.4,416.56,97.6923,30,56.8,70.7,68.0,62.5
20160316161500,426.4,426.4,411.64,96.5385,30,56.8,70.5,68.0,62.5
20160316163000,426.4,426.4,400.16,93.8462,31,56.8,70.2,68.0,62.5
20160316164500,426.4,426.4,405.08,95.0,31,56.8,70.2,68.0,62.5
20160316170000,426.4,426.4,405.08,95.0,31,56.8,70.1,68.0,62.5
20160316171500,426.4,426.4,405.08,95.0,31,56.8,70.0,68.0,62.5
20160316173000,426.4,426.4,411.64,96.5385,31,56.8,70.0,68.0,62.5
20160316174500,426.4,426.4,411.64,96.5385,31,56.8,70.0,68.0,62.5
20160316180000,426.4,426.4,411.64,96.5385,31,56.8,69.9,68.0,62.5
20160316181500,426.4,426.4,411.64,96.5385,31,56.8,69.8,68.0,62.5
20160316183000,426.4,426.4,411.64,96.5385,31,56.8,69.8,68.0,62.5
20160316184500,426.4,426.4,411.64,96.5385,31,56.8,69.6,68.0,62.5
20160316190000,426.4,426.4,405.08,95.0,31,56.8,69.5,68.0,62.5
20160316191500,426.4,426.4,405.08,95.0,31,56.8,69.5,68.0,62.5
20160316193000,426.4,426.4,405.08,95.0,31,56.8,69.5,68.0,62.5
20160316194500,426.4,426.4,405.08,95.0,31,56.8,69.4,68.0,62.5
20160316200000,426.4,426.4,410.0,96.1538,31,56.8,69.4,68.0,62.5
20160316201500,426.4,426.4,405.08,95.0,31,57.5,69.3,68.0,62.5
20160316203000,426.4,426.4,410.0,96.1538,31,57.5,69.2,68.0,62.5
20160316204500,426.4,426.4,405.08,95.0,31,57.5,69.1,68.0,62.5
20160316210000,426.4,426.4,405.08,95.0,31,57.5,69.1,68.0,62.5
20160316211500,426.4,426.4,410.0,96.1538,31,57.5,69.2,68.0,62.5
20160316213000,426.4,426.4,410.0,96.1538,31,56.8,69.0,68.0,62.5
20160316214500,426.4,426.4,410.0,96.1538,31,56.8,68.9,68.0,62.5
20160316220000,426.4,426.4,410.0,96.1538,31,56.8,69.1,68.0,62.5
20160316221500,426.4,426.4,405.08,95.0,31,57.5,69.1,68.0,62.5
20160316223000,426.4,426.4,410.0,96.1538,31,57.5,69.1,68.0,62.5
20160316224500,426.4,426.4,410.0,96.1538,31,57.5,68.7,68.0,62.5
20160316230000,426.4,426.4,410.0,96.1538,31,57.5,68.6,68.0,62.5
20160316231500,426.4,426.4,405.08,95.0,31,57.5,68.6,68.0,62.5
20160316233000,426.4,426.4,405.08,95.0,31,57.5,68.7,68.0,62.5
20160316234500,426.4,426.4,410.0,96.1538,31,56.8,68.6,68.0,62.5
20160317000000,426.4,426.4,410.0,96.1538,31,56.8,68.4,68.0,62.5
20160317001500,426.4,426.4,410.0,96.1538,31,56.8,68.4,68.0,62.5
20160317003000,426.4,426.4,410.0,96.1538,31,56.8,68.5,68.0,62.5
20160317004500,426.4,426.4,410.0,96.1538,31,56.8,68.5,68.0,62.5
20160317010000,426.4,426.4,410.0,96.1538,31,56.8,68.5,68.0,62.5
20160317011500,426.4,426.4,405.08,95.0,31,56.8,68.4,68.0,62.5
20160317013000,426.4,426.4,405.08,95.0,31,56.8,68.3,68.0,62.5
20160317014500,426.4,426.4,405.08,95.0,31,56.8,68.3,68.0,62.5
20160317020000,426.4,426.4,410.0,96.1538,31,56.8,68.4,68.0,62.5
20160317021500,426.4,426.4,410.0,96.1538,31,56.8,68.5,68.0,62.5
20160317023000,426.4,426.4,405.08,95.0,31,56.8,68.3,68.0,62.5
20160317024500,426.4,426.4,400.16,93.8462,31,56.8,68.3,68.0,62.5
20160317030000,426.4,426.4,410.0,96.1538,31,56.8,68.2,68.0,62.5
20160317031500,426.4,426.4,405.08,95.0,31,56.8,68.3,68.0,62.5
20160317033000,426.4,426.4,410.0,96.1538,31,56.8,68.3,68.0,62.5
20160317034500,426.4,426.4,400.16,93.8462,31,56.8,68.3,68.0,62.5
20160317040000,426.4,426.4,405.08,95.0,31,56.8,68.2,68.0,62.5
20160317041500,426.4,426.4,410.0,96.1538,31,56.8,68.4,68.0,62.5
20160317043000,426.4,426.4,405.08,95.0,31,56.8,68.4,68.0,62.5
20160317044500,426.4,426.4,410.0,96.1538,31,56.8,68.4,68.0,62.5
20160317050000,426.4,426.4,410.0,96.1538,31,56.8,68.3,68.0,62.5
20160317051500,426.4,426.4,410.0,96.1538,31,56.8,68.1,68.0,62.5
20160317053000,426.4,426.4,410.0,96.1538,31,56.8,68.0,68.0,62.5
20160317054500,426.4,426.4,405.08,95.0,31,56.8,68.1,68.0,62.5
20160317060000,426.4,426.4,405.08,95.0,31,56.8,68.3,68.0,62.5
20160317061500,426.4,426.4,410.0,96.1538,31,57.5,68.5,68.0,62.5
20160317063000,426.4,426.4,436.24,102.3077,33,56.4,68.3,68.0,62.5
20160317064500,426.4,426.4,436.24,102.3077,33,57.5,68.4,68.0,62.5
20160317070000,426.4,426.4,436.24,102.3077,33,56.4,68.4,68.0,62.5
20160317071500,426.4,426.4,431.32,101.1538,33,56.4,68.8,68.0,62.5
20160317073000,426.4,426.4,421.48,98.8462,33,56.4,69.1,68.0,62.5
20160317074500,426.4,426.4,431.32,101.1538,33,57.1,69.2,68.0,62.5
20160317080000,426.4,426.4,436.24,102.3077,33,57.1,69.5,68.0,62.5
20160317081500,426.4,426.4,426.4,100.0,33,57.1,69.7,68.0,62.5
20160317083000,426.4,426.4,426.4,100.0,33,57.1,69.4,68.0,62.5
20160317084500,426.4,426.4,426.4,100.0,33,57.1,69.3,68.0,62.5
20160317090000,426.4,426.4,426.4,100.0,33,57.1,69.4,68.0,62.5
20160317091500,426.4,426.4,421.48,98.8462,33,57.1,69.5,68.0,62.5
20160317093000,426.4,426.4,421.48,98.8462,33,57.1,69.6,68.0,62.5
20160317094500,426.4,426.4,436.24,102.3077,33,57.1,69.8,68.0,62.5
20160317100000,426.4,426.4,436.24,102.3077,33,57.1,70.0,68.0,62.5
20160317101500,426.4,426.4,436.24,102.3077,33,57.1,69.9,68.0,62.5
20160317103000,426.4,426.4,447.72,105.0,32,57.1,70.0,68.0,62.5
20160317104500,426.4,426.4,452.64,106.1539,32,56.0,70.0,68.0,62.5
20160317110000,426.4,426.4,442.8,103.8462,32,56.0,70.2,68.0,62.5
20160317111500,426.4,426.4,437.88,102.6923,32,56.0,70.2,68.0,62.5
20160317113000,426.4,426.4,426.4,100.0,32,56.0,69.7,68.0,62.5
20160317114500,426.4,426.4,421.48,98.8462,32,56.0,70.2,68.0,62.5
20160317120000,426.4,426.4,411.64,96.5385,32,56.0,70.3,68.0,62.5
20160317121500,426.4,426.4,411.64,96.5385,32,56.0,70.3,68.0,62.5
20160317123000,426.4,426.4,416.56,97.6923,32,56.0,70.5,68.0,62.5
20160317124500,426.4,426.4,416.56,97.6923,32,56.0,70.5,68.0,62.5
20160317130000,426.4,426.4,436.24,102.3077,32,56.0,70.7,68.0,62.5
20160317131500,426.4,426.4,436.24,102.3077,32,56.0,70.5,68.0,62.5
20160317133000,426.4,426.4,447.72,105.0,32,56.0,70.3,68.0,62.5
20160317134500,426.4,426.4,452.64,106.1539,31,56.0,70.5,68.0,62.5
20160317140000,426.4,426.4,452.64,106.1539,31,56.0,70.4,68.0,62.5
20160317141500,426.4,426.4,437.88,102.6923,31,56.0,70.4,68.0,62.5
20160317143000,426.4,426.4,452.64,106.1539,31,56.0,70.8,68.0,62.5
20160317144500,426.4,426.4,447.72,105.0,31,56.0,70.7,68.0,62.5
20160317150000,426.4,426.4,447.72,105.0,31,56.7,70.5,68.0,62.5
20160317151500,426.4,426.4,442.8,103.8462,31,56.7,70.7,68.0,62.5
20160317153000,426.4,426.4,431.32,101.1538,31,56.7,70.7,68.0,62.5
20160317154500,426.4,426.4,411.64,96.5385,31,56.7,70.7,68.0,62.5
20160317160000,426.4,426.4,411.64,96.5385,31,56.7,70.4,68.0,62.5
20160317161500,426.4,426.4,411.64,96.5385,31,56.7,70.3,68.0,62.5
20160317163000,426.4,426.4,405.08,95.0,31,56.7,70.2,68.0,62.5
20160317164500,426.4,426.4,410.0,96.1538,31,56.7,70.1,68.0,62.5
20160317170000,426.4,426.4,410.0,96.1538,31,56.7,70.0,68.0,62.5
20160317171500,426.4,426.4,405.08,95.0,31,56.7,70.0,68.0,62.5
20160317173000,426.4,426.4,410.0,96.1538,31,56.7,70.0,68.0,62.5
20160317174500,426.4,426.4,410.0,96.1538,31,56.7,69.9,68.0,62.5
20160317180000,426.4,426.4,410.0,96.1538,31,56.7,69.9,68.0,62.5
20160317181500,426.4,426.4,405.08,95.0,31,56.7,69.8,68.0,62.5
20160317183000,426.4,426.4,410.0,96.1538,31,56.7,69.8,68.0,62.5
20160317184500,426.4,426.4,410.0,96.1538,31,56.7,69.7,68.0,62.5
20160317190000,426.4,426.4,405.08,95.0,31,56.7,69.7,68.0,62.5
20160317191500,426.4,426.4,405.08,95.0,31,56.7,69.7,68.0,62.5
20160317193000,426.4,426.4,405.08,95.0,31,56.7,69.7,68.0,62.5
20160317194500,426.4,426.4,410.0,96.1538,31,56.7,69.7,68.0,62.5
20160317200000,426.4,426.4,410.0,96.1538,31,56.7,69.7,68.0,62.5
20160317201500,426.4,426.4,410.0,96.1538,31,56.7,69.5,68.0,62.5
20160317203000,426.4,426.4,405.08,95.0,31,56.7,69.6,68.0,62.5
20160317204500,426.4,426.4,405.08,95.0,31,56.7,69.6,68.0,62.5
20160317210000,426.4,426.4,405.08,95.0,31,56.7,69.5,68.0,62.5
20160317211500,426.4,426.4,405.08,95.0,31,56.7,69.3,68.0,62.5
20160317213000,426.4,426.4,405.08,95.0,31,56.7,69.3,68.0,62.5
20160317214500,426.4,426.4,405.08,95.0,31,56.7,69.2,68.0,62.5
20160317220000,426.4,426.4,400.16,93.8462,31,56.7,69.2,68.0,62.5
20160317221500,426.4,426.4,410.0,96.1538,31,56.7,69.2,68.0,62.5
20160317223000,426.4,426.4,405.08,95.0,31,56.7,69.2,68.0,62.5
20160317224500,426.4,426.4,405.08,95.0,31,56.7,69.1,68.0,62.5
20160317230000,426.4,426.4,405.08,95.0,31,56.7,69.1,68.0,62.5
20160317231500,426.4,426.4,405.08,95.0,31,56.7,69.0,68.0,62.5
20160317233000,426.4,426.4,405.08,95.0,31,56.7,69.0,68.0,62.5
20160317234500,426.4,426.4,405.08,95.0,31,56.7,69.0,68.0,62.5
20160318000000,426.4,426.4,400.16,93.8462,31,56.7,69.0,68.0,62.5
20160318001500,426.4,426.4,400.16,93.8462,31,56.7,68.9,68.0,62.5
20160318003000,426.4,426.4,400.16,93.8462,31,56.7,68.9,68.0,62.5
20160318004500,426.4,426.4,400.16,93.8462,31,56.7,68.7,68.0,62.5
20160318010000,426.4,426.4,405.08,95.0,31,56.7,68.7,68.0,62.5
20160318011500,426.4,426.4,405.08,95.0,31,56.7,68.7,68.0,62.5
20160318013000,426.4,426.4,405.08,95.0,31,56.7,68.5,68.0,62.5
20160318014500,426.4,426.4,405.08,95.0,31,56.7,68.3,68.0,62.5
20160318020000,426.4,426.4,405.08,95.0,31,56.7,68.1,68.0,62.5
20160318021500,426.4,426.4,405.08,95.0,31,56.7,68.2,68.0,62.5
20160318023000,426.4,426.4,400.16,93.8462,31,56.7,68.1,68.0,62.5
20160318024500,426.4,426.4,410.0,96.1538,31,56.7,68.2,68.0,62.5
20160318030000,426.4,426.4,400.16,93.8462,31,56.7,68.1,68.0,62.5
20160318031500,426.4,426.4,410.0,96.1538,31,56.7,67.9,68.0,62.5
20160318033000,426.4,426.4,405.08,95.0,31,56.7,67.9,68.0,62.5
20160318034500,426.4,426.4,400.16,93.8462,31,56.7,68.1,68.0,62.5
20160318040000,426.4,426.4,405.08,95.0,31,56.7,68.1,68.0,62.5
20160318041500,426.4,426.4,410.0,96.1538,31,57.5,68.2,68.0,62.5
20160318043000,426.4,426.4,410.0,96.1538,31,57.5,68.3,68.0,62.5
20160318044500,426.4,426.4,410.0,96.1538,31,57.5,68.3,68.0,62.5
20160318050000,426.4,426.4,405.08,95.0,31,57.5,68.0,68.0,62.5
20160318051500,426.4,426.4,410.0,96.1538,31,57.5,67.9,68.0,62.5
20160318053000,426.4,426.4,405.08,95.0,31,57.5,68.1,68.0,62.5
20160318054500,426.4,426.4,411.64,96.5385,31,57.5,68.0,68.0,62.5
20160318060000,426.4,426.4,411.64,96.5385,31,57.5,68.2,68.0,62.5
20160318061500,426.4,426.4,411.64,96.5385,31,57.5,68.2,68.0,62.5
20160318063000,426.4,426.4,411.64,96.5385,31,57.5,68.2,68.0,62.5
20160318064500,426.4,426.4,405.08,95.0,31,57.5,68.4,68.0,62.5
20160318070000,426.4,426.4,410.0,96.1538,31,57.5,68.6,68.0,62.5
20160318071500,426.4,426.4,400.16,93.8462,31,57.5,68.7,68.0,62.5
20160318073000,426.4,426.4,410.0,96.1538,32,57.5,68.7,68.0,62.5
20160318074500,426.4,426.4,405.08,95.0,32,57.5,68.8,68.0,62.5
20160318080000,426.4,426.4,405.08,95.0,32,56.8,69.2,68.0,62.5
20160318081500,426.4,426.4,405.08,95.0,32,56.8,69.4,68.0,62.5
