PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160318083000,426.4,426.4,410.0,96.1538,32,56.8,69.6,68.0,62.5
20160318084500,426.4,426.4,410.0,96.1538,32,56.8,69.8,68.0,62.5
20160318090000,426.4,426.4,410.0,96.1538,32,56.8,69.8,68.0,62.5
20160318091500,426.4,426.4,410.0,96.1538,32,56.8,69.6,68.0,62.5
20160318093000,426.4,426.4,437.88,102.6923,32,56.8,69.8,68.0,62.5
20160318094500,426.4,426.4,437.88,102.6923,31,56.8,70.0,68.0,62.5
20160318100000,426.4,426.4,431.32,101.1538,31,56.8,70.2,68.0,62.5
20160318101500,426.4,426.4,431.32,101.1538,31,56.8,69.8,68.0,62.5
20160318103000,426.4,426.4,426.4,100.0,31,56.8,69.8,68.0,62.5
20160318104500,426.4,426.4,421.48,98.8462,31,56.8,69.9,68.0,62.5
20160318110000,426.4,426.4,405.08,95.0,31,56.8,70.0,68.0,62.5
20160318111500,426.4,426.4,411.64,96.5385,31,56.8,70.0,68.0,62.5
20160318113000,426.4,426.4,411.64,96.5385,31,56.8,69.5,68.0,62.5
20160318114500,426.4,426.4,405.08,95.0,31,56.8,69.6,68.0,62.5
20160318120000,426.4,426.4,410.0,96.1538,31,56.8,70.0,68.0,62.5
20160318121500,426.4,426.4,416.56,97.6923,31,56.8,70.0,68.0,62.5
20160318123000,426.4,426.4,416.56,97.6923,31,56.8,70.4,68.0,62.5
20160318124500,426.4,426.4,426.4,100.0,31,56.8,70.5,68.0,62.5
20160318130000,426.4,426.4,431.32,101.1538,31,56.8,70.0,68.0,62.5
20160318131500,426.4,426.4,426.4,100.0,31,56.0,69.9,68.0,62.5
20160318133000,426.4,426.4,436.24,102.3077,31,56.8,70.2,68.0,62.5
20160318134500,426.4,426.4,436.24,102.3077,31,56.8,70.3,68.0,62.5
20160318140000,426.4,426.4,436.24,102.3077,31,56.8,70.4,68.0,62.5
20160318141500,426.4,426.4,436.24,102.3077,31,56.8,70.0,68.0,62.5
20160318143000,426.4,426.4,436.24,102.3077,31,56.8,70.0,68.0,62.5
20160318144500,426.4,426.4,436.24,102.3077,31,56.8,70.1,68.0,62.5
20160318150000,426.4,426.4,431.32,101.1538,31,56.8,70.3,68.0,62.5
20160318151500,426.4,426.4,436.24,102.3077,31,56.8,70.1,68.0,62.5
20160318153000,426.4,426.4,411.64,96.5385,31,56.8,69.9,68.0,62.5
20160318154500,426.4,426.4,405.08,95.0,31,56.8,69.8,68.0,62.5
20160318160000,426.4,426.4,405.08,95.0,31,56.8,69.7,68.0,62.5
20160318161500,426.4,426.4,405.08,95.0,31,56.8,69.4,68.0,62.5
20160318163000,426.4,426.4,410.0,96.1538,32,56.8,69.5,68.0,62.5
20160318164500,426.4,426.4,410.0,96.1538,32,56.8,69.3,68.0,62.5
20160318170000,426.4,426.4,416.56,97.6923,32,56.8,69.2,68.0,62.5
20160318171500,426.4,426.4,416.56,97.6923,32,56.8,69.1,68.0,62.5
20160318173000,426.4,426.4,410.0,96.1538,32,56.8,69.1,68.0,62.5
20160318174500,426.4,426.4,410.0,96.1538,32,56.8,69.1,68.0,62.5
20160318180000,426.4,426.4,416.56,97.6923,32,56.8,69.1,68.0,62.5
20160318181500,426.4,426.4,411.64,96.5385,32,56.8,69.0,68.0,62.5
20160318183000,426.4,426.4,416.56,97.6923,32,56.8,69.0,68.0,62.5
20160318184500,426.4,426.4,411.64,96.5385,32,56.8,68.9,68.0,62.5
20160318190000,426.4,426.4,416.56,97.6923,32,56.8,68.7,68.0,62.5
20160318191500,426.4,426.4,411.64,96.5385,32,56.8,68.6,68.0,62.5
20160318193000,426.4,426.4,411.64,96.5385,32,56.8,68.4,68.0,62.5
20160318194500,426.4,426.4,411.64,96.5385,32,56.8,68.5,68.0,62.5
20160318200000,426.4,426.4,411.64,96.5385,32,56.8,68.6,68.0,62.5
20160318201500,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160318203000,426.4,426.4,411.64,96.5385,32,56.8,68.6,68.0,62.5
20160318204500,426.4,426.4,416.56,97.6923,32,56.8,68.5,68.0,62.5
20160318210000,426.4,426.4,411.64,96.5385,32,56.8,68.2,68.0,62.5
20160318211500,426.4,426.4,421.48,98.8462,32,56.8,68.2,68.0,62.5
20160318213000,426.4,426.4,416.56,97.6923,32,56.8,68.3,68.0,62.5
20160318214500,426.4,426.4,411.64,96.5385,32,56.8,68.4,68.0,62.5
20160318220000,426.4,426.4,411.64,96.5385,32,57.4,68.4,68.0,62.5
20160318221500,426.4,426.4,416.56,97.6923,32,57.4,68.4,68.0,62.5
20160318223000,426.4,426.4,411.64,96.5385,32,57.4,68.0,68.0,62.5
20160318224500,426.4,426.4,411.64,96.5385,32,57.4,67.9,68.0,62.5
20160318230000,426.4,426.4,411.64,96.5385,32,56.8,68.0,68.0,62.5
20160318231500,426.4,426.4,411.64,96.5385,32,56.8,68.3,68.0,62.5
20160318233000,426.4,426.4,421.48,98.8462,32,56.8,68.3,68.0,62.5
20160318234500,426.4,426.4,416.56,97.6923,32,56.8,68.2,68.0,62.5
20160319000000,426.4,426.4,421.48,98.8462,32,56.8,68.1,68.0,62.5
20160319001500,426.4,426.4,416.56,97.6923,33,56.8,68.1,68.0,62.5
20160319003000,426.4,426.4,416.56,97.6923,33,56.8,68.1,68.0,62.5
20160319004500,426.4,426.4,426.4,100.0,33,56.8,67.9,68.0,62.5
20160319010000,426.4,426.4,436.24,102.3077,33,56.8,67.9,68.0,62.5
20160319011500,426.4,426.4,436.24,102.3077,33,56.8,68.0,68.0,62.5
20160319013000,426.4,426.4,436.24,102.3077,33,56.8,67.9,68.0,62.5
20160319014500,426.4,426.4,436.24,102.3077,33,56.8,67.6,68.0,62.5
20160319020000,426.4,426.4,436.24,102.3077,33,56.8,67.4,68.0,62.5
20160319021500,426.4,426.4,436.24,102.3077,33,56.8,67.6,68.0,62.5
20160319023000,426.4,426.4,436.24,102.3077,33,56.8,67.6,68.0,62.5
20160319024500,426.4,426.4,436.24,102.3077,33,56.8,67.7,68.0,62.5
20160319030000,426.4,426.4,431.32,101.1538,33,56.8,67.6,68.0,62.5
20160319031500,426.4,426.4,431.32,101.1538,33,56.8,67.7,68.0,62.5
20160319033000,426.4,426.4,431.32,101.1538,33,56.8,67.7,68.0,62.5
20160319034500,426.4,426.4,431.32,101.1538,33,56.8,67.4,68.0,62.5
20160319040000,426.4,426.4,431.32,101.1538,33,56.8,67.2,68.0,62.5
20160319041500,426.4,426.4,431.32,101.1538,33,56.8,67.4,68.0,62.5
20160319043000,426.4,426.4,426.4,100.0,33,56.8,67.4,68.0,62.5
20160319044500,426.4,426.4,431.32,101.1538,33,56.8,67.4,68.0,62.5
20160319050000,426.4,426.4,431.32,101.1538,33,56.8,67.5,68.0,62.5
20160319051500,426.4,426.4,436.24,102.3077,33,56.8,67.5,68.0,62.5
20160319053000,426.4,426.4,426.4,100.0,33,56.8,67.4,68.0,62.5
20160319054500,426.4,426.4,431.32,101.1538,33,56.8,67.6,68.0,62.5
20160319060000,426.4,426.4,431.32,101.1538,33,56.8,67.6,68.0,62.5
20160319061500,426.4,426.4,426.4,100.0,33,56.8,67.7,68.0,62.5
20160319063000,426.4,426.4,436.24,102.3077,33,56.8,67.2,68.0,62.5
20160319064500,426.4,426.4,426.4,100.0,33,56.8,67.1,68.0,62.5
20160319070000,426.4,426.4,426.4,100.0,33,56.8,67.1,68.0,62.5
20160319071500,426.4,426.4,431.32,101.1538,33,56.8,67.3,68.0,62.5
20160319073000,426.4,426.4,431.32,101.1538,33,56.8,67.5,68.0,62.5
20160319074500,426.4,426.4,436.24,102.3077,33,56.8,67.4,68.0,62.5
20160319080000,426.4,426.4,436.24,102.3077,33,57.5,67.4,68.0,62.5
20160319081500,426.4,426.4,431.32,101.1538,33,57.5,67.2,68.0,62.5
20160319083000,426.4,426.4,436.24,102.3077,33,57.5,67.0,68.0,62.5
20160319084500,426.4,426.4,436.24,102.3077,33,57.5,67.1,68.0,62.5
20160319090000,426.4,426.4,431.32,101.1538,33,57.5,67.2,68.0,62.5
20160319091500,426.4,426.4,436.24,102.3077,33,57.5,67.2,68.0,62.5
20160319093000,426.4,426.4,447.72,105.0,33,56.8,67.2,68.0,62.5
20160319094500,426.4,426.4,447.72,105.0,33,56.8,67.2,68.0,62.5
20160319100000,426.4,426.4,437.88,102.6923,33,56.8,67.1,68.0,62.5
20160319101500,426.4,426.4,442.8,103.8462,33,56.8,67.2,68.0,62.5
20160319103000,426.4,426.4,447.72,105.0,33,56.8,66.9,68.0,62.5
20160319104500,426.4,426.4,437.88,102.6923,33,56.8,66.8,68.0,62.5
20160319110000,426.4,426.4,437.88,102.6923,33,56.8,66.9,68.0,62.5
20160319111500,426.4,426.4,431.32,101.1538,33,56.8,67.1,68.0,62.5
20160319113000,426.4,426.4,426.4,100.0,33,56.8,67.2,68.0,62.5
20160319114500,426.4,426.4,431.32,101.1538,33,56.8,67.1,68.0,62.5
20160319120000,426.4,426.4,436.24,102.3077,33,56.8,67.1,68.0,62.5
20160319121500,426.4,426.4,431.32,101.1538,33,56.8,67.1,68.0,62.5
20160319123000,426.4,426.4,436.24,102.3077,33,56.8,66.9,68.0,62.5
20160319124500,426.4,426.4,431.32,101.1538,33,56.8,66.8,68.0,62.5
20160319130000,426.4,426.4,436.24,102.3077,33,56.8,66.8,68.0,62.5
20160319131500,426.4,426.4,436.24,102.3077,33,56.8,66.9,68.0,62.5
20160319133000,426.4,426.4,436.24,102.3077,33,56.8,67.1,68.0,62.5
20160319134500,426.4,426.4,436.24,102.3077,33,56.8,67.1,68.0,62.5
20160319140000,426.4,426.4,436.24,102.3077,33,56.8,67.1,68.0,62.5
20160319141500,426.4,426.4,431.32,101.1538,33,56.8,67.1,68.0,62.5
20160319143000,426.4,426.4,437.88,102.6923,33,56.8,66.8,68.0,62.5
20160319144500,426.4,426.4,437.88,102.6923,33,56.8,66.7,68.0,62.5
20160319150000,426.4,426.4,437.88,102.6923,33,56.8,66.9,68.0,62.5
20160319151500,426.4,426.4,437.88,102.6923,33,56.8,67.0,68.0,62.5
20160319153000,426.4,426.4,442.8,103.8462,33,56.8,67.1,68.0,62.5
20160319154500,426.4,426.4,437.88,102.6923,33,56.8,67.2,68.0,62.5
20160319160000,426.4,426.4,442.8,103.8462,33,56.8,67.1,68.0,62.5
20160319161500,426.4,426.4,436.24,102.3077,33,56.8,66.7,68.0,62.5
20160319163000,426.4,426.4,436.24,102.3077,33,56.8,66.7,68.0,62.5
20160319164500,426.4,426.4,436.24,102.3077,33,57.5,66.7,68.0,62.5
20160319170000,426.4,426.4,436.24,102.3077,33,57.5,66.9,68.0,62.5
20160319171500,426.4,426.4,442.8,103.8462,33,57.5,67.0,68.0,62.5
20160319173000,426.4,426.4,442.8,103.8462,33,57.5,67.1,68.0,62.5
20160319174500,426.4,426.4,447.72,105.0,33,57.5,67.1,68.0,62.5
20160319180000,426.4,426.4,442.8,103.8462,33,57.5,66.9,68.0,62.5
20160319181500,426.4,426.4,436.24,102.3077,33,57.5,67.1,68.0,62.5
20160319183000,426.4,426.4,447.72,105.0,33,57.5,66.9,68.0,62.5
20160319184500,426.4,426.4,437.88,102.6923,33,57.5,66.4,68.0,62.5
20160319190000,426.4,426.4,442.8,103.8462,33,57.5,66.4,68.0,62.5
20160319191500,426.4,426.4,437.88,102.6923,33,57.5,66.7,68.0,62.5
20160319193000,426.4,426.4,437.88,102.6923,33,57.5,66.8,68.0,62.5
20160319194500,426.4,426.4,442.8,103.8462,33,57.5,66.8,68.0,62.5
20160319200000,426.4,426.4,442.8,103.8462,33,57.5,66.9,68.0,62.5
20160319201500,426.4,426.4,447.72,105.0,33,57.5,66.7,68.0,62.5
20160319203000,426.4,426.4,447.72,105.0,33,57.5,66.6,68.0,62.5
20160319204500,426.4,426.4,447.72,105.0,33,57.5,66.2,68.0,62.5
20160319210000,426.4,426.4,442.8,103.8462,33,57.5,66.4,68.0,62.5
20160319211500,426.4,426.4,442.8,103.8462,33,57.5,66.6,68.0,62.5
20160319213000,426.4,426.4,442.8,103.8462,33,57.5,66.6,68.0,62.5
20160319214500,426.4,426.4,437.88,102.6923,33,57.5,66.6,68.0,62.5
20160319220000,426.4,426.4,437.88,102.6923,33,57.5,66.5,68.0,62.5
20160319221500,426.4,426.4,437.88,102.6923,33,57.5,66.6,68.0,62.5
20160319223000,426.4,426.4,452.64,106.1539,33,56.0,66.4,68.0,62.5
20160319224500,426.4,426.4,442.8,103.8462,33,59.1,66.2,68.0,62.5
20160319230000,426.4,426.4,452.64,106.1539,33,54.7,66.2,68.0,62.5
20160319231500,426.4,426.4,447.72,105.0,33,59.6,66.0,68.0,62.5
20160319233000,426.4,426.4,442.8,103.8462,33,55.5,65.9,68.0,62.5
20160319234500,426.4,426.4,447.72,105.0,33,58.0,66.0,68.0,62.5
20160320000000,426.4,426.4,442.8,103.8462,33,57.4,66.0,68.0,62.5
20160320001500,426.4,426.4,437.88,102.6923,32,56.0,66.1,68.0,62.5
20160320003000,426.4,426.4,426.4,100.0,32,58.7,66.2,68.0,62.5
20160320004500,426.4,426.4,437.88,102.6923,32,54.7,66.2,68.0,62.5
20160320010000,426.4,426.4,437.88,102.6923,32,59.9,66.3,68.0,62.5
20160320011500,426.4,426.4,431.32,101.1538,32,55.5,65.8,68.0,62.5
20160320013000,426.4,426.4,437.88,102.6923,32,58.0,66.0,68.0,62.5
20160320014500,426.4,426.4,431.32,101.1538,32,58.0,66.1,68.0,62.5
20160320020000,426.4,426.4,437.88,102.6923,32,56.0,66.0,68.0,62.5
20160320021500,426.4,426.4,431.32,101.1538,32,58.7,66.0,68.0,62.5
20160320023000,426.4,426.4,437.88,102.6923,32,55.2,66.0,68.0,62.5
20160320024500,426.4,426.4,426.4,100.0,32,59.5,66.0,68.0,62.5
20160320030000,426.4,426.4,437.88,102.6923,32,55.1,66.0,68.0,62.5
20160320031500,426.4,426.4,431.32,101.1538,32,59.6,66.1,68.0,62.5
20160320033000,426.4,426.4,436.24,102.3077,32,55.5,66.0,68.0,62.5
20160320034500,426.4,426.4,436.24,102.3077,32,59.6,66.1,68.0,62.5
20160320040000,426.4,426.4,426.4,100.0,32,56.3,66.1,68.0,62.5
20160320041500,426.4,426.4,436.24,102.3077,32,58.5,66.1,68.0,62.5
20160320043000,426.4,426.4,426.4,100.0,32,57.1,65.8,68.0,62.5
20160320044500,426.4,426.4,436.24,102.3077,32,58.0,65.8,68.0,62.5
20160320050000,426.4,426.4,421.48,98.8462,32,57.1,65.7,68.0,62.5
20160320051500,426.4,426.4,436.24,102.3077,32,58.0,65.8,68.0,62.5
20160320053000,426.4,426.4,431.32,101.1538,32,57.1,65.8,68.0,62.5
20160320054500,426.4,426.4,431.32,101.1538,32,57.1,65.9,68.0,62.5
20160320060000,426.4,426.4,426.4,100.0,32,57.1,65.8,68.0,62.5
20160320061500,426.4,426.4,431.32,101.1538,32,57.1,66.0,68.0,62.5
20160320063000,426.4,426.4,431.32,101.1538,32,57.1,66.0,68.0,62.5
20160320064500,426.4,426.4,436.24,102.3077,32,57.1,65.9,68.0,62.5
20160320070000,426.4,426.4,426.4,100.0,32,57.1,65.7,68.0,62.5
20160320071500,426.4,426.4,436.24,102.3077,32,55.8,65.7,68.0,62.5
20160320073000,426.4,426.4,436.24,102.3077,32,59.1,65.8,68.0,62.5
20160320074500,426.4,426.4,431.32,101.1538,32,54.6,66.0,68.0,62.5
20160320080000,426.4,426.4,437.88,102.6923,32,59.2,66.0,68.0,62.5
20160320081500,426.4,426.4,431.32,101.1538,32,55.9,66.0,68.0,62.5
20160320083000,426.4,426.4,442.8,103.8462,32,55.9,66.0,68.0,62.5
20160320084500,426.4,426.4,436.24,102.3077,32,59.1,65.9,68.0,62.5
20160320090000,426.4,426.4,436.24,102.3077,32,54.7,65.6,68.0,62.5
20160320091500,426.4,426.4,442.8,103.8462,32,57.2,65.6,68.0,62.5
20160320093000,426.4,426.4,436.24,102.3077,32,57.9,65.6,68.0,62.5
20160320094500,426.4,426.4,442.8,103.8462,32,54.3,65.7,68.0,62.5
20160320100000,426.4,426.4,437.88,102.6923,32,58.4,65.8,68.0,62.5
20160320101500,426.4,426.4,437.88,102.6923,32,57.5,65.8,68.0,62.5
20160320103000,426.4,426.4,437.88,102.6923,32,54.3,65.8,68.0,62.5
20160320104500,426.4,426.4,437.88,102.6923,32,58.2,65.7,68.0,62.5
20160320110000,426.4,426.4,437.88,102.6923,32,58.2,65.5,68.0,62.5
20160320111500,426.4,426.4,437.88,102.6923,32,54.3,65.6,68.0,62.5
20160320113000,426.4,426.4,437.88,102.6923,32,56.8,65.7,68.0,62.5
20160320114500,426.4,426.4,431.32,101.1538,32,59.1,65.8,68.0,62.5
20160320120000,426.4,426.4,431.32,101.1538,32,54.3,65.8,68.0,62.5
20160320121500,426.4,426.4,437.88,102.6923,32,55.6,66.0,68.0,62.5
20160320123000,426.4,426.4,437.88,102.6923,32,59.5,65.9,68.0,62.5
20160320124500,426.4,426.4,431.32,101.1538,32,55.4,65.6,68.0,62.5
20160320130000,426.4,426.4,436.24,102.3077,32,54.6,65.7,68.0,62.5
20160320131500,426.4,426.4,431.32,101.1538,32,59.5,65.9,68.0,62.5
20160320133000,426.4,426.4,426.4,100.0,32,56.6,66.0,68.0,62.5
20160320134500,426.4,426.4,431.32,101.1538,32,54.0,66.1,68.0,62.5
20160320140000,426.4,426.4,431.32,101.1538,32,58.4,66.1,68.0,62.5
20160320141500,426.4,426.4,426.4,100.0,32,58.4,66.1,68.0,62.5
20160320143000,426.4,426.4,426.4,100.0,32,54.3,65.8,68.0,62.5
20160320144500,426.4,426.4,426.4,100.0,32,56.5,65.9,68.0,62.5
20160320150000,426.4,426.4,421.48,98.8462,32,59.5,65.8,68.0,62.5
20160320151500,426.4,426.4,421.48,98.8462,32,55.4,66.0,68.0,62.5
20160320153000,426.4,426.4,431.32,101.1538,32,55.4,66.2,68.0,62.5
20160320154500,426.4,426.4,411.64,96.5385,32,59.5,66.3,68.0,62.5
20160320160000,426.4,426.4,411.64,96.5385,32,58.3,66.3,68.0,62.5
20160320161500,426.4,426.4,421.48,98.8462,32,55.5,66.1,68.0,62.5
20160320163000,426.4,426.4,421.48,98.8462,32,54.7,66.1,68.0,62.5
20160320164500,426.4,426.4,416.56,97.6923,32,56.2,66.4,68.0,62.5
20160320170000,426.4,426.4,416.56,97.6923,32,59.3,66.3,68.0,62.5
20160320171500,426.4,426.4,410.0,96.1538,32,59.3,66.3,68.0,62.5
20160320173000,426.4,426.4,426.4,100.0,32,56.3,66.3,68.0,62.5
20160320174500,426.4,426.4,426.4,100.0,32,54.7,66.4,68.0,62.5
20160320180000,426.4,426.4,431.32,101.1538,32,59.2,66.3,68.0,62.5
20160320181500,426.4,426.4,421.48,98.8462,32,59.2,66.2,68.0,62.5
20160320183000,426.4,426.4,421.48,98.8462,32,55.7,66.3,68.0,62.5
20160320184500,426.4,426.4,431.32,101.1538,32,56.4,66.3,68.0,62.5
20160320190000,426.4,426.4,421.48,98.8462,32,59.5,66.2,68.0,62.5
20160320191500,426.4,426.4,421.48,98.8462,32,55.1,66.2,68.0,62.5
20160320193000,426.4,426.4,431.32,101.1538,32,58.3,66.2,68.0,62.5
20160320194500,426.4,426.4,421.48,98.8462,32,58.3,66.1,68.0,62.5
20160320200000,426.4,426.4,426.4,100.0,32,55.2,66.2,68.0,62.5
20160320201500,426.4,426.4,421.48,98.8462,32,59.9,66.0,68.0,62.5
20160320203000,426.4,426.4,431.32,101.1538,32,55.6,65.8,68.0,62.5
20160320204500,426.4,426.4,421.48,98.8462,32,58.8,66.0,68.0,62.5
20160320210000,426.4,426.4,421.48,98.8462,32,57.9,66.0,68.0,62.5
20160320211500,426.4,426.4,426.4,100.0,32,55.6,66.0,68.0,62.5
20160320213000,426.4,426.4,421.48,98.8462,32,59.5,66.1,68.0,62.5
20160320214500,426.4,426.4,421.48,98.8462,32,55.5,66.0,68.0,62.5
20160320220000,426.4,426.4,421.48,98.8462,32,59.9,65.9,68.0,62.5
20160320221500,426.4,426.4,421.48,98.8462,32,55.9,65.7,68.0,62.5
20160320223000,426.4,426.4,426.4,100.0,32,58.8,65.7,68.0,62.5
20160320224500,426.4,426.4,416.56,97.6923,32,57.1,65.8,68.0,62.5
20160320230000,426.4,426.4,421.48,98.8462,32,57.1,65.8,68.0,62.5
20160320231500,426.4,426.4,416.56,97.6923,32,57.9,65.9,68.0,62.5
20160320233000,426.4,426.4,431.32,101.1538,32,56.5,65.9,68.0,62.5
20160320234500,426.4,426.4,421.48,98.8462,32,58.7,65.8,68.0,62.5
20160321000000,426.4,426.4,436.24,102.3077,32,56.1,65.9,68.0,62.5
20160321001500,426.4,426.4,421.48,98.8462,32,58.8,65.5,68.0,62.5
20160321003000,426.4,426.4,421.48,98.8462,32,56.0,65.6,68.0,62.5
20160321004500,426.4,426.4,416.56,97.6923,32,58.7,65.6,68.0,62.5
20160321010000,426.4,426.4,426.4,100.0,32,56.0,65.6,68.0,62.5
20160321011500,426.4,426.4,426.4,100.0,32,59.1,65.6,68.0,62.5
20160321013000,426.4,426.4,426.4,100.0,32,56.3,65.6,68.0,62.5
20160321014500,426.4,426.4,426.4,100.0,32,58.7,65.7,68.0,62.5
20160321020000,426.4,426.4,426.4,100.0,32,56.8,65.7,68.0,62.5
20160321021500,426.4,426.4,421.48,98.8462,32,58.3,65.6,68.0,62.5
20160321023000,426.4,426.4,426.4,100.0,32,57.2,65.4,68.0,62.5
20160321024500,426.4,426.4,426.4,100.0,32,57.2,65.2,68.0,62.5
20160321030000,426.4,426.4,426.4,100.0,32,58.4,65.4,68.0,62.5
20160321031500,426.4,426.4,421.48,98.8462,32,56.3,65.2,68.0,62.5
20160321033000,426.4,426.4,421.48,98.8462,32,59.5,65.4,68.0,62.5
20160321034500,426.4,426.4,426.4,100.0,32,56.0,65.3,68.0,62.5
20160321040000,426.4,426.4,426.4,100.0,32,59.1,65.4,68.0,62.5
20160321041500,426.4,426.4,436.24,102.3077,32,56.5,65.4,68.0,62.5
20160321043000,426.4,426.4,421.48,98.8462,32,58.3,65.4,68.0,62.5
20160321044500,426.4,426.4,431.32,101.1538,32,58.3,65.4,68.0,62.5
20160321050000,426.4,426.4,426.4,100.0,32,57.0,65.2,68.0,62.5
20160321051500,426.4,426.4,426.4,100.0,32,59.5,65.2,68.0,62.5
20160321053000,426.4,426.4,431.32,101.1538,32,56.6,65.3,68.0,62.5
20160321054500,426.4,426.4,426.4,100.0,32,58.3,65.3,68.0,62.5
20160321060000,426.4,426.4,426.4,100.0,32,59.0,65.4,68.0,62.5
20160321061500,426.4,426.4,431.32,101.1538,32,56.3,65.6,68.0,62.5
20160321063000,426.4,426.4,431.32,101.1538,32,59.1,65.9,68.0,62.5
20160321064500,426.4,426.4,431.32,101.1538,32,56.4,66.1,68.0,62.5
20160321070000,426.4,426.4,436.24,102.3077,32,58.3,66.2,68.0,62.5
20160321071500,426.4,426.4,426.4,100.0,32,56.0,66.6,68.0,62.5
20160321073000,426.4,426.4,431.32,101.1538,32,58.7,66.7,68.0,62.5
20160321074500,426.4,426.4,437.88,102.6923,32,55.2,66.9,68.0,62.5
20160321080000,426.4,426.4,426.4,100.0,32,59.5,67.6,68.0,62.5
20160321081500,426.4,426.4,431.32,101.1538,32,54.7,68.0,68.0,62.5
20160321083000,426.4,426.4,436.24,102.3077,32,58.8,68.4,68.0,62.5
20160321084500,426.4,426.4,421.48,98.8462,32,56.7,68.4,68.0,62.5
20160321090000,426.4,426.4,421.48,98.8462,32,54.7,68.9,68.0,62.5
20160321091500,426.4,426.4,416.56,97.6923,32,59.5,69.1,68.0,62.5
20160321093000,426.4,426.4,431.32,101.1538,32,55.5,69.4,68.0,62.5
20160321094500,426.4,426.4,436.24,102.3077,32,55.5,69.4,68.0,62.5
20160321100000,426.4,426.4,421.48,98.8462,32,59.1,69.4,68.0,62.5
20160321101500,426.4,426.4,426.4,100.0,32,54.7,69.6,68.0,62.5
20160321103000,426.4,426.4,436.24,102.3077,32,56.0,69.7,68.0,62.5
20160321104500,426.4,426.4,421.48,98.8462,32,59.0,69.8,68.0,62.5
20160321110000,426.4,426.4,431.32,101.1538,32,54.3,69.9,68.0,62.5
20160321111500,426.4,426.4,426.4,100.0,32,55.2,70.1,68.0,62.5
20160321113000,426.4,426.4,416.56,97.6923,32,59.5,70.0,68.0,62.5
20160321114500,426.4,426.4,421.48,98.8462,32,54.6,70.0,68.0,62.5
20160321120000,426.4,426.4,426.4,100.0,32,54.6,70.2,68.0,62.5
20160321121500,426.4,426.4,421.48,98.8462,32,59.6,70.3,68.0,62.5
20160321123000,426.4,426.4,416.56,97.6923,32,55.7,70.5,68.0,62.5
20160321124500,426.4,426.4,421.48,98.8462,32,53.5,70.7,68.0,62.5
20160321130000,426.4,426.4,426.4,100.0,32,58.0,70.8,68.0,62.5
20160321131500,426.4,426.4,411.64,96.5385,32,58.0,70.6,68.0,62.5
20160321133000,426.4,426.4,411.64,96.5385,32,53.9,70.5,68.0,62.5
20160321134500,426.4,426.4,426.4,100.0,32,54.7,70.8,68.0,62.5
20160321140000,426.4,426.4,431.32,101.1538,32,60.1,70.8,68.0,62.5
20160321141500,426.4,426.4,416.56,97.6923,32,55.9,70.9,68.0,62.5
20160321143000,426.4,426.4,421.48,98.8462,32,53.5,70.9,68.0,62.5
20160321144500,426.4,426.4,426.4,100.0,32,58.1,70.8,68.0,62.5
20160321150000,426.4,426.4,421.48,98.8462,32,59.3,70.6,68.0,62.5
20160321151500,426.4,426.4,416.56,97.6923,32,55.1,70.6,68.0,62.5
20160321153000,426.4,426.4,426.4,100.0,32,53.9,70.3,68.0,62.5
20160321154500,426.4,426.4,416.56,97.6923,32,57.2,69.9,68.0,62.5
20160321160000,426.4,426.4,421.48,98.8462,32,60.2,69.8,68.0,62.5
20160321161500,426.4,426.4,411.64,96.5385,32,59.5,69.6,68.0,62.5
20160321163000,426.4,426.4,411.64,96.5385,32,56.7,69.3,68.0,62.5
20160321164500,426.4,426.4,416.56,97.6923,32,55.4,69.2,68.0,62.5
20160321170000,426.4,426.4,416.56,97.6923,32,54.3,69.0,68.0,62.5
20160321171500,426.4,426.4,421.48,98.8462,32,56.0,68.8,68.0,62.5
20160321173000,426.4,426.4,426.4,100.0,32,59.2,68.7,68.0,62.5
20160321174500,426.4,426.4,416.56,97.6923,32,60.3,68.5,68.0,62.5
20160321180000,426.4,426.4,416.56,97.6923,32,57.8,68.4,68.0,62.5
20160321181500,426.4,426.4,416.56,97.6923,32,55.9,68.5,68.0,62.5
20160321183000,426.4,426.4,426.4,100.0,32,55.2,68.3,68.0,62.5
20160321184500,426.4,426.4,431.32,101.1538,32,58.4,68.2,68.0,62.5
20160321190000,426.4,426.4,421.48,98.8462,32,60.2,68.1,68.0,62.5
20160321191500,426.4,426.4,421.48,98.8462,32,56.9,68.1,68.0,62.5
20160321193000,426.4,426.4,431.32,101.1538,32,55.6,67.9,68.0,62.5
20160321194500,426.4,426.4,436.24,102.3077,32,60.0,67.9,68.0,62.5
20160321200000,426.4,426.4,431.32,101.1538,32,57.1,67.7,68.0,62.5
20160321201500,426.4,426.4,431.32,101.1538,32,57.1,67.7,68.0,62.5
20160321203000,426.4,426.4,421.48,98.8462,32,59.9,67.3,68.0,62.5
20160321204500,426.4,426.4,431.32,101.1538,32,55.6,67.2,68.0,62.5
20160321210000,426.4,426.4,426.4,100.0,32,60.0,67.3,68.0,62.5
20160321211500,426.4,426.4,421.48,98.8462,32,57.3,67.2,68.0,62.5
20160321213000,426.4,426.4,436.24,102.3077,32,57.3,67.3,68.0,62.5
20160321214500,426.4,426.4,421.48,98.8462,32,59.0,67.1,68.0,62.5
20160321220000,426.4,426.4,426.4,100.0,32,56.4,67.1,68.0,62.5
20160321221500,426.4,426.4,421.48,98.8462,32,59.5,66.9,68.0,62.5
20160321223000,426.4,426.4,426.4,100.0,32,56.0,66.9,68.0,62.5
20160321224500,426.4,426.4,421.48,98.8462,32,59.9,66.7,68.0,62.5
20160321230000,426.4,426.4,426.4,100.0,32,55.6,66.7,68.0,62.5
20160321231500,426.4,426.4,421.48,98.8462,32,59.9,66.7,68.0,62.5
20160321233000,426.4,426.4,421.48,98.8462,32,55.6,66.8,68.0,62.5
20160321234500,426.4,426.4,416.56,97.6923,32,60.3,66.7,68.0,62.5
20160322000000,426.4,426.4,421.48,98.8462,32,55.6,66.7,68.0,62.5
20160322001500,426.4,426.4,421.48,98.8462,32,59.9,66.7,68.0,62.5
20160322003000,426.4,426.4,426.4,100.0,32,55.6,66.5,68.0,62.5
20160322004500,426.4,426.4,421.48,98.8462,32,59.5,66.4,68.0,62.5
20160322010000,426.4,426.4,426.4,100.0,32,56.4,66.5,68.0,62.5
20160322011500,426.4,426.4,416.56,97.6923,32,59.1,66.4,68.0,62.5
20160322013000,426.4,426.4,421.48,98.8462,32,56.8,66.4,68.0,62.5
20160322014500,426.4,426.4,416.56,97.6923,32,58.7,66.4,68.0,62.5
20160322020000,426.4,426.4,426.4,100.0,32,56.8,66.4,68.0,62.5
20160322021500,426.4,426.4,411.64,96.5385,32,58.3,66.3,68.0,62.5
20160322023000,426.4,426.4,421.48,98.8462,32,58.3,66.3,68.0,62.5
20160322024500,426.4,426.4,416.56,97.6923,32,57.5,66.2,68.0,62.5
20160322030000,426.4,426.4,431.32,101.1538,32,58.8,66.1,68.0,62.5
20160322031500,426.4,426.4,426.4,100.0,32,56.3,66.0,68.0,62.5
20160322033000,426.4,426.4,416.56,97.6923,32,59.9,66.1,68.0,62.5
20160322034500,426.4,426.4,416.56,97.6923,32,56.0,66.1,68.0,62.5
20160322040000,426.4,426.4,421.48,98.8462,32,59.5,66.1,68.0,62.5
20160322041500,426.4,426.4,421.48,98.8462,32,56.4,66.1,68.0,62.5
20160322043000,426.4,426.4,421.48,98.8462,32,58.4,65.9,68.0,62.5
20160322044500,426.4,426.4,426.4,100.0,32,58.4,65.9,68.0,62.5
20160322050000,426.4,426.4,416.56,97.6923,32,57.1,65.8,68.0,62.5
20160322051500,426.4,426.4,421.48,98.8462,32,59.4,66.0,68.0,62.5
20160322053000,426.4,426.4,426.4,100.0,32,56.0,65.9,68.0,62.5
20160322054500,426.4,426.4,421.48,98.8462,32,59.5,65.9,68.0,62.5
20160322060000,426.4,426.4,421.48,98.8462,32,56.0,65.9,68.0,62.5
20160322061500,426.4,426.4,421.48,98.8462,32,58.7,65.9,68.0,62.5
20160322063000,426.4,426.4,431.32,101.1538,32,56.8,66.4,68.0,62.5
20160322064500,426.4,426.4,416.56,97.6923,32,58.3,66.7,68.0,62.5
20160322070000,426.4,426.4,431.32,101.1538,32,56.0,67.4,68.0,62.5
20160322071500,426.4,426.4,421.48,98.8462,32,59.1,67.7,68.0,62.5
20160322073000,426.4,426.4,426.4,100.0,32,54.7,68.1,68.0,62.5
20160322074500,426.4,426.4,421.48,98.8462,32,59.9,68.2,68.0,62.5
20160322080000,426.4,426.4,416.56,97.6923,32,56.2,68.3,68.0,62.5
20160322081500,426.4,426.4,426.4,100.0,32,55.4,68.3,68.0,62.5
20160322083000,426.4,426.4,416.56,97.6923,32,59.5,68.2,68.0,62.5
20160322084500,426.4,426.4,416.56,97.6923,32,54.3,68.4,68.0,62.5
20160322090000,426.4,426.4,426.4,100.0,32,55.6,68.7,68.0,62.5
20160322091500,426.4,426.4,421.48,98.8462,32,59.2,68.8,68.0,62.5
20160322093000,426.4,426.4,416.56,97.6923,32,54.3,68.9,68.0,62.5
20160322094500,426.4,426.4,421.48,98.8462,32,55.6,68.9,68.0,62.5
20160322100000,426.4,426.4,411.64,96.5385,32,59.5,68.9,68.0,62.5
20160322101500,426.4,426.4,411.64,96.5385,32,54.3,69.0,68.0,62.5
20160322103000,426.4,426.4,416.56,97.6923,32,55.6,69.1,68.0,62.5
20160322104500,426.4,426.4,411.64,96.5385,32,59.5,69.4,68.0,62.5
20160322110000,426.4,426.4,421.48,98.8462,32,54.3,70.0,68.0,62.5
20160322111500,426.4,426.4,421.48,98.8462,32,55.7,70.3,68.0,62.5
20160322113000,426.4,426.4,411.64,96.5385,32,59.1,70.2,68.0,62.5
20160322114500,426.4,426.4,416.56,97.6923,32,53.9,70.1,68.0,62.5
20160322120000,426.4,426.4,411.64,96.5385,32,58.1,70.2,68.0,62.5
20160322121500,426.4,426.4,411.64,96.5385,32,55.9,70.3,68.0,62.5
20160322123000,426.4,426.4,421.48,98.8462,32,53.9,70.4,68.0,62.5
20160322124500,426.4,426.4,426.4,100.0,32,59.9,70.3,68.0,62.5
20160322130000,426.4,426.4,421.48,98.8462,32,55.1,70.4,68.0,62.5
20160322131500,426.4,426.4,431.32,101.1538,32,53.9,70.5,68.0,62.5
20160322133000,426.4,426.4,426.4,100.0,32,59.9,70.5,68.0,62.5
20160322134500,426.4,426.4,421.48,98.8462,32,55.5,70.5,68.0,62.5
20160322140000,426.4,426.4,431.32,101.1538,32,54.3,70.8,68.0,62.5
20160322141500,426.4,426.4,421.48,98.8462,32,59.9,70.8,68.0,62.5
20160322143000,426.4,426.4,431.32,101.1538,32,55.5,70.7,68.0,62.5
20160322144500,426.4,426.4,436.24,102.3077,32,54.7,70.7,68.0,62.5
20160322150000,426.4,426.4,436.24,102.3077,32,57.6,70.8,68.0,62.5
20160322151500,426.4,426.4,411.64,96.5385,32,59.1,70.8,68.0,62.5
20160322153000,426.4,426.4,416.56,97.6923,32,55.1,70.3,68.0,62.5
20160322154500,426.4,426.4,431.32,101.1538,32,56.5,70.0,68.0,62.5
20160322160000,426.4,426.4,421.48,98.8462,32,58.3,69.8,68.0,62.5
20160322161500,426.4,426.4,421.48,98.8462,32,54.7,69.7,68.0,62.5
20160322163000,426.4,426.4,426.4,100.0,32,59.9,69.5,68.0,62.5
20160322164500,426.4,426.4,426.4,100.0,32,55.5,69.5,68.0,62.5
20160322170000,426.4,426.4,431.32,101.1538,32,58.0,69.4,68.0,62.5
20160322171500,426.4,426.4,416.56,97.6923,32,56.1,69.2,68.0,62.5
20160322173000,426.4,426.4,421.48,98.8462,32,56.1,69.2,68.0,62.5
20160322174500,426.4,426.4,410.0,96.1538,32,57.9,69.1,68.0,62.5
20160322180000,426.4,426.4,421.48,98.8462,32,55.3,68.9,68.0,62.5
20160322181500,426.4,426.4,411.64,96.5385,32,59.5,68.9,68.0,62.5
20160322183000,426.4,426.4,416.56,97.6923,32,55.2,68.9,68.0,62.5
20160322184500,426.4,426.4,416.56,97.6923,32,60.0,68.7,68.0,62.5
20160322190000,426.4,426.4,411.64,96.5385,32,55.9,68.7,68.0,62.5
20160322191500,426.4,426.4,421.48,98.8462,32,58.4,68.6,68.0,62.5
20160322193000,426.4,426.4,416.56,97.6923,32,56.7,68.4,68.0,62.5
20160322194500,426.4,426.4,426.4,100.0,32,56.7,68.5,68.0,62.5
20160322200000,426.4,426.4,410.0,96.1538,32,57.9,68.4,68.0,62.5
20160322201500,426.4,426.4,416.56,97.6923,32,55.6,68.2,68.0,62.5
20160322203000,426.4,426.4,410.0,96.1538,32,59.8,68.3,68.0,62.5
20160322204500,426.4,426.4,410.0,96.1538,32,55.5,68.1,68.0,62.5
20160322210000,426.4,426.4,416.56,97.6923,32,60.3,68.2,68.0,62.5
20160322211500,426.4,426.4,411.64,96.5385,32,55.9,68.0,68.0,62.5
20160322213000,426.4,426.4,421.48,98.8462,32,59.2,68.0,68.0,62.5
20160322214500,426.4,426.4,416.56,97.6923,32,56.3,67.9,68.0,62.5
20160322220000,426.4,426.4,411.64,96.5385,32,58.0,67.9,68.0,62.5
20160322221500,426.4,426.4,411.64,96.5385,32,56.7,67.7,68.0,62.5
20160322223000,426.4,426.4,421.48,98.8462,32,56.7,67.9,68.0,62.5
20160322224500,426.4,426.4,416.56,97.6923,32,56.7,67.7,68.0,62.5
20160322230000,426.4,426.4,421.48,98.8462,32,56.7,67.9,68.0,62.5
20160322231500,426.4,426.4,410.0,96.1538,32,56.7,67.8,68.0,62.5
20160322233000,426.4,426.4,410.0,96.1538,32,56.7,67.7,68.0,62.5
20160322234500,426.4,426.4,405.08,95.0,32,56.7,67.8,68.0,62.5
20160323000000,426.4,426.4,416.56,97.6923,32,56.0,67.8,68.0,62.5
20160323001500,426.4,426.4,431.32,101.1538,33,59.9,67.6,68.0,62.5
20160323003000,426.4,426.4,431.32,101.1538,33,55.6,67.4,68.0,62.5
20160323004500,426.4,426.4,437.88,102.6923,33,59.6,67.6,68.0,62.5
20160323010000,426.4,426.4,442.8,103.8462,33,55.9,67.4,68.0,62.5
20160323011500,426.4,426.4,437.88,102.6923,33,60.3,67.5,68.0,62.5
20160323013000,426.4,426.4,437.88,102.6923,33,55.5,67.4,68.0,62.5
20160323014500,426.4,426.4,437.88,102.6923,33,60.3,67.3,68.0,62.5
20160323020000,426.4,426.4,431.32,101.1538,33,55.2,67.1,68.0,62.5
20160323021500,426.4,426.4,431.32,101.1538,33,57.9,66.9,68.0,62.5
20160323023000,426.4,426.4,442.8,103.8462,33,56.6,67.0,68.0,62.5
20160323024500,426.4,426.4,437.88,102.6923,33,56.6,66.9,68.0,62.5
20160323030000,426.4,426.4,437.88,102.6923,33,60.3,67.0,68.0,62.5
20160323031500,426.4,426.4,437.88,102.6923,33,55.6,67.2,68.0,62.5
20160323033000,426.4,426.4,431.32,101.1538,33,57.9,67.1,68.0,62.5
20160323034500,426.4,426.4,437.88,102.6923,33,57.2,66.9,68.0,62.5
20160323040000,426.4,426.4,431.32,101.1538,33,56.2,66.8,68.0,62.5
20160323041500,426.4,426.4,431.32,101.1538,33,60.3,66.7,68.0,62.5
20160323043000,426.4,426.4,437.88,102.6923,33,55.6,66.9,68.0,62.5
20160323044500,426.4,426.4,437.88,102.6923,33,57.5,66.7,68.0,62.5
20160323050000,426.4,426.4,442.8,103.8462,33,58.8,66.9,68.0,62.5
20160323051500,426.4,426.4,436.24,102.3077,33,55.9,66.8,68.0,62.5
20160323053000,426.4,426.4,436.24,102.3077,33,59.1,66.8,68.0,62.5
20160323054500,426.4,426.4,436.24,102.3077,33,55.6,66.6,68.0,62.5
20160323060000,426.4,426.4,431.32,101.1538,33,57.1,66.6,68.0,62.5
20160323061500,426.4,426.4,436.24,102.3077,33,58.8,66.7,68.0,62.5
20160323063000,426.4,426.4,431.32,101.1538,33,55.9,67.2,68.0,62.5
20160323064500,426.4,426.4,416.56,97.6923,33,58.7,67.3,68.0,62.5
20160323070000,426.4,426.4,426.4,100.0,33,56.4,67.5,68.0,62.5
20160323071500,426.4,426.4,416.56,97.6923,33,56.4,67.7,68.0,62.5
20160323073000,426.4,426.4,421.48,98.8462,33,57.9,67.7,68.0,62.5
20160323074500,426.4,426.4,411.64,96.5385,33,57.1,68.2,68.0,62.5
20160323080000,426.4,426.4,421.48,98.8462,33,56.4,68.2,68.0,62.5
20160323081500,426.4,426.4,421.48,98.8462,33,56.4,68.4,68.0,62.5
20160323083000,426.4,426.4,421.48,98.8462,33,56.4,68.3,68.0,62.5
20160323084500,426.4,426.4,416.56,97.6923,33,56.4,68.4,68.0,62.5
20160323090000,426.4,426.4,421.48,98.8462,33,56.4,68.5,68.0,62.5
20160323091500,426.4,426.4,431.32,101.1538,33,56.4,68.7,68.0,62.5
20160323093000,426.4,426.4,431.32,101.1538,33,56.4,68.7,68.0,62.5
20160323094500,426.4,426.4,426.4,100.0,33,57.1,68.9,68.0,62.5
20160323100000,426.4,426.4,421.48,98.8462,33,57.1,69.1,68.0,62.5
20160323101500,426.4,426.4,421.48,98.8462,33,56.5,68.9,68.0,62.5
20160323103000,426.4,426.4,421.48,98.8462,33,56.5,69.2,68.0,62.5
20160323104500,426.4,426.4,426.4,100.0,33,56.5,69.4,68.0,62.5
20160323110000,426.4,426.4,436.24,102.3077,33,56.5,69.6,68.0,62.5
20160323111500,426.4,426.4,431.32,101.1538,33,56.5,69.8,68.0,62.5
20160323113000,426.4,426.4,426.4,100.0,33,56.5,70.1,68.0,62.5
20160323114500,426.4,426.4,421.48,98.8462,33,56.5,70.1,68.0,62.5
20160323120000,426.4,426.4,436.24,102.3077,33,56.5,70.1,68.0,62.5
20160323121500,426.4,426.4,436.24,102.3077,33,56.5,70.1,68.0,62.5
20160323123000,426.4,426.4,431.32,101.1538,33,56.5,70.2,68.0,62.5
20160323124500,426.4,426.4,437.88,102.6923,33,56.5,69.8,68.0,62.5
20160323130000,426.4,426.4,442.8,103.8462,33,56.5,69.8,68.0,62.5
20160323131500,426.4,426.4,442.8,103.8462,33,56.5,70.0,68.0,62.5
20160323133000,426.4,426.4,452.64,106.1539,33,56.5,70.2,68.0,62.5
20160323134500,426.4,426.4,452.64,106.1539,33,57.2,70.3,68.0,62.5
20160323140000,426.4,426.4,447.72,105.0,33,57.2,70.4,68.0,62.5
20160323141500,426.4,426.4,442.8,103.8462,32,57.2,70.2,68.0,62.5
20160323143000,426.4,426.4,442.8,103.8462,32,57.2,70.3,68.0,62.5
20160323144500,426.4,426.4,447.72,105.0,32,57.2,70.4,68.0,62.5
20160323150000,426.4,426.4,447.72,105.0,32,57.2,70.5,68.0,62.5
20160323151500,426.4,426.4,431.32,101.1538,32,57.2,70.5,68.0,62.5
20160323153000,426.4,426.4,421.48,98.8462,32,57.2,70.4,68.0,62.5
20160323154500,426.4,426.4,436.24,102.3077,32,57.2,70.1,68.0,62.5
20160323160000,426.4,426.4,431.32,101.1538,32,57.2,69.9,68.0,62.5
20160323161500,426.4,426.4,436.24,102.3077,32,57.2,69.8,68.0,62.5
20160323163000,426.4,426.4,431.32,101.1538,32,56.4,69.7,68.0,62.5
20160323164500,426.4,426.4,426.4,100.0,32,56.4,69.5,68.0,62.5
20160323170000,426.4,426.4,431.32,101.1538,32,56.4,69.6,68.0,62.5
20160323171500,426.4,426.4,426.4,100.0,32,57.0,69.6,68.0,62.5
20160323173000,426.4,426.4,431.32,101.1538,32,57.0,69.6,68.0,62.5
20160323174500,426.4,426.4,436.24,102.3077,32,57.0,69.5,68.0,62.5
20160323180000,426.4,426.4,431.32,101.1538,32,57.0,69.4,68.0,62.5
20160323181500,426.4,426.4,436.24,102.3077,32,57.0,69.4,68.0,62.5
20160323183000,426.4,426.4,431.32,101.1538,32,57.0,69.3,68.0,62.5
20160323184500,426.4,426.4,431.32,101.1538,32,57.0,69.2,68.0,62.5
20160323190000,426.4,426.4,426.4,100.0,32,57.0,69.2,68.0,62.5
20160323191500,426.4,426.4,436.24,102.3077,32,57.0,69.2,68.0,62.5
20160323193000,426.4,426.4,426.4,100.0,32,57.0,69.1,68.0,62.5
20160323194500,426.4,426.4,426.4,100.0,32,57.0,69.0,68.0,62.5
20160323200000,426.4,426.4,436.24,102.3077,32,57.0,68.8,68.0,62.5
20160323201500,426.4,426.4,426.4,100.0,32,57.0,68.8,68.0,62.5
20160323203000,426.4,426.4,431.32,101.1538,32,57.0,68.8,68.0,62.5
20160323204500,426.4,426.4,431.32,101.1538,32,57.0,68.8,68.0,62.5
20160323210000,426.4,426.4,426.4,100.0,32,57.0,68.8,68.0,62.5
20160323211500,426.4,426.4,431.32,101.1538,32,57.0,68.6,68.0,62.5
20160323213000,426.4,426.4,431.32,101.1538,32,57.0,68.6,68.0,62.5
20160323214500,426.4,426.4,426.4,100.0,32,57.0,68.5,68.0,62.5
20160323220000,426.4,426.4,426.4,100.0,32,57.0,68.5,68.0,62.5
20160323221500,426.4,426.4,426.4,100.0,32,57.0,68.5,68.0,62.5
20160323223000,426.4,426.4,426.4,100.0,32,57.0,68.4,68.0,62.5
20160323224500,426.4,426.4,426.4,100.0,32,57.0,68.5,68.0,62.5
20160323230000,426.4,426.4,421.48,98.8462,32,57.0,68.3,68.0,62.5
20160323231500,426.4,426.4,431.32,101.1538,32,57.0,68.4,68.0,62.5
20160323233000,426.4,426.4,426.4,100.0,32,57.0,68.3,68.0,62.5
20160323234500,426.4,426.4,426.4,100.0,32,57.0,68.4,68.0,62.5
20160324000000,426.4,426.4,421.48,98.8462,32,57.0,68.3,68.0,62.5
20160324001500,426.4,426.4,426.4,100.0,32,57.0,68.3,68.0,62.5
20160324003000,426.4,426.4,416.56,97.6923,32,57.0,68.2,68.0,62.5
20160324004500,426.4,426.4,421.48,98.8462,32,57.0,68.3,68.0,62.5
20160324010000,426.4,426.4,426.4,100.0,32,57.0,68.1,68.0,62.5
20160324011500,426.4,426.4,421.48,98.8462,32,57.0,68.2,68.0,62.5
20160324013000,426.4,426.4,421.48,98.8462,32,57.0,68.1,68.0,62.5
20160324014500,426.4,426.4,421.48,98.8462,32,57.0,68.1,68.0,62.5
20160324020000,426.4,426.4,416.56,97.6923,32,57.0,68.0,68.0,62.5
20160324021500,426.4,426.4,426.4,100.0,32,57.0,68.0,68.0,62.5
20160324023000,426.4,426.4,421.48,98.8462,32,57.0,67.9,68.0,62.5
20160324024500,426.4,426.4,426.4,100.0,32,57.0,68.0,68.0,62.5
20160324030000,426.4,426.4,416.56,97.6923,32,57.0,68.1,68.0,62.5
20160324031500,426.4,426.4,416.56,97.6923,32,57.0,67.9,68.0,62.5
20160324033000,426.4,426.4,416.56,97.6923,32,57.0,67.8,68.0,62.5
20160324034500,426.4,426.4,421.48,98.8462,32,57.0,67.8,68.0,62.5
20160324040000,426.4,426.4,421.48,98.8462,32,57.0,67.9,68.0,62.5
20160324041500,426.4,426.4,416.56,97.6923,32,57.0,67.9,68.0,62.5
20160324043000,426.4,426.4,426.4,100.0,32,57.0,67.8,68.0,62.5
20160324044500,426.4,426.4,421.48,98.8462,32,57.0,67.8,68.0,62.5
20160324050000,426.4,426.4,421.48,98.8462,32,57.0,67.8,68.0,62.5
20160324051500,426.4,426.4,421.48,98.8462,32,57.0,67.7,68.0,62.5
20160324053000,426.4,426.4,421.48,98.8462,32,57.0,67.8,68.0,62.5
20160324054500,426.4,426.4,421.48,98.8462,32,57.0,67.6,68.0,62.5
20160324060000,426.4,426.4,416.56,97.6923,32,57.0,67.6,68.0,62.5
20160324061500,426.4,426.4,426.4,100.0,32,57.0,67.6,68.0,62.5
20160324063000,426.4,426.4,426.4,100.0,32,57.0,67.8,68.0,62.5
20160324064500,426.4,426.4,421.48,98.8462,32,57.0,67.9,68.0,62.5
20160324070000,426.4,426.4,426.4,100.0,32,57.0,68.2,68.0,62.5
20160324071500,426.4,426.4,426.4,100.0,32,57.0,68.1,68.0,62.5
20160324073000,426.4,426.4,431.32,101.1538,32,57.0,68.1,68.0,62.5
20160324074500,426.4,426.4,410.0,96.1538,32,57.0,68.5,68.0,62.5
20160324080000,426.4,426.4,426.4,100.0,32,57.0,68.6,68.0,62.5
20160324081500,426.4,426.4,421.48,98.8462,32,57.0,68.7,68.0,62.5
20160324083000,426.4,426.4,421.48,98.8462,32,57.0,68.9,68.0,62.5
20160324084500,426.4,426.4,421.48,98.8462,32,57.0,68.9,68.0,62.5
20160324090000,426.4,426.4,421.48,98.8462,32,57.0,69.1,68.0,62.5
20160324091500,426.4,426.4,416.56,97.6923,32,57.0,69.1,68.0,62.5
20160324093000,426.4,426.4,421.48,98.8462,32,57.0,69.3,68.0,62.5
20160324094500,426.4,426.4,426.4,100.0,32,57.0,69.7,68.0,62.5
20160324100000,426.4,426.4,421.48,98.8462,32,57.0,69.9,68.0,62.5
20160324101500,426.4,426.4,426.4,100.0,32,57.0,69.9,68.0,62.5
20160324103000,426.4,426.4,421.48,98.8462,32,57.0,70.0,68.0,62.5
20160324104500,426.4,426.4,421.48,98.8462,32,57.0,69.6,68.0,62.5
20160324110000,426.4,426.4,421.48,98.8462,32,57.0,70.1,68.0,62.5
20160324111500,426.4,426.4,421.48,98.8462,32,57.0,70.2,68.0,62.5
20160324113000,426.4,426.4,421.48,98.8462,32,57.0,70.3,68.0,62.5
20160324114500,426.4,426.4,411.64,96.5385,32,57.0,70.3,68.0,62.5
20160324120000,426.4,426.4,416.56,97.6923,32,57.0,70.3,68.0,62.5
20160324121500,426.4,426.4,411.64,96.5385,32,57.0,70.5,68.0,62.5
20160324123000,426.4,426.4,431.32,101.1538,32,56.4,70.3,68.0,62.5
20160324124500,426.4,426.4,436.24,102.3077,32,56.4,70.3,68.0,62.5
20160324130000,426.4,426.4,447.72,105.0,31,56.4,70.3,68.0,62.5
20160324131500,426.4,426.4,442.8,103.8462,31,56.4,70.3,68.0,62.5
20160324133000,426.4,426.4,437.88,102.6923,31,56.4,70.2,68.0,62.5
20160324134500,426.4,426.4,437.88,102.6923,31,56.4,70.0,68.0,62.5
20160324140000,426.4,426.4,437.88,102.6923,31,56.4,70.0,68.0,62.5
20160324141500,426.4,426.4,426.4,100.0,31,56.4,70.1,68.0,62.5
20160324143000,426.4,426.4,431.32,101.1538,31,56.4,70.3,68.0,62.5
20160324144500,426.4,426.4,431.32,101.1538,31,56.4,70.3,68.0,62.5
20160324150000,426.4,426.4,431.32,101.1538,31,57.5,70.5,68.0,62.5
20160324151500,426.4,426.4,431.32,101.1538,31,56.7,70.4,68.0,62.5
20160324153000,426.4,426.4,436.24,102.3077,31,56.7,70.1,68.0,62.5
20160324154500,426.4,426.4,410.0,96.1538,31,56.7,69.9,68.0,62.5
20160324160000,426.4,426.4,405.08,95.0,31,56.0,69.8,68.0,62.5
20160324161500,426.4,426.4,410.0,96.1538,32,56.0,69.7,68.0,62.5
20160324163000,426.4,426.4,410.0,96.1538,32,56.0,69.6,68.0,62.5
20160324164500,426.4,426.4,405.08,95.0,32,56.7,69.6,68.0,62.5
20160324170000,426.4,426.4,410.0,96.1538,32,56.7,69.4,68.0,62.5
20160324171500,426.4,426.4,410.0,96.1538,32,56.7,69.4,68.0,62.5
20160324173000,426.4,426.4,416.56,97.6923,32,56.7,69.3,68.0,62.5
20160324174500,426.4,426.4,410.0,96.1538,32,56.7,69.3,68.0,62.5
20160324180000,426.4,426.4,410.0,96.1538,32,56.7,69.3,68.0,62.5
20160324181500,426.4,426.4,410.0,96.1538,32,56.7,69.2,68.0,62.5
20160324183000,426.4,426.4,410.0,96.1538,32,56.7,69.2,68.0,62.5
20160324184500,426.4,426.4,416.56,97.6923,32,56.7,69.1,68.0,62.5
20160324190000,426.4,426.4,411.64,96.5385,32,56.7,69.0,68.0,62.5
20160324191500,426.4,426.4,411.64,96.5385,32,56.7,68.9,68.0,62.5
20160324193000,426.4,426.4,411.64,96.5385,32,56.7,68.8,68.0,62.5
20160324194500,426.4,426.4,411.64,96.5385,32,56.7,68.7,68.0,62.5
20160324200000,426.4,426.4,411.64,96.5385,32,56.7,68.7,68.0,62.5
20160324201500,426.4,426.4,411.64,96.5385,32,56.7,68.7,68.0,62.5
20160324203000,426.4,426.4,411.64,96.5385,32,57.5,68.7,68.0,62.5
20160324204500,426.4,426.4,411.64,96.5385,32,57.5,68.6,68.0,62.5
20160324210000,426.4,426.4,411.64,96.5385,32,57.5,68.6,68.0,62.5
20160324211500,426.4,426.4,416.56,97.6923,32,57.5,68.6,68.0,62.5
20160324213000,426.4,426.4,410.0,96.1538,32,57.5,68.6,68.0,62.5
20160324214500,426.4,426.4,410.0,96.1538,32,57.5,68.4,68.0,62.5
20160324220000,426.4,426.4,410.0,96.1538,32,57.5,68.5,68.0,62.5
20160324221500,426.4,426.4,410.0,96.1538,32,57.5,68.3,68.0,62.5
20160324223000,426.4,426.4,410.0,96.1538,32,57.5,68.3,68.0,62.5
20160324224500,426.4,426.4,410.0,96.1538,32,57.5,68.2,68.0,62.5
20160324230000,426.4,426.4,405.08,95.0,32,57.5,68.2,68.0,62.5
20160324231500,426.4,426.4,410.0,96.1538,32,57.5,68.1,68.0,62.5
20160324233000,426.4,426.4,410.0,96.1538,32,57.5,68.2,68.0,62.5
20160324234500,426.4,426.4,410.0,96.1538,32,57.5,68.1,68.0,62.5
20160325000000,426.4,426.4,410.0,96.1538,32,57.5,68.1,68.0,62.5
20160325001500,426.4,426.4,410.0,96.1538,32,59.9,67.9,68.0,62.5
20160325003000,426.4,426.4,405.08,95.0,32,55.9,67.9,68.0,62.5
20160325004500,426.4,426.4,410.0,96.1538,32,55.9,67.8,68.0,62.5
20160325010000,426.4,426.4,405.08,95.0,32,59.9,67.8,68.0,62.5
20160325011500,426.4,426.4,405.08,95.0,32,57.1,67.7,68.0,62.5
20160325013000,426.4,426.4,410.0,96.1538,32,55.6,67.7,68.0,62.5
20160325014500,426.4,426.4,410.0,96.1538,32,58.8,67.6,68.0,62.5
20160325020000,426.4,426.4,405.08,95.0,32,58.8,67.1,68.0,62.5
20160325021500,426.4,426.4,410.0,96.1538,32,55.2,67.3,68.0,62.5
20160325023000,426.4,426.4,410.0,96.1538,32,56.8,67.1,68.0,62.5
20160325024500,426.4,426.4,410.0,96.1538,32,59.9,67.4,68.0,62.5
20160325030000,426.4,426.4,405.08,95.0,32,57.1,67.4,68.0,62.5
20160325031500,426.4,426.4,411.64,96.5385,32,55.5,67.3,68.0,62.5
20160325033000,426.4,426.4,411.64,96.5385,32,60.0,67.3,68.0,62.5
20160325034500,426.4,426.4,411.64,96.5385,32,56.3,67.0,68.0,62.5
20160325040000,426.4,426.4,411.64,96.5385,32,57.6,66.9,68.0,62.5
20160325041500,426.4,426.4,411.64,96.5385,32,57.6,67.0,68.0,62.5
20160325043000,426.4,426.4,411.64,96.5385,32,55.7,67.1,68.0,62.5
20160325044500,426.4,426.4,411.64,96.5385,32,59.5,66.9,68.0,62.5
20160325050000,426.4,426.4,416.56,97.6923,32,55.2,66.9,68.0,62.5
20160325051500,426.4,426.4,411.64,96.5385,32,59.9,66.9,68.0,62.5
20160325053000,426.4,426.4,411.64,96.5385,32,55.2,66.7,68.0,62.5
20160325054500,426.4,426.4,411.64,96.5385,32,59.6,66.7,68.0,62.5
20160325060000,426.4,426.4,411.64,96.5385,32,55.9,66.7,68.0,62.5
20160325061500,426.4,426.4,411.64,96.5385,32,59.2,66.7,68.0,62.5
20160325063000,426.4,426.4,411.64,96.5385,32,56.7,66.6,68.0,62.5
20160325064500,426.4,426.4,411.64,96.5385,32,56.7,66.9,68.0,62.5
20160325070000,426.4,426.4,411.64,96.5385,32,57.9,66.8,68.0,62.5
20160325071500,426.4,426.4,411.64,96.5385,32,55.3,66.9,68.0,62.5
20160325073000,426.4,426.4,416.56,97.6923,32,59.1,66.9,68.0,62.5
20160325074500,426.4,426.4,416.56,97.6923,32,54.3,66.8,68.0,62.5
20160325080000,426.4,426.4,421.48,98.8462,32,59.9,66.8,68.0,62.5
20160325081500,426.4,426.4,410.0,96.1538,32,54.7,66.8,68.0,62.5
20160325083000,426.4,426.4,416.56,97.6923,32,57.2,66.8,68.0,62.5
20160325084500,426.4,426.4,411.64,96.5385,32,56.3,66.8,68.0,62.5
20160325090000,426.4,426.4,416.56,97.6923,32,54.7,66.7,68.0,62.5
20160325091500,426.4,426.4,411.64,96.5385,32,59.5,66.8,68.0,62.5
20160325093000,426.4,426.4,416.56,97.6923,32,54.2,66.7,68.0,62.5
20160325094500,426.4,426.4,421.48,98.8462,32,56.8,66.7,68.0,62.5
20160325100000,426.4,426.4,410.0,96.1538,32,58.1,66.6,68.0,62.5
20160325101500,426.4,426.4,416.56,97.6923,32,54.1,66.6,68.0,62.5
20160325103000,426.4,426.4,411.64,96.5385,32,59.2,66.6,68.0,62.5
20160325104500,426.4,426.4,411.64,96.5385,32,55.1,66.4,68.0,62.5
20160325110000,426.4,426.4,421.48,98.8462,32,55.1,66.4,68.0,62.5
20160325111500,426.4,426.4,405.08,95.0,32,57.9,66.2,68.0,62.5
20160325113000,426.4,426.4,411.64,96.5385,32,53.9,66.2,68.0,62.5
20160325114500,426.4,426.4,416.56,97.6923,32,58.8,66.5,68.0,62.5
20160325120000,426.4,426.4,400.16,93.8462,32,56.3,66.5,68.0,62.5
20160325121500,426.4,426.4,410.0,96.1538,32,54.3,66.6,68.0,62.5
20160325123000,426.4,426.4,410.0,96.1538,32,56.8,66.6,68.0,62.5
20160325124500,426.4,426.4,405.08,95.0,32,57.9,66.6,68.0,62.5
20160325130000,426.4,426.4,416.56,97.6923,32,54.1,66.5,68.0,62.5
20160325131500,426.4,426.4,416.56,97.6923,32,56.7,66.6,68.0,62.5
20160325133000,426.4,426.4,410.0,96.1538,32,56.7,66.4,68.0,62.5
20160325134500,426.4,426.4,410.0,96.1538,32,53.9,66.4,68.0,62.5
20160325140000,426.4,426.4,416.56,97.6923,32,59.9,66.6,68.0,62.5
20160325141500,426.4,426.4,411.64,96.5385,32,54.3,66.8,68.0,62.5
20160325143000,426.4,426.4,411.64,96.5385,32,56.8,66.9,68.0,62.5
20160325144500,426.4,426.4,400.16,93.8462,32,55.9,67.0,68.0,62.5
20160325150000,426.4,426.4,411.64,96.5385,32,54.3,66.8,68.0,62.5
20160325151500,426.4,426.4,411.64,96.5385,32,59.9,66.7,68.0,62.5
20160325153000,426.4,426.4,411.64,96.5385,32,54.7,66.7,68.0,62.5
20160325154500,426.4,426.4,411.64,96.5385,32,56.0,66.9,68.0,62.5
20160325160000,426.4,426.4,411.64,96.5385,32,59.5,67.1,68.0,62.5
20160325161500,426.4,426.4,411.64,96.5385,32,54.7,67.2,68.0,62.5
20160325163000,426.4,426.4,411.64,96.5385,32,56.8,67.3,68.0,62.5
20160325164500,426.4,426.4,405.08,95.0,32,59.0,67.3,68.0,62.5
20160325170000,426.4,426.4,410.0,96.1538,32,54.7,67.4,68.0,62.5
20160325171500,426.4,426.4,410.0,96.1538,32,57.6,67.5,68.0,62.5
20160325173000,426.4,426.4,405.08,95.0,32,56.7,67.6,68.0,62.5
20160325174500,426.4,426.4,410.0,96.1538,32,54.9,67.4,68.0,62.5
20160325180000,426.4,426.4,405.08,95.0,32,59.6,67.4,68.0,62.5
20160325181500,426.4,426.4,410.0,96.1538,32,55.5,67.3,68.0,62.5
20160325183000,426.4,426.4,410.0,96.1538,32,60.3,67.4,68.0,62.5
20160325184500,426.4,426.4,405.08,95.0,32,55.9,67.5,68.0,62.5
20160325190000,426.4,426.4,416.56,97.6923,32,59.7,67.6,68.0,62.5
20160325191500,426.4,426.4,416.56,97.6923,32,56.3,67.7,68.0,62.5
20160325193000,426.4,426.4,416.56,97.6923,32,58.0,67.7,68.0,62.5
20160325194500,426.4,426.4,410.0,96.1538,32,56.7,67.6,68.0,62.5
20160325200000,426.4,426.4,410.0,96.1538,32,57.6,67.4,68.0,62.5
20160325201500,426.4,426.4,400.16,93.8462,32,57.0,67.3,68.0,62.5
20160325203000,426.4,426.4,416.56,97.6923,32,57.0,67.6,68.0,62.5
20160325204500,426.4,426.4,410.0,96.1538,32,57.0,67.6,68.0,62.5
20160325210000,426.4,426.4,410.0,96.1538,32,57.0,67.6,68.0,62.5
20160325211500,426.4,426.4,410.0,96.1538,32,57.0,67.5,68.0,62.5
20160325213000,426.4,426.4,410.0,96.1538,32,56.4,67.6,68.0,62.5
20160325214500,426.4,426.4,405.08,95.0,32,57.1,67.6,68.0,62.5
20160325220000,426.4,426.4,411.64,96.5385,32,56.4,67.5,68.0,62.5
20160325221500,426.4,426.4,405.08,95.0,32,57.5,67.6,68.0,62.5
20160325223000,426.4,426.4,410.0,96.1538,32,56.0,67.5,68.0,62.5
20160325224500,426.4,426.4,400.16,93.8462,32,58.3,67.3,68.0,62.5
20160325230000,426.4,426.4,411.64,96.5385,32,56.0,67.1,68.0,62.5
20160325231500,426.4,426.4,411.64,96.5385,32,59.1,67.2,68.0,62.5
20160325233000,426.4,426.4,405.08,95.0,32,56.0,67.3,68.0,62.5
20160325234500,426.4,426.4,410.0,96.1538,32,59.9,67.3,68.0,62.5
20160326000000,426.4,426.4,416.56,97.6923,32,55.6,67.3,68.0,62.5
20160326001500,426.4,426.4,437.88,102.6923,33,60.0,67.2,68.0,62.5
20160326003000,426.4,426.4,437.88,102.6923,33,55.6,67.1,68.0,62.5
20160326004500,426.4,426.4,437.88,102.6923,33,60.3,67.1,68.0,62.5
20160326010000,426.4,426.4,437.88,102.6923,33,55.6,66.9,68.0,62.5
20160326011500,426.4,426.4,426.4,100.0,33,59.1,66.9,68.0,62.5
20160326013000,426.4,426.4,437.88,102.6923,33,56.0,66.7,68.0,62.5
20160326014500,426.4,426.4,437.88,102.6923,33,57.5,66.5,68.0,62.5
