PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160326020000,426.4,426.4,447.72,105.0,33,57.5,66.7,68.0,62.5
20160326021500,426.4,426.4,431.32,101.1538,33,56.3,66.7,68.0,62.5
20160326023000,426.4,426.4,437.88,102.6923,33,59.4,66.8,68.0,62.5
20160326024500,426.4,426.4,437.88,102.6923,33,55.6,66.7,68.0,62.5
20160326030000,426.4,426.4,437.88,102.6923,33,60.1,66.5,68.0,62.5
20160326031500,426.4,426.4,437.88,102.6923,33,55.6,66.2,68.0,62.5
20160326033000,426.4,426.4,431.32,101.1538,33,59.9,66.2,68.0,62.5
20160326034500,426.4,426.4,437.88,102.6923,33,55.3,66.4,68.0,62.5
20160326040000,426.4,426.4,437.88,102.6923,33,58.3,66.4,68.0,62.5
20160326041500,426.4,426.4,442.8,103.8462,33,56.8,66.4,68.0,62.5
20160326043000,426.4,426.4,431.32,101.1538,33,56.8,66.4,68.0,62.5
20160326044500,426.4,426.4,437.88,102.6923,33,59.0,66.2,68.0,62.5
20160326050000,426.4,426.4,442.8,103.8462,33,55.5,66.1,68.0,62.5
20160326051500,426.4,426.4,436.24,102.3077,33,59.9,66.1,68.0,62.5
20160326053000,426.4,426.4,442.8,103.8462,33,55.5,66.2,68.0,62.5
20160326054500,426.4,426.4,436.24,102.3077,33,57.9,66.3,68.0,62.5
20160326060000,426.4,426.4,436.24,102.3077,33,57.1,66.2,68.0,62.5
20160326061500,426.4,426.4,436.24,102.3077,33,56.3,66.3,68.0,62.5
20160326063000,426.4,426.4,431.32,101.1538,33,59.2,66.2,68.0,62.5
20160326064500,426.4,426.4,447.72,105.0,33,55.5,66.0,68.0,62.5
20160326070000,426.4,426.4,442.8,103.8462,33,59.5,66.0,68.0,62.5
20160326071500,426.4,426.4,447.72,105.0,33,55.8,66.2,68.0,62.5
20160326073000,426.4,426.4,436.24,102.3077,33,56.7,66.2,68.0,62.5
20160326074500,426.4,426.4,442.8,103.8462,33,59.4,66.3,68.0,62.5
20160326080000,426.4,426.4,442.8,103.8462,33,55.6,66.3,68.0,62.5
20160326081500,426.4,426.4,437.88,102.6923,33,57.5,66.6,68.0,62.5
20160326083000,426.4,426.4,447.72,105.0,33,57.5,66.5,68.0,62.5
20160326084500,426.4,426.4,436.24,102.3077,33,55.5,66.6,68.0,62.5
20160326090000,426.4,426.4,442.8,103.8462,33,57.1,66.4,68.0,62.5
20160326091500,426.4,426.4,437.88,102.6923,33,58.0,66.5,68.0,62.5
20160326093000,426.4,426.4,442.8,103.8462,33,56.0,66.5,68.0,62.5
20160326094500,426.4,426.4,442.8,103.8462,33,56.0,66.6,68.0,62.5
20160326100000,426.4,426.4,437.88,102.6923,33,56.0,66.4,68.0,62.5
20160326101500,426.4,426.4,442.8,103.8462,33,56.0,66.4,68.0,62.5
20160326103000,426.4,426.4,437.88,102.6923,33,56.0,66.6,68.0,62.5
20160326104500,426.4,426.4,426.4,100.0,33,56.0,66.6,68.0,62.5
20160326110000,426.4,426.4,426.4,100.0,33,56.0,66.4,68.0,62.5
20160326111500,426.4,426.4,431.32,101.1538,33,56.0,66.4,68.0,62.5
20160326113000,426.4,426.4,426.4,100.0,33,56.0,66.4,68.0,62.5
20160326114500,426.4,426.4,426.4,100.0,33,56.0,66.6,68.0,62.5
20160326120000,426.4,426.4,436.24,102.3077,33,56.0,66.7,68.0,62.5
20160326121500,426.4,426.4,426.4,100.0,33,56.0,66.7,68.0,62.5
20160326123000,426.4,426.4,426.4,100.0,33,56.0,66.8,68.0,62.5
20160326124500,426.4,426.4,426.4,100.0,33,56.0,66.9,68.0,62.5
20160326130000,426.4,426.4,431.32,101.1538,33,56.7,66.7,68.0,62.5
20160326131500,426.4,426.4,421.48,98.8462,33,56.7,66.6,68.0,62.5
20160326133000,426.4,426.4,411.64,96.5385,33,56.0,66.7,68.0,62.5
20160326134500,426.4,426.4,421.48,98.8462,33,56.7,66.9,68.0,62.5
20160326140000,426.4,426.4,421.48,98.8462,33,56.7,67.0,68.0,62.5
20160326141500,426.4,426.4,421.48,98.8462,33,56.7,67.0,68.0,62.5
20160326143000,426.4,426.4,416.56,97.6923,33,56.7,67.2,68.0,62.5
20160326144500,426.4,426.4,421.48,98.8462,33,56.7,67.2,68.0,62.5
20160326150000,426.4,426.4,421.48,98.8462,33,56.7,67.1,68.0,62.5
20160326151500,426.4,426.4,421.48,98.8462,33,56.7,67.0,68.0,62.5
20160326153000,426.4,426.4,411.64,96.5385,33,56.7,66.9,68.0,62.5
20160326154500,426.4,426.4,416.56,97.6923,33,56.7,67.2,68.0,62.5
20160326160000,426.4,426.4,421.48,98.8462,33,56.7,67.3,68.0,62.5
20160326161500,426.4,426.4,416.56,97.6923,33,56.7,67.4,68.0,62.5
20160326163000,426.4,426.4,416.56,97.6923,33,56.7,67.5,68.0,62.5
20160326164500,426.4,426.4,426.4,100.0,33,56.7,67.4,68.0,62.5
20160326170000,426.4,426.4,416.56,97.6923,33,56.7,67.5,68.0,62.5
20160326171500,426.4,426.4,416.56,97.6923,33,56.7,67.7,68.0,62.5
20160326173000,426.4,426.4,416.56,97.6923,33,56.7,67.6,68.0,62.5
20160326174500,426.4,426.4,416.56,97.6923,33,56.7,67.4,68.0,62.5
20160326180000,426.4,426.4,421.48,98.8462,33,56.7,67.4,68.0,62.5
20160326181500,426.4,426.4,421.48,98.8462,33,56.7,67.6,68.0,62.5
20160326183000,426.4,426.4,416.56,97.6923,33,56.7,67.6,68.0,62.5
20160326184500,426.4,426.4,421.48,98.8462,33,56.7,67.6,68.0,62.5
20160326190000,426.4,426.4,421.48,98.8462,33,56.7,67.6,68.0,62.5
20160326191500,426.4,426.4,426.4,100.0,33,56.7,67.7,68.0,62.5
20160326193000,426.4,426.4,421.48,98.8462,33,57.5,67.7,68.0,62.5
20160326194500,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160326200000,426.4,426.4,421.48,98.8462,33,57.5,67.6,68.0,62.5
20160326201500,426.4,426.4,416.56,97.6923,33,57.5,67.6,68.0,62.5
20160326203000,426.4,426.4,421.48,98.8462,33,57.5,67.7,68.0,62.5
20160326204500,426.4,426.4,426.4,100.0,33,56.8,67.7,68.0,62.5
20160326210000,426.4,426.4,421.48,98.8462,33,56.8,67.7,68.0,62.5
20160326211500,426.4,426.4,421.48,98.8462,33,56.8,67.7,68.0,62.5
20160326213000,426.4,426.4,421.48,98.8462,33,56.8,67.6,68.0,62.5
20160326214500,426.4,426.4,416.56,97.6923,33,57.5,67.6,68.0,62.5
20160326220000,426.4,426.4,426.4,100.0,33,57.5,67.7,68.0,62.5
20160326221500,426.4,426.4,426.4,100.0,33,57.5,67.7,68.0,62.5
20160326223000,426.4,426.4,421.48,98.8462,33,57.5,67.8,68.0,62.5
20160326224500,426.4,426.4,426.4,100.0,33,57.5,67.7,68.0,62.5
20160326230000,426.4,426.4,426.4,100.0,33,57.5,67.8,68.0,62.5
20160326231500,426.4,426.4,426.4,100.0,33,57.5,67.7,68.0,62.5
20160326233000,426.4,426.4,421.48,98.8462,33,57.5,67.8,68.0,62.5
20160326234500,426.4,426.4,421.48,98.8462,33,57.5,67.8,68.0,62.5
20160327000000,426.4,426.4,426.4,100.0,33,57.5,67.7,68.0,62.5
20160327001500,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160327003000,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160327004500,426.4,426.4,416.56,97.6923,33,57.5,67.8,68.0,62.5
20160327010000,426.4,426.4,421.48,98.8462,33,56.8,67.7,68.0,62.5
20160327011500,426.4,426.4,421.48,98.8462,33,56.8,67.6,68.0,62.5
20160327013000,426.4,426.4,421.48,98.8462,33,57.5,67.7,68.0,62.5
20160327014500,426.4,426.4,416.56,97.6923,33,57.5,67.6,68.0,62.5
20160327020000,426.4,426.4,411.64,96.5385,33,57.5,67.7,68.0,62.5
20160327021500,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160327023000,426.4,426.4,426.4,100.0,33,57.5,67.6,68.0,62.5
20160327024500,426.4,426.4,416.56,97.6923,33,57.5,67.6,68.0,62.5
20160327030000,426.4,426.4,421.48,98.8462,33,57.5,67.6,68.0,62.5
20160327031500,426.4,426.4,416.56,97.6923,33,57.5,67.6,68.0,62.5
20160327033000,426.4,426.4,416.56,97.6923,33,57.5,67.6,68.0,62.5
20160327034500,426.4,426.4,416.56,97.6923,33,57.5,67.6,68.0,62.5
20160327040000,426.4,426.4,421.48,98.8462,33,57.5,67.6,68.0,62.5
20160327041500,426.4,426.4,416.56,97.6923,33,57.5,67.6,68.0,62.5
20160327043000,426.4,426.4,421.48,98.8462,33,56.8,67.5,68.0,62.5
20160327044500,426.4,426.4,416.56,97.6923,33,56.8,67.4,68.0,62.5
20160327050000,426.4,426.4,416.56,97.6923,33,56.8,67.5,68.0,62.5
20160327051500,426.4,426.4,416.56,97.6923,33,56.8,67.4,68.0,62.5
20160327053000,426.4,426.4,410.0,96.1538,33,56.8,67.3,68.0,62.5
20160327054500,426.4,426.4,421.48,98.8462,33,56.8,67.4,68.0,62.5
20160327060000,426.4,426.4,421.48,98.8462,33,56.8,67.5,68.0,62.5
20160327061500,426.4,426.4,421.48,98.8462,33,57.5,67.5,68.0,62.5
20160327063000,426.4,426.4,421.48,98.8462,33,56.8,67.5,68.0,62.5
20160327064500,426.4,426.4,416.56,97.6923,33,56.8,67.3,68.0,62.5
20160327070000,426.4,426.4,416.56,97.6923,33,57.5,67.4,68.0,62.5
20160327071500,426.4,426.4,421.48,98.8462,33,57.5,67.3,68.0,62.5
20160327073000,426.4,426.4,421.48,98.8462,33,57.5,67.3,68.0,62.5
20160327074500,426.4,426.4,421.48,98.8462,33,57.5,67.3,68.0,62.5
20160327080000,426.4,426.4,421.48,98.8462,33,57.5,67.2,68.0,62.5
20160327081500,426.4,426.4,416.56,97.6923,33,57.5,67.2,68.0,62.5
20160327083000,426.4,426.4,421.48,98.8462,33,57.5,67.2,68.0,62.5
20160327084500,426.4,426.4,421.48,98.8462,33,56.7,67.3,68.0,62.5
20160327090000,426.4,426.4,416.56,97.6923,33,57.5,67.3,68.0,62.5
20160327091500,426.4,426.4,421.48,98.8462,33,56.8,67.3,68.0,62.5
20160327093000,426.4,426.4,426.4,100.0,33,56.8,67.3,68.0,62.5
20160327094500,426.4,426.4,416.56,97.6923,33,56.8,67.3,68.0,62.5
20160327100000,426.4,426.4,416.56,97.6923,33,56.8,67.2,68.0,62.5
20160327101500,426.4,426.4,421.48,98.8462,33,56.8,67.1,68.0,62.5
20160327103000,426.4,426.4,421.48,98.8462,33,56.8,67.1,68.0,62.5
20160327104500,426.4,426.4,421.48,98.8462,33,56.8,67.1,68.0,62.5
20160327110000,426.4,426.4,421.48,98.8462,33,57.5,67.2,68.0,62.5
20160327111500,426.4,426.4,416.56,97.6923,33,56.4,67.2,68.0,62.5
20160327113000,426.4,426.4,416.56,97.6923,33,56.4,67.2,68.0,62.5
20160327114500,426.4,426.4,421.48,98.8462,33,56.4,67.2,68.0,62.5
20160327120000,426.4,426.4,421.48,98.8462,33,56.4,67.2,68.0,62.5
20160327121500,426.4,426.4,421.48,98.8462,33,56.4,67.2,68.0,62.5
20160327123000,426.4,426.4,416.56,97.6923,33,56.4,67.1,68.0,62.5
20160327124500,426.4,426.4,416.56,97.6923,33,56.4,67.0,68.0,62.5
20160327130000,426.4,426.4,416.56,97.6923,33,56.4,67.1,68.0,62.5
20160327131500,426.4,426.4,416.56,97.6923,33,56.4,67.2,68.0,62.5
20160327133000,426.4,426.4,421.48,98.8462,33,56.4,67.2,68.0,62.5
20160327134500,426.4,426.4,416.56,97.6923,33,56.4,67.2,68.0,62.5
20160327140000,426.4,426.4,416.56,97.6923,33,56.4,67.2,68.0,62.5
20160327141500,426.4,426.4,416.56,97.6923,33,56.4,67.3,68.0,62.5
20160327143000,426.4,426.4,421.48,98.8462,33,56.4,67.3,68.0,62.5
20160327144500,426.4,426.4,411.64,96.5385,33,56.4,67.2,68.0,62.5
20160327150000,426.4,426.4,416.56,97.6923,33,56.4,67.2,68.0,62.5
20160327151500,426.4,426.4,426.4,100.0,33,56.4,67.3,68.0,62.5
20160327153000,426.4,426.4,426.4,100.0,33,56.4,67.3,68.0,62.5
20160327154500,426.4,426.4,416.56,97.6923,33,56.4,67.4,68.0,62.5
20160327160000,426.4,426.4,416.56,97.6923,33,57.0,67.4,68.0,62.5
20160327161500,426.4,426.4,416.56,97.6923,33,57.0,67.4,68.0,62.5
20160327163000,426.4,426.4,416.56,97.6923,33,57.0,67.3,68.0,62.5
20160327164500,426.4,426.4,416.56,97.6923,33,57.0,67.2,68.0,62.5
20160327170000,426.4,426.4,416.56,97.6923,33,57.0,67.1,68.0,62.5
20160327171500,426.4,426.4,421.48,98.8462,33,57.0,67.2,68.0,62.5
20160327173000,426.4,426.4,421.48,98.8462,33,57.0,67.3,68.0,62.5
20160327174500,426.4,426.4,416.56,97.6923,33,57.0,67.3,68.0,62.5
20160327180000,426.4,426.4,416.56,97.6923,33,57.0,67.3,68.0,62.5
20160327181500,426.4,426.4,421.48,98.8462,33,57.0,67.4,68.0,62.5
20160327183000,426.4,426.4,416.56,97.6923,33,57.0,67.4,68.0,62.5
20160327184500,426.4,426.4,421.48,98.8462,33,57.0,67.3,68.0,62.5
20160327190000,426.4,426.4,421.48,98.8462,33,57.0,67.4,68.0,62.5
20160327191500,426.4,426.4,421.48,98.8462,33,57.0,67.4,68.0,62.5
20160327193000,426.4,426.4,416.56,97.6923,33,57.0,67.4,68.0,62.5
20160327194500,426.4,426.4,416.56,97.6923,33,57.0,67.4,68.0,62.5
20160327200000,426.4,426.4,421.48,98.8462,33,57.0,67.3,68.0,62.5
20160327201500,426.4,426.4,421.48,98.8462,33,57.0,67.4,68.0,62.5
20160327203000,426.4,426.4,416.56,97.6923,33,57.0,67.4,68.0,62.5
20160327204500,426.4,426.4,416.56,97.6923,33,57.6,67.5,68.0,62.5
20160327210000,426.4,426.4,421.48,98.8462,33,57.6,67.4,68.0,62.5
20160327211500,426.4,426.4,416.56,97.6923,33,57.6,67.2,68.0,62.5
20160327213000,426.4,426.4,421.48,98.8462,33,57.6,67.1,68.0,62.5
20160327214500,426.4,426.4,416.56,97.6923,33,57.6,67.2,68.0,62.5
20160327220000,426.4,426.4,416.56,97.6923,33,57.6,67.1,68.0,62.5
20160327221500,426.4,426.4,416.56,97.6923,33,57.6,67.2,68.0,62.5
20160327223000,426.4,426.4,421.48,98.8462,33,57.6,67.1,68.0,62.5
20160327224500,426.4,426.4,421.48,98.8462,33,57.6,67.3,68.0,62.5
20160327230000,426.4,426.4,416.56,97.6923,33,57.6,67.3,68.0,62.5
20160327231500,426.4,426.4,421.48,98.8462,33,57.6,67.4,68.0,62.5
20160327233000,426.4,426.4,421.48,98.8462,33,57.6,67.1,68.0,62.5
20160327234500,426.4,426.4,426.4,100.0,33,57.6,66.8,68.0,62.5
20160328000000,426.4,426.4,421.48,98.8462,33,57.6,66.8,68.0,62.5
20160328001500,426.4,426.4,431.32,101.1538,33,57.6,66.8,68.0,62.5
20160328003000,426.4,426.4,436.24,102.3077,33,57.6,66.9,68.0,62.5
20160328004500,426.4,426.4,436.24,102.3077,33,57.6,67.1,68.0,62.5
20160328010000,426.4,426.4,431.32,101.1538,33,57.6,67.1,68.0,62.5
20160328011500,426.4,426.4,431.32,101.1538,33,57.6,67.1,68.0,62.5
20160328013000,426.4,426.4,426.4,100.0,33,57.6,67.2,68.0,62.5
20160328014500,426.4,426.4,431.32,101.1538,33,57.6,67.2,68.0,62.5
20160328020000,426.4,426.4,426.4,100.0,33,57.6,66.9,68.0,62.5
20160328021500,426.4,426.4,416.56,97.6923,33,57.6,66.7,68.0,62.5
20160328023000,426.4,426.4,421.48,98.8462,33,57.6,66.7,68.0,62.5
20160328024500,426.4,426.4,421.48,98.8462,33,57.6,66.7,68.0,62.5
20160328030000,426.4,426.4,421.48,98.8462,33,57.6,66.9,68.0,62.5
20160328031500,426.4,426.4,421.48,98.8462,33,57.6,67.1,68.0,62.5
20160328033000,426.4,426.4,431.32,101.1538,33,57.0,67.2,68.0,62.5
20160328034500,426.4,426.4,431.32,101.1538,33,57.0,66.7,68.0,62.5
20160328040000,426.4,426.4,437.88,102.6923,33,57.0,66.6,68.0,62.5
20160328041500,426.4,426.4,437.88,102.6923,33,57.0,66.7,68.0,62.5
20160328043000,426.4,426.4,442.8,103.8462,33,57.0,66.8,68.0,62.5
20160328044500,426.4,426.4,442.8,103.8462,33,57.0,66.9,68.0,62.5
20160328050000,426.4,426.4,436.24,102.3077,33,57.0,67.0,68.0,62.5
20160328051500,426.4,426.4,426.4,100.0,33,57.0,66.9,68.0,62.5
20160328053000,426.4,426.4,421.48,98.8462,33,57.0,66.9,68.0,62.5
20160328054500,426.4,426.4,426.4,100.0,33,57.0,67.2,68.0,62.5
20160328060000,426.4,426.4,421.48,98.8462,33,57.0,67.0,68.0,62.5
20160328061500,426.4,426.4,431.32,101.1538,33,57.0,67.4,68.0,62.5
20160328063000,426.4,426.4,437.88,102.6923,33,57.0,67.4,68.0,62.5
20160328064500,426.4,426.4,437.88,102.6923,33,57.0,67.6,68.0,62.5
20160328070000,426.4,426.4,431.32,101.1538,33,57.0,67.7,68.0,62.5
20160328071500,426.4,426.4,437.88,102.6923,33,57.0,67.9,68.0,62.5
20160328073000,426.4,426.4,437.88,102.6923,33,57.0,68.8,68.0,62.5
20160328074500,426.4,426.4,431.32,101.1538,33,57.0,69.2,68.0,62.5
20160328080000,426.4,426.4,426.4,100.0,33,57.0,69.6,68.0,62.5
20160328081500,426.4,426.4,431.32,101.1538,33,57.0,69.9,68.0,62.5
20160328083000,426.4,426.4,431.32,101.1538,33,57.0,70.0,68.0,62.5
20160328084500,426.4,426.4,436.24,102.3077,33,57.0,70.1,68.0,62.5
20160328090000,426.4,426.4,431.32,101.1538,33,57.0,70.3,68.0,62.5
20160328091500,426.4,426.4,436.24,102.3077,33,57.0,70.5,68.0,62.5
20160328093000,426.4,426.4,436.24,102.3077,33,56.4,70.5,68.0,62.5
20160328094500,426.4,426.4,442.8,103.8462,33,56.4,70.6,68.0,62.5
20160328100000,426.4,426.4,442.8,103.8462,33,56.4,70.5,68.0,62.5
20160328101500,426.4,426.4,436.24,102.3077,33,56.4,70.6,68.0,62.5
20160328103000,426.4,426.4,436.24,102.3077,33,56.4,70.8,68.0,62.5
20160328104500,426.4,426.4,442.8,103.8462,33,56.4,71.0,68.0,62.5
20160328110000,426.4,426.4,436.24,102.3077,33,56.4,71.1,68.0,62.5
20160328111500,426.4,426.4,436.24,102.3077,33,56.4,71.3,68.0,62.5
20160328113000,426.4,426.4,436.24,102.3077,33,56.4,71.2,68.0,62.5
20160328114500,426.4,426.4,436.24,102.3077,33,56.4,71.5,68.0,62.5
20160328120000,426.4,426.4,436.24,102.3077,33,56.4,71.4,68.0,62.5
20160328121500,426.4,426.4,442.8,103.8462,33,56.4,71.5,68.0,62.5
20160328123000,426.4,426.4,442.8,103.8462,33,56.4,71.5,68.0,62.5
20160328124500,426.4,426.4,447.72,105.0,33,56.4,71.4,68.0,62.5
20160328130000,426.4,426.4,447.72,105.0,33,56.4,71.0,68.0,62.5
20160328131500,426.4,426.4,442.8,103.8462,33,56.4,71.4,68.0,62.5
20160328133000,426.4,426.4,442.8,103.8462,33,56.4,71.5,68.0,62.5
20160328134500,426.4,426.4,437.88,102.6923,32,56.4,71.7,68.0,62.5
20160328140000,426.4,426.4,447.72,105.0,32,56.4,71.7,68.0,62.5
20160328141500,426.4,426.4,437.88,102.6923,32,56.4,71.6,68.0,62.5
20160328143000,426.4,426.4,447.72,105.0,31,56.4,71.6,68.0,62.5
20160328144500,426.4,426.4,452.64,106.1539,31,57.1,71.7,68.0,62.5
20160328150000,426.4,426.4,442.8,103.8462,31,57.1,71.7,68.0,62.5
20160328151500,426.4,426.4,442.8,103.8462,31,57.1,71.7,68.0,62.5
20160328153000,426.4,426.4,442.8,103.8462,31,57.1,71.4,68.0,62.5
20160328154500,426.4,426.4,442.8,103.8462,30,57.1,71.2,68.0,62.5
20160328160000,426.4,426.4,416.56,97.6923,30,57.1,70.9,68.0,62.5
20160328161500,426.4,426.4,405.08,95.0,31,56.4,70.8,68.0,62.5
20160328163000,426.4,426.4,405.08,95.0,31,56.4,70.7,68.0,62.5
20160328164500,426.4,426.4,405.08,95.0,31,56.4,70.5,68.0,62.5
20160328170000,426.4,426.4,411.64,96.5385,31,56.4,70.4,68.0,62.5
20160328171500,426.4,426.4,405.08,95.0,31,56.4,70.3,68.0,62.5
20160328173000,426.4,426.4,400.16,93.8462,31,56.4,70.2,68.0,62.5
20160328174500,426.4,426.4,405.08,95.0,31,56.4,70.2,68.0,62.5
20160328180000,426.4,426.4,405.08,95.0,31,56.4,70.2,68.0,62.5
20160328181500,426.4,426.4,405.08,95.0,31,56.4,70.1,68.0,62.5
20160328183000,426.4,426.4,405.08,95.0,31,57.1,70.1,68.0,62.5
20160328184500,426.4,426.4,400.16,93.8462,31,57.1,70.1,68.0,62.5
20160328190000,426.4,426.4,405.08,95.0,31,57.1,69.9,68.0,62.5
20160328191500,426.4,426.4,410.0,96.1538,31,57.1,69.7,68.0,62.5
20160328193000,426.4,426.4,400.16,93.8462,31,57.1,69.7,68.0,62.5
20160328194500,426.4,426.4,405.08,95.0,31,57.1,69.7,68.0,62.5
20160328200000,426.4,426.4,405.08,95.0,31,57.1,69.7,68.0,62.5
20160328201500,426.4,426.4,400.16,93.8462,31,57.1,69.7,68.0,62.5
20160328203000,426.4,426.4,410.0,96.1538,31,57.1,69.6,68.0,62.5
20160328204500,426.4,426.4,400.16,93.8462,31,57.1,69.6,68.0,62.5
20160328210000,426.4,426.4,405.08,95.0,31,57.1,69.4,68.0,62.5
20160328211500,426.4,426.4,405.08,95.0,31,57.1,69.4,68.0,62.5
20160328213000,426.4,426.4,405.08,95.0,31,57.1,69.3,68.0,62.5
20160328214500,426.4,426.4,410.0,96.1538,31,57.1,69.4,68.0,62.5
20160328220000,426.4,426.4,405.08,95.0,31,57.1,69.3,68.0,62.5
20160328221500,426.4,426.4,405.08,95.0,31,57.1,69.3,68.0,62.5
20160328223000,426.4,426.4,405.08,95.0,31,57.1,69.2,68.0,62.5
20160328224500,426.4,426.4,411.64,96.5385,32,57.1,69.1,68.0,62.5
20160328230000,426.4,426.4,411.64,96.5385,32,57.1,69.0,68.0,62.5
20160328231500,426.4,426.4,411.64,96.5385,32,57.1,69.0,68.0,62.5
20160328233000,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160328234500,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160329000000,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160329001500,426.4,426.4,411.64,96.5385,32,57.1,68.8,68.0,62.5
20160329003000,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160329004500,426.4,426.4,411.64,96.5385,32,57.1,68.8,68.0,62.5
20160329010000,426.4,426.4,411.64,96.5385,32,57.1,68.8,68.0,62.5
20160329011500,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160329013000,426.4,426.4,411.64,96.5385,32,57.1,68.6,68.0,62.5
20160329014500,426.4,426.4,411.64,96.5385,32,57.1,68.6,68.0,62.5
20160329020000,426.4,426.4,411.64,96.5385,32,57.1,68.6,68.0,62.5
20160329021500,426.4,426.4,411.64,96.5385,32,57.1,68.5,68.0,62.5
20160329023000,426.4,426.4,411.64,96.5385,32,57.1,68.4,68.0,62.5
20160329024500,426.4,426.4,411.64,96.5385,32,57.1,68.5,68.0,62.5
20160329030000,426.4,426.4,411.64,96.5385,32,57.1,68.4,68.0,62.5
20160329031500,426.4,426.4,416.56,97.6923,32,57.1,68.3,68.0,62.5
20160329033000,426.4,426.4,416.56,97.6923,32,57.1,68.3,68.0,62.5
20160329034500,426.4,426.4,410.0,96.1538,32,57.1,68.1,68.0,62.5
20160329040000,426.4,426.4,410.0,96.1538,32,57.1,68.1,68.0,62.5
20160329041500,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160329043000,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160329044500,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160329050000,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160329051500,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160329053000,426.4,426.4,410.0,96.1538,32,57.1,67.9,68.0,62.5
20160329054500,426.4,426.4,410.0,96.1538,32,57.1,67.7,68.0,62.5
20160329060000,426.4,426.4,410.0,96.1538,32,57.1,67.6,68.0,62.5
20160329061500,426.4,426.4,410.0,96.1538,32,57.1,68.1,68.0,62.5
20160329063000,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160329064500,426.4,426.4,405.08,95.0,32,57.9,68.3,68.0,62.5
20160329070000,426.4,426.4,411.64,96.5385,32,57.9,68.4,68.0,62.5
20160329071500,426.4,426.4,411.64,96.5385,32,57.9,68.5,68.0,62.5
20160329073000,426.4,426.4,411.64,96.5385,32,57.9,68.8,68.0,62.5
20160329074500,426.4,426.4,411.64,96.5385,32,56.8,69.1,68.0,62.5
20160329080000,426.4,426.4,411.64,96.5385,32,56.8,69.1,68.0,62.5
20160329081500,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160329083000,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160329084500,426.4,426.4,411.64,96.5385,32,57.5,69.4,68.0,62.5
20160329090000,426.4,426.4,411.64,96.5385,32,56.8,69.6,68.0,62.5
20160329091500,426.4,426.4,411.64,96.5385,32,56.8,69.3,68.0,62.5
20160329093000,426.4,426.4,400.16,93.8462,32,56.8,69.7,68.0,62.5
20160329094500,426.4,426.4,405.08,95.0,32,56.8,69.5,68.0,62.5
20160329100000,426.4,426.4,405.08,95.0,32,56.8,69.9,68.0,62.5
20160329101500,426.4,426.4,416.56,97.6923,33,56.8,69.4,68.0,62.5
20160329103000,426.4,426.4,421.48,98.8462,33,56.8,69.9,68.0,62.5
20160329104500,426.4,426.4,431.32,101.1538,33,56.8,70.0,68.0,62.5
20160329110000,426.4,426.4,436.24,102.3077,33,56.8,69.9,68.0,62.5
20160329111500,426.4,426.4,426.4,100.0,33,56.8,70.0,68.0,62.5
20160329113000,426.4,426.4,416.56,97.6923,33,56.1,70.5,68.0,62.5
20160329114500,426.4,426.4,416.56,97.6923,33,56.1,70.4,68.0,62.5
20160329120000,426.4,426.4,426.4,100.0,33,56.1,70.4,68.0,62.5
20160329121500,426.4,426.4,426.4,100.0,33,56.7,70.3,68.0,62.5
20160329123000,426.4,426.4,436.24,102.3077,33,56.7,70.5,68.0,62.5
20160329124500,426.4,426.4,447.72,105.0,33,56.7,70.7,68.0,62.5
20160329130000,426.4,426.4,442.8,103.8462,33,56.7,70.7,68.0,62.5
20160329131500,426.4,426.4,447.72,105.0,33,56.7,70.6,68.0,62.5
20160329133000,426.4,426.4,447.72,105.0,33,56.7,70.2,68.0,62.5
20160329134500,426.4,426.4,452.64,106.1539,32,56.7,69.9,68.0,62.5
20160329140000,426.4,426.4,452.64,106.1539,31,56.7,69.8,68.0,62.5
20160329141500,426.4,426.4,421.48,98.8462,31,56.7,70.3,68.0,62.5
20160329143000,426.4,426.4,431.32,101.1538,31,56.7,70.4,68.0,62.5
20160329144500,426.4,426.4,416.56,97.6923,31,56.7,70.3,68.0,62.5
20160329150000,426.4,426.4,405.08,95.0,31,56.7,70.4,68.0,62.5
20160329151500,426.4,426.4,410.0,96.1538,32,56.7,70.3,68.0,62.5
20160329153000,426.4,426.4,410.0,96.1538,32,56.7,70.0,68.0,62.5
20160329154500,426.4,426.4,416.56,97.6923,32,56.7,69.8,68.0,62.5
20160329160000,426.4,426.4,410.0,96.1538,32,56.7,69.6,68.0,62.5
20160329161500,426.4,426.4,410.0,96.1538,32,56.7,69.5,68.0,62.5
20160329163000,426.4,426.4,410.0,96.1538,32,56.7,69.4,68.0,62.5
20160329164500,426.4,426.4,410.0,96.1538,32,56.7,69.3,68.0,62.5
20160329170000,426.4,426.4,416.56,97.6923,32,56.7,69.2,68.0,62.5
20160329171500,426.4,426.4,405.08,95.0,32,56.7,69.0,68.0,62.5
20160329173000,426.4,426.4,411.64,96.5385,32,56.7,68.8,68.0,62.5
20160329174500,426.4,426.4,411.64,96.5385,32,56.7,69.0,68.0,62.5
20160329180000,426.4,426.4,411.64,96.5385,32,56.7,68.9,68.0,62.5
20160329181500,426.4,426.4,416.56,97.6923,32,56.7,68.9,68.0,62.5
20160329183000,426.4,426.4,416.56,97.6923,32,56.7,68.8,68.0,62.5
20160329184500,426.4,426.4,416.56,97.6923,32,56.7,68.8,68.0,62.5
20160329190000,426.4,426.4,421.48,98.8462,32,56.7,68.7,68.0,62.5
20160329191500,426.4,426.4,410.0,96.1538,32,56.7,68.7,68.0,62.5
20160329193000,426.4,426.4,410.0,96.1538,32,56.7,68.3,68.0,62.5
20160329194500,426.4,426.4,416.56,97.6923,32,56.7,68.3,68.0,62.5
20160329200000,426.4,426.4,410.0,96.1538,32,56.7,68.4,68.0,62.5
20160329201500,426.4,426.4,410.0,96.1538,32,56.7,68.4,68.0,62.5
20160329203000,426.4,426.4,410.0,96.1538,32,56.7,68.4,68.0,62.5
20160329204500,426.4,426.4,410.0,96.1538,32,56.7,68.3,68.0,62.5
20160329210000,426.4,426.4,416.56,97.6923,32,56.7,68.3,68.0,62.5
20160329211500,426.4,426.4,411.64,96.5385,32,56.7,68.1,68.0,62.5
20160329213000,426.4,426.4,411.64,96.5385,32,56.7,68.1,68.0,62.5
20160329214500,426.4,426.4,411.64,96.5385,32,56.7,68.1,68.0,62.5
20160329220000,426.4,426.4,411.64,96.5385,32,56.7,68.1,68.0,62.5
20160329221500,426.4,426.4,411.64,96.5385,32,56.7,68.1,68.0,62.5
20160329223000,426.4,426.4,411.64,96.5385,32,56.7,68.1,68.0,62.5
20160329224500,426.4,426.4,411.64,96.5385,32,56.7,68.1,68.0,62.5
20160329230000,426.4,426.4,411.64,96.5385,32,56.7,68.0,68.0,62.5
20160329231500,426.4,426.4,411.64,96.5385,32,56.7,68.1,68.0,62.5
20160329233000,426.4,426.4,411.64,96.5385,32,56.7,67.9,68.0,62.5
20160329234500,426.4,426.4,411.64,96.5385,32,56.7,68.0,68.0,62.5
20160330000000,426.4,426.4,411.64,96.5385,32,56.7,67.9,68.0,62.5
20160330001500,426.4,426.4,426.4,100.0,33,56.7,67.9,68.0,62.5
20160330003000,426.4,426.4,426.4,100.0,33,57.5,67.9,68.0,62.5
20160330004500,426.4,426.4,426.4,100.0,33,57.5,67.6,68.0,62.5
20160330010000,426.4,426.4,426.4,100.0,33,57.5,67.6,68.0,62.5
20160330011500,426.4,426.4,436.24,102.3077,33,57.5,67.7,68.0,62.5
20160330013000,426.4,426.4,431.32,101.1538,33,57.5,67.7,68.0,62.5
20160330014500,426.4,426.4,426.4,100.0,33,57.5,67.6,68.0,62.5
20160330020000,426.4,426.4,421.48,98.8462,33,57.5,67.6,68.0,62.5
20160330021500,426.4,426.4,421.48,98.8462,33,57.5,67.7,68.0,62.5
20160330023000,426.4,426.4,421.48,98.8462,33,57.5,67.6,68.0,62.5
20160330024500,426.4,426.4,411.64,96.5385,33,57.5,67.6,68.0,62.5
20160330030000,426.4,426.4,416.56,97.6923,33,57.5,67.5,68.0,62.5
20160330031500,426.4,426.4,421.48,98.8462,33,57.5,67.3,68.0,62.5
20160330033000,426.4,426.4,411.64,96.5385,33,57.5,67.4,68.0,62.5
20160330034500,426.4,426.4,416.56,97.6923,33,57.5,67.5,68.0,62.5
20160330040000,426.4,426.4,421.48,98.8462,33,57.5,67.6,68.0,62.5
20160330041500,426.4,426.4,421.48,98.8462,33,57.5,67.4,68.0,62.5
20160330043000,426.4,426.4,416.56,97.6923,33,57.5,67.4,68.0,62.5
20160330044500,426.4,426.4,421.48,98.8462,33,57.5,67.4,68.0,62.5
20160330050000,426.4,426.4,421.48,98.8462,33,57.5,67.5,68.0,62.5
20160330051500,426.4,426.4,421.48,98.8462,33,56.8,67.4,68.0,62.5
20160330053000,426.4,426.4,416.56,97.6923,33,57.5,67.6,68.0,62.5
20160330054500,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160330060000,426.4,426.4,411.64,96.5385,33,56.6,67.8,68.0,62.5
20160330061500,426.4,426.4,416.56,97.6923,33,57.5,67.9,68.0,62.5
20160330063000,426.4,426.4,416.56,97.6923,33,57.5,68.0,68.0,62.5
20160330064500,426.4,426.4,416.56,97.6923,33,57.5,68.0,68.0,62.5
20160330070000,426.4,426.4,416.56,97.6923,33,57.5,68.3,68.0,62.5
20160330071500,426.4,426.4,426.4,100.0,33,57.5,68.7,68.0,62.5
20160330073000,426.4,426.4,421.48,98.8462,33,57.5,69.0,68.0,62.5
20160330074500,426.4,426.4,411.64,96.5385,33,56.8,69.2,68.0,62.5
20160330080000,426.4,426.4,426.4,100.0,33,56.8,69.5,68.0,62.5
20160330081500,426.4,426.4,431.32,101.1538,33,56.8,69.3,68.0,62.5
20160330083000,426.4,426.4,431.32,101.1538,33,56.8,69.6,68.0,62.5
20160330084500,426.4,426.4,431.32,101.1538,33,56.8,69.4,68.0,62.5
20160330090000,426.4,426.4,431.32,101.1538,33,56.8,69.8,68.0,62.5
20160330091500,426.4,426.4,421.48,98.8462,33,56.8,69.7,68.0,62.5
20160330093000,426.4,426.4,410.0,96.1538,32,55.6,69.8,68.0,62.5
20160330094500,426.4,426.4,405.08,95.0,32,55.6,70.0,68.0,62.5
20160330100000,426.4,426.4,411.64,96.5385,32,56.7,70.3,68.0,62.5
20160330101500,426.4,426.4,411.64,96.5385,32,56.7,70.0,68.0,62.5
20160330103000,426.4,426.4,421.48,98.8462,32,56.7,70.4,68.0,62.5
20160330104500,426.4,426.4,416.56,97.6923,32,56.7,70.1,68.0,62.5
20160330110000,426.4,426.4,411.64,96.5385,32,56.7,70.2,68.0,62.5
20160330111500,426.4,426.4,421.48,98.8462,32,56.7,70.2,68.0,62.5
20160330113000,426.4,426.4,416.56,97.6923,32,56.7,70.1,68.0,62.5
20160330114500,426.4,426.4,410.0,96.1538,32,56.7,69.9,68.0,62.5
20160330120000,426.4,426.4,400.16,93.8462,32,56.7,70.2,68.0,62.5
20160330121500,426.4,426.4,405.08,95.0,32,56.7,70.0,68.0,62.5
20160330123000,426.4,426.4,410.0,96.1538,32,56.7,70.4,68.0,62.5
20160330124500,426.4,426.4,416.56,97.6923,32,56.7,70.5,68.0,62.5
20160330130000,426.4,426.4,436.24,102.3077,32,56.7,70.3,68.0,62.5
20160330131500,426.4,426.4,442.8,103.8462,32,56.7,70.4,68.0,62.5
20160330133000,426.4,426.4,442.8,103.8462,32,56.7,70.6,68.0,62.5
20160330134500,426.4,426.4,447.72,105.0,32,56.7,70.3,68.0,62.5
20160330140000,426.4,426.4,452.64,106.1539,32,56.7,70.4,68.0,62.5
20160330141500,426.4,426.4,410.0,96.1538,28,58.0,70.8,68.0,62.5
20160330143000,426.4,426.4,405.08,95.0,28,56.8,70.9,68.0,62.5
20160330144500,426.4,426.4,410.0,96.1538,28,56.8,70.7,68.0,62.5
20160330150000,426.4,426.4,405.08,95.0,28,56.8,70.8,68.0,62.5
20160330151500,426.4,426.4,405.08,95.0,28,56.8,70.8,68.0,62.5
20160330153000,426.4,426.4,405.08,95.0,28,56.8,70.3,68.0,62.5
20160330154500,426.4,426.4,416.56,97.6923,29,56.8,69.8,68.0,62.5
20160330160000,426.4,426.4,410.0,96.1538,29,56.8,69.8,68.0,62.5
20160330161500,426.4,426.4,395.24,92.6923,29,56.8,69.7,68.0,62.5
20160330163000,426.4,426.4,400.16,93.8462,30,56.8,69.8,68.0,62.5
20160330164500,426.4,426.4,405.08,95.0,31,56.8,70.0,68.0,62.5
20160330170000,426.4,426.4,410.0,96.1538,32,56.8,69.7,68.0,62.5
20160330171500,426.4,426.4,410.0,96.1538,32,56.8,69.6,68.0,62.5
20160330173000,426.4,426.4,416.56,97.6923,32,56.8,69.6,68.0,62.5
20160330174500,426.4,426.4,411.64,96.5385,32,56.8,69.6,68.0,62.5
20160330180000,426.4,426.4,411.64,96.5385,32,56.8,69.6,68.0,62.5
20160330181500,426.4,426.4,411.64,96.5385,32,56.8,69.5,68.0,62.5
20160330183000,426.4,426.4,411.64,96.5385,32,56.8,69.5,68.0,62.5
20160330184500,426.4,426.4,411.64,96.5385,32,56.8,69.4,68.0,62.5
20160330190000,426.4,426.4,411.64,96.5385,32,56.8,69.4,68.0,62.5
20160330191500,426.4,426.4,405.08,95.0,32,56.8,69.3,68.0,62.5
20160330193000,426.4,426.4,410.0,96.1538,32,56.8,69.4,68.0,62.5
20160330194500,426.4,426.4,410.0,96.1538,32,56.8,69.2,68.0,62.5
20160330200000,426.4,426.4,405.08,95.0,32,56.8,69.3,68.0,62.5
20160330201500,426.4,426.4,405.08,95.0,32,56.8,69.0,68.0,62.5
20160330203000,426.4,426.4,410.0,96.1538,32,56.8,68.9,68.0,62.5
20160330204500,426.4,426.4,410.0,96.1538,32,56.8,69.0,68.0,62.5
20160330210000,426.4,426.4,410.0,96.1538,32,56.8,68.9,68.0,62.5
20160330211500,426.4,426.4,410.0,96.1538,32,56.8,69.1,68.0,62.5
20160330213000,426.4,426.4,410.0,96.1538,32,56.8,69.1,68.0,62.5
20160330214500,426.4,426.4,410.0,96.1538,32,56.8,69.0,68.0,62.5
20160330220000,426.4,426.4,405.08,95.0,32,56.8,69.0,68.0,62.5
20160330221500,426.4,426.4,483.8,113.4615,34,56.8,69.0,68.0,62.5
20160330223000,426.4,426.4,416.56,97.6923,32,56.8,69.0,68.0,62.5
20160330224500,426.4,426.4,411.64,96.5385,32,56.8,69.0,68.0,62.5
20160330230000,426.4,426.4,416.56,97.6923,32,56.8,69.0,68.0,62.5
20160330231500,426.4,426.4,405.08,95.0,32,56.8,68.9,68.0,62.5
20160330233000,426.4,426.4,411.64,96.5385,32,56.8,68.9,68.0,62.5
20160330234500,426.4,426.4,411.64,96.5385,32,56.8,69.0,68.0,62.5
20160331000000,426.4,426.4,411.64,96.5385,32,56.8,68.9,68.0,62.5
20160331001500,426.4,426.4,411.64,96.5385,32,56.8,69.0,68.0,62.5
20160331003000,426.4,426.4,411.64,96.5385,32,56.8,68.9,68.0,62.5
20160331004500,426.4,426.4,411.64,96.5385,32,56.8,68.8,68.0,62.5
20160331010000,426.4,426.4,411.64,96.5385,32,56.8,68.9,68.0,62.5
20160331011500,426.4,426.4,411.64,96.5385,32,56.8,68.9,68.0,62.5
20160331013000,426.4,426.4,416.56,97.6923,32,56.8,68.7,68.0,62.5
20160331014500,426.4,426.4,410.0,96.1538,32,56.8,68.8,68.0,62.5
20160331020000,426.4,426.4,410.0,96.1538,32,56.8,68.7,68.0,62.5
20160331021500,426.4,426.4,405.08,95.0,32,56.8,68.8,68.0,62.5
20160331023000,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160331024500,426.4,426.4,411.64,96.5385,32,56.8,68.8,68.0,62.5
20160331030000,426.4,426.4,411.64,96.5385,32,56.8,68.8,68.0,62.5
20160331031500,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160331033000,426.4,426.4,405.08,95.0,32,56.8,68.7,68.0,62.5
20160331034500,426.4,426.4,411.64,96.5385,32,56.8,68.8,68.0,62.5
20160331040000,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160331041500,426.4,426.4,411.64,96.5385,32,56.8,68.6,68.0,62.5
20160331043000,426.4,426.4,405.08,95.0,32,56.8,68.7,68.0,62.5
20160331044500,426.4,426.4,410.0,96.1538,32,56.8,68.7,68.0,62.5
20160331050000,426.4,426.4,410.0,96.1538,32,56.8,68.7,68.0,62.5
20160331051500,426.4,426.4,400.16,93.8462,32,56.8,68.7,68.0,62.5
20160331053000,426.4,426.4,410.0,96.1538,32,56.8,68.6,68.0,62.5
20160331054500,426.4,426.4,410.0,96.1538,32,56.8,68.6,68.0,62.5
20160331060000,426.4,426.4,410.0,96.1538,32,56.8,68.6,68.0,62.5
20160331061500,426.4,426.4,405.08,95.0,32,56.8,68.6,68.0,62.5
20160331063000,426.4,426.4,405.08,95.0,32,56.8,68.9,68.0,62.5
20160331064500,426.4,426.4,410.0,96.1538,32,56.8,68.9,68.0,62.5
20160331070000,426.4,426.4,405.08,95.0,32,56.8,69.1,68.0,62.5
20160331071500,426.4,426.4,410.0,96.1538,32,56.8,69.1,68.0,62.5
20160331073000,426.4,426.4,416.56,97.6923,32,56.8,69.2,68.0,62.5
20160331074500,426.4,426.4,416.56,97.6923,32,56.8,69.1,68.0,62.5
20160331080000,426.4,426.4,421.48,98.8462,32,56.8,69.2,68.0,62.5
20160331081500,426.4,426.4,416.56,97.6923,32,56.8,69.3,68.0,62.5
20160331083000,426.4,426.4,416.56,97.6923,32,56.8,69.3,68.0,62.5
20160331084500,426.4,426.4,421.48,98.8462,32,56.8,69.2,68.0,62.5
20160331090000,426.4,426.4,426.4,100.0,32,56.8,69.7,68.0,62.5
20160331091500,426.4,426.4,437.88,102.6923,32,56.8,70.1,68.0,62.5
20160331093000,426.4,426.4,452.64,106.1539,32,56.8,70.2,68.0,62.5
20160331094500,426.4,426.4,436.24,102.3077,32,56.8,70.1,68.0,62.5
20160331100000,426.4,426.4,436.24,102.3077,32,56.8,70.3,68.0,62.5
20160331101500,426.4,426.4,442.8,103.8462,32,56.8,70.4,68.0,62.5
20160331103000,426.4,426.4,442.8,103.8462,32,56.8,70.4,68.0,62.5
20160331104500,426.4,426.4,442.8,103.8462,32,56.8,70.6,68.0,62.5
20160331110000,426.4,426.4,452.64,106.1539,32,56.8,70.5,68.0,62.5
20160331111500,426.4,426.4,452.64,106.1539,32,56.8,70.7,68.0,62.5
20160331113000,426.4,426.4,442.8,103.8462,32,56.8,70.6,68.0,62.5
20160331114500,426.4,426.4,431.32,101.1538,32,56.8,70.8,68.0,62.5
20160331120000,426.4,426.4,426.4,100.0,32,56.8,70.5,68.0,62.5
20160331121500,426.4,426.4,426.4,100.0,32,56.8,70.3,68.0,62.5
20160331123000,426.4,426.4,437.88,102.6923,32,56.8,70.2,68.0,62.5
20160331124500,426.4,426.4,442.8,103.8462,32,56.8,70.6,68.0,62.5
20160331130000,426.4,426.4,452.64,106.1539,31,56.8,70.9,68.0,62.5
20160331131500,426.4,426.4,447.72,105.0,31,56.8,70.7,68.0,62.5
20160331133000,426.4,426.4,442.8,103.8462,31,56.8,70.7,68.0,62.5
20160331134500,426.4,426.4,442.8,103.8462,31,56.8,70.8,68.0,62.5
20160331140000,426.4,426.4,416.56,97.6923,31,56.8,71.0,68.0,62.5
20160331141500,426.4,426.4,405.08,95.0,31,56.8,70.3,68.0,62.5
20160331143000,426.4,426.4,400.16,93.8462,31,56.8,71.0,68.0,62.5
20160331144500,426.4,426.4,405.08,95.0,31,56.8,71.4,68.0,62.5
20160331150000,426.4,426.4,400.16,93.8462,31,56.8,71.0,68.0,62.5
20160331151500,426.4,426.4,411.64,96.5385,32,56.8,70.9,68.0,62.5
20160331153000,426.4,426.4,411.64,96.5385,32,56.8,70.9,68.0,62.5
20160331154500,426.4,426.4,411.64,96.5385,32,56.8,70.7,68.0,62.5
20160331160000,426.4,426.4,411.64,96.5385,32,56.8,70.5,68.0,62.5
20160331161500,426.4,426.4,411.64,96.5385,32,56.8,70.4,68.0,62.5
20160331163000,426.4,426.4,416.56,97.6923,32,56.8,70.3,68.0,62.5
20160331164500,426.4,426.4,411.64,96.5385,32,56.8,70.2,68.0,62.5
20160331170000,426.4,426.4,411.64,96.5385,32,56.8,70.0,68.0,62.5
20160331171500,426.4,426.4,411.64,96.5385,32,56.8,70.1,68.0,62.5
20160331173000,426.4,426.4,411.64,96.5385,32,56.8,70.0,68.0,62.5
20160331174500,426.4,426.4,411.64,96.5385,32,56.8,69.9,68.0,62.5
20160331180000,426.4,426.4,416.56,97.6923,32,56.8,69.8,68.0,62.5
20160331181500,426.4,426.4,411.64,96.5385,32,56.8,69.8,68.0,62.5
20160331183000,426.4,426.4,411.64,96.5385,32,56.8,69.7,68.0,62.5
20160331184500,426.4,426.4,411.64,96.5385,32,56.8,69.8,68.0,62.5
20160331190000,426.4,426.4,411.64,96.5385,32,56.8,69.8,68.0,62.5
20160331191500,426.4,426.4,411.64,96.5385,32,56.8,69.8,68.0,62.5
20160331193000,426.4,426.4,411.64,96.5385,32,56.8,69.4,68.0,62.5
20160331194500,426.4,426.4,411.64,96.5385,32,56.8,69.6,68.0,62.5
20160331200000,426.4,426.4,411.64,96.5385,32,56.8,69.6,68.0,62.5
20160331201500,426.4,426.4,411.64,96.5385,32,56.8,69.6,68.0,62.5
20160331203000,426.4,426.4,411.64,96.5385,32,56.8,69.6,68.0,62.5
20160331204500,426.4,426.4,411.64,96.5385,32,56.8,69.4,68.0,62.5
20160331210000,426.4,426.4,411.64,96.5385,32,56.8,69.5,68.0,62.5
20160331211500,426.4,426.4,411.64,96.5385,32,56.8,69.5,68.0,62.5
20160331213000,426.4,426.4,416.56,97.6923,32,56.8,69.4,68.0,62.5
20160331214500,426.4,426.4,405.08,95.0,32,56.8,69.3,68.0,62.5
20160331220000,426.4,426.4,410.0,96.1538,32,56.8,69.1,68.0,62.5
20160331221500,426.4,426.4,410.0,96.1538,32,56.8,69.0,68.0,62.5
20160331223000,426.4,426.4,410.0,96.1538,32,56.8,69.1,68.0,62.5
20160331224500,426.4,426.4,410.0,96.1538,32,56.8,69.1,68.0,62.5
20160331230000,426.4,426.4,410.0,96.1538,32,56.8,69.2,68.0,62.5
20160331231500,426.4,426.4,400.16,93.8462,32,56.8,69.2,68.0,62.5
20160331233000,426.4,426.4,416.56,97.6923,32,56.8,69.2,68.0,62.5
20160331234500,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160401000000,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160401001500,426.4,426.4,411.64,96.5385,32,56.8,69.1,68.0,62.5
20160401003000,426.4,426.4,405.08,95.0,32,56.8,69.1,68.0,62.5
20160401004500,426.4,426.4,411.64,96.5385,32,56.8,69.1,68.0,62.5
20160401010000,426.4,426.4,411.64,96.5385,32,56.8,68.9,68.0,62.5
20160401011500,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160401013000,426.4,426.4,411.64,96.5385,32,56.8,68.8,68.0,62.5
20160401014500,426.4,426.4,411.64,96.5385,32,56.8,68.8,68.0,62.5
20160401020000,426.4,426.4,411.64,96.5385,32,56.8,68.9,68.0,62.5
20160401021500,426.4,426.4,411.64,96.5385,32,56.8,68.9,68.0,62.5
20160401023000,426.4,426.4,411.64,96.5385,32,56.8,68.8,68.0,62.5
20160401024500,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160401030000,426.4,426.4,411.64,96.5385,32,56.8,68.5,68.0,62.5
20160401031500,426.4,426.4,411.64,96.5385,32,56.8,68.6,68.0,62.5
20160401033000,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160401034500,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160401040000,426.4,426.4,411.64,96.5385,32,56.8,68.6,68.0,62.5
20160401041500,426.4,426.4,421.48,98.8462,32,56.8,68.7,68.0,62.5
20160401043000,426.4,426.4,410.0,96.1538,32,56.8,68.7,68.0,62.5
20160401044500,426.4,426.4,410.0,96.1538,32,56.8,68.6,68.0,62.5
20160401050000,426.4,426.4,410.0,96.1538,32,56.8,68.4,68.0,62.5
20160401051500,426.4,426.4,410.0,96.1538,32,56.8,68.6,68.0,62.5
20160401053000,426.4,426.4,410.0,96.1538,32,56.8,68.6,68.0,62.5
20160401054500,426.4,426.4,410.0,96.1538,32,56.8,68.7,68.0,62.5
20160401060000,426.4,426.4,410.0,96.1538,32,56.8,68.6,68.0,62.5
20160401061500,426.4,426.4,410.0,96.1538,32,56.8,68.7,68.0,62.5
20160401063000,426.4,426.4,410.0,96.1538,32,56.8,68.7,68.0,62.5
20160401064500,426.4,426.4,410.0,96.1538,32,56.8,68.7,68.0,62.5
20160401070000,426.4,426.4,410.0,96.1538,32,56.8,68.7,68.0,62.5
20160401071500,426.4,426.4,410.0,96.1538,32,56.8,68.9,68.0,62.5
20160401073000,426.4,426.4,405.08,95.0,32,56.8,69.5,68.0,62.5
20160401074500,426.4,426.4,405.08,95.0,32,56.8,69.4,68.0,62.5
20160401080000,426.4,426.4,405.08,95.0,32,56.8,69.7,68.0,62.5
20160401081500,426.4,426.4,410.0,96.1538,32,56.8,69.8,68.0,62.5
20160401083000,426.4,426.4,410.0,96.1538,32,56.8,70.0,68.0,62.5
20160401084500,426.4,426.4,410.0,96.1538,32,56.8,70.0,68.0,62.5
20160401090000,426.4,426.4,410.0,96.1538,32,56.8,70.0,68.0,62.5
20160401091500,426.4,426.4,421.48,98.8462,32,56.8,70.2,68.0,62.5
20160401093000,426.4,426.4,421.48,98.8462,32,56.8,70.4,68.0,62.5
20160401094500,426.4,426.4,442.8,103.8462,32,56.8,70.3,68.0,62.5
20160401100000,426.4,426.4,442.8,103.8462,32,56.8,70.2,68.0,62.5
20160401101500,426.4,426.4,452.64,106.1539,32,57.5,69.9,68.0,62.5
20160401103000,426.4,426.4,447.72,105.0,32,57.5,69.9,68.0,62.5
20160401104500,426.4,426.4,447.72,105.0,32,57.5,69.4,68.0,62.5
20160401110000,426.4,426.4,431.32,101.1538,32,56.8,69.3,68.0,62.5
20160401111500,426.4,426.4,431.32,101.1538,32,56.8,69.2,68.0,62.5
20160401113000,426.4,426.4,421.48,98.8462,32,56.8,69.2,68.0,62.5
20160401114500,426.4,426.4,421.48,98.8462,32,56.8,69.6,68.0,62.5
20160401120000,426.4,426.4,437.88,102.6923,32,56.8,69.5,68.0,62.5
20160401121500,426.4,426.4,437.88,102.6923,32,56.8,69.2,68.0,62.5
20160401123000,426.4,426.4,421.48,98.8462,32,56.8,69.2,68.0,62.5
20160401124500,426.4,426.4,421.48,98.8462,32,56.8,69.6,68.0,62.5
20160401130000,426.4,426.4,437.88,102.6923,32,56.8,69.5,68.0,62.5
20160401131500,426.4,426.4,431.32,101.1538,32,56.8,69.9,68.0,62.5
20160401133000,426.4,426.4,436.24,102.3077,32,56.8,69.9,68.0,62.5
20160401134500,426.4,426.4,421.48,98.8462,32,56.8,69.9,68.0,62.5
20160401140000,426.4,426.4,421.48,98.8462,32,56.8,70.1,68.0,62.5
20160401141500,426.4,426.4,426.4,100.0,32,56.8,69.9,68.0,62.5
20160401143000,426.4,426.4,431.32,101.1538,32,56.8,70.1,68.0,62.5
20160401144500,426.4,426.4,416.56,97.6923,32,56.8,69.8,68.0,62.5
20160401150000,426.4,426.4,421.48,98.8462,32,56.8,70.1,68.0,62.5
20160401151500,426.4,426.4,416.56,97.6923,32,56.8,70.2,68.0,62.5
20160401153000,426.4,426.4,411.64,96.5385,32,57.5,70.1,68.0,62.5
20160401154500,426.4,426.4,411.64,96.5385,32,57.5,69.9,68.0,62.5
20160401160000,426.4,426.4,411.64,96.5385,32,57.5,69.8,68.0,62.5
20160401161500,426.4,426.4,416.56,97.6923,32,57.5,70.0,68.0,62.5
20160401163000,426.4,426.4,410.0,96.1538,32,57.5,70.2,68.0,62.5
20160401164500,426.4,426.4,410.0,96.1538,32,57.5,69.8,68.0,62.5
20160401170000,426.4,426.4,410.0,96.1538,32,57.5,69.6,68.0,62.5
20160401171500,426.4,426.4,410.0,96.1538,32,57.5,69.4,68.0,62.5
20160401173000,426.4,426.4,410.0,96.1538,32,57.5,69.2,68.0,62.5
20160401174500,426.4,426.4,410.0,96.1538,32,57.5,69.1,68.0,62.5
20160401180000,426.4,426.4,410.0,96.1538,32,57.5,68.9,68.0,62.5
20160401181500,426.4,426.4,410.0,96.1538,32,57.5,68.9,68.0,62.5
20160401183000,426.4,426.4,410.0,96.1538,32,57.5,68.9,68.0,62.5
20160401184500,426.4,426.4,410.0,96.1538,32,57.5,68.7,68.0,62.5
20160401190000,426.4,426.4,410.0,96.1538,32,57.5,68.7,68.0,62.5
20160401191500,426.4,426.4,410.0,96.1538,32,57.5,68.6,68.0,62.5
20160401193000,426.4,426.4,410.0,96.1538,32,57.5,68.5,68.0,62.5
20160401194500,426.4,426.4,416.56,97.6923,32,57.5,68.4,68.0,62.5
20160401200000,426.4,426.4,416.56,97.6923,32,57.5,68.4,68.0,62.5
20160401201500,426.4,426.4,416.56,97.6923,32,57.5,68.4,68.0,62.5
20160401203000,426.4,426.4,421.48,98.8462,32,57.5,68.2,68.0,62.5
20160401204500,426.4,426.4,411.64,96.5385,32,57.5,68.2,68.0,62.5
20160401210000,426.4,426.4,416.56,97.6923,32,57.5,68.2,68.0,62.5
20160401211500,426.4,426.4,416.56,97.6923,32,57.5,68.0,68.0,62.5
20160401213000,426.4,426.4,416.56,97.6923,32,57.5,68.0,68.0,62.5
20160401214500,426.4,426.4,421.48,98.8462,32,57.5,67.9,68.0,62.5
20160401220000,426.4,426.4,416.56,97.6923,32,57.5,67.9,68.0,62.5
20160401221500,426.4,426.4,421.48,98.8462,32,57.5,67.8,68.0,62.5
20160401223000,426.4,426.4,426.4,100.0,32,57.5,67.8,68.0,62.5
20160401224500,426.4,426.4,416.56,97.6923,32,57.5,67.7,68.0,62.5
20160401230000,426.4,426.4,416.56,97.6923,32,57.5,67.7,68.0,62.5
20160401231500,426.4,426.4,411.64,96.5385,32,57.5,67.6,68.0,62.5
20160401233000,426.4,426.4,421.48,98.8462,32,57.5,67.6,68.0,62.5
20160401234500,426.4,426.4,411.64,96.5385,32,57.5,67.6,68.0,62.5
20160402000000,426.4,426.4,416.56,97.6923,32,57.5,67.5,68.0,62.5
20160402001500,426.4,426.4,416.56,97.6923,32,57.5,67.5,68.0,62.5
20160402003000,426.4,426.4,421.48,98.8462,32,57.5,67.4,68.0,62.5
20160402004500,426.4,426.4,416.56,97.6923,32,57.5,67.4,68.0,62.5
20160402010000,426.4,426.4,421.48,98.8462,32,57.5,67.3,68.0,62.5
20160402011500,426.4,426.4,431.32,101.1538,33,57.5,67.1,68.0,62.5
20160402013000,426.4,426.4,431.32,101.1538,33,56.8,67.1,68.0,62.5
20160402014500,426.4,426.4,437.88,102.6923,33,56.8,67.1,68.0,62.5
20160402020000,426.4,426.4,426.4,100.0,33,58.3,66.7,68.0,62.5
20160402021500,426.4,426.4,431.32,101.1538,33,55.2,66.7,68.0,62.5
20160402023000,426.4,426.4,431.32,101.1538,33,59.9,66.9,68.0,62.5
20160402024500,426.4,426.4,431.32,101.1538,33,55.1,66.7,68.0,62.5
20160402030000,426.4,426.4,437.88,102.6923,33,58.8,66.8,68.0,62.5
20160402031500,426.4,426.4,431.32,101.1538,33,56.6,66.7,68.0,62.5
20160402033000,426.4,426.4,437.88,102.6923,33,56.6,66.5,68.0,62.5
20160402034500,426.4,426.4,431.32,101.1538,33,58.8,66.3,68.0,62.5
20160402040000,426.4,426.4,437.88,102.6923,33,54.8,66.1,68.0,62.5
20160402041500,426.4,426.4,431.32,101.1538,33,59.9,66.1,68.0,62.5
20160402043000,426.4,426.4,436.24,102.3077,33,55.5,66.1,68.0,62.5
20160402044500,426.4,426.4,436.24,102.3077,33,58.0,66.2,68.0,62.5
20160402050000,426.4,426.4,431.32,101.1538,33,58.0,66.1,68.0,62.5
20160402051500,426.4,426.4,442.8,103.8462,33,55.6,66.2,68.0,62.5
20160402053000,426.4,426.4,426.4,100.0,33,59.1,66.0,68.0,62.5
20160402054500,426.4,426.4,437.88,102.6923,33,54.7,66.1,68.0,62.5
20160402060000,426.4,426.4,447.72,105.0,33,59.6,66.1,68.0,62.5
20160402061500,426.4,426.4,426.4,100.0,33,55.9,66.2,68.0,62.5
20160402063000,426.4,426.4,442.8,103.8462,33,57.5,66.3,68.0,62.5
20160402064500,426.4,426.4,431.32,101.1538,33,58.3,66.1,68.0,62.5
20160402070000,426.4,426.4,436.24,102.3077,33,55.5,66.2,68.0,62.5
20160402071500,426.4,426.4,431.32,101.1538,33,59.9,66.0,68.0,62.5
20160402073000,426.4,426.4,431.32,101.1538,33,54.7,66.0,68.0,62.5
20160402074500,426.4,426.4,437.88,102.6923,33,58.4,65.9,68.0,62.5
20160402080000,426.4,426.4,437.88,102.6923,33,57.5,65.8,68.0,62.5
20160402081500,426.4,426.4,437.88,102.6923,33,55.1,65.9,68.0,62.5
20160402083000,426.4,426.4,437.88,102.6923,33,59.9,65.9,68.0,62.5
20160402084500,426.4,426.4,426.4,100.0,33,54.8,66.0,68.0,62.5
20160402090000,426.4,426.4,447.72,105.0,33,56.4,65.9,68.0,62.5
20160402091500,426.4,426.4,431.32,101.1538,33,59.5,65.9,68.0,62.5
20160402093000,426.4,426.4,436.24,102.3077,33,54.1,65.9,68.0,62.5
20160402094500,426.4,426.4,436.24,102.3077,33,56.6,66.0,68.0,62.5
20160402100000,426.4,426.4,431.32,101.1538,33,58.3,65.8,68.0,62.5
20160402101500,426.4,426.4,437.88,102.6923,33,53.9,65.6,68.0,62.5
20160402103000,426.4,426.4,442.8,103.8462,33,56.8,65.7,68.0,62.5
20160402104500,426.4,426.4,436.24,102.3077,33,58.3,65.8,68.0,62.5
20160402110000,426.4,426.4,442.8,103.8462,33,53.8,65.8,68.0,62.5
20160402111500,426.4,426.4,442.8,103.8462,33,56.0,65.8,68.0,62.5
20160402113000,426.4,426.4,436.24,102.3077,33,58.7,65.7,68.0,62.5
20160402114500,426.4,426.4,436.24,102.3077,33,53.9,65.7,68.0,62.5
20160402120000,426.4,426.4,442.8,103.8462,33,55.6,65.7,68.0,62.5
20160402121500,426.4,426.4,426.4,100.0,33,58.7,65.6,68.0,62.5
20160402123000,426.4,426.4,431.32,101.1538,33,53.9,65.7,68.0,62.5
20160402124500,426.4,426.4,442.8,103.8462,33,54.6,65.8,68.0,62.5
20160402130000,426.4,426.4,431.32,101.1538,33,59.2,65.8,68.0,62.5
20160402131500,426.4,426.4,416.56,97.6923,33,58.3,65.9,68.0,62.5
20160402133000,426.4,426.4,431.32,101.1538,33,54.7,65.7,68.0,62.5
20160402134500,426.4,426.4,431.32,101.1538,33,53.9,65.8,68.0,62.5
20160402140000,426.4,426.4,442.8,103.8462,33,56.0,65.7,68.0,62.5
20160402141500,426.4,426.4,437.88,102.6923,33,59.7,65.8,68.0,62.5
20160402143000,426.4,426.4,431.32,101.1538,33,57.5,65.8,68.0,62.5
20160402144500,426.4,426.4,437.88,102.6923,33,54.3,66.0,68.0,62.5
20160402150000,426.4,426.4,442.8,103.8462,33,54.3,66.0,68.0,62.5
20160402151500,426.4,426.4,437.88,102.6923,33,58.9,66.1,68.0,62.5
20160402153000,426.4,426.4,431.32,101.1538,33,57.6,66.0,68.0,62.5
20160402154500,426.4,426.4,437.88,102.6923,33,54.3,65.8,68.0,62.5
20160402160000,426.4,426.4,437.88,102.6923,33,54.3,66.0,68.0,62.5
20160402161500,426.4,426.4,426.4,100.0,33,56.8,66.1,68.0,62.5
20160402163000,426.4,426.4,426.4,100.0,33,59.9,66.2,68.0,62.5
20160402164500,426.4,426.4,416.56,97.6923,33,57.1,66.3,68.0,62.5
20160402170000,426.4,426.4,421.48,98.8462,33,54.6,66.5,68.0,62.5
20160402171500,426.4,426.4,421.48,98.8462,33,53.9,66.6,68.0,62.5
20160402173000,426.4,426.4,426.4,100.0,33,56.0,66.7,68.0,62.5
20160402174500,426.4,426.4,421.48,98.8462,33,59.2,66.7,68.0,62.5
20160402180000,426.4,426.4,411.64,96.5385,33,59.2,66.7,68.0,62.5
20160402181500,426.4,426.4,416.56,97.6923,33,56.3,66.8,68.0,62.5
20160402183000,426.4,426.4,421.48,98.8462,33,54.7,66.7,68.0,62.5
20160402184500,426.4,426.4,426.4,100.0,33,54.7,66.7,68.0,62.5
20160402190000,426.4,426.4,426.4,100.0,33,56.2,66.8,68.0,62.5
20160402191500,426.4,426.4,421.48,98.8462,33,59.6,66.8,68.0,62.5
