PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160402193000,426.4,426.4,416.56,97.6923,33,59.6,66.8,68.0,62.5
20160402194500,426.4,426.4,416.56,97.6923,33,57.1,66.9,68.0,62.5
20160402200000,426.4,426.4,421.48,98.8462,33,54.7,66.9,68.0,62.5
20160402201500,426.4,426.4,421.48,98.8462,33,55.6,66.8,68.0,62.5
20160402203000,426.4,426.4,426.4,100.0,33,58.0,66.8,68.0,62.5
20160402204500,426.4,426.4,421.48,98.8462,33,60.3,66.8,68.0,62.5
20160402210000,426.4,426.4,411.64,96.5385,33,58.3,66.9,68.0,62.5
20160402211500,426.4,426.4,416.56,97.6923,33,55.1,66.9,68.0,62.5
20160402213000,426.4,426.4,426.4,100.0,33,55.1,66.8,68.0,62.5
20160402214500,426.4,426.4,431.32,101.1538,33,57.7,66.9,68.0,62.5
20160402220000,426.4,426.4,426.4,100.0,33,60.0,66.9,68.0,62.5
20160402221500,426.4,426.4,416.56,97.6923,33,58.2,66.7,68.0,62.5
20160402223000,426.4,426.4,426.4,100.0,33,55.1,66.7,68.0,62.5
20160402224500,426.4,426.4,436.24,102.3077,33,55.1,66.9,68.0,62.5
20160402230000,426.4,426.4,436.24,102.3077,33,59.3,66.8,68.0,62.5
20160402231500,426.4,426.4,431.32,101.1538,33,59.3,66.7,68.0,62.5
20160402233000,426.4,426.4,436.24,102.3077,33,55.5,66.6,68.0,62.5
20160402234500,426.4,426.4,436.24,102.3077,33,56.4,66.7,68.0,62.5
20160403000000,426.4,426.4,431.32,101.1538,33,60.3,66.7,68.0,62.5
20160403001500,426.4,426.4,426.4,100.0,33,56.5,66.5,68.0,62.5
20160403003000,426.4,426.4,437.88,102.6923,33,56.5,66.6,68.0,62.5
20160403004500,426.4,426.4,431.32,101.1538,33,60.3,66.5,68.0,62.5
20160403010000,426.4,426.4,436.24,102.3077,33,56.3,66.3,68.0,62.5
20160403011500,426.4,426.4,426.4,100.0,33,56.3,66.4,68.0,62.5
20160403013000,426.4,426.4,436.24,102.3077,33,60.3,66.4,68.0,62.5
20160403014500,426.4,426.4,431.32,101.1538,33,56.7,66.3,68.0,62.5
20160403020000,426.4,426.4,436.24,102.3077,33,56.0,66.3,68.0,62.5
20160403021500,426.4,426.4,436.24,102.3077,33,60.3,66.2,68.0,62.5
20160403023000,426.4,426.4,431.32,101.1538,33,56.3,66.2,68.0,62.5
20160403024500,426.4,426.4,436.24,102.3077,33,57.2,66.2,68.0,62.5
20160403030000,426.4,426.4,431.32,101.1538,33,58.4,66.2,68.0,62.5
20160403031500,426.4,426.4,442.8,103.8462,33,56.0,66.1,68.0,62.5
20160403033000,426.4,426.4,436.24,102.3077,33,59.2,66.0,68.0,62.5
20160403034500,426.4,426.4,436.24,102.3077,33,55.6,66.0,68.0,62.5
20160403040000,426.4,426.4,436.24,102.3077,33,59.9,66.0,68.0,62.5
20160403041500,426.4,426.4,436.24,102.3077,33,55.2,65.9,68.0,62.5
20160403043000,426.4,426.4,431.32,101.1538,33,59.9,66.0,68.0,62.5
20160403044500,426.4,426.4,431.32,101.1538,33,55.6,66.0,68.0,62.5
20160403050000,426.4,426.4,436.24,102.3077,33,59.9,66.0,68.0,62.5
20160403051500,426.4,426.4,436.24,102.3077,33,56.3,65.9,68.0,62.5
20160403053000,426.4,426.4,436.24,102.3077,33,59.6,66.0,68.0,62.5
20160403054500,426.4,426.4,436.24,102.3077,33,56.3,65.8,68.0,62.5
20160403060000,426.4,426.4,436.24,102.3077,33,59.2,65.9,68.0,62.5
20160403061500,426.4,426.4,431.32,101.1538,33,56.7,65.8,68.0,62.5
20160403063000,426.4,426.4,436.24,102.3077,33,59.2,65.9,68.0,62.5
20160403064500,426.4,426.4,431.32,101.1538,33,56.3,65.7,68.0,62.5
20160403070000,426.4,426.4,436.24,102.3077,33,59.6,65.8,68.0,62.5
20160403071500,426.4,426.4,431.32,101.1538,33,55.8,65.7,68.0,62.5
20160403073000,426.4,426.4,437.88,102.6923,33,59.2,65.8,68.0,62.5
20160403074500,426.4,426.4,431.32,101.1538,33,55.9,65.7,68.0,62.5
20160403080000,426.4,426.4,442.8,103.8462,33,57.2,65.9,68.0,62.5
20160403081500,426.4,426.4,431.32,101.1538,33,57.2,66.0,68.0,62.5
20160403083000,426.4,426.4,442.8,103.8462,33,54.3,66.0,68.0,62.5
20160403084500,426.4,426.4,437.88,102.6923,33,59.2,65.9,68.0,62.5
20160403090000,426.4,426.4,437.88,102.6923,33,54.7,65.7,68.0,62.5
20160403091500,426.4,426.4,442.8,103.8462,33,54.7,65.8,68.0,62.5
20160403093000,426.4,426.4,437.88,102.6923,33,57.7,65.6,68.0,62.5
20160403094500,426.4,426.4,447.72,105.0,33,53.5,65.6,68.0,62.5
20160403100000,426.4,426.4,454.28,106.5385,33,58.0,65.7,68.0,62.5
20160403101500,426.4,426.4,431.32,101.1538,32,55.1,65.7,68.0,62.5
20160403103000,426.4,426.4,436.24,102.3077,32,53.9,65.8,68.0,62.5
20160403104500,426.4,426.4,436.24,102.3077,32,59.2,65.8,68.0,62.5
20160403110000,426.4,426.4,426.4,100.0,32,54.1,65.7,68.0,62.5
20160403111500,426.4,426.4,436.24,102.3077,32,54.1,65.7,68.0,62.5
20160403113000,426.4,426.4,426.4,100.0,32,59.4,65.8,68.0,62.5
20160403114500,426.4,426.4,431.32,101.1538,32,53.6,65.7,68.0,62.5
20160403120000,426.4,426.4,426.4,100.0,32,54.4,65.8,68.0,62.5
20160403121500,426.4,426.4,421.48,98.8462,32,59.5,65.7,68.0,62.5
20160403123000,426.4,426.4,416.56,97.6923,32,54.7,65.7,68.0,62.5
20160403124500,426.4,426.4,421.48,98.8462,32,53.9,65.6,68.0,62.5
20160403130000,426.4,426.4,426.4,100.0,32,59.5,65.6,68.0,62.5
20160403131500,426.4,426.4,426.4,100.0,32,55.0,65.5,68.0,62.5
20160403133000,426.4,426.4,436.24,102.3077,32,53.4,65.8,68.0,62.5
20160403134500,426.4,426.4,431.32,101.1538,32,59.0,65.8,68.0,62.5
20160403140000,426.4,426.4,416.56,97.6923,32,55.4,65.7,68.0,62.5
20160403141500,426.4,426.4,421.48,98.8462,32,53.1,65.8,68.0,62.5
20160403143000,426.4,426.4,416.56,97.6923,32,58.8,65.9,68.0,62.5
20160403144500,426.4,426.4,400.16,93.8462,32,55.8,65.8,68.0,62.5
20160403150000,426.4,426.4,411.64,96.5385,32,53.1,65.8,68.0,62.5
20160403151500,426.4,426.4,411.64,96.5385,32,55.2,65.8,68.0,62.5
20160403153000,426.4,426.4,411.64,96.5385,32,59.1,65.9,68.0,62.5
20160403154500,426.4,426.4,411.64,96.5385,32,55.8,66.2,68.0,62.5
20160403160000,426.4,426.4,411.64,96.5385,32,53.5,66.3,68.0,62.5
20160403161500,426.4,426.4,411.64,96.5385,32,56.4,66.4,68.0,62.5
20160403163000,426.4,426.4,411.64,96.5385,32,59.9,66.5,68.0,62.5
20160403164500,426.4,426.4,400.16,93.8462,32,54.7,66.3,68.0,62.5
20160403170000,426.4,426.4,410.0,96.1538,32,54.7,66.4,68.0,62.5
20160403171500,426.4,426.4,410.0,96.1538,32,58.0,66.5,68.0,62.5
20160403173000,426.4,426.4,405.08,95.0,32,59.1,66.5,68.0,62.5
20160403174500,426.4,426.4,405.08,95.0,32,55.7,66.7,68.0,62.5
20160403180000,426.4,426.4,411.64,96.5385,32,54.1,67.0,68.0,62.5
20160403181500,426.4,426.4,411.64,96.5385,32,54.9,67.0,68.0,62.5
20160403183000,426.4,426.4,411.64,96.5385,32,58.1,67.0,68.0,62.5
20160403184500,426.4,426.4,411.64,96.5385,32,60.3,67.1,68.0,62.5
20160403190000,426.4,426.4,411.64,96.5385,32,58.7,67.0,68.0,62.5
20160403191500,426.4,426.4,411.64,96.5385,32,56.2,67.1,68.0,62.5
20160403193000,426.4,426.4,411.64,96.5385,32,54.7,67.1,68.0,62.5
20160403194500,426.4,426.4,416.56,97.6923,32,54.7,67.2,68.0,62.5
20160403200000,426.4,426.4,416.56,97.6923,32,58.0,67.2,68.0,62.5
20160403201500,426.4,426.4,411.64,96.5385,32,60.6,67.2,68.0,62.5
20160403203000,426.4,426.4,411.64,96.5385,32,57.7,67.2,68.0,62.5
20160403204500,426.4,426.4,411.64,96.5385,32,55.1,67.1,68.0,62.5
20160403210000,426.4,426.4,411.64,96.5385,32,55.1,67.2,68.0,62.5
20160403211500,426.4,426.4,426.4,100.0,32,58.9,67.2,68.0,62.5
20160403213000,426.4,426.4,416.56,97.6923,32,59.5,67.3,68.0,62.5
20160403214500,426.4,426.4,411.64,96.5385,32,55.9,67.2,68.0,62.5
20160403220000,426.4,426.4,416.56,97.6923,32,55.2,67.3,68.0,62.5
20160403221500,426.4,426.4,421.48,98.8462,32,57.6,67.2,68.0,62.5
20160403223000,426.4,426.4,410.0,96.1538,32,60.3,67.2,68.0,62.5
20160403224500,426.4,426.4,410.0,96.1538,32,57.1,67.2,68.0,62.5
20160403230000,426.4,426.4,416.56,97.6923,32,55.2,67.3,68.0,62.5
20160403231500,426.4,426.4,416.56,97.6923,32,57.6,67.1,68.0,62.5
20160403233000,426.4,426.4,410.0,96.1538,32,59.7,67.1,68.0,62.5
20160403234500,426.4,426.4,410.0,96.1538,32,55.6,67.1,68.0,62.5
20160404000000,426.4,426.4,410.0,96.1538,32,55.6,67.1,68.0,62.5
20160404001500,426.4,426.4,416.56,97.6923,32,60.0,67.0,68.0,62.5
20160404003000,426.4,426.4,405.08,95.0,32,57.9,67.1,68.0,62.5
20160404004500,426.4,426.4,411.64,96.5385,32,55.2,67.0,68.0,62.5
20160404010000,426.4,426.4,411.64,96.5385,32,57.2,67.1,68.0,62.5
20160404011500,426.4,426.4,411.64,96.5385,32,59.9,66.9,68.0,62.5
20160404013000,426.4,426.4,405.08,95.0,32,56.2,67.0,68.0,62.5
20160404014500,426.4,426.4,421.48,98.8462,32,56.2,67.0,68.0,62.5
20160404020000,426.4,426.4,416.56,97.6923,32,59.6,66.9,68.0,62.5
20160404021500,426.4,426.4,411.64,96.5385,32,57.4,66.7,68.0,62.5
20160404023000,426.4,426.4,421.48,98.8462,32,55.8,66.7,68.0,62.5
20160404024500,426.4,426.4,411.64,96.5385,32,59.9,66.7,68.0,62.5
20160404030000,426.4,426.4,416.56,97.6923,32,55.2,66.6,68.0,62.5
20160404031500,426.4,426.4,416.56,97.6923,32,60.0,66.7,68.0,62.5
20160404033000,426.4,426.4,416.56,97.6923,32,55.9,66.6,68.0,62.5
20160404034500,426.4,426.4,421.48,98.8462,32,58.8,66.6,68.0,62.5
20160404040000,426.4,426.4,416.56,97.6923,32,57.0,66.5,68.0,62.5
20160404041500,426.4,426.4,431.32,101.1538,32,57.0,66.5,68.0,62.5
20160404043000,426.4,426.4,416.56,97.6923,32,58.3,66.3,68.0,62.5
20160404044500,426.4,426.4,426.4,100.0,32,56.0,66.3,68.0,62.5
20160404050000,426.4,426.4,416.56,97.6923,32,59.1,66.3,68.0,62.5
20160404051500,426.4,426.4,426.4,100.0,32,55.2,66.2,68.0,62.5
20160404053000,426.4,426.4,416.56,97.6923,32,59.9,66.1,68.0,62.5
20160404054500,426.4,426.4,421.48,98.8462,32,55.2,66.1,68.0,62.5
20160404060000,426.4,426.4,426.4,100.0,32,60.0,66.1,68.0,62.5
20160404061500,426.4,426.4,421.48,98.8462,32,55.9,66.0,68.0,62.5
20160404063000,426.4,426.4,421.48,98.8462,32,58.4,66.0,68.0,62.5
20160404064500,426.4,426.4,416.56,97.6923,32,57.1,66.0,68.0,62.5
20160404070000,426.4,426.4,431.32,101.1538,32,58.0,66.2,68.0,62.5
20160404071500,426.4,426.4,421.48,98.8462,32,58.0,66.3,68.0,62.5
20160404073000,426.4,426.4,421.48,98.8462,32,56.3,66.5,68.0,62.5
20160404074500,426.4,426.4,410.0,96.1538,32,58.4,66.8,68.0,62.5
20160404080000,426.4,426.4,421.48,98.8462,32,54.7,67.2,68.0,62.5
20160404081500,426.4,426.4,426.4,100.0,32,59.5,67.8,68.0,62.5
20160404083000,426.4,426.4,421.48,98.8462,32,54.7,68.0,68.0,62.5
20160404084500,426.4,426.4,431.32,101.1538,32,59.5,68.2,68.0,62.5
20160404090000,426.4,426.4,431.32,101.1538,32,54.3,68.4,68.0,62.5
20160404091500,426.4,426.4,426.4,100.0,32,59.2,68.9,68.0,62.5
20160404093000,426.4,426.4,426.4,100.0,32,54.3,69.3,68.0,62.5
20160404094500,426.4,426.4,431.32,101.1538,32,59.5,69.5,68.0,62.5
20160404100000,426.4,426.4,431.32,101.1538,32,53.9,69.6,68.0,62.5
20160404101500,426.4,426.4,416.56,97.6923,32,58.7,69.8,68.0,62.5
20160404103000,426.4,426.4,416.56,97.6923,32,53.5,70.0,68.0,62.5
20160404104500,426.4,426.4,421.48,98.8462,32,57.7,70.1,68.0,62.5
20160404110000,426.4,426.4,426.4,100.0,32,53.5,70.4,68.0,62.5
20160404111500,426.4,426.4,426.4,100.0,32,58.2,70.3,68.0,62.5
20160404113000,426.4,426.4,431.32,101.1538,32,53.1,70.3,68.0,62.5
20160404114500,426.4,426.4,426.4,100.0,32,57.5,70.4,68.0,62.5
20160404120000,426.4,426.4,431.32,101.1538,32,53.5,70.7,68.0,62.5
20160404121500,426.4,426.4,431.32,101.1538,32,59.2,70.5,68.0,62.5
20160404123000,426.4,426.4,421.48,98.8462,32,53.5,70.2,68.0,62.5
20160404124500,426.4,426.4,426.4,100.0,32,58.5,70.4,68.0,62.5
20160404130000,426.4,426.4,416.56,97.6923,32,53.9,70.5,68.0,62.5
20160404131500,426.4,426.4,426.4,100.0,32,57.2,70.8,68.0,62.5
20160404133000,426.4,426.4,426.4,100.0,32,54.3,70.9,68.0,62.5
20160404134500,426.4,426.4,452.64,106.1539,32,57.6,71.4,68.0,62.5
20160404140000,426.4,426.4,447.72,105.0,32,55.1,71.0,68.0,62.5
20160404141500,426.4,426.4,447.72,105.0,32,55.1,71.1,68.0,62.5
20160404143000,426.4,426.4,437.88,102.6923,32,56.0,71.3,68.0,62.5
20160404144500,426.4,426.4,431.32,101.1538,32,56.0,71.4,68.0,62.5
20160404150000,426.4,426.4,437.88,102.6923,32,56.0,71.3,68.0,62.5
20160404151500,426.4,426.4,437.88,102.6923,32,56.0,71.3,68.0,62.5
20160404153000,426.4,426.4,442.8,103.8462,32,56.0,71.6,68.0,62.5
20160404154500,426.4,426.4,436.24,102.3077,31,55.2,71.7,68.0,62.5
20160404160000,426.4,426.4,431.32,101.1538,31,55.2,71.8,68.0,62.5
20160404161500,426.4,426.4,411.64,96.5385,30,55.8,71.4,68.0,62.5
20160404163000,426.4,426.4,405.08,95.0,30,55.8,71.1,68.0,62.5
20160404164500,426.4,426.4,405.08,95.0,31,55.8,70.6,68.0,62.5
20160404170000,426.4,426.4,416.56,97.6923,32,58.0,70.4,68.0,62.5
20160404171500,426.4,426.4,410.0,96.1538,32,58.0,70.0,68.0,62.5
20160404173000,426.4,426.4,410.0,96.1538,32,56.3,70.0,68.0,62.5
20160404174500,426.4,426.4,410.0,96.1538,32,54.7,69.9,68.0,62.5
20160404180000,426.4,426.4,410.0,96.1538,32,55.6,69.9,68.0,62.5
20160404181500,426.4,426.4,405.08,95.0,32,59.5,69.8,68.0,62.5
20160404183000,426.4,426.4,411.64,96.5385,32,55.5,69.8,68.0,62.5
20160404184500,426.4,426.4,416.56,97.6923,32,59.5,69.7,68.0,62.5
20160404190000,426.4,426.4,411.64,96.5385,32,56.0,69.7,68.0,62.5
20160404191500,426.4,426.4,411.64,96.5385,32,59.1,69.7,68.0,62.5
20160404193000,426.4,426.4,416.56,97.6923,32,56.4,69.7,68.0,62.5
20160404194500,426.4,426.4,411.64,96.5385,32,58.7,69.7,68.0,62.5
20160404200000,426.4,426.4,421.48,98.8462,32,56.8,69.5,68.0,62.5
20160404201500,426.4,426.4,416.56,97.6923,32,57.5,69.4,68.0,62.5
20160404203000,426.4,426.4,416.56,97.6923,32,57.5,69.3,68.0,62.5
20160404204500,426.4,426.4,416.56,97.6923,32,56.7,69.2,68.0,62.5
20160404210000,426.4,426.4,410.0,96.1538,32,58.3,69.2,68.0,62.5
20160404211500,426.4,426.4,421.48,98.8462,32,58.3,69.2,68.0,62.5
20160404213000,426.4,426.4,416.56,97.6923,32,56.7,69.1,68.0,62.5
20160404214500,426.4,426.4,421.48,98.8462,32,58.3,68.9,68.0,62.5
20160404220000,426.4,426.4,426.4,100.0,32,57.6,68.9,68.0,62.5
20160404221500,426.4,426.4,421.48,98.8462,32,56.8,68.8,68.0,62.5
20160404223000,426.4,426.4,416.56,97.6923,32,57.5,68.8,68.0,62.5
20160404224500,426.4,426.4,416.56,97.6923,32,58.5,68.8,68.0,62.5
20160404230000,426.4,426.4,416.56,97.6923,32,58.5,68.6,68.0,62.5
20160404231500,426.4,426.4,416.56,97.6923,32,56.8,68.7,68.0,62.5
20160404233000,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160404234500,426.4,426.4,416.56,97.6923,32,57.9,68.5,68.0,62.5
20160405000000,426.4,426.4,416.56,97.6923,32,57.9,68.4,68.0,62.5
20160405001500,426.4,426.4,411.64,96.5385,32,57.9,68.3,68.0,62.5
20160405003000,426.4,426.4,411.64,96.5385,32,57.9,68.6,68.0,62.5
20160405004500,426.4,426.4,411.64,96.5385,32,57.1,68.5,68.0,62.5
20160405010000,426.4,426.4,411.64,96.5385,32,57.1,68.4,68.0,62.5
20160405011500,426.4,426.4,405.08,95.0,32,57.9,68.6,68.0,62.5
20160405013000,426.4,426.4,410.0,96.1538,32,58.7,68.4,68.0,62.5
20160405014500,426.4,426.4,410.0,96.1538,32,57.6,68.4,68.0,62.5
20160405020000,426.4,426.4,410.0,96.1538,32,57.0,68.2,68.0,62.5
20160405021500,426.4,426.4,405.08,95.0,32,58.8,68.2,68.0,62.5
20160405023000,426.4,426.4,410.0,96.1538,32,57.6,68.3,68.0,62.5
20160405024500,426.4,426.4,410.0,96.1538,32,56.7,68.2,68.0,62.5
20160405030000,426.4,426.4,405.08,95.0,32,59.3,68.1,68.0,62.5
20160405031500,426.4,426.4,411.64,96.5385,32,56.8,68.0,68.0,62.5
20160405033000,426.4,426.4,411.64,96.5385,32,56.8,68.1,68.0,62.5
20160405034500,426.4,426.4,411.64,96.5385,32,59.6,67.8,68.0,62.5
20160405040000,426.4,426.4,405.08,95.0,32,56.3,67.6,68.0,62.5
20160405041500,426.4,426.4,400.16,93.8462,32,58.7,67.6,68.0,62.5
20160405043000,426.4,426.4,405.08,95.0,32,56.9,67.8,68.0,62.5
20160405044500,426.4,426.4,405.08,95.0,32,56.9,67.6,68.0,62.5
20160405050000,426.4,426.4,410.0,96.1538,32,59.9,67.6,68.0,62.5
20160405051500,426.4,426.4,405.08,95.0,32,56.0,67.6,68.0,62.5
20160405053000,426.4,426.4,400.16,93.8462,32,58.7,67.6,68.0,62.5
20160405054500,426.4,426.4,410.0,96.1538,32,56.4,67.5,68.0,62.5
20160405060000,426.4,426.4,405.08,95.0,32,57.1,67.4,68.0,62.5
20160405061500,426.4,426.4,411.64,96.5385,32,58.8,67.3,68.0,62.5
20160405063000,426.4,426.4,411.64,96.5385,32,56.3,67.2,68.0,62.5
20160405064500,426.4,426.4,405.08,95.0,32,59.9,67.3,68.0,62.5
20160405070000,426.4,426.4,410.0,96.1538,32,56.0,67.5,68.0,62.5
20160405071500,426.4,426.4,400.16,93.8462,32,57.5,67.4,68.0,62.5
20160405073000,426.4,426.4,411.64,96.5385,32,57.5,67.6,68.0,62.5
20160405074500,426.4,426.4,411.64,96.5385,32,55.9,67.8,68.0,62.5
20160405080000,426.4,426.4,411.64,96.5385,32,57.9,68.2,68.0,62.5
20160405081500,426.4,426.4,411.64,96.5385,32,57.2,68.7,68.0,62.5
20160405083000,426.4,426.4,411.64,96.5385,32,57.2,69.3,68.0,62.5
20160405084500,426.4,426.4,411.64,96.5385,32,57.2,69.7,68.0,62.5
20160405090000,426.4,426.4,400.16,93.8462,32,57.2,69.7,68.0,62.5
20160405091500,426.4,426.4,410.0,96.1538,32,56.0,70.0,68.0,62.5
20160405093000,426.4,426.4,410.0,96.1538,32,56.7,70.2,68.0,62.5
20160405094500,426.4,426.4,410.0,96.1538,32,56.0,70.4,68.0,62.5
20160405100000,426.4,426.4,410.0,96.1538,32,56.0,70.8,68.0,62.5
20160405101500,426.4,426.4,410.0,96.1538,32,56.0,70.7,68.0,62.5
20160405103000,426.4,426.4,416.56,97.6923,32,56.0,71.0,68.0,62.5
20160405104500,426.4,426.4,421.48,98.8462,32,56.0,70.9,68.0,62.5
20160405110000,426.4,426.4,436.24,102.3077,32,56.0,70.8,68.0,62.5
20160405111500,426.4,426.4,436.24,102.3077,32,56.0,70.9,68.0,62.5
20160405113000,426.4,426.4,436.24,102.3077,32,56.0,70.9,68.0,62.5
20160405114500,426.4,426.4,431.32,101.1538,32,56.0,71.0,68.0,62.5
20160405120000,426.4,426.4,416.56,97.6923,32,56.0,71.0,68.0,62.5
20160405121500,426.4,426.4,411.64,96.5385,32,56.0,71.1,68.0,62.5
20160405123000,426.4,426.4,411.64,96.5385,32,56.0,71.4,68.0,62.5
20160405124500,426.4,426.4,411.64,96.5385,32,56.0,71.4,68.0,62.5
20160405130000,426.4,426.4,426.4,100.0,32,55.2,71.3,68.0,62.5
20160405131500,426.4,426.4,437.88,102.6923,32,55.9,71.6,68.0,62.5
20160405133000,426.4,426.4,447.72,105.0,32,55.9,71.5,68.0,62.5
20160405134500,426.4,426.4,442.8,103.8462,31,55.9,71.5,68.0,62.5
20160405140000,426.4,426.4,452.64,106.1539,31,55.9,71.5,68.0,62.5
20160405141500,426.4,426.4,421.48,98.8462,31,55.9,71.6,68.0,62.5
20160405143000,426.4,426.4,416.56,97.6923,31,55.9,71.9,68.0,62.5
20160405144500,426.4,426.4,395.24,92.6923,31,55.9,71.7,68.0,62.5
20160405150000,426.4,426.4,405.08,95.0,31,55.9,72.0,68.0,62.5
20160405151500,426.4,426.4,411.64,96.5385,31,55.9,72.2,68.0,62.5
20160405153000,426.4,426.4,426.4,100.0,31,55.9,71.9,68.0,62.5
20160405154500,426.4,426.4,436.24,102.3077,31,55.9,72.1,68.0,62.5
20160405160000,426.4,426.4,436.24,102.3077,31,55.9,72.1,68.0,62.5
20160405161500,426.4,426.4,416.56,97.6923,31,55.9,71.8,68.0,62.5
20160405163000,426.4,426.4,400.16,93.8462,31,55.9,71.4,68.0,62.5
20160405164500,426.4,426.4,405.08,95.0,31,55.9,71.0,68.0,62.5
20160405170000,426.4,426.4,405.08,95.0,31,55.9,70.7,68.0,62.5
20160405171500,426.4,426.4,395.24,92.6923,31,55.9,70.6,68.0,62.5
20160405173000,426.4,426.4,410.0,96.1538,31,55.9,70.6,68.0,62.5
20160405174500,426.4,426.4,405.08,95.0,31,55.9,70.5,68.0,62.5
20160405180000,426.4,426.4,405.08,95.0,31,55.9,70.4,68.0,62.5
20160405181500,426.4,426.4,405.08,95.0,31,55.9,70.4,68.0,62.5
20160405183000,426.4,426.4,405.08,95.0,31,57.1,70.3,68.0,62.5
20160405184500,426.4,426.4,405.08,95.0,31,57.1,70.2,68.0,62.5
20160405190000,426.4,426.4,410.0,96.1538,31,57.1,70.1,68.0,62.5
20160405191500,426.4,426.4,416.56,97.6923,31,57.1,70.0,68.0,62.5
20160405193000,426.4,426.4,405.08,95.0,31,57.1,69.9,68.0,62.5
20160405194500,426.4,426.4,410.0,96.1538,31,57.1,69.8,68.0,62.5
20160405200000,426.4,426.4,410.0,96.1538,31,57.1,69.8,68.0,62.5
20160405201500,426.4,426.4,410.0,96.1538,31,57.1,69.7,68.0,62.5
20160405203000,426.4,426.4,410.0,96.1538,31,57.1,69.6,68.0,62.5
20160405204500,426.4,426.4,410.0,96.1538,31,57.1,69.7,68.0,62.5
20160405210000,426.4,426.4,410.0,96.1538,31,57.1,69.6,68.0,62.5
20160405211500,426.4,426.4,416.56,97.6923,31,57.1,69.6,68.0,62.5
20160405213000,426.4,426.4,411.64,96.5385,31,57.1,69.4,68.0,62.5
20160405214500,426.4,426.4,411.64,96.5385,31,57.1,69.4,68.0,62.5
20160405220000,426.4,426.4,411.64,96.5385,31,57.1,69.5,68.0,62.5
20160405221500,426.4,426.4,411.64,96.5385,31,57.1,69.4,68.0,62.5
20160405223000,426.4,426.4,411.64,96.5385,31,57.1,69.3,68.0,62.5
20160405224500,426.4,426.4,400.16,93.8462,31,57.1,69.3,68.0,62.5
20160405230000,426.4,426.4,405.08,95.0,31,57.1,69.2,68.0,62.5
20160405231500,426.4,426.4,411.64,96.5385,32,57.1,69.1,68.0,62.5
20160405233000,426.4,426.4,416.56,97.6923,32,57.1,69.1,68.0,62.5
20160405234500,426.4,426.4,416.56,97.6923,32,57.1,68.9,68.0,62.5
20160406000000,426.4,426.4,411.64,96.5385,32,57.1,69.0,68.0,62.5
20160406001500,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160406003000,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160406004500,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160406010000,426.4,426.4,411.64,96.5385,32,57.1,68.6,68.0,62.5
20160406011500,426.4,426.4,436.24,102.3077,33,57.1,68.3,68.0,62.5
20160406013000,426.4,426.4,431.32,101.1538,32,57.1,68.2,68.0,62.5
20160406014500,426.4,426.4,426.4,100.0,32,57.1,68.3,68.0,62.5
20160406020000,426.4,426.4,431.32,101.1538,32,57.1,68.5,68.0,62.5
20160406021500,426.4,426.4,421.48,98.8462,32,57.1,68.4,68.0,62.5
20160406023000,426.4,426.4,437.88,102.6923,32,57.1,68.4,68.0,62.5
20160406024500,426.4,426.4,431.32,101.1538,32,57.9,68.4,68.0,62.5
20160406030000,426.4,426.4,436.24,102.3077,32,57.9,68.4,68.0,62.5
20160406031500,426.4,426.4,426.4,100.0,32,57.9,68.4,68.0,62.5
20160406033000,426.4,426.4,436.24,102.3077,32,57.9,68.3,68.0,62.5
20160406034500,426.4,426.4,431.32,101.1538,32,57.9,68.2,68.0,62.5
20160406040000,426.4,426.4,426.4,100.0,32,57.9,68.1,68.0,62.5
20160406041500,426.4,426.4,426.4,100.0,32,57.9,68.2,68.0,62.5
20160406043000,426.4,426.4,421.48,98.8462,32,64.0,68.2,68.0,62.5
20160406044500,426.4,426.4,426.4,100.0,32,56.2,68.1,68.0,62.5
20160406050000,426.4,426.4,436.24,102.3077,32,57.2,67.7,68.0,62.5
20160406051500,426.4,426.4,431.32,101.1538,32,57.2,67.6,68.0,62.5
20160406053000,426.4,426.4,431.32,101.1538,32,59.3,67.7,68.0,62.5
20160406054500,426.4,426.4,436.24,102.3077,32,56.4,67.6,68.0,62.5
20160406060000,426.4,426.4,421.48,98.8462,32,56.4,67.7,68.0,62.5
20160406061500,426.4,426.4,431.32,101.1538,32,59.1,67.6,68.0,62.5
20160406063000,426.4,426.4,436.24,102.3077,32,56.8,67.4,68.0,62.5
20160406064500,426.4,426.4,436.24,102.3077,32,56.8,67.4,68.0,62.5
20160406070000,426.4,426.4,431.32,101.1538,32,58.7,67.3,68.0,62.5
20160406071500,426.4,426.4,426.4,100.0,32,58.0,67.5,68.0,62.5
20160406073000,426.4,426.4,426.4,100.0,32,56.3,67.5,68.0,62.5
20160406074500,426.4,426.4,416.56,97.6923,32,58.0,67.5,68.0,62.5
20160406080000,426.4,426.4,411.64,96.5385,32,58.0,68.0,68.0,62.5
20160406081500,426.4,426.4,411.64,96.5385,32,58.0,68.5,68.0,62.5
20160406083000,426.4,426.4,411.64,96.5385,32,58.0,69.1,68.0,62.5
20160406084500,426.4,426.4,405.08,95.0,32,57.2,69.5,68.0,62.5
20160406090000,426.4,426.4,410.0,96.1538,32,57.2,70.1,68.0,62.5
20160406091500,426.4,426.4,410.0,96.1538,32,57.2,70.3,68.0,62.5
20160406093000,426.4,426.4,416.56,97.6923,32,56.4,70.4,68.0,62.5
20160406094500,426.4,426.4,416.56,97.6923,32,56.4,70.6,68.0,62.5
20160406100000,426.4,426.4,411.64,96.5385,32,56.4,70.6,68.0,62.5
20160406101500,426.4,426.4,411.64,96.5385,32,56.4,70.7,68.0,62.5
20160406103000,426.4,426.4,416.56,97.6923,32,56.4,70.8,68.0,62.5
20160406104500,426.4,426.4,411.64,96.5385,32,56.4,70.9,68.0,62.5
20160406110000,426.4,426.4,426.4,100.0,32,56.4,71.0,68.0,62.5
20160406111500,426.4,426.4,426.4,100.0,32,56.4,71.0,68.0,62.5
20160406113000,426.4,426.4,426.4,100.0,32,56.4,71.1,68.0,62.5
20160406114500,426.4,426.4,436.24,102.3077,32,55.6,71.1,68.0,62.5
20160406120000,426.4,426.4,436.24,102.3077,32,55.6,71.0,68.0,62.5
20160406121500,426.4,426.4,431.32,101.1538,32,56.7,71.0,68.0,62.5
20160406123000,426.4,426.4,431.32,101.1538,32,56.0,71.0,68.0,62.5
20160406124500,426.4,426.4,421.48,98.8462,32,56.0,70.9,68.0,62.5
20160406130000,426.4,426.4,416.56,97.6923,32,56.7,71.3,68.0,62.5
20160406131500,426.4,426.4,411.64,96.5385,32,56.7,71.4,68.0,62.5
20160406133000,426.4,426.4,416.56,97.6923,32,56.7,71.7,68.0,62.5
20160406134500,426.4,426.4,436.24,102.3077,32,56.7,71.7,68.0,62.5
20160406140000,426.4,426.4,447.72,105.0,32,56.7,71.7,68.0,62.5
20160406141500,426.4,426.4,454.28,106.5385,32,56.7,71.3,68.0,62.5
20160406143000,426.4,426.4,447.72,105.0,31,56.7,71.5,68.0,62.5
20160406144500,426.4,426.4,442.8,103.8462,31,56.7,71.4,68.0,62.5
20160406150000,426.4,426.4,436.24,102.3077,31,56.7,71.7,68.0,62.5
20160406151500,426.4,426.4,436.24,102.3077,31,56.7,71.9,68.0,62.5
20160406153000,426.4,426.4,442.8,103.8462,31,56.7,71.9,68.0,62.5
20160406154500,426.4,426.4,452.64,106.1539,31,56.7,71.9,68.0,62.5
20160406160000,426.4,426.4,447.72,105.0,30,57.3,72.0,68.0,62.5
20160406161500,426.4,426.4,442.8,103.8462,30,57.3,71.8,68.0,62.5
20160406163000,426.4,426.4,437.88,102.6923,30,57.3,71.4,68.0,62.5
20160406164500,426.4,426.4,431.32,101.1538,30,57.3,71.0,68.0,62.5
20160406170000,426.4,426.4,411.64,96.5385,30,57.3,70.9,68.0,62.5
20160406171500,426.4,426.4,400.16,93.8462,31,57.3,70.6,68.0,62.5
20160406173000,426.4,426.4,400.16,93.8462,31,57.3,70.4,68.0,62.5
20160406174500,426.4,426.4,410.0,96.1538,31,56.4,70.1,68.0,62.5
20160406180000,426.4,426.4,405.08,95.0,31,56.4,69.9,68.0,62.5
20160406181500,426.4,426.4,400.16,93.8462,31,57.1,69.7,68.0,62.5
20160406183000,426.4,426.4,405.08,95.0,31,57.1,69.6,68.0,62.5
20160406184500,426.4,426.4,405.08,95.0,31,57.1,69.6,68.0,62.5
20160406190000,426.4,426.4,405.08,95.0,31,57.1,69.4,68.0,62.5
20160406191500,426.4,426.4,405.08,95.0,31,57.1,69.5,68.0,62.5
20160406193000,426.4,426.4,410.0,96.1538,31,57.1,69.4,68.0,62.5
20160406194500,426.4,426.4,410.0,96.1538,31,57.1,69.3,68.0,62.5
20160406200000,426.4,426.4,405.08,95.0,31,57.1,69.3,68.0,62.5
20160406201500,426.4,426.4,410.0,96.1538,31,57.9,69.1,68.0,62.5
20160406203000,426.4,426.4,405.08,95.0,31,57.9,69.2,68.0,62.5
20160406204500,426.4,426.4,405.08,95.0,31,57.2,69.2,68.0,62.5
20160406210000,426.4,426.4,405.08,95.0,31,57.2,68.9,68.0,62.5
20160406211500,426.4,426.4,400.16,93.8462,31,57.2,68.9,68.0,62.5
20160406213000,426.4,426.4,400.16,93.8462,31,57.2,69.0,68.0,62.5
20160406214500,426.4,426.4,405.08,95.0,31,57.2,68.9,68.0,62.5
20160406220000,426.4,426.4,405.08,95.0,31,57.2,68.8,68.0,62.5
20160406221500,426.4,426.4,405.08,95.0,31,57.2,68.8,68.0,62.5
20160406223000,426.4,426.4,395.24,92.6923,31,57.2,68.8,68.0,62.5
20160406224500,426.4,426.4,390.32,91.5385,31,57.2,68.8,68.0,62.5
20160406230000,426.4,426.4,400.16,93.8462,31,57.2,68.7,68.0,62.5
20160406231500,426.4,426.4,400.16,93.8462,31,57.2,68.7,68.0,62.5
20160406233000,426.4,426.4,400.16,93.8462,31,57.2,68.7,68.0,62.5
20160406234500,426.4,426.4,395.24,92.6923,31,57.2,68.6,68.0,62.5
20160407000000,426.4,426.4,405.08,95.0,31,57.2,68.5,68.0,62.5
20160407001500,426.4,426.4,400.16,93.8462,31,57.2,68.6,68.0,62.5
20160407003000,426.4,426.4,405.08,95.0,31,57.2,68.4,68.0,62.5
20160407004500,426.4,426.4,411.64,96.5385,32,57.2,68.4,68.0,62.5
20160407010000,426.4,426.4,411.64,96.5385,32,57.2,68.4,68.0,62.5
20160407011500,426.4,426.4,411.64,96.5385,32,57.2,68.2,68.0,62.5
20160407013000,426.4,426.4,411.64,96.5385,32,57.2,68.4,68.0,62.5
20160407014500,426.4,426.4,411.64,96.5385,32,57.2,68.3,68.0,62.5
20160407020000,426.4,426.4,411.64,96.5385,32,57.2,68.2,68.0,62.5
20160407021500,426.4,426.4,416.56,97.6923,32,57.2,68.2,68.0,62.5
20160407023000,426.4,426.4,410.0,96.1538,32,57.2,68.1,68.0,62.5
20160407024500,426.4,426.4,410.0,96.1538,32,57.2,68.1,68.0,62.5
20160407030000,426.4,426.4,410.0,96.1538,32,57.2,68.0,68.0,62.5
20160407031500,426.4,426.4,410.0,96.1538,32,57.9,68.1,68.0,62.5
20160407033000,426.4,426.4,410.0,96.1538,32,57.9,68.1,68.0,62.5
20160407034500,426.4,426.4,410.0,96.1538,32,57.2,67.9,68.0,62.5
20160407040000,426.4,426.4,410.0,96.1538,32,57.2,67.9,68.0,62.5
20160407041500,426.4,426.4,410.0,96.1538,32,57.2,67.8,68.0,62.5
20160407043000,426.4,426.4,410.0,96.1538,32,57.2,67.9,68.0,62.5
20160407044500,426.4,426.4,410.0,96.1538,32,57.2,67.9,68.0,62.5
20160407050000,426.4,426.4,410.0,96.1538,32,57.2,68.0,68.0,62.5
20160407051500,426.4,426.4,410.0,96.1538,32,57.2,67.9,68.0,62.5
20160407053000,426.4,426.4,410.0,96.1538,32,57.2,67.8,68.0,62.5
20160407054500,426.4,426.4,410.0,96.1538,32,57.2,67.9,68.0,62.5
20160407060000,426.4,426.4,405.08,95.0,32,57.2,67.9,68.0,62.5
20160407061500,426.4,426.4,411.64,96.5385,32,57.9,67.7,68.0,62.5
20160407063000,426.4,426.4,411.64,96.5385,32,57.9,67.7,68.0,62.5
20160407064500,426.4,426.4,411.64,96.5385,32,57.2,67.7,68.0,62.5
20160407070000,426.4,426.4,411.64,96.5385,32,57.2,67.7,68.0,62.5
20160407071500,426.4,426.4,411.64,96.5385,32,57.2,67.7,68.0,62.5
20160407073000,426.4,426.4,416.56,97.6923,32,57.2,67.8,68.0,62.5
20160407074500,426.4,426.4,411.64,96.5385,32,57.2,67.9,68.0,62.5
20160407080000,426.4,426.4,411.64,96.5385,32,57.2,68.1,68.0,62.5
20160407081500,426.4,426.4,411.64,96.5385,32,57.2,68.4,68.0,62.5
20160407083000,426.4,426.4,411.64,96.5385,32,57.2,68.7,68.0,62.5
20160407084500,426.4,426.4,411.64,96.5385,32,56.5,68.8,68.0,62.5
20160407090000,426.4,426.4,411.64,96.5385,32,56.5,68.7,68.0,62.5
20160407091500,426.4,426.4,411.64,96.5385,32,56.5,69.0,68.0,62.5
20160407093000,426.4,426.4,411.64,96.5385,32,56.5,69.1,68.0,62.5
20160407094500,426.4,426.4,416.56,97.6923,32,56.5,68.8,68.0,62.5
20160407100000,426.4,426.4,421.48,98.8462,32,56.5,69.3,68.0,62.5
20160407101500,426.4,426.4,421.48,98.8462,32,56.5,69.2,68.0,62.5
20160407103000,426.4,426.4,421.48,98.8462,32,56.5,69.2,68.0,62.5
20160407104500,426.4,426.4,421.48,98.8462,32,56.5,69.3,68.0,62.5
20160407110000,426.4,426.4,421.48,98.8462,32,55.2,69.2,68.0,62.5
20160407111500,426.4,426.4,421.48,98.8462,32,56.3,69.0,68.0,62.5
20160407113000,426.4,426.4,416.56,97.6923,32,56.3,69.4,68.0,62.5
20160407114500,426.4,426.4,410.0,96.1538,32,55.1,69.2,68.0,62.5
20160407120000,426.4,426.4,410.0,96.1538,32,56.7,69.0,68.0,62.5
20160407121500,426.4,426.4,416.56,97.6923,32,54.7,69.6,68.0,62.5
20160407123000,426.4,426.4,411.64,96.5385,32,57.1,69.7,68.0,62.5
20160407124500,426.4,426.4,411.64,96.5385,32,55.1,69.8,68.0,62.5
20160407130000,426.4,426.4,411.64,96.5385,32,56.0,69.7,68.0,62.5
20160407131500,426.4,426.4,411.64,96.5385,32,56.0,69.8,68.0,62.5
20160407133000,426.4,426.4,411.64,96.5385,32,54.3,69.8,68.0,62.5
20160407134500,426.4,426.4,411.64,96.5385,32,57.3,70.0,68.0,62.5
20160407140000,426.4,426.4,411.64,96.5385,32,55.5,69.9,68.0,62.5
20160407141500,426.4,426.4,421.48,98.8462,32,54.8,70.1,68.0,62.5
20160407143000,426.4,426.4,411.64,96.5385,32,57.1,70.1,68.0,62.5
20160407144500,426.4,426.4,416.56,97.6923,32,55.5,69.8,68.0,62.5
20160407150000,426.4,426.4,431.32,101.1538,32,55.5,70.1,68.0,62.5
20160407151500,426.4,426.4,436.24,102.3077,32,57.5,70.2,68.0,62.5
20160407153000,426.4,426.4,436.24,102.3077,32,56.3,70.2,68.0,62.5
20160407154500,426.4,426.4,442.8,103.8462,32,55.2,70.1,68.0,62.5
20160407160000,426.4,426.4,452.64,106.1539,32,57.2,70.0,68.0,62.5
20160407161500,426.4,426.4,447.72,105.0,31,57.9,69.7,68.0,62.5
20160407163000,426.4,426.4,426.4,100.0,31,56.7,69.7,68.0,62.5
20160407164500,426.4,426.4,421.48,98.8462,31,55.5,69.7,68.0,62.5
20160407170000,426.4,426.4,405.08,95.0,31,55.5,69.6,68.0,62.5
20160407171500,426.4,426.4,410.0,96.1538,31,58.4,69.5,68.0,62.5
20160407173000,426.4,426.4,405.08,95.0,31,56.7,69.4,68.0,62.5
20160407174500,426.4,426.4,410.0,96.1538,31,55.1,69.5,68.0,62.5
20160407180000,426.4,426.4,410.0,96.1538,31,59.1,69.4,68.0,62.5
20160407181500,426.4,426.4,410.0,96.1538,31,55.9,69.5,68.0,62.5
20160407183000,426.4,426.4,410.0,96.1538,31,57.1,69.5,68.0,62.5
20160407184500,426.4,426.4,410.0,96.1538,31,57.1,69.3,68.0,62.5
20160407190000,426.4,426.4,410.0,96.1538,31,55.6,69.3,68.0,62.5
20160407191500,426.4,426.4,410.0,96.1538,31,59.5,69.2,68.0,62.5
20160407193000,426.4,426.4,410.0,96.1538,31,56.1,69.3,68.0,62.5
20160407194500,426.4,426.4,410.0,96.1538,31,59.2,69.2,68.0,62.5
20160407200000,426.4,426.4,410.0,96.1538,31,56.7,69.3,68.0,62.5
20160407201500,426.4,426.4,405.08,95.0,31,59.1,69.2,68.0,62.5
20160407203000,426.4,426.4,410.0,96.1538,31,56.4,69.2,68.0,62.5
20160407204500,426.4,426.4,410.0,96.1538,31,59.1,69.2,68.0,62.5
20160407210000,426.4,426.4,410.0,96.1538,31,56.3,69.2,68.0,62.5
20160407211500,426.4,426.4,410.0,96.1538,31,59.6,69.1,68.0,62.5
20160407213000,426.4,426.4,410.0,96.1538,31,56.3,69.1,68.0,62.5
20160407214500,426.4,426.4,410.0,96.1538,31,59.9,68.9,68.0,62.5
20160407220000,426.4,426.4,410.0,96.1538,31,56.3,69.1,68.0,62.5
20160407221500,426.4,426.4,410.0,96.1538,31,59.9,68.9,68.0,62.5
20160407223000,426.4,426.4,410.0,96.1538,31,56.3,68.9,68.0,62.5
20160407224500,426.4,426.4,410.0,96.1538,31,59.6,68.9,68.0,62.5
20160407230000,426.4,426.4,410.0,96.1538,31,56.7,68.8,68.0,62.5
20160407231500,426.4,426.4,410.0,96.1538,31,59.2,68.8,68.0,62.5
20160407233000,426.4,426.4,405.08,95.0,31,56.7,68.7,68.0,62.5
20160407234500,426.4,426.4,410.0,96.1538,31,59.0,68.7,68.0,62.5
20160408000000,426.4,426.4,405.08,95.0,31,56.7,68.6,68.0,62.5
20160408001500,426.4,426.4,410.0,96.1538,31,58.9,68.7,68.0,62.5
20160408003000,426.4,426.4,405.08,95.0,31,56.8,68.5,68.0,62.5
20160408004500,426.4,426.4,410.0,96.1538,31,58.4,68.6,68.0,62.5
20160408010000,426.4,426.4,400.16,93.8462,31,57.1,68.6,68.0,62.5
20160408011500,426.4,426.4,405.08,95.0,31,58.1,68.6,68.0,62.5
20160408013000,426.4,426.4,405.08,95.0,31,57.1,68.4,68.0,62.5
20160408014500,426.4,426.4,405.08,95.0,31,57.1,68.4,68.0,62.5
20160408020000,426.4,426.4,405.08,95.0,31,57.1,68.3,68.0,62.5
20160408021500,426.4,426.4,416.56,97.6923,32,57.1,68.3,68.0,62.5
20160408023000,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160408024500,426.4,426.4,416.56,97.6923,32,57.1,68.4,68.0,62.5
20160408030000,426.4,426.4,411.64,96.5385,32,57.1,68.1,68.0,62.5
20160408031500,426.4,426.4,411.64,96.5385,32,57.1,68.2,68.0,62.5
20160408033000,426.4,426.4,411.64,96.5385,32,57.1,68.1,68.0,62.5
20160408034500,426.4,426.4,416.56,97.6923,32,57.1,68.2,68.0,62.5
20160408040000,426.4,426.4,410.0,96.1538,32,57.1,68.1,68.0,62.5
20160408041500,426.4,426.4,410.0,96.1538,32,57.1,68.0,68.0,62.5
20160408043000,426.4,426.4,410.0,96.1538,32,57.1,68.0,68.0,62.5
20160408044500,426.4,426.4,410.0,96.1538,32,58.0,67.9,68.0,62.5
20160408050000,426.4,426.4,410.0,96.1538,32,56.7,67.9,68.0,62.5
20160408051500,426.4,426.4,410.0,96.1538,32,58.8,67.9,68.0,62.5
20160408053000,426.4,426.4,405.08,95.0,32,56.6,67.8,68.0,62.5
20160408054500,426.4,426.4,416.56,97.6923,32,59.6,67.9,68.0,62.5
20160408060000,426.4,426.4,411.64,96.5385,32,56.3,67.7,68.0,62.5
20160408061500,426.4,426.4,411.64,96.5385,32,60.0,67.7,68.0,62.5
20160408063000,426.4,426.4,411.64,96.5385,32,55.9,67.8,68.0,62.5
20160408064500,426.4,426.4,411.64,96.5385,32,60.2,67.6,68.0,62.5
20160408070000,426.4,426.4,405.08,95.0,32,55.9,67.4,68.0,62.5
20160408071500,426.4,426.4,416.56,97.6923,32,59.3,67.6,68.0,62.5
20160408073000,426.4,426.4,411.64,96.5385,32,56.3,67.8,68.0,62.5
20160408074500,426.4,426.4,416.56,97.6923,32,57.4,68.3,68.0,62.5
20160408080000,426.4,426.4,416.56,97.6923,32,56.3,68.7,68.0,62.5
20160408081500,426.4,426.4,421.48,98.8462,32,56.3,69.0,68.0,62.5
20160408083000,426.4,426.4,416.56,97.6923,32,56.3,69.3,68.0,62.5
20160408084500,426.4,426.4,426.4,100.0,32,54.7,69.6,68.0,62.5
20160408090000,426.4,426.4,416.56,97.6923,32,58.6,69.9,68.0,62.5
20160408091500,426.4,426.4,421.48,98.8462,32,54.3,70.0,68.0,62.5
20160408093000,426.4,426.4,426.4,100.0,32,59.7,70.3,68.0,62.5
20160408094500,426.4,426.4,421.48,98.8462,32,54.8,70.3,68.0,62.5
20160408100000,426.4,426.4,436.24,102.3077,32,56.0,70.5,68.0,62.5
20160408101500,426.4,426.4,426.4,100.0,32,56.0,70.5,68.0,62.5
20160408103000,426.4,426.4,437.88,102.6923,32,53.6,70.5,68.0,62.5
20160408104500,426.4,426.4,437.88,102.6923,32,59.9,70.7,68.0,62.5
20160408110000,426.4,426.4,426.4,100.0,32,54.3,70.9,68.0,62.5
20160408111500,426.4,426.4,431.32,101.1538,32,55.5,70.7,68.0,62.5
20160408113000,426.4,426.4,411.64,96.5385,32,58.6,70.9,68.0,62.5
20160408114500,426.4,426.4,411.64,96.5385,32,53.7,71.0,68.0,62.5
20160408120000,426.4,426.4,421.48,98.8462,32,55.2,71.0,68.0,62.5
20160408121500,426.4,426.4,416.56,97.6923,32,59.1,71.0,68.0,62.5
20160408123000,426.4,426.4,416.56,97.6923,32,53.9,71.2,68.0,62.5
20160408124500,426.4,426.4,411.64,96.5385,32,53.9,71.2,68.0,62.5
20160408130000,426.4,426.4,431.32,101.1538,32,58.4,71.1,68.0,62.5
20160408131500,426.4,426.4,411.64,96.5385,32,59.1,71.3,68.0,62.5
20160408133000,426.4,426.4,426.4,100.0,32,55.5,71.5,68.0,62.5
20160408134500,426.4,426.4,437.88,102.6923,32,53.5,71.6,68.0,62.5
20160408140000,426.4,426.4,437.88,102.6923,32,53.5,71.4,68.0,62.5
20160408141500,426.4,426.4,447.72,105.0,32,54.3,71.3,68.0,62.5
20160408143000,426.4,426.4,447.72,105.0,32,54.3,71.5,68.0,62.5
20160408144500,426.4,426.4,447.72,105.0,31,55.2,71.6,68.0,62.5
20160408150000,426.4,426.4,431.32,101.1538,31,55.2,71.3,68.0,62.5
20160408151500,426.4,426.4,437.88,102.6923,31,57.9,71.3,68.0,62.5
20160408153000,426.4,426.4,442.8,103.8462,31,58.7,71.4,68.0,62.5
20160408154500,426.4,426.4,447.72,105.0,31,57.6,71.6,68.0,62.5
20160408160000,426.4,426.4,452.64,106.1539,31,55.6,71.3,68.0,62.5
20160408161500,426.4,426.4,426.4,100.0,31,55.6,70.9,68.0,62.5
20160408163000,426.4,426.4,405.08,95.0,31,56.3,70.6,68.0,62.5
20160408164500,426.4,426.4,400.16,93.8462,31,57.1,70.3,68.0,62.5
20160408170000,426.4,426.4,411.64,96.5385,32,57.1,70.2,68.0,62.5
20160408171500,426.4,426.4,411.64,96.5385,32,57.1,69.8,68.0,62.5
20160408173000,426.4,426.4,405.08,95.0,32,57.1,69.8,68.0,62.5
20160408174500,426.4,426.4,411.64,96.5385,32,57.1,69.6,68.0,62.5
20160408180000,426.4,426.4,411.64,96.5385,32,57.1,69.6,68.0,62.5
20160408181500,426.4,426.4,405.08,95.0,32,55.9,69.3,68.0,62.5
20160408183000,426.4,426.4,410.0,96.1538,32,55.9,69.1,68.0,62.5
20160408184500,426.4,426.4,410.0,96.1538,32,55.9,69.1,68.0,62.5
20160408190000,426.4,426.4,416.56,97.6923,32,55.9,69.0,68.0,62.5
20160408191500,426.4,426.4,411.64,96.5385,32,54.7,68.9,68.0,62.5
20160408193000,426.4,426.4,411.64,96.5385,32,54.7,68.7,68.0,62.5
20160408194500,426.4,426.4,411.64,96.5385,32,54.7,68.8,68.0,62.5
20160408200000,426.4,426.4,416.56,97.6923,32,54.7,68.6,68.0,62.5
20160408201500,426.4,426.4,416.56,97.6923,32,54.7,68.6,68.0,62.5
20160408203000,426.4,426.4,416.56,97.6923,32,56.3,68.4,68.0,62.5
20160408204500,426.4,426.4,416.56,97.6923,32,57.6,68.4,68.0,62.5
20160408210000,426.4,426.4,421.48,98.8462,32,59.2,68.3,68.0,62.5
20160408211500,426.4,426.4,416.56,97.6923,32,60.4,68.2,68.0,62.5
20160408213000,426.4,426.4,416.56,97.6923,32,60.4,68.2,68.0,62.5
20160408214500,426.4,426.4,410.0,96.1538,32,60.4,68.2,68.0,62.5
20160408220000,426.4,426.4,410.0,96.1538,32,59.1,68.1,68.0,62.5
20160408221500,426.4,426.4,410.0,96.1538,32,57.7,68.2,68.0,62.5
20160408223000,426.4,426.4,410.0,96.1538,32,55.9,68.1,68.0,62.5
20160408224500,426.4,426.4,410.0,96.1538,32,54.7,68.1,68.0,62.5
20160408230000,426.4,426.4,416.56,97.6923,32,54.7,68.0,68.0,62.5
20160408231500,426.4,426.4,411.64,96.5385,32,55.6,68.1,68.0,62.5
20160408233000,426.4,426.4,411.64,96.5385,32,58.1,68.0,68.0,62.5
20160408234500,426.4,426.4,421.48,98.8462,32,60.0,67.9,68.0,62.5
20160409000000,426.4,426.4,410.0,96.1538,32,60.0,67.8,68.0,62.5
20160409001500,426.4,426.4,410.0,96.1538,32,57.9,67.7,68.0,62.5
20160409003000,426.4,426.4,410.0,96.1538,32,55.5,67.8,68.0,62.5
20160409004500,426.4,426.4,410.0,96.1538,32,55.5,67.8,68.0,62.5
20160409010000,426.4,426.4,421.48,98.8462,32,57.6,67.8,68.0,62.5
20160409011500,426.4,426.4,447.72,105.0,34,57.6,67.7,68.0,62.5
20160409013000,426.4,426.4,431.32,101.1538,33,60.3,67.6,68.0,62.5
20160409014500,426.4,426.4,431.32,101.1538,33,58.2,67.4,68.0,62.5
20160409020000,426.4,426.4,437.88,102.6923,33,54.9,67.4,68.0,62.5
20160409021500,426.4,426.4,437.88,102.6923,33,56.6,67.5,68.0,62.5
20160409023000,426.4,426.4,437.88,102.6923,33,60.3,67.5,68.0,62.5
20160409024500,426.4,426.4,431.32,101.1538,33,56.7,67.2,68.0,62.5
20160409030000,426.4,426.4,452.64,106.1539,33,55.6,67.3,68.0,62.5
20160409031500,426.4,426.4,437.88,102.6923,33,60.3,67.3,68.0,62.5
20160409033000,426.4,426.4,426.4,100.0,33,57.0,67.2,68.0,62.5
20160409034500,426.4,426.4,436.24,102.3077,33,55.3,67.2,68.0,62.5
20160409040000,426.4,426.4,436.24,102.3077,33,60.1,67.1,68.0,62.5
20160409041500,426.4,426.4,426.4,100.0,33,57.4,67.1,68.0,62.5
20160409043000,426.4,426.4,437.88,102.6923,33,55.3,67.1,68.0,62.5
20160409044500,426.4,426.4,431.32,101.1538,33,60.0,67.1,68.0,62.5
20160409050000,426.4,426.4,426.4,100.0,33,57.6,66.7,68.0,62.5
20160409051500,426.4,426.4,436.24,102.3077,33,55.2,66.9,68.0,62.5
20160409053000,426.4,426.4,436.24,102.3077,33,59.6,66.8,68.0,62.5
20160409054500,426.4,426.4,431.32,101.1538,33,57.5,66.7,68.0,62.5
20160409060000,426.4,426.4,442.8,103.8462,33,55.2,66.7,68.0,62.5
20160409061500,426.4,426.4,437.88,102.6923,33,59.9,66.6,68.0,62.5
20160409063000,426.4,426.4,447.72,105.0,33,55.1,66.6,68.0,62.5
20160409064500,426.4,426.4,437.88,102.6923,33,59.6,66.6,68.0,62.5
20160409070000,426.4,426.4,437.88,102.6923,33,55.9,66.5,68.0,62.5
20160409071500,426.4,426.4,442.8,103.8462,33,57.6,66.4,68.0,62.5
20160409073000,426.4,426.4,437.88,102.6923,33,57.6,66.2,68.0,62.5
20160409074500,426.4,426.4,442.8,103.8462,33,54.7,66.1,68.0,62.5
20160409080000,426.4,426.4,436.24,102.3077,33,59.9,66.3,68.0,62.5
20160409081500,426.4,426.4,442.8,103.8462,33,54.4,66.2,68.0,62.5
20160409083000,426.4,426.4,452.64,106.1539,33,58.0,66.4,68.0,62.5
20160409084500,426.4,426.4,442.8,103.8462,33,56.3,66.3,68.0,62.5
20160409090000,426.4,426.4,431.32,101.1538,32,54.3,66.4,68.0,62.5
20160409091500,426.4,426.4,431.32,101.1538,32,59.5,66.5,68.0,62.5
20160409093000,426.4,426.4,436.24,102.3077,32,53.5,66.3,68.0,62.5
20160409094500,426.4,426.4,442.8,103.8462,32,58.4,66.4,68.0,62.5
20160409100000,426.4,426.4,431.32,101.1538,32,54.3,66.3,68.0,62.5
20160409101500,426.4,426.4,447.72,105.0,32,54.9,66.3,68.0,62.5
20160409103000,426.4,426.4,431.32,101.1538,32,59.1,66.2,68.0,62.5
20160409104500,426.4,426.4,436.24,102.3077,32,53.5,66.1,68.0,62.5
20160409110000,426.4,426.4,442.8,103.8462,32,55.6,66.2,68.0,62.5
20160409111500,426.4,426.4,426.4,100.0,32,57.9,66.2,68.0,62.5
20160409113000,426.4,426.4,426.4,100.0,32,53.1,66.2,68.0,62.5
20160409114500,426.4,426.4,421.48,98.8462,32,54.5,66.3,68.0,62.5
20160409120000,426.4,426.4,431.32,101.1538,32,59.1,66.3,68.0,62.5
20160409121500,426.4,426.4,421.48,98.8462,32,59.1,66.3,68.0,62.5
20160409123000,426.4,426.4,421.48,98.8462,32,54.8,66.4,68.0,62.5
20160409124500,426.4,426.4,421.48,98.8462,32,53.1,66.4,68.0,62.5
20160409130000,426.4,426.4,426.4,100.0,32,54.4,66.4,68.0,62.5
20160409131500,426.4,426.4,437.88,102.6923,32,57.4,66.4,68.0,62.5
20160409133000,426.4,426.4,426.4,100.0,32,59.9,66.4,68.0,62.5
20160409134500,426.4,426.4,411.64,96.5385,32,56.6,66.4,68.0,62.5
20160409140000,426.4,426.4,421.48,98.8462,32,53.5,66.4,68.0,62.5
20160409141500,426.4,426.4,426.4,100.0,32,53.5,66.6,68.0,62.5
20160409143000,426.4,426.4,421.48,98.8462,32,58.4,66.6,68.0,62.5
20160409144500,426.4,426.4,410.0,96.1538,32,58.4,66.5,68.0,62.5
20160409150000,426.4,426.4,410.0,96.1538,32,53.9,66.6,68.0,62.5
20160409151500,426.4,426.4,416.56,97.6923,32,53.2,66.6,68.0,62.5
20160409153000,426.4,426.4,421.48,98.8462,32,56.4,66.7,68.0,62.5
20160409154500,426.4,426.4,416.56,97.6923,32,60.0,66.7,68.0,62.5
20160409160000,426.4,426.4,411.64,96.5385,32,55.5,66.7,68.0,62.5
20160409161500,426.4,426.4,416.56,97.6923,32,53.5,66.8,68.0,62.5
20160409163000,426.4,426.4,416.56,97.6923,32,55.6,66.8,68.0,62.5
20160409164500,426.4,426.4,416.56,97.6923,32,59.9,66.9,68.0,62.5
20160409170000,426.4,426.4,410.0,96.1538,32,56.4,66.9,68.0,62.5
20160409171500,426.4,426.4,410.0,96.1538,32,54.1,66.9,68.0,62.5
20160409173000,426.4,426.4,416.56,97.6923,32,54.1,66.9,68.0,62.5
20160409174500,426.4,426.4,411.64,96.5385,32,59.2,67.1,68.0,62.5
20160409180000,426.4,426.4,411.64,96.5385,32,57.5,67.1,68.0,62.5
20160409181500,426.4,426.4,411.64,96.5385,32,54.7,67.2,68.0,62.5
20160409183000,426.4,426.4,416.56,97.6923,32,55.9,67.2,68.0,62.5
20160409184500,426.4,426.4,410.0,96.1538,32,60.3,67.2,68.0,62.5
20160409190000,426.4,426.4,410.0,96.1538,32,55.5,67.2,68.0,62.5
20160409191500,426.4,426.4,421.48,98.8462,32,54.7,67.3,68.0,62.5
20160409193000,426.4,426.4,416.56,97.6923,32,60.7,67.4,68.0,62.5
20160409194500,426.4,426.4,416.56,97.6923,32,55.5,67.3,68.0,62.5
20160409200000,426.4,426.4,416.56,97.6923,32,55.5,67.3,68.0,62.5
20160409201500,426.4,426.4,416.56,97.6923,32,60.7,67.4,68.0,62.5
20160409203000,426.4,426.4,411.64,96.5385,32,55.9,67.3,68.0,62.5
20160409204500,426.4,426.4,421.48,98.8462,32,55.9,67.4,68.0,62.5
20160409210000,426.4,426.4,410.0,96.1538,32,60.3,67.4,68.0,62.5
20160409211500,426.4,426.4,410.0,96.1538,32,55.5,67.4,68.0,62.5
20160409213000,426.4,426.4,426.4,100.0,32,56.4,67.4,68.0,62.5
20160409214500,426.4,426.4,411.64,96.5385,32,59.5,67.3,68.0,62.5
20160409220000,426.4,426.4,416.56,97.6923,32,55.1,67.2,68.0,62.5
20160409221500,426.4,426.4,421.48,98.8462,32,58.8,67.3,68.0,62.5
20160409223000,426.4,426.4,410.0,96.1538,32,56.9,67.2,68.0,62.5
20160409224500,426.4,426.4,421.48,98.8462,32,55.2,67.2,68.0,62.5
20160409230000,426.4,426.4,416.56,97.6923,32,60.3,67.3,68.0,62.5
20160409231500,426.4,426.4,411.64,96.5385,32,55.9,67.2,68.0,62.5
20160409233000,426.4,426.4,421.48,98.8462,32,55.9,67.2,68.0,62.5
20160409234500,426.4,426.4,410.0,96.1538,32,59.5,67.2,68.0,62.5
20160410000000,426.4,426.4,421.48,98.8462,32,55.2,67.2,68.0,62.5
20160410001500,426.4,426.4,421.48,98.8462,32,59.6,67.2,68.0,62.5
20160410003000,426.4,426.4,411.64,96.5385,32,56.3,67.3,68.0,62.5
20160410004500,426.4,426.4,421.48,98.8462,32,56.3,67.4,68.0,62.5
20160410010000,426.4,426.4,410.0,96.1538,32,59.5,67.1,68.0,62.5
20160410011500,426.4,426.4,410.0,96.1538,32,55.6,67.0,68.0,62.5
20160410013000,426.4,426.4,416.56,97.6923,32,58.9,67.0,68.0,62.5
20160410014500,426.4,426.4,410.0,96.1538,32,56.7,66.8,68.0,62.5
20160410020000,426.4,426.4,416.56,97.6923,32,55.8,66.9,68.0,62.5
20160410021500,426.4,426.4,410.0,96.1538,32,59.3,66.9,68.0,62.5
20160410023000,426.4,426.4,416.56,97.6923,32,55.5,66.9,68.0,62.5
20160410024500,426.4,426.4,416.56,97.6923,32,60.0,67.1,68.0,62.5
20160410030000,426.4,426.4,411.64,96.5385,32,56.2,67.0,68.0,62.5
20160410031500,426.4,426.4,421.48,98.8462,32,57.2,67.1,68.0,62.5
20160410033000,426.4,426.4,411.64,96.5385,32,57.2,67.0,68.0,62.5
20160410034500,426.4,426.4,411.64,96.5385,32,55.6,67.1,68.0,62.5
20160410040000,426.4,426.4,411.64,96.5385,32,59.9,67.0,68.0,62.5
20160410041500,426.4,426.4,411.64,96.5385,32,55.6,66.8,68.0,62.5
20160410043000,426.4,426.4,421.48,98.8462,32,59.8,67.0,68.0,62.5
20160410044500,426.4,426.4,411.64,96.5385,32,56.3,66.8,68.0,62.5
20160410050000,426.4,426.4,421.48,98.8462,32,57.6,66.9,68.0,62.5
20160410051500,426.4,426.4,411.64,96.5385,32,57.6,66.9,68.0,62.5
20160410053000,426.4,426.4,416.56,97.6923,32,56.0,66.8,68.0,62.5
20160410054500,426.4,426.4,410.0,96.1538,32,58.7,66.7,68.0,62.5
20160410060000,426.4,426.4,416.56,97.6923,32,55.6,66.6,68.0,62.5
20160410061500,426.4,426.4,410.0,96.1538,32,59.9,66.7,68.0,62.5
20160410063000,426.4,426.4,416.56,97.6923,32,55.6,66.6,68.0,62.5
20160410064500,426.4,426.4,416.56,97.6923,32,59.9,66.7,68.0,62.5
20160410070000,426.4,426.4,411.64,96.5385,32,55.6,66.5,68.0,62.5
20160410071500,426.4,426.4,411.64,96.5385,32,59.9,66.7,68.0,62.5
20160410073000,426.4,426.4,416.56,97.6923,32,55.5,66.7,68.0,62.5
20160410074500,426.4,426.4,411.64,96.5385,32,59.1,66.7,68.0,62.5
20160410080000,426.4,426.4,421.48,98.8462,32,55.2,66.6,68.0,62.5
20160410081500,426.4,426.4,411.64,96.5385,32,57.1,66.7,68.0,62.5
20160410083000,426.4,426.4,421.48,98.8462,32,57.1,66.6,68.0,62.5
20160410084500,426.4,426.4,416.56,97.6923,32,56.1,66.7,68.0,62.5
20160410090000,426.4,426.4,416.56,97.6923,32,56.7,66.7,68.0,62.5
20160410091500,426.4,426.4,416.56,97.6923,32,56.7,66.7,68.0,62.5
20160410093000,426.4,426.4,421.48,98.8462,32,56.7,66.7,68.0,62.5
20160410094500,426.4,426.4,421.48,98.8462,32,56.7,66.8,68.0,62.5
20160410100000,426.4,426.4,426.4,100.0,32,56.7,66.6,68.0,62.5
20160410101500,426.4,426.4,426.4,100.0,32,56.7,66.6,68.0,62.5
20160410103000,426.4,426.4,436.24,102.3077,32,56.7,66.6,68.0,62.5
20160410104500,426.4,426.4,436.24,102.3077,32,55.6,66.5,68.0,62.5
20160410110000,426.4,426.4,436.24,102.3077,32,56.3,66.6,68.0,62.5
20160410111500,426.4,426.4,436.24,102.3077,32,55.6,66.5,68.0,62.5
20160410113000,426.4,426.4,436.24,102.3077,32,55.6,66.6,68.0,62.5
20160410114500,426.4,426.4,431.32,101.1538,32,56.3,66.6,68.0,62.5
20160410120000,426.4,426.4,426.4,100.0,32,55.6,66.6,68.0,62.5
20160410121500,426.4,426.4,416.56,97.6923,32,55.6,66.8,68.0,62.5
20160410123000,426.4,426.4,416.56,97.6923,32,56.3,66.7,68.0,62.5
20160410124500,426.4,426.4,411.64,96.5385,32,56.3,66.6,68.0,62.5
20160410130000,426.4,426.4,411.64,96.5385,32,56.3,66.7,68.0,62.5
