PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160410131500,426.4,426.4,411.64,96.5385,32,56.3,66.7,68.0,62.5
20160410133000,426.4,426.4,411.64,96.5385,32,56.3,66.9,68.0,62.5
20160410134500,426.4,426.4,416.56,97.6923,32,56.3,66.9,68.0,62.5
20160410140000,426.4,426.4,411.64,96.5385,32,56.3,66.9,68.0,62.5
20160410141500,426.4,426.4,411.64,96.5385,32,56.3,67.0,68.0,62.5
20160410143000,426.4,426.4,411.64,96.5385,32,56.3,67.1,68.0,62.5
20160410144500,426.4,426.4,411.64,96.5385,32,56.3,67.1,68.0,62.5
20160410150000,426.4,426.4,411.64,96.5385,32,56.3,67.2,68.0,62.5
20160410151500,426.4,426.4,411.64,96.5385,32,56.3,67.1,68.0,62.5
20160410153000,426.4,426.4,411.64,96.5385,32,56.3,67.3,68.0,62.5
20160410154500,426.4,426.4,411.64,96.5385,32,56.3,67.2,68.0,62.5
20160410160000,426.4,426.4,426.4,100.0,32,56.3,67.2,68.0,62.5
20160410161500,426.4,426.4,431.32,101.1538,32,56.3,67.3,68.0,62.5
20160410163000,426.4,426.4,416.56,97.6923,32,56.3,67.4,68.0,62.5
20160410164500,426.4,426.4,426.4,100.0,32,56.3,67.4,68.0,62.5
20160410170000,426.4,426.4,436.24,102.3077,32,56.3,67.4,68.0,62.5
20160410171500,426.4,426.4,426.4,100.0,32,56.3,67.5,68.0,62.5
20160410173000,426.4,426.4,421.48,98.8462,32,57.1,67.6,68.0,62.5
20160410174500,426.4,426.4,426.4,100.0,32,57.1,67.7,68.0,62.5
20160410180000,426.4,426.4,431.32,101.1538,32,57.1,67.6,68.0,62.5
20160410181500,426.4,426.4,431.32,101.1538,32,57.1,67.7,68.0,62.5
20160410183000,426.4,426.4,431.32,101.1538,32,57.1,67.7,68.0,62.5
20160410184500,426.4,426.4,431.32,101.1538,32,57.1,67.8,68.0,62.5
20160410190000,426.4,426.4,421.48,98.8462,32,57.1,67.7,68.0,62.5
20160410191500,426.4,426.4,426.4,100.0,32,57.1,67.8,68.0,62.5
20160410193000,426.4,426.4,431.32,101.1538,32,57.1,67.8,68.0,62.5
20160410194500,426.4,426.4,431.32,101.1538,32,57.1,67.8,68.0,62.5
20160410200000,426.4,426.4,426.4,100.0,32,57.1,67.9,68.0,62.5
20160410201500,426.4,426.4,426.4,100.0,32,57.1,67.9,68.0,62.5
20160410203000,426.4,426.4,426.4,100.0,32,57.1,67.7,68.0,62.5
20160410204500,426.4,426.4,426.4,100.0,32,57.1,67.8,68.0,62.5
20160410210000,426.4,426.4,421.48,98.8462,32,57.1,67.8,68.0,62.5
20160410211500,426.4,426.4,431.32,101.1538,32,57.1,67.7,68.0,62.5
20160410213000,426.4,426.4,421.48,98.8462,32,57.1,67.6,68.0,62.5
20160410214500,426.4,426.4,421.48,98.8462,32,57.1,67.6,68.0,62.5
20160410220000,426.4,426.4,421.48,98.8462,32,57.1,67.6,68.0,62.5
20160410221500,426.4,426.4,421.48,98.8462,32,57.1,67.7,68.0,62.5
20160410223000,426.4,426.4,426.4,100.0,32,57.1,67.7,68.0,62.5
20160410224500,426.4,426.4,421.48,98.8462,32,57.1,67.7,68.0,62.5
20160410230000,426.4,426.4,426.4,100.0,32,57.1,67.7,68.0,62.5
20160410231500,426.4,426.4,421.48,98.8462,32,57.1,67.6,68.0,62.5
20160410233000,426.4,426.4,426.4,100.0,32,57.1,67.7,68.0,62.5
20160410234500,426.4,426.4,421.48,98.8462,32,57.1,67.7,68.0,62.5
20160411000000,426.4,426.4,421.48,98.8462,32,57.1,67.6,68.0,62.5
20160411001500,426.4,426.4,421.48,98.8462,32,57.1,67.6,68.0,62.5
20160411003000,426.4,426.4,421.48,98.8462,32,57.9,67.5,68.0,62.5
20160411004500,426.4,426.4,416.56,97.6923,32,57.2,67.5,68.0,62.5
20160411010000,426.4,426.4,421.48,98.8462,32,57.2,67.5,68.0,62.5
20160411011500,426.4,426.4,416.56,97.6923,32,57.2,67.5,68.0,62.5
20160411013000,426.4,426.4,421.48,98.8462,32,57.2,67.5,68.0,62.5
20160411014500,426.4,426.4,421.48,98.8462,32,57.2,67.4,68.0,62.5
20160411020000,426.4,426.4,416.56,97.6923,32,57.2,67.5,68.0,62.5
20160411021500,426.4,426.4,426.4,100.0,32,57.2,67.4,68.0,62.5
20160411023000,426.4,426.4,421.48,98.8462,32,57.2,67.4,68.0,62.5
20160411024500,426.4,426.4,426.4,100.0,32,57.2,67.4,68.0,62.5
20160411030000,426.4,426.4,421.48,98.8462,32,57.2,67.4,68.0,62.5
20160411031500,426.4,426.4,416.56,97.6923,32,57.2,67.4,68.0,62.5
20160411033000,426.4,426.4,416.56,97.6923,32,57.2,67.4,68.0,62.5
20160411034500,426.4,426.4,421.48,98.8462,32,57.2,67.4,68.0,62.5
20160411040000,426.4,426.4,426.4,100.0,32,57.2,67.5,68.0,62.5
20160411041500,426.4,426.4,426.4,100.0,32,57.2,67.4,68.0,62.5
20160411043000,426.4,426.4,426.4,100.0,32,57.2,67.3,68.0,62.5
20160411044500,426.4,426.4,416.56,97.6923,32,57.2,67.3,68.0,62.5
20160411050000,426.4,426.4,426.4,100.0,32,57.2,67.3,68.0,62.5
20160411051500,426.4,426.4,426.4,100.0,32,57.2,67.3,68.0,62.5
20160411053000,426.4,426.4,421.48,98.8462,32,57.2,67.3,68.0,62.5
20160411054500,426.4,426.4,416.56,97.6923,32,57.2,67.2,68.0,62.5
20160411060000,426.4,426.4,426.4,100.0,32,57.2,67.2,68.0,62.5
20160411061500,426.4,426.4,421.48,98.8462,32,57.2,67.2,68.0,62.5
20160411063000,426.4,426.4,426.4,100.0,32,57.2,67.2,68.0,62.5
20160411064500,426.4,426.4,426.4,100.0,32,57.2,67.2,68.0,62.5
20160411070000,426.4,426.4,416.56,97.6923,32,57.2,67.4,68.0,62.5
20160411071500,426.4,426.4,416.56,97.6923,32,57.2,67.7,68.0,62.5
20160411073000,426.4,426.4,411.64,96.5385,32,57.2,68.0,68.0,62.5
20160411074500,426.4,426.4,416.56,97.6923,32,57.2,68.0,68.0,62.5
20160411080000,426.4,426.4,421.48,98.8462,32,57.2,68.1,68.0,62.5
20160411081500,426.4,426.4,416.56,97.6923,32,57.2,68.2,68.0,62.5
20160411083000,426.4,426.4,416.56,97.6923,32,57.2,68.4,68.0,62.5
20160411084500,426.4,426.4,411.64,96.5385,32,57.2,68.7,68.0,62.5
20160411090000,426.4,426.4,416.56,97.6923,32,57.2,68.9,68.0,62.5
20160411091500,426.4,426.4,426.4,100.0,32,57.2,69.2,68.0,62.5
20160411093000,426.4,426.4,421.48,98.8462,32,57.2,69.4,68.0,62.5
20160411094500,426.4,426.4,436.24,102.3077,32,57.2,69.8,68.0,62.5
20160411100000,426.4,426.4,426.4,100.0,32,57.2,69.9,68.0,62.5
20160411101500,426.4,426.4,0.0,0.0,58,56.5,70.3,68.0,62.5
20160411103000,426.4,426.4,410.0,96.1538,29,57.5,70.6,68.0,62.5
20160411104500,426.4,426.4,395.24,92.6923,29,56.7,70.4,68.0,62.5
20160411110000,426.4,426.4,411.64,96.5385,30,56.7,70.9,68.0,62.5
20160411111500,426.4,426.4,411.64,96.5385,30,56.7,70.7,68.0,62.5
20160411113000,426.4,426.4,411.64,96.5385,30,56.7,70.9,68.0,62.5
20160411114500,426.4,426.4,411.64,96.5385,30,56.7,71.2,68.0,62.5
20160411120000,426.4,426.4,395.24,92.6923,31,56.7,71.6,68.0,62.5
20160411121500,426.4,426.4,395.24,92.6923,31,56.7,71.6,68.0,62.5
20160411123000,426.4,426.4,410.0,96.1538,32,55.9,71.7,68.0,62.5
20160411124500,426.4,426.4,405.08,95.0,32,55.9,71.6,68.0,62.5
20160411130000,426.4,426.4,410.0,96.1538,32,55.9,71.7,68.0,62.5
20160411131500,426.4,426.4,405.08,95.0,32,55.9,71.9,68.0,62.5
20160411133000,426.4,426.4,436.24,102.3077,32,55.9,72.1,68.0,62.5
20160411134500,426.4,426.4,436.24,102.3077,32,55.9,71.8,68.0,62.5
20160411140000,426.4,426.4,436.24,102.3077,31,55.9,71.8,68.0,62.5
20160411141500,426.4,426.4,447.72,105.0,31,55.9,71.7,68.0,62.5
20160411143000,426.4,426.4,436.24,102.3077,31,55.9,71.6,68.0,62.5
20160411144500,426.4,426.4,431.32,101.1538,31,56.7,71.6,68.0,62.5
20160411150000,426.4,426.4,442.8,103.8462,31,56.7,71.8,68.0,62.5
20160411151500,426.4,426.4,437.88,102.6923,31,56.7,71.8,68.0,62.5
20160411153000,426.4,426.4,437.88,102.6923,31,56.7,71.9,68.0,62.5
20160411154500,426.4,426.4,437.88,102.6923,31,56.7,72.0,68.0,62.5
20160411160000,426.4,426.4,437.88,102.6923,31,56.7,71.9,68.0,62.5
20160411161500,426.4,426.4,416.56,97.6923,31,56.7,71.9,68.0,62.5
20160411163000,426.4,426.4,395.24,92.6923,31,56.7,71.4,68.0,62.5
20160411164500,426.4,426.4,395.24,92.6923,31,56.7,70.9,68.0,62.5
20160411170000,426.4,426.4,411.64,96.5385,32,56.7,70.7,68.0,62.5
20160411171500,426.4,426.4,411.64,96.5385,32,56.7,70.5,68.0,62.5
20160411173000,426.4,426.4,405.08,95.0,32,56.7,70.3,68.0,62.5
20160411174500,426.4,426.4,410.0,96.1538,32,56.7,70.2,68.0,62.5
20160411180000,426.4,426.4,416.56,97.6923,32,56.7,69.9,68.0,62.5
20160411181500,426.4,426.4,416.56,97.6923,32,56.7,69.8,68.0,62.5
20160411183000,426.4,426.4,411.64,96.5385,32,56.7,69.7,68.0,62.5
20160411184500,426.4,426.4,431.32,101.1538,29,58.0,70.2,68.0,62.5
20160411190000,426.4,426.4,405.08,95.0,30,57.3,69.8,68.0,62.5
20160411191500,426.4,426.4,395.24,92.6923,31,57.3,69.7,68.0,62.5
20160411193000,426.4,426.4,405.08,95.0,31,57.3,69.6,68.0,62.5
20160411194500,426.4,426.4,410.0,96.1538,31,57.3,69.4,68.0,62.5
20160411200000,426.4,426.4,400.16,93.8462,31,57.3,69.3,68.0,62.5
20160411201500,426.4,426.4,400.16,93.8462,31,57.3,69.3,68.0,62.5
20160411203000,426.4,426.4,400.16,93.8462,31,57.3,69.2,68.0,62.5
20160411204500,426.4,426.4,416.56,97.6923,32,57.3,69.1,68.0,62.5
20160411210000,426.4,426.4,411.64,96.5385,32,57.3,69.1,68.0,62.5
20160411211500,426.4,426.4,411.64,96.5385,32,57.3,69.0,68.0,62.5
20160411213000,426.4,426.4,411.64,96.5385,32,57.3,68.9,68.0,62.5
20160411214500,426.4,426.4,411.64,96.5385,32,57.3,69.0,68.0,62.5
20160411220000,426.4,426.4,411.64,96.5385,32,57.3,68.9,68.0,62.5
20160411221500,426.4,426.4,411.64,96.5385,32,57.3,68.8,68.0,62.5
20160411223000,426.4,426.4,411.64,96.5385,32,57.3,68.8,68.0,62.5
20160411224500,426.4,426.4,411.64,96.5385,32,57.3,68.8,68.0,62.5
20160411230000,426.4,426.4,405.08,95.0,32,57.3,68.7,68.0,62.5
20160411231500,426.4,426.4,410.0,96.1538,32,57.3,68.6,68.0,62.5
20160411233000,426.4,426.4,410.0,96.1538,32,57.3,68.7,68.0,62.5
20160411234500,426.4,426.4,405.08,95.0,32,57.3,68.6,68.0,62.5
20160412000000,426.4,426.4,416.56,97.6923,32,57.3,68.6,68.0,62.5
20160412001500,426.4,426.4,411.64,96.5385,32,57.3,68.6,68.0,62.5
20160412003000,426.4,426.4,411.64,96.5385,32,57.3,68.5,68.0,62.5
20160412004500,426.4,426.4,411.64,96.5385,32,57.3,68.5,68.0,62.5
20160412010000,426.4,426.4,426.4,100.0,32,57.3,68.5,68.0,62.5
20160412011500,426.4,426.4,421.48,98.8462,32,57.3,68.3,68.0,62.5
20160412013000,426.4,426.4,421.48,98.8462,32,57.3,68.2,68.0,62.5
20160412014500,426.4,426.4,421.48,98.8462,32,57.3,68.3,68.0,62.5
20160412020000,426.4,426.4,416.56,97.6923,32,57.3,68.2,68.0,62.5
20160412021500,426.4,426.4,421.48,98.8462,32,57.3,68.2,68.0,62.5
20160412023000,426.4,426.4,416.56,97.6923,32,57.3,68.1,68.0,62.5
20160412024500,426.4,426.4,426.4,100.0,32,57.3,68.1,68.0,62.5
20160412030000,426.4,426.4,416.56,97.6923,32,57.3,68.1,68.0,62.5
20160412031500,426.4,426.4,421.48,98.8462,32,57.3,68.0,68.0,62.5
20160412033000,426.4,426.4,421.48,98.8462,32,57.3,68.0,68.0,62.5
20160412034500,426.4,426.4,416.56,97.6923,32,57.3,67.9,68.0,62.5
20160412040000,426.4,426.4,416.56,97.6923,32,57.3,67.9,68.0,62.5
20160412041500,426.4,426.4,416.56,97.6923,32,57.3,67.9,68.0,62.5
20160412043000,426.4,426.4,421.48,98.8462,32,57.3,67.9,68.0,62.5
20160412044500,426.4,426.4,411.64,96.5385,32,57.3,67.9,68.0,62.5
20160412050000,426.4,426.4,426.4,100.0,32,57.3,67.9,68.0,62.5
20160412051500,426.4,426.4,421.48,98.8462,32,57.3,67.8,68.0,62.5
20160412053000,426.4,426.4,400.16,93.8462,32,57.3,67.8,68.0,62.5
20160412054500,426.4,426.4,416.56,97.6923,32,57.3,67.8,68.0,62.5
20160412060000,426.4,426.4,411.64,96.5385,32,57.3,67.9,68.0,62.5
20160412061500,426.4,426.4,411.64,96.5385,32,57.3,67.8,68.0,62.5
20160412063000,426.4,426.4,416.56,97.6923,32,57.3,67.8,68.0,62.5
20160412064500,426.4,426.4,416.56,97.6923,32,57.3,67.8,68.0,62.5
20160412070000,426.4,426.4,410.0,96.1538,32,57.3,67.8,68.0,62.5
20160412071500,426.4,426.4,436.24,102.3077,31,57.3,68.1,68.0,62.5
20160412073000,426.4,426.4,426.4,100.0,31,57.3,68.3,68.0,62.5
20160412074500,426.4,426.4,395.24,92.6923,31,57.3,68.3,68.0,62.5
20160412080000,426.4,426.4,400.16,93.8462,32,57.3,68.4,68.0,62.5
20160412081500,426.4,426.4,411.64,96.5385,32,57.3,68.6,68.0,62.5
20160412083000,426.4,426.4,411.64,96.5385,32,57.3,68.7,68.0,62.5
20160412084500,426.4,426.4,411.64,96.5385,32,57.3,68.9,68.0,62.5
20160412090000,426.4,426.4,416.56,97.6923,32,57.3,69.1,68.0,62.5
20160412091500,426.4,426.4,421.48,98.8462,32,57.3,69.2,68.0,62.5
20160412093000,426.4,426.4,411.64,96.5385,32,57.3,69.1,68.0,62.5
20160412094500,426.4,426.4,426.4,100.0,32,57.3,69.4,68.0,62.5
20160412100000,426.4,426.4,421.48,98.8462,32,57.3,69.4,68.0,62.5
20160412101500,426.4,426.4,426.4,100.0,32,57.3,69.5,68.0,62.5
20160412103000,426.4,426.4,437.88,102.6923,32,57.3,69.9,68.0,62.5
20160412104500,426.4,426.4,447.72,105.0,32,57.3,69.9,68.0,62.5
20160412110000,426.4,426.4,442.8,103.8462,32,57.3,70.1,68.0,62.5
20160412111500,426.4,426.4,442.8,103.8462,32,56.4,69.9,68.0,62.5
20160412113000,426.4,426.4,436.24,102.3077,32,57.1,69.7,68.0,62.5
20160412114500,426.4,426.4,447.72,105.0,32,56.5,69.9,68.0,62.5
20160412120000,426.4,426.4,447.72,105.0,32,56.5,70.0,68.0,62.5
20160412121500,426.4,426.4,442.8,103.8462,32,56.5,69.8,68.0,62.5
20160412123000,426.4,426.4,436.24,102.3077,32,56.5,70.0,68.0,62.5
20160412124500,426.4,426.4,416.56,97.6923,32,55.6,70.0,68.0,62.5
20160412130000,426.4,426.4,411.64,96.5385,32,55.6,70.0,68.0,62.5
20160412131500,426.4,426.4,411.64,96.5385,32,55.6,70.1,68.0,62.5
20160412133000,426.4,426.4,416.56,97.6923,32,55.6,70.3,68.0,62.5
20160412134500,426.4,426.4,411.64,96.5385,32,55.6,70.1,68.0,62.5
20160412140000,426.4,426.4,452.64,106.1539,32,56.3,70.3,68.0,62.5
20160412141500,426.4,426.4,447.72,105.0,31,56.3,70.1,68.0,62.5
20160412143000,426.4,426.4,416.56,97.6923,31,56.3,70.3,68.0,62.5
20160412144500,426.4,426.4,431.32,101.1538,31,56.3,70.2,68.0,62.5
20160412150000,426.4,426.4,437.88,102.6923,31,56.3,70.4,68.0,62.5
20160412151500,426.4,426.4,416.56,97.6923,31,56.3,70.6,68.0,62.5
20160412153000,426.4,426.4,390.32,91.5385,31,56.3,71.2,68.0,62.5
20160412154500,426.4,426.4,411.64,96.5385,32,56.3,71.3,68.0,62.5
20160412160000,426.4,426.4,411.64,96.5385,32,56.3,71.7,68.0,62.5
20160412161500,426.4,426.4,411.64,96.5385,32,56.3,71.6,68.0,62.5
20160412163000,426.4,426.4,411.64,96.5385,32,56.3,70.9,68.0,62.5
20160412164500,426.4,426.4,411.64,96.5385,32,56.3,70.4,68.0,62.5
20160412170000,426.4,426.4,411.64,96.5385,32,56.3,70.3,68.0,62.5
20160412171500,426.4,426.4,411.64,96.5385,32,56.3,70.0,68.0,62.5
20160412173000,426.4,426.4,411.64,96.5385,32,56.3,69.9,68.0,62.5
20160412174500,426.4,426.4,411.64,96.5385,32,56.3,69.8,68.0,62.5
20160412180000,426.4,426.4,411.64,96.5385,32,56.3,69.7,68.0,62.5
20160412181500,426.4,426.4,411.64,96.5385,32,56.3,69.7,68.0,62.5
20160412183000,426.4,426.4,400.16,93.8462,32,56.3,69.7,68.0,62.5
20160412184500,426.4,426.4,411.64,96.5385,32,56.3,69.7,68.0,62.5
20160412190000,426.4,426.4,411.64,96.5385,32,56.3,69.6,68.0,62.5
20160412191500,426.4,426.4,411.64,96.5385,32,57.1,69.2,68.0,62.5
20160412193000,426.4,426.4,411.64,96.5385,32,57.1,69.2,68.0,62.5
20160412194500,426.4,426.4,411.64,96.5385,32,57.1,69.2,68.0,62.5
20160412200000,426.4,426.4,411.64,96.5385,32,57.1,69.1,68.0,62.5
20160412201500,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160412203000,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160412204500,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160412210000,426.4,426.4,405.08,95.0,32,57.1,68.7,68.0,62.5
20160412211500,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160412213000,426.4,426.4,411.64,96.5385,32,57.1,68.6,68.0,62.5
20160412214500,426.4,426.4,416.56,97.6923,32,57.1,68.6,68.0,62.5
20160412220000,426.4,426.4,411.64,96.5385,32,57.1,68.6,68.0,62.5
20160412221500,426.4,426.4,411.64,96.5385,32,57.1,68.6,68.0,62.5
20160412223000,426.4,426.4,411.64,96.5385,32,57.1,68.5,68.0,62.5
20160412224500,426.4,426.4,411.64,96.5385,32,57.1,68.4,68.0,62.5
20160412230000,426.4,426.4,411.64,96.5385,32,57.1,68.4,68.0,62.5
20160412231500,426.4,426.4,411.64,96.5385,32,57.1,68.3,68.0,62.5
20160412233000,426.4,426.4,411.64,96.5385,32,57.1,68.3,68.0,62.5
20160412234500,426.4,426.4,411.64,96.5385,32,57.1,68.3,68.0,62.5
20160413000000,426.4,426.4,411.64,96.5385,32,57.1,68.3,68.0,62.5
20160413001500,426.4,426.4,411.64,96.5385,32,57.1,68.3,68.0,62.5
20160413003000,426.4,426.4,411.64,96.5385,32,57.1,68.2,68.0,62.5
20160413004500,426.4,426.4,411.64,96.5385,32,57.1,68.3,68.0,62.5
20160413010000,426.4,426.4,405.08,95.0,32,57.1,68.2,68.0,62.5
20160413011500,426.4,426.4,447.72,105.0,33,57.1,68.0,68.0,62.5
20160413013000,426.4,426.4,431.32,101.1538,33,57.1,68.1,68.0,62.5
20160413014500,426.4,426.4,431.32,101.1538,33,57.1,68.0,68.0,62.5
20160413020000,426.4,426.4,436.24,102.3077,33,57.1,67.9,68.0,62.5
20160413021500,426.4,426.4,436.24,102.3077,33,57.1,67.9,68.0,62.5
20160413023000,426.4,426.4,426.4,100.0,33,57.1,67.9,68.0,62.5
20160413024500,426.4,426.4,426.4,100.0,33,57.1,67.8,68.0,62.5
20160413030000,426.4,426.4,421.48,98.8462,33,57.1,67.8,68.0,62.5
20160413031500,426.4,426.4,431.32,101.1538,33,57.1,67.8,68.0,62.5
20160413033000,426.4,426.4,426.4,100.0,33,57.1,67.9,68.0,62.5
20160413034500,426.4,426.4,421.48,98.8462,33,57.1,67.8,68.0,62.5
20160413040000,426.4,426.4,421.48,98.8462,33,57.1,67.8,68.0,62.5
20160413041500,426.4,426.4,426.4,100.0,33,57.1,67.8,68.0,62.5
20160413043000,426.4,426.4,421.48,98.8462,33,57.1,67.7,68.0,62.5
20160413044500,426.4,426.4,431.32,101.1538,33,57.1,67.7,68.0,62.5
20160413050000,426.4,426.4,426.4,100.0,33,57.1,67.8,68.0,62.5
20160413051500,426.4,426.4,421.48,98.8462,33,57.1,67.7,68.0,62.5
20160413053000,426.4,426.4,436.24,102.3077,33,57.1,67.7,68.0,62.5
20160413054500,426.4,426.4,426.4,100.0,33,57.1,67.6,68.0,62.5
20160413060000,426.4,426.4,416.56,97.6923,33,57.1,67.7,68.0,62.5
20160413061500,426.4,426.4,421.48,98.8462,33,57.1,67.7,68.0,62.5
20160413063000,426.4,426.4,421.48,98.8462,33,57.1,67.6,68.0,62.5
20160413064500,426.4,426.4,421.48,98.8462,33,57.1,67.6,68.0,62.5
20160413070000,426.4,426.4,426.4,100.0,33,57.1,67.6,68.0,62.5
20160413071500,426.4,426.4,431.32,101.1538,33,57.1,67.7,68.0,62.5
20160413073000,426.4,426.4,431.32,101.1538,33,57.1,67.7,68.0,62.5
20160413074500,426.4,426.4,431.32,101.1538,33,57.1,67.9,68.0,62.5
20160413080000,426.4,426.4,431.32,101.1538,33,57.1,68.2,68.0,62.5
20160413081500,426.4,426.4,426.4,100.0,33,57.1,69.0,68.0,62.5
20160413083000,426.4,426.4,431.32,101.1538,33,57.1,69.2,68.0,62.5
20160413084500,426.4,426.4,426.4,100.0,33,57.1,69.2,68.0,62.5
20160413090000,426.4,426.4,426.4,100.0,33,57.1,69.8,68.0,62.5
20160413091500,426.4,426.4,426.4,100.0,33,57.1,70.2,68.0,62.5
20160413093000,426.4,426.4,426.4,100.0,33,57.1,70.3,68.0,62.5
20160413094500,426.4,426.4,426.4,100.0,33,57.1,70.7,68.0,62.5
20160413100000,426.4,426.4,431.32,101.1538,33,57.1,70.5,68.0,62.5
20160413101500,426.4,426.4,431.32,101.1538,33,57.1,70.5,68.0,62.5
20160413103000,426.4,426.4,442.8,103.8462,33,57.1,70.7,68.0,62.5
20160413104500,426.4,426.4,436.24,102.3077,33,57.1,70.8,68.0,62.5
20160413110000,426.4,426.4,431.32,101.1538,33,57.1,70.7,68.0,62.5
20160413111500,426.4,426.4,442.8,103.8462,33,57.1,70.9,68.0,62.5
20160413113000,426.4,426.4,437.88,102.6923,33,57.1,70.9,68.0,62.5
20160413114500,426.4,426.4,442.8,103.8462,33,57.1,70.8,68.0,62.5
20160413120000,426.4,426.4,452.64,106.1539,33,56.4,70.7,68.0,62.5
20160413121500,426.4,426.4,431.32,101.1538,33,57.1,70.4,68.0,62.5
20160413123000,426.4,426.4,410.0,96.1538,33,56.4,70.3,68.0,62.5
20160413124500,426.4,426.4,436.24,102.3077,33,56.4,70.4,68.0,62.5
20160413130000,426.4,426.4,436.24,102.3077,33,56.4,70.3,68.0,62.5
20160413131500,426.4,426.4,431.32,101.1538,33,56.4,70.1,68.0,62.5
20160413133000,426.4,426.4,437.88,102.6923,33,56.4,70.2,68.0,62.5
20160413134500,426.4,426.4,437.88,102.6923,33,56.4,70.4,68.0,62.5
20160413140000,426.4,426.4,452.64,106.1539,33,56.4,70.6,68.0,62.5
20160413141500,426.4,426.4,442.8,103.8462,33,56.4,70.2,68.0,62.5
20160413143000,426.4,426.4,447.72,105.0,33,56.4,70.3,68.0,62.5
20160413144500,426.4,426.4,447.72,105.0,33,56.4,70.6,68.0,62.5
20160413150000,426.4,426.4,447.72,105.0,32,56.4,70.9,68.0,62.5
20160413151500,426.4,426.4,452.64,106.1539,32,56.4,70.8,68.0,62.5
20160413153000,426.4,426.4,442.8,103.8462,32,56.4,70.5,68.0,62.5
20160413154500,426.4,426.4,442.8,103.8462,32,56.4,70.5,68.0,62.5
20160413160000,426.4,426.4,437.88,102.6923,32,56.4,70.4,68.0,62.5
20160413161500,426.4,426.4,437.88,102.6923,32,56.4,70.4,68.0,62.5
20160413163000,426.4,426.4,442.8,103.8462,32,56.4,70.4,68.0,62.5
20160413164500,426.4,426.4,442.8,103.8462,32,56.4,70.2,68.0,62.5
20160413170000,426.4,426.4,416.56,97.6923,32,56.4,69.9,68.0,62.5
20160413171500,426.4,426.4,410.0,96.1538,32,56.4,69.9,68.0,62.5
20160413173000,426.4,426.4,410.0,96.1538,32,56.4,69.7,68.0,62.5
20160413174500,426.4,426.4,405.08,95.0,32,56.4,69.7,68.0,62.5
20160413180000,426.4,426.4,405.08,95.0,32,56.4,69.5,68.0,62.5
20160413181500,426.4,426.4,411.64,96.5385,32,56.4,69.4,68.0,62.5
20160413183000,426.4,426.4,411.64,96.5385,32,57.1,69.5,68.0,62.5
20160413184500,426.4,426.4,405.08,95.0,32,57.1,69.0,68.0,62.5
20160413190000,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160413191500,426.4,426.4,411.64,96.5385,32,57.1,68.8,68.0,62.5
20160413193000,426.4,426.4,411.64,96.5385,32,57.1,68.8,68.0,62.5
20160413194500,426.4,426.4,405.08,95.0,32,57.1,68.7,68.0,62.5
20160413200000,426.4,426.4,405.08,95.0,32,57.1,68.7,68.0,62.5
20160413201500,426.4,426.4,400.16,93.8462,32,57.1,68.6,68.0,62.5
20160413203000,426.4,426.4,405.08,95.0,32,57.1,68.6,68.0,62.5
20160413204500,426.4,426.4,410.0,96.1538,32,57.1,68.6,68.0,62.5
20160413210000,426.4,426.4,410.0,96.1538,32,57.1,68.5,68.0,62.5
20160413211500,426.4,426.4,410.0,96.1538,32,57.1,68.4,68.0,62.5
20160413213000,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160413214500,426.4,426.4,410.0,96.1538,32,57.1,68.1,68.0,62.5
20160413220000,426.4,426.4,410.0,96.1538,32,57.1,68.1,68.0,62.5
20160413221500,426.4,426.4,405.08,95.0,32,57.1,68.1,68.0,62.5
20160413223000,426.4,426.4,411.64,96.5385,32,57.1,68.1,68.0,62.5
20160413224500,426.4,426.4,405.08,95.0,32,57.1,68.2,68.0,62.5
20160413230000,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160413231500,426.4,426.4,400.16,93.8462,32,57.1,68.1,68.0,62.5
20160413233000,426.4,426.4,410.0,96.1538,32,57.1,68.0,68.0,62.5
20160413234500,426.4,426.4,400.16,93.8462,32,57.1,67.9,68.0,62.5
20160414000000,426.4,426.4,405.08,95.0,32,57.1,67.9,68.0,62.5
20160414001500,426.4,426.4,410.0,96.1538,32,57.1,67.9,68.0,62.5
20160414003000,426.4,426.4,400.16,93.8462,32,57.1,67.9,68.0,62.5
20160414004500,426.4,426.4,410.0,96.1538,32,57.1,67.9,68.0,62.5
20160414010000,426.4,426.4,405.08,95.0,32,57.1,67.9,68.0,62.5
20160414011500,426.4,426.4,405.08,95.0,32,57.1,67.9,68.0,62.5
20160414013000,426.4,426.4,405.08,95.0,32,57.1,67.9,68.0,62.5
20160414014500,426.4,426.4,405.08,95.0,32,57.1,67.9,68.0,62.5
20160414020000,426.4,426.4,405.08,95.0,32,57.1,67.8,68.0,62.5
20160414021500,426.4,426.4,405.08,95.0,32,57.1,67.8,68.0,62.5
20160414023000,426.4,426.4,411.64,96.5385,32,57.1,67.7,68.0,62.5
20160414024500,426.4,426.4,411.64,96.5385,32,57.1,67.7,68.0,62.5
20160414030000,426.4,426.4,411.64,96.5385,32,57.1,67.7,68.0,62.5
20160414031500,426.4,426.4,405.08,95.0,32,57.1,67.6,68.0,62.5
20160414033000,426.4,426.4,410.0,96.1538,32,57.1,67.6,68.0,62.5
20160414034500,426.4,426.4,400.16,93.8462,32,57.1,67.6,68.0,62.5
20160414040000,426.4,426.4,410.0,96.1538,32,57.1,67.6,68.0,62.5
20160414041500,426.4,426.4,405.08,95.0,32,57.1,67.5,68.0,62.5
20160414043000,426.4,426.4,410.0,96.1538,32,57.1,67.5,68.0,62.5
20160414044500,426.4,426.4,410.0,96.1538,32,57.1,67.4,68.0,62.5
20160414050000,426.4,426.4,410.0,96.1538,32,57.1,67.4,68.0,62.5
20160414051500,426.4,426.4,410.0,96.1538,32,57.1,67.4,68.0,62.5
20160414053000,426.4,426.4,410.0,96.1538,32,57.1,67.3,68.0,62.5
20160414054500,426.4,426.4,410.0,96.1538,32,57.1,67.3,68.0,62.5
20160414060000,426.4,426.4,410.0,96.1538,32,57.1,67.3,68.0,62.5
20160414061500,426.4,426.4,410.0,96.1538,32,57.1,67.4,68.0,62.5
20160414063000,426.4,426.4,410.0,96.1538,32,57.1,67.3,68.0,62.5
20160414064500,426.4,426.4,410.0,96.1538,32,57.1,67.4,68.0,62.5
20160414070000,426.4,426.4,405.08,95.0,32,57.1,67.4,68.0,62.5
20160414071500,426.4,426.4,405.08,95.0,32,57.1,67.6,68.0,62.5
20160414073000,426.4,426.4,405.08,95.0,32,57.1,67.7,68.0,62.5
20160414074500,426.4,426.4,410.0,96.1538,32,57.1,67.8,68.0,62.5
20160414080000,426.4,426.4,405.08,95.0,32,57.1,68.1,68.0,62.5
20160414081500,426.4,426.4,405.08,95.0,32,57.1,68.3,68.0,62.5
20160414083000,426.4,426.4,410.0,96.1538,32,57.1,68.7,68.0,62.5
20160414084500,426.4,426.4,405.08,95.0,32,57.1,68.8,68.0,62.5
20160414090000,426.4,426.4,400.16,93.8462,32,57.1,68.7,68.0,62.5
20160414091500,426.4,426.4,405.08,95.0,32,57.1,68.8,68.0,62.5
20160414093000,426.4,426.4,410.0,96.1538,32,56.0,68.8,68.0,62.5
20160414094500,426.4,426.4,400.16,93.8462,32,56.0,68.7,68.0,62.5
20160414100000,426.4,426.4,410.0,96.1538,32,56.0,69.1,68.0,62.5
20160414101500,426.4,426.4,421.48,98.8462,32,56.7,69.2,68.0,62.5
20160414103000,426.4,426.4,411.64,96.5385,32,56.7,69.2,68.0,62.5
20160414104500,426.4,426.4,411.64,96.5385,32,56.7,69.6,68.0,62.5
20160414110000,426.4,426.4,416.56,97.6923,32,56.7,69.5,68.0,62.5
20160414111500,426.4,426.4,411.64,96.5385,32,56.7,69.5,68.0,62.5
20160414113000,426.4,426.4,416.56,97.6923,32,56.7,69.4,68.0,62.5
20160414114500,426.4,426.4,421.48,98.8462,32,56.7,69.8,68.0,62.5
20160414120000,426.4,426.4,416.56,97.6923,32,56.7,69.7,68.0,62.5
20160414121500,426.4,426.4,410.0,96.1538,32,56.7,69.7,68.0,62.5
20160414123000,426.4,426.4,405.08,95.0,32,56.7,69.7,68.0,62.5
20160414124500,426.4,426.4,400.16,93.8462,32,56.7,70.0,68.0,62.5
20160414130000,426.4,426.4,410.0,96.1538,32,56.0,70.1,68.0,62.5
20160414131500,426.4,426.4,400.16,93.8462,32,56.0,70.3,68.0,62.5
20160414133000,426.4,426.4,405.08,95.0,32,56.0,70.3,68.0,62.5
20160414134500,426.4,426.4,400.16,93.8462,32,56.7,70.2,68.0,62.5
20160414140000,426.4,426.4,400.16,93.8462,32,56.7,70.1,68.0,62.5
20160414141500,426.4,426.4,416.56,97.6923,32,56.7,70.5,68.0,62.5
20160414143000,426.4,426.4,411.64,96.5385,32,56.7,70.7,68.0,62.5
20160414144500,426.4,426.4,421.48,98.8462,32,56.7,70.7,68.0,62.5
20160414150000,426.4,426.4,410.0,96.1538,32,56.7,70.8,68.0,62.5
20160414151500,426.4,426.4,416.56,97.6923,32,56.7,70.8,68.0,62.5
20160414153000,426.4,426.4,416.56,97.6923,32,56.7,70.8,68.0,62.5
20160414154500,426.4,426.4,416.56,97.6923,32,56.7,70.9,68.0,62.5
20160414160000,426.4,426.4,416.56,97.6923,32,56.0,71.0,68.0,62.5
20160414161500,426.4,426.4,426.4,100.0,32,56.7,71.1,68.0,62.5
20160414163000,426.4,426.4,426.4,100.0,32,56.0,71.0,68.0,62.5
20160414164500,426.4,426.4,426.4,100.0,32,56.7,70.6,68.0,62.5
20160414170000,426.4,426.4,426.4,100.0,32,56.7,70.4,68.0,62.5
20160414171500,426.4,426.4,421.48,98.8462,32,56.7,70.3,68.0,62.5
20160414173000,426.4,426.4,431.32,101.1538,32,56.7,70.2,68.0,62.5
20160414174500,426.4,426.4,426.4,100.0,32,56.7,69.8,68.0,62.5
20160414180000,426.4,426.4,426.4,100.0,32,56.7,69.6,68.0,62.5
20160414181500,426.4,426.4,426.4,100.0,32,56.7,69.5,68.0,62.5
20160414183000,426.4,426.4,426.4,100.0,32,56.7,69.5,68.0,62.5
20160414184500,426.4,426.4,431.32,101.1538,32,56.7,69.7,68.0,62.5
20160414190000,426.4,426.4,426.4,100.0,32,56.7,69.3,68.0,62.5
20160414191500,426.4,426.4,421.48,98.8462,32,56.7,69.3,68.0,62.5
20160414193000,426.4,426.4,426.4,100.0,32,57.3,69.6,68.0,62.5
20160414194500,426.4,426.4,421.48,98.8462,32,57.3,69.5,68.0,62.5
20160414200000,426.4,426.4,421.48,98.8462,32,57.3,69.5,68.0,62.5
20160414201500,426.4,426.4,426.4,100.0,32,57.3,69.2,68.0,62.5
20160414203000,426.4,426.4,421.48,98.8462,32,57.3,69.1,68.0,62.5
20160414204500,426.4,426.4,421.48,98.8462,32,57.3,69.0,68.0,62.5
20160414210000,426.4,426.4,421.48,98.8462,32,57.3,68.9,68.0,62.5
20160414211500,426.4,426.4,421.48,98.8462,32,57.3,68.8,68.0,62.5
20160414213000,426.4,426.4,426.4,100.0,32,57.3,68.7,68.0,62.5
20160414214500,426.4,426.4,426.4,100.0,32,57.3,68.6,68.0,62.5
20160414220000,426.4,426.4,421.48,98.8462,32,57.3,68.7,68.0,62.5
20160414221500,426.4,426.4,416.56,97.6923,32,57.3,68.6,68.0,62.5
20160414223000,426.4,426.4,426.4,100.0,32,57.3,68.6,68.0,62.5
20160414224500,426.4,426.4,421.48,98.8462,32,57.3,68.6,68.0,62.5
20160414230000,426.4,426.4,421.48,98.8462,32,57.3,68.7,68.0,62.5
20160414231500,426.4,426.4,421.48,98.8462,32,57.3,68.5,68.0,62.5
20160414233000,426.4,426.4,421.48,98.8462,32,57.3,68.5,68.0,62.5
20160414234500,426.4,426.4,416.56,97.6923,32,57.3,68.4,68.0,62.5
20160415000000,426.4,426.4,421.48,98.8462,32,57.3,68.4,68.0,62.5
20160415001500,426.4,426.4,416.56,97.6923,32,57.3,68.5,68.0,62.5
20160415003000,426.4,426.4,416.56,97.6923,32,57.3,68.4,68.0,62.5
20160415004500,426.4,426.4,426.4,100.0,32,57.3,68.4,68.0,62.5
20160415010000,426.4,426.4,416.56,97.6923,32,57.3,68.5,68.0,62.5
20160415011500,426.4,426.4,421.48,98.8462,32,57.3,68.3,68.0,62.5
20160415013000,426.4,426.4,411.64,96.5385,32,57.3,68.3,68.0,62.5
20160415014500,426.4,426.4,421.48,98.8462,32,57.3,68.3,68.0,62.5
20160415020000,426.4,426.4,421.48,98.8462,32,57.3,68.2,68.0,62.5
20160415021500,426.4,426.4,411.64,96.5385,32,57.3,68.1,68.0,62.5
20160415023000,426.4,426.4,421.48,98.8462,32,57.3,68.2,68.0,62.5
20160415024500,426.4,426.4,421.48,98.8462,32,57.3,68.2,68.0,62.5
20160415030000,426.4,426.4,416.56,97.6923,32,57.3,68.1,68.0,62.5
20160415031500,426.4,426.4,421.48,98.8462,32,57.3,68.1,68.0,62.5
20160415033000,426.4,426.4,411.64,96.5385,32,57.3,68.0,68.0,62.5
20160415034500,426.4,426.4,411.64,96.5385,32,57.3,67.9,68.0,62.5
20160415040000,426.4,426.4,421.48,98.8462,32,57.3,67.8,68.0,62.5
20160415041500,426.4,426.4,416.56,97.6923,32,57.3,68.0,68.0,62.5
20160415043000,426.4,426.4,416.56,97.6923,32,57.3,68.0,68.0,62.5
20160415044500,426.4,426.4,411.64,96.5385,32,57.3,67.7,68.0,62.5
20160415050000,426.4,426.4,416.56,97.6923,32,57.3,67.6,68.0,62.5
20160415051500,426.4,426.4,416.56,97.6923,32,57.3,67.6,68.0,62.5
20160415053000,426.4,426.4,421.48,98.8462,32,57.3,67.7,68.0,62.5
20160415054500,426.4,426.4,421.48,98.8462,32,57.3,67.7,68.0,62.5
20160415060000,426.4,426.4,411.64,96.5385,32,57.3,67.7,68.0,62.5
20160415061500,426.4,426.4,416.56,97.6923,32,57.3,67.7,68.0,62.5
20160415063000,426.4,426.4,421.48,98.8462,32,57.3,67.7,68.0,62.5
20160415064500,426.4,426.4,411.64,96.5385,32,57.3,67.7,68.0,62.5
20160415070000,426.4,426.4,421.48,98.8462,32,57.3,67.7,68.0,62.5
20160415071500,426.4,426.4,416.56,97.6923,32,57.3,67.9,68.0,62.5
20160415073000,426.4,426.4,411.64,96.5385,32,57.3,67.9,68.0,62.5
20160415074500,426.4,426.4,421.48,98.8462,32,57.3,68.0,68.0,62.5
20160415080000,426.4,426.4,416.56,97.6923,32,57.3,68.0,68.0,62.5
20160415081500,426.4,426.4,421.48,98.8462,32,57.3,68.2,68.0,62.5
20160415083000,426.4,426.4,421.48,98.8462,32,56.7,68.5,68.0,62.5
20160415084500,426.4,426.4,416.56,97.6923,32,56.7,69.0,68.0,62.5
20160415090000,426.4,426.4,421.48,98.8462,32,56.7,69.3,68.0,62.5
20160415091500,426.4,426.4,421.48,98.8462,32,56.7,69.5,68.0,62.5
20160415093000,426.4,426.4,421.48,98.8462,32,56.7,69.8,68.0,62.5
20160415094500,426.4,426.4,416.56,97.6923,32,56.7,69.8,68.0,62.5
20160415100000,426.4,426.4,426.4,100.0,32,56.7,70.2,68.0,62.5
20160415101500,426.4,426.4,436.24,102.3077,32,56.7,70.2,68.0,62.5
20160415103000,426.4,426.4,436.24,102.3077,32,56.7,70.2,68.0,62.5
20160415104500,426.4,426.4,442.8,103.8462,32,56.0,69.8,68.0,62.5
20160415110000,426.4,426.4,447.72,105.0,32,56.0,70.0,68.0,62.5
20160415111500,426.4,426.4,452.64,106.1539,32,56.0,69.7,68.0,62.5
20160415113000,426.4,426.4,436.24,102.3077,32,56.0,70.1,68.0,62.5
20160415114500,426.4,426.4,436.24,102.3077,32,56.0,70.4,68.0,62.5
20160415120000,426.4,426.4,421.48,98.8462,32,56.0,70.3,68.0,62.5
20160415121500,426.4,426.4,411.64,96.5385,32,56.0,70.3,68.0,62.5
20160415123000,426.4,426.4,405.08,95.0,32,56.0,70.4,68.0,62.5
20160415124500,426.4,426.4,400.16,93.8462,32,56.0,70.4,68.0,62.5
20160415130000,426.4,426.4,410.0,96.1538,32,56.0,70.6,68.0,62.5
20160415131500,426.4,426.4,410.0,96.1538,32,56.0,70.7,68.0,62.5
20160415133000,426.4,426.4,405.08,95.0,32,56.0,70.6,68.0,62.5
20160415134500,426.4,426.4,410.0,96.1538,32,56.6,70.8,68.0,62.5
20160415140000,426.4,426.4,426.4,100.0,32,56.6,70.4,68.0,62.5
20160415141500,426.4,426.4,436.24,102.3077,32,56.0,70.3,68.0,62.5
20160415143000,426.4,426.4,436.24,102.3077,32,56.7,70.7,68.0,62.5
20160415144500,426.4,426.4,442.8,103.8462,32,56.7,70.8,68.0,62.5
20160415150000,426.4,426.4,447.72,105.0,32,56.7,70.4,68.0,62.5
20160415151500,426.4,426.4,442.8,103.8462,32,56.7,70.6,68.0,62.5
20160415153000,426.4,426.4,447.72,105.0,31,56.7,70.4,68.0,62.5
20160415154500,426.4,426.4,447.72,105.0,31,56.7,70.4,68.0,62.5
20160415160000,426.4,426.4,447.72,105.0,31,56.7,70.5,68.0,62.5
20160415161500,426.4,426.4,426.4,100.0,31,56.7,70.6,68.0,62.5
20160415163000,426.4,426.4,416.56,97.6923,31,56.7,70.5,68.0,62.5
20160415164500,426.4,426.4,405.08,95.0,31,56.7,70.3,68.0,62.5
20160415170000,426.4,426.4,405.08,95.0,32,56.7,70.1,68.0,62.5
20160415171500,426.4,426.4,405.08,95.0,32,56.0,70.1,68.0,62.5
20160415173000,426.4,426.4,410.0,96.1538,32,56.7,70.0,68.0,62.5
20160415174500,426.4,426.4,405.08,95.0,32,56.7,69.9,68.0,62.5
20160415180000,426.4,426.4,405.08,95.0,32,56.7,69.9,68.0,62.5
20160415181500,426.4,426.4,411.64,96.5385,32,56.7,69.8,68.0,62.5
20160415183000,426.4,426.4,411.64,96.5385,32,56.7,69.8,68.0,62.5
20160415184500,426.4,426.4,411.64,96.5385,32,56.7,69.6,68.0,62.5
20160415190000,426.4,426.4,411.64,96.5385,32,56.7,69.4,68.0,62.5
20160415191500,426.4,426.4,411.64,96.5385,32,56.7,69.3,68.0,62.5
20160415193000,426.4,426.4,411.64,96.5385,32,56.7,69.2,68.0,62.5
20160415194500,426.4,426.4,411.64,96.5385,32,56.7,69.1,68.0,62.5
20160415200000,426.4,426.4,405.08,95.0,32,56.7,69.1,68.0,62.5
20160415201500,426.4,426.4,410.0,96.1538,32,56.7,69.1,68.0,62.5
20160415203000,426.4,426.4,410.0,96.1538,32,56.7,69.1,68.0,62.5
20160415204500,426.4,426.4,405.08,95.0,32,56.7,69.0,68.0,62.5
20160415210000,426.4,426.4,410.0,96.1538,32,56.7,68.9,68.0,62.5
20160415211500,426.4,426.4,405.08,95.0,32,56.7,68.9,68.0,62.5
20160415213000,426.4,426.4,411.64,96.5385,32,56.7,68.9,68.0,62.5
20160415214500,426.4,426.4,411.64,96.5385,32,56.7,68.8,68.0,62.5
20160415220000,426.4,426.4,411.64,96.5385,32,56.7,68.7,68.0,62.5
20160415221500,426.4,426.4,405.08,95.0,32,56.7,68.7,68.0,62.5
20160415223000,426.4,426.4,410.0,96.1538,32,56.7,68.8,68.0,62.5
20160415224500,426.4,426.4,405.08,95.0,32,56.7,68.8,68.0,62.5
20160415230000,426.4,426.4,405.08,95.0,32,56.7,68.7,68.0,62.5
20160415231500,426.4,426.4,405.08,95.0,32,56.7,68.7,68.0,62.5
20160415233000,426.4,426.4,405.08,95.0,32,56.7,68.6,68.0,62.5
20160415234500,426.4,426.4,405.08,95.0,32,56.7,68.6,68.0,62.5
20160416000000,426.4,426.4,410.0,96.1538,32,56.7,68.5,68.0,62.5
20160416001500,426.4,426.4,410.0,96.1538,32,56.7,68.6,68.0,62.5
20160416003000,426.4,426.4,405.08,95.0,32,56.7,68.6,68.0,62.5
20160416004500,426.4,426.4,405.08,95.0,32,56.7,68.5,68.0,62.5
20160416010000,426.4,426.4,405.08,95.0,32,56.7,68.4,68.0,62.5
20160416011500,426.4,426.4,421.48,98.8462,33,56.7,68.3,68.0,62.5
20160416013000,426.4,426.4,426.4,100.0,33,56.7,68.3,68.0,62.5
20160416014500,426.4,426.4,431.32,101.1538,33,56.7,68.2,68.0,62.5
20160416020000,426.4,426.4,426.4,100.0,33,56.7,68.2,68.0,62.5
20160416021500,426.4,426.4,426.4,100.0,33,56.7,68.1,68.0,62.5
20160416023000,426.4,426.4,421.48,98.8462,33,56.7,68.1,68.0,62.5
20160416024500,426.4,426.4,421.48,98.8462,33,56.7,68.0,68.0,62.5
20160416030000,426.4,426.4,426.4,100.0,33,56.7,68.0,68.0,62.5
20160416031500,426.4,426.4,421.48,98.8462,33,56.7,67.9,68.0,62.5
20160416033000,426.4,426.4,426.4,100.0,33,56.7,67.9,68.0,62.5
20160416034500,426.4,426.4,416.56,97.6923,33,56.7,67.9,68.0,62.5
20160416040000,426.4,426.4,426.4,100.0,33,56.7,67.9,68.0,62.5
20160416041500,426.4,426.4,416.56,97.6923,33,56.7,67.8,68.0,62.5
20160416043000,426.4,426.4,416.56,97.6923,33,56.7,67.8,68.0,62.5
20160416044500,426.4,426.4,416.56,97.6923,33,56.7,67.7,68.0,62.5
20160416050000,426.4,426.4,416.56,97.6923,33,56.7,67.7,68.0,62.5
20160416051500,426.4,426.4,416.56,97.6923,33,56.7,67.7,68.0,62.5
20160416053000,426.4,426.4,431.32,101.1538,33,56.7,67.7,68.0,62.5
20160416054500,426.4,426.4,426.4,100.0,33,56.7,67.7,68.0,62.5
20160416060000,426.4,426.4,426.4,100.0,33,56.7,67.7,68.0,62.5
20160416061500,426.4,426.4,431.32,101.1538,33,56.7,67.7,68.0,62.5
20160416063000,426.4,426.4,426.4,100.0,33,56.7,67.7,68.0,62.5
20160416064500,426.4,426.4,426.4,100.0,33,56.7,67.7,68.0,62.5
20160416070000,426.4,426.4,421.48,98.8462,33,56.7,67.7,68.0,62.5
20160416071500,426.4,426.4,421.48,98.8462,33,56.7,67.7,68.0,62.5
20160416073000,426.4,426.4,426.4,100.0,33,56.7,67.6,68.0,62.5
20160416074500,426.4,426.4,416.56,97.6923,33,56.7,67.7,68.0,62.5
20160416080000,426.4,426.4,421.48,98.8462,33,56.7,67.6,68.0,62.5
20160416081500,426.4,426.4,416.56,97.6923,33,56.7,67.6,68.0,62.5
20160416083000,426.4,426.4,421.48,98.8462,33,56.7,67.7,68.0,62.5
20160416084500,426.4,426.4,421.48,98.8462,33,56.7,67.6,68.0,62.5
20160416090000,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160416091500,426.4,426.4,421.48,98.8462,33,56.7,67.5,68.0,62.5
20160416093000,426.4,426.4,421.48,98.8462,33,56.7,67.4,68.0,62.5
20160416094500,426.4,426.4,431.32,101.1538,33,56.7,67.3,68.0,62.5
20160416100000,426.4,426.4,431.32,101.1538,33,56.7,67.3,68.0,62.5
20160416101500,426.4,426.4,426.4,100.0,33,56.7,67.4,68.0,62.5
20160416103000,426.4,426.4,421.48,98.8462,33,56.7,67.3,68.0,62.5
20160416104500,426.4,426.4,421.48,98.8462,33,56.7,67.4,68.0,62.5
20160416110000,426.4,426.4,421.48,98.8462,33,56.7,67.5,68.0,62.5
20160416111500,426.4,426.4,421.48,98.8462,33,56.7,67.5,68.0,62.5
20160416113000,426.4,426.4,426.4,100.0,33,56.0,67.4,68.0,62.5
20160416114500,426.4,426.4,421.48,98.8462,33,56.0,67.4,68.0,62.5
20160416120000,426.4,426.4,426.4,100.0,33,56.7,67.5,68.0,62.5
20160416121500,426.4,426.4,421.48,98.8462,33,56.7,67.4,68.0,62.5
20160416123000,426.4,426.4,426.4,100.0,33,56.7,67.4,68.0,62.5
20160416124500,426.4,426.4,421.48,98.8462,33,56.0,67.4,68.0,62.5
20160416130000,426.4,426.4,416.56,97.6923,33,56.7,67.4,68.0,62.5
20160416131500,426.4,426.4,421.48,98.8462,33,56.7,67.4,68.0,62.5
20160416133000,426.4,426.4,426.4,100.0,33,56.7,67.3,68.0,62.5
20160416134500,426.4,426.4,416.56,97.6923,33,56.7,67.3,68.0,62.5
20160416140000,426.4,426.4,426.4,100.0,33,56.7,67.5,68.0,62.5
20160416141500,426.4,426.4,416.56,97.6923,33,56.7,67.4,68.0,62.5
20160416143000,426.4,426.4,416.56,97.6923,33,56.7,67.4,68.0,62.5
20160416144500,426.4,426.4,416.56,97.6923,33,56.7,67.5,68.0,62.5
20160416150000,426.4,426.4,421.48,98.8462,33,56.7,67.5,68.0,62.5
20160416151500,426.4,426.4,421.48,98.8462,33,56.7,67.6,68.0,62.5
20160416153000,426.4,426.4,421.48,98.8462,33,56.7,67.6,68.0,62.5
20160416154500,426.4,426.4,416.56,97.6923,33,56.7,67.7,68.0,62.5
20160416160000,426.4,426.4,416.56,97.6923,33,56.7,67.6,68.0,62.5
20160416161500,426.4,426.4,416.56,97.6923,33,56.7,67.6,68.0,62.5
20160416163000,426.4,426.4,421.48,98.8462,33,56.7,67.6,68.0,62.5
20160416164500,426.4,426.4,421.48,98.8462,33,56.7,67.6,68.0,62.5
20160416170000,426.4,426.4,426.4,100.0,33,56.7,67.7,68.0,62.5
20160416171500,426.4,426.4,421.48,98.8462,33,56.7,67.6,68.0,62.5
20160416173000,426.4,426.4,421.48,98.8462,33,56.7,67.7,68.0,62.5
20160416174500,426.4,426.4,426.4,100.0,33,56.7,67.6,68.0,62.5
20160416180000,426.4,426.4,426.4,100.0,33,56.7,67.6,68.0,62.5
20160416181500,426.4,426.4,416.56,97.6923,33,56.7,67.6,68.0,62.5
20160416183000,426.4,426.4,426.4,100.0,33,56.7,67.6,68.0,62.5
20160416184500,426.4,426.4,421.48,98.8462,33,56.7,67.7,68.0,62.5
20160416190000,426.4,426.4,421.48,98.8462,33,56.7,67.6,68.0,62.5
20160416191500,426.4,426.4,426.4,100.0,33,56.7,67.6,68.0,62.5
20160416193000,426.4,426.4,421.48,98.8462,33,56.7,67.6,68.0,62.5
20160416194500,426.4,426.4,421.48,98.8462,33,56.7,67.6,68.0,62.5
20160416200000,426.4,426.4,421.48,98.8462,33,56.7,67.6,68.0,62.5
20160416201500,426.4,426.4,416.56,97.6923,33,56.7,67.6,68.0,62.5
20160416203000,426.4,426.4,421.48,98.8462,33,56.7,67.6,68.0,62.5
20160416204500,426.4,426.4,421.48,98.8462,33,56.7,67.6,68.0,62.5
20160416210000,426.4,426.4,421.48,98.8462,33,56.7,67.5,68.0,62.5
20160416211500,426.4,426.4,421.48,98.8462,33,56.7,67.4,68.0,62.5
20160416213000,426.4,426.4,426.4,100.0,33,56.7,67.4,68.0,62.5
20160416214500,426.4,426.4,421.48,98.8462,33,56.7,67.3,68.0,62.5
20160416220000,426.4,426.4,431.32,101.1538,33,56.7,67.4,68.0,62.5
20160416221500,426.4,426.4,421.48,98.8462,33,56.7,67.4,68.0,62.5
20160416223000,426.4,426.4,421.48,98.8462,33,56.7,67.4,68.0,62.5
20160416224500,426.4,426.4,426.4,100.0,33,56.7,67.4,68.0,62.5
20160416230000,426.4,426.4,416.56,97.6923,33,56.7,67.4,68.0,62.5
20160416231500,426.4,426.4,416.56,97.6923,33,56.7,67.3,68.0,62.5
20160416233000,426.4,426.4,416.56,97.6923,33,56.7,67.4,68.0,62.5
20160416234500,426.4,426.4,421.48,98.8462,33,56.7,67.4,68.0,62.5
20160417000000,426.4,426.4,416.56,97.6923,33,56.7,67.4,68.0,62.5
20160417001500,426.4,426.4,416.56,97.6923,33,56.7,67.4,68.0,62.5
20160417003000,426.4,426.4,421.48,98.8462,33,56.7,67.4,68.0,62.5
20160417004500,426.4,426.4,426.4,100.0,33,56.7,67.4,68.0,62.5
20160417010000,426.4,426.4,426.4,100.0,33,56.7,67.3,68.0,62.5
20160417011500,426.4,426.4,421.48,98.8462,33,56.7,67.3,68.0,62.5
20160417013000,426.4,426.4,416.56,97.6923,33,56.7,67.3,68.0,62.5
20160417014500,426.4,426.4,431.32,101.1538,33,56.7,67.3,68.0,62.5
20160417020000,426.4,426.4,421.48,98.8462,33,56.7,67.2,68.0,62.5
20160417021500,426.4,426.4,426.4,100.0,33,56.7,67.2,68.0,62.5
20160417023000,426.4,426.4,421.48,98.8462,33,56.7,67.3,68.0,62.5
20160417024500,426.4,426.4,426.4,100.0,33,56.7,67.2,68.0,62.5
20160417030000,426.4,426.4,421.48,98.8462,33,56.7,67.2,68.0,62.5
20160417031500,426.4,426.4,421.48,98.8462,33,56.7,67.2,68.0,62.5
20160417033000,426.4,426.4,426.4,100.0,33,56.7,67.2,68.0,62.5
20160417034500,426.4,426.4,431.32,101.1538,33,56.7,67.2,68.0,62.5
20160417040000,426.4,426.4,426.4,100.0,33,56.7,67.1,68.0,62.5
20160417041500,426.4,426.4,416.56,97.6923,33,56.7,67.1,68.0,62.5
20160417043000,426.4,426.4,426.4,100.0,33,56.7,67.1,68.0,62.5
20160417044500,426.4,426.4,421.48,98.8462,33,56.7,67.1,68.0,62.5
20160417050000,426.4,426.4,426.4,100.0,33,56.7,67.1,68.0,62.5
20160417051500,426.4,426.4,421.48,98.8462,33,56.7,67.1,68.0,62.5
20160417053000,426.4,426.4,421.48,98.8462,33,56.7,67.1,68.0,62.5
20160417054500,426.4,426.4,421.48,98.8462,33,56.7,67.1,68.0,62.5
20160417060000,426.4,426.4,436.24,102.3077,33,56.7,67.1,68.0,62.5
20160417061500,426.4,426.4,436.24,102.3077,33,56.7,67.2,68.0,62.5
20160417063000,426.4,426.4,426.4,100.0,33,56.7,67.1,68.0,62.5
20160417064500,426.4,426.4,426.4,100.0,33,56.7,67.1,68.0,62.5
20160417070000,426.4,426.4,426.4,100.0,33,56.7,67.2,68.0,62.5
20160417071500,426.4,426.4,426.4,100.0,33,56.7,67.2,68.0,62.5
20160417073000,426.4,426.4,416.56,97.6923,33,57.5,67.2,68.0,62.5
20160417074500,426.4,426.4,416.56,97.6923,33,57.5,67.2,68.0,62.5
20160417080000,426.4,426.4,421.48,98.8462,33,57.5,67.2,68.0,62.5
20160417081500,426.4,426.4,426.4,100.0,33,57.5,67.1,68.0,62.5
20160417083000,426.4,426.4,421.48,98.8462,33,57.5,67.1,68.0,62.5
20160417084500,426.4,426.4,426.4,100.0,33,57.5,67.1,68.0,62.5
20160417090000,426.4,426.4,426.4,100.0,33,57.5,67.1,68.0,62.5
20160417091500,426.4,426.4,431.32,101.1538,33,57.5,67.1,68.0,62.5
20160417093000,426.4,426.4,431.32,101.1538,33,56.8,67.3,68.0,62.5
20160417094500,426.4,426.4,426.4,100.0,33,56.8,67.6,68.0,62.5
20160417100000,426.4,426.4,426.4,100.0,33,56.8,67.7,68.0,62.5
20160417101500,426.4,426.4,426.4,100.0,33,56.8,67.8,68.0,62.5
20160417103000,426.4,426.4,421.48,98.8462,33,56.8,67.9,68.0,62.5
20160417104500,426.4,426.4,426.4,100.0,33,56.8,68.1,68.0,62.5
20160417110000,426.4,426.4,431.32,101.1538,33,56.8,68.1,68.0,62.5
20160417111500,426.4,426.4,431.32,101.1538,33,56.8,68.2,68.0,62.5
20160417113000,426.4,426.4,431.32,101.1538,33,56.8,68.2,68.0,62.5
20160417114500,426.4,426.4,426.4,100.0,33,56.8,68.3,68.0,62.5
20160417120000,426.4,426.4,421.48,98.8462,33,56.8,68.8,68.0,62.5
20160417121500,426.4,426.4,426.4,100.0,33,56.8,68.8,68.0,62.5
20160417123000,426.4,426.4,426.4,100.0,33,56.8,68.9,68.0,62.5
20160417124500,426.4,426.4,431.32,101.1538,33,56.8,68.8,68.0,62.5
20160417130000,426.4,426.4,426.4,100.0,33,56.2,68.8,68.0,62.5
20160417131500,426.4,426.4,421.48,98.8462,33,56.2,68.8,68.0,62.5
20160417133000,426.4,426.4,421.48,98.8462,33,56.2,68.7,68.0,62.5
20160417134500,426.4,426.4,426.4,100.0,33,56.2,68.5,68.0,62.5
20160417140000,426.4,426.4,416.56,97.6923,33,56.2,68.3,68.0,62.5
20160417141500,426.4,426.4,426.4,100.0,33,56.2,68.2,68.0,62.5
20160417143000,426.4,426.4,426.4,100.0,33,56.2,68.1,68.0,62.5
20160417144500,426.4,426.4,421.48,98.8462,33,56.2,68.1,68.0,62.5
20160417150000,426.4,426.4,421.48,98.8462,33,56.2,67.9,68.0,62.5
20160417151500,426.4,426.4,416.56,97.6923,33,56.2,67.9,68.0,62.5
20160417153000,426.4,426.4,426.4,100.0,33,56.2,67.9,68.0,62.5
20160417154500,426.4,426.4,426.4,100.0,33,56.2,67.9,68.0,62.5
20160417160000,426.4,426.4,426.4,100.0,33,56.2,67.9,68.0,62.5
20160417161500,426.4,426.4,421.48,98.8462,33,56.2,67.9,68.0,62.5
20160417163000,426.4,426.4,416.56,97.6923,33,56.2,67.9,68.0,62.5
20160417164500,426.4,426.4,421.48,98.8462,33,56.2,67.8,68.0,62.5
20160417170000,426.4,426.4,416.56,97.6923,33,56.2,67.8,68.0,62.5
20160417171500,426.4,426.4,421.48,98.8462,33,56.2,67.7,68.0,62.5
20160417173000,426.4,426.4,421.48,98.8462,33,56.2,67.7,68.0,62.5
20160417174500,426.4,426.4,421.48,98.8462,33,56.2,67.7,68.0,62.5
20160417180000,426.4,426.4,431.32,101.1538,33,56.2,67.8,68.0,62.5
20160417181500,426.4,426.4,416.56,97.6923,33,56.2,67.8,68.0,62.5
20160417183000,426.4,426.4,416.56,97.6923,33,56.2,67.8,68.0,62.5
20160417184500,426.4,426.4,416.56,97.6923,33,56.2,67.7,68.0,62.5
20160417190000,426.4,426.4,421.48,98.8462,33,56.2,67.8,68.0,62.5
20160417191500,426.4,426.4,421.48,98.8462,33,56.2,67.7,68.0,62.5
20160417193000,426.4,426.4,421.48,98.8462,33,56.2,67.7,68.0,62.5
20160417194500,426.4,426.4,426.4,100.0,33,56.2,67.7,68.0,62.5
20160417200000,426.4,426.4,416.56,97.6923,33,56.2,67.7,68.0,62.5
20160417201500,426.4,426.4,416.56,97.6923,33,56.2,67.7,68.0,62.5
20160417203000,426.4,426.4,421.48,98.8462,33,56.8,67.7,68.0,62.5
20160417204500,426.4,426.4,421.48,98.8462,33,56.8,67.7,68.0,62.5
20160417210000,426.4,426.4,421.48,98.8462,33,56.8,67.7,68.0,62.5
20160417211500,426.4,426.4,426.4,100.0,33,56.8,67.6,68.0,62.5
20160417213000,426.4,426.4,421.48,98.8462,33,56.8,67.7,68.0,62.5
20160417214500,426.4,426.4,421.48,98.8462,33,56.8,67.6,68.0,62.5
20160417220000,426.4,426.4,426.4,100.0,33,56.8,67.6,68.0,62.5
20160417221500,426.4,426.4,421.48,98.8462,33,56.8,67.6,68.0,62.5
20160417223000,426.4,426.4,431.32,101.1538,33,56.8,67.6,68.0,62.5
20160417224500,426.4,426.4,421.48,98.8462,33,56.8,67.5,68.0,62.5
20160417230000,426.4,426.4,421.48,98.8462,33,56.8,67.6,68.0,62.5
20160417231500,426.4,426.4,421.48,98.8462,33,56.8,67.5,68.0,62.5
20160417233000,426.4,426.4,416.56,97.6923,33,56.8,67.6,68.0,62.5
20160417234500,426.4,426.4,421.48,98.8462,33,56.8,67.5,68.0,62.5
20160418000000,426.4,426.4,421.48,98.8462,33,56.8,67.6,68.0,62.5
20160418001500,426.4,426.4,421.48,98.8462,33,56.8,67.5,68.0,62.5
20160418003000,426.4,426.4,426.4,100.0,33,57.5,67.7,68.0,62.5
20160418004500,426.4,426.4,431.32,101.1538,33,57.5,67.6,68.0,62.5
20160418010000,426.4,426.4,431.32,101.1538,33,57.5,67.6,68.0,62.5
20160418011500,426.4,426.4,421.48,98.8462,33,57.5,67.6,68.0,62.5
20160418013000,426.4,426.4,426.4,100.0,33,57.5,67.6,68.0,62.5
20160418014500,426.4,426.4,421.48,98.8462,33,57.5,67.6,68.0,62.5
20160418020000,426.4,426.4,416.56,97.6923,33,57.5,67.6,68.0,62.5
20160418021500,426.4,426.4,421.48,98.8462,33,57.5,67.6,68.0,62.5
20160418023000,426.4,426.4,416.56,97.6923,33,57.5,67.6,68.0,62.5
20160418024500,426.4,426.4,426.4,100.0,33,57.5,67.6,68.0,62.5
20160418030000,426.4,426.4,421.48,98.8462,33,57.5,67.5,68.0,62.5
20160418031500,426.4,426.4,421.48,98.8462,33,57.5,67.5,68.0,62.5
20160418033000,426.4,426.4,426.4,100.0,33,57.5,67.5,68.0,62.5
20160418034500,426.4,426.4,416.56,97.6923,33,57.5,67.4,68.0,62.5
20160418040000,426.4,426.4,421.48,98.8462,33,57.5,67.4,68.0,62.5
20160418041500,426.4,426.4,421.48,98.8462,33,57.5,67.5,68.0,62.5
20160418043000,426.4,426.4,416.56,97.6923,33,57.5,67.5,68.0,62.5
20160418044500,426.4,426.4,426.4,100.0,33,57.5,67.4,68.0,62.5
20160418050000,426.4,426.4,426.4,100.0,33,57.5,67.4,68.0,62.5
20160418051500,426.4,426.4,426.4,100.0,33,57.5,67.4,68.0,62.5
20160418053000,426.4,426.4,421.48,98.8462,33,57.5,67.4,68.0,62.5
20160418054500,426.4,426.4,421.48,98.8462,33,57.5,67.4,68.0,62.5
20160418060000,426.4,426.4,426.4,100.0,33,57.5,67.3,68.0,62.5
20160418061500,426.4,426.4,421.48,98.8462,33,57.5,67.3,68.0,62.5
20160418063000,426.4,426.4,421.48,98.8462,33,57.5,67.3,68.0,62.5
20160418064500,426.4,426.4,431.32,101.1538,33,57.5,67.3,68.0,62.5
20160418070000,426.4,426.4,426.4,100.0,33,57.5,67.3,68.0,62.5
20160418071500,426.4,426.4,426.4,100.0,33,57.5,67.5,68.0,62.5
20160418073000,426.4,426.4,426.4,100.0,33,57.5,67.5,68.0,62.5
