PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160418074500,426.4,426.4,421.48,98.8462,33,57.5,67.9,68.0,62.5
20160418080000,426.4,426.4,421.48,98.8462,33,57.5,68.2,68.0,62.5
20160418081500,426.4,426.4,421.48,98.8462,33,56.4,68.4,68.0,62.5
20160418083000,426.4,426.4,421.48,98.8462,33,56.4,68.4,68.0,62.5
20160418084500,426.4,426.4,426.4,100.0,33,56.4,68.7,68.0,62.5
20160418090000,426.4,426.4,431.32,101.1538,33,57.1,69.2,68.0,62.5
20160418091500,426.4,426.4,431.32,101.1538,33,57.1,69.3,68.0,62.5
20160418093000,426.4,426.4,431.32,101.1538,33,56.3,69.3,68.0,62.5
20160418094500,426.4,426.4,431.32,101.1538,33,56.3,69.7,68.0,62.5
20160418100000,426.4,426.4,436.24,102.3077,33,56.3,69.8,68.0,62.5
20160418101500,426.4,426.4,436.24,102.3077,33,56.3,70.0,68.0,62.5
20160418103000,426.4,426.4,436.24,102.3077,33,56.3,70.1,68.0,62.5
20160418104500,426.4,426.4,436.24,102.3077,32,56.3,70.1,68.0,62.5
20160418110000,426.4,426.4,436.24,102.3077,32,56.3,70.2,68.0,62.5
20160418111500,426.4,426.4,442.8,103.8462,32,56.3,70.1,68.0,62.5
20160418113000,426.4,426.4,442.8,103.8462,32,56.3,70.0,68.0,62.5
20160418114500,426.4,426.4,447.72,105.0,32,56.3,70.0,68.0,62.5
20160418120000,426.4,426.4,442.8,103.8462,32,56.3,69.9,68.0,62.5
20160418121500,426.4,426.4,442.8,103.8462,32,56.3,70.2,68.0,62.5
20160418123000,426.4,426.4,431.32,101.1538,32,56.3,70.1,68.0,62.5
20160418124500,426.4,426.4,421.48,98.8462,32,56.3,70.4,68.0,62.5
20160418130000,426.4,426.4,416.56,97.6923,32,56.3,70.5,68.0,62.5
20160418131500,426.4,426.4,431.32,101.1538,32,56.3,70.5,68.0,62.5
20160418133000,426.4,426.4,442.8,103.8462,32,56.3,70.3,68.0,62.5
20160418134500,426.4,426.4,454.28,106.5385,32,56.3,70.2,68.0,62.5
20160418140000,426.4,426.4,437.88,102.6923,31,56.3,70.6,68.0,62.5
20160418141500,426.4,426.4,447.72,105.0,31,56.3,70.5,68.0,62.5
20160418143000,426.4,426.4,452.64,106.1539,31,56.3,70.7,68.0,62.5
20160418144500,426.4,426.4,442.8,103.8462,31,56.3,70.8,68.0,62.5
20160418150000,426.4,426.4,437.88,102.6923,31,57.1,70.7,68.0,62.5
20160418151500,426.4,426.4,447.72,105.0,31,57.1,70.5,68.0,62.5
20160418153000,426.4,426.4,426.4,100.0,31,57.1,70.4,68.0,62.5
20160418154500,426.4,426.4,405.08,95.0,31,57.1,70.8,68.0,62.5
20160418160000,426.4,426.4,410.0,96.1538,31,57.1,70.7,68.0,62.5
20160418161500,426.4,426.4,400.16,93.8462,31,57.1,70.8,68.0,62.5
20160418163000,426.4,426.4,405.08,95.0,31,57.1,70.5,68.0,62.5
20160418164500,426.4,426.4,405.08,95.0,31,56.4,70.3,68.0,62.5
20160418170000,426.4,426.4,411.64,96.5385,32,56.4,69.9,68.0,62.5
20160418171500,426.4,426.4,411.64,96.5385,32,56.4,70.0,68.0,62.5
20160418173000,426.4,426.4,411.64,96.5385,32,56.4,70.0,68.0,62.5
20160418174500,426.4,426.4,411.64,96.5385,32,56.4,70.0,68.0,62.5
20160418180000,426.4,426.4,411.64,96.5385,32,56.4,69.9,68.0,62.5
20160418181500,426.4,426.4,416.56,97.6923,32,56.4,69.9,68.0,62.5
20160418183000,426.4,426.4,411.64,96.5385,32,56.4,69.7,68.0,62.5
20160418184500,426.4,426.4,411.64,96.5385,32,56.4,69.8,68.0,62.5
20160418190000,426.4,426.4,411.64,96.5385,32,56.4,69.8,68.0,62.5
20160418191500,426.4,426.4,411.64,96.5385,32,56.4,69.7,68.0,62.5
20160418193000,426.4,426.4,411.64,96.5385,32,56.4,69.6,68.0,62.5
20160418194500,426.4,426.4,411.64,96.5385,32,56.4,69.4,68.0,62.5
20160418200000,426.4,426.4,416.56,97.6923,32,56.4,69.3,68.0,62.5
20160418201500,426.4,426.4,411.64,96.5385,32,56.4,69.2,68.0,62.5
20160418203000,426.4,426.4,411.64,96.5385,32,56.4,69.0,68.0,62.5
20160418204500,426.4,426.4,405.08,95.0,32,56.4,69.0,68.0,62.5
20160418210000,426.4,426.4,411.64,96.5385,32,56.4,68.8,68.0,62.5
20160418211500,426.4,426.4,411.64,96.5385,32,56.4,68.8,68.0,62.5
20160418213000,426.4,426.4,411.64,96.5385,32,56.4,68.7,68.0,62.5
20160418214500,426.4,426.4,416.56,97.6923,32,56.4,68.6,68.0,62.5
20160418220000,426.4,426.4,411.64,96.5385,32,56.4,68.6,68.0,62.5
20160418221500,426.4,426.4,411.64,96.5385,32,56.4,68.4,68.0,62.5
20160418223000,426.4,426.4,411.64,96.5385,32,56.4,68.5,68.0,62.5
20160418224500,426.4,426.4,411.64,96.5385,32,56.4,68.4,68.0,62.5
20160418230000,426.4,426.4,411.64,96.5385,32,56.4,68.5,68.0,62.5
20160418231500,426.4,426.4,411.64,96.5385,32,56.4,68.3,68.0,62.5
20160418233000,426.4,426.4,411.64,96.5385,32,56.4,68.4,68.0,62.5
20160418234500,426.4,426.4,411.64,96.5385,32,56.4,68.3,68.0,62.5
20160419000000,426.4,426.4,411.64,96.5385,32,56.4,68.2,68.0,62.5
20160419001500,426.4,426.4,411.64,96.5385,32,57.0,68.2,68.0,62.5
20160419003000,426.4,426.4,411.64,96.5385,32,57.0,68.2,68.0,62.5
20160419004500,426.4,426.4,411.64,96.5385,32,57.0,68.2,68.0,62.5
20160419010000,426.4,426.4,411.64,96.5385,32,57.0,68.2,68.0,62.5
20160419011500,426.4,426.4,411.64,96.5385,32,57.0,68.2,68.0,62.5
20160419013000,426.4,426.4,411.64,96.5385,32,57.0,68.1,68.0,62.5
20160419014500,426.4,426.4,411.64,96.5385,32,57.0,68.1,68.0,62.5
20160419020000,426.4,426.4,411.64,96.5385,32,57.0,68.1,68.0,62.5
20160419021500,426.4,426.4,411.64,96.5385,32,57.0,68.0,68.0,62.5
20160419023000,426.4,426.4,411.64,96.5385,32,57.0,68.1,68.0,62.5
20160419024500,426.4,426.4,411.64,96.5385,32,57.0,68.1,68.0,62.5
20160419030000,426.4,426.4,411.64,96.5385,32,57.0,68.1,68.0,62.5
20160419031500,426.4,426.4,411.64,96.5385,32,57.0,68.0,68.0,62.5
20160419033000,426.4,426.4,411.64,96.5385,32,57.0,68.0,68.0,62.5
20160419034500,426.4,426.4,411.64,96.5385,32,57.0,67.9,68.0,62.5
20160419040000,426.4,426.4,405.08,95.0,32,57.0,67.9,68.0,62.5
20160419041500,426.4,426.4,410.0,96.1538,32,57.0,68.0,68.0,62.5
20160419043000,426.4,426.4,405.08,95.0,32,57.0,67.9,68.0,62.5
20160419044500,426.4,426.4,411.64,96.5385,32,57.0,67.9,68.0,62.5
20160419050000,426.4,426.4,411.64,96.5385,32,57.0,67.9,68.0,62.5
20160419051500,426.4,426.4,411.64,96.5385,32,57.0,67.8,68.0,62.5
20160419053000,426.4,426.4,411.64,96.5385,32,57.0,67.8,68.0,62.5
20160419054500,426.4,426.4,411.64,96.5385,32,57.0,67.8,68.0,62.5
20160419060000,426.4,426.4,411.64,96.5385,32,57.0,67.7,68.0,62.5
20160419061500,426.4,426.4,411.64,96.5385,32,57.0,67.6,68.0,62.5
20160419063000,426.4,426.4,416.56,97.6923,32,57.0,67.5,68.0,62.5
20160419064500,426.4,426.4,410.0,96.1538,32,57.0,67.4,68.0,62.5
20160419070000,426.4,426.4,410.0,96.1538,32,57.0,67.4,68.0,62.5
20160419071500,426.4,426.4,410.0,96.1538,32,57.0,67.6,68.0,62.5
20160419073000,426.4,426.4,410.0,96.1538,32,57.0,67.7,68.0,62.5
20160419074500,426.4,426.4,410.0,96.1538,32,57.0,67.9,68.0,62.5
20160419080000,426.4,426.4,410.0,96.1538,32,57.0,68.1,68.0,62.5
20160419081500,426.4,426.4,416.56,97.6923,32,57.0,68.3,68.0,62.5
20160419083000,426.4,426.4,410.0,96.1538,32,57.0,68.4,68.0,62.5
20160419084500,426.4,426.4,410.0,96.1538,32,57.0,68.5,68.0,62.5
20160419090000,426.4,426.4,410.0,96.1538,32,57.0,68.7,68.0,62.5
20160419091500,426.4,426.4,410.0,96.1538,32,57.0,68.7,68.0,62.5
20160419093000,426.4,426.4,416.56,97.6923,32,57.0,68.6,68.0,62.5
20160419094500,426.4,426.4,416.56,97.6923,32,57.0,68.7,68.0,62.5
20160419100000,426.4,426.4,395.24,92.6923,32,57.0,68.9,68.0,62.5
20160419101500,426.4,426.4,405.08,95.0,32,57.0,69.2,68.0,62.5
20160419103000,426.4,426.4,411.64,96.5385,33,57.0,69.4,68.0,62.5
20160419104500,426.4,426.4,426.4,100.0,33,57.0,69.4,68.0,62.5
20160419110000,426.4,426.4,436.24,102.3077,33,57.0,69.4,68.0,62.5
20160419111500,426.4,426.4,436.24,102.3077,33,57.0,69.5,68.0,62.5
20160419113000,426.4,426.4,447.72,105.0,33,56.4,69.5,68.0,62.5
20160419114500,426.4,426.4,447.72,105.0,33,56.4,69.4,68.0,62.5
20160419120000,426.4,426.4,447.72,105.0,33,56.4,69.6,68.0,62.5
20160419121500,426.4,426.4,431.32,101.1538,32,56.4,69.7,68.0,62.5
20160419123000,426.4,426.4,437.88,102.6923,32,56.4,69.5,68.0,62.5
20160419124500,426.4,426.4,431.32,101.1538,32,56.4,69.7,68.0,62.5
20160419130000,426.4,426.4,431.32,101.1538,32,57.1,69.6,68.0,62.5
20160419131500,426.4,426.4,416.56,97.6923,32,56.3,69.8,68.0,62.5
20160419133000,426.4,426.4,421.48,98.8462,32,56.3,70.2,68.0,62.5
20160419134500,426.4,426.4,421.48,98.8462,32,57.1,70.2,68.0,62.5
20160419140000,426.4,426.4,431.32,101.1538,32,57.1,70.0,68.0,62.5
20160419141500,426.4,426.4,436.24,102.3077,32,57.1,70.3,68.0,62.5
20160419143000,426.4,426.4,426.4,100.0,32,56.5,70.2,68.0,62.5
20160419144500,426.4,426.4,421.48,98.8462,32,56.5,70.1,68.0,62.5
20160419150000,426.4,426.4,431.32,101.1538,32,56.5,70.1,68.0,62.5
20160419151500,426.4,426.4,426.4,100.0,32,56.5,70.2,68.0,62.5
20160419153000,426.4,426.4,426.4,100.0,32,56.5,70.5,68.0,62.5
20160419154500,426.4,426.4,426.4,100.0,32,56.5,70.6,68.0,62.5
20160419160000,426.4,426.4,426.4,100.0,32,56.5,70.5,68.0,62.5
20160419161500,426.4,426.4,421.48,98.8462,32,56.5,70.5,68.0,62.5
20160419163000,426.4,426.4,436.24,102.3077,32,56.5,70.5,68.0,62.5
20160419164500,426.4,426.4,436.24,102.3077,32,56.5,70.0,68.0,62.5
20160419170000,426.4,426.4,431.32,101.1538,32,56.5,69.8,68.0,62.5
20160419171500,426.4,426.4,431.32,101.1538,32,56.5,69.6,68.0,62.5
20160419173000,426.4,426.4,436.24,102.3077,32,56.5,69.4,68.0,62.5
20160419174500,426.4,426.4,436.24,102.3077,32,56.5,69.3,68.0,62.5
20160419180000,426.4,426.4,431.32,101.1538,32,56.5,69.3,68.0,62.5
20160419181500,426.4,426.4,426.4,100.0,32,57.1,69.4,68.0,62.5
20160419183000,426.4,426.4,431.32,101.1538,32,57.1,69.4,68.0,62.5
20160419184500,426.4,426.4,431.32,101.1538,32,57.1,69.4,68.0,62.5
20160419190000,426.4,426.4,426.4,100.0,32,57.1,69.3,68.0,62.5
20160419191500,426.4,426.4,426.4,100.0,32,57.1,69.3,68.0,62.5
20160419193000,426.4,426.4,426.4,100.0,32,57.1,69.3,68.0,62.5
20160419194500,426.4,426.4,431.32,101.1538,32,57.1,69.2,68.0,62.5
20160419200000,426.4,426.4,436.24,102.3077,32,57.1,69.2,68.0,62.5
20160419201500,426.4,426.4,431.32,101.1538,32,57.1,69.1,68.0,62.5
20160419203000,426.4,426.4,431.32,101.1538,32,57.1,68.9,68.0,62.5
20160419204500,426.4,426.4,426.4,100.0,32,57.1,68.9,68.0,62.5
20160419210000,426.4,426.4,421.48,98.8462,32,57.1,68.8,68.0,62.5
20160419211500,426.4,426.4,426.4,100.0,32,57.1,68.7,68.0,62.5
20160419213000,426.4,426.4,436.24,102.3077,32,57.1,68.6,68.0,62.5
20160419214500,426.4,426.4,421.48,98.8462,32,57.1,68.4,68.0,62.5
20160419220000,426.4,426.4,426.4,100.0,32,57.1,68.4,68.0,62.5
20160419221500,426.4,426.4,431.32,101.1538,32,57.1,68.4,68.0,62.5
20160419223000,426.4,426.4,437.88,102.6923,32,57.1,68.3,68.0,62.5
20160419224500,426.4,426.4,431.32,101.1538,32,57.1,68.2,68.0,62.5
20160419230000,426.4,426.4,431.32,101.1538,32,57.1,68.2,68.0,62.5
20160419231500,426.4,426.4,431.32,101.1538,32,57.1,68.2,68.0,62.5
20160419233000,426.4,426.4,431.32,101.1538,32,57.1,68.2,68.0,62.5
20160419234500,426.4,426.4,431.32,101.1538,32,57.1,68.2,68.0,62.5
20160420000000,426.4,426.4,421.48,98.8462,32,57.1,68.1,68.0,62.5
20160420001500,426.4,426.4,431.32,101.1538,32,57.1,68.1,68.0,62.5
20160420003000,426.4,426.4,431.32,101.1538,32,57.1,68.1,68.0,62.5
20160420004500,426.4,426.4,426.4,100.0,32,57.1,68.2,68.0,62.5
20160420010000,426.4,426.4,421.48,98.8462,32,57.1,68.1,68.0,62.5
20160420011500,426.4,426.4,416.56,97.6923,33,57.1,67.9,68.0,62.5
20160420013000,426.4,426.4,421.48,98.8462,33,57.1,68.0,68.0,62.5
20160420014500,426.4,426.4,426.4,100.0,33,57.1,67.9,68.0,62.5
20160420020000,426.4,426.4,436.24,102.3077,33,57.1,67.9,68.0,62.5
20160420021500,426.4,426.4,431.32,101.1538,33,57.1,67.9,68.0,62.5
20160420023000,426.4,426.4,431.32,101.1538,33,57.1,67.8,68.0,62.5
20160420024500,426.4,426.4,426.4,100.0,33,57.1,67.8,68.0,62.5
20160420030000,426.4,426.4,431.32,101.1538,33,57.1,67.8,68.0,62.5
20160420031500,426.4,426.4,431.32,101.1538,33,57.1,67.7,68.0,62.5
20160420033000,426.4,426.4,426.4,100.0,33,57.1,67.7,68.0,62.5
20160420034500,426.4,426.4,431.32,101.1538,33,57.1,67.7,68.0,62.5
20160420040000,426.4,426.4,421.48,98.8462,33,57.1,67.6,68.0,62.5
20160420041500,426.4,426.4,431.32,101.1538,33,57.1,67.6,68.0,62.5
20160420043000,426.4,426.4,426.4,100.0,33,57.1,67.6,68.0,62.5
20160420044500,426.4,426.4,431.32,101.1538,33,57.1,67.6,68.0,62.5
20160420050000,426.4,426.4,436.24,102.3077,33,57.1,67.6,68.0,62.5
20160420051500,426.4,426.4,431.32,101.1538,33,57.1,67.6,68.0,62.5
20160420053000,426.4,426.4,426.4,100.0,33,57.1,67.6,68.0,62.5
20160420054500,426.4,426.4,436.24,102.3077,33,57.1,67.5,68.0,62.5
20160420060000,426.4,426.4,426.4,100.0,33,57.1,67.5,68.0,62.5
20160420061500,426.4,426.4,431.32,101.1538,33,57.1,67.5,68.0,62.5
20160420063000,426.4,426.4,431.32,101.1538,33,57.1,67.5,68.0,62.5
20160420064500,426.4,426.4,436.24,102.3077,33,57.1,67.4,68.0,62.5
20160420070000,426.4,426.4,431.32,101.1538,33,57.1,67.3,68.0,62.5
20160420071500,426.4,426.4,431.32,101.1538,33,57.1,67.4,68.0,62.5
20160420073000,426.4,426.4,436.24,102.3077,33,57.1,67.6,68.0,62.5
20160420074500,426.4,426.4,421.48,98.8462,33,57.1,67.7,68.0,62.5
20160420080000,426.4,426.4,421.48,98.8462,33,57.1,67.9,68.0,62.5
20160420081500,426.4,426.4,431.32,101.1538,33,57.1,68.2,68.0,62.5
20160420083000,426.4,426.4,431.32,101.1538,33,57.1,68.3,68.0,62.5
20160420084500,426.4,426.4,436.24,102.3077,33,57.1,68.6,68.0,62.5
20160420090000,426.4,426.4,426.4,100.0,33,57.1,68.7,68.0,62.5
20160420091500,426.4,426.4,437.88,102.6923,33,56.4,68.8,68.0,62.5
20160420093000,426.4,426.4,431.32,101.1538,33,56.4,68.6,68.0,62.5
20160420094500,426.4,426.4,421.48,98.8462,33,56.4,68.8,68.0,62.5
20160420100000,426.4,426.4,436.24,102.3077,33,56.4,68.8,68.0,62.5
20160420101500,426.4,426.4,436.24,102.3077,33,56.4,68.8,68.0,62.5
20160420103000,426.4,426.4,431.32,101.1538,33,56.4,69.1,68.0,62.5
20160420104500,426.4,426.4,436.24,102.3077,33,56.4,69.1,68.0,62.5
20160420110000,426.4,426.4,442.8,103.8462,33,56.4,69.4,68.0,62.5
20160420111500,426.4,426.4,442.8,103.8462,33,56.4,69.1,68.0,62.5
20160420113000,426.4,426.4,437.88,102.6923,33,56.4,69.4,68.0,62.5
20160420114500,426.4,426.4,442.8,103.8462,33,56.4,69.5,68.0,62.5
20160420120000,426.4,426.4,447.72,105.0,33,56.4,69.5,68.0,62.5
20160420121500,426.4,426.4,454.28,106.5385,33,56.4,69.7,68.0,62.5
20160420123000,426.4,426.4,454.28,106.5385,33,56.4,69.8,68.0,62.5
20160420124500,426.4,426.4,426.4,100.0,32,56.4,69.7,68.0,62.5
20160420130000,426.4,426.4,431.32,101.1538,32,56.4,69.8,68.0,62.5
20160420131500,426.4,426.4,426.4,100.0,32,56.4,69.9,68.0,62.5
20160420133000,426.4,426.4,421.48,98.8462,32,56.4,70.0,68.0,62.5
20160420134500,426.4,426.4,431.32,101.1538,32,56.4,70.2,68.0,62.5
20160420140000,426.4,426.4,442.8,103.8462,32,56.4,70.2,68.0,62.5
20160420141500,426.4,426.4,442.8,103.8462,31,56.4,70.3,68.0,62.5
20160420143000,426.4,426.4,442.8,103.8462,30,56.4,70.1,68.0,62.5
20160420144500,426.4,426.4,442.8,103.8462,30,57.2,70.5,68.0,62.5
20160420150000,426.4,426.4,442.8,103.8462,30,57.2,70.5,68.0,62.5
20160420151500,426.4,426.4,447.72,105.0,30,57.2,70.4,68.0,62.5
20160420153000,426.4,426.4,447.72,105.0,30,57.2,70.5,68.0,62.5
20160420154500,426.4,426.4,431.32,101.1538,30,56.6,70.6,68.0,62.5
20160420160000,426.4,426.4,411.64,96.5385,30,56.6,70.8,68.0,62.5
20160420161500,426.4,426.4,405.08,95.0,31,56.6,70.9,68.0,62.5
20160420163000,426.4,426.4,410.0,96.1538,31,56.6,70.5,68.0,62.5
20160420164500,426.4,426.4,405.08,95.0,31,56.6,70.2,68.0,62.5
20160420170000,426.4,426.4,410.0,96.1538,31,56.6,70.0,68.0,62.5
20160420171500,426.4,426.4,410.0,96.1538,31,56.6,70.0,68.0,62.5
20160420173000,426.4,426.4,405.08,95.0,31,56.6,69.9,68.0,62.5
20160420174500,426.4,426.4,410.0,96.1538,31,56.6,69.8,68.0,62.5
20160420180000,426.4,426.4,410.0,96.1538,31,56.6,69.7,68.0,62.5
20160420181500,426.4,426.4,410.0,96.1538,31,56.6,69.7,68.0,62.5
20160420183000,426.4,426.4,410.0,96.1538,31,56.6,69.7,68.0,62.5
20160420184500,426.4,426.4,405.08,95.0,31,56.6,69.6,68.0,62.5
20160420190000,426.4,426.4,410.0,96.1538,31,56.6,69.6,68.0,62.5
20160420191500,426.4,426.4,410.0,96.1538,31,57.5,69.8,68.0,62.5
20160420193000,426.4,426.4,405.08,95.0,31,57.5,69.8,68.0,62.5
20160420194500,426.4,426.4,410.0,96.1538,31,57.5,69.9,68.0,62.5
20160420200000,426.4,426.4,410.0,96.1538,31,57.5,69.7,68.0,62.5
20160420201500,426.4,426.4,410.0,96.1538,31,57.5,69.4,68.0,62.5
20160420203000,426.4,426.4,405.08,95.0,31,57.5,69.4,68.0,62.5
20160420204500,426.4,426.4,405.08,95.0,31,57.5,69.4,68.0,62.5
20160420210000,426.4,426.4,410.0,96.1538,31,57.5,69.3,68.0,62.5
20160420211500,426.4,426.4,405.08,95.0,31,57.5,69.3,68.0,62.5
20160420213000,426.4,426.4,410.0,96.1538,31,57.5,69.2,68.0,62.5
20160420214500,426.4,426.4,405.08,95.0,31,57.5,68.9,68.0,62.5
20160420220000,426.4,426.4,410.0,96.1538,31,57.5,68.7,68.0,62.5
20160420221500,426.4,426.4,405.08,95.0,31,57.5,68.7,68.0,62.5
20160420223000,426.4,426.4,405.08,95.0,31,57.5,68.6,68.0,62.5
20160420224500,426.4,426.4,405.08,95.0,31,57.5,68.7,68.0,62.5
20160420230000,426.4,426.4,405.08,95.0,31,57.5,68.7,68.0,62.5
20160420231500,426.4,426.4,405.08,95.0,31,57.5,68.8,68.0,62.5
20160420233000,426.4,426.4,400.16,93.8462,31,57.5,68.7,68.0,62.5
20160420234500,426.4,426.4,405.08,95.0,31,57.5,68.7,68.0,62.5
20160421000000,426.4,426.4,400.16,93.8462,31,57.5,68.6,68.0,62.5
20160421001500,426.4,426.4,411.64,96.5385,32,57.5,68.6,68.0,62.5
20160421003000,426.4,426.4,411.64,96.5385,32,57.5,68.6,68.0,62.5
20160421004500,426.4,426.4,411.64,96.5385,32,57.5,68.6,68.0,62.5
20160421010000,426.4,426.4,411.64,96.5385,32,57.5,68.4,68.0,62.5
20160421011500,426.4,426.4,411.64,96.5385,32,57.5,68.4,68.0,62.5
20160421013000,426.4,426.4,411.64,96.5385,32,57.5,68.3,68.0,62.5
20160421014500,426.4,426.4,411.64,96.5385,32,57.5,68.4,68.0,62.5
20160421020000,426.4,426.4,411.64,96.5385,32,57.5,68.3,68.0,62.5
20160421021500,426.4,426.4,411.64,96.5385,32,57.5,68.4,68.0,62.5
20160421023000,426.4,426.4,411.64,96.5385,32,57.5,68.2,68.0,62.5
20160421024500,426.4,426.4,411.64,96.5385,32,57.5,68.2,68.0,62.5
20160421030000,426.4,426.4,416.56,97.6923,32,57.5,68.2,68.0,62.5
20160421031500,426.4,426.4,410.0,96.1538,32,57.5,68.0,68.0,62.5
20160421033000,426.4,426.4,410.0,96.1538,32,57.5,68.0,68.0,62.5
20160421034500,426.4,426.4,410.0,96.1538,32,56.9,67.9,68.0,62.5
20160421040000,426.4,426.4,410.0,96.1538,32,56.9,67.9,68.0,62.5
20160421041500,426.4,426.4,410.0,96.1538,32,56.9,67.9,68.0,62.5
20160421043000,426.4,426.4,410.0,96.1538,32,56.9,67.8,68.0,62.5
20160421044500,426.4,426.4,410.0,96.1538,32,56.9,67.8,68.0,62.5
20160421050000,426.4,426.4,405.08,95.0,32,56.9,67.8,68.0,62.5
20160421051500,426.4,426.4,410.0,96.1538,32,56.9,67.7,68.0,62.5
20160421053000,426.4,426.4,410.0,96.1538,32,56.9,67.8,68.0,62.5
20160421054500,426.4,426.4,405.08,95.0,32,56.9,67.6,68.0,62.5
20160421060000,426.4,426.4,410.0,96.1538,32,56.9,67.7,68.0,62.5
20160421061500,426.4,426.4,410.0,96.1538,32,56.9,67.7,68.0,62.5
20160421063000,426.4,426.4,410.0,96.1538,32,57.5,67.7,68.0,62.5
20160421064500,426.4,426.4,410.0,96.1538,32,57.5,67.7,68.0,62.5
20160421070000,426.4,426.4,410.0,96.1538,32,57.5,67.7,68.0,62.5
20160421071500,426.4,426.4,410.0,96.1538,32,57.5,67.6,68.0,62.5
20160421073000,426.4,426.4,410.0,96.1538,32,57.5,67.9,68.0,62.5
20160421074500,426.4,426.4,410.0,96.1538,32,57.5,68.0,68.0,62.5
20160421080000,426.4,426.4,410.0,96.1538,32,57.5,68.1,68.0,62.5
20160421081500,426.4,426.4,416.56,97.6923,32,57.5,68.3,68.0,62.5
20160421083000,426.4,426.4,405.08,95.0,32,57.5,68.6,68.0,62.5
20160421084500,426.4,426.4,410.0,96.1538,32,57.5,68.7,68.0,62.5
20160421090000,426.4,426.4,400.16,93.8462,32,57.5,69.0,68.0,62.5
20160421091500,426.4,426.4,405.08,95.0,32,57.5,69.2,68.0,62.5
20160421093000,426.4,426.4,421.48,98.8462,32,57.5,69.3,68.0,62.5
20160421094500,426.4,426.4,426.4,100.0,32,57.5,69.3,68.0,62.5
20160421100000,426.4,426.4,421.48,98.8462,32,56.4,69.6,68.0,62.5
20160421101500,426.4,426.4,421.48,98.8462,32,56.4,69.3,68.0,62.5
20160421103000,426.4,426.4,416.56,97.6923,32,56.4,69.6,68.0,62.5
20160421104500,426.4,426.4,426.4,100.0,32,56.4,69.6,68.0,62.5
20160421110000,426.4,426.4,431.32,101.1538,32,56.4,69.6,68.0,62.5
20160421111500,426.4,426.4,421.48,98.8462,32,56.4,69.6,68.0,62.5
20160421113000,426.4,426.4,431.32,101.1538,32,56.4,69.6,68.0,62.5
20160421114500,426.4,426.4,436.24,102.3077,32,56.4,69.8,68.0,62.5
20160421120000,426.4,426.4,431.32,101.1538,32,56.4,69.9,68.0,62.5
20160421121500,426.4,426.4,436.24,102.3077,32,56.4,69.9,68.0,62.5
20160421123000,426.4,426.4,426.4,100.0,32,56.4,70.1,68.0,62.5
20160421124500,426.4,426.4,421.48,98.8462,32,56.4,69.8,68.0,62.5
20160421130000,426.4,426.4,426.4,100.0,32,56.4,69.7,68.0,62.5
20160421131500,426.4,426.4,431.32,101.1538,32,56.4,70.0,68.0,62.5
20160421133000,426.4,426.4,426.4,100.0,32,56.4,69.9,68.0,62.5
20160421134500,426.4,426.4,442.8,103.8462,32,56.4,70.3,68.0,62.5
20160421140000,426.4,426.4,447.72,105.0,32,56.4,70.4,68.0,62.5
20160421141500,426.4,426.4,454.28,106.5385,32,56.4,70.3,68.0,62.5
20160421143000,426.4,426.4,454.28,106.5385,32,56.4,70.5,68.0,62.5
20160421144500,426.4,426.4,447.72,105.0,32,56.4,70.5,68.0,62.5
20160421150000,426.4,426.4,447.72,105.0,32,56.4,70.5,68.0,62.5
20160421151500,426.4,426.4,437.88,102.6923,31,56.4,70.5,68.0,62.5
20160421153000,426.4,426.4,442.8,103.8462,31,56.4,70.6,68.0,62.5
20160421154500,426.4,426.4,416.56,97.6923,31,56.4,70.9,68.0,62.5
20160421160000,426.4,426.4,410.0,96.1538,31,56.4,71.1,68.0,62.5
20160421161500,426.4,426.4,410.0,96.1538,31,56.4,70.8,68.0,62.5
20160421163000,426.4,426.4,410.0,96.1538,31,56.4,70.6,68.0,62.5
20160421164500,426.4,426.4,395.24,92.6923,31,56.4,70.4,68.0,62.5
20160421170000,426.4,426.4,405.08,95.0,31,56.4,70.3,68.0,62.5
20160421171500,426.4,426.4,410.0,96.1538,31,57.1,70.2,68.0,62.5
20160421173000,426.4,426.4,405.08,95.0,31,57.1,70.2,68.0,62.5
20160421174500,426.4,426.4,405.08,95.0,31,57.1,70.0,68.0,62.5
20160421180000,426.4,426.4,410.0,96.1538,31,57.1,70.0,68.0,62.5
20160421181500,426.4,426.4,405.08,95.0,31,57.1,70.1,68.0,62.5
20160421183000,426.4,426.4,410.0,96.1538,31,57.1,69.9,68.0,62.5
20160421184500,426.4,426.4,410.0,96.1538,31,57.1,69.8,68.0,62.5
20160421190000,426.4,426.4,410.0,96.1538,31,57.1,69.6,68.0,62.5
20160421191500,426.4,426.4,410.0,96.1538,31,57.1,69.6,68.0,62.5
20160421193000,426.4,426.4,410.0,96.1538,31,57.1,69.4,68.0,62.5
20160421194500,426.4,426.4,410.0,96.1538,31,57.1,69.4,68.0,62.5
20160421200000,426.4,426.4,410.0,96.1538,31,57.1,69.2,68.0,62.5
20160421201500,426.4,426.4,410.0,96.1538,31,57.1,69.1,68.0,62.5
20160421203000,426.4,426.4,405.08,95.0,31,57.1,69.0,68.0,62.5
20160421204500,426.4,426.4,405.08,95.0,31,57.1,69.2,68.0,62.5
20160421210000,426.4,426.4,405.08,95.0,31,57.1,69.0,68.0,62.5
20160421211500,426.4,426.4,405.08,95.0,31,57.1,68.9,68.0,62.5
20160421213000,426.4,426.4,410.0,96.1538,31,57.1,68.8,68.0,62.5
20160421214500,426.4,426.4,405.08,95.0,31,57.1,68.8,68.0,62.5
20160421220000,426.4,426.4,405.08,95.0,31,57.1,68.7,68.0,62.5
20160421221500,426.4,426.4,405.08,95.0,31,57.1,68.6,68.0,62.5
20160421223000,426.4,426.4,405.08,95.0,31,57.1,68.7,68.0,62.5
20160421224500,426.4,426.4,405.08,95.0,31,57.1,68.5,68.0,62.5
20160421230000,426.4,426.4,405.08,95.0,31,57.1,68.5,68.0,62.5
20160421231500,426.4,426.4,416.56,97.6923,32,57.1,68.5,68.0,62.5
20160421233000,426.4,426.4,411.64,96.5385,32,57.1,68.3,68.0,62.5
20160421234500,426.4,426.4,421.48,98.8462,32,57.1,68.4,68.0,62.5
20160422000000,426.4,426.4,411.64,96.5385,32,57.1,68.4,68.0,62.5
20160422001500,426.4,426.4,411.64,96.5385,32,57.1,68.2,68.0,62.5
20160422003000,426.4,426.4,411.64,96.5385,32,57.1,68.1,68.0,62.5
20160422004500,426.4,426.4,411.64,96.5385,32,57.1,67.9,68.0,62.5
20160422010000,426.4,426.4,411.64,96.5385,32,57.1,67.9,68.0,62.5
20160422011500,426.4,426.4,416.56,97.6923,32,57.1,68.1,68.0,62.5
20160422013000,426.4,426.4,416.56,97.6923,32,57.1,68.1,68.0,62.5
20160422014500,426.4,426.4,410.0,96.1538,32,57.1,67.9,68.0,62.5
20160422020000,426.4,426.4,410.0,96.1538,32,57.1,68.0,68.0,62.5
20160422021500,426.4,426.4,410.0,96.1538,32,57.1,68.0,68.0,62.5
20160422023000,426.4,426.4,410.0,96.1538,32,57.1,67.9,68.0,62.5
20160422024500,426.4,426.4,410.0,96.1538,32,57.1,67.8,68.0,62.5
20160422030000,426.4,426.4,410.0,96.1538,32,57.1,67.9,68.0,62.5
20160422031500,426.4,426.4,410.0,96.1538,32,57.1,67.9,68.0,62.5
20160422033000,426.4,426.4,410.0,96.1538,32,57.1,67.8,68.0,62.5
20160422034500,426.4,426.4,410.0,96.1538,32,57.1,67.8,68.0,62.5
20160422040000,426.4,426.4,410.0,96.1538,32,57.1,67.7,68.0,62.5
20160422041500,426.4,426.4,410.0,96.1538,32,57.1,67.9,68.0,62.5
20160422043000,426.4,426.4,410.0,96.1538,32,57.1,67.7,68.0,62.5
20160422044500,426.4,426.4,410.0,96.1538,32,57.1,67.7,68.0,62.5
20160422050000,426.4,426.4,416.56,97.6923,32,57.1,67.7,68.0,62.5
20160422051500,426.4,426.4,411.64,96.5385,32,57.1,67.7,68.0,62.5
20160422053000,426.4,426.4,411.64,96.5385,32,57.1,67.7,68.0,62.5
20160422054500,426.4,426.4,411.64,96.5385,32,57.1,67.7,68.0,62.5
20160422060000,426.4,426.4,416.56,97.6923,32,57.1,67.7,68.0,62.5
20160422061500,426.4,426.4,411.64,96.5385,32,57.1,67.7,68.0,62.5
20160422063000,426.4,426.4,421.48,98.8462,32,57.1,67.6,68.0,62.5
20160422064500,426.4,426.4,410.0,96.1538,32,57.1,67.6,68.0,62.5
20160422070000,426.4,426.4,416.56,97.6923,32,57.1,67.5,68.0,62.5
20160422071500,426.4,426.4,411.64,96.5385,32,57.1,67.6,68.0,62.5
20160422073000,426.4,426.4,416.56,97.6923,32,57.1,67.7,68.0,62.5
20160422074500,426.4,426.4,416.56,97.6923,32,57.1,68.1,68.0,62.5
20160422080000,426.4,426.4,411.64,96.5385,32,57.1,68.2,68.0,62.5
20160422081500,426.4,426.4,411.64,96.5385,32,57.1,68.4,68.0,62.5
20160422083000,426.4,426.4,411.64,96.5385,32,57.1,68.5,68.0,62.5
20160422084500,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160422090000,426.4,426.4,411.64,96.5385,32,56.4,69.3,68.0,62.5
20160422091500,426.4,426.4,405.08,95.0,32,56.4,69.5,68.0,62.5
20160422093000,426.4,426.4,405.08,95.0,32,56.4,69.8,68.0,62.5
20160422094500,426.4,426.4,410.0,96.1538,32,56.4,70.0,68.0,62.5
20160422100000,426.4,426.4,410.0,96.1538,32,56.4,70.1,68.0,62.5
20160422101500,426.4,426.4,421.48,98.8462,32,56.4,70.1,68.0,62.5
20160422103000,426.4,426.4,431.32,101.1538,32,56.4,70.2,68.0,62.5
20160422104500,426.4,426.4,426.4,100.0,32,56.4,70.3,68.0,62.5
20160422110000,426.4,426.4,431.32,101.1538,32,56.4,70.3,68.0,62.5
20160422111500,426.4,426.4,437.88,102.6923,32,56.4,70.1,68.0,62.5
20160422113000,426.4,426.4,431.32,101.1538,32,56.4,70.2,68.0,62.5
20160422114500,426.4,426.4,436.24,102.3077,32,56.4,70.2,68.0,62.5
20160422120000,426.4,426.4,431.32,101.1538,32,56.4,70.4,68.0,62.5
20160422121500,426.4,426.4,431.32,101.1538,32,56.4,70.4,68.0,62.5
20160422123000,426.4,426.4,431.32,101.1538,32,56.4,70.3,68.0,62.5
20160422124500,426.4,426.4,416.56,97.6923,32,56.4,70.1,68.0,62.5
20160422130000,426.4,426.4,410.0,96.1538,32,56.4,70.1,68.0,62.5
20160422131500,426.4,426.4,410.0,96.1538,32,55.6,70.2,68.0,62.5
20160422133000,426.4,426.4,410.0,96.1538,32,55.6,70.4,68.0,62.5
20160422134500,426.4,426.4,416.56,97.6923,32,55.6,70.5,68.0,62.5
20160422140000,426.4,426.4,426.4,100.0,32,55.6,70.7,68.0,62.5
20160422141500,426.4,426.4,426.4,100.0,32,56.3,70.6,68.0,62.5
20160422143000,426.4,426.4,431.32,101.1538,32,56.3,70.7,68.0,62.5
20160422144500,426.4,426.4,426.4,100.0,32,56.3,70.4,68.0,62.5
20160422150000,426.4,426.4,431.32,101.1538,32,56.3,70.1,68.0,62.5
20160422151500,426.4,426.4,436.24,102.3077,32,56.3,70.0,68.0,62.5
20160422153000,426.4,426.4,436.24,102.3077,32,56.3,70.5,68.0,62.5
20160422154500,426.4,426.4,442.8,103.8462,32,57.1,70.7,68.0,62.5
20160422160000,426.4,426.4,437.88,102.6923,31,56.4,70.7,68.0,62.5
20160422161500,426.4,426.4,442.8,103.8462,31,56.4,70.7,68.0,62.5
20160422163000,426.4,426.4,411.64,96.5385,31,56.4,70.3,68.0,62.5
20160422164500,426.4,426.4,411.64,96.5385,31,56.4,70.2,68.0,62.5
20160422170000,426.4,426.4,400.16,93.8462,31,56.4,70.0,68.0,62.5
20160422171500,426.4,426.4,395.24,92.6923,31,56.4,70.0,68.0,62.5
20160422173000,426.4,426.4,395.24,92.6923,31,56.4,69.9,68.0,62.5
20160422174500,426.4,426.4,405.08,95.0,31,56.4,69.8,68.0,62.5
20160422180000,426.4,426.4,405.08,95.0,31,56.4,69.7,68.0,62.5
20160422181500,426.4,426.4,400.16,93.8462,31,56.4,69.7,68.0,62.5
20160422183000,426.4,426.4,400.16,93.8462,31,56.4,69.7,68.0,62.5
20160422184500,426.4,426.4,416.56,97.6923,32,56.4,69.6,68.0,62.5
20160422190000,426.4,426.4,410.0,96.1538,32,57.1,69.7,68.0,62.5
20160422191500,426.4,426.4,410.0,96.1538,32,57.1,69.7,68.0,62.5
20160422193000,426.4,426.4,416.56,97.6923,32,57.1,69.7,68.0,62.5
20160422194500,426.4,426.4,421.48,98.8462,32,57.1,69.6,68.0,62.5
20160422200000,426.4,426.4,411.64,96.5385,32,57.1,69.6,68.0,62.5
20160422201500,426.4,426.4,416.56,97.6923,32,57.1,69.4,68.0,62.5
20160422203000,426.4,426.4,416.56,97.6923,32,57.1,69.5,68.0,62.5
20160422204500,426.4,426.4,411.64,96.5385,32,57.1,69.4,68.0,62.5
20160422210000,426.4,426.4,426.4,100.0,32,57.1,69.2,68.0,62.5
20160422211500,426.4,426.4,416.56,97.6923,32,57.1,69.3,68.0,62.5
20160422213000,426.4,426.4,421.48,98.8462,32,57.1,69.2,68.0,62.5
20160422214500,426.4,426.4,426.4,100.0,32,57.1,69.1,68.0,62.5
20160422220000,426.4,426.4,421.48,98.8462,32,57.1,69.0,68.0,62.5
20160422221500,426.4,426.4,416.56,97.6923,32,57.1,68.9,68.0,62.5
20160422223000,426.4,426.4,416.56,97.6923,32,57.1,68.9,68.0,62.5
20160422224500,426.4,426.4,416.56,97.6923,32,57.1,68.8,68.0,62.5
20160422230000,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160422231500,426.4,426.4,411.64,96.5385,32,57.1,68.8,68.0,62.5
20160422233000,426.4,426.4,416.56,97.6923,32,57.1,68.9,68.0,62.5
20160422234500,426.4,426.4,416.56,97.6923,32,57.1,68.7,68.0,62.5
20160423000000,426.4,426.4,411.64,96.5385,32,57.9,68.7,68.0,62.5
20160423001500,426.4,426.4,416.56,97.6923,32,57.9,68.9,68.0,62.5
20160423003000,426.4,426.4,416.56,97.6923,32,57.9,68.9,68.0,62.5
20160423004500,426.4,426.4,411.64,96.5385,32,57.9,68.9,68.0,62.5
20160423010000,426.4,426.4,411.64,96.5385,32,57.9,68.8,68.0,62.5
20160423011500,426.4,426.4,421.48,98.8462,33,57.9,68.6,68.0,62.5
20160423013000,426.4,426.4,421.48,98.8462,33,57.9,68.6,68.0,62.5
20160423014500,426.4,426.4,431.32,101.1538,33,57.9,68.4,68.0,62.5
20160423020000,426.4,426.4,426.4,100.0,33,57.2,68.4,68.0,62.5
20160423021500,426.4,426.4,431.32,101.1538,33,57.2,68.3,68.0,62.5
20160423023000,426.4,426.4,421.48,98.8462,33,57.2,68.3,68.0,62.5
20160423024500,426.4,426.4,426.4,100.0,33,57.2,68.3,68.0,62.5
20160423030000,426.4,426.4,426.4,100.0,33,57.2,68.2,68.0,62.5
20160423031500,426.4,426.4,426.4,100.0,33,57.2,68.2,68.0,62.5
20160423033000,426.4,426.4,431.32,101.1538,33,57.2,67.9,68.0,62.5
20160423034500,426.4,426.4,426.4,100.0,33,57.2,67.9,68.0,62.5
20160423040000,426.4,426.4,416.56,97.6923,33,57.2,67.9,68.0,62.5
20160423041500,426.4,426.4,431.32,101.1538,33,57.2,67.9,68.0,62.5
20160423043000,426.4,426.4,426.4,100.0,33,57.2,67.8,68.0,62.5
20160423044500,426.4,426.4,436.24,102.3077,33,57.2,67.6,68.0,62.5
20160423050000,426.4,426.4,436.24,102.3077,33,57.2,67.9,68.0,62.5
20160423051500,426.4,426.4,431.32,101.1538,33,57.2,67.9,68.0,62.5
20160423053000,426.4,426.4,426.4,100.0,33,57.2,67.9,68.0,62.5
20160423054500,426.4,426.4,431.32,101.1538,33,57.2,68.0,68.0,62.5
20160423060000,426.4,426.4,426.4,100.0,33,57.2,67.9,68.0,62.5
20160423061500,426.4,426.4,436.24,102.3077,33,57.2,67.8,68.0,62.5
20160423063000,426.4,426.4,426.4,100.0,33,57.2,67.7,68.0,62.5
20160423064500,426.4,426.4,426.4,100.0,33,57.2,67.7,68.0,62.5
20160423070000,426.4,426.4,431.32,101.1538,33,57.2,67.7,68.0,62.5
20160423071500,426.4,426.4,431.32,101.1538,33,57.2,67.6,68.0,62.5
20160423073000,426.4,426.4,426.4,100.0,33,57.2,67.6,68.0,62.5
20160423074500,426.4,426.4,431.32,101.1538,33,57.2,67.5,68.0,62.5
20160423080000,426.4,426.4,436.24,102.3077,33,57.2,67.4,68.0,62.5
20160423081500,426.4,426.4,431.32,101.1538,33,57.2,67.4,68.0,62.5
20160423083000,426.4,426.4,436.24,102.3077,33,57.2,67.2,68.0,62.5
20160423084500,426.4,426.4,431.32,101.1538,33,56.4,67.2,68.0,62.5
20160423090000,426.4,426.4,436.24,102.3077,33,56.4,67.2,68.0,62.5
20160423091500,426.4,426.4,436.24,102.3077,33,56.4,67.2,68.0,62.5
20160423093000,426.4,426.4,436.24,102.3077,33,56.4,67.2,68.0,62.5
20160423094500,426.4,426.4,442.8,103.8462,33,56.4,67.1,68.0,62.5
20160423100000,426.4,426.4,436.24,102.3077,33,55.6,67.2,68.0,62.5
20160423101500,426.4,426.4,442.8,103.8462,33,56.3,67.2,68.0,62.5
20160423103000,426.4,426.4,447.72,105.0,33,56.3,67.1,68.0,62.5
20160423104500,426.4,426.4,452.64,106.1539,33,56.3,67.1,68.0,62.5
20160423110000,426.4,426.4,442.8,103.8462,33,56.3,67.1,68.0,62.5
20160423111500,426.4,426.4,452.64,106.1539,33,56.3,67.1,68.0,62.5
20160423113000,426.4,426.4,442.8,103.8462,33,56.3,67.1,68.0,62.5
20160423114500,426.4,426.4,426.4,100.0,33,56.3,67.2,68.0,62.5
20160423120000,426.4,426.4,436.24,102.3077,33,56.3,67.2,68.0,62.5
20160423121500,426.4,426.4,426.4,100.0,33,56.3,67.3,68.0,62.5
20160423123000,426.4,426.4,431.32,101.1538,33,55.2,67.2,68.0,62.5
20160423124500,426.4,426.4,431.32,101.1538,33,55.2,67.2,68.0,62.5
20160423130000,426.4,426.4,436.24,102.3077,33,55.2,67.1,68.0,62.5
20160423131500,426.4,426.4,436.24,102.3077,33,55.2,67.1,68.0,62.5
20160423133000,426.4,426.4,436.24,102.3077,33,55.9,67.1,68.0,62.5
20160423134500,426.4,426.4,436.24,102.3077,33,55.9,67.1,68.0,62.5
20160423140000,426.4,426.4,436.24,102.3077,33,55.9,67.2,68.0,62.5
20160423141500,426.4,426.4,426.4,100.0,33,55.9,67.2,68.0,62.5
20160423143000,426.4,426.4,426.4,100.0,33,55.9,67.3,68.0,62.5
20160423144500,426.4,426.4,416.56,97.6923,33,55.9,67.4,68.0,62.5
20160423150000,426.4,426.4,426.4,100.0,33,55.9,67.2,68.0,62.5
20160423151500,426.4,426.4,421.48,98.8462,33,55.9,67.3,68.0,62.5
20160423153000,426.4,426.4,421.48,98.8462,33,55.9,67.2,68.0,62.5
20160423154500,426.4,426.4,416.56,97.6923,33,55.9,67.3,68.0,62.5
20160423160000,426.4,426.4,416.56,97.6923,33,55.9,67.4,68.0,62.5
20160423161500,426.4,426.4,416.56,97.6923,33,55.9,67.5,68.0,62.5
20160423163000,426.4,426.4,421.48,98.8462,33,55.9,67.6,68.0,62.5
20160423164500,426.4,426.4,421.48,98.8462,33,55.9,67.6,68.0,62.5
20160423170000,426.4,426.4,411.64,96.5385,33,55.9,67.8,68.0,62.5
20160423171500,426.4,426.4,426.4,100.0,33,56.7,67.8,68.0,62.5
20160423173000,426.4,426.4,421.48,98.8462,33,56.7,67.9,68.0,62.5
20160423174500,426.4,426.4,426.4,100.0,33,56.7,68.0,68.0,62.5
20160423180000,426.4,426.4,431.32,101.1538,33,56.7,68.1,68.0,62.5
20160423181500,426.4,426.4,421.48,98.8462,33,56.7,68.1,68.0,62.5
20160423183000,426.4,426.4,421.48,98.8462,33,56.7,68.1,68.0,62.5
20160423184500,426.4,426.4,421.48,98.8462,33,56.7,68.1,68.0,62.5
20160423190000,426.4,426.4,426.4,100.0,33,56.7,68.1,68.0,62.5
20160423191500,426.4,426.4,426.4,100.0,33,56.7,68.2,68.0,62.5
20160423193000,426.4,426.4,426.4,100.0,33,56.7,68.2,68.0,62.5
20160423194500,426.4,426.4,431.32,101.1538,33,56.7,68.2,68.0,62.5
20160423200000,426.4,426.4,431.32,101.1538,33,56.7,68.2,68.0,62.5
20160423201500,426.4,426.4,431.32,101.1538,33,56.7,68.2,68.0,62.5
20160423203000,426.4,426.4,426.4,100.0,33,56.7,68.2,68.0,62.5
20160423204500,426.4,426.4,426.4,100.0,33,56.7,68.1,68.0,62.5
20160423210000,426.4,426.4,436.24,102.3077,33,56.7,68.2,68.0,62.5
20160423211500,426.4,426.4,431.32,101.1538,33,56.7,68.2,68.0,62.5
20160423213000,426.4,426.4,426.4,100.0,33,56.7,68.2,68.0,62.5
20160423214500,426.4,426.4,426.4,100.0,33,56.7,68.2,68.0,62.5
20160423220000,426.4,426.4,421.48,98.8462,33,57.3,68.2,68.0,62.5
20160423221500,426.4,426.4,431.32,101.1538,33,57.3,68.2,68.0,62.5
20160423223000,426.4,426.4,436.24,102.3077,33,57.3,68.1,68.0,62.5
20160423224500,426.4,426.4,426.4,100.0,33,57.9,68.2,68.0,62.5
20160423230000,426.4,426.4,426.4,100.0,33,57.9,68.2,68.0,62.5
20160423231500,426.4,426.4,426.4,100.0,33,57.9,68.1,68.0,62.5
20160423233000,426.4,426.4,431.32,101.1538,33,57.9,68.1,68.0,62.5
20160423234500,426.4,426.4,426.4,100.0,33,57.9,68.1,68.0,62.5
20160424000000,426.4,426.4,426.4,100.0,33,57.2,68.1,68.0,62.5
20160424001500,426.4,426.4,431.32,101.1538,33,57.2,68.1,68.0,62.5
20160424003000,426.4,426.4,421.48,98.8462,33,57.2,68.1,68.0,62.5
20160424004500,426.4,426.4,421.48,98.8462,33,57.2,68.2,68.0,62.5
20160424010000,426.4,426.4,426.4,100.0,33,57.2,68.0,68.0,62.5
20160424011500,426.4,426.4,426.4,100.0,33,57.2,67.8,68.0,62.5
20160424013000,426.4,426.4,421.48,98.8462,33,57.2,67.8,68.0,62.5
20160424014500,426.4,426.4,421.48,98.8462,33,57.2,67.7,68.0,62.5
20160424020000,426.4,426.4,426.4,100.0,33,57.2,67.9,68.0,62.5
20160424021500,426.4,426.4,416.56,97.6923,33,57.2,67.8,68.0,62.5
20160424023000,426.4,426.4,426.4,100.0,33,57.2,67.8,68.0,62.5
20160424024500,426.4,426.4,421.48,98.8462,33,57.2,67.8,68.0,62.5
20160424030000,426.4,426.4,416.56,97.6923,33,57.2,67.9,68.0,62.5
20160424031500,426.4,426.4,416.56,97.6923,33,57.2,67.7,68.0,62.5
20160424033000,426.4,426.4,416.56,97.6923,33,57.2,67.7,68.0,62.5
20160424034500,426.4,426.4,416.56,97.6923,33,57.2,67.7,68.0,62.5
20160424040000,426.4,426.4,426.4,100.0,33,57.2,67.8,68.0,62.5
20160424041500,426.4,426.4,421.48,98.8462,33,57.2,67.8,68.0,62.5
20160424043000,426.4,426.4,416.56,97.6923,33,57.2,67.8,68.0,62.5
20160424044500,426.4,426.4,416.56,97.6923,33,57.2,67.7,68.0,62.5
20160424050000,426.4,426.4,416.56,97.6923,33,57.2,67.7,68.0,62.5
20160424051500,426.4,426.4,416.56,97.6923,33,57.2,67.6,68.0,62.5
20160424053000,426.4,426.4,421.48,98.8462,33,57.2,67.6,68.0,62.5
20160424054500,426.4,426.4,421.48,98.8462,33,57.2,67.7,68.0,62.5
20160424060000,426.4,426.4,416.56,97.6923,33,57.2,67.4,68.0,62.5
20160424061500,426.4,426.4,411.64,96.5385,33,57.2,67.2,68.0,62.5
20160424063000,426.4,426.4,421.48,98.8462,33,57.2,67.0,68.0,62.5
20160424064500,426.4,426.4,421.48,98.8462,33,57.2,67.3,68.0,62.5
20160424070000,426.4,426.4,421.48,98.8462,33,57.2,67.4,68.0,62.5
20160424071500,426.4,426.4,416.56,97.6923,33,57.2,67.4,68.0,62.5
20160424073000,426.4,426.4,426.4,100.0,33,57.2,67.3,68.0,62.5
20160424074500,426.4,426.4,416.56,97.6923,33,57.2,67.3,68.0,62.5
20160424080000,426.4,426.4,426.4,100.0,33,56.4,67.2,68.0,62.5
20160424081500,426.4,426.4,421.48,98.8462,33,56.4,67.1,68.0,62.5
20160424083000,426.4,426.4,426.4,100.0,33,56.4,67.2,68.0,62.5
20160424084500,426.4,426.4,426.4,100.0,33,56.4,67.2,68.0,62.5
20160424090000,426.4,426.4,426.4,100.0,33,56.4,67.1,68.0,62.5
20160424091500,426.4,426.4,421.48,98.8462,33,56.4,67.1,68.0,62.5
20160424093000,426.4,426.4,436.24,102.3077,33,56.4,67.1,68.0,62.5
20160424094500,426.4,426.4,436.24,102.3077,33,56.4,67.0,68.0,62.5
20160424100000,426.4,426.4,426.4,100.0,33,56.4,67.0,68.0,62.5
20160424101500,426.4,426.4,436.24,102.3077,33,56.4,67.0,68.0,62.5
20160424103000,426.4,426.4,431.32,101.1538,33,56.4,67.0,68.0,62.5
20160424104500,426.4,426.4,426.4,100.0,33,56.4,67.0,68.0,62.5
20160424110000,426.4,426.4,426.4,100.0,33,56.4,67.0,68.0,62.5
20160424111500,426.4,426.4,431.32,101.1538,33,55.6,67.0,68.0,62.5
20160424113000,426.4,426.4,436.24,102.3077,33,55.6,67.1,68.0,62.5
20160424114500,426.4,426.4,426.4,100.0,33,55.6,67.1,68.0,62.5
20160424120000,426.4,426.4,426.4,100.0,33,55.6,67.2,68.0,62.5
20160424121500,426.4,426.4,426.4,100.0,33,55.6,67.1,68.0,62.5
20160424123000,426.4,426.4,421.48,98.8462,33,55.6,67.1,68.0,62.5
20160424124500,426.4,426.4,426.4,100.0,33,55.6,67.1,68.0,62.5
20160424130000,426.4,426.4,416.56,97.6923,33,55.6,67.1,68.0,62.5
20160424131500,426.4,426.4,421.48,98.8462,33,55.6,67.2,68.0,62.5
20160424133000,426.4,426.4,416.56,97.6923,33,56.3,67.3,68.0,62.5
20160424134500,426.4,426.4,416.56,97.6923,33,56.3,67.4,68.0,62.5
20160424140000,426.4,426.4,416.56,97.6923,33,56.3,67.4,68.0,62.5
20160424141500,426.4,426.4,421.48,98.8462,33,55.2,67.3,68.0,62.5
20160424143000,426.4,426.4,421.48,98.8462,33,55.9,67.3,68.0,62.5
20160424144500,426.4,426.4,421.48,98.8462,33,55.2,67.3,68.0,62.5
20160424150000,426.4,426.4,411.64,96.5385,33,55.9,67.2,68.0,62.5
20160424151500,426.4,426.4,421.48,98.8462,33,55.9,67.2,68.0,62.5
20160424153000,426.4,426.4,411.64,96.5385,33,55.9,67.3,68.0,62.5
20160424154500,426.4,426.4,411.64,96.5385,33,55.9,67.5,68.0,62.5
20160424160000,426.4,426.4,416.56,97.6923,33,55.9,67.7,68.0,62.5
20160424161500,426.4,426.4,416.56,97.6923,33,55.9,67.7,68.0,62.5
20160424163000,426.4,426.4,416.56,97.6923,33,55.9,67.8,68.0,62.5
20160424164500,426.4,426.4,411.64,96.5385,33,55.9,67.9,68.0,62.5
20160424170000,426.4,426.4,421.48,98.8462,33,55.9,67.9,68.0,62.5
20160424171500,426.4,426.4,416.56,97.6923,33,55.9,68.0,68.0,62.5
20160424173000,426.4,426.4,411.64,96.5385,33,56.7,68.1,68.0,62.5
20160424174500,426.4,426.4,426.4,100.0,33,56.7,68.1,68.0,62.5
20160424180000,426.4,426.4,421.48,98.8462,33,56.7,68.1,68.0,62.5
20160424181500,426.4,426.4,416.56,97.6923,33,56.7,68.1,68.0,62.5
20160424183000,426.4,426.4,421.48,98.8462,33,56.7,68.1,68.0,62.5
20160424184500,426.4,426.4,426.4,100.0,33,56.7,68.1,68.0,62.5
20160424190000,426.4,426.4,421.48,98.8462,33,56.7,68.1,68.0,62.5
20160424191500,426.4,426.4,431.32,101.1538,33,56.7,68.1,68.0,62.5
20160424193000,426.4,426.4,421.48,98.8462,33,56.7,68.2,68.0,62.5
20160424194500,426.4,426.4,426.4,100.0,33,56.7,68.2,68.0,62.5
20160424200000,426.4,426.4,426.4,100.0,33,56.7,68.2,68.0,62.5
20160424201500,426.4,426.4,421.48,98.8462,33,56.7,68.1,68.0,62.5
20160424203000,426.4,426.4,431.32,101.1538,33,56.7,68.2,68.0,62.5
20160424204500,426.4,426.4,431.32,101.1538,33,56.7,68.2,68.0,62.5
20160424210000,426.4,426.4,426.4,100.0,33,56.7,68.2,68.0,62.5
20160424211500,426.4,426.4,426.4,100.0,33,56.7,68.1,68.0,62.5
20160424213000,426.4,426.4,426.4,100.0,33,56.7,68.2,68.0,62.5
20160424214500,426.4,426.4,426.4,100.0,33,56.7,68.2,68.0,62.5
20160424220000,426.4,426.4,421.48,98.8462,33,56.7,68.1,68.0,62.5
20160424221500,426.4,426.4,421.48,98.8462,33,56.7,68.1,68.0,62.5
20160424223000,426.4,426.4,426.4,100.0,33,56.7,68.1,68.0,62.5
20160424224500,426.4,426.4,421.48,98.8462,33,56.7,68.2,68.0,62.5
20160424230000,426.4,426.4,421.48,98.8462,33,56.7,68.1,68.0,62.5
20160424231500,426.4,426.4,426.4,100.0,33,56.7,68.0,68.0,62.5
20160424233000,426.4,426.4,421.48,98.8462,33,56.7,68.1,68.0,62.5
20160424234500,426.4,426.4,421.48,98.8462,33,56.7,68.0,68.0,62.5
20160425000000,426.4,426.4,421.48,98.8462,33,56.7,67.9,68.0,62.5
20160425001500,426.4,426.4,431.32,101.1538,33,56.7,68.0,68.0,62.5
20160425003000,426.4,426.4,421.48,98.8462,33,57.5,68.1,68.0,62.5
20160425004500,426.4,426.4,421.48,98.8462,33,57.5,68.0,68.0,62.5
20160425010000,426.4,426.4,421.48,98.8462,33,57.5,68.1,68.0,62.5
20160425011500,426.4,426.4,411.64,96.5385,33,57.5,68.0,68.0,62.5
20160425013000,426.4,426.4,421.48,98.8462,33,57.5,68.0,68.0,62.5
20160425014500,426.4,426.4,421.48,98.8462,33,57.5,68.0,68.0,62.5
20160425020000,426.4,426.4,421.48,98.8462,33,57.5,67.9,68.0,62.5
20160425021500,426.4,426.4,421.48,98.8462,33,57.5,67.9,68.0,62.5
20160425023000,426.4,426.4,416.56,97.6923,33,57.5,68.0,68.0,62.5
20160425024500,426.4,426.4,416.56,97.6923,33,57.5,67.8,68.0,62.5
20160425030000,426.4,426.4,416.56,97.6923,33,57.5,67.8,68.0,62.5
20160425031500,426.4,426.4,416.56,97.6923,33,57.5,67.9,68.0,62.5
20160425033000,426.4,426.4,416.56,97.6923,33,57.5,67.8,68.0,62.5
20160425034500,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160425040000,426.4,426.4,416.56,97.6923,33,57.5,67.8,68.0,62.5
20160425041500,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160425043000,426.4,426.4,421.48,98.8462,33,57.5,67.7,68.0,62.5
20160425044500,426.4,426.4,410.0,96.1538,33,57.5,67.7,68.0,62.5
20160425050000,426.4,426.4,426.4,100.0,33,57.5,67.7,68.0,62.5
20160425051500,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160425053000,426.4,426.4,411.64,96.5385,33,57.5,67.6,68.0,62.5
20160425054500,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160425060000,426.4,426.4,416.56,97.6923,33,57.5,67.7,68.0,62.5
20160425061500,426.4,426.4,421.48,98.8462,33,57.5,67.6,68.0,62.5
20160425063000,426.4,426.4,416.56,97.6923,33,57.5,67.5,68.0,62.5
20160425064500,426.4,426.4,426.4,100.0,33,57.5,67.4,68.0,62.5
20160425070000,426.4,426.4,421.48,98.8462,33,57.5,67.4,68.0,62.5
20160425071500,426.4,426.4,421.48,98.8462,33,57.5,67.6,68.0,62.5
20160425073000,426.4,426.4,426.4,100.0,33,56.3,67.7,68.0,62.5
20160425074500,426.4,426.4,426.4,100.0,33,57.1,68.4,68.0,62.5
20160425080000,426.4,426.4,416.56,97.6923,33,56.4,68.8,68.0,62.5
20160425081500,426.4,426.4,421.48,98.8462,33,56.4,69.1,68.0,62.5
20160425083000,426.4,426.4,421.48,98.8462,33,55.6,69.3,68.0,62.5
20160425084500,426.4,426.4,416.56,97.6923,33,55.6,69.7,68.0,62.5
20160425090000,426.4,426.4,436.24,102.3077,33,56.3,70.1,68.0,62.5
20160425091500,426.4,426.4,436.24,102.3077,33,55.6,70.4,68.0,62.5
20160425093000,426.4,426.4,436.24,102.3077,33,55.6,70.4,68.0,62.5
20160425094500,426.4,426.4,436.24,102.3077,33,55.6,70.4,68.0,62.5
20160425100000,426.4,426.4,447.72,105.0,32,55.6,70.5,68.0,62.5
20160425101500,426.4,426.4,447.72,105.0,32,55.6,70.6,68.0,62.5
20160425103000,426.4,426.4,447.72,105.0,32,55.6,70.3,68.0,62.5
20160425104500,426.4,426.4,436.24,102.3077,31,55.6,70.2,68.0,62.5
20160425110000,426.4,426.4,442.8,103.8462,31,55.6,70.5,68.0,62.5
20160425111500,426.4,426.4,437.88,102.6923,31,56.3,70.3,68.0,62.5
20160425113000,426.4,426.4,437.88,102.6923,31,56.3,70.3,68.0,62.5
20160425114500,426.4,426.4,437.88,102.6923,31,56.3,70.5,68.0,62.5
20160425120000,426.4,426.4,437.88,102.6923,31,56.3,70.4,68.0,62.5
20160425121500,426.4,426.4,437.88,102.6923,31,56.3,70.4,68.0,62.5
20160425123000,426.4,426.4,431.32,101.1538,31,56.3,70.4,68.0,62.5
20160425124500,426.4,426.4,411.64,96.5385,31,55.6,70.8,68.0,62.5
20160425130000,426.4,426.4,411.64,96.5385,31,55.6,71.1,68.0,62.5
20160425131500,426.4,426.4,411.64,96.5385,31,55.6,71.3,68.0,62.5
20160425133000,426.4,426.4,411.64,96.5385,31,55.6,71.5,68.0,62.5
20160425134500,426.4,426.4,421.48,98.8462,31,56.3,71.7,68.0,62.5
20160425140000,426.4,426.4,447.72,105.0,31,56.3,71.7,68.0,62.5
20160425141500,426.4,426.4,442.8,103.8462,30,56.3,71.6,68.0,62.5
20160425143000,426.4,426.4,437.88,102.6923,30,56.3,71.4,68.0,62.5
20160425144500,426.4,426.4,437.88,102.6923,30,56.3,71.3,68.0,62.5
20160425150000,426.4,426.4,437.88,102.6923,30,56.3,71.3,68.0,62.5
20160425151500,426.4,426.4,437.88,102.6923,30,56.3,71.4,68.0,62.5
20160425153000,426.4,426.4,442.8,103.8462,30,56.3,71.8,68.0,62.5
20160425154500,426.4,426.4,437.88,102.6923,30,56.3,71.8,68.0,62.5
20160425160000,426.4,426.4,452.64,106.1539,30,56.3,71.8,68.0,62.5
20160425161500,426.4,426.4,437.88,102.6923,30,57.1,71.8,68.0,62.5
20160425163000,426.4,426.4,437.88,102.6923,30,57.1,71.6,68.0,62.5
20160425164500,426.4,426.4,421.48,98.8462,30,57.1,71.3,68.0,62.5
20160425170000,426.4,426.4,410.0,96.1538,30,56.4,71.0,68.0,62.5
20160425171500,426.4,426.4,400.16,93.8462,30,56.4,70.8,68.0,62.5
20160425173000,426.4,426.4,395.24,92.6923,30,56.4,70.8,68.0,62.5
20160425174500,426.4,426.4,405.08,95.0,30,56.4,70.7,68.0,62.5
20160425180000,426.4,426.4,410.0,96.1538,31,56.4,70.6,68.0,62.5
20160425181500,426.4,426.4,410.0,96.1538,31,56.4,70.5,68.0,62.5
20160425183000,426.4,426.4,410.0,96.1538,31,56.4,70.4,68.0,62.5
20160425184500,426.4,426.4,405.08,95.0,31,56.4,70.3,68.0,62.5
20160425190000,426.4,426.4,410.0,96.1538,31,56.4,70.2,68.0,62.5
20160425191500,426.4,426.4,410.0,96.1538,31,57.1,70.0,68.0,62.5
20160425193000,426.4,426.4,410.0,96.1538,31,57.1,70.0,68.0,62.5
20160425194500,426.4,426.4,410.0,96.1538,31,57.1,69.9,68.0,62.5
20160425200000,426.4,426.4,410.0,96.1538,31,57.1,69.9,68.0,62.5
20160425201500,426.4,426.4,410.0,96.1538,31,57.1,69.8,68.0,62.5
20160425203000,426.4,426.4,410.0,96.1538,31,57.1,69.9,68.0,62.5
20160425204500,426.4,426.4,410.0,96.1538,31,57.1,69.8,68.0,62.5
20160425210000,426.4,426.4,405.08,95.0,31,57.1,69.7,68.0,62.5
20160425211500,426.4,426.4,410.0,96.1538,31,57.1,69.7,68.0,62.5
20160425213000,426.4,426.4,405.08,95.0,31,57.1,69.6,68.0,62.5
20160425214500,426.4,426.4,410.0,96.1538,31,57.1,69.7,68.0,62.5
20160425220000,426.4,426.4,410.0,96.1538,31,57.1,69.6,68.0,62.5
20160425221500,426.4,426.4,405.08,95.0,31,57.1,69.6,68.0,62.5
20160425223000,426.4,426.4,410.0,96.1538,31,57.1,69.6,68.0,62.5
20160425224500,426.4,426.4,410.0,96.1538,31,57.1,69.4,68.0,62.5
20160425230000,426.4,426.4,405.08,95.0,31,57.1,69.3,68.0,62.5
20160425231500,426.4,426.4,405.08,95.0,31,57.1,69.3,68.0,62.5
20160425233000,426.4,426.4,400.16,93.8462,31,57.1,69.2,68.0,62.5
20160425234500,426.4,426.4,405.08,95.0,31,57.1,69.2,68.0,62.5
20160426000000,426.4,426.4,405.08,95.0,31,57.1,69.1,68.0,62.5
20160426001500,426.4,426.4,400.16,93.8462,31,57.1,69.1,68.0,62.5
20160426003000,426.4,426.4,400.16,93.8462,31,57.1,69.1,68.0,62.5
20160426004500,426.4,426.4,400.16,93.8462,31,57.1,69.1,68.0,62.5
20160426010000,426.4,426.4,400.16,93.8462,31,57.1,69.1,68.0,62.5
20160426011500,426.4,426.4,405.08,95.0,31,57.1,69.0,68.0,62.5
20160426013000,426.4,426.4,395.24,92.6923,31,57.1,69.0,68.0,62.5
