PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160426014500,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160426020000,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160426021500,426.4,426.4,411.64,96.5385,32,57.1,68.8,68.0,62.5
20160426023000,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160426024500,426.4,426.4,411.64,96.5385,32,57.1,68.8,68.0,62.5
20160426030000,426.4,426.4,411.64,96.5385,32,57.1,68.8,68.0,62.5
20160426031500,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160426033000,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160426034500,426.4,426.4,411.64,96.5385,32,57.1,68.6,68.0,62.5
20160426040000,426.4,426.4,416.56,97.6923,32,57.1,68.6,68.0,62.5
20160426041500,426.4,426.4,410.0,96.1538,32,57.1,68.6,68.0,62.5
20160426043000,426.4,426.4,410.0,96.1538,32,57.1,68.4,68.0,62.5
20160426044500,426.4,426.4,410.0,96.1538,32,57.1,68.6,68.0,62.5
20160426050000,426.4,426.4,410.0,96.1538,32,57.1,68.4,68.0,62.5
20160426051500,426.4,426.4,410.0,96.1538,32,57.1,68.3,68.0,62.5
20160426053000,426.4,426.4,405.08,95.0,32,57.1,68.3,68.0,62.5
20160426054500,426.4,426.4,405.08,95.0,32,57.1,68.3,68.0,62.5
20160426060000,426.4,426.4,410.0,96.1538,32,57.1,68.3,68.0,62.5
20160426061500,426.4,426.4,410.0,96.1538,32,57.1,68.3,68.0,62.5
20160426063000,426.4,426.4,410.0,96.1538,32,57.1,68.3,68.0,62.5
20160426064500,426.4,426.4,410.0,96.1538,32,57.1,68.3,68.0,62.5
20160426070000,426.4,426.4,410.0,96.1538,32,57.1,68.4,68.0,62.5
20160426071500,426.4,426.4,405.08,95.0,32,57.1,68.5,68.0,62.5
20160426073000,426.4,426.4,405.08,95.0,32,57.1,68.6,68.0,62.5
20160426074500,426.4,426.4,416.56,97.6923,32,57.1,68.7,68.0,62.5
20160426080000,426.4,426.4,416.56,97.6923,32,57.1,68.7,68.0,62.5
20160426081500,426.4,426.4,416.56,97.6923,32,56.3,68.9,68.0,62.5
20160426083000,426.4,426.4,416.56,97.6923,32,56.3,69.0,68.0,62.5
20160426084500,426.4,426.4,431.32,101.1538,32,56.3,69.1,68.0,62.5
20160426090000,426.4,426.4,426.4,100.0,32,56.3,69.1,68.0,62.5
20160426091500,426.4,426.4,421.48,98.8462,32,57.2,69.2,68.0,62.5
20160426093000,426.4,426.4,426.4,100.0,32,56.4,69.3,68.0,62.5
20160426094500,426.4,426.4,426.4,100.0,32,56.4,69.6,68.0,62.5
20160426100000,426.4,426.4,421.48,98.8462,32,56.4,69.7,68.0,62.5
20160426101500,426.4,426.4,411.64,96.5385,32,56.4,70.0,68.0,62.5
20160426103000,426.4,426.4,421.48,98.8462,32,56.4,70.0,68.0,62.5
20160426104500,426.4,426.4,452.64,106.1539,32,56.4,69.6,68.0,62.5
20160426110000,426.4,426.4,436.24,102.3077,32,56.4,70.0,68.0,62.5
20160426111500,426.4,426.4,442.8,103.8462,32,56.4,69.9,68.0,62.5
20160426113000,426.4,426.4,452.64,106.1539,32,56.4,69.9,68.0,62.5
20160426114500,426.4,426.4,447.72,105.0,32,56.4,70.0,68.0,62.5
20160426120000,426.4,426.4,437.88,102.6923,31,56.4,69.9,68.0,62.5
20160426121500,426.4,426.4,437.88,102.6923,31,56.4,69.7,68.0,62.5
20160426123000,426.4,426.4,431.32,101.1538,31,56.4,69.9,68.0,62.5
20160426124500,426.4,426.4,431.32,101.1538,31,56.4,70.1,68.0,62.5
20160426130000,426.4,426.4,431.32,101.1538,31,56.4,70.2,68.0,62.5
20160426131500,426.4,426.4,426.4,100.0,31,56.4,69.9,68.0,62.5
20160426133000,426.4,426.4,426.4,100.0,31,56.4,70.3,68.0,62.5
20160426134500,426.4,426.4,436.24,102.3077,31,56.4,70.4,68.0,62.5
20160426140000,426.4,426.4,436.24,102.3077,31,56.4,70.4,68.0,62.5
20160426141500,426.4,426.4,421.48,98.8462,31,56.4,70.2,68.0,62.5
20160426143000,426.4,426.4,410.0,96.1538,31,56.4,70.4,68.0,62.5
20160426144500,426.4,426.4,405.08,95.0,31,56.4,70.1,68.0,62.5
20160426150000,426.4,426.4,400.16,93.8462,31,56.4,70.3,68.0,62.5
20160426151500,426.4,426.4,416.56,97.6923,32,55.6,70.4,68.0,62.5
20160426153000,426.4,426.4,411.64,96.5385,32,56.2,70.7,68.0,62.5
20160426154500,426.4,426.4,411.64,96.5385,32,56.2,70.5,68.0,62.5
20160426160000,426.4,426.4,400.16,93.8462,32,56.2,70.8,68.0,62.5
20160426161500,426.4,426.4,400.16,93.8462,32,56.2,70.8,68.0,62.5
20160426163000,426.4,426.4,411.64,96.5385,32,56.2,70.9,68.0,62.5
20160426164500,426.4,426.4,405.08,95.0,32,56.2,70.5,68.0,62.5
20160426170000,426.4,426.4,405.08,95.0,32,56.2,70.4,68.0,62.5
20160426171500,426.4,426.4,410.0,96.1538,32,56.2,70.3,68.0,62.5
20160426173000,426.4,426.4,405.08,95.0,32,56.2,70.2,68.0,62.5
20160426174500,426.4,426.4,405.08,95.0,32,56.2,70.1,68.0,62.5
20160426180000,426.4,426.4,410.0,96.1538,32,56.2,70.0,68.0,62.5
20160426181500,426.4,426.4,410.0,96.1538,32,56.2,69.8,68.0,62.5
20160426183000,426.4,426.4,416.56,97.6923,32,56.2,69.9,68.0,62.5
20160426184500,426.4,426.4,411.64,96.5385,32,56.2,70.0,68.0,62.5
20160426190000,426.4,426.4,416.56,97.6923,32,56.2,69.9,68.0,62.5
20160426191500,426.4,426.4,416.56,97.6923,32,56.2,69.8,68.0,62.5
20160426193000,426.4,426.4,416.56,97.6923,32,56.2,69.8,68.0,62.5
20160426194500,426.4,426.4,411.64,96.5385,32,56.2,69.9,68.0,62.5
20160426200000,426.4,426.4,411.64,96.5385,32,56.2,69.9,68.0,62.5
20160426201500,426.4,426.4,416.56,97.6923,32,57.1,69.8,68.0,62.5
20160426203000,426.4,426.4,411.64,96.5385,32,57.1,69.8,68.0,62.5
20160426204500,426.4,426.4,421.48,98.8462,32,57.1,69.7,68.0,62.5
20160426210000,426.4,426.4,411.64,96.5385,32,57.1,69.7,68.0,62.5
20160426211500,426.4,426.4,421.48,98.8462,32,57.1,69.6,68.0,62.5
20160426213000,426.4,426.4,411.64,96.5385,32,57.1,69.7,68.0,62.5
20160426214500,426.4,426.4,411.64,96.5385,32,57.1,69.7,68.0,62.5
20160426220000,426.4,426.4,405.08,95.0,32,57.1,69.5,68.0,62.5
20160426221500,426.4,426.4,410.0,96.1538,32,57.1,69.3,68.0,62.5
20160426223000,426.4,426.4,405.08,95.0,32,57.1,69.3,68.0,62.5
20160426224500,426.4,426.4,410.0,96.1538,32,56.4,69.2,68.0,62.5
20160426230000,426.4,426.4,405.08,95.0,32,56.4,69.2,68.0,62.5
20160426231500,426.4,426.4,410.0,96.1538,32,56.4,69.1,68.0,62.5
20160426233000,426.4,426.4,405.08,95.0,32,56.4,69.1,68.0,62.5
20160426234500,426.4,426.4,410.0,96.1538,32,56.4,69.1,68.0,62.5
20160427000000,426.4,426.4,405.08,95.0,32,56.4,69.1,68.0,62.5
20160427001500,426.4,426.4,410.0,96.1538,32,56.4,69.0,68.0,62.5
20160427003000,426.4,426.4,400.16,93.8462,32,56.4,69.0,68.0,62.5
20160427004500,426.4,426.4,411.64,96.5385,32,56.4,69.0,68.0,62.5
20160427010000,426.4,426.4,411.64,96.5385,32,56.4,68.9,68.0,62.5
20160427011500,426.4,426.4,426.4,100.0,33,56.4,68.8,68.0,62.5
20160427013000,426.4,426.4,421.48,98.8462,33,57.2,68.7,68.0,62.5
20160427014500,426.4,426.4,431.32,101.1538,33,57.2,68.7,68.0,62.5
20160427020000,426.4,426.4,426.4,100.0,33,57.2,68.7,68.0,62.5
20160427021500,426.4,426.4,431.32,101.1538,33,57.2,68.6,68.0,62.5
20160427023000,426.4,426.4,431.32,101.1538,33,57.2,68.6,68.0,62.5
20160427024500,426.4,426.4,426.4,100.0,33,57.2,68.5,68.0,62.5
20160427030000,426.4,426.4,431.32,101.1538,33,57.2,68.3,68.0,62.5
20160427031500,426.4,426.4,426.4,100.0,33,57.2,68.3,68.0,62.5
20160427033000,426.4,426.4,431.32,101.1538,33,57.2,68.4,68.0,62.5
20160427034500,426.4,426.4,431.32,101.1538,33,57.2,68.4,68.0,62.5
20160427040000,426.4,426.4,436.24,102.3077,33,57.2,68.3,68.0,62.5
20160427041500,426.4,426.4,431.32,101.1538,33,57.2,68.3,68.0,62.5
20160427043000,426.4,426.4,436.24,102.3077,33,57.2,68.2,68.0,62.5
20160427044500,426.4,426.4,431.32,101.1538,33,57.2,68.2,68.0,62.5
20160427050000,426.4,426.4,436.24,102.3077,33,57.2,68.2,68.0,62.5
20160427051500,426.4,426.4,431.32,101.1538,33,57.2,68.1,68.0,62.5
20160427053000,426.4,426.4,431.32,101.1538,33,57.2,68.1,68.0,62.5
20160427054500,426.4,426.4,436.24,102.3077,33,57.2,68.1,68.0,62.5
20160427060000,426.4,426.4,436.24,102.3077,33,57.2,68.1,68.0,62.5
20160427061500,426.4,426.4,436.24,102.3077,33,57.2,68.0,68.0,62.5
20160427063000,426.4,426.4,431.32,101.1538,33,57.2,68.0,68.0,62.5
20160427064500,426.4,426.4,431.32,101.1538,33,57.2,68.0,68.0,62.5
20160427070000,426.4,426.4,436.24,102.3077,33,57.2,68.2,68.0,62.5
20160427071500,426.4,426.4,436.24,102.3077,33,57.2,68.3,68.0,62.5
20160427073000,426.4,426.4,436.24,102.3077,33,57.2,68.2,68.0,62.5
20160427074500,426.4,426.4,436.24,102.3077,33,57.2,68.4,68.0,62.5
20160427080000,426.4,426.4,421.48,98.8462,33,57.2,68.6,68.0,62.5
20160427081500,426.4,426.4,431.32,101.1538,33,57.2,68.9,68.0,62.5
20160427083000,426.4,426.4,426.4,100.0,33,57.2,69.2,68.0,62.5
20160427084500,426.4,426.4,426.4,100.0,33,57.2,69.3,68.0,62.5
20160427090000,426.4,426.4,426.4,100.0,33,57.2,69.4,68.0,62.5
20160427091500,426.4,426.4,431.32,101.1538,33,57.2,69.6,68.0,62.5
20160427093000,426.4,426.4,437.88,102.6923,33,57.2,69.7,68.0,62.5
20160427094500,426.4,426.4,437.88,102.6923,32,57.2,69.7,68.0,62.5
20160427100000,426.4,426.4,437.88,102.6923,32,57.2,69.8,68.0,62.5
20160427101500,426.4,426.4,454.28,106.5385,32,57.2,69.7,68.0,62.5
20160427103000,426.4,426.4,436.24,102.3077,32,57.2,69.6,68.0,62.5
20160427104500,426.4,426.4,426.4,100.0,32,57.2,69.7,68.0,62.5
20160427110000,426.4,426.4,447.72,105.0,32,57.2,69.8,68.0,62.5
20160427111500,426.4,426.4,421.48,98.8462,31,57.2,69.5,68.0,62.5
20160427113000,426.4,426.4,416.56,97.6923,31,57.2,69.4,68.0,62.5
20160427114500,426.4,426.4,410.0,96.1538,31,57.2,69.3,68.0,62.5
20160427120000,426.4,426.4,410.0,96.1538,32,57.2,69.3,68.0,62.5
20160427121500,426.4,426.4,405.08,95.0,32,57.2,69.2,68.0,62.5
20160427123000,426.4,426.4,400.16,93.8462,32,57.2,69.1,68.0,62.5
20160427124500,426.4,426.4,411.64,96.5385,32,57.2,69.2,68.0,62.5
20160427130000,426.4,426.4,416.56,97.6923,32,57.2,69.1,68.0,62.5
20160427131500,426.4,426.4,411.64,96.5385,32,57.2,69.2,68.0,62.5
20160427133000,426.4,426.4,421.48,98.8462,32,57.2,69.1,68.0,62.5
20160427134500,426.4,426.4,431.32,101.1538,32,57.2,69.3,68.0,62.5
20160427140000,426.4,426.4,442.8,103.8462,32,57.2,69.5,68.0,62.5
20160427141500,426.4,426.4,452.64,106.1539,32,57.2,69.7,68.0,62.5
20160427143000,426.4,426.4,452.64,106.1539,32,57.2,70.1,68.0,62.5
20160427144500,426.4,426.4,437.88,102.6923,31,57.2,70.1,68.0,62.5
20160427150000,426.4,426.4,437.88,102.6923,31,57.2,69.9,68.0,62.5
20160427151500,426.4,426.4,437.88,102.6923,31,57.2,69.6,68.0,62.5
20160427153000,426.4,426.4,437.88,102.6923,31,56.4,70.3,68.0,62.5
20160427154500,426.4,426.4,437.88,102.6923,31,56.4,70.4,68.0,62.5
20160427160000,426.4,426.4,442.8,103.8462,31,56.4,69.8,68.0,62.5
20160427161500,426.4,426.4,442.8,103.8462,31,56.4,70.2,68.0,62.5
20160427163000,426.4,426.4,447.72,105.0,31,56.4,70.2,68.0,62.5
20160427164500,426.4,426.4,421.48,98.8462,31,56.4,69.5,68.0,62.5
20160427170000,426.4,426.4,410.0,96.1538,31,56.4,69.7,68.0,62.5
20160427171500,426.4,426.4,410.0,96.1538,32,56.4,69.6,68.0,62.5
20160427173000,426.4,426.4,410.0,96.1538,32,56.4,69.3,68.0,62.5
20160427174500,426.4,426.4,410.0,96.1538,32,56.4,69.3,68.0,62.5
20160427180000,426.4,426.4,416.56,97.6923,32,56.4,69.3,68.0,62.5
20160427181500,426.4,426.4,410.0,96.1538,32,56.4,69.2,68.0,62.5
20160427183000,426.4,426.4,405.08,95.0,32,57.1,69.2,68.0,62.5
20160427184500,426.4,426.4,411.64,96.5385,32,57.1,69.1,68.0,62.5
20160427190000,426.4,426.4,411.64,96.5385,32,57.1,69.0,68.0,62.5
20160427191500,426.4,426.4,405.08,95.0,32,57.1,68.9,68.0,62.5
20160427193000,426.4,426.4,405.08,95.0,32,56.4,68.8,68.0,62.5
20160427194500,426.4,426.4,410.0,96.1538,32,57.1,68.8,68.0,62.5
20160427200000,426.4,426.4,405.08,95.0,32,57.1,68.8,68.0,62.5
20160427201500,426.4,426.4,405.08,95.0,32,57.1,68.8,68.0,62.5
20160427203000,426.4,426.4,410.0,96.1538,32,57.1,68.7,68.0,62.5
20160427204500,426.4,426.4,410.0,96.1538,32,57.1,68.7,68.0,62.5
20160427210000,426.4,426.4,410.0,96.1538,32,57.1,68.6,68.0,62.5
20160427211500,426.4,426.4,410.0,96.1538,32,57.1,68.6,68.0,62.5
20160427213000,426.4,426.4,410.0,96.1538,32,57.1,68.4,68.0,62.5
20160427214500,426.4,426.4,405.08,95.0,32,57.1,68.6,68.0,62.5
20160427220000,426.4,426.4,410.0,96.1538,32,57.1,68.5,68.0,62.5
20160427221500,426.4,426.4,410.0,96.1538,32,57.1,68.5,68.0,62.5
20160427223000,426.4,426.4,410.0,96.1538,32,57.1,68.5,68.0,62.5
20160427224500,426.4,426.4,410.0,96.1538,32,57.1,68.5,68.0,62.5
20160427230000,426.4,426.4,405.08,95.0,32,57.1,68.4,68.0,62.5
20160427231500,426.4,426.4,411.64,96.5385,32,57.1,68.4,68.0,62.5
20160427233000,426.4,426.4,411.64,96.5385,32,57.1,68.4,68.0,62.5
20160427234500,426.4,426.4,411.64,96.5385,32,57.1,68.3,68.0,62.5
20160428000000,426.4,426.4,411.64,96.5385,32,57.1,68.4,68.0,62.5
20160428001500,426.4,426.4,411.64,96.5385,32,57.1,68.3,68.0,62.5
20160428003000,426.4,426.4,411.64,96.5385,32,57.1,68.3,68.0,62.5
20160428004500,426.4,426.4,411.64,96.5385,32,57.1,68.2,68.0,62.5
20160428010000,426.4,426.4,411.64,96.5385,32,57.1,68.4,68.0,62.5
20160428011500,426.4,426.4,411.64,96.5385,32,57.1,68.2,68.0,62.5
20160428013000,426.4,426.4,411.64,96.5385,32,57.1,68.3,68.0,62.5
20160428014500,426.4,426.4,411.64,96.5385,32,57.1,68.2,68.0,62.5
20160428020000,426.4,426.4,411.64,96.5385,32,57.1,68.3,68.0,62.5
20160428021500,426.4,426.4,411.64,96.5385,32,57.1,68.2,68.0,62.5
20160428023000,426.4,426.4,411.64,96.5385,32,57.1,68.2,68.0,62.5
20160428024500,426.4,426.4,411.64,96.5385,32,57.1,68.2,68.0,62.5
20160428030000,426.4,426.4,411.64,96.5385,32,57.1,68.1,68.0,62.5
20160428031500,426.4,426.4,411.64,96.5385,32,57.1,68.1,68.0,62.5
20160428033000,426.4,426.4,411.64,96.5385,32,57.1,68.0,68.0,62.5
20160428034500,426.4,426.4,411.64,96.5385,32,57.1,68.1,68.0,62.5
20160428040000,426.4,426.4,411.64,96.5385,32,57.1,68.1,68.0,62.5
20160428041500,426.4,426.4,411.64,96.5385,32,57.1,68.0,68.0,62.5
20160428043000,426.4,426.4,411.64,96.5385,32,57.1,68.0,68.0,62.5
20160428044500,426.4,426.4,411.64,96.5385,32,57.1,68.1,68.0,62.5
20160428050000,426.4,426.4,411.64,96.5385,32,57.1,68.0,68.0,62.5
20160428051500,426.4,426.4,411.64,96.5385,32,57.1,68.0,68.0,62.5
20160428053000,426.4,426.4,411.64,96.5385,32,57.1,68.0,68.0,62.5
20160428054500,426.4,426.4,416.56,97.6923,32,57.1,68.0,68.0,62.5
20160428060000,426.4,426.4,411.64,96.5385,32,57.1,68.0,68.0,62.5
20160428061500,426.4,426.4,421.48,98.8462,32,57.1,67.9,68.0,62.5
20160428063000,426.4,426.4,411.64,96.5385,32,57.1,68.1,68.0,62.5
20160428064500,426.4,426.4,416.56,97.6923,32,57.1,67.9,68.0,62.5
20160428070000,426.4,426.4,410.0,96.1538,32,57.1,68.0,68.0,62.5
20160428071500,426.4,426.4,410.0,96.1538,32,57.1,68.1,68.0,62.5
20160428073000,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160428074500,426.4,426.4,410.0,96.1538,32,57.1,68.5,68.0,62.5
20160428080000,426.4,426.4,410.0,96.1538,32,57.1,68.4,68.0,62.5
20160428081500,426.4,426.4,405.08,95.0,32,57.1,68.7,68.0,62.5
20160428083000,426.4,426.4,416.56,97.6923,32,57.1,68.9,68.0,62.5
20160428084500,426.4,426.4,421.48,98.8462,32,57.1,68.7,68.0,62.5
20160428090000,426.4,426.4,421.48,98.8462,32,57.1,69.0,68.0,62.5
20160428091500,426.4,426.4,426.4,100.0,32,57.1,69.4,68.0,62.5
20160428093000,426.4,426.4,436.24,102.3077,32,57.1,69.6,68.0,62.5
20160428094500,426.4,426.4,426.4,100.0,32,57.1,69.4,68.0,62.5
20160428100000,426.4,426.4,421.48,98.8462,32,57.1,69.6,68.0,62.5
20160428101500,426.4,426.4,421.48,98.8462,32,57.1,69.6,68.0,62.5
20160428103000,426.4,426.4,436.24,102.3077,32,57.1,69.8,68.0,62.5
20160428104500,426.4,426.4,431.32,101.1538,32,56.4,69.9,68.0,62.5
20160428110000,426.4,426.4,437.88,102.6923,32,56.4,69.9,68.0,62.5
20160428111500,426.4,426.4,452.64,106.1539,32,57.1,69.9,68.0,62.5
20160428113000,426.4,426.4,447.72,105.0,32,56.4,70.0,68.0,62.5
20160428114500,426.4,426.4,437.88,102.6923,32,56.4,70.0,68.0,62.5
20160428120000,426.4,426.4,437.88,102.6923,32,56.4,70.3,68.0,62.5
20160428121500,426.4,426.4,426.4,100.0,32,55.6,70.7,68.0,62.5
20160428123000,426.4,426.4,410.0,96.1538,32,56.7,70.4,68.0,62.5
20160428124500,426.4,426.4,400.16,93.8462,32,56.7,70.9,68.0,62.5
20160428130000,426.4,426.4,405.08,95.0,32,56.0,71.2,68.0,62.5
20160428131500,426.4,426.4,411.64,96.5385,32,56.7,71.0,68.0,62.5
20160428133000,426.4,426.4,405.08,95.0,32,56.7,71.2,68.0,62.5
20160428134500,426.4,426.4,400.16,93.8462,32,56.7,71.2,68.0,62.5
20160428140000,426.4,426.4,410.0,96.1538,32,56.0,71.7,68.0,62.5
20160428141500,426.4,426.4,410.0,96.1538,32,55.2,71.8,68.0,62.5
20160428143000,426.4,426.4,410.0,96.1538,32,55.9,71.7,68.0,62.5
20160428144500,426.4,426.4,421.48,98.8462,32,55.9,71.7,68.0,62.5
20160428150000,426.4,426.4,416.56,97.6923,32,55.9,71.7,68.0,62.5
20160428151500,426.4,426.4,411.64,96.5385,32,55.9,71.9,68.0,62.5
20160428153000,426.4,426.4,421.48,98.8462,32,55.9,71.8,68.0,62.5
20160428154500,426.4,426.4,411.64,96.5385,32,55.9,71.7,68.0,62.5
20160428160000,426.4,426.4,411.64,96.5385,32,55.9,71.4,68.0,62.5
20160428161500,426.4,426.4,411.64,96.5385,32,55.9,71.6,68.0,62.5
20160428163000,426.4,426.4,405.08,95.0,32,55.9,71.6,68.0,62.5
20160428164500,426.4,426.4,410.0,96.1538,32,55.9,71.2,68.0,62.5
20160428170000,426.4,426.4,410.0,96.1538,32,55.9,70.9,68.0,62.5
20160428171500,426.4,426.4,410.0,96.1538,32,57.1,70.8,68.0,62.5
20160428173000,426.4,426.4,410.0,96.1538,32,56.4,70.7,68.0,62.5
20160428174500,426.4,426.4,410.0,96.1538,32,57.1,70.5,68.0,62.5
20160428180000,426.4,426.4,421.48,98.8462,32,57.1,70.5,68.0,62.5
20160428181500,426.4,426.4,426.4,100.0,32,57.1,70.3,68.0,62.5
20160428183000,426.4,426.4,436.24,102.3077,32,57.1,70.2,68.0,62.5
20160428184500,426.4,426.4,426.4,100.0,32,56.4,70.0,68.0,62.5
20160428190000,426.4,426.4,431.32,101.1538,32,56.4,70.0,68.0,62.5
20160428191500,426.4,426.4,431.32,101.1538,32,56.4,70.0,68.0,62.5
20160428193000,426.4,426.4,421.48,98.8462,32,56.4,69.8,68.0,62.5
20160428194500,426.4,426.4,436.24,102.3077,32,57.1,69.8,68.0,62.5
20160428200000,426.4,426.4,416.56,97.6923,32,57.1,69.7,68.0,62.5
20160428201500,426.4,426.4,437.88,102.6923,32,57.1,69.6,68.0,62.5
20160428203000,426.4,426.4,421.48,98.8462,32,57.1,69.5,68.0,62.5
20160428204500,426.4,426.4,416.56,97.6923,32,57.1,69.3,68.0,62.5
20160428210000,426.4,426.4,421.48,98.8462,32,57.1,69.3,68.0,62.5
20160428211500,426.4,426.4,436.24,102.3077,32,57.1,69.2,68.0,62.5
20160428213000,426.4,426.4,421.48,98.8462,32,57.1,69.2,68.0,62.5
20160428214500,426.4,426.4,426.4,100.0,32,57.1,69.1,68.0,62.5
20160428220000,426.4,426.4,431.32,101.1538,32,56.4,69.1,68.0,62.5
20160428221500,426.4,426.4,421.48,98.8462,32,56.4,69.0,68.0,62.5
20160428223000,426.4,426.4,426.4,100.0,32,56.4,68.9,68.0,62.5
20160428224500,426.4,426.4,416.56,97.6923,32,56.4,68.9,68.0,62.5
20160428230000,426.4,426.4,421.48,98.8462,32,56.4,68.8,68.0,62.5
20160428231500,426.4,426.4,421.48,98.8462,32,56.4,68.8,68.0,62.5
20160428233000,426.4,426.4,421.48,98.8462,32,56.4,68.7,68.0,62.5
20160428234500,426.4,426.4,416.56,97.6923,32,56.4,68.7,68.0,62.5
20160429000000,426.4,426.4,421.48,98.8462,32,56.4,68.7,68.0,62.5
20160429001500,426.4,426.4,416.56,97.6923,32,57.1,68.6,68.0,62.5
20160429003000,426.4,426.4,421.48,98.8462,32,57.1,68.7,68.0,62.5
20160429004500,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160429010000,426.4,426.4,421.48,98.8462,32,57.1,68.7,68.0,62.5
20160429011500,426.4,426.4,416.56,97.6923,32,57.1,68.6,68.0,62.5
20160429013000,426.4,426.4,421.48,98.8462,32,57.1,68.6,68.0,62.5
20160429014500,426.4,426.4,416.56,97.6923,32,57.1,68.6,68.0,62.5
20160429020000,426.4,426.4,411.64,96.5385,32,57.1,68.5,68.0,62.5
20160429021500,426.4,426.4,416.56,97.6923,32,57.1,68.5,68.0,62.5
20160429023000,426.4,426.4,421.48,98.8462,32,57.1,68.4,68.0,62.5
20160429024500,426.4,426.4,411.64,96.5385,32,57.1,68.3,68.0,62.5
20160429030000,426.4,426.4,411.64,96.5385,32,57.1,68.3,68.0,62.5
20160429031500,426.4,426.4,416.56,97.6923,32,57.1,68.2,68.0,62.5
20160429033000,426.4,426.4,416.56,97.6923,32,57.1,68.2,68.0,62.5
20160429034500,426.4,426.4,416.56,97.6923,32,57.1,68.3,68.0,62.5
20160429040000,426.4,426.4,421.48,98.8462,32,57.1,68.2,68.0,62.5
20160429041500,426.4,426.4,421.48,98.8462,32,57.1,68.3,68.0,62.5
20160429043000,426.4,426.4,416.56,97.6923,32,57.1,68.2,68.0,62.5
20160429044500,426.4,426.4,416.56,97.6923,32,57.1,68.1,68.0,62.5
20160429050000,426.4,426.4,416.56,97.6923,32,57.1,68.1,68.0,62.5
20160429051500,426.4,426.4,416.56,97.6923,32,57.1,68.1,68.0,62.5
20160429053000,426.4,426.4,421.48,98.8462,32,57.1,68.1,68.0,62.5
20160429054500,426.4,426.4,416.56,97.6923,32,57.1,68.1,68.0,62.5
20160429060000,426.4,426.4,416.56,97.6923,32,57.1,68.1,68.0,62.5
20160429061500,426.4,426.4,416.56,97.6923,32,57.1,68.1,68.0,62.5
20160429063000,426.4,426.4,416.56,97.6923,32,57.1,68.1,68.0,62.5
20160429064500,426.4,426.4,416.56,97.6923,32,57.1,68.1,68.0,62.5
20160429070000,426.4,426.4,416.56,97.6923,32,57.1,68.1,68.0,62.5
20160429071500,426.4,426.4,421.48,98.8462,32,57.1,68.1,68.0,62.5
20160429073000,426.4,426.4,421.48,98.8462,32,57.1,68.2,68.0,62.5
20160429074500,426.4,426.4,421.48,98.8462,32,57.1,68.4,68.0,62.5
20160429080000,426.4,426.4,426.4,100.0,32,56.4,68.7,68.0,62.5
20160429081500,426.4,426.4,421.48,98.8462,32,56.4,69.1,68.0,62.5
20160429083000,426.4,426.4,421.48,98.8462,32,56.4,69.1,68.0,62.5
20160429084500,426.4,426.4,421.48,98.8462,32,56.4,69.1,68.0,62.5
20160429090000,426.4,426.4,426.4,100.0,32,56.4,68.9,68.0,62.5
20160429091500,426.4,426.4,426.4,100.0,32,56.4,69.2,68.0,62.5
20160429093000,426.4,426.4,421.48,98.8462,32,56.4,69.4,68.0,62.5
20160429094500,426.4,426.4,426.4,100.0,32,56.4,69.7,68.0,62.5
20160429100000,426.4,426.4,421.48,98.8462,32,56.4,69.7,68.0,62.5
20160429101500,426.4,426.4,436.24,102.3077,32,56.4,69.9,68.0,62.5
20160429103000,426.4,426.4,421.48,98.8462,32,55.6,69.9,68.0,62.5
20160429104500,426.4,426.4,416.56,97.6923,32,56.3,70.0,68.0,62.5
20160429110000,426.4,426.4,421.48,98.8462,32,55.6,70.1,68.0,62.5
20160429111500,426.4,426.4,421.48,98.8462,32,55.6,70.0,68.0,62.5
20160429113000,426.4,426.4,421.48,98.8462,32,56.3,70.2,68.0,62.5
20160429114500,426.4,426.4,426.4,100.0,32,55.6,70.3,68.0,62.5
20160429120000,426.4,426.4,426.4,100.0,32,55.6,70.5,68.0,62.5
20160429121500,426.4,426.4,416.56,97.6923,32,55.6,70.7,68.0,62.5
20160429123000,426.4,426.4,416.56,97.6923,32,55.6,70.8,68.0,62.5
20160429124500,426.4,426.4,411.64,96.5385,32,55.6,70.7,68.0,62.5
20160429130000,426.4,426.4,416.56,97.6923,32,55.6,71.2,68.0,62.5
20160429131500,426.4,426.4,410.0,96.1538,32,56.3,70.7,68.0,62.5
20160429133000,426.4,426.4,410.0,96.1538,32,56.3,71.2,68.0,62.5
20160429134500,426.4,426.4,405.08,95.0,32,56.3,71.1,68.0,62.5
20160429140000,426.4,426.4,410.0,96.1538,33,56.3,71.0,68.0,62.5
20160429141500,426.4,426.4,410.0,96.1538,33,56.3,71.1,68.0,62.5
20160429143000,426.4,426.4,426.4,100.0,33,56.3,71.0,68.0,62.5
20160429144500,426.4,426.4,421.48,98.8462,33,56.3,71.2,68.0,62.5
20160429150000,426.4,426.4,426.4,100.0,33,56.3,71.7,68.0,62.5
20160429151500,426.4,426.4,426.4,100.0,33,56.3,71.8,68.0,62.5
20160429153000,426.4,426.4,431.32,101.1538,33,56.3,71.9,68.0,62.5
20160429154500,426.4,426.4,431.32,101.1538,33,56.3,71.6,68.0,62.5
20160429160000,426.4,426.4,426.4,100.0,33,56.3,71.7,68.0,62.5
20160429161500,426.4,426.4,431.32,101.1538,33,56.3,71.2,68.0,62.5
20160429163000,426.4,426.4,431.32,101.1538,33,56.3,71.0,68.0,62.5
20160429164500,426.4,426.4,437.88,102.6923,33,56.3,70.8,68.0,62.5
20160429170000,426.4,426.4,426.4,100.0,33,56.3,70.9,68.0,62.5
20160429171500,426.4,426.4,436.24,102.3077,33,56.3,70.9,68.0,62.5
20160429173000,426.4,426.4,426.4,100.0,33,56.3,70.7,68.0,62.5
20160429174500,426.4,426.4,436.24,102.3077,33,56.3,70.6,68.0,62.5
20160429180000,426.4,426.4,436.24,102.3077,33,56.3,70.6,68.0,62.5
20160429181500,426.4,426.4,436.24,102.3077,33,56.3,70.4,68.0,62.5
20160429183000,426.4,426.4,436.24,102.3077,33,56.3,70.3,68.0,62.5
20160429184500,426.4,426.4,436.24,102.3077,33,56.3,70.2,68.0,62.5
20160429190000,426.4,426.4,436.24,102.3077,33,56.3,70.0,68.0,62.5
20160429191500,426.4,426.4,436.24,102.3077,33,56.3,70.0,68.0,62.5
20160429193000,426.4,426.4,436.24,102.3077,33,56.3,69.8,68.0,62.5
20160429194500,426.4,426.4,436.24,102.3077,33,56.3,69.8,68.0,62.5
20160429200000,426.4,426.4,447.72,105.0,33,57.1,69.7,68.0,62.5
20160429201500,426.4,426.4,442.8,103.8462,33,57.1,69.5,68.0,62.5
20160429203000,426.4,426.4,437.88,102.6923,33,57.1,69.6,68.0,62.5
20160429204500,426.4,426.4,442.8,103.8462,33,57.1,69.5,68.0,62.5
20160429210000,426.4,426.4,442.8,103.8462,33,57.1,69.4,68.0,62.5
20160429211500,426.4,426.4,447.72,105.0,33,57.1,69.3,68.0,62.5
20160429213000,426.4,426.4,437.88,102.6923,33,57.1,69.2,68.0,62.5
20160429214500,426.4,426.4,437.88,102.6923,33,57.1,69.2,68.0,62.5
20160429220000,426.4,426.4,437.88,102.6923,33,57.1,69.1,68.0,62.5
20160429221500,426.4,426.4,437.88,102.6923,33,57.1,69.0,68.0,62.5
20160429223000,426.4,426.4,437.88,102.6923,33,57.1,69.1,68.0,62.5
20160429224500,426.4,426.4,437.88,102.6923,33,57.1,69.1,68.0,62.5
20160429230000,426.4,426.4,437.88,102.6923,33,56.5,68.9,68.0,62.5
20160429231500,426.4,426.4,437.88,102.6923,33,57.1,68.9,68.0,62.5
20160429233000,426.4,426.4,437.88,102.6923,33,57.1,68.9,68.0,62.5
20160429234500,426.4,426.4,431.32,101.1538,33,57.1,68.9,68.0,62.5
20160430000000,426.4,426.4,431.32,101.1538,33,57.1,68.8,68.0,62.5
20160430001500,426.4,426.4,437.88,102.6923,33,57.1,68.8,68.0,62.5
20160430003000,426.4,426.4,437.88,102.6923,33,57.1,68.8,68.0,62.5
20160430004500,426.4,426.4,431.32,101.1538,33,57.1,68.8,68.0,62.5
20160430010000,426.4,426.4,426.4,100.0,33,57.1,68.7,68.0,62.5
20160430011500,426.4,426.4,426.4,100.0,33,57.1,68.6,68.0,62.5
20160430013000,426.4,426.4,436.24,102.3077,33,57.1,68.6,68.0,62.5
20160430014500,426.4,426.4,442.8,103.8462,33,56.4,68.5,68.0,62.5
20160430020000,426.4,426.4,442.8,103.8462,33,57.1,68.5,68.0,62.5
20160430021500,426.4,426.4,452.64,106.1539,33,57.1,68.4,68.0,62.5
20160430023000,426.4,426.4,447.72,105.0,33,57.1,68.4,68.0,62.5
20160430024500,426.4,426.4,447.72,105.0,33,57.1,68.4,68.0,62.5
20160430030000,426.4,426.4,442.8,103.8462,33,57.1,68.4,68.0,62.5
20160430031500,426.4,426.4,442.8,103.8462,33,57.1,68.3,68.0,62.5
20160430033000,426.4,426.4,437.88,102.6923,33,57.1,68.3,68.0,62.5
20160430034500,426.4,426.4,447.72,105.0,33,57.1,68.3,68.0,62.5
20160430040000,426.4,426.4,447.72,105.0,33,57.1,68.3,68.0,62.5
20160430041500,426.4,426.4,447.72,105.0,33,57.1,68.3,68.0,62.5
20160430043000,426.4,426.4,447.72,105.0,33,57.1,68.2,68.0,62.5
20160430044500,426.4,426.4,447.72,105.0,33,57.1,68.2,68.0,62.5
20160430050000,426.4,426.4,447.72,105.0,33,57.1,68.1,68.0,62.5
20160430051500,426.4,426.4,442.8,103.8462,33,57.1,68.1,68.0,62.5
20160430053000,426.4,426.4,447.72,105.0,33,57.1,68.1,68.0,62.5
20160430054500,426.4,426.4,447.72,105.0,33,57.1,68.0,68.0,62.5
20160430060000,426.4,426.4,442.8,103.8462,33,57.1,68.0,68.0,62.5
20160430061500,426.4,426.4,447.72,105.0,33,57.1,68.1,68.0,62.5
20160430063000,426.4,426.4,442.8,103.8462,33,57.1,68.0,68.0,62.5
20160430064500,426.4,426.4,447.72,105.0,33,57.1,67.9,68.0,62.5
20160430070000,426.4,426.4,447.72,105.0,33,57.1,67.9,68.0,62.5
20160430071500,426.4,426.4,447.72,105.0,33,57.1,67.9,68.0,62.5
20160430073000,426.4,426.4,447.72,105.0,33,57.1,67.9,68.0,62.5
20160430074500,426.4,426.4,442.8,103.8462,33,57.1,67.9,68.0,62.5
20160430080000,426.4,426.4,452.64,106.1539,33,56.4,67.8,68.0,62.5
20160430081500,426.4,426.4,431.32,101.1538,33,57.1,68.0,68.0,62.5
20160430083000,426.4,426.4,436.24,102.3077,33,57.1,68.1,68.0,62.5
20160430084500,426.4,426.4,436.24,102.3077,33,56.4,67.9,68.0,62.5
20160430090000,426.4,426.4,442.8,103.8462,33,56.4,67.8,68.0,62.5
20160430091500,426.4,426.4,431.32,101.1538,33,56.4,67.9,68.0,62.5
20160430093000,426.4,426.4,442.8,103.8462,33,56.4,67.7,68.0,62.5
20160430094500,426.4,426.4,437.88,102.6923,33,56.4,67.8,68.0,62.5
20160430100000,426.4,426.4,437.88,102.6923,33,56.4,67.7,68.0,62.5
20160430101500,426.4,426.4,442.8,103.8462,33,56.4,67.7,68.0,62.5
20160430103000,426.4,426.4,431.32,101.1538,33,56.4,67.8,68.0,62.5
20160430104500,426.4,426.4,442.8,103.8462,33,56.4,67.8,68.0,62.5
20160430110000,426.4,426.4,437.88,102.6923,33,56.4,67.8,68.0,62.5
20160430111500,426.4,426.4,437.88,102.6923,33,56.4,67.8,68.0,62.5
20160430113000,426.4,426.4,447.72,105.0,33,56.4,67.7,68.0,62.5
20160430114500,426.4,426.4,442.8,103.8462,33,56.4,67.8,68.0,62.5
20160430120000,426.4,426.4,437.88,102.6923,33,56.4,67.8,68.0,62.5
20160430121500,426.4,426.4,437.88,102.6923,33,56.4,67.8,68.0,62.5
20160430123000,426.4,426.4,437.88,102.6923,33,56.4,67.8,68.0,62.5
20160430124500,426.4,426.4,442.8,103.8462,33,56.4,67.9,68.0,62.5
20160430130000,426.4,426.4,436.24,102.3077,33,56.4,67.8,68.0,62.5
20160430131500,426.4,426.4,436.24,102.3077,33,56.4,67.7,68.0,62.5
20160430133000,426.4,426.4,436.24,102.3077,33,56.4,67.8,68.0,62.5
20160430134500,426.4,426.4,436.24,102.3077,33,57.1,67.7,68.0,62.5
20160430140000,426.4,426.4,436.24,102.3077,33,57.1,67.7,68.0,62.5
20160430141500,426.4,426.4,436.24,102.3077,33,57.1,67.8,68.0,62.5
20160430143000,426.4,426.4,436.24,102.3077,33,57.1,67.8,68.0,62.5
20160430144500,426.4,426.4,436.24,102.3077,33,57.1,67.8,68.0,62.5
20160430150000,426.4,426.4,431.32,101.1538,33,57.1,67.7,68.0,62.5
20160430151500,426.4,426.4,431.32,101.1538,33,57.1,67.8,68.0,62.5
20160430153000,426.4,426.4,437.88,102.6923,33,57.1,67.8,68.0,62.5
20160430154500,426.4,426.4,431.32,101.1538,33,57.1,67.8,68.0,62.5
20160430160000,426.4,426.4,437.88,102.6923,33,57.1,67.7,68.0,62.5
20160430161500,426.4,426.4,437.88,102.6923,33,57.1,67.7,68.0,62.5
20160430163000,426.4,426.4,437.88,102.6923,33,56.0,67.7,68.0,62.5
20160430164500,426.4,426.4,442.8,103.8462,33,56.0,67.7,68.0,62.5
20160430170000,426.4,426.4,442.8,103.8462,33,56.0,67.7,68.0,62.5
20160430171500,426.4,426.4,437.88,102.6923,33,56.0,67.7,68.0,62.5
20160430173000,426.4,426.4,447.72,105.0,33,56.0,67.7,68.0,62.5
20160430174500,426.4,426.4,437.88,102.6923,33,56.0,67.7,68.0,62.5
20160430180000,426.4,426.4,442.8,103.8462,33,56.7,67.7,68.0,62.5
20160430181500,426.4,426.4,442.8,103.8462,33,56.7,67.7,68.0,62.5
20160430183000,426.4,426.4,442.8,103.8462,33,56.7,67.7,68.0,62.5
20160430184500,426.4,426.4,437.88,102.6923,33,56.7,67.6,68.0,62.5
20160430190000,426.4,426.4,437.88,102.6923,33,56.7,67.6,68.0,62.5
20160430191500,426.4,426.4,437.88,102.6923,33,56.7,67.6,68.0,62.5
20160430193000,426.4,426.4,437.88,102.6923,33,56.7,67.6,68.0,62.5
20160430194500,426.4,426.4,437.88,102.6923,33,56.7,67.6,68.0,62.5
20160430200000,426.4,426.4,431.32,101.1538,33,56.7,67.6,68.0,62.5
20160430201500,426.4,426.4,436.24,102.3077,33,56.7,67.7,68.0,62.5
20160430203000,426.4,426.4,442.8,103.8462,33,56.7,67.6,68.0,62.5
20160430204500,426.4,426.4,437.88,102.6923,33,56.7,67.6,68.0,62.5
20160430210000,426.4,426.4,437.88,102.6923,33,56.7,67.6,68.0,62.5
20160430211500,426.4,426.4,437.88,102.6923,33,56.7,67.7,68.0,62.5
20160430213000,426.4,426.4,437.88,102.6923,33,56.7,67.7,68.0,62.5
20160430214500,426.4,426.4,426.4,100.0,33,56.7,67.7,68.0,62.5
20160430220000,426.4,426.4,442.8,103.8462,33,56.7,67.7,68.0,62.5
20160430221500,426.4,426.4,437.88,102.6923,33,56.7,67.7,68.0,62.5
20160430223000,426.4,426.4,437.88,102.6923,33,56.7,67.7,68.0,62.5
20160430224500,426.4,426.4,437.88,102.6923,33,56.7,67.6,68.0,62.5
20160430230000,426.4,426.4,437.88,102.6923,33,56.7,67.7,68.0,62.5
20160430231500,426.4,426.4,437.88,102.6923,33,56.7,67.6,68.0,62.5
20160430233000,426.4,426.4,431.32,101.1538,33,56.7,67.6,68.0,62.5
20160430234500,426.4,426.4,426.4,100.0,33,56.7,67.6,68.0,62.5
20160501000000,426.4,426.4,436.24,102.3077,33,56.7,67.7,68.0,62.5
20160501001500,426.4,426.4,436.24,102.3077,33,56.7,67.6,68.0,62.5
20160501003000,426.4,426.4,436.24,102.3077,33,56.7,67.6,68.0,62.5
20160501004500,426.4,426.4,436.24,102.3077,33,56.7,67.7,68.0,62.5
20160501010000,426.4,426.4,436.24,102.3077,33,56.7,67.6,68.0,62.5
20160501011500,426.4,426.4,431.32,101.1538,33,56.7,67.6,68.0,62.5
20160501013000,426.4,426.4,436.24,102.3077,33,56.7,67.6,68.0,62.5
20160501014500,426.4,426.4,436.24,102.3077,33,56.7,67.5,68.0,62.5
20160501020000,426.4,426.4,436.24,102.3077,33,56.7,67.6,68.0,62.5
20160501021500,426.4,426.4,436.24,102.3077,33,56.7,67.6,68.0,62.5
20160501023000,426.4,426.4,431.32,101.1538,33,56.7,67.6,68.0,62.5
20160501024500,426.4,426.4,431.32,101.1538,33,56.7,67.6,68.0,62.5
20160501030000,426.4,426.4,442.8,103.8462,33,56.7,67.6,68.0,62.5
20160501031500,426.4,426.4,436.24,102.3077,33,56.7,67.5,68.0,62.5
20160501033000,426.4,426.4,431.32,101.1538,33,57.4,67.6,68.0,62.5
20160501034500,426.4,426.4,426.4,100.0,33,57.4,67.4,68.0,62.5
20160501040000,426.4,426.4,436.24,102.3077,33,56.8,67.4,68.0,62.5
20160501041500,426.4,426.4,442.8,103.8462,33,56.8,67.3,68.0,62.5
20160501043000,426.4,426.4,436.24,102.3077,33,56.8,67.3,68.0,62.5
20160501044500,426.4,426.4,436.24,102.3077,33,56.8,67.4,68.0,62.5
20160501050000,426.4,426.4,436.24,102.3077,33,56.8,67.3,68.0,62.5
20160501051500,426.4,426.4,442.8,103.8462,33,56.8,67.3,68.0,62.5
20160501053000,426.4,426.4,442.8,103.8462,33,56.8,67.4,68.0,62.5
20160501054500,426.4,426.4,437.88,102.6923,33,56.8,67.3,68.0,62.5
20160501060000,426.4,426.4,437.88,102.6923,33,56.8,67.3,68.0,62.5
20160501061500,426.4,426.4,431.32,101.1538,33,56.8,67.3,68.0,62.5
20160501063000,426.4,426.4,442.8,103.8462,33,56.8,67.4,68.0,62.5
20160501064500,426.4,426.4,436.24,102.3077,33,56.8,67.3,68.0,62.5
20160501070000,426.4,426.4,436.24,102.3077,33,56.8,67.4,68.0,62.5
20160501071500,426.4,426.4,442.8,103.8462,33,56.8,67.4,68.0,62.5
20160501073000,426.4,426.4,442.8,103.8462,33,56.8,67.4,68.0,62.5
20160501074500,426.4,426.4,437.88,102.6923,33,56.8,67.2,68.0,62.5
20160501080000,426.4,426.4,437.88,102.6923,33,56.8,67.3,68.0,62.5
20160501081500,426.4,426.4,437.88,102.6923,33,56.8,67.3,68.0,62.5
20160501083000,426.4,426.4,437.88,102.6923,33,56.8,67.3,68.0,62.5
20160501084500,426.4,426.4,437.88,102.6923,33,56.8,67.2,68.0,62.5
20160501090000,426.4,426.4,437.88,102.6923,33,56.8,67.3,68.0,62.5
20160501091500,426.4,426.4,437.88,102.6923,33,56.8,67.3,68.0,62.5
20160501093000,426.4,426.4,437.88,102.6923,33,56.8,67.4,68.0,62.5
20160501094500,426.4,426.4,437.88,102.6923,33,56.8,67.3,68.0,62.5
20160501100000,426.4,426.4,437.88,102.6923,33,56.8,67.2,68.0,62.5
20160501101500,426.4,426.4,437.88,102.6923,33,56.8,67.2,68.0,62.5
20160501103000,426.4,426.4,437.88,102.6923,33,56.8,67.1,68.0,62.5
20160501104500,426.4,426.4,437.88,102.6923,33,56.8,67.1,68.0,62.5
20160501110000,426.4,426.4,437.88,102.6923,33,56.8,67.2,68.0,62.5
20160501111500,426.4,426.4,447.72,105.0,33,56.8,67.2,68.0,62.5
20160501113000,426.4,426.4,442.8,103.8462,33,56.8,67.2,68.0,62.5
20160501114500,426.4,426.4,437.88,102.6923,33,56.8,67.2,68.0,62.5
20160501120000,426.4,426.4,437.88,102.6923,33,56.8,67.2,68.0,62.5
20160501121500,426.4,426.4,442.8,103.8462,33,56.8,67.2,68.0,62.5
20160501123000,426.4,426.4,447.72,105.0,33,56.8,67.2,68.0,62.5
20160501124500,426.4,426.4,447.72,105.0,33,56.8,67.1,68.0,62.5
20160501130000,426.4,426.4,437.88,102.6923,33,56.8,67.1,68.0,62.5
20160501131500,426.4,426.4,437.88,102.6923,33,56.8,67.0,68.0,62.5
20160501133000,426.4,426.4,442.8,103.8462,33,56.8,67.1,68.0,62.5
20160501134500,426.4,426.4,442.8,103.8462,33,56.8,67.1,68.0,62.5
20160501140000,426.4,426.4,437.88,102.6923,33,56.8,66.9,68.0,62.5
20160501141500,426.4,426.4,442.8,103.8462,33,56.8,66.9,68.0,62.5
20160501143000,426.4,426.4,436.24,102.3077,33,56.8,66.9,68.0,62.5
20160501144500,426.4,426.4,447.72,105.0,33,56.8,67.0,68.0,62.5
20160501150000,426.4,426.4,442.8,103.8462,33,56.8,67.0,68.0,62.5
20160501151500,426.4,426.4,437.88,102.6923,33,56.8,66.9,68.0,62.5
20160501153000,426.4,426.4,437.88,102.6923,33,56.8,66.9,68.0,62.5
20160501154500,426.4,426.4,442.8,103.8462,33,56.8,66.9,68.0,62.5
20160501160000,426.4,426.4,437.88,102.6923,33,56.8,66.9,68.0,62.5
20160501161500,426.4,426.4,437.88,102.6923,33,56.8,67.0,68.0,62.5
20160501163000,426.4,426.4,442.8,103.8462,33,56.8,67.1,68.0,62.5
20160501164500,426.4,426.4,442.8,103.8462,33,56.8,67.0,68.0,62.5
20160501170000,426.4,426.4,452.64,106.1539,33,56.8,66.9,68.0,62.5
20160501171500,426.4,426.4,442.8,103.8462,33,56.8,66.9,68.0,62.5
20160501173000,426.4,426.4,442.8,103.8462,33,56.8,66.8,68.0,62.5
20160501174500,426.4,426.4,447.72,105.0,33,56.8,66.7,68.0,62.5
20160501180000,426.4,426.4,442.8,103.8462,33,56.8,66.6,68.0,62.5
20160501181500,426.4,426.4,436.24,102.3077,33,56.8,66.7,68.0,62.5
20160501183000,426.4,426.4,447.72,105.0,33,56.8,66.7,68.0,62.5
20160501184500,426.4,426.4,452.64,106.1539,33,56.8,66.8,68.0,62.5
20160501190000,426.4,426.4,447.72,105.0,33,56.8,66.8,68.0,62.5
20160501191500,426.4,426.4,452.64,106.1539,33,56.8,66.8,68.0,62.5
20160501193000,426.4,426.4,442.8,103.8462,33,56.8,66.9,68.0,62.5
20160501194500,426.4,426.4,447.72,105.0,33,56.8,66.7,68.0,62.5
20160501200000,426.4,426.4,447.72,105.0,33,56.8,66.7,68.0,62.5
20160501201500,426.4,426.4,452.64,106.1539,33,56.8,66.5,68.0,62.5
20160501203000,426.4,426.4,452.64,106.1539,33,56.8,66.7,68.0,62.5
20160501204500,426.4,426.4,452.64,106.1539,33,56.8,66.7,68.0,62.5
20160501210000,426.4,426.4,436.24,102.3077,32,56.8,66.9,68.0,62.5
20160501211500,426.4,426.4,436.24,102.3077,32,56.8,66.8,68.0,62.5
20160501213000,426.4,426.4,442.8,103.8462,32,56.8,67.0,68.0,62.5
20160501214500,426.4,426.4,437.88,102.6923,32,57.5,67.1,68.0,62.5
20160501220000,426.4,426.4,437.88,102.6923,32,57.5,66.9,68.0,62.5
20160501221500,426.4,426.4,431.32,101.1538,32,57.5,66.7,68.0,62.5
20160501223000,426.4,426.4,431.32,101.1538,32,57.5,66.7,68.0,62.5
20160501224500,426.4,426.4,431.32,101.1538,32,57.5,66.8,68.0,62.5
20160501230000,426.4,426.4,426.4,100.0,32,57.5,66.9,68.0,62.5
20160501231500,426.4,426.4,426.4,100.0,32,57.5,66.9,68.0,62.5
20160501233000,426.4,426.4,426.4,100.0,32,57.5,66.9,68.0,62.5
20160501234500,426.4,426.4,421.48,98.8462,32,57.5,67.0,68.0,62.5
20160502000000,426.4,426.4,436.24,102.3077,32,57.5,66.9,68.0,62.5
20160502001500,426.4,426.4,436.24,102.3077,32,57.5,67.0,68.0,62.5
20160502003000,426.4,426.4,431.32,101.1538,32,57.5,67.0,68.0,62.5
20160502004500,426.4,426.4,436.24,102.3077,32,57.5,67.1,68.0,62.5
20160502010000,426.4,426.4,431.32,101.1538,32,57.5,66.9,68.0,62.5
20160502011500,426.4,426.4,431.32,101.1538,32,57.5,66.8,68.0,62.5
20160502013000,426.4,426.4,436.24,102.3077,32,57.5,66.7,68.0,62.5
20160502014500,426.4,426.4,431.32,101.1538,32,57.5,66.7,68.0,62.5
20160502020000,426.4,426.4,431.32,101.1538,32,57.5,66.8,68.0,62.5
20160502021500,426.4,426.4,431.32,101.1538,32,57.5,66.8,68.0,62.5
20160502023000,426.4,426.4,431.32,101.1538,32,57.5,66.9,68.0,62.5
20160502024500,426.4,426.4,437.88,102.6923,32,57.5,66.9,68.0,62.5
20160502030000,426.4,426.4,426.4,100.0,32,57.5,66.9,68.0,62.5
20160502031500,426.4,426.4,436.24,102.3077,32,57.5,66.8,68.0,62.5
20160502033000,426.4,426.4,431.32,101.1538,32,57.5,66.8,68.0,62.5
20160502034500,426.4,426.4,431.32,101.1538,32,57.5,66.6,68.0,62.5
20160502040000,426.4,426.4,431.32,101.1538,32,57.5,66.4,68.0,62.5
20160502041500,426.4,426.4,436.24,102.3077,32,57.5,66.5,68.0,62.5
20160502043000,426.4,426.4,431.32,101.1538,32,57.5,66.6,68.0,62.5
20160502044500,426.4,426.4,436.24,102.3077,32,57.5,66.6,68.0,62.5
20160502050000,426.4,426.4,426.4,100.0,32,57.5,66.6,68.0,62.5
20160502051500,426.4,426.4,436.24,102.3077,32,57.5,66.7,68.0,62.5
20160502053000,426.4,426.4,431.32,101.1538,32,57.5,66.7,68.0,62.5
20160502054500,426.4,426.4,436.24,102.3077,32,57.5,66.8,68.0,62.5
20160502060000,426.4,426.4,436.24,102.3077,32,57.5,66.5,68.0,62.5
20160502061500,426.4,426.4,436.24,102.3077,32,57.5,66.4,68.0,62.5
20160502063000,426.4,426.4,431.32,101.1538,32,57.5,66.5,68.0,62.5
20160502064500,426.4,426.4,436.24,102.3077,32,57.5,66.6,68.0,62.5
20160502070000,426.4,426.4,436.24,102.3077,32,57.5,66.6,68.0,62.5
20160502071500,426.4,426.4,436.24,102.3077,32,57.5,66.7,68.0,62.5
20160502073000,426.4,426.4,431.32,101.1538,32,57.5,66.9,68.0,62.5
20160502074500,426.4,426.4,431.32,101.1538,32,56.8,67.0,68.0,62.5
20160502080000,426.4,426.4,431.32,101.1538,32,56.8,67.2,68.0,62.5
20160502081500,426.4,426.4,426.4,100.0,32,56.8,67.4,68.0,62.5
20160502083000,426.4,426.4,436.24,102.3077,32,56.8,67.6,68.0,62.5
20160502084500,426.4,426.4,431.32,101.1538,32,56.8,67.8,68.0,62.5
20160502090000,426.4,426.4,426.4,100.0,32,57.5,68.1,68.0,62.5
20160502091500,426.4,426.4,416.56,97.6923,32,57.5,67.9,68.0,62.5
20160502093000,426.4,426.4,416.56,97.6923,32,57.5,68.1,68.0,62.5
20160502094500,426.4,426.4,421.48,98.8462,32,57.5,68.6,68.0,62.5
20160502100000,426.4,426.4,416.56,97.6923,32,56.8,68.5,68.0,62.5
20160502101500,426.4,426.4,416.56,97.6923,32,56.8,68.7,68.0,62.5
20160502103000,426.4,426.4,416.56,97.6923,32,56.8,68.6,68.0,62.5
20160502104500,426.4,426.4,416.56,97.6923,32,56.8,68.9,68.0,62.5
20160502110000,426.4,426.4,411.64,96.5385,32,56.8,69.1,68.0,62.5
20160502111500,426.4,426.4,416.56,97.6923,32,56.8,69.2,68.0,62.5
20160502113000,426.4,426.4,411.64,96.5385,32,56.8,69.0,68.0,62.5
20160502114500,426.4,426.4,411.64,96.5385,32,56.8,68.9,68.0,62.5
20160502120000,426.4,426.4,411.64,96.5385,32,56.8,69.1,68.0,62.5
20160502121500,426.4,426.4,405.08,95.0,32,56.8,68.9,68.0,62.5
20160502123000,426.4,426.4,411.64,96.5385,32,56.8,69.4,68.0,62.5
20160502124500,426.4,426.4,411.64,96.5385,32,56.8,69.4,68.0,62.5
20160502130000,426.4,426.4,411.64,96.5385,32,56.8,69.3,68.0,62.5
20160502131500,426.4,426.4,411.64,96.5385,32,56.8,69.5,68.0,62.5
20160502133000,426.4,426.4,411.64,96.5385,32,56.8,69.6,68.0,62.5
20160502134500,426.4,426.4,416.56,97.6923,32,56.8,69.7,68.0,62.5
20160502140000,426.4,426.4,411.64,96.5385,32,56.8,69.5,68.0,62.5
20160502141500,426.4,426.4,411.64,96.5385,32,56.8,70.0,68.0,62.5
20160502143000,426.4,426.4,405.08,95.0,32,57.5,69.8,68.0,62.5
20160502144500,426.4,426.4,410.0,96.1538,32,56.4,69.6,68.0,62.5
20160502150000,426.4,426.4,431.32,101.1538,32,57.1,69.3,68.0,62.5
20160502151500,426.4,426.4,447.72,105.0,32,57.1,69.5,68.0,62.5
20160502153000,426.4,426.4,437.88,102.6923,32,57.1,69.7,68.0,62.5
20160502154500,426.4,426.4,437.88,102.6923,32,57.1,69.2,68.0,62.5
20160502160000,426.4,426.4,431.32,101.1538,32,57.1,69.8,68.0,62.5
20160502161500,426.4,426.4,416.56,97.6923,32,57.1,69.7,68.0,62.5
20160502163000,426.4,426.4,400.16,93.8462,32,57.1,69.8,68.0,62.5
20160502164500,426.4,426.4,405.08,95.0,32,57.1,69.3,68.0,62.5
20160502170000,426.4,426.4,405.08,95.0,32,57.1,69.1,68.0,62.5
20160502171500,426.4,426.4,405.08,95.0,32,57.1,69.1,68.0,62.5
20160502173000,426.4,426.4,405.08,95.0,32,56.4,68.9,68.0,62.5
20160502174500,426.4,426.4,411.64,96.5385,32,56.4,68.9,68.0,62.5
20160502180000,426.4,426.4,411.64,96.5385,32,56.4,68.9,68.0,62.5
20160502181500,426.4,426.4,405.08,95.0,32,56.4,68.8,68.0,62.5
20160502183000,426.4,426.4,405.08,95.0,32,56.4,68.8,68.0,62.5
20160502184500,426.4,426.4,410.0,96.1538,32,56.4,68.7,68.0,62.5
20160502190000,426.4,426.4,410.0,96.1538,32,56.4,68.8,68.0,62.5
20160502191500,426.4,426.4,410.0,96.1538,32,56.4,68.7,68.0,62.5
20160502193000,426.4,426.4,410.0,96.1538,32,56.4,68.7,68.0,62.5
20160502194500,426.4,426.4,410.0,96.1538,32,57.0,68.5,68.0,62.5
20160502200000,426.4,426.4,410.0,96.1538,32,57.0,68.2,68.0,62.5
20160502201500,426.4,426.4,405.08,95.0,32,57.0,68.1,68.0,62.5
20160502203000,426.4,426.4,410.0,96.1538,32,57.0,68.1,68.0,62.5
20160502204500,426.4,426.4,405.08,95.0,32,57.0,68.1,68.0,62.5
20160502210000,426.4,426.4,410.0,96.1538,32,57.0,68.1,68.0,62.5
20160502211500,426.4,426.4,405.08,95.0,32,57.0,68.1,68.0,62.5
20160502213000,426.4,426.4,405.08,95.0,32,57.0,67.9,68.0,62.5
20160502214500,426.4,426.4,405.08,95.0,32,57.0,68.0,68.0,62.5
20160502220000,426.4,426.4,405.08,95.0,32,57.0,68.0,68.0,62.5
20160502221500,426.4,426.4,405.08,95.0,32,57.0,67.8,68.0,62.5
20160502223000,426.4,426.4,410.0,96.1538,32,57.0,67.7,68.0,62.5
20160502224500,426.4,426.4,410.0,96.1538,32,57.0,67.6,68.0,62.5
20160502230000,426.4,426.4,405.08,95.0,32,57.0,67.6,68.0,62.5
20160502231500,426.4,426.4,400.16,93.8462,32,57.0,67.6,68.0,62.5
20160502233000,426.4,426.4,405.08,95.0,32,57.0,67.7,68.0,62.5
20160502234500,426.4,426.4,405.08,95.0,32,57.0,67.6,68.0,62.5
20160503000000,426.4,426.4,405.08,95.0,32,57.0,67.6,68.0,62.5
20160503001500,426.4,426.4,405.08,95.0,32,57.0,67.7,68.0,62.5
20160503003000,426.4,426.4,405.08,95.0,32,57.0,67.6,68.0,62.5
20160503004500,426.4,426.4,405.08,95.0,32,57.0,67.6,68.0,62.5
20160503010000,426.4,426.4,405.08,95.0,32,57.0,67.6,68.0,62.5
20160503011500,426.4,426.4,411.64,96.5385,32,57.0,67.6,68.0,62.5
20160503013000,426.4,426.4,400.16,93.8462,32,57.0,67.5,68.0,62.5
20160503014500,426.4,426.4,405.08,95.0,32,57.0,67.6,68.0,62.5
20160503020000,426.4,426.4,405.08,95.0,32,57.0,67.5,68.0,62.5
20160503021500,426.4,426.4,410.0,96.1538,32,57.0,67.5,68.0,62.5
20160503023000,426.4,426.4,405.08,95.0,32,57.0,67.4,68.0,62.5
20160503024500,426.4,426.4,405.08,95.0,32,57.0,67.5,68.0,62.5
20160503030000,426.4,426.4,410.0,96.1538,32,57.0,67.4,68.0,62.5
20160503031500,426.4,426.4,410.0,96.1538,32,57.0,67.4,68.0,62.5
20160503033000,426.4,426.4,400.16,93.8462,32,57.0,67.4,68.0,62.5
20160503034500,426.4,426.4,405.08,95.0,32,57.0,67.3,68.0,62.5
20160503040000,426.4,426.4,411.64,96.5385,32,57.0,67.2,68.0,62.5
20160503041500,426.4,426.4,411.64,96.5385,32,57.0,67.2,68.0,62.5
20160503043000,426.4,426.4,411.64,96.5385,32,57.0,67.2,68.0,62.5
20160503044500,426.4,426.4,411.64,96.5385,32,57.0,67.3,68.0,62.5
20160503050000,426.4,426.4,411.64,96.5385,32,57.0,67.3,68.0,62.5
20160503051500,426.4,426.4,411.64,96.5385,32,57.0,67.2,68.0,62.5
20160503053000,426.4,426.4,405.08,95.0,32,57.0,67.3,68.0,62.5
20160503054500,426.4,426.4,405.08,95.0,32,57.0,67.3,68.0,62.5
20160503060000,426.4,426.4,411.64,96.5385,32,57.0,67.3,68.0,62.5
20160503061500,426.4,426.4,411.64,96.5385,32,57.0,67.2,68.0,62.5
20160503063000,426.4,426.4,411.64,96.5385,32,57.0,67.2,68.0,62.5
20160503064500,426.4,426.4,411.64,96.5385,32,57.0,67.2,68.0,62.5
20160503070000,426.4,426.4,411.64,96.5385,32,57.0,67.2,68.0,62.5
20160503071500,426.4,426.4,405.08,95.0,32,57.0,67.2,68.0,62.5
20160503073000,426.4,426.4,410.0,96.1538,32,57.0,67.4,68.0,62.5
20160503074500,426.4,426.4,410.0,96.1538,32,57.0,67.6,68.0,62.5
20160503080000,426.4,426.4,410.0,96.1538,32,57.0,67.9,68.0,62.5
20160503081500,426.4,426.4,410.0,96.1538,32,57.0,68.3,68.0,62.5
20160503083000,426.4,426.4,405.08,95.0,32,57.0,68.4,68.0,62.5
20160503084500,426.4,426.4,410.0,96.1538,32,57.0,68.6,68.0,62.5
20160503090000,426.4,426.4,405.08,95.0,32,57.0,68.4,68.0,62.5
20160503091500,426.4,426.4,400.16,93.8462,32,57.0,68.7,68.0,62.5
20160503093000,426.4,426.4,411.64,96.5385,32,57.0,68.6,68.0,62.5
20160503094500,426.4,426.4,411.64,96.5385,32,57.0,69.3,68.0,62.5
20160503100000,426.4,426.4,405.08,95.0,32,57.0,69.3,68.0,62.5
20160503101500,426.4,426.4,411.64,96.5385,33,57.0,69.4,68.0,62.5
20160503103000,426.4,426.4,416.56,97.6923,33,57.0,69.6,68.0,62.5
20160503104500,426.4,426.4,421.48,98.8462,33,57.0,69.7,68.0,62.5
20160503110000,426.4,426.4,426.4,100.0,33,56.4,69.4,68.0,62.5
20160503111500,426.4,426.4,436.24,102.3077,33,56.4,69.3,68.0,62.5
20160503113000,426.4,426.4,436.24,102.3077,33,56.4,69.4,68.0,62.5
20160503114500,426.4,426.4,436.24,102.3077,33,56.4,69.6,68.0,62.5
20160503120000,426.4,426.4,436.24,102.3077,33,56.4,69.7,68.0,62.5
20160503121500,426.4,426.4,436.24,102.3077,33,56.4,69.9,68.0,62.5
20160503123000,426.4,426.4,431.32,101.1538,33,55.8,69.9,68.0,62.5
20160503124500,426.4,426.4,421.48,98.8462,33,55.8,70.0,68.0,62.5
20160503130000,426.4,426.4,426.4,100.0,33,55.8,70.0,68.0,62.5
20160503131500,426.4,426.4,421.48,98.8462,33,55.8,70.0,68.0,62.5
20160503133000,426.4,426.4,442.8,103.8462,33,56.7,70.2,68.0,62.5
20160503134500,426.4,426.4,442.8,103.8462,32,56.7,70.5,68.0,62.5
20160503140000,426.4,426.4,447.72,105.0,32,56.7,70.6,68.0,62.5
20160503141500,426.4,426.4,447.72,105.0,32,56.7,70.7,68.0,62.5
20160503143000,426.4,426.4,437.88,102.6923,31,56.7,70.9,68.0,62.5
20160503144500,426.4,426.4,437.88,102.6923,31,57.5,70.8,68.0,62.5
20160503150000,426.4,426.4,447.72,105.0,31,57.5,70.8,68.0,62.5
20160503151500,426.4,426.4,447.72,105.0,30,56.8,71.2,68.0,62.5
20160503153000,426.4,426.4,447.72,105.0,30,56.8,71.2,68.0,62.5
20160503154500,426.4,426.4,437.88,102.6923,30,56.8,71.0,68.0,62.5
20160503160000,426.4,426.4,437.88,102.6923,30,56.8,71.3,68.0,62.5
20160503161500,426.4,426.4,416.56,97.6923,30,56.8,71.3,68.0,62.5
20160503163000,426.4,426.4,405.08,95.0,31,56.8,70.7,68.0,62.5
20160503164500,426.4,426.4,405.08,95.0,32,56.8,70.5,68.0,62.5
20160503170000,426.4,426.4,400.16,93.8462,32,56.8,70.3,68.0,62.5
20160503171500,426.4,426.4,400.16,93.8462,32,56.8,70.3,68.0,62.5
20160503173000,426.4,426.4,405.08,95.0,32,56.8,70.0,68.0,62.5
20160503174500,426.4,426.4,405.08,95.0,32,56.8,70.0,68.0,62.5
20160503180000,426.4,426.4,405.08,95.0,32,56.8,69.9,68.0,62.5
20160503181500,426.4,426.4,400.16,93.8462,32,56.8,69.8,68.0,62.5
20160503183000,426.4,426.4,405.08,95.0,32,56.8,69.7,68.0,62.5
20160503184500,426.4,426.4,405.08,95.0,32,56.8,69.7,68.0,62.5
20160503190000,426.4,426.4,400.16,93.8462,32,56.8,69.6,68.0,62.5
