PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160503191500,426.4,426.4,410.0,96.1538,32,56.8,69.6,68.0,62.5
20160503193000,426.4,426.4,410.0,96.1538,32,56.8,69.5,68.0,62.5
20160503194500,426.4,426.4,410.0,96.1538,32,56.8,69.2,68.0,62.5
20160503200000,426.4,426.4,410.0,96.1538,32,56.8,69.2,68.0,62.5
20160503201500,426.4,426.4,410.0,96.1538,32,56.8,69.1,68.0,62.5
20160503203000,426.4,426.4,410.0,96.1538,32,56.8,68.8,68.0,62.5
20160503204500,426.4,426.4,410.0,96.1538,32,56.8,68.9,68.0,62.5
20160503210000,426.4,426.4,410.0,96.1538,32,56.8,68.9,68.0,62.5
20160503211500,426.4,426.4,410.0,96.1538,32,56.8,68.8,68.0,62.5
20160503213000,426.4,426.4,410.0,96.1538,32,56.8,68.7,68.0,62.5
20160503214500,426.4,426.4,410.0,96.1538,32,56.8,68.6,68.0,62.5
20160503220000,426.4,426.4,405.08,95.0,32,57.5,68.7,68.0,62.5
20160503221500,426.4,426.4,410.0,96.1538,32,57.5,68.6,68.0,62.5
20160503223000,426.4,426.4,410.0,96.1538,32,57.5,68.6,68.0,62.5
20160503224500,426.4,426.4,410.0,96.1538,32,57.5,68.6,68.0,62.5
20160503230000,426.4,426.4,405.08,95.0,32,57.5,68.4,68.0,62.5
20160503231500,426.4,426.4,410.0,96.1538,32,57.5,68.4,68.0,62.5
20160503233000,426.4,426.4,410.0,96.1538,32,57.5,68.4,68.0,62.5
20160503234500,426.4,426.4,400.16,93.8462,32,57.5,68.4,68.0,62.5
20160504000000,426.4,426.4,400.16,93.8462,32,57.5,68.3,68.0,62.5
20160504001500,426.4,426.4,410.0,96.1538,32,57.5,68.4,68.0,62.5
20160504003000,426.4,426.4,410.0,96.1538,32,57.5,68.4,68.0,62.5
20160504004500,426.4,426.4,400.16,93.8462,32,57.5,68.2,68.0,62.5
20160504010000,426.4,426.4,405.08,95.0,32,57.5,68.1,68.0,62.5
20160504011500,426.4,426.4,426.4,100.0,33,57.5,68.0,68.0,62.5
20160504013000,426.4,426.4,437.88,102.6923,33,57.5,68.0,68.0,62.5
20160504014500,426.4,426.4,437.88,102.6923,33,57.5,68.0,68.0,62.5
20160504020000,426.4,426.4,447.72,105.0,33,57.5,67.8,68.0,62.5
20160504021500,426.4,426.4,447.72,105.0,33,57.5,67.7,68.0,62.5
20160504023000,426.4,426.4,437.88,102.6923,33,57.5,67.8,68.0,62.5
20160504024500,426.4,426.4,437.88,102.6923,33,57.5,67.6,68.0,62.5
20160504030000,426.4,426.4,442.8,103.8462,33,57.5,67.6,68.0,62.5
20160504031500,426.4,426.4,437.88,102.6923,33,57.5,67.5,68.0,62.5
20160504033000,426.4,426.4,442.8,103.8462,33,57.5,67.4,68.0,62.5
20160504034500,426.4,426.4,442.8,103.8462,33,57.5,67.4,68.0,62.5
20160504040000,426.4,426.4,442.8,103.8462,33,57.5,67.4,68.0,62.5
20160504041500,426.4,426.4,437.88,102.6923,33,57.5,67.3,68.0,62.5
20160504043000,426.4,426.4,447.72,105.0,33,57.5,67.4,68.0,62.5
20160504044500,426.4,426.4,437.88,102.6923,33,57.5,67.3,68.0,62.5
20160504050000,426.4,426.4,447.72,105.0,33,57.5,67.3,68.0,62.5
20160504051500,426.4,426.4,442.8,103.8462,33,57.5,67.2,68.0,62.5
20160504053000,426.4,426.4,454.28,106.5385,33,57.5,67.2,68.0,62.5
20160504054500,426.4,426.4,447.72,105.0,33,57.5,67.4,68.0,62.5
20160504060000,426.4,426.4,437.88,102.6923,33,57.5,67.2,68.0,62.5
20160504061500,426.4,426.4,442.8,103.8462,33,57.5,67.2,68.0,62.5
20160504063000,426.4,426.4,447.72,105.0,33,57.5,67.3,68.0,62.5
20160504064500,426.4,426.4,442.8,103.8462,33,57.5,67.2,68.0,62.5
20160504070000,426.4,426.4,442.8,103.8462,33,57.5,67.0,68.0,62.5
20160504071500,426.4,426.4,447.72,105.0,33,57.5,67.2,68.0,62.5
20160504073000,426.4,426.4,442.8,103.8462,33,56.7,67.2,68.0,62.5
20160504074500,426.4,426.4,447.72,105.0,33,56.7,67.4,68.0,62.5
20160504080000,426.4,426.4,447.72,105.0,33,56.0,67.6,68.0,62.5
20160504081500,426.4,426.4,442.8,103.8462,33,56.7,68.0,68.0,62.5
20160504083000,426.4,426.4,447.72,105.0,33,56.7,67.9,68.0,62.5
20160504084500,426.4,426.4,442.8,103.8462,33,56.7,68.0,68.0,62.5
20160504090000,426.4,426.4,452.64,106.1539,33,56.0,68.6,68.0,62.5
20160504091500,426.4,426.4,437.88,102.6923,33,56.0,69.0,68.0,62.5
20160504093000,426.4,426.4,442.8,103.8462,33,56.0,69.3,68.0,62.5
20160504094500,426.4,426.4,437.88,102.6923,33,56.0,69.6,68.0,62.5
20160504100000,426.4,426.4,437.88,102.6923,32,56.0,70.1,68.0,62.5
20160504101500,426.4,426.4,442.8,103.8462,32,56.0,69.9,68.0,62.5
20160504103000,426.4,426.4,442.8,103.8462,32,56.0,70.2,68.0,62.5
20160504104500,426.4,426.4,436.24,102.3077,32,56.0,70.1,68.0,62.5
20160504110000,426.4,426.4,426.4,100.0,32,56.0,70.2,68.0,62.5
20160504111500,426.4,426.4,426.4,100.0,32,56.0,70.5,68.0,62.5
20160504113000,426.4,426.4,431.32,101.1538,32,56.0,70.3,68.0,62.5
20160504114500,426.4,426.4,452.64,106.1539,32,56.7,70.6,68.0,62.5
20160504120000,426.4,426.4,447.72,105.0,32,56.7,70.6,68.0,62.5
20160504121500,426.4,426.4,426.4,100.0,32,56.0,70.6,68.0,62.5
20160504123000,426.4,426.4,416.56,97.6923,32,56.0,70.8,68.0,62.5
20160504124500,426.4,426.4,411.64,96.5385,32,56.0,70.8,68.0,62.5
20160504130000,426.4,426.4,411.64,96.5385,32,56.0,70.8,68.0,62.5
20160504131500,426.4,426.4,411.64,96.5385,32,56.0,70.9,68.0,62.5
20160504133000,426.4,426.4,405.08,95.0,32,56.0,71.2,68.0,62.5
20160504134500,426.4,426.4,416.56,97.6923,32,56.7,71.4,68.0,62.5
20160504140000,426.4,426.4,436.24,102.3077,32,56.7,71.3,68.0,62.5
20160504141500,426.4,426.4,436.24,102.3077,31,56.7,71.0,68.0,62.5
20160504143000,426.4,426.4,442.8,103.8462,31,56.7,71.0,68.0,62.5
20160504144500,426.4,426.4,447.72,105.0,31,56.7,71.0,68.0,62.5
20160504150000,426.4,426.4,442.8,103.8462,31,56.7,71.2,68.0,62.5
20160504151500,426.4,426.4,447.72,105.0,31,56.7,71.2,68.0,62.5
20160504153000,426.4,426.4,437.88,102.6923,30,57.5,71.5,68.0,62.5
20160504154500,426.4,426.4,452.64,106.1539,30,56.4,71.8,68.0,62.5
20160504160000,426.4,426.4,442.8,103.8462,30,57.5,71.7,68.0,62.5
20160504161500,426.4,426.4,421.48,98.8462,30,56.4,71.7,68.0,62.5
20160504163000,426.4,426.4,410.0,96.1538,31,57.0,71.7,68.0,62.5
20160504164500,426.4,426.4,405.08,95.0,31,57.0,71.2,68.0,62.5
20160504170000,426.4,426.4,410.0,96.1538,31,56.0,70.7,68.0,62.5
20160504171500,426.4,426.4,410.0,96.1538,31,56.7,70.5,68.0,62.5
20160504173000,426.4,426.4,400.16,93.8462,31,56.7,70.2,68.0,62.5
20160504174500,426.4,426.4,405.08,95.0,31,56.0,70.1,68.0,62.5
20160504180000,426.4,426.4,400.16,93.8462,31,56.7,70.1,68.0,62.5
20160504181500,426.4,426.4,410.0,96.1538,31,56.7,70.0,68.0,62.5
20160504183000,426.4,426.4,410.0,96.1538,31,56.7,69.8,68.0,62.5
20160504184500,426.4,426.4,410.0,96.1538,31,56.7,69.7,68.0,62.5
20160504190000,426.4,426.4,405.08,95.0,31,56.7,69.7,68.0,62.5
20160504191500,426.4,426.4,410.0,96.1538,31,56.7,69.6,68.0,62.5
20160504193000,426.4,426.4,410.0,96.1538,31,56.7,69.5,68.0,62.5
20160504194500,426.4,426.4,405.08,95.0,31,56.7,69.5,68.0,62.5
20160504200000,426.4,426.4,411.64,96.5385,31,56.7,69.5,68.0,62.5
20160504201500,426.4,426.4,405.08,95.0,31,56.7,69.3,68.0,62.5
20160504203000,426.4,426.4,410.0,96.1538,31,56.7,69.2,68.0,62.5
20160504204500,426.4,426.4,405.08,95.0,31,57.5,69.2,68.0,62.5
20160504210000,426.4,426.4,411.64,96.5385,31,57.5,69.1,68.0,62.5
20160504211500,426.4,426.4,411.64,96.5385,31,57.5,69.1,68.0,62.5
20160504213000,426.4,426.4,411.64,96.5385,31,57.5,68.9,68.0,62.5
20160504214500,426.4,426.4,405.08,95.0,31,57.5,68.9,68.0,62.5
20160504220000,426.4,426.4,410.0,96.1538,31,57.5,68.8,68.0,62.5
20160504221500,426.4,426.4,405.08,95.0,31,57.5,68.7,68.0,62.5
20160504223000,426.4,426.4,405.08,95.0,31,57.5,68.7,68.0,62.5
20160504224500,426.4,426.4,400.16,93.8462,31,57.5,68.7,68.0,62.5
20160504230000,426.4,426.4,410.0,96.1538,31,57.5,68.7,68.0,62.5
20160504231500,426.4,426.4,410.0,96.1538,31,57.5,68.6,68.0,62.5
20160504233000,426.4,426.4,405.08,95.0,31,57.5,68.5,68.0,62.5
20160504234500,426.4,426.4,405.08,95.0,31,57.5,68.5,68.0,62.5
20160505000000,426.4,426.4,410.0,96.1538,31,57.5,68.5,68.0,62.5
20160505001500,426.4,426.4,410.0,96.1538,31,57.5,68.4,68.0,62.5
20160505003000,426.4,426.4,400.16,93.8462,31,57.5,68.4,68.0,62.5
20160505004500,426.4,426.4,405.08,95.0,31,57.5,68.4,68.0,62.5
20160505010000,426.4,426.4,410.0,96.1538,31,57.5,68.2,68.0,62.5
20160505011500,426.4,426.4,405.08,95.0,31,57.5,68.4,68.0,62.5
20160505013000,426.4,426.4,405.08,95.0,31,57.5,68.2,68.0,62.5
20160505014500,426.4,426.4,400.16,93.8462,31,57.5,68.2,68.0,62.5
20160505020000,426.4,426.4,400.16,93.8462,31,57.5,68.1,68.0,62.5
20160505021500,426.4,426.4,400.16,93.8462,31,57.5,68.1,68.0,62.5
20160505023000,426.4,426.4,411.64,96.5385,32,57.5,68.0,68.0,62.5
20160505024500,426.4,426.4,411.64,96.5385,32,57.5,68.0,68.0,62.5
20160505030000,426.4,426.4,416.56,97.6923,32,57.5,67.9,68.0,62.5
20160505031500,426.4,426.4,411.64,96.5385,32,57.5,67.8,68.0,62.5
20160505033000,426.4,426.4,411.64,96.5385,32,57.5,67.7,68.0,62.5
20160505034500,426.4,426.4,411.64,96.5385,32,57.5,67.8,68.0,62.5
20160505040000,426.4,426.4,411.64,96.5385,32,57.5,67.7,68.0,62.5
20160505041500,426.4,426.4,416.56,97.6923,32,57.5,67.6,68.0,62.5
20160505043000,426.4,426.4,411.64,96.5385,32,57.5,67.6,68.0,62.5
20160505044500,426.4,426.4,411.64,96.5385,32,57.5,67.5,68.0,62.5
20160505050000,426.4,426.4,416.56,97.6923,32,57.5,67.4,68.0,62.5
20160505051500,426.4,426.4,411.64,96.5385,32,57.5,67.4,68.0,62.5
20160505053000,426.4,426.4,411.64,96.5385,32,57.5,67.4,68.0,62.5
20160505054500,426.4,426.4,411.64,96.5385,32,57.5,67.3,68.0,62.5
20160505060000,426.4,426.4,411.64,96.5385,32,57.5,67.6,68.0,62.5
20160505061500,426.4,426.4,411.64,96.5385,32,57.5,67.4,68.0,62.5
20160505063000,426.4,426.4,416.56,97.6923,32,57.5,67.3,68.0,62.5
20160505064500,426.4,426.4,411.64,96.5385,32,57.5,67.2,68.0,62.5
20160505070000,426.4,426.4,421.48,98.8462,32,57.5,67.3,68.0,62.5
20160505071500,426.4,426.4,416.56,97.6923,32,57.5,67.5,68.0,62.5
20160505073000,426.4,426.4,411.64,96.5385,32,56.8,67.6,68.0,62.5
20160505074500,426.4,426.4,416.56,97.6923,32,56.8,67.8,68.0,62.5
20160505080000,426.4,426.4,416.56,97.6923,32,56.8,68.2,68.0,62.5
20160505081500,426.4,426.4,416.56,97.6923,32,56.8,68.4,68.0,62.5
20160505083000,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160505084500,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160505090000,426.4,426.4,411.64,96.5385,32,56.8,69.6,68.0,62.5
20160505091500,426.4,426.4,421.48,98.8462,32,56.8,69.6,68.0,62.5
20160505093000,426.4,426.4,431.32,101.1538,31,56.8,69.6,68.0,62.5
20160505094500,426.4,426.4,426.4,100.0,31,56.8,69.6,68.0,62.5
20160505100000,426.4,426.4,431.32,101.1538,31,56.8,69.3,68.0,62.5
20160505101500,426.4,426.4,426.4,100.0,31,56.8,69.7,68.0,62.5
20160505103000,426.4,426.4,421.48,98.8462,31,56.8,69.7,68.0,62.5
20160505104500,426.4,426.4,416.56,97.6923,31,56.0,69.8,68.0,62.5
20160505110000,426.4,426.4,411.64,96.5385,31,56.0,70.1,68.0,62.5
20160505111500,426.4,426.4,411.64,96.5385,31,56.0,70.2,68.0,62.5
20160505113000,426.4,426.4,421.48,98.8462,31,56.0,70.3,68.0,62.5
20160505114500,426.4,426.4,426.4,100.0,31,56.0,70.5,68.0,62.5
20160505120000,426.4,426.4,405.08,95.0,31,56.0,70.6,68.0,62.5
20160505121500,426.4,426.4,411.64,96.5385,31,56.0,70.4,68.0,62.5
20160505123000,426.4,426.4,411.64,96.5385,31,56.0,70.6,68.0,62.5
20160505124500,426.4,426.4,416.56,97.6923,31,56.0,70.6,68.0,62.5
20160505130000,426.4,426.4,416.56,97.6923,31,56.0,70.7,68.0,62.5
20160505131500,426.4,426.4,411.64,96.5385,31,56.0,70.7,68.0,62.5
20160505133000,426.4,426.4,411.64,96.5385,31,56.0,70.9,68.0,62.5
20160505134500,426.4,426.4,411.64,96.5385,31,56.7,71.1,68.0,62.5
20160505140000,426.4,426.4,416.56,97.6923,31,56.7,71.3,68.0,62.5
20160505141500,426.4,426.4,416.56,97.6923,31,56.7,71.4,68.0,62.5
20160505143000,426.4,426.4,447.72,105.0,31,56.7,71.2,68.0,62.5
20160505144500,426.4,426.4,447.72,105.0,31,57.5,70.9,68.0,62.5
20160505150000,426.4,426.4,447.72,105.0,31,57.5,71.0,68.0,62.5
20160505151500,426.4,426.4,442.8,103.8462,31,56.5,71.2,68.0,62.5
20160505153000,426.4,426.4,447.72,105.0,31,57.2,71.6,68.0,62.5
20160505154500,426.4,426.4,452.64,106.1539,31,57.2,71.7,68.0,62.5
20160505160000,426.4,426.4,436.24,102.3077,30,57.2,71.8,68.0,62.5
20160505161500,426.4,426.4,452.64,106.1539,30,57.2,71.9,68.0,62.5
20160505163000,426.4,426.4,436.24,102.3077,30,57.2,71.7,68.0,62.5
20160505164500,426.4,426.4,436.24,102.3077,30,57.2,71.4,68.0,62.5
20160505170000,426.4,426.4,426.4,100.0,30,58.0,71.2,68.0,62.5
20160505171500,426.4,426.4,405.08,95.0,30,57.1,70.8,68.0,62.5
20160505173000,426.4,426.4,405.08,95.0,30,56.3,70.4,68.0,62.5
20160505174500,426.4,426.4,400.16,93.8462,31,57.9,70.4,68.0,62.5
20160505180000,426.4,426.4,411.64,96.5385,31,56.7,70.2,68.0,62.5
20160505181500,426.4,426.4,411.64,96.5385,31,56.0,70.1,68.0,62.5
20160505183000,426.4,426.4,411.64,96.5385,31,57.9,70.1,68.0,62.5
20160505184500,426.4,426.4,411.64,96.5385,31,56.3,70.0,68.0,62.5
20160505190000,426.4,426.4,411.64,96.5385,31,56.3,70.0,68.0,62.5
20160505191500,426.4,426.4,411.64,96.5385,31,57.6,69.8,68.0,62.5
20160505193000,426.4,426.4,411.64,96.5385,31,56.0,70.1,68.0,62.5
20160505194500,426.4,426.4,411.64,96.5385,31,58.7,69.8,68.0,62.5
20160505200000,426.4,426.4,405.08,95.0,31,56.3,69.7,68.0,62.5
20160505201500,426.4,426.4,410.0,96.1538,31,57.6,69.8,68.0,62.5
20160505203000,426.4,426.4,405.08,95.0,31,57.6,69.7,68.0,62.5
20160505204500,426.4,426.4,411.64,96.5385,31,56.3,69.5,68.0,62.5
20160505210000,426.4,426.4,405.08,95.0,31,57.9,69.5,68.0,62.5
20160505211500,426.4,426.4,411.64,96.5385,31,56.7,69.4,68.0,62.5
20160505213000,426.4,426.4,405.08,95.0,31,57.9,69.3,68.0,62.5
20160505214500,426.4,426.4,410.0,96.1538,31,56.4,69.3,68.0,62.5
20160505220000,426.4,426.4,405.08,95.0,31,58.7,69.1,68.0,62.5
20160505221500,426.4,426.4,410.0,96.1538,31,56.3,69.1,68.0,62.5
20160505223000,426.4,426.4,400.16,93.8462,31,59.1,69.0,68.0,62.5
20160505224500,426.4,426.4,405.08,95.0,31,56.0,68.9,68.0,62.5
20160505230000,426.4,426.4,400.16,93.8462,31,59.9,69.0,68.0,62.5
20160505231500,426.4,426.4,400.16,93.8462,31,56.3,68.8,68.0,62.5
20160505233000,426.4,426.4,405.08,95.0,31,59.9,68.8,68.0,62.5
20160505234500,426.4,426.4,400.16,93.8462,31,56.7,68.7,68.0,62.5
20160506000000,426.4,426.4,411.64,96.5385,32,58.5,68.7,68.0,62.5
20160506001500,426.4,426.4,411.64,96.5385,32,57.1,68.6,68.0,62.5
20160506003000,426.4,426.4,411.64,96.5385,32,57.1,68.6,68.0,62.5
20160506004500,426.4,426.4,411.64,96.5385,32,57.1,68.5,68.0,62.5
20160506010000,426.4,426.4,411.64,96.5385,32,56.0,68.4,68.0,62.5
20160506011500,426.4,426.4,405.08,95.0,32,58.5,68.4,68.0,62.5
20160506013000,426.4,426.4,410.0,96.1538,32,56.0,68.3,68.0,62.5
20160506014500,426.4,426.4,410.0,96.1538,32,59.9,68.2,68.0,62.5
20160506020000,426.4,426.4,410.0,96.1538,32,56.0,68.2,68.0,62.5
20160506021500,426.4,426.4,410.0,96.1538,32,60.0,68.2,68.0,62.5
20160506023000,426.4,426.4,410.0,96.1538,32,56.3,68.1,68.0,62.5
20160506024500,426.4,426.4,410.0,96.1538,32,59.6,68.1,68.0,62.5
20160506030000,426.4,426.4,410.0,96.1538,32,56.7,68.0,68.0,62.5
20160506031500,426.4,426.4,421.48,98.8462,32,59.2,68.0,68.0,62.5
20160506033000,426.4,426.4,405.08,95.0,32,56.8,68.1,68.0,62.5
20160506034500,426.4,426.4,410.0,96.1538,32,58.0,67.9,68.0,62.5
20160506040000,426.4,426.4,405.08,95.0,32,57.1,67.8,68.0,62.5
20160506041500,426.4,426.4,410.0,96.1538,32,57.7,68.0,68.0,62.5
20160506043000,426.4,426.4,410.0,96.1538,32,57.1,67.7,68.0,62.5
20160506044500,426.4,426.4,410.0,96.1538,32,57.1,67.7,68.0,62.5
20160506050000,426.4,426.4,405.08,95.0,32,57.1,67.9,68.0,62.5
20160506051500,426.4,426.4,421.48,98.8462,32,57.1,67.7,68.0,62.5
20160506053000,426.4,426.4,411.64,96.5385,32,57.1,67.5,68.0,62.5
20160506054500,426.4,426.4,416.56,97.6923,32,57.1,67.7,68.0,62.5
20160506060000,426.4,426.4,405.08,95.0,32,57.1,67.7,68.0,62.5
20160506061500,426.4,426.4,411.64,96.5385,32,56.0,67.5,68.0,62.5
20160506063000,426.4,426.4,411.64,96.5385,32,58.6,67.6,68.0,62.5
20160506064500,426.4,426.4,411.64,96.5385,32,55.6,67.5,68.0,62.5
20160506070000,426.4,426.4,411.64,96.5385,32,59.1,67.3,68.0,62.5
20160506071500,426.4,426.4,411.64,96.5385,32,55.5,67.2,68.0,62.5
20160506073000,426.4,426.4,405.08,95.0,32,57.9,67.7,68.0,62.5
20160506074500,426.4,426.4,421.48,98.8462,32,55.6,67.7,68.0,62.5
20160506080000,426.4,426.4,416.56,97.6923,32,55.6,68.0,68.0,62.5
20160506081500,426.4,426.4,411.64,96.5385,32,57.3,67.9,68.0,62.5
20160506083000,426.4,426.4,426.4,100.0,32,56.4,68.1,68.0,62.5
20160506084500,426.4,426.4,421.48,98.8462,32,55.2,68.4,68.0,62.5
20160506090000,426.4,426.4,416.56,97.6923,32,56.3,68.8,68.0,62.5
20160506091500,426.4,426.4,431.32,101.1538,32,56.3,69.2,68.0,62.5
20160506093000,426.4,426.4,421.48,98.8462,32,55.2,69.4,68.0,62.5
20160506094500,426.4,426.4,436.24,102.3077,32,55.9,69.4,68.0,62.5
20160506100000,426.4,426.4,436.24,102.3077,32,57.1,69.7,68.0,62.5
20160506101500,426.4,426.4,426.4,100.0,32,54.7,70.0,68.0,62.5
20160506103000,426.4,426.4,426.4,100.0,32,56.7,70.1,68.0,62.5
20160506104500,426.4,426.4,426.4,100.0,32,54.9,70.1,68.0,62.5
20160506110000,426.4,426.4,410.0,96.1538,32,56.3,69.9,68.0,62.5
20160506111500,426.4,426.4,405.08,95.0,32,54.8,70.2,68.0,62.5
20160506113000,426.4,426.4,400.16,93.8462,32,57.1,70.2,68.0,62.5
20160506114500,426.4,426.4,405.08,95.0,32,55.2,70.2,68.0,62.5
20160506120000,426.4,426.4,410.0,96.1538,32,56.8,69.9,68.0,62.5
20160506121500,426.4,426.4,410.0,96.1538,33,56.8,69.8,68.0,62.5
20160506123000,426.4,426.4,410.0,96.1538,33,55.0,69.9,68.0,62.5
20160506124500,426.4,426.4,416.56,97.6923,33,57.5,69.9,68.0,62.5
20160506130000,426.4,426.4,416.56,97.6923,33,55.8,70.2,68.0,62.5
20160506131500,426.4,426.4,411.64,96.5385,33,55.8,70.3,68.0,62.5
20160506133000,426.4,426.4,411.64,96.5385,33,57.5,70.2,68.0,62.5
20160506134500,426.4,426.4,421.48,98.8462,33,55.5,70.2,68.0,62.5
20160506140000,426.4,426.4,411.64,96.5385,33,56.8,70.3,68.0,62.5
20160506141500,426.4,426.4,411.64,96.5385,33,56.1,70.2,68.0,62.5
20160506143000,426.4,426.4,411.64,96.5385,33,55.2,70.1,68.0,62.5
20160506144500,426.4,426.4,411.64,96.5385,33,57.1,70.3,68.0,62.5
20160506150000,426.4,426.4,411.64,96.5385,33,55.5,70.3,68.0,62.5
20160506151500,426.4,426.4,411.64,96.5385,33,56.8,70.5,68.0,62.5
20160506153000,426.4,426.4,416.56,97.6923,33,56.8,70.8,68.0,62.5
20160506154500,426.4,426.4,411.64,96.5385,33,55.6,70.7,68.0,62.5
20160506160000,426.4,426.4,411.64,96.5385,33,57.9,70.7,68.0,62.5
20160506161500,426.4,426.4,411.64,96.5385,33,55.9,70.5,68.0,62.5
20160506163000,426.4,426.4,421.48,98.8462,33,55.9,70.3,68.0,62.5
20160506164500,426.4,426.4,411.64,96.5385,33,57.1,70.2,68.0,62.5
20160506170000,426.4,426.4,421.48,98.8462,33,55.9,70.2,68.0,62.5
20160506171500,426.4,426.4,426.4,100.0,33,57.2,70.0,68.0,62.5
20160506173000,426.4,426.4,426.4,100.0,33,57.2,69.8,68.0,62.5
20160506174500,426.4,426.4,416.56,97.6923,33,55.6,69.8,68.0,62.5
20160506180000,426.4,426.4,426.4,100.0,33,57.5,69.7,68.0,62.5
20160506181500,426.4,426.4,426.4,100.0,33,57.5,69.6,68.0,62.5
20160506183000,426.4,426.4,431.32,101.1538,33,55.5,69.4,68.0,62.5
20160506184500,426.4,426.4,431.32,101.1538,33,57.9,69.4,68.0,62.5
20160506190000,426.4,426.4,436.24,102.3077,33,57.1,69.2,68.0,62.5
20160506191500,426.4,426.4,436.24,102.3077,33,55.6,69.2,68.0,62.5
20160506193000,426.4,426.4,436.24,102.3077,33,59.5,69.1,68.0,62.5
20160506194500,426.4,426.4,426.4,100.0,33,56.3,68.9,68.0,62.5
20160506200000,426.4,426.4,436.24,102.3077,33,55.6,69.0,68.0,62.5
20160506201500,426.4,426.4,426.4,100.0,33,59.4,68.9,68.0,62.5
20160506203000,426.4,426.4,431.32,101.1538,33,55.9,68.9,68.0,62.5
20160506204500,426.4,426.4,437.88,102.6923,33,59.9,68.9,68.0,62.5
20160506210000,426.4,426.4,437.88,102.6923,33,56.7,68.9,68.0,62.5
20160506211500,426.4,426.4,437.88,102.6923,33,58.0,68.8,68.0,62.5
20160506213000,426.4,426.4,431.32,101.1538,33,57.2,68.8,68.0,62.5
20160506214500,426.4,426.4,436.24,102.3077,33,57.2,68.9,68.0,62.5
20160506220000,426.4,426.4,431.32,101.1538,33,57.9,68.7,68.0,62.5
20160506221500,426.4,426.4,436.24,102.3077,33,56.4,68.7,68.0,62.5
20160506223000,426.4,426.4,426.4,100.0,33,58.3,68.7,68.0,62.5
20160506224500,426.4,426.4,431.32,101.1538,33,56.0,68.6,68.0,62.5
20160506230000,426.4,426.4,426.4,100.0,33,58.7,68.6,68.0,62.5
20160506231500,426.4,426.4,426.4,100.0,33,56.0,68.5,68.0,62.5
20160506233000,426.4,426.4,426.4,100.0,33,58.6,68.5,68.0,62.5
20160506234500,426.4,426.4,426.4,100.0,33,56.0,68.4,68.0,62.5
20160507000000,426.4,426.4,421.48,98.8462,33,58.7,68.4,68.0,62.5
20160507001500,426.4,426.4,431.32,101.1538,33,56.0,68.4,68.0,62.5
20160507003000,426.4,426.4,421.48,98.8462,33,58.7,68.4,68.0,62.5
20160507004500,426.4,426.4,431.32,101.1538,33,56.0,68.3,68.0,62.5
20160507010000,426.4,426.4,421.48,98.8462,33,58.6,68.2,68.0,62.5
20160507011500,426.4,426.4,416.56,97.6923,33,56.4,68.2,68.0,62.5
20160507013000,426.4,426.4,411.64,96.5385,33,59.5,68.3,68.0,62.5
20160507014500,426.4,426.4,421.48,98.8462,33,56.3,68.2,68.0,62.5
20160507020000,426.4,426.4,436.24,102.3077,33,59.6,68.2,68.0,62.5
20160507021500,426.4,426.4,436.24,102.3077,33,56.7,68.1,68.0,62.5
20160507023000,426.4,426.4,431.32,101.1538,33,58.8,68.0,68.0,62.5
20160507024500,426.4,426.4,421.48,98.8462,33,57.1,67.9,68.0,62.5
20160507030000,426.4,426.4,436.24,102.3077,33,58.0,67.9,68.0,62.5
20160507031500,426.4,426.4,431.32,101.1538,33,57.1,67.8,68.0,62.5
20160507033000,426.4,426.4,431.32,101.1538,33,58.0,67.8,68.0,62.5
20160507034500,426.4,426.4,421.48,98.8462,33,57.1,68.0,68.0,62.5
20160507040000,426.4,426.4,431.32,101.1538,33,57.1,67.9,68.0,62.5
20160507041500,426.4,426.4,426.4,100.0,33,57.1,67.8,68.0,62.5
20160507043000,426.4,426.4,431.32,101.1538,33,57.1,67.7,68.0,62.5
20160507044500,426.4,426.4,431.32,101.1538,33,57.1,67.6,68.0,62.5
20160507050000,426.4,426.4,437.88,102.6923,33,57.1,67.7,68.0,62.5
20160507051500,426.4,426.4,426.4,100.0,33,57.1,67.7,68.0,62.5
20160507053000,426.4,426.4,431.32,101.1538,33,56.2,67.6,68.0,62.5
20160507054500,426.4,426.4,421.48,98.8462,33,57.9,67.6,68.0,62.5
20160507060000,426.4,426.4,431.32,101.1538,33,56.0,67.6,68.0,62.5
20160507061500,426.4,426.4,421.48,98.8462,33,58.7,67.4,68.0,62.5
20160507063000,426.4,426.4,436.24,102.3077,33,56.0,67.3,68.0,62.5
20160507064500,426.4,426.4,431.32,101.1538,33,59.6,67.3,68.0,62.5
20160507070000,426.4,426.4,426.4,100.0,33,55.6,67.2,68.0,62.5
20160507071500,426.4,426.4,431.32,101.1538,33,58.7,67.1,68.0,62.5
20160507073000,426.4,426.4,426.4,100.0,33,55.6,67.1,68.0,62.5
20160507074500,426.4,426.4,436.24,102.3077,33,56.7,67.0,68.0,62.5
20160507080000,426.4,426.4,431.32,101.1538,33,56.7,66.9,68.0,62.5
20160507081500,426.4,426.4,431.32,101.1538,33,56.7,66.9,68.0,62.5
20160507083000,426.4,426.4,436.24,102.3077,33,56.0,66.9,68.0,62.5
20160507084500,426.4,426.4,436.24,102.3077,33,56.0,66.8,68.0,62.5
20160507090000,426.4,426.4,447.72,105.0,33,56.0,66.7,68.0,62.5
20160507091500,426.4,426.4,436.24,102.3077,33,56.0,66.7,68.0,62.5
20160507093000,426.4,426.4,436.24,102.3077,33,56.0,66.8,68.0,62.5
20160507094500,426.4,426.4,442.8,103.8462,33,56.0,66.8,68.0,62.5
20160507100000,426.4,426.4,437.88,102.6923,33,56.0,66.8,68.0,62.5
20160507101500,426.4,426.4,437.88,102.6923,33,56.0,66.8,68.0,62.5
20160507103000,426.4,426.4,447.72,105.0,33,56.0,66.8,68.0,62.5
20160507104500,426.4,426.4,452.64,106.1539,33,56.0,66.7,68.0,62.5
20160507110000,426.4,426.4,442.8,103.8462,33,56.0,66.8,68.0,62.5
20160507111500,426.4,426.4,436.24,102.3077,33,56.0,66.8,68.0,62.5
20160507113000,426.4,426.4,442.8,103.8462,33,56.0,66.9,68.0,62.5
20160507114500,426.4,426.4,437.88,102.6923,33,55.2,66.8,68.0,62.5
20160507120000,426.4,426.4,431.32,101.1538,33,55.2,66.8,68.0,62.5
20160507121500,426.4,426.4,421.48,98.8462,33,55.9,66.8,68.0,62.5
20160507123000,426.4,426.4,426.4,100.0,33,55.9,66.9,68.0,62.5
20160507124500,426.4,426.4,426.4,100.0,33,55.9,66.9,68.0,62.5
20160507130000,426.4,426.4,421.48,98.8462,33,55.9,67.0,68.0,62.5
20160507131500,426.4,426.4,421.48,98.8462,33,55.2,67.1,68.0,62.5
20160507133000,426.4,426.4,426.4,100.0,33,55.9,67.0,68.0,62.5
20160507134500,426.4,426.4,421.48,98.8462,33,55.9,67.0,68.0,62.5
20160507140000,426.4,426.4,421.48,98.8462,33,55.9,67.1,68.0,62.5
20160507141500,426.4,426.4,421.48,98.8462,33,55.9,67.1,68.0,62.5
20160507143000,426.4,426.4,411.64,96.5385,33,55.9,67.1,68.0,62.5
20160507144500,426.4,426.4,416.56,97.6923,33,55.9,67.2,68.0,62.5
20160507150000,426.4,426.4,416.56,97.6923,33,55.2,67.3,68.0,62.5
20160507151500,426.4,426.4,416.56,97.6923,33,55.9,67.3,68.0,62.5
20160507153000,426.4,426.4,416.56,97.6923,33,55.9,67.3,68.0,62.5
20160507154500,426.4,426.4,411.64,96.5385,33,55.9,67.4,68.0,62.5
20160507160000,426.4,426.4,416.56,97.6923,33,55.9,67.3,68.0,62.5
20160507161500,426.4,426.4,416.56,97.6923,33,55.9,67.3,68.0,62.5
20160507163000,426.4,426.4,411.64,96.5385,33,55.9,67.4,68.0,62.5
20160507164500,426.4,426.4,411.64,96.5385,33,55.9,67.4,68.0,62.5
20160507170000,426.4,426.4,411.64,96.5385,33,55.9,67.6,68.0,62.5
20160507171500,426.4,426.4,416.56,97.6923,33,55.9,67.7,68.0,62.5
20160507173000,426.4,426.4,411.64,96.5385,33,55.9,67.8,68.0,62.5
20160507174500,426.4,426.4,416.56,97.6923,33,55.9,67.9,68.0,62.5
20160507180000,426.4,426.4,416.56,97.6923,33,55.9,68.1,68.0,62.5
20160507181500,426.4,426.4,416.56,97.6923,33,55.9,68.1,68.0,62.5
20160507183000,426.4,426.4,411.64,96.5385,33,56.7,68.2,68.0,62.5
20160507184500,426.4,426.4,411.64,96.5385,33,56.7,68.2,68.0,62.5
20160507190000,426.4,426.4,416.56,97.6923,33,56.7,68.2,68.0,62.5
20160507191500,426.4,426.4,421.48,98.8462,33,56.7,68.2,68.0,62.5
20160507193000,426.4,426.4,421.48,98.8462,33,56.7,68.3,68.0,62.5
20160507194500,426.4,426.4,416.56,97.6923,33,56.7,68.2,68.0,62.5
20160507200000,426.4,426.4,416.56,97.6923,33,56.7,68.2,68.0,62.5
20160507201500,426.4,426.4,426.4,100.0,33,56.7,68.2,68.0,62.5
20160507203000,426.4,426.4,426.4,100.0,33,56.7,68.2,68.0,62.5
20160507204500,426.4,426.4,426.4,100.0,33,56.7,68.2,68.0,62.5
20160507210000,426.4,426.4,416.56,97.6923,33,56.7,68.2,68.0,62.5
20160507211500,426.4,426.4,421.48,98.8462,33,57.3,68.2,68.0,62.5
20160507213000,426.4,426.4,416.56,97.6923,33,57.3,68.2,68.0,62.5
20160507214500,426.4,426.4,426.4,100.0,33,57.3,68.2,68.0,62.5
20160507220000,426.4,426.4,421.48,98.8462,33,57.3,68.2,68.0,62.5
20160507221500,426.4,426.4,416.56,97.6923,33,57.3,68.3,68.0,62.5
20160507223000,426.4,426.4,421.48,98.8462,33,57.3,68.2,68.0,62.5
20160507224500,426.4,426.4,421.48,98.8462,33,57.3,68.2,68.0,62.5
20160507230000,426.4,426.4,421.48,98.8462,33,57.3,68.2,68.0,62.5
20160507231500,426.4,426.4,426.4,100.0,33,57.3,68.2,68.0,62.5
20160507233000,426.4,426.4,421.48,98.8462,33,57.3,68.1,68.0,62.5
20160507234500,426.4,426.4,421.48,98.8462,33,57.3,68.2,68.0,62.5
20160508000000,426.4,426.4,421.48,98.8462,33,57.3,68.1,68.0,62.5
20160508001500,426.4,426.4,421.48,98.8462,33,57.3,68.1,68.0,62.5
20160508003000,426.4,426.4,421.48,98.8462,33,57.3,68.1,68.0,62.5
20160508004500,426.4,426.4,421.48,98.8462,33,57.3,68.1,68.0,62.5
20160508010000,426.4,426.4,416.56,97.6923,33,57.9,68.1,68.0,62.5
20160508011500,426.4,426.4,416.56,97.6923,33,57.9,68.0,68.0,62.5
20160508013000,426.4,426.4,416.56,97.6923,33,57.2,67.9,68.0,62.5
20160508014500,426.4,426.4,421.48,98.8462,33,57.2,68.1,68.0,62.5
20160508020000,426.4,426.4,421.48,98.8462,33,57.2,68.0,68.0,62.5
20160508021500,426.4,426.4,421.48,98.8462,33,57.2,67.9,68.0,62.5
20160508023000,426.4,426.4,411.64,96.5385,33,57.2,67.9,68.0,62.5
20160508024500,426.4,426.4,416.56,97.6923,33,57.8,67.8,68.0,62.5
20160508030000,426.4,426.4,416.56,97.6923,33,57.8,67.8,68.0,62.5
20160508031500,426.4,426.4,411.64,96.5385,33,57.8,67.8,68.0,62.5
20160508033000,426.4,426.4,411.64,96.5385,33,57.8,67.8,68.0,62.5
20160508034500,426.4,426.4,416.56,97.6923,33,57.8,67.9,68.0,62.5
20160508040000,426.4,426.4,416.56,97.6923,33,57.8,67.7,68.0,62.5
20160508041500,426.4,426.4,416.56,97.6923,33,57.8,67.7,68.0,62.5
20160508043000,426.4,426.4,411.64,96.5385,33,57.8,67.5,68.0,62.5
20160508044500,426.4,426.4,416.56,97.6923,33,57.2,67.6,68.0,62.5
20160508050000,426.4,426.4,416.56,97.6923,33,57.2,67.6,68.0,62.5
20160508051500,426.4,426.4,416.56,97.6923,33,57.2,67.5,68.0,62.5
20160508053000,426.4,426.4,416.56,97.6923,33,57.2,67.6,68.0,62.5
20160508054500,426.4,426.4,416.56,97.6923,33,57.9,67.5,68.0,62.5
20160508060000,426.4,426.4,411.64,96.5385,33,57.9,67.6,68.0,62.5
20160508061500,426.4,426.4,411.64,96.5385,33,57.9,67.6,68.0,62.5
20160508063000,426.4,426.4,416.56,97.6923,33,57.9,67.5,68.0,62.5
20160508064500,426.4,426.4,416.56,97.6923,33,57.2,67.3,68.0,62.5
20160508070000,426.4,426.4,421.48,98.8462,33,57.2,67.2,68.0,62.5
20160508071500,426.4,426.4,411.64,96.5385,33,57.2,67.2,68.0,62.5
20160508073000,426.4,426.4,411.64,96.5385,33,57.2,67.2,68.0,62.5
20160508074500,426.4,426.4,411.64,96.5385,33,57.2,67.2,68.0,62.5
20160508080000,426.4,426.4,416.56,97.6923,33,57.2,67.1,68.0,62.5
20160508081500,426.4,426.4,416.56,97.6923,33,57.2,67.1,68.0,62.5
20160508083000,426.4,426.4,431.32,101.1538,33,56.4,67.0,68.0,62.5
20160508084500,426.4,426.4,431.32,101.1538,33,56.4,67.0,68.0,62.5
20160508090000,426.4,426.4,436.24,102.3077,33,55.6,67.0,68.0,62.5
20160508091500,426.4,426.4,431.32,101.1538,33,56.3,66.9,68.0,62.5
20160508093000,426.4,426.4,436.24,102.3077,33,56.3,66.9,68.0,62.5
20160508094500,426.4,426.4,431.32,101.1538,33,55.6,66.8,68.0,62.5
20160508100000,426.4,426.4,431.32,101.1538,33,55.6,66.8,68.0,62.5
20160508101500,426.4,426.4,426.4,100.0,33,56.3,66.8,68.0,62.5
20160508103000,426.4,426.4,426.4,100.0,33,55.6,66.9,68.0,62.5
20160508104500,426.4,426.4,411.64,96.5385,33,55.6,66.9,68.0,62.5
20160508110000,426.4,426.4,426.4,100.0,33,55.6,66.8,68.0,62.5
20160508111500,426.4,426.4,411.64,96.5385,33,55.6,66.9,68.0,62.5
20160508113000,426.4,426.4,421.48,98.8462,33,55.6,66.9,68.0,62.5
20160508114500,426.4,426.4,426.4,100.0,33,55.6,66.9,68.0,62.5
20160508120000,426.4,426.4,421.48,98.8462,33,55.6,66.9,68.0,62.5
20160508121500,426.4,426.4,421.48,98.8462,33,55.6,66.9,68.0,62.5
20160508123000,426.4,426.4,411.64,96.5385,33,55.6,66.9,68.0,62.5
20160508124500,426.4,426.4,416.56,97.6923,33,56.3,66.9,68.0,62.5
20160508130000,426.4,426.4,411.64,96.5385,33,55.5,66.9,68.0,62.5
20160508131500,426.4,426.4,421.48,98.8462,33,55.5,66.9,68.0,62.5
20160508133000,426.4,426.4,416.56,97.6923,33,55.5,66.9,68.0,62.5
20160508134500,426.4,426.4,411.64,96.5385,33,55.5,67.0,68.0,62.5
20160508140000,426.4,426.4,416.56,97.6923,33,56.3,67.0,68.0,62.5
20160508141500,426.4,426.4,411.64,96.5385,33,55.6,67.1,68.0,62.5
20160508143000,426.4,426.4,411.64,96.5385,33,55.6,67.1,68.0,62.5
20160508144500,426.4,426.4,416.56,97.6923,33,55.6,67.1,68.0,62.5
20160508150000,426.4,426.4,416.56,97.6923,33,55.6,67.2,68.0,62.5
20160508151500,426.4,426.4,411.64,96.5385,33,55.6,67.3,68.0,62.5
20160508153000,426.4,426.4,411.64,96.5385,33,56.3,67.4,68.0,62.5
20160508154500,426.4,426.4,411.64,96.5385,33,56.3,67.4,68.0,62.5
20160508160000,426.4,426.4,411.64,96.5385,33,56.3,67.4,68.0,62.5
20160508161500,426.4,426.4,411.64,96.5385,33,56.3,67.5,68.0,62.5
20160508163000,426.4,426.4,411.64,96.5385,33,56.3,67.6,68.0,62.5
20160508164500,426.4,426.4,416.56,97.6923,33,56.3,67.7,68.0,62.5
20160508170000,426.4,426.4,411.64,96.5385,33,56.3,67.8,68.0,62.5
20160508171500,426.4,426.4,411.64,96.5385,33,56.3,67.8,68.0,62.5
20160508173000,426.4,426.4,411.64,96.5385,33,56.3,67.9,68.0,62.5
20160508174500,426.4,426.4,416.56,97.6923,33,56.3,67.9,68.0,62.5
20160508180000,426.4,426.4,411.64,96.5385,33,56.3,68.1,68.0,62.5
20160508181500,426.4,426.4,421.48,98.8462,33,56.3,68.1,68.0,62.5
20160508183000,426.4,426.4,416.56,97.6923,33,56.3,68.1,68.0,62.5
20160508184500,426.4,426.4,416.56,97.6923,33,57.1,68.1,68.0,62.5
20160508190000,426.4,426.4,416.56,97.6923,33,57.1,68.1,68.0,62.5
20160508191500,426.4,426.4,411.64,96.5385,33,57.1,68.1,68.0,62.5
20160508193000,426.4,426.4,416.56,97.6923,33,57.1,68.1,68.0,62.5
20160508194500,426.4,426.4,421.48,98.8462,33,57.1,68.1,68.0,62.5
20160508200000,426.4,426.4,421.48,98.8462,33,57.1,68.2,68.0,62.5
20160508201500,426.4,426.4,416.56,97.6923,33,57.1,68.1,68.0,62.5
20160508203000,426.4,426.4,421.48,98.8462,33,57.1,68.2,68.0,62.5
20160508204500,426.4,426.4,416.56,97.6923,33,57.1,68.2,68.0,62.5
20160508210000,426.4,426.4,421.48,98.8462,33,57.1,68.1,68.0,62.5
20160508211500,426.4,426.4,411.64,96.5385,33,57.1,68.1,68.0,62.5
20160508213000,426.4,426.4,426.4,100.0,33,57.1,68.1,68.0,62.5
20160508214500,426.4,426.4,416.56,97.6923,33,57.1,68.1,68.0,62.5
20160508220000,426.4,426.4,416.56,97.6923,33,57.1,68.2,68.0,62.5
20160508221500,426.4,426.4,411.64,96.5385,33,57.1,68.1,68.0,62.5
20160508223000,426.4,426.4,416.56,97.6923,33,57.1,68.1,68.0,62.5
20160508224500,426.4,426.4,411.64,96.5385,33,57.1,68.1,68.0,62.5
20160508230000,426.4,426.4,416.56,97.6923,33,57.1,68.1,68.0,62.5
20160508231500,426.4,426.4,416.56,97.6923,33,57.1,68.1,68.0,62.5
20160508233000,426.4,426.4,411.64,96.5385,33,57.1,68.0,68.0,62.5
20160508234500,426.4,426.4,411.64,96.5385,33,57.1,68.0,68.0,62.5
20160509000000,426.4,426.4,411.64,96.5385,33,57.1,68.1,68.0,62.5
20160509001500,426.4,426.4,411.64,96.5385,33,57.1,68.0,68.0,62.5
20160509003000,426.4,426.4,416.56,97.6923,33,57.1,68.1,68.0,62.5
20160509004500,426.4,426.4,416.56,97.6923,33,57.1,68.1,68.0,62.5
20160509010000,426.4,426.4,416.56,97.6923,33,57.1,67.9,68.0,62.5
20160509011500,426.4,426.4,416.56,97.6923,33,57.1,68.0,68.0,62.5
20160509013000,426.4,426.4,411.64,96.5385,33,57.1,67.9,68.0,62.5
20160509014500,426.4,426.4,411.64,96.5385,33,57.1,67.8,68.0,62.5
20160509020000,426.4,426.4,416.56,97.6923,33,57.1,67.7,68.0,62.5
20160509021500,426.4,426.4,426.4,100.0,33,57.1,67.8,68.0,62.5
20160509023000,426.4,426.4,421.48,98.8462,33,57.1,67.8,68.0,62.5
20160509024500,426.4,426.4,416.56,97.6923,33,57.1,67.8,68.0,62.5
20160509030000,426.4,426.4,421.48,98.8462,33,57.1,67.7,68.0,62.5
20160509031500,426.4,426.4,416.56,97.6923,33,57.1,67.7,68.0,62.5
20160509033000,426.4,426.4,411.64,96.5385,33,57.1,67.7,68.0,62.5
20160509034500,426.4,426.4,411.64,96.5385,33,57.1,67.7,68.0,62.5
20160509040000,426.4,426.4,421.48,98.8462,33,57.1,67.7,68.0,62.5
20160509041500,426.4,426.4,416.56,97.6923,33,57.1,67.7,68.0,62.5
20160509043000,426.4,426.4,416.56,97.6923,33,57.1,67.6,68.0,62.5
20160509044500,426.4,426.4,416.56,97.6923,33,57.1,67.6,68.0,62.5
20160509050000,426.4,426.4,411.64,96.5385,33,57.1,67.6,68.0,62.5
20160509051500,426.4,426.4,411.64,96.5385,33,57.1,67.5,68.0,62.5
20160509053000,426.4,426.4,411.64,96.5385,33,57.1,67.4,68.0,62.5
20160509054500,426.4,426.4,416.56,97.6923,33,57.1,67.4,68.0,62.5
20160509060000,426.4,426.4,411.64,96.5385,33,57.1,67.4,68.0,62.5
20160509061500,426.4,426.4,411.64,96.5385,33,57.1,67.4,68.0,62.5
20160509063000,426.4,426.4,411.64,96.5385,33,57.1,67.4,68.0,62.5
20160509064500,426.4,426.4,416.56,97.6923,33,57.1,67.4,68.0,62.5
20160509070000,426.4,426.4,411.64,96.5385,33,57.1,67.4,68.0,62.5
20160509071500,426.4,426.4,411.64,96.5385,33,57.1,67.4,68.0,62.5
20160509073000,426.4,426.4,421.48,98.8462,33,57.1,67.7,68.0,62.5
20160509074500,426.4,426.4,411.64,96.5385,33,57.1,67.9,68.0,62.5
20160509080000,426.4,426.4,411.64,96.5385,33,57.1,68.1,68.0,62.5
20160509081500,426.4,426.4,411.64,96.5385,33,57.1,68.1,68.0,62.5
20160509083000,426.4,426.4,411.64,96.5385,33,57.1,68.2,68.0,62.5
20160509084500,426.4,426.4,421.48,98.8462,33,57.1,68.3,68.0,62.5
20160509090000,426.4,426.4,421.48,98.8462,33,57.1,68.8,68.0,62.5
20160509091500,426.4,426.4,416.56,97.6923,33,57.1,68.4,68.0,62.5
20160509093000,426.4,426.4,431.32,101.1538,33,56.0,68.7,68.0,62.5
20160509094500,426.4,426.4,426.4,100.0,33,56.0,68.7,68.0,62.5
20160509100000,426.4,426.4,426.4,100.0,33,56.6,68.7,68.0,62.5
20160509101500,426.4,426.4,416.56,97.6923,33,56.6,68.9,68.0,62.5
20160509103000,426.4,426.4,431.32,101.1538,33,56.6,69.2,68.0,62.5
20160509104500,426.4,426.4,436.24,102.3077,33,56.6,69.7,68.0,62.5
20160509110000,426.4,426.4,431.32,101.1538,33,56.6,69.6,68.0,62.5
20160509111500,426.4,426.4,442.8,103.8462,33,56.6,69.4,68.0,62.5
20160509113000,426.4,426.4,447.72,105.0,33,56.6,69.4,68.0,62.5
20160509114500,426.4,426.4,442.8,103.8462,33,56.6,69.4,68.0,62.5
20160509120000,426.4,426.4,452.64,106.1539,33,56.6,69.8,68.0,62.5
20160509121500,426.4,426.4,436.24,102.3077,32,56.6,69.7,68.0,62.5
20160509123000,426.4,426.4,442.8,103.8462,32,56.6,69.9,68.0,62.5
20160509124500,426.4,426.4,436.24,102.3077,32,56.6,69.8,68.0,62.5
20160509130000,426.4,426.4,436.24,102.3077,32,56.6,70.1,68.0,62.5
20160509131500,426.4,426.4,426.4,100.0,32,56.6,70.3,68.0,62.5
20160509133000,426.4,426.4,447.72,105.0,32,56.6,70.3,68.0,62.5
20160509134500,426.4,426.4,437.88,102.6923,32,56.6,70.4,68.0,62.5
20160509140000,426.4,426.4,447.72,105.0,32,56.6,70.4,68.0,62.5
20160509141500,426.4,426.4,447.72,105.0,32,56.6,69.7,68.0,62.5
20160509143000,426.4,426.4,436.24,102.3077,32,56.6,70.0,68.0,62.5
20160509144500,426.4,426.4,431.32,101.1538,32,56.6,70.3,68.0,62.5
20160509150000,426.4,426.4,426.4,100.0,32,56.6,69.9,68.0,62.5
20160509151500,426.4,426.4,437.88,102.6923,32,56.6,69.8,68.0,62.5
20160509153000,426.4,426.4,454.28,106.5385,32,56.6,70.1,68.0,62.5
20160509154500,426.4,426.4,442.8,103.8462,31,56.6,70.2,68.0,62.5
20160509160000,426.4,426.4,436.24,102.3077,31,56.6,70.4,68.0,62.5
20160509161500,426.4,426.4,436.24,102.3077,31,56.6,70.5,68.0,62.5
20160509163000,426.4,426.4,410.0,96.1538,31,56.0,70.7,68.0,62.5
20160509164500,426.4,426.4,405.08,95.0,31,56.0,70.1,68.0,62.5
20160509170000,426.4,426.4,405.08,95.0,32,56.0,69.9,68.0,62.5
20160509171500,426.4,426.4,400.16,93.8462,32,56.0,69.7,68.0,62.5
20160509173000,426.4,426.4,410.0,96.1538,32,56.0,69.6,68.0,62.5
20160509174500,426.4,426.4,405.08,95.0,32,56.0,69.5,68.0,62.5
20160509180000,426.4,426.4,405.08,95.0,32,57.0,69.4,68.0,62.5
20160509181500,426.4,426.4,410.0,96.1538,32,57.0,69.4,68.0,62.5
20160509183000,426.4,426.4,395.24,92.6923,32,57.0,69.3,68.0,62.5
20160509184500,426.4,426.4,411.64,96.5385,32,57.0,69.2,68.0,62.5
20160509190000,426.4,426.4,405.08,95.0,32,57.0,69.1,68.0,62.5
20160509191500,426.4,426.4,405.08,95.0,32,57.0,69.0,68.0,62.5
20160509193000,426.4,426.4,405.08,95.0,32,57.0,68.9,68.0,62.5
20160509194500,426.4,426.4,410.0,96.1538,32,57.0,68.9,68.0,62.5
20160509200000,426.4,426.4,405.08,95.0,32,57.0,68.8,68.0,62.5
20160509201500,426.4,426.4,405.08,95.0,32,57.0,68.9,68.0,62.5
20160509203000,426.4,426.4,405.08,95.0,32,57.0,68.8,68.0,62.5
20160509204500,426.4,426.4,405.08,95.0,32,57.0,68.8,68.0,62.5
20160509210000,426.4,426.4,405.08,95.0,32,57.0,68.8,68.0,62.5
20160509211500,426.4,426.4,410.0,96.1538,32,57.0,68.7,68.0,62.5
20160509213000,426.4,426.4,405.08,95.0,32,57.0,68.7,68.0,62.5
20160509214500,426.4,426.4,405.08,95.0,32,57.0,68.7,68.0,62.5
20160509220000,426.4,426.4,405.08,95.0,32,57.0,68.6,68.0,62.5
20160509221500,426.4,426.4,400.16,93.8462,32,57.0,68.7,68.0,62.5
20160509223000,426.4,426.4,400.16,93.8462,32,57.0,68.6,68.0,62.5
20160509224500,426.4,426.4,410.0,96.1538,32,57.0,68.6,68.0,62.5
20160509230000,426.4,426.4,405.08,95.0,32,57.0,68.6,68.0,62.5
20160509231500,426.4,426.4,405.08,95.0,32,57.0,68.5,68.0,62.5
20160509233000,426.4,426.4,405.08,95.0,32,57.0,68.5,68.0,62.5
20160509234500,426.4,426.4,410.0,96.1538,32,57.0,68.5,68.0,62.5
20160510000000,426.4,426.4,405.08,95.0,32,57.0,68.4,68.0,62.5
20160510001500,426.4,426.4,405.08,95.0,32,57.0,68.4,68.0,62.5
20160510003000,426.4,426.4,400.16,93.8462,32,57.0,68.4,68.0,62.5
20160510004500,426.4,426.4,405.08,95.0,32,57.0,68.3,68.0,62.5
20160510010000,426.4,426.4,395.24,92.6923,32,57.0,68.4,68.0,62.5
20160510011500,426.4,426.4,400.16,93.8462,32,57.0,68.4,68.0,62.5
20160510013000,426.4,426.4,400.16,93.8462,32,57.0,68.3,68.0,62.5
20160510014500,426.4,426.4,400.16,93.8462,32,57.0,68.2,68.0,62.5
20160510020000,426.4,426.4,405.08,95.0,32,57.0,68.2,68.0,62.5
20160510021500,426.4,426.4,400.16,93.8462,32,57.0,68.2,68.0,62.5
20160510023000,426.4,426.4,400.16,93.8462,32,57.0,68.2,68.0,62.5
20160510024500,426.4,426.4,405.08,95.0,32,57.0,68.2,68.0,62.5
20160510030000,426.4,426.4,400.16,93.8462,32,57.0,68.1,68.0,62.5
20160510031500,426.4,426.4,411.64,96.5385,32,57.0,68.1,68.0,62.5
20160510033000,426.4,426.4,411.64,96.5385,32,57.0,68.1,68.0,62.5
20160510034500,426.4,426.4,416.56,97.6923,32,57.0,67.9,68.0,62.5
20160510040000,426.4,426.4,421.48,98.8462,32,57.0,68.0,68.0,62.5
20160510041500,426.4,426.4,416.56,97.6923,32,57.0,67.9,68.0,62.5
20160510043000,426.4,426.4,416.56,97.6923,32,57.0,67.9,68.0,62.5
20160510044500,426.4,426.4,410.0,96.1538,32,57.0,67.9,68.0,62.5
20160510050000,426.4,426.4,410.0,96.1538,32,57.0,67.8,68.0,62.5
20160510051500,426.4,426.4,410.0,96.1538,32,57.0,67.8,68.0,62.5
20160510053000,426.4,426.4,410.0,96.1538,32,57.0,67.7,68.0,62.5
20160510054500,426.4,426.4,416.56,97.6923,32,57.0,67.8,68.0,62.5
20160510060000,426.4,426.4,416.56,97.6923,32,57.0,67.7,68.0,62.5
20160510061500,426.4,426.4,416.56,97.6923,32,57.0,67.7,68.0,62.5
20160510063000,426.4,426.4,416.56,97.6923,32,57.0,67.7,68.0,62.5
20160510064500,426.4,426.4,411.64,96.5385,32,57.0,67.8,68.0,62.5
20160510070000,426.4,426.4,411.64,96.5385,32,57.0,67.7,68.0,62.5
20160510071500,426.4,426.4,411.64,96.5385,32,57.0,67.7,68.0,62.5
20160510073000,426.4,426.4,411.64,96.5385,32,57.0,67.9,68.0,62.5
20160510074500,426.4,426.4,411.64,96.5385,32,57.0,68.2,68.0,62.5
20160510080000,426.4,426.4,411.64,96.5385,32,57.0,68.6,68.0,62.5
20160510081500,426.4,426.4,416.56,97.6923,32,57.0,68.8,68.0,62.5
20160510083000,426.4,426.4,416.56,97.6923,32,56.1,69.0,68.0,62.5
20160510084500,426.4,426.4,416.56,97.6923,32,56.1,69.0,68.0,62.5
20160510090000,426.4,426.4,421.48,98.8462,32,56.1,69.3,68.0,62.5
20160510091500,426.4,426.4,421.48,98.8462,32,56.8,69.3,68.0,62.5
20160510093000,426.4,426.4,416.56,97.6923,32,56.8,69.4,68.0,62.5
20160510094500,426.4,426.4,437.88,102.6923,32,56.0,69.4,68.0,62.5
20160510100000,426.4,426.4,452.64,106.1539,32,56.0,69.6,68.0,62.5
20160510101500,426.4,426.4,459.2,107.6923,32,56.0,69.7,68.0,62.5
20160510103000,426.4,426.4,442.8,103.8462,31,56.0,69.8,68.0,62.5
20160510104500,426.4,426.4,447.72,105.0,31,56.0,69.8,68.0,62.5
20160510110000,426.4,426.4,452.64,106.1539,31,56.0,69.9,68.0,62.5
20160510111500,426.4,426.4,436.24,102.3077,30,56.0,69.7,68.0,62.5
20160510113000,426.4,426.4,436.24,102.3077,30,56.7,69.6,68.0,62.5
20160510114500,426.4,426.4,436.24,102.3077,30,56.7,69.7,68.0,62.5
20160510120000,426.4,426.4,436.24,102.3077,30,56.7,69.8,68.0,62.5
20160510121500,426.4,426.4,421.48,98.8462,30,56.7,69.7,68.0,62.5
20160510123000,426.4,426.4,411.64,96.5385,30,56.7,70.0,68.0,62.5
20160510124500,426.4,426.4,411.64,96.5385,30,56.7,70.2,68.0,62.5
20160510130000,426.4,426.4,411.64,96.5385,30,56.7,70.3,68.0,62.5
20160510131500,426.4,426.4,411.64,96.5385,30,56.7,70.1,68.0,62.5
20160510133000,426.4,426.4,411.64,96.5385,30,56.7,70.5,68.0,62.5
20160510134500,426.4,426.4,426.4,100.0,30,56.7,70.5,68.0,62.5
20160510140000,426.4,426.4,431.32,101.1538,30,56.7,70.5,68.0,62.5
20160510141500,426.4,426.4,436.24,102.3077,30,56.7,70.3,68.0,62.5
20160510143000,426.4,426.4,436.24,102.3077,30,56.7,70.2,68.0,62.5
20160510144500,426.4,426.4,436.24,102.3077,30,56.7,70.5,68.0,62.5
20160510150000,426.4,426.4,431.32,101.1538,30,56.7,70.2,68.0,62.5
20160510151500,426.4,426.4,436.24,102.3077,30,56.7,70.8,68.0,62.5
20160510153000,426.4,426.4,431.32,101.1538,30,56.7,70.8,68.0,62.5
20160510154500,426.4,426.4,437.88,102.6923,30,56.0,70.7,68.0,62.5
20160510160000,426.4,426.4,437.88,102.6923,30,56.7,70.8,68.0,62.5
20160510161500,426.4,426.4,431.32,101.1538,30,56.7,70.9,68.0,62.5
20160510163000,426.4,426.4,431.32,101.1538,30,56.7,70.3,68.0,62.5
20160510164500,426.4,426.4,416.56,97.6923,30,56.7,70.0,68.0,62.5
20160510170000,426.4,426.4,400.16,93.8462,30,56.7,70.0,68.0,62.5
20160510171500,426.4,426.4,400.16,93.8462,31,56.7,69.9,68.0,62.5
20160510173000,426.4,426.4,405.08,95.0,32,56.7,70.0,68.0,62.5
20160510174500,426.4,426.4,405.08,95.0,32,56.7,69.8,68.0,62.5
20160510180000,426.4,426.4,411.64,96.5385,32,56.7,69.8,68.0,62.5
20160510181500,426.4,426.4,411.64,96.5385,32,56.7,69.8,68.0,62.5
20160510183000,426.4,426.4,416.56,97.6923,32,56.7,69.7,68.0,62.5
20160510184500,426.4,426.4,411.64,96.5385,32,56.7,69.7,68.0,62.5
20160510190000,426.4,426.4,411.64,96.5385,32,56.7,69.7,68.0,62.5
20160510191500,426.4,426.4,411.64,96.5385,32,56.7,69.7,68.0,62.5
20160510193000,426.4,426.4,411.64,96.5385,32,56.7,69.5,68.0,62.5
20160510194500,426.4,426.4,411.64,96.5385,32,56.7,69.4,68.0,62.5
20160510200000,426.4,426.4,411.64,96.5385,32,56.7,69.4,68.0,62.5
20160510201500,426.4,426.4,416.56,97.6923,32,56.7,69.4,68.0,62.5
20160510203000,426.4,426.4,411.64,96.5385,32,56.7,69.4,68.0,62.5
20160510204500,426.4,426.4,411.64,96.5385,32,56.7,69.4,68.0,62.5
20160510210000,426.4,426.4,411.64,96.5385,32,56.7,69.3,68.0,62.5
20160510211500,426.4,426.4,411.64,96.5385,32,56.7,69.4,68.0,62.5
20160510213000,426.4,426.4,405.08,95.0,32,56.7,69.3,68.0,62.5
20160510214500,426.4,426.4,416.56,97.6923,32,56.7,69.3,68.0,62.5
20160510220000,426.4,426.4,410.0,96.1538,32,56.7,69.3,68.0,62.5
20160510221500,426.4,426.4,416.56,97.6923,32,56.7,69.2,68.0,62.5
20160510223000,426.4,426.4,410.0,96.1538,32,56.7,69.2,68.0,62.5
20160510224500,426.4,426.4,410.0,96.1538,32,56.7,69.1,68.0,62.5
20160510230000,426.4,426.4,410.0,96.1538,32,56.7,69.1,68.0,62.5
20160510231500,426.4,426.4,416.56,97.6923,32,56.7,69.0,68.0,62.5
20160510233000,426.4,426.4,411.64,96.5385,32,56.7,69.0,68.0,62.5
20160510234500,426.4,426.4,411.64,96.5385,32,56.7,69.0,68.0,62.5
20160511000000,426.4,426.4,411.64,96.5385,32,56.7,68.9,68.0,62.5
20160511001500,426.4,426.4,411.64,96.5385,32,56.7,68.8,68.0,62.5
20160511003000,426.4,426.4,405.08,95.0,32,56.7,68.9,68.0,62.5
20160511004500,426.4,426.4,410.0,96.1538,32,56.7,68.8,68.0,62.5
20160511010000,426.4,426.4,405.08,95.0,32,56.7,68.8,68.0,62.5
20160511011500,426.4,426.4,447.72,105.0,33,56.7,68.7,68.0,62.5
20160511013000,426.4,426.4,431.32,101.1538,33,56.7,68.7,68.0,62.5
20160511014500,426.4,426.4,426.4,100.0,33,56.7,68.6,68.0,62.5
20160511020000,426.4,426.4,421.48,98.8462,33,56.7,68.6,68.0,62.5
20160511021500,426.4,426.4,426.4,100.0,33,57.5,68.4,68.0,62.5
20160511023000,426.4,426.4,426.4,100.0,33,57.5,68.6,68.0,62.5
20160511024500,426.4,426.4,421.48,98.8462,33,57.5,68.5,68.0,62.5
20160511030000,426.4,426.4,426.4,100.0,33,57.5,68.5,68.0,62.5
20160511031500,426.4,426.4,421.48,98.8462,33,57.5,68.6,68.0,62.5
20160511033000,426.4,426.4,426.4,100.0,33,57.5,68.4,68.0,62.5
20160511034500,426.4,426.4,421.48,98.8462,33,57.5,68.4,68.0,62.5
20160511040000,426.4,426.4,426.4,100.0,33,57.5,68.4,68.0,62.5
20160511041500,426.4,426.4,431.32,101.1538,33,56.8,68.3,68.0,62.5
20160511043000,426.4,426.4,426.4,100.0,33,56.8,68.2,68.0,62.5
20160511044500,426.4,426.4,437.88,102.6923,33,57.1,68.1,68.0,62.5
20160511050000,426.4,426.4,447.72,105.0,33,57.9,68.1,68.0,62.5
20160511051500,426.4,426.4,410.0,96.1538,32,57.9,68.2,68.0,62.5
20160511053000,426.4,426.4,405.08,95.0,32,57.9,68.1,68.0,62.5
20160511054500,426.4,426.4,410.0,96.1538,32,57.2,68.2,68.0,62.5
20160511060000,426.4,426.4,405.08,95.0,32,57.2,68.2,68.0,62.5
20160511061500,426.4,426.4,405.08,95.0,32,57.2,68.2,68.0,62.5
20160511063000,426.4,426.4,411.64,96.5385,33,57.2,68.1,68.0,62.5
20160511064500,426.4,426.4,416.56,97.6923,33,57.2,68.2,68.0,62.5
20160511070000,426.4,426.4,411.64,96.5385,33,57.2,68.0,68.0,62.5
20160511071500,426.4,426.4,411.64,96.5385,33,57.2,68.2,68.0,62.5
20160511073000,426.4,426.4,411.64,96.5385,33,57.2,68.3,68.0,62.5
20160511074500,426.4,426.4,411.64,96.5385,33,57.2,68.5,68.0,62.5
20160511080000,426.4,426.4,421.48,98.8462,33,57.2,68.6,68.0,62.5
20160511081500,426.4,426.4,421.48,98.8462,33,56.0,68.7,68.0,62.5
20160511083000,426.4,426.4,437.88,102.6923,33,56.7,69.1,68.0,62.5
20160511084500,426.4,426.4,447.72,105.0,33,56.7,69.2,68.0,62.5
20160511090000,426.4,426.4,447.72,105.0,33,56.7,69.4,68.0,62.5
20160511091500,426.4,426.4,442.8,103.8462,33,56.7,69.6,68.0,62.5
20160511093000,426.4,426.4,442.8,103.8462,33,56.7,69.5,68.0,62.5
20160511094500,426.4,426.4,447.72,105.0,32,56.7,69.7,68.0,62.5
20160511100000,426.4,426.4,442.8,103.8462,32,55.6,69.8,68.0,62.5
20160511101500,426.4,426.4,447.72,105.0,32,55.6,69.6,68.0,62.5
20160511103000,426.4,426.4,442.8,103.8462,31,56.3,70.1,68.0,62.5
20160511104500,426.4,426.4,452.64,106.1539,31,56.3,69.8,68.0,62.5
20160511110000,426.4,426.4,436.24,102.3077,31,56.3,70.2,68.0,62.5
20160511111500,426.4,426.4,436.24,102.3077,31,56.3,70.1,68.0,62.5
20160511113000,426.4,426.4,436.24,102.3077,31,56.3,69.9,68.0,62.5
20160511114500,426.4,426.4,416.56,97.6923,31,56.3,70.4,68.0,62.5
20160511120000,426.4,426.4,405.08,95.0,31,56.3,70.3,68.0,62.5
20160511121500,426.4,426.4,400.16,93.8462,31,56.3,70.3,68.0,62.5
20160511123000,426.4,426.4,411.64,96.5385,31,57.1,70.3,68.0,62.5
20160511124500,426.4,426.4,411.64,96.5385,31,57.1,70.3,68.0,62.5
20160511130000,426.4,426.4,411.64,96.5385,31,57.1,70.5,68.0,62.5
