PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160511131500,426.4,426.4,436.24,102.3077,31,57.1,70.4,68.0,62.5
20160511133000,426.4,426.4,436.24,102.3077,31,57.1,70.7,68.0,62.5
20160511134500,426.4,426.4,442.8,103.8462,31,57.1,70.3,68.0,62.5
20160511140000,426.4,426.4,442.8,103.8462,31,57.1,70.2,68.0,62.5
20160511141500,426.4,426.4,447.72,105.0,31,57.1,70.3,68.0,62.5
20160511143000,426.4,426.4,452.64,106.1539,31,57.1,70.6,68.0,62.5
20160511144500,426.4,426.4,452.64,106.1539,31,57.1,71.0,68.0,62.5
20160511150000,426.4,426.4,442.8,103.8462,30,57.1,70.7,68.0,62.5
20160511151500,426.4,426.4,437.88,102.6923,30,57.1,70.5,68.0,62.5
20160511153000,426.4,426.4,437.88,102.6923,30,57.1,70.8,68.0,62.5
20160511154500,426.4,426.4,437.88,102.6923,30,57.1,70.8,68.0,62.5
20160511160000,426.4,426.4,437.88,102.6923,30,57.1,70.9,68.0,62.5
20160511161500,426.4,426.4,437.88,102.6923,30,57.1,71.0,68.0,62.5
20160511163000,426.4,426.4,426.4,100.0,30,57.1,70.9,68.0,62.5
20160511164500,426.4,426.4,411.64,96.5385,30,57.1,71.2,68.0,62.5
20160511170000,426.4,426.4,405.08,95.0,30,56.4,70.8,68.0,62.5
20160511171500,426.4,426.4,405.08,95.0,31,56.4,70.6,68.0,62.5
20160511173000,426.4,426.4,405.08,95.0,31,56.4,70.4,68.0,62.5
20160511174500,426.4,426.4,410.0,96.1538,31,56.4,70.2,68.0,62.5
20160511180000,426.4,426.4,410.0,96.1538,31,56.4,70.1,68.0,62.5
20160511181500,426.4,426.4,410.0,96.1538,31,56.4,70.0,68.0,62.5
20160511183000,426.4,426.4,405.08,95.0,31,56.4,69.9,68.0,62.5
20160511184500,426.4,426.4,400.16,93.8462,31,56.4,69.9,68.0,62.5
20160511190000,426.4,426.4,400.16,93.8462,31,56.4,69.9,68.0,62.5
20160511191500,426.4,426.4,405.08,95.0,32,56.4,69.8,68.0,62.5
20160511193000,426.4,426.4,405.08,95.0,32,57.0,69.8,68.0,62.5
20160511194500,426.4,426.4,410.0,96.1538,32,57.0,69.8,68.0,62.5
20160511200000,426.4,426.4,410.0,96.1538,32,57.0,69.7,68.0,62.5
20160511201500,426.4,426.4,410.0,96.1538,32,57.0,69.7,68.0,62.5
20160511203000,426.4,426.4,421.48,98.8462,32,57.0,69.6,68.0,62.5
20160511204500,426.4,426.4,421.48,98.8462,32,57.6,69.8,68.0,62.5
20160511210000,426.4,426.4,421.48,98.8462,32,57.6,69.8,68.0,62.5
20160511211500,426.4,426.4,421.48,98.8462,32,57.6,69.7,68.0,62.5
20160511213000,426.4,426.4,416.56,97.6923,32,57.6,69.5,68.0,62.5
20160511214500,426.4,426.4,421.48,98.8462,32,57.6,69.5,68.0,62.5
20160511220000,426.4,426.4,421.48,98.8462,32,56.8,69.3,68.0,62.5
20160511221500,426.4,426.4,416.56,97.6923,32,56.8,69.2,68.0,62.5
20160511223000,426.4,426.4,416.56,97.6923,32,56.8,69.1,68.0,62.5
20160511224500,426.4,426.4,416.56,97.6923,32,57.5,69.1,68.0,62.5
20160511230000,426.4,426.4,411.64,96.5385,32,57.5,69.1,68.0,62.5
20160511231500,426.4,426.4,411.64,96.5385,32,57.5,68.9,68.0,62.5
20160511233000,426.4,426.4,411.64,96.5385,32,56.9,68.9,68.0,62.5
20160511234500,426.4,426.4,411.64,96.5385,32,56.9,68.9,68.0,62.5
20160512000000,426.4,426.4,411.64,96.5385,32,56.9,68.8,68.0,62.5
20160512001500,426.4,426.4,416.56,97.6923,32,56.9,68.8,68.0,62.5
20160512003000,426.4,426.4,416.56,97.6923,32,56.9,68.8,68.0,62.5
20160512004500,426.4,426.4,411.64,96.5385,32,56.9,68.7,68.0,62.5
20160512010000,426.4,426.4,411.64,96.5385,32,56.9,68.7,68.0,62.5
20160512011500,426.4,426.4,416.56,97.6923,32,56.9,68.6,68.0,62.5
20160512013000,426.4,426.4,411.64,96.5385,32,56.9,68.6,68.0,62.5
20160512014500,426.4,426.4,411.64,96.5385,32,56.9,68.6,68.0,62.5
20160512020000,426.4,426.4,411.64,96.5385,32,56.9,68.4,68.0,62.5
20160512021500,426.4,426.4,416.56,97.6923,32,57.5,68.5,68.0,62.5
20160512023000,426.4,426.4,411.64,96.5385,32,57.5,68.4,68.0,62.5
20160512024500,426.4,426.4,411.64,96.5385,32,57.5,68.4,68.0,62.5
20160512030000,426.4,426.4,411.64,96.5385,32,57.5,68.5,68.0,62.5
20160512031500,426.4,426.4,416.56,97.6923,32,57.5,68.4,68.0,62.5
20160512033000,426.4,426.4,410.0,96.1538,32,57.5,68.4,68.0,62.5
20160512034500,426.4,426.4,416.56,97.6923,32,57.5,68.3,68.0,62.5
20160512040000,426.4,426.4,411.64,96.5385,32,57.5,68.3,68.0,62.5
20160512041500,426.4,426.4,411.64,96.5385,32,57.5,68.2,68.0,62.5
20160512043000,426.4,426.4,416.56,97.6923,32,57.5,68.3,68.0,62.5
20160512044500,426.4,426.4,411.64,96.5385,32,57.5,68.3,68.0,62.5
20160512050000,426.4,426.4,421.48,98.8462,32,57.5,68.3,68.0,62.5
20160512051500,426.4,426.4,416.56,97.6923,32,57.5,68.2,68.0,62.5
20160512053000,426.4,426.4,421.48,98.8462,32,57.5,68.3,68.0,62.5
20160512054500,426.4,426.4,421.48,98.8462,32,57.5,68.2,68.0,62.5
20160512060000,426.4,426.4,421.48,98.8462,32,57.5,68.2,68.0,62.5
20160512061500,426.4,426.4,411.64,96.5385,32,57.5,68.1,68.0,62.5
20160512063000,426.4,426.4,421.48,98.8462,32,57.5,68.0,68.0,62.5
20160512064500,426.4,426.4,421.48,98.8462,32,57.5,67.9,68.0,62.5
20160512070000,426.4,426.4,421.48,98.8462,32,57.5,67.9,68.0,62.5
20160512071500,426.4,426.4,416.56,97.6923,32,57.5,68.1,68.0,62.5
20160512073000,426.4,426.4,421.48,98.8462,32,56.7,68.3,68.0,62.5
20160512074500,426.4,426.4,421.48,98.8462,32,56.7,68.3,68.0,62.5
20160512080000,426.4,426.4,416.56,97.6923,32,56.7,68.3,68.0,62.5
20160512081500,426.4,426.4,416.56,97.6923,32,56.0,68.5,68.0,62.5
20160512083000,426.4,426.4,426.4,100.0,32,56.0,68.7,68.0,62.5
20160512084500,426.4,426.4,411.64,96.5385,32,56.0,68.9,68.0,62.5
20160512090000,426.4,426.4,426.4,100.0,32,56.0,69.1,68.0,62.5
20160512091500,426.4,426.4,416.56,97.6923,32,56.0,69.4,68.0,62.5
20160512093000,426.4,426.4,436.24,102.3077,32,56.0,69.9,68.0,62.5
20160512094500,426.4,426.4,436.24,102.3077,32,56.0,70.0,68.0,62.5
20160512100000,426.4,426.4,436.24,102.3077,32,56.0,69.3,68.0,62.5
20160512101500,426.4,426.4,442.8,103.8462,32,56.0,69.8,68.0,62.5
20160512103000,426.4,426.4,437.88,102.6923,32,56.0,69.9,68.0,62.5
20160512104500,426.4,426.4,452.64,106.1539,32,56.0,69.8,68.0,62.5
20160512110000,426.4,426.4,447.72,105.0,32,56.8,70.1,68.0,62.5
20160512111500,426.4,426.4,447.72,105.0,31,56.8,69.7,68.0,62.5
20160512113000,426.4,426.4,452.64,106.1539,31,56.8,69.6,68.0,62.5
20160512114500,426.4,426.4,442.8,103.8462,31,56.8,70.0,68.0,62.5
20160512120000,426.4,426.4,426.4,100.0,31,56.8,70.1,68.0,62.5
20160512121500,426.4,426.4,410.0,96.1538,31,56.8,70.0,68.0,62.5
20160512123000,426.4,426.4,410.0,96.1538,31,56.0,70.1,68.0,62.5
20160512124500,426.4,426.4,410.0,96.1538,31,56.0,70.1,68.0,62.5
20160512130000,426.4,426.4,416.56,97.6923,31,56.0,69.9,68.0,62.5
20160512131500,426.4,426.4,405.08,95.0,31,56.0,70.1,68.0,62.5
20160512133000,426.4,426.4,410.0,96.1538,31,56.0,70.5,68.0,62.5
20160512134500,426.4,426.4,410.0,96.1538,31,54.8,70.4,68.0,62.5
20160512140000,426.4,426.4,405.08,95.0,31,56.3,70.3,68.0,62.5
20160512141500,426.4,426.4,405.08,95.0,31,56.3,70.3,68.0,62.5
20160512143000,426.4,426.4,405.08,95.0,31,56.3,70.7,68.0,62.5
20160512144500,426.4,426.4,410.0,96.1538,31,56.3,70.6,68.0,62.5
20160512150000,426.4,426.4,400.16,93.8462,31,56.3,70.7,68.0,62.5
20160512151500,426.4,426.4,400.16,93.8462,31,55.5,70.8,68.0,62.5
20160512153000,426.4,426.4,405.08,95.0,31,55.5,70.8,68.0,62.5
20160512154500,426.4,426.4,405.08,95.0,31,55.5,70.9,68.0,62.5
20160512160000,426.4,426.4,400.16,93.8462,31,55.5,71.0,68.0,62.5
20160512161500,426.4,426.4,405.08,95.0,32,55.5,70.8,68.0,62.5
20160512163000,426.4,426.4,411.64,96.5385,32,55.5,70.5,68.0,62.5
20160512164500,426.4,426.4,416.56,97.6923,32,55.5,70.5,68.0,62.5
20160512170000,426.4,426.4,411.64,96.5385,32,56.1,70.3,68.0,62.5
20160512171500,426.4,426.4,411.64,96.5385,32,56.1,70.2,68.0,62.5
20160512173000,426.4,426.4,411.64,96.5385,32,56.1,70.1,68.0,62.5
20160512174500,426.4,426.4,411.64,96.5385,32,56.1,70.0,68.0,62.5
20160512180000,426.4,426.4,411.64,96.5385,32,56.1,70.0,68.0,62.5
20160512181500,426.4,426.4,416.56,97.6923,32,56.1,70.0,68.0,62.5
20160512183000,426.4,426.4,411.64,96.5385,32,56.1,69.9,68.0,62.5
20160512184500,426.4,426.4,411.64,96.5385,32,56.1,69.9,68.0,62.5
20160512190000,426.4,426.4,416.56,97.6923,32,56.1,69.9,68.0,62.5
20160512191500,426.4,426.4,416.56,97.6923,32,56.7,70.0,68.0,62.5
20160512193000,426.4,426.4,416.56,97.6923,32,56.7,69.9,68.0,62.5
20160512194500,426.4,426.4,416.56,97.6923,32,56.7,69.8,68.0,62.5
20160512200000,426.4,426.4,411.64,96.5385,32,56.7,69.8,68.0,62.5
20160512201500,426.4,426.4,411.64,96.5385,32,56.7,69.7,68.0,62.5
20160512203000,426.4,426.4,411.64,96.5385,32,56.7,69.7,68.0,62.5
20160512204500,426.4,426.4,416.56,97.6923,32,56.7,69.7,68.0,62.5
20160512210000,426.4,426.4,416.56,97.6923,32,56.7,69.6,68.0,62.5
20160512211500,426.4,426.4,410.0,96.1538,32,56.7,69.5,68.0,62.5
20160512213000,426.4,426.4,416.56,97.6923,32,56.7,69.5,68.0,62.5
20160512214500,426.4,426.4,421.48,98.8462,32,56.7,69.4,68.0,62.5
20160512220000,426.4,426.4,411.64,96.5385,32,56.7,69.3,68.0,62.5
20160512221500,426.4,426.4,421.48,98.8462,32,56.7,69.3,68.0,62.5
20160512223000,426.4,426.4,416.56,97.6923,32,57.5,69.2,68.0,62.5
20160512224500,426.4,426.4,421.48,98.8462,32,57.5,69.2,68.0,62.5
20160512230000,426.4,426.4,411.64,96.5385,32,57.5,69.3,68.0,62.5
20160512231500,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160512233000,426.4,426.4,411.64,96.5385,32,56.8,69.1,68.0,62.5
20160512234500,426.4,426.4,411.64,96.5385,32,56.8,69.1,68.0,62.5
20160513000000,426.4,426.4,416.56,97.6923,32,56.8,69.1,68.0,62.5
20160513001500,426.4,426.4,421.48,98.8462,32,56.8,69.1,68.0,62.5
20160513003000,426.4,426.4,410.0,96.1538,32,56.8,69.0,68.0,62.5
20160513004500,426.4,426.4,410.0,96.1538,32,56.8,69.0,68.0,62.5
20160513010000,426.4,426.4,416.56,97.6923,32,56.8,69.0,68.0,62.5
20160513011500,426.4,426.4,410.0,96.1538,32,56.8,68.9,68.0,62.5
20160513013000,426.4,426.4,410.0,96.1538,32,56.8,69.0,68.0,62.5
20160513014500,426.4,426.4,410.0,96.1538,32,56.8,68.9,68.0,62.5
20160513020000,426.4,426.4,410.0,96.1538,32,56.8,68.8,68.0,62.5
20160513021500,426.4,426.4,416.56,97.6923,32,56.8,68.8,68.0,62.5
20160513023000,426.4,426.4,411.64,96.5385,32,56.8,68.8,68.0,62.5
20160513024500,426.4,426.4,411.64,96.5385,32,56.8,68.8,68.0,62.5
20160513030000,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160513031500,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160513033000,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160513034500,426.4,426.4,416.56,97.6923,32,56.8,68.6,68.0,62.5
20160513040000,426.4,426.4,416.56,97.6923,32,56.8,68.6,68.0,62.5
20160513041500,426.4,426.4,416.56,97.6923,32,56.8,68.6,68.0,62.5
20160513043000,426.4,426.4,416.56,97.6923,32,56.8,68.5,68.0,62.5
20160513044500,426.4,426.4,416.56,97.6923,32,56.8,68.4,68.0,62.5
20160513050000,426.4,426.4,411.64,96.5385,32,56.8,68.4,68.0,62.5
20160513051500,426.4,426.4,416.56,97.6923,32,56.8,68.4,68.0,62.5
20160513053000,426.4,426.4,421.48,98.8462,32,56.8,68.3,68.0,62.5
20160513054500,426.4,426.4,421.48,98.8462,32,56.8,68.2,68.0,62.5
20160513060000,426.4,426.4,411.64,96.5385,32,56.8,68.2,68.0,62.5
20160513061500,426.4,426.4,416.56,97.6923,32,56.8,68.3,68.0,62.5
20160513063000,426.4,426.4,416.56,97.6923,32,57.5,68.3,68.0,62.5
20160513064500,426.4,426.4,411.64,96.5385,32,57.5,68.3,68.0,62.5
20160513070000,426.4,426.4,411.64,96.5385,32,57.5,68.2,68.0,62.5
20160513071500,426.4,426.4,416.56,97.6923,32,56.8,68.2,68.0,62.5
20160513073000,426.4,426.4,416.56,97.6923,32,56.8,68.2,68.0,62.5
20160513074500,426.4,426.4,411.64,96.5385,32,56.8,68.4,68.0,62.5
20160513080000,426.4,426.4,416.56,97.6923,32,56.0,68.4,68.0,62.5
20160513081500,426.4,426.4,411.64,96.5385,32,56.0,68.4,68.0,62.5
20160513083000,426.4,426.4,416.56,97.6923,32,56.0,68.4,68.0,62.5
20160513084500,426.4,426.4,416.56,97.6923,32,56.0,68.9,68.0,62.5
20160513090000,426.4,426.4,410.0,96.1538,32,56.7,69.3,68.0,62.5
20160513091500,426.4,426.4,410.0,96.1538,32,56.0,69.4,68.0,62.5
20160513093000,426.4,426.4,410.0,96.1538,32,56.0,69.7,68.0,62.5
20160513094500,426.4,426.4,416.56,97.6923,32,56.0,70.1,68.0,62.5
20160513100000,426.4,426.4,421.48,98.8462,32,56.0,70.2,68.0,62.5
20160513101500,426.4,426.4,416.56,97.6923,32,56.0,70.0,68.0,62.5
20160513103000,426.4,426.4,421.48,98.8462,32,56.0,70.1,68.0,62.5
20160513104500,426.4,426.4,421.48,98.8462,32,56.0,70.2,68.0,62.5
20160513110000,426.4,426.4,421.48,98.8462,32,56.0,70.5,68.0,62.5
20160513111500,426.4,426.4,421.48,98.8462,32,56.0,70.2,68.0,62.5
20160513113000,426.4,426.4,411.64,96.5385,32,56.0,70.5,68.0,62.5
20160513114500,426.4,426.4,405.08,95.0,32,56.0,70.7,68.0,62.5
20160513120000,426.4,426.4,416.56,97.6923,32,56.0,70.7,68.0,62.5
20160513121500,426.4,426.4,410.0,96.1538,32,56.0,70.7,68.0,62.5
20160513123000,426.4,426.4,416.56,97.6923,32,56.0,70.9,68.0,62.5
20160513124500,426.4,426.4,421.48,98.8462,32,56.0,70.8,68.0,62.5
20160513130000,426.4,426.4,411.64,96.5385,32,56.0,70.9,68.0,62.5
20160513131500,426.4,426.4,416.56,97.6923,32,56.0,70.7,68.0,62.5
20160513133000,426.4,426.4,411.64,96.5385,32,56.0,70.7,68.0,62.5
20160513134500,426.4,426.4,421.48,98.8462,32,56.0,70.7,68.0,62.5
20160513140000,426.4,426.4,416.56,97.6923,32,56.0,70.7,68.0,62.5
20160513141500,426.4,426.4,416.56,97.6923,32,56.0,70.9,68.0,62.5
20160513143000,426.4,426.4,411.64,96.5385,32,56.0,70.7,68.0,62.5
20160513144500,426.4,426.4,411.64,96.5385,32,56.0,70.5,68.0,62.5
20160513150000,426.4,426.4,411.64,96.5385,32,56.0,70.9,68.0,62.5
20160513151500,426.4,426.4,416.56,97.6923,32,56.0,70.9,68.0,62.5
20160513153000,426.4,426.4,410.0,96.1538,32,56.0,71.2,68.0,62.5
20160513154500,426.4,426.4,410.0,96.1538,32,56.0,71.2,68.0,62.5
20160513160000,426.4,426.4,410.0,96.1538,32,56.0,71.3,68.0,62.5
20160513161500,426.4,426.4,405.08,95.0,32,56.0,70.9,68.0,62.5
20160513163000,426.4,426.4,411.64,96.5385,32,56.0,70.8,68.0,62.5
20160513164500,426.4,426.4,416.56,97.6923,32,56.0,70.7,68.0,62.5
20160513170000,426.4,426.4,421.48,98.8462,32,56.0,70.5,68.0,62.5
20160513171500,426.4,426.4,416.56,97.6923,32,56.0,70.3,68.0,62.5
20160513173000,426.4,426.4,416.56,97.6923,32,56.0,70.3,68.0,62.5
20160513174500,426.4,426.4,426.4,100.0,32,56.0,70.2,68.0,62.5
20160513180000,426.4,426.4,426.4,100.0,32,56.0,70.2,68.0,62.5
20160513181500,426.4,426.4,421.48,98.8462,32,56.0,70.0,68.0,62.5
20160513183000,426.4,426.4,421.48,98.8462,32,56.0,70.0,68.0,62.5
20160513184500,426.4,426.4,416.56,97.6923,32,56.0,69.8,68.0,62.5
20160513190000,426.4,426.4,426.4,100.0,32,56.6,69.9,68.0,62.5
20160513191500,426.4,426.4,416.56,97.6923,32,56.6,69.8,68.0,62.5
20160513193000,426.4,426.4,421.48,98.8462,32,56.6,69.8,68.0,62.5
20160513194500,426.4,426.4,426.4,100.0,32,56.6,69.8,68.0,62.5
20160513200000,426.4,426.4,431.32,101.1538,32,56.6,69.8,68.0,62.5
20160513201500,426.4,426.4,421.48,98.8462,32,56.6,69.8,68.0,62.5
20160513203000,426.4,426.4,426.4,100.0,32,56.6,69.8,68.0,62.5
20160513204500,426.4,426.4,421.48,98.8462,32,56.6,69.8,68.0,62.5
20160513210000,426.4,426.4,426.4,100.0,32,58.0,69.7,68.0,62.5
20160513211500,426.4,426.4,431.32,101.1538,32,57.2,69.7,68.0,62.5
20160513213000,426.4,426.4,431.32,101.1538,32,57.2,69.6,68.0,62.5
20160513214500,426.4,426.4,426.4,100.0,32,57.2,69.5,68.0,62.5
20160513220000,426.4,426.4,431.32,101.1538,32,57.2,69.5,68.0,62.5
20160513221500,426.4,426.4,426.4,100.0,32,57.2,69.5,68.0,62.5
20160513223000,426.4,426.4,421.48,98.8462,32,57.2,69.4,68.0,62.5
20160513224500,426.4,426.4,421.48,98.8462,32,57.2,69.4,68.0,62.5
20160513230000,426.4,426.4,421.48,98.8462,32,57.2,69.4,68.0,62.5
20160513231500,426.4,426.4,416.56,97.6923,32,57.2,69.4,68.0,62.5
20160513233000,426.4,426.4,421.48,98.8462,32,57.2,69.4,68.0,62.5
20160513234500,426.4,426.4,421.48,98.8462,32,57.2,69.4,68.0,62.5
20160514000000,426.4,426.4,421.48,98.8462,32,57.2,69.3,68.0,62.5
20160514001500,426.4,426.4,411.64,96.5385,32,57.2,69.3,68.0,62.5
20160514003000,426.4,426.4,416.56,97.6923,32,57.2,69.3,68.0,62.5
20160514004500,426.4,426.4,421.48,98.8462,32,57.2,69.2,68.0,62.5
20160514010000,426.4,426.4,416.56,97.6923,32,57.2,69.2,68.0,62.5
20160514011500,426.4,426.4,447.72,105.0,33,57.2,69.0,68.0,62.5
20160514013000,426.4,426.4,421.48,98.8462,33,57.2,69.1,68.0,62.5
20160514014500,426.4,426.4,426.4,100.0,33,57.2,69.0,68.0,62.5
20160514020000,426.4,426.4,431.32,101.1538,33,57.2,68.9,68.0,62.5
20160514021500,426.4,426.4,431.32,101.1538,33,57.2,68.9,68.0,62.5
20160514023000,426.4,426.4,431.32,101.1538,33,57.2,68.9,68.0,62.5
20160514024500,426.4,426.4,426.4,100.0,33,57.2,68.8,68.0,62.5
20160514030000,426.4,426.4,431.32,101.1538,33,57.2,68.8,68.0,62.5
20160514031500,426.4,426.4,431.32,101.1538,33,57.2,68.8,68.0,62.5
20160514033000,426.4,426.4,426.4,100.0,33,57.2,68.6,68.0,62.5
20160514034500,426.4,426.4,431.32,101.1538,33,57.2,68.7,68.0,62.5
20160514040000,426.4,426.4,431.32,101.1538,33,57.2,68.6,68.0,62.5
20160514041500,426.4,426.4,426.4,100.0,33,57.2,68.5,68.0,62.5
20160514043000,426.4,426.4,431.32,101.1538,33,57.2,68.6,68.0,62.5
20160514044500,426.4,426.4,426.4,100.0,33,57.2,68.5,68.0,62.5
20160514050000,426.4,426.4,431.32,101.1538,33,57.2,68.5,68.0,62.5
20160514051500,426.4,426.4,431.32,101.1538,33,57.2,68.4,68.0,62.5
20160514053000,426.4,426.4,426.4,100.0,33,57.2,68.3,68.0,62.5
20160514054500,426.4,426.4,421.48,98.8462,33,57.2,68.3,68.0,62.5
20160514060000,426.4,426.4,431.32,101.1538,33,57.2,68.2,68.0,62.5
20160514061500,426.4,426.4,431.32,101.1538,33,57.2,68.2,68.0,62.5
20160514063000,426.4,426.4,426.4,100.0,33,57.2,68.2,68.0,62.5
20160514064500,426.4,426.4,436.24,102.3077,33,57.2,68.2,68.0,62.5
20160514070000,426.4,426.4,431.32,101.1538,33,57.2,68.2,68.0,62.5
20160514071500,426.4,426.4,431.32,101.1538,33,57.2,68.1,68.0,62.5
20160514073000,426.4,426.4,431.32,101.1538,33,57.2,68.1,68.0,62.5
20160514074500,426.4,426.4,436.24,102.3077,33,57.2,68.0,68.0,62.5
20160514080000,426.4,426.4,436.24,102.3077,33,56.0,67.9,68.0,62.5
20160514081500,426.4,426.4,436.24,102.3077,33,56.0,67.9,68.0,62.5
20160514083000,426.4,426.4,436.24,102.3077,33,56.0,67.8,68.0,62.5
20160514084500,426.4,426.4,436.24,102.3077,33,56.0,67.8,68.0,62.5
20160514090000,426.4,426.4,436.24,102.3077,33,56.0,67.8,68.0,62.5
20160514091500,426.4,426.4,442.8,103.8462,33,56.0,67.7,68.0,62.5
20160514093000,426.4,426.4,447.72,105.0,33,56.0,67.7,68.0,62.5
20160514094500,426.4,426.4,452.64,106.1539,33,56.0,67.7,68.0,62.5
20160514100000,426.4,426.4,452.64,106.1539,33,56.0,67.7,68.0,62.5
20160514101500,426.4,426.4,442.8,103.8462,32,56.0,67.8,68.0,62.5
20160514103000,426.4,426.4,442.8,103.8462,32,56.0,67.8,68.0,62.5
20160514104500,426.4,426.4,437.88,102.6923,32,56.0,67.8,68.0,62.5
20160514110000,426.4,426.4,437.88,102.6923,32,56.0,67.9,68.0,62.5
20160514111500,426.4,426.4,437.88,102.6923,32,56.0,68.0,68.0,62.5
20160514113000,426.4,426.4,437.88,102.6923,32,56.0,68.0,68.0,62.5
20160514114500,426.4,426.4,437.88,102.6923,32,55.2,68.3,68.0,62.5
20160514120000,426.4,426.4,437.88,102.6923,32,55.2,68.4,68.0,62.5
20160514121500,426.4,426.4,431.32,101.1538,32,55.2,68.5,68.0,62.5
20160514123000,426.4,426.4,436.24,102.3077,32,55.2,68.4,68.0,62.5
20160514124500,426.4,426.4,436.24,102.3077,32,55.2,68.3,68.0,62.5
20160514130000,426.4,426.4,426.4,100.0,32,55.2,68.3,68.0,62.5
20160514131500,426.4,426.4,421.48,98.8462,32,55.9,68.2,68.0,62.5
20160514133000,426.4,426.4,421.48,98.8462,32,55.9,68.2,68.0,62.5
20160514134500,426.4,426.4,426.4,100.0,32,55.2,68.1,68.0,62.5
20160514140000,426.4,426.4,421.48,98.8462,32,55.2,68.2,68.0,62.5
20160514141500,426.4,426.4,416.56,97.6923,32,55.2,68.2,68.0,62.5
20160514143000,426.4,426.4,421.48,98.8462,32,55.2,68.3,68.0,62.5
20160514144500,426.4,426.4,426.4,100.0,32,55.2,68.4,68.0,62.5
20160514150000,426.4,426.4,421.48,98.8462,32,55.2,68.4,68.0,62.5
20160514151500,426.4,426.4,421.48,98.8462,32,55.2,68.3,68.0,62.5
20160514153000,426.4,426.4,416.56,97.6923,32,55.2,68.2,68.0,62.5
20160514154500,426.4,426.4,421.48,98.8462,32,55.9,68.3,68.0,62.5
20160514160000,426.4,426.4,416.56,97.6923,32,55.9,68.3,68.0,62.5
20160514161500,426.4,426.4,416.56,97.6923,32,55.9,68.3,68.0,62.5
20160514163000,426.4,426.4,416.56,97.6923,32,55.9,68.5,68.0,62.5
20160514164500,426.4,426.4,411.64,96.5385,32,55.9,68.6,68.0,62.5
20160514170000,426.4,426.4,421.48,98.8462,32,55.9,68.7,68.0,62.5
20160514171500,426.4,426.4,411.64,96.5385,32,55.9,68.7,68.0,62.5
20160514173000,426.4,426.4,411.64,96.5385,32,55.9,68.8,68.0,62.5
20160514174500,426.4,426.4,416.56,97.6923,32,55.9,68.9,68.0,62.5
20160514180000,426.4,426.4,411.64,96.5385,32,55.9,69.0,68.0,62.5
20160514181500,426.4,426.4,411.64,96.5385,32,55.9,69.0,68.0,62.5
20160514183000,426.4,426.4,411.64,96.5385,32,55.9,69.1,68.0,62.5
20160514184500,426.4,426.4,411.64,96.5385,32,55.9,69.1,68.0,62.5
20160514190000,426.4,426.4,416.56,97.6923,32,56.7,69.1,68.0,62.5
20160514191500,426.4,426.4,416.56,97.6923,32,56.7,69.1,68.0,62.5
20160514193000,426.4,426.4,416.56,97.6923,32,56.7,69.0,68.0,62.5
20160514194500,426.4,426.4,416.56,97.6923,32,56.7,68.9,68.0,62.5
20160514200000,426.4,426.4,416.56,97.6923,32,56.7,68.9,68.0,62.5
20160514201500,426.4,426.4,416.56,97.6923,32,56.7,68.9,68.0,62.5
20160514203000,426.4,426.4,411.64,96.5385,32,57.4,68.9,68.0,62.5
20160514204500,426.4,426.4,416.56,97.6923,32,57.4,69.0,68.0,62.5
20160514210000,426.4,426.4,421.48,98.8462,32,57.4,69.1,68.0,62.5
20160514211500,426.4,426.4,416.56,97.6923,32,57.4,69.2,68.0,62.5
20160514213000,426.4,426.4,421.48,98.8462,32,57.4,69.1,68.0,62.5
20160514214500,426.4,426.4,421.48,98.8462,32,57.4,69.1,68.0,62.5
20160514220000,426.4,426.4,426.4,100.0,32,57.4,69.1,68.0,62.5
20160514221500,426.4,426.4,416.56,97.6923,32,57.4,69.1,68.0,62.5
20160514223000,426.4,426.4,421.48,98.8462,32,57.4,69.1,68.0,62.5
20160514224500,426.4,426.4,416.56,97.6923,32,57.4,69.1,68.0,62.5
20160514230000,426.4,426.4,421.48,98.8462,32,57.4,69.1,68.0,62.5
20160514231500,426.4,426.4,411.64,96.5385,32,57.4,69.1,68.0,62.5
20160514233000,426.4,426.4,416.56,97.6923,32,57.4,69.1,68.0,62.5
20160514234500,426.4,426.4,410.0,96.1538,32,57.4,69.1,68.0,62.5
20160515000000,426.4,426.4,410.0,96.1538,32,57.4,69.0,68.0,62.5
20160515001500,426.4,426.4,410.0,96.1538,32,57.4,69.1,68.0,62.5
20160515003000,426.4,426.4,410.0,96.1538,32,57.4,69.1,68.0,62.5
20160515004500,426.4,426.4,410.0,96.1538,32,57.4,69.1,68.0,62.5
20160515010000,426.4,426.4,410.0,96.1538,32,57.4,69.0,68.0,62.5
20160515011500,426.4,426.4,410.0,96.1538,32,57.4,69.1,68.0,62.5
20160515013000,426.4,426.4,416.56,97.6923,32,57.4,69.0,68.0,62.5
20160515014500,426.4,426.4,411.64,96.5385,32,57.4,69.0,68.0,62.5
20160515020000,426.4,426.4,411.64,96.5385,32,57.4,68.9,68.0,62.5
20160515021500,426.4,426.4,411.64,96.5385,32,57.4,68.9,68.0,62.5
20160515023000,426.4,426.4,411.64,96.5385,32,57.4,68.8,68.0,62.5
20160515024500,426.4,426.4,411.64,96.5385,32,57.4,68.8,68.0,62.5
20160515030000,426.4,426.4,411.64,96.5385,32,57.4,68.8,68.0,62.5
20160515031500,426.4,426.4,411.64,96.5385,32,57.4,68.7,68.0,62.5
20160515033000,426.4,426.4,411.64,96.5385,32,57.4,68.7,68.0,62.5
20160515034500,426.4,426.4,411.64,96.5385,32,57.4,68.7,68.0,62.5
20160515040000,426.4,426.4,411.64,96.5385,32,57.4,68.7,68.0,62.5
20160515041500,426.4,426.4,405.08,95.0,32,57.4,68.6,68.0,62.5
20160515043000,426.4,426.4,411.64,96.5385,32,57.4,68.7,68.0,62.5
20160515044500,426.4,426.4,405.08,95.0,32,57.4,68.6,68.0,62.5
20160515050000,426.4,426.4,411.64,96.5385,32,57.4,68.5,68.0,62.5
20160515051500,426.4,426.4,411.64,96.5385,32,57.4,68.4,68.0,62.5
20160515053000,426.4,426.4,411.64,96.5385,32,57.4,68.4,68.0,62.5
20160515054500,426.4,426.4,405.08,95.0,32,57.4,68.4,68.0,62.5
20160515060000,426.4,426.4,411.64,96.5385,32,57.4,68.4,68.0,62.5
20160515061500,426.4,426.4,411.64,96.5385,32,57.4,68.4,68.0,62.5
20160515063000,426.4,426.4,411.64,96.5385,32,57.4,68.3,68.0,62.5
20160515064500,426.4,426.4,411.64,96.5385,32,56.8,68.2,68.0,62.5
20160515070000,426.4,426.4,411.64,96.5385,32,56.8,68.1,68.0,62.5
20160515071500,426.4,426.4,411.64,96.5385,32,56.8,68.1,68.0,62.5
20160515073000,426.4,426.4,400.16,93.8462,32,56.8,68.1,68.0,62.5
20160515074500,426.4,426.4,410.0,96.1538,32,56.8,68.1,68.0,62.5
20160515080000,426.4,426.4,410.0,96.1538,32,56.8,68.1,68.0,62.5
20160515081500,426.4,426.4,416.56,97.6923,32,56.8,68.1,68.0,62.5
20160515083000,426.4,426.4,410.0,96.1538,32,56.0,68.1,68.0,62.5
20160515084500,426.4,426.4,410.0,96.1538,32,56.0,68.1,68.0,62.5
20160515090000,426.4,426.4,421.48,98.8462,32,56.0,67.9,68.0,62.5
20160515091500,426.4,426.4,421.48,98.8462,32,56.0,68.0,68.0,62.5
20160515093000,426.4,426.4,416.56,97.6923,32,56.0,68.1,68.0,62.5
20160515094500,426.4,426.4,416.56,97.6923,32,56.0,68.1,68.0,62.5
20160515100000,426.4,426.4,426.4,100.0,32,56.0,68.1,68.0,62.5
20160515101500,426.4,426.4,421.48,98.8462,32,56.0,68.1,68.0,62.5
20160515103000,426.4,426.4,421.48,98.8462,32,56.0,68.1,68.0,62.5
20160515104500,426.4,426.4,416.56,97.6923,32,56.0,68.1,68.0,62.5
20160515110000,426.4,426.4,421.48,98.8462,32,56.0,68.1,68.0,62.5
20160515111500,426.4,426.4,416.56,97.6923,32,56.7,68.1,68.0,62.5
20160515113000,426.4,426.4,421.48,98.8462,32,56.7,68.1,68.0,62.5
20160515114500,426.4,426.4,416.56,97.6923,32,56.0,68.1,68.0,62.5
20160515120000,426.4,426.4,416.56,97.6923,32,56.0,68.1,68.0,62.5
20160515121500,426.4,426.4,421.48,98.8462,32,56.0,68.1,68.0,62.5
20160515123000,426.4,426.4,416.56,97.6923,32,56.0,68.2,68.0,62.5
20160515124500,426.4,426.4,411.64,96.5385,32,56.0,68.2,68.0,62.5
20160515130000,426.4,426.4,421.48,98.8462,32,56.0,68.2,68.0,62.5
20160515131500,426.4,426.4,416.56,97.6923,32,56.0,68.0,68.0,62.5
20160515133000,426.4,426.4,411.64,96.5385,32,56.0,68.1,68.0,62.5
20160515134500,426.4,426.4,426.4,100.0,32,56.0,68.4,68.0,62.5
20160515140000,426.4,426.4,421.48,98.8462,32,56.0,68.4,68.0,62.5
20160515141500,426.4,426.4,416.56,97.6923,32,56.0,68.4,68.0,62.5
20160515143000,426.4,426.4,416.56,97.6923,32,56.0,68.4,68.0,62.5
20160515144500,426.4,426.4,416.56,97.6923,32,56.0,68.5,68.0,62.5
20160515150000,426.4,426.4,411.64,96.5385,32,56.0,68.4,68.0,62.5
20160515151500,426.4,426.4,411.64,96.5385,32,56.7,68.5,68.0,62.5
20160515153000,426.4,426.4,411.64,96.5385,32,56.7,68.6,68.0,62.5
20160515154500,426.4,426.4,411.64,96.5385,32,56.0,68.4,68.0,62.5
20160515160000,426.4,426.4,411.64,96.5385,32,56.0,68.4,68.0,62.5
20160515161500,426.4,426.4,411.64,96.5385,32,56.0,68.3,68.0,62.5
20160515163000,426.4,426.4,411.64,96.5385,32,56.0,68.4,68.0,62.5
20160515164500,426.4,426.4,411.64,96.5385,32,56.0,68.4,68.0,62.5
20160515170000,426.4,426.4,411.64,96.5385,32,56.0,68.5,68.0,62.5
20160515171500,426.4,426.4,411.64,96.5385,32,56.0,68.6,68.0,62.5
20160515173000,426.4,426.4,411.64,96.5385,32,56.0,68.6,68.0,62.5
20160515174500,426.4,426.4,411.64,96.5385,32,56.0,68.6,68.0,62.5
20160515180000,426.4,426.4,411.64,96.5385,32,56.0,68.6,68.0,62.5
20160515181500,426.4,426.4,411.64,96.5385,32,56.0,68.6,68.0,62.5
20160515183000,426.4,426.4,411.64,96.5385,32,56.0,68.6,68.0,62.5
20160515184500,426.4,426.4,411.64,96.5385,32,57.1,68.6,68.0,62.5
20160515190000,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160515191500,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160515193000,426.4,426.4,416.56,97.6923,32,57.1,68.7,68.0,62.5
20160515194500,426.4,426.4,411.64,96.5385,32,57.1,68.6,68.0,62.5
20160515200000,426.4,426.4,411.64,96.5385,32,57.1,68.6,68.0,62.5
20160515201500,426.4,426.4,405.08,95.0,32,57.1,68.6,68.0,62.5
20160515203000,426.4,426.4,410.0,96.1538,32,57.1,68.5,68.0,62.5
20160515204500,426.4,426.4,410.0,96.1538,32,57.1,68.5,68.0,62.5
20160515210000,426.4,426.4,410.0,96.1538,32,57.1,68.6,68.0,62.5
20160515211500,426.4,426.4,410.0,96.1538,32,57.1,68.7,68.0,62.5
20160515213000,426.4,426.4,410.0,96.1538,32,57.1,68.6,68.0,62.5
20160515214500,426.4,426.4,410.0,96.1538,32,57.1,68.6,68.0,62.5
20160515220000,426.4,426.4,410.0,96.1538,32,57.1,68.6,68.0,62.5
20160515221500,426.4,426.4,410.0,96.1538,32,57.1,68.6,68.0,62.5
20160515223000,426.4,426.4,410.0,96.1538,32,57.1,68.6,68.0,62.5
20160515224500,426.4,426.4,410.0,96.1538,32,57.1,68.5,68.0,62.5
20160515230000,426.4,426.4,410.0,96.1538,32,57.1,68.5,68.0,62.5
20160515231500,426.4,426.4,416.56,97.6923,32,57.1,68.4,68.0,62.5
20160515233000,426.4,426.4,410.0,96.1538,32,57.1,68.4,68.0,62.5
20160515234500,426.4,426.4,410.0,96.1538,32,57.1,68.4,68.0,62.5
20160516000000,426.4,426.4,410.0,96.1538,32,57.1,68.4,68.0,62.5
20160516001500,426.4,426.4,410.0,96.1538,32,57.1,68.4,68.0,62.5
20160516003000,426.4,426.4,410.0,96.1538,32,57.1,68.4,68.0,62.5
20160516004500,426.4,426.4,410.0,96.1538,32,57.1,68.4,68.0,62.5
20160516010000,426.4,426.4,410.0,96.1538,32,57.1,68.4,68.0,62.5
20160516011500,426.4,426.4,410.0,96.1538,32,57.1,68.3,68.0,62.5
20160516013000,426.4,426.4,410.0,96.1538,32,57.1,68.3,68.0,62.5
20160516014500,426.4,426.4,410.0,96.1538,32,57.1,68.3,68.0,62.5
20160516020000,426.4,426.4,410.0,96.1538,32,57.1,68.4,68.0,62.5
20160516021500,426.4,426.4,410.0,96.1538,32,57.1,68.3,68.0,62.5
20160516023000,426.4,426.4,410.0,96.1538,32,57.1,68.3,68.0,62.5
20160516024500,426.4,426.4,410.0,96.1538,32,57.1,68.3,68.0,62.5
20160516030000,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160516031500,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160516033000,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160516034500,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160516040000,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160516041500,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160516043000,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160516044500,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160516050000,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160516051500,426.4,426.4,405.08,95.0,32,57.1,68.2,68.0,62.5
20160516053000,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160516054500,426.4,426.4,410.0,96.1538,32,57.1,68.1,68.0,62.5
20160516060000,426.4,426.4,410.0,96.1538,32,57.1,68.1,68.0,62.5
20160516061500,426.4,426.4,410.0,96.1538,32,57.1,68.1,68.0,62.5
20160516063000,426.4,426.4,410.0,96.1538,32,57.1,68.0,68.0,62.5
20160516064500,426.4,426.4,410.0,96.1538,32,57.1,67.9,68.0,62.5
20160516070000,426.4,426.4,410.0,96.1538,32,57.1,67.9,68.0,62.5
20160516071500,426.4,426.4,410.0,96.1538,32,57.1,67.9,68.0,62.5
20160516073000,426.4,426.4,410.0,96.1538,32,57.1,68.0,68.0,62.5
20160516074500,426.4,426.4,410.0,96.1538,32,57.1,68.1,68.0,62.5
20160516080000,426.4,426.4,410.0,96.1538,32,57.1,68.4,68.0,62.5
20160516081500,426.4,426.4,410.0,96.1538,32,57.1,68.6,68.0,62.5
20160516083000,426.4,426.4,405.08,95.0,32,57.1,68.9,68.0,62.5
20160516084500,426.4,426.4,410.0,96.1538,32,57.1,69.1,68.0,62.5
20160516090000,426.4,426.4,405.08,95.0,32,57.1,69.2,68.0,62.5
20160516091500,426.4,426.4,410.0,96.1538,32,57.1,69.8,68.0,62.5
20160516093000,426.4,426.4,405.08,95.0,32,57.1,69.5,68.0,62.5
20160516094500,426.4,426.4,395.24,92.6923,32,57.1,69.7,68.0,62.5
20160516100000,426.4,426.4,416.56,97.6923,33,57.1,69.8,68.0,62.5
20160516101500,426.4,426.4,411.64,96.5385,33,56.4,69.9,68.0,62.5
20160516103000,426.4,426.4,411.64,96.5385,33,56.4,70.0,68.0,62.5
20160516104500,426.4,426.4,411.64,96.5385,33,56.4,70.4,68.0,62.5
20160516110000,426.4,426.4,416.56,97.6923,33,56.4,70.4,68.0,62.5
20160516111500,426.4,426.4,411.64,96.5385,33,56.4,70.5,68.0,62.5
20160516113000,426.4,426.4,411.64,96.5385,33,56.4,70.9,68.0,62.5
20160516114500,426.4,426.4,411.64,96.5385,33,56.4,70.6,68.0,62.5
20160516120000,426.4,426.4,421.48,98.8462,33,56.4,70.7,68.0,62.5
20160516121500,426.4,426.4,421.48,98.8462,33,56.4,70.7,68.0,62.5
20160516123000,426.4,426.4,421.48,98.8462,33,56.4,70.7,68.0,62.5
20160516124500,426.4,426.4,416.56,97.6923,33,56.4,70.9,68.0,62.5
20160516130000,426.4,426.4,411.64,96.5385,33,56.4,70.8,68.0,62.5
20160516131500,426.4,426.4,411.64,96.5385,33,57.1,70.7,68.0,62.5
20160516133000,426.4,426.4,416.56,97.6923,33,57.1,70.7,68.0,62.5
20160516134500,426.4,426.4,421.48,98.8462,33,57.1,70.8,68.0,62.5
20160516140000,426.4,426.4,416.56,97.6923,33,57.1,71.0,68.0,62.5
20160516141500,426.4,426.4,410.0,96.1538,33,56.4,71.1,68.0,62.5
20160516143000,426.4,426.4,416.56,97.6923,33,57.2,71.2,68.0,62.5
20160516144500,426.4,426.4,416.56,97.6923,33,57.2,71.4,68.0,62.5
20160516150000,426.4,426.4,416.56,97.6923,33,57.2,71.3,68.0,62.5
20160516151500,426.4,426.4,410.0,96.1538,33,57.2,71.3,68.0,62.5
20160516153000,426.4,426.4,410.0,96.1538,33,57.2,71.4,68.0,62.5
20160516154500,426.4,426.4,410.0,96.1538,33,56.6,71.5,68.0,62.5
20160516160000,426.4,426.4,416.56,97.6923,33,56.6,71.6,68.0,62.5
20160516161500,426.4,426.4,411.64,96.5385,33,56.6,71.2,68.0,62.5
20160516163000,426.4,426.4,411.64,96.5385,33,56.6,71.0,68.0,62.5
20160516164500,426.4,426.4,416.56,97.6923,33,56.6,71.0,68.0,62.5
20160516170000,426.4,426.4,421.48,98.8462,33,56.6,71.3,68.0,62.5
20160516171500,426.4,426.4,416.56,97.6923,33,56.6,70.6,68.0,62.5
20160516173000,426.4,426.4,416.56,97.6923,33,56.6,70.4,68.0,62.5
20160516174500,426.4,426.4,426.4,100.0,33,56.6,70.4,68.0,62.5
20160516180000,426.4,426.4,426.4,100.0,33,56.6,70.2,68.0,62.5
20160516181500,426.4,426.4,426.4,100.0,33,56.6,69.9,68.0,62.5
20160516183000,426.4,426.4,421.48,98.8462,33,56.6,70.0,68.0,62.5
20160516184500,426.4,426.4,431.32,101.1538,33,56.6,69.7,68.0,62.5
20160516190000,426.4,426.4,421.48,98.8462,33,56.6,69.9,68.0,62.5
20160516191500,426.4,426.4,421.48,98.8462,33,56.6,70.0,68.0,62.5
20160516193000,426.4,426.4,416.56,97.6923,33,56.6,69.7,68.0,62.5
20160516194500,426.4,426.4,421.48,98.8462,33,56.6,69.8,68.0,62.5
20160516200000,426.4,426.4,421.48,98.8462,33,56.6,69.7,68.0,62.5
20160516201500,426.4,426.4,426.4,100.0,33,56.6,69.7,68.0,62.5
20160516203000,426.4,426.4,421.48,98.8462,33,56.6,69.6,68.0,62.5
20160516204500,426.4,426.4,426.4,100.0,33,56.6,69.5,68.0,62.5
20160516210000,426.4,426.4,416.56,97.6923,33,56.6,69.0,68.0,62.5
20160516211500,426.4,426.4,421.48,98.8462,33,56.6,68.8,68.0,62.5
20160516213000,426.4,426.4,421.48,98.8462,33,56.6,68.8,68.0,62.5
20160516214500,426.4,426.4,426.4,100.0,33,56.6,68.7,68.0,62.5
20160516220000,426.4,426.4,431.32,101.1538,33,56.6,68.6,68.0,62.5
20160516221500,426.4,426.4,426.4,100.0,33,56.6,68.5,68.0,62.5
20160516223000,426.4,426.4,421.48,98.8462,33,56.6,68.5,68.0,62.5
20160516224500,426.4,426.4,431.32,101.1538,33,56.6,68.4,68.0,62.5
20160516230000,426.4,426.4,431.32,101.1538,33,56.6,68.4,68.0,62.5
20160516231500,426.4,426.4,431.32,101.1538,33,56.6,68.4,68.0,62.5
20160516233000,426.4,426.4,431.32,101.1538,33,56.6,68.2,68.0,62.5
20160516234500,426.4,426.4,426.4,100.0,33,56.6,68.3,68.0,62.5
20160517000000,426.4,426.4,426.4,100.0,33,56.6,68.2,68.0,62.5
20160517001500,426.4,426.4,431.32,101.1538,33,56.6,68.1,68.0,62.5
20160517003000,426.4,426.4,426.4,100.0,33,56.6,68.1,68.0,62.5
20160517004500,426.4,426.4,431.32,101.1538,33,56.6,68.1,68.0,62.5
20160517010000,426.4,426.4,426.4,100.0,33,56.6,68.0,68.0,62.5
20160517011500,426.4,426.4,431.32,101.1538,33,56.6,68.0,68.0,62.5
20160517013000,426.4,426.4,426.4,100.0,33,56.6,67.9,68.0,62.5
20160517014500,426.4,426.4,426.4,100.0,33,56.6,67.9,68.0,62.5
20160517020000,426.4,426.4,421.48,98.8462,33,57.2,67.9,68.0,62.5
20160517021500,426.4,426.4,426.4,100.0,33,57.2,67.8,68.0,62.5
20160517023000,426.4,426.4,431.32,101.1538,33,57.2,67.8,68.0,62.5
20160517024500,426.4,426.4,436.24,102.3077,33,56.6,67.8,68.0,62.5
20160517030000,426.4,426.4,426.4,100.0,33,56.6,67.8,68.0,62.5
20160517031500,426.4,426.4,431.32,101.1538,33,56.6,67.7,68.0,62.5
20160517033000,426.4,426.4,426.4,100.0,33,57.2,67.8,68.0,62.5
20160517034500,426.4,426.4,436.24,102.3077,33,57.2,67.7,68.0,62.5
20160517040000,426.4,426.4,421.48,98.8462,33,57.2,67.7,68.0,62.5
20160517041500,426.4,426.4,421.48,98.8462,33,57.2,67.7,68.0,62.5
20160517043000,426.4,426.4,436.24,102.3077,33,57.2,67.7,68.0,62.5
20160517044500,426.4,426.4,431.32,101.1538,33,57.2,67.7,68.0,62.5
20160517050000,426.4,426.4,431.32,101.1538,33,57.2,67.6,68.0,62.5
20160517051500,426.4,426.4,426.4,100.0,33,57.2,67.6,68.0,62.5
20160517053000,426.4,426.4,436.24,102.3077,33,57.2,67.5,68.0,62.5
20160517054500,426.4,426.4,426.4,100.0,33,57.2,67.6,68.0,62.5
20160517060000,426.4,426.4,436.24,102.3077,33,57.2,67.6,68.0,62.5
20160517061500,426.4,426.4,431.32,101.1538,33,57.2,67.5,68.0,62.5
20160517063000,426.4,426.4,431.32,101.1538,33,57.2,67.5,68.0,62.5
20160517064500,426.4,426.4,436.24,102.3077,33,57.2,67.5,68.0,62.5
20160517070000,426.4,426.4,426.4,100.0,33,57.2,67.4,68.0,62.5
20160517071500,426.4,426.4,431.32,101.1538,33,57.2,67.5,68.0,62.5
20160517073000,426.4,426.4,436.24,102.3077,33,57.2,67.9,68.0,62.5
20160517074500,426.4,426.4,416.56,97.6923,33,57.2,68.2,68.0,62.5
20160517080000,426.4,426.4,421.48,98.8462,33,57.2,68.4,68.0,62.5
20160517081500,426.4,426.4,426.4,100.0,33,56.4,68.7,68.0,62.5
20160517083000,426.4,426.4,426.4,100.0,33,56.4,69.1,68.0,62.5
20160517084500,426.4,426.4,442.8,103.8462,33,56.4,69.6,68.0,62.5
20160517090000,426.4,426.4,442.8,103.8462,33,56.4,69.3,68.0,62.5
20160517091500,426.4,426.4,447.72,105.0,32,56.4,69.5,68.0,62.5
20160517093000,426.4,426.4,452.64,106.1539,32,56.4,69.6,68.0,62.5
20160517094500,426.4,426.4,452.64,106.1539,31,56.4,69.7,68.0,62.5
20160517100000,426.4,426.4,437.88,102.6923,31,56.4,70.1,68.0,62.5
20160517101500,426.4,426.4,437.88,102.6923,31,56.4,70.3,68.0,62.5
20160517103000,426.4,426.4,437.88,102.6923,31,56.4,70.0,68.0,62.5
20160517104500,426.4,426.4,437.88,102.6923,31,56.4,70.2,68.0,62.5
20160517110000,426.4,426.4,437.88,102.6923,31,56.4,70.3,68.0,62.5
20160517111500,426.4,426.4,442.8,103.8462,31,56.4,70.1,68.0,62.5
20160517113000,426.4,426.4,442.8,103.8462,31,56.4,70.2,68.0,62.5
20160517114500,426.4,426.4,442.8,103.8462,31,55.6,70.2,68.0,62.5
20160517120000,426.4,426.4,437.88,102.6923,31,56.3,69.9,68.0,62.5
20160517121500,426.4,426.4,421.48,98.8462,31,56.3,70.3,68.0,62.5
20160517123000,426.4,426.4,416.56,97.6923,31,56.3,70.4,68.0,62.5
20160517124500,426.4,426.4,411.64,96.5385,31,56.3,70.5,68.0,62.5
20160517130000,426.4,426.4,411.64,96.5385,31,56.3,70.6,68.0,62.5
20160517131500,426.4,426.4,411.64,96.5385,31,56.3,70.6,68.0,62.5
20160517133000,426.4,426.4,411.64,96.5385,31,56.3,71.1,68.0,62.5
20160517134500,426.4,426.4,416.56,97.6923,31,56.3,71.0,68.0,62.5
20160517140000,426.4,426.4,410.0,96.1538,31,56.3,71.1,68.0,62.5
20160517141500,426.4,426.4,426.4,100.0,31,56.3,71.2,68.0,62.5
20160517143000,426.4,426.4,437.88,102.6923,31,57.0,71.3,68.0,62.5
20160517144500,426.4,426.4,437.88,102.6923,31,56.4,70.6,68.0,62.5
20160517150000,426.4,426.4,442.8,103.8462,31,56.4,70.8,68.0,62.5
20160517151500,426.4,426.4,447.72,105.0,31,56.4,70.7,68.0,62.5
20160517153000,426.4,426.4,452.64,106.1539,31,56.4,71.2,68.0,62.5
20160517154500,426.4,426.4,447.72,105.0,31,56.4,70.8,68.0,62.5
20160517160000,426.4,426.4,442.8,103.8462,31,56.4,70.8,68.0,62.5
20160517161500,426.4,426.4,447.72,105.0,31,56.4,71.2,68.0,62.5
20160517163000,426.4,426.4,421.48,98.8462,31,57.1,71.2,68.0,62.5
20160517164500,426.4,426.4,411.64,96.5385,31,56.4,71.1,68.0,62.5
20160517170000,426.4,426.4,405.08,95.0,31,56.4,70.8,68.0,62.5
20160517171500,426.4,426.4,395.24,92.6923,31,56.4,70.4,68.0,62.5
20160517173000,426.4,426.4,411.64,96.5385,32,56.4,70.3,68.0,62.5
20160517174500,426.4,426.4,411.64,96.5385,32,56.4,70.2,68.0,62.5
20160517180000,426.4,426.4,411.64,96.5385,32,56.4,70.2,68.0,62.5
20160517181500,426.4,426.4,405.08,95.0,32,56.4,70.2,68.0,62.5
20160517183000,426.4,426.4,405.08,95.0,32,56.4,70.3,68.0,62.5
20160517184500,426.4,426.4,411.64,96.5385,32,56.4,70.3,68.0,62.5
20160517190000,426.4,426.4,411.64,96.5385,32,56.4,70.3,68.0,62.5
20160517191500,426.4,426.4,411.64,96.5385,32,56.4,70.3,68.0,62.5
20160517193000,426.4,426.4,411.64,96.5385,32,56.4,70.3,68.0,62.5
20160517194500,426.4,426.4,405.08,95.0,32,56.4,70.2,68.0,62.5
20160517200000,426.4,426.4,410.0,96.1538,32,56.4,70.0,68.0,62.5
20160517201500,426.4,426.4,405.08,95.0,32,57.1,70.2,68.0,62.5
20160517203000,426.4,426.4,410.0,96.1538,32,57.1,69.9,68.0,62.5
20160517204500,426.4,426.4,416.56,97.6923,32,57.1,70.0,68.0,62.5
20160517210000,426.4,426.4,411.64,96.5385,32,57.1,69.8,68.0,62.5
20160517211500,426.4,426.4,416.56,97.6923,32,57.1,69.8,68.0,62.5
20160517213000,426.4,426.4,411.64,96.5385,32,57.1,69.7,68.0,62.5
20160517214500,426.4,426.4,416.56,97.6923,32,57.1,69.6,68.0,62.5
20160517220000,426.4,426.4,411.64,96.5385,32,57.1,69.6,68.0,62.5
20160517221500,426.4,426.4,411.64,96.5385,32,57.1,69.5,68.0,62.5
20160517223000,426.4,426.4,411.64,96.5385,32,57.1,69.4,68.0,62.5
20160517224500,426.4,426.4,411.64,96.5385,32,57.1,69.3,68.0,62.5
20160517230000,426.4,426.4,411.64,96.5385,32,57.1,69.2,68.0,62.5
20160517231500,426.4,426.4,411.64,96.5385,32,57.1,69.2,68.0,62.5
20160517233000,426.4,426.4,411.64,96.5385,32,57.1,69.2,68.0,62.5
20160517234500,426.4,426.4,411.64,96.5385,32,57.1,69.1,68.0,62.5
20160518000000,426.4,426.4,411.64,96.5385,32,57.1,69.1,68.0,62.5
20160518001500,426.4,426.4,411.64,96.5385,32,57.1,69.1,68.0,62.5
20160518003000,426.4,426.4,411.64,96.5385,32,57.1,69.1,68.0,62.5
20160518004500,426.4,426.4,411.64,96.5385,32,57.1,69.1,68.0,62.5
20160518010000,426.4,426.4,411.64,96.5385,32,57.1,69.1,68.0,62.5
20160518011500,426.4,426.4,426.4,100.0,33,57.1,68.8,68.0,62.5
20160518013000,426.4,426.4,431.32,101.1538,33,57.1,68.8,68.0,62.5
20160518014500,426.4,426.4,421.48,98.8462,33,57.1,68.7,68.0,62.5
20160518020000,426.4,426.4,431.32,101.1538,33,57.1,68.7,68.0,62.5
20160518021500,426.4,426.4,431.32,101.1538,33,57.1,68.6,68.0,62.5
20160518023000,426.4,426.4,436.24,102.3077,33,57.1,68.5,68.0,62.5
20160518024500,426.4,426.4,436.24,102.3077,33,57.1,68.4,68.0,62.5
20160518030000,426.4,426.4,436.24,102.3077,33,57.1,68.4,68.0,62.5
20160518031500,426.4,426.4,436.24,102.3077,33,58.1,68.4,68.0,62.5
20160518033000,426.4,426.4,436.24,102.3077,33,56.8,68.4,68.0,62.5
20160518034500,426.4,426.4,426.4,100.0,33,57.4,68.4,68.0,62.5
20160518040000,426.4,426.4,431.32,101.1538,33,57.4,68.4,68.0,62.5
20160518041500,426.4,426.4,431.32,101.1538,33,57.4,68.3,68.0,62.5
20160518043000,426.4,426.4,436.24,102.3077,33,56.8,68.2,68.0,62.5
20160518044500,426.4,426.4,436.24,102.3077,33,56.8,68.2,68.0,62.5
20160518050000,426.4,426.4,436.24,102.3077,33,56.8,68.2,68.0,62.5
20160518051500,426.4,426.4,436.24,102.3077,33,56.8,68.2,68.0,62.5
20160518053000,426.4,426.4,436.24,102.3077,33,56.8,68.2,68.0,62.5
20160518054500,426.4,426.4,436.24,102.3077,33,56.8,68.1,68.0,62.5
20160518060000,426.4,426.4,436.24,102.3077,33,56.8,68.1,68.0,62.5
20160518061500,426.4,426.4,436.24,102.3077,33,56.8,68.1,68.0,62.5
20160518063000,426.4,426.4,431.32,101.1538,33,56.8,68.1,68.0,62.5
20160518064500,426.4,426.4,436.24,102.3077,33,56.8,68.0,68.0,62.5
20160518070000,426.4,426.4,436.24,102.3077,33,56.8,68.1,68.0,62.5
20160518071500,426.4,426.4,436.24,102.3077,33,56.8,68.2,68.0,62.5
20160518073000,426.4,426.4,436.24,102.3077,33,56.8,68.4,68.0,62.5
20160518074500,426.4,426.4,436.24,102.3077,33,56.8,68.8,68.0,62.5
20160518080000,426.4,426.4,431.32,101.1538,33,56.8,68.9,68.0,62.5
20160518081500,426.4,426.4,436.24,102.3077,33,56.8,68.9,68.0,62.5
20160518083000,426.4,426.4,431.32,101.1538,33,56.8,69.2,68.0,62.5
20160518084500,426.4,426.4,437.88,102.6923,33,56.8,69.1,68.0,62.5
20160518090000,426.4,426.4,431.32,101.1538,33,56.8,69.3,68.0,62.5
20160518091500,426.4,426.4,447.72,105.0,33,56.8,69.6,68.0,62.5
20160518093000,426.4,426.4,436.24,102.3077,32,56.8,69.7,68.0,62.5
20160518094500,426.4,426.4,454.28,106.5385,32,56.8,69.8,68.0,62.5
20160518100000,426.4,426.4,447.72,105.0,32,56.8,70.0,68.0,62.5
20160518101500,426.4,426.4,436.24,102.3077,31,56.8,70.2,68.0,62.5
20160518103000,426.4,426.4,442.8,103.8462,31,56.8,70.2,68.0,62.5
20160518104500,426.4,426.4,452.64,106.1539,31,56.8,70.0,68.0,62.5
20160518110000,426.4,426.4,447.72,105.0,31,56.8,70.3,68.0,62.5
20160518111500,426.4,426.4,437.88,102.6923,31,56.8,70.3,68.0,62.5
20160518113000,426.4,426.4,437.88,102.6923,31,56.8,70.3,68.0,62.5
20160518114500,426.4,426.4,447.72,105.0,31,56.8,70.6,68.0,62.5
20160518120000,426.4,426.4,426.4,100.0,31,56.8,70.4,68.0,62.5
20160518121500,426.4,426.4,410.0,96.1538,31,56.8,70.5,68.0,62.5
20160518123000,426.4,426.4,395.24,92.6923,31,56.0,70.6,68.0,62.5
20160518124500,426.4,426.4,410.0,96.1538,32,56.0,70.7,68.0,62.5
20160518130000,426.4,426.4,410.0,96.1538,32,56.0,70.8,68.0,62.5
20160518131500,426.4,426.4,410.0,96.1538,32,56.0,70.8,68.0,62.5
20160518133000,426.4,426.4,421.48,98.8462,32,56.0,71.0,68.0,62.5
20160518134500,426.4,426.4,442.8,103.8462,32,56.0,70.8,68.0,62.5
20160518140000,426.4,426.4,437.88,102.6923,31,56.0,70.5,68.0,62.5
20160518141500,426.4,426.4,447.72,105.0,31,56.0,70.5,68.0,62.5
20160518143000,426.4,426.4,447.72,105.0,31,56.0,70.5,68.0,62.5
20160518144500,426.4,426.4,437.88,102.6923,31,56.0,70.8,68.0,62.5
20160518150000,426.4,426.4,437.88,102.6923,31,56.8,70.8,68.0,62.5
20160518151500,426.4,426.4,437.88,102.6923,31,56.8,71.0,68.0,62.5
20160518153000,426.4,426.4,442.8,103.8462,31,56.8,71.0,68.0,62.5
20160518154500,426.4,426.4,437.88,102.6923,31,56.8,71.2,68.0,62.5
20160518160000,426.4,426.4,442.8,103.8462,31,56.8,71.7,68.0,62.5
20160518161500,426.4,426.4,452.64,106.1539,31,56.8,71.8,68.0,62.5
20160518163000,426.4,426.4,452.64,106.1539,31,56.8,71.6,68.0,62.5
20160518164500,426.4,426.4,442.8,103.8462,31,56.8,71.0,68.0,62.5
20160518170000,426.4,426.4,437.88,102.6923,31,56.8,70.8,68.0,62.5
20160518171500,426.4,426.4,426.4,100.0,31,56.8,70.4,68.0,62.5
20160518173000,426.4,426.4,405.08,95.0,31,56.8,70.5,68.0,62.5
20160518174500,426.4,426.4,405.08,95.0,31,56.8,70.3,68.0,62.5
20160518180000,426.4,426.4,411.64,96.5385,31,56.8,70.2,68.0,62.5
20160518181500,426.4,426.4,400.16,93.8462,31,56.8,70.2,68.0,62.5
20160518183000,426.4,426.4,411.64,96.5385,32,56.8,70.0,68.0,62.5
20160518184500,426.4,426.4,411.64,96.5385,32,56.8,70.0,68.0,62.5
20160518190000,426.4,426.4,411.64,96.5385,32,56.8,70.0,68.0,62.5
20160518191500,426.4,426.4,411.64,96.5385,32,56.8,69.8,68.0,62.5
20160518193000,426.4,426.4,411.64,96.5385,32,56.8,69.7,68.0,62.5
20160518194500,426.4,426.4,411.64,96.5385,32,56.8,69.6,68.0,62.5
20160518200000,426.4,426.4,411.64,96.5385,32,56.8,69.5,68.0,62.5
20160518201500,426.4,426.4,411.64,96.5385,32,56.8,69.5,68.0,62.5
20160518203000,426.4,426.4,411.64,96.5385,32,56.8,69.4,68.0,62.5
20160518204500,426.4,426.4,411.64,96.5385,32,56.8,69.4,68.0,62.5
20160518210000,426.4,426.4,411.64,96.5385,32,56.8,69.3,68.0,62.5
20160518211500,426.4,426.4,411.64,96.5385,32,56.8,69.3,68.0,62.5
20160518213000,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160518214500,426.4,426.4,411.64,96.5385,32,56.8,69.1,68.0,62.5
20160518220000,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160518221500,426.4,426.4,411.64,96.5385,32,57.5,69.1,68.0,62.5
20160518223000,426.4,426.4,411.64,96.5385,32,56.8,69.1,68.0,62.5
20160518224500,426.4,426.4,411.64,96.5385,32,56.8,69.0,68.0,62.5
20160518230000,426.4,426.4,416.56,97.6923,32,56.8,68.9,68.0,62.5
20160518231500,426.4,426.4,410.0,96.1538,32,56.8,68.9,68.0,62.5
20160518233000,426.4,426.4,410.0,96.1538,32,56.8,68.8,68.0,62.5
20160518234500,426.4,426.4,410.0,96.1538,32,56.8,68.8,68.0,62.5
20160519000000,426.4,426.4,416.56,97.6923,32,57.5,68.8,68.0,62.5
20160519001500,426.4,426.4,410.0,96.1538,32,57.5,68.8,68.0,62.5
20160519003000,426.4,426.4,410.0,96.1538,32,57.5,68.8,68.0,62.5
20160519004500,426.4,426.4,416.56,97.6923,32,57.5,68.8,68.0,62.5
20160519010000,426.4,426.4,410.0,96.1538,32,57.5,68.7,68.0,62.5
20160519011500,426.4,426.4,410.0,96.1538,32,57.5,68.6,68.0,62.5
20160519013000,426.4,426.4,410.0,96.1538,32,57.5,68.6,68.0,62.5
20160519014500,426.4,426.4,405.08,95.0,32,56.8,68.5,68.0,62.5
20160519020000,426.4,426.4,410.0,96.1538,32,56.8,68.4,68.0,62.5
20160519021500,426.4,426.4,410.0,96.1538,32,56.8,68.4,68.0,62.5
20160519023000,426.4,426.4,416.56,97.6923,32,56.8,68.3,68.0,62.5
20160519024500,426.4,426.4,410.0,96.1538,32,56.8,68.3,68.0,62.5
20160519030000,426.4,426.4,410.0,96.1538,32,56.8,68.3,68.0,62.5
20160519031500,426.4,426.4,410.0,96.1538,32,56.8,68.3,68.0,62.5
20160519033000,426.4,426.4,410.0,96.1538,32,56.8,68.4,68.0,62.5
20160519034500,426.4,426.4,405.08,95.0,32,56.8,68.3,68.0,62.5
20160519040000,426.4,426.4,410.0,96.1538,32,56.8,68.2,68.0,62.5
20160519041500,426.4,426.4,410.0,96.1538,32,56.8,68.1,68.0,62.5
20160519043000,426.4,426.4,410.0,96.1538,32,56.8,68.1,68.0,62.5
20160519044500,426.4,426.4,410.0,96.1538,32,56.8,68.0,68.0,62.5
20160519050000,426.4,426.4,410.0,96.1538,32,56.8,68.1,68.0,62.5
20160519051500,426.4,426.4,410.0,96.1538,32,56.8,68.1,68.0,62.5
20160519053000,426.4,426.4,410.0,96.1538,32,56.8,67.9,68.0,62.5
20160519054500,426.4,426.4,410.0,96.1538,32,56.8,68.0,68.0,62.5
20160519060000,426.4,426.4,410.0,96.1538,32,56.8,67.8,68.0,62.5
20160519061500,426.4,426.4,410.0,96.1538,32,56.8,67.9,68.0,62.5
20160519063000,426.4,426.4,410.0,96.1538,32,56.8,67.9,68.0,62.5
