PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160519064500,426.4,426.4,410.0,96.1538,32,56.8,68.0,68.0,62.5
20160519070000,426.4,426.4,410.0,96.1538,32,56.8,68.0,68.0,62.5
20160519071500,426.4,426.4,405.08,95.0,32,56.8,68.2,68.0,62.5
20160519073000,426.4,426.4,410.0,96.1538,32,56.8,68.3,68.0,62.5
20160519074500,426.4,426.4,410.0,96.1538,32,57.5,68.5,68.0,62.5
20160519080000,426.4,426.4,410.0,96.1538,32,57.5,68.4,68.0,62.5
20160519081500,426.4,426.4,410.0,96.1538,32,57.5,68.5,68.0,62.5
20160519083000,426.4,426.4,410.0,96.1538,32,56.8,68.4,68.0,62.5
20160519084500,426.4,426.4,410.0,96.1538,32,56.8,68.5,68.0,62.5
20160519090000,426.4,426.4,405.08,95.0,32,56.8,68.6,68.0,62.5
20160519091500,426.4,426.4,410.0,96.1538,32,56.8,69.0,68.0,62.5
20160519093000,426.4,426.4,410.0,96.1538,32,56.8,69.3,68.0,62.5
20160519094500,426.4,426.4,405.08,95.0,32,56.8,69.5,68.0,62.5
20160519100000,426.4,426.4,426.4,100.0,32,56.0,69.8,68.0,62.5
20160519101500,426.4,426.4,421.48,98.8462,32,56.0,69.6,68.0,62.5
20160519103000,426.4,426.4,431.32,101.1538,32,56.0,69.7,68.0,62.5
20160519104500,426.4,426.4,431.32,101.1538,32,56.7,69.8,68.0,62.5
20160519110000,426.4,426.4,431.32,101.1538,32,56.7,69.8,68.0,62.5
20160519111500,426.4,426.4,431.32,101.1538,32,56.7,69.8,68.0,62.5
20160519113000,426.4,426.4,436.24,102.3077,32,56.7,69.8,68.0,62.5
20160519114500,426.4,426.4,436.24,102.3077,32,56.7,69.7,68.0,62.5
20160519120000,426.4,426.4,442.8,103.8462,32,56.7,69.9,68.0,62.5
20160519121500,426.4,426.4,437.88,102.6923,32,56.7,70.0,68.0,62.5
20160519123000,426.4,426.4,437.88,102.6923,32,56.7,70.1,68.0,62.5
20160519124500,426.4,426.4,431.32,101.1538,32,56.0,70.1,68.0,62.5
20160519130000,426.4,426.4,436.24,102.3077,32,56.0,70.1,68.0,62.5
20160519131500,426.4,426.4,436.24,102.3077,32,56.0,70.1,68.0,62.5
20160519133000,426.4,426.4,436.24,102.3077,32,56.0,70.3,68.0,62.5
20160519134500,426.4,426.4,447.72,105.0,32,56.0,70.2,68.0,62.5
20160519140000,426.4,426.4,447.72,105.0,32,56.7,70.3,68.0,62.5
20160519141500,426.4,426.4,442.8,103.8462,31,56.7,70.3,68.0,62.5
20160519143000,426.4,426.4,442.8,103.8462,31,56.7,70.3,68.0,62.5
20160519144500,426.4,426.4,442.8,103.8462,31,56.7,70.2,68.0,62.5
20160519150000,426.4,426.4,442.8,103.8462,31,56.7,70.3,68.0,62.5
20160519151500,426.4,426.4,442.8,103.8462,31,56.7,70.2,68.0,62.5
20160519153000,426.4,426.4,442.8,103.8462,31,56.7,70.1,68.0,62.5
20160519154500,426.4,426.4,437.88,102.6923,31,56.7,70.0,68.0,62.5
20160519160000,426.4,426.4,437.88,102.6923,31,56.0,70.0,68.0,62.5
20160519161500,426.4,426.4,442.8,103.8462,31,56.0,70.0,68.0,62.5
20160519163000,426.4,426.4,421.48,98.8462,31,56.0,69.9,68.0,62.5
20160519164500,426.4,426.4,410.0,96.1538,31,56.7,69.9,68.0,62.5
20160519170000,426.4,426.4,410.0,96.1538,31,56.7,69.7,68.0,62.5
20160519171500,426.4,426.4,400.16,93.8462,31,56.7,69.6,68.0,62.5
20160519173000,426.4,426.4,405.08,95.0,31,56.7,69.6,68.0,62.5
20160519174500,426.4,426.4,416.56,97.6923,32,56.7,69.4,68.0,62.5
20160519180000,426.4,426.4,411.64,96.5385,32,56.7,69.3,68.0,62.5
20160519181500,426.4,426.4,411.64,96.5385,32,56.7,69.2,68.0,62.5
20160519183000,426.4,426.4,411.64,96.5385,32,56.7,69.2,68.0,62.5
20160519184500,426.4,426.4,411.64,96.5385,32,56.7,69.1,68.0,62.5
20160519190000,426.4,426.4,416.56,97.6923,32,56.7,69.2,68.0,62.5
20160519191500,426.4,426.4,416.56,97.6923,32,56.7,69.1,68.0,62.5
20160519193000,426.4,426.4,416.56,97.6923,32,56.7,69.1,68.0,62.5
20160519194500,426.4,426.4,421.48,98.8462,32,56.7,69.1,68.0,62.5
20160519200000,426.4,426.4,416.56,97.6923,32,56.7,69.0,68.0,62.5
20160519201500,426.4,426.4,416.56,97.6923,32,56.7,68.9,68.0,62.5
20160519203000,426.4,426.4,411.64,96.5385,32,56.7,68.9,68.0,62.5
20160519204500,426.4,426.4,411.64,96.5385,32,56.7,68.8,68.0,62.5
20160519210000,426.4,426.4,411.64,96.5385,32,56.7,68.8,68.0,62.5
20160519211500,426.4,426.4,411.64,96.5385,32,56.7,68.9,68.0,62.5
20160519213000,426.4,426.4,442.8,103.8462,33,57.5,68.7,68.0,62.5
20160519214500,426.4,426.4,447.72,105.0,33,57.5,68.7,68.0,62.5
20160519220000,426.4,426.4,442.8,103.8462,33,56.8,68.6,68.0,62.5
20160519221500,426.4,426.4,437.88,102.6923,33,56.8,68.6,68.0,62.5
20160519223000,426.4,426.4,437.88,102.6923,33,56.8,68.5,68.0,62.5
20160519224500,426.4,426.4,437.88,102.6923,33,56.8,68.4,68.0,62.5
20160519230000,426.4,426.4,437.88,102.6923,33,56.8,68.4,68.0,62.5
20160519231500,426.4,426.4,437.88,102.6923,33,56.8,68.3,68.0,62.5
20160519233000,426.4,426.4,437.88,102.6923,33,56.8,68.4,68.0,62.5
20160519234500,426.4,426.4,437.88,102.6923,33,56.8,68.3,68.0,62.5
20160520000000,426.4,426.4,437.88,102.6923,33,56.8,68.2,68.0,62.5
20160520001500,426.4,426.4,437.88,102.6923,33,56.8,68.3,68.0,62.5
20160520003000,426.4,426.4,437.88,102.6923,33,56.8,68.3,68.0,62.5
20160520004500,426.4,426.4,442.8,103.8462,33,56.8,68.1,68.0,62.5
20160520010000,426.4,426.4,442.8,103.8462,33,56.8,68.2,68.0,62.5
20160520011500,426.4,426.4,431.32,101.1538,33,56.8,68.1,68.0,62.5
20160520013000,426.4,426.4,431.32,101.1538,33,56.8,68.1,68.0,62.5
20160520014500,426.4,426.4,436.24,102.3077,33,56.8,68.1,68.0,62.5
20160520020000,426.4,426.4,436.24,102.3077,33,56.8,67.9,68.0,62.5
20160520021500,426.4,426.4,431.32,101.1538,33,56.8,67.8,68.0,62.5
20160520023000,426.4,426.4,436.24,102.3077,33,57.5,67.8,68.0,62.5
20160520024500,426.4,426.4,436.24,102.3077,33,57.5,67.7,68.0,62.5
20160520030000,426.4,426.4,431.32,101.1538,33,57.5,67.8,68.0,62.5
20160520031500,426.4,426.4,436.24,102.3077,33,57.5,67.9,68.0,62.5
20160520033000,426.4,426.4,436.24,102.3077,33,57.5,67.8,68.0,62.5
20160520034500,426.4,426.4,436.24,102.3077,33,57.5,67.7,68.0,62.5
20160520040000,426.4,426.4,431.32,101.1538,33,57.5,67.7,68.0,62.5
20160520041500,426.4,426.4,436.24,102.3077,33,57.5,67.7,68.0,62.5
20160520043000,426.4,426.4,436.24,102.3077,33,57.5,67.7,68.0,62.5
20160520044500,426.4,426.4,431.32,101.1538,33,57.5,67.6,68.0,62.5
20160520050000,426.4,426.4,436.24,102.3077,33,57.5,67.6,68.0,62.5
20160520051500,426.4,426.4,431.32,101.1538,33,57.5,67.6,68.0,62.5
20160520053000,426.4,426.4,431.32,101.1538,33,57.5,67.5,68.0,62.5
20160520054500,426.4,426.4,436.24,102.3077,33,56.8,67.4,68.0,62.5
20160520060000,426.4,426.4,436.24,102.3077,33,56.8,67.4,68.0,62.5
20160520061500,426.4,426.4,431.32,101.1538,33,56.8,67.5,68.0,62.5
20160520063000,426.4,426.4,436.24,102.3077,33,56.8,67.5,68.0,62.5
20160520064500,426.4,426.4,436.24,102.3077,33,56.8,67.3,68.0,62.5
20160520070000,426.4,426.4,436.24,102.3077,33,56.8,67.5,68.0,62.5
20160520071500,426.4,426.4,431.32,101.1538,33,56.8,67.4,68.0,62.5
20160520073000,426.4,426.4,431.32,101.1538,33,56.8,67.4,68.0,62.5
20160520074500,426.4,426.4,431.32,101.1538,33,56.8,67.3,68.0,62.5
20160520080000,426.4,426.4,416.56,97.6923,33,56.8,67.3,68.0,62.5
20160520081500,426.4,426.4,416.56,97.6923,33,56.8,67.4,68.0,62.5
20160520083000,426.4,426.4,416.56,97.6923,33,56.8,67.4,68.0,62.5
20160520084500,426.4,426.4,421.48,98.8462,33,56.8,67.6,68.0,62.5
20160520090000,426.4,426.4,421.48,98.8462,33,56.8,67.9,68.0,62.5
20160520091500,426.4,426.4,421.48,98.8462,33,56.0,68.0,68.0,62.5
20160520093000,426.4,426.4,436.24,102.3077,33,56.0,68.2,68.0,62.5
20160520094500,426.4,426.4,436.24,102.3077,33,56.0,68.4,68.0,62.5
20160520100000,426.4,426.4,436.24,102.3077,32,56.0,68.6,68.0,62.5
20160520101500,426.4,426.4,436.24,102.3077,32,56.0,68.7,68.0,62.5
20160520103000,426.4,426.4,447.72,105.0,32,56.0,68.7,68.0,62.5
20160520104500,426.4,426.4,447.72,105.0,32,56.7,68.8,68.0,62.5
20160520110000,426.4,426.4,437.88,102.6923,31,56.7,68.8,68.0,62.5
20160520111500,426.4,426.4,437.88,102.6923,31,56.7,68.9,68.0,62.5
20160520113000,426.4,426.4,442.8,103.8462,31,55.9,69.1,68.0,62.5
20160520114500,426.4,426.4,442.8,103.8462,31,55.9,68.8,68.0,62.5
20160520120000,426.4,426.4,447.72,105.0,31,55.9,68.9,68.0,62.5
20160520121500,426.4,426.4,421.48,98.8462,31,55.9,68.7,68.0,62.5
20160520123000,426.4,426.4,411.64,96.5385,31,55.9,68.8,68.0,62.5
20160520124500,426.4,426.4,411.64,96.5385,31,55.9,68.9,68.0,62.5
20160520130000,426.4,426.4,411.64,96.5385,31,55.9,69.0,68.0,62.5
20160520131500,426.4,426.4,411.64,96.5385,31,55.9,69.1,68.0,62.5
20160520133000,426.4,426.4,405.08,95.0,31,55.9,69.2,68.0,62.5
20160520134500,426.4,426.4,421.48,98.8462,31,55.9,69.3,68.0,62.5
20160520140000,426.4,426.4,431.32,101.1538,31,55.9,69.4,68.0,62.5
20160520141500,426.4,426.4,437.88,102.6923,31,55.9,69.3,68.0,62.5
20160520143000,426.4,426.4,447.72,105.0,31,55.9,69.6,68.0,62.5
20160520144500,426.4,426.4,454.28,106.5385,31,55.9,69.7,68.0,62.5
20160520150000,426.4,426.4,436.24,102.3077,31,55.9,69.8,68.0,62.5
20160520151500,426.4,426.4,436.24,102.3077,31,55.9,69.9,68.0,62.5
20160520153000,426.4,426.4,436.24,102.3077,31,55.9,70.0,68.0,62.5
20160520154500,426.4,426.4,436.24,102.3077,31,56.7,69.9,68.0,62.5
20160520160000,426.4,426.4,442.8,103.8462,31,56.7,70.0,68.0,62.5
20160520161500,426.4,426.4,447.72,105.0,31,56.7,69.8,68.0,62.5
20160520163000,426.4,426.4,442.8,103.8462,31,56.7,69.6,68.0,62.5
20160520164500,426.4,426.4,436.24,102.3077,31,56.0,69.4,68.0,62.5
20160520170000,426.4,426.4,416.56,97.6923,31,56.0,69.3,68.0,62.5
20160520171500,426.4,426.4,410.0,96.1538,31,56.7,69.5,68.0,62.5
20160520173000,426.4,426.4,400.16,93.8462,31,56.0,69.5,68.0,62.5
20160520174500,426.4,426.4,405.08,95.0,31,56.0,69.3,68.0,62.5
20160520180000,426.4,426.4,395.24,92.6923,31,56.0,69.3,68.0,62.5
20160520181500,426.4,426.4,410.0,96.1538,32,56.7,69.2,68.0,62.5
20160520183000,426.4,426.4,410.0,96.1538,32,56.7,69.3,68.0,62.5
20160520184500,426.4,426.4,410.0,96.1538,32,56.7,69.3,68.0,62.5
20160520190000,426.4,426.4,410.0,96.1538,32,56.7,69.3,68.0,62.5
20160520191500,426.4,426.4,410.0,96.1538,32,56.7,69.3,68.0,62.5
20160520193000,426.4,426.4,416.56,97.6923,32,56.7,69.4,68.0,62.5
20160520194500,426.4,426.4,411.64,96.5385,32,56.7,69.4,68.0,62.5
20160520200000,426.4,426.4,416.56,97.6923,32,56.7,69.4,68.0,62.5
20160520201500,426.4,426.4,416.56,97.6923,32,56.7,69.4,68.0,62.5
20160520203000,426.4,426.4,416.56,97.6923,32,56.7,69.4,68.0,62.5
20160520204500,426.4,426.4,416.56,97.6923,32,56.7,69.4,68.0,62.5
20160520210000,426.4,426.4,416.56,97.6923,32,56.7,69.4,68.0,62.5
20160520211500,426.4,426.4,416.56,97.6923,32,56.7,69.4,68.0,62.5
20160520213000,426.4,426.4,416.56,97.6923,32,56.7,69.3,68.0,62.5
20160520214500,426.4,426.4,421.48,98.8462,32,56.7,69.3,68.0,62.5
20160520220000,426.4,426.4,421.48,98.8462,32,56.7,69.4,68.0,62.5
20160520221500,426.4,426.4,421.48,98.8462,32,56.7,69.3,68.0,62.5
20160520223000,426.4,426.4,421.48,98.8462,32,56.7,69.3,68.0,62.5
20160520224500,426.4,426.4,421.48,98.8462,32,56.7,69.2,68.0,62.5
20160520230000,426.4,426.4,416.56,97.6923,32,56.7,69.1,68.0,62.5
20160520231500,426.4,426.4,411.64,96.5385,32,57.5,69.2,68.0,62.5
20160520233000,426.4,426.4,416.56,97.6923,32,57.5,69.2,68.0,62.5
20160520234500,426.4,426.4,416.56,97.6923,32,57.5,69.2,68.0,62.5
20160521000000,426.4,426.4,421.48,98.8462,32,57.5,69.2,68.0,62.5
20160521001500,426.4,426.4,416.56,97.6923,32,57.5,69.2,68.0,62.5
20160521003000,426.4,426.4,421.48,98.8462,32,57.5,69.2,68.0,62.5
20160521004500,426.4,426.4,416.56,97.6923,32,57.5,69.2,68.0,62.5
20160521010000,426.4,426.4,421.48,98.8462,32,57.5,69.1,68.0,62.5
20160521011500,426.4,426.4,447.72,105.0,34,57.5,68.9,68.0,62.5
20160521013000,426.4,426.4,436.24,102.3077,33,57.5,68.8,68.0,62.5
20160521014500,426.4,426.4,436.24,102.3077,33,56.8,68.7,68.0,62.5
20160521020000,426.4,426.4,436.24,102.3077,33,56.8,68.7,68.0,62.5
20160521021500,426.4,426.4,431.32,101.1538,33,56.8,68.7,68.0,62.5
20160521023000,426.4,426.4,437.88,102.6923,33,56.8,68.6,68.0,62.5
20160521024500,426.4,426.4,437.88,102.6923,33,56.8,68.6,68.0,62.5
20160521030000,426.4,426.4,437.88,102.6923,33,56.8,68.6,68.0,62.5
20160521031500,426.4,426.4,437.88,102.6923,33,56.8,68.6,68.0,62.5
20160521033000,426.4,426.4,442.8,103.8462,33,56.8,68.6,68.0,62.5
20160521034500,426.4,426.4,437.88,102.6923,33,56.8,68.4,68.0,62.5
20160521040000,426.4,426.4,437.88,102.6923,33,56.8,68.4,68.0,62.5
20160521041500,426.4,426.4,437.88,102.6923,33,56.8,68.4,68.0,62.5
20160521043000,426.4,426.4,437.88,102.6923,33,56.8,68.3,68.0,62.5
20160521044500,426.4,426.4,431.32,101.1538,33,56.8,68.3,68.0,62.5
20160521050000,426.4,426.4,431.32,101.1538,33,57.5,68.2,68.0,62.5
20160521051500,426.4,426.4,436.24,102.3077,33,57.5,68.3,68.0,62.5
20160521053000,426.4,426.4,436.24,102.3077,33,57.5,68.3,68.0,62.5
20160521054500,426.4,426.4,431.32,101.1538,33,57.5,68.4,68.0,62.5
20160521060000,426.4,426.4,436.24,102.3077,33,57.5,68.2,68.0,62.5
20160521061500,426.4,426.4,436.24,102.3077,33,57.5,68.2,68.0,62.5
20160521063000,426.4,426.4,436.24,102.3077,33,57.5,68.1,68.0,62.5
20160521064500,426.4,426.4,436.24,102.3077,33,57.5,68.1,68.0,62.5
20160521070000,426.4,426.4,436.24,102.3077,33,57.5,68.1,68.0,62.5
20160521071500,426.4,426.4,436.24,102.3077,33,56.7,68.0,68.0,62.5
20160521073000,426.4,426.4,431.32,101.1538,33,56.7,67.9,68.0,62.5
20160521074500,426.4,426.4,436.24,102.3077,33,56.7,67.9,68.0,62.5
20160521080000,426.4,426.4,436.24,102.3077,33,56.7,67.9,68.0,62.5
20160521081500,426.4,426.4,436.24,102.3077,33,56.0,67.9,68.0,62.5
20160521083000,426.4,426.4,436.24,102.3077,33,56.0,67.8,68.0,62.5
20160521084500,426.4,426.4,436.24,102.3077,33,56.0,67.8,68.0,62.5
20160521090000,426.4,426.4,436.24,102.3077,33,56.0,67.9,68.0,62.5
20160521091500,426.4,426.4,436.24,102.3077,33,56.0,67.8,68.0,62.5
20160521093000,426.4,426.4,436.24,102.3077,33,56.0,67.8,68.0,62.5
20160521094500,426.4,426.4,436.24,102.3077,33,56.0,67.8,68.0,62.5
20160521100000,426.4,426.4,436.24,102.3077,33,56.0,67.8,68.0,62.5
20160521101500,426.4,426.4,436.24,102.3077,33,56.0,67.9,68.0,62.5
20160521103000,426.4,426.4,436.24,102.3077,33,56.0,67.9,68.0,62.5
20160521104500,426.4,426.4,436.24,102.3077,33,56.0,67.8,68.0,62.5
20160521110000,426.4,426.4,436.24,102.3077,33,56.0,67.9,68.0,62.5
20160521111500,426.4,426.4,436.24,102.3077,33,55.2,67.9,68.0,62.5
20160521113000,426.4,426.4,436.24,102.3077,33,55.9,67.9,68.0,62.5
20160521114500,426.4,426.4,436.24,102.3077,33,55.9,68.0,68.0,62.5
20160521120000,426.4,426.4,436.24,102.3077,33,55.1,68.1,68.0,62.5
20160521121500,426.4,426.4,436.24,102.3077,33,55.1,68.1,68.0,62.5
20160521123000,426.4,426.4,436.24,102.3077,33,55.1,67.9,68.0,62.5
20160521124500,426.4,426.4,436.24,102.3077,33,55.1,67.9,68.0,62.5
20160521130000,426.4,426.4,436.24,102.3077,33,55.1,68.1,68.0,62.5
20160521131500,426.4,426.4,436.24,102.3077,33,55.1,68.1,68.0,62.5
20160521133000,426.4,426.4,436.24,102.3077,33,55.1,68.1,68.0,62.5
20160521134500,426.4,426.4,436.24,102.3077,33,55.1,68.1,68.0,62.5
20160521140000,426.4,426.4,431.32,101.1538,33,55.9,68.1,68.0,62.5
20160521141500,426.4,426.4,431.32,101.1538,33,55.9,68.1,68.0,62.5
20160521143000,426.4,426.4,442.8,103.8462,33,55.9,68.1,68.0,62.5
20160521144500,426.4,426.4,437.88,102.6923,33,55.9,68.1,68.0,62.5
20160521150000,426.4,426.4,437.88,102.6923,33,55.9,68.2,68.0,62.5
20160521151500,426.4,426.4,437.88,102.6923,33,55.9,68.4,68.0,62.5
20160521153000,426.4,426.4,437.88,102.6923,33,55.9,68.5,68.0,62.5
20160521154500,426.4,426.4,437.88,102.6923,33,55.9,68.3,68.0,62.5
20160521160000,426.4,426.4,437.88,102.6923,33,55.9,68.3,68.0,62.5
20160521161500,426.4,426.4,442.8,103.8462,33,55.9,68.4,68.0,62.5
20160521163000,426.4,426.4,442.8,103.8462,33,55.9,68.4,68.0,62.5
20160521164500,426.4,426.4,442.8,103.8462,33,55.9,68.4,68.0,62.5
20160521170000,426.4,426.4,437.88,102.6923,33,55.9,68.5,68.0,62.5
20160521171500,426.4,426.4,442.8,103.8462,33,55.9,68.6,68.0,62.5
20160521173000,426.4,426.4,447.72,105.0,33,55.9,68.6,68.0,62.5
20160521174500,426.4,426.4,452.64,106.1539,33,55.9,68.6,68.0,62.5
20160521180000,426.4,426.4,447.72,105.0,33,55.9,68.5,68.0,62.5
20160521181500,426.4,426.4,452.64,106.1539,33,55.9,68.5,68.0,62.5
20160521183000,426.4,426.4,447.72,105.0,33,55.9,68.6,68.0,62.5
20160521184500,426.4,426.4,452.64,106.1539,33,56.7,68.6,68.0,62.5
20160521190000,426.4,426.4,437.88,102.6923,32,56.7,68.6,68.0,62.5
20160521191500,426.4,426.4,437.88,102.6923,32,56.7,68.6,68.0,62.5
20160521193000,426.4,426.4,437.88,102.6923,32,56.7,68.8,68.0,62.5
20160521194500,426.4,426.4,437.88,102.6923,32,56.7,68.7,68.0,62.5
20160521200000,426.4,426.4,437.88,102.6923,32,56.7,68.8,68.0,62.5
20160521201500,426.4,426.4,437.88,102.6923,32,56.7,68.7,68.0,62.5
20160521203000,426.4,426.4,437.88,102.6923,32,56.7,68.7,68.0,62.5
20160521204500,426.4,426.4,437.88,102.6923,32,56.7,68.8,68.0,62.5
20160521210000,426.4,426.4,442.8,103.8462,32,56.7,68.8,68.0,62.5
20160521211500,426.4,426.4,437.88,102.6923,32,56.7,68.8,68.0,62.5
20160521213000,426.4,426.4,431.32,101.1538,32,57.5,68.9,68.0,62.5
20160521214500,426.4,426.4,436.24,102.3077,32,57.5,68.9,68.0,62.5
20160521220000,426.4,426.4,447.72,105.0,32,57.5,68.9,68.0,62.5
20160521221500,426.4,426.4,436.24,102.3077,32,57.5,68.9,68.0,62.5
20160521223000,426.4,426.4,436.24,102.3077,32,57.5,68.9,68.0,62.5
20160521224500,426.4,426.4,436.24,102.3077,32,57.5,68.9,68.0,62.5
20160521230000,426.4,426.4,436.24,102.3077,32,57.5,68.9,68.0,62.5
20160521231500,426.4,426.4,436.24,102.3077,32,57.5,68.9,68.0,62.5
20160521233000,426.4,426.4,436.24,102.3077,32,57.5,68.9,68.0,62.5
20160521234500,426.4,426.4,436.24,102.3077,32,57.5,68.9,68.0,62.5
20160522000000,426.4,426.4,436.24,102.3077,32,57.5,68.8,68.0,62.5
20160522001500,426.4,426.4,431.32,101.1538,32,57.5,68.8,68.0,62.5
20160522003000,426.4,426.4,426.4,100.0,32,57.5,68.8,68.0,62.5
20160522004500,426.4,426.4,426.4,100.0,32,57.5,68.8,68.0,62.5
20160522010000,426.4,426.4,436.24,102.3077,32,57.5,68.8,68.0,62.5
20160522011500,426.4,426.4,436.24,102.3077,32,57.5,68.7,68.0,62.5
20160522013000,426.4,426.4,426.4,100.0,32,57.5,68.8,68.0,62.5
20160522014500,426.4,426.4,426.4,100.0,32,57.5,68.7,68.0,62.5
20160522020000,426.4,426.4,431.32,101.1538,32,57.5,68.7,68.0,62.5
20160522021500,426.4,426.4,431.32,101.1538,32,57.5,68.7,68.0,62.5
20160522023000,426.4,426.4,421.48,98.8462,32,57.5,68.7,68.0,62.5
20160522024500,426.4,426.4,426.4,100.0,32,57.5,68.6,68.0,62.5
20160522030000,426.4,426.4,426.4,100.0,32,57.5,68.6,68.0,62.5
20160522031500,426.4,426.4,431.32,101.1538,32,57.5,68.6,68.0,62.5
20160522033000,426.4,426.4,426.4,100.0,32,57.5,68.6,68.0,62.5
20160522034500,426.4,426.4,426.4,100.0,32,56.8,68.5,68.0,62.5
20160522040000,426.4,426.4,426.4,100.0,32,56.8,68.5,68.0,62.5
20160522041500,426.4,426.4,426.4,100.0,32,56.8,68.5,68.0,62.5
20160522043000,426.4,426.4,426.4,100.0,32,56.8,68.6,68.0,62.5
20160522044500,426.4,426.4,426.4,100.0,32,56.8,68.6,68.0,62.5
20160522050000,426.4,426.4,426.4,100.0,32,56.8,68.4,68.0,62.5
20160522051500,426.4,426.4,421.48,98.8462,32,56.8,68.3,68.0,62.5
20160522053000,426.4,426.4,431.32,101.1538,32,56.8,68.3,68.0,62.5
20160522054500,426.4,426.4,426.4,100.0,32,56.8,68.4,68.0,62.5
20160522060000,426.4,426.4,426.4,100.0,32,56.8,68.4,68.0,62.5
20160522061500,426.4,426.4,421.48,98.8462,32,56.8,68.4,68.0,62.5
20160522063000,426.4,426.4,426.4,100.0,32,57.5,68.4,68.0,62.5
20160522064500,426.4,426.4,426.4,100.0,32,57.5,68.4,68.0,62.5
20160522070000,426.4,426.4,421.48,98.8462,32,57.5,68.3,68.0,62.5
20160522071500,426.4,426.4,421.48,98.8462,32,57.5,68.4,68.0,62.5
20160522073000,426.4,426.4,421.48,98.8462,32,57.5,68.3,68.0,62.5
20160522074500,426.4,426.4,421.48,98.8462,32,57.5,68.3,68.0,62.5
20160522080000,426.4,426.4,421.48,98.8462,32,56.4,68.2,68.0,62.5
20160522081500,426.4,426.4,421.48,98.8462,32,56.4,68.1,68.0,62.5
20160522083000,426.4,426.4,416.56,97.6923,32,56.4,68.0,68.0,62.5
20160522084500,426.4,426.4,421.48,98.8462,32,56.4,68.0,68.0,62.5
20160522090000,426.4,426.4,426.4,100.0,32,56.4,68.1,68.0,62.5
20160522091500,426.4,426.4,421.48,98.8462,32,56.4,68.0,68.0,62.5
20160522093000,426.4,426.4,426.4,100.0,32,56.4,68.0,68.0,62.5
20160522094500,426.4,426.4,421.48,98.8462,32,56.4,68.1,68.0,62.5
20160522100000,426.4,426.4,431.32,101.1538,32,56.4,68.1,68.0,62.5
20160522101500,426.4,426.4,416.56,97.6923,32,56.4,68.0,68.0,62.5
20160522103000,426.4,426.4,426.4,100.0,32,56.4,68.1,68.0,62.5
20160522104500,426.4,426.4,426.4,100.0,32,56.4,68.1,68.0,62.5
20160522110000,426.4,426.4,416.56,97.6923,32,56.4,68.0,68.0,62.5
20160522111500,426.4,426.4,431.32,101.1538,32,56.4,68.0,68.0,62.5
20160522113000,426.4,426.4,416.56,97.6923,32,56.4,67.9,68.0,62.5
20160522114500,426.4,426.4,426.4,100.0,32,56.4,68.0,68.0,62.5
20160522120000,426.4,426.4,431.32,101.1538,32,56.4,67.9,68.0,62.5
20160522121500,426.4,426.4,426.4,100.0,32,56.4,68.0,68.0,62.5
20160522123000,426.4,426.4,421.48,98.8462,32,56.4,68.0,68.0,62.5
20160522124500,426.4,426.4,421.48,98.8462,32,56.4,68.0,68.0,62.5
20160522130000,426.4,426.4,421.48,98.8462,32,56.4,68.1,68.0,62.5
20160522131500,426.4,426.4,426.4,100.0,32,56.4,68.1,68.0,62.5
20160522133000,426.4,426.4,416.56,97.6923,32,56.4,68.2,68.0,62.5
20160522134500,426.4,426.4,426.4,100.0,32,56.4,68.2,68.0,62.5
20160522140000,426.4,426.4,421.48,98.8462,32,56.4,68.2,68.0,62.5
20160522141500,426.4,426.4,416.56,97.6923,32,56.4,68.2,68.0,62.5
20160522143000,426.4,426.4,426.4,100.0,32,56.4,68.2,68.0,62.5
20160522144500,426.4,426.4,431.32,101.1538,32,56.4,68.2,68.0,62.5
20160522150000,426.4,426.4,416.56,97.6923,32,56.4,68.2,68.0,62.5
20160522151500,426.4,426.4,426.4,100.0,32,56.4,68.3,68.0,62.5
20160522153000,426.4,426.4,421.48,98.8462,32,56.4,68.2,68.0,62.5
20160522154500,426.4,426.4,421.48,98.8462,32,56.4,68.2,68.0,62.5
20160522160000,426.4,426.4,421.48,98.8462,32,56.4,68.2,68.0,62.5
20160522161500,426.4,426.4,421.48,98.8462,32,56.4,68.2,68.0,62.5
20160522163000,426.4,426.4,426.4,100.0,32,56.4,68.2,68.0,62.5
20160522164500,426.4,426.4,421.48,98.8462,32,56.4,68.2,68.0,62.5
20160522170000,426.4,426.4,421.48,98.8462,32,56.4,68.2,68.0,62.5
20160522171500,426.4,426.4,416.56,97.6923,32,56.4,68.3,68.0,62.5
20160522173000,426.4,426.4,421.48,98.8462,32,56.4,68.3,68.0,62.5
20160522174500,426.4,426.4,411.64,96.5385,32,56.4,68.4,68.0,62.5
20160522180000,426.4,426.4,411.64,96.5385,32,56.4,68.5,68.0,62.5
20160522181500,426.4,426.4,421.48,98.8462,32,56.4,68.6,68.0,62.5
20160522183000,426.4,426.4,426.4,100.0,32,56.4,68.4,68.0,62.5
20160522184500,426.4,426.4,416.56,97.6923,32,56.4,68.4,68.0,62.5
20160522190000,426.4,426.4,426.4,100.0,32,56.4,68.4,68.0,62.5
20160522191500,426.4,426.4,421.48,98.8462,32,56.4,68.5,68.0,62.5
20160522193000,426.4,426.4,416.56,97.6923,32,56.4,68.4,68.0,62.5
20160522194500,426.4,426.4,416.56,97.6923,32,56.4,68.3,68.0,62.5
20160522200000,426.4,426.4,426.4,100.0,32,57.1,68.3,68.0,62.5
20160522201500,426.4,426.4,426.4,100.0,32,57.1,68.5,68.0,62.5
20160522203000,426.4,426.4,416.56,97.6923,32,57.1,68.6,68.0,62.5
20160522204500,426.4,426.4,421.48,98.8462,32,57.1,68.6,68.0,62.5
20160522210000,426.4,426.4,426.4,100.0,32,57.1,68.6,68.0,62.5
20160522211500,426.4,426.4,411.64,96.5385,32,57.1,68.5,68.0,62.5
20160522213000,426.4,426.4,416.56,97.6923,32,57.1,68.6,68.0,62.5
20160522214500,426.4,426.4,421.48,98.8462,32,57.1,68.5,68.0,62.5
20160522220000,426.4,426.4,426.4,100.0,32,57.1,68.5,68.0,62.5
20160522221500,426.4,426.4,421.48,98.8462,32,57.1,68.5,68.0,62.5
20160522223000,426.4,426.4,416.56,97.6923,32,57.1,68.6,68.0,62.5
20160522224500,426.4,426.4,416.56,97.6923,32,57.1,68.6,68.0,62.5
20160522230000,426.4,426.4,416.56,97.6923,32,57.1,68.4,68.0,62.5
20160522231500,426.4,426.4,416.56,97.6923,32,57.1,68.4,68.0,62.5
20160522233000,426.4,426.4,421.48,98.8462,32,57.1,68.4,68.0,62.5
20160522234500,426.4,426.4,416.56,97.6923,32,58.3,68.4,68.0,62.5
20160523000000,426.4,426.4,421.48,98.8462,32,56.8,68.4,68.0,62.5
20160523001500,426.4,426.4,416.56,97.6923,32,57.5,68.4,68.0,62.5
20160523003000,426.4,426.4,416.56,97.6923,32,57.5,68.4,68.0,62.5
20160523004500,426.4,426.4,426.4,100.0,32,57.5,68.4,68.0,62.5
20160523010000,426.4,426.4,416.56,97.6923,32,57.5,68.4,68.0,62.5
20160523011500,426.4,426.4,416.56,97.6923,32,57.5,68.4,68.0,62.5
20160523013000,426.4,426.4,416.56,97.6923,32,57.5,68.5,68.0,62.5
20160523014500,426.4,426.4,421.48,98.8462,32,57.5,68.4,68.0,62.5
20160523020000,426.4,426.4,426.4,100.0,32,57.5,68.4,68.0,62.5
20160523021500,426.4,426.4,421.48,98.8462,32,57.5,68.3,68.0,62.5
20160523023000,426.4,426.4,416.56,97.6923,32,57.5,68.3,68.0,62.5
20160523024500,426.4,426.4,416.56,97.6923,32,57.5,68.3,68.0,62.5
20160523030000,426.4,426.4,416.56,97.6923,32,57.5,68.2,68.0,62.5
20160523031500,426.4,426.4,421.48,98.8462,32,57.5,68.1,68.0,62.5
20160523033000,426.4,426.4,421.48,98.8462,32,57.5,68.0,68.0,62.5
20160523034500,426.4,426.4,426.4,100.0,32,57.5,68.2,68.0,62.5
20160523040000,426.4,426.4,416.56,97.6923,32,57.5,68.1,68.0,62.5
20160523041500,426.4,426.4,416.56,97.6923,32,57.5,68.2,68.0,62.5
20160523043000,426.4,426.4,416.56,97.6923,32,57.5,68.1,68.0,62.5
20160523044500,426.4,426.4,410.0,96.1538,32,57.5,68.1,68.0,62.5
20160523050000,426.4,426.4,416.56,97.6923,32,57.5,68.0,68.0,62.5
20160523051500,426.4,426.4,416.56,97.6923,32,57.5,68.0,68.0,62.5
20160523053000,426.4,426.4,426.4,100.0,32,57.5,67.8,68.0,62.5
20160523054500,426.4,426.4,421.48,98.8462,32,57.5,67.9,68.0,62.5
20160523060000,426.4,426.4,426.4,100.0,32,57.5,67.8,68.0,62.5
20160523061500,426.4,426.4,421.48,98.8462,32,57.5,67.7,68.0,62.5
20160523063000,426.4,426.4,431.32,101.1538,32,57.5,67.8,68.0,62.5
20160523064500,426.4,426.4,421.48,98.8462,32,57.5,67.8,68.0,62.5
20160523070000,426.4,426.4,426.4,100.0,32,56.8,67.8,68.0,62.5
20160523071500,426.4,426.4,421.48,98.8462,32,56.8,67.9,68.0,62.5
20160523073000,426.4,426.4,416.56,97.6923,32,56.8,68.0,68.0,62.5
20160523074500,426.4,426.4,426.4,100.0,32,56.0,68.4,68.0,62.5
20160523080000,426.4,426.4,421.48,98.8462,32,56.0,68.2,68.0,62.5
20160523081500,426.4,426.4,426.4,100.0,32,56.0,68.5,68.0,62.5
20160523083000,426.4,426.4,426.4,100.0,32,56.0,68.8,68.0,62.5
20160523084500,426.4,426.4,431.32,101.1538,32,56.0,68.8,68.0,62.5
20160523090000,426.4,426.4,447.72,105.0,32,56.7,69.0,68.0,62.5
20160523091500,426.4,426.4,447.72,105.0,32,56.0,69.3,68.0,62.5
20160523093000,426.4,426.4,442.8,103.8462,31,56.0,69.6,68.0,62.5
20160523094500,426.4,426.4,437.88,102.6923,31,56.0,69.4,68.0,62.5
20160523100000,426.4,426.4,437.88,102.6923,31,56.6,69.6,68.0,62.5
20160523101500,426.4,426.4,437.88,102.6923,31,56.6,70.0,68.0,62.5
20160523103000,426.4,426.4,447.72,105.0,31,56.6,70.0,68.0,62.5
20160523104500,426.4,426.4,447.72,105.0,31,56.6,70.0,68.0,62.5
20160523110000,426.4,426.4,442.8,103.8462,31,56.6,70.2,68.0,62.5
20160523111500,426.4,426.4,442.8,103.8462,31,56.6,70.1,68.0,62.5
20160523113000,426.4,426.4,437.88,102.6923,31,56.6,70.2,68.0,62.5
20160523114500,426.4,426.4,437.88,102.6923,31,56.0,70.3,68.0,62.5
20160523120000,426.4,426.4,426.4,100.0,31,56.0,70.7,68.0,62.5
20160523121500,426.4,426.4,411.64,96.5385,31,56.0,70.5,68.0,62.5
20160523123000,426.4,426.4,421.48,98.8462,31,56.0,70.9,68.0,62.5
20160523124500,426.4,426.4,405.08,95.0,31,56.0,70.8,68.0,62.5
20160523130000,426.4,426.4,410.0,96.1538,31,56.0,70.9,68.0,62.5
20160523131500,426.4,426.4,421.48,98.8462,31,56.0,70.7,68.0,62.5
20160523133000,426.4,426.4,436.24,102.3077,31,56.0,70.8,68.0,62.5
20160523134500,426.4,426.4,442.8,103.8462,31,56.6,70.7,68.0,62.5
20160523140000,426.4,426.4,452.64,106.1539,31,56.6,70.7,68.0,62.5
20160523141500,426.4,426.4,447.72,105.0,31,56.6,71.1,68.0,62.5
20160523143000,426.4,426.4,442.8,103.8462,31,56.6,70.9,68.0,62.5
20160523144500,426.4,426.4,447.72,105.0,31,56.6,70.9,68.0,62.5
20160523150000,426.4,426.4,437.88,102.6923,30,56.6,70.5,68.0,62.5
20160523151500,426.4,426.4,442.8,103.8462,30,56.6,70.9,68.0,62.5
20160523153000,426.4,426.4,442.8,103.8462,30,56.6,71.0,68.0,62.5
20160523154500,426.4,426.4,447.72,105.0,30,56.6,71.1,68.0,62.5
20160523160000,426.4,426.4,447.72,105.0,30,56.6,70.9,68.0,62.5
20160523161500,426.4,426.4,431.32,101.1538,30,56.6,71.1,68.0,62.5
20160523163000,426.4,426.4,421.48,98.8462,30,56.6,71.3,68.0,62.5
20160523164500,426.4,426.4,426.4,100.0,30,56.6,70.9,68.0,62.5
20160523170000,426.4,426.4,416.56,97.6923,30,56.6,70.9,68.0,62.5
20160523171500,426.4,426.4,411.64,96.5385,30,56.6,70.7,68.0,62.5
20160523173000,426.4,426.4,411.64,96.5385,30,56.6,70.6,68.0,62.5
20160523174500,426.4,426.4,400.16,93.8462,30,56.6,70.6,68.0,62.5
20160523180000,426.4,426.4,410.0,96.1538,31,56.6,70.5,68.0,62.5
20160523181500,426.4,426.4,405.08,95.0,31,56.6,70.5,68.0,62.5
20160523183000,426.4,426.4,411.64,96.5385,31,56.6,70.2,68.0,62.5
20160523184500,426.4,426.4,416.56,97.6923,31,56.6,70.1,68.0,62.5
20160523190000,426.4,426.4,411.64,96.5385,31,56.6,70.0,68.0,62.5
20160523191500,426.4,426.4,411.64,96.5385,31,56.6,70.0,68.0,62.5
20160523193000,426.4,426.4,411.64,96.5385,31,56.6,70.0,68.0,62.5
20160523194500,426.4,426.4,411.64,96.5385,31,56.6,70.0,68.0,62.5
20160523200000,426.4,426.4,416.56,97.6923,31,56.6,69.9,68.0,62.5
20160523201500,426.4,426.4,416.56,97.6923,31,56.6,69.8,68.0,62.5
20160523203000,426.4,426.4,411.64,96.5385,31,56.6,69.9,68.0,62.5
20160523204500,426.4,426.4,411.64,96.5385,31,56.6,69.7,68.0,62.5
20160523210000,426.4,426.4,411.64,96.5385,31,57.5,69.7,68.0,62.5
20160523211500,426.4,426.4,411.64,96.5385,31,57.5,69.7,68.0,62.5
20160523213000,426.4,426.4,416.56,97.6923,31,56.8,69.7,68.0,62.5
20160523214500,426.4,426.4,416.56,97.6923,31,56.8,69.6,68.0,62.5
20160523220000,426.4,426.4,411.64,96.5385,31,56.8,69.6,68.0,62.5
20160523221500,426.4,426.4,411.64,96.5385,31,56.8,69.5,68.0,62.5
20160523223000,426.4,426.4,411.64,96.5385,31,56.8,69.6,68.0,62.5
20160523224500,426.4,426.4,411.64,96.5385,31,56.8,69.5,68.0,62.5
20160523230000,426.4,426.4,411.64,96.5385,31,56.8,69.5,68.0,62.5
20160523231500,426.4,426.4,411.64,96.5385,31,56.8,69.5,68.0,62.5
20160523233000,426.4,426.4,411.64,96.5385,31,56.8,69.4,68.0,62.5
20160523234500,426.4,426.4,405.08,95.0,31,56.8,69.3,68.0,62.5
20160524000000,426.4,426.4,405.08,95.0,31,56.8,69.3,68.0,62.5
20160524001500,426.4,426.4,400.16,93.8462,31,56.8,69.3,68.0,62.5
20160524003000,426.4,426.4,405.08,95.0,31,56.8,69.3,68.0,62.5
20160524004500,426.4,426.4,400.16,93.8462,31,56.8,69.2,68.0,62.5
20160524010000,426.4,426.4,400.16,93.8462,31,57.5,69.3,68.0,62.5
20160524011500,426.4,426.4,405.08,95.0,31,57.5,69.2,68.0,62.5
20160524013000,426.4,426.4,400.16,93.8462,31,57.5,69.2,68.0,62.5
20160524014500,426.4,426.4,400.16,93.8462,31,57.5,69.2,68.0,62.5
20160524020000,426.4,426.4,410.0,96.1538,32,57.5,69.1,68.0,62.5
20160524021500,426.4,426.4,410.0,96.1538,32,57.5,69.0,68.0,62.5
20160524023000,426.4,426.4,410.0,96.1538,32,56.8,68.9,68.0,62.5
20160524024500,426.4,426.4,410.0,96.1538,32,56.8,68.9,68.0,62.5
20160524030000,426.4,426.4,416.56,97.6923,32,56.8,68.8,68.0,62.5
20160524031500,426.4,426.4,410.0,96.1538,32,56.8,68.8,68.0,62.5
20160524033000,426.4,426.4,410.0,96.1538,32,56.8,68.8,68.0,62.5
20160524034500,426.4,426.4,410.0,96.1538,32,56.8,68.7,68.0,62.5
20160524040000,426.4,426.4,410.0,96.1538,32,56.8,68.7,68.0,62.5
20160524041500,426.4,426.4,410.0,96.1538,32,56.8,68.6,68.0,62.5
20160524043000,426.4,426.4,416.56,97.6923,32,56.8,68.6,68.0,62.5
20160524044500,426.4,426.4,405.08,95.0,32,56.8,68.6,68.0,62.5
20160524050000,426.4,426.4,410.0,96.1538,32,56.8,68.4,68.0,62.5
20160524051500,426.4,426.4,410.0,96.1538,32,56.8,68.4,68.0,62.5
20160524053000,426.4,426.4,410.0,96.1538,32,56.8,68.4,68.0,62.5
20160524054500,426.4,426.4,405.08,95.0,32,56.8,68.3,68.0,62.5
20160524060000,426.4,426.4,411.64,96.5385,32,56.8,68.3,68.0,62.5
20160524061500,426.4,426.4,405.08,95.0,32,56.8,68.3,68.0,62.5
20160524063000,426.4,426.4,410.0,96.1538,32,56.8,68.3,68.0,62.5
20160524064500,426.4,426.4,410.0,96.1538,32,57.5,68.4,68.0,62.5
20160524070000,426.4,426.4,405.08,95.0,32,56.4,68.6,68.0,62.5
20160524071500,426.4,426.4,410.0,96.1538,32,56.4,68.6,68.0,62.5
20160524073000,426.4,426.4,410.0,96.1538,32,56.4,68.9,68.0,62.5
20160524074500,426.4,426.4,410.0,96.1538,32,56.4,69.2,68.0,62.5
20160524080000,426.4,426.4,410.0,96.1538,32,56.4,69.1,68.0,62.5
20160524081500,426.4,426.4,410.0,96.1538,32,56.4,69.2,68.0,62.5
20160524083000,426.4,426.4,431.32,101.1538,32,56.4,69.3,68.0,62.5
20160524084500,426.4,426.4,452.64,106.1539,32,56.4,69.3,68.0,62.5
20160524090000,426.4,426.4,437.88,102.6923,31,56.4,69.8,68.0,62.5
20160524091500,426.4,426.4,447.72,105.0,31,56.4,69.9,68.0,62.5
20160524093000,426.4,426.4,442.8,103.8462,31,56.4,70.3,68.0,62.5
20160524094500,426.4,426.4,447.72,105.0,31,55.8,70.0,68.0,62.5
20160524100000,426.4,426.4,447.72,105.0,31,55.8,70.1,68.0,62.5
20160524101500,426.4,426.4,437.88,102.6923,30,55.8,70.3,68.0,62.5
20160524103000,426.4,426.4,447.72,105.0,30,55.8,69.9,68.0,62.5
20160524104500,426.4,426.4,442.8,103.8462,30,55.8,70.5,68.0,62.5
20160524110000,426.4,426.4,454.28,106.5385,30,55.8,70.5,68.0,62.5
20160524111500,426.4,426.4,442.8,103.8462,30,55.8,70.3,68.0,62.5
20160524113000,426.4,426.4,447.72,105.0,30,55.8,70.3,68.0,62.5
20160524114500,426.4,426.4,447.72,105.0,30,55.8,70.6,68.0,62.5
20160524120000,426.4,426.4,447.72,105.0,30,55.8,70.5,68.0,62.5
20160524121500,426.4,426.4,437.88,102.6923,30,55.8,70.4,68.0,62.5
20160524123000,426.4,426.4,442.8,103.8462,30,55.8,70.8,68.0,62.5
20160524124500,426.4,426.4,437.88,102.6923,30,55.8,70.6,68.0,62.5
20160524130000,426.4,426.4,426.4,100.0,30,55.8,70.7,68.0,62.5
20160524131500,426.4,426.4,426.4,100.0,30,55.8,70.5,68.0,62.5
20160524133000,426.4,426.4,442.8,103.8462,30,55.8,70.7,68.0,62.5
20160524134500,426.4,426.4,442.8,103.8462,30,55.8,70.8,68.0,62.5
20160524140000,426.4,426.4,442.8,103.8462,30,55.8,70.8,68.0,62.5
20160524141500,426.4,426.4,436.24,102.3077,30,55.8,70.6,68.0,62.5
20160524143000,426.4,426.4,436.24,102.3077,30,55.8,70.5,68.0,62.5
20160524144500,426.4,426.4,436.24,102.3077,30,55.8,70.3,68.0,62.5
20160524150000,426.4,426.4,426.4,100.0,30,55.8,70.5,68.0,62.5
20160524151500,426.4,426.4,426.4,100.0,30,55.8,70.5,68.0,62.5
20160524153000,426.4,426.4,436.24,102.3077,30,55.8,70.8,68.0,62.5
20160524154500,426.4,426.4,442.8,103.8462,30,56.7,70.9,68.0,62.5
20160524160000,426.4,426.4,437.88,102.6923,30,56.7,70.8,68.0,62.5
20160524161500,426.4,426.4,437.88,102.6923,30,56.0,70.7,68.0,62.5
20160524163000,426.4,426.4,431.32,101.1538,30,56.0,70.5,68.0,62.5
20160524164500,426.4,426.4,411.64,96.5385,30,56.0,70.3,68.0,62.5
20160524170000,426.4,426.4,405.08,95.0,30,56.0,70.0,68.0,62.5
20160524171500,426.4,426.4,405.08,95.0,30,56.0,70.0,68.0,62.5
20160524173000,426.4,426.4,390.32,91.5385,30,56.0,69.9,68.0,62.5
20160524174500,426.4,426.4,400.16,93.8462,31,56.0,70.0,68.0,62.5
20160524180000,426.4,426.4,410.0,96.1538,31,56.0,69.9,68.0,62.5
20160524181500,426.4,426.4,410.0,96.1538,31,56.7,69.8,68.0,62.5
20160524183000,426.4,426.4,405.08,95.0,31,56.7,69.8,68.0,62.5
20160524184500,426.4,426.4,410.0,96.1538,31,56.7,69.7,68.0,62.5
20160524190000,426.4,426.4,405.08,95.0,31,56.7,69.7,68.0,62.5
20160524191500,426.4,426.4,410.0,96.1538,31,56.7,69.7,68.0,62.5
20160524193000,426.4,426.4,400.16,93.8462,31,56.7,69.6,68.0,62.5
20160524194500,426.4,426.4,400.16,93.8462,31,56.7,69.6,68.0,62.5
20160524200000,426.4,426.4,405.08,95.0,31,56.7,69.6,68.0,62.5
20160524201500,426.4,426.4,405.08,95.0,31,56.7,69.6,68.0,62.5
20160524203000,426.4,426.4,400.16,93.8462,31,56.7,69.7,68.0,62.5
20160524204500,426.4,426.4,405.08,95.0,31,56.7,69.7,68.0,62.5
20160524210000,426.4,426.4,400.16,93.8462,31,56.7,69.6,68.0,62.5
20160524211500,426.4,426.4,400.16,93.8462,31,56.7,69.7,68.0,62.5
20160524213000,426.4,426.4,405.08,95.0,31,56.7,69.6,68.0,62.5
20160524214500,426.4,426.4,405.08,95.0,31,56.7,69.6,68.0,62.5
20160524220000,426.4,426.4,395.24,92.6923,31,56.7,69.6,68.0,62.5
20160524221500,426.4,426.4,405.08,95.0,31,56.7,69.5,68.0,62.5
20160524223000,426.4,426.4,400.16,93.8462,31,56.7,69.6,68.0,62.5
20160524224500,426.4,426.4,405.08,95.0,31,56.7,69.5,68.0,62.5
20160524230000,426.4,426.4,405.08,95.0,31,56.7,69.5,68.0,62.5
20160524231500,426.4,426.4,405.08,95.0,31,56.7,69.5,68.0,62.5
20160524233000,426.4,426.4,405.08,95.0,31,56.7,69.3,68.0,62.5
20160524234500,426.4,426.4,400.16,93.8462,31,56.7,69.3,68.0,62.5
20160525000000,426.4,426.4,411.64,96.5385,32,56.7,69.2,68.0,62.5
20160525001500,426.4,426.4,411.64,96.5385,32,56.7,69.3,68.0,62.5
20160525003000,426.4,426.4,411.64,96.5385,32,56.7,69.3,68.0,62.5
20160525004500,426.4,426.4,411.64,96.5385,32,56.7,69.2,68.0,62.5
20160525010000,426.4,426.4,411.64,96.5385,32,56.7,69.1,68.0,62.5
20160525011500,426.4,426.4,442.8,103.8462,33,56.7,69.0,68.0,62.5
20160525013000,426.4,426.4,426.4,100.0,33,56.7,68.9,68.0,62.5
20160525014500,426.4,426.4,426.4,100.0,33,57.5,69.0,68.0,62.5
20160525020000,426.4,426.4,426.4,100.0,33,57.5,68.9,68.0,62.5
20160525021500,426.4,426.4,431.32,101.1538,33,57.5,68.8,68.0,62.5
20160525023000,426.4,426.4,421.48,98.8462,33,57.5,68.8,68.0,62.5
20160525024500,426.4,426.4,421.48,98.8462,33,57.5,68.7,68.0,62.5
20160525030000,426.4,426.4,426.4,100.0,33,57.5,68.7,68.0,62.5
20160525031500,426.4,426.4,431.32,101.1538,33,57.5,68.7,68.0,62.5
20160525033000,426.4,426.4,426.4,100.0,33,57.5,68.7,68.0,62.5
20160525034500,426.4,426.4,436.24,102.3077,33,57.5,68.7,68.0,62.5
20160525040000,426.4,426.4,431.32,101.1538,33,57.5,68.6,68.0,62.5
20160525041500,426.4,426.4,436.24,102.3077,33,57.5,68.6,68.0,62.5
20160525043000,426.4,426.4,436.24,102.3077,33,57.5,68.6,68.0,62.5
20160525044500,426.4,426.4,436.24,102.3077,33,57.5,68.5,68.0,62.5
20160525050000,426.4,426.4,426.4,100.0,33,57.5,68.4,68.0,62.5
20160525051500,426.4,426.4,431.32,101.1538,33,57.5,68.4,68.0,62.5
20160525053000,426.4,426.4,431.32,101.1538,33,57.5,68.4,68.0,62.5
20160525054500,426.4,426.4,431.32,101.1538,33,57.5,68.5,68.0,62.5
20160525060000,426.4,426.4,436.24,102.3077,33,57.5,68.4,68.0,62.5
20160525061500,426.4,426.4,436.24,102.3077,33,56.9,68.2,68.0,62.5
20160525063000,426.4,426.4,436.24,102.3077,33,56.9,68.2,68.0,62.5
20160525064500,426.4,426.4,426.4,100.0,33,56.9,68.2,68.0,62.5
20160525070000,426.4,426.4,436.24,102.3077,33,56.9,68.2,68.0,62.5
20160525071500,426.4,426.4,431.32,101.1538,33,56.9,68.1,68.0,62.5
20160525073000,426.4,426.4,431.32,101.1538,33,56.9,68.3,68.0,62.5
20160525074500,426.4,426.4,431.32,101.1538,33,56.9,68.8,68.0,62.5
20160525080000,426.4,426.4,426.4,100.0,33,56.9,68.8,68.0,62.5
20160525081500,426.4,426.4,431.32,101.1538,33,56.0,68.9,68.0,62.5
20160525083000,426.4,426.4,447.72,105.0,33,56.0,69.2,68.0,62.5
20160525084500,426.4,426.4,447.72,105.0,32,56.0,69.6,68.0,62.5
20160525090000,426.4,426.4,442.8,103.8462,32,56.0,69.5,68.0,62.5
20160525091500,426.4,426.4,447.72,105.0,32,56.0,69.7,68.0,62.5
20160525093000,426.4,426.4,447.72,105.0,32,56.7,69.9,68.0,62.5
20160525094500,426.4,426.4,452.64,106.1539,31,56.7,69.9,68.0,62.5
20160525100000,426.4,426.4,442.8,103.8462,31,56.7,70.2,68.0,62.5
20160525101500,426.4,426.4,454.28,106.5385,31,56.0,70.0,68.0,62.5
20160525103000,426.4,426.4,436.24,102.3077,31,56.0,69.8,68.0,62.5
20160525104500,426.4,426.4,436.24,102.3077,31,56.0,70.2,68.0,62.5
20160525110000,426.4,426.4,436.24,102.3077,31,56.0,70.5,68.0,62.5
20160525111500,426.4,426.4,436.24,102.3077,31,56.0,70.6,68.0,62.5
20160525113000,426.4,426.4,436.24,102.3077,31,56.0,70.5,68.0,62.5
20160525114500,426.4,426.4,436.24,102.3077,31,56.0,70.5,68.0,62.5
20160525120000,426.4,426.4,436.24,102.3077,31,56.0,70.6,68.0,62.5
20160525121500,426.4,426.4,436.24,102.3077,31,56.0,70.7,68.0,62.5
20160525123000,426.4,426.4,436.24,102.3077,31,56.0,70.6,68.0,62.5
20160525124500,426.4,426.4,431.32,101.1538,31,56.0,70.7,68.0,62.5
20160525130000,426.4,426.4,426.4,100.0,31,56.0,70.8,68.0,62.5
20160525131500,426.4,426.4,431.32,101.1538,31,56.0,70.8,68.0,62.5
20160525133000,426.4,426.4,442.8,103.8462,31,56.0,71.1,68.0,62.5
20160525134500,426.4,426.4,436.24,102.3077,31,56.0,70.5,68.0,62.5
20160525140000,426.4,426.4,436.24,102.3077,31,56.7,70.7,68.0,62.5
20160525141500,426.4,426.4,442.8,103.8462,31,56.7,71.0,68.0,62.5
20160525143000,426.4,426.4,447.72,105.0,31,56.7,71.1,68.0,62.5
20160525144500,426.4,426.4,452.64,106.1539,31,56.0,71.5,68.0,62.5
20160525150000,426.4,426.4,437.88,102.6923,31,56.0,71.4,68.0,62.5
20160525151500,426.4,426.4,442.8,103.8462,31,56.0,71.9,68.0,62.5
20160525153000,426.4,426.4,442.8,103.8462,31,56.0,72.0,68.0,62.5
20160525154500,426.4,426.4,442.8,103.8462,31,57.1,71.8,68.0,62.5
20160525160000,426.4,426.4,447.72,105.0,31,57.1,72.2,68.0,62.5
20160525161500,426.4,426.4,454.28,106.5385,31,57.1,72.2,68.0,62.5
20160525163000,426.4,426.4,447.72,105.0,31,57.1,72.1,68.0,62.5
20160525164500,426.4,426.4,452.64,106.1539,31,57.1,72.0,68.0,62.5
20160525170000,426.4,426.4,442.8,103.8462,30,57.1,71.6,68.0,62.5
20160525171500,426.4,426.4,437.88,102.6923,30,57.1,71.1,68.0,62.5
20160525173000,426.4,426.4,431.32,101.1538,30,57.1,70.8,68.0,62.5
20160525174500,426.4,426.4,421.48,98.8462,30,57.1,70.7,68.0,62.5
20160525180000,426.4,426.4,421.48,98.8462,30,57.1,70.8,68.0,62.5
20160525181500,426.4,426.4,421.48,98.8462,30,57.1,70.8,68.0,62.5
20160525183000,426.4,426.4,421.48,98.8462,30,57.1,70.7,68.0,62.5
20160525184500,426.4,426.4,411.64,96.5385,30,57.1,70.6,68.0,62.5
20160525190000,426.4,426.4,411.64,96.5385,30,57.1,70.6,68.0,62.5
20160525191500,426.4,426.4,411.64,96.5385,30,57.1,70.4,68.0,62.5
20160525193000,426.4,426.4,405.08,95.0,30,57.1,70.4,68.0,62.5
20160525194500,426.4,426.4,400.16,93.8462,30,57.1,70.2,68.0,62.5
20160525200000,426.4,426.4,405.08,95.0,30,57.1,70.4,68.0,62.5
20160525201500,426.4,426.4,400.16,93.8462,30,57.1,70.3,68.0,62.5
20160525203000,426.4,426.4,405.08,95.0,30,57.1,70.2,68.0,62.5
20160525204500,426.4,426.4,405.08,95.0,30,57.1,70.1,68.0,62.5
20160525210000,426.4,426.4,405.08,95.0,30,57.1,70.0,68.0,62.5
20160525211500,426.4,426.4,405.08,95.0,30,57.1,70.2,68.0,62.5
20160525213000,426.4,426.4,405.08,95.0,30,57.1,70.0,68.0,62.5
20160525214500,426.4,426.4,405.08,95.0,31,57.1,70.0,68.0,62.5
20160525220000,426.4,426.4,400.16,93.8462,31,57.1,70.0,68.0,62.5
20160525221500,426.4,426.4,410.0,96.1538,31,57.1,69.9,68.0,62.5
20160525223000,426.4,426.4,410.0,96.1538,31,57.1,69.8,68.0,62.5
20160525224500,426.4,426.4,405.08,95.0,31,57.1,69.9,68.0,62.5
20160525230000,426.4,426.4,411.64,96.5385,31,57.1,69.8,68.0,62.5
20160525231500,426.4,426.4,411.64,96.5385,31,57.1,69.8,68.0,62.5
20160525233000,426.4,426.4,405.08,95.0,31,57.1,69.8,68.0,62.5
20160525234500,426.4,426.4,405.08,95.0,31,57.1,69.6,68.0,62.5
20160526000000,426.4,426.4,410.0,96.1538,31,57.1,69.7,68.0,62.5
20160526001500,426.4,426.4,405.08,95.0,31,57.1,69.7,68.0,62.5
20160526003000,426.4,426.4,410.0,96.1538,31,57.1,69.7,68.0,62.5
20160526004500,426.4,426.4,400.16,93.8462,31,57.1,69.6,68.0,62.5
20160526010000,426.4,426.4,410.0,96.1538,31,57.1,69.6,68.0,62.5
20160526011500,426.4,426.4,405.08,95.0,31,57.1,69.5,68.0,62.5
20160526013000,426.4,426.4,405.08,95.0,32,57.1,69.6,68.0,62.5
20160526014500,426.4,426.4,410.0,96.1538,32,57.1,69.4,68.0,62.5
20160526020000,426.4,426.4,410.0,96.1538,32,57.1,69.4,68.0,62.5
20160526021500,426.4,426.4,410.0,96.1538,32,57.1,69.4,68.0,62.5
20160526023000,426.4,426.4,410.0,96.1538,32,57.1,69.3,68.0,62.5
20160526024500,426.4,426.4,410.0,96.1538,32,57.1,69.3,68.0,62.5
20160526030000,426.4,426.4,405.08,95.0,32,57.1,69.2,68.0,62.5
20160526031500,426.4,426.4,410.0,96.1538,32,57.1,69.1,68.0,62.5
20160526033000,426.4,426.4,410.0,96.1538,32,57.1,69.2,68.0,62.5
20160526034500,426.4,426.4,405.08,95.0,32,57.1,69.1,68.0,62.5
20160526040000,426.4,426.4,410.0,96.1538,32,57.1,69.1,68.0,62.5
20160526041500,426.4,426.4,410.0,96.1538,32,57.1,69.0,68.0,62.5
20160526043000,426.4,426.4,400.16,93.8462,32,57.1,69.1,68.0,62.5
20160526044500,426.4,426.4,405.08,95.0,32,57.1,69.1,68.0,62.5
20160526050000,426.4,426.4,410.0,96.1538,32,57.1,69.0,68.0,62.5
20160526051500,426.4,426.4,405.08,95.0,32,57.1,68.9,68.0,62.5
20160526053000,426.4,426.4,400.16,93.8462,32,57.1,68.9,68.0,62.5
20160526054500,426.4,426.4,405.08,95.0,32,57.1,68.8,68.0,62.5
20160526060000,426.4,426.4,405.08,95.0,32,57.1,68.9,68.0,62.5
20160526061500,426.4,426.4,410.0,96.1538,32,57.1,68.8,68.0,62.5
20160526063000,426.4,426.4,400.16,93.8462,32,57.1,68.8,68.0,62.5
20160526064500,426.4,426.4,410.0,96.1538,32,57.1,68.7,68.0,62.5
20160526070000,426.4,426.4,405.08,95.0,32,57.1,68.8,68.0,62.5
20160526071500,426.4,426.4,405.08,95.0,32,57.1,68.8,68.0,62.5
20160526073000,426.4,426.4,405.08,95.0,32,57.1,69.0,68.0,62.5
20160526074500,426.4,426.4,405.08,95.0,32,57.1,69.2,68.0,62.5
20160526080000,426.4,426.4,405.08,95.0,32,57.1,69.6,68.0,62.5
20160526081500,426.4,426.4,411.64,96.5385,32,57.1,69.5,68.0,62.5
20160526083000,426.4,426.4,405.08,95.0,32,57.1,69.9,68.0,62.5
20160526084500,426.4,426.4,411.64,96.5385,32,57.1,70.0,68.0,62.5
20160526090000,426.4,426.4,405.08,95.0,32,57.1,70.2,68.0,62.5
20160526091500,426.4,426.4,411.64,96.5385,32,56.4,70.4,68.0,62.5
20160526093000,426.4,426.4,405.08,95.0,32,56.4,70.3,68.0,62.5
20160526094500,426.4,426.4,410.0,96.1538,32,56.4,70.5,68.0,62.5
20160526100000,426.4,426.4,400.16,93.8462,32,56.4,70.6,68.0,62.5
20160526101500,426.4,426.4,400.16,93.8462,32,57.0,70.5,68.0,62.5
20160526103000,426.4,426.4,400.16,93.8462,32,57.0,70.8,68.0,62.5
20160526104500,426.4,426.4,405.08,95.0,32,57.0,71.0,68.0,62.5
20160526110000,426.4,426.4,405.08,95.0,32,57.0,70.8,68.0,62.5
20160526111500,426.4,426.4,411.64,96.5385,32,57.0,71.0,68.0,62.5
20160526113000,426.4,426.4,411.64,96.5385,32,57.0,70.9,68.0,62.5
20160526114500,426.4,426.4,426.4,100.0,32,57.0,70.9,68.0,62.5
20160526120000,426.4,426.4,426.4,100.0,32,57.0,70.9,68.0,62.5
20160526121500,426.4,426.4,426.4,100.0,32,56.4,70.9,68.0,62.5
20160526123000,426.4,426.4,431.32,101.1538,32,56.4,70.7,68.0,62.5
20160526124500,426.4,426.4,431.32,101.1538,32,56.4,71.0,68.0,62.5
20160526130000,426.4,426.4,437.88,102.6923,32,56.4,71.2,68.0,62.5
20160526131500,426.4,426.4,437.88,102.6923,32,56.4,71.1,68.0,62.5
20160526133000,426.4,426.4,437.88,102.6923,32,56.4,71.4,68.0,62.5
20160526134500,426.4,426.4,437.88,102.6923,32,56.4,71.3,68.0,62.5
20160526140000,426.4,426.4,437.88,102.6923,32,56.4,71.3,68.0,62.5
20160526141500,426.4,426.4,437.88,102.6923,32,56.4,71.4,68.0,62.5
20160526143000,426.4,426.4,437.88,102.6923,32,56.4,71.3,68.0,62.5
20160526144500,426.4,426.4,442.8,103.8462,32,56.4,71.6,68.0,62.5
20160526150000,426.4,426.4,437.88,102.6923,32,56.4,71.8,68.0,62.5
20160526151500,426.4,426.4,437.88,102.6923,32,56.4,71.8,68.0,62.5
20160526153000,426.4,426.4,437.88,102.6923,32,56.4,71.8,68.0,62.5
20160526154500,426.4,426.4,437.88,102.6923,32,56.4,72.0,68.0,62.5
20160526160000,426.4,426.4,437.88,102.6923,32,56.4,71.9,68.0,62.5
20160526161500,426.4,426.4,431.32,101.1538,32,56.4,72.1,68.0,62.5
20160526163000,426.4,426.4,436.24,102.3077,32,56.4,72.3,68.0,62.5
20160526164500,426.4,426.4,431.32,101.1538,32,56.4,72.1,68.0,62.5
20160526170000,426.4,426.4,431.32,101.1538,32,56.4,72.2,68.0,62.5
20160526171500,426.4,426.4,426.4,100.0,32,56.4,72.3,68.0,62.5
20160526173000,426.4,426.4,436.24,102.3077,32,56.4,72.2,68.0,62.5
20160526174500,426.4,426.4,431.32,101.1538,32,56.4,71.9,68.0,62.5
20160526180000,426.4,426.4,436.24,102.3077,32,57.1,71.7,68.0,62.5
20160526181500,426.4,426.4,426.4,100.0,32,57.1,71.3,68.0,62.5
20160526183000,426.4,426.4,431.32,101.1538,32,57.1,71.2,68.0,62.5
20160526184500,426.4,426.4,421.48,98.8462,32,57.1,71.0,68.0,62.5
20160526190000,426.4,426.4,431.32,101.1538,32,57.1,70.9,68.0,62.5
20160526191500,426.4,426.4,426.4,100.0,32,57.1,70.8,68.0,62.5
20160526193000,426.4,426.4,426.4,100.0,32,57.1,70.7,68.0,62.5
20160526194500,426.4,426.4,426.4,100.0,32,57.1,70.5,68.0,62.5
20160526200000,426.4,426.4,442.8,103.8462,32,57.1,70.5,68.0,62.5
20160526201500,426.4,426.4,442.8,103.8462,32,57.1,70.4,68.0,62.5
20160526203000,426.4,426.4,437.88,102.6923,32,57.1,70.3,68.0,62.5
20160526204500,426.4,426.4,426.4,100.0,32,57.1,70.4,68.0,62.5
20160526210000,426.4,426.4,426.4,100.0,32,57.1,70.4,68.0,62.5
20160526211500,426.4,426.4,431.32,101.1538,32,57.1,70.4,68.0,62.5
20160526213000,426.4,426.4,436.24,102.3077,32,57.1,70.3,68.0,62.5
20160526214500,426.4,426.4,426.4,100.0,32,57.1,70.2,68.0,62.5
20160526220000,426.4,426.4,431.32,101.1538,32,57.1,70.0,68.0,62.5
20160526221500,426.4,426.4,431.32,101.1538,32,57.1,70.0,68.0,62.5
20160526223000,426.4,426.4,426.4,100.0,32,57.1,69.8,68.0,62.5
20160526224500,426.4,426.4,436.24,102.3077,32,57.1,69.8,68.0,62.5
20160526230000,426.4,426.4,421.48,98.8462,32,57.1,69.7,68.0,62.5
20160526231500,426.4,426.4,431.32,101.1538,32,57.1,69.5,68.0,62.5
20160526233000,426.4,426.4,431.32,101.1538,32,57.1,69.4,68.0,62.5
20160526234500,426.4,426.4,431.32,101.1538,32,57.1,69.4,68.0,62.5
20160527000000,426.4,426.4,431.32,101.1538,32,56.4,69.3,68.0,62.5
