PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160527001500,426.4,426.4,436.24,102.3077,32,56.4,69.2,68.0,62.5
20160527003000,426.4,426.4,431.32,101.1538,32,57.5,69.3,68.0,62.5
20160527004500,426.4,426.4,431.32,101.1538,32,57.5,69.2,68.0,62.5
20160527010000,426.4,426.4,431.32,101.1538,32,56.7,69.1,68.0,62.5
20160527011500,426.4,426.4,431.32,101.1538,32,56.7,69.1,68.0,62.5
20160527013000,426.4,426.4,431.32,101.1538,32,56.7,69.0,68.0,62.5
20160527014500,426.4,426.4,431.32,101.1538,32,56.7,68.9,68.0,62.5
20160527020000,426.4,426.4,431.32,101.1538,32,56.7,68.9,68.0,62.5
20160527021500,426.4,426.4,431.32,101.1538,32,56.7,68.8,68.0,62.5
20160527023000,426.4,426.4,436.24,102.3077,32,56.7,68.8,68.0,62.5
20160527024500,426.4,426.4,431.32,101.1538,32,56.7,68.7,68.0,62.5
20160527030000,426.4,426.4,426.4,100.0,32,56.7,68.7,68.0,62.5
20160527031500,426.4,426.4,431.32,101.1538,32,56.7,68.7,68.0,62.5
20160527033000,426.4,426.4,426.4,100.0,32,56.7,68.6,68.0,62.5
20160527034500,426.4,426.4,426.4,100.0,32,56.7,68.6,68.0,62.5
20160527040000,426.4,426.4,426.4,100.0,32,56.7,68.5,68.0,62.5
20160527041500,426.4,426.4,431.32,101.1538,32,56.7,68.5,68.0,62.5
20160527043000,426.4,426.4,436.24,102.3077,32,56.7,68.6,68.0,62.5
20160527044500,426.4,426.4,426.4,100.0,32,56.7,68.5,68.0,62.5
20160527050000,426.4,426.4,436.24,102.3077,32,57.4,68.4,68.0,62.5
20160527051500,426.4,426.4,426.4,100.0,32,56.8,68.4,68.0,62.5
20160527053000,426.4,426.4,436.24,102.3077,32,56.8,68.3,68.0,62.5
20160527054500,426.4,426.4,436.24,102.3077,32,56.8,68.4,68.0,62.5
20160527060000,426.4,426.4,431.32,101.1538,32,56.8,68.4,68.0,62.5
20160527061500,426.4,426.4,436.24,102.3077,32,56.8,68.3,68.0,62.5
20160527063000,426.4,426.4,431.32,101.1538,32,56.8,68.3,68.0,62.5
20160527064500,426.4,426.4,431.32,101.1538,32,56.8,68.2,68.0,62.5
20160527070000,426.4,426.4,431.32,101.1538,32,56.8,68.2,68.0,62.5
20160527071500,426.4,426.4,431.32,101.1538,32,56.8,68.3,68.0,62.5
20160527073000,426.4,426.4,431.32,101.1538,32,56.8,68.6,68.0,62.5
20160527074500,426.4,426.4,431.32,101.1538,32,56.8,68.9,68.0,62.5
20160527080000,426.4,426.4,416.56,97.6923,32,56.8,69.2,68.0,62.5
20160527081500,426.4,426.4,426.4,100.0,32,56.8,69.1,68.0,62.5
20160527083000,426.4,426.4,416.56,97.6923,32,56.8,69.5,68.0,62.5
20160527084500,426.4,426.4,411.64,96.5385,32,56.8,69.5,68.0,62.5
20160527090000,426.4,426.4,411.64,96.5385,32,56.8,69.8,68.0,62.5
20160527091500,426.4,426.4,411.64,96.5385,32,56.8,70.0,68.0,62.5
20160527093000,426.4,426.4,405.08,95.0,32,56.8,70.2,68.0,62.5
20160527094500,426.4,426.4,405.08,95.0,32,56.8,70.3,68.0,62.5
20160527100000,426.4,426.4,400.16,93.8462,32,56.8,70.5,68.0,62.5
20160527101500,426.4,426.4,405.08,95.0,32,56.8,70.5,68.0,62.5
20160527103000,426.4,426.4,410.0,96.1538,33,56.8,70.5,68.0,62.5
20160527104500,426.4,426.4,416.56,97.6923,33,56.8,70.5,68.0,62.5
20160527110000,426.4,426.4,410.0,96.1538,33,56.8,70.5,68.0,62.5
20160527111500,426.4,426.4,410.0,96.1538,33,56.8,70.8,68.0,62.5
20160527113000,426.4,426.4,416.56,97.6923,33,56.8,70.6,68.0,62.5
20160527114500,426.4,426.4,416.56,97.6923,33,56.8,70.6,68.0,62.5
20160527120000,426.4,426.4,411.64,96.5385,33,56.0,70.8,68.0,62.5
20160527121500,426.4,426.4,411.64,96.5385,33,56.0,70.5,68.0,62.5
20160527123000,426.4,426.4,411.64,96.5385,33,56.0,70.5,68.0,62.5
20160527124500,426.4,426.4,411.64,96.5385,33,56.0,70.7,68.0,62.5
20160527130000,426.4,426.4,416.56,97.6923,33,56.0,71.1,68.0,62.5
20160527131500,426.4,426.4,416.56,97.6923,33,56.0,70.8,68.0,62.5
20160527133000,426.4,426.4,426.4,100.0,33,56.7,70.9,68.0,62.5
20160527134500,426.4,426.4,426.4,100.0,33,56.7,70.8,68.0,62.5
20160527140000,426.4,426.4,426.4,100.0,33,56.7,70.9,68.0,62.5
20160527141500,426.4,426.4,421.48,98.8462,33,56.7,71.6,68.0,62.5
20160527143000,426.4,426.4,431.32,101.1538,33,56.7,71.8,68.0,62.5
20160527144500,426.4,426.4,426.4,100.0,33,56.7,71.6,68.0,62.5
20160527150000,426.4,426.4,431.32,101.1538,33,56.0,71.6,68.0,62.5
20160527151500,426.4,426.4,421.48,98.8462,33,56.0,71.6,68.0,62.5
20160527153000,426.4,426.4,431.32,101.1538,33,57.0,71.8,68.0,62.5
20160527154500,426.4,426.4,431.32,101.1538,33,56.4,71.6,68.0,62.5
20160527160000,426.4,426.4,421.48,98.8462,33,56.4,71.6,68.0,62.5
20160527161500,426.4,426.4,426.4,100.0,33,56.4,71.3,68.0,62.5
20160527163000,426.4,426.4,436.24,102.3077,33,56.4,71.3,68.0,62.5
20160527164500,426.4,426.4,436.24,102.3077,33,56.4,71.2,68.0,62.5
20160527170000,426.4,426.4,436.24,102.3077,33,56.4,71.0,68.0,62.5
20160527171500,426.4,426.4,452.64,106.1539,33,57.0,71.0,68.0,62.5
20160527173000,426.4,426.4,447.72,105.0,33,57.0,70.8,68.0,62.5
20160527174500,426.4,426.4,452.64,106.1539,33,57.0,70.8,68.0,62.5
20160527180000,426.4,426.4,447.72,105.0,33,57.0,70.7,68.0,62.5
20160527181500,426.4,426.4,454.28,106.5385,33,57.0,70.7,68.0,62.5
20160527183000,426.4,426.4,442.8,103.8462,33,57.0,70.5,68.0,62.5
20160527184500,426.4,426.4,447.72,105.0,33,57.0,70.6,68.0,62.5
20160527190000,426.4,426.4,447.72,105.0,33,57.0,70.5,68.0,62.5
20160527191500,426.4,426.4,447.72,105.0,33,57.0,70.4,68.0,62.5
20160527193000,426.4,426.4,447.72,105.0,33,57.0,70.2,68.0,62.5
20160527194500,426.4,426.4,447.72,105.0,33,57.0,70.1,68.0,62.5
20160527200000,426.4,426.4,437.88,102.6923,33,57.0,70.0,68.0,62.5
20160527201500,426.4,426.4,437.88,102.6923,33,57.0,69.9,68.0,62.5
20160527203000,426.4,426.4,437.88,102.6923,33,57.0,69.8,68.0,62.5
20160527204500,426.4,426.4,437.88,102.6923,33,57.0,69.7,68.0,62.5
20160527210000,426.4,426.4,437.88,102.6923,33,57.0,69.6,68.0,62.5
20160527211500,426.4,426.4,442.8,103.8462,33,57.0,69.6,68.0,62.5
20160527213000,426.4,426.4,437.88,102.6923,33,57.0,69.4,68.0,62.5
20160527214500,426.4,426.4,437.88,102.6923,33,57.0,69.4,68.0,62.5
20160527220000,426.4,426.4,437.88,102.6923,33,57.0,69.3,68.0,62.5
20160527221500,426.4,426.4,437.88,102.6923,33,57.0,69.3,68.0,62.5
20160527223000,426.4,426.4,437.88,102.6923,33,57.0,69.2,68.0,62.5
20160527224500,426.4,426.4,437.88,102.6923,33,57.0,69.1,68.0,62.5
20160527230000,426.4,426.4,437.88,102.6923,33,57.0,69.1,68.0,62.5
20160527231500,426.4,426.4,437.88,102.6923,33,57.6,69.2,68.0,62.5
20160527233000,426.4,426.4,431.32,101.1538,33,57.6,69.1,68.0,62.5
20160527234500,426.4,426.4,436.24,102.3077,33,57.6,69.1,68.0,62.5
20160528000000,426.4,426.4,436.24,102.3077,33,57.6,69.0,68.0,62.5
20160528001500,426.4,426.4,436.24,102.3077,33,57.6,69.0,68.0,62.5
20160528003000,426.4,426.4,436.24,102.3077,33,57.6,68.9,68.0,62.5
20160528004500,426.4,426.4,426.4,100.0,33,57.6,68.9,68.0,62.5
20160528010000,426.4,426.4,437.88,102.6923,33,57.6,68.9,68.0,62.5
20160528011500,426.4,426.4,437.88,102.6923,34,57.6,68.7,68.0,62.5
20160528013000,426.4,426.4,416.56,97.6923,33,57.6,68.7,68.0,62.5
20160528014500,426.4,426.4,421.48,98.8462,33,57.6,68.7,68.0,62.5
20160528020000,426.4,426.4,421.48,98.8462,33,57.6,68.7,68.0,62.5
20160528021500,426.4,426.4,416.56,97.6923,33,57.6,68.6,68.0,62.5
20160528023000,426.4,426.4,416.56,97.6923,33,57.6,68.6,68.0,62.5
20160528024500,426.4,426.4,411.64,96.5385,33,57.6,68.5,68.0,62.5
20160528030000,426.4,426.4,416.56,97.6923,33,57.6,68.5,68.0,62.5
20160528031500,426.4,426.4,416.56,97.6923,33,57.6,68.4,68.0,62.5
20160528033000,426.4,426.4,416.56,97.6923,33,57.6,68.5,68.0,62.5
20160528034500,426.4,426.4,416.56,97.6923,33,57.6,68.5,68.0,62.5
20160528040000,426.4,426.4,416.56,97.6923,33,56.8,68.4,68.0,62.5
20160528041500,426.4,426.4,411.64,96.5385,33,57.5,68.5,68.0,62.5
20160528043000,426.4,426.4,416.56,97.6923,33,57.5,68.6,68.0,62.5
20160528044500,426.4,426.4,416.56,97.6923,33,57.5,68.4,68.0,62.5
20160528050000,426.4,426.4,411.64,96.5385,33,57.5,68.3,68.0,62.5
20160528051500,426.4,426.4,416.56,97.6923,33,57.5,68.2,68.0,62.5
20160528053000,426.4,426.4,411.64,96.5385,33,57.5,68.2,68.0,62.5
20160528054500,426.4,426.4,411.64,96.5385,33,57.5,68.1,68.0,62.5
20160528060000,426.4,426.4,411.64,96.5385,33,57.5,68.2,68.0,62.5
20160528061500,426.4,426.4,411.64,96.5385,33,57.5,68.2,68.0,62.5
20160528063000,426.4,426.4,411.64,96.5385,33,57.5,68.2,68.0,62.5
20160528064500,426.4,426.4,421.48,98.8462,33,56.8,68.2,68.0,62.5
20160528070000,426.4,426.4,411.64,96.5385,33,56.8,68.1,68.0,62.5
20160528071500,426.4,426.4,411.64,96.5385,33,56.8,68.2,68.0,62.5
20160528073000,426.4,426.4,416.56,97.6923,33,56.8,68.1,68.0,62.5
20160528074500,426.4,426.4,411.64,96.5385,33,56.8,68.1,68.0,62.5
20160528080000,426.4,426.4,411.64,96.5385,33,55.6,68.0,68.0,62.5
20160528081500,426.4,426.4,416.56,97.6923,33,56.2,67.9,68.0,62.5
20160528083000,426.4,426.4,416.56,97.6923,33,56.2,67.9,68.0,62.5
20160528084500,426.4,426.4,411.64,96.5385,33,55.6,67.9,68.0,62.5
20160528090000,426.4,426.4,411.64,96.5385,33,55.6,67.8,68.0,62.5
20160528091500,426.4,426.4,416.56,97.6923,33,55.6,67.8,68.0,62.5
20160528093000,426.4,426.4,416.56,97.6923,33,55.6,67.9,68.0,62.5
20160528094500,426.4,426.4,416.56,97.6923,33,55.6,67.9,68.0,62.5
20160528100000,426.4,426.4,421.48,98.8462,33,56.3,67.9,68.0,62.5
20160528101500,426.4,426.4,411.64,96.5385,33,56.3,67.9,68.0,62.5
20160528103000,426.4,426.4,416.56,97.6923,33,55.6,68.0,68.0,62.5
20160528104500,426.4,426.4,411.64,96.5385,33,55.6,67.9,68.0,62.5
20160528110000,426.4,426.4,416.56,97.6923,33,55.6,68.0,68.0,62.5
20160528111500,426.4,426.4,411.64,96.5385,33,55.6,68.0,68.0,62.5
20160528113000,426.4,426.4,421.48,98.8462,33,55.6,68.0,68.0,62.5
20160528114500,426.4,426.4,416.56,97.6923,33,55.6,67.9,68.0,62.5
20160528120000,426.4,426.4,421.48,98.8462,33,55.6,68.1,68.0,62.5
20160528121500,426.4,426.4,416.56,97.6923,33,55.6,68.2,68.0,62.5
20160528123000,426.4,426.4,411.64,96.5385,33,55.6,68.2,68.0,62.5
20160528124500,426.4,426.4,421.48,98.8462,33,54.7,68.2,68.0,62.5
20160528130000,426.4,426.4,416.56,97.6923,33,55.5,68.2,68.0,62.5
20160528131500,426.4,426.4,416.56,97.6923,33,55.5,68.3,68.0,62.5
20160528133000,426.4,426.4,416.56,97.6923,33,55.5,68.1,68.0,62.5
20160528134500,426.4,426.4,416.56,97.6923,33,55.5,68.0,68.0,62.5
20160528140000,426.4,426.4,410.0,96.1538,33,55.5,68.1,68.0,62.5
20160528141500,426.4,426.4,410.0,96.1538,33,55.5,68.1,68.0,62.5
20160528143000,426.4,426.4,410.0,96.1538,33,55.5,68.3,68.0,62.5
20160528144500,426.4,426.4,421.48,98.8462,33,55.5,68.4,68.0,62.5
20160528150000,426.4,426.4,426.4,100.0,33,55.5,68.5,68.0,62.5
20160528151500,426.4,426.4,421.48,98.8462,33,55.5,68.5,68.0,62.5
20160528153000,426.4,426.4,426.4,100.0,33,55.5,68.6,68.0,62.5
20160528154500,426.4,426.4,426.4,100.0,33,56.2,68.7,68.0,62.5
20160528160000,426.4,426.4,421.48,98.8462,33,56.2,68.8,68.0,62.5
20160528161500,426.4,426.4,421.48,98.8462,33,56.2,68.7,68.0,62.5
20160528163000,426.4,426.4,426.4,100.0,33,56.2,68.7,68.0,62.5
20160528164500,426.4,426.4,421.48,98.8462,33,56.2,68.8,68.0,62.5
20160528170000,426.4,426.4,426.4,100.0,33,56.2,68.8,68.0,62.5
20160528171500,426.4,426.4,426.4,100.0,33,56.2,68.9,68.0,62.5
20160528173000,426.4,426.4,426.4,100.0,33,56.2,68.9,68.0,62.5
20160528174500,426.4,426.4,437.88,102.6923,33,56.2,69.1,68.0,62.5
20160528180000,426.4,426.4,437.88,102.6923,33,56.8,69.2,68.0,62.5
20160528181500,426.4,426.4,447.72,105.0,33,56.8,69.2,68.0,62.5
20160528183000,426.4,426.4,437.88,102.6923,33,56.8,69.2,68.0,62.5
20160528184500,426.4,426.4,437.88,102.6923,33,56.8,69.2,68.0,62.5
20160528190000,426.4,426.4,442.8,103.8462,33,56.8,69.3,68.0,62.5
20160528191500,426.4,426.4,437.88,102.6923,33,56.8,69.3,68.0,62.5
20160528193000,426.4,426.4,442.8,103.8462,33,56.8,69.3,68.0,62.5
20160528194500,426.4,426.4,442.8,103.8462,33,56.8,69.4,68.0,62.5
20160528200000,426.4,426.4,442.8,103.8462,33,56.8,69.2,68.0,62.5
20160528201500,426.4,426.4,447.72,105.0,33,56.8,69.2,68.0,62.5
20160528203000,426.4,426.4,442.8,103.8462,33,56.8,69.2,68.0,62.5
20160528204500,426.4,426.4,442.8,103.8462,33,56.8,69.1,68.0,62.5
20160528210000,426.4,426.4,442.8,103.8462,33,56.8,69.1,68.0,62.5
20160528211500,426.4,426.4,436.24,102.3077,33,56.8,69.2,68.0,62.5
20160528213000,426.4,426.4,436.24,102.3077,33,56.8,69.2,68.0,62.5
20160528214500,426.4,426.4,447.72,105.0,33,56.8,69.1,68.0,62.5
20160528220000,426.4,426.4,437.88,102.6923,33,56.8,69.1,68.0,62.5
20160528221500,426.4,426.4,437.88,102.6923,33,57.5,69.2,68.0,62.5
20160528223000,426.4,426.4,437.88,102.6923,33,57.5,69.2,68.0,62.5
20160528224500,426.4,426.4,437.88,102.6923,33,57.5,69.1,68.0,62.5
20160528230000,426.4,426.4,437.88,102.6923,33,57.5,69.1,68.0,62.5
20160528231500,426.4,426.4,437.88,102.6923,33,57.5,69.1,68.0,62.5
20160528233000,426.4,426.4,431.32,101.1538,33,57.5,69.1,68.0,62.5
20160528234500,426.4,426.4,436.24,102.3077,33,57.5,69.1,68.0,62.5
20160529000000,426.4,426.4,436.24,102.3077,33,57.5,69.0,68.0,62.5
20160529001500,426.4,426.4,436.24,102.3077,33,57.5,69.0,68.0,62.5
20160529003000,426.4,426.4,431.32,101.1538,33,57.5,68.9,68.0,62.5
20160529004500,426.4,426.4,436.24,102.3077,33,56.8,68.9,68.0,62.5
20160529010000,426.4,426.4,436.24,102.3077,33,57.5,68.9,68.0,62.5
20160529011500,426.4,426.4,436.24,102.3077,33,57.5,68.9,68.0,62.5
20160529013000,426.4,426.4,426.4,100.0,33,57.5,69.0,68.0,62.5
20160529014500,426.4,426.4,431.32,101.1538,33,57.5,69.1,68.0,62.5
20160529020000,426.4,426.4,431.32,101.1538,33,56.8,68.9,68.0,62.5
20160529021500,426.4,426.4,431.32,101.1538,33,56.8,68.8,68.0,62.5
20160529023000,426.4,426.4,426.4,100.0,33,56.8,68.8,68.0,62.5
20160529024500,426.4,426.4,426.4,100.0,33,56.8,68.9,68.0,62.5
20160529030000,426.4,426.4,426.4,100.0,33,56.8,68.9,68.0,62.5
20160529031500,426.4,426.4,426.4,100.0,33,56.8,68.8,68.0,62.5
20160529033000,426.4,426.4,431.32,101.1538,33,56.8,68.7,68.0,62.5
20160529034500,426.4,426.4,431.32,101.1538,33,56.8,68.7,68.0,62.5
20160529040000,426.4,426.4,436.24,102.3077,33,56.8,68.6,68.0,62.5
20160529041500,426.4,426.4,431.32,101.1538,33,56.8,68.6,68.0,62.5
20160529043000,426.4,426.4,431.32,101.1538,33,56.8,68.6,68.0,62.5
20160529044500,426.4,426.4,431.32,101.1538,33,56.8,68.5,68.0,62.5
20160529050000,426.4,426.4,431.32,101.1538,33,56.8,68.4,68.0,62.5
20160529051500,426.4,426.4,437.88,102.6923,33,56.8,68.4,68.0,62.5
20160529053000,426.4,426.4,431.32,101.1538,33,56.8,68.5,68.0,62.5
20160529054500,426.4,426.4,426.4,100.0,33,57.5,68.4,68.0,62.5
20160529060000,426.4,426.4,431.32,101.1538,33,57.5,68.4,68.0,62.5
20160529061500,426.4,426.4,436.24,102.3077,33,57.5,68.5,68.0,62.5
20160529063000,426.4,426.4,436.24,102.3077,33,57.5,68.3,68.0,62.5
20160529064500,426.4,426.4,431.32,101.1538,33,56.8,68.1,68.0,62.5
20160529070000,426.4,426.4,431.32,101.1538,33,57.5,68.3,68.0,62.5
20160529071500,426.4,426.4,431.32,101.1538,33,57.5,68.1,68.0,62.5
20160529073000,426.4,426.4,436.24,102.3077,33,56.8,68.1,68.0,62.5
20160529074500,426.4,426.4,431.32,101.1538,33,56.0,68.1,68.0,62.5
20160529080000,426.4,426.4,431.32,101.1538,33,56.0,68.0,68.0,62.5
20160529081500,426.4,426.4,436.24,102.3077,33,56.0,67.9,68.0,62.5
20160529083000,426.4,426.4,436.24,102.3077,33,56.0,68.0,68.0,62.5
20160529084500,426.4,426.4,436.24,102.3077,33,56.0,68.1,68.0,62.5
20160529090000,426.4,426.4,436.24,102.3077,33,56.0,68.1,68.0,62.5
20160529091500,426.4,426.4,452.64,106.1539,33,56.0,68.1,68.0,62.5
20160529093000,426.4,426.4,437.88,102.6923,33,56.0,68.1,68.0,62.5
20160529094500,426.4,426.4,454.28,106.5385,33,56.0,68.0,68.0,62.5
20160529100000,426.4,426.4,447.72,105.0,33,56.0,68.0,68.0,62.5
20160529101500,426.4,426.4,437.88,102.6923,32,56.0,68.1,68.0,62.5
20160529103000,426.4,426.4,431.32,101.1538,32,56.0,68.0,68.0,62.5
20160529104500,426.4,426.4,437.88,102.6923,32,56.0,67.9,68.0,62.5
20160529110000,426.4,426.4,437.88,102.6923,32,56.0,67.8,68.0,62.5
20160529111500,426.4,426.4,437.88,102.6923,32,56.0,67.8,68.0,62.5
20160529113000,426.4,426.4,442.8,103.8462,32,56.0,68.1,68.0,62.5
20160529114500,426.4,426.4,442.8,103.8462,32,56.0,68.1,68.0,62.5
20160529120000,426.4,426.4,436.24,102.3077,32,56.0,68.1,68.0,62.5
20160529121500,426.4,426.4,436.24,102.3077,32,56.0,68.1,68.0,62.5
20160529123000,426.4,426.4,436.24,102.3077,32,55.2,68.2,68.0,62.5
20160529124500,426.4,426.4,436.24,102.3077,32,55.9,68.2,68.0,62.5
20160529130000,426.4,426.4,436.24,102.3077,32,55.9,68.2,68.0,62.5
20160529131500,426.4,426.4,436.24,102.3077,32,55.9,68.2,68.0,62.5
20160529133000,426.4,426.4,436.24,102.3077,32,55.2,68.4,68.0,62.5
20160529134500,426.4,426.4,436.24,102.3077,32,55.9,68.2,68.0,62.5
20160529140000,426.4,426.4,436.24,102.3077,32,55.9,68.3,68.0,62.5
20160529141500,426.4,426.4,436.24,102.3077,32,55.9,68.2,68.0,62.5
20160529143000,426.4,426.4,436.24,102.3077,32,55.9,68.2,68.0,62.5
20160529144500,426.4,426.4,431.32,101.1538,32,55.9,68.2,68.0,62.5
20160529150000,426.4,426.4,442.8,103.8462,32,55.9,68.3,68.0,62.5
20160529151500,426.4,426.4,436.24,102.3077,32,55.9,68.4,68.0,62.5
20160529153000,426.4,426.4,431.32,101.1538,32,55.9,68.6,68.0,62.5
20160529154500,426.4,426.4,431.32,101.1538,32,55.9,68.7,68.0,62.5
20160529160000,426.4,426.4,436.24,102.3077,32,55.9,68.7,68.0,62.5
20160529161500,426.4,426.4,431.32,101.1538,32,55.9,68.8,68.0,62.5
20160529163000,426.4,426.4,431.32,101.1538,32,55.9,68.8,68.0,62.5
20160529164500,426.4,426.4,421.48,98.8462,32,55.9,68.8,68.0,62.5
20160529170000,426.4,426.4,421.48,98.8462,32,55.9,68.8,68.0,62.5
20160529171500,426.4,426.4,426.4,100.0,32,55.9,68.8,68.0,62.5
20160529173000,426.4,426.4,421.48,98.8462,32,55.9,68.8,68.0,62.5
20160529174500,426.4,426.4,431.32,101.1538,32,55.9,68.9,68.0,62.5
20160529180000,426.4,426.4,426.4,100.0,32,55.9,69.0,68.0,62.5
20160529181500,426.4,426.4,426.4,100.0,32,55.9,69.1,68.0,62.5
20160529183000,426.4,426.4,421.48,98.8462,32,55.9,69.1,68.0,62.5
20160529184500,426.4,426.4,431.32,101.1538,32,55.9,69.1,68.0,62.5
20160529190000,426.4,426.4,436.24,102.3077,32,55.9,69.2,68.0,62.5
20160529191500,426.4,426.4,426.4,100.0,32,56.6,69.3,68.0,62.5
20160529193000,426.4,426.4,431.32,101.1538,32,56.6,69.4,68.0,62.5
20160529194500,426.4,426.4,436.24,102.3077,32,56.6,69.4,68.0,62.5
20160529200000,426.4,426.4,436.24,102.3077,32,56.6,69.4,68.0,62.5
20160529201500,426.4,426.4,431.32,101.1538,32,56.6,69.4,68.0,62.5
20160529203000,426.4,426.4,431.32,101.1538,32,57.5,69.4,68.0,62.5
20160529204500,426.4,426.4,437.88,102.6923,32,57.5,69.4,68.0,62.5
20160529210000,426.4,426.4,437.88,102.6923,32,57.5,69.4,68.0,62.5
20160529211500,426.4,426.4,442.8,103.8462,32,57.5,69.3,68.0,62.5
20160529213000,426.4,426.4,436.24,102.3077,32,57.5,69.3,68.0,62.5
20160529214500,426.4,426.4,436.24,102.3077,32,57.5,69.2,68.0,62.5
20160529220000,426.4,426.4,436.24,102.3077,32,57.5,69.2,68.0,62.5
20160529221500,426.4,426.4,436.24,102.3077,32,56.8,69.2,68.0,62.5
20160529223000,426.4,426.4,431.32,101.1538,32,57.5,69.2,68.0,62.5
20160529224500,426.4,426.4,426.4,100.0,32,57.5,69.3,68.0,62.5
20160529230000,426.4,426.4,431.32,101.1538,32,57.5,69.2,68.0,62.5
20160529231500,426.4,426.4,431.32,101.1538,32,57.5,69.3,68.0,62.5
20160529233000,426.4,426.4,431.32,101.1538,32,57.5,69.3,68.0,62.5
20160529234500,426.4,426.4,426.4,100.0,32,57.5,69.2,68.0,62.5
20160530000000,426.4,426.4,421.48,98.8462,32,57.5,69.2,68.0,62.5
20160530001500,426.4,426.4,426.4,100.0,32,57.5,69.2,68.0,62.5
20160530003000,426.4,426.4,421.48,98.8462,32,57.5,69.2,68.0,62.5
20160530004500,426.4,426.4,421.48,98.8462,32,57.5,69.3,68.0,62.5
20160530010000,426.4,426.4,416.56,97.6923,32,57.5,69.3,68.0,62.5
20160530011500,426.4,426.4,421.48,98.8462,32,57.5,69.2,68.0,62.5
20160530013000,426.4,426.4,416.56,97.6923,32,57.5,69.2,68.0,62.5
20160530014500,426.4,426.4,416.56,97.6923,32,57.5,69.2,68.0,62.5
20160530020000,426.4,426.4,421.48,98.8462,32,57.5,69.2,68.0,62.5
20160530021500,426.4,426.4,416.56,97.6923,32,57.5,69.1,68.0,62.5
20160530023000,426.4,426.4,411.64,96.5385,32,57.5,69.0,68.0,62.5
20160530024500,426.4,426.4,416.56,97.6923,32,57.5,69.0,68.0,62.5
20160530030000,426.4,426.4,411.64,96.5385,32,57.5,69.0,68.0,62.5
20160530031500,426.4,426.4,416.56,97.6923,32,57.5,68.9,68.0,62.5
20160530033000,426.4,426.4,411.64,96.5385,32,57.5,68.8,68.0,62.5
20160530034500,426.4,426.4,416.56,97.6923,32,56.8,68.9,68.0,62.5
20160530040000,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160530041500,426.4,426.4,411.64,96.5385,32,57.5,68.7,68.0,62.5
20160530043000,426.4,426.4,416.56,97.6923,32,57.5,68.8,68.0,62.5
20160530044500,426.4,426.4,416.56,97.6923,32,57.5,68.8,68.0,62.5
20160530050000,426.4,426.4,421.48,98.8462,32,56.8,68.7,68.0,62.5
20160530051500,426.4,426.4,411.64,96.5385,32,57.5,68.7,68.0,62.5
20160530053000,426.4,426.4,411.64,96.5385,32,57.5,68.7,68.0,62.5
20160530054500,426.4,426.4,416.56,97.6923,32,57.5,68.8,68.0,62.5
20160530060000,426.4,426.4,410.0,96.1538,32,57.5,68.7,68.0,62.5
20160530061500,426.4,426.4,410.0,96.1538,32,57.5,68.7,68.0,62.5
20160530063000,426.4,426.4,410.0,96.1538,32,57.5,68.6,68.0,62.5
20160530064500,426.4,426.4,416.56,97.6923,32,56.7,68.6,68.0,62.5
20160530070000,426.4,426.4,416.56,97.6923,32,56.7,68.4,68.0,62.5
20160530071500,426.4,426.4,421.48,98.8462,32,56.7,68.4,68.0,62.5
20160530073000,426.4,426.4,416.56,97.6923,32,56.7,68.2,68.0,62.5
20160530074500,426.4,426.4,426.4,100.0,32,56.7,68.3,68.0,62.5
20160530080000,426.4,426.4,431.32,101.1538,32,56.7,68.2,68.0,62.5
20160530081500,426.4,426.4,436.24,102.3077,32,56.7,68.1,68.0,62.5
20160530083000,426.4,426.4,426.4,100.0,32,56.7,68.2,68.0,62.5
20160530084500,426.4,426.4,426.4,100.0,32,56.7,68.3,68.0,62.5
20160530090000,426.4,426.4,436.24,102.3077,32,55.6,68.2,68.0,62.5
20160530091500,426.4,426.4,426.4,100.0,32,55.6,68.1,68.0,62.5
20160530093000,426.4,426.4,442.8,103.8462,32,56.4,68.1,68.0,62.5
20160530094500,426.4,426.4,436.24,102.3077,32,56.4,68.1,68.0,62.5
20160530100000,426.4,426.4,431.32,101.1538,32,56.4,68.1,68.0,62.5
20160530101500,426.4,426.4,426.4,100.0,32,56.4,68.1,68.0,62.5
20160530103000,426.4,426.4,421.48,98.8462,32,56.4,68.1,68.0,62.5
20160530104500,426.4,426.4,416.56,97.6923,32,56.4,68.2,68.0,62.5
20160530110000,426.4,426.4,416.56,97.6923,32,56.4,68.1,68.0,62.5
20160530111500,426.4,426.4,421.48,98.8462,32,55.5,68.2,68.0,62.5
20160530113000,426.4,426.4,431.32,101.1538,32,55.5,68.2,68.0,62.5
20160530114500,426.4,426.4,431.32,101.1538,32,55.5,68.1,68.0,62.5
20160530120000,426.4,426.4,426.4,100.0,32,55.5,68.1,68.0,62.5
20160530121500,426.4,426.4,416.56,97.6923,32,55.5,67.9,68.0,62.5
20160530123000,426.4,426.4,426.4,100.0,32,55.5,68.1,68.0,62.5
20160530124500,426.4,426.4,421.48,98.8462,32,55.5,68.1,68.0,62.5
20160530130000,426.4,426.4,426.4,100.0,32,55.5,68.2,68.0,62.5
20160530131500,426.4,426.4,421.48,98.8462,32,55.5,68.1,68.0,62.5
20160530133000,426.4,426.4,416.56,97.6923,32,55.5,68.1,68.0,62.5
20160530134500,426.4,426.4,411.64,96.5385,32,55.5,68.2,68.0,62.5
20160530140000,426.4,426.4,411.64,96.5385,32,55.5,68.2,68.0,62.5
20160530141500,426.4,426.4,411.64,96.5385,32,55.5,68.3,68.0,62.5
20160530143000,426.4,426.4,405.08,95.0,32,55.5,68.3,68.0,62.5
20160530144500,426.4,426.4,410.0,96.1538,32,55.5,68.4,68.0,62.5
20160530150000,426.4,426.4,410.0,96.1538,32,55.5,68.4,68.0,62.5
20160530151500,426.4,426.4,410.0,96.1538,32,55.5,68.5,68.0,62.5
20160530153000,426.4,426.4,405.08,95.0,32,55.5,68.6,68.0,62.5
20160530154500,426.4,426.4,405.08,95.0,32,56.4,68.8,68.0,62.5
20160530160000,426.4,426.4,410.0,96.1538,32,56.4,68.9,68.0,62.5
20160530161500,426.4,426.4,410.0,96.1538,32,56.4,68.9,68.0,62.5
20160530163000,426.4,426.4,410.0,96.1538,32,56.4,69.0,68.0,62.5
20160530164500,426.4,426.4,416.56,97.6923,32,56.4,69.0,68.0,62.5
20160530170000,426.4,426.4,421.48,98.8462,32,56.4,69.1,68.0,62.5
20160530171500,426.4,426.4,421.48,98.8462,32,56.4,69.2,68.0,62.5
20160530173000,426.4,426.4,421.48,98.8462,32,56.4,69.1,68.0,62.5
20160530174500,426.4,426.4,426.4,100.0,32,56.4,69.2,68.0,62.5
20160530180000,426.4,426.4,431.32,101.1538,32,56.4,69.2,68.0,62.5
20160530181500,426.4,426.4,431.32,101.1538,32,56.4,69.3,68.0,62.5
20160530183000,426.4,426.4,426.4,100.0,32,56.4,69.3,68.0,62.5
20160530184500,426.4,426.4,436.24,102.3077,32,56.4,69.3,68.0,62.5
20160530190000,426.4,426.4,426.4,100.0,32,56.4,69.5,68.0,62.5
20160530191500,426.4,426.4,431.32,101.1538,32,57.1,69.5,68.0,62.5
20160530193000,426.4,426.4,436.24,102.3077,32,57.1,69.6,68.0,62.5
20160530194500,426.4,426.4,426.4,100.0,32,57.1,69.5,68.0,62.5
20160530200000,426.4,426.4,431.32,101.1538,32,57.1,69.4,68.0,62.5
20160530201500,426.4,426.4,426.4,100.0,32,57.1,69.6,68.0,62.5
20160530203000,426.4,426.4,431.32,101.1538,32,57.1,69.5,68.0,62.5
20160530204500,426.4,426.4,431.32,101.1538,32,57.1,69.4,68.0,62.5
20160530210000,426.4,426.4,431.32,101.1538,32,57.1,69.4,68.0,62.5
20160530211500,426.4,426.4,436.24,102.3077,32,57.1,69.3,68.0,62.5
20160530213000,426.4,426.4,431.32,101.1538,32,57.1,69.4,68.0,62.5
20160530214500,426.4,426.4,426.4,100.0,32,57.1,69.4,68.0,62.5
20160530220000,426.4,426.4,431.32,101.1538,32,57.1,69.4,68.0,62.5
20160530221500,426.4,426.4,426.4,100.0,32,57.1,69.5,68.0,62.5
20160530223000,426.4,426.4,431.32,101.1538,32,57.1,69.5,68.0,62.5
20160530224500,426.4,426.4,416.56,97.6923,32,57.1,69.4,68.0,62.5
20160530230000,426.4,426.4,421.48,98.8462,32,57.1,69.4,68.0,62.5
20160530231500,426.4,426.4,421.48,98.8462,32,57.1,69.3,68.0,62.5
20160530233000,426.4,426.4,416.56,97.6923,32,57.1,69.2,68.0,62.5
20160530234500,426.4,426.4,411.64,96.5385,32,57.1,69.3,68.0,62.5
20160531000000,426.4,426.4,411.64,96.5385,32,57.1,69.2,68.0,62.5
20160531001500,426.4,426.4,416.56,97.6923,32,57.1,69.1,68.0,62.5
20160531003000,426.4,426.4,411.64,96.5385,32,57.1,69.2,68.0,62.5
20160531004500,426.4,426.4,421.48,98.8462,32,57.1,69.2,68.0,62.5
20160531010000,426.4,426.4,416.56,97.6923,32,57.1,69.2,68.0,62.5
20160531011500,426.4,426.4,411.64,96.5385,32,57.1,69.1,68.0,62.5
20160531013000,426.4,426.4,411.64,96.5385,32,57.1,69.1,68.0,62.5
20160531014500,426.4,426.4,411.64,96.5385,32,57.1,69.0,68.0,62.5
20160531020000,426.4,426.4,416.56,97.6923,32,57.1,69.1,68.0,62.5
20160531021500,426.4,426.4,416.56,97.6923,32,57.1,69.0,68.0,62.5
20160531023000,426.4,426.4,410.0,96.1538,32,57.1,69.0,68.0,62.5
20160531024500,426.4,426.4,410.0,96.1538,32,57.1,68.9,68.0,62.5
20160531030000,426.4,426.4,410.0,96.1538,32,57.1,68.9,68.0,62.5
20160531031500,426.4,426.4,410.0,96.1538,32,57.1,68.9,68.0,62.5
20160531033000,426.4,426.4,410.0,96.1538,32,57.1,68.7,68.0,62.5
20160531034500,426.4,426.4,410.0,96.1538,32,57.1,68.7,68.0,62.5
20160531040000,426.4,426.4,410.0,96.1538,32,57.1,68.6,68.0,62.5
20160531041500,426.4,426.4,410.0,96.1538,32,57.1,68.7,68.0,62.5
20160531043000,426.4,426.4,410.0,96.1538,32,57.1,68.6,68.0,62.5
20160531044500,426.4,426.4,410.0,96.1538,32,57.1,68.6,68.0,62.5
20160531050000,426.4,426.4,410.0,96.1538,32,57.1,68.5,68.0,62.5
20160531051500,426.4,426.4,410.0,96.1538,32,57.1,68.4,68.0,62.5
20160531053000,426.4,426.4,405.08,95.0,32,57.1,68.4,68.0,62.5
20160531054500,426.4,426.4,411.64,96.5385,32,57.1,68.3,68.0,62.5
20160531060000,426.4,426.4,411.64,96.5385,32,57.1,68.4,68.0,62.5
20160531061500,426.4,426.4,411.64,96.5385,32,57.1,68.3,68.0,62.5
20160531063000,426.4,426.4,416.56,97.6923,32,57.1,68.3,68.0,62.5
20160531064500,426.4,426.4,410.0,96.1538,32,57.1,68.4,68.0,62.5
20160531070000,426.4,426.4,410.0,96.1538,32,57.1,68.6,68.0,62.5
20160531071500,426.4,426.4,410.0,96.1538,32,57.1,68.8,68.0,62.5
20160531073000,426.4,426.4,410.0,96.1538,32,57.1,68.9,68.0,62.5
20160531074500,426.4,426.4,410.0,96.1538,32,56.4,68.9,68.0,62.5
20160531080000,426.4,426.4,405.08,95.0,32,56.4,69.2,68.0,62.5
20160531081500,426.4,426.4,411.64,96.5385,32,56.4,69.3,68.0,62.5
20160531083000,426.4,426.4,411.64,96.5385,32,56.4,69.7,68.0,62.5
20160531084500,426.4,426.4,405.08,95.0,32,56.4,70.1,68.0,62.5
20160531090000,426.4,426.4,395.24,92.6923,32,56.4,70.4,68.0,62.5
20160531091500,426.4,426.4,410.0,96.1538,32,56.4,70.6,68.0,62.5
20160531093000,426.4,426.4,405.08,95.0,32,56.4,70.6,68.0,62.5
20160531094500,426.4,426.4,405.08,95.0,32,56.4,70.7,68.0,62.5
20160531100000,426.4,426.4,400.16,93.8462,32,56.4,71.1,68.0,62.5
20160531101500,426.4,426.4,410.0,96.1538,32,56.4,71.1,68.0,62.5
20160531103000,426.4,426.4,405.08,95.0,32,56.4,71.0,68.0,62.5
20160531104500,426.4,426.4,400.16,93.8462,32,56.4,71.0,68.0,62.5
20160531110000,426.4,426.4,410.0,96.1538,32,55.6,71.4,68.0,62.5
20160531111500,426.4,426.4,400.16,93.8462,32,55.6,71.3,68.0,62.5
20160531113000,426.4,426.4,410.0,96.1538,32,55.6,71.3,68.0,62.5
20160531114500,426.4,426.4,410.0,96.1538,32,55.6,71.3,68.0,62.5
20160531120000,426.4,426.4,410.0,96.1538,32,56.3,71.6,68.0,62.5
20160531121500,426.4,426.4,410.0,96.1538,32,56.3,71.4,68.0,62.5
20160531123000,426.4,426.4,405.08,95.0,32,56.3,71.2,68.0,62.5
20160531124500,426.4,426.4,410.0,96.1538,32,55.6,71.2,68.0,62.5
20160531130000,426.4,426.4,405.08,95.0,32,55.6,71.7,68.0,62.5
20160531131500,426.4,426.4,400.16,93.8462,32,55.6,71.4,68.0,62.5
20160531133000,426.4,426.4,400.16,93.8462,32,55.6,71.8,68.0,62.5
20160531134500,426.4,426.4,405.08,95.0,32,55.6,71.8,68.0,62.5
20160531140000,426.4,426.4,410.0,96.1538,32,55.6,71.9,68.0,62.5
20160531141500,426.4,426.4,410.0,96.1538,32,55.6,71.9,68.0,62.5
20160531143000,426.4,426.4,410.0,96.1538,32,56.3,71.7,68.0,62.5
20160531144500,426.4,426.4,400.16,93.8462,32,56.3,71.7,68.0,62.5
20160531150000,426.4,426.4,405.08,95.0,32,56.3,71.7,68.0,62.5
20160531151500,426.4,426.4,405.08,95.0,32,56.3,71.7,68.0,62.5
20160531153000,426.4,426.4,416.56,97.6923,32,56.3,72.1,68.0,62.5
20160531154500,426.4,426.4,411.64,96.5385,32,56.3,71.7,68.0,62.5
20160531160000,426.4,426.4,421.48,98.8462,32,56.3,72.3,68.0,62.5
20160531161500,426.4,426.4,426.4,100.0,32,56.3,72.2,68.0,62.5
20160531163000,426.4,426.4,431.32,101.1538,32,56.3,72.5,68.0,62.5
20160531164500,426.4,426.4,437.88,102.6923,32,56.3,72.5,68.0,62.5
20160531170000,426.4,426.4,437.88,102.6923,32,56.3,72.4,68.0,62.5
20160531171500,426.4,426.4,447.72,105.0,32,56.3,72.3,68.0,62.5
20160531173000,426.4,426.4,437.88,102.6923,32,56.3,72.5,68.0,62.5
20160531174500,426.4,426.4,437.88,102.6923,32,56.3,72.6,68.0,62.5
20160531180000,426.4,426.4,442.8,103.8462,32,56.3,72.6,68.0,62.5
20160531181500,426.4,426.4,437.88,102.6923,32,56.3,72.4,68.0,62.5
20160531183000,426.4,426.4,442.8,103.8462,32,56.3,71.9,68.0,62.5
20160531184500,426.4,426.4,442.8,103.8462,32,57.1,71.6,68.0,62.5
20160531190000,426.4,426.4,437.88,102.6923,32,57.1,71.3,68.0,62.5
20160531191500,426.4,426.4,442.8,103.8462,32,57.1,71.0,68.0,62.5
20160531193000,426.4,426.4,447.72,105.0,32,57.1,70.8,68.0,62.5
20160531194500,426.4,426.4,442.8,103.8462,32,57.1,70.9,68.0,62.5
20160531200000,426.4,426.4,447.72,105.0,32,57.1,70.5,68.0,62.5
20160531201500,426.4,426.4,437.88,102.6923,32,57.1,70.4,68.0,62.5
20160531203000,426.4,426.4,437.88,102.6923,32,57.1,70.5,68.0,62.5
20160531204500,426.4,426.4,442.8,103.8462,32,57.1,70.4,68.0,62.5
20160531210000,426.4,426.4,437.88,102.6923,32,57.1,70.5,68.0,62.5
20160531211500,426.4,426.4,431.32,101.1538,32,57.1,70.4,68.0,62.5
20160531213000,426.4,426.4,436.24,102.3077,32,57.1,70.5,68.0,62.5
20160531214500,426.4,426.4,431.32,101.1538,32,57.1,70.3,68.0,62.5
20160531220000,426.4,426.4,431.32,101.1538,32,57.1,70.2,68.0,62.5
20160531221500,426.4,426.4,426.4,100.0,32,57.1,70.0,68.0,62.5
20160531223000,426.4,426.4,426.4,100.0,32,57.1,70.0,68.0,62.5
20160531224500,426.4,426.4,421.48,98.8462,32,57.1,70.0,68.0,62.5
20160531230000,426.4,426.4,416.56,97.6923,32,57.1,70.1,68.0,62.5
20160531231500,426.4,426.4,416.56,97.6923,32,57.1,70.0,68.0,62.5
20160531233000,426.4,426.4,421.48,98.8462,32,57.1,70.0,68.0,62.5
20160531234500,426.4,426.4,416.56,97.6923,32,57.1,69.9,68.0,62.5
20160601000000,426.4,426.4,421.48,98.8462,32,57.1,69.8,68.0,62.5
20160601001500,426.4,426.4,416.56,97.6923,32,57.1,69.8,68.0,62.5
20160601003000,426.4,426.4,411.64,96.5385,32,57.1,69.7,68.0,62.5
20160601004500,426.4,426.4,416.56,97.6923,32,57.1,69.7,68.0,62.5
20160601010000,426.4,426.4,416.56,97.6923,32,57.1,69.6,68.0,62.5
20160601011500,426.4,426.4,437.88,102.6923,33,57.1,69.3,68.0,62.5
20160601013000,426.4,426.4,426.4,100.0,33,57.1,69.4,68.0,62.5
20160601014500,426.4,426.4,431.32,101.1538,33,57.1,69.3,68.0,62.5
20160601020000,426.4,426.4,431.32,101.1538,33,57.1,69.2,68.0,62.5
20160601021500,426.4,426.4,436.24,102.3077,33,57.1,69.2,68.0,62.5
20160601023000,426.4,426.4,436.24,102.3077,33,57.1,69.2,68.0,62.5
20160601024500,426.4,426.4,431.32,101.1538,33,57.1,69.1,68.0,62.5
20160601030000,426.4,426.4,426.4,100.0,33,57.1,68.9,68.0,62.5
20160601031500,426.4,426.4,426.4,100.0,33,57.1,68.9,68.0,62.5
20160601033000,426.4,426.4,431.32,101.1538,33,57.1,68.9,68.0,62.5
20160601034500,426.4,426.4,431.32,101.1538,33,57.1,68.9,68.0,62.5
20160601040000,426.4,426.4,426.4,100.0,33,57.1,68.8,68.0,62.5
20160601041500,426.4,426.4,421.48,98.8462,33,57.1,68.8,68.0,62.5
20160601043000,426.4,426.4,426.4,100.0,33,57.1,68.9,68.0,62.5
20160601044500,426.4,426.4,416.56,97.6923,33,57.1,68.8,68.0,62.5
20160601050000,426.4,426.4,426.4,100.0,33,57.1,68.8,68.0,62.5
20160601051500,426.4,426.4,416.56,97.6923,33,57.1,68.7,68.0,62.5
20160601053000,426.4,426.4,421.48,98.8462,33,57.1,68.8,68.0,62.5
20160601054500,426.4,426.4,426.4,100.0,33,57.1,68.7,68.0,62.5
20160601060000,426.4,426.4,416.56,97.6923,33,57.1,68.7,68.0,62.5
20160601061500,426.4,426.4,421.48,98.8462,33,57.1,68.6,68.0,62.5
20160601063000,426.4,426.4,421.48,98.8462,33,57.1,68.6,68.0,62.5
20160601064500,426.4,426.4,421.48,98.8462,33,57.1,68.7,68.0,62.5
20160601070000,426.4,426.4,421.48,98.8462,33,57.1,68.8,68.0,62.5
20160601071500,426.4,426.4,416.56,97.6923,33,57.1,69.0,68.0,62.5
20160601073000,426.4,426.4,410.0,96.1538,33,57.1,69.2,68.0,62.5
20160601074500,426.4,426.4,410.0,96.1538,33,56.4,69.3,68.0,62.5
20160601080000,426.4,426.4,416.56,97.6923,33,56.4,69.4,68.0,62.5
20160601081500,426.4,426.4,416.56,97.6923,33,56.4,69.7,68.0,62.5
20160601083000,426.4,426.4,447.72,105.0,33,56.4,70.0,68.0,62.5
20160601084500,426.4,426.4,442.8,103.8462,32,56.4,69.9,68.0,62.5
20160601090000,426.4,426.4,447.72,105.0,32,56.4,70.0,68.0,62.5
20160601091500,426.4,426.4,442.8,103.8462,31,56.4,70.1,68.0,62.5
20160601093000,426.4,426.4,447.72,105.0,31,56.4,69.7,68.0,62.5
20160601094500,426.4,426.4,447.72,105.0,31,57.1,70.2,68.0,62.5
20160601100000,426.4,426.4,452.64,106.1539,31,57.1,70.4,68.0,62.5
20160601101500,426.4,426.4,452.64,106.1539,31,57.1,70.5,68.0,62.5
20160601103000,426.4,426.4,447.72,105.0,31,57.1,70.4,68.0,62.5
20160601104500,426.4,426.4,437.88,102.6923,30,57.1,70.6,68.0,62.5
20160601110000,426.4,426.4,442.8,103.8462,30,57.1,70.8,68.0,62.5
20160601111500,426.4,426.4,437.88,102.6923,30,57.1,70.5,68.0,62.5
20160601113000,426.4,426.4,437.88,102.6923,30,57.1,70.3,68.0,62.5
20160601114500,426.4,426.4,437.88,102.6923,30,57.1,70.7,68.0,62.5
20160601120000,426.4,426.4,421.48,98.8462,30,56.4,70.8,68.0,62.5
20160601121500,426.4,426.4,426.4,100.0,30,56.4,70.7,68.0,62.5
20160601123000,426.4,426.4,421.48,98.8462,30,56.4,71.0,68.0,62.5
20160601124500,426.4,426.4,411.64,96.5385,30,56.4,70.9,68.0,62.5
20160601130000,426.4,426.4,411.64,96.5385,30,56.4,71.0,68.0,62.5
20160601131500,426.4,426.4,411.64,96.5385,30,56.4,71.3,68.0,62.5
20160601133000,426.4,426.4,436.24,102.3077,30,56.4,71.0,68.0,62.5
20160601134500,426.4,426.4,442.8,103.8462,30,56.4,71.0,68.0,62.5
20160601140000,426.4,426.4,436.24,102.3077,30,56.4,70.8,68.0,62.5
20160601141500,426.4,426.4,436.24,102.3077,30,57.1,70.8,68.0,62.5
20160601143000,426.4,426.4,436.24,102.3077,30,56.4,71.3,68.0,62.5
20160601144500,426.4,426.4,421.48,98.8462,30,56.4,71.1,68.0,62.5
20160601150000,426.4,426.4,426.4,100.0,30,56.4,71.2,68.0,62.5
20160601151500,426.4,426.4,426.4,100.0,30,56.4,71.0,68.0,62.5
20160601153000,426.4,426.4,436.24,102.3077,30,56.4,71.2,68.0,62.5
20160601154500,426.4,426.4,426.4,100.0,30,56.4,71.0,68.0,62.5
20160601160000,426.4,426.4,431.32,101.1538,30,56.4,71.1,68.0,62.5
20160601161500,426.4,426.4,426.4,100.0,30,56.4,71.4,68.0,62.5
20160601163000,426.4,426.4,421.48,98.8462,30,56.4,71.5,68.0,62.5
20160601164500,426.4,426.4,395.24,92.6923,30,56.4,71.6,68.0,62.5
20160601170000,426.4,426.4,410.0,96.1538,31,56.4,71.6,68.0,62.5
20160601171500,426.4,426.4,410.0,96.1538,31,56.4,71.5,68.0,62.5
20160601173000,426.4,426.4,410.0,96.1538,31,56.4,71.7,68.0,62.5
20160601174500,426.4,426.4,400.16,93.8462,31,56.4,71.4,68.0,62.5
20160601180000,426.4,426.4,410.0,96.1538,32,56.4,71.3,68.0,62.5
20160601181500,426.4,426.4,410.0,96.1538,32,56.4,71.3,68.0,62.5
20160601183000,426.4,426.4,410.0,96.1538,32,56.4,71.1,68.0,62.5
20160601184500,426.4,426.4,410.0,96.1538,32,56.4,71.0,68.0,62.5
20160601190000,426.4,426.4,416.56,97.6923,32,57.1,71.0,68.0,62.5
20160601191500,426.4,426.4,411.64,96.5385,32,57.1,70.9,68.0,62.5
20160601193000,426.4,426.4,421.48,98.8462,32,57.1,70.8,68.0,62.5
20160601194500,426.4,426.4,416.56,97.6923,32,57.1,70.8,68.0,62.5
20160601200000,426.4,426.4,416.56,97.6923,32,57.1,70.7,68.0,62.5
20160601201500,426.4,426.4,416.56,97.6923,32,57.1,70.5,68.0,62.5
20160601203000,426.4,426.4,411.64,96.5385,32,57.1,70.5,68.0,62.5
20160601204500,426.4,426.4,416.56,97.6923,32,57.1,70.5,68.0,62.5
20160601210000,426.4,426.4,411.64,96.5385,32,57.1,70.6,68.0,62.5
20160601211500,426.4,426.4,416.56,97.6923,32,57.1,70.2,68.0,62.5
20160601213000,426.4,426.4,416.56,97.6923,32,57.1,70.1,68.0,62.5
20160601214500,426.4,426.4,411.64,96.5385,32,57.1,70.0,68.0,62.5
20160601220000,426.4,426.4,411.64,96.5385,32,57.1,69.8,68.0,62.5
20160601221500,426.4,426.4,416.56,97.6923,32,57.1,69.7,68.0,62.5
20160601223000,426.4,426.4,416.56,97.6923,32,57.1,69.8,68.0,62.5
20160601224500,426.4,426.4,411.64,96.5385,32,57.1,69.6,68.0,62.5
20160601230000,426.4,426.4,411.64,96.5385,32,57.1,69.6,68.0,62.5
20160601231500,426.4,426.4,411.64,96.5385,32,57.1,69.6,68.0,62.5
20160601233000,426.4,426.4,400.16,93.8462,32,57.1,69.6,68.0,62.5
20160601234500,426.4,426.4,405.08,95.0,32,57.1,69.4,68.0,62.5
20160602000000,426.4,426.4,405.08,95.0,32,57.1,69.4,68.0,62.5
20160602001500,426.4,426.4,400.16,93.8462,32,57.1,69.4,68.0,62.5
20160602003000,426.4,426.4,400.16,93.8462,32,57.1,69.3,68.0,62.5
20160602004500,426.4,426.4,400.16,93.8462,32,57.1,69.3,68.0,62.5
20160602010000,426.4,426.4,405.08,95.0,32,57.1,69.3,68.0,62.5
20160602011500,426.4,426.4,405.08,95.0,32,57.1,69.2,68.0,62.5
20160602013000,426.4,426.4,410.0,96.1538,32,57.1,69.1,68.0,62.5
20160602014500,426.4,426.4,405.08,95.0,32,57.1,69.1,68.0,62.5
20160602020000,426.4,426.4,405.08,95.0,32,57.1,69.1,68.0,62.5
20160602021500,426.4,426.4,405.08,95.0,32,57.1,69.1,68.0,62.5
20160602023000,426.4,426.4,405.08,95.0,32,57.1,69.1,68.0,62.5
20160602024500,426.4,426.4,410.0,96.1538,32,57.1,69.0,68.0,62.5
20160602030000,426.4,426.4,405.08,95.0,32,57.1,68.9,68.0,62.5
20160602031500,426.4,426.4,410.0,96.1538,32,57.1,68.9,68.0,62.5
20160602033000,426.4,426.4,405.08,95.0,32,57.1,68.9,68.0,62.5
20160602034500,426.4,426.4,400.16,93.8462,32,57.1,68.8,68.0,62.5
20160602040000,426.4,426.4,405.08,95.0,32,57.1,68.8,68.0,62.5
20160602041500,426.4,426.4,400.16,93.8462,32,57.1,68.8,68.0,62.5
20160602043000,426.4,426.4,400.16,93.8462,32,57.1,68.8,68.0,62.5
20160602044500,426.4,426.4,405.08,95.0,32,57.1,68.7,68.0,62.5
20160602050000,426.4,426.4,405.08,95.0,32,57.1,68.7,68.0,62.5
20160602051500,426.4,426.4,400.16,93.8462,32,57.1,68.7,68.0,62.5
20160602053000,426.4,426.4,400.16,93.8462,32,57.1,68.7,68.0,62.5
20160602054500,426.4,426.4,410.0,96.1538,32,57.1,68.6,68.0,62.5
20160602060000,426.4,426.4,405.08,95.0,32,57.1,68.6,68.0,62.5
20160602061500,426.4,426.4,405.08,95.0,32,57.1,68.6,68.0,62.5
20160602063000,426.4,426.4,395.24,92.6923,32,57.1,68.6,68.0,62.5
20160602064500,426.4,426.4,405.08,95.0,32,57.1,68.6,68.0,62.5
20160602070000,426.4,426.4,405.08,95.0,32,57.1,68.7,68.0,62.5
20160602071500,426.4,426.4,405.08,95.0,32,57.1,69.0,68.0,62.5
20160602073000,426.4,426.4,405.08,95.0,32,57.1,69.1,68.0,62.5
20160602074500,426.4,426.4,400.16,93.8462,32,56.4,69.3,68.0,62.5
20160602080000,426.4,426.4,400.16,93.8462,32,56.4,69.5,68.0,62.5
20160602081500,426.4,426.4,421.48,98.8462,32,56.4,69.7,68.0,62.5
20160602083000,426.4,426.4,416.56,97.6923,32,56.4,69.8,68.0,62.5
20160602084500,426.4,426.4,411.64,96.5385,32,56.4,69.9,68.0,62.5
20160602090000,426.4,426.4,436.24,102.3077,32,56.4,70.3,68.0,62.5
20160602091500,426.4,426.4,452.64,106.1539,32,56.4,70.6,68.0,62.5
20160602093000,426.4,426.4,442.8,103.8462,31,56.4,70.4,68.0,62.5
20160602094500,426.4,426.4,447.72,105.0,31,56.4,70.5,68.0,62.5
20160602100000,426.4,426.4,447.72,105.0,31,56.4,70.5,68.0,62.5
20160602101500,426.4,426.4,447.72,105.0,31,57.1,70.5,68.0,62.5
20160602103000,426.4,426.4,447.72,105.0,31,56.0,70.7,68.0,62.5
20160602104500,426.4,426.4,447.72,105.0,31,56.0,70.5,68.0,62.5
20160602110000,426.4,426.4,447.72,105.0,31,56.0,70.5,68.0,62.5
20160602111500,426.4,426.4,442.8,103.8462,31,56.0,70.4,68.0,62.5
20160602113000,426.4,426.4,442.8,103.8462,31,56.0,70.6,68.0,62.5
20160602114500,426.4,426.4,436.24,102.3077,31,56.0,70.6,68.0,62.5
20160602120000,426.4,426.4,421.48,98.8462,31,56.0,70.5,68.0,62.5
20160602121500,426.4,426.4,416.56,97.6923,31,56.0,71.1,68.0,62.5
20160602123000,426.4,426.4,421.48,98.8462,31,56.0,71.2,68.0,62.5
20160602124500,426.4,426.4,416.56,97.6923,31,56.0,71.4,68.0,62.5
20160602130000,426.4,426.4,436.24,102.3077,31,56.0,71.5,68.0,62.5
20160602131500,426.4,426.4,447.72,105.0,31,56.0,71.1,68.0,62.5
20160602133000,426.4,426.4,452.64,106.1539,31,56.0,71.4,68.0,62.5
20160602134500,426.4,426.4,437.88,102.6923,31,56.6,71.3,68.0,62.5
20160602140000,426.4,426.4,442.8,103.8462,31,56.6,71.2,68.0,62.5
20160602141500,426.4,426.4,431.32,101.1538,31,56.6,71.2,68.0,62.5
20160602143000,426.4,426.4,437.88,102.6923,31,56.6,70.9,68.0,62.5
20160602144500,426.4,426.4,442.8,103.8462,31,56.6,70.8,68.0,62.5
20160602150000,426.4,426.4,437.88,102.6923,31,56.6,71.2,68.0,62.5
20160602151500,426.4,426.4,442.8,103.8462,31,56.6,71.0,68.0,62.5
20160602153000,426.4,426.4,437.88,102.6923,31,56.6,71.3,68.0,62.5
20160602154500,426.4,426.4,447.72,105.0,31,56.6,71.6,68.0,62.5
20160602160000,426.4,426.4,447.72,105.0,31,56.6,71.6,68.0,62.5
20160602161500,426.4,426.4,442.8,103.8462,31,56.6,71.2,68.0,62.5
20160602163000,426.4,426.4,447.72,105.0,31,56.6,71.1,68.0,62.5
20160602164500,426.4,426.4,452.64,106.1539,31,56.6,71.0,68.0,62.5
20160602170000,426.4,426.4,447.72,105.0,31,56.6,70.9,68.0,62.5
20160602171500,426.4,426.4,436.24,102.3077,31,56.6,70.9,68.0,62.5
20160602173000,426.4,426.4,426.4,100.0,31,56.6,70.7,68.0,62.5
20160602174500,426.4,426.4,421.48,98.8462,31,56.6,70.6,68.0,62.5
20160602180000,426.4,426.4,411.64,96.5385,31,56.6,70.4,68.0,62.5
20160602181500,426.4,426.4,421.48,98.8462,31,56.6,70.3,68.0,62.5
20160602183000,426.4,426.4,410.0,96.1538,31,56.6,70.2,68.0,62.5
20160602184500,426.4,426.4,405.08,95.0,31,56.6,70.3,68.0,62.5
20160602190000,426.4,426.4,411.64,96.5385,31,56.6,70.2,68.0,62.5
20160602191500,426.4,426.4,411.64,96.5385,31,57.2,70.3,68.0,62.5
20160602193000,426.4,426.4,411.64,96.5385,31,57.2,70.2,68.0,62.5
20160602194500,426.4,426.4,411.64,96.5385,31,57.2,70.2,68.0,62.5
20160602200000,426.4,426.4,411.64,96.5385,31,57.2,70.1,68.0,62.5
20160602201500,426.4,426.4,405.08,95.0,31,57.2,70.0,68.0,62.5
20160602203000,426.4,426.4,410.0,96.1538,31,57.2,70.1,68.0,62.5
20160602204500,426.4,426.4,410.0,96.1538,31,57.2,70.0,68.0,62.5
20160602210000,426.4,426.4,410.0,96.1538,31,57.2,70.0,68.0,62.5
20160602211500,426.4,426.4,410.0,96.1538,31,57.2,69.9,68.0,62.5
20160602213000,426.4,426.4,400.16,93.8462,31,57.2,69.9,68.0,62.5
20160602214500,426.4,426.4,410.0,96.1538,31,57.2,69.9,68.0,62.5
20160602220000,426.4,426.4,405.08,95.0,31,57.2,69.8,68.0,62.5
20160602221500,426.4,426.4,400.16,93.8462,31,57.2,69.8,68.0,62.5
20160602223000,426.4,426.4,416.56,97.6923,32,57.2,69.7,68.0,62.5
20160602224500,426.4,426.4,411.64,96.5385,32,57.2,69.7,68.0,62.5
20160602230000,426.4,426.4,416.56,97.6923,32,57.2,69.7,68.0,62.5
20160602231500,426.4,426.4,416.56,97.6923,32,57.2,69.6,68.0,62.5
20160602233000,426.4,426.4,410.0,96.1538,32,57.2,69.6,68.0,62.5
20160602234500,426.4,426.4,410.0,96.1538,32,57.2,69.6,68.0,62.5
20160603000000,426.4,426.4,410.0,96.1538,32,57.2,69.5,68.0,62.5
20160603001500,426.4,426.4,410.0,96.1538,32,57.2,69.4,68.0,62.5
20160603003000,426.4,426.4,410.0,96.1538,32,57.2,69.4,68.0,62.5
20160603004500,426.4,426.4,410.0,96.1538,32,57.2,69.3,68.0,62.5
20160603010000,426.4,426.4,405.08,95.0,32,57.2,69.3,68.0,62.5
20160603011500,426.4,426.4,410.0,96.1538,32,57.2,69.3,68.0,62.5
20160603013000,426.4,426.4,410.0,96.1538,32,57.2,69.2,68.0,62.5
20160603014500,426.4,426.4,410.0,96.1538,32,57.2,69.2,68.0,62.5
20160603020000,426.4,426.4,410.0,96.1538,32,57.2,69.2,68.0,62.5
20160603021500,426.4,426.4,405.08,95.0,32,57.2,69.2,68.0,62.5
20160603023000,426.4,426.4,411.64,96.5385,32,57.2,69.2,68.0,62.5
20160603024500,426.4,426.4,411.64,96.5385,32,57.2,69.2,68.0,62.5
20160603030000,426.4,426.4,405.08,95.0,32,57.2,69.1,68.0,62.5
20160603031500,426.4,426.4,410.0,96.1538,32,57.2,69.0,68.0,62.5
20160603033000,426.4,426.4,410.0,96.1538,32,57.2,69.0,68.0,62.5
20160603034500,426.4,426.4,400.16,93.8462,32,57.2,69.0,68.0,62.5
20160603040000,426.4,426.4,405.08,95.0,32,57.2,69.0,68.0,62.5
20160603041500,426.4,426.4,405.08,95.0,32,57.2,68.9,68.0,62.5
20160603043000,426.4,426.4,405.08,95.0,32,57.2,68.9,68.0,62.5
20160603044500,426.4,426.4,410.0,96.1538,32,57.2,68.9,68.0,62.5
20160603050000,426.4,426.4,400.16,93.8462,32,57.2,68.9,68.0,62.5
20160603051500,426.4,426.4,410.0,96.1538,32,57.2,68.8,68.0,62.5
20160603053000,426.4,426.4,400.16,93.8462,32,57.2,68.8,68.0,62.5
20160603054500,426.4,426.4,410.0,96.1538,32,57.2,68.7,68.0,62.5
20160603060000,426.4,426.4,400.16,93.8462,32,57.2,68.7,68.0,62.5
20160603061500,426.4,426.4,395.24,92.6923,32,57.2,68.7,68.0,62.5
20160603063000,426.4,426.4,400.16,93.8462,32,57.2,68.7,68.0,62.5
20160603064500,426.4,426.4,410.0,96.1538,32,57.2,68.7,68.0,62.5
20160603070000,426.4,426.4,405.08,95.0,32,57.2,68.7,68.0,62.5
20160603071500,426.4,426.4,405.08,95.0,32,57.2,68.9,68.0,62.5
20160603073000,426.4,426.4,400.16,93.8462,32,57.2,69.0,68.0,62.5
20160603074500,426.4,426.4,410.0,96.1538,32,57.2,69.3,68.0,62.5
20160603080000,426.4,426.4,405.08,95.0,32,57.2,69.3,68.0,62.5
20160603081500,426.4,426.4,405.08,95.0,32,56.0,69.4,68.0,62.5
20160603083000,426.4,426.4,416.56,97.6923,32,56.0,69.6,68.0,62.5
20160603084500,426.4,426.4,436.24,102.3077,32,56.0,69.6,68.0,62.5
20160603090000,426.4,426.4,447.72,105.0,32,56.0,69.7,68.0,62.5
20160603091500,426.4,426.4,426.4,100.0,32,57.1,69.7,68.0,62.5
20160603093000,426.4,426.4,452.64,106.1539,31,57.1,69.6,68.0,62.5
20160603094500,426.4,426.4,437.88,102.6923,31,57.1,69.4,68.0,62.5
20160603100000,426.4,426.4,437.88,102.6923,31,56.0,69.6,68.0,62.5
20160603101500,426.4,426.4,447.72,105.0,31,56.0,69.6,68.0,62.5
20160603103000,426.4,426.4,436.24,102.3077,31,56.0,69.6,68.0,62.5
20160603104500,426.4,426.4,436.24,102.3077,31,56.0,69.6,68.0,62.5
20160603110000,426.4,426.4,431.32,101.1538,31,56.0,69.6,68.0,62.5
20160603111500,426.4,426.4,436.24,102.3077,31,56.0,69.6,68.0,62.5
20160603113000,426.4,426.4,436.24,102.3077,31,56.0,69.6,68.0,62.5
20160603114500,426.4,426.4,436.24,102.3077,31,56.7,69.6,68.0,62.5
20160603120000,426.4,426.4,431.32,101.1538,31,56.7,69.7,68.0,62.5
20160603121500,426.4,426.4,421.48,98.8462,31,56.7,69.6,68.0,62.5
20160603123000,426.4,426.4,431.32,101.1538,31,56.0,69.8,68.0,62.5
20160603124500,426.4,426.4,421.48,98.8462,31,56.0,69.8,68.0,62.5
20160603130000,426.4,426.4,416.56,97.6923,31,56.0,69.8,68.0,62.5
20160603131500,426.4,426.4,410.0,96.1538,31,56.0,70.0,68.0,62.5
20160603133000,426.4,426.4,410.0,96.1538,31,56.7,70.2,68.0,62.5
20160603134500,426.4,426.4,436.24,102.3077,31,56.7,70.2,68.0,62.5
20160603140000,426.4,426.4,442.8,103.8462,31,56.7,70.3,68.0,62.5
20160603141500,426.4,426.4,436.24,102.3077,31,56.7,70.2,68.0,62.5
20160603143000,426.4,426.4,436.24,102.3077,31,56.7,70.3,68.0,62.5
20160603144500,426.4,426.4,436.24,102.3077,31,56.7,70.4,68.0,62.5
20160603150000,426.4,426.4,442.8,103.8462,31,56.7,70.3,68.0,62.5
20160603151500,426.4,426.4,442.8,103.8462,31,56.7,70.3,68.0,62.5
20160603153000,426.4,426.4,442.8,103.8462,31,57.5,70.3,68.0,62.5
20160603154500,426.4,426.4,447.72,105.0,31,57.5,70.3,68.0,62.5
20160603160000,426.4,426.4,447.72,105.0,31,57.5,70.3,68.0,62.5
20160603161500,426.4,426.4,437.88,102.6923,31,57.5,70.2,68.0,62.5
20160603163000,426.4,426.4,447.72,105.0,31,57.5,70.0,68.0,62.5
20160603164500,426.4,426.4,436.24,102.3077,31,57.5,69.9,68.0,62.5
20160603170000,426.4,426.4,426.4,100.0,31,57.5,70.0,68.0,62.5
20160603171500,426.4,426.4,426.4,100.0,31,57.5,70.0,68.0,62.5
20160603173000,426.4,426.4,411.64,96.5385,31,57.5,69.8,68.0,62.5
