PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160603174500,426.4,426.4,405.08,95.0,31,57.5,69.8,68.0,62.5
20160603180000,426.4,426.4,395.24,92.6923,31,57.5,69.7,68.0,62.5
20160603181500,426.4,426.4,410.0,96.1538,31,56.8,69.7,68.0,62.5
20160603183000,426.4,426.4,405.08,95.0,31,56.8,69.6,68.0,62.5
20160603184500,426.4,426.4,405.08,95.0,31,56.8,69.6,68.0,62.5
20160603190000,426.4,426.4,411.64,96.5385,32,56.8,69.5,68.0,62.5
20160603191500,426.4,426.4,411.64,96.5385,32,56.8,69.6,68.0,62.5
20160603193000,426.4,426.4,405.08,95.0,32,57.5,69.5,68.0,62.5
20160603194500,426.4,426.4,411.64,96.5385,32,57.5,69.4,68.0,62.5
20160603200000,426.4,426.4,411.64,96.5385,32,57.5,69.4,68.0,62.5
20160603201500,426.4,426.4,405.08,95.0,32,57.5,69.2,68.0,62.5
20160603203000,426.4,426.4,411.64,96.5385,32,57.5,69.2,68.0,62.5
20160603204500,426.4,426.4,411.64,96.5385,32,57.5,69.2,68.0,62.5
20160603210000,426.4,426.4,411.64,96.5385,32,57.5,69.1,68.0,62.5
20160603211500,426.4,426.4,400.16,93.8462,32,57.5,69.1,68.0,62.5
20160603213000,426.4,426.4,405.08,95.0,32,57.5,69.1,68.0,62.5
20160603214500,426.4,426.4,400.16,93.8462,32,57.5,69.0,68.0,62.5
20160603220000,426.4,426.4,410.0,96.1538,32,57.5,69.0,68.0,62.5
20160603221500,426.4,426.4,405.08,95.0,32,56.8,68.9,68.0,62.5
20160603223000,426.4,426.4,410.0,96.1538,32,56.8,68.9,68.0,62.5
20160603224500,426.4,426.4,405.08,95.0,32,56.8,68.9,68.0,62.5
20160603230000,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160603231500,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160603233000,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160603234500,426.4,426.4,416.56,97.6923,32,56.8,68.6,68.0,62.5
20160604000000,426.4,426.4,400.16,93.8462,32,56.8,68.5,68.0,62.5
20160604001500,426.4,426.4,411.64,96.5385,32,56.8,68.5,68.0,62.5
20160604003000,426.4,426.4,411.64,96.5385,32,56.8,68.5,68.0,62.5
20160604004500,426.4,426.4,411.64,96.5385,32,56.8,68.4,68.0,62.5
20160604010000,426.4,426.4,416.56,97.6923,32,56.8,68.4,68.0,62.5
20160604011500,426.4,426.4,442.8,103.8462,34,57.5,68.4,68.0,62.5
20160604013000,426.4,426.4,416.56,97.6923,33,57.5,68.4,68.0,62.5
20160604014500,426.4,426.4,426.4,100.0,33,56.8,68.3,68.0,62.5
20160604020000,426.4,426.4,437.88,102.6923,33,56.8,68.1,68.0,62.5
20160604021500,426.4,426.4,431.32,101.1538,33,56.8,68.2,68.0,62.5
20160604023000,426.4,426.4,442.8,103.8462,33,56.8,68.2,68.0,62.5
20160604024500,426.4,426.4,442.8,103.8462,33,56.8,68.1,68.0,62.5
20160604030000,426.4,426.4,437.88,102.6923,33,57.5,68.1,68.0,62.5
20160604031500,426.4,426.4,431.32,101.1538,33,57.5,68.1,68.0,62.5
20160604033000,426.4,426.4,437.88,102.6923,33,57.5,68.1,68.0,62.5
20160604034500,426.4,426.4,437.88,102.6923,33,57.5,68.2,68.0,62.5
20160604040000,426.4,426.4,437.88,102.6923,33,57.5,68.1,68.0,62.5
20160604041500,426.4,426.4,437.88,102.6923,33,57.5,68.2,68.0,62.5
20160604043000,426.4,426.4,437.88,102.6923,33,57.5,68.0,68.0,62.5
20160604044500,426.4,426.4,437.88,102.6923,33,57.5,68.0,68.0,62.5
20160604050000,426.4,426.4,431.32,101.1538,33,57.5,67.9,68.0,62.5
20160604051500,426.4,426.4,437.88,102.6923,33,57.5,67.9,68.0,62.5
20160604053000,426.4,426.4,431.32,101.1538,33,57.5,67.8,68.0,62.5
20160604054500,426.4,426.4,442.8,103.8462,33,57.5,67.9,68.0,62.5
20160604060000,426.4,426.4,437.88,102.6923,33,57.5,67.8,68.0,62.5
20160604061500,426.4,426.4,431.32,101.1538,33,57.5,67.8,68.0,62.5
20160604063000,426.4,426.4,426.4,100.0,33,57.5,67.7,68.0,62.5
20160604064500,426.4,426.4,431.32,101.1538,33,57.5,67.8,68.0,62.5
20160604070000,426.4,426.4,437.88,102.6923,33,56.8,67.8,68.0,62.5
20160604071500,426.4,426.4,442.8,103.8462,33,56.8,67.7,68.0,62.5
20160604073000,426.4,426.4,437.88,102.6923,33,56.8,67.7,68.0,62.5
20160604074500,426.4,426.4,437.88,102.6923,33,56.8,67.7,68.0,62.5
20160604080000,426.4,426.4,437.88,102.6923,33,56.8,67.6,68.0,62.5
20160604081500,426.4,426.4,437.88,102.6923,33,56.8,67.5,68.0,62.5
20160604083000,426.4,426.4,437.88,102.6923,33,56.8,67.4,68.0,62.5
20160604084500,426.4,426.4,437.88,102.6923,33,56.8,67.4,68.0,62.5
20160604090000,426.4,426.4,437.88,102.6923,33,56.8,67.4,68.0,62.5
20160604091500,426.4,426.4,437.88,102.6923,33,56.8,67.5,68.0,62.5
20160604093000,426.4,426.4,437.88,102.6923,33,56.8,67.5,68.0,62.5
20160604094500,426.4,426.4,437.88,102.6923,33,56.8,67.5,68.0,62.5
20160604100000,426.4,426.4,437.88,102.6923,33,56.0,67.4,68.0,62.5
20160604101500,426.4,426.4,437.88,102.6923,33,56.0,67.3,68.0,62.5
20160604103000,426.4,426.4,437.88,102.6923,33,56.0,67.3,68.0,62.5
20160604104500,426.4,426.4,437.88,102.6923,33,56.0,67.3,68.0,62.5
20160604110000,426.4,426.4,437.88,102.6923,33,56.0,67.4,68.0,62.5
20160604111500,426.4,426.4,437.88,102.6923,33,56.7,67.4,68.0,62.5
20160604113000,426.4,426.4,437.88,102.6923,33,56.7,67.5,68.0,62.5
20160604114500,426.4,426.4,437.88,102.6923,33,56.7,67.5,68.0,62.5
20160604120000,426.4,426.4,437.88,102.6923,33,56.7,67.6,68.0,62.5
20160604121500,426.4,426.4,437.88,102.6923,33,56.7,67.6,68.0,62.5
20160604123000,426.4,426.4,437.88,102.6923,33,56.7,67.6,68.0,62.5
20160604124500,426.4,426.4,431.32,101.1538,33,56.7,67.7,68.0,62.5
20160604130000,426.4,426.4,437.88,102.6923,33,56.7,67.6,68.0,62.5
20160604131500,426.4,426.4,431.32,101.1538,33,56.7,67.6,68.0,62.5
20160604133000,426.4,426.4,437.88,102.6923,33,56.7,67.6,68.0,62.5
20160604134500,426.4,426.4,437.88,102.6923,33,56.7,67.6,68.0,62.5
20160604140000,426.4,426.4,431.32,101.1538,33,56.7,67.5,68.0,62.5
20160604141500,426.4,426.4,431.32,101.1538,33,56.7,67.6,68.0,62.5
20160604143000,426.4,426.4,436.24,102.3077,33,56.7,67.6,68.0,62.5
20160604144500,426.4,426.4,436.24,102.3077,33,56.7,67.5,68.0,62.5
20160604150000,426.4,426.4,431.32,101.1538,33,56.7,67.6,68.0,62.5
20160604151500,426.4,426.4,431.32,101.1538,33,56.7,67.6,68.0,62.5
20160604153000,426.4,426.4,436.24,102.3077,33,56.7,67.5,68.0,62.5
20160604154500,426.4,426.4,426.4,100.0,33,56.7,67.5,68.0,62.5
20160604160000,426.4,426.4,437.88,102.6923,33,56.7,67.6,68.0,62.5
20160604161500,426.4,426.4,437.88,102.6923,33,56.7,67.6,68.0,62.5
20160604163000,426.4,426.4,437.88,102.6923,33,56.7,67.6,68.0,62.5
20160604164500,426.4,426.4,437.88,102.6923,33,56.7,67.5,68.0,62.5
20160604170000,426.4,426.4,431.32,101.1538,33,57.5,67.6,68.0,62.5
20160604171500,426.4,426.4,431.32,101.1538,33,56.8,67.5,68.0,62.5
20160604173000,426.4,426.4,426.4,100.0,33,56.8,67.5,68.0,62.5
20160604174500,426.4,426.4,421.48,98.8462,33,56.8,67.4,68.0,62.5
20160604180000,426.4,426.4,436.24,102.3077,33,56.8,67.4,68.0,62.5
20160604181500,426.4,426.4,436.24,102.3077,33,56.8,67.3,68.0,62.5
20160604183000,426.4,426.4,431.32,101.1538,33,56.8,67.3,68.0,62.5
20160604184500,426.4,426.4,436.24,102.3077,33,56.8,67.4,68.0,62.5
20160604190000,426.4,426.4,431.32,101.1538,33,56.8,67.3,68.0,62.5
20160604191500,426.4,426.4,436.24,102.3077,33,57.5,67.4,68.0,62.5
20160604193000,426.4,426.4,436.24,102.3077,33,57.5,67.4,68.0,62.5
20160604194500,426.4,426.4,436.24,102.3077,33,56.8,67.4,68.0,62.5
20160604200000,426.4,426.4,431.32,101.1538,33,56.8,67.2,68.0,62.5
20160604201500,426.4,426.4,436.24,102.3077,33,56.8,67.3,68.0,62.5
20160604203000,426.4,426.4,436.24,102.3077,33,56.8,67.1,68.0,62.5
20160604204500,426.4,426.4,436.24,102.3077,33,56.8,67.2,68.0,62.5
20160604210000,426.4,426.4,431.32,101.1538,33,56.8,67.2,68.0,62.5
20160604211500,426.4,426.4,431.32,101.1538,33,56.8,67.2,68.0,62.5
20160604213000,426.4,426.4,442.8,103.8462,33,56.8,67.1,68.0,62.5
20160604214500,426.4,426.4,442.8,103.8462,33,56.8,67.2,68.0,62.5
20160604220000,426.4,426.4,431.32,101.1538,33,56.8,67.1,68.0,62.5
20160604221500,426.4,426.4,436.24,102.3077,33,56.8,67.1,68.0,62.5
20160604223000,426.4,426.4,436.24,102.3077,33,57.5,67.2,68.0,62.5
20160604224500,426.4,426.4,436.24,102.3077,33,57.5,67.2,68.0,62.5
20160604230000,426.4,426.4,436.24,102.3077,33,57.5,67.2,68.0,62.5
20160604231500,426.4,426.4,436.24,102.3077,33,56.8,67.2,68.0,62.5
20160604233000,426.4,426.4,426.4,100.0,33,56.8,67.1,68.0,62.5
20160604234500,426.4,426.4,431.32,101.1538,33,56.8,67.1,68.0,62.5
20160605000000,426.4,426.4,431.32,101.1538,33,56.8,67.1,68.0,62.5
20160605001500,426.4,426.4,436.24,102.3077,33,56.8,67.2,68.0,62.5
20160605003000,426.4,426.4,421.48,98.8462,33,56.8,67.3,68.0,62.5
20160605004500,426.4,426.4,431.32,101.1538,33,56.8,67.3,68.0,62.5
20160605010000,426.4,426.4,431.32,101.1538,33,56.8,67.2,68.0,62.5
20160605011500,426.4,426.4,426.4,100.0,33,56.8,67.3,68.0,62.5
20160605013000,426.4,426.4,421.48,98.8462,33,56.8,67.2,68.0,62.5
20160605014500,426.4,426.4,426.4,100.0,33,57.4,67.2,68.0,62.5
20160605020000,426.4,426.4,426.4,100.0,33,56.8,67.2,68.0,62.5
20160605021500,426.4,426.4,416.56,97.6923,33,56.8,67.1,68.0,62.5
20160605023000,426.4,426.4,411.64,96.5385,33,56.8,67.1,68.0,62.5
20160605024500,426.4,426.4,421.48,98.8462,33,56.8,67.0,68.0,62.5
20160605030000,426.4,426.4,416.56,97.6923,33,56.8,67.1,68.0,62.5
20160605031500,426.4,426.4,416.56,97.6923,33,56.8,67.1,68.0,62.5
20160605033000,426.4,426.4,426.4,100.0,33,56.8,67.0,68.0,62.5
20160605034500,426.4,426.4,421.48,98.8462,33,56.8,67.0,68.0,62.5
20160605040000,426.4,426.4,421.48,98.8462,33,56.8,67.0,68.0,62.5
20160605041500,426.4,426.4,426.4,100.0,33,56.8,66.9,68.0,62.5
20160605043000,426.4,426.4,426.4,100.0,33,56.8,67.1,68.0,62.5
20160605044500,426.4,426.4,421.48,98.8462,33,56.8,67.1,68.0,62.5
20160605050000,426.4,426.4,416.56,97.6923,33,56.8,66.9,68.0,62.5
20160605051500,426.4,426.4,411.64,96.5385,33,56.8,67.1,68.0,62.5
20160605053000,426.4,426.4,411.64,96.5385,33,56.8,67.1,68.0,62.5
20160605054500,426.4,426.4,411.64,96.5385,33,56.8,67.1,68.0,62.5
20160605060000,426.4,426.4,416.56,97.6923,33,56.8,67.0,68.0,62.5
20160605061500,426.4,426.4,416.56,97.6923,33,56.8,67.0,68.0,62.5
20160605063000,426.4,426.4,421.48,98.8462,33,56.8,67.0,68.0,62.5
20160605064500,426.4,426.4,416.56,97.6923,33,56.8,66.9,68.0,62.5
20160605070000,426.4,426.4,411.64,96.5385,33,56.8,67.0,68.0,62.5
20160605071500,426.4,426.4,411.64,96.5385,33,56.8,67.0,68.0,62.5
20160605073000,426.4,426.4,411.64,96.5385,33,56.0,67.0,68.0,62.5
20160605074500,426.4,426.4,416.56,97.6923,33,56.0,67.0,68.0,62.5
20160605080000,426.4,426.4,411.64,96.5385,33,56.0,67.0,68.0,62.5
20160605081500,426.4,426.4,411.64,96.5385,33,56.0,66.9,68.0,62.5
20160605083000,426.4,426.4,416.56,97.6923,33,56.0,66.9,68.0,62.5
20160605084500,426.4,426.4,416.56,97.6923,33,56.7,66.9,68.0,62.5
20160605090000,426.4,426.4,421.48,98.8462,33,55.9,67.0,68.0,62.5
20160605091500,426.4,426.4,426.4,100.0,33,55.9,66.9,68.0,62.5
20160605093000,426.4,426.4,426.4,100.0,33,55.9,66.9,68.0,62.5
20160605094500,426.4,426.4,421.48,98.8462,33,55.9,66.9,68.0,62.5
20160605100000,426.4,426.4,421.48,98.8462,33,56.7,67.0,68.0,62.5
20160605101500,426.4,426.4,416.56,97.6923,33,56.7,67.2,68.0,62.5
20160605103000,426.4,426.4,411.64,96.5385,33,56.7,67.2,68.0,62.5
20160605104500,426.4,426.4,411.64,96.5385,33,56.0,67.1,68.0,62.5
20160605110000,426.4,426.4,411.64,96.5385,33,56.0,67.2,68.0,62.5
20160605111500,426.4,426.4,411.64,96.5385,33,56.0,67.2,68.0,62.5
20160605113000,426.4,426.4,421.48,98.8462,33,56.0,67.2,68.0,62.5
20160605114500,426.4,426.4,411.64,96.5385,33,56.0,67.3,68.0,62.5
20160605120000,426.4,426.4,416.56,97.6923,33,56.0,67.2,68.0,62.5
20160605121500,426.4,426.4,416.56,97.6923,33,56.7,67.3,68.0,62.5
20160605123000,426.4,426.4,426.4,100.0,33,55.2,67.3,68.0,62.5
20160605124500,426.4,426.4,416.56,97.6923,33,55.2,67.2,68.0,62.5
20160605130000,426.4,426.4,421.48,98.8462,33,55.2,67.3,68.0,62.5
20160605131500,426.4,426.4,421.48,98.8462,33,55.2,67.3,68.0,62.5
20160605133000,426.4,426.4,421.48,98.8462,33,55.9,67.2,68.0,62.5
20160605134500,426.4,426.4,416.56,97.6923,33,55.9,67.3,68.0,62.5
20160605140000,426.4,426.4,411.64,96.5385,33,55.9,67.3,68.0,62.5
20160605141500,426.4,426.4,416.56,97.6923,33,55.9,67.4,68.0,62.5
20160605143000,426.4,426.4,416.56,97.6923,33,55.2,67.4,68.0,62.5
20160605144500,426.4,426.4,421.48,98.8462,33,55.9,67.4,68.0,62.5
20160605150000,426.4,426.4,416.56,97.6923,33,55.9,67.4,68.0,62.5
20160605151500,426.4,426.4,426.4,100.0,33,55.9,67.4,68.0,62.5
20160605153000,426.4,426.4,421.48,98.8462,33,55.9,67.5,68.0,62.5
20160605154500,426.4,426.4,416.56,97.6923,33,55.9,67.6,68.0,62.5
20160605160000,426.4,426.4,421.48,98.8462,33,55.9,67.6,68.0,62.5
20160605161500,426.4,426.4,421.48,98.8462,33,55.9,67.6,68.0,62.5
20160605163000,426.4,426.4,421.48,98.8462,33,55.9,67.6,68.0,62.5
20160605164500,426.4,426.4,416.56,97.6923,33,55.9,67.8,68.0,62.5
20160605170000,426.4,426.4,421.48,98.8462,33,55.9,67.8,68.0,62.5
20160605171500,426.4,426.4,416.56,97.6923,33,56.7,67.8,68.0,62.5
20160605173000,426.4,426.4,426.4,100.0,33,56.7,67.9,68.0,62.5
20160605174500,426.4,426.4,416.56,97.6923,33,56.7,68.0,68.0,62.5
20160605180000,426.4,426.4,421.48,98.8462,33,56.7,68.0,68.0,62.5
20160605181500,426.4,426.4,426.4,100.0,33,56.7,68.1,68.0,62.5
20160605183000,426.4,426.4,426.4,100.0,33,56.7,68.1,68.0,62.5
20160605184500,426.4,426.4,431.32,101.1538,33,56.7,68.1,68.0,62.5
20160605190000,426.4,426.4,426.4,100.0,33,56.7,68.1,68.0,62.5
20160605191500,426.4,426.4,426.4,100.0,33,56.7,68.2,68.0,62.5
20160605193000,426.4,426.4,426.4,100.0,33,56.7,68.2,68.0,62.5
20160605194500,426.4,426.4,426.4,100.0,33,56.7,68.2,68.0,62.5
20160605200000,426.4,426.4,431.32,101.1538,33,56.7,68.3,68.0,62.5
20160605201500,426.4,426.4,421.48,98.8462,33,56.7,68.2,68.0,62.5
20160605203000,426.4,426.4,426.4,100.0,33,56.7,68.4,68.0,62.5
20160605204500,426.4,426.4,431.32,101.1538,33,57.5,68.3,68.0,62.5
20160605210000,426.4,426.4,421.48,98.8462,33,57.5,68.4,68.0,62.5
20160605211500,426.4,426.4,421.48,98.8462,33,57.5,68.4,68.0,62.5
20160605213000,426.4,426.4,421.48,98.8462,33,57.5,68.4,68.0,62.5
20160605214500,426.4,426.4,426.4,100.0,33,57.5,68.4,68.0,62.5
20160605220000,426.4,426.4,421.48,98.8462,33,56.8,68.3,68.0,62.5
20160605221500,426.4,426.4,421.48,98.8462,33,56.8,68.2,68.0,62.5
20160605223000,426.4,426.4,416.56,97.6923,33,56.8,68.2,68.0,62.5
20160605224500,426.4,426.4,416.56,97.6923,33,56.8,68.2,68.0,62.5
20160605230000,426.4,426.4,421.48,98.8462,33,56.8,68.1,68.0,62.5
20160605231500,426.4,426.4,416.56,97.6923,33,56.8,68.2,68.0,62.5
20160605233000,426.4,426.4,421.48,98.8462,33,56.8,68.2,68.0,62.5
20160605234500,426.4,426.4,421.48,98.8462,33,56.8,68.2,68.0,62.5
20160606000000,426.4,426.4,426.4,100.0,33,56.8,68.2,68.0,62.5
20160606001500,426.4,426.4,421.48,98.8462,33,56.8,68.2,68.0,62.5
20160606003000,426.4,426.4,416.56,97.6923,33,57.5,68.2,68.0,62.5
20160606004500,426.4,426.4,426.4,100.0,33,57.5,68.2,68.0,62.5
20160606010000,426.4,426.4,421.48,98.8462,33,57.5,68.2,68.0,62.5
20160606011500,426.4,426.4,416.56,97.6923,33,57.5,68.1,68.0,62.5
20160606013000,426.4,426.4,421.48,98.8462,33,57.5,68.2,68.0,62.5
20160606014500,426.4,426.4,421.48,98.8462,33,57.5,68.1,68.0,62.5
20160606020000,426.4,426.4,411.64,96.5385,33,57.5,68.1,68.0,62.5
20160606021500,426.4,426.4,426.4,100.0,33,57.5,68.1,68.0,62.5
20160606023000,426.4,426.4,421.48,98.8462,33,57.5,68.1,68.0,62.5
20160606024500,426.4,426.4,426.4,100.0,33,57.5,68.0,68.0,62.5
20160606030000,426.4,426.4,426.4,100.0,33,57.5,68.0,68.0,62.5
20160606031500,426.4,426.4,421.48,98.8462,33,57.5,67.9,68.0,62.5
20160606033000,426.4,426.4,421.48,98.8462,33,57.5,67.9,68.0,62.5
20160606034500,426.4,426.4,411.64,96.5385,33,57.5,67.9,68.0,62.5
20160606040000,426.4,426.4,416.56,97.6923,33,57.5,67.8,68.0,62.5
20160606041500,426.4,426.4,416.56,97.6923,33,57.5,67.9,68.0,62.5
20160606043000,426.4,426.4,411.64,96.5385,33,57.5,67.9,68.0,62.5
20160606044500,426.4,426.4,421.48,98.8462,33,57.5,67.8,68.0,62.5
20160606050000,426.4,426.4,426.4,100.0,33,57.5,67.8,68.0,62.5
20160606051500,426.4,426.4,421.48,98.8462,33,57.5,67.7,68.0,62.5
20160606053000,426.4,426.4,426.4,100.0,33,57.5,67.7,68.0,62.5
20160606054500,426.4,426.4,421.48,98.8462,33,56.8,67.6,68.0,62.5
20160606060000,426.4,426.4,426.4,100.0,33,56.8,67.6,68.0,62.5
20160606061500,426.4,426.4,421.48,98.8462,33,56.8,67.6,68.0,62.5
20160606063000,426.4,426.4,416.56,97.6923,33,56.8,67.6,68.0,62.5
20160606064500,426.4,426.4,421.48,98.8462,33,56.8,67.8,68.0,62.5
20160606070000,426.4,426.4,416.56,97.6923,33,56.8,67.9,68.0,62.5
20160606071500,426.4,426.4,421.48,98.8462,33,56.8,67.9,68.0,62.5
20160606073000,426.4,426.4,416.56,97.6923,33,56.8,68.0,68.0,62.5
20160606074500,426.4,426.4,421.48,98.8462,33,56.8,68.2,68.0,62.5
20160606080000,426.4,426.4,421.48,98.8462,33,56.8,68.2,68.0,62.5
20160606081500,426.4,426.4,431.32,101.1538,33,56.8,68.7,68.0,62.5
20160606083000,426.4,426.4,426.4,100.0,33,56.8,68.4,68.0,62.5
20160606084500,426.4,426.4,421.48,98.8462,33,56.8,68.7,68.0,62.5
20160606090000,426.4,426.4,436.24,102.3077,33,56.8,68.9,68.0,62.5
20160606091500,426.4,426.4,442.8,103.8462,33,56.8,69.1,68.0,62.5
20160606093000,426.4,426.4,452.64,106.1539,33,56.8,69.2,68.0,62.5
20160606094500,426.4,426.4,447.72,105.0,32,56.8,69.3,68.0,62.5
20160606100000,426.4,426.4,452.64,106.1539,32,56.8,69.2,68.0,62.5
20160606101500,426.4,426.4,437.88,102.6923,32,56.8,69.1,68.0,62.5
20160606103000,426.4,426.4,437.88,102.6923,32,56.8,69.3,68.0,62.5
20160606104500,426.4,426.4,452.64,106.1539,31,56.0,69.7,68.0,62.5
20160606110000,426.4,426.4,447.72,105.0,31,56.0,69.8,68.0,62.5
20160606111500,426.4,426.4,442.8,103.8462,31,56.7,69.3,68.0,62.5
20160606113000,426.4,426.4,442.8,103.8462,31,56.7,69.6,68.0,62.5
20160606114500,426.4,426.4,426.4,100.0,31,56.7,69.6,68.0,62.5
20160606120000,426.4,426.4,421.48,98.8462,31,56.7,69.9,68.0,62.5
20160606121500,426.4,426.4,421.48,98.8462,31,56.7,70.0,68.0,62.5
20160606123000,426.4,426.4,416.56,97.6923,31,55.9,70.1,68.0,62.5
20160606124500,426.4,426.4,410.0,96.1538,31,55.9,70.2,68.0,62.5
20160606130000,426.4,426.4,410.0,96.1538,31,55.9,70.3,68.0,62.5
20160606131500,426.4,426.4,410.0,96.1538,31,55.9,70.1,68.0,62.5
20160606133000,426.4,426.4,426.4,100.0,31,55.9,70.3,68.0,62.5
20160606134500,426.4,426.4,431.32,101.1538,31,55.9,70.3,68.0,62.5
20160606140000,426.4,426.4,442.8,103.8462,31,55.9,70.6,68.0,62.5
20160606141500,426.4,426.4,437.88,102.6923,31,55.9,70.4,68.0,62.5
20160606143000,426.4,426.4,452.64,106.1539,31,55.9,70.2,68.0,62.5
20160606144500,426.4,426.4,452.64,106.1539,31,55.9,70.5,68.0,62.5
20160606150000,426.4,426.4,452.64,106.1539,31,55.9,70.5,68.0,62.5
20160606151500,426.4,426.4,437.88,102.6923,31,55.9,70.3,68.0,62.5
20160606153000,426.4,426.4,447.72,105.0,31,55.9,70.6,68.0,62.5
20160606154500,426.4,426.4,442.8,103.8462,31,55.9,70.7,68.0,62.5
20160606160000,426.4,426.4,437.88,102.6923,31,55.9,70.7,68.0,62.5
20160606161500,426.4,426.4,431.32,101.1538,31,55.9,70.7,68.0,62.5
20160606163000,426.4,426.4,416.56,97.6923,31,55.9,70.7,68.0,62.5
20160606164500,426.4,426.4,411.64,96.5385,31,55.9,70.7,68.0,62.5
20160606170000,426.4,426.4,411.64,96.5385,31,55.9,70.7,68.0,62.5
20160606171500,426.4,426.4,400.16,93.8462,31,55.9,70.4,68.0,62.5
20160606173000,426.4,426.4,405.08,95.0,31,55.9,70.3,68.0,62.5
20160606174500,426.4,426.4,400.16,93.8462,31,55.9,70.3,68.0,62.5
20160606180000,426.4,426.4,405.08,95.0,31,55.9,70.3,68.0,62.5
20160606181500,426.4,426.4,405.08,95.0,31,55.9,70.2,68.0,62.5
20160606183000,426.4,426.4,405.08,95.0,31,55.9,70.2,68.0,62.5
20160606184500,426.4,426.4,395.24,92.6923,31,55.9,70.0,68.0,62.5
20160606190000,426.4,426.4,405.08,95.0,31,55.9,69.9,68.0,62.5
20160606191500,426.4,426.4,400.16,93.8462,31,55.9,69.9,68.0,62.5
20160606193000,426.4,426.4,410.0,96.1538,31,55.9,69.7,68.0,62.5
20160606194500,426.4,426.4,400.16,93.8462,31,55.9,69.7,68.0,62.5
20160606200000,426.4,426.4,400.16,93.8462,31,56.7,69.8,68.0,62.5
20160606201500,426.4,426.4,395.24,92.6923,31,56.7,69.7,68.0,62.5
20160606203000,426.4,426.4,405.08,95.0,31,56.7,69.6,68.0,62.5
20160606204500,426.4,426.4,405.08,95.0,31,56.7,69.6,68.0,62.5
20160606210000,426.4,426.4,405.08,95.0,31,56.7,69.5,68.0,62.5
20160606211500,426.4,426.4,410.0,96.1538,31,56.7,69.5,68.0,62.5
20160606213000,426.4,426.4,405.08,95.0,31,56.7,69.4,68.0,62.5
20160606214500,426.4,426.4,400.16,93.8462,31,56.7,69.4,68.0,62.5
20160606220000,426.4,426.4,410.0,96.1538,31,56.7,69.4,68.0,62.5
20160606221500,426.4,426.4,405.08,95.0,31,56.7,69.3,68.0,62.5
20160606223000,426.4,426.4,405.08,95.0,31,56.7,69.3,68.0,62.5
20160606224500,426.4,426.4,410.0,96.1538,31,56.7,69.2,68.0,62.5
20160606230000,426.4,426.4,410.0,96.1538,31,56.7,69.2,68.0,62.5
20160606231500,426.4,426.4,405.08,95.0,31,56.7,69.1,68.0,62.5
20160606233000,426.4,426.4,405.08,95.0,31,56.7,69.1,68.0,62.5
20160606234500,426.4,426.4,405.08,95.0,31,56.7,69.2,68.0,62.5
20160607000000,426.4,426.4,405.08,95.0,31,56.7,69.1,68.0,62.5
20160607001500,426.4,426.4,405.08,95.0,31,56.7,69.1,68.0,62.5
20160607003000,426.4,426.4,405.08,95.0,31,56.7,69.1,68.0,62.5
20160607004500,426.4,426.4,400.16,93.8462,31,57.5,69.1,68.0,62.5
20160607010000,426.4,426.4,400.16,93.8462,31,57.5,69.1,68.0,62.5
20160607011500,426.4,426.4,400.16,93.8462,31,57.5,69.0,68.0,62.5
20160607013000,426.4,426.4,405.08,95.0,31,57.5,69.0,68.0,62.5
20160607014500,426.4,426.4,400.16,93.8462,31,57.5,68.9,68.0,62.5
20160607020000,426.4,426.4,410.0,96.1538,32,57.5,68.9,68.0,62.5
20160607021500,426.4,426.4,410.0,96.1538,32,57.5,68.9,68.0,62.5
20160607023000,426.4,426.4,410.0,96.1538,32,56.7,68.7,68.0,62.5
20160607024500,426.4,426.4,410.0,96.1538,32,56.7,68.7,68.0,62.5
20160607030000,426.4,426.4,416.56,97.6923,32,56.7,68.6,68.0,62.5
20160607031500,426.4,426.4,410.0,96.1538,32,56.7,68.6,68.0,62.5
20160607033000,426.4,426.4,410.0,96.1538,32,56.7,68.6,68.0,62.5
20160607034500,426.4,426.4,400.16,93.8462,32,56.7,68.6,68.0,62.5
20160607040000,426.4,426.4,411.64,96.5385,32,56.7,68.4,68.0,62.5
20160607041500,426.4,426.4,411.64,96.5385,32,56.7,68.4,68.0,62.5
20160607043000,426.4,426.4,400.16,93.8462,32,56.7,68.4,68.0,62.5
20160607044500,426.4,426.4,405.08,95.0,32,56.7,68.4,68.0,62.5
20160607050000,426.4,426.4,405.08,95.0,32,56.7,68.4,68.0,62.5
20160607051500,426.4,426.4,405.08,95.0,32,56.7,68.3,68.0,62.5
20160607053000,426.4,426.4,411.64,96.5385,32,56.7,68.3,68.0,62.5
20160607054500,426.4,426.4,405.08,95.0,32,56.7,68.3,68.0,62.5
20160607060000,426.4,426.4,410.0,96.1538,32,56.7,68.2,68.0,62.5
20160607061500,426.4,426.4,410.0,96.1538,32,56.7,68.2,68.0,62.5
20160607063000,426.4,426.4,400.16,93.8462,32,56.7,68.3,68.0,62.5
20160607064500,426.4,426.4,416.56,97.6923,32,56.7,68.4,68.0,62.5
20160607070000,426.4,426.4,410.0,96.1538,32,56.7,68.4,68.0,62.5
20160607071500,426.4,426.4,410.0,96.1538,32,56.7,68.6,68.0,62.5
20160607073000,426.4,426.4,400.16,93.8462,32,56.7,68.7,68.0,62.5
20160607074500,426.4,426.4,405.08,95.0,32,56.7,68.8,68.0,62.5
20160607080000,426.4,426.4,395.24,92.6923,32,56.7,68.9,68.0,62.5
20160607081500,426.4,426.4,410.0,96.1538,32,55.9,69.2,68.0,62.5
20160607083000,426.4,426.4,410.0,96.1538,32,55.9,69.4,68.0,62.5
20160607084500,426.4,426.4,416.56,97.6923,32,55.9,69.6,68.0,62.5
20160607090000,426.4,426.4,421.48,98.8462,32,56.7,69.7,68.0,62.5
20160607091500,426.4,426.4,437.88,102.6923,32,56.0,69.7,68.0,62.5
20160607093000,426.4,426.4,431.32,101.1538,32,56.0,69.7,68.0,62.5
20160607094500,426.4,426.4,447.72,105.0,32,56.0,70.1,68.0,62.5
20160607100000,426.4,426.4,442.8,103.8462,31,56.0,70.2,68.0,62.5
20160607101500,426.4,426.4,436.24,102.3077,31,56.0,70.1,68.0,62.5
20160607103000,426.4,426.4,436.24,102.3077,31,56.0,70.2,68.0,62.5
20160607104500,426.4,426.4,442.8,103.8462,30,56.0,69.9,68.0,62.5
20160607110000,426.4,426.4,431.32,101.1538,30,56.0,70.0,68.0,62.5
20160607111500,426.4,426.4,436.24,102.3077,30,56.0,69.8,68.0,62.5
20160607113000,426.4,426.4,436.24,102.3077,30,56.0,70.2,68.0,62.5
20160607114500,426.4,426.4,436.24,102.3077,30,56.0,70.2,68.0,62.5
20160607120000,426.4,426.4,442.8,103.8462,30,56.0,70.2,68.0,62.5
20160607121500,426.4,426.4,447.72,105.0,30,56.0,70.5,68.0,62.5
20160607123000,426.4,426.4,442.8,103.8462,30,56.7,70.1,68.0,62.5
20160607124500,426.4,426.4,442.8,103.8462,30,56.7,70.5,68.0,62.5
20160607130000,426.4,426.4,431.32,101.1538,30,56.7,70.7,68.0,62.5
20160607131500,426.4,426.4,421.48,98.8462,30,56.7,70.5,68.0,62.5
20160607133000,426.4,426.4,416.56,97.6923,30,56.7,70.8,68.0,62.5
20160607134500,426.4,426.4,400.16,93.8462,30,56.7,71.0,68.0,62.5
20160607140000,426.4,426.4,410.0,96.1538,30,56.7,71.0,68.0,62.5
20160607141500,426.4,426.4,410.0,96.1538,30,56.7,71.1,68.0,62.5
20160607143000,426.4,426.4,421.48,98.8462,30,56.7,70.8,68.0,62.5
20160607144500,426.4,426.4,421.48,98.8462,30,56.7,70.6,68.0,62.5
20160607150000,426.4,426.4,426.4,100.0,30,56.7,70.3,68.0,62.5
20160607151500,426.4,426.4,426.4,100.0,30,56.7,70.8,68.0,62.5
20160607153000,426.4,426.4,431.32,101.1538,30,56.0,70.9,68.0,62.5
20160607154500,426.4,426.4,416.56,97.6923,30,56.0,71.0,68.0,62.5
20160607160000,426.4,426.4,421.48,98.8462,30,56.8,70.9,68.0,62.5
20160607161500,426.4,426.4,436.24,102.3077,30,56.8,71.0,68.0,62.5
20160607163000,426.4,426.4,431.32,101.1538,30,56.8,70.8,68.0,62.5
20160607164500,426.4,426.4,431.32,101.1538,30,56.8,70.6,68.0,62.5
20160607170000,426.4,426.4,410.0,96.1538,30,56.8,70.4,68.0,62.5
20160607171500,426.4,426.4,405.08,95.0,30,56.8,70.3,68.0,62.5
20160607173000,426.4,426.4,395.24,92.6923,31,56.8,70.3,68.0,62.5
20160607174500,426.4,426.4,416.56,97.6923,31,56.8,70.0,68.0,62.5
20160607180000,426.4,426.4,416.56,97.6923,31,56.8,70.0,68.0,62.5
20160607181500,426.4,426.4,411.64,96.5385,31,56.8,70.1,68.0,62.5
20160607183000,426.4,426.4,411.64,96.5385,31,56.8,70.1,68.0,62.5
20160607184500,426.4,426.4,411.64,96.5385,31,56.0,70.0,68.0,62.5
20160607190000,426.4,426.4,411.64,96.5385,31,56.7,70.1,68.0,62.5
20160607191500,426.4,426.4,411.64,96.5385,31,56.7,70.0,68.0,62.5
20160607193000,426.4,426.4,411.64,96.5385,31,56.7,70.1,68.0,62.5
20160607194500,426.4,426.4,411.64,96.5385,31,56.7,70.0,68.0,62.5
20160607200000,426.4,426.4,416.56,97.6923,31,56.7,70.1,68.0,62.5
20160607201500,426.4,426.4,416.56,97.6923,31,56.7,69.9,68.0,62.5
20160607203000,426.4,426.4,411.64,96.5385,31,56.7,69.9,68.0,62.5
20160607204500,426.4,426.4,416.56,97.6923,31,57.5,69.9,68.0,62.5
20160607210000,426.4,426.4,411.64,96.5385,31,57.5,69.8,68.0,62.5
20160607211500,426.4,426.4,411.64,96.5385,31,57.5,69.9,68.0,62.5
20160607213000,426.4,426.4,416.56,97.6923,31,57.5,69.8,68.0,62.5
20160607214500,426.4,426.4,421.48,98.8462,31,57.5,69.8,68.0,62.5
20160607220000,426.4,426.4,411.64,96.5385,31,56.8,69.8,68.0,62.5
20160607221500,426.4,426.4,411.64,96.5385,31,56.8,69.7,68.0,62.5
20160607223000,426.4,426.4,416.56,97.6923,31,56.8,69.7,68.0,62.5
20160607224500,426.4,426.4,410.0,96.1538,31,56.8,69.6,68.0,62.5
20160607230000,426.4,426.4,410.0,96.1538,31,56.8,69.6,68.0,62.5
20160607231500,426.4,426.4,410.0,96.1538,31,56.8,69.4,68.0,62.5
20160607233000,426.4,426.4,410.0,96.1538,31,56.8,69.5,68.0,62.5
20160607234500,426.4,426.4,410.0,96.1538,31,56.8,69.5,68.0,62.5
20160608000000,426.4,426.4,410.0,96.1538,31,56.8,69.4,68.0,62.5
20160608001500,426.4,426.4,400.16,93.8462,31,56.8,69.4,68.0,62.5
20160608003000,426.4,426.4,405.08,95.0,31,56.8,69.3,68.0,62.5
20160608004500,426.4,426.4,411.64,96.5385,32,56.8,69.3,68.0,62.5
20160608010000,426.4,426.4,411.64,96.5385,32,57.5,69.3,68.0,62.5
20160608011500,426.4,426.4,442.8,103.8462,33,57.5,69.0,68.0,62.5
20160608013000,426.4,426.4,421.48,98.8462,33,57.5,69.1,68.0,62.5
20160608014500,426.4,426.4,426.4,100.0,33,57.5,69.0,68.0,62.5
20160608020000,426.4,426.4,431.32,101.1538,33,57.5,69.0,68.0,62.5
20160608021500,426.4,426.4,436.24,102.3077,33,57.5,68.9,68.0,62.5
20160608023000,426.4,426.4,431.32,101.1538,33,57.5,68.8,68.0,62.5
20160608024500,426.4,426.4,431.32,101.1538,33,57.5,68.9,68.0,62.5
20160608030000,426.4,426.4,431.32,101.1538,33,57.5,68.8,68.0,62.5
20160608031500,426.4,426.4,436.24,102.3077,33,57.5,68.7,68.0,62.5
20160608033000,426.4,426.4,426.4,100.0,33,56.8,68.7,68.0,62.5
20160608034500,426.4,426.4,426.4,100.0,33,56.8,68.6,68.0,62.5
20160608040000,426.4,426.4,436.24,102.3077,33,56.8,68.6,68.0,62.5
20160608041500,426.4,426.4,426.4,100.0,33,56.8,68.6,68.0,62.5
20160608054500,426.4,426.4,447.72,105.0,34,57.5,68.4,68.0,62.5
20160608060000,426.4,426.4,447.72,105.0,34,56.8,68.2,68.0,62.5
20160608061500,426.4,426.4,447.72,105.0,34,56.8,68.2,68.0,62.5
20160608063000,426.4,426.4,437.88,102.6923,34,56.8,68.2,68.0,62.5
20160608064500,426.4,426.4,437.88,102.6923,34,56.8,68.2,68.0,62.5
20160608070000,426.4,426.4,442.8,103.8462,34,56.8,68.4,68.0,62.5
20160608071500,426.4,426.4,437.88,102.6923,34,56.8,68.7,68.0,62.5
20160608073000,426.4,426.4,447.72,105.0,34,56.8,68.9,68.0,62.5
20160608074500,426.4,426.4,447.72,105.0,34,56.8,69.0,68.0,62.5
20160608080000,426.4,426.4,452.64,106.1539,34,56.8,68.9,68.0,62.5
20160608081500,426.4,426.4,431.32,101.1538,33,56.8,69.1,68.0,62.5
20160608083000,426.4,426.4,447.72,105.0,33,56.8,69.3,68.0,62.5
20160608084500,426.4,426.4,437.88,102.6923,31,56.8,69.5,68.0,62.5
20160608090000,426.4,426.4,437.88,102.6923,31,56.8,69.6,68.0,62.5
20160608091500,426.4,426.4,442.8,103.8462,31,56.0,69.8,68.0,62.5
20160608093000,426.4,426.4,437.88,102.6923,31,56.0,70.0,68.0,62.5
20160608094500,426.4,426.4,442.8,103.8462,31,56.0,70.0,68.0,62.5
20160608100000,426.4,426.4,447.72,105.0,31,56.7,69.7,68.0,62.5
20160608101500,426.4,426.4,442.8,103.8462,31,56.7,70.2,68.0,62.5
20160608103000,426.4,426.4,442.8,103.8462,31,56.7,70.1,68.0,62.5
20160608104500,426.4,426.4,442.8,103.8462,31,56.0,69.9,68.0,62.5
20160608110000,426.4,426.4,437.88,102.6923,31,56.0,70.0,68.0,62.5
20160608111500,426.4,426.4,431.32,101.1538,31,56.7,69.8,68.0,62.5
20160608113000,426.4,426.4,436.24,102.3077,31,56.7,70.2,68.0,62.5
20160608114500,426.4,426.4,436.24,102.3077,31,56.7,70.2,68.0,62.5
20160608120000,426.4,426.4,431.32,101.1538,31,56.7,70.4,68.0,62.5
20160608121500,426.4,426.4,437.88,102.6923,31,56.7,70.5,68.0,62.5
20160608123000,426.4,426.4,437.88,102.6923,31,56.7,70.4,68.0,62.5
20160608124500,426.4,426.4,442.8,103.8462,31,56.7,70.3,68.0,62.5
20160608130000,426.4,426.4,436.24,102.3077,31,56.7,70.8,68.0,62.5
20160608131500,426.4,426.4,436.24,102.3077,31,56.7,70.6,68.0,62.5
20160608133000,426.4,426.4,436.24,102.3077,31,56.7,70.8,68.0,62.5
20160608134500,426.4,426.4,447.72,105.0,31,56.7,70.4,68.0,62.5
20160608140000,426.4,426.4,447.72,105.0,31,56.7,70.7,68.0,62.5
20160608141500,426.4,426.4,454.28,106.5385,31,56.7,70.8,68.0,62.5
20160608143000,426.4,426.4,442.8,103.8462,30,56.7,70.8,68.0,62.5
20160608144500,426.4,426.4,436.24,102.3077,30,56.7,70.8,68.0,62.5
20160608150000,426.4,426.4,447.72,105.0,30,56.7,71.0,68.0,62.5
20160608151500,426.4,426.4,436.24,102.3077,30,56.7,70.9,68.0,62.5
20160608153000,426.4,426.4,431.32,101.1538,30,56.7,71.4,68.0,62.5
20160608154500,426.4,426.4,431.32,101.1538,30,56.7,71.4,68.0,62.5
20160608160000,426.4,426.4,431.32,101.1538,30,56.7,71.6,68.0,62.5
20160608161500,426.4,426.4,421.48,98.8462,30,56.7,71.5,68.0,62.5
20160608163000,426.4,426.4,426.4,100.0,30,56.7,71.6,68.0,62.5
20160608164500,426.4,426.4,411.64,96.5385,30,56.7,71.8,68.0,62.5
20160608170000,426.4,426.4,426.4,100.0,30,56.7,71.7,68.0,62.5
20160608171500,426.4,426.4,416.56,97.6923,30,56.7,71.2,68.0,62.5
20160608173000,426.4,426.4,416.56,97.6923,30,56.7,71.1,68.0,62.5
20160608174500,426.4,426.4,416.56,97.6923,30,56.7,70.9,68.0,62.5
20160608180000,426.4,426.4,405.08,95.0,30,56.7,70.7,68.0,62.5
20160608181500,426.4,426.4,411.64,96.5385,30,56.7,70.5,68.0,62.5
20160608183000,426.4,426.4,405.08,95.0,30,56.7,70.3,68.0,62.5
20160608184500,426.4,426.4,400.16,93.8462,30,56.7,70.2,68.0,62.5
20160608190000,426.4,426.4,410.0,96.1538,30,56.7,70.2,68.0,62.5
20160608191500,426.4,426.4,400.16,93.8462,30,56.7,70.2,68.0,62.5
20160608193000,426.4,426.4,395.24,92.6923,30,56.7,70.2,68.0,62.5
20160608194500,426.4,426.4,405.08,95.0,31,56.7,70.1,68.0,62.5
20160608200000,426.4,426.4,410.0,96.1538,31,56.7,70.0,68.0,62.5
20160608201500,426.4,426.4,405.08,95.0,31,56.7,69.9,68.0,62.5
20160608203000,426.4,426.4,411.64,96.5385,31,56.7,69.9,68.0,62.5
20160608204500,426.4,426.4,411.64,96.5385,31,56.7,69.9,68.0,62.5
20160608210000,426.4,426.4,411.64,96.5385,31,56.7,69.9,68.0,62.5
20160608211500,426.4,426.4,411.64,96.5385,31,56.7,70.0,68.0,62.5
20160608213000,426.4,426.4,411.64,96.5385,31,56.7,69.8,68.0,62.5
20160608214500,426.4,426.4,411.64,96.5385,31,56.7,69.9,68.0,62.5
20160608220000,426.4,426.4,411.64,96.5385,31,56.7,69.8,68.0,62.5
20160608221500,426.4,426.4,411.64,96.5385,31,56.7,69.8,68.0,62.5
20160608223000,426.4,426.4,405.08,95.0,31,56.7,69.7,68.0,62.5
20160608224500,426.4,426.4,405.08,95.0,31,56.7,69.7,68.0,62.5
20160608230000,426.4,426.4,400.16,93.8462,31,56.7,69.7,68.0,62.5
20160608231500,426.4,426.4,410.0,96.1538,31,56.7,69.6,68.0,62.5
20160608233000,426.4,426.4,410.0,96.1538,31,56.7,69.6,68.0,62.5
20160608234500,426.4,426.4,410.0,96.1538,31,56.7,69.4,68.0,62.5
20160609000000,426.4,426.4,405.08,95.0,31,56.7,69.4,68.0,62.5
20160609001500,426.4,426.4,405.08,95.0,31,57.3,69.5,68.0,62.5
20160609003000,426.4,426.4,405.08,95.0,31,57.3,69.5,68.0,62.5
20160609004500,426.4,426.4,410.0,96.1538,31,57.3,69.5,68.0,62.5
20160609010000,426.4,426.4,405.08,95.0,31,57.3,69.5,68.0,62.5
20160609011500,426.4,426.4,410.0,96.1538,31,57.3,69.4,68.0,62.5
20160609013000,426.4,426.4,405.08,95.0,31,57.3,69.4,68.0,62.5
20160609014500,426.4,426.4,400.16,93.8462,31,57.3,69.3,68.0,62.5
20160609020000,426.4,426.4,405.08,95.0,31,57.3,69.2,68.0,62.5
20160609021500,426.4,426.4,400.16,93.8462,31,57.3,69.2,68.0,62.5
20160609023000,426.4,426.4,400.16,93.8462,31,57.3,69.2,68.0,62.5
20160609024500,426.4,426.4,400.16,93.8462,31,57.3,69.2,68.0,62.5
20160609030000,426.4,426.4,411.64,96.5385,32,57.3,69.1,68.0,62.5
20160609031500,426.4,426.4,411.64,96.5385,32,57.3,69.1,68.0,62.5
20160609033000,426.4,426.4,411.64,96.5385,32,57.3,69.1,68.0,62.5
20160609034500,426.4,426.4,411.64,96.5385,32,57.3,69.0,68.0,62.5
20160609040000,426.4,426.4,411.64,96.5385,32,57.3,69.0,68.0,62.5
20160609041500,426.4,426.4,416.56,97.6923,32,57.3,68.9,68.0,62.5
20160609043000,426.4,426.4,405.08,95.0,32,57.3,68.9,68.0,62.5
20160609044500,426.4,426.4,410.0,96.1538,32,57.3,68.9,68.0,62.5
20160609050000,426.4,426.4,410.0,96.1538,32,57.3,68.8,68.0,62.5
20160609051500,426.4,426.4,410.0,96.1538,32,57.3,68.7,68.0,62.5
20160609053000,426.4,426.4,410.0,96.1538,32,57.3,68.7,68.0,62.5
20160609054500,426.4,426.4,410.0,96.1538,32,57.3,68.7,68.0,62.5
20160609060000,426.4,426.4,410.0,96.1538,32,57.3,68.8,68.0,62.5
20160609061500,426.4,426.4,410.0,96.1538,32,57.3,68.8,68.0,62.5
20160609063000,426.4,426.4,410.0,96.1538,32,57.3,68.7,68.0,62.5
20160609064500,426.4,426.4,410.0,96.1538,32,57.3,68.7,68.0,62.5
20160609070000,426.4,426.4,410.0,96.1538,32,56.7,68.7,68.0,62.5
20160609071500,426.4,426.4,410.0,96.1538,32,56.7,68.9,68.0,62.5
20160609073000,426.4,426.4,410.0,96.1538,32,56.7,69.0,68.0,62.5
20160609074500,426.4,426.4,405.08,95.0,32,56.7,69.1,68.0,62.5
20160609080000,426.4,426.4,410.0,96.1538,32,56.7,69.1,68.0,62.5
20160609081500,426.4,426.4,405.08,95.0,32,56.7,69.4,68.0,62.5
20160609083000,426.4,426.4,411.64,96.5385,32,56.7,69.7,68.0,62.5
20160609084500,426.4,426.4,431.32,101.1538,32,56.7,69.9,68.0,62.5
20160609090000,426.4,426.4,436.24,102.3077,32,56.7,69.9,68.0,62.5
20160609091500,426.4,426.4,442.8,103.8462,32,56.7,70.2,68.0,62.5
20160609093000,426.4,426.4,452.64,106.1539,32,56.7,70.2,68.0,62.5
20160609094500,426.4,426.4,447.72,105.0,31,56.0,70.3,68.0,62.5
20160609100000,426.4,426.4,436.24,102.3077,31,56.7,70.4,68.0,62.5
20160609101500,426.4,426.4,436.24,102.3077,31,56.7,70.6,68.0,62.5
20160609103000,426.4,426.4,436.24,102.3077,31,56.7,70.2,68.0,62.5
20160609104500,426.4,426.4,436.24,102.3077,31,56.7,70.7,68.0,62.5
20160609110000,426.4,426.4,436.24,102.3077,31,56.7,70.5,68.0,62.5
20160609111500,426.4,426.4,431.32,101.1538,31,56.7,70.5,68.0,62.5
20160609113000,426.4,426.4,436.24,102.3077,31,56.7,70.7,68.0,62.5
20160609114500,426.4,426.4,447.72,105.0,31,56.7,70.9,68.0,62.5
20160609120000,426.4,426.4,437.88,102.6923,31,56.7,70.6,68.0,62.5
20160609121500,426.4,426.4,437.88,102.6923,31,56.0,70.7,68.0,62.5
20160609123000,426.4,426.4,416.56,97.6923,31,56.0,70.9,68.0,62.5
20160609124500,426.4,426.4,421.48,98.8462,31,56.0,70.9,68.0,62.5
20160609130000,426.4,426.4,411.64,96.5385,31,56.0,70.6,68.0,62.5
20160609131500,426.4,426.4,411.64,96.5385,31,56.0,71.1,68.0,62.5
20160609133000,426.4,426.4,421.48,98.8462,31,56.7,71.3,68.0,62.5
20160609134500,426.4,426.4,436.24,102.3077,31,56.7,71.1,68.0,62.5
20160609140000,426.4,426.4,436.24,102.3077,31,56.0,71.4,68.0,62.5
20160609141500,426.4,426.4,436.24,102.3077,31,56.0,71.4,68.0,62.5
20160609143000,426.4,426.4,436.24,102.3077,31,56.0,70.7,68.0,62.5
20160609144500,426.4,426.4,436.24,102.3077,31,56.0,70.9,68.0,62.5
20160609150000,426.4,426.4,436.24,102.3077,31,57.1,71.3,68.0,62.5
20160609151500,426.4,426.4,436.24,102.3077,31,57.1,70.7,68.0,62.5
20160609153000,426.4,426.4,436.24,102.3077,31,57.1,71.3,68.0,62.5
20160609154500,426.4,426.4,436.24,102.3077,31,57.1,71.1,68.0,62.5
20160609160000,426.4,426.4,436.24,102.3077,31,57.1,71.3,68.0,62.5
20160609161500,426.4,426.4,436.24,102.3077,31,57.1,71.2,68.0,62.5
20160609163000,426.4,426.4,431.32,101.1538,30,57.1,71.3,68.0,62.5
20160609164500,426.4,426.4,431.32,101.1538,30,57.1,71.6,68.0,62.5
20160609170000,426.4,426.4,426.4,100.0,30,57.1,70.6,68.0,62.5
20160609171500,426.4,426.4,416.56,97.6923,30,57.1,70.4,68.0,62.5
20160609173000,426.4,426.4,410.0,96.1538,30,57.1,70.2,68.0,62.5
20160609174500,426.4,426.4,410.0,96.1538,30,56.4,70.1,68.0,62.5
20160609180000,426.4,426.4,400.16,93.8462,30,56.4,70.2,68.0,62.5
20160609181500,426.4,426.4,400.16,93.8462,31,56.4,70.1,68.0,62.5
20160609183000,426.4,426.4,405.08,95.0,31,56.4,70.2,68.0,62.5
20160609184500,426.4,426.4,400.16,93.8462,31,56.4,70.2,68.0,62.5
20160609190000,426.4,426.4,416.56,97.6923,31,56.4,70.1,68.0,62.5
20160609191500,426.4,426.4,411.64,96.5385,31,56.4,70.1,68.0,62.5
20160609193000,426.4,426.4,411.64,96.5385,31,56.4,70.0,68.0,62.5
20160609194500,426.4,426.4,411.64,96.5385,31,56.4,70.1,68.0,62.5
20160609200000,426.4,426.4,411.64,96.5385,31,57.5,70.0,68.0,62.5
20160609201500,426.4,426.4,411.64,96.5385,31,57.5,70.0,68.0,62.5
20160609203000,426.4,426.4,411.64,96.5385,31,56.8,69.9,68.0,62.5
20160609204500,426.4,426.4,411.64,96.5385,31,56.8,69.9,68.0,62.5
20160609210000,426.4,426.4,411.64,96.5385,31,57.5,69.9,68.0,62.5
20160609211500,426.4,426.4,416.56,97.6923,31,57.5,69.8,68.0,62.5
20160609213000,426.4,426.4,411.64,96.5385,31,57.5,69.7,68.0,62.5
20160609214500,426.4,426.4,411.64,96.5385,31,56.9,69.7,68.0,62.5
20160609220000,426.4,426.4,411.64,96.5385,31,56.9,69.6,68.0,62.5
20160609221500,426.4,426.4,411.64,96.5385,31,56.9,69.5,68.0,62.5
20160609223000,426.4,426.4,405.08,95.0,31,57.5,69.5,68.0,62.5
20160609224500,426.4,426.4,405.08,95.0,31,57.5,69.6,68.0,62.5
20160609230000,426.4,426.4,405.08,95.0,31,57.5,69.4,68.0,62.5
20160609231500,426.4,426.4,400.16,93.8462,31,57.5,69.4,68.0,62.5
20160609233000,426.4,426.4,405.08,95.0,31,57.5,69.4,68.0,62.5
20160609234500,426.4,426.4,410.0,96.1538,32,57.5,69.2,68.0,62.5
20160610000000,426.4,426.4,410.0,96.1538,32,57.5,69.2,68.0,62.5
20160610001500,426.4,426.4,416.56,97.6923,32,57.5,69.2,68.0,62.5
20160610003000,426.4,426.4,411.64,96.5385,32,57.5,69.2,68.0,62.5
20160610004500,426.4,426.4,411.64,96.5385,32,57.5,69.1,68.0,62.5
20160610010000,426.4,426.4,411.64,96.5385,32,57.5,69.0,68.0,62.5
20160610011500,426.4,426.4,411.64,96.5385,32,57.5,69.0,68.0,62.5
20160610013000,426.4,426.4,411.64,96.5385,32,57.5,69.0,68.0,62.5
20160610014500,426.4,426.4,411.64,96.5385,32,57.5,69.0,68.0,62.5
20160610020000,426.4,426.4,411.64,96.5385,32,57.5,69.0,68.0,62.5
20160610021500,426.4,426.4,411.64,96.5385,32,57.5,68.9,68.0,62.5
20160610023000,426.4,426.4,405.08,95.0,32,57.5,68.9,68.0,62.5
20160610024500,426.4,426.4,410.0,96.1538,32,57.5,68.7,68.0,62.5
20160610030000,426.4,426.4,410.0,96.1538,32,57.5,68.7,68.0,62.5
20160610031500,426.4,426.4,410.0,96.1538,32,57.5,68.6,68.0,62.5
20160610033000,426.4,426.4,405.08,95.0,32,57.5,68.7,68.0,62.5
20160610034500,426.4,426.4,410.0,96.1538,32,57.5,68.6,68.0,62.5
20160610040000,426.4,426.4,405.08,95.0,32,57.5,68.6,68.0,62.5
20160610041500,426.4,426.4,410.0,96.1538,32,57.5,68.6,68.0,62.5
20160610043000,426.4,426.4,410.0,96.1538,32,57.5,68.5,68.0,62.5
20160610044500,426.4,426.4,410.0,96.1538,32,57.5,68.5,68.0,62.5
20160610050000,426.4,426.4,405.08,95.0,32,57.5,68.5,68.0,62.5
20160610051500,426.4,426.4,411.64,96.5385,32,57.5,68.4,68.0,62.5
20160610053000,426.4,426.4,411.64,96.5385,32,57.5,68.4,68.0,62.5
20160610054500,426.4,426.4,411.64,96.5385,32,57.5,68.4,68.0,62.5
20160610060000,426.4,426.4,405.08,95.0,32,57.5,68.4,68.0,62.5
20160610061500,426.4,426.4,410.0,96.1538,32,57.5,68.3,68.0,62.5
20160610063000,426.4,426.4,410.0,96.1538,32,57.5,68.3,68.0,62.5
20160610064500,426.4,426.4,405.08,95.0,32,56.8,68.2,68.0,62.5
20160610070000,426.4,426.4,410.0,96.1538,32,56.8,68.2,68.0,62.5
20160610071500,426.4,426.4,405.08,95.0,32,56.8,68.4,68.0,62.5
20160610073000,426.4,426.4,416.56,97.6923,33,56.0,68.5,68.0,62.5
20160610074500,426.4,426.4,416.56,97.6923,33,56.0,68.5,68.0,62.5
20160610080000,426.4,426.4,416.56,97.6923,33,56.0,68.5,68.0,62.5
20160610081500,426.4,426.4,421.48,98.8462,33,56.0,68.7,68.0,62.5
20160610083000,426.4,426.4,452.64,106.1539,33,56.0,69.1,68.0,62.5
20160610084500,426.4,426.4,442.8,103.8462,31,56.0,69.8,68.0,62.5
20160610090000,426.4,426.4,452.64,106.1539,31,56.0,69.8,68.0,62.5
20160610091500,426.4,426.4,447.72,105.0,31,56.8,69.8,68.0,62.5
20160610093000,426.4,426.4,452.64,106.1539,31,56.8,69.7,68.0,62.5
20160610094500,426.4,426.4,452.64,106.1539,31,56.8,69.8,68.0,62.5
20160610100000,426.4,426.4,431.32,101.1538,31,56.8,69.8,68.0,62.5
20160610101500,426.4,426.4,431.32,101.1538,31,56.8,69.9,68.0,62.5
20160610103000,426.4,426.4,436.24,102.3077,31,56.8,70.0,68.0,62.5
20160610104500,426.4,426.4,436.24,102.3077,31,56.8,70.0,68.0,62.5
20160610110000,426.4,426.4,431.32,101.1538,31,56.8,70.1,68.0,62.5
20160610111500,426.4,426.4,437.88,102.6923,31,56.8,69.8,68.0,62.5
20160610113000,426.4,426.4,442.8,103.8462,31,56.8,70.1,68.0,62.5
20160610114500,426.4,426.4,437.88,102.6923,31,56.8,70.2,68.0,62.5
20160610120000,426.4,426.4,437.88,102.6923,31,56.0,70.2,68.0,62.5
20160610121500,426.4,426.4,431.32,101.1538,31,56.7,70.5,68.0,62.5
20160610123000,426.4,426.4,431.32,101.1538,31,56.7,70.5,68.0,62.5
20160610124500,426.4,426.4,416.56,97.6923,31,55.9,70.5,68.0,62.5
20160610130000,426.4,426.4,410.0,96.1538,31,55.9,70.5,68.0,62.5
20160610131500,426.4,426.4,405.08,95.0,31,55.9,70.6,68.0,62.5
20160610133000,426.4,426.4,400.16,93.8462,31,55.9,70.9,68.0,62.5
20160610134500,426.4,426.4,411.64,96.5385,31,55.9,70.8,68.0,62.5
20160610140000,426.4,426.4,421.48,98.8462,31,55.9,70.9,68.0,62.5
20160610141500,426.4,426.4,416.56,97.6923,31,55.9,71.1,68.0,62.5
20160610143000,426.4,426.4,426.4,100.0,31,55.9,71.1,68.0,62.5
20160610144500,426.4,426.4,436.24,102.3077,31,55.9,71.2,68.0,62.5
20160610150000,426.4,426.4,426.4,100.0,31,55.9,71.0,68.0,62.5
20160610151500,426.4,426.4,436.24,102.3077,31,57.1,71.1,68.0,62.5
20160610153000,426.4,426.4,436.24,102.3077,31,56.0,70.8,68.0,62.5
20160610154500,426.4,426.4,442.8,103.8462,31,56.0,70.5,68.0,62.5
20160610160000,426.4,426.4,442.8,103.8462,31,56.0,71.1,68.0,62.5
20160610161500,426.4,426.4,431.32,101.1538,31,56.0,70.8,68.0,62.5
20160610163000,426.4,426.4,426.4,100.0,31,56.0,70.7,68.0,62.5
20160610164500,426.4,426.4,431.32,101.1538,31,56.0,70.6,68.0,62.5
20160610170000,426.4,426.4,411.64,96.5385,31,56.0,70.3,68.0,62.5
20160610171500,426.4,426.4,411.64,96.5385,31,56.0,70.2,68.0,62.5
20160610173000,426.4,426.4,405.08,95.0,31,56.0,70.2,68.0,62.5
20160610174500,426.4,426.4,395.24,92.6923,31,56.0,70.2,68.0,62.5
20160610180000,426.4,426.4,410.0,96.1538,31,56.0,70.2,68.0,62.5
20160610181500,426.4,426.4,416.56,97.6923,31,56.7,70.2,68.0,62.5
20160610183000,426.4,426.4,411.64,96.5385,31,56.1,70.1,68.0,62.5
20160610184500,426.4,426.4,416.56,97.6923,31,56.1,70.1,68.0,62.5
20160610190000,426.4,426.4,411.64,96.5385,31,56.1,70.3,68.0,62.5
20160610191500,426.4,426.4,411.64,96.5385,31,56.7,70.2,68.0,62.5
20160610193000,426.4,426.4,416.56,97.6923,31,56.7,70.1,68.0,62.5
20160610194500,426.4,426.4,411.64,96.5385,31,56.7,70.2,68.0,62.5
20160610200000,426.4,426.4,416.56,97.6923,31,56.7,70.2,68.0,62.5
20160610201500,426.4,426.4,411.64,96.5385,31,56.7,70.0,68.0,62.5
20160610203000,426.4,426.4,411.64,96.5385,31,56.7,70.0,68.0,62.5
20160610204500,426.4,426.4,411.64,96.5385,31,56.7,70.0,68.0,62.5
20160610210000,426.4,426.4,411.64,96.5385,31,56.7,69.9,68.0,62.5
20160610211500,426.4,426.4,411.64,96.5385,31,56.7,69.9,68.0,62.5
20160610213000,426.4,426.4,411.64,96.5385,31,56.7,69.9,68.0,62.5
20160610214500,426.4,426.4,411.64,96.5385,31,56.7,69.8,68.0,62.5
20160610220000,426.4,426.4,411.64,96.5385,31,56.7,69.8,68.0,62.5
20160610221500,426.4,426.4,411.64,96.5385,31,56.7,69.7,68.0,62.5
20160610223000,426.4,426.4,411.64,96.5385,31,56.7,69.6,68.0,62.5
20160610224500,426.4,426.4,411.64,96.5385,31,56.7,69.6,68.0,62.5
20160610230000,426.4,426.4,411.64,96.5385,31,56.7,69.6,68.0,62.5
20160610231500,426.4,426.4,416.56,97.6923,31,56.7,69.5,68.0,62.5
20160610233000,426.4,426.4,411.64,96.5385,31,56.7,69.4,68.0,62.5
20160610234500,426.4,426.4,411.64,96.5385,31,56.7,69.4,68.0,62.5
20160611000000,426.4,426.4,411.64,96.5385,31,56.7,69.3,68.0,62.5
20160611001500,426.4,426.4,411.64,96.5385,31,56.7,69.4,68.0,62.5
20160611003000,426.4,426.4,405.08,95.0,31,56.7,69.3,68.0,62.5
20160611004500,426.4,426.4,400.16,93.8462,31,56.7,69.4,68.0,62.5
20160611010000,426.4,426.4,400.16,93.8462,31,56.7,69.3,68.0,62.5
20160611011500,426.4,426.4,437.88,102.6923,33,56.7,69.1,68.0,62.5
20160611013000,426.4,426.4,416.56,97.6923,33,56.7,69.1,68.0,62.5
20160611014500,426.4,426.4,421.48,98.8462,33,57.5,69.1,68.0,62.5
20160611020000,426.4,426.4,426.4,100.0,33,57.5,69.0,68.0,62.5
20160611021500,426.4,426.4,431.32,101.1538,33,56.8,68.8,68.0,62.5
20160611023000,426.4,426.4,426.4,100.0,33,56.8,68.8,68.0,62.5
20160611024500,426.4,426.4,426.4,100.0,33,57.5,68.8,68.0,62.5
20160611030000,426.4,426.4,426.4,100.0,33,57.5,68.8,68.0,62.5
20160611031500,426.4,426.4,421.48,98.8462,33,57.5,68.7,68.0,62.5
20160611033000,426.4,426.4,431.32,101.1538,33,57.5,68.7,68.0,62.5
20160611034500,426.4,426.4,426.4,100.0,33,57.5,68.7,68.0,62.5
20160611040000,426.4,426.4,426.4,100.0,33,57.5,68.7,68.0,62.5
20160611041500,426.4,426.4,426.4,100.0,33,57.5,68.6,68.0,62.5
20160611043000,426.4,426.4,426.4,100.0,33,57.5,68.6,68.0,62.5
20160611044500,426.4,426.4,416.56,97.6923,33,57.5,68.5,68.0,62.5
20160611050000,426.4,426.4,421.48,98.8462,33,57.5,68.5,68.0,62.5
20160611051500,426.4,426.4,431.32,101.1538,33,56.8,68.4,68.0,62.5
20160611053000,426.4,426.4,421.48,98.8462,33,56.8,68.4,68.0,62.5
20160611054500,426.4,426.4,426.4,100.0,33,56.8,68.4,68.0,62.5
20160611060000,426.4,426.4,426.4,100.0,33,56.8,68.4,68.0,62.5
20160611061500,426.4,426.4,421.48,98.8462,33,56.8,68.3,68.0,62.5
20160611063000,426.4,426.4,426.4,100.0,33,56.8,68.3,68.0,62.5
20160611064500,426.4,426.4,421.48,98.8462,33,56.8,68.3,68.0,62.5
20160611070000,426.4,426.4,426.4,100.0,33,56.8,68.3,68.0,62.5
20160611071500,426.4,426.4,426.4,100.0,33,56.8,68.2,68.0,62.5
20160611073000,426.4,426.4,431.32,101.1538,33,56.8,68.2,68.0,62.5
20160611074500,426.4,426.4,426.4,100.0,33,55.9,68.1,68.0,62.5
20160611080000,426.4,426.4,431.32,101.1538,33,55.9,68.1,68.0,62.5
20160611081500,426.4,426.4,436.24,102.3077,33,55.9,68.1,68.0,62.5
20160611083000,426.4,426.4,447.72,105.0,33,55.9,68.1,68.0,62.5
20160611084500,426.4,426.4,447.72,105.0,33,55.9,68.1,68.0,62.5
20160611090000,426.4,426.4,437.88,102.6923,32,55.2,68.0,68.0,62.5
20160611091500,426.4,426.4,442.8,103.8462,32,55.2,68.1,68.0,62.5
20160611093000,426.4,426.4,437.88,102.6923,32,56.0,68.1,68.0,62.5
20160611094500,426.4,426.4,437.88,102.6923,32,56.0,68.1,68.0,62.5
20160611100000,426.4,426.4,437.88,102.6923,32,55.2,68.0,68.0,62.5
20160611101500,426.4,426.4,437.88,102.6923,32,55.2,68.1,68.0,62.5
20160611103000,426.4,426.4,437.88,102.6923,32,55.2,68.1,68.0,62.5
20160611104500,426.4,426.4,437.88,102.6923,32,55.2,68.1,68.0,62.5
20160611110000,426.4,426.4,437.88,102.6923,32,55.2,68.1,68.0,62.5
20160611111500,426.4,426.4,437.88,102.6923,32,55.2,68.1,68.0,62.5
20160611113000,426.4,426.4,437.88,102.6923,32,55.2,68.1,68.0,62.5
20160611114500,426.4,426.4,437.88,102.6923,32,55.2,68.1,68.0,62.5
20160611120000,426.4,426.4,437.88,102.6923,32,55.2,68.1,68.0,62.5
20160611121500,426.4,426.4,426.4,100.0,32,55.2,68.1,68.0,62.5
