PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160611123000,426.4,426.4,426.4,100.0,32,55.2,68.1,68.0,62.5
20160611124500,426.4,426.4,436.24,102.3077,32,55.2,68.2,68.0,62.5
20160611130000,426.4,426.4,426.4,100.0,32,55.2,68.2,68.0,62.5
20160611131500,426.4,426.4,426.4,100.0,32,55.2,68.2,68.0,62.5
20160611133000,426.4,426.4,426.4,100.0,32,55.2,68.3,68.0,62.5
20160611134500,426.4,426.4,431.32,101.1538,32,55.2,68.3,68.0,62.5
20160611140000,426.4,426.4,426.4,100.0,32,55.2,68.3,68.0,62.5
20160611141500,426.4,426.4,421.48,98.8462,32,55.2,68.3,68.0,62.5
20160611143000,426.4,426.4,426.4,100.0,32,55.2,68.3,68.0,62.5
20160611144500,426.4,426.4,421.48,98.8462,32,55.2,68.4,68.0,62.5
20160611150000,426.4,426.4,426.4,100.0,32,55.2,68.4,68.0,62.5
20160611151500,426.4,426.4,426.4,100.0,32,55.9,68.5,68.0,62.5
20160611153000,426.4,426.4,431.32,101.1538,32,55.9,68.6,68.0,62.5
20160611154500,426.4,426.4,426.4,100.0,32,55.9,68.6,68.0,62.5
20160611160000,426.4,426.4,421.48,98.8462,32,55.9,68.7,68.0,62.5
20160611161500,426.4,426.4,426.4,100.0,32,55.9,68.8,68.0,62.5
20160611163000,426.4,426.4,436.24,102.3077,32,55.9,68.8,68.0,62.5
20160611164500,426.4,426.4,431.32,101.1538,32,55.9,68.9,68.0,62.5
20160611170000,426.4,426.4,426.4,100.0,32,55.9,68.9,68.0,62.5
20160611171500,426.4,426.4,426.4,100.0,32,55.9,69.0,68.0,62.5
20160611173000,426.4,426.4,437.88,102.6923,32,55.9,69.1,68.0,62.5
20160611174500,426.4,426.4,431.32,101.1538,32,55.9,69.1,68.0,62.5
20160611180000,426.4,426.4,436.24,102.3077,32,55.9,69.2,68.0,62.5
20160611181500,426.4,426.4,431.32,101.1538,32,55.9,69.3,68.0,62.5
20160611183000,426.4,426.4,436.24,102.3077,32,55.9,69.3,68.0,62.5
20160611184500,426.4,426.4,436.24,102.3077,32,55.9,69.3,68.0,62.5
20160611190000,426.4,426.4,431.32,101.1538,32,56.7,69.4,68.0,62.5
20160611191500,426.4,426.4,437.88,102.6923,32,56.7,69.5,68.0,62.5
20160611193000,426.4,426.4,442.8,103.8462,32,56.7,69.3,68.0,62.5
20160611194500,426.4,426.4,436.24,102.3077,32,56.7,69.4,68.0,62.5
20160611200000,426.4,426.4,436.24,102.3077,32,56.7,69.3,68.0,62.5
20160611201500,426.4,426.4,426.4,100.0,32,56.7,69.3,68.0,62.5
20160611203000,426.4,426.4,431.32,101.1538,32,56.7,69.3,68.0,62.5
20160611204500,426.4,426.4,431.32,101.1538,32,56.7,69.3,68.0,62.5
20160611210000,426.4,426.4,436.24,102.3077,32,56.7,69.3,68.0,62.5
20160611211500,426.4,426.4,431.32,101.1538,32,56.7,69.3,68.0,62.5
20160611213000,426.4,426.4,431.32,101.1538,32,56.7,69.3,68.0,62.5
20160611214500,426.4,426.4,436.24,102.3077,32,56.7,69.3,68.0,62.5
20160611220000,426.4,426.4,436.24,102.3077,32,56.7,69.3,68.0,62.5
20160611221500,426.4,426.4,436.24,102.3077,32,56.7,69.2,68.0,62.5
20160611223000,426.4,426.4,431.32,101.1538,32,56.7,69.2,68.0,62.5
20160611224500,426.4,426.4,436.24,102.3077,32,56.7,69.1,68.0,62.5
20160611230000,426.4,426.4,431.32,101.1538,32,56.7,69.2,68.0,62.5
20160611231500,426.4,426.4,431.32,101.1538,32,56.7,69.1,68.0,62.5
20160611233000,426.4,426.4,437.88,102.6923,32,56.7,69.2,68.0,62.5
20160611234500,426.4,426.4,437.88,102.6923,32,56.7,69.3,68.0,62.5
20160612000000,426.4,426.4,431.32,101.1538,32,56.7,69.3,68.0,62.5
20160612001500,426.4,426.4,431.32,101.1538,32,56.7,69.3,68.0,62.5
20160612003000,426.4,426.4,431.32,101.1538,32,56.7,69.2,68.0,62.5
20160612004500,426.4,426.4,426.4,100.0,32,56.7,69.2,68.0,62.5
20160612010000,426.4,426.4,426.4,100.0,32,56.7,69.2,68.0,62.5
20160612011500,426.4,426.4,416.56,97.6923,32,56.7,69.1,68.0,62.5
20160612013000,426.4,426.4,426.4,100.0,32,56.7,69.0,68.0,62.5
20160612014500,426.4,426.4,426.4,100.0,32,56.7,68.9,68.0,62.5
20160612020000,426.4,426.4,426.4,100.0,32,56.7,68.9,68.0,62.5
20160612021500,426.4,426.4,421.48,98.8462,32,56.7,68.9,68.0,62.5
20160612023000,426.4,426.4,421.48,98.8462,32,56.7,68.9,68.0,62.5
20160612024500,426.4,426.4,421.48,98.8462,32,56.7,68.9,68.0,62.5
20160612030000,426.4,426.4,421.48,98.8462,32,56.7,68.8,68.0,62.5
20160612031500,426.4,426.4,416.56,97.6923,32,56.7,68.8,68.0,62.5
20160612033000,426.4,426.4,411.64,96.5385,32,56.7,68.7,68.0,62.5
20160612034500,426.4,426.4,411.64,96.5385,32,56.7,68.7,68.0,62.5
20160612040000,426.4,426.4,411.64,96.5385,32,56.7,68.6,68.0,62.5
20160612041500,426.4,426.4,411.64,96.5385,32,56.7,68.6,68.0,62.5
20160612043000,426.4,426.4,411.64,96.5385,32,56.7,68.6,68.0,62.5
20160612044500,426.4,426.4,411.64,96.5385,32,56.7,68.6,68.0,62.5
20160612050000,426.4,426.4,411.64,96.5385,32,56.7,68.6,68.0,62.5
20160612051500,426.4,426.4,411.64,96.5385,32,56.7,68.5,68.0,62.5
20160612053000,426.4,426.4,411.64,96.5385,32,56.7,68.4,68.0,62.5
20160612054500,426.4,426.4,411.64,96.5385,32,56.7,68.4,68.0,62.5
20160612060000,426.4,426.4,411.64,96.5385,32,56.7,68.5,68.0,62.5
20160612061500,426.4,426.4,411.64,96.5385,32,56.7,68.4,68.0,62.5
20160612063000,426.4,426.4,411.64,96.5385,32,56.7,68.4,68.0,62.5
20160612064500,426.4,426.4,411.64,96.5385,32,56.7,68.4,68.0,62.5
20160612070000,426.4,426.4,411.64,96.5385,32,56.7,68.4,68.0,62.5
20160612071500,426.4,426.4,411.64,96.5385,32,56.7,68.4,68.0,62.5
20160612073000,426.4,426.4,405.08,95.0,32,56.7,68.4,68.0,62.5
20160612074500,426.4,426.4,405.08,95.0,32,56.7,68.3,68.0,62.5
20160612080000,426.4,426.4,410.0,96.1538,32,56.7,68.4,68.0,62.5
20160612081500,426.4,426.4,410.0,96.1538,32,56.7,68.3,68.0,62.5
20160612083000,426.4,426.4,410.0,96.1538,32,56.7,68.3,68.0,62.5
20160612084500,426.4,426.4,410.0,96.1538,32,56.7,68.3,68.0,62.5
20160612090000,426.4,426.4,410.0,96.1538,32,56.7,68.3,68.0,62.5
20160612091500,426.4,426.4,410.0,96.1538,32,56.7,68.3,68.0,62.5
20160612093000,426.4,426.4,410.0,96.1538,32,56.7,68.2,68.0,62.5
20160612094500,426.4,426.4,410.0,96.1538,32,56.7,68.3,68.0,62.5
20160612100000,426.4,426.4,405.08,95.0,32,56.7,68.2,68.0,62.5
20160612101500,426.4,426.4,411.64,96.5385,32,56.0,68.2,68.0,62.5
20160612103000,426.4,426.4,411.64,96.5385,32,55.2,68.1,68.0,62.5
20160612104500,426.4,426.4,411.64,96.5385,32,55.9,68.1,68.0,62.5
20160612110000,426.4,426.4,411.64,96.5385,32,54.9,68.0,68.0,62.5
20160612111500,426.4,426.4,411.64,96.5385,32,55.5,68.1,68.0,62.5
20160612113000,426.4,426.4,411.64,96.5385,32,55.5,68.1,68.0,62.5
20160612114500,426.4,426.4,416.56,97.6923,32,55.5,68.1,68.0,62.5
20160612120000,426.4,426.4,411.64,96.5385,32,56.1,68.2,68.0,62.5
20160612121500,426.4,426.4,411.64,96.5385,32,56.1,68.3,68.0,62.5
20160612123000,426.4,426.4,416.56,97.6923,32,56.1,68.3,68.0,62.5
20160612124500,426.4,426.4,405.08,95.0,32,55.2,68.2,68.0,62.5
20160612130000,426.4,426.4,411.64,96.5385,32,56.3,68.3,68.0,62.5
20160612131500,426.4,426.4,411.64,96.5385,32,56.3,68.4,68.0,62.5
20160612133000,426.4,426.4,411.64,96.5385,32,56.3,68.4,68.0,62.5
20160612134500,426.4,426.4,411.64,96.5385,32,56.3,68.5,68.0,62.5
20160612140000,426.4,426.4,411.64,96.5385,32,57.2,68.4,68.0,62.5
20160612141500,426.4,426.4,411.64,96.5385,32,57.2,68.4,68.0,62.5
20160612143000,426.4,426.4,411.64,96.5385,32,57.2,68.5,68.0,62.5
20160612144500,426.4,426.4,416.56,97.6923,32,57.2,68.6,68.0,62.5
20160612150000,426.4,426.4,416.56,97.6923,32,57.2,68.6,68.0,62.5
20160612151500,426.4,426.4,411.64,96.5385,32,57.2,68.6,68.0,62.5
20160612153000,426.4,426.4,411.64,96.5385,32,56.6,68.5,68.0,62.5
20160612154500,426.4,426.4,416.56,97.6923,32,56.6,68.5,68.0,62.5
20160612160000,426.4,426.4,416.56,97.6923,32,56.6,68.4,68.0,62.5
20160612161500,426.4,426.4,411.64,96.5385,32,56.6,68.4,68.0,62.5
20160612163000,426.4,426.4,411.64,96.5385,32,56.6,68.4,68.0,62.5
20160612164500,426.4,426.4,411.64,96.5385,32,56.6,68.4,68.0,62.5
20160612170000,426.4,426.4,411.64,96.5385,32,56.6,68.3,68.0,62.5
20160612171500,426.4,426.4,416.56,97.6923,32,56.6,68.3,68.0,62.5
20160612173000,426.4,426.4,410.0,96.1538,32,56.6,68.3,68.0,62.5
20160612174500,426.4,426.4,405.08,95.0,32,56.6,68.2,68.0,62.5
20160612180000,426.4,426.4,410.0,96.1538,32,56.6,68.3,68.0,62.5
20160612181500,426.4,426.4,410.0,96.1538,32,56.6,68.3,68.0,62.5
20160612183000,426.4,426.4,405.08,95.0,32,56.6,68.2,68.0,62.5
20160612184500,426.4,426.4,410.0,96.1538,32,56.6,68.3,68.0,62.5
20160612190000,426.4,426.4,410.0,96.1538,32,56.6,68.3,68.0,62.5
20160612191500,426.4,426.4,416.56,97.6923,32,56.6,68.3,68.0,62.5
20160612193000,426.4,426.4,411.64,96.5385,32,56.6,68.4,68.0,62.5
20160612194500,426.4,426.4,411.64,96.5385,32,56.6,68.4,68.0,62.5
20160612200000,426.4,426.4,405.08,95.0,32,56.6,68.3,68.0,62.5
20160612201500,426.4,426.4,410.0,96.1538,32,56.6,68.3,68.0,62.5
20160612203000,426.4,426.4,410.0,96.1538,32,56.6,68.3,68.0,62.5
20160612204500,426.4,426.4,410.0,96.1538,32,56.6,68.3,68.0,62.5
20160612210000,426.4,426.4,405.08,95.0,32,56.6,68.4,68.0,62.5
20160612211500,426.4,426.4,410.0,96.1538,32,56.6,68.4,68.0,62.5
20160612213000,426.4,426.4,405.08,95.0,32,56.6,68.4,68.0,62.5
20160612214500,426.4,426.4,405.08,95.0,32,56.6,68.4,68.0,62.5
20160612220000,426.4,426.4,400.16,93.8462,32,56.6,68.3,68.0,62.5
20160612221500,426.4,426.4,405.08,95.0,32,56.6,68.3,68.0,62.5
20160612223000,426.4,426.4,405.08,95.0,32,56.6,68.2,68.0,62.5
20160612224500,426.4,426.4,410.0,96.1538,32,56.6,68.2,68.0,62.5
20160612230000,426.4,426.4,405.08,95.0,32,56.6,68.2,68.0,62.5
20160612231500,426.4,426.4,410.0,96.1538,32,56.6,68.2,68.0,62.5
20160612233000,426.4,426.4,405.08,95.0,32,56.6,68.2,68.0,62.5
20160612234500,426.4,426.4,410.0,96.1538,32,56.6,68.1,68.0,62.5
20160613000000,426.4,426.4,410.0,96.1538,32,56.6,68.1,68.0,62.5
20160613001500,426.4,426.4,405.08,95.0,32,56.6,68.1,68.0,62.5
20160613003000,426.4,426.4,411.64,96.5385,32,56.6,68.2,68.0,62.5
20160613004500,426.4,426.4,405.08,95.0,32,56.6,68.2,68.0,62.5
20160613010000,426.4,426.4,411.64,96.5385,32,56.6,68.1,68.0,62.5
20160613011500,426.4,426.4,411.64,96.5385,32,56.6,68.1,68.0,62.5
20160613013000,426.4,426.4,411.64,96.5385,32,56.6,68.0,68.0,62.5
20160613014500,426.4,426.4,405.08,95.0,32,56.6,68.1,68.0,62.5
20160613020000,426.4,426.4,410.0,96.1538,32,56.6,68.0,68.0,62.5
20160613021500,426.4,426.4,410.0,96.1538,32,56.6,68.0,68.0,62.5
20160613023000,426.4,426.4,405.08,95.0,32,56.6,67.9,68.0,62.5
20160613024500,426.4,426.4,410.0,96.1538,32,56.6,67.9,68.0,62.5
20160613030000,426.4,426.4,410.0,96.1538,32,56.6,68.0,68.0,62.5
20160613031500,426.4,426.4,410.0,96.1538,32,56.6,67.9,68.0,62.5
20160613033000,426.4,426.4,410.0,96.1538,32,56.6,67.8,68.0,62.5
20160613034500,426.4,426.4,410.0,96.1538,32,56.6,67.9,68.0,62.5
20160613040000,426.4,426.4,405.08,95.0,32,56.6,67.8,68.0,62.5
20160613041500,426.4,426.4,410.0,96.1538,32,56.6,67.9,68.0,62.5
20160613043000,426.4,426.4,410.0,96.1538,32,56.6,67.9,68.0,62.5
20160613044500,426.4,426.4,410.0,96.1538,32,56.6,67.9,68.0,62.5
20160613050000,426.4,426.4,405.08,95.0,32,56.6,67.9,68.0,62.5
20160613051500,426.4,426.4,410.0,96.1538,32,56.6,67.9,68.0,62.5
20160613053000,426.4,426.4,410.0,96.1538,32,56.6,67.9,68.0,62.5
20160613054500,426.4,426.4,410.0,96.1538,32,56.6,67.9,68.0,62.5
20160613060000,426.4,426.4,405.08,95.0,32,56.6,67.9,68.0,62.5
20160613061500,426.4,426.4,410.0,96.1538,32,57.2,68.0,68.0,62.5
20160613063000,426.4,426.4,405.08,95.0,32,56.4,67.9,68.0,62.5
20160613064500,426.4,426.4,410.0,96.1538,32,57.1,68.1,68.0,62.5
20160613070000,426.4,426.4,405.08,95.0,32,57.1,68.0,68.0,62.5
20160613071500,426.4,426.4,405.08,95.0,32,56.4,68.1,68.0,62.5
20160613073000,426.4,426.4,410.0,96.1538,32,56.4,68.3,68.0,62.5
20160613074500,426.4,426.4,410.0,96.1538,33,56.4,68.5,68.0,62.5
20160613080000,426.4,426.4,410.0,96.1538,33,57.1,68.5,68.0,62.5
20160613081500,426.4,426.4,410.0,96.1538,33,57.1,69.0,68.0,62.5
20160613083000,426.4,426.4,431.32,101.1538,33,57.1,69.2,68.0,62.5
20160613084500,426.4,426.4,437.88,102.6923,33,57.1,69.4,68.0,62.5
20160613090000,426.4,426.4,452.64,106.1539,32,57.1,69.4,68.0,62.5
20160613091500,426.4,426.4,442.8,103.8462,32,57.1,69.7,68.0,62.5
20160613093000,426.4,426.4,447.72,105.0,32,57.1,69.6,68.0,62.5
20160613094500,426.4,426.4,437.88,102.6923,32,57.1,70.0,68.0,62.5
20160613100000,426.4,426.4,442.8,103.8462,32,57.1,70.1,68.0,62.5
20160613101500,426.4,426.4,447.72,105.0,32,56.4,70.0,68.0,62.5
20160613103000,426.4,426.4,442.8,103.8462,32,56.4,70.1,68.0,62.5
20160613104500,426.4,426.4,436.24,102.3077,32,56.4,70.2,68.0,62.5
20160613110000,426.4,426.4,442.8,103.8462,32,56.4,70.2,68.0,62.5
20160613111500,426.4,426.4,442.8,103.8462,32,57.1,70.1,68.0,62.5
20160613113000,426.4,426.4,426.4,100.0,32,57.1,70.0,68.0,62.5
20160613114500,426.4,426.4,436.24,102.3077,32,57.1,69.9,68.0,62.5
20160613120000,426.4,426.4,442.8,103.8462,32,57.1,70.3,68.0,62.5
20160613121500,426.4,426.4,447.72,105.0,32,57.1,70.5,68.0,62.5
20160613123000,426.4,426.4,442.8,103.8462,32,57.1,70.3,68.0,62.5
20160613124500,426.4,426.4,436.24,102.3077,32,57.1,70.7,68.0,62.5
20160613130000,426.4,426.4,436.24,102.3077,32,57.1,70.7,68.0,62.5
20160613131500,426.4,426.4,442.8,103.8462,32,57.1,70.7,68.0,62.5
20160613133000,426.4,426.4,437.88,102.6923,32,57.1,70.9,68.0,62.5
20160613134500,426.4,426.4,442.8,103.8462,32,57.1,70.7,68.0,62.5
20160613140000,426.4,426.4,447.72,105.0,32,57.1,70.7,68.0,62.5
20160613141500,426.4,426.4,442.8,103.8462,31,57.1,70.2,68.0,62.5
20160613143000,426.4,426.4,442.8,103.8462,31,57.1,70.3,68.0,62.5
20160613144500,426.4,426.4,452.64,106.1539,31,57.1,70.3,68.0,62.5
20160613150000,426.4,426.4,442.8,103.8462,31,57.1,70.7,68.0,62.5
20160613151500,426.4,426.4,452.64,106.1539,31,57.1,70.4,68.0,62.5
20160613153000,426.4,426.4,442.8,103.8462,31,57.1,70.0,68.0,62.5
20160613154500,426.4,426.4,426.4,100.0,31,57.1,70.6,68.0,62.5
20160613160000,426.4,426.4,416.56,97.6923,31,57.1,70.5,68.0,62.5
20160613161500,426.4,426.4,431.32,101.1538,31,57.1,70.7,68.0,62.5
20160613163000,426.4,426.4,431.32,101.1538,31,57.1,70.5,68.0,62.5
20160613164500,426.4,426.4,410.0,96.1538,31,56.4,70.0,68.0,62.5
20160613170000,426.4,426.4,410.0,96.1538,32,56.4,69.9,68.0,62.5
20160613171500,426.4,426.4,410.0,96.1538,32,56.4,69.7,68.0,62.5
20160613173000,426.4,426.4,410.0,96.1538,32,56.4,69.4,68.0,62.5
20160613174500,426.4,426.4,410.0,96.1538,32,56.4,69.3,68.0,62.5
20160613180000,426.4,426.4,410.0,96.1538,32,56.4,69.2,68.0,62.5
20160613181500,426.4,426.4,410.0,96.1538,32,56.4,69.2,68.0,62.5
20160613183000,426.4,426.4,400.16,93.8462,32,56.4,69.1,68.0,62.5
20160613184500,426.4,426.4,405.08,95.0,32,56.4,69.0,68.0,62.5
20160613190000,426.4,426.4,410.0,96.1538,32,56.4,68.9,68.0,62.5
20160613191500,426.4,426.4,405.08,95.0,32,56.4,68.9,68.0,62.5
20160613193000,426.4,426.4,410.0,96.1538,32,56.4,68.9,68.0,62.5
20160613194500,426.4,426.4,410.0,96.1538,32,56.4,68.9,68.0,62.5
20160613200000,426.4,426.4,410.0,96.1538,32,56.4,68.8,68.0,62.5
20160613201500,426.4,426.4,410.0,96.1538,32,56.4,68.8,68.0,62.5
20160613203000,426.4,426.4,410.0,96.1538,32,56.4,68.7,68.0,62.5
20160613204500,426.4,426.4,405.08,95.0,32,56.4,68.7,68.0,62.5
20160613210000,426.4,426.4,405.08,95.0,32,56.4,68.6,68.0,62.5
20160613211500,426.4,426.4,405.08,95.0,32,56.4,68.6,68.0,62.5
20160613213000,426.4,426.4,400.16,93.8462,32,56.4,68.5,68.0,62.5
20160613214500,426.4,426.4,410.0,96.1538,32,56.4,68.6,68.0,62.5
20160613220000,426.4,426.4,405.08,95.0,32,56.4,68.6,68.0,62.5
20160613221500,426.4,426.4,410.0,96.1538,32,56.4,68.4,68.0,62.5
20160613223000,426.4,426.4,410.0,96.1538,32,56.4,68.5,68.0,62.5
20160613224500,426.4,426.4,410.0,96.1538,32,56.4,68.4,68.0,62.5
20160613230000,426.4,426.4,405.08,95.0,32,56.4,68.4,68.0,62.5
20160613231500,426.4,426.4,405.08,95.0,32,56.4,68.3,68.0,62.5
20160613233000,426.4,426.4,405.08,95.0,32,57.1,68.3,68.0,62.5
20160613234500,426.4,426.4,405.08,95.0,32,57.1,68.2,68.0,62.5
20160614000000,426.4,426.4,405.08,95.0,32,57.1,68.2,68.0,62.5
20160614001500,426.4,426.4,405.08,95.0,32,57.1,68.3,68.0,62.5
20160614003000,426.4,426.4,400.16,93.8462,32,57.1,68.3,68.0,62.5
20160614004500,426.4,426.4,400.16,93.8462,32,57.1,68.2,68.0,62.5
20160614010000,426.4,426.4,405.08,95.0,32,57.1,68.2,68.0,62.5
20160614011500,426.4,426.4,410.0,96.1538,32,57.1,68.3,68.0,62.5
20160614013000,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160614014500,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160614020000,426.4,426.4,405.08,95.0,32,57.1,68.2,68.0,62.5
20160614021500,426.4,426.4,405.08,95.0,32,57.1,68.2,68.0,62.5
20160614023000,426.4,426.4,405.08,95.0,32,57.1,68.1,68.0,62.5
20160614024500,426.4,426.4,405.08,95.0,32,57.1,68.2,68.0,62.5
20160614030000,426.4,426.4,405.08,95.0,32,57.1,68.1,68.0,62.5
20160614031500,426.4,426.4,410.0,96.1538,32,57.1,68.1,68.0,62.5
20160614033000,426.4,426.4,405.08,95.0,32,57.1,68.0,68.0,62.5
20160614034500,426.4,426.4,410.0,96.1538,32,57.1,68.1,68.0,62.5
20160614040000,426.4,426.4,405.08,95.0,32,57.1,68.0,68.0,62.5
20160614041500,426.4,426.4,410.0,96.1538,32,57.1,67.9,68.0,62.5
20160614043000,426.4,426.4,405.08,95.0,32,57.1,68.0,68.0,62.5
20160614044500,426.4,426.4,410.0,96.1538,32,57.1,68.1,68.0,62.5
20160614050000,426.4,426.4,405.08,95.0,32,57.1,67.9,68.0,62.5
20160614051500,426.4,426.4,400.16,93.8462,32,57.1,67.9,68.0,62.5
20160614053000,426.4,426.4,410.0,96.1538,32,57.1,67.9,68.0,62.5
20160614054500,426.4,426.4,405.08,95.0,32,57.1,67.9,68.0,62.5
20160614060000,426.4,426.4,405.08,95.0,32,57.1,67.9,68.0,62.5
20160614061500,426.4,426.4,405.08,95.0,32,57.1,67.9,68.0,62.5
20160614063000,426.4,426.4,405.08,95.0,32,57.1,67.9,68.0,62.5
20160614064500,426.4,426.4,410.0,96.1538,32,57.1,68.0,68.0,62.5
20160614070000,426.4,426.4,405.08,95.0,32,57.1,68.1,68.0,62.5
20160614071500,426.4,426.4,405.08,95.0,32,56.4,68.1,68.0,62.5
20160614073000,426.4,426.4,405.08,95.0,32,56.4,68.6,68.0,62.5
20160614074500,426.4,426.4,410.0,96.1538,32,56.4,69.1,68.0,62.5
20160614080000,426.4,426.4,410.0,96.1538,32,56.4,69.1,68.0,62.5
20160614081500,426.4,426.4,410.0,96.1538,32,56.4,69.3,68.0,62.5
20160614083000,426.4,426.4,421.48,98.8462,32,56.4,69.4,68.0,62.5
20160614084500,426.4,426.4,436.24,102.3077,32,56.4,69.7,68.0,62.5
20160614090000,426.4,426.4,442.8,103.8462,32,55.6,70.0,68.0,62.5
20160614091500,426.4,426.4,452.64,106.1539,32,55.6,70.1,68.0,62.5
20160614093000,426.4,426.4,437.88,102.6923,31,55.6,70.2,68.0,62.5
20160614094500,426.4,426.4,437.88,102.6923,31,55.6,70.2,68.0,62.5
20160614100000,426.4,426.4,437.88,102.6923,31,55.6,69.9,68.0,62.5
20160614101500,426.4,426.4,437.88,102.6923,31,56.7,69.8,68.0,62.5
20160614103000,426.4,426.4,442.8,103.8462,31,56.0,70.0,68.0,62.5
20160614104500,426.4,426.4,442.8,103.8462,31,56.0,70.5,68.0,62.5
20160614110000,426.4,426.4,452.64,106.1539,31,56.0,70.5,68.0,62.5
20160614111500,426.4,426.4,447.72,105.0,31,56.0,70.3,68.0,62.5
20160614113000,426.4,426.4,452.64,106.1539,31,56.0,70.6,68.0,62.5
20160614114500,426.4,426.4,442.8,103.8462,31,56.0,70.8,68.0,62.5
20160614120000,426.4,426.4,436.24,102.3077,31,56.0,70.8,68.0,62.5
20160614121500,426.4,426.4,431.32,101.1538,31,56.7,70.8,68.0,62.5
20160614123000,426.4,426.4,436.24,102.3077,31,56.7,71.0,68.0,62.5
20160614124500,426.4,426.4,426.4,100.0,31,56.7,70.3,68.0,62.5
20160614130000,426.4,426.4,426.4,100.0,31,56.7,70.6,68.0,62.5
20160614131500,426.4,426.4,426.4,100.0,31,56.7,70.7,68.0,62.5
20160614133000,426.4,426.4,421.48,98.8462,31,56.7,71.1,68.0,62.5
20160614134500,426.4,426.4,447.72,105.0,31,56.7,71.0,68.0,62.5
20160614140000,426.4,426.4,447.72,105.0,31,56.7,71.2,68.0,62.5
20160614141500,426.4,426.4,452.64,106.1539,31,56.7,71.3,68.0,62.5
20160614143000,426.4,426.4,442.8,103.8462,30,56.7,71.3,68.0,62.5
20160614144500,426.4,426.4,436.24,102.3077,30,56.7,71.4,68.0,62.5
20160614150000,426.4,426.4,426.4,100.0,30,57.5,71.3,68.0,62.5
20160614151500,426.4,426.4,421.48,98.8462,30,56.8,70.9,68.0,62.5
20160614153000,426.4,426.4,431.32,101.1538,30,56.8,70.9,68.0,62.5
20160614154500,426.4,426.4,437.88,102.6923,30,56.8,70.9,68.0,62.5
20160614160000,426.4,426.4,437.88,102.6923,30,56.8,71.5,68.0,62.5
20160614161500,426.4,426.4,437.88,102.6923,30,57.5,71.3,68.0,62.5
20160614163000,426.4,426.4,437.88,102.6923,30,57.5,71.2,68.0,62.5
20160614164500,426.4,426.4,447.72,105.0,30,56.8,71.1,68.0,62.5
20160614170000,426.4,426.4,452.64,106.1539,30,56.8,70.8,68.0,62.5
20160614171500,426.4,426.4,452.64,106.1539,30,56.8,70.7,68.0,62.5
20160614173000,426.4,426.4,442.8,103.8462,30,56.8,70.6,68.0,62.5
20160614174500,426.4,426.4,436.24,102.3077,30,56.8,70.5,68.0,62.5
20160614180000,426.4,426.4,421.48,98.8462,30,56.8,70.4,68.0,62.5
20160614181500,426.4,426.4,411.64,96.5385,30,56.8,70.4,68.0,62.5
20160614183000,426.4,426.4,411.64,96.5385,30,56.8,70.3,68.0,62.5
20160614184500,426.4,426.4,405.08,95.0,30,56.8,70.1,68.0,62.5
20160614190000,426.4,426.4,405.08,95.0,30,56.8,70.0,68.0,62.5
20160614191500,426.4,426.4,410.0,96.1538,30,56.8,70.0,68.0,62.5
20160614193000,426.4,426.4,400.16,93.8462,30,56.8,70.0,68.0,62.5
20160614194500,426.4,426.4,395.24,92.6923,30,56.8,70.0,68.0,62.5
20160614200000,426.4,426.4,405.08,95.0,31,56.8,70.0,68.0,62.5
20160614201500,426.4,426.4,400.16,93.8462,31,56.8,69.9,68.0,62.5
20160614203000,426.4,426.4,405.08,95.0,31,56.8,69.9,68.0,62.5
20160614204500,426.4,426.4,411.64,96.5385,31,56.8,69.8,68.0,62.5
20160614210000,426.4,426.4,411.64,96.5385,31,56.8,69.7,68.0,62.5
20160614211500,426.4,426.4,405.08,95.0,31,56.8,69.8,68.0,62.5
20160614213000,426.4,426.4,405.08,95.0,31,56.8,69.6,68.0,62.5
20160614214500,426.4,426.4,400.16,93.8462,31,56.8,69.6,68.0,62.5
20160614220000,426.4,426.4,405.08,95.0,31,56.8,69.6,68.0,62.5
20160614221500,426.4,426.4,400.16,93.8462,31,56.8,69.6,68.0,62.5
20160614223000,426.4,426.4,400.16,93.8462,31,56.8,69.4,68.0,62.5
20160614224500,426.4,426.4,410.0,96.1538,31,56.8,69.4,68.0,62.5
20160614230000,426.4,426.4,410.0,96.1538,31,56.8,69.3,68.0,62.5
20160614231500,426.4,426.4,400.16,93.8462,31,56.8,69.2,68.0,62.5
20160614233000,426.4,426.4,410.0,96.1538,32,56.8,69.2,68.0,62.5
20160614234500,426.4,426.4,405.08,95.0,32,56.8,69.2,68.0,62.5
20160615000000,426.4,426.4,400.16,93.8462,32,56.8,69.2,68.0,62.5
20160615001500,426.4,426.4,405.08,95.0,32,56.8,69.1,68.0,62.5
20160615003000,426.4,426.4,405.08,95.0,32,56.8,69.2,68.0,62.5
20160615004500,426.4,426.4,400.16,93.8462,32,56.8,69.1,68.0,62.5
20160615010000,426.4,426.4,400.16,93.8462,32,56.8,69.2,68.0,62.5
20160615011500,426.4,426.4,442.8,103.8462,33,57.5,68.9,68.0,62.5
20160615013000,426.4,426.4,421.48,98.8462,33,56.8,69.0,68.0,62.5
20160615014500,426.4,426.4,421.48,98.8462,33,56.8,68.8,68.0,62.5
20160615020000,426.4,426.4,421.48,98.8462,33,56.8,68.8,68.0,62.5
20160615021500,426.4,426.4,426.4,100.0,33,56.8,68.8,68.0,62.5
20160615023000,426.4,426.4,431.32,101.1538,33,56.8,68.7,68.0,62.5
20160615024500,426.4,426.4,431.32,101.1538,33,56.8,68.7,68.0,62.5
20160615030000,426.4,426.4,436.24,102.3077,33,56.8,68.7,68.0,62.5
20160615031500,426.4,426.4,431.32,101.1538,33,56.8,68.7,68.0,62.5
20160615033000,426.4,426.4,436.24,102.3077,33,56.8,68.6,68.0,62.5
20160615034500,426.4,426.4,436.24,102.3077,33,56.8,68.5,68.0,62.5
20160615040000,426.4,426.4,431.32,101.1538,33,56.8,68.6,68.0,62.5
20160615041500,426.4,426.4,431.32,101.1538,33,56.8,68.6,68.0,62.5
20160615043000,426.4,426.4,436.24,102.3077,33,56.8,68.4,68.0,62.5
20160615044500,426.4,426.4,431.32,101.1538,33,56.8,68.4,68.0,62.5
20160615050000,426.4,426.4,431.32,101.1538,33,56.8,68.4,68.0,62.5
20160615051500,426.4,426.4,426.4,100.0,33,56.8,68.4,68.0,62.5
20160615053000,426.4,426.4,431.32,101.1538,33,56.8,68.4,68.0,62.5
20160615054500,426.4,426.4,426.4,100.0,33,56.8,68.4,68.0,62.5
20160615060000,426.4,426.4,426.4,100.0,33,56.8,68.4,68.0,62.5
20160615061500,426.4,426.4,426.4,100.0,33,56.8,68.3,68.0,62.5
20160615063000,426.4,426.4,436.24,102.3077,33,56.8,68.3,68.0,62.5
20160615064500,426.4,426.4,431.32,101.1538,33,56.8,68.3,68.0,62.5
20160615070000,426.4,426.4,421.48,98.8462,33,56.8,68.3,68.0,62.5
20160615071500,426.4,426.4,431.32,101.1538,33,56.8,68.3,68.0,62.5
20160615073000,426.4,426.4,426.4,100.0,33,56.8,68.4,68.0,62.5
20160615074500,426.4,426.4,431.32,101.1538,33,56.8,68.6,68.0,62.5
20160615080000,426.4,426.4,426.4,100.0,33,56.8,68.7,68.0,62.5
20160615081500,426.4,426.4,426.4,100.0,33,56.8,68.8,68.0,62.5
20160615083000,426.4,426.4,426.4,100.0,33,55.9,69.2,68.0,62.5
20160615084500,426.4,426.4,436.24,102.3077,33,55.9,69.4,68.0,62.5
20160615090000,426.4,426.4,442.8,103.8462,32,55.9,69.6,68.0,62.5
20160615091500,426.4,426.4,447.72,105.0,31,55.9,70.2,68.0,62.5
20160615093000,426.4,426.4,447.72,105.0,31,55.9,70.3,68.0,62.5
20160615094500,426.4,426.4,442.8,103.8462,31,56.7,70.1,68.0,62.5
20160615100000,426.4,426.4,437.88,102.6923,31,56.7,70.2,68.0,62.5
20160615101500,426.4,426.4,442.8,103.8462,31,56.0,70.4,68.0,62.5
20160615103000,426.4,426.4,447.72,105.0,31,56.0,70.2,68.0,62.5
20160615104500,426.4,426.4,442.8,103.8462,31,56.0,70.1,68.0,62.5
20160615110000,426.4,426.4,447.72,105.0,31,56.0,70.6,68.0,62.5
20160615111500,426.4,426.4,437.88,102.6923,31,57.1,70.7,68.0,62.5
20160615113000,426.4,426.4,442.8,103.8462,31,57.1,70.7,68.0,62.5
20160615114500,426.4,426.4,431.32,101.1538,31,57.1,70.9,68.0,62.5
20160615120000,426.4,426.4,437.88,102.6923,31,57.1,70.7,68.0,62.5
20160615121500,426.4,426.4,437.88,102.6923,31,56.4,70.8,68.0,62.5
20160615123000,426.4,426.4,426.4,100.0,31,56.4,70.9,68.0,62.5
20160615124500,426.4,426.4,436.24,102.3077,31,56.4,71.2,68.0,62.5
20160615130000,426.4,426.4,431.32,101.1538,31,56.4,71.1,68.0,62.5
20160615131500,426.4,426.4,442.8,103.8462,31,56.4,71.2,68.0,62.5
20160615133000,426.4,426.4,437.88,102.6923,31,56.4,70.5,68.0,62.5
20160615134500,426.4,426.4,437.88,102.6923,31,56.4,70.7,68.0,62.5
20160615140000,426.4,426.4,437.88,102.6923,31,56.4,70.2,68.0,62.5
20160615141500,426.4,426.4,437.88,102.6923,31,56.4,70.9,68.0,62.5
20160615143000,426.4,426.4,442.8,103.8462,31,56.4,71.2,68.0,62.5
20160615144500,426.4,426.4,447.72,105.0,31,56.4,71.3,68.0,62.5
20160615150000,426.4,426.4,442.8,103.8462,30,56.4,70.7,68.0,62.5
20160615151500,426.4,426.4,426.4,100.0,30,56.4,71.2,68.0,62.5
20160615153000,426.4,426.4,411.64,96.5385,30,56.4,71.2,68.0,62.5
20160615154500,426.4,426.4,426.4,100.0,30,56.4,71.7,68.0,62.5
20160615160000,426.4,426.4,436.24,102.3077,30,56.4,71.4,68.0,62.5
20160615161500,426.4,426.4,436.24,102.3077,30,56.4,71.6,68.0,62.5
20160615163000,426.4,426.4,447.72,105.0,30,57.1,71.8,68.0,62.5
20160615164500,426.4,426.4,437.88,102.6923,30,57.1,71.2,68.0,62.5
20160615170000,426.4,426.4,452.64,106.1539,30,57.1,70.8,68.0,62.5
20160615171500,426.4,426.4,437.88,102.6923,30,57.1,70.5,68.0,62.5
20160615173000,426.4,426.4,437.88,102.6923,30,57.1,70.5,68.0,62.5
20160615174500,426.4,426.4,426.4,100.0,30,57.1,70.5,68.0,62.5
20160615180000,426.4,426.4,431.32,101.1538,30,56.3,70.4,68.0,62.5
20160615181500,426.4,426.4,421.48,98.8462,30,56.3,70.5,68.0,62.5
20160615183000,426.4,426.4,416.56,97.6923,30,56.3,70.6,68.0,62.5
20160615184500,426.4,426.4,410.0,96.1538,30,56.3,70.6,68.0,62.5
20160615190000,426.4,426.4,410.0,96.1538,30,56.3,70.5,68.0,62.5
20160615191500,426.4,426.4,410.0,96.1538,30,56.3,70.3,68.0,62.5
20160615193000,426.4,426.4,410.0,96.1538,30,56.3,70.4,68.0,62.5
20160615194500,426.4,426.4,410.0,96.1538,30,56.3,70.4,68.0,62.5
20160615200000,426.4,426.4,405.08,95.0,30,56.3,70.3,68.0,62.5
20160615201500,426.4,426.4,405.08,95.0,30,56.9,70.2,68.0,62.5
20160615203000,426.4,426.4,411.64,96.5385,30,56.9,70.2,68.0,62.5
20160615204500,426.4,426.4,411.64,96.5385,30,56.9,70.2,68.0,62.5
20160615210000,426.4,426.4,411.64,96.5385,30,56.9,70.1,68.0,62.5
20160615211500,426.4,426.4,411.64,96.5385,30,57.5,70.2,68.0,62.5
20160615213000,426.4,426.4,411.64,96.5385,30,57.5,70.1,68.0,62.5
20160615214500,426.4,426.4,405.08,95.0,30,56.8,70.0,68.0,62.5
20160615220000,426.4,426.4,410.0,96.1538,30,56.8,69.9,68.0,62.5
20160615221500,426.4,426.4,410.0,96.1538,30,57.5,70.0,68.0,62.5
20160615223000,426.4,426.4,405.08,95.0,30,57.5,69.9,68.0,62.5
20160615224500,426.4,426.4,410.0,96.1538,30,57.5,69.9,68.0,62.5
20160615230000,426.4,426.4,400.16,93.8462,30,57.5,69.9,68.0,62.5
20160615231500,426.4,426.4,400.16,93.8462,31,57.5,69.9,68.0,62.5
20160615233000,426.4,426.4,410.0,96.1538,31,57.5,69.8,68.0,62.5
20160615234500,426.4,426.4,405.08,95.0,31,56.9,69.8,68.0,62.5
20160616000000,426.4,426.4,400.16,93.8462,31,56.9,69.8,68.0,62.5
20160616001500,426.4,426.4,410.0,96.1538,31,56.9,69.7,68.0,62.5
20160616003000,426.4,426.4,410.0,96.1538,31,56.9,69.7,68.0,62.5
20160616004500,426.4,426.4,410.0,96.1538,31,56.9,69.7,68.0,62.5
20160616010000,426.4,426.4,410.0,96.1538,31,56.9,69.6,68.0,62.5
20160616011500,426.4,426.4,410.0,96.1538,31,56.9,69.6,68.0,62.5
20160616013000,426.4,426.4,405.08,95.0,31,56.9,69.6,68.0,62.5
20160616014500,426.4,426.4,405.08,95.0,31,56.9,69.6,68.0,62.5
20160616020000,426.4,426.4,411.64,96.5385,31,56.9,69.4,68.0,62.5
20160616021500,426.4,426.4,405.08,95.0,31,57.5,69.3,68.0,62.5
20160616023000,426.4,426.4,410.0,96.1538,31,57.5,69.3,68.0,62.5
20160616024500,426.4,426.4,400.16,93.8462,31,57.5,69.4,68.0,62.5
20160616030000,426.4,426.4,410.0,96.1538,31,57.5,69.3,68.0,62.5
20160616031500,426.4,426.4,400.16,93.8462,31,57.5,69.2,68.0,62.5
20160616033000,426.4,426.4,405.08,95.0,31,57.5,69.3,68.0,62.5
20160616034500,426.4,426.4,410.0,96.1538,32,57.5,69.2,68.0,62.5
20160616040000,426.4,426.4,405.08,95.0,32,57.5,69.2,68.0,62.5
20160616041500,426.4,426.4,410.0,96.1538,32,57.5,69.2,68.0,62.5
20160616043000,426.4,426.4,410.0,96.1538,32,57.5,69.1,68.0,62.5
20160616044500,426.4,426.4,410.0,96.1538,32,57.5,69.0,68.0,62.5
20160616050000,426.4,426.4,405.08,95.0,32,57.5,69.1,68.0,62.5
20160616051500,426.4,426.4,411.64,96.5385,32,57.5,69.0,68.0,62.5
20160616053000,426.4,426.4,411.64,96.5385,32,57.5,69.0,68.0,62.5
20160616054500,426.4,426.4,411.64,96.5385,32,57.5,68.9,68.0,62.5
20160616060000,426.4,426.4,405.08,95.0,32,57.5,68.9,68.0,62.5
20160616061500,426.4,426.4,405.08,95.0,32,57.5,68.8,68.0,62.5
20160616063000,426.4,426.4,405.08,95.0,32,57.5,68.7,68.0,62.5
20160616064500,426.4,426.4,410.0,96.1538,32,56.8,68.8,68.0,62.5
20160616070000,426.4,426.4,405.08,95.0,32,56.8,68.8,68.0,62.5
20160616071500,426.4,426.4,400.16,93.8462,32,56.8,68.7,68.0,62.5
20160616073000,426.4,426.4,410.0,96.1538,32,56.8,68.9,68.0,62.5
20160616074500,426.4,426.4,405.08,95.0,32,56.8,69.2,68.0,62.5
20160616080000,426.4,426.4,410.0,96.1538,32,56.0,69.2,68.0,62.5
20160616081500,426.4,426.4,421.48,98.8462,32,56.0,69.5,68.0,62.5
20160616083000,426.4,426.4,416.56,97.6923,32,56.0,69.7,68.0,62.5
20160616084500,426.4,426.4,436.24,102.3077,32,56.0,69.6,68.0,62.5
20160616090000,426.4,426.4,442.8,103.8462,31,56.0,70.3,68.0,62.5
20160616091500,426.4,426.4,447.72,105.0,31,56.0,70.4,68.0,62.5
20160616093000,426.4,426.4,447.72,105.0,31,56.0,70.8,68.0,62.5
20160616094500,426.4,426.4,442.8,103.8462,31,56.0,70.4,68.0,62.5
20160616100000,426.4,426.4,442.8,103.8462,31,56.0,70.4,68.0,62.5
20160616101500,426.4,426.4,447.72,105.0,31,56.7,70.8,68.0,62.5
20160616103000,426.4,426.4,437.88,102.6923,31,56.7,71.0,68.0,62.5
20160616104500,426.4,426.4,447.72,105.0,31,56.7,70.8,68.0,62.5
20160616110000,426.4,426.4,442.8,103.8462,31,56.7,71.0,68.0,62.5
20160616111500,426.4,426.4,447.72,105.0,31,56.7,70.4,68.0,62.5
20160616113000,426.4,426.4,436.24,102.3077,31,56.7,70.7,68.0,62.5
20160616114500,426.4,426.4,436.24,102.3077,31,56.7,71.2,68.0,62.5
20160616120000,426.4,426.4,436.24,102.3077,31,56.7,70.9,68.0,62.5
20160616121500,426.4,426.4,436.24,102.3077,31,56.7,71.1,68.0,62.5
20160616123000,426.4,426.4,436.24,102.3077,31,56.7,71.1,68.0,62.5
20160616124500,426.4,426.4,426.4,100.0,31,56.7,71.2,68.0,62.5
20160616130000,426.4,426.4,431.32,101.1538,31,56.7,71.0,68.0,62.5
20160616131500,426.4,426.4,436.24,102.3077,31,57.5,71.4,68.0,62.5
20160616133000,426.4,426.4,436.24,102.3077,31,57.5,71.4,68.0,62.5
20160616134500,426.4,426.4,447.72,105.0,31,57.5,71.5,68.0,62.5
20160616140000,426.4,426.4,442.8,103.8462,30,56.8,70.5,68.0,62.5
20160616141500,426.4,426.4,431.32,101.1538,30,56.8,71.2,68.0,62.5
20160616143000,426.4,426.4,437.88,102.6923,30,56.8,71.5,68.0,62.5
20160616144500,426.4,426.4,447.72,105.0,30,56.8,71.4,68.0,62.5
20160616150000,426.4,426.4,447.72,105.0,30,56.8,71.6,68.0,62.5
20160616151500,426.4,426.4,437.88,102.6923,30,56.8,71.9,68.0,62.5
20160616153000,426.4,426.4,437.88,102.6923,30,56.8,71.6,68.0,62.5
20160616154500,426.4,426.4,431.32,101.1538,30,56.8,71.8,68.0,62.5
20160616160000,426.4,426.4,421.48,98.8462,30,56.8,71.7,68.0,62.5
20160616161500,426.4,426.4,436.24,102.3077,30,56.8,71.7,68.0,62.5
20160616163000,426.4,426.4,431.32,101.1538,30,56.8,71.8,68.0,62.5
20160616164500,426.4,426.4,436.24,102.3077,30,56.8,71.6,68.0,62.5
20160616170000,426.4,426.4,436.24,102.3077,30,56.8,71.5,68.0,62.5
20160616171500,426.4,426.4,436.24,102.3077,30,56.8,71.2,68.0,62.5
20160616173000,426.4,426.4,436.24,102.3077,30,56.8,71.1,68.0,62.5
20160616174500,426.4,426.4,436.24,102.3077,30,56.8,70.9,68.0,62.5
20160616180000,426.4,426.4,431.32,101.1538,30,56.8,70.9,68.0,62.5
20160616181500,426.4,426.4,416.56,97.6923,30,56.8,70.7,68.0,62.5
20160616183000,426.4,426.4,426.4,100.0,30,56.8,70.8,68.0,62.5
20160616184500,426.4,426.4,411.64,96.5385,30,56.8,70.8,68.0,62.5
20160616190000,426.4,426.4,411.64,96.5385,30,56.8,70.9,68.0,62.5
20160616191500,426.4,426.4,411.64,96.5385,30,56.8,70.8,68.0,62.5
20160616193000,426.4,426.4,411.64,96.5385,30,56.8,70.9,68.0,62.5
20160616194500,426.4,426.4,411.64,96.5385,30,56.8,70.8,68.0,62.5
20160616200000,426.4,426.4,411.64,96.5385,30,56.8,70.8,68.0,62.5
20160616201500,426.4,426.4,416.56,97.6923,30,56.8,70.8,68.0,62.5
20160616203000,426.4,426.4,416.56,97.6923,30,56.8,70.8,68.0,62.5
20160616204500,426.4,426.4,416.56,97.6923,30,56.8,70.7,68.0,62.5
20160616210000,426.4,426.4,411.64,96.5385,30,56.8,70.5,68.0,62.5
20160616211500,426.4,426.4,416.56,97.6923,30,56.8,70.4,68.0,62.5
20160616213000,426.4,426.4,411.64,96.5385,30,56.8,70.3,68.0,62.5
20160616214500,426.4,426.4,416.56,97.6923,30,56.8,70.2,68.0,62.5
20160616220000,426.4,426.4,411.64,96.5385,30,56.8,70.1,68.0,62.5
20160616221500,426.4,426.4,411.64,96.5385,30,56.8,70.2,68.0,62.5
20160616223000,426.4,426.4,405.08,95.0,30,56.8,70.2,68.0,62.5
20160616224500,426.4,426.4,400.16,93.8462,30,56.8,70.2,68.0,62.5
20160616230000,426.4,426.4,410.0,96.1538,31,56.8,70.2,68.0,62.5
20160616231500,426.4,426.4,410.0,96.1538,31,56.8,70.1,68.0,62.5
20160616233000,426.4,426.4,410.0,96.1538,31,56.8,70.1,68.0,62.5
20160616234500,426.4,426.4,405.08,95.0,31,56.8,70.0,68.0,62.5
20160617000000,426.4,426.4,405.08,95.0,31,56.8,70.0,68.0,62.5
20160617001500,426.4,426.4,400.16,93.8462,31,56.8,69.9,68.0,62.5
20160617003000,426.4,426.4,405.08,95.0,31,56.8,69.8,68.0,62.5
20160617004500,426.4,426.4,411.64,96.5385,31,56.8,69.9,68.0,62.5
20160617010000,426.4,426.4,411.64,96.5385,31,56.8,69.7,68.0,62.5
20160617011500,426.4,426.4,405.08,95.0,31,56.8,69.7,68.0,62.5
20160617013000,426.4,426.4,410.0,96.1538,31,56.8,69.7,68.0,62.5
20160617014500,426.4,426.4,410.0,96.1538,31,56.8,69.7,68.0,62.5
20160617020000,426.4,426.4,410.0,96.1538,31,57.4,69.6,68.0,62.5
20160617021500,426.4,426.4,410.0,96.1538,31,57.4,69.7,68.0,62.5
20160617023000,426.4,426.4,405.08,95.0,31,57.4,69.7,68.0,62.5
20160617024500,426.4,426.4,410.0,96.1538,31,56.8,69.5,68.0,62.5
20160617030000,426.4,426.4,405.08,95.0,31,56.8,69.4,68.0,62.5
20160617031500,426.4,426.4,400.16,93.8462,31,56.8,69.4,68.0,62.5
20160617033000,426.4,426.4,411.64,96.5385,32,56.8,69.3,68.0,62.5
20160617034500,426.4,426.4,411.64,96.5385,32,56.8,69.3,68.0,62.5
20160617040000,426.4,426.4,416.56,97.6923,32,56.8,69.2,68.0,62.5
20160617041500,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160617043000,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160617044500,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160617050000,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160617051500,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160617053000,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160617054500,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160617060000,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160617061500,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160617063000,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160617064500,426.4,426.4,411.64,96.5385,32,57.4,69.2,68.0,62.5
20160617070000,426.4,426.4,411.64,96.5385,32,56.8,69.1,68.0,62.5
20160617071500,426.4,426.4,405.08,95.0,32,56.8,69.1,68.0,62.5
20160617073000,426.4,426.4,410.0,96.1538,32,56.8,69.1,68.0,62.5
20160617074500,426.4,426.4,410.0,96.1538,32,56.8,69.3,68.0,62.5
20160617080000,426.4,426.4,405.08,95.0,32,56.8,69.4,68.0,62.5
20160617081500,426.4,426.4,416.56,97.6923,32,56.0,69.6,68.0,62.5
20160617083000,426.4,426.4,436.24,102.3077,32,56.0,69.8,68.0,62.5
20160617084500,426.4,426.4,452.64,106.1539,31,56.7,69.8,68.0,62.5
20160617090000,426.4,426.4,442.8,103.8462,31,56.7,70.4,68.0,62.5
20160617091500,426.4,426.4,447.72,105.0,31,56.1,70.6,68.0,62.5
20160617093000,426.4,426.4,454.28,106.5385,31,56.1,70.4,68.0,62.5
20160617094500,426.4,426.4,437.88,102.6923,31,56.1,71.0,68.0,62.5
20160617100000,426.4,426.4,437.88,102.6923,31,56.1,71.1,68.0,62.5
20160617101500,426.4,426.4,437.88,102.6923,31,56.1,71.1,68.0,62.5
20160617103000,426.4,426.4,437.88,102.6923,31,56.1,70.7,68.0,62.5
20160617104500,426.4,426.4,437.88,102.6923,31,56.7,70.9,68.0,62.5
20160617110000,426.4,426.4,447.72,105.0,31,56.7,70.9,68.0,62.5
20160617111500,426.4,426.4,442.8,103.8462,30,56.7,70.8,68.0,62.5
20160617113000,426.4,426.4,436.24,102.3077,30,56.7,70.9,68.0,62.5
20160617114500,426.4,426.4,436.24,102.3077,30,56.0,71.4,68.0,62.5
20160617120000,426.4,426.4,436.24,102.3077,30,56.0,71.2,68.0,62.5
20160617121500,426.4,426.4,436.24,102.3077,30,56.0,71.5,68.0,62.5
20160617123000,426.4,426.4,436.24,102.3077,30,56.0,71.3,68.0,62.5
20160617124500,426.4,426.4,436.24,102.3077,30,56.0,71.3,68.0,62.5
20160617130000,426.4,426.4,431.32,101.1538,30,56.0,71.4,68.0,62.5
20160617131500,426.4,426.4,431.32,101.1538,30,56.0,71.5,68.0,62.5
20160617133000,426.4,426.4,436.24,102.3077,30,56.0,71.6,68.0,62.5
20160617134500,426.4,426.4,442.8,103.8462,30,56.0,71.5,68.0,62.5
20160617140000,426.4,426.4,431.32,101.1538,30,56.0,70.5,68.0,62.5
20160617141500,426.4,426.4,436.24,102.3077,30,56.0,71.5,68.0,62.5
20160617143000,426.4,426.4,426.4,100.0,30,56.0,71.7,68.0,62.5
20160617144500,426.4,426.4,421.48,98.8462,30,56.0,71.7,68.0,62.5
20160617150000,426.4,426.4,431.32,101.1538,30,56.9,71.7,68.0,62.5
20160617151500,426.4,426.4,426.4,100.0,30,56.0,71.8,68.0,62.5
20160617153000,426.4,426.4,431.32,101.1538,30,56.7,71.8,68.0,62.5
20160617154500,426.4,426.4,442.8,103.8462,30,56.7,71.8,68.0,62.5
20160617160000,426.4,426.4,437.88,102.6923,30,56.7,71.8,68.0,62.5
20160617161500,426.4,426.4,437.88,102.6923,30,56.7,71.5,68.0,62.5
20160617163000,426.4,426.4,437.88,102.6923,30,56.7,71.3,68.0,62.5
20160617164500,426.4,426.4,421.48,98.8462,30,56.7,71.1,68.0,62.5
20160617170000,426.4,426.4,426.4,100.0,30,56.7,70.8,68.0,62.5
20160617171500,426.4,426.4,426.4,100.0,30,56.7,70.9,68.0,62.5
20160617173000,426.4,426.4,426.4,100.0,30,56.7,70.6,68.0,62.5
20160617174500,426.4,426.4,421.48,98.8462,30,56.7,70.8,68.0,62.5
20160617180000,426.4,426.4,411.64,96.5385,30,56.7,70.8,68.0,62.5
20160617181500,426.4,426.4,411.64,96.5385,30,56.7,70.5,68.0,62.5
20160617183000,426.4,426.4,411.64,96.5385,30,56.7,70.4,68.0,62.5
20160617184500,426.4,426.4,405.08,95.0,30,56.7,70.3,68.0,62.5
20160617190000,426.4,426.4,405.08,95.0,30,56.7,70.2,68.0,62.5
20160617191500,426.4,426.4,405.08,95.0,30,56.7,70.3,68.0,62.5
20160617193000,426.4,426.4,410.0,96.1538,30,56.7,70.2,68.0,62.5
20160617194500,426.4,426.4,405.08,95.0,30,56.7,70.2,68.0,62.5
20160617200000,426.4,426.4,405.08,95.0,30,56.7,70.2,68.0,62.5
20160617201500,426.4,426.4,410.0,96.1538,30,56.7,70.2,68.0,62.5
20160617203000,426.4,426.4,410.0,96.1538,30,56.7,70.0,68.0,62.5
20160617204500,426.4,426.4,410.0,96.1538,30,56.7,70.1,68.0,62.5
20160617210000,426.4,426.4,410.0,96.1538,30,56.7,69.9,68.0,62.5
20160617211500,426.4,426.4,405.08,95.0,30,56.7,69.9,68.0,62.5
20160617213000,426.4,426.4,411.64,96.5385,31,56.7,69.8,68.0,62.5
20160617214500,426.4,426.4,395.24,92.6923,31,56.7,69.8,68.0,62.5
20160617220000,426.4,426.4,410.0,96.1538,31,56.7,69.7,68.0,62.5
20160617221500,426.4,426.4,410.0,96.1538,31,56.7,69.5,68.0,62.5
20160617223000,426.4,426.4,405.08,95.0,31,56.7,69.4,68.0,62.5
20160617224500,426.4,426.4,405.08,95.0,31,56.7,69.5,68.0,62.5
20160617230000,426.4,426.4,411.64,96.5385,31,56.7,69.4,68.0,62.5
20160617231500,426.4,426.4,421.48,98.8462,31,56.7,69.4,68.0,62.5
20160617233000,426.4,426.4,426.4,100.0,31,56.7,69.6,68.0,62.5
20160617234500,426.4,426.4,416.56,97.6923,31,56.7,69.6,68.0,62.5
20160618000000,426.4,426.4,411.64,96.5385,31,56.7,69.6,68.0,62.5
20160618001500,426.4,426.4,411.64,96.5385,31,56.7,69.6,68.0,62.5
20160618003000,426.4,426.4,411.64,96.5385,31,56.7,69.7,68.0,62.5
20160618004500,426.4,426.4,416.56,97.6923,31,56.7,69.8,68.0,62.5
20160618010000,426.4,426.4,410.0,96.1538,31,56.7,69.7,68.0,62.5
20160618011500,426.4,426.4,436.24,102.3077,32,56.7,69.4,68.0,62.5
20160618013000,426.4,426.4,431.32,101.1538,32,56.7,69.5,68.0,62.5
20160618014500,426.4,426.4,431.32,101.1538,32,56.7,69.4,68.0,62.5
20160618020000,426.4,426.4,437.88,102.6923,32,56.7,69.3,68.0,62.5
20160618021500,426.4,426.4,437.88,102.6923,32,56.7,69.3,68.0,62.5
20160618023000,426.4,426.4,437.88,102.6923,32,56.7,69.3,68.0,62.5
20160618024500,426.4,426.4,442.8,103.8462,32,56.7,69.2,68.0,62.5
20160618030000,426.4,426.4,437.88,102.6923,32,56.7,69.3,68.0,62.5
20160618031500,426.4,426.4,431.32,101.1538,32,56.7,69.2,68.0,62.5
20160618033000,426.4,426.4,426.4,100.0,32,56.7,69.2,68.0,62.5
20160618034500,426.4,426.4,431.32,101.1538,32,56.7,69.2,68.0,62.5
20160618040000,426.4,426.4,431.32,101.1538,32,56.7,69.2,68.0,62.5
20160618041500,426.4,426.4,436.24,102.3077,32,56.7,69.2,68.0,62.5
20160618043000,426.4,426.4,426.4,100.0,32,56.7,69.1,68.0,62.5
20160618044500,426.4,426.4,431.32,101.1538,32,56.7,69.1,68.0,62.5
20160618050000,426.4,426.4,426.4,100.0,32,56.7,68.9,68.0,62.5
20160618051500,426.4,426.4,426.4,100.0,32,56.7,68.9,68.0,62.5
20160618053000,426.4,426.4,426.4,100.0,32,56.7,69.0,68.0,62.5
20160618054500,426.4,426.4,421.48,98.8462,32,56.7,68.9,68.0,62.5
20160618060000,426.4,426.4,421.48,98.8462,32,56.7,68.9,68.0,62.5
20160618061500,426.4,426.4,426.4,100.0,32,56.7,68.9,68.0,62.5
20160618063000,426.4,426.4,421.48,98.8462,32,57.5,68.9,68.0,62.5
20160618064500,426.4,426.4,416.56,97.6923,32,56.8,68.9,68.0,62.5
20160618070000,426.4,426.4,416.56,97.6923,32,56.8,68.8,68.0,62.5
20160618071500,426.4,426.4,416.56,97.6923,32,56.8,68.8,68.0,62.5
20160618073000,426.4,426.4,421.48,98.8462,32,56.8,68.8,68.0,62.5
20160618074500,426.4,426.4,421.48,98.8462,32,56.8,68.7,68.0,62.5
20160618080000,426.4,426.4,436.24,102.3077,32,55.6,68.7,68.0,62.5
20160618081500,426.4,426.4,436.24,102.3077,32,55.6,68.7,68.0,62.5
20160618083000,426.4,426.4,447.72,105.0,32,55.6,68.7,68.0,62.5
20160618084500,426.4,426.4,442.8,103.8462,32,55.6,68.6,68.0,62.5
20160618090000,426.4,426.4,437.88,102.6923,32,55.6,68.6,68.0,62.5
20160618091500,426.4,426.4,447.72,105.0,32,55.6,68.6,68.0,62.5
20160618093000,426.4,426.4,447.72,105.0,32,55.6,68.7,68.0,62.5
20160618094500,426.4,426.4,447.72,105.0,32,55.6,68.6,68.0,62.5
20160618100000,426.4,426.4,452.64,106.1539,32,56.4,68.6,68.0,62.5
20160618101500,426.4,426.4,442.8,103.8462,32,56.4,68.7,68.0,62.5
20160618103000,426.4,426.4,442.8,103.8462,32,56.4,68.7,68.0,62.5
20160618104500,426.4,426.4,437.88,102.6923,32,55.6,68.7,68.0,62.5
20160618110000,426.4,426.4,426.4,100.0,32,55.6,68.6,68.0,62.5
20160618111500,426.4,426.4,431.32,101.1538,32,55.6,68.6,68.0,62.5
20160618113000,426.4,426.4,426.4,100.0,32,55.6,68.6,68.0,62.5
20160618114500,426.4,426.4,421.48,98.8462,32,55.6,68.5,68.0,62.5
20160618120000,426.4,426.4,426.4,100.0,32,55.6,68.6,68.0,62.5
20160618121500,426.4,426.4,421.48,98.8462,32,56.3,68.6,68.0,62.5
20160618123000,426.4,426.4,426.4,100.0,32,56.3,68.7,68.0,62.5
20160618124500,426.4,426.4,416.56,97.6923,32,56.3,68.7,68.0,62.5
20160618130000,426.4,426.4,421.48,98.8462,32,56.3,68.7,68.0,62.5
20160618131500,426.4,426.4,421.48,98.8462,32,56.3,68.8,68.0,62.5
20160618133000,426.4,426.4,421.48,98.8462,32,56.3,68.8,68.0,62.5
20160618134500,426.4,426.4,411.64,96.5385,32,57.2,68.8,68.0,62.5
20160618140000,426.4,426.4,421.48,98.8462,32,57.2,68.8,68.0,62.5
20160618141500,426.4,426.4,421.48,98.8462,32,57.2,68.9,68.0,62.5
20160618143000,426.4,426.4,421.48,98.8462,32,57.2,68.8,68.0,62.5
20160618144500,426.4,426.4,421.48,98.8462,32,57.2,68.8,68.0,62.5
20160618150000,426.4,426.4,421.48,98.8462,32,57.2,68.8,68.0,62.5
20160618151500,426.4,426.4,421.48,98.8462,32,56.4,68.8,68.0,62.5
20160618153000,426.4,426.4,411.64,96.5385,32,56.4,68.7,68.0,62.5
20160618154500,426.4,426.4,411.64,96.5385,32,56.4,68.6,68.0,62.5
20160618160000,426.4,426.4,411.64,96.5385,32,56.4,68.7,68.0,62.5
20160618161500,426.4,426.4,411.64,96.5385,32,56.4,68.6,68.0,62.5
20160618163000,426.4,426.4,411.64,96.5385,32,56.4,68.6,68.0,62.5
20160618164500,426.4,426.4,416.56,97.6923,32,56.4,68.6,68.0,62.5
20160618170000,426.4,426.4,405.08,95.0,32,56.4,68.6,68.0,62.5
20160618171500,426.4,426.4,410.0,96.1538,32,56.4,68.6,68.0,62.5
20160618173000,426.4,426.4,410.0,96.1538,32,56.4,68.6,68.0,62.5
20160618174500,426.4,426.4,416.56,97.6923,32,56.4,68.6,68.0,62.5
20160618180000,426.4,426.4,410.0,96.1538,32,56.4,68.7,68.0,62.5
20160618181500,426.4,426.4,410.0,96.1538,32,56.4,68.6,68.0,62.5
20160618183000,426.4,426.4,410.0,96.1538,32,56.4,68.6,68.0,62.5
20160618184500,426.4,426.4,410.0,96.1538,32,56.4,68.6,68.0,62.5
20160618190000,426.4,426.4,410.0,96.1538,32,56.4,68.6,68.0,62.5
20160618191500,426.4,426.4,405.08,95.0,32,56.4,68.7,68.0,62.5
20160618193000,426.4,426.4,411.64,96.5385,32,56.4,68.7,68.0,62.5
20160618194500,426.4,426.4,411.64,96.5385,32,56.4,68.7,68.0,62.5
20160618200000,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160618201500,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160618203000,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160618204500,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160618210000,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160618211500,426.4,426.4,411.64,96.5385,32,57.1,68.8,68.0,62.5
20160618213000,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160618214500,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160618220000,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160618221500,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160618223000,426.4,426.4,411.64,96.5385,32,57.1,68.6,68.0,62.5
20160618224500,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160618230000,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160618231500,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160618233000,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160618234500,426.4,426.4,411.64,96.5385,32,57.1,68.6,68.0,62.5
20160619000000,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160619001500,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160619003000,426.4,426.4,416.56,97.6923,32,57.1,68.7,68.0,62.5
20160619004500,426.4,426.4,410.0,96.1538,32,57.1,68.7,68.0,62.5
20160619010000,426.4,426.4,410.0,96.1538,32,57.1,68.7,68.0,62.5
20160619011500,426.4,426.4,405.08,95.0,32,57.1,68.6,68.0,62.5
20160619013000,426.4,426.4,411.64,96.5385,32,57.1,68.5,68.0,62.5
20160619014500,426.4,426.4,411.64,96.5385,32,57.1,68.5,68.0,62.5
20160619020000,426.4,426.4,411.64,96.5385,32,57.1,68.4,68.0,62.5
20160619021500,426.4,426.4,411.64,96.5385,32,57.1,68.5,68.0,62.5
20160619023000,426.4,426.4,411.64,96.5385,32,57.1,68.4,68.0,62.5
20160619024500,426.4,426.4,411.64,96.5385,32,57.1,68.5,68.0,62.5
20160619030000,426.4,426.4,411.64,96.5385,32,57.1,68.3,68.0,62.5
20160619031500,426.4,426.4,416.56,97.6923,32,57.1,68.3,68.0,62.5
20160619033000,426.4,426.4,410.0,96.1538,32,57.1,68.3,68.0,62.5
20160619034500,426.4,426.4,410.0,96.1538,32,57.1,68.3,68.0,62.5
20160619040000,426.4,426.4,416.56,97.6923,32,57.1,68.3,68.0,62.5
20160619041500,426.4,426.4,416.56,97.6923,32,57.1,68.3,68.0,62.5
20160619043000,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160619044500,426.4,426.4,410.0,96.1538,32,57.1,68.2,68.0,62.5
20160619050000,426.4,426.4,421.48,98.8462,32,57.1,68.1,68.0,62.5
20160619051500,426.4,426.4,416.56,97.6923,32,57.1,68.2,68.0,62.5
20160619053000,426.4,426.4,411.64,96.5385,32,57.1,68.1,68.0,62.5
20160619054500,426.4,426.4,416.56,97.6923,32,57.1,68.1,68.0,62.5
20160619060000,426.4,426.4,411.64,96.5385,32,57.1,68.2,68.0,62.5
20160619061500,426.4,426.4,416.56,97.6923,32,57.1,67.9,68.0,62.5
20160619063000,426.4,426.4,416.56,97.6923,32,57.1,68.1,68.0,62.5
