PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160619064500,426.4,426.4,411.64,96.5385,32,57.1,68.0,68.0,62.5
20160619070000,426.4,426.4,411.64,96.5385,32,56.4,68.0,68.0,62.5
20160619071500,426.4,426.4,421.48,98.8462,32,57.5,68.1,68.0,62.5
20160619073000,426.4,426.4,411.64,96.5385,32,57.5,68.0,68.0,62.5
20160619074500,426.4,426.4,416.56,97.6923,32,56.8,67.9,68.0,62.5
20160619080000,426.4,426.4,421.48,98.8462,32,56.8,67.9,68.0,62.5
20160619081500,426.4,426.4,426.4,100.0,32,56.8,67.9,68.0,62.5
20160619083000,426.4,426.4,421.48,98.8462,32,56.8,67.9,68.0,62.5
20160619084500,426.4,426.4,421.48,98.8462,32,56.8,67.9,68.0,62.5
20160619090000,426.4,426.4,416.56,97.6923,32,56.8,67.8,68.0,62.5
20160619091500,426.4,426.4,426.4,100.0,32,56.0,67.8,68.0,62.5
20160619093000,426.4,426.4,426.4,100.0,32,56.0,67.8,68.0,62.5
20160619094500,426.4,426.4,426.4,100.0,32,56.0,67.9,68.0,62.5
20160619100000,426.4,426.4,421.48,98.8462,32,56.0,67.8,68.0,62.5
20160619101500,426.4,426.4,416.56,97.6923,32,56.0,67.7,68.0,62.5
20160619103000,426.4,426.4,411.64,96.5385,32,56.0,67.8,68.0,62.5
20160619104500,426.4,426.4,421.48,98.8462,32,56.0,67.8,68.0,62.5
20160619110000,426.4,426.4,426.4,100.0,32,56.0,67.8,68.0,62.5
20160619111500,426.4,426.4,426.4,100.0,32,56.0,67.8,68.0,62.5
20160619113000,426.4,426.4,426.4,100.0,32,55.2,67.8,68.0,62.5
20160619114500,426.4,426.4,426.4,100.0,32,55.2,67.7,68.0,62.5
20160619120000,426.4,426.4,426.4,100.0,32,55.2,67.7,68.0,62.5
20160619121500,426.4,426.4,421.48,98.8462,32,55.9,67.7,68.0,62.5
20160619123000,426.4,426.4,421.48,98.8462,32,55.9,67.7,68.0,62.5
20160619124500,426.4,426.4,421.48,98.8462,32,54.7,67.8,68.0,62.5
20160619130000,426.4,426.4,421.48,98.8462,32,55.5,67.8,68.0,62.5
20160619131500,426.4,426.4,421.48,98.8462,32,55.5,67.8,68.0,62.5
20160619133000,426.4,426.4,421.48,98.8462,32,55.5,67.8,68.0,62.5
20160619134500,426.4,426.4,416.56,97.6923,32,55.5,67.9,68.0,62.5
20160619140000,426.4,426.4,416.56,97.6923,32,55.5,67.9,68.0,62.5
20160619141500,426.4,426.4,421.48,98.8462,32,55.5,67.9,68.0,62.5
20160619143000,426.4,426.4,421.48,98.8462,32,56.3,68.0,68.0,62.5
20160619144500,426.4,426.4,426.4,100.0,32,56.3,68.1,68.0,62.5
20160619150000,426.4,426.4,416.56,97.6923,32,55.6,68.1,68.0,62.5
20160619151500,426.4,426.4,421.48,98.8462,32,55.6,68.1,68.0,62.5
20160619153000,426.4,426.4,421.48,98.8462,32,55.6,68.1,68.0,62.5
20160619154500,426.4,426.4,416.56,97.6923,32,55.6,68.1,68.0,62.5
20160619160000,426.4,426.4,421.48,98.8462,32,55.6,68.1,68.0,62.5
20160619161500,426.4,426.4,416.56,97.6923,32,55.6,68.2,68.0,62.5
20160619163000,426.4,426.4,421.48,98.8462,32,55.6,68.2,68.0,62.5
20160619164500,426.4,426.4,416.56,97.6923,32,55.6,68.3,68.0,62.5
20160619170000,426.4,426.4,426.4,100.0,32,56.3,68.4,68.0,62.5
20160619171500,426.4,426.4,416.56,97.6923,32,56.3,68.4,68.0,62.5
20160619173000,426.4,426.4,416.56,97.6923,32,56.3,68.4,68.0,62.5
20160619174500,426.4,426.4,410.0,96.1538,32,56.3,68.4,68.0,62.5
20160619180000,426.4,426.4,410.0,96.1538,32,56.3,68.6,68.0,62.5
20160619181500,426.4,426.4,410.0,96.1538,32,56.3,68.6,68.0,62.5
20160619183000,426.4,426.4,410.0,96.1538,32,56.3,68.6,68.0,62.5
20160619184500,426.4,426.4,416.56,97.6923,32,56.3,68.7,68.0,62.5
20160619190000,426.4,426.4,416.56,97.6923,32,56.3,68.7,68.0,62.5
20160619191500,426.4,426.4,411.64,96.5385,32,56.3,68.8,68.0,62.5
20160619193000,426.4,426.4,416.56,97.6923,32,56.3,68.7,68.0,62.5
20160619194500,426.4,426.4,421.48,98.8462,32,56.3,68.8,68.0,62.5
20160619200000,426.4,426.4,416.56,97.6923,32,56.3,68.8,68.0,62.5
20160619201500,426.4,426.4,410.0,96.1538,32,56.3,68.8,68.0,62.5
20160619203000,426.4,426.4,416.56,97.6923,32,57.0,68.8,68.0,62.5
20160619204500,426.4,426.4,411.64,96.5385,32,57.0,68.8,68.0,62.5
20160619210000,426.4,426.4,416.56,97.6923,32,57.0,68.8,68.0,62.5
20160619211500,426.4,426.4,411.64,96.5385,32,57.0,68.8,68.0,62.5
20160619213000,426.4,426.4,421.48,98.8462,32,57.0,68.8,68.0,62.5
20160619214500,426.4,426.4,411.64,96.5385,32,57.0,68.8,68.0,62.5
20160619220000,426.4,426.4,416.56,97.6923,32,57.0,68.7,68.0,62.5
20160619221500,426.4,426.4,421.48,98.8462,32,57.0,68.7,68.0,62.5
20160619223000,426.4,426.4,421.48,98.8462,32,57.0,68.7,68.0,62.5
20160619224500,426.4,426.4,416.56,97.6923,32,57.0,68.6,68.0,62.5
20160619230000,426.4,426.4,411.64,96.5385,32,57.0,68.7,68.0,62.5
20160619231500,426.4,426.4,411.64,96.5385,32,57.0,68.7,68.0,62.5
20160619233000,426.4,426.4,411.64,96.5385,32,57.0,68.6,68.0,62.5
20160619234500,426.4,426.4,411.64,96.5385,32,57.0,68.6,68.0,62.5
20160620000000,426.4,426.4,411.64,96.5385,32,57.0,68.6,68.0,62.5
20160620001500,426.4,426.4,411.64,96.5385,32,57.0,68.6,68.0,62.5
20160620003000,426.4,426.4,411.64,96.5385,32,57.0,68.7,68.0,62.5
20160620004500,426.4,426.4,411.64,96.5385,32,57.0,68.6,68.0,62.5
20160620010000,426.4,426.4,411.64,96.5385,32,57.0,68.6,68.0,62.5
20160620011500,426.4,426.4,411.64,96.5385,32,57.0,68.6,68.0,62.5
20160620013000,426.4,426.4,411.64,96.5385,32,57.0,68.5,68.0,62.5
20160620014500,426.4,426.4,411.64,96.5385,32,57.0,68.6,68.0,62.5
20160620020000,426.4,426.4,411.64,96.5385,32,57.0,68.6,68.0,62.5
20160620021500,426.4,426.4,411.64,96.5385,32,57.0,68.4,68.0,62.5
20160620023000,426.4,426.4,411.64,96.5385,32,57.0,68.4,68.0,62.5
20160620024500,426.4,426.4,411.64,96.5385,32,57.0,68.5,68.0,62.5
20160620030000,426.4,426.4,405.08,95.0,32,57.0,68.4,68.0,62.5
20160620031500,426.4,426.4,410.0,96.1538,32,57.0,68.4,68.0,62.5
20160620033000,426.4,426.4,410.0,96.1538,32,57.0,68.3,68.0,62.5
20160620034500,426.4,426.4,410.0,96.1538,32,57.0,68.3,68.0,62.5
20160620040000,426.4,426.4,410.0,96.1538,32,57.0,68.4,68.0,62.5
20160620041500,426.4,426.4,405.08,95.0,32,57.0,68.3,68.0,62.5
20160620043000,426.4,426.4,410.0,96.1538,32,57.0,68.2,68.0,62.5
20160620044500,426.4,426.4,410.0,96.1538,32,57.0,68.2,68.0,62.5
20160620050000,426.4,426.4,410.0,96.1538,32,57.0,68.3,68.0,62.5
20160620051500,426.4,426.4,410.0,96.1538,32,57.0,68.2,68.0,62.5
20160620053000,426.4,426.4,410.0,96.1538,32,57.0,68.2,68.0,62.5
20160620054500,426.4,426.4,410.0,96.1538,32,57.0,68.2,68.0,62.5
20160620060000,426.4,426.4,410.0,96.1538,32,57.0,68.1,68.0,62.5
20160620061500,426.4,426.4,410.0,96.1538,32,57.0,68.1,68.0,62.5
20160620063000,426.4,426.4,410.0,96.1538,32,57.0,68.0,68.0,62.5
20160620064500,426.4,426.4,410.0,96.1538,32,57.0,68.1,68.0,62.5
20160620070000,426.4,426.4,410.0,96.1538,32,57.0,68.1,68.0,62.5
20160620071500,426.4,426.4,410.0,96.1538,32,57.0,68.1,68.0,62.5
20160620073000,426.4,426.4,410.0,96.1538,32,57.0,68.3,68.0,62.5
20160620074500,426.4,426.4,410.0,96.1538,32,57.0,68.5,68.0,62.5
20160620080000,426.4,426.4,410.0,96.1538,32,57.0,68.5,68.0,62.5
20160620081500,426.4,426.4,405.08,95.0,32,57.0,68.7,68.0,62.5
20160620083000,426.4,426.4,421.48,98.8462,32,57.0,68.9,68.0,62.5
20160620084500,426.4,426.4,442.8,103.8462,32,57.0,69.2,68.0,62.5
20160620090000,426.4,426.4,436.24,102.3077,31,57.0,69.7,68.0,62.5
20160620091500,426.4,426.4,447.72,105.0,31,57.0,69.8,68.0,62.5
20160620093000,426.4,426.4,452.64,106.1539,31,57.0,69.9,68.0,62.5
20160620094500,426.4,426.4,431.32,101.1538,31,57.0,70.1,68.0,62.5
20160620100000,426.4,426.4,442.8,103.8462,31,57.0,69.8,68.0,62.5
20160620101500,426.4,426.4,437.88,102.6923,31,57.0,70.0,68.0,62.5
20160620103000,426.4,426.4,442.8,103.8462,31,56.0,70.2,68.0,62.5
20160620104500,426.4,426.4,437.88,102.6923,31,56.0,70.3,68.0,62.5
20160620110000,426.4,426.4,437.88,102.6923,31,56.0,70.2,68.0,62.5
20160620111500,426.4,426.4,437.88,102.6923,31,56.0,70.3,68.0,62.5
20160620113000,426.4,426.4,442.8,103.8462,31,56.0,70.7,68.0,62.5
20160620114500,426.4,426.4,437.88,102.6923,31,56.0,70.6,68.0,62.5
20160620120000,426.4,426.4,431.32,101.1538,31,56.0,70.8,68.0,62.5
20160620121500,426.4,426.4,426.4,100.0,31,56.0,71.2,68.0,62.5
20160620123000,426.4,426.4,410.0,96.1538,31,56.0,71.2,68.0,62.5
20160620124500,426.4,426.4,400.16,93.8462,31,56.0,71.3,68.0,62.5
20160620130000,426.4,426.4,405.08,95.0,31,56.0,71.1,68.0,62.5
20160620131500,426.4,426.4,431.32,101.1538,31,56.0,71.2,68.0,62.5
20160620133000,426.4,426.4,442.8,103.8462,31,56.0,71.1,68.0,62.5
20160620134500,426.4,426.4,437.88,102.6923,31,56.0,71.0,68.0,62.5
20160620140000,426.4,426.4,437.88,102.6923,31,56.0,70.8,68.0,62.5
20160620141500,426.4,426.4,442.8,103.8462,31,56.0,71.2,68.0,62.5
20160620143000,426.4,426.4,442.8,103.8462,31,56.0,71.2,68.0,62.5
20160620144500,426.4,426.4,436.24,102.3077,31,56.0,70.8,68.0,62.5
20160620150000,426.4,426.4,431.32,101.1538,31,56.0,71.3,68.0,62.5
20160620151500,426.4,426.4,437.88,102.6923,31,56.7,71.1,68.0,62.5
20160620153000,426.4,426.4,442.8,103.8462,31,56.7,71.5,68.0,62.5
20160620154500,426.4,426.4,436.24,102.3077,31,56.7,71.6,68.0,62.5
20160620160000,426.4,426.4,452.64,106.1539,31,56.7,71.4,68.0,62.5
20160620161500,426.4,426.4,436.24,102.3077,31,56.7,71.7,68.0,62.5
20160620163000,426.4,426.4,452.64,106.1539,31,56.7,71.0,68.0,62.5
20160620164500,426.4,426.4,426.4,100.0,30,56.7,70.5,68.0,62.5
20160620170000,426.4,426.4,431.32,101.1538,30,55.9,70.8,68.0,62.5
20160620171500,426.4,426.4,416.56,97.6923,30,56.6,70.4,68.0,62.5
20160620173000,426.4,426.4,410.0,96.1538,30,56.6,70.2,68.0,62.5
20160620174500,426.4,426.4,410.0,96.1538,30,56.6,70.2,68.0,62.5
20160620180000,426.4,426.4,410.0,96.1538,30,56.6,70.2,68.0,62.5
20160620181500,426.4,426.4,400.16,93.8462,30,56.6,70.2,68.0,62.5
20160620183000,426.4,426.4,405.08,95.0,30,56.6,70.1,68.0,62.5
20160620184500,426.4,426.4,410.0,96.1538,30,56.6,70.1,68.0,62.5
20160620190000,426.4,426.4,410.0,96.1538,30,56.6,70.0,68.0,62.5
20160620191500,426.4,426.4,410.0,96.1538,30,56.6,69.9,68.0,62.5
20160620193000,426.4,426.4,405.08,95.0,30,56.6,69.9,68.0,62.5
20160620194500,426.4,426.4,405.08,95.0,30,56.6,69.8,68.0,62.5
20160620200000,426.4,426.4,400.16,93.8462,30,56.6,70.0,68.0,62.5
20160620201500,426.4,426.4,410.0,96.1538,31,56.6,69.8,68.0,62.5
20160620203000,426.4,426.4,405.08,95.0,31,56.6,69.8,68.0,62.5
20160620204500,426.4,426.4,405.08,95.0,31,56.6,69.8,68.0,62.5
20160620210000,426.4,426.4,400.16,93.8462,31,56.6,69.8,68.0,62.5
20160620211500,426.4,426.4,400.16,93.8462,31,56.6,69.7,68.0,62.5
20160620213000,426.4,426.4,410.0,96.1538,31,56.6,69.6,68.0,62.5
20160620214500,426.4,426.4,410.0,96.1538,31,56.6,69.6,68.0,62.5
20160620220000,426.4,426.4,410.0,96.1538,31,56.6,69.6,68.0,62.5
20160620221500,426.4,426.4,410.0,96.1538,31,56.6,69.6,68.0,62.5
20160620223000,426.4,426.4,410.0,96.1538,31,56.6,69.5,68.0,62.5
20160620224500,426.4,426.4,405.08,95.0,31,56.6,69.5,68.0,62.5
20160620230000,426.4,426.4,410.0,96.1538,31,56.6,69.4,68.0,62.5
20160620231500,426.4,426.4,400.16,93.8462,31,56.6,69.3,68.0,62.5
20160620233000,426.4,426.4,400.16,93.8462,31,57.5,69.4,68.0,62.5
20160620234500,426.4,426.4,400.16,93.8462,31,57.5,69.3,68.0,62.5
20160621000000,426.4,426.4,400.16,93.8462,31,57.5,69.3,68.0,62.5
20160621001500,426.4,426.4,405.08,95.0,31,56.8,69.3,68.0,62.5
20160621003000,426.4,426.4,416.56,97.6923,32,56.8,69.2,68.0,62.5
20160621004500,426.4,426.4,410.0,96.1538,32,56.8,69.1,68.0,62.5
20160621010000,426.4,426.4,410.0,96.1538,32,56.8,69.1,68.0,62.5
20160621011500,426.4,426.4,410.0,96.1538,32,56.8,69.1,68.0,62.5
20160621013000,426.4,426.4,410.0,96.1538,32,56.8,69.0,68.0,62.5
20160621014500,426.4,426.4,405.08,95.0,32,56.8,68.9,68.0,62.5
20160621020000,426.4,426.4,405.08,95.0,32,56.8,68.9,68.0,62.5
20160621021500,426.4,426.4,410.0,96.1538,32,56.8,68.9,68.0,62.5
20160621023000,426.4,426.4,410.0,96.1538,32,56.8,68.8,68.0,62.5
20160621024500,426.4,426.4,410.0,96.1538,32,56.8,68.8,68.0,62.5
20160621030000,426.4,426.4,400.16,93.8462,32,56.8,68.7,68.0,62.5
20160621031500,426.4,426.4,405.08,95.0,32,56.8,68.7,68.0,62.5
20160621033000,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160621034500,426.4,426.4,400.16,93.8462,32,56.8,68.6,68.0,62.5
20160621040000,426.4,426.4,410.0,96.1538,32,56.8,68.6,68.0,62.5
20160621041500,426.4,426.4,410.0,96.1538,32,56.8,68.6,68.0,62.5
20160621043000,426.4,426.4,405.08,95.0,32,56.8,68.5,68.0,62.5
20160621044500,426.4,426.4,400.16,93.8462,32,56.8,68.6,68.0,62.5
20160621050000,426.4,426.4,410.0,96.1538,32,56.8,68.5,68.0,62.5
20160621051500,426.4,426.4,405.08,95.0,32,56.8,68.5,68.0,62.5
20160621053000,426.4,426.4,410.0,96.1538,32,56.8,68.4,68.0,62.5
20160621054500,426.4,426.4,405.08,95.0,32,56.8,68.5,68.0,62.5
20160621060000,426.4,426.4,410.0,96.1538,32,56.8,68.4,68.0,62.5
20160621061500,426.4,426.4,405.08,95.0,32,56.8,68.5,68.0,62.5
20160621063000,426.4,426.4,410.0,96.1538,32,56.8,68.4,68.0,62.5
20160621064500,426.4,426.4,400.16,93.8462,32,57.5,68.5,68.0,62.5
20160621070000,426.4,426.4,410.0,96.1538,32,56.8,68.4,68.0,62.5
20160621071500,426.4,426.4,405.08,95.0,32,56.8,68.6,68.0,62.5
20160621073000,426.4,426.4,405.08,95.0,32,56.8,68.7,68.0,62.5
20160621074500,426.4,426.4,411.64,96.5385,32,56.8,68.9,68.0,62.5
20160621080000,426.4,426.4,405.08,95.0,32,56.8,69.2,68.0,62.5
20160621081500,426.4,426.4,431.32,101.1538,32,56.8,69.5,68.0,62.5
20160621083000,426.4,426.4,431.32,101.1538,32,56.8,69.8,68.0,62.5
20160621084500,426.4,426.4,437.88,102.6923,32,56.8,69.9,68.0,62.5
20160621090000,426.4,426.4,442.8,103.8462,32,56.8,70.1,68.0,62.5
20160621091500,426.4,426.4,437.88,102.6923,32,56.0,70.2,68.0,62.5
20160621093000,426.4,426.4,437.88,102.6923,32,56.0,70.2,68.0,62.5
20160621094500,426.4,426.4,437.88,102.6923,32,56.0,70.5,68.0,62.5
20160621100000,426.4,426.4,442.8,103.8462,31,56.0,70.4,68.0,62.5
20160621101500,426.4,426.4,442.8,103.8462,31,56.7,70.3,68.0,62.5
20160621103000,426.4,426.4,447.72,105.0,31,56.7,70.0,68.0,62.5
20160621104500,426.4,426.4,442.8,103.8462,30,56.0,70.5,68.0,62.5
20160621110000,426.4,426.4,442.8,103.8462,30,56.0,70.7,68.0,62.5
20160621111500,426.4,426.4,442.8,103.8462,30,56.0,70.9,68.0,62.5
20160621113000,426.4,426.4,447.72,105.0,30,56.0,70.6,68.0,62.5
20160621114500,426.4,426.4,454.28,106.5385,30,56.0,70.7,68.0,62.5
20160621120000,426.4,426.4,442.8,103.8462,30,56.0,70.8,68.0,62.5
20160621121500,426.4,426.4,447.72,105.0,30,56.0,70.1,68.0,62.5
20160621123000,426.4,426.4,437.88,102.6923,30,56.0,71.0,68.0,62.5
20160621124500,426.4,426.4,437.88,102.6923,30,56.0,71.1,68.0,62.5
20160621130000,426.4,426.4,426.4,100.0,30,56.0,70.8,68.0,62.5
20160621131500,426.4,426.4,426.4,100.0,30,56.0,70.5,68.0,62.5
20160621133000,426.4,426.4,426.4,100.0,30,56.0,70.8,68.0,62.5
20160621134500,426.4,426.4,421.48,98.8462,30,56.0,70.8,68.0,62.5
20160621140000,426.4,426.4,411.64,96.5385,30,56.0,71.0,68.0,62.5
20160621141500,426.4,426.4,421.48,98.8462,30,56.0,71.0,68.0,62.5
20160621143000,426.4,426.4,416.56,97.6923,30,56.0,71.1,68.0,62.5
20160621144500,426.4,426.4,416.56,97.6923,30,56.0,70.9,68.0,62.5
20160621150000,426.4,426.4,411.64,96.5385,30,56.0,71.3,68.0,62.5
20160621151500,426.4,426.4,411.64,96.5385,30,56.0,71.7,68.0,62.5
20160621153000,426.4,426.4,411.64,96.5385,30,56.0,71.7,68.0,62.5
20160621154500,426.4,426.4,411.64,96.5385,30,56.7,71.8,68.0,62.5
20160621160000,426.4,426.4,411.64,96.5385,30,56.7,71.4,68.0,62.5
20160621161500,426.4,426.4,416.56,97.6923,30,56.7,71.9,68.0,62.5
20160621163000,426.4,426.4,426.4,100.0,30,56.7,71.1,68.0,62.5
20160621164500,426.4,426.4,416.56,97.6923,30,56.7,70.5,68.0,62.5
20160621170000,426.4,426.4,421.48,98.8462,30,56.7,70.6,68.0,62.5
20160621171500,426.4,426.4,421.48,98.8462,30,56.7,70.3,68.0,62.5
20160621173000,426.4,426.4,426.4,100.0,30,56.7,70.2,68.0,62.5
20160621174500,426.4,426.4,410.0,96.1538,30,56.7,70.1,68.0,62.5
20160621180000,426.4,426.4,421.48,98.8462,30,56.7,70.3,68.0,62.5
20160621181500,426.4,426.4,421.48,98.8462,30,56.7,70.3,68.0,62.5
20160621183000,426.4,426.4,410.0,96.1538,30,56.7,70.2,68.0,62.5
20160621184500,426.4,426.4,410.0,96.1538,30,56.7,70.2,68.0,62.5
20160621190000,426.4,426.4,410.0,96.1538,30,56.7,70.3,68.0,62.5
20160621191500,426.4,426.4,410.0,96.1538,30,56.7,70.2,68.0,62.5
20160621193000,426.4,426.4,410.0,96.1538,30,56.7,70.2,68.0,62.5
20160621194500,426.4,426.4,410.0,96.1538,30,56.7,70.1,68.0,62.5
20160621200000,426.4,426.4,405.08,95.0,30,56.7,70.2,68.0,62.5
20160621201500,426.4,426.4,405.08,95.0,30,56.7,70.2,68.0,62.5
20160621203000,426.4,426.4,410.0,96.1538,30,56.7,70.2,68.0,62.5
20160621204500,426.4,426.4,410.0,96.1538,30,56.7,70.1,68.0,62.5
20160621210000,426.4,426.4,405.08,95.0,30,56.7,70.0,68.0,62.5
20160621211500,426.4,426.4,410.0,96.1538,30,56.7,69.9,68.0,62.5
20160621213000,426.4,426.4,400.16,93.8462,30,56.7,70.0,68.0,62.5
20160621214500,426.4,426.4,400.16,93.8462,30,56.7,69.9,68.0,62.5
20160621220000,426.4,426.4,411.64,96.5385,31,56.7,69.8,68.0,62.5
20160621221500,426.4,426.4,411.64,96.5385,31,56.7,69.8,68.0,62.5
20160621223000,426.4,426.4,405.08,95.0,31,56.7,69.8,68.0,62.5
20160621224500,426.4,426.4,405.08,95.0,31,57.5,69.8,68.0,62.5
20160621230000,426.4,426.4,400.16,93.8462,31,57.5,69.8,68.0,62.5
20160621231500,426.4,426.4,405.08,95.0,31,57.5,69.8,68.0,62.5
20160621233000,426.4,426.4,405.08,95.0,31,57.5,69.8,68.0,62.5
20160621234500,426.4,426.4,410.0,96.1538,31,57.5,69.6,68.0,62.5
20160622000000,426.4,426.4,410.0,96.1538,31,57.5,69.7,68.0,62.5
20160622001500,426.4,426.4,410.0,96.1538,31,56.8,69.6,68.0,62.5
20160622003000,426.4,426.4,416.56,97.6923,31,56.8,69.5,68.0,62.5
20160622004500,426.4,426.4,411.64,96.5385,31,56.8,69.5,68.0,62.5
20160622010000,426.4,426.4,405.08,95.0,31,56.8,69.4,68.0,62.5
20160622011500,426.4,426.4,426.4,100.0,33,57.5,69.3,68.0,62.5
20160622013000,426.4,426.4,416.56,97.6923,32,57.5,69.3,68.0,62.5
20160622014500,426.4,426.4,426.4,100.0,32,57.5,69.3,68.0,62.5
20160622020000,426.4,426.4,421.48,98.8462,32,57.5,69.2,68.0,62.5
20160622021500,426.4,426.4,421.48,98.8462,32,57.5,69.2,68.0,62.5
20160622023000,426.4,426.4,421.48,98.8462,32,57.5,69.2,68.0,62.5
20160622024500,426.4,426.4,416.56,97.6923,32,57.5,69.1,68.0,62.5
20160622030000,426.4,426.4,426.4,100.0,32,57.5,69.1,68.0,62.5
20160622031500,426.4,426.4,416.56,97.6923,32,56.8,69.0,68.0,62.5
20160622033000,426.4,426.4,421.48,98.8462,32,56.8,68.9,68.0,62.5
20160622034500,426.4,426.4,421.48,98.8462,32,57.5,68.9,68.0,62.5
20160622040000,426.4,426.4,411.64,96.5385,32,57.5,68.9,68.0,62.5
20160622041500,426.4,426.4,421.48,98.8462,32,56.8,68.8,68.0,62.5
20160622043000,426.4,426.4,416.56,97.6923,32,57.5,68.8,68.0,62.5
20160622044500,426.4,426.4,421.48,98.8462,32,57.5,68.8,68.0,62.5
20160622050000,426.4,426.4,421.48,98.8462,32,57.5,68.8,68.0,62.5
20160622051500,426.4,426.4,416.56,97.6923,32,57.5,68.7,68.0,62.5
20160622053000,426.4,426.4,410.0,96.1538,32,56.8,68.7,68.0,62.5
20160622054500,426.4,426.4,416.56,97.6923,32,56.8,68.7,68.0,62.5
20160622060000,426.4,426.4,411.64,96.5385,32,56.8,68.6,68.0,62.5
20160622061500,426.4,426.4,416.56,97.6923,32,57.5,68.6,68.0,62.5
20160622063000,426.4,426.4,416.56,97.6923,32,57.5,68.6,68.0,62.5
20160622064500,426.4,426.4,411.64,96.5385,32,57.5,68.6,68.0,62.5
20160622070000,426.4,426.4,411.64,96.5385,32,56.4,68.6,68.0,62.5
20160622071500,426.4,426.4,400.16,93.8462,32,57.1,68.5,68.0,62.5
20160622073000,426.4,426.4,400.16,93.8462,32,56.3,68.6,68.0,62.5
20160622074500,426.4,426.4,411.64,96.5385,33,56.3,68.8,68.0,62.5
20160622080000,426.4,426.4,421.48,98.8462,33,56.3,68.8,68.0,62.5
20160622081500,426.4,426.4,452.64,106.1539,32,56.3,69.0,68.0,62.5
20160622083000,426.4,426.4,452.64,106.1539,32,56.3,69.4,68.0,62.5
20160622084500,426.4,426.4,452.64,106.1539,31,55.6,69.8,68.0,62.5
20160622090000,426.4,426.4,431.32,101.1538,31,56.3,69.9,68.0,62.5
20160622091500,426.4,426.4,436.24,102.3077,31,56.3,69.9,68.0,62.5
20160622093000,426.4,426.4,436.24,102.3077,31,56.3,70.2,68.0,62.5
20160622094500,426.4,426.4,436.24,102.3077,31,56.3,70.2,68.0,62.5
20160622100000,426.4,426.4,436.24,102.3077,31,56.3,70.5,68.0,62.5
20160622101500,426.4,426.4,436.24,102.3077,31,56.3,70.5,68.0,62.5
20160622103000,426.4,426.4,436.24,102.3077,31,55.5,69.9,68.0,62.5
20160622104500,426.4,426.4,436.24,102.3077,31,56.3,70.7,68.0,62.5
20160622110000,426.4,426.4,436.24,102.3077,31,56.3,70.5,68.0,62.5
20160622111500,426.4,426.4,436.24,102.3077,31,56.3,70.3,68.0,62.5
20160622113000,426.4,426.4,426.4,100.0,31,57.1,70.5,68.0,62.5
20160622114500,426.4,426.4,431.32,101.1538,31,56.4,70.7,68.0,62.5
20160622120000,426.4,426.4,426.4,100.0,31,56.4,71.1,68.0,62.5
20160622121500,426.4,426.4,421.48,98.8462,31,56.4,70.8,68.0,62.5
20160622123000,426.4,426.4,421.48,98.8462,31,56.4,70.8,68.0,62.5
20160622124500,426.4,426.4,426.4,100.0,31,56.4,71.0,68.0,62.5
20160622130000,426.4,426.4,426.4,100.0,31,56.4,71.0,68.0,62.5
20160622131500,426.4,426.4,447.72,105.0,31,57.1,71.1,68.0,62.5
20160622133000,426.4,426.4,447.72,105.0,31,57.1,71.1,68.0,62.5
20160622134500,426.4,426.4,447.72,105.0,31,57.1,71.6,68.0,62.5
20160622140000,426.4,426.4,436.24,102.3077,30,57.1,71.4,68.0,62.5
20160622141500,426.4,426.4,436.24,102.3077,30,57.1,71.6,68.0,62.5
20160622143000,426.4,426.4,436.24,102.3077,30,57.1,71.6,68.0,62.5
20160622144500,426.4,426.4,454.28,106.5385,30,56.4,71.3,68.0,62.5
20160622150000,426.4,426.4,437.88,102.6923,30,57.1,71.2,68.0,62.5
20160622151500,426.4,426.4,437.88,102.6923,30,57.1,71.0,68.0,62.5
20160622153000,426.4,426.4,416.56,97.6923,30,57.1,71.6,68.0,62.5
20160622154500,426.4,426.4,411.64,96.5385,30,57.1,71.6,68.0,62.5
20160622160000,426.4,426.4,411.64,96.5385,30,57.1,71.4,68.0,62.5
20160622161500,426.4,426.4,416.56,97.6923,30,57.1,71.4,68.0,62.5
20160622163000,426.4,426.4,416.56,97.6923,30,57.1,71.2,68.0,62.5
20160622164500,426.4,426.4,426.4,100.0,30,57.1,71.0,68.0,62.5
20160622170000,426.4,426.4,426.4,100.0,30,57.1,71.2,68.0,62.5
20160622171500,426.4,426.4,426.4,100.0,30,57.1,71.0,68.0,62.5
20160622173000,426.4,426.4,416.56,97.6923,30,57.1,71.0,68.0,62.5
20160622174500,426.4,426.4,421.48,98.8462,30,57.1,70.9,68.0,62.5
20160622180000,426.4,426.4,416.56,97.6923,30,56.4,71.0,68.0,62.5
20160622181500,426.4,426.4,410.0,96.1538,30,56.4,71.0,68.0,62.5
20160622183000,426.4,426.4,410.0,96.1538,30,56.4,71.0,68.0,62.5
20160622184500,426.4,426.4,410.0,96.1538,30,56.4,70.7,68.0,62.5
20160622190000,426.4,426.4,405.08,95.0,30,56.4,70.5,68.0,62.5
20160622191500,426.4,426.4,411.64,96.5385,30,56.4,70.5,68.0,62.5
20160622193000,426.4,426.4,400.16,93.8462,30,56.4,70.5,68.0,62.5
20160622194500,426.4,426.4,400.16,93.8462,30,56.4,70.4,68.0,62.5
20160622200000,426.4,426.4,405.08,95.0,30,56.4,70.4,68.0,62.5
20160622201500,426.4,426.4,410.0,96.1538,30,57.1,70.5,68.0,62.5
20160622203000,426.4,426.4,400.16,93.8462,30,57.1,70.4,68.0,62.5
20160622204500,426.4,426.4,405.08,95.0,30,57.1,70.4,68.0,62.5
20160622210000,426.4,426.4,400.16,93.8462,30,57.1,70.4,68.0,62.5
20160622211500,426.4,426.4,405.08,95.0,30,57.1,70.4,68.0,62.5
20160622213000,426.4,426.4,405.08,95.0,30,57.1,70.3,68.0,62.5
20160622214500,426.4,426.4,405.08,95.0,30,57.1,70.4,68.0,62.5
20160622220000,426.4,426.4,405.08,95.0,30,57.1,70.4,68.0,62.5
20160622221500,426.4,426.4,405.08,95.0,30,57.1,70.4,68.0,62.5
20160622223000,426.4,426.4,400.16,93.8462,30,57.1,70.3,68.0,62.5
20160622224500,426.4,426.4,410.0,96.1538,31,57.1,70.3,68.0,62.5
20160622230000,426.4,426.4,405.08,95.0,31,57.1,70.2,68.0,62.5
20160622231500,426.4,426.4,410.0,96.1538,31,57.1,70.3,68.0,62.5
20160622233000,426.4,426.4,400.16,93.8462,31,57.1,70.2,68.0,62.5
20160622234500,426.4,426.4,400.16,93.8462,31,57.1,70.2,68.0,62.5
20160623000000,426.4,426.4,400.16,93.8462,31,57.1,70.2,68.0,62.5
20160623001500,426.4,426.4,405.08,95.0,31,57.1,70.2,68.0,62.5
20160623003000,426.4,426.4,400.16,93.8462,31,57.1,70.1,68.0,62.5
20160623004500,426.4,426.4,411.64,96.5385,31,57.1,70.0,68.0,62.5
20160623010000,426.4,426.4,411.64,96.5385,31,57.1,70.0,68.0,62.5
20160623011500,426.4,426.4,405.08,95.0,31,57.1,69.9,68.0,62.5
20160623013000,426.4,426.4,400.16,93.8462,31,57.1,69.9,68.0,62.5
20160623014500,426.4,426.4,416.56,97.6923,32,57.1,69.9,68.0,62.5
20160623020000,426.4,426.4,416.56,97.6923,32,57.1,69.8,68.0,62.5
20160623021500,426.4,426.4,411.64,96.5385,32,57.1,69.8,68.0,62.5
20160623023000,426.4,426.4,416.56,97.6923,32,57.1,69.7,68.0,62.5
20160623024500,426.4,426.4,410.0,96.1538,32,57.1,69.7,68.0,62.5
20160623030000,426.4,426.4,410.0,96.1538,32,57.1,69.7,68.0,62.5
20160623031500,426.4,426.4,410.0,96.1538,32,57.1,69.6,68.0,62.5
20160623033000,426.4,426.4,410.0,96.1538,32,57.1,69.6,68.0,62.5
20160623034500,426.4,426.4,405.08,95.0,32,57.1,69.6,68.0,62.5
20160623040000,426.4,426.4,410.0,96.1538,32,57.1,69.6,68.0,62.5
20160623041500,426.4,426.4,410.0,96.1538,32,57.1,69.6,68.0,62.5
20160623043000,426.4,426.4,410.0,96.1538,32,57.1,69.6,68.0,62.5
20160623044500,426.4,426.4,405.08,95.0,32,57.1,69.4,68.0,62.5
20160623050000,426.4,426.4,405.08,95.0,32,57.1,69.5,68.0,62.5
20160623051500,426.4,426.4,410.0,96.1538,32,57.1,69.4,68.0,62.5
20160623053000,426.4,426.4,405.08,95.0,32,57.1,69.4,68.0,62.5
20160623054500,426.4,426.4,411.64,96.5385,32,57.1,69.4,68.0,62.5
20160623060000,426.4,426.4,411.64,96.5385,32,57.1,69.3,68.0,62.5
20160623061500,426.4,426.4,411.64,96.5385,32,57.1,69.3,68.0,62.5
20160623063000,426.4,426.4,405.08,95.0,32,57.1,69.3,68.0,62.5
20160623064500,426.4,426.4,410.0,96.1538,32,57.1,69.2,68.0,62.5
20160623070000,426.4,426.4,410.0,96.1538,32,57.1,69.4,68.0,62.5
20160623071500,426.4,426.4,405.08,95.0,32,57.1,69.4,68.0,62.5
20160623073000,426.4,426.4,410.0,96.1538,32,57.1,69.5,68.0,62.5
20160623074500,426.4,426.4,405.08,95.0,32,56.4,69.6,68.0,62.5
20160623080000,426.4,426.4,400.16,93.8462,32,56.4,69.7,68.0,62.5
20160623081500,426.4,426.4,411.64,96.5385,32,56.4,69.7,68.0,62.5
20160623083000,426.4,426.4,436.24,102.3077,32,56.4,69.8,68.0,62.5
20160623084500,426.4,426.4,447.72,105.0,32,56.4,69.6,68.0,62.5
20160623090000,426.4,426.4,442.8,103.8462,31,56.4,69.9,68.0,62.5
20160623091500,426.4,426.4,452.64,106.1539,31,56.4,70.2,68.0,62.5
20160623093000,426.4,426.4,452.64,106.1539,31,56.4,70.2,68.0,62.5
20160623094500,426.4,426.4,442.8,103.8462,31,56.4,70.5,68.0,62.5
20160623100000,426.4,426.4,442.8,103.8462,31,55.6,70.5,68.0,62.5
20160623101500,426.4,426.4,447.72,105.0,31,55.6,70.5,68.0,62.5
20160623103000,426.4,426.4,447.72,105.0,31,55.6,70.8,68.0,62.5
20160623104500,426.4,426.4,436.24,102.3077,31,55.6,70.9,68.0,62.5
20160623110000,426.4,426.4,436.24,102.3077,31,55.6,70.8,68.0,62.5
20160623111500,426.4,426.4,442.8,103.8462,31,55.6,70.8,68.0,62.5
20160623113000,426.4,426.4,436.24,102.3077,31,55.6,71.0,68.0,62.5
20160623114500,426.4,426.4,436.24,102.3077,31,56.7,70.5,68.0,62.5
20160623120000,426.4,426.4,436.24,102.3077,31,56.0,70.3,68.0,62.5
20160623121500,426.4,426.4,436.24,102.3077,31,56.0,70.8,68.0,62.5
20160623123000,426.4,426.4,436.24,102.3077,31,56.0,70.8,68.0,62.5
20160623124500,426.4,426.4,426.4,100.0,31,56.0,71.1,68.0,62.5
20160623130000,426.4,426.4,431.32,101.1538,31,56.7,71.0,68.0,62.5
20160623131500,426.4,426.4,426.4,100.0,31,56.7,71.1,68.0,62.5
20160623133000,426.4,426.4,437.88,102.6923,31,56.7,71.2,68.0,62.5
20160623134500,426.4,426.4,442.8,103.8462,30,56.7,71.1,68.0,62.5
20160623140000,426.4,426.4,437.88,102.6923,30,56.7,71.3,68.0,62.5
20160623141500,426.4,426.4,437.88,102.6923,30,56.7,71.4,68.0,62.5
20160623143000,426.4,426.4,442.8,103.8462,30,56.7,71.0,68.0,62.5
20160623144500,426.4,426.4,436.24,102.3077,30,56.7,71.3,68.0,62.5
20160623150000,426.4,426.4,447.72,105.0,30,56.7,71.4,68.0,62.5
20160623151500,426.4,426.4,431.32,101.1538,30,56.7,71.6,68.0,62.5
20160623153000,426.4,426.4,436.24,102.3077,28,57.6,72.1,68.0,62.5
20160623154500,426.4,426.4,436.24,102.3077,28,57.6,71.9,68.0,62.5
20160623160000,426.4,426.4,411.64,96.5385,28,57.6,71.9,68.0,62.5
20160623161500,426.4,426.4,411.64,96.5385,28,57.6,71.9,68.0,62.5
20160623163000,426.4,426.4,411.64,96.5385,28,57.6,71.8,68.0,62.5
20160623164500,426.4,426.4,411.64,96.5385,28,57.6,71.8,68.0,62.5
20160623170000,426.4,426.4,411.64,96.5385,28,57.6,71.8,68.0,62.5
20160623171500,426.4,426.4,411.64,96.5385,28,57.6,71.6,68.0,62.5
20160623173000,426.4,426.4,411.64,96.5385,28,57.6,71.6,68.0,62.5
20160623174500,426.4,426.4,405.08,95.0,28,57.6,71.8,68.0,62.5
20160623180000,426.4,426.4,411.64,96.5385,29,56.8,71.4,68.0,62.5
20160623181500,426.4,426.4,405.08,95.0,29,56.8,71.4,68.0,62.5
20160623183000,426.4,426.4,405.08,95.0,29,56.8,71.3,68.0,62.5
20160623184500,426.4,426.4,410.0,96.1538,30,57.4,71.2,68.0,62.5
20160623190000,426.4,426.4,410.0,96.1538,30,57.4,71.2,68.0,62.5
20160623191500,426.4,426.4,416.56,97.6923,30,57.4,71.2,68.0,62.5
20160623193000,426.4,426.4,416.56,97.6923,30,57.4,71.0,68.0,62.5
20160623194500,426.4,426.4,410.0,96.1538,30,57.4,71.0,68.0,62.5
20160623200000,426.4,426.4,410.0,96.1538,30,57.4,70.9,68.0,62.5
20160623201500,426.4,426.4,410.0,96.1538,30,57.4,70.7,68.0,62.5
20160623203000,426.4,426.4,405.08,95.0,30,57.4,70.8,68.0,62.5
20160623204500,426.4,426.4,410.0,96.1538,30,57.4,70.7,68.0,62.5
20160623210000,426.4,426.4,410.0,96.1538,30,57.4,70.6,68.0,62.5
20160623211500,426.4,426.4,410.0,96.1538,30,56.8,70.6,68.0,62.5
20160623213000,426.4,426.4,410.0,96.1538,30,56.8,70.4,68.0,62.5
20160623214500,426.4,426.4,410.0,96.1538,30,56.8,70.6,68.0,62.5
20160623220000,426.4,426.4,410.0,96.1538,30,56.8,70.4,68.0,62.5
20160623221500,426.4,426.4,405.08,95.0,30,56.8,70.4,68.0,62.5
20160623223000,426.4,426.4,411.64,96.5385,30,57.5,70.4,68.0,62.5
20160623224500,426.4,426.4,411.64,96.5385,30,57.5,70.4,68.0,62.5
20160623230000,426.4,426.4,411.64,96.5385,30,57.5,70.3,68.0,62.5
20160623231500,426.4,426.4,395.24,92.6923,30,57.5,70.3,68.0,62.5
20160623233000,426.4,426.4,400.16,93.8462,30,56.8,70.2,68.0,62.5
20160623234500,426.4,426.4,405.08,95.0,30,56.8,70.3,68.0,62.5
20160624000000,426.4,426.4,405.08,95.0,30,56.8,70.3,68.0,62.5
20160624001500,426.4,426.4,411.64,96.5385,31,57.5,70.2,68.0,62.5
20160624003000,426.4,426.4,411.64,96.5385,31,57.5,70.2,68.0,62.5
20160624004500,426.4,426.4,411.64,96.5385,31,57.5,70.0,68.0,62.5
20160624010000,426.4,426.4,411.64,96.5385,31,57.5,70.1,68.0,62.5
20160624011500,426.4,426.4,405.08,95.0,31,57.5,70.0,68.0,62.5
20160624013000,426.4,426.4,405.08,95.0,31,57.5,70.0,68.0,62.5
20160624014500,426.4,426.4,405.08,95.0,31,57.5,70.0,68.0,62.5
20160624020000,426.4,426.4,410.0,96.1538,31,56.8,69.9,68.0,62.5
20160624021500,426.4,426.4,410.0,96.1538,31,57.5,69.9,68.0,62.5
20160624023000,426.4,426.4,410.0,96.1538,31,57.5,69.9,68.0,62.5
20160624024500,426.4,426.4,405.08,95.0,31,57.5,69.9,68.0,62.5
20160624030000,426.4,426.4,405.08,95.0,31,56.8,69.9,68.0,62.5
20160624031500,426.4,426.4,400.16,93.8462,31,56.8,69.9,68.0,62.5
20160624033000,426.4,426.4,411.64,96.5385,32,57.5,69.9,68.0,62.5
20160624034500,426.4,426.4,411.64,96.5385,32,56.8,69.9,68.0,62.5
20160624040000,426.4,426.4,411.64,96.5385,32,57.5,69.8,68.0,62.5
20160624041500,426.4,426.4,405.08,95.0,32,57.5,69.8,68.0,62.5
20160624043000,426.4,426.4,411.64,96.5385,32,57.5,69.7,68.0,62.5
20160624044500,426.4,426.4,405.08,95.0,32,57.5,69.6,68.0,62.5
20160624050000,426.4,426.4,410.0,96.1538,32,57.5,69.7,68.0,62.5
20160624051500,426.4,426.4,410.0,96.1538,32,57.5,69.6,68.0,62.5
20160624053000,426.4,426.4,405.08,95.0,32,56.8,69.5,68.0,62.5
20160624054500,426.4,426.4,410.0,96.1538,32,56.8,69.5,68.0,62.5
20160624060000,426.4,426.4,416.56,97.6923,32,56.8,69.4,68.0,62.5
20160624061500,426.4,426.4,437.88,102.6923,32,57.5,69.5,68.0,62.5
20160624063000,426.4,426.4,437.88,102.6923,32,57.5,69.5,68.0,62.5
20160624064500,426.4,426.4,431.32,101.1538,32,56.8,69.4,68.0,62.5
20160624070000,426.4,426.4,416.56,97.6923,32,56.8,69.4,68.0,62.5
20160624071500,426.4,426.4,411.64,96.5385,32,56.8,69.5,68.0,62.5
20160624073000,426.4,426.4,411.64,96.5385,32,56.8,69.6,68.0,62.5
20160624074500,426.4,426.4,411.64,96.5385,32,56.0,69.6,68.0,62.5
20160624080000,426.4,426.4,421.48,98.8462,32,56.0,69.6,68.0,62.5
20160624081500,426.4,426.4,431.32,101.1538,32,56.0,69.8,68.0,62.5
20160624083000,426.4,426.4,442.8,103.8462,31,56.0,70.2,68.0,62.5
20160624084500,426.4,426.4,437.88,102.6923,30,56.0,70.5,68.0,62.5
20160624090000,426.4,426.4,437.88,102.6923,30,56.0,70.4,68.0,62.5
20160624091500,426.4,426.4,452.64,106.1539,30,56.0,70.5,68.0,62.5
20160624093000,426.4,426.4,442.8,103.8462,30,56.0,70.7,68.0,62.5
20160624094500,426.4,426.4,447.72,105.0,30,56.0,70.5,68.0,62.5
20160624100000,426.4,426.4,437.88,102.6923,30,56.0,70.7,68.0,62.5
20160624101500,426.4,426.4,452.64,106.1539,30,56.0,70.8,68.0,62.5
20160624103000,426.4,426.4,442.8,103.8462,30,56.0,70.5,68.0,62.5
20160624104500,426.4,426.4,442.8,103.8462,30,56.0,70.1,68.0,62.5
20160624110000,426.4,426.4,447.72,105.0,30,56.0,70.5,68.0,62.5
20160624111500,426.4,426.4,442.8,103.8462,30,56.0,70.4,68.0,62.5
20160624113000,426.4,426.4,452.64,106.1539,30,56.0,70.3,68.0,62.5
20160624114500,426.4,426.4,447.72,105.0,30,56.0,70.7,68.0,62.5
20160624120000,426.4,426.4,437.88,102.6923,30,56.0,70.8,68.0,62.5
20160624121500,426.4,426.4,452.64,106.1539,30,56.0,71.1,68.0,62.5
20160624123000,426.4,426.4,447.72,105.0,30,56.0,71.1,68.0,62.5
20160624124500,426.4,426.4,442.8,103.8462,30,56.0,71.4,68.0,62.5
20160624130000,426.4,426.4,437.88,102.6923,30,56.0,71.5,68.0,62.5
20160624131500,426.4,426.4,447.72,105.0,30,56.0,71.3,68.0,62.5
20160624133000,426.4,426.4,442.8,103.8462,30,56.7,71.5,68.0,62.5
20160624134500,426.4,426.4,442.8,103.8462,29,56.7,71.8,68.0,62.5
20160624140000,426.4,426.4,436.24,102.3077,29,56.7,71.6,68.0,62.5
20160624141500,426.4,426.4,436.24,102.3077,29,56.7,71.1,68.0,62.5
20160624143000,426.4,426.4,436.24,102.3077,29,56.7,71.7,68.0,62.5
20160624144500,426.4,426.4,442.8,103.8462,29,56.7,71.9,68.0,62.5
20160624150000,426.4,426.4,436.24,102.3077,29,56.7,71.4,68.0,62.5
20160624151500,426.4,426.4,442.8,103.8462,29,56.7,71.9,68.0,62.5
20160624153000,426.4,426.4,437.88,102.6923,29,56.7,71.6,68.0,62.5
20160624154500,426.4,426.4,437.88,102.6923,29,56.7,72.0,68.0,62.5
20160624160000,426.4,426.4,442.8,103.8462,29,56.7,71.6,68.0,62.5
20160624161500,426.4,426.4,436.24,102.3077,29,56.7,71.0,68.0,62.5
20160624163000,426.4,426.4,436.24,102.3077,29,56.7,71.0,68.0,62.5
20160624164500,426.4,426.4,436.24,102.3077,29,56.7,70.8,68.0,62.5
20160624170000,426.4,426.4,431.32,101.1538,29,56.7,70.7,68.0,62.5
20160624171500,426.4,426.4,426.4,100.0,29,56.7,70.6,68.0,62.5
20160624173000,426.4,426.4,421.48,98.8462,29,56.7,70.8,68.0,62.5
20160624174500,426.4,426.4,421.48,98.8462,29,56.7,70.7,68.0,62.5
20160624180000,426.4,426.4,410.0,96.1538,29,56.7,70.7,68.0,62.5
20160624181500,426.4,426.4,410.0,96.1538,29,56.7,70.7,68.0,62.5
20160624183000,426.4,426.4,400.16,93.8462,29,56.0,70.5,68.0,62.5
20160624184500,426.4,426.4,410.0,96.1538,30,56.0,70.5,68.0,62.5
20160624190000,426.4,426.4,400.16,93.8462,30,56.7,70.5,68.0,62.5
20160624191500,426.4,426.4,411.64,96.5385,30,56.7,70.6,68.0,62.5
20160624193000,426.4,426.4,411.64,96.5385,30,56.7,70.6,68.0,62.5
20160624194500,426.4,426.4,416.56,97.6923,30,56.7,70.6,68.0,62.5
20160624200000,426.4,426.4,416.56,97.6923,30,57.3,70.5,68.0,62.5
20160624201500,426.4,426.4,416.56,97.6923,30,57.3,70.5,68.0,62.5
20160624203000,426.4,426.4,416.56,97.6923,30,57.3,70.5,68.0,62.5
20160624204500,426.4,426.4,416.56,97.6923,30,57.3,70.4,68.0,62.5
20160624210000,426.4,426.4,421.48,98.8462,30,57.3,70.4,68.0,62.5
20160624211500,426.4,426.4,416.56,97.6923,30,57.3,70.4,68.0,62.5
20160624213000,426.4,426.4,411.64,96.5385,30,57.3,70.5,68.0,62.5
20160624214500,426.4,426.4,416.56,97.6923,30,57.3,70.4,68.0,62.5
20160624220000,426.4,426.4,411.64,96.5385,30,57.3,70.5,68.0,62.5
20160624221500,426.4,426.4,421.48,98.8462,30,57.3,70.3,68.0,62.5
20160624223000,426.4,426.4,416.56,97.6923,30,57.3,70.4,68.0,62.5
20160624224500,426.4,426.4,410.0,96.1538,30,57.3,70.4,68.0,62.5
20160624230000,426.4,426.4,416.56,97.6923,30,57.3,70.3,68.0,62.5
20160624231500,426.4,426.4,416.56,97.6923,30,57.3,70.2,68.0,62.5
20160624233000,426.4,426.4,411.64,96.5385,30,57.3,70.2,68.0,62.5
20160624234500,426.4,426.4,411.64,96.5385,30,57.3,70.1,68.0,62.5
20160625000000,426.4,426.4,411.64,96.5385,30,57.3,70.0,68.0,62.5
20160625001500,426.4,426.4,431.32,101.1538,30,57.3,70.0,68.0,62.5
20160625003000,426.4,426.4,431.32,101.1538,30,57.3,69.9,68.0,62.5
20160625004500,426.4,426.4,421.48,98.8462,30,57.3,70.1,68.0,62.5
20160625010000,426.4,426.4,421.48,98.8462,30,57.3,69.9,68.0,62.5
20160625011500,426.4,426.4,437.88,102.6923,32,57.3,69.7,68.0,62.5
20160625013000,426.4,426.4,416.56,97.6923,31,57.3,69.7,68.0,62.5
20160625014500,426.4,426.4,416.56,97.6923,31,57.3,69.7,68.0,62.5
20160625020000,426.4,426.4,426.4,100.0,31,57.3,69.7,68.0,62.5
20160625021500,426.4,426.4,426.4,100.0,31,57.3,69.6,68.0,62.5
20160625023000,426.4,426.4,431.32,101.1538,31,57.3,69.6,68.0,62.5
20160625024500,426.4,426.4,431.32,101.1538,31,57.3,69.5,68.0,62.5
20160625030000,426.4,426.4,431.32,101.1538,31,57.3,69.5,68.0,62.5
20160625031500,426.4,426.4,426.4,100.0,31,57.3,69.5,68.0,62.5
20160625033000,426.4,426.4,421.48,98.8462,31,57.3,69.5,68.0,62.5
20160625034500,426.4,426.4,421.48,98.8462,31,57.3,69.4,68.0,62.5
20160625040000,426.4,426.4,426.4,100.0,31,57.3,69.3,68.0,62.5
20160625041500,426.4,426.4,421.48,98.8462,31,57.3,69.3,68.0,62.5
20160625043000,426.4,426.4,421.48,98.8462,31,57.3,69.3,68.0,62.5
20160625044500,426.4,426.4,411.64,96.5385,31,57.3,69.2,68.0,62.5
20160625050000,426.4,426.4,411.64,96.5385,31,57.3,69.2,68.0,62.5
20160625051500,426.4,426.4,411.64,96.5385,31,57.3,69.1,68.0,62.5
20160625053000,426.4,426.4,411.64,96.5385,31,57.3,69.2,68.0,62.5
20160625054500,426.4,426.4,411.64,96.5385,31,57.3,69.1,68.0,62.5
20160625060000,426.4,426.4,411.64,96.5385,31,57.3,69.1,68.0,62.5
20160625061500,426.4,426.4,411.64,96.5385,31,57.3,69.0,68.0,62.5
20160625063000,426.4,426.4,411.64,96.5385,31,57.3,69.1,68.0,62.5
20160625064500,426.4,426.4,411.64,96.5385,31,57.3,68.9,68.0,62.5
20160625070000,426.4,426.4,400.16,93.8462,31,57.3,69.1,68.0,62.5
20160625071500,426.4,426.4,410.0,96.1538,31,56.4,68.9,68.0,62.5
20160625073000,426.4,426.4,405.08,95.0,31,56.4,68.9,68.0,62.5
20160625074500,426.4,426.4,405.08,95.0,31,56.4,68.9,68.0,62.5
20160625080000,426.4,426.4,416.56,97.6923,31,56.4,68.8,68.0,62.5
20160625081500,426.4,426.4,426.4,100.0,31,56.4,68.8,68.0,62.5
20160625083000,426.4,426.4,431.32,101.1538,31,55.6,68.9,68.0,62.5
20160625084500,426.4,426.4,431.32,101.1538,31,55.6,68.7,68.0,62.5
20160625090000,426.4,426.4,436.24,102.3077,31,55.6,68.7,68.0,62.5
20160625091500,426.4,426.4,436.24,102.3077,31,55.6,68.7,68.0,62.5
20160625093000,426.4,426.4,436.24,102.3077,31,55.6,68.7,68.0,62.5
20160625094500,426.4,426.4,436.24,102.3077,31,56.3,68.7,68.0,62.5
20160625100000,426.4,426.4,436.24,102.3077,31,55.6,68.7,68.0,62.5
20160625101500,426.4,426.4,436.24,102.3077,31,55.6,68.7,68.0,62.5
20160625103000,426.4,426.4,426.4,100.0,31,55.6,68.6,68.0,62.5
20160625104500,426.4,426.4,437.88,102.6923,31,55.6,68.6,68.0,62.5
20160625110000,426.4,426.4,447.72,105.0,31,55.6,68.6,68.0,62.5
20160625111500,426.4,426.4,442.8,103.8462,31,56.3,68.6,68.0,62.5
20160625113000,426.4,426.4,442.8,103.8462,31,56.3,68.7,68.0,62.5
20160625114500,426.4,426.4,442.8,103.8462,31,56.3,68.7,68.0,62.5
20160625120000,426.4,426.4,452.64,106.1539,31,55.6,68.7,68.0,62.5
20160625121500,426.4,426.4,442.8,103.8462,31,56.3,68.8,68.0,62.5
20160625123000,426.4,426.4,442.8,103.8462,31,56.3,68.9,68.0,62.5
20160625124500,426.4,426.4,437.88,102.6923,31,56.3,68.9,68.0,62.5
20160625130000,426.4,426.4,447.72,105.0,31,55.6,68.9,68.0,62.5
20160625131500,426.4,426.4,442.8,103.8462,31,55.6,68.9,68.0,62.5
20160625133000,426.4,426.4,447.72,105.0,31,55.6,68.9,68.0,62.5
20160625134500,426.4,426.4,447.72,105.0,31,55.6,68.8,68.0,62.5
20160625140000,426.4,426.4,442.8,103.8462,31,55.6,68.8,68.0,62.5
20160625141500,426.4,426.4,437.88,102.6923,31,56.4,68.9,68.0,62.5
20160625143000,426.4,426.4,437.88,102.6923,31,57.1,69.1,68.0,62.5
20160625144500,426.4,426.4,437.88,102.6923,31,57.1,69.1,68.0,62.5
20160625150000,426.4,426.4,442.8,103.8462,31,57.1,69.1,68.0,62.5
20160625151500,426.4,426.4,436.24,102.3077,31,57.1,69.2,68.0,62.5
20160625153000,426.4,426.4,436.24,102.3077,31,57.1,69.2,68.0,62.5
20160625154500,426.4,426.4,436.24,102.3077,31,57.1,69.2,68.0,62.5
20160625160000,426.4,426.4,436.24,102.3077,31,57.1,69.2,68.0,62.5
20160625161500,426.4,426.4,431.32,101.1538,31,56.4,69.2,68.0,62.5
20160625163000,426.4,426.4,436.24,102.3077,31,56.4,69.2,68.0,62.5
20160625164500,426.4,426.4,421.48,98.8462,31,56.4,69.2,68.0,62.5
20160625170000,426.4,426.4,421.48,98.8462,31,56.4,69.2,68.0,62.5
20160625171500,426.4,426.4,426.4,100.0,31,56.4,69.2,68.0,62.5
20160625173000,426.4,426.4,426.4,100.0,31,56.4,69.2,68.0,62.5
20160625174500,426.4,426.4,416.56,97.6923,31,56.4,69.3,68.0,62.5
20160625180000,426.4,426.4,426.4,100.0,31,56.4,69.3,68.0,62.5
20160625181500,426.4,426.4,421.48,98.8462,31,56.4,69.2,68.0,62.5
20160625183000,426.4,426.4,431.32,101.1538,31,56.4,69.2,68.0,62.5
20160625184500,426.4,426.4,426.4,100.0,31,56.4,69.2,68.0,62.5
20160625190000,426.4,426.4,426.4,100.0,31,56.4,69.3,68.0,62.5
20160625191500,426.4,426.4,426.4,100.0,31,56.4,69.2,68.0,62.5
20160625193000,426.4,426.4,426.4,100.0,31,56.4,69.3,68.0,62.5
20160625194500,426.4,426.4,431.32,101.1538,31,56.4,69.3,68.0,62.5
20160625200000,426.4,426.4,426.4,100.0,31,56.4,69.3,68.0,62.5
20160625201500,426.4,426.4,421.48,98.8462,31,56.4,69.3,68.0,62.5
20160625203000,426.4,426.4,421.48,98.8462,31,57.1,69.4,68.0,62.5
20160625204500,426.4,426.4,421.48,98.8462,31,57.1,69.3,68.0,62.5
20160625210000,426.4,426.4,426.4,100.0,31,57.1,69.3,68.0,62.5
20160625211500,426.4,426.4,426.4,100.0,31,57.1,69.3,68.0,62.5
20160625213000,426.4,426.4,426.4,100.0,31,57.1,69.3,68.0,62.5
20160625214500,426.4,426.4,436.24,102.3077,31,57.1,69.3,68.0,62.5
20160625220000,426.4,426.4,431.32,101.1538,31,57.1,69.3,68.0,62.5
20160625221500,426.4,426.4,421.48,98.8462,31,57.1,69.3,68.0,62.5
20160625223000,426.4,426.4,426.4,100.0,31,57.1,69.2,68.0,62.5
20160625224500,426.4,426.4,416.56,97.6923,31,57.1,69.2,68.0,62.5
20160625230000,426.4,426.4,421.48,98.8462,31,57.1,69.2,68.0,62.5
20160625231500,426.4,426.4,416.56,97.6923,31,57.1,69.2,68.0,62.5
20160625233000,426.4,426.4,411.64,96.5385,31,57.1,69.1,68.0,62.5
20160625234500,426.4,426.4,411.64,96.5385,31,57.1,69.1,68.0,62.5
20160626000000,426.4,426.4,411.64,96.5385,31,57.1,69.1,68.0,62.5
20160626001500,426.4,426.4,411.64,96.5385,31,57.1,69.1,68.0,62.5
20160626003000,426.4,426.4,411.64,96.5385,31,57.1,69.1,68.0,62.5
20160626004500,426.4,426.4,411.64,96.5385,31,57.1,69.2,68.0,62.5
20160626010000,426.4,426.4,411.64,96.5385,31,57.1,69.1,68.0,62.5
20160626011500,426.4,426.4,411.64,96.5385,31,57.1,69.2,68.0,62.5
20160626013000,426.4,426.4,411.64,96.5385,31,57.1,69.1,68.0,62.5
20160626014500,426.4,426.4,411.64,96.5385,31,57.1,69.1,68.0,62.5
20160626020000,426.4,426.4,411.64,96.5385,31,57.1,69.0,68.0,62.5
20160626021500,426.4,426.4,411.64,96.5385,31,57.1,68.9,68.0,62.5
20160626023000,426.4,426.4,411.64,96.5385,31,57.1,69.0,68.0,62.5
20160626024500,426.4,426.4,411.64,96.5385,31,57.1,69.0,68.0,62.5
20160626030000,426.4,426.4,411.64,96.5385,31,57.1,69.0,68.0,62.5
20160626031500,426.4,426.4,405.08,95.0,31,57.1,68.9,68.0,62.5
20160626033000,426.4,426.4,405.08,95.0,31,57.1,68.9,68.0,62.5
20160626034500,426.4,426.4,405.08,95.0,31,57.1,68.8,68.0,62.5
20160626040000,426.4,426.4,400.16,93.8462,31,57.1,68.9,68.0,62.5
20160626041500,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160626043000,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160626044500,426.4,426.4,411.64,96.5385,32,57.1,68.9,68.0,62.5
20160626050000,426.4,426.4,411.64,96.5385,32,57.1,68.8,68.0,62.5
20160626051500,426.4,426.4,411.64,96.5385,32,57.1,68.8,68.0,62.5
20160626053000,426.4,426.4,416.56,97.6923,32,57.1,68.8,68.0,62.5
20160626054500,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160626060000,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160626061500,426.4,426.4,411.64,96.5385,32,57.1,68.6,68.0,62.5
20160626063000,426.4,426.4,411.64,96.5385,32,57.1,68.7,68.0,62.5
20160626064500,426.4,426.4,416.56,97.6923,32,57.1,68.6,68.0,62.5
20160626070000,426.4,426.4,411.64,96.5385,32,57.1,68.6,68.0,62.5
20160626071500,426.4,426.4,411.64,96.5385,32,57.1,68.5,68.0,62.5
20160626073000,426.4,426.4,416.56,97.6923,32,57.1,68.6,68.0,62.5
20160626074500,426.4,426.4,410.0,96.1538,32,56.4,68.5,68.0,62.5
20160626080000,426.4,426.4,416.56,97.6923,32,56.4,68.4,68.0,62.5
20160626081500,426.4,426.4,410.0,96.1538,32,56.4,68.4,68.0,62.5
20160626083000,426.4,426.4,410.0,96.1538,32,55.6,68.4,68.0,62.5
20160626084500,426.4,426.4,431.32,101.1538,32,56.3,68.4,68.0,62.5
20160626090000,426.4,426.4,436.24,102.3077,32,55.6,68.4,68.0,62.5
20160626091500,426.4,426.4,436.24,102.3077,32,55.6,68.3,68.0,62.5
20160626093000,426.4,426.4,436.24,102.3077,32,55.6,68.3,68.0,62.5
20160626094500,426.4,426.4,436.24,102.3077,32,56.3,68.3,68.0,62.5
20160626100000,426.4,426.4,436.24,102.3077,32,56.3,68.4,68.0,62.5
20160626101500,426.4,426.4,442.8,103.8462,32,55.6,68.4,68.0,62.5
20160626103000,426.4,426.4,437.88,102.6923,32,55.6,68.3,68.0,62.5
20160626104500,426.4,426.4,437.88,102.6923,32,55.6,68.3,68.0,62.5
20160626110000,426.4,426.4,442.8,103.8462,32,55.6,68.4,68.0,62.5
20160626111500,426.4,426.4,447.72,105.0,32,55.6,68.4,68.0,62.5
20160626113000,426.4,426.4,436.24,102.3077,31,55.6,68.4,68.0,62.5
20160626114500,426.4,426.4,436.24,102.3077,31,55.6,68.4,68.0,62.5
20160626120000,426.4,426.4,436.24,102.3077,31,55.6,68.5,68.0,62.5
20160626121500,426.4,426.4,436.24,102.3077,31,55.6,68.4,68.0,62.5
20160626123000,426.4,426.4,436.24,102.3077,31,55.6,68.6,68.0,62.5
20160626124500,426.4,426.4,436.24,102.3077,31,55.6,68.5,68.0,62.5
20160626130000,426.4,426.4,436.24,102.3077,31,55.6,68.5,68.0,62.5
20160626131500,426.4,426.4,436.24,102.3077,31,55.6,68.6,68.0,62.5
20160626133000,426.4,426.4,436.24,102.3077,31,55.6,68.6,68.0,62.5
20160626134500,426.4,426.4,426.4,100.0,31,55.6,68.6,68.0,62.5
20160626140000,426.4,426.4,431.32,101.1538,31,55.6,68.6,68.0,62.5
20160626141500,426.4,426.4,436.24,102.3077,31,55.6,68.6,68.0,62.5
20160626143000,426.4,426.4,431.32,101.1538,31,55.6,68.6,68.0,62.5
20160626144500,426.4,426.4,416.56,97.6923,31,55.6,68.6,68.0,62.5
20160626150000,426.4,426.4,426.4,100.0,31,55.6,68.7,68.0,62.5
20160626151500,426.4,426.4,421.48,98.8462,31,55.6,68.6,68.0,62.5
20160626153000,426.4,426.4,421.48,98.8462,31,55.6,68.7,68.0,62.5
20160626154500,426.4,426.4,426.4,100.0,31,55.6,68.7,68.0,62.5
20160626160000,426.4,426.4,421.48,98.8462,31,55.6,68.7,68.0,62.5
20160626161500,426.4,426.4,426.4,100.0,31,56.3,68.8,68.0,62.5
20160626163000,426.4,426.4,426.4,100.0,31,56.3,68.9,68.0,62.5
20160626164500,426.4,426.4,426.4,100.0,31,56.3,69.0,68.0,62.5
20160626170000,426.4,426.4,431.32,101.1538,31,56.3,69.1,68.0,62.5
20160626171500,426.4,426.4,436.24,102.3077,31,56.3,69.1,68.0,62.5
20160626173000,426.4,426.4,431.32,101.1538,31,56.3,69.2,68.0,62.5
20160626174500,426.4,426.4,431.32,101.1538,31,56.3,69.2,68.0,62.5
20160626180000,426.4,426.4,431.32,101.1538,31,56.3,69.3,68.0,62.5
20160626181500,426.4,426.4,431.32,101.1538,31,56.3,69.3,68.0,62.5
20160626183000,426.4,426.4,436.24,102.3077,31,56.3,69.3,68.0,62.5
20160626184500,426.4,426.4,447.72,105.0,31,56.3,69.4,68.0,62.5
20160626190000,426.4,426.4,454.28,106.5385,31,56.3,69.3,68.0,62.5
20160626191500,426.4,426.4,437.88,102.6923,31,57.1,69.6,68.0,62.5
20160626193000,426.4,426.4,437.88,102.6923,31,57.1,69.7,68.0,62.5
20160626194500,426.4,426.4,442.8,103.8462,31,56.4,69.6,68.0,62.5
20160626200000,426.4,426.4,442.8,103.8462,31,57.1,69.6,68.0,62.5
20160626201500,426.4,426.4,437.88,102.6923,31,57.1,69.7,68.0,62.5
20160626203000,426.4,426.4,442.8,103.8462,31,57.1,69.7,68.0,62.5
20160626204500,426.4,426.4,437.88,102.6923,31,57.1,69.7,68.0,62.5
20160626210000,426.4,426.4,447.72,105.0,31,57.1,69.7,68.0,62.5
20160626211500,426.4,426.4,436.24,102.3077,31,57.1,69.6,68.0,62.5
20160626213000,426.4,426.4,442.8,103.8462,31,57.1,69.6,68.0,62.5
20160626214500,426.4,426.4,437.88,102.6923,31,57.1,69.6,68.0,62.5
20160626220000,426.4,426.4,437.88,102.6923,31,57.1,69.6,68.0,62.5
20160626221500,426.4,426.4,437.88,102.6923,31,57.1,69.4,68.0,62.5
20160626223000,426.4,426.4,416.56,97.6923,31,57.1,69.5,68.0,62.5
20160626224500,426.4,426.4,426.4,100.0,31,57.1,69.5,68.0,62.5
20160626230000,426.4,426.4,426.4,100.0,31,57.1,69.4,68.0,62.5
20160626231500,426.4,426.4,421.48,98.8462,31,57.1,69.4,68.0,62.5
20160626233000,426.4,426.4,421.48,98.8462,31,57.1,69.4,68.0,62.5
20160626234500,426.4,426.4,421.48,98.8462,31,57.1,69.4,68.0,62.5
20160627000000,426.4,426.4,410.0,96.1538,31,57.1,69.3,68.0,62.5
20160627001500,426.4,426.4,405.08,95.0,31,57.1,69.4,68.0,62.5
20160627003000,426.4,426.4,395.24,92.6923,31,57.1,69.4,68.0,62.5
