PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160627004500,426.4,426.4,410.0,96.1538,31,57.1,69.4,68.0,62.5
20160627010000,426.4,426.4,416.56,97.6923,31,57.1,69.3,68.0,62.5
20160627011500,426.4,426.4,421.48,98.8462,31,57.1,69.3,68.0,62.5
20160627013000,426.4,426.4,421.48,98.8462,31,57.1,69.2,68.0,62.5
20160627014500,426.4,426.4,411.64,96.5385,31,57.1,69.2,68.0,62.5
20160627020000,426.4,426.4,421.48,98.8462,31,57.1,69.1,68.0,62.5
20160627021500,426.4,426.4,416.56,97.6923,31,57.1,69.0,68.0,62.5
20160627023000,426.4,426.4,411.64,96.5385,31,57.1,69.0,68.0,62.5
20160627024500,426.4,426.4,411.64,96.5385,31,57.1,69.1,68.0,62.5
20160627030000,426.4,426.4,416.56,97.6923,31,57.1,69.2,68.0,62.5
20160627031500,426.4,426.4,410.0,96.1538,31,57.1,69.2,68.0,62.5
20160627033000,426.4,426.4,410.0,96.1538,31,57.1,69.2,68.0,62.5
20160627034500,426.4,426.4,410.0,96.1538,31,57.1,69.2,68.0,62.5
20160627040000,426.4,426.4,410.0,96.1538,31,57.1,69.2,68.0,62.5
20160627041500,426.4,426.4,416.56,97.6923,31,57.1,69.1,68.0,62.5
20160627043000,426.4,426.4,411.64,96.5385,31,57.1,69.0,68.0,62.5
20160627044500,426.4,426.4,411.64,96.5385,31,57.1,69.0,68.0,62.5
20160627050000,426.4,426.4,405.08,95.0,31,57.1,68.9,68.0,62.5
20160627051500,426.4,426.4,400.16,93.8462,31,57.1,68.9,68.0,62.5
20160627053000,426.4,426.4,400.16,93.8462,31,57.1,68.9,68.0,62.5
20160627054500,426.4,426.4,416.56,97.6923,32,57.1,68.9,68.0,62.5
20160627060000,426.4,426.4,410.0,96.1538,32,57.1,68.7,68.0,62.5
20160627061500,426.4,426.4,410.0,96.1538,32,57.1,68.8,68.0,62.5
20160627063000,426.4,426.4,410.0,96.1538,32,57.1,68.8,68.0,62.5
20160627064500,426.4,426.4,410.0,96.1538,32,57.1,68.7,68.0,62.5
20160627070000,426.4,426.4,410.0,96.1538,32,57.1,68.7,68.0,62.5
20160627071500,426.4,426.4,410.0,96.1538,33,56.5,68.8,68.0,62.5
20160627073000,426.4,426.4,416.56,97.6923,33,56.5,68.9,68.0,62.5
20160627074500,426.4,426.4,411.64,96.5385,33,56.5,69.1,68.0,62.5
20160627080000,426.4,426.4,416.56,97.6923,33,57.1,69.4,68.0,62.5
20160627081500,426.4,426.4,447.72,105.0,33,57.1,69.6,68.0,62.5
20160627083000,426.4,426.4,437.88,102.6923,30,57.1,70.0,68.0,62.5
20160627084500,426.4,426.4,437.88,102.6923,30,57.1,70.5,68.0,62.5
20160627090000,426.4,426.4,442.8,103.8462,30,57.1,70.3,68.0,62.5
20160627091500,426.4,426.4,437.88,102.6923,29,57.1,70.7,68.0,62.5
20160627093000,426.4,426.4,437.88,102.6923,29,57.1,70.8,68.0,62.5
20160627094500,426.4,426.4,437.88,102.6923,29,57.1,70.6,68.0,62.5
20160627100000,426.4,426.4,442.8,103.8462,29,57.1,70.8,68.0,62.5
20160627101500,426.4,426.4,436.24,102.3077,29,57.1,71.0,68.0,62.5
20160627103000,426.4,426.4,436.24,102.3077,29,57.1,71.1,68.0,62.5
20160627104500,426.4,426.4,421.48,98.8462,29,57.1,71.2,68.0,62.5
20160627110000,426.4,426.4,426.4,100.0,29,57.1,70.8,68.0,62.5
20160627111500,426.4,426.4,421.48,98.8462,29,57.1,70.6,68.0,62.5
20160627113000,426.4,426.4,426.4,100.0,29,57.1,70.4,68.0,62.5
20160627114500,426.4,426.4,431.32,101.1538,29,57.1,70.5,68.0,62.5
20160627120000,426.4,426.4,431.32,101.1538,29,57.1,70.5,68.0,62.5
20160627121500,426.4,426.4,436.24,102.3077,29,57.1,70.7,68.0,62.5
20160627123000,426.4,426.4,416.56,97.6923,29,57.1,71.1,68.0,62.5
20160627124500,426.4,426.4,431.32,101.1538,29,57.1,71.2,68.0,62.5
20160627130000,426.4,426.4,426.4,100.0,29,57.1,71.3,68.0,62.5
20160627131500,426.4,426.4,447.72,105.0,29,57.1,71.2,68.0,62.5
20160627133000,426.4,426.4,431.32,101.1538,29,57.1,71.6,68.0,62.5
20160627134500,426.4,426.4,426.4,100.0,29,57.1,71.6,68.0,62.5
20160627140000,426.4,426.4,426.4,100.0,29,57.1,71.6,68.0,62.5
20160627141500,426.4,426.4,431.32,101.1538,29,57.1,71.6,68.0,62.5
20160627143000,426.4,426.4,436.24,102.3077,29,57.1,71.5,68.0,62.5
20160627144500,426.4,426.4,426.4,100.0,29,57.1,71.6,68.0,62.5
20160627150000,426.4,426.4,431.32,101.1538,29,57.1,71.9,68.0,62.5
20160627151500,426.4,426.4,452.64,106.1539,29,57.1,71.8,68.0,62.5
20160627153000,426.4,426.4,426.4,100.0,29,57.1,71.6,68.0,62.5
20160627154500,426.4,426.4,431.32,101.1538,29,57.1,71.3,68.0,62.5
20160627160000,426.4,426.4,426.4,100.0,29,57.1,71.4,68.0,62.5
20160627161500,426.4,426.4,421.48,98.8462,29,57.1,71.7,68.0,62.5
20160627163000,426.4,426.4,436.24,102.3077,29,57.1,71.7,68.0,62.5
20160627164500,426.4,426.4,436.24,102.3077,29,57.1,71.6,68.0,62.5
20160627170000,426.4,426.4,436.24,102.3077,29,57.1,71.3,68.0,62.5
20160627171500,426.4,426.4,442.8,103.8462,29,57.1,71.2,68.0,62.5
20160627173000,426.4,426.4,437.88,102.6923,29,57.1,70.9,68.0,62.5
20160627174500,426.4,426.4,442.8,103.8462,29,57.9,70.8,68.0,62.5
20160627180000,426.4,426.4,442.8,103.8462,29,57.6,70.8,68.0,62.5
20160627181500,426.4,426.4,437.88,102.6923,29,57.6,70.5,68.0,62.5
20160627183000,426.4,426.4,431.32,101.1538,29,57.6,70.4,68.0,62.5
20160627184500,426.4,426.4,426.4,100.0,29,57.6,70.3,68.0,62.5
20160627190000,426.4,426.4,416.56,97.6923,29,57.6,70.3,68.0,62.5
20160627191500,426.4,426.4,410.0,96.1538,29,57.6,70.2,68.0,62.5
20160627193000,426.4,426.4,410.0,96.1538,29,57.6,70.1,68.0,62.5
20160627194500,426.4,426.4,410.0,96.1538,29,57.6,70.1,68.0,62.5
20160627200000,426.4,426.4,405.08,95.0,29,57.6,70.1,68.0,62.5
20160627201500,426.4,426.4,405.08,95.0,29,57.6,70.2,68.0,62.5
20160627203000,426.4,426.4,410.0,96.1538,29,57.6,70.1,68.0,62.5
20160627204500,426.4,426.4,410.0,96.1538,29,56.9,70.0,68.0,62.5
20160627210000,426.4,426.4,395.24,92.6923,29,56.9,69.9,68.0,62.5
20160627211500,426.4,426.4,405.08,95.0,30,56.9,69.9,68.0,62.5
20160627213000,426.4,426.4,400.16,93.8462,30,56.9,69.8,68.0,62.5
20160627214500,426.4,426.4,410.0,96.1538,30,56.9,69.8,68.0,62.5
20160627220000,426.4,426.4,410.0,96.1538,30,56.9,69.7,68.0,62.5
20160627221500,426.4,426.4,400.16,93.8462,30,56.9,69.6,68.0,62.5
20160627223000,426.4,426.4,400.16,93.8462,30,56.9,69.6,68.0,62.5
20160627224500,426.4,426.4,405.08,95.0,30,56.9,69.6,68.0,62.5
20160627230000,426.4,426.4,410.0,96.1538,31,56.9,69.6,68.0,62.5
20160627231500,426.4,426.4,410.0,96.1538,31,56.9,69.4,68.0,62.5
20160627233000,426.4,426.4,410.0,96.1538,31,56.9,69.4,68.0,62.5
20160627234500,426.4,426.4,410.0,96.1538,31,56.9,69.4,68.0,62.5
20160628000000,426.4,426.4,416.56,97.6923,31,56.9,69.4,68.0,62.5
20160628001500,426.4,426.4,400.16,93.8462,31,56.9,69.3,68.0,62.5
20160628003000,426.4,426.4,411.64,96.5385,32,56.9,69.4,68.0,62.5
20160628004500,426.4,426.4,426.4,100.0,32,56.9,69.3,68.0,62.5
20160628010000,426.4,426.4,426.4,100.0,32,56.9,69.3,68.0,62.5
20160628011500,426.4,426.4,431.32,101.1538,32,56.9,69.2,68.0,62.5
20160628013000,426.4,426.4,431.32,101.1538,32,56.9,69.2,68.0,62.5
20160628014500,426.4,426.4,426.4,100.0,32,56.9,69.1,68.0,62.5
20160628020000,426.4,426.4,426.4,100.0,32,56.9,69.1,68.0,62.5
20160628021500,426.4,426.4,431.32,101.1538,32,56.9,69.1,68.0,62.5
20160628023000,426.4,426.4,431.32,101.1538,32,56.9,68.9,68.0,62.5
20160628024500,426.4,426.4,421.48,98.8462,32,56.9,68.9,68.0,62.5
20160628030000,426.4,426.4,410.0,96.1538,32,56.9,68.8,68.0,62.5
20160628031500,426.4,426.4,410.0,96.1538,32,56.9,68.9,68.0,62.5
20160628033000,426.4,426.4,410.0,96.1538,32,57.5,68.9,68.0,62.5
20160628034500,426.4,426.4,410.0,96.1538,32,57.5,68.9,68.0,62.5
20160628040000,426.4,426.4,410.0,96.1538,32,57.5,68.9,68.0,62.5
20160628041500,426.4,426.4,410.0,96.1538,32,56.8,68.8,68.0,62.5
20160628043000,426.4,426.4,405.08,95.0,32,56.8,68.8,68.0,62.5
20160628044500,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160628050000,426.4,426.4,416.56,97.6923,32,56.8,68.7,68.0,62.5
20160628051500,426.4,426.4,416.56,97.6923,32,56.8,68.6,68.0,62.5
20160628053000,426.4,426.4,411.64,96.5385,32,56.8,68.6,68.0,62.5
20160628054500,426.4,426.4,416.56,97.6923,32,56.8,68.5,68.0,62.5
20160628060000,426.4,426.4,416.56,97.6923,32,56.8,68.6,68.0,62.5
20160628061500,426.4,426.4,416.56,97.6923,32,56.8,68.6,68.0,62.5
20160628063000,426.4,426.4,416.56,97.6923,32,56.8,68.6,68.0,62.5
20160628064500,426.4,426.4,416.56,97.6923,32,56.8,68.5,68.0,62.5
20160628070000,426.4,426.4,411.64,96.5385,32,56.8,68.5,68.0,62.5
20160628071500,426.4,426.4,411.64,96.5385,32,56.8,68.6,68.0,62.5
20160628073000,426.4,426.4,416.56,97.6923,32,56.0,68.9,68.0,62.5
20160628074500,426.4,426.4,405.08,95.0,32,56.8,68.9,68.0,62.5
20160628080000,426.4,426.4,410.0,96.1538,32,56.8,69.3,68.0,62.5
20160628081500,426.4,426.4,410.0,96.1538,32,56.8,69.7,68.0,62.5
20160628083000,426.4,426.4,436.24,102.3077,32,56.8,69.8,68.0,62.5
20160628084500,426.4,426.4,447.72,105.0,32,56.8,70.0,68.0,62.5
20160628090000,426.4,426.4,436.24,102.3077,30,56.8,70.6,68.0,62.5
20160628091500,426.4,426.4,452.64,106.1539,30,56.8,70.3,68.0,62.5
20160628093000,426.4,426.4,452.64,106.1539,30,56.0,70.3,68.0,62.5
20160628094500,426.4,426.4,442.8,103.8462,30,56.0,70.5,68.0,62.5
20160628100000,426.4,426.4,442.8,103.8462,30,56.0,70.5,68.0,62.5
20160628101500,426.4,426.4,442.8,103.8462,30,56.0,70.7,68.0,62.5
20160628103000,426.4,426.4,447.72,105.0,30,56.0,70.7,68.0,62.5
20160628104500,426.4,426.4,442.8,103.8462,30,56.0,70.8,68.0,62.5
20160628110000,426.4,426.4,447.72,105.0,30,56.0,71.1,68.0,62.5
20160628111500,426.4,426.4,442.8,103.8462,30,56.0,71.4,68.0,62.5
20160628113000,426.4,426.4,437.88,102.6923,30,56.0,71.3,68.0,62.5
20160628114500,426.4,426.4,437.88,102.6923,30,56.0,71.2,68.0,62.5
20160628120000,426.4,426.4,437.88,102.6923,30,56.0,70.7,68.0,62.5
20160628121500,426.4,426.4,437.88,102.6923,30,56.0,70.6,68.0,62.5
20160628123000,426.4,426.4,437.88,102.6923,30,56.0,70.7,68.0,62.5
20160628124500,426.4,426.4,437.88,102.6923,30,56.0,70.9,68.0,62.5
20160628130000,426.4,426.4,437.88,102.6923,30,56.8,71.1,68.0,62.5
20160628131500,426.4,426.4,442.8,103.8462,30,56.8,71.0,68.0,62.5
20160628133000,426.4,426.4,436.24,102.3077,30,56.8,71.2,68.0,62.5
20160628134500,426.4,426.4,431.32,101.1538,30,56.8,71.2,68.0,62.5
20160628140000,426.4,426.4,431.32,101.1538,30,57.5,71.5,68.0,62.5
20160628141500,426.4,426.4,442.8,103.8462,30,57.5,71.0,68.0,62.5
20160628143000,426.4,426.4,442.8,103.8462,30,56.8,71.4,68.0,62.5
20160628144500,426.4,426.4,442.8,103.8462,30,56.8,71.6,68.0,62.5
20160628150000,426.4,426.4,426.4,100.0,29,56.8,71.6,68.0,62.5
20160628151500,426.4,426.4,436.24,102.3077,29,56.8,71.7,68.0,62.5
20160628153000,426.4,426.4,436.24,102.3077,29,56.8,71.7,68.0,62.5
20160628154500,426.4,426.4,447.72,105.0,29,57.4,71.1,68.0,62.5
20160628160000,426.4,426.4,436.24,102.3077,29,57.4,71.0,68.0,62.5
20160628161500,426.4,426.4,436.24,102.3077,29,57.4,70.8,68.0,62.5
20160628163000,426.4,426.4,426.4,100.0,29,57.4,70.6,68.0,62.5
20160628164500,426.4,426.4,416.56,97.6923,29,57.4,70.6,68.0,62.5
20160628170000,426.4,426.4,416.56,97.6923,29,57.4,70.6,68.0,62.5
20160628171500,426.4,426.4,421.48,98.8462,29,57.4,70.5,68.0,62.5
20160628173000,426.4,426.4,411.64,96.5385,29,56.8,70.5,68.0,62.5
20160628174500,426.4,426.4,411.64,96.5385,30,57.5,70.2,68.0,62.5
20160628180000,426.4,426.4,400.16,93.8462,30,56.8,70.2,68.0,62.5
20160628181500,426.4,426.4,405.08,95.0,30,56.8,70.0,68.0,62.5
20160628183000,426.4,426.4,411.64,96.5385,31,56.8,69.8,68.0,62.5
20160628184500,426.4,426.4,411.64,96.5385,31,56.8,69.7,68.0,62.5
20160628190000,426.4,426.4,405.08,95.0,31,56.8,69.6,68.0,62.5
20160628191500,426.4,426.4,410.0,96.1538,31,56.8,69.5,68.0,62.5
20160628193000,426.4,426.4,405.08,95.0,31,56.8,69.5,68.0,62.5
20160628194500,426.4,426.4,400.16,93.8462,31,56.8,69.3,68.0,62.5
20160628200000,426.4,426.4,405.08,95.0,31,56.8,69.3,68.0,62.5
20160628201500,426.4,426.4,405.08,95.0,31,56.8,69.2,68.0,62.5
20160628203000,426.4,426.4,405.08,95.0,31,56.8,69.1,68.0,62.5
20160628204500,426.4,426.4,411.64,96.5385,32,56.8,69.1,68.0,62.5
20160628210000,426.4,426.4,411.64,96.5385,32,56.8,69.2,68.0,62.5
20160628211500,426.4,426.4,411.64,96.5385,32,56.8,69.1,68.0,62.5
20160628213000,426.4,426.4,411.64,96.5385,32,56.8,69.0,68.0,62.5
20160628214500,426.4,426.4,411.64,96.5385,32,56.8,69.0,68.0,62.5
20160628220000,426.4,426.4,411.64,96.5385,32,56.8,68.8,68.0,62.5
20160628221500,426.4,426.4,411.64,96.5385,32,57.5,68.9,68.0,62.5
20160628223000,426.4,426.4,411.64,96.5385,32,57.5,68.9,68.0,62.5
20160628224500,426.4,426.4,411.64,96.5385,32,56.8,68.8,68.0,62.5
20160628230000,426.4,426.4,411.64,96.5385,32,56.8,68.8,68.0,62.5
20160628231500,426.4,426.4,411.64,96.5385,32,56.8,68.8,68.0,62.5
20160628233000,426.4,426.4,411.64,96.5385,32,56.8,68.8,68.0,62.5
20160628234500,426.4,426.4,411.64,96.5385,32,56.8,68.7,68.0,62.5
20160629000000,426.4,426.4,405.08,95.0,32,56.8,68.7,68.0,62.5
20160629001500,426.4,426.4,405.08,95.0,32,56.8,68.7,68.0,62.5
20160629003000,426.4,426.4,410.0,96.1538,32,56.8,68.6,68.0,62.5
20160629004500,426.4,426.4,410.0,96.1538,32,56.8,68.6,68.0,62.5
20160629010000,426.4,426.4,405.08,95.0,32,56.8,68.6,68.0,62.5
20160629011500,426.4,426.4,421.48,98.8462,33,57.5,68.4,68.0,62.5
20160629013000,426.4,426.4,431.32,101.1538,33,56.8,68.4,68.0,62.5
20160629014500,426.4,426.4,426.4,100.0,33,56.8,68.4,68.0,62.5
20160629020000,426.4,426.4,426.4,100.0,33,56.8,68.3,68.0,62.5
20160629021500,426.4,426.4,431.32,101.1538,33,56.8,68.3,68.0,62.5
20160629023000,426.4,426.4,437.88,102.6923,33,56.8,68.3,68.0,62.5
20160629024500,426.4,426.4,437.88,102.6923,33,56.8,68.2,68.0,62.5
20160629030000,426.4,426.4,437.88,102.6923,33,56.8,68.2,68.0,62.5
20160629031500,426.4,426.4,437.88,102.6923,33,56.8,68.2,68.0,62.5
20160629033000,426.4,426.4,437.88,102.6923,33,56.8,68.1,68.0,62.5
20160629034500,426.4,426.4,437.88,102.6923,33,56.8,68.1,68.0,62.5
20160629040000,426.4,426.4,437.88,102.6923,33,56.8,68.1,68.0,62.5
20160629041500,426.4,426.4,437.88,102.6923,33,56.8,68.1,68.0,62.5
20160629043000,426.4,426.4,437.88,102.6923,33,56.8,67.9,68.0,62.5
20160629044500,426.4,426.4,437.88,102.6923,33,56.8,68.1,68.0,62.5
20160629050000,426.4,426.4,431.32,101.1538,33,56.8,68.0,68.0,62.5
20160629051500,426.4,426.4,436.24,102.3077,33,56.8,67.9,68.0,62.5
20160629053000,426.4,426.4,431.32,101.1538,33,56.8,67.9,68.0,62.5
20160629054500,426.4,426.4,437.88,102.6923,33,57.5,68.0,68.0,62.5
20160629060000,426.4,426.4,431.32,101.1538,33,57.5,68.0,68.0,62.5
20160629061500,426.4,426.4,436.24,102.3077,33,56.9,68.0,68.0,62.5
20160629063000,426.4,426.4,436.24,102.3077,33,56.9,68.0,68.0,62.5
20160629064500,426.4,426.4,431.32,101.1538,33,56.9,67.8,68.0,62.5
20160629070000,426.4,426.4,436.24,102.3077,33,56.9,67.9,68.0,62.5
20160629071500,426.4,426.4,421.48,98.8462,33,56.9,67.9,68.0,62.5
20160629073000,426.4,426.4,421.48,98.8462,33,56.9,68.1,68.0,62.5
20160629074500,426.4,426.4,426.4,100.0,33,56.9,68.4,68.0,62.5
20160629080000,426.4,426.4,421.48,98.8462,33,56.9,68.4,68.0,62.5
20160629081500,426.4,426.4,426.4,100.0,33,56.9,68.8,68.0,62.5
20160629083000,426.4,426.4,426.4,100.0,33,56.9,69.2,68.0,62.5
20160629084500,426.4,426.4,431.32,101.1538,33,56.9,69.2,68.0,62.5
20160629090000,426.4,426.4,436.24,102.3077,33,56.9,69.4,68.0,62.5
20160629091500,426.4,426.4,436.24,102.3077,33,56.9,69.8,68.0,62.5
20160629093000,426.4,426.4,447.72,105.0,33,56.9,69.8,68.0,62.5
20160629094500,426.4,426.4,447.72,105.0,33,56.9,69.9,68.0,62.5
20160629100000,426.4,426.4,447.72,105.0,33,56.9,69.8,68.0,62.5
20160629101500,426.4,426.4,452.64,106.1539,33,56.0,70.0,68.0,62.5
20160629103000,426.4,426.4,426.4,100.0,32,56.0,70.2,68.0,62.5
20160629104500,426.4,426.4,437.88,102.6923,32,56.0,70.3,68.0,62.5
20160629110000,426.4,426.4,437.88,102.6923,32,56.0,70.4,68.0,62.5
20160629111500,426.4,426.4,437.88,102.6923,32,56.0,70.5,68.0,62.5
20160629113000,426.4,426.4,431.32,101.1538,32,56.0,70.5,68.0,62.5
20160629114500,426.4,426.4,436.24,102.3077,32,56.0,70.6,68.0,62.5
20160629120000,426.4,426.4,447.72,105.0,32,56.0,70.7,68.0,62.5
20160629121500,426.4,426.4,437.88,102.6923,32,56.0,70.7,68.0,62.5
20160629123000,426.4,426.4,431.32,101.1538,32,56.0,70.8,68.0,62.5
20160629124500,426.4,426.4,426.4,100.0,32,56.0,70.8,68.0,62.5
20160629130000,426.4,426.4,436.24,102.3077,32,56.0,70.9,68.0,62.5
20160629131500,426.4,426.4,416.56,97.6923,32,56.0,70.9,68.0,62.5
20160629133000,426.4,426.4,416.56,97.6923,32,56.7,71.3,68.0,62.5
20160629134500,426.4,426.4,416.56,97.6923,32,56.7,71.2,68.0,62.5
20160629140000,426.4,426.4,416.56,97.6923,32,56.7,71.0,68.0,62.5
20160629141500,426.4,426.4,421.48,98.8462,32,57.5,71.2,68.0,62.5
20160629143000,426.4,426.4,421.48,98.8462,32,57.5,71.3,68.0,62.5
20160629144500,426.4,426.4,426.4,100.0,31,56.8,71.4,68.0,62.5
20160629150000,426.4,426.4,426.4,100.0,31,56.8,71.6,68.0,62.5
20160629151500,426.4,426.4,426.4,100.0,31,56.8,71.4,68.0,62.5
20160629153000,426.4,426.4,431.32,101.1538,31,56.8,71.7,68.0,62.5
20160629154500,426.4,426.4,426.4,100.0,31,56.8,71.6,68.0,62.5
20160629160000,426.4,426.4,431.32,101.1538,31,56.8,71.7,68.0,62.5
20160629161500,426.4,426.4,431.32,101.1538,31,56.8,71.7,68.0,62.5
20160629163000,426.4,426.4,426.4,100.0,31,56.8,71.7,68.0,62.5
20160629164500,426.4,426.4,411.64,96.5385,32,56.8,72.1,68.0,62.5
20160629170000,426.4,426.4,411.64,96.5385,32,56.8,72.1,68.0,62.5
20160629171500,426.4,426.4,447.72,105.0,31,56.8,71.7,68.0,62.5
20160629173000,426.4,426.4,442.8,103.8462,31,56.8,71.3,68.0,62.5
20160629174500,426.4,426.4,405.08,95.0,32,56.8,71.3,68.0,62.5
20160629180000,426.4,426.4,410.0,96.1538,33,56.8,71.2,68.0,62.5
20160629181500,426.4,426.4,416.56,97.6923,33,56.8,70.9,68.0,62.5
20160629183000,426.4,426.4,421.48,98.8462,33,56.8,71.0,68.0,62.5
20160629184500,426.4,426.4,416.56,97.6923,33,56.8,70.8,68.0,62.5
20160629190000,426.4,426.4,426.4,100.0,33,56.8,70.8,68.0,62.5
20160629191500,426.4,426.4,416.56,97.6923,33,56.8,70.9,68.0,62.5
20160629193000,426.4,426.4,411.64,96.5385,33,56.8,70.8,68.0,62.5
20160629194500,426.4,426.4,416.56,97.6923,33,57.5,70.9,68.0,62.5
20160629200000,426.4,426.4,411.64,96.5385,33,56.7,70.7,68.0,62.5
20160629201500,426.4,426.4,411.64,96.5385,33,56.7,70.8,68.0,62.5
20160629203000,426.4,426.4,411.64,96.5385,33,56.7,70.4,68.0,62.5
20160629204500,426.4,426.4,411.64,96.5385,33,56.7,70.2,68.0,62.5
20160629210000,426.4,426.4,411.64,96.5385,33,56.7,70.2,68.0,62.5
20160629211500,426.4,426.4,411.64,96.5385,33,56.7,70.0,68.0,62.5
20160629213000,426.4,426.4,411.64,96.5385,33,56.7,70.0,68.0,62.5
20160629214500,426.4,426.4,411.64,96.5385,33,56.7,70.0,68.0,62.5
20160629220000,426.4,426.4,400.16,93.8462,33,56.7,69.8,68.0,62.5
20160629221500,426.4,426.4,400.16,93.8462,33,56.7,69.8,68.0,62.5
20160629223000,426.4,426.4,405.08,95.0,33,56.7,69.7,68.0,62.5
20160629224500,426.4,426.4,400.16,93.8462,33,56.7,69.7,68.0,62.5
20160629230000,426.4,426.4,411.64,96.5385,34,56.7,69.5,68.0,62.5
20160629231500,426.4,426.4,411.64,96.5385,34,56.7,69.5,68.0,62.5
20160629233000,426.4,426.4,411.64,96.5385,34,56.7,69.4,68.0,62.5
20160629234500,426.4,426.4,411.64,96.5385,34,56.7,69.4,68.0,62.5
20160630000000,426.4,426.4,411.64,96.5385,34,56.7,69.3,68.0,62.5
20160630001500,426.4,426.4,416.56,97.6923,34,56.7,69.4,68.0,62.5
20160630003000,426.4,426.4,410.0,96.1538,34,56.7,69.4,68.0,62.5
20160630004500,426.4,426.4,410.0,96.1538,34,56.7,69.2,68.0,62.5
20160630010000,426.4,426.4,405.08,95.0,34,56.7,69.1,68.0,62.5
20160630011500,426.4,426.4,410.0,96.1538,34,56.7,69.2,68.0,62.5
20160630013000,426.4,426.4,405.08,95.0,34,56.7,69.2,68.0,62.5
20160630014500,426.4,426.4,405.08,95.0,34,56.7,69.1,68.0,62.5
20160630020000,426.4,426.4,410.0,96.1538,34,56.7,69.0,68.0,62.5
20160630021500,426.4,426.4,410.0,96.1538,34,56.7,69.0,68.0,62.5
20160630023000,426.4,426.4,405.08,95.0,34,56.7,68.8,68.0,62.5
20160630024500,426.4,426.4,405.08,95.0,34,56.7,69.0,68.0,62.5
20160630030000,426.4,426.4,405.08,95.0,34,56.7,68.9,68.0,62.5
20160630031500,426.4,426.4,410.0,96.1538,34,56.7,68.8,68.0,62.5
20160630033000,426.4,426.4,410.0,96.1538,34,56.7,68.8,68.0,62.5
20160630034500,426.4,426.4,426.4,100.0,34,56.7,68.6,68.0,62.5
20160630040000,426.4,426.4,431.32,101.1538,34,56.7,68.7,68.0,62.5
20160630041500,426.4,426.4,426.4,100.0,34,56.7,68.6,68.0,62.5
20160630043000,426.4,426.4,426.4,100.0,34,56.7,68.6,68.0,62.5
20160630044500,426.4,426.4,426.4,100.0,34,56.7,68.6,68.0,62.5
20160630050000,426.4,426.4,426.4,100.0,34,56.7,68.4,68.0,62.5
20160630051500,426.4,426.4,421.48,98.8462,34,56.7,68.5,68.0,62.5
20160630053000,426.4,426.4,421.48,98.8462,34,56.7,68.4,68.0,62.5
20160630054500,426.4,426.4,421.48,98.8462,34,56.7,68.4,68.0,62.5
20160630060000,426.4,426.4,416.56,97.6923,34,57.5,68.4,68.0,62.5
20160630061500,426.4,426.4,421.48,98.8462,34,56.4,68.4,68.0,62.5
20160630063000,426.4,426.4,400.16,93.8462,30,56.4,68.9,68.0,62.5
20160630064500,426.4,426.4,395.24,92.6923,33,56.4,68.7,68.0,62.5
20160630070000,426.4,426.4,405.08,95.0,34,56.4,68.4,68.0,62.5
20160630071500,426.4,426.4,410.0,96.1538,34,56.4,68.6,68.0,62.5
20160630073000,426.4,426.4,405.08,95.0,34,56.4,68.8,68.0,62.5
20160630074500,426.4,426.4,410.0,96.1538,34,57.1,69.0,68.0,62.5
20160630080000,426.4,426.4,405.08,95.0,34,57.1,69.0,68.0,62.5
20160630081500,426.4,426.4,405.08,95.0,34,57.1,69.2,68.0,62.5
20160630083000,426.4,426.4,405.08,95.0,34,57.1,69.5,68.0,62.5
20160630084500,426.4,426.4,410.0,96.1538,34,57.1,69.6,68.0,62.5
20160630090000,426.4,426.4,436.24,102.3077,34,56.4,69.6,68.0,62.5
20160630091500,426.4,426.4,436.24,102.3077,34,56.4,69.8,68.0,62.5
20160630093000,426.4,426.4,447.72,105.0,34,56.4,70.2,68.0,62.5
20160630094500,426.4,426.4,447.72,105.0,33,56.4,70.4,68.0,62.5
20160630100000,426.4,426.4,442.8,103.8462,33,56.4,70.3,68.0,62.5
20160630101500,426.4,426.4,437.88,102.6923,33,56.4,70.0,68.0,62.5
20160630103000,426.4,426.4,447.72,105.0,33,56.4,70.0,68.0,62.5
20160630104500,426.4,426.4,442.8,103.8462,33,56.4,70.3,68.0,62.5
20160630110000,426.4,426.4,426.4,100.0,33,56.4,70.2,68.0,62.5
20160630111500,426.4,426.4,421.48,98.8462,33,56.4,70.5,68.0,62.5
20160630113000,426.4,426.4,431.32,101.1538,33,56.4,70.5,68.0,62.5
20160630114500,426.4,426.4,436.24,102.3077,33,57.1,70.7,68.0,62.5
20160630120000,426.4,426.4,436.24,102.3077,33,57.1,70.7,68.0,62.5
20160630121500,426.4,426.4,431.32,101.1538,33,57.1,70.8,68.0,62.5
20160630123000,426.4,426.4,437.88,102.6923,33,57.1,71.0,68.0,62.5
20160630124500,426.4,426.4,431.32,101.1538,33,56.4,71.0,68.0,62.5
20160630130000,426.4,426.4,421.48,98.8462,33,56.4,71.0,68.0,62.5
20160630131500,426.4,426.4,416.56,97.6923,33,56.4,70.8,68.0,62.5
20160630133000,426.4,426.4,416.56,97.6923,33,57.1,71.2,68.0,62.5
20160630134500,426.4,426.4,436.24,102.3077,33,56.4,71.3,68.0,62.5
20160630140000,426.4,426.4,447.72,105.0,33,57.2,70.8,68.0,62.5
20160630141500,426.4,426.4,442.8,103.8462,32,57.2,70.4,68.0,62.5
20160630143000,426.4,426.4,447.72,105.0,32,57.2,70.9,68.0,62.5
20160630144500,426.4,426.4,452.64,106.1539,32,57.2,70.7,68.0,62.5
20160630150000,426.4,426.4,452.64,106.1539,32,57.2,70.7,68.0,62.5
20160630151500,426.4,426.4,442.8,103.8462,31,57.2,70.7,68.0,62.5
20160630153000,426.4,426.4,437.88,102.6923,31,57.2,70.5,68.0,62.5
20160630154500,426.4,426.4,431.32,101.1538,31,57.2,70.6,68.0,62.5
20160630160000,426.4,426.4,442.8,103.8462,31,57.2,70.5,68.0,62.5
20160630161500,426.4,426.4,436.24,102.3077,31,57.2,70.5,68.0,62.5
20160630163000,426.4,426.4,431.32,101.1538,31,57.2,70.2,68.0,62.5
20160630164500,426.4,426.4,437.88,102.6923,31,57.2,70.1,68.0,62.5
20160630170000,426.4,426.4,431.32,101.1538,31,57.2,69.9,68.0,62.5
20160630171500,426.4,426.4,410.0,96.1538,31,57.2,70.1,68.0,62.5
20160630173000,426.4,426.4,400.16,93.8462,31,57.2,70.1,68.0,62.5
20160630174500,426.4,426.4,405.08,95.0,31,57.2,69.9,68.0,62.5
20160630180000,426.4,426.4,405.08,95.0,32,56.0,69.7,68.0,62.5
20160630181500,426.4,0.0,111.52,26.1538,0,60.2,70.6,85.0,60.0
20160630183000,426.4,0.0,154.16,36.1538,0,63.6,71.0,85.0,60.0
20160630184500,426.4,0.0,165.64,38.8462,0,66.7,71.3,85.0,60.0
20160630190000,426.4,0.0,175.48,41.1538,0,68.6,71.7,85.0,60.0
20160630191500,426.4,0.0,186.96,43.8462,0,70.5,72.0,85.0,60.0
20160630193000,426.4,0.0,175.48,41.1538,0,71.5,72.3,85.0,60.0
20160630194500,426.4,0.0,186.96,43.8462,0,72.4,72.6,85.0,60.0
20160630200000,426.4,0.0,186.96,43.8462,100,73.4,72.8,85.0,60.0
20160630201500,426.4,0.0,175.48,41.1538,100,74.4,73.1,85.0,60.0
20160630203000,426.4,0.0,186.96,43.8462,100,74.4,73.3,85.0,60.0
20160630204500,426.4,0.0,175.48,41.1538,100,75.5,73.5,85.0,60.0
20160630210000,426.4,0.0,186.96,43.8462,100,76.3,73.8,85.0,60.0
20160630211500,426.4,0.0,175.48,41.1538,100,76.3,73.9,85.0,60.0
20160630213000,426.4,0.0,175.48,41.1538,100,76.3,74.1,85.0,60.0
20160630214500,426.4,0.0,175.48,41.1538,100,77.2,74.2,85.0,60.0
20160630220000,426.4,0.0,175.48,41.1538,100,77.2,74.4,85.0,60.0
20160630221500,426.4,0.0,175.48,41.1538,100,77.2,74.5,85.0,60.0
20160630223000,426.4,0.0,175.48,41.1538,100,77.2,74.7,85.0,60.0
20160630224500,426.4,0.0,175.48,41.1538,100,77.2,74.8,85.0,60.0
20160630230000,426.4,0.0,175.48,41.1538,100,78.2,74.9,85.0,60.0
20160630231500,426.4,0.0,175.48,41.1538,100,78.2,75.0,85.0,60.0
20160630233000,426.4,0.0,175.48,41.1538,100,78.2,75.1,85.0,60.0
20160630234500,426.4,0.0,175.48,41.1538,100,78.2,75.2,85.0,60.0
20160701000000,426.4,0.0,175.48,41.1538,100,78.2,75.3,85.0,60.0
20160701001500,426.4,0.0,175.48,41.1538,100,78.2,75.4,85.0,60.0
20160701003000,426.4,0.0,165.64,38.8462,100,78.2,75.5,85.0,60.0
20160701004500,426.4,0.0,165.64,38.8462,100,78.2,75.5,85.0,60.0
20160701010000,426.4,0.0,165.64,38.8462,100,78.2,75.6,85.0,60.0
20160701011500,426.4,0.0,175.48,41.1538,100,78.2,75.7,85.0,60.0
20160701013000,426.4,0.0,165.64,38.8462,100,78.2,75.7,85.0,60.0
20160701014500,426.4,0.0,165.64,38.8462,100,78.2,75.8,85.0,60.0
20160701020000,426.4,0.0,165.64,38.8462,100,78.2,75.9,85.0,60.0
20160701021500,426.4,0.0,165.64,38.8462,100,78.2,75.9,85.0,60.0
20160701023000,426.4,0.0,165.64,38.8462,100,78.2,76.0,85.0,60.0
20160701024500,426.4,0.0,165.64,38.8462,100,78.2,76.0,85.0,60.0
20160701030000,426.4,0.0,165.64,38.8462,100,78.2,76.0,85.0,60.0
20160701031500,426.4,0.0,154.16,36.1538,100,78.2,76.1,85.0,60.0
20160701033000,426.4,0.0,165.64,38.8462,100,78.2,76.1,85.0,60.0
20160701034500,426.4,0.0,165.64,38.8462,100,78.2,76.1,85.0,60.0
20160701040000,426.4,0.0,154.16,36.1538,100,78.2,76.2,85.0,60.0
20160701041500,426.4,0.0,154.16,36.1538,100,78.2,76.2,85.0,60.0
20160701043000,426.4,0.0,154.16,36.1538,100,78.2,76.2,85.0,60.0
20160701044500,426.4,0.0,154.16,36.1538,100,78.2,76.2,85.0,60.0
20160701050000,426.4,0.0,154.16,36.1538,100,78.2,76.3,85.0,60.0
20160701051500,426.4,0.0,154.16,36.1538,100,78.2,76.3,85.0,60.0
20160701053000,426.4,0.0,154.16,36.1538,100,78.2,76.4,85.0,60.0
20160701054500,426.4,0.0,154.16,36.1538,100,78.2,76.4,85.0,60.0
20160701060000,426.4,0.0,111.52,26.1538,100,77.3,76.4,85.0,60.0
20160701061500,426.4,426.4,395.24,92.6923,28,58.4,74.8,68.0,62.5
20160701063000,426.4,426.4,447.72,105.0,31,57.6,73.6,68.0,62.5
20160701064500,426.4,426.4,454.28,106.5385,26,58.7,73.1,68.0,62.5
20160701070000,426.4,426.4,341.12,80.0,31,58.7,72.6,68.0,62.5
20160701071500,426.4,426.4,431.32,101.1538,26,57.9,72.6,68.0,62.5
20160701073000,426.4,426.4,426.4,100.0,26,57.9,72.3,68.0,62.5
20160701074500,426.4,426.4,426.4,100.0,25,57.9,72.5,68.0,62.5
20160701080000,426.4,426.4,421.48,98.8462,26,57.9,72.3,68.0,62.5
20160701081500,426.4,426.4,400.16,93.8462,30,57.9,72.0,68.0,62.5
20160701083000,426.4,426.4,437.88,102.6923,27,57.9,72.1,68.0,62.5
20160701084500,426.4,426.4,437.88,102.6923,30,57.9,72.1,68.0,62.5
20160701090000,426.4,426.4,452.64,106.1539,27,57.9,72.0,68.0,62.5
20160701091500,426.4,426.4,175.48,41.1538,33,57.9,72.1,68.0,62.5
20160701093000,426.4,426.4,426.4,100.0,26,57.9,71.8,68.0,62.5
20160701094500,426.4,426.4,436.24,102.3077,26,57.2,71.7,68.0,62.5
20160701100000,426.4,426.4,431.32,101.1538,26,57.2,71.8,68.0,62.5
20160701101500,426.4,426.4,426.4,100.0,26,57.2,71.8,68.0,62.5
20160701103000,426.4,426.4,426.4,100.0,26,57.2,71.7,68.0,62.5
20160701104500,426.4,426.4,416.56,97.6923,26,57.2,71.7,68.0,62.5
20160701110000,426.4,426.4,426.4,100.0,26,57.8,71.7,68.0,62.5
20160701111500,426.4,426.4,426.4,100.0,26,57.2,71.6,68.0,62.5
20160701113000,426.4,426.4,426.4,100.0,26,57.2,71.6,68.0,62.5
20160701114500,426.4,426.4,421.48,98.8462,26,57.2,71.7,68.0,62.5
20160701120000,426.4,426.4,421.48,98.8462,26,57.2,71.4,68.0,62.5
20160701121500,426.4,426.4,426.4,100.0,26,57.2,71.4,68.0,62.5
20160701123000,426.4,426.4,421.48,98.8462,26,57.2,71.6,68.0,62.5
20160701124500,426.4,426.4,416.56,97.6923,26,57.2,71.5,68.0,62.5
20160701130000,426.4,426.4,411.64,96.5385,26,57.2,71.6,68.0,62.5
20160701131500,426.4,426.4,426.4,100.0,26,57.2,71.7,68.0,62.5
20160701133000,426.4,426.4,416.56,97.6923,26,57.2,71.6,68.0,62.5
20160701134500,426.4,426.4,421.48,98.8462,26,57.2,71.8,68.0,62.5
20160701140000,426.4,426.4,416.56,97.6923,26,57.2,71.9,68.0,62.5
20160701141500,426.4,426.4,421.48,98.8462,26,57.2,71.8,68.0,62.5
20160701143000,426.4,426.4,421.48,98.8462,26,57.2,71.7,68.0,62.5
20160701144500,426.4,426.4,421.48,98.8462,26,57.2,71.7,68.0,62.5
20160701150000,426.4,426.4,426.4,100.0,26,57.2,71.6,68.0,62.5
20160701151500,426.4,426.4,431.32,101.1538,26,57.2,71.7,68.0,62.5
20160701153000,426.4,426.4,431.32,101.1538,26,57.2,71.8,68.0,62.5
20160701154500,426.4,426.4,416.56,97.6923,26,57.2,71.7,68.0,62.5
20160701160000,426.4,426.4,426.4,100.0,26,57.2,71.8,68.0,62.5
20160701161500,426.4,426.4,426.4,100.0,26,57.2,71.7,68.0,62.5
20160701163000,426.4,426.4,416.56,97.6923,26,57.2,71.4,68.0,62.5
20160701164500,426.4,426.4,411.64,96.5385,26,57.2,71.4,68.0,62.5
20160701170000,426.4,426.4,411.64,96.5385,26,57.2,71.0,68.0,62.5
20160701171500,426.4,426.4,411.64,96.5385,26,57.2,71.3,68.0,62.5
20160701173000,426.4,426.4,405.08,95.0,26,57.2,71.2,68.0,62.5
20160701174500,426.4,426.4,410.0,96.1538,26,57.2,71.3,68.0,62.5
20160701180000,426.4,426.4,395.24,92.6923,26,57.2,71.3,68.0,62.5
20160701181500,426.4,426.4,405.08,95.0,26,57.2,71.2,68.0,62.5
20160701183000,426.4,426.4,405.08,95.0,26,57.2,71.1,68.0,62.5
20160701184500,426.4,426.4,405.08,95.0,28,57.2,71.1,68.0,62.5
20160701190000,426.4,426.4,411.64,96.5385,28,57.2,71.2,68.0,62.5
20160701191500,426.4,426.4,405.08,95.0,28,56.4,71.2,68.0,62.5
20160701193000,426.4,426.4,410.0,96.1538,28,56.4,71.1,68.0,62.5
20160701194500,426.4,426.4,400.16,93.8462,28,56.4,70.8,68.0,62.5
20160701200000,426.4,426.4,410.0,96.1538,28,56.4,70.8,68.0,62.5
20160701201500,426.4,426.4,410.0,96.1538,28,56.4,70.8,68.0,62.5
20160701203000,426.4,426.4,410.0,96.1538,28,57.1,70.8,68.0,62.5
20160701204500,426.4,426.4,410.0,96.1538,28,57.1,70.8,68.0,62.5
20160701210000,426.4,426.4,410.0,96.1538,28,57.1,70.7,68.0,62.5
20160701211500,426.4,426.4,405.08,95.0,28,57.1,70.7,68.0,62.5
20160701213000,426.4,426.4,410.0,96.1538,28,57.1,70.7,68.0,62.5
20160701214500,426.4,426.4,405.08,95.0,28,57.1,70.6,68.0,62.5
20160701220000,426.4,426.4,405.08,95.0,28,57.1,70.7,68.0,62.5
20160701221500,426.4,426.4,405.08,95.0,28,57.1,70.5,68.0,62.5
20160701223000,426.4,426.4,405.08,95.0,28,57.1,70.4,68.0,62.5
20160701224500,426.4,426.4,400.16,93.8462,28,57.1,70.4,68.0,62.5
20160701230000,426.4,426.4,405.08,95.0,28,57.1,70.4,68.0,62.5
20160701231500,426.4,426.4,410.0,96.1538,29,57.1,70.4,68.0,62.5
20160701233000,426.4,426.4,410.0,96.1538,29,57.1,70.3,68.0,62.5
20160701234500,426.4,426.4,395.24,92.6923,29,57.1,70.3,68.0,62.5
20160702000000,426.4,426.4,395.24,92.6923,29,57.1,70.3,68.0,62.5
20160702001500,426.4,426.4,410.0,96.1538,29,57.1,70.3,68.0,62.5
20160702003000,426.4,426.4,410.0,96.1538,29,57.1,70.1,68.0,62.5
20160702004500,426.4,426.4,405.08,95.0,29,57.1,70.2,68.0,62.5
20160702010000,426.4,426.4,410.0,96.1538,29,57.1,70.0,68.0,62.5
20160702011500,426.4,426.4,452.64,106.1539,31,57.1,69.7,68.0,62.5
20160702013000,426.4,426.4,421.48,98.8462,30,57.1,69.8,68.0,62.5
20160702014500,426.4,426.4,431.32,101.1538,30,57.1,69.7,68.0,62.5
20160702020000,426.4,426.4,431.32,101.1538,30,57.1,69.7,68.0,62.5
20160702021500,426.4,426.4,426.4,100.0,30,57.1,69.7,68.0,62.5
20160702023000,426.4,426.4,426.4,100.0,30,57.1,69.7,68.0,62.5
20160702024500,426.4,426.4,436.24,102.3077,30,57.1,69.6,68.0,62.5
20160702030000,426.4,426.4,436.24,102.3077,30,57.1,69.5,68.0,62.5
20160702031500,426.4,426.4,426.4,100.0,30,57.1,69.5,68.0,62.5
20160702033000,426.4,426.4,436.24,102.3077,30,57.1,69.4,68.0,62.5
20160702034500,426.4,426.4,421.48,98.8462,30,57.1,69.3,68.0,62.5
20160702040000,426.4,426.4,426.4,100.0,30,57.1,69.3,68.0,62.5
20160702041500,426.4,426.4,416.56,97.6923,30,57.1,69.3,68.0,62.5
20160702043000,426.4,426.4,411.64,96.5385,30,57.1,69.2,68.0,62.5
20160702044500,426.4,426.4,411.64,96.5385,30,57.1,69.2,68.0,62.5
20160702050000,426.4,426.4,411.64,96.5385,30,57.1,69.1,68.0,62.5
20160702051500,426.4,426.4,411.64,96.5385,30,57.1,69.1,68.0,62.5
20160702053000,426.4,426.4,411.64,96.5385,30,57.1,69.2,68.0,62.5
20160702054500,426.4,426.4,411.64,96.5385,30,57.1,69.2,68.0,62.5
20160702060000,426.4,426.4,411.64,96.5385,30,57.1,69.2,68.0,62.5
20160702061500,426.4,426.4,411.64,96.5385,30,57.1,69.1,68.0,62.5
20160702063000,426.4,426.4,411.64,96.5385,30,57.1,69.0,68.0,62.5
20160702064500,426.4,426.4,405.08,95.0,30,57.1,69.1,68.0,62.5
20160702070000,426.4,426.4,410.0,96.1538,30,57.1,69.1,68.0,62.5
20160702071500,426.4,426.4,410.0,96.1538,30,57.1,69.1,68.0,62.5
20160702073000,426.4,426.4,410.0,96.1538,30,56.4,69.0,68.0,62.5
20160702074500,426.4,426.4,410.0,96.1538,30,56.4,69.1,68.0,62.5
20160702080000,426.4,426.4,426.4,100.0,30,56.4,69.1,68.0,62.5
20160702081500,426.4,426.4,431.32,101.1538,30,56.4,69.0,68.0,62.5
20160702083000,426.4,426.4,436.24,102.3077,30,56.4,69.0,68.0,62.5
20160702084500,426.4,426.4,442.8,103.8462,30,56.4,69.0,68.0,62.5
20160702090000,426.4,426.4,447.72,105.0,30,56.4,69.0,68.0,62.5
20160702091500,426.4,426.4,447.72,105.0,30,56.4,68.9,68.0,62.5
20160702093000,426.4,426.4,447.72,105.0,30,56.4,69.0,68.0,62.5
20160702094500,426.4,426.4,436.24,102.3077,30,56.4,69.1,68.0,62.5
20160702100000,426.4,426.4,436.24,102.3077,30,56.4,69.0,68.0,62.5
20160702101500,426.4,426.4,436.24,102.3077,30,56.4,69.1,68.0,62.5
20160702103000,426.4,426.4,447.72,105.0,30,56.4,69.0,68.0,62.5
20160702104500,426.4,426.4,437.88,102.6923,30,56.4,69.0,68.0,62.5
20160702110000,426.4,426.4,437.88,102.6923,30,55.5,69.0,68.0,62.5
20160702111500,426.4,426.4,437.88,102.6923,30,55.5,69.1,68.0,62.5
20160702113000,426.4,426.4,442.8,103.8462,30,55.5,69.1,68.0,62.5
20160702114500,426.4,426.4,436.24,102.3077,30,55.5,69.0,68.0,62.5
20160702120000,426.4,426.4,431.32,101.1538,30,55.5,69.2,68.0,62.5
20160702121500,426.4,426.4,426.4,100.0,30,55.5,69.2,68.0,62.5
20160702123000,426.4,426.4,431.32,101.1538,30,56.2,69.1,68.0,62.5
20160702124500,426.4,426.4,436.24,102.3077,30,56.2,69.1,68.0,62.5
20160702130000,426.4,426.4,436.24,102.3077,30,56.2,69.2,68.0,62.5
20160702131500,426.4,426.4,436.24,102.3077,30,56.2,69.4,68.0,62.5
20160702133000,426.4,426.4,436.24,102.3077,30,56.2,69.3,68.0,62.5
20160702134500,426.4,426.4,436.24,102.3077,30,55.6,69.2,68.0,62.5
20160702140000,426.4,426.4,436.24,102.3077,30,55.6,69.2,68.0,62.5
20160702141500,426.4,426.4,436.24,102.3077,30,55.6,69.3,68.0,62.5
20160702143000,426.4,426.4,436.24,102.3077,30,55.6,69.3,68.0,62.5
20160702144500,426.4,426.4,436.24,102.3077,30,55.6,69.2,68.0,62.5
20160702150000,426.4,426.4,431.32,101.1538,30,55.6,69.3,68.0,62.5
20160702151500,426.4,426.4,436.24,102.3077,30,55.6,69.4,68.0,62.5
20160702153000,426.4,426.4,436.24,102.3077,30,55.6,69.4,68.0,62.5
20160702154500,426.4,426.4,431.32,101.1538,30,55.6,69.3,68.0,62.5
20160702160000,426.4,426.4,436.24,102.3077,30,55.6,69.4,68.0,62.5
20160702161500,426.4,426.4,431.32,101.1538,30,55.6,69.5,68.0,62.5
20160702163000,426.4,426.4,431.32,101.1538,30,55.6,69.5,68.0,62.5
20160702164500,426.4,426.4,431.32,101.1538,30,55.6,69.6,68.0,62.5
20160702170000,426.4,426.4,431.32,101.1538,30,55.6,69.6,68.0,62.5
20160702171500,426.4,426.4,431.32,101.1538,30,55.6,69.7,68.0,62.5
20160702173000,426.4,426.4,436.24,102.3077,30,55.6,69.7,68.0,62.5
20160702174500,426.4,426.4,436.24,102.3077,30,55.6,69.7,68.0,62.5
20160702180000,426.4,426.4,431.32,101.1538,30,55.6,69.7,68.0,62.5
20160702181500,426.4,426.4,437.88,102.6923,30,56.3,69.7,68.0,62.5
20160702183000,426.4,426.4,437.88,102.6923,30,56.3,69.8,68.0,62.5
20160702184500,426.4,426.4,437.88,102.6923,30,56.3,69.9,68.0,62.5
20160702190000,426.4,426.4,437.88,102.6923,30,56.3,70.0,68.0,62.5
20160702191500,426.4,426.4,442.8,103.8462,30,56.3,69.9,68.0,62.5
20160702193000,426.4,426.4,437.88,102.6923,30,56.3,69.8,68.0,62.5
20160702194500,426.4,426.4,442.8,103.8462,30,56.3,69.9,68.0,62.5
20160702200000,426.4,426.4,437.88,102.6923,30,56.3,70.0,68.0,62.5
20160702201500,426.4,426.4,437.88,102.6923,30,56.3,69.9,68.0,62.5
20160702203000,426.4,426.4,437.88,102.6923,30,56.3,70.0,68.0,62.5
20160702204500,426.4,426.4,431.32,101.1538,30,57.1,70.0,68.0,62.5
20160702210000,426.4,426.4,436.24,102.3077,30,57.1,70.0,68.0,62.5
20160702211500,426.4,426.4,436.24,102.3077,30,57.1,69.9,68.0,62.5
20160702213000,426.4,426.4,436.24,102.3077,30,57.1,70.0,68.0,62.5
20160702214500,426.4,426.4,436.24,102.3077,30,57.1,70.0,68.0,62.5
20160702220000,426.4,426.4,436.24,102.3077,30,57.1,70.0,68.0,62.5
20160702221500,426.4,426.4,436.24,102.3077,30,57.1,70.0,68.0,62.5
20160702223000,426.4,426.4,431.32,101.1538,30,57.1,69.9,68.0,62.5
20160702224500,426.4,426.4,442.8,103.8462,30,57.1,69.9,68.0,62.5
20160702230000,426.4,426.4,437.88,102.6923,30,57.1,69.8,68.0,62.5
20160702231500,426.4,426.4,437.88,102.6923,30,57.1,69.8,68.0,62.5
20160702233000,426.4,426.4,437.88,102.6923,30,57.1,69.8,68.0,62.5
20160702234500,426.4,426.4,437.88,102.6923,30,57.1,69.7,68.0,62.5
20160703000000,426.4,426.4,437.88,102.6923,30,57.1,69.6,68.0,62.5
20160703001500,426.4,426.4,431.32,101.1538,30,57.1,69.7,68.0,62.5
20160703003000,426.4,426.4,426.4,100.0,30,57.1,69.8,68.0,62.5
20160703004500,426.4,426.4,431.32,101.1538,30,57.1,69.7,68.0,62.5
20160703010000,426.4,426.4,416.56,97.6923,30,57.1,69.7,68.0,62.5
20160703011500,426.4,426.4,426.4,100.0,30,57.1,69.7,68.0,62.5
20160703013000,426.4,426.4,426.4,100.0,30,57.1,69.6,68.0,62.5
20160703014500,426.4,426.4,421.48,98.8462,30,57.1,69.6,68.0,62.5
20160703020000,426.4,426.4,416.56,97.6923,30,57.1,69.5,68.0,62.5
20160703021500,426.4,426.4,416.56,97.6923,30,57.1,69.4,68.0,62.5
20160703023000,426.4,426.4,421.48,98.8462,30,57.1,69.4,68.0,62.5
20160703024500,426.4,426.4,421.48,98.8462,30,57.1,69.4,68.0,62.5
20160703030000,426.4,426.4,421.48,98.8462,30,57.1,69.4,68.0,62.5
20160703031500,426.4,426.4,411.64,96.5385,30,57.1,69.4,68.0,62.5
20160703033000,426.4,426.4,416.56,97.6923,30,57.1,69.4,68.0,62.5
20160703034500,426.4,426.4,410.0,96.1538,30,57.1,69.4,68.0,62.5
20160703040000,426.4,426.4,410.0,96.1538,30,57.1,69.3,68.0,62.5
20160703041500,426.4,426.4,410.0,96.1538,30,57.1,69.2,68.0,62.5
20160703043000,426.4,426.4,410.0,96.1538,30,57.1,69.2,68.0,62.5
20160703044500,426.4,426.4,410.0,96.1538,30,57.1,69.2,68.0,62.5
20160703050000,426.4,426.4,410.0,96.1538,30,57.1,69.2,68.0,62.5
20160703051500,426.4,426.4,410.0,96.1538,30,57.1,69.2,68.0,62.5
20160703053000,426.4,426.4,410.0,96.1538,30,57.1,69.1,68.0,62.5
20160703054500,426.4,426.4,410.0,96.1538,30,57.1,69.0,68.0,62.5
20160703060000,426.4,426.4,410.0,96.1538,30,57.1,69.1,68.0,62.5
20160703061500,426.4,426.4,410.0,96.1538,30,57.1,69.0,68.0,62.5
20160703063000,426.4,426.4,410.0,96.1538,30,57.1,68.9,68.0,62.5
20160703064500,426.4,426.4,410.0,96.1538,30,57.1,68.9,68.0,62.5
20160703070000,426.4,426.4,405.08,95.0,30,57.1,69.0,68.0,62.5
20160703071500,426.4,426.4,400.16,93.8462,30,57.1,68.9,68.0,62.5
20160703073000,426.4,426.4,411.64,96.5385,30,56.4,68.8,68.0,62.5
20160703074500,426.4,426.4,405.08,95.0,30,56.4,68.8,68.0,62.5
20160703080000,426.4,426.4,421.48,98.8462,30,56.4,68.9,68.0,62.5
20160703081500,426.4,426.4,426.4,100.0,30,56.4,68.8,68.0,62.5
20160703083000,426.4,426.4,431.32,101.1538,30,55.7,68.8,68.0,62.5
20160703084500,426.4,426.4,436.24,102.3077,30,55.7,68.8,68.0,62.5
20160703090000,426.4,426.4,436.24,102.3077,30,55.7,68.9,68.0,62.5
20160703091500,426.4,426.4,436.24,102.3077,30,55.7,68.9,68.0,62.5
20160703093000,426.4,426.4,431.32,101.1538,30,55.7,69.0,68.0,62.5
20160703094500,426.4,426.4,431.32,101.1538,30,55.7,68.8,68.0,62.5
20160703100000,426.4,426.4,431.32,101.1538,30,55.7,68.9,68.0,62.5
20160703101500,426.4,426.4,436.24,102.3077,30,56.3,68.8,68.0,62.5
20160703103000,426.4,426.4,436.24,102.3077,30,56.3,69.1,68.0,62.5
20160703104500,426.4,426.4,431.32,101.1538,30,56.3,68.9,68.0,62.5
20160703110000,426.4,426.4,436.24,102.3077,30,56.3,68.9,68.0,62.5
20160703111500,426.4,426.4,426.4,100.0,30,56.3,68.9,68.0,62.5
20160703113000,426.4,426.4,431.32,101.1538,30,55.6,68.8,68.0,62.5
20160703114500,426.4,426.4,426.4,100.0,30,55.6,68.7,68.0,62.5
20160703120000,426.4,426.4,431.32,101.1538,30,55.6,68.8,68.0,62.5
20160703121500,426.4,426.4,431.32,101.1538,30,55.6,68.7,68.0,62.5
20160703123000,426.4,426.4,426.4,100.0,30,55.6,68.7,68.0,62.5
20160703124500,426.4,426.4,426.4,100.0,30,55.6,68.7,68.0,62.5
20160703130000,426.4,426.4,436.24,102.3077,30,55.6,68.8,68.0,62.5
20160703131500,426.4,426.4,431.32,101.1538,30,55.6,68.8,68.0,62.5
20160703133000,426.4,426.4,436.24,102.3077,30,55.6,68.8,68.0,62.5
20160703134500,426.4,426.4,436.24,102.3077,30,55.6,68.8,68.0,62.5
20160703140000,426.4,426.4,436.24,102.3077,30,55.6,68.8,68.0,62.5
20160703141500,426.4,426.4,436.24,102.3077,30,55.6,68.9,68.0,62.5
20160703143000,426.4,426.4,431.32,101.1538,30,55.6,68.9,68.0,62.5
20160703144500,426.4,426.4,437.88,102.6923,30,55.6,69.0,68.0,62.5
20160703150000,426.4,426.4,437.88,102.6923,30,55.6,69.1,68.0,62.5
20160703151500,426.4,426.4,431.32,101.1538,30,55.6,69.1,68.0,62.5
20160703153000,426.4,426.4,431.32,101.1538,30,55.6,69.1,68.0,62.5
20160703154500,426.4,426.4,436.24,102.3077,30,55.6,69.2,68.0,62.5
20160703160000,426.4,426.4,436.24,102.3077,30,55.6,69.2,68.0,62.5
20160703161500,426.4,426.4,431.32,101.1538,30,55.6,69.3,68.0,62.5
20160703163000,426.4,426.4,436.24,102.3077,30,55.6,69.2,68.0,62.5
20160703164500,426.4,426.4,436.24,102.3077,30,55.6,69.2,68.0,62.5
20160703170000,426.4,426.4,431.32,101.1538,30,55.6,69.3,68.0,62.5
20160703171500,426.4,426.4,431.32,101.1538,30,55.6,69.5,68.0,62.5
20160703173000,426.4,426.4,437.88,102.6923,30,55.6,69.4,68.0,62.5
20160703174500,426.4,426.4,431.32,101.1538,30,55.6,69.4,68.0,62.5
20160703180000,426.4,426.4,437.88,102.6923,30,55.6,69.3,68.0,62.5
20160703181500,426.4,426.4,431.32,101.1538,30,55.6,69.4,68.0,62.5
20160703183000,426.4,426.4,436.24,102.3077,30,56.3,69.5,68.0,62.5
20160703184500,426.4,426.4,436.24,102.3077,30,56.3,69.6,68.0,62.5
20160703190000,426.4,426.4,431.32,101.1538,30,56.3,69.6,68.0,62.5
20160703191500,426.4,426.4,436.24,102.3077,30,56.3,69.7,68.0,62.5
20160703193000,426.4,426.4,436.24,102.3077,30,56.3,69.7,68.0,62.5
20160703194500,426.4,426.4,431.32,101.1538,30,57.1,69.7,68.0,62.5
20160703200000,426.4,426.4,442.8,103.8462,30,57.1,69.7,68.0,62.5
20160703201500,426.4,426.4,442.8,103.8462,30,57.1,69.8,68.0,62.5
20160703203000,426.4,426.4,437.88,102.6923,30,57.1,69.8,68.0,62.5
20160703204500,426.4,426.4,442.8,103.8462,30,57.1,69.8,68.0,62.5
20160703210000,426.4,426.4,447.72,105.0,30,57.1,69.7,68.0,62.5
20160703211500,426.4,426.4,437.88,102.6923,30,57.1,69.7,68.0,62.5
20160703213000,426.4,426.4,437.88,102.6923,30,57.1,69.7,68.0,62.5
20160703214500,426.4,426.4,437.88,102.6923,30,57.1,69.7,68.0,62.5
20160703220000,426.4,426.4,431.32,101.1538,30,57.1,69.6,68.0,62.5
20160703221500,426.4,426.4,436.24,102.3077,30,57.1,69.6,68.0,62.5
20160703223000,426.4,426.4,421.48,98.8462,30,57.1,69.5,68.0,62.5
20160703224500,426.4,426.4,426.4,100.0,30,57.1,69.5,68.0,62.5
20160703230000,426.4,426.4,431.32,101.1538,30,57.1,69.6,68.0,62.5
20160703231500,426.4,426.4,421.48,98.8462,30,57.1,69.6,68.0,62.5
20160703233000,426.4,426.4,426.4,100.0,30,57.1,69.5,68.0,62.5
20160703234500,426.4,426.4,421.48,98.8462,30,57.1,69.5,68.0,62.5
20160704000000,426.4,426.4,421.48,98.8462,30,57.1,69.5,68.0,62.5
20160704001500,426.4,426.4,421.48,98.8462,30,57.1,69.5,68.0,62.5
20160704003000,426.4,426.4,411.64,96.5385,30,57.1,69.3,68.0,62.5
20160704004500,426.4,426.4,421.48,98.8462,30,57.1,69.3,68.0,62.5
20160704010000,426.4,426.4,421.48,98.8462,30,57.1,69.3,68.0,62.5
20160704011500,426.4,426.4,411.64,96.5385,30,57.1,69.2,68.0,62.5
20160704013000,426.4,426.4,411.64,96.5385,30,57.1,69.2,68.0,62.5
20160704014500,426.4,426.4,405.08,95.0,30,57.1,69.2,68.0,62.5
20160704020000,426.4,426.4,410.0,96.1538,30,57.1,69.2,68.0,62.5
20160704021500,426.4,426.4,410.0,96.1538,30,57.1,69.2,68.0,62.5
20160704023000,426.4,426.4,405.08,95.0,30,57.1,69.1,68.0,62.5
20160704024500,426.4,426.4,410.0,96.1538,30,57.1,69.1,68.0,62.5
20160704030000,426.4,426.4,410.0,96.1538,30,57.1,69.1,68.0,62.5
20160704031500,426.4,426.4,405.08,95.0,30,57.1,69.1,68.0,62.5
20160704033000,426.4,426.4,400.16,93.8462,30,57.1,69.0,68.0,62.5
20160704034500,426.4,426.4,405.08,95.0,30,57.1,68.9,68.0,62.5
20160704040000,426.4,426.4,400.16,93.8462,30,57.1,68.9,68.0,62.5
20160704041500,426.4,426.4,405.08,95.0,30,57.1,68.9,68.0,62.5
20160704043000,426.4,426.4,416.56,97.6923,31,57.1,68.8,68.0,62.5
20160704044500,426.4,426.4,411.64,96.5385,31,57.1,68.8,68.0,62.5
20160704050000,426.4,426.4,411.64,96.5385,31,57.1,68.8,68.0,62.5
20160704051500,426.4,426.4,411.64,96.5385,31,57.1,68.7,68.0,62.5
20160704053000,426.4,426.4,411.64,96.5385,31,57.1,68.7,68.0,62.5
20160704054500,426.4,426.4,411.64,96.5385,31,57.1,68.7,68.0,62.5
20160704060000,426.4,426.4,411.64,96.5385,31,57.1,68.6,68.0,62.5
20160704061500,426.4,426.4,411.64,96.5385,31,57.1,68.7,68.0,62.5
20160704063000,426.4,426.4,411.64,96.5385,31,57.1,68.7,68.0,62.5
20160704064500,426.4,426.4,411.64,96.5385,31,56.4,68.7,68.0,62.5
20160704070000,426.4,426.4,411.64,96.5385,31,56.4,68.7,68.0,62.5
20160704071500,426.4,426.4,411.64,96.5385,31,56.4,68.7,68.0,62.5
20160704073000,426.4,426.4,405.08,95.0,31,56.4,68.6,68.0,62.5
20160704074500,426.4,426.4,405.08,95.0,31,56.4,68.7,68.0,62.5
20160704080000,426.4,426.4,426.4,100.0,31,55.6,68.7,68.0,62.5
20160704081500,426.4,426.4,436.24,102.3077,31,55.6,68.6,68.0,62.5
20160704083000,426.4,426.4,436.24,102.3077,31,55.6,68.7,68.0,62.5
20160704084500,426.4,426.4,436.24,102.3077,31,55.6,68.7,68.0,62.5
20160704090000,426.4,426.4,436.24,102.3077,31,55.6,68.7,68.0,62.5
20160704091500,426.4,426.4,436.24,102.3077,31,55.6,68.7,68.0,62.5
20160704093000,426.4,426.4,436.24,102.3077,31,55.6,68.7,68.0,62.5
20160704094500,426.4,426.4,436.24,102.3077,31,55.6,68.7,68.0,62.5
20160704100000,426.4,426.4,447.72,105.0,31,55.6,68.8,68.0,62.5
20160704101500,426.4,426.4,442.8,103.8462,31,56.3,68.7,68.0,62.5
20160704103000,426.4,426.4,442.8,103.8462,31,55.6,68.7,68.0,62.5
20160704104500,426.4,426.4,442.8,103.8462,31,56.3,68.6,68.0,62.5
20160704110000,426.4,426.4,442.8,103.8462,31,56.3,68.7,68.0,62.5
20160704111500,426.4,426.4,436.24,102.3077,31,56.3,68.6,68.0,62.5
20160704113000,426.4,426.4,436.24,102.3077,31,55.7,68.7,68.0,62.5
20160704114500,426.4,426.4,436.24,102.3077,31,55.7,68.7,68.0,62.5
20160704120000,426.4,426.4,431.32,101.1538,31,55.7,68.7,68.0,62.5
20160704121500,426.4,426.4,431.32,101.1538,31,56.3,68.8,68.0,62.5
20160704123000,426.4,426.4,436.24,102.3077,31,56.3,68.7,68.0,62.5
20160704124500,426.4,426.4,431.32,101.1538,31,55.6,68.7,68.0,62.5
20160704130000,426.4,426.4,426.4,100.0,31,55.6,68.8,68.0,62.5
20160704131500,426.4,426.4,431.32,101.1538,31,55.6,68.8,68.0,62.5
20160704133000,426.4,426.4,431.32,101.1538,31,55.6,68.9,68.0,62.5
20160704134500,426.4,426.4,431.32,101.1538,31,56.3,68.9,68.0,62.5
20160704140000,426.4,426.4,426.4,100.0,31,56.3,68.9,68.0,62.5
20160704141500,426.4,426.4,431.32,101.1538,31,56.3,69.0,68.0,62.5
20160704143000,426.4,426.4,436.24,102.3077,31,56.3,69.0,68.0,62.5
20160704144500,426.4,426.4,436.24,102.3077,31,56.3,69.1,68.0,62.5
20160704150000,426.4,426.4,442.8,103.8462,31,56.3,69.1,68.0,62.5
20160704151500,426.4,426.4,436.24,102.3077,31,55.6,69.0,68.0,62.5
20160704153000,426.4,426.4,442.8,103.8462,31,56.3,69.1,68.0,62.5
20160704154500,426.4,426.4,442.8,103.8462,31,56.3,69.2,68.0,62.5
20160704160000,426.4,426.4,437.88,102.6923,31,55.6,69.1,68.0,62.5
20160704161500,426.4,426.4,442.8,103.8462,31,55.6,69.2,68.0,62.5
20160704163000,426.4,426.4,437.88,102.6923,31,55.6,69.3,68.0,62.5
20160704164500,426.4,426.4,437.88,102.6923,31,55.6,69.3,68.0,62.5
20160704170000,426.4,426.4,437.88,102.6923,31,56.7,69.3,68.0,62.5
20160704171500,426.4,426.4,442.8,103.8462,31,56.7,69.4,68.0,62.5
20160704173000,426.4,426.4,437.88,102.6923,31,55.6,69.3,68.0,62.5
20160704174500,426.4,426.4,447.72,105.0,31,55.6,69.3,68.0,62.5
20160704180000,426.4,426.4,447.72,105.0,31,56.3,69.4,68.0,62.5
20160704181500,426.4,426.4,442.8,103.8462,31,56.3,69.4,68.0,62.5
