PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160704183000,426.4,426.4,442.8,103.8462,31,56.3,69.5,68.0,62.5
20160704184500,426.4,426.4,442.8,103.8462,31,56.3,69.5,68.0,62.5
20160704190000,426.4,426.4,442.8,103.8462,31,56.3,69.5,68.0,62.5
20160704191500,426.4,426.4,437.88,102.6923,31,56.3,69.6,68.0,62.5
20160704193000,426.4,426.4,447.72,105.0,31,56.3,69.5,68.0,62.5
20160704194500,426.4,426.4,447.72,105.0,31,56.3,69.5,68.0,62.5
20160704200000,426.4,426.4,442.8,103.8462,31,56.3,69.5,68.0,62.5
20160704201500,426.4,426.4,447.72,105.0,31,56.3,69.6,68.0,62.5
20160704203000,426.4,426.4,442.8,103.8462,31,56.3,69.4,68.0,62.5
20160704204500,426.4,426.4,447.72,105.0,31,57.2,69.6,68.0,62.5
20160704210000,426.4,426.4,442.8,103.8462,31,57.2,69.6,68.0,62.5
20160704211500,426.4,426.4,437.88,102.6923,31,57.2,69.6,68.0,62.5
20160704213000,426.4,426.4,447.72,105.0,31,57.2,69.6,68.0,62.5
20160704214500,426.4,426.4,442.8,103.8462,31,57.2,69.6,68.0,62.5
20160704220000,426.4,426.4,452.64,106.1539,31,57.2,69.5,68.0,62.5
20160704221500,426.4,426.4,442.8,103.8462,31,57.2,69.5,68.0,62.5
20160704223000,426.4,426.4,442.8,103.8462,31,57.2,69.5,68.0,62.5
20160704224500,426.4,426.4,442.8,103.8462,31,57.2,69.4,68.0,62.5
20160704230000,426.4,426.4,437.88,102.6923,31,57.2,69.3,68.0,62.5
20160704231500,426.4,426.4,437.88,102.6923,31,57.2,69.4,68.0,62.5
20160704233000,426.4,426.4,431.32,101.1538,31,57.2,69.3,68.0,62.5
20160704234500,426.4,426.4,426.4,100.0,31,57.2,69.2,68.0,62.5
20160705000000,426.4,426.4,431.32,101.1538,31,57.2,69.2,68.0,62.5
20160705001500,426.4,426.4,421.48,98.8462,31,57.2,69.1,68.0,62.5
20160705003000,426.4,426.4,426.4,100.0,31,57.2,69.1,68.0,62.5
20160705004500,426.4,426.4,416.56,97.6923,31,57.2,69.1,68.0,62.5
20160705010000,426.4,426.4,416.56,97.6923,31,57.2,69.0,68.0,62.5
20160705011500,426.4,426.4,416.56,97.6923,31,57.2,69.0,68.0,62.5
20160705013000,426.4,426.4,416.56,97.6923,31,57.2,69.0,68.0,62.5
20160705014500,426.4,426.4,416.56,97.6923,31,57.2,69.0,68.0,62.5
20160705020000,426.4,426.4,421.48,98.8462,31,57.2,68.9,68.0,62.5
20160705021500,426.4,426.4,421.48,98.8462,31,57.2,68.9,68.0,62.5
20160705023000,426.4,426.4,416.56,97.6923,31,57.2,68.9,68.0,62.5
20160705024500,426.4,426.4,416.56,97.6923,31,57.2,68.9,68.0,62.5
20160705030000,426.4,426.4,416.56,97.6923,31,57.2,68.8,68.0,62.5
20160705031500,426.4,426.4,411.64,96.5385,31,57.2,68.9,68.0,62.5
20160705033000,426.4,426.4,411.64,96.5385,31,57.2,68.8,68.0,62.5
20160705034500,426.4,426.4,411.64,96.5385,31,57.2,68.8,68.0,62.5
20160705040000,426.4,426.4,411.64,96.5385,31,57.2,68.7,68.0,62.5
20160705041500,426.4,426.4,411.64,96.5385,31,57.2,68.8,68.0,62.5
20160705043000,426.4,426.4,411.64,96.5385,31,57.2,68.7,68.0,62.5
20160705044500,426.4,426.4,416.56,97.6923,31,57.2,68.7,68.0,62.5
20160705050000,426.4,426.4,411.64,96.5385,31,57.2,68.7,68.0,62.5
20160705051500,426.4,426.4,411.64,96.5385,31,57.2,68.6,68.0,62.5
20160705053000,426.4,426.4,405.08,95.0,31,57.2,68.6,68.0,62.5
20160705054500,426.4,426.4,410.0,96.1538,31,57.2,68.7,68.0,62.5
20160705060000,426.4,426.4,410.0,96.1538,31,57.2,68.7,68.0,62.5
20160705061500,426.4,426.4,410.0,96.1538,31,57.2,68.7,68.0,62.5
20160705063000,426.4,426.4,410.0,96.1538,31,57.2,68.7,68.0,62.5
20160705064500,426.4,426.4,410.0,96.1538,31,57.2,68.7,68.0,62.5
20160705070000,426.4,426.4,405.08,95.0,31,57.2,68.7,68.0,62.5
20160705071500,426.4,426.4,405.08,95.0,31,57.2,68.9,68.0,62.5
20160705073000,426.4,426.4,405.08,95.0,31,57.2,69.1,68.0,62.5
20160705074500,426.4,426.4,405.08,95.0,31,57.2,69.3,68.0,62.5
20160705080000,426.4,426.4,411.64,96.5385,31,56.4,69.6,68.0,62.5
20160705081500,426.4,426.4,436.24,102.3077,31,56.4,69.6,68.0,62.5
20160705083000,426.4,426.4,436.24,102.3077,31,56.4,69.7,68.0,62.5
20160705084500,426.4,426.4,436.24,102.3077,31,55.6,69.9,68.0,62.5
20160705090000,426.4,426.4,436.24,102.3077,31,56.3,70.4,68.0,62.5
20160705091500,426.4,426.4,436.24,102.3077,31,56.3,70.2,68.0,62.5
20160705093000,426.4,426.4,447.72,105.0,31,56.3,70.5,68.0,62.5
20160705094500,426.4,426.4,447.72,105.0,31,56.3,70.4,68.0,62.5
20160705100000,426.4,426.4,437.88,102.6923,30,55.6,70.4,68.0,62.5
20160705101500,426.4,426.4,442.8,103.8462,30,55.6,70.7,68.0,62.5
20160705103000,426.4,426.4,447.72,105.0,30,55.6,70.9,68.0,62.5
20160705104500,426.4,426.4,437.88,102.6923,30,56.3,70.9,68.0,62.5
20160705110000,426.4,426.4,437.88,102.6923,30,56.3,71.3,68.0,62.5
20160705111500,426.4,426.4,442.8,103.8462,30,55.6,71.1,68.0,62.5
20160705113000,426.4,426.4,442.8,103.8462,30,55.6,71.3,68.0,62.5
20160705114500,426.4,426.4,447.72,105.0,30,55.6,71.5,68.0,62.5
20160705120000,426.4,426.4,447.72,105.0,30,55.6,71.1,68.0,62.5
20160705121500,426.4,426.4,452.64,106.1539,30,55.6,70.8,68.0,62.5
20160705123000,426.4,426.4,447.72,105.0,30,55.6,70.9,68.0,62.5
20160705124500,426.4,426.4,437.88,102.6923,30,55.6,71.3,68.0,62.5
20160705130000,426.4,426.4,437.88,102.6923,30,56.3,71.6,68.0,62.5
20160705131500,426.4,426.4,437.88,102.6923,30,56.3,71.9,68.0,62.5
20160705133000,426.4,426.4,437.88,102.6923,30,56.3,72.0,68.0,62.5
20160705134500,426.4,426.4,437.88,102.6923,30,56.3,72.0,68.0,62.5
20160705140000,426.4,426.4,447.72,105.0,30,56.3,72.1,68.0,62.5
20160705141500,426.4,426.4,437.88,102.6923,30,56.3,71.5,68.0,62.5
20160705143000,426.4,426.4,447.72,105.0,30,56.3,71.6,68.0,62.5
20160705144500,426.4,426.4,447.72,105.0,30,56.3,71.7,68.0,62.5
20160705150000,426.4,426.4,442.8,103.8462,30,56.3,72.1,68.0,62.5
20160705151500,426.4,426.4,442.8,103.8462,30,56.3,72.2,68.0,62.5
20160705153000,426.4,426.4,447.72,105.0,30,56.3,72.2,68.0,62.5
20160705154500,426.4,426.4,436.24,102.3077,30,56.3,72.3,68.0,62.5
20160705160000,426.4,426.4,436.24,102.3077,30,56.3,72.6,68.0,62.5
20160705161500,426.4,426.4,436.24,102.3077,30,56.3,72.7,68.0,62.5
20160705163000,426.4,426.4,447.72,105.0,30,56.3,72.6,68.0,62.5
20160705164500,426.4,426.4,437.88,102.6923,30,56.3,72.1,68.0,62.5
20160705170000,426.4,426.4,442.8,103.8462,30,56.3,71.6,68.0,62.5
20160705171500,426.4,426.4,447.72,105.0,30,56.3,71.5,68.0,62.5
20160705173000,426.4,426.4,447.72,105.0,29,56.3,71.2,68.0,62.5
20160705174500,426.4,426.4,442.8,103.8462,29,56.3,71.0,68.0,62.5
20160705180000,426.4,426.4,447.72,105.0,29,56.3,71.0,68.0,62.5
20160705181500,426.4,426.4,442.8,103.8462,29,56.3,70.8,68.0,62.5
20160705183000,426.4,426.4,437.88,102.6923,29,56.3,70.7,68.0,62.5
20160705184500,426.4,426.4,437.88,102.6923,29,56.3,70.5,68.0,62.5
20160705190000,426.4,426.4,437.88,102.6923,29,56.3,70.4,68.0,62.5
20160705191500,426.4,426.4,447.72,105.0,29,57.3,70.4,68.0,62.5
20160705193000,426.4,426.4,437.88,102.6923,29,56.7,70.4,68.0,62.5
20160705194500,426.4,426.4,442.8,103.8462,29,56.7,70.2,68.0,62.5
20160705200000,426.4,426.4,447.72,105.0,29,56.7,70.2,68.0,62.5
20160705201500,426.4,426.4,436.24,102.3077,29,56.7,70.1,68.0,62.5
20160705203000,426.4,426.4,431.32,101.1538,29,57.5,70.3,68.0,62.5
20160705204500,426.4,426.4,442.8,103.8462,29,57.5,70.2,68.0,62.5
20160705210000,426.4,426.4,431.32,101.1538,29,57.5,70.2,68.0,62.5
20160705211500,426.4,426.4,436.24,102.3077,29,57.5,70.2,68.0,62.5
20160705213000,426.4,426.4,436.24,102.3077,29,57.5,70.1,68.0,62.5
20160705214500,426.4,426.4,431.32,101.1538,29,57.5,70.0,68.0,62.5
20160705220000,426.4,426.4,431.32,101.1538,29,56.8,70.0,68.0,62.5
20160705221500,426.4,426.4,421.48,98.8462,29,56.8,70.0,68.0,62.5
20160705223000,426.4,426.4,421.48,98.8462,29,56.8,70.0,68.0,62.5
20160705224500,426.4,426.4,416.56,97.6923,29,56.8,70.0,68.0,62.5
20160705230000,426.4,426.4,411.64,96.5385,29,56.8,70.0,68.0,62.5
20160705231500,426.4,426.4,411.64,96.5385,29,56.8,69.8,68.0,62.5
20160705233000,426.4,426.4,416.56,97.6923,29,56.8,70.0,68.0,62.5
20160705234500,426.4,426.4,411.64,96.5385,29,56.8,69.8,68.0,62.5
20160706000000,426.4,426.4,411.64,96.5385,29,56.8,69.9,68.0,62.5
20160706001500,426.4,426.4,411.64,96.5385,29,56.8,69.9,68.0,62.5
20160706003000,426.4,426.4,411.64,96.5385,29,56.8,69.8,68.0,62.5
20160706004500,426.4,426.4,411.64,96.5385,29,56.8,69.8,68.0,62.5
20160706010000,426.4,426.4,400.16,93.8462,29,56.8,69.8,68.0,62.5
20160706011500,426.4,426.4,436.24,102.3077,31,57.5,69.6,68.0,62.5
20160706013000,426.4,426.4,431.32,101.1538,31,56.8,69.5,68.0,62.5
20160706014500,426.4,426.4,442.8,103.8462,31,56.8,69.4,68.0,62.5
20160706020000,426.4,426.4,437.88,102.6923,31,56.8,69.3,68.0,62.5
20160706021500,426.4,426.4,437.88,102.6923,31,56.8,69.3,68.0,62.5
20160706023000,426.4,426.4,437.88,102.6923,31,56.8,69.3,68.0,62.5
20160706024500,426.4,426.4,437.88,102.6923,31,56.8,69.2,68.0,62.5
20160706030000,426.4,426.4,442.8,103.8462,31,56.8,69.2,68.0,62.5
20160706031500,426.4,426.4,437.88,102.6923,31,56.8,69.2,68.0,62.5
20160706033000,426.4,426.4,447.72,105.0,31,56.8,69.2,68.0,62.5
20160706034500,426.4,426.4,436.24,102.3077,31,56.8,69.3,68.0,62.5
20160706040000,426.4,426.4,436.24,102.3077,31,56.8,69.1,68.0,62.5
20160706041500,426.4,426.4,436.24,102.3077,31,56.8,69.0,68.0,62.5
20160706043000,426.4,426.4,431.32,101.1538,31,56.8,69.1,68.0,62.5
20160706044500,426.4,426.4,416.56,97.6923,31,58.0,69.3,68.0,62.5
20160706050000,426.4,426.4,416.56,97.6923,31,56.8,69.1,68.0,62.5
20160706051500,426.4,426.4,411.64,96.5385,30,54.7,69.2,68.0,62.5
20160706053000,426.4,426.4,411.64,96.5385,30,56.8,69.2,68.0,62.5
20160706054500,426.4,426.4,411.64,96.5385,30,56.8,69.1,68.0,62.5
20160706060000,426.4,426.4,411.64,96.5385,30,56.8,69.0,68.0,62.5
20160706061500,426.4,426.4,411.64,96.5385,30,56.8,69.1,68.0,62.5
20160706063000,426.4,426.4,405.08,95.0,30,56.8,69.0,68.0,62.5
20160706064500,426.4,426.4,410.0,96.1538,30,56.8,68.9,68.0,62.5
20160706070000,426.4,426.4,405.08,95.0,30,56.8,69.1,68.0,62.5
20160706071500,426.4,426.4,405.08,95.0,30,56.8,69.3,68.0,62.5
20160706073000,426.4,426.4,405.08,95.0,30,56.8,69.5,68.0,62.5
20160706074500,426.4,426.4,400.16,93.8462,30,56.8,69.6,68.0,62.5
20160706080000,426.4,426.4,410.0,96.1538,30,56.8,69.8,68.0,62.5
20160706081500,426.4,426.4,416.56,97.6923,31,56.8,70.0,68.0,62.5
20160706083000,426.4,426.4,437.88,102.6923,31,56.8,70.0,68.0,62.5
20160706084500,426.4,426.4,452.64,106.1539,30,56.8,70.5,68.0,62.5
20160706090000,426.4,426.4,447.72,105.0,29,56.8,70.7,68.0,62.5
20160706091500,426.4,426.4,437.88,102.6923,29,56.8,70.9,68.0,62.5
20160706093000,426.4,426.4,437.88,102.6923,29,56.8,70.8,68.0,62.5
20160706094500,426.4,426.4,431.32,101.1538,29,56.8,71.2,68.0,62.5
20160706100000,426.4,426.4,437.88,102.6923,29,56.8,71.1,68.0,62.5
20160706101500,426.4,426.4,437.88,102.6923,29,57.5,71.1,68.0,62.5
20160706103000,426.4,426.4,431.32,101.1538,29,57.5,70.8,68.0,62.5
20160706104500,426.4,426.4,437.88,102.6923,29,57.5,70.6,68.0,62.5
20160706110000,426.4,426.4,437.88,102.6923,29,57.5,71.2,68.0,62.5
20160706111500,426.4,426.4,437.88,102.6923,29,57.5,71.2,68.0,62.5
20160706113000,426.4,426.4,431.32,101.1538,29,57.5,71.0,68.0,62.5
20160706114500,426.4,426.4,436.24,102.3077,29,57.5,71.1,68.0,62.5
20160706120000,426.4,426.4,431.32,101.1538,29,56.8,71.3,68.0,62.5
20160706121500,426.4,426.4,437.88,102.6923,29,56.8,71.3,68.0,62.5
20160706123000,426.4,426.4,437.88,102.6923,29,56.8,71.1,68.0,62.5
20160706124500,426.4,426.4,442.8,103.8462,29,56.8,71.1,68.0,62.5
20160706130000,426.4,426.4,437.88,102.6923,28,56.8,71.0,68.0,62.5
20160706131500,426.4,426.4,437.88,102.6923,28,57.5,71.2,68.0,62.5
20160706133000,426.4,426.4,442.8,103.8462,28,57.5,71.5,68.0,62.5
20160706134500,426.4,426.4,436.24,102.3077,28,57.5,71.3,68.0,62.5
20160706140000,426.4,426.4,431.32,101.1538,28,57.5,71.5,68.0,62.5
20160706141500,426.4,426.4,442.8,103.8462,28,57.5,71.5,68.0,62.5
20160706143000,426.4,426.4,436.24,102.3077,28,57.5,71.7,68.0,62.5
20160706144500,426.4,426.4,431.32,101.1538,28,57.5,71.7,68.0,62.5
20160706150000,426.4,426.4,437.88,102.6923,28,57.5,71.9,68.0,62.5
20160706151500,426.4,426.4,426.4,100.0,28,57.5,72.1,68.0,62.5
20160706153000,426.4,426.4,421.48,98.8462,28,57.5,71.5,68.0,62.5
20160706154500,426.4,426.4,411.64,96.5385,28,57.5,71.3,68.0,62.5
20160706160000,426.4,426.4,416.56,97.6923,28,57.5,71.2,68.0,62.5
20160706161500,426.4,426.4,416.56,97.6923,28,57.5,71.5,68.0,62.5
20160706163000,426.4,426.4,464.12,108.8462,29,57.5,71.4,68.0,62.5
20160706164500,426.4,426.4,437.88,102.6923,27,58.3,71.0,68.0,62.5
20160706170000,426.4,426.4,377.2,88.4615,30,57.6,71.1,68.0,62.5
20160706171500,426.4,426.4,436.24,102.3077,32,56.8,71.0,68.0,62.5
20160706173000,426.4,426.4,426.4,100.0,27,57.6,70.9,68.0,62.5
20160706174500,426.4,426.4,426.4,100.0,27,57.6,70.8,68.0,62.5
20160706180000,426.4,426.4,501.84,117.6923,29,57.6,70.7,68.0,62.5
20160706181500,426.4,426.4,400.16,93.8462,27,57.6,70.6,68.0,62.5
20160706183000,426.4,426.4,459.2,107.6923,31,57.6,70.3,68.0,62.5
20160706184500,426.4,426.4,447.72,105.0,29,57.6,70.4,68.0,62.5
20160706190000,426.4,426.4,437.88,102.6923,29,57.6,70.4,68.0,62.5
20160706191500,426.4,426.4,437.88,102.6923,29,57.6,70.4,68.0,62.5
20160706193000,426.4,426.4,395.24,92.6923,27,56.8,70.4,68.0,62.5
20160706194500,426.4,426.4,405.08,95.0,28,57.5,70.1,68.0,62.5
20160706200000,426.4,426.4,400.16,93.8462,28,57.5,70.2,68.0,62.5
20160706201500,426.4,426.4,410.0,96.1538,28,57.5,70.1,68.0,62.5
20160706203000,426.4,426.4,400.16,93.8462,28,56.8,70.2,68.0,62.5
20160706204500,426.4,426.4,410.0,96.1538,29,56.8,70.1,68.0,62.5
20160706210000,426.4,426.4,410.0,96.1538,29,56.8,69.9,68.0,62.5
20160706211500,426.4,426.4,400.16,93.8462,29,56.8,69.8,68.0,62.5
20160706213000,426.4,426.4,400.16,93.8462,29,56.8,69.8,68.0,62.5
20160706214500,426.4,426.4,400.16,93.8462,29,56.8,69.8,68.0,62.5
20160706220000,426.4,426.4,405.08,95.0,29,56.8,70.0,68.0,62.5
20160706221500,426.4,426.4,395.24,92.6923,29,56.8,69.8,68.0,62.5
20160706223000,426.4,426.4,411.64,96.5385,29,56.8,69.8,68.0,62.5
20160706224500,426.4,426.4,411.64,96.5385,29,56.8,69.7,68.0,62.5
20160706230000,426.4,426.4,411.64,96.5385,29,56.8,69.7,68.0,62.5
20160706231500,426.4,426.4,411.64,96.5385,29,56.8,69.7,68.0,62.5
20160706233000,426.4,426.4,405.08,95.0,29,56.8,69.6,68.0,62.5
20160706234500,426.4,426.4,400.16,93.8462,29,56.8,69.5,68.0,62.5
20160707000000,426.4,426.4,400.16,93.8462,29,56.8,69.6,68.0,62.5
20160707001500,426.4,426.4,410.0,96.1538,30,56.8,69.5,68.0,62.5
20160707003000,426.4,426.4,410.0,96.1538,30,56.8,69.4,68.0,62.5
20160707004500,426.4,426.4,410.0,96.1538,30,56.8,69.3,68.0,62.5
20160707010000,426.4,426.4,410.0,96.1538,30,56.8,69.3,68.0,62.5
20160707011500,426.4,426.4,405.08,95.0,30,56.8,69.2,68.0,62.5
20160707013000,426.4,426.4,405.08,95.0,30,56.8,69.2,68.0,62.5
20160707014500,426.4,426.4,410.0,96.1538,30,56.8,69.2,68.0,62.5
20160707020000,426.4,426.4,410.0,96.1538,30,56.8,69.2,68.0,62.5
20160707021500,426.4,426.4,410.0,96.1538,30,56.8,69.2,68.0,62.5
20160707023000,426.4,426.4,410.0,96.1538,30,56.8,69.1,68.0,62.5
20160707024500,426.4,426.4,405.08,95.0,30,56.8,69.1,68.0,62.5
20160707030000,426.4,426.4,405.08,95.0,30,56.8,69.1,68.0,62.5
20160707031500,426.4,426.4,410.0,96.1538,30,56.8,69.0,68.0,62.5
20160707033000,426.4,426.4,405.08,95.0,30,56.8,68.9,68.0,62.5
20160707034500,426.4,426.4,411.64,96.5385,31,56.8,68.9,68.0,62.5
20160707040000,426.4,426.4,411.64,96.5385,31,56.8,68.8,68.0,62.5
20160707041500,426.4,426.4,400.16,93.8462,31,56.8,68.8,68.0,62.5
20160707043000,426.4,426.4,410.0,96.1538,31,56.8,68.7,68.0,62.5
20160707044500,426.4,426.4,416.56,97.6923,31,56.8,68.7,68.0,62.5
20160707050000,426.4,426.4,411.64,96.5385,31,56.8,68.6,68.0,62.5
20160707051500,426.4,426.4,411.64,96.5385,31,56.8,68.6,68.0,62.5
20160707053000,426.4,426.4,411.64,96.5385,31,56.8,68.5,68.0,62.5
20160707054500,426.4,426.4,416.56,97.6923,31,56.8,68.5,68.0,62.5
20160707060000,426.4,426.4,411.64,96.5385,31,56.8,68.5,68.0,62.5
20160707061500,426.4,426.4,411.64,96.5385,31,56.8,68.6,68.0,62.5
20160707063000,426.4,426.4,411.64,96.5385,31,56.8,68.4,68.0,62.5
20160707064500,426.4,426.4,411.64,96.5385,31,56.8,68.6,68.0,62.5
20160707070000,426.4,426.4,416.56,97.6923,31,56.8,68.6,68.0,62.5
20160707071500,426.4,426.4,426.4,100.0,31,56.8,68.8,68.0,62.5
20160707073000,426.4,426.4,421.48,98.8462,31,56.8,69.0,68.0,62.5
20160707074500,426.4,426.4,431.32,101.1538,31,56.8,69.1,68.0,62.5
20160707080000,426.4,426.4,426.4,100.0,31,56.8,69.2,68.0,62.5
20160707081500,426.4,426.4,436.24,102.3077,31,56.8,69.2,68.0,62.5
20160707083000,426.4,426.4,442.8,103.8462,31,56.0,69.6,68.0,62.5
20160707084500,426.4,426.4,447.72,105.0,30,56.0,70.1,68.0,62.5
20160707090000,426.4,426.4,442.8,103.8462,29,56.0,70.3,68.0,62.5
20160707091500,426.4,426.4,447.72,105.0,29,56.0,70.6,68.0,62.5
20160707093000,426.4,426.4,447.72,105.0,29,56.0,70.5,68.0,62.5
20160707094500,426.4,426.4,447.72,105.0,29,56.0,70.5,68.0,62.5
20160707100000,426.4,426.4,431.32,101.1538,29,56.0,70.8,68.0,62.5
20160707101500,426.4,426.4,436.24,102.3077,29,56.7,70.8,68.0,62.5
20160707103000,426.4,426.4,436.24,102.3077,29,56.7,70.9,68.0,62.5
20160707104500,426.4,426.4,436.24,102.3077,29,56.7,70.9,68.0,62.5
20160707110000,426.4,426.4,436.24,102.3077,29,56.7,71.1,68.0,62.5
20160707111500,426.4,426.4,436.24,102.3077,29,56.7,71.1,68.0,62.5
20160707113000,426.4,426.4,447.72,105.0,29,57.5,71.0,68.0,62.5
20160707114500,426.4,426.4,442.8,103.8462,29,57.5,71.1,68.0,62.5
20160707120000,426.4,426.4,437.88,102.6923,28,57.5,70.8,68.0,62.5
20160707121500,426.4,426.4,437.88,102.6923,28,57.5,71.3,68.0,62.5
20160707123000,426.4,426.4,431.32,101.1538,28,56.8,71.3,68.0,62.5
20160707124500,426.4,426.4,447.72,105.0,28,56.8,71.4,68.0,62.5
20160707130000,426.4,426.4,447.72,105.0,28,57.5,71.3,68.0,62.5
20160707131500,426.4,426.4,447.72,105.0,28,56.8,71.6,68.0,62.5
20160707133000,426.4,426.4,442.8,103.8462,28,56.8,71.4,68.0,62.5
20160707134500,426.4,426.4,431.32,101.1538,28,56.8,71.8,68.0,62.5
20160707140000,426.4,426.4,431.32,101.1538,28,57.5,71.4,68.0,62.5
20160707141500,426.4,426.4,431.32,101.1538,28,57.5,71.7,68.0,62.5
20160707143000,426.4,426.4,436.24,102.3077,28,57.5,72.0,68.0,62.5
20160707144500,426.4,426.4,436.24,102.3077,28,57.5,71.3,68.0,62.5
20160707150000,426.4,426.4,436.24,102.3077,28,57.5,71.9,68.0,62.5
20160707151500,426.4,426.4,436.24,102.3077,28,57.5,71.7,68.0,62.5
20160707153000,426.4,426.4,431.32,101.1538,28,57.5,72.0,68.0,62.5
20160707154500,426.4,426.4,431.32,101.1538,28,57.5,72.0,68.0,62.5
20160707160000,426.4,426.4,442.8,103.8462,28,56.8,72.0,68.0,62.5
20160707161500,426.4,426.4,437.88,102.6923,28,57.5,71.9,68.0,62.5
20160707163000,426.4,426.4,437.88,102.6923,28,57.5,72.1,68.0,62.5
20160707164500,426.4,426.4,442.8,103.8462,28,57.5,72.0,68.0,62.5
20160707170000,426.4,426.4,436.24,102.3077,28,57.5,72.0,68.0,62.5
20160707171500,426.4,426.4,426.4,100.0,28,56.8,71.9,68.0,62.5
20160707173000,426.4,426.4,426.4,100.0,28,57.5,71.8,68.0,62.5
20160707174500,426.4,426.4,431.32,101.1538,28,56.8,71.8,68.0,62.5
20160707180000,426.4,426.4,421.48,98.8462,28,56.8,71.5,68.0,62.5
20160707181500,426.4,426.4,410.0,96.1538,28,56.8,71.3,68.0,62.5
20160707183000,426.4,426.4,405.08,95.0,28,56.8,71.3,68.0,62.5
20160707184500,426.4,426.4,410.0,96.1538,28,56.8,70.9,68.0,62.5
20160707190000,426.4,426.4,405.08,95.0,28,56.8,71.0,68.0,62.5
20160707191500,426.4,426.4,400.16,93.8462,28,56.8,70.9,68.0,62.5
20160707193000,426.4,426.4,411.64,96.5385,28,56.8,70.8,68.0,62.5
20160707194500,426.4,426.4,411.64,96.5385,28,56.8,70.9,68.0,62.5
20160707200000,426.4,426.4,405.08,95.0,28,56.8,71.0,68.0,62.5
20160707201500,426.4,426.4,410.0,96.1538,28,56.8,70.8,68.0,62.5
20160707203000,426.4,426.4,410.0,96.1538,28,56.8,70.8,68.0,62.5
20160707204500,426.4,426.4,410.0,96.1538,28,56.8,70.6,68.0,62.5
20160707210000,426.4,426.4,405.08,95.0,28,56.8,70.7,68.0,62.5
20160707211500,426.4,426.4,411.64,96.5385,29,56.8,70.7,68.0,62.5
20160707213000,426.4,426.4,411.64,96.5385,29,56.8,70.5,68.0,62.5
20160707214500,426.4,426.4,411.64,96.5385,29,56.8,70.3,68.0,62.5
20160707220000,426.4,426.4,411.64,96.5385,29,56.8,70.2,68.0,62.5
20160707221500,426.4,426.4,411.64,96.5385,29,56.8,70.0,68.0,62.5
20160707223000,426.4,426.4,405.08,95.0,29,56.8,70.1,68.0,62.5
20160707224500,426.4,426.4,410.0,96.1538,29,56.8,70.0,68.0,62.5
20160707230000,426.4,426.4,405.08,95.0,29,56.8,69.9,68.0,62.5
20160707231500,426.4,426.4,411.64,96.5385,29,56.8,69.9,68.0,62.5
20160707233000,426.4,426.4,405.08,95.0,29,57.5,70.0,68.0,62.5
20160707234500,426.4,426.4,410.0,96.1538,29,56.8,69.8,68.0,62.5
20160708000000,426.4,426.4,410.0,96.1538,29,56.8,69.9,68.0,62.5
20160708001500,426.4,426.4,410.0,96.1538,29,56.8,69.7,68.0,62.5
20160708003000,426.4,426.4,405.08,95.0,29,56.8,69.8,68.0,62.5
20160708004500,426.4,426.4,400.16,93.8462,29,56.8,69.7,68.0,62.5
20160708010000,426.4,426.4,400.16,93.8462,29,56.8,69.7,68.0,62.5
20160708011500,426.4,426.4,410.0,96.1538,30,56.8,69.6,68.0,62.5
20160708013000,426.4,426.4,410.0,96.1538,30,56.8,69.5,68.0,62.5
20160708014500,426.4,426.4,410.0,96.1538,30,56.8,69.4,68.0,62.5
20160708020000,426.4,426.4,405.08,95.0,30,56.8,69.5,68.0,62.5
20160708021500,426.4,426.4,410.0,96.1538,30,56.8,69.3,68.0,62.5
20160708023000,426.4,426.4,410.0,96.1538,30,56.8,69.4,68.0,62.5
20160708024500,426.4,426.4,410.0,96.1538,30,56.8,69.3,68.0,62.5
20160708030000,426.4,426.4,410.0,96.1538,30,56.8,69.3,68.0,62.5
20160708031500,426.4,426.4,410.0,96.1538,30,56.8,69.3,68.0,62.5
20160708033000,426.4,426.4,405.08,95.0,30,56.8,69.3,68.0,62.5
20160708034500,426.4,426.4,410.0,96.1538,30,56.8,69.3,68.0,62.5
20160708040000,426.4,426.4,405.08,95.0,30,56.8,69.2,68.0,62.5
20160708041500,426.4,426.4,395.24,92.6923,30,56.8,69.2,68.0,62.5
20160708043000,426.4,426.4,410.0,96.1538,31,56.8,69.1,68.0,62.5
20160708044500,426.4,426.4,405.08,95.0,31,56.8,68.9,68.0,62.5
20160708050000,426.4,426.4,410.0,96.1538,31,56.8,68.9,68.0,62.5
20160708051500,426.4,426.4,410.0,96.1538,31,56.8,68.9,68.0,62.5
20160708053000,426.4,426.4,410.0,96.1538,31,56.8,68.9,68.0,62.5
20160708054500,426.4,426.4,410.0,96.1538,31,56.8,68.8,68.0,62.5
20160708060000,426.4,426.4,410.0,96.1538,31,56.8,68.8,68.0,62.5
20160708061500,426.4,426.4,410.0,96.1538,31,56.8,68.7,68.0,62.5
20160708063000,426.4,426.4,410.0,96.1538,31,56.8,68.7,68.0,62.5
20160708064500,426.4,426.4,410.0,96.1538,31,56.8,68.8,68.0,62.5
20160708070000,426.4,426.4,410.0,96.1538,31,56.8,68.8,68.0,62.5
20160708071500,426.4,426.4,410.0,96.1538,31,56.8,68.9,68.0,62.5
20160708073000,426.4,426.4,410.0,96.1538,31,56.8,69.1,68.0,62.5
20160708074500,426.4,426.4,416.56,97.6923,31,56.8,69.2,68.0,62.5
20160708080000,426.4,426.4,431.32,101.1538,31,56.0,69.5,68.0,62.5
20160708081500,426.4,426.4,447.72,105.0,31,56.0,69.7,68.0,62.5
20160708083000,426.4,426.4,452.64,106.1539,30,56.0,70.1,68.0,62.5
20160708084500,426.4,426.4,447.72,105.0,29,56.0,70.2,68.0,62.5
20160708090000,426.4,426.4,447.72,105.0,29,56.0,70.5,68.0,62.5
20160708091500,426.4,426.4,447.72,105.0,29,56.0,70.7,68.0,62.5
20160708093000,426.4,426.4,447.72,105.0,29,56.0,70.6,68.0,62.5
20160708094500,426.4,426.4,452.64,106.1539,29,56.7,70.3,68.0,62.5
20160708100000,426.4,426.4,452.64,106.1539,29,56.7,70.6,68.0,62.5
20160708101500,426.4,426.4,447.72,105.0,29,56.7,70.7,68.0,62.5
20160708103000,426.4,426.4,431.32,101.1538,29,56.7,70.8,68.0,62.5
20160708104500,426.4,426.4,447.72,105.0,29,56.7,71.2,68.0,62.5
20160708110000,426.4,426.4,447.72,105.0,29,56.7,70.7,68.0,62.5
20160708111500,426.4,426.4,452.64,106.1539,28,56.7,70.6,68.0,62.5
20160708113000,426.4,426.4,437.88,102.6923,28,56.7,70.8,68.0,62.5
20160708114500,426.4,426.4,442.8,103.8462,28,56.7,70.7,68.0,62.5
20160708120000,426.4,426.4,442.8,103.8462,28,56.7,71.1,68.0,62.5
20160708121500,426.4,426.4,437.88,102.6923,28,56.7,70.9,68.0,62.5
20160708123000,426.4,426.4,437.88,102.6923,28,56.7,70.7,68.0,62.5
20160708124500,426.4,426.4,437.88,102.6923,28,56.7,71.3,68.0,62.5
20160708130000,426.4,426.4,437.88,102.6923,28,56.7,71.2,68.0,62.5
20160708131500,426.4,426.4,437.88,102.6923,28,56.7,71.0,68.0,62.5
20160708133000,426.4,426.4,437.88,102.6923,28,56.7,70.9,68.0,62.5
20160708134500,426.4,426.4,437.88,102.6923,28,56.7,71.7,68.0,62.5
20160708140000,426.4,426.4,437.88,102.6923,28,56.7,71.4,68.0,62.5
20160708141500,426.4,426.4,442.8,103.8462,28,57.5,71.6,68.0,62.5
20160708143000,426.4,426.4,436.24,102.3077,28,57.5,71.9,68.0,62.5
20160708144500,426.4,426.4,452.64,106.1539,28,57.5,71.9,68.0,62.5
20160708150000,426.4,426.4,447.72,105.0,28,57.5,72.1,68.0,62.5
20160708151500,426.4,426.4,447.72,105.0,28,57.5,71.8,68.0,62.5
20160708153000,426.4,426.4,447.72,105.0,28,57.5,71.7,68.0,62.5
20160708154500,426.4,426.4,442.8,103.8462,28,57.5,71.6,68.0,62.5
20160708160000,426.4,426.4,447.72,105.0,28,57.5,72.1,68.0,62.5
20160708161500,426.4,426.4,442.8,103.8462,28,56.8,72.1,68.0,62.5
20160708163000,426.4,426.4,437.88,102.6923,28,57.5,71.8,68.0,62.5
20160708164500,426.4,426.4,442.8,103.8462,28,57.5,72.0,68.0,62.5
20160708170000,426.4,426.4,436.24,102.3077,28,57.5,71.6,68.0,62.5
20160708171500,426.4,426.4,436.24,102.3077,28,57.5,71.3,68.0,62.5
20160708173000,426.4,426.4,431.32,101.1538,28,56.8,71.0,68.0,62.5
20160708174500,426.4,426.4,437.88,102.6923,28,56.8,71.0,68.0,62.5
20160708180000,426.4,426.4,437.88,102.6923,28,57.5,70.9,68.0,62.5
20160708181500,426.4,426.4,437.88,102.6923,28,57.5,71.0,68.0,62.5
20160708183000,426.4,426.4,421.48,98.8462,28,56.8,70.9,68.0,62.5
20160708184500,426.4,426.4,410.0,96.1538,28,56.8,70.6,68.0,62.5
20160708190000,426.4,426.4,410.0,96.1538,28,56.8,70.6,68.0,62.5
20160708191500,426.4,426.4,410.0,96.1538,28,56.8,70.8,68.0,62.5
20160708193000,426.4,426.4,405.08,95.0,28,56.8,70.8,68.0,62.5
20160708194500,426.4,426.4,410.0,96.1538,28,56.8,70.6,68.0,62.5
20160708200000,426.4,426.4,405.08,95.0,28,56.8,70.4,68.0,62.5
20160708201500,426.4,426.4,410.0,96.1538,28,56.8,70.5,68.0,62.5
20160708203000,426.4,426.4,410.0,96.1538,28,56.8,70.5,68.0,62.5
20160708204500,426.4,426.4,410.0,96.1538,28,56.8,70.3,68.0,62.5
20160708210000,426.4,426.4,410.0,96.1538,28,56.8,70.3,68.0,62.5
20160708211500,426.4,426.4,410.0,96.1538,28,56.8,70.5,68.0,62.5
20160708213000,426.4,426.4,400.16,93.8462,28,56.8,70.1,68.0,62.5
20160708214500,426.4,426.4,400.16,93.8462,28,56.8,70.2,68.0,62.5
20160708220000,426.4,426.4,405.08,95.0,28,56.8,70.2,68.0,62.5
20160708221500,426.4,426.4,410.0,96.1538,29,56.8,70.2,68.0,62.5
20160708223000,426.4,426.4,410.0,96.1538,29,56.8,70.0,68.0,62.5
20160708224500,426.4,426.4,405.08,95.0,29,56.8,70.2,68.0,62.5
20160708230000,426.4,426.4,405.08,95.0,29,56.8,69.9,68.0,62.5
20160708231500,426.4,426.4,405.08,95.0,29,56.8,69.9,68.0,62.5
20160708233000,426.4,426.4,400.16,93.8462,29,56.8,69.9,68.0,62.5
20160708234500,426.4,426.4,400.16,93.8462,29,56.8,69.8,68.0,62.5
20160709000000,426.4,426.4,410.0,96.1538,29,56.8,69.8,68.0,62.5
20160709001500,426.4,426.4,410.0,96.1538,29,56.8,69.8,68.0,62.5
20160709003000,426.4,426.4,410.0,96.1538,29,56.8,69.7,68.0,62.5
20160709004500,426.4,426.4,405.08,95.0,29,56.8,69.7,68.0,62.5
20160709010000,426.4,426.4,405.08,95.0,29,57.5,69.7,68.0,62.5
20160709011500,426.4,426.4,431.32,101.1538,31,56.8,69.4,68.0,62.5
20160709013000,426.4,426.4,436.24,102.3077,31,56.8,69.4,68.0,62.5
20160709014500,426.4,426.4,436.24,102.3077,31,56.8,69.4,68.0,62.5
20160709020000,426.4,426.4,447.72,105.0,31,56.8,69.2,68.0,62.5
20160709021500,426.4,426.4,447.72,105.0,31,56.8,69.2,68.0,62.5
20160709023000,426.4,426.4,447.72,105.0,31,56.8,69.2,68.0,62.5
20160709024500,426.4,426.4,442.8,103.8462,31,57.5,69.2,68.0,62.5
20160709030000,426.4,426.4,442.8,103.8462,31,56.9,69.1,68.0,62.5
20160709031500,426.4,426.4,437.88,102.6923,31,56.9,68.9,68.0,62.5
20160709033000,426.4,426.4,437.88,102.6923,31,56.9,68.9,68.0,62.5
20160709034500,426.4,426.4,426.4,100.0,31,56.9,68.9,68.0,62.5
20160709040000,426.4,426.4,426.4,100.0,31,56.9,68.9,68.0,62.5
20160709041500,426.4,426.4,437.88,102.6923,31,56.9,68.9,68.0,62.5
20160709043000,426.4,426.4,431.32,101.1538,31,56.9,68.9,68.0,62.5
20160709044500,426.4,426.4,436.24,102.3077,31,56.9,68.9,68.0,62.5
20160709050000,426.4,426.4,431.32,101.1538,31,56.9,68.8,68.0,62.5
20160709051500,426.4,426.4,431.32,101.1538,31,56.9,68.7,68.0,62.5
20160709053000,426.4,426.4,437.88,102.6923,31,56.9,68.7,68.0,62.5
20160709054500,426.4,426.4,426.4,100.0,31,56.9,68.6,68.0,62.5
20160709060000,426.4,426.4,431.32,101.1538,31,56.9,68.6,68.0,62.5
20160709061500,426.4,426.4,431.32,101.1538,31,56.9,68.6,68.0,62.5
20160709063000,426.4,426.4,421.48,98.8462,31,56.9,68.6,68.0,62.5
20160709064500,426.4,426.4,426.4,100.0,31,56.9,68.6,68.0,62.5
20160709070000,426.4,426.4,421.48,98.8462,31,56.9,68.6,68.0,62.5
20160709071500,426.4,426.4,421.48,98.8462,31,56.9,68.6,68.0,62.5
20160709073000,426.4,426.4,426.4,100.0,31,56.9,68.5,68.0,62.5
20160709074500,426.4,426.4,431.32,101.1538,31,56.0,68.6,68.0,62.5
20160709080000,426.4,426.4,436.24,102.3077,31,56.0,68.4,68.0,62.5
20160709081500,426.4,426.4,442.8,103.8462,31,56.0,68.4,68.0,62.5
20160709083000,426.4,426.4,442.8,103.8462,31,56.0,68.4,68.0,62.5
20160709084500,426.4,426.4,452.64,106.1539,31,56.0,68.2,68.0,62.5
20160709090000,426.4,426.4,442.8,103.8462,31,56.0,68.4,68.0,62.5
20160709091500,426.4,426.4,442.8,103.8462,31,56.0,68.3,68.0,62.5
20160709093000,426.4,426.4,437.88,102.6923,31,56.0,68.3,68.0,62.5
20160709094500,426.4,426.4,442.8,103.8462,31,56.0,68.3,68.0,62.5
20160709100000,426.4,426.4,442.8,103.8462,31,56.0,68.3,68.0,62.5
20160709101500,426.4,426.4,454.28,106.5385,31,56.0,68.4,68.0,62.5
20160709103000,426.4,426.4,442.8,103.8462,30,56.0,68.4,68.0,62.5
20160709104500,426.4,426.4,436.24,102.3077,30,56.0,68.4,68.0,62.5
20160709110000,426.4,426.4,442.8,103.8462,30,56.0,68.5,68.0,62.5
20160709111500,426.4,426.4,442.8,103.8462,30,56.0,68.5,68.0,62.5
20160709113000,426.4,426.4,442.8,103.8462,30,54.8,68.4,68.0,62.5
20160709114500,426.4,426.4,452.64,106.1539,30,54.8,68.5,68.0,62.5
20160709120000,426.4,426.4,447.72,105.0,30,54.8,68.6,68.0,62.5
20160709121500,426.4,426.4,437.88,102.6923,30,54.8,68.5,68.0,62.5
20160709123000,426.4,426.4,437.88,102.6923,30,55.6,68.6,68.0,62.5
20160709124500,426.4,426.4,442.8,103.8462,30,56.3,68.6,68.0,62.5
20160709130000,426.4,426.4,436.24,102.3077,30,56.3,68.6,68.0,62.5
20160709131500,426.4,426.4,436.24,102.3077,30,56.3,68.7,68.0,62.5
20160709133000,426.4,426.4,436.24,102.3077,30,55.5,68.6,68.0,62.5
20160709134500,426.4,426.4,436.24,102.3077,30,55.5,68.7,68.0,62.5
20160709140000,426.4,426.4,436.24,102.3077,30,55.5,68.9,68.0,62.5
20160709141500,426.4,426.4,436.24,102.3077,30,56.1,68.8,68.0,62.5
20160709143000,426.4,426.4,436.24,102.3077,30,56.1,68.8,68.0,62.5
20160709144500,426.4,426.4,436.24,102.3077,30,56.1,68.9,68.0,62.5
20160709150000,426.4,426.4,436.24,102.3077,30,56.1,68.8,68.0,62.5
20160709151500,426.4,426.4,436.24,102.3077,30,56.1,68.9,68.0,62.5
20160709153000,426.4,426.4,436.24,102.3077,30,56.1,68.9,68.0,62.5
20160709154500,426.4,426.4,436.24,102.3077,30,56.1,68.8,68.0,62.5
20160709160000,426.4,426.4,436.24,102.3077,30,56.1,68.9,68.0,62.5
20160709161500,426.4,426.4,436.24,102.3077,30,56.1,69.0,68.0,62.5
20160709163000,426.4,426.4,431.32,101.1538,30,56.1,68.9,68.0,62.5
20160709164500,426.4,426.4,431.32,101.1538,30,56.1,69.0,68.0,62.5
20160709170000,426.4,426.4,436.24,102.3077,30,56.1,69.0,68.0,62.5
20160709171500,426.4,426.4,436.24,102.3077,30,56.1,69.1,68.0,62.5
20160709173000,426.4,426.4,436.24,102.3077,30,56.1,69.1,68.0,62.5
20160709174500,426.4,426.4,436.24,102.3077,30,56.7,69.1,68.0,62.5
20160709180000,426.4,426.4,442.8,103.8462,30,56.7,69.2,68.0,62.5
20160709181500,426.4,426.4,437.88,102.6923,30,56.7,69.3,68.0,62.5
20160709183000,426.4,426.4,437.88,102.6923,30,56.7,69.3,68.0,62.5
20160709184500,426.4,426.4,437.88,102.6923,30,56.7,69.4,68.0,62.5
20160709190000,426.4,426.4,437.88,102.6923,30,56.7,69.3,68.0,62.5
20160709191500,426.4,426.4,437.88,102.6923,30,56.7,69.2,68.0,62.5
20160709193000,426.4,426.4,437.88,102.6923,30,56.7,69.3,68.0,62.5
20160709194500,426.4,426.4,442.8,103.8462,30,56.7,69.4,68.0,62.5
20160709200000,426.4,426.4,437.88,102.6923,30,56.7,69.3,68.0,62.5
20160709201500,426.4,426.4,437.88,102.6923,30,56.7,69.2,68.0,62.5
20160709203000,426.4,426.4,437.88,102.6923,30,56.7,69.2,68.0,62.5
20160709204500,426.4,426.4,431.32,101.1538,30,56.7,69.3,68.0,62.5
20160709210000,426.4,426.4,426.4,100.0,30,56.7,69.2,68.0,62.5
20160709211500,426.4,426.4,436.24,102.3077,30,56.7,69.2,68.0,62.5
20160709213000,426.4,426.4,436.24,102.3077,30,56.7,69.2,68.0,62.5
20160709214500,426.4,426.4,426.4,100.0,30,56.7,69.2,68.0,62.5
20160709220000,426.4,426.4,431.32,101.1538,30,56.7,69.1,68.0,62.5
20160709221500,426.4,426.4,421.48,98.8462,30,56.7,69.2,68.0,62.5
20160709223000,426.4,426.4,421.48,98.8462,30,56.7,69.2,68.0,62.5
20160709224500,426.4,426.4,421.48,98.8462,30,56.7,69.1,68.0,62.5
20160709230000,426.4,426.4,421.48,98.8462,30,56.7,69.1,68.0,62.5
20160709231500,426.4,426.4,416.56,97.6923,30,56.7,69.1,68.0,62.5
20160709233000,426.4,426.4,411.64,96.5385,30,56.7,69.0,68.0,62.5
20160709234500,426.4,426.4,411.64,96.5385,30,56.7,68.9,68.0,62.5
20160710000000,426.4,426.4,411.64,96.5385,30,56.7,69.0,68.0,62.5
20160710001500,426.4,426.4,405.08,95.0,30,56.7,69.0,68.0,62.5
20160710003000,426.4,426.4,410.0,96.1538,30,56.7,68.9,68.0,62.5
20160710004500,426.4,426.4,410.0,96.1538,30,56.7,68.9,68.0,62.5
20160710010000,426.4,426.4,405.08,95.0,30,56.7,68.9,68.0,62.5
20160710011500,426.4,426.4,405.08,95.0,30,56.7,68.9,68.0,62.5
20160710013000,426.4,426.4,410.0,96.1538,30,56.7,68.8,68.0,62.5
20160710014500,426.4,426.4,400.16,93.8462,30,56.7,68.8,68.0,62.5
20160710020000,426.4,426.4,400.16,93.8462,30,56.7,68.7,68.0,62.5
20160710021500,426.4,426.4,405.08,95.0,30,56.7,68.7,68.0,62.5
20160710023000,426.4,426.4,410.0,96.1538,31,56.7,68.7,68.0,62.5
20160710024500,426.4,426.4,410.0,96.1538,31,56.7,68.6,68.0,62.5
20160710030000,426.4,426.4,410.0,96.1538,31,56.7,68.6,68.0,62.5
20160710031500,426.4,426.4,410.0,96.1538,31,57.5,68.5,68.0,62.5
20160710033000,426.4,426.4,410.0,96.1538,31,57.5,68.6,68.0,62.5
20160710034500,426.4,426.4,410.0,96.1538,31,57.5,68.5,68.0,62.5
20160710040000,426.4,426.4,405.08,95.0,31,56.8,68.5,68.0,62.5
20160710041500,426.4,426.4,411.64,96.5385,31,56.8,68.4,68.0,62.5
20160710043000,426.4,426.4,411.64,96.5385,31,56.8,68.5,68.0,62.5
20160710044500,426.4,426.4,411.64,96.5385,31,56.8,68.4,68.0,62.5
20160710050000,426.4,426.4,411.64,96.5385,31,56.8,68.4,68.0,62.5
20160710051500,426.4,426.4,411.64,96.5385,31,56.8,68.3,68.0,62.5
20160710053000,426.4,426.4,411.64,96.5385,31,56.8,68.3,68.0,62.5
20160710054500,426.4,426.4,411.64,96.5385,31,56.8,68.2,68.0,62.5
20160710060000,426.4,426.4,405.08,95.0,31,56.8,68.3,68.0,62.5
20160710061500,426.4,426.4,405.08,95.0,31,56.8,68.2,68.0,62.5
20160710063000,426.4,426.4,405.08,95.0,31,56.8,68.2,68.0,62.5
20160710064500,426.4,426.4,410.0,96.1538,31,56.8,68.3,68.0,62.5
20160710070000,426.4,426.4,405.08,95.0,31,56.8,68.3,68.0,62.5
20160710071500,426.4,426.4,405.08,95.0,31,56.8,68.2,68.0,62.5
20160710073000,426.4,426.4,405.08,95.0,31,56.8,68.3,68.0,62.5
20160710074500,426.4,426.4,410.0,96.1538,31,56.8,68.2,68.0,62.5
20160710080000,426.4,426.4,410.0,96.1538,31,56.8,68.2,68.0,62.5
20160710081500,426.4,426.4,410.0,96.1538,31,56.0,68.2,68.0,62.5
20160710083000,426.4,426.4,426.4,100.0,31,56.0,68.1,68.0,62.5
20160710084500,426.4,426.4,436.24,102.3077,31,56.0,68.2,68.0,62.5
20160710090000,426.4,426.4,436.24,102.3077,31,56.0,68.1,68.0,62.5
20160710091500,426.4,426.4,431.32,101.1538,31,56.0,68.0,68.0,62.5
20160710093000,426.4,426.4,436.24,102.3077,31,56.0,68.1,68.0,62.5
20160710094500,426.4,426.4,431.32,101.1538,31,56.0,68.1,68.0,62.5
20160710100000,426.4,426.4,431.32,101.1538,31,56.7,68.1,68.0,62.5
20160710101500,426.4,426.4,436.24,102.3077,31,56.7,68.2,68.0,62.5
20160710103000,426.4,426.4,431.32,101.1538,31,56.7,68.1,68.0,62.5
20160710104500,426.4,426.4,426.4,100.0,31,56.7,68.2,68.0,62.5
20160710110000,426.4,426.4,426.4,100.0,31,56.7,68.3,68.0,62.5
20160710111500,426.4,426.4,421.48,98.8462,31,56.7,68.3,68.0,62.5
20160710113000,426.4,426.4,416.56,97.6923,31,56.7,68.3,68.0,62.5
20160710114500,426.4,426.4,421.48,98.8462,31,56.7,68.3,68.0,62.5
20160710120000,426.4,426.4,416.56,97.6923,31,56.7,68.3,68.0,62.5
20160710121500,426.4,426.4,411.64,96.5385,31,56.7,68.3,68.0,62.5
20160710123000,426.4,426.4,416.56,97.6923,31,56.7,68.3,68.0,62.5
20160710124500,426.4,426.4,426.4,100.0,31,56.0,68.2,68.0,62.5
20160710130000,426.4,426.4,426.4,100.0,31,56.0,68.2,68.0,62.5
20160710131500,426.4,426.4,431.32,101.1538,31,55.2,68.1,68.0,62.5
20160710133000,426.4,426.4,416.56,97.6923,31,55.2,68.2,68.0,62.5
20160710134500,426.4,426.4,411.64,96.5385,31,55.2,68.1,68.0,62.5
20160710140000,426.4,426.4,421.48,98.8462,31,55.2,68.2,68.0,62.5
20160710141500,426.4,426.4,421.48,98.8462,31,55.2,68.2,68.0,62.5
20160710143000,426.4,426.4,411.64,96.5385,31,56.4,68.2,68.0,62.5
20160710144500,426.4,426.4,411.64,96.5385,31,55.8,68.3,68.0,62.5
20160710150000,426.4,426.4,416.56,97.6923,31,55.8,68.2,68.0,62.5
20160710151500,426.4,426.4,416.56,97.6923,31,55.8,68.3,68.0,62.5
20160710153000,426.4,426.4,411.64,96.5385,31,55.8,68.3,68.0,62.5
20160710154500,426.4,426.4,421.48,98.8462,31,55.8,68.3,68.0,62.5
20160710160000,426.4,426.4,416.56,97.6923,31,55.8,68.4,68.0,62.5
20160710161500,426.4,426.4,421.48,98.8462,31,55.8,68.6,68.0,62.5
20160710163000,426.4,426.4,421.48,98.8462,31,55.8,68.5,68.0,62.5
20160710164500,426.4,426.4,416.56,97.6923,31,56.7,68.6,68.0,62.5
20160710170000,426.4,426.4,421.48,98.8462,31,56.7,68.6,68.0,62.5
20160710171500,426.4,426.4,421.48,98.8462,31,56.7,68.6,68.0,62.5
20160710173000,426.4,426.4,426.4,100.0,31,56.7,68.7,68.0,62.5
20160710174500,426.4,426.4,426.4,100.0,31,56.7,68.7,68.0,62.5
20160710180000,426.4,426.4,426.4,100.0,31,56.7,68.7,68.0,62.5
20160710181500,426.4,426.4,426.4,100.0,31,56.7,68.7,68.0,62.5
20160710183000,426.4,426.4,431.32,101.1538,31,56.7,68.7,68.0,62.5
20160710184500,426.4,426.4,421.48,98.8462,31,56.7,68.7,68.0,62.5
20160710190000,426.4,426.4,426.4,100.0,31,56.7,68.6,68.0,62.5
20160710191500,426.4,426.4,431.32,101.1538,31,56.7,68.7,68.0,62.5
20160710193000,426.4,426.4,426.4,100.0,31,56.7,68.7,68.0,62.5
20160710194500,426.4,426.4,426.4,100.0,31,56.7,68.7,68.0,62.5
20160710200000,426.4,426.4,421.48,98.8462,31,56.7,68.7,68.0,62.5
20160710201500,426.4,426.4,426.4,100.0,31,56.7,68.8,68.0,62.5
20160710203000,426.4,426.4,421.48,98.8462,31,56.7,68.7,68.0,62.5
20160710204500,426.4,426.4,426.4,100.0,31,56.7,68.7,68.0,62.5
20160710210000,426.4,426.4,421.48,98.8462,31,56.7,68.7,68.0,62.5
20160710211500,426.4,426.4,426.4,100.0,31,56.7,68.7,68.0,62.5
20160710213000,426.4,426.4,421.48,98.8462,31,56.7,68.6,68.0,62.5
20160710214500,426.4,426.4,426.4,100.0,31,56.7,68.7,68.0,62.5
20160710220000,426.4,426.4,421.48,98.8462,31,56.7,68.6,68.0,62.5
20160710221500,426.4,426.4,421.48,98.8462,31,56.7,68.6,68.0,62.5
20160710223000,426.4,426.4,421.48,98.8462,31,56.7,68.5,68.0,62.5
20160710224500,426.4,426.4,426.4,100.0,31,56.7,68.5,68.0,62.5
20160710230000,426.4,426.4,416.56,97.6923,31,56.7,68.4,68.0,62.5
20160710231500,426.4,426.4,411.64,96.5385,31,56.7,68.4,68.0,62.5
20160710233000,426.4,426.4,411.64,96.5385,31,56.7,68.3,68.0,62.5
20160710234500,426.4,426.4,405.08,95.0,31,57.5,68.4,68.0,62.5
20160711000000,426.4,426.4,411.64,96.5385,31,57.5,68.4,68.0,62.5
20160711001500,426.4,426.4,405.08,95.0,31,57.5,68.4,68.0,62.5
20160711003000,426.4,426.4,400.16,93.8462,31,57.5,68.4,68.0,62.5
20160711004500,426.4,426.4,410.0,96.1538,31,57.5,68.3,68.0,62.5
20160711010000,426.4,426.4,405.08,95.0,31,57.5,68.4,68.0,62.5
20160711011500,426.4,426.4,400.16,93.8462,31,57.5,68.3,68.0,62.5
20160711013000,426.4,426.4,405.08,95.0,31,57.5,68.2,68.0,62.5
20160711014500,426.4,426.4,405.08,95.0,31,56.9,68.2,68.0,62.5
20160711020000,426.4,426.4,405.08,95.0,31,56.9,68.2,68.0,62.5
20160711021500,426.4,426.4,405.08,95.0,31,56.9,68.2,68.0,62.5
20160711023000,426.4,426.4,395.24,92.6923,31,56.9,68.2,68.0,62.5
20160711024500,426.4,426.4,405.08,95.0,31,56.9,68.2,68.0,62.5
20160711030000,426.4,426.4,400.16,93.8462,31,56.9,68.1,68.0,62.5
20160711031500,426.4,426.4,400.16,93.8462,31,56.9,68.1,68.0,62.5
20160711033000,426.4,426.4,400.16,93.8462,31,56.9,68.1,68.0,62.5
20160711034500,426.4,426.4,405.08,95.0,31,57.5,68.1,68.0,62.5
20160711040000,426.4,426.4,405.08,95.0,31,57.5,68.1,68.0,62.5
20160711041500,426.4,426.4,400.16,93.8462,31,57.5,68.1,68.0,62.5
20160711043000,426.4,426.4,400.16,93.8462,31,57.5,68.1,68.0,62.5
20160711044500,426.4,426.4,400.16,93.8462,31,57.5,68.1,68.0,62.5
20160711050000,426.4,426.4,400.16,93.8462,31,56.8,68.0,68.0,62.5
20160711051500,426.4,426.4,400.16,93.8462,31,56.8,67.9,68.0,62.5
20160711053000,426.4,426.4,405.08,95.0,31,56.8,67.9,68.0,62.5
20160711054500,426.4,426.4,405.08,95.0,31,56.8,67.9,68.0,62.5
20160711060000,426.4,426.4,405.08,95.0,31,56.8,67.9,68.0,62.5
20160711061500,426.4,426.4,400.16,93.8462,31,56.8,67.9,68.0,62.5
20160711063000,426.4,426.4,410.0,96.1538,31,57.4,67.9,68.0,62.5
20160711064500,426.4,426.4,405.08,95.0,31,57.4,67.9,68.0,62.5
20160711070000,426.4,426.4,405.08,95.0,31,56.7,68.0,68.0,62.5
20160711071500,426.4,426.4,405.08,95.0,31,56.7,68.0,68.0,62.5
20160711073000,426.4,426.4,411.64,96.5385,31,56.7,68.2,68.0,62.5
20160711074500,426.4,426.4,411.64,96.5385,31,56.0,68.4,68.0,62.5
20160711080000,426.4,426.4,411.64,96.5385,31,56.0,68.6,68.0,62.5
20160711081500,426.4,426.4,411.64,96.5385,31,56.0,68.9,68.0,62.5
20160711083000,426.4,426.4,452.64,106.1539,31,56.0,69.0,68.0,62.5
20160711084500,426.4,426.4,447.72,105.0,30,56.0,69.6,68.0,62.5
20160711090000,426.4,426.4,436.24,102.3077,30,56.0,69.8,68.0,62.5
20160711091500,426.4,426.4,436.24,102.3077,30,56.0,70.1,68.0,62.5
20160711093000,426.4,426.4,447.72,105.0,30,56.0,70.2,68.0,62.5
20160711094500,426.4,426.4,447.72,105.0,30,56.0,70.3,68.0,62.5
20160711100000,426.4,426.4,452.64,106.1539,30,56.0,70.5,68.0,62.5
20160711101500,426.4,426.4,442.8,103.8462,30,56.0,70.2,68.0,62.5
20160711103000,426.4,426.4,452.64,106.1539,30,56.8,70.3,68.0,62.5
20160711104500,426.4,426.4,447.72,105.0,30,56.8,70.4,68.0,62.5
20160711110000,426.4,426.4,447.72,105.0,30,56.8,70.7,68.0,62.5
20160711111500,426.4,426.4,447.72,105.0,30,56.8,70.3,68.0,62.5
20160711113000,426.4,426.4,442.8,103.8462,29,56.8,70.4,68.0,62.5
20160711114500,426.4,426.4,437.88,102.6923,29,56.8,70.4,68.0,62.5
20160711120000,426.4,426.4,447.72,105.0,29,56.8,70.8,68.0,62.5
20160711121500,426.4,426.4,442.8,103.8462,29,56.8,70.9,68.0,62.5
20160711123000,426.4,426.4,452.64,106.1539,29,56.8,70.5,68.0,62.5
20160711124500,426.4,426.4,437.88,102.6923,29,56.8,70.8,68.0,62.5
20160711130000,426.4,426.4,442.8,103.8462,29,56.8,70.7,68.0,62.5
20160711131500,426.4,426.4,447.72,105.0,29,56.8,71.1,68.0,62.5
20160711133000,426.4,426.4,437.88,102.6923,29,56.8,71.0,68.0,62.5
20160711134500,426.4,426.4,431.32,101.1538,29,56.0,71.0,68.0,62.5
20160711140000,426.4,426.4,431.32,101.1538,29,57.1,71.0,68.0,62.5
20160711141500,426.399994,426.399994,431.320007,101.153849,29,57.099998,71.599998,68.0,62.5
20160711143000,426.399994,426.399994,426.399994,100.0,29,57.099998,71.300003,68.0,62.5
20160711144500,426.399994,426.399994,431.320007,101.153849,29,57.099998,71.0,68.0,62.5
20160711150000,426.399994,426.399994,442.799988,103.846152,28,57.099998,70.900002,68.0,62.5
20160711151500,426.399994,426.399994,436.23999,102.307691,28,57.099998,71.599998,68.0,62.5
20160711153000,426.399994,426.399994,442.799988,103.846152,28,57.099998,71.599998,68.0,62.5
20160711154500,426.399994,426.399994,442.799988,103.846152,28,57.099998,71.800003,68.0,62.5
20160711160000,426.399994,426.399994,437.880005,102.69231,28,57.099998,71.800003,68.0,62.5
20160711161500,426.399994,426.399994,437.880005,102.69231,28,57.099998,71.699997,68.0,62.5
20160711163000,426.399994,426.399994,437.880005,102.69231,28,57.099998,71.800003,68.0,62.5
20160711164500,426.399994,426.399994,437.880005,102.69231,28,57.900002,71.800003,68.0,62.5
20160711170000,426.399994,426.399994,437.880005,102.69231,28,57.900002,71.800003,68.0,62.5
20160711171500,426.399994,426.399994,437.880005,102.69231,28,57.900002,71.599998,68.0,62.5
20160711173000,426.399994,426.399994,431.320007,101.153849,28,57.900002,71.599998,68.0,62.5
20160711174500,426.399994,426.399994,421.480011,98.846158,28,57.200001,71.599998,68.0,62.5
20160711180000,426.399994,426.399994,411.640015,96.538466,28,57.200001,71.400002,68.0,62.5
20160711181500,426.399994,426.399994,400.160004,93.846156,28,57.200001,71.300003,68.0,62.5
20160711183000,426.399994,426.399994,405.079987,94.999998,29,57.200001,70.800003,68.0,62.5
20160711184500,426.399994,426.399994,400.160004,93.846156,29,57.200001,70.5,68.0,62.5
20160711190000,426.399994,426.399994,400.160004,93.846156,29,57.200001,70.199997,68.0,62.5
20160711191500,426.399994,426.399994,400.160004,93.846156,30,57.200001,70.099998,68.0,62.5
20160711193000,426.399994,426.399994,411.640015,96.538466,31,57.200001,69.800003,68.0,62.5
20160711194500,426.399994,426.399994,405.079987,94.999998,31,57.200001,69.599998,68.0,62.5
20160711200000,426.399994,426.399994,405.079987,94.999998,31,57.200001,69.699997,68.0,62.5
20160711201500,426.399994,426.399994,410.0,96.153848,31,57.200001,69.400002,68.0,62.5
20160711203000,426.399994,426.399994,421.480011,98.846158,31,57.200001,69.400002,68.0,62.5
20160711204500,426.399994,426.399994,416.559998,97.692309,31,57.200001,69.199997,68.0,62.5
20160711210000,426.399994,426.399994,416.559998,97.692309,31,57.200001,69.199997,68.0,62.5
20160711211500,426.399994,426.399994,421.480011,98.846158,31,56.400002,69.099998,68.0,62.5
20160711213000,426.399994,426.399994,426.399994,100.0,31,57.200001,69.0,68.0,62.5
20160711214500,426.399994,426.399994,421.480011,98.846158,31,57.200001,69.0,68.0,62.5
20160711220000,426.399994,426.399994,411.640015,96.538466,31,57.200001,68.900002,68.0,62.5
20160711221500,426.399994,426.399994,426.399994,100.0,31,57.200001,68.800003,68.0,62.5
20160711223000,426.399994,426.399994,411.640015,96.538466,31,57.200001,68.699997,68.0,62.5
20160711224500,426.399994,426.399994,411.640015,96.538466,31,57.200001,68.800003,68.0,62.5
20160711230000,426.399994,426.399994,411.640015,96.538466,31,57.200001,68.699997,68.0,62.5
20160711231500,426.399994,426.399994,411.640015,96.538466,31,57.200001,68.599998,68.0,62.5
20160711233000,426.399994,426.399994,405.079987,94.999998,31,57.200001,68.699997,68.0,62.5
20160711234500,426.399994,426.399994,405.079987,94.999998,31,57.200001,68.599998,68.0,62.5
20160712000000,426.399994,426.399994,405.079987,94.999998,31,57.200001,68.599998,68.0,62.5
20160712001500,426.399994,426.399994,400.160004,93.846156,31,57.200001,68.599998,68.0,62.5
20160712003000,426.399994,426.399994,411.640015,96.538466,32,57.200001,68.5,68.0,62.5
20160712004500,426.399994,426.399994,411.640015,96.538466,32,57.200001,68.300003,68.0,62.5
20160712010000,426.399994,426.399994,416.559998,97.692309,32,57.200001,68.300003,68.0,62.5
20160712011500,426.399994,426.399994,431.320007,101.153849,32,57.200001,68.300003,68.0,62.5
20160712013000,426.399994,426.399994,436.23999,102.307691,32,57.200001,68.300003,68.0,62.5
20160712014500,426.399994,426.399994,431.320007,101.153849,32,57.200001,68.199997,68.0,62.5
20160712020000,426.399994,426.399994,426.399994,100.0,32,57.200001,68.199997,68.0,62.5
20160712021500,426.399994,426.399994,426.399994,100.0,32,57.200001,68.199997,68.0,62.5
20160712023000,426.399994,426.399994,411.640015,96.538466,32,57.200001,68.199997,68.0,62.5
20160712024500,426.399994,426.399994,411.640015,96.538466,32,57.200001,68.099998,68.0,62.5
20160712030000,426.399994,426.399994,426.399994,100.0,32,57.200001,68.099998,68.0,62.5
20160712031500,426.399994,426.399994,426.399994,100.0,32,57.200001,68.0,68.0,62.5
20160712033000,426.399994,426.399994,421.480011,98.846158,32,57.200001,68.099998,68.0,62.5
20160712034500,426.399994,426.399994,411.640015,96.538466,32,57.200001,67.900002,68.0,62.5
20160712040000,426.399994,426.399994,400.160004,93.846156,32,57.200001,67.900002,68.0,62.5
20160712041500,426.399994,426.399994,405.079987,94.999998,32,57.200001,67.900002,68.0,62.5
20160712043000,426.399994,426.399994,411.640015,96.538466,32,57.200001,67.800003,68.0,62.5
20160712044500,426.399994,426.399994,431.320007,101.153849,32,57.200001,67.900002,68.0,62.5
20160712050000,426.399994,426.399994,436.23999,102.307691,32,57.200001,67.699997,68.0,62.5
20160712051500,426.399994,426.399994,431.320007,101.153849,32,57.200001,67.800003,68.0,62.5
20160712053000,426.399994,426.399994,410.0,96.153848,32,57.200001,67.699997,68.0,62.5
20160712054500,426.399994,426.399994,410.0,96.153848,32,57.200001,67.699997,68.0,62.5
