PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160712060000,426.399994,426.399994,410.0,96.153848,32,57.200001,67.699997,68.0,62.5
20160712061500,426.399994,426.399994,410.0,96.153848,32,57.200001,67.699997,68.0,62.5
20160712063000,426.399994,426.399994,431.320007,101.153849,32,57.200001,67.699997,68.0,62.5
20160712064500,426.399994,426.399994,416.559998,97.692309,32,57.200001,67.800003,68.0,62.5
20160712070000,426.399994,426.399994,411.640015,96.538466,32,56.599998,67.800003,68.0,62.5
20160712071500,426.399994,426.399994,431.320007,101.153849,32,56.599998,67.900002,68.0,62.5
20160712073000,426.399994,426.399994,431.320007,101.153849,32,56.599998,68.099998,68.0,62.5
20160712074500,426.399994,426.399994,421.480011,98.846158,32,56.599998,68.300003,68.0,62.5
20160712080000,426.399994,426.399994,411.640015,96.538466,32,56.599998,68.400002,68.0,62.5
20160712081500,426.399994,426.399994,437.880005,102.69231,32,56.599998,68.599998,68.0,62.5
20160712083000,426.399994,426.399994,452.640015,106.153851,32,56.0,68.699997,68.0,62.5
20160712084500,426.399994,426.399994,447.720001,105.000002,31,56.0,68.699997,68.0,62.5
20160712090000,426.399994,426.399994,442.799988,103.846152,31,56.0,68.800003,68.0,62.5
20160712091500,426.399994,426.399994,436.23999,102.307691,30,56.0,69.099998,68.0,62.5
20160712093000,426.399994,426.399994,426.399994,100.0,30,56.0,69.099998,68.0,62.5
20160712094500,426.399994,426.399994,437.880005,102.69231,30,56.0,69.599998,68.0,62.5
20160712100000,426.399994,426.399994,437.880005,102.69231,30,56.0,69.599998,68.0,62.5
20160712101500,426.399994,426.399994,437.880005,102.69231,30,56.0,69.900002,68.0,62.5
20160712103000,426.399994,426.399994,442.799988,103.846152,30,56.700001,69.800003,68.0,62.5
20160712104500,426.399994,426.399994,436.23999,102.307691,29,56.700001,70.0,68.0,62.5
20160712110000,426.399994,426.399994,436.23999,102.307691,29,56.700001,70.199997,68.0,62.5
20160712111500,426.399994,426.399994,431.320007,101.153849,29,56.700001,69.900002,68.0,62.5
20160712113000,426.399994,426.399994,436.23999,102.307691,29,56.700001,70.099998,68.0,62.5
20160712114500,426.399994,426.399994,442.799988,103.846152,29,56.700001,69.900002,68.0,62.5
20160712120000,426.399994,426.399994,437.880005,102.69231,29,56.700001,70.199997,68.0,62.5
20160712121500,426.399994,426.399994,452.640015,106.153851,29,56.700001,70.400002,68.0,62.5
20160712123000,426.399994,426.399994,447.720001,105.000002,29,56.700001,70.699997,68.0,62.5
20160712124500,426.399994,426.399994,447.720001,105.000002,29,56.700001,70.199997,68.0,62.5
20160712130000,426.399994,426.399994,452.640015,106.153851,29,56.700001,70.599998,68.0,62.5
20160712131500,426.399994,426.399994,442.799988,103.846152,29,56.700001,70.400002,68.0,62.5
20160712133000,426.399994,426.399994,442.799988,103.846152,29,56.700001,70.800003,68.0,62.5
20160712134500,426.399994,426.399994,442.799988,103.846152,29,56.700001,70.699997,68.0,62.5
20160712140000,426.399994,426.399994,447.720001,105.000002,29,56.700001,71.199997,68.0,62.5
20160712141500,426.399994,426.399994,431.320007,101.153849,29,56.700001,70.900002,68.0,62.5
20160712143000,426.399994,426.399994,437.880005,102.69231,29,57.5,71.0,68.0,62.5
20160712144500,426.399994,426.399994,437.880005,102.69231,29,57.5,71.400002,68.0,62.5
20160712150000,426.399994,426.399994,437.880005,102.69231,29,57.5,71.0,68.0,62.5
20160712151500,426.399994,426.399994,437.880005,102.69231,29,57.5,70.800003,68.0,62.5
20160712153000,426.399994,426.399994,421.480011,98.846158,29,57.5,71.199997,68.0,62.5
20160712154500,426.399994,426.399994,452.640015,106.153851,34,57.5,71.5,68.0,62.5
20160712160000,426.399994,426.399994,436.23999,102.307691,31,57.5,71.599998,68.0,62.5
20160712161500,426.399994,426.399994,431.320007,101.153849,31,57.5,71.599998,68.0,62.5
20160712163000,426.399994,426.399994,447.720001,105.000002,33,57.5,71.400002,68.0,62.5
20160712164500,426.399994,426.399994,431.320007,101.153849,31,57.5,71.099998,68.0,62.5
20160712170000,426.399994,426.399994,437.880005,102.69231,31,57.5,71.0,68.0,62.5
20160712171500,426.399994,426.399994,426.399994,100.0,27,57.5,70.900002,68.0,62.5
20160712173000,426.399994,426.399994,442.799988,103.846152,30,57.5,70.900002,68.0,62.5
20160712174500,426.399994,426.399994,452.640015,106.153851,30,57.5,70.900002,68.0,62.5
20160712180000,426.399994,426.399994,400.160004,93.846156,27,57.5,70.800003,68.0,62.5
20160712181500,426.399994,426.399994,405.079987,94.999998,28,56.900002,70.699997,68.0,62.5
20160712183000,426.399994,426.399994,405.079987,94.999998,27,57.599998,70.599998,68.0,62.5
20160712184500,426.399994,426.399994,416.559998,97.692309,27,57.599998,70.599998,68.0,62.5
20160712190000,426.399994,426.399994,436.23999,102.307691,30,57.599998,70.699997,68.0,62.5
20160712191500,426.399994,426.399994,447.720001,105.000002,34,57.599998,70.5,68.0,62.5
20160712193000,426.399994,426.399994,452.640015,106.153851,31,57.599998,70.099998,68.0,62.5
20160712194500,426.399994,426.399994,400.160004,93.846156,28,57.599998,70.300003,68.0,62.5
20160712200000,426.399994,426.399994,437.880005,102.69231,31,57.599998,70.099998,68.0,62.5
20160712201500,426.399994,426.399994,431.320007,101.153849,29,57.599998,70.199997,68.0,62.5
20160712203000,426.399994,426.399994,431.320007,101.153849,29,57.599998,70.199997,68.0,62.5
20160712204500,426.399994,426.399994,405.079987,94.999998,28,57.599998,70.199997,68.0,62.5
20160712210000,426.399994,426.399994,405.079987,94.999998,29,57.599998,70.099998,68.0,62.5
20160712211500,426.399994,426.399994,411.640015,96.538466,29,57.599998,70.199997,68.0,62.5
20160712213000,426.399994,426.399994,400.160004,93.846156,29,57.599998,70.0,68.0,62.5
20160712214500,426.399994,426.399994,400.160004,93.846156,29,57.599998,70.099998,68.0,62.5
20160712220000,426.399994,426.399994,447.720001,105.000002,30,57.599998,70.0,68.0,62.5
20160712221500,426.399994,426.399994,395.23999,92.692307,28,57.599998,70.0,68.0,62.5
20160712223000,426.399994,426.399994,452.640015,106.153851,32,57.599998,69.800003,68.0,62.5
20160712224500,426.399994,426.399994,410.0,96.153848,31,57.599998,69.800003,68.0,62.5
20160712230000,426.399994,426.399994,426.399994,100.0,30,57.599998,69.699997,68.0,62.5
20160712231500,426.399994,426.399994,426.399994,100.0,31,57.599998,69.5,68.0,62.5
20160712233000,426.399994,426.399994,395.23999,92.692307,29,57.599998,69.5,68.0,62.5
20160712234500,426.399994,426.399994,442.799988,103.846152,35,57.599998,69.400002,68.0,62.5
20160713000000,426.399994,426.399994,411.640015,96.538466,30,56.799999,69.300003,68.0,62.5
20160713001500,426.399994,426.399994,377.200012,88.461543,36,56.799999,69.699997,68.0,62.5
20160713003000,426.399994,426.399994,411.640015,96.538466,30,56.799999,69.699997,68.0,62.5
20160713004500,426.399994,426.399994,426.399994,100.0,29,56.799999,69.699997,68.0,62.5
20160713010000,426.399994,426.399994,442.799988,103.846152,31,57.900002,69.599998,68.0,62.5
20160713011500,426.399994,426.399994,436.23999,102.307691,32,57.900002,69.5,68.0,62.5
20160713013000,426.399994,426.399994,447.720001,105.000002,38,56.799999,69.699997,68.0,62.5
20160713014500,426.399994,426.399994,442.799988,103.846152,31,57.5,69.400002,68.0,62.5
20160713020000,426.399994,426.399994,436.23999,102.307691,31,57.5,69.400002,68.0,62.5
20160713021500,426.399994,426.399994,405.079987,94.999998,29,57.5,69.400002,68.0,62.5
20160713023000,426.399994,426.399994,447.720001,105.000002,32,57.5,69.599998,68.0,62.5
20160713024500,426.399994,426.399994,405.079987,94.999998,30,56.799999,69.400002,68.0,62.5
20160713030000,426.399994,426.399994,411.640015,96.538466,31,56.799999,69.199997,68.0,62.5
20160713031500,426.399994,426.399994,416.559998,97.692309,31,56.799999,69.400002,68.0,62.5
20160713033000,426.399994,426.399994,410.0,96.153848,31,56.799999,69.400002,68.0,62.5
20160713034500,426.399994,426.399994,410.0,96.153848,31,56.799999,69.300003,68.0,62.5
20160713040000,426.399994,426.399994,410.0,96.153848,31,56.799999,69.400002,68.0,62.5
20160713041500,426.399994,426.399994,437.880005,102.69231,32,56.799999,69.300003,68.0,62.5
20160713043000,426.399994,426.399994,410.0,96.153848,30,56.799999,69.199997,68.0,62.5
20160713044500,426.399994,426.399994,442.799988,103.846152,32,58.0,69.300003,68.0,62.5
20160713050000,426.399994,426.399994,400.160004,93.846156,32,58.0,69.099998,68.0,62.5
20160713051500,426.399994,426.399994,405.079987,94.999998,32,56.799999,69.0,68.0,62.5
20160713053000,426.399994,426.399994,426.399994,100.0,32,56.799999,68.900002,68.0,62.5
20160713054500,426.399994,426.399994,431.320007,101.153849,32,56.799999,69.0,68.0,62.5
20160713060000,426.399994,426.399994,431.320007,101.153849,32,56.799999,68.900002,68.0,62.5
20160713061500,426.399994,426.399994,421.480011,98.846158,32,56.799999,69.099998,68.0,62.5
20160713063000,426.399994,426.399994,410.0,96.153848,32,56.799999,68.800003,68.0,62.5
20160713064500,426.399994,426.399994,436.23999,102.307691,32,56.799999,68.800003,68.0,62.5
20160713070000,426.399994,426.399994,436.23999,102.307691,32,56.799999,68.900002,68.0,62.5
20160713071500,426.399994,426.399994,442.799988,103.846152,32,56.799999,69.099998,68.0,62.5
20160713073000,426.399994,426.399994,437.880005,102.69231,32,56.799999,69.5,68.0,62.5
20160713074500,426.399994,426.399994,437.880005,102.69231,32,56.799999,69.400002,68.0,62.5
20160713080000,426.399994,426.399994,452.640015,106.153851,32,56.799999,69.400002,68.0,62.5
20160713081500,426.399994,426.399994,452.640015,106.153851,32,56.799999,69.800003,68.0,62.5
20160713083000,426.399994,426.399994,437.880005,102.69231,30,56.799999,70.199997,68.0,62.5
20160713084500,426.399994,426.399994,437.880005,102.69231,29,56.799999,70.400002,68.0,62.5
20160713090000,426.399994,426.399994,454.279999,106.538463,29,56.799999,70.699997,68.0,62.5
20160713091500,426.399994,426.399994,447.720001,105.000002,29,56.799999,70.900002,68.0,62.5
20160713093000,426.399994,426.399994,447.720001,105.000002,28,56.799999,70.699997,68.0,62.5
20160713094500,426.399994,426.399994,421.480011,98.846158,28,56.799999,71.0,68.0,62.5
20160713100000,426.399994,426.399994,426.399994,100.0,28,56.799999,71.0,68.0,62.5
20160713101500,426.399994,426.399994,431.320007,101.153849,28,56.799999,71.099998,68.0,62.5
20160713103000,426.399994,426.399994,346.040009,81.153849,40,56.799999,70.900002,68.0,62.5
20160713104500,426.399994,426.399994,452.640015,106.153851,32,56.799999,71.199997,68.0,62.5
20160713110000,426.399994,426.399994,442.799988,103.846152,30,56.799999,71.300003,68.0,62.5
20160713111500,426.399994,426.399994,452.640015,106.153851,35,56.799999,71.599998,68.0,62.5
20160713113000,426.399994,426.399994,431.320007,101.153849,32,56.799999,71.300003,68.0,62.5
20160713114500,426.399994,426.399994,442.799988,103.846152,31,56.799999,71.699997,68.0,62.5
20160713120000,426.399994,426.399994,416.559998,97.692309,27,56.799999,71.099998,68.0,62.5
20160713121500,426.399994,426.399994,426.399994,100.0,27,57.5,71.300003,68.0,62.5
20160713123000,426.399994,426.399994,410.0,96.153848,27,56.799999,71.199997,68.0,62.5
20160713124500,426.399994,426.399994,421.480011,98.846158,27,57.5,71.400002,68.0,62.5
20160713130000,426.399994,426.399994,426.399994,100.0,27,57.5,71.599998,68.0,62.5
20160713131500,426.399994,426.399994,411.640015,96.538466,27,57.5,71.5,68.0,62.5
20160713133000,426.399994,426.399994,400.160004,93.846156,27,57.5,71.400002,68.0,62.5
20160713134500,426.399994,426.399994,405.079987,94.999998,27,57.5,71.599998,68.0,62.5
20160713140000,426.399994,426.399994,411.640015,96.538466,27,57.5,71.300003,68.0,62.5
20160713141500,426.399994,426.399994,405.079987,94.999998,27,57.5,72.099998,68.0,62.5
20160713143000,426.399994,426.399994,405.079987,94.999998,27,56.799999,72.099998,68.0,62.5
20160713144500,426.399994,426.399994,405.079987,94.999998,27,56.799999,72.199997,68.0,62.5
20160713150000,426.399994,426.399994,465.76001,109.230773,36,56.799999,71.900002,68.0,62.5
20160713151500,426.399994,426.399994,400.160004,93.846156,27,56.799999,72.099998,68.0,62.5
20160713153000,426.399994,426.399994,459.200012,107.692312,32,56.799999,72.300003,68.0,62.5
20160713154500,426.399994,426.399994,400.160004,93.846156,27,56.799999,72.400002,68.0,62.5
20160713160000,426.399994,426.399994,442.799988,103.846152,31,57.5,72.300003,68.0,62.5
20160713161500,426.399994,426.399994,395.23999,92.692307,27,57.5,72.300003,68.0,62.5
20160713163000,426.399994,426.399994,436.23999,102.307691,30,57.5,72.099998,68.0,62.5
20160713164500,426.399994,426.399994,436.23999,102.307691,30,57.5,71.900002,68.0,62.5
20160713170000,426.399994,426.399994,431.320007,101.153849,30,57.5,71.699997,68.0,62.5
20160713171500,426.399994,426.399994,421.480011,98.846158,29,57.5,71.5,68.0,62.5
20160713173000,426.399994,426.399994,421.480011,98.846158,29,57.5,71.5,68.0,62.5
20160713174500,426.399994,426.399994,426.399994,100.0,29,57.5,71.5,68.0,62.5
20160713180000,426.399994,426.399994,416.559998,97.692309,29,57.5,71.300003,68.0,62.5
20160713181500,426.399994,426.399994,416.559998,97.692309,29,57.5,71.199997,68.0,62.5
20160713183000,426.399994,426.399994,426.399994,100.0,29,57.5,71.199997,68.0,62.5
20160713184500,426.399994,426.399994,411.640015,96.538466,27,56.799999,71.199997,68.0,62.5
20160713190000,426.399994,426.399994,400.160004,93.846156,27,56.799999,71.099998,68.0,62.5
20160713191500,426.399994,426.399994,405.079987,94.999998,27,56.799999,71.0,68.0,62.5
20160713193000,426.399994,426.399994,405.079987,94.999998,28,56.799999,71.0,68.0,62.5
20160713194500,426.399994,426.399994,405.079987,94.999998,28,56.799999,70.900002,68.0,62.5
20160713200000,426.399994,426.399994,395.23999,92.692307,28,56.799999,70.800003,68.0,62.5
20160713201500,426.399994,426.399994,405.079987,94.999998,28,56.799999,70.5,68.0,62.5
20160713203000,426.399994,426.399994,405.079987,94.999998,28,56.799999,70.400002,68.0,62.5
20160713204500,426.399994,426.399994,395.23999,92.692307,28,56.799999,70.199997,68.0,62.5
20160713210000,426.399994,426.399994,405.079987,94.999998,29,56.799999,70.300003,68.0,62.5
20160713211500,426.399994,426.399994,410.0,96.153848,29,56.799999,70.199997,68.0,62.5
20160713213000,426.399994,426.399994,410.0,96.153848,29,56.799999,70.199997,68.0,62.5
20160713214500,426.399994,426.399994,405.079987,94.999998,29,56.799999,70.099998,68.0,62.5
20160713220000,426.399994,426.399994,405.079987,94.999998,29,56.799999,70.099998,68.0,62.5
20160713221500,426.399994,426.399994,410.0,96.153848,29,56.799999,70.099998,68.0,62.5
20160713223000,426.399994,426.399994,405.079987,94.999998,29,56.799999,69.900002,68.0,62.5
20160713224500,426.399994,426.399994,405.079987,94.999998,29,56.799999,69.900002,68.0,62.5
20160713230000,426.399994,426.399994,395.23999,92.692307,29,56.799999,70.099998,68.0,62.5
20160713231500,426.399994,426.399994,410.0,96.153848,29,56.799999,69.900002,68.0,62.5
20160713233000,426.399994,426.399994,410.0,96.153848,29,56.799999,69.900002,68.0,62.5
20160713234500,426.399994,426.399994,405.079987,94.999998,29,56.799999,69.800003,68.0,62.5
20160714000000,426.399994,426.399994,400.160004,93.846156,29,56.799999,69.699997,68.0,62.5
20160714001500,426.399994,426.399994,400.160004,93.846156,29,56.799999,69.599998,68.0,62.5
20160714003000,426.399994,426.399994,411.640015,96.538466,30,56.799999,69.5,68.0,62.5
20160714004500,426.399994,426.399994,405.079987,94.999998,30,56.799999,69.400002,68.0,62.5
20160714010000,426.399994,426.399994,395.23999,92.692307,30,56.799999,69.400002,68.0,62.5
20160714011500,426.399994,426.399994,400.160004,93.846156,30,56.799999,69.400002,68.0,62.5
20160714013000,426.399994,426.399994,400.160004,93.846156,30,56.799999,69.400002,68.0,62.5
20160714014500,426.399994,426.399994,400.160004,93.846156,30,56.799999,69.400002,68.0,62.5
20160714020000,426.399994,426.399994,410.0,96.153848,31,56.799999,69.300003,68.0,62.5
20160714021500,426.399994,426.399994,410.0,96.153848,31,56.799999,69.199997,68.0,62.5
20160714023000,426.399994,426.399994,410.0,96.153848,31,56.799999,69.199997,68.0,62.5
20160714024500,426.399994,426.399994,405.079987,94.999998,31,56.799999,69.099998,68.0,62.5
20160714030000,426.399994,426.399994,410.0,96.153848,31,56.799999,69.099998,68.0,62.5
20160714031500,426.399994,426.399994,410.0,96.153848,31,56.799999,69.099998,68.0,62.5
20160714033000,426.399994,426.399994,410.0,96.153848,31,56.799999,69.099998,68.0,62.5
20160714034500,426.399994,426.399994,410.0,96.153848,31,56.799999,69.0,68.0,62.5
20160714040000,426.399994,426.399994,410.0,96.153848,31,56.799999,68.900002,68.0,62.5
20160714041500,426.399994,426.399994,410.0,96.153848,31,56.799999,69.0,68.0,62.5
20160714043000,426.399994,426.399994,410.0,96.153848,31,56.799999,69.0,68.0,62.5
20160714044500,426.399994,426.399994,410.0,96.153848,31,56.799999,68.900002,68.0,62.5
20160714050000,426.399994,426.399994,410.0,96.153848,31,56.799999,68.800003,68.0,62.5
20160714051500,426.399994,426.399994,410.0,96.153848,31,56.799999,68.800003,68.0,62.5
20160714053000,426.399994,426.399994,410.0,96.153848,31,56.799999,68.699997,68.0,62.5
20160714054500,426.399994,426.399994,410.0,96.153848,31,56.799999,68.699997,68.0,62.5
20160714060000,426.399994,426.399994,400.160004,93.846156,31,57.5,68.699997,68.0,62.5
20160714061500,426.399994,426.399994,405.079987,94.999998,31,57.5,68.800003,68.0,62.5
20160714063000,426.399994,426.399994,400.160004,93.846156,31,57.5,68.699997,68.0,62.5
20160714064500,426.399994,426.399994,405.079987,94.999998,31,57.5,68.900002,68.0,62.5
20160714070000,426.399994,426.399994,400.160004,93.846156,31,57.5,68.900002,68.0,62.5
20160714071500,426.399994,426.399994,411.640015,96.538466,31,56.799999,68.900002,68.0,62.5
20160714073000,426.399994,426.399994,411.640015,96.538466,31,56.799999,68.900002,68.0,62.5
20160714074500,426.399994,426.399994,421.480011,98.846158,31,56.799999,69.199997,68.0,62.5
20160714080000,426.399994,426.399994,421.480011,98.846158,31,56.799999,69.300003,68.0,62.5
20160714081500,426.399994,426.399994,436.23999,102.307691,31,56.799999,69.599998,68.0,62.5
20160714083000,426.399994,820.0,0.0,0.0,79,56.799999,69.800003,68.0,62.5
20160714084500,426.399994,426.399994,431.320007,101.153849,27,56.799999,70.5,68.0,62.5
20160714090000,426.399994,426.399994,437.880005,102.69231,28,57.599998,70.199997,68.0,62.5
20160714091500,426.399994,426.399994,437.880005,102.69231,28,57.599998,70.400002,68.0,62.5
20160714093000,426.399994,426.399994,421.480011,98.846158,28,57.599998,70.800003,68.0,62.5
20160714094500,426.399994,426.399994,431.320007,101.153849,28,57.599998,70.400002,68.0,62.5
20160714100000,426.399994,426.399994,421.480011,98.846158,28,57.599998,70.699997,68.0,62.5
20160714101500,426.399994,426.399994,426.399994,100.0,28,57.599998,70.300003,68.0,62.5
20160714103000,426.399994,426.399994,421.480011,98.846158,28,57.599998,70.300003,68.0,62.5
20160714104500,426.399994,426.399994,426.399994,100.0,28,57.0,70.5,68.0,62.5
20160714110000,426.399994,426.399994,411.640015,96.538466,28,57.0,70.400002,68.0,62.5
20160714111500,426.399994,426.399994,411.640015,96.538466,28,57.0,70.400002,68.0,62.5
20160714113000,426.399994,426.399994,416.559998,97.692309,28,57.0,71.099998,68.0,62.5
20160714114500,426.399994,426.399994,410.0,96.153848,28,57.0,71.199997,68.0,62.5
20160714120000,426.399994,426.399994,400.160004,93.846156,28,57.0,70.900002,68.0,62.5
20160714121500,426.399994,426.399994,405.079987,94.999998,28,57.0,71.0,68.0,62.5
20160714123000,426.399994,426.399994,400.160004,93.846156,28,57.0,71.0,68.0,62.5
20160714124500,426.399994,426.399994,410.0,96.153848,28,57.0,71.400002,68.0,62.5
20160714130000,426.399994,426.399994,410.0,96.153848,28,57.0,71.099998,68.0,62.5
20160714131500,426.399994,426.399994,400.160004,93.846156,28,57.0,71.5,68.0,62.5
20160714133000,426.399994,426.399994,405.079987,94.999998,28,57.0,71.599998,68.0,62.5
20160714134500,426.399994,426.399994,410.0,96.153848,28,57.0,71.400002,68.0,62.5
20160714140000,426.399994,426.399994,416.559998,97.692309,28,57.0,71.300003,68.0,62.5
20160714141500,426.399994,426.399994,416.559998,97.692309,28,57.0,71.199997,68.0,62.5
20160714143000,426.399994,426.399994,411.640015,96.538466,28,57.900002,71.699997,68.0,62.5
20160714144500,426.399994,426.399994,421.480011,98.846158,28,57.900002,71.5,68.0,62.5
20160714150000,426.399994,426.399994,411.640015,96.538466,28,57.900002,70.699997,68.0,62.5
20160714151500,426.399994,426.399994,411.640015,96.538466,28,57.900002,71.199997,68.0,62.5
20160714153000,426.399994,426.399994,411.640015,96.538466,28,57.900002,71.400002,68.0,62.5
20160714154500,426.399994,426.399994,411.640015,96.538466,28,57.900002,71.400002,68.0,62.5
20160714160000,426.399994,426.399994,411.640015,96.538466,28,57.900002,71.099998,68.0,62.5
20160714161500,426.399994,426.399994,411.640015,96.538466,28,57.900002,71.099998,68.0,62.5
20160714163000,426.399994,426.399994,405.079987,94.999998,28,57.200001,70.800003,68.0,62.5
20160714164500,426.399994,426.399994,405.079987,94.999998,29,57.200001,71.199997,68.0,62.5
20160714170000,426.399994,426.399994,405.079987,94.999998,29,57.200001,71.099998,68.0,62.5
20160714171500,426.399994,426.399994,410.0,96.153848,30,57.200001,71.099998,68.0,62.5
20160714173000,426.399994,426.399994,405.079987,94.999998,30,57.200001,70.900002,68.0,62.5
20160714174500,426.399994,426.399994,416.559998,97.692309,30,57.200001,70.800003,68.0,62.5
20160714180000,426.399994,426.399994,421.480011,98.846158,30,57.200001,70.699997,68.0,62.5
20160714181500,426.399994,426.399994,411.640015,96.538466,30,56.400002,70.599998,68.0,62.5
20160714183000,426.399994,426.399994,400.160004,93.846156,30,56.400002,70.5,68.0,62.5
20160714184500,426.399994,426.399994,405.079987,94.999998,30,56.400002,70.5,68.0,62.5
20160714190000,426.399994,426.399994,400.160004,93.846156,30,57.099998,70.5,68.0,62.5
20160714191500,426.399994,426.399994,405.079987,94.999998,30,57.099998,70.099998,68.0,62.5
20160714193000,426.399994,426.399994,405.079987,94.999998,30,57.099998,70.199997,68.0,62.5
20160714194500,426.399994,426.399994,400.160004,93.846156,30,57.099998,70.199997,68.0,62.5
20160714200000,426.399994,426.399994,405.079987,94.999998,30,57.099998,70.199997,68.0,62.5
20160714201500,426.399994,426.399994,405.079987,94.999998,30,57.099998,70.300003,68.0,62.5
20160714203000,426.399994,426.399994,411.640015,96.538466,31,57.099998,70.0,68.0,62.5
20160714204500,426.399994,426.399994,411.640015,96.538466,31,57.099998,69.900002,68.0,62.5
20160714210000,426.399994,426.399994,416.559998,97.692309,31,57.099998,70.0,68.0,62.5
20160714211500,426.399994,426.399994,411.640015,96.538466,31,57.099998,69.900002,68.0,62.5
20160714213000,426.399994,426.399994,411.640015,96.538466,31,57.099998,69.699997,68.0,62.5
20160714214500,426.399994,426.399994,411.640015,96.538466,31,57.099998,69.599998,68.0,62.5
20160714220000,426.399994,426.399994,405.079987,94.999998,31,57.099998,69.599998,68.0,62.5
20160714221500,426.399994,426.399994,411.640015,96.538466,31,57.099998,69.400002,68.0,62.5
20160714223000,426.399994,426.399994,411.640015,96.538466,31,57.099998,69.300003,68.0,62.5
20160714224500,426.399994,426.399994,400.160004,93.846156,31,57.099998,69.300003,68.0,62.5
20160714230000,426.399994,426.399994,400.160004,93.846156,31,57.099998,69.300003,68.0,62.5
20160714231500,426.399994,426.399994,400.160004,93.846156,31,57.099998,69.199997,68.0,62.5
20160714233000,426.399994,426.399994,400.160004,93.846156,31,57.099998,69.199997,68.0,62.5
20160714234500,426.399994,426.399994,416.559998,97.692309,31,57.099998,69.0,68.0,62.5
20160715000000,426.399994,426.399994,416.559998,97.692309,31,57.099998,69.0,68.0,62.5
20160715001500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.900002,68.0,62.5
20160715003000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.900002,68.0,62.5
20160715004500,426.399994,426.399994,410.0,96.153848,31,57.099998,69.099998,68.0,62.5
20160715010000,426.399994,426.399994,410.0,96.153848,31,57.099998,69.0,68.0,62.5
20160715011500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.900002,68.0,62.5
20160715013000,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.800003,68.0,62.5
20160715014500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.800003,68.0,62.5
20160715020000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.800003,68.0,62.5
20160715021500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.800003,68.0,62.5
20160715023000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.699997,68.0,62.5
20160715024500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.699997,68.0,62.5
20160715030000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.699997,68.0,62.5
20160715031500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.599998,68.0,62.5
20160715033000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.699997,68.0,62.5
20160715034500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.699997,68.0,62.5
20160715040000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.599998,68.0,62.5
20160715041500,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.599998,68.0,62.5
20160715043000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.699997,68.0,62.5
20160715044500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.699997,68.0,62.5
20160715050000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.699997,68.0,62.5
20160715051500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.699997,68.0,62.5
20160715053000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.599998,68.0,62.5
20160715054500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.599998,68.0,62.5
20160715060000,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.599998,68.0,62.5
20160715061500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.599998,68.0,62.5
20160715063000,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.599998,68.0,62.5
20160715064500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.5,68.0,62.5
20160715070000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.400002,68.0,62.5
20160715071500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.5,68.0,62.5
20160715073000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.599998,68.0,62.5
20160715074500,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.800003,68.0,62.5
20160715080000,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.900002,68.0,62.5
20160715081500,426.399994,426.399994,411.640015,96.538466,32,57.099998,69.099998,68.0,62.5
20160715083000,426.399994,426.399994,411.640015,96.538466,32,57.099998,69.300003,68.0,62.5
20160715084500,426.399994,426.399994,411.640015,96.538466,32,56.400002,69.300003,68.0,62.5
20160715090000,426.399994,426.399994,411.640015,96.538466,32,56.400002,69.599998,68.0,62.5
20160715091500,426.399994,426.399994,426.399994,100.0,32,56.400002,69.800003,68.0,62.5
20160715093000,426.399994,426.399994,421.480011,98.846158,32,56.400002,69.900002,68.0,62.5
20160715094500,426.399994,426.399994,437.880005,102.69231,32,56.400002,69.800003,68.0,62.5
20160715100000,426.399994,426.399994,447.720001,105.000002,32,56.400002,70.099998,68.0,62.5
20160715101500,426.399994,426.399994,442.799988,103.846152,31,56.400002,70.300003,68.0,62.5
20160715103000,426.399994,426.399994,442.799988,103.846152,30,56.400002,70.5,68.0,62.5
20160715104500,426.399994,426.399994,447.720001,105.000002,30,56.400002,70.5,68.0,62.5
20160715110000,426.399994,426.399994,442.799988,103.846152,30,56.400002,70.0,68.0,62.5
20160715111500,426.399994,426.399994,447.720001,105.000002,30,56.400002,70.400002,68.0,62.5
20160715113000,426.399994,426.399994,447.720001,105.000002,30,56.400002,70.599998,68.0,62.5
20160715114500,426.399994,426.399994,436.23999,102.307691,30,57.099998,70.800003,68.0,62.5
20160715120000,426.399994,426.399994,436.23999,102.307691,30,57.099998,70.5,68.0,62.5
20160715121500,426.399994,426.399994,426.399994,100.0,30,57.099998,70.599998,68.0,62.5
20160715123000,426.399994,426.399994,426.399994,100.0,30,57.099998,70.300003,68.0,62.5
20160715124500,426.399994,426.399994,426.399994,100.0,30,57.099998,70.699997,68.0,62.5
20160715130000,426.399994,426.399994,421.480011,98.846158,30,57.099998,70.699997,68.0,62.5
20160715131500,426.399994,426.399994,416.559998,97.692309,30,57.099998,70.599998,68.0,62.5
20160715133000,426.399994,426.399994,410.0,96.153848,30,57.099998,70.400002,68.0,62.5
20160715134500,426.399994,426.399994,410.0,96.153848,30,57.099998,70.300003,68.0,62.5
20160715140000,426.399994,426.399994,421.480011,98.846158,30,57.099998,70.199997,68.0,62.5
20160715141500,426.399994,426.399994,426.399994,100.0,30,57.099998,70.099998,68.0,62.5
20160715143000,426.399994,426.399994,426.399994,100.0,30,57.099998,70.199997,68.0,62.5
20160715144500,426.399994,426.399994,436.23999,102.307691,30,57.099998,70.0,68.0,62.5
20160715150000,426.399994,426.399994,431.320007,101.153849,30,57.099998,70.099998,68.0,62.5
20160715151500,426.399994,426.399994,431.320007,101.153849,30,57.099998,70.199997,68.0,62.5
20160715153000,426.399994,426.399994,426.399994,100.0,30,57.099998,70.199997,68.0,62.5
20160715154500,426.399994,426.399994,421.480011,98.846158,30,57.099998,70.199997,68.0,62.5
20160715160000,426.399994,426.399994,431.320007,101.153849,30,57.099998,70.099998,68.0,62.5
20160715161500,426.399994,426.399994,426.399994,100.0,30,57.099998,69.900002,68.0,62.5
20160715163000,426.399994,426.399994,426.399994,100.0,30,57.099998,69.900002,68.0,62.5
20160715164500,426.399994,426.399994,421.480011,98.846158,30,57.099998,69.699997,68.0,62.5
20160715170000,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.599998,68.0,62.5
20160715171500,426.399994,426.399994,400.160004,93.846156,30,57.099998,69.599998,68.0,62.5
20160715173000,426.399994,426.399994,400.160004,93.846156,30,57.099998,69.5,68.0,62.5
20160715174500,426.399994,426.399994,400.160004,93.846156,30,56.400002,69.300003,68.0,62.5
20160715180000,426.399994,426.399994,410.0,96.153848,31,56.400002,69.199997,68.0,62.5
20160715181500,426.399994,426.399994,400.160004,93.846156,31,56.400002,69.099998,68.0,62.5
20160715183000,426.399994,426.399994,405.079987,94.999998,31,56.400002,69.199997,68.0,62.5
20160715184500,426.399994,426.399994,405.079987,94.999998,31,56.400002,69.099998,68.0,62.5
20160715190000,426.399994,426.399994,400.160004,93.846156,31,56.400002,69.099998,68.0,62.5
20160715191500,426.399994,426.399994,400.160004,93.846156,31,56.400002,69.0,68.0,62.5
20160715193000,426.399994,426.399994,405.079987,94.999998,31,56.400002,69.099998,68.0,62.5
20160715194500,426.399994,426.399994,410.0,96.153848,31,56.400002,69.0,68.0,62.5
20160715200000,426.399994,426.399994,400.160004,93.846156,31,56.400002,69.099998,68.0,62.5
20160715201500,426.399994,426.399994,400.160004,93.846156,31,56.400002,69.099998,68.0,62.5
20160715203000,426.399994,426.399994,400.160004,93.846156,31,56.400002,68.900002,68.0,62.5
20160715204500,426.399994,426.399994,405.079987,94.999998,31,56.400002,69.0,68.0,62.5
20160715210000,426.399994,426.399994,410.0,96.153848,31,57.099998,69.0,68.0,62.5
20160715211500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.900002,68.0,62.5
20160715213000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.900002,68.0,62.5
20160715214500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.900002,68.0,62.5
20160715220000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.900002,68.0,62.5
20160715221500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.800003,68.0,62.5
20160715223000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.699997,68.0,62.5
20160715224500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.800003,68.0,62.5
20160715230000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.699997,68.0,62.5
20160715231500,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.599998,68.0,62.5
20160715233000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.699997,68.0,62.5
20160715234500,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.599998,68.0,62.5
20160716000000,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.599998,68.0,62.5
20160716001500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.5,68.0,62.5
20160716003000,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.5,68.0,62.5
20160716004500,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.400002,68.0,62.5
20160716010000,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.5,68.0,62.5
20160716011500,426.399994,426.399994,426.399994,100.0,33,57.099998,68.400002,68.0,62.5
20160716013000,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.300003,68.0,62.5
20160716014500,426.399994,426.399994,436.23999,102.307691,33,57.099998,68.400002,68.0,62.5
20160716020000,426.399994,426.399994,442.799988,103.846152,33,57.099998,68.300003,68.0,62.5
20160716021500,426.399994,426.399994,437.880005,102.69231,33,57.099998,68.300003,68.0,62.5
20160716023000,426.399994,426.399994,437.880005,102.69231,33,57.099998,68.300003,68.0,62.5
20160716024500,426.399994,426.399994,442.799988,103.846152,33,57.099998,68.199997,68.0,62.5
20160716030000,426.399994,426.399994,442.799988,103.846152,33,57.099998,68.199997,68.0,62.5
20160716031500,426.399994,426.399994,447.720001,105.000002,33,57.099998,68.099998,68.0,62.5
20160716033000,426.399994,426.399994,447.720001,105.000002,33,57.099998,68.099998,68.0,62.5
20160716034500,426.399994,426.399994,447.720001,105.000002,33,57.099998,68.099998,68.0,62.5
20160716040000,426.399994,426.399994,447.720001,105.000002,33,57.099998,68.099998,68.0,62.5
20160716041500,426.399994,426.399994,447.720001,105.000002,33,57.099998,68.099998,68.0,62.5
20160716043000,426.399994,426.399994,447.720001,105.000002,33,57.099998,67.900002,68.0,62.5
20160716044500,426.399994,426.399994,442.799988,103.846152,33,57.099998,68.0,68.0,62.5
20160716050000,426.399994,426.399994,447.720001,105.000002,33,57.099998,67.900002,68.0,62.5
20160716051500,426.399994,426.399994,452.640015,106.153851,33,57.099998,67.800003,68.0,62.5
20160716053000,426.399994,426.399994,442.799988,103.846152,33,57.099998,67.800003,68.0,62.5
20160716054500,426.399994,426.399994,447.720001,105.000002,33,57.099998,67.800003,68.0,62.5
20160716060000,426.399994,426.399994,442.799988,103.846152,33,57.099998,67.699997,68.0,62.5
20160716061500,426.399994,426.399994,442.799988,103.846152,33,57.099998,67.800003,68.0,62.5
20160716063000,426.399994,426.399994,437.880005,102.69231,33,57.099998,67.800003,68.0,62.5
20160716064500,426.399994,426.399994,437.880005,102.69231,33,57.099998,67.800003,68.0,62.5
20160716070000,426.399994,426.399994,452.640015,106.153851,33,57.099998,67.800003,68.0,62.5
20160716071500,426.399994,426.399994,437.880005,102.69231,33,57.099998,67.699997,68.0,62.5
20160716073000,426.399994,426.399994,452.640015,106.153851,33,56.299999,67.699997,68.0,62.5
20160716074500,426.399994,426.399994,447.720001,105.000002,33,56.299999,67.699997,68.0,62.5
20160716080000,426.399994,426.399994,452.640015,106.153851,33,55.599998,67.599998,68.0,62.5
20160716081500,426.399994,426.399994,436.23999,102.307691,33,55.599998,67.599998,68.0,62.5
20160716083000,426.399994,426.399994,436.23999,102.307691,33,55.599998,67.599998,68.0,62.5
20160716084500,426.399994,426.399994,452.640015,106.153851,33,55.599998,67.5,68.0,62.5
20160716090000,426.399994,426.399994,437.880005,102.69231,32,55.599998,67.400002,68.0,62.5
20160716091500,426.399994,426.399994,447.720001,105.000002,32,55.599998,67.5,68.0,62.5
20160716093000,426.399994,426.399994,442.799988,103.846152,32,55.599998,67.5,68.0,62.5
20160716094500,426.399994,426.399994,447.720001,105.000002,32,55.599998,67.5,68.0,62.5
20160716100000,426.399994,426.399994,452.640015,106.153851,32,55.599998,67.5,68.0,62.5
20160716101500,426.399994,426.399994,452.640015,106.153851,32,56.299999,67.599998,68.0,62.5
20160716103000,426.399994,426.399994,447.720001,105.000002,32,56.299999,67.599998,68.0,62.5
20160716104500,426.399994,426.399994,447.720001,105.000002,32,55.599998,67.599998,68.0,62.5
20160716110000,426.399994,426.399994,454.279999,106.538463,32,56.299999,67.599998,68.0,62.5
20160716111500,426.399994,426.399994,436.23999,102.307691,31,56.299999,67.599998,68.0,62.5
20160716113000,426.399994,426.399994,421.480011,98.846158,31,56.299999,67.699997,68.0,62.5
20160716114500,426.399994,426.399994,426.399994,100.0,31,56.299999,67.800003,68.0,62.5
20160716120000,426.399994,426.399994,416.559998,97.692309,31,56.299999,67.800003,68.0,62.5
20160716121500,426.399994,426.399994,431.320007,101.153849,31,56.299999,68.0,68.0,62.5
20160716123000,426.399994,426.399994,426.399994,100.0,31,56.299999,67.800003,68.0,62.5
20160716124500,426.399994,426.399994,426.399994,100.0,31,56.299999,67.900002,68.0,62.5
20160716130000,426.399994,426.399994,421.480011,98.846158,31,56.299999,68.099998,68.0,62.5
20160716131500,426.399994,426.399994,426.399994,100.0,31,56.299999,68.099998,68.0,62.5
20160716133000,426.399994,426.399994,421.480011,98.846158,31,55.5,68.0,68.0,62.5
20160716134500,426.399994,426.399994,426.399994,100.0,31,55.5,68.099998,68.0,62.5
20160716140000,426.399994,426.399994,421.480011,98.846158,31,56.299999,68.099998,68.0,62.5
20160716141500,426.399994,426.399994,421.480011,98.846158,31,56.299999,68.099998,68.0,62.5
20160716143000,426.399994,426.399994,426.399994,100.0,31,56.299999,68.099998,68.0,62.5
20160716144500,426.399994,426.399994,421.480011,98.846158,31,56.299999,68.199997,68.0,62.5
20160716150000,426.399994,426.399994,426.399994,100.0,31,56.299999,68.199997,68.0,62.5
20160716151500,426.399994,426.399994,410.0,96.153848,31,56.299999,68.099998,68.0,62.5
20160716153000,426.399994,426.399994,410.0,96.153848,31,56.299999,68.199997,68.0,62.5
20160716154500,426.399994,426.399994,410.0,96.153848,31,56.299999,68.199997,68.0,62.5
20160716160000,426.399994,426.399994,410.0,96.153848,31,56.299999,68.099998,68.0,62.5
20160716161500,426.399994,426.399994,410.0,96.153848,31,57.200001,68.199997,68.0,62.5
20160716163000,426.399994,426.399994,410.0,96.153848,31,57.200001,68.199997,68.0,62.5
20160716164500,426.399994,426.399994,416.559998,97.692309,31,57.200001,68.099998,68.0,62.5
20160716170000,426.399994,426.399994,411.640015,96.538466,31,57.200001,68.099998,68.0,62.5
20160716171500,426.399994,426.399994,411.640015,96.538466,31,57.200001,68.099998,68.0,62.5
20160716173000,426.399994,426.399994,411.640015,96.538466,31,56.400002,68.099998,68.0,62.5
20160716174500,426.399994,426.399994,411.640015,96.538466,31,56.400002,68.199997,68.0,62.5
20160716180000,426.399994,426.399994,411.640015,96.538466,31,56.400002,68.199997,68.0,62.5
20160716181500,426.399994,426.399994,405.079987,94.999998,31,56.400002,68.099998,68.0,62.5
20160716183000,426.399994,426.399994,410.0,96.153848,31,56.400002,68.199997,68.0,62.5
20160716184500,426.399994,426.399994,405.079987,94.999998,31,56.400002,68.099998,68.0,62.5
20160716190000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.099998,68.0,62.5
20160716191500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.199997,68.0,62.5
20160716193000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.199997,68.0,62.5
20160716194500,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.199997,68.0,62.5
20160716200000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.300003,68.0,62.5
20160716201500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.199997,68.0,62.5
20160716203000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.199997,68.0,62.5
20160716204500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.199997,68.0,62.5
20160716210000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.199997,68.0,62.5
20160716211500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.099998,68.0,62.5
20160716213000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.099998,68.0,62.5
20160716214500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.099998,68.0,62.5
20160716220000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.099998,68.0,62.5
20160716221500,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.099998,68.0,62.5
20160716223000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.199997,68.0,62.5
20160716224500,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.199997,68.0,62.5
20160716230000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.099998,68.0,62.5
20160716231500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.099998,68.0,62.5
20160716233000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.099998,68.0,62.5
20160716234500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.099998,68.0,62.5
20160717000000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.0,68.0,62.5
20160717001500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.0,68.0,62.5
20160717003000,426.399994,426.399994,405.079987,94.999998,31,57.099998,67.900002,68.0,62.5
20160717004500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.0,68.0,62.5
20160717010000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.0,68.0,62.5
20160717011500,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.0,68.0,62.5
20160717013000,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.0,68.0,62.5
20160717014500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.0,68.0,62.5
20160717020000,426.399994,426.399994,400.160004,93.846156,31,57.099998,67.900002,68.0,62.5
20160717021500,426.399994,426.399994,405.079987,94.999998,31,57.099998,67.900002,68.0,62.5
20160717023000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.0,68.0,62.5
20160717024500,426.399994,426.399994,405.079987,94.999998,31,57.099998,67.900002,68.0,62.5
20160717030000,426.399994,426.399994,405.079987,94.999998,31,57.099998,67.900002,68.0,62.5
20160717031500,426.399994,426.399994,410.0,96.153848,31,57.099998,67.900002,68.0,62.5
20160717033000,426.399994,426.399994,410.0,96.153848,31,57.099998,67.900002,68.0,62.5
20160717034500,426.399994,426.399994,410.0,96.153848,31,57.099998,67.900002,68.0,62.5
20160717040000,426.399994,426.399994,405.079987,94.999998,31,57.099998,67.900002,68.0,62.5
20160717041500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.0,68.0,62.5
20160717043000,426.399994,426.399994,400.160004,93.846156,31,57.099998,67.800003,68.0,62.5
20160717044500,426.399994,426.399994,410.0,96.153848,31,57.099998,67.699997,68.0,62.5
20160717050000,426.399994,426.399994,405.079987,94.999998,31,57.099998,67.699997,68.0,62.5
20160717051500,426.399994,426.399994,410.0,96.153848,31,57.099998,67.800003,68.0,62.5
20160717053000,426.399994,426.399994,405.079987,94.999998,31,57.099998,67.800003,68.0,62.5
20160717054500,426.399994,426.399994,405.079987,94.999998,31,57.099998,67.800003,68.0,62.5
20160717060000,426.399994,426.399994,410.0,96.153848,31,57.099998,67.800003,68.0,62.5
20160717061500,426.399994,426.399994,410.0,96.153848,31,57.099998,67.599998,68.0,62.5
20160717063000,426.399994,426.399994,410.0,96.153848,31,57.099998,67.699997,68.0,62.5
20160717064500,426.399994,426.399994,405.079987,94.999998,31,57.099998,67.699997,68.0,62.5
20160717070000,426.399994,426.399994,411.640015,96.538466,31,57.099998,67.599998,68.0,62.5
20160717071500,426.399994,426.399994,411.640015,96.538466,31,57.099998,67.599998,68.0,62.5
20160717073000,426.399994,426.399994,411.640015,96.538466,31,57.099998,67.5,68.0,62.5
20160717074500,426.399994,426.399994,416.559998,97.692309,31,56.400002,67.5,68.0,62.5
20160717080000,426.399994,426.399994,410.0,96.153848,31,56.400002,67.5,68.0,62.5
20160717081500,426.399994,426.399994,421.480011,98.846158,31,55.799999,67.400002,68.0,62.5
20160717083000,426.399994,426.399994,416.559998,97.692309,31,55.799999,67.400002,68.0,62.5
20160717084500,426.399994,426.399994,421.480011,98.846158,31,55.799999,67.599998,68.0,62.5
20160717090000,426.399994,426.399994,436.23999,102.307691,31,55.799999,67.599998,68.0,62.5
20160717091500,426.399994,426.399994,431.320007,101.153849,31,55.799999,67.599998,68.0,62.5
20160717093000,426.399994,426.399994,436.23999,102.307691,31,55.799999,67.5,68.0,62.5
20160717094500,426.399994,426.399994,431.320007,101.153849,31,55.799999,67.5,68.0,62.5
20160717100000,426.399994,426.399994,436.23999,102.307691,31,55.799999,67.5,68.0,62.5
20160717101500,426.399994,426.399994,431.320007,101.153849,31,55.799999,67.599998,68.0,62.5
20160717103000,426.399994,426.399994,431.320007,101.153849,31,55.799999,67.599998,68.0,62.5
20160717104500,426.399994,426.399994,436.23999,102.307691,31,56.400002,67.599998,68.0,62.5
20160717110000,426.399994,426.399994,426.399994,100.0,31,56.400002,67.599998,68.0,62.5
20160717111500,426.399994,426.399994,426.399994,100.0,31,56.400002,67.699997,68.0,62.5
20160717113000,426.399994,426.399994,436.23999,102.307691,31,57.099998,67.699997,68.0,62.5
20160717114500,426.399994,426.399994,426.399994,100.0,31,56.400002,67.800003,68.0,62.5
20160717120000,426.399994,426.399994,411.640015,96.538466,31,56.400002,67.699997,68.0,62.5
20160717121500,426.399994,426.399994,416.559998,97.692309,31,56.400002,67.699997,68.0,62.5
20160717123000,426.399994,426.399994,411.640015,96.538466,31,56.400002,67.699997,68.0,62.5
20160717124500,426.399994,426.399994,416.559998,97.692309,31,56.400002,67.800003,68.0,62.5
20160717130000,426.399994,426.399994,416.559998,97.692309,31,56.400002,67.800003,68.0,62.5
20160717131500,426.399994,426.399994,411.640015,96.538466,31,56.400002,67.900002,68.0,62.5
20160717133000,426.399994,426.399994,416.559998,97.692309,31,56.400002,67.800003,68.0,62.5
20160717134500,426.399994,426.399994,411.640015,96.538466,31,57.099998,67.900002,68.0,62.5
20160717140000,426.399994,426.399994,411.640015,96.538466,31,56.400002,67.900002,68.0,62.5
20160717141500,426.399994,426.399994,411.640015,96.538466,31,56.400002,67.900002,68.0,62.5
20160717143000,426.399994,426.399994,411.640015,96.538466,31,56.400002,67.900002,68.0,62.5
20160717144500,426.399994,426.399994,411.640015,96.538466,31,56.400002,67.800003,68.0,62.5
20160717150000,426.399994,426.399994,411.640015,96.538466,31,56.400002,67.900002,68.0,62.5
20160717151500,426.399994,426.399994,405.079987,94.999998,31,56.400002,67.900002,68.0,62.5
20160717153000,426.399994,426.399994,411.640015,96.538466,31,56.400002,68.0,68.0,62.5
20160717154500,426.399994,426.399994,411.640015,96.538466,31,56.400002,67.900002,68.0,62.5
20160717160000,426.399994,426.399994,411.640015,96.538466,31,56.400002,68.0,68.0,62.5
20160717161500,426.399994,426.399994,411.640015,96.538466,31,56.400002,68.0,68.0,62.5
20160717163000,426.399994,426.399994,405.079987,94.999998,31,56.400002,68.0,68.0,62.5
20160717164500,426.399994,426.399994,410.0,96.153848,31,56.400002,67.900002,68.0,62.5
20160717170000,426.399994,426.399994,410.0,96.153848,31,56.400002,67.900002,68.0,62.5
20160717171500,426.399994,426.399994,410.0,96.153848,31,56.400002,68.0,68.0,62.5
20160717173000,426.399994,426.399994,405.079987,94.999998,31,56.400002,67.900002,68.0,62.5
20160717174500,426.399994,426.399994,411.640015,96.538466,31,56.400002,67.900002,68.0,62.5
20160717180000,426.399994,426.399994,405.079987,94.999998,31,56.400002,67.900002,68.0,62.5
20160717181500,426.399994,426.399994,411.640015,96.538466,31,56.400002,68.0,68.0,62.5
20160717183000,426.399994,426.399994,411.640015,96.538466,31,56.400002,67.900002,68.0,62.5
20160717184500,426.399994,426.399994,405.079987,94.999998,31,56.400002,68.0,68.0,62.5
20160717190000,426.399994,426.399994,410.0,96.153848,31,56.400002,68.099998,68.0,62.5
20160717191500,426.399994,426.399994,405.079987,94.999998,31,56.400002,68.099998,68.0,62.5
20160717193000,426.399994,426.399994,410.0,96.153848,31,56.400002,68.099998,68.0,62.5
20160717194500,426.399994,426.399994,405.079987,94.999998,31,56.400002,68.099998,68.0,62.5
20160717200000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.099998,68.0,62.5
20160717201500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.099998,68.0,62.5
20160717203000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.199997,68.0,62.5
20160717204500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.199997,68.0,62.5
20160717210000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.199997,68.0,62.5
