PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160717211500,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.099998,68.0,62.5
20160717213000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.099998,68.0,62.5
20160717214500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.199997,68.0,62.5
20160717220000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.199997,68.0,62.5
20160717221500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.099998,68.0,62.5
20160717223000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.099998,68.0,62.5
20160717224500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.0,68.0,62.5
20160717230000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.0,68.0,62.5
20160717231500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.099998,68.0,62.5
20160717233000,426.399994,426.399994,411.640015,96.538466,31,57.099998,68.0,68.0,62.5
20160717234500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.099998,68.0,62.5
20160718000000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.0,68.0,62.5
20160718001500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.0,68.0,62.5
20160718003000,426.399994,426.399994,400.160004,93.846156,31,57.099998,67.900002,68.0,62.5
20160718004500,426.399994,426.399994,400.160004,93.846156,31,57.099998,67.900002,68.0,62.5
20160718010000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.0,68.0,62.5
20160718011500,426.399994,426.399994,410.0,96.153848,31,57.099998,67.900002,68.0,62.5
20160718013000,426.399994,426.399994,405.079987,94.999998,31,57.099998,67.900002,68.0,62.5
20160718014500,426.399994,426.399994,411.640015,96.538466,31,57.099998,67.900002,68.0,62.5
20160718020000,426.399994,426.399994,411.640015,96.538466,31,57.099998,67.900002,68.0,62.5
20160718021500,426.399994,426.399994,411.640015,96.538466,31,57.099998,67.900002,68.0,62.5
20160718023000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.0,68.0,62.5
20160718024500,426.399994,426.399994,410.0,96.153848,31,57.099998,67.900002,68.0,62.5
20160718030000,426.399994,426.399994,405.079987,94.999998,31,57.099998,67.900002,68.0,62.5
20160718031500,426.399994,426.399994,410.0,96.153848,31,57.099998,67.900002,68.0,62.5
20160718033000,426.399994,426.399994,400.160004,93.846156,31,57.099998,67.800003,68.0,62.5
20160718034500,426.399994,426.399994,405.079987,94.999998,31,57.099998,67.900002,68.0,62.5
20160718040000,426.399994,426.399994,410.0,96.153848,31,57.099998,67.800003,68.0,62.5
20160718041500,426.399994,426.399994,410.0,96.153848,31,57.099998,67.800003,68.0,62.5
20160718043000,426.399994,426.399994,410.0,96.153848,31,57.099998,67.699997,68.0,62.5
20160718044500,426.399994,426.399994,410.0,96.153848,31,57.099998,67.699997,68.0,62.5
20160718050000,426.399994,426.399994,410.0,96.153848,31,57.099998,67.800003,68.0,62.5
20160718051500,426.399994,426.399994,410.0,96.153848,31,57.099998,67.800003,68.0,62.5
20160718053000,426.399994,426.399994,410.0,96.153848,31,57.099998,67.699997,68.0,62.5
20160718054500,426.399994,426.399994,410.0,96.153848,31,57.099998,67.699997,68.0,62.5
20160718060000,426.399994,426.399994,410.0,96.153848,31,57.099998,67.599998,68.0,62.5
20160718061500,426.399994,426.399994,410.0,96.153848,31,57.099998,67.699997,68.0,62.5
20160718063000,426.399994,426.399994,410.0,96.153848,31,57.099998,67.599998,68.0,62.5
20160718064500,426.399994,426.399994,410.0,96.153848,31,57.099998,67.699997,68.0,62.5
20160718070000,426.399994,426.399994,410.0,96.153848,31,57.099998,67.699997,68.0,62.5
20160718071500,426.399994,426.399994,405.079987,94.999998,31,56.400002,67.699997,68.0,62.5
20160718073000,426.399994,426.399994,410.0,96.153848,31,56.400002,68.0,68.0,62.5
20160718074500,426.399994,426.399994,410.0,96.153848,32,56.400002,68.099998,68.0,62.5
20160718080000,426.399994,426.399994,416.559998,97.692309,32,56.400002,68.300003,68.0,62.5
20160718081500,426.399994,426.399994,416.559998,97.692309,32,56.400002,68.5,68.0,62.5
20160718083000,426.399994,426.399994,437.880005,102.69231,32,56.400002,68.699997,68.0,62.5
20160718084500,426.399994,426.399994,459.200012,107.692312,32,56.400002,69.099998,68.0,62.5
20160718090000,426.399994,426.399994,454.279999,106.538463,31,56.400002,69.199997,68.0,62.5
20160718091500,426.399994,426.399994,442.799988,103.846152,30,56.400002,69.599998,68.0,62.5
20160718093000,426.399994,426.399994,447.720001,105.000002,30,56.400002,70.0,68.0,62.5
20160718094500,426.399994,426.399994,452.640015,106.153851,30,56.400002,70.0,68.0,62.5
20160718100000,426.399994,426.399994,437.880005,102.69231,30,55.599998,70.199997,68.0,62.5
20160718101500,426.399994,426.399994,442.799988,103.846152,30,56.700001,70.300003,68.0,62.5
20160718103000,426.399994,426.399994,452.640015,106.153851,30,56.700001,70.199997,68.0,62.5
20160718104500,426.399994,426.399994,447.720001,105.000002,30,56.700001,70.199997,68.0,62.5
20160718110000,426.399994,426.399994,454.279999,106.538463,30,56.700001,70.300003,68.0,62.5
20160718111500,426.399994,426.399994,437.880005,102.69231,29,56.0,70.199997,68.0,62.5
20160718113000,426.399994,426.399994,437.880005,102.69231,29,56.0,70.099998,68.0,62.5
20160718114500,426.399994,426.399994,437.880005,102.69231,29,56.0,70.300003,68.0,62.5
20160718120000,426.399994,426.399994,437.880005,102.69231,29,56.0,70.599998,68.0,62.5
20160718121500,426.399994,426.399994,442.799988,103.846152,29,56.0,70.5,68.0,62.5
20160718123000,426.399994,426.399994,436.23999,102.307691,29,56.0,70.599998,68.0,62.5
20160718124500,426.399994,426.399994,426.399994,100.0,29,56.0,70.599998,68.0,62.5
20160718130000,426.399994,426.399994,431.320007,101.153849,29,56.0,70.800003,68.0,62.5
20160718131500,426.399994,426.399994,421.480011,98.846158,29,56.0,70.599998,68.0,62.5
20160718133000,426.399994,426.399994,421.480011,98.846158,29,56.700001,70.900002,68.0,62.5
20160718134500,426.399994,426.399994,436.23999,102.307691,29,56.700001,71.0,68.0,62.5
20160718140000,426.399994,426.399994,431.320007,101.153849,29,56.700001,71.300003,68.0,62.5
20160718141500,426.399994,426.399994,426.399994,100.0,29,56.700001,71.199997,68.0,62.5
20160718143000,426.399994,426.399994,426.399994,100.0,29,56.700001,71.300003,68.0,62.5
20160718144500,426.399994,426.399994,431.320007,101.153849,29,56.700001,71.099998,68.0,62.5
20160718150000,426.399994,426.399994,436.23999,102.307691,29,56.700001,71.199997,68.0,62.5
20160718151500,426.399994,426.399994,426.399994,100.0,29,57.5,71.5,68.0,62.5
20160718153000,426.399994,426.399994,431.320007,101.153849,29,57.5,71.599998,68.0,62.5
20160718154500,426.399994,426.399994,431.320007,101.153849,29,57.5,71.800003,68.0,62.5
20160718160000,426.399994,426.399994,431.320007,101.153849,29,57.5,71.800003,68.0,62.5
20160718161500,426.399994,426.399994,431.320007,101.153849,29,57.5,71.800003,68.0,62.5
20160718163000,426.399994,426.399994,426.399994,100.0,29,57.5,71.0,68.0,62.5
20160718164500,426.399994,426.399994,436.23999,102.307691,29,57.5,70.599998,68.0,62.5
20160718170000,426.399994,426.399994,436.23999,102.307691,29,57.5,70.5,68.0,62.5
20160718171500,426.399994,426.399994,436.23999,102.307691,29,56.799999,70.300003,68.0,62.5
20160718173000,426.399994,426.399994,426.399994,100.0,29,56.799999,70.199997,68.0,62.5
20160718174500,426.399994,426.399994,416.559998,97.692309,29,56.799999,70.300003,68.0,62.5
20160718180000,426.399994,426.399994,416.559998,97.692309,29,56.799999,70.400002,68.0,62.5
20160718181500,426.399994,426.399994,411.640015,96.538466,29,56.799999,70.099998,68.0,62.5
20160718183000,426.399994,426.399994,411.640015,96.538466,29,56.799999,70.0,68.0,62.5
20160718184500,426.399994,426.399994,405.079987,94.999998,29,56.799999,69.900002,68.0,62.5
20160718190000,426.399994,426.399994,410.0,96.153848,30,56.799999,69.900002,68.0,62.5
20160718191500,426.399994,426.399994,410.0,96.153848,30,56.799999,69.800003,68.0,62.5
20160718193000,426.399994,426.399994,405.079987,94.999998,30,56.799999,69.800003,68.0,62.5
20160718194500,426.399994,426.399994,405.079987,94.999998,30,56.799999,69.699997,68.0,62.5
20160718200000,426.399994,426.399994,405.079987,94.999998,30,56.799999,69.599998,68.0,62.5
20160718201500,426.399994,426.399994,410.0,96.153848,30,56.799999,69.599998,68.0,62.5
20160718203000,426.399994,426.399994,405.079987,94.999998,30,56.799999,69.400002,68.0,62.5
20160718204500,426.399994,426.399994,400.160004,93.846156,30,56.799999,69.400002,68.0,62.5
20160718210000,426.399994,426.399994,405.079987,94.999998,30,57.5,69.400002,68.0,62.5
20160718211500,426.399994,426.399994,405.079987,94.999998,30,57.5,69.300003,68.0,62.5
20160718213000,426.399994,426.399994,410.0,96.153848,30,57.5,69.199997,68.0,62.5
20160718214500,426.399994,426.399994,400.160004,93.846156,30,57.5,69.199997,68.0,62.5
20160718220000,426.399994,426.399994,400.160004,93.846156,30,57.5,69.199997,68.0,62.5
20160718221500,426.399994,426.399994,395.23999,92.692307,30,57.5,69.199997,68.0,62.5
20160718223000,426.399994,426.399994,405.079987,94.999998,30,57.5,69.099998,68.0,62.5
20160718224500,426.399994,426.399994,400.160004,93.846156,30,56.799999,68.900002,68.0,62.5
20160718230000,426.399994,426.399994,410.0,96.153848,31,56.799999,68.800003,68.0,62.5
20160718231500,426.399994,426.399994,405.079987,94.999998,31,56.799999,68.800003,68.0,62.5
20160718233000,426.399994,426.399994,400.160004,93.846156,31,56.799999,68.699997,68.0,62.5
20160718234500,426.399994,426.399994,405.079987,94.999998,31,56.799999,68.699997,68.0,62.5
20160719000000,426.399994,426.399994,400.160004,93.846156,31,56.799999,68.699997,68.0,62.5
20160719001500,426.399994,426.399994,405.079987,94.999998,31,56.799999,68.599998,68.0,62.5
20160719003000,426.399994,426.399994,405.079987,94.999998,31,56.799999,68.699997,68.0,62.5
20160719004500,426.399994,426.399994,405.079987,94.999998,31,56.799999,68.599998,68.0,62.5
20160719010000,426.399994,426.399994,405.079987,94.999998,31,56.799999,68.599998,68.0,62.5
20160719011500,426.399994,426.399994,405.079987,94.999998,31,56.799999,68.599998,68.0,62.5
20160719013000,426.399994,426.399994,400.160004,93.846156,31,56.799999,68.599998,68.0,62.5
20160719014500,426.399994,426.399994,405.079987,94.999998,31,56.799999,68.599998,68.0,62.5
20160719020000,426.399994,426.399994,400.160004,93.846156,31,56.799999,68.599998,68.0,62.5
20160719021500,426.399994,426.399994,411.640015,96.538466,31,56.799999,68.5,68.0,62.5
20160719023000,426.399994,426.399994,411.640015,96.538466,31,56.799999,68.400002,68.0,62.5
20160719024500,426.399994,426.399994,411.640015,96.538466,31,56.799999,68.5,68.0,62.5
20160719030000,426.399994,426.399994,411.640015,96.538466,31,56.799999,68.5,68.0,62.5
20160719031500,426.399994,426.399994,411.640015,96.538466,31,56.799999,68.5,68.0,62.5
20160719033000,426.399994,426.399994,411.640015,96.538466,31,56.799999,68.400002,68.0,62.5
20160719034500,426.399994,426.399994,411.640015,96.538466,31,56.799999,68.400002,68.0,62.5
20160719040000,426.399994,426.399994,405.079987,94.999998,31,56.799999,68.400002,68.0,62.5
20160719041500,426.399994,426.399994,410.0,96.153848,31,56.799999,68.300003,68.0,62.5
20160719043000,426.399994,426.399994,410.0,96.153848,31,56.799999,68.300003,68.0,62.5
20160719044500,426.399994,426.399994,410.0,96.153848,31,56.799999,68.199997,68.0,62.5
20160719050000,426.399994,426.399994,405.079987,94.999998,31,56.799999,68.199997,68.0,62.5
20160719051500,426.399994,426.399994,411.640015,96.538466,31,56.799999,68.199997,68.0,62.5
20160719053000,426.399994,426.399994,405.079987,94.999998,31,56.799999,68.099998,68.0,62.5
20160719054500,426.399994,426.399994,411.640015,96.538466,31,56.799999,68.0,68.0,62.5
20160719060000,426.399994,426.399994,411.640015,96.538466,31,56.799999,68.099998,68.0,62.5
20160719061500,426.399994,426.399994,411.640015,96.538466,31,56.799999,68.099998,68.0,62.5
20160719063000,426.399994,426.399994,411.640015,96.538466,31,56.799999,68.099998,68.0,62.5
20160719064500,426.399994,426.399994,405.079987,94.999998,31,56.799999,68.0,68.0,62.5
20160719070000,426.399994,426.399994,400.160004,93.846156,31,56.799999,68.099998,68.0,62.5
20160719071500,426.399994,426.399994,405.079987,94.999998,31,56.799999,68.199997,68.0,62.5
20160719073000,426.399994,426.399994,400.160004,93.846156,32,56.799999,68.400002,68.0,62.5
20160719074500,426.399994,426.399994,405.079987,94.999998,32,56.0,68.5,68.0,62.5
20160719080000,426.399994,426.399994,405.079987,94.999998,32,56.0,68.599998,68.0,62.5
20160719081500,426.399994,426.399994,411.640015,96.538466,32,56.0,68.900002,68.0,62.5
20160719083000,426.399994,426.399994,436.23999,102.307691,32,56.0,69.099998,68.0,62.5
20160719084500,426.399994,426.399994,436.23999,102.307691,31,56.0,69.199997,68.0,62.5
20160719090000,426.399994,426.399994,452.640015,106.153851,31,56.0,69.800003,68.0,62.5
20160719091500,426.399994,426.399994,442.799988,103.846152,30,56.700001,69.800003,68.0,62.5
20160719093000,426.399994,426.399994,447.720001,105.000002,30,56.0,70.0,68.0,62.5
20160719094500,426.399994,426.399994,437.880005,102.69231,30,56.0,70.099998,68.0,62.5
20160719100000,426.399994,426.399994,442.799988,103.846152,30,56.0,70.199997,68.0,62.5
20160719101500,426.399994,426.399994,442.799988,103.846152,30,56.0,69.800003,68.0,62.5
20160719103000,426.399994,426.399994,436.23999,102.307691,30,56.0,70.300003,68.0,62.5
20160719104500,426.399994,426.399994,436.23999,102.307691,30,56.599998,70.5,68.0,62.5
20160719110000,426.399994,426.399994,436.23999,102.307691,30,56.599998,70.5,68.0,62.5
20160719111500,426.399994,426.399994,436.23999,102.307691,30,56.599998,70.0,68.0,62.5
20160719113000,426.399994,426.399994,436.23999,102.307691,30,56.599998,69.800003,68.0,62.5
20160719114500,426.399994,426.399994,436.23999,102.307691,30,56.599998,70.300003,68.0,62.5
20160719120000,426.399994,426.399994,442.799988,103.846152,30,57.200001,70.0,68.0,62.5
20160719121500,426.399994,426.399994,437.880005,102.69231,30,57.200001,70.199997,68.0,62.5
20160719123000,426.399994,426.399994,431.320007,101.153849,30,57.200001,70.5,68.0,62.5
20160719124500,426.399994,426.399994,426.399994,100.0,30,57.200001,70.0,68.0,62.5
20160719130000,426.399994,426.399994,436.23999,102.307691,30,57.200001,70.5,68.0,62.5
20160719131500,426.399994,426.399994,431.320007,101.153849,30,57.200001,70.300003,68.0,62.5
20160719133000,426.399994,426.399994,431.320007,101.153849,30,57.200001,70.5,68.0,62.5
20160719134500,426.399994,426.399994,436.23999,102.307691,30,57.200001,70.5,68.0,62.5
20160719140000,426.399994,426.399994,436.23999,102.307691,30,57.200001,70.800003,68.0,62.5
20160719141500,426.399994,426.399994,421.480011,98.846158,30,57.200001,70.800003,68.0,62.5
20160719143000,426.399994,426.399994,405.079987,94.999998,30,57.200001,70.900002,68.0,62.5
20160719144500,426.399994,426.399994,400.160004,93.846156,30,57.200001,70.400002,68.0,62.5
20160719150000,426.399994,426.399994,410.0,96.153848,30,57.200001,70.400002,68.0,62.5
20160719151500,426.399994,426.399994,410.0,96.153848,31,57.200001,70.699997,68.0,62.5
20160719153000,426.399994,426.399994,400.160004,93.846156,31,57.200001,70.599998,68.0,62.5
20160719154500,426.399994,426.399994,411.640015,96.538466,31,57.200001,70.900002,68.0,62.5
20160719160000,426.399994,426.399994,416.559998,97.692309,31,57.200001,71.199997,68.0,62.5
20160719161500,426.399994,426.399994,421.480011,98.846158,31,57.200001,71.0,68.0,62.5
20160719163000,426.399994,426.399994,442.799988,103.846152,31,57.200001,70.699997,68.0,62.5
20160719164500,426.399994,426.399994,442.799988,103.846152,31,57.200001,70.5,68.0,62.5
20160719170000,426.399994,426.399994,442.799988,103.846152,31,56.400002,70.199997,68.0,62.5
20160719171500,426.399994,426.399994,436.23999,102.307691,31,56.400002,70.099998,68.0,62.5
20160719173000,426.399994,426.399994,431.320007,101.153849,31,56.400002,70.0,68.0,62.5
20160719174500,426.399994,426.399994,426.399994,100.0,31,56.400002,69.900002,68.0,62.5
20160719180000,426.399994,426.399994,431.320007,101.153849,31,56.400002,69.800003,68.0,62.5
20160719181500,426.399994,426.399994,426.399994,100.0,31,56.400002,69.900002,68.0,62.5
20160719183000,426.399994,426.399994,426.399994,100.0,31,56.400002,69.900002,68.0,62.5
20160719184500,426.399994,426.399994,431.320007,101.153849,31,56.400002,69.800003,68.0,62.5
20160719190000,426.399994,426.399994,431.320007,101.153849,31,56.400002,69.599998,68.0,62.5
20160719191500,426.399994,426.399994,426.399994,100.0,31,56.400002,69.599998,68.0,62.5
20160719193000,426.399994,426.399994,426.399994,100.0,31,56.400002,69.599998,68.0,62.5
20160719194500,426.399994,426.399994,426.399994,100.0,31,56.400002,69.5,68.0,62.5
20160719200000,426.399994,426.399994,431.320007,101.153849,31,56.400002,69.400002,68.0,62.5
20160719201500,426.399994,426.399994,426.399994,100.0,31,56.400002,69.400002,68.0,62.5
20160719203000,426.399994,426.399994,436.23999,102.307691,31,57.099998,69.300003,68.0,62.5
20160719204500,426.399994,426.399994,426.399994,100.0,31,57.099998,69.300003,68.0,62.5
20160719210000,426.399994,426.399994,426.399994,100.0,31,57.099998,69.300003,68.0,62.5
20160719211500,426.399994,426.399994,431.320007,101.153849,31,57.099998,69.199997,68.0,62.5
20160719213000,426.399994,426.399994,426.399994,100.0,31,57.099998,69.199997,68.0,62.5
20160719214500,426.399994,426.399994,426.399994,100.0,31,57.099998,69.099998,68.0,62.5
20160719220000,426.399994,426.399994,426.399994,100.0,31,57.099998,69.099998,68.0,62.5
20160719221500,426.399994,426.399994,436.23999,102.307691,31,57.099998,69.199997,68.0,62.5
20160719223000,426.399994,426.399994,436.23999,102.307691,31,57.099998,69.199997,68.0,62.5
20160719224500,426.399994,426.399994,431.320007,101.153849,31,57.099998,69.099998,68.0,62.5
20160719230000,426.399994,426.399994,431.320007,101.153849,31,57.099998,69.0,68.0,62.5
20160719231500,426.399994,426.399994,436.23999,102.307691,31,57.099998,69.0,68.0,62.5
20160719233000,426.399994,426.399994,431.320007,101.153849,31,57.099998,69.0,68.0,62.5
20160719234500,426.399994,426.399994,421.480011,98.846158,31,57.099998,68.900002,68.0,62.5
20160720000000,426.399994,426.399994,416.559998,97.692309,31,57.099998,68.900002,68.0,62.5
20160720001500,426.399994,426.399994,416.559998,97.692309,31,57.099998,68.900002,68.0,62.5
20160720003000,426.399994,426.399994,416.559998,97.692309,31,57.099998,68.900002,68.0,62.5
20160720004500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.900002,68.0,62.5
20160720010000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.900002,68.0,62.5
20160720011500,426.399994,426.399994,442.799988,103.846152,33,57.099998,68.699997,68.0,62.5
20160720013000,426.399994,426.399994,421.480011,98.846158,33,57.099998,68.699997,68.0,62.5
20160720014500,426.399994,426.399994,426.399994,100.0,33,57.099998,68.800003,68.0,62.5
20160720020000,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.699997,68.0,62.5
20160720021500,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.599998,68.0,62.5
20160720023000,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.599998,68.0,62.5
20160720024500,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.5,68.0,62.5
20160720030000,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.599998,68.0,62.5
20160720031500,426.399994,426.399994,436.23999,102.307691,33,57.099998,68.5,68.0,62.5
20160720033000,426.399994,426.399994,426.399994,100.0,33,57.099998,68.599998,68.0,62.5
20160720034500,426.399994,426.399994,426.399994,100.0,33,57.099998,68.400002,68.0,62.5
20160720040000,426.399994,426.399994,436.23999,102.307691,33,57.099998,68.400002,68.0,62.5
20160720041500,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.400002,68.0,62.5
20160720043000,426.399994,426.399994,436.23999,102.307691,33,57.099998,68.400002,68.0,62.5
20160720044500,426.399994,426.399994,436.23999,102.307691,33,57.099998,68.300003,68.0,62.5
20160720050000,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.199997,68.0,62.5
20160720051500,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.199997,68.0,62.5
20160720053000,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.300003,68.0,62.5
20160720054500,426.399994,426.399994,436.23999,102.307691,33,57.099998,68.199997,68.0,62.5
20160720060000,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.199997,68.0,62.5
20160720061500,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.199997,68.0,62.5
20160720063000,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.199997,68.0,62.5
20160720064500,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.300003,68.0,62.5
20160720070000,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.199997,68.0,62.5
20160720071500,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.300003,68.0,62.5
20160720073000,426.399994,426.399994,426.399994,100.0,33,56.400002,68.400002,68.0,62.5
20160720074500,426.399994,426.399994,431.320007,101.153849,33,56.400002,68.5,68.0,62.5
20160720080000,426.399994,426.399994,431.320007,101.153849,33,56.400002,68.800003,68.0,62.5
20160720081500,426.399994,426.399994,437.880005,102.69231,33,56.400002,68.699997,68.0,62.5
20160720083000,426.399994,426.399994,437.880005,102.69231,32,56.400002,69.199997,68.0,62.5
20160720084500,426.399994,426.399994,447.720001,105.000002,31,56.400002,69.599998,68.0,62.5
20160720090000,426.399994,426.399994,442.799988,103.846152,30,56.400002,69.699997,68.0,62.5
20160720091500,426.399994,426.399994,442.799988,103.846152,30,56.400002,70.0,68.0,62.5
20160720093000,426.399994,426.399994,447.720001,105.000002,30,56.400002,70.099998,68.0,62.5
20160720094500,426.399994,426.399994,437.880005,102.69231,30,56.400002,70.199997,68.0,62.5
20160720100000,426.399994,426.399994,442.799988,103.846152,30,56.400002,69.900002,68.0,62.5
20160720101500,426.399994,426.399994,437.880005,102.69231,30,56.400002,70.400002,68.0,62.5
20160720103000,426.399994,426.399994,442.799988,103.846152,30,56.400002,70.300003,68.0,62.5
20160720104500,426.399994,426.399994,437.880005,102.69231,30,56.400002,70.0,68.0,62.5
20160720110000,426.399994,426.399994,442.799988,103.846152,30,56.400002,70.199997,68.0,62.5
20160720111500,426.399994,426.399994,437.880005,102.69231,30,56.400002,70.199997,68.0,62.5
20160720113000,426.399994,426.399994,447.720001,105.000002,30,56.400002,70.300003,68.0,62.5
20160720114500,426.399994,426.399994,437.880005,102.69231,30,57.099998,70.400002,68.0,62.5
20160720120000,426.399994,426.399994,452.640015,106.153851,30,57.099998,70.400002,68.0,62.5
20160720121500,426.399994,426.399994,442.799988,103.846152,30,57.099998,70.5,68.0,62.5
20160720123000,426.399994,426.399994,447.720001,105.000002,30,57.099998,70.699997,68.0,62.5
20160720124500,426.399994,426.399994,442.799988,103.846152,30,56.400002,70.699997,68.0,62.5
20160720130000,426.399994,426.399994,437.880005,102.69231,30,56.400002,70.300003,68.0,62.5
20160720131500,426.399994,426.399994,437.880005,102.69231,30,57.099998,70.599998,68.0,62.5
20160720133000,426.399994,426.399994,437.880005,102.69231,30,57.099998,70.900002,68.0,62.5
20160720134500,426.399994,426.399994,437.880005,102.69231,30,57.099998,71.0,68.0,62.5
20160720140000,426.399994,426.399994,437.880005,102.69231,30,57.099998,71.0,68.0,62.5
20160720141500,426.399994,426.399994,447.720001,105.000002,30,57.099998,70.599998,68.0,62.5
20160720143000,426.399994,426.399994,447.720001,105.000002,30,57.099998,70.599998,68.0,62.5
20160720144500,426.399994,426.399994,437.880005,102.69231,30,57.099998,70.400002,68.0,62.5
20160720150000,426.399994,426.399994,447.720001,105.000002,30,57.099998,70.300003,68.0,62.5
20160720151500,426.399994,426.399994,447.720001,105.000002,30,57.099998,71.0,68.0,62.5
20160720153000,426.399994,426.399994,442.799988,103.846152,30,57.099998,70.699997,68.0,62.5
20160720154500,426.399994,426.399994,442.799988,103.846152,29,57.099998,71.0,68.0,62.5
20160720160000,426.399994,426.399994,436.23999,102.307691,29,57.099998,71.0,68.0,62.5
20160720161500,426.399994,426.399994,436.23999,102.307691,29,57.099998,71.099998,68.0,62.5
20160720163000,426.399994,426.399994,447.720001,105.000002,29,57.099998,71.199997,68.0,62.5
20160720164500,426.399994,426.399994,442.799988,103.846152,29,57.099998,70.300003,68.0,62.5
20160720170000,426.399994,426.399994,442.799988,103.846152,29,57.099998,70.0,68.0,62.5
20160720171500,426.399994,426.399994,437.880005,102.69231,29,57.099998,70.0,68.0,62.5
20160720173000,426.399994,426.399994,437.880005,102.69231,29,57.099998,70.0,68.0,62.5
20160720174500,426.399994,426.399994,421.480011,98.846158,29,56.5,69.800003,68.0,62.5
20160720180000,426.399994,426.399994,426.399994,100.0,29,57.099998,69.800003,68.0,62.5
20160720181500,426.399994,426.399994,421.480011,98.846158,29,57.099998,69.900002,68.0,62.5
20160720183000,426.399994,426.399994,421.480011,98.846158,29,57.099998,69.900002,68.0,62.5
20160720184500,426.399994,426.399994,421.480011,98.846158,29,57.099998,69.900002,68.0,62.5
20160720190000,426.399994,426.399994,421.480011,98.846158,29,57.099998,69.900002,68.0,62.5
20160720191500,426.399994,426.399994,431.320007,101.153849,29,57.099998,69.800003,68.0,62.5
20160720193000,426.399994,426.399994,421.480011,98.846158,29,57.099998,70.0,68.0,62.5
20160720194500,426.399994,426.399994,421.480011,98.846158,29,57.099998,69.800003,68.0,62.5
20160720200000,426.399994,426.399994,411.640015,96.538466,29,57.099998,69.699997,68.0,62.5
20160720201500,426.399994,426.399994,411.640015,96.538466,29,57.099998,69.800003,68.0,62.5
20160720203000,426.399994,426.399994,411.640015,96.538466,29,57.099998,69.800003,68.0,62.5
20160720204500,426.399994,426.399994,416.559998,97.692309,29,57.099998,69.699997,68.0,62.5
20160720210000,426.399994,426.399994,410.0,96.153848,29,57.099998,69.699997,68.0,62.5
20160720211500,426.399994,426.399994,405.079987,94.999998,29,57.099998,69.599998,68.0,62.5
20160720213000,426.399994,426.399994,410.0,96.153848,29,57.099998,69.699997,68.0,62.5
20160720214500,426.399994,426.399994,405.079987,94.999998,29,57.099998,69.699997,68.0,62.5
20160720220000,426.399994,426.399994,405.079987,94.999998,29,57.099998,69.599998,68.0,62.5
20160720221500,426.399994,426.399994,405.079987,94.999998,29,57.099998,69.599998,68.0,62.5
20160720223000,426.399994,426.399994,395.23999,92.692307,29,57.099998,69.599998,68.0,62.5
20160720224500,426.399994,426.399994,400.160004,93.846156,29,57.099998,69.599998,68.0,62.5
20160720230000,426.399994,426.399994,410.0,96.153848,30,57.099998,69.599998,68.0,62.5
20160720231500,426.399994,426.399994,410.0,96.153848,30,57.099998,69.599998,68.0,62.5
20160720233000,426.399994,426.399994,400.160004,93.846156,30,57.099998,69.599998,68.0,62.5
20160720234500,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.599998,68.0,62.5
20160721000000,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.5,68.0,62.5
20160721001500,426.399994,426.399994,410.0,96.153848,30,57.099998,69.599998,68.0,62.5
20160721003000,426.399994,426.399994,400.160004,93.846156,30,57.099998,69.5,68.0,62.5
20160721004500,426.399994,426.399994,395.23999,92.692307,30,57.099998,69.300003,68.0,62.5
20160721010000,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.300003,68.0,62.5
20160721011500,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.199997,68.0,62.5
20160721013000,426.399994,426.399994,400.160004,93.846156,31,57.099998,69.099998,68.0,62.5
20160721014500,426.399994,426.399994,400.160004,93.846156,31,57.099998,69.099998,68.0,62.5
20160721020000,426.399994,426.399994,395.23999,92.692307,31,57.099998,69.099998,68.0,62.5
20160721021500,426.399994,426.399994,400.160004,93.846156,31,57.099998,69.0,68.0,62.5
20160721023000,426.399994,426.399994,400.160004,93.846156,31,57.099998,69.0,68.0,62.5
20160721024500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.900002,68.0,62.5
20160721030000,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.900002,68.0,62.5
20160721031500,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.900002,68.0,62.5
20160721033000,426.399994,426.399994,405.079987,94.999998,32,57.099998,68.800003,68.0,62.5
20160721034500,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.900002,68.0,62.5
20160721040000,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.800003,68.0,62.5
20160721041500,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.800003,68.0,62.5
20160721043000,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.800003,68.0,62.5
20160721044500,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.699997,68.0,62.5
20160721050000,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.699997,68.0,62.5
20160721051500,426.399994,426.399994,405.079987,94.999998,32,57.099998,68.699997,68.0,62.5
20160721053000,426.399994,426.399994,416.559998,97.692309,32,57.099998,68.699997,68.0,62.5
20160721054500,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.599998,68.0,62.5
20160721060000,426.399994,426.399994,405.079987,94.999998,32,57.099998,68.599998,68.0,62.5
20160721061500,426.399994,426.399994,410.0,96.153848,32,57.099998,68.599998,68.0,62.5
20160721063000,426.399994,426.399994,416.559998,97.692309,32,57.099998,68.5,68.0,62.5
20160721064500,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.599998,68.0,62.5
20160721070000,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.599998,68.0,62.5
20160721071500,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.800003,68.0,62.5
20160721073000,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.900002,68.0,62.5
20160721074500,426.399994,426.399994,405.079987,94.999998,32,56.400002,69.099998,68.0,62.5
20160721080000,426.399994,426.399994,421.480011,98.846158,32,56.400002,69.199997,68.0,62.5
20160721081500,426.399994,426.399994,437.880005,102.69231,32,56.400002,69.300003,68.0,62.5
20160721083000,426.399994,426.399994,442.799988,103.846152,30,56.400002,69.699997,68.0,62.5
20160721084500,426.399994,426.399994,452.640015,106.153851,30,56.400002,70.099998,68.0,62.5
20160721090000,426.399994,426.399994,447.720001,105.000002,30,56.400002,70.300003,68.0,62.5
20160721091500,426.399994,426.399994,447.720001,105.000002,30,56.400002,70.300003,68.0,62.5
20160721093000,426.399994,426.399994,447.720001,105.000002,30,57.099998,70.5,68.0,62.5
20160721094500,426.399994,426.399994,442.799988,103.846152,30,57.099998,70.599998,68.0,62.5
20160721100000,426.399994,426.399994,437.880005,102.69231,29,57.099998,70.599998,68.0,62.5
20160721101500,426.399994,426.399994,437.880005,102.69231,29,57.099998,70.5,68.0,62.5
20160721103000,426.399994,426.399994,442.799988,103.846152,29,57.099998,70.5,68.0,62.5
20160721104500,426.399994,426.399994,447.720001,105.000002,29,57.099998,70.5,68.0,62.5
20160721110000,426.399994,426.399994,436.23999,102.307691,29,57.099998,70.599998,68.0,62.5
20160721111500,426.399994,426.399994,436.23999,102.307691,29,57.099998,70.699997,68.0,62.5
20160721113000,426.399994,426.399994,436.23999,102.307691,29,57.099998,70.5,68.0,62.5
20160721114500,426.399994,426.399994,436.23999,102.307691,29,57.099998,70.599998,68.0,62.5
20160721120000,426.399994,426.399994,431.320007,101.153849,29,57.099998,70.400002,68.0,62.5
20160721121500,426.399994,426.399994,431.320007,101.153849,29,57.099998,70.900002,68.0,62.5
20160721123000,426.399994,426.399994,416.559998,97.692309,29,57.099998,70.699997,68.0,62.5
20160721124500,426.399994,426.399994,426.399994,100.0,29,57.099998,70.800003,68.0,62.5
20160721130000,426.399994,426.399994,421.480011,98.846158,29,57.099998,70.900002,68.0,62.5
20160721131500,426.399994,426.399994,426.399994,100.0,29,57.099998,71.0,68.0,62.5
20160721133000,426.399994,426.399994,436.23999,102.307691,29,57.099998,71.400002,68.0,62.5
20160721134500,426.399994,426.399994,436.23999,102.307691,29,57.099998,71.0,68.0,62.5
20160721140000,426.399994,426.399994,436.23999,102.307691,29,57.099998,71.199997,68.0,62.5
20160721141500,426.399994,426.399994,442.799988,103.846152,29,57.099998,71.199997,68.0,62.5
20160721143000,426.399994,426.399994,426.399994,100.0,29,57.099998,71.599998,68.0,62.5
20160721144500,426.399994,426.399994,436.23999,102.307691,29,57.099998,71.599998,68.0,62.5
20160721150000,426.399994,426.399994,436.23999,102.307691,29,57.099998,71.099998,68.0,62.5
20160721151500,426.399994,426.399994,436.23999,102.307691,29,57.099998,71.800003,68.0,62.5
20160721153000,426.399994,426.399994,436.23999,102.307691,29,57.099998,71.699997,68.0,62.5
20160721154500,426.399994,426.399994,442.799988,103.846152,29,57.099998,72.0,68.0,62.5
20160721160000,426.399994,426.399994,437.880005,102.69231,29,57.099998,71.699997,68.0,62.5
20160721161500,426.399994,426.399994,442.799988,103.846152,29,57.099998,71.699997,68.0,62.5
20160721163000,426.399994,426.399994,447.720001,105.000002,29,57.099998,71.5,68.0,62.5
20160721164500,426.399994,426.399994,442.799988,103.846152,29,57.099998,71.300003,68.0,62.5
20160721170000,426.399994,426.399994,437.880005,102.69231,29,57.099998,71.300003,68.0,62.5
20160721171500,426.399994,426.399994,437.880005,102.69231,29,57.099998,71.199997,68.0,62.5
20160721173000,426.399994,426.399994,437.880005,102.69231,29,57.099998,70.900002,68.0,62.5
20160721174500,426.399994,426.399994,431.320007,101.153849,29,57.099998,70.900002,68.0,62.5
20160721180000,426.399994,426.399994,421.480011,98.846158,29,57.099998,70.5,68.0,62.5
20160721181500,426.399994,426.399994,416.559998,97.692309,29,57.099998,70.400002,68.0,62.5
20160721183000,426.399994,426.399994,416.559998,97.692309,29,57.099998,70.300003,68.0,62.5
20160721184500,426.399994,426.399994,411.640015,96.538466,29,57.099998,70.300003,68.0,62.5
20160721190000,426.399994,426.399994,411.640015,96.538466,29,57.099998,70.199997,68.0,62.5
20160721191500,426.399994,426.399994,411.640015,96.538466,29,57.099998,70.099998,68.0,62.5
20160721193000,426.399994,426.399994,405.079987,94.999998,29,57.099998,70.199997,68.0,62.5
20160721194500,426.399994,426.399994,405.079987,94.999998,29,57.099998,70.0,68.0,62.5
20160721200000,426.399994,426.399994,405.079987,94.999998,29,57.099998,70.099998,68.0,62.5
20160721201500,426.399994,426.399994,400.160004,93.846156,29,57.099998,69.900002,68.0,62.5
20160721203000,426.399994,426.399994,400.160004,93.846156,29,57.099998,69.800003,68.0,62.5
20160721204500,426.399994,426.399994,400.160004,93.846156,29,57.099998,69.800003,68.0,62.5
20160721210000,426.399994,426.399994,400.160004,93.846156,29,57.099998,69.800003,68.0,62.5
20160721211500,426.399994,426.399994,405.079987,94.999998,29,57.099998,69.800003,68.0,62.5
20160721213000,426.399994,426.399994,395.23999,92.692307,29,57.099998,69.800003,68.0,62.5
20160721214500,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.699997,68.0,62.5
20160721220000,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.699997,68.0,62.5
20160721221500,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.699997,68.0,62.5
20160721223000,426.399994,426.399994,410.0,96.153848,30,57.099998,69.5,68.0,62.5
20160721224500,426.399994,426.399994,410.0,96.153848,30,57.099998,69.400002,68.0,62.5
20160721230000,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.300003,68.0,62.5
20160721231500,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.400002,68.0,62.5
20160721233000,426.399994,426.399994,410.0,96.153848,30,57.099998,69.300003,68.0,62.5
20160721234500,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.300003,68.0,62.5
20160722000000,426.399994,426.399994,400.160004,93.846156,30,57.099998,69.300003,68.0,62.5
20160722001500,426.399994,426.399994,410.0,96.153848,30,57.099998,69.199997,68.0,62.5
20160722003000,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.199997,68.0,62.5
20160722004500,426.399994,426.399994,410.0,96.153848,30,57.099998,69.199997,68.0,62.5
20160722010000,426.399994,426.399994,400.160004,93.846156,30,57.099998,69.099998,68.0,62.5
20160722011500,426.399994,426.399994,395.23999,92.692307,30,57.099998,68.900002,68.0,62.5
20160722013000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.900002,68.0,62.5
20160722014500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.900002,68.0,62.5
20160722020000,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.900002,68.0,62.5
20160722021500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.900002,68.0,62.5
20160722023000,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.800003,68.0,62.5
20160722024500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.800003,68.0,62.5
20160722030000,426.399994,426.399994,395.23999,92.692307,31,57.099998,68.800003,68.0,62.5
20160722031500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.800003,68.0,62.5
20160722033000,426.399994,426.399994,410.0,96.153848,32,57.099998,68.800003,68.0,62.5
20160722034500,426.399994,426.399994,410.0,96.153848,32,57.099998,68.699997,68.0,62.5
20160722040000,426.399994,426.399994,405.079987,94.999998,32,57.099998,68.599998,68.0,62.5
20160722041500,426.399994,426.399994,400.160004,93.846156,32,57.099998,68.699997,68.0,62.5
20160722043000,426.399994,426.399994,410.0,96.153848,32,57.099998,68.699997,68.0,62.5
20160722044500,426.399994,426.399994,405.079987,94.999998,32,57.099998,68.599998,68.0,62.5
20160722050000,426.399994,426.399994,400.160004,93.846156,32,57.099998,68.599998,68.0,62.5
20160722051500,426.399994,426.399994,405.079987,94.999998,32,57.099998,68.400002,68.0,62.5
20160722053000,426.399994,426.399994,400.160004,93.846156,32,57.099998,68.5,68.0,62.5
20160722054500,426.399994,426.399994,405.079987,94.999998,32,57.099998,68.5,68.0,62.5
20160722060000,426.399994,426.399994,405.079987,94.999998,32,57.099998,68.400002,68.0,62.5
20160722061500,426.399994,426.399994,400.160004,93.846156,32,57.099998,68.400002,68.0,62.5
20160722063000,426.399994,426.399994,405.079987,94.999998,32,57.099998,68.400002,68.0,62.5
20160722064500,426.399994,426.399994,400.160004,93.846156,32,57.099998,68.400002,68.0,62.5
20160722070000,426.399994,426.399994,405.079987,94.999998,32,57.099998,68.300003,68.0,62.5
20160722071500,426.399994,426.399994,400.160004,93.846156,32,57.099998,68.599998,68.0,62.5
20160722073000,426.399994,426.399994,395.23999,92.692307,32,57.099998,68.800003,68.0,62.5
20160722074500,426.399994,426.399994,416.559998,97.692309,32,57.099998,68.900002,68.0,62.5
20160722080000,426.399994,426.399994,411.640015,96.538466,32,57.099998,69.099998,68.0,62.5
20160722081500,426.399994,426.399994,416.559998,97.692309,32,57.099998,69.599998,68.0,62.5
20160722083000,426.399994,426.399994,436.23999,102.307691,32,55.900002,70.0,68.0,62.5
20160722084500,426.399994,426.399994,447.720001,105.000002,32,55.900002,69.599998,68.0,62.5
20160722090000,426.399994,426.399994,442.799988,103.846152,30,56.700001,70.0,68.0,62.5
20160722091500,426.399994,426.399994,447.720001,105.000002,30,56.700001,70.0,68.0,62.5
20160722093000,426.399994,426.399994,447.720001,105.000002,30,56.700001,70.400002,68.0,62.5
20160722094500,426.399994,426.399994,431.320007,101.153849,30,56.700001,70.5,68.0,62.5
20160722100000,426.399994,426.399994,431.320007,101.153849,30,56.700001,70.199997,68.0,62.5
20160722101500,426.399994,426.399994,426.399994,100.0,30,56.700001,70.099998,68.0,62.5
20160722103000,426.399994,426.399994,431.320007,101.153849,30,56.700001,70.5,68.0,62.5
20160722104500,426.399994,426.399994,426.399994,100.0,30,57.5,70.599998,68.0,62.5
20160722110000,426.399994,426.399994,437.880005,102.69231,30,57.5,70.300003,68.0,62.5
20160722111500,426.399994,426.399994,437.880005,102.69231,30,56.799999,70.199997,68.0,62.5
20160722113000,426.399994,426.399994,442.799988,103.846152,30,56.799999,70.5,68.0,62.5
20160722114500,426.399994,426.399994,447.720001,105.000002,30,56.799999,70.599998,68.0,62.5
20160722120000,426.399994,426.399994,436.23999,102.307691,29,56.799999,70.5,68.0,62.5
20160722121500,426.399994,426.399994,431.320007,101.153849,29,56.799999,70.699997,68.0,62.5
20160722123000,426.399994,426.399994,416.559998,97.692309,29,56.799999,70.5,68.0,62.5
20160722124500,426.399994,426.399994,421.480011,98.846158,29,56.799999,71.0,68.0,62.5
20160722130000,426.399994,426.399994,411.640015,96.538466,29,56.799999,71.099998,68.0,62.5
20160722131500,426.399994,426.399994,411.640015,96.538466,29,56.799999,70.900002,68.0,62.5
20160722133000,426.399994,426.399994,421.480011,98.846158,29,57.5,70.599998,68.0,62.5
20160722134500,426.399994,426.399994,411.640015,96.538466,29,57.5,70.900002,68.0,62.5
20160722140000,426.399994,426.399994,416.559998,97.692309,29,57.5,70.5,68.0,62.5
20160722141500,426.399994,426.399994,416.559998,97.692309,29,56.799999,70.900002,68.0,62.5
20160722143000,426.399994,426.399994,426.399994,100.0,29,57.5,70.900002,68.0,62.5
20160722144500,426.399994,426.399994,416.559998,97.692309,29,57.5,70.800003,68.0,62.5
20160722150000,426.399994,426.399994,426.399994,100.0,29,57.5,71.099998,68.0,62.5
20160722151500,426.399994,426.399994,416.559998,97.692309,29,57.5,70.800003,68.0,62.5
20160722153000,426.399994,426.399994,416.559998,97.692309,29,57.5,70.699997,68.0,62.5
20160722154500,426.399994,426.399994,416.559998,97.692309,29,57.5,70.699997,68.0,62.5
20160722160000,426.399994,426.399994,416.559998,97.692309,29,57.5,70.699997,68.0,62.5
20160722161500,426.399994,426.399994,411.640015,96.538466,29,57.5,70.400002,68.0,62.5
20160722163000,426.399994,426.399994,421.480011,98.846158,29,57.5,70.400002,68.0,62.5
20160722164500,426.399994,426.399994,426.399994,100.0,29,57.5,70.0,68.0,62.5
20160722170000,426.399994,426.399994,416.559998,97.692309,29,57.5,70.099998,68.0,62.5
20160722171500,426.399994,426.399994,411.640015,96.538466,30,57.5,70.300003,68.0,62.5
20160722173000,426.399994,426.399994,411.640015,96.538466,30,57.5,70.300003,68.0,62.5
20160722174500,426.399994,426.399994,405.079987,94.999998,30,57.5,70.199997,68.0,62.5
20160722180000,426.399994,426.399994,395.23999,92.692307,30,56.799999,70.199997,68.0,62.5
20160722181500,426.399994,426.399994,410.0,96.153848,30,56.799999,70.199997,68.0,62.5
20160722183000,426.399994,426.399994,400.160004,93.846156,30,56.799999,69.900002,68.0,62.5
20160722184500,426.399994,426.399994,405.079987,94.999998,30,56.799999,69.800003,68.0,62.5
20160722190000,426.399994,426.399994,405.079987,94.999998,30,56.799999,69.699997,68.0,62.5
20160722191500,426.399994,426.399994,410.0,96.153848,30,56.799999,69.5,68.0,62.5
20160722193000,426.399994,426.399994,405.079987,94.999998,30,56.799999,69.599998,68.0,62.5
20160722194500,426.399994,426.399994,400.160004,93.846156,30,56.799999,69.599998,68.0,62.5
20160722200000,426.399994,426.399994,400.160004,93.846156,30,56.799999,69.400002,68.0,62.5
20160722201500,426.399994,426.399994,405.079987,94.999998,30,56.799999,69.5,68.0,62.5
20160722203000,426.399994,426.399994,400.160004,93.846156,30,56.799999,69.300003,68.0,62.5
20160722204500,426.399994,426.399994,400.160004,93.846156,30,56.799999,69.300003,68.0,62.5
20160722210000,426.399994,426.399994,405.079987,94.999998,30,56.799999,69.199997,68.0,62.5
20160722211500,426.399994,426.399994,410.0,96.153848,30,56.799999,69.199997,68.0,62.5
20160722213000,426.399994,426.399994,405.079987,94.999998,30,56.799999,69.199997,68.0,62.5
20160722214500,426.399994,426.399994,410.0,96.153848,30,56.799999,69.099998,68.0,62.5
20160722220000,426.399994,426.399994,400.160004,93.846156,30,56.799999,69.199997,68.0,62.5
20160722221500,426.399994,426.399994,410.0,96.153848,30,56.799999,69.099998,68.0,62.5
20160722223000,426.399994,426.399994,400.160004,93.846156,30,56.799999,69.099998,68.0,62.5
20160722224500,426.399994,426.399994,400.160004,93.846156,30,56.799999,69.099998,68.0,62.5
20160722230000,426.399994,426.399994,411.640015,96.538466,31,56.799999,69.099998,68.0,62.5
20160722231500,426.399994,426.399994,405.079987,94.999998,31,56.799999,68.900002,68.0,62.5
20160722233000,426.399994,426.399994,405.079987,94.999998,31,56.799999,68.900002,68.0,62.5
20160722234500,426.399994,426.399994,405.079987,94.999998,31,56.799999,68.800003,68.0,62.5
20160723000000,426.399994,426.399994,405.079987,94.999998,31,56.799999,68.900002,68.0,62.5
20160723001500,426.399994,426.399994,405.079987,94.999998,31,56.799999,68.900002,68.0,62.5
20160723003000,426.399994,426.399994,410.0,96.153848,31,56.799999,68.900002,68.0,62.5
20160723004500,426.399994,426.399994,400.160004,93.846156,31,56.799999,68.699997,68.0,62.5
20160723010000,426.399994,426.399994,405.079987,94.999998,31,56.799999,68.800003,68.0,62.5
20160723011500,426.399994,426.399994,447.720001,105.000002,33,56.799999,68.599998,68.0,62.5
20160723013000,426.399994,426.399994,436.23999,102.307691,33,56.799999,68.599998,68.0,62.5
20160723014500,426.399994,426.399994,436.23999,102.307691,33,57.5,68.599998,68.0,62.5
20160723020000,426.399994,426.399994,436.23999,102.307691,33,57.5,68.599998,68.0,62.5
20160723021500,426.399994,426.399994,447.720001,105.000002,33,57.5,68.599998,68.0,62.5
20160723023000,426.399994,426.399994,437.880005,102.69231,33,56.799999,68.5,68.0,62.5
20160723024500,426.399994,426.399994,452.640015,106.153851,33,56.799999,68.400002,68.0,62.5
20160723030000,426.399994,426.399994,447.720001,105.000002,33,56.799999,68.400002,68.0,62.5
20160723031500,426.399994,426.399994,447.720001,105.000002,33,56.799999,68.400002,68.0,62.5
20160723033000,426.399994,426.399994,442.799988,103.846152,33,57.5,68.400002,68.0,62.5
20160723034500,426.399994,426.399994,442.799988,103.846152,33,57.5,68.400002,68.0,62.5
20160723040000,426.399994,426.399994,442.799988,103.846152,33,57.5,68.300003,68.0,62.5
20160723041500,426.399994,426.399994,437.880005,102.69231,33,57.5,68.199997,68.0,62.5
20160723043000,426.399994,426.399994,437.880005,102.69231,33,57.5,68.199997,68.0,62.5
20160723044500,426.399994,426.399994,437.880005,102.69231,33,57.5,68.199997,68.0,62.5
20160723050000,426.399994,426.399994,437.880005,102.69231,33,57.5,68.199997,68.0,62.5
20160723051500,426.399994,426.399994,431.320007,101.153849,33,57.5,68.199997,68.0,62.5
20160723053000,426.399994,426.399994,437.880005,102.69231,33,57.5,68.199997,68.0,62.5
20160723054500,426.399994,426.399994,431.320007,101.153849,33,57.5,68.099998,68.0,62.5
20160723060000,426.399994,426.399994,436.23999,102.307691,33,56.900002,68.099998,68.0,62.5
20160723061500,426.399994,426.399994,431.320007,101.153849,33,56.900002,67.900002,68.0,62.5
20160723063000,426.399994,426.399994,436.23999,102.307691,33,57.5,68.099998,68.0,62.5
20160723064500,426.399994,426.399994,436.23999,102.307691,33,57.5,68.0,68.0,62.5
20160723070000,426.399994,426.399994,436.23999,102.307691,33,57.5,68.0,68.0,62.5
20160723071500,426.399994,426.399994,436.23999,102.307691,33,56.799999,67.900002,68.0,62.5
20160723073000,426.399994,426.399994,436.23999,102.307691,33,56.799999,68.0,68.0,62.5
20160723074500,426.399994,426.399994,436.23999,102.307691,33,56.799999,67.900002,68.0,62.5
20160723080000,426.399994,426.399994,436.23999,102.307691,33,56.799999,67.900002,68.0,62.5
20160723081500,426.399994,426.399994,426.399994,100.0,33,56.799999,67.900002,68.0,62.5
20160723083000,426.399994,426.399994,431.320007,101.153849,33,56.799999,67.900002,68.0,62.5
20160723084500,426.399994,426.399994,436.23999,102.307691,33,56.799999,67.900002,68.0,62.5
20160723090000,426.399994,426.399994,447.720001,105.000002,33,56.0,67.900002,68.0,62.5
20160723091500,426.399994,426.399994,454.279999,106.538463,33,56.0,67.800003,68.0,62.5
20160723093000,426.399994,426.399994,442.799988,103.846152,32,56.0,67.800003,68.0,62.5
20160723094500,426.399994,426.399994,442.799988,103.846152,32,56.0,67.699997,68.0,62.5
20160723100000,426.399994,426.399994,442.799988,103.846152,32,56.0,67.699997,68.0,62.5
20160723101500,426.399994,426.399994,442.799988,103.846152,32,56.0,67.699997,68.0,62.5
20160723103000,426.399994,426.399994,442.799988,103.846152,32,56.0,67.699997,68.0,62.5
20160723104500,426.399994,426.399994,452.640015,106.153851,32,56.0,67.699997,68.0,62.5
20160723110000,426.399994,426.399994,447.720001,105.000002,32,56.0,67.800003,68.0,62.5
20160723111500,426.399994,426.399994,447.720001,105.000002,32,56.0,67.800003,68.0,62.5
20160723113000,426.399994,426.399994,442.799988,103.846152,32,56.700001,67.800003,68.0,62.5
20160723114500,426.399994,426.399994,442.799988,103.846152,32,56.700001,67.900002,68.0,62.5
20160723120000,426.399994,426.399994,442.799988,103.846152,32,56.700001,67.900002,68.0,62.5
