PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160723121500,426.399994,426.399994,431.320007,101.153849,32,56.700001,68.099998,68.0,62.5
20160723123000,426.399994,426.399994,437.880005,102.69231,32,56.700001,68.199997,68.0,62.5
20160723124500,426.399994,426.399994,437.880005,102.69231,32,56.700001,68.099998,68.0,62.5
20160723130000,426.399994,426.399994,437.880005,102.69231,32,56.700001,68.099998,68.0,62.5
20160723131500,426.399994,426.399994,437.880005,102.69231,32,56.700001,68.099998,68.0,62.5
20160723133000,426.399994,426.399994,437.880005,102.69231,32,56.700001,68.099998,68.0,62.5
20160723134500,426.399994,426.399994,442.799988,103.846152,32,56.700001,68.099998,68.0,62.5
20160723140000,426.399994,426.399994,431.320007,101.153849,32,55.599998,68.099998,68.0,62.5
20160723141500,426.399994,426.399994,437.880005,102.69231,32,55.599998,68.099998,68.0,62.5
20160723143000,426.399994,426.399994,431.320007,101.153849,32,55.599998,68.099998,68.0,62.5
20160723144500,426.399994,426.399994,431.320007,101.153849,32,55.599998,68.099998,68.0,62.5
20160723150000,426.399994,426.399994,436.23999,102.307691,32,55.599998,68.099998,68.0,62.5
20160723151500,426.399994,426.399994,426.399994,100.0,32,55.599998,68.099998,68.0,62.5
20160723153000,426.399994,426.399994,431.320007,101.153849,32,55.599998,68.0,68.0,62.5
20160723154500,426.399994,426.399994,436.23999,102.307691,32,55.599998,68.0,68.0,62.5
20160723160000,426.399994,426.399994,426.399994,100.0,32,55.599998,68.099998,68.0,62.5
20160723161500,426.399994,426.399994,431.320007,101.153849,32,55.599998,68.099998,68.0,62.5
20160723163000,426.399994,426.399994,431.320007,101.153849,32,55.599998,68.099998,68.0,62.5
20160723164500,426.399994,426.399994,436.23999,102.307691,32,55.599998,68.199997,68.0,62.5
20160723170000,426.399994,426.399994,431.320007,101.153849,32,55.599998,68.199997,68.0,62.5
20160723171500,426.399994,426.399994,431.320007,101.153849,32,55.599998,68.300003,68.0,62.5
20160723173000,426.399994,426.399994,431.320007,101.153849,32,55.599998,68.300003,68.0,62.5
20160723174500,426.399994,426.399994,426.399994,100.0,32,55.599998,68.400002,68.0,62.5
20160723180000,426.399994,426.399994,421.480011,98.846158,32,56.299999,68.300003,68.0,62.5
20160723181500,426.399994,426.399994,426.399994,100.0,32,56.299999,68.5,68.0,62.5
20160723183000,426.399994,426.399994,431.320007,101.153849,32,56.299999,68.400002,68.0,62.5
20160723184500,426.399994,426.399994,431.320007,101.153849,32,56.299999,68.5,68.0,62.5
20160723190000,426.399994,426.399994,437.880005,102.69231,32,56.299999,68.599998,68.0,62.5
20160723191500,426.399994,426.399994,437.880005,102.69231,32,56.900002,68.599998,68.0,62.5
20160723193000,426.399994,426.399994,437.880005,102.69231,32,56.900002,68.599998,68.0,62.5
20160723194500,426.399994,426.399994,437.880005,102.69231,32,56.900002,68.599998,68.0,62.5
20160723200000,426.399994,426.399994,442.799988,103.846152,32,56.900002,68.599998,68.0,62.5
20160723201500,426.399994,426.399994,437.880005,102.69231,32,56.900002,68.5,68.0,62.5
20160723203000,426.399994,426.399994,437.880005,102.69231,32,56.900002,68.599998,68.0,62.5
20160723204500,426.399994,426.399994,437.880005,102.69231,32,56.900002,68.400002,68.0,62.5
20160723210000,426.399994,426.399994,437.880005,102.69231,32,56.900002,68.599998,68.0,62.5
20160723211500,426.399994,426.399994,437.880005,102.69231,32,56.900002,68.400002,68.0,62.5
20160723213000,426.399994,426.399994,437.880005,102.69231,32,56.900002,68.400002,68.0,62.5
20160723214500,426.399994,426.399994,437.880005,102.69231,32,56.900002,68.599998,68.0,62.5
20160723220000,426.399994,426.399994,437.880005,102.69231,32,56.900002,68.599998,68.0,62.5
20160723221500,426.399994,426.399994,437.880005,102.69231,32,56.900002,68.599998,68.0,62.5
20160723223000,426.399994,426.399994,437.880005,102.69231,32,56.900002,68.599998,68.0,62.5
20160723224500,426.399994,426.399994,437.880005,102.69231,32,56.900002,68.5,68.0,62.5
20160723230000,426.399994,426.399994,437.880005,102.69231,32,56.900002,68.5,68.0,62.5
20160723231500,426.399994,426.399994,431.320007,101.153849,32,56.900002,68.5,68.0,62.5
20160723233000,426.399994,426.399994,426.399994,100.0,32,56.900002,68.5,68.0,62.5
20160723234500,426.399994,426.399994,431.320007,101.153849,32,56.900002,68.400002,68.0,62.5
20160724000000,426.399994,426.399994,426.399994,100.0,32,56.900002,68.400002,68.0,62.5
20160724001500,426.399994,426.399994,426.399994,100.0,32,56.900002,68.400002,68.0,62.5
20160724003000,426.399994,426.399994,426.399994,100.0,32,57.5,68.5,68.0,62.5
20160724004500,426.399994,426.399994,431.320007,101.153849,32,56.799999,68.5,68.0,62.5
20160724010000,426.399994,426.399994,431.320007,101.153849,32,57.5,68.5,68.0,62.5
20160724011500,426.399994,426.399994,426.399994,100.0,32,57.5,68.400002,68.0,62.5
20160724013000,426.399994,426.399994,421.480011,98.846158,32,56.799999,68.400002,68.0,62.5
20160724014500,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.400002,68.0,62.5
20160724020000,426.399994,426.399994,426.399994,100.0,32,56.799999,68.199997,68.0,62.5
20160724021500,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.199997,68.0,62.5
20160724023000,426.399994,426.399994,416.559998,97.692309,32,56.799999,68.199997,68.0,62.5
20160724024500,426.399994,426.399994,421.480011,98.846158,32,56.799999,68.199997,68.0,62.5
20160724030000,426.399994,426.399994,421.480011,98.846158,32,56.799999,68.199997,68.0,62.5
20160724031500,426.399994,426.399994,416.559998,97.692309,32,56.799999,68.199997,68.0,62.5
20160724033000,426.399994,426.399994,421.480011,98.846158,32,56.799999,68.099998,68.0,62.5
20160724034500,426.399994,426.399994,421.480011,98.846158,32,56.799999,68.099998,68.0,62.5
20160724040000,426.399994,426.399994,421.480011,98.846158,32,56.799999,68.099998,68.0,62.5
20160724041500,426.399994,426.399994,426.399994,100.0,32,56.799999,68.0,68.0,62.5
20160724043000,426.399994,426.399994,421.480011,98.846158,32,56.799999,68.0,68.0,62.5
20160724044500,426.399994,426.399994,421.480011,98.846158,32,56.799999,67.900002,68.0,62.5
20160724050000,426.399994,426.399994,416.559998,97.692309,32,57.5,68.0,68.0,62.5
20160724051500,426.399994,426.399994,421.480011,98.846158,32,57.5,68.099998,68.0,62.5
20160724053000,426.399994,426.399994,421.480011,98.846158,32,57.5,68.099998,68.0,62.5
20160724054500,426.399994,426.399994,421.480011,98.846158,32,57.5,68.0,68.0,62.5
20160724060000,426.399994,426.399994,421.480011,98.846158,32,57.5,68.0,68.0,62.5
20160724061500,426.399994,426.399994,421.480011,98.846158,32,57.5,68.0,68.0,62.5
20160724063000,426.399994,426.399994,421.480011,98.846158,32,57.5,68.0,68.0,62.5
20160724064500,426.399994,426.399994,416.559998,97.692309,32,57.5,67.900002,68.0,62.5
20160724070000,426.399994,426.399994,416.559998,97.692309,32,57.5,67.900002,68.0,62.5
20160724071500,426.399994,426.399994,416.559998,97.692309,32,56.599998,67.900002,68.0,62.5
20160724073000,426.399994,426.399994,416.559998,97.692309,32,56.599998,67.900002,68.0,62.5
20160724074500,426.399994,426.399994,416.559998,97.692309,32,56.599998,67.900002,68.0,62.5
20160724080000,426.399994,426.399994,421.480011,98.846158,32,56.599998,67.900002,68.0,62.5
20160724081500,426.399994,426.399994,416.559998,97.692309,32,56.599998,67.900002,68.0,62.5
20160724083000,426.399994,426.399994,431.320007,101.153849,32,56.599998,67.900002,68.0,62.5
20160724084500,426.399994,426.399994,436.23999,102.307691,32,56.599998,67.900002,68.0,62.5
20160724090000,426.399994,426.399994,436.23999,102.307691,32,56.0,67.800003,68.0,62.5
20160724091500,426.399994,426.399994,442.799988,103.846152,32,56.0,67.800003,68.0,62.5
20160724093000,426.399994,426.399994,437.880005,102.69231,32,56.0,67.699997,68.0,62.5
20160724094500,426.399994,426.399994,447.720001,105.000002,32,56.0,67.599998,68.0,62.5
20160724100000,426.399994,426.399994,447.720001,105.000002,32,56.0,67.599998,68.0,62.5
20160724101500,426.399994,426.399994,442.799988,103.846152,32,56.0,67.699997,68.0,62.5
20160724103000,426.399994,426.399994,437.880005,102.69231,32,56.0,67.699997,68.0,62.5
20160724104500,426.399994,426.399994,437.880005,102.69231,32,55.200001,67.699997,68.0,62.5
20160724110000,426.399994,426.399994,431.320007,101.153849,32,55.200001,67.599998,68.0,62.5
20160724111500,426.399994,426.399994,426.399994,100.0,32,55.200001,67.599998,68.0,62.5
20160724113000,426.399994,426.399994,431.320007,101.153849,32,55.900002,67.699997,68.0,62.5
20160724114500,426.399994,426.399994,436.23999,102.307691,32,55.900002,67.699997,68.0,62.5
20160724120000,426.399994,426.399994,436.23999,102.307691,32,55.900002,67.800003,68.0,62.5
20160724121500,426.399994,426.399994,426.399994,100.0,32,55.900002,67.699997,68.0,62.5
20160724123000,426.399994,426.399994,436.23999,102.307691,32,55.900002,67.699997,68.0,62.5
20160724124500,426.399994,426.399994,431.320007,101.153849,32,55.900002,67.699997,68.0,62.5
20160724130000,426.399994,426.399994,421.480011,98.846158,32,55.900002,67.699997,68.0,62.5
20160724131500,426.399994,426.399994,426.399994,100.0,32,55.900002,67.699997,68.0,62.5
20160724133000,426.399994,426.399994,421.480011,98.846158,32,55.900002,67.699997,68.0,62.5
20160724134500,426.399994,426.399994,431.320007,101.153849,32,55.900002,67.599998,68.0,62.5
20160724140000,426.399994,426.399994,426.399994,100.0,32,55.900002,67.699997,68.0,62.5
20160724141500,426.399994,426.399994,454.279999,106.538463,32,55.900002,67.699997,68.0,62.5
20160724143000,426.399994,426.399994,442.799988,103.846152,32,55.900002,67.900002,68.0,62.5
20160724144500,426.399994,426.399994,442.799988,103.846152,31,55.900002,67.699997,68.0,62.5
20160724150000,426.399994,426.399994,431.320007,101.153849,31,55.900002,67.900002,68.0,62.5
20160724151500,426.399994,426.399994,436.23999,102.307691,31,56.700001,68.0,68.0,62.5
20160724153000,426.399994,426.399994,431.320007,101.153849,31,56.700001,68.099998,68.0,62.5
20160724154500,426.399994,426.399994,436.23999,102.307691,31,56.700001,68.099998,68.0,62.5
20160724160000,426.399994,426.399994,431.320007,101.153849,31,56.700001,68.199997,68.0,62.5
20160724161500,426.399994,426.399994,426.399994,100.0,31,56.700001,68.199997,68.0,62.5
20160724163000,426.399994,426.399994,426.399994,100.0,31,56.700001,68.300003,68.0,62.5
20160724164500,426.399994,426.399994,431.320007,101.153849,31,56.700001,68.199997,68.0,62.5
20160724170000,426.399994,426.399994,426.399994,100.0,31,56.700001,68.199997,68.0,62.5
20160724171500,426.399994,426.399994,426.399994,100.0,31,56.700001,68.400002,68.0,62.5
20160724173000,426.399994,426.399994,426.399994,100.0,31,56.700001,68.400002,68.0,62.5
20160724174500,426.399994,426.399994,437.880005,102.69231,31,56.700001,68.5,68.0,62.5
20160724180000,426.399994,426.399994,437.880005,102.69231,31,56.700001,68.400002,68.0,62.5
20160724181500,426.399994,426.399994,431.320007,101.153849,31,56.700001,68.5,68.0,62.5
20160724183000,426.399994,426.399994,431.320007,101.153849,31,56.700001,68.400002,68.0,62.5
20160724184500,426.399994,426.399994,431.320007,101.153849,31,56.700001,68.400002,68.0,62.5
20160724190000,426.399994,426.399994,426.399994,100.0,31,56.700001,68.400002,68.0,62.5
20160724191500,426.399994,426.399994,426.399994,100.0,31,56.700001,68.400002,68.0,62.5
20160724193000,426.399994,426.399994,426.399994,100.0,31,56.700001,68.400002,68.0,62.5
20160724194500,426.399994,426.399994,421.480011,98.846158,31,56.700001,68.400002,68.0,62.5
20160724200000,426.399994,426.399994,421.480011,98.846158,31,57.5,68.400002,68.0,62.5
20160724201500,426.399994,426.399994,416.559998,97.692309,31,57.5,68.400002,68.0,62.5
20160724203000,426.399994,426.399994,411.640015,96.538466,31,57.5,68.5,68.0,62.5
20160724204500,426.399994,426.399994,411.640015,96.538466,31,57.5,68.599998,68.0,62.5
20160724210000,426.399994,426.399994,421.480011,98.846158,31,57.5,68.599998,68.0,62.5
20160724211500,426.399994,426.399994,416.559998,97.692309,31,57.5,68.5,68.0,62.5
20160724213000,426.399994,426.399994,410.0,96.153848,31,57.5,68.400002,68.0,62.5
20160724214500,426.399994,426.399994,410.0,96.153848,31,57.5,68.400002,68.0,62.5
20160724220000,426.399994,426.399994,410.0,96.153848,31,57.5,68.400002,68.0,62.5
20160724221500,426.399994,426.399994,410.0,96.153848,31,57.5,68.5,68.0,62.5
20160724223000,426.399994,426.399994,405.079987,94.999998,31,57.5,68.5,68.0,62.5
20160724224500,426.399994,426.399994,410.0,96.153848,31,57.5,68.5,68.0,62.5
20160724230000,426.399994,426.399994,400.160004,93.846156,31,57.5,68.5,68.0,62.5
20160724231500,426.399994,426.399994,410.0,96.153848,31,57.5,68.400002,68.0,62.5
20160724233000,426.399994,426.399994,405.079987,94.999998,31,57.5,68.400002,68.0,62.5
20160724234500,426.399994,426.399994,400.160004,93.846156,31,57.5,68.5,68.0,62.5
20160725000000,426.399994,426.399994,410.0,96.153848,32,57.5,68.300003,68.0,62.5
20160725001500,426.399994,426.399994,400.160004,93.846156,32,57.5,68.199997,68.0,62.5
20160725003000,426.399994,426.399994,410.0,96.153848,32,57.5,68.199997,68.0,62.5
20160725004500,426.399994,426.399994,410.0,96.153848,32,57.5,68.199997,68.0,62.5
20160725010000,426.399994,426.399994,405.079987,94.999998,32,57.5,68.199997,68.0,62.5
20160725011500,426.399994,426.399994,405.079987,94.999998,32,57.5,68.199997,68.0,62.5
20160725013000,426.399994,426.399994,405.079987,94.999998,32,57.5,68.199997,68.0,62.5
20160725014500,426.399994,426.399994,400.160004,93.846156,32,57.5,68.199997,68.0,62.5
20160725020000,426.399994,426.399994,410.0,96.153848,32,56.799999,68.099998,68.0,62.5
20160725021500,426.399994,426.399994,410.0,96.153848,32,56.799999,68.099998,68.0,62.5
20160725023000,426.399994,426.399994,405.079987,94.999998,32,56.799999,68.099998,68.0,62.5
20160725024500,426.399994,426.399994,405.079987,94.999998,32,56.799999,68.099998,68.0,62.5
20160725030000,426.399994,426.399994,410.0,96.153848,32,56.799999,68.099998,68.0,62.5
20160725031500,426.399994,426.399994,405.079987,94.999998,32,56.799999,68.099998,68.0,62.5
20160725033000,426.399994,426.399994,405.079987,94.999998,32,56.799999,68.099998,68.0,62.5
20160725034500,426.399994,426.399994,400.160004,93.846156,32,56.799999,68.099998,68.0,62.5
20160725040000,426.399994,426.399994,405.079987,94.999998,32,56.799999,68.099998,68.0,62.5
20160725041500,426.399994,426.399994,405.079987,94.999998,32,56.799999,68.0,68.0,62.5
20160725043000,426.399994,426.399994,405.079987,94.999998,32,56.799999,68.0,68.0,62.5
20160725044500,426.399994,426.399994,400.160004,93.846156,32,56.799999,67.900002,68.0,62.5
20160725050000,426.399994,426.399994,410.0,96.153848,32,56.799999,67.900002,68.0,62.5
20160725051500,426.399994,426.399994,405.079987,94.999998,32,56.799999,67.900002,68.0,62.5
20160725053000,426.399994,426.399994,395.23999,92.692307,32,56.799999,67.900002,68.0,62.5
20160725054500,426.399994,426.399994,410.0,96.153848,32,56.799999,67.900002,68.0,62.5
20160725060000,426.399994,426.399994,405.079987,94.999998,32,56.799999,67.900002,68.0,62.5
20160725061500,426.399994,426.399994,405.079987,94.999998,32,57.5,67.900002,68.0,62.5
20160725063000,426.399994,426.399994,405.079987,94.999998,32,57.5,67.900002,68.0,62.5
20160725064500,426.399994,426.399994,410.0,96.153848,32,56.799999,67.800003,68.0,62.5
20160725070000,426.399994,426.399994,410.0,96.153848,32,56.799999,67.800003,68.0,62.5
20160725071500,426.399994,426.399994,410.0,96.153848,32,56.799999,67.800003,68.0,62.5
20160725073000,426.399994,426.399994,410.0,96.153848,32,56.799999,68.199997,68.0,62.5
20160725074500,426.399994,426.399994,416.559998,97.692309,32,56.799999,68.5,68.0,62.5
20160725080000,426.399994,426.399994,410.0,96.153848,32,56.799999,68.699997,68.0,62.5
20160725081500,426.399994,426.399994,405.079987,94.999998,32,56.799999,68.699997,68.0,62.5
20160725083000,426.399994,426.399994,416.559998,97.692309,32,56.799999,68.900002,68.0,62.5
20160725084500,426.399994,426.399994,437.880005,102.69231,32,56.799999,69.099998,68.0,62.5
20160725090000,426.399994,426.399994,442.799988,103.846152,32,56.799999,69.199997,68.0,62.5
20160725091500,426.399994,426.399994,447.720001,105.000002,31,56.099998,69.699997,68.0,62.5
20160725093000,426.399994,426.399994,447.720001,105.000002,31,56.099998,69.900002,68.0,62.5
20160725094500,426.399994,426.399994,447.720001,105.000002,31,56.099998,69.900002,68.0,62.5
20160725100000,426.399994,426.399994,442.799988,103.846152,31,57.099998,70.300003,68.0,62.5
20160725101500,426.399994,426.399994,442.799988,103.846152,31,57.099998,70.199997,68.0,62.5
20160725103000,426.399994,426.399994,442.799988,103.846152,31,57.099998,70.199997,68.0,62.5
20160725104500,426.399994,426.399994,442.799988,103.846152,31,57.099998,70.5,68.0,62.5
20160725110000,426.399994,426.399994,452.640015,106.153851,31,57.099998,70.5,68.0,62.5
20160725111500,426.399994,426.399994,452.640015,106.153851,31,57.099998,70.699997,68.0,62.5
20160725113000,426.399994,426.399994,436.23999,102.307691,30,57.099998,70.800003,68.0,62.5
20160725114500,426.399994,426.399994,447.720001,105.000002,30,57.099998,71.0,68.0,62.5
20160725120000,426.399994,426.399994,436.23999,102.307691,30,57.099998,71.099998,68.0,62.5
20160725121500,426.399994,426.399994,436.23999,102.307691,30,57.099998,71.300003,68.0,62.5
20160725123000,426.399994,426.399994,431.320007,101.153849,30,57.099998,71.199997,68.0,62.5
20160725124500,426.399994,426.399994,431.320007,101.153849,30,57.099998,71.0,68.0,62.5
20160725130000,426.399994,426.399994,436.23999,102.307691,30,57.099998,70.800003,68.0,62.5
20160725131500,426.399994,426.399994,431.320007,101.153849,30,57.099998,70.800003,68.0,62.5
20160725133000,426.399994,426.399994,437.880005,102.69231,30,57.099998,71.0,68.0,62.5
20160725134500,426.399994,426.399994,437.880005,102.69231,30,57.099998,71.099998,68.0,62.5
20160725140000,426.399994,426.399994,431.320007,101.153849,29,57.099998,71.400002,68.0,62.5
20160725141500,426.399994,426.399994,431.320007,101.153849,29,57.099998,70.800003,68.0,62.5
20160725143000,426.399994,426.399994,442.799988,103.846152,29,57.099998,70.599998,68.0,62.5
20160725144500,426.399994,426.399994,442.799988,103.846152,29,57.099998,70.699997,68.0,62.5
20160725150000,426.399994,426.399994,442.799988,103.846152,29,57.099998,70.300003,68.0,62.5
20160725151500,426.399994,426.399994,442.799988,103.846152,29,57.099998,70.400002,68.0,62.5
20160725153000,426.399994,426.399994,442.799988,103.846152,29,57.099998,70.400002,68.0,62.5
20160725154500,426.399994,426.399994,447.720001,105.000002,29,57.099998,70.400002,68.0,62.5
20160725160000,426.399994,426.399994,447.720001,105.000002,29,57.099998,70.300003,68.0,62.5
20160725161500,426.399994,426.399994,442.799988,103.846152,29,57.099998,70.199997,68.0,62.5
20160725163000,426.399994,426.399994,437.880005,102.69231,29,57.099998,70.199997,68.0,62.5
20160725164500,426.399994,426.399994,437.880005,102.69231,29,57.099998,70.0,68.0,62.5
20160725170000,426.399994,426.399994,442.799988,103.846152,29,57.099998,69.800003,68.0,62.5
20160725171500,426.399994,426.399994,436.23999,102.307691,29,57.099998,69.599998,68.0,62.5
20160725173000,426.399994,426.399994,436.23999,102.307691,29,57.099998,69.599998,68.0,62.5
20160725174500,426.399994,426.399994,431.320007,101.153849,29,57.099998,69.5,68.0,62.5
20160725180000,426.399994,426.399994,416.559998,97.692309,29,57.099998,69.599998,68.0,62.5
20160725181500,426.399994,426.399994,405.079987,94.999998,29,57.099998,69.5,68.0,62.5
20160725183000,426.399994,426.399994,411.640015,96.538466,30,57.099998,69.599998,68.0,62.5
20160725184500,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.599998,68.0,62.5
20160725190000,426.399994,426.399994,410.0,96.153848,31,57.099998,69.5,68.0,62.5
20160725191500,426.399994,426.399994,410.0,96.153848,31,57.099998,69.5,68.0,62.5
20160725193000,426.399994,426.399994,405.079987,94.999998,31,57.099998,69.400002,68.0,62.5
20160725194500,426.399994,426.399994,405.079987,94.999998,31,57.099998,69.400002,68.0,62.5
20160725200000,426.399994,426.399994,410.0,96.153848,31,57.099998,69.300003,68.0,62.5
20160725201500,426.399994,426.399994,405.079987,94.999998,31,57.099998,69.199997,68.0,62.5
20160725203000,426.399994,426.399994,400.160004,93.846156,31,57.099998,69.199997,68.0,62.5
20160725204500,426.399994,426.399994,410.0,96.153848,31,57.099998,69.099998,68.0,62.5
20160725210000,426.399994,426.399994,416.559998,97.692309,31,57.099998,69.099998,68.0,62.5
20160725211500,426.399994,426.399994,410.0,96.153848,31,57.099998,69.099998,68.0,62.5
20160725213000,426.399994,426.399994,410.0,96.153848,31,57.099998,69.0,68.0,62.5
20160725214500,426.399994,426.399994,410.0,96.153848,31,57.099998,69.0,68.0,62.5
20160725220000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.900002,68.0,62.5
20160725221500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.900002,68.0,62.5
20160725223000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.699997,68.0,62.5
20160725224500,426.399994,426.399994,410.0,96.153848,32,57.099998,68.699997,68.0,62.5
20160725230000,426.399994,426.399994,410.0,96.153848,32,57.099998,68.800003,68.0,62.5
20160725231500,426.399994,426.399994,400.160004,93.846156,32,57.099998,68.699997,68.0,62.5
20160725233000,426.399994,426.399994,400.160004,93.846156,32,57.099998,68.699997,68.0,62.5
20160725234500,426.399994,426.399994,405.079987,94.999998,32,57.099998,68.699997,68.0,62.5
20160726000000,426.399994,426.399994,405.079987,94.999998,32,57.099998,68.599998,68.0,62.5
20160726001500,426.399994,426.399994,405.079987,94.999998,32,57.099998,68.599998,68.0,62.5
20160726003000,426.399994,426.399994,400.160004,93.846156,32,57.099998,68.599998,68.0,62.5
20160726004500,426.399994,426.399994,405.079987,94.999998,32,57.099998,68.599998,68.0,62.5
20160726010000,426.399994,426.399994,405.079987,94.999998,32,57.099998,68.400002,68.0,62.5
20160726011500,426.399994,426.399994,410.0,96.153848,32,57.099998,68.400002,68.0,62.5
20160726013000,426.399994,426.399994,400.160004,93.846156,32,57.099998,68.400002,68.0,62.5
20160726014500,426.399994,426.399994,400.160004,93.846156,32,57.099998,68.400002,68.0,62.5
20160726020000,426.399994,426.399994,400.160004,93.846156,32,57.099998,68.400002,68.0,62.5
20160726021500,426.399994,426.399994,400.160004,93.846156,32,57.099998,68.300003,68.0,62.5
20160726023000,426.399994,426.399994,405.079987,94.999998,32,57.099998,68.300003,68.0,62.5
20160726024500,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.300003,68.0,62.5
20160726030000,426.399994,426.399994,416.559998,97.692309,32,57.099998,68.199997,68.0,62.5
20160726031500,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.199997,68.0,62.5
20160726033000,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.199997,68.0,62.5
20160726034500,426.399994,426.399994,416.559998,97.692309,32,57.099998,68.099998,68.0,62.5
20160726040000,426.399994,426.399994,410.0,96.153848,32,57.099998,68.099998,68.0,62.5
20160726041500,426.399994,426.399994,416.559998,97.692309,32,57.099998,68.099998,68.0,62.5
20160726043000,426.399994,426.399994,416.559998,97.692309,32,57.099998,68.099998,68.0,62.5
20160726044500,426.399994,426.399994,416.559998,97.692309,32,57.099998,68.099998,68.0,62.5
20160726050000,426.399994,426.399994,416.559998,97.692309,32,57.099998,68.0,68.0,62.5
20160726051500,426.399994,426.399994,416.559998,97.692309,32,57.099998,68.0,68.0,62.5
20160726053000,426.399994,426.399994,416.559998,97.692309,32,57.099998,67.900002,68.0,62.5
20160726054500,426.399994,426.399994,411.640015,96.538466,32,57.099998,67.900002,68.0,62.5
20160726060000,426.399994,426.399994,421.480011,98.846158,32,57.099998,67.900002,68.0,62.5
20160726061500,426.399994,426.399994,416.559998,97.692309,32,57.099998,67.900002,68.0,62.5
20160726063000,426.399994,426.399994,416.559998,97.692309,32,57.099998,67.900002,68.0,62.5
20160726064500,426.399994,426.399994,416.559998,97.692309,32,57.099998,67.900002,68.0,62.5
20160726070000,426.399994,426.399994,416.559998,97.692309,32,57.099998,68.0,68.0,62.5
20160726071500,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.099998,68.0,62.5
20160726073000,426.399994,426.399994,421.480011,98.846158,32,57.099998,68.300003,68.0,62.5
20160726074500,426.399994,426.399994,416.559998,97.692309,32,57.099998,68.5,68.0,62.5
20160726080000,426.399994,426.399994,411.640015,96.538466,32,56.400002,68.5,68.0,62.5
20160726081500,426.399994,426.399994,416.559998,97.692309,32,56.400002,68.599998,68.0,62.5
20160726083000,426.399994,426.399994,421.480011,98.846158,32,56.400002,68.699997,68.0,62.5
20160726084500,426.399994,426.399994,416.559998,97.692309,32,57.099998,68.699997,68.0,62.5
20160726090000,426.399994,426.399994,436.23999,102.307691,32,56.299999,68.900002,68.0,62.5
20160726091500,426.399994,426.399994,452.640015,106.153851,32,56.299999,68.800003,68.0,62.5
20160726093000,426.399994,426.399994,442.799988,103.846152,31,57.099998,69.0,68.0,62.5
20160726094500,426.399994,426.399994,452.640015,106.153851,31,57.099998,69.099998,68.0,62.5
20160726100000,426.399994,426.399994,447.720001,105.000002,31,57.099998,69.099998,68.0,62.5
20160726101500,426.399994,426.399994,437.880005,102.69231,31,56.400002,69.5,68.0,62.5
20160726103000,426.399994,426.399994,437.880005,102.69231,31,56.400002,69.599998,68.0,62.5
20160726104500,426.399994,426.399994,447.720001,105.000002,31,57.299999,69.699997,68.0,62.5
20160726110000,426.399994,426.399994,452.640015,106.153851,30,57.299999,69.800003,68.0,62.5
20160726111500,426.399994,426.399994,447.720001,105.000002,30,57.299999,69.699997,68.0,62.5
20160726113000,426.399994,426.399994,442.799988,103.846152,30,57.299999,69.5,68.0,62.5
20160726114500,426.399994,426.399994,447.720001,105.000002,30,57.299999,69.599998,68.0,62.5
20160726120000,426.399994,426.399994,437.880005,102.69231,30,57.299999,69.5,68.0,62.5
20160726121500,426.399994,426.399994,442.799988,103.846152,30,57.299999,69.400002,68.0,62.5
20160726123000,426.399994,426.399994,436.23999,102.307691,30,57.299999,69.5,68.0,62.5
20160726124500,426.399994,426.399994,436.23999,102.307691,30,57.299999,69.400002,68.0,62.5
20160726130000,426.399994,426.399994,431.320007,101.153849,30,57.299999,69.5,68.0,62.5
20160726131500,426.399994,426.399994,436.23999,102.307691,30,57.299999,69.599998,68.0,62.5
20160726133000,426.399994,426.399994,442.799988,103.846152,30,57.299999,69.800003,68.0,62.5
20160726134500,426.399994,426.399994,442.799988,103.846152,30,57.299999,69.800003,68.0,62.5
20160726140000,426.399994,426.399994,452.640015,106.153851,30,57.299999,69.800003,68.0,62.5
20160726141500,426.399994,426.399994,436.23999,102.307691,29,57.299999,69.800003,68.0,62.5
20160726143000,426.399994,426.399994,442.799988,103.846152,29,57.299999,69.800003,68.0,62.5
20160726144500,426.399994,426.399994,431.320007,101.153849,29,57.299999,69.800003,68.0,62.5
20160726150000,426.399994,426.399994,431.320007,101.153849,29,57.299999,69.800003,68.0,62.5
20160726151500,426.399994,426.399994,431.320007,101.153849,29,57.900002,69.800003,68.0,62.5
20160726153000,426.399994,426.399994,436.23999,102.307691,29,57.900002,69.800003,68.0,62.5
20160726154500,426.399994,426.399994,436.23999,102.307691,29,57.900002,69.900002,68.0,62.5
20160726160000,426.399994,426.399994,442.799988,103.846152,29,57.900002,69.900002,68.0,62.5
20160726161500,426.399994,426.399994,447.720001,105.000002,29,57.200001,69.800003,68.0,62.5
20160726163000,426.399994,426.399994,436.23999,102.307691,29,57.200001,69.5,68.0,62.400002
20160726164500,426.399994,426.399994,436.23999,102.307691,29,57.200001,69.5,68.0,62.400002
20160726170000,426.399994,426.399994,426.399994,100.0,29,57.200001,69.300003,68.0,62.400002
20160726171500,426.399994,426.399994,416.559998,97.692309,29,57.200001,69.400002,68.0,62.400002
20160726173000,426.399994,426.399994,411.640015,96.538466,29,57.200001,69.400002,68.0,62.400002
20160726174500,426.399994,426.399994,411.640015,96.538466,29,57.200001,69.400002,68.0,62.400002
20160726180000,426.399994,426.399994,411.640015,96.538466,29,57.200001,69.5,68.0,62.400002
20160726181500,426.399994,426.399994,411.640015,96.538466,29,57.200001,69.400002,68.0,62.400002
20160726183000,426.399994,426.399994,405.079987,94.999998,29,57.200001,69.300003,68.0,62.400002
20160726184500,426.399994,426.399994,395.23999,92.692307,30,57.200001,69.099998,68.0,62.400002
20160726190000,426.399994,426.399994,400.160004,93.846156,31,57.200001,68.900002,68.0,62.400002
20160726191500,426.399994,426.399994,410.0,96.153848,31,57.200001,68.900002,68.0,62.400002
20160726193000,426.399994,426.399994,405.079987,94.999998,31,57.200001,68.900002,68.0,62.400002
20160726194500,426.399994,426.399994,400.160004,93.846156,31,57.200001,68.900002,68.0,62.400002
20160726200000,426.399994,426.399994,410.0,96.153848,32,57.200001,68.900002,68.0,62.400002
20160726201500,426.399994,426.399994,410.0,96.153848,32,57.200001,68.800003,68.0,62.400002
20160726203000,426.399994,426.399994,410.0,96.153848,32,57.200001,68.800003,68.0,62.400002
20160726204500,426.399994,426.399994,410.0,96.153848,32,57.200001,68.699997,68.0,62.400002
20160726210000,426.399994,426.399994,405.079987,94.999998,32,57.200001,68.699997,68.0,62.400002
20160726211500,426.399994,426.399994,411.640015,96.538466,32,57.200001,68.699997,68.0,62.400002
20160726213000,426.399994,426.399994,411.640015,96.538466,32,57.200001,68.599998,68.0,62.400002
20160726214500,426.399994,426.399994,411.640015,96.538466,32,57.200001,68.599998,68.0,62.400002
20160726220000,426.399994,426.399994,411.640015,96.538466,32,57.200001,68.5,68.0,62.400002
20160726221500,426.399994,426.399994,411.640015,96.538466,32,57.200001,68.400002,68.0,62.400002
20160726223000,426.399994,426.399994,411.640015,96.538466,32,57.200001,68.5,68.0,62.400002
20160726224500,426.399994,426.399994,411.640015,96.538466,32,57.200001,68.400002,68.0,62.400002
20160726230000,426.399994,426.399994,411.640015,96.538466,32,57.200001,68.5,68.0,62.400002
20160726231500,426.399994,426.399994,405.079987,94.999998,32,57.200001,68.400002,68.0,62.400002
20160726233000,426.399994,426.399994,410.0,96.153848,32,57.200001,68.5,68.0,62.400002
20160726234500,426.399994,426.399994,410.0,96.153848,32,57.200001,68.400002,68.0,62.400002
20160727000000,426.399994,426.399994,410.0,96.153848,32,57.200001,68.400002,68.0,62.400002
20160727001500,426.399994,426.399994,426.399994,100.0,32,57.200001,68.400002,68.0,62.400002
20160727003000,426.399994,426.399994,421.480011,98.846158,32,57.200001,68.400002,68.0,62.400002
20160727004500,426.399994,426.399994,421.480011,98.846158,32,57.200001,68.300003,68.0,62.400002
20160727010000,426.399994,426.399994,421.480011,98.846158,32,57.200001,68.300003,68.0,62.400002
20160727011500,426.399994,426.399994,442.799988,103.846152,34,57.200001,68.199997,68.0,62.400002
20160727013000,426.399994,426.399994,436.23999,102.307691,33,57.200001,68.199997,68.0,62.400002
20160727014500,426.399994,426.399994,436.23999,102.307691,33,57.200001,68.099998,68.0,62.400002
20160727020000,426.399994,426.399994,431.320007,101.153849,33,57.200001,68.0,68.0,62.400002
20160727021500,426.399994,426.399994,442.799988,103.846152,33,57.200001,68.099998,68.0,62.400002
20160727023000,426.399994,426.399994,437.880005,102.69231,33,57.200001,67.900002,68.0,62.400002
20160727024500,426.399994,426.399994,431.320007,101.153849,33,57.200001,67.900002,68.0,62.400002
20160727030000,426.399994,426.399994,431.320007,101.153849,33,57.200001,68.099998,68.0,62.400002
20160727031500,426.399994,426.399994,426.399994,100.0,33,57.200001,67.900002,68.0,62.400002
20160727033000,426.399994,426.399994,431.320007,101.153849,33,57.200001,67.900002,68.0,62.400002
20160727034500,426.399994,426.399994,426.399994,100.0,33,57.200001,68.0,68.0,62.400002
20160727040000,426.399994,426.399994,431.320007,101.153849,33,57.200001,67.800003,68.0,62.400002
20160727041500,426.399994,426.399994,426.399994,100.0,33,57.200001,67.800003,68.0,62.400002
20160727043000,426.399994,426.399994,431.320007,101.153849,33,57.200001,67.800003,68.0,62.400002
20160727044500,426.399994,426.399994,431.320007,101.153849,33,56.599998,67.800003,68.0,62.400002
20160727050000,426.399994,426.399994,426.399994,100.0,33,57.400002,67.800003,68.0,62.400002
20160727051500,426.399994,426.399994,426.399994,100.0,33,57.400002,67.800003,68.0,62.400002
20160727053000,426.399994,426.399994,436.23999,102.307691,33,57.400002,67.800003,68.0,62.400002
20160727054500,426.399994,426.399994,431.320007,101.153849,33,57.400002,67.699997,68.0,62.400002
20160727060000,426.399994,426.399994,436.23999,102.307691,33,57.400002,67.800003,68.0,62.400002
20160727061500,426.399994,426.399994,426.399994,100.0,33,57.400002,67.699997,68.0,62.400002
20160727063000,426.399994,426.399994,431.320007,101.153849,33,57.400002,67.800003,68.0,62.400002
20160727064500,426.399994,426.399994,431.320007,101.153849,33,57.400002,67.699997,68.0,62.400002
20160727070000,426.399994,426.399994,431.320007,101.153849,33,57.400002,67.699997,68.0,62.400002
20160727071500,426.399994,426.399994,431.320007,101.153849,33,57.400002,67.800003,68.0,62.400002
20160727073000,426.399994,426.399994,431.320007,101.153849,33,57.400002,68.0,68.0,62.400002
20160727074500,426.399994,426.399994,426.399994,100.0,33,57.400002,68.300003,68.0,62.400002
20160727080000,426.399994,426.399994,426.399994,100.0,33,57.400002,68.400002,68.0,62.400002
20160727081500,426.399994,426.399994,431.320007,101.153849,33,57.400002,69.099998,68.0,62.400002
20160727083000,426.399994,426.399994,426.399994,100.0,33,57.400002,68.900002,68.0,62.400002
20160727084500,426.399994,426.399994,421.480011,98.846158,33,57.400002,69.099998,68.0,62.400002
20160727090000,426.399994,426.399994,421.480011,98.846158,33,57.400002,69.5,68.0,62.400002
20160727091500,426.399994,426.399994,442.799988,103.846152,33,57.400002,69.5,68.0,62.400002
20160727093000,426.399994,426.399994,447.720001,105.000002,33,56.799999,70.099998,68.0,62.400002
20160727094500,426.399994,426.399994,447.720001,105.000002,31,56.799999,70.0,68.0,62.400002
20160727100000,426.399994,426.399994,447.720001,105.000002,31,57.5,70.0,68.0,62.400002
20160727101500,426.399994,426.399994,436.23999,102.307691,31,57.5,69.800003,68.0,62.400002
20160727103000,426.399994,426.399994,442.799988,103.846152,31,56.799999,70.300003,68.0,62.400002
20160727104500,426.399994,426.399994,436.23999,102.307691,31,57.5,70.300003,68.0,62.400002
20160727110000,426.399994,426.399994,452.640015,106.153851,31,57.5,70.300003,68.0,62.400002
20160727111500,426.399994,426.399994,437.880005,102.69231,30,57.5,70.099998,68.0,62.400002
20160727113000,426.399994,426.399994,447.720001,105.000002,30,57.5,69.900002,68.0,62.400002
20160727114500,426.399994,426.399994,442.799988,103.846152,30,57.5,70.300003,68.0,62.400002
20160727120000,426.399994,426.399994,437.880005,102.69231,30,57.5,70.5,68.0,62.400002
20160727121500,426.399994,426.399994,426.399994,100.0,30,57.5,70.400002,68.0,62.400002
20160727123000,426.399994,426.399994,411.640015,96.538466,30,57.5,70.800003,68.0,62.400002
20160727124500,426.399994,426.399994,411.640015,96.538466,30,57.5,70.800003,68.0,62.400002
20160727130000,426.399994,426.399994,400.160004,93.846156,30,57.5,71.0,68.0,62.400002
20160727131500,426.399994,426.399994,411.640015,96.538466,31,57.5,71.0,68.0,62.400002
20160727133000,426.399994,426.399994,426.399994,100.0,31,57.5,70.900002,68.0,62.400002
20160727134500,426.399994,426.399994,436.23999,102.307691,31,57.5,70.800003,68.0,62.400002
20160727140000,426.399994,426.399994,421.480011,98.846158,31,57.5,70.699997,68.0,62.400002
20160727141500,426.399994,426.399994,421.480011,98.846158,31,57.5,70.0,68.0,62.400002
20160727143000,426.399994,426.399994,442.799988,103.846152,31,57.5,70.199997,68.0,62.400002
20160727144500,426.399994,426.399994,447.720001,105.000002,30,57.5,69.699997,68.0,62.400002
20160727150000,426.399994,426.399994,442.799988,103.846152,30,57.5,70.400002,68.0,62.400002
20160727151500,426.399994,426.399994,437.880005,102.69231,30,57.5,70.599998,68.0,62.400002
20160727153000,426.399994,426.399994,437.880005,102.69231,30,57.5,70.400002,68.0,62.400002
20160727154500,426.399994,426.399994,442.799988,103.846152,30,57.5,70.5,68.0,62.400002
20160727160000,426.399994,426.399994,431.320007,101.153849,30,56.900002,70.300003,68.0,62.400002
20160727161500,426.399994,426.399994,426.399994,100.0,30,56.900002,70.5,68.0,62.400002
20160727163000,426.399994,426.399994,410.0,96.153848,30,56.900002,70.0,68.0,62.400002
20160727164500,426.399994,426.399994,400.160004,93.846156,31,56.900002,69.800003,68.0,62.400002
20160727170000,426.399994,426.399994,405.079987,94.999998,31,56.900002,69.5,68.0,62.400002
20160727171500,426.399994,426.399994,411.640015,96.538466,32,56.900002,69.300003,68.0,62.400002
20160727173000,426.399994,426.399994,421.480011,98.846158,32,56.900002,69.300003,68.0,62.400002
20160727174500,426.399994,426.399994,436.23999,102.307691,32,56.900002,69.199997,68.0,62.400002
20160727180000,426.399994,426.399994,421.480011,98.846158,32,56.900002,69.099998,68.0,62.400002
20160727181500,426.399994,426.399994,431.320007,101.153849,32,56.900002,69.099998,68.0,62.400002
20160727183000,426.399994,426.399994,431.320007,101.153849,32,56.900002,69.0,68.0,62.400002
20160727184500,426.399994,426.399994,431.320007,101.153849,32,56.900002,68.900002,68.0,62.400002
20160727190000,426.399994,426.399994,431.320007,101.153849,32,56.900002,68.900002,68.0,62.400002
20160727191500,426.399994,426.399994,421.480011,98.846158,32,56.900002,68.800003,68.0,62.400002
20160727193000,426.399994,426.399994,421.480011,98.846158,32,56.900002,68.800003,68.0,62.400002
20160727194500,426.399994,426.399994,426.399994,100.0,32,56.900002,68.900002,68.0,62.400002
20160727200000,426.399994,426.399994,421.480011,98.846158,32,56.900002,68.800003,68.0,62.400002
20160727201500,426.399994,426.399994,421.480011,98.846158,32,56.900002,68.699997,68.0,62.400002
20160727203000,426.399994,426.399994,431.320007,101.153849,32,56.900002,68.599998,68.0,62.400002
20160727204500,426.399994,426.399994,421.480011,98.846158,32,56.900002,68.599998,68.0,62.400002
20160727210000,426.399994,426.399994,426.399994,100.0,32,56.900002,68.5,68.0,62.400002
20160727211500,426.399994,426.399994,426.399994,100.0,32,56.900002,68.400002,68.0,62.400002
20160727213000,426.399994,426.399994,416.559998,97.692309,32,56.900002,68.400002,68.0,62.400002
20160727214500,426.399994,426.399994,411.640015,96.538466,32,56.900002,68.300003,68.0,62.400002
20160727220000,426.399994,426.399994,411.640015,96.538466,32,56.900002,68.199997,68.0,62.400002
20160727221500,426.399994,426.399994,411.640015,96.538466,32,57.5,68.199997,68.0,62.400002
20160727223000,426.399994,426.399994,411.640015,96.538466,32,57.5,68.199997,68.0,62.400002
20160727224500,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.099998,68.0,62.400002
20160727230000,426.399994,426.399994,405.079987,94.999998,32,57.5,68.099998,68.0,62.400002
20160727231500,426.399994,426.399994,411.640015,96.538466,32,57.5,68.099998,68.0,62.400002
20160727233000,426.399994,426.399994,411.640015,96.538466,32,57.5,68.099998,68.0,62.400002
20160727234500,426.399994,426.399994,411.640015,96.538466,32,57.5,68.099998,68.0,62.400002
20160728000000,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.099998,68.0,62.400002
20160728001500,426.399994,426.399994,416.559998,97.692309,32,56.799999,67.900002,68.0,62.400002
20160728003000,426.399994,426.399994,410.0,96.153848,32,56.799999,67.900002,68.0,62.400002
20160728004500,426.399994,426.399994,410.0,96.153848,32,57.5,67.900002,68.0,62.400002
20160728010000,426.399994,426.399994,410.0,96.153848,32,56.799999,67.900002,68.0,62.400002
20160728011500,426.399994,426.399994,410.0,96.153848,32,56.799999,67.900002,68.0,62.400002
20160728013000,426.399994,426.399994,410.0,96.153848,32,56.799999,67.800003,68.0,62.400002
20160728014500,426.399994,426.399994,410.0,96.153848,32,56.799999,67.900002,68.0,62.400002
20160728020000,426.399994,426.399994,410.0,96.153848,32,57.5,67.900002,68.0,62.400002
20160728021500,426.399994,426.399994,410.0,96.153848,32,57.5,67.900002,68.0,62.400002
20160728023000,426.399994,426.399994,410.0,96.153848,32,57.5,67.900002,68.0,62.400002
20160728024500,426.399994,426.399994,410.0,96.153848,32,57.5,67.800003,68.0,62.400002
20160728030000,426.399994,426.399994,410.0,96.153848,32,57.5,67.800003,68.0,62.400002
20160728031500,426.399994,426.399994,410.0,96.153848,32,57.5,67.699997,68.0,62.400002
20160728033000,426.399994,426.399994,405.079987,94.999998,32,57.5,67.699997,68.0,62.400002
20160728034500,426.399994,426.399994,411.640015,96.538466,32,57.5,67.699997,68.0,62.400002
20160728040000,426.399994,426.399994,411.640015,96.538466,32,57.5,67.699997,68.0,62.400002
20160728041500,426.399994,426.399994,411.640015,96.538466,32,57.5,67.699997,68.0,62.400002
20160728043000,426.399994,426.399994,411.640015,96.538466,32,57.5,67.699997,68.0,62.400002
20160728044500,426.399994,426.399994,411.640015,96.538466,32,57.5,67.599998,68.0,62.400002
20160728050000,426.399994,426.399994,411.640015,96.538466,32,57.5,67.599998,68.0,62.400002
20160728051500,426.399994,426.399994,411.640015,96.538466,32,57.5,67.599998,68.0,62.400002
20160728053000,426.399994,426.399994,416.559998,97.692309,32,57.5,67.599998,68.0,62.400002
20160728054500,426.399994,426.399994,410.0,96.153848,32,57.5,67.599998,68.0,62.400002
20160728060000,426.399994,426.399994,410.0,96.153848,32,57.5,67.599998,68.0,62.400002
20160728061500,426.399994,426.399994,410.0,96.153848,32,56.799999,67.5,68.0,62.400002
20160728063000,426.399994,426.399994,416.559998,97.692309,32,56.799999,67.5,68.0,62.400002
20160728064500,426.399994,426.399994,416.559998,97.692309,32,56.799999,67.400002,68.0,62.400002
20160728070000,426.399994,426.399994,416.559998,97.692309,32,56.799999,67.400002,68.0,62.400002
20160728071500,426.399994,426.399994,405.079987,94.999998,32,56.799999,67.599998,68.0,62.400002
20160728073000,426.399994,426.399994,410.0,96.153848,32,56.799999,67.800003,68.0,62.400002
20160728074500,426.399994,426.399994,416.559998,97.692309,32,56.799999,67.900002,68.0,62.400002
20160728080000,426.399994,426.399994,411.640015,96.538466,32,56.799999,67.900002,68.0,62.400002
20160728081500,426.399994,426.399994,411.640015,96.538466,32,56.0,68.099998,68.0,62.400002
20160728083000,426.399994,426.399994,411.640015,96.538466,32,56.0,68.199997,68.0,62.400002
20160728084500,426.399994,426.399994,411.640015,96.538466,32,56.0,68.300003,68.0,62.400002
20160728090000,426.399994,426.399994,431.320007,101.153849,32,56.0,68.599998,68.0,62.400002
20160728091500,426.399994,426.399994,442.799988,103.846152,32,56.0,68.800003,68.0,62.400002
20160728093000,426.399994,426.399994,447.720001,105.000002,31,55.200001,69.0,68.0,62.400002
20160728094500,426.399994,426.399994,452.640015,106.153851,31,56.299999,69.599998,68.0,62.400002
20160728100000,426.399994,426.399994,447.720001,105.000002,30,56.299999,69.900002,68.0,62.400002
20160728101500,426.399994,426.399994,447.720001,105.000002,30,56.299999,69.900002,68.0,62.400002
20160728103000,426.399994,426.399994,437.880005,102.69231,30,56.299999,70.099998,68.0,62.400002
20160728104500,426.399994,426.399994,437.880005,102.69231,30,56.299999,70.199997,68.0,62.400002
20160728110000,426.399994,426.399994,437.880005,102.69231,30,56.299999,70.199997,68.0,62.400002
20160728111500,426.399994,426.399994,437.880005,102.69231,30,56.299999,69.900002,68.0,62.400002
20160728113000,426.399994,426.399994,442.799988,103.846152,30,56.299999,70.0,68.0,62.400002
20160728114500,426.399994,426.399994,442.799988,103.846152,30,56.299999,70.300003,68.0,62.400002
20160728120000,426.399994,426.399994,447.720001,105.000002,30,56.299999,70.099998,68.0,62.400002
20160728121500,426.399994,426.399994,447.720001,105.000002,30,56.299999,69.900002,68.0,62.400002
20160728123000,426.399994,426.399994,437.880005,102.69231,30,56.299999,70.300003,68.0,62.400002
20160728124500,426.399994,426.399994,437.880005,102.69231,30,56.299999,70.099998,68.0,62.400002
20160728130000,426.399994,426.399994,431.320007,101.153849,30,56.299999,70.5,68.0,62.400002
20160728131500,426.399994,426.399994,436.23999,102.307691,30,57.200001,70.699997,68.0,62.400002
20160728133000,426.399994,426.399994,447.720001,105.000002,30,57.200001,70.800003,68.0,62.400002
20160728134500,426.399994,426.399994,437.880005,102.69231,30,57.200001,70.699997,68.0,62.400002
20160728140000,426.399994,426.399994,437.880005,102.69231,30,57.200001,70.599998,68.0,62.400002
20160728141500,426.399994,426.399994,447.720001,105.000002,30,57.200001,71.199997,68.0,62.400002
20160728143000,426.399994,426.399994,447.720001,105.000002,30,57.200001,71.400002,68.0,62.400002
20160728144500,426.399994,426.399994,431.320007,101.153849,30,57.200001,71.599998,68.0,62.400002
20160728150000,426.399994,426.399994,436.23999,102.307691,30,57.200001,71.300003,68.0,62.400002
20160728151500,426.399994,426.399994,431.320007,101.153849,30,57.200001,71.5,68.0,62.400002
20160728153000,426.399994,426.399994,431.320007,101.153849,30,57.200001,71.400002,68.0,62.400002
20160728154500,426.399994,426.399994,437.880005,102.69231,30,57.200001,71.5,68.0,62.400002
20160728160000,426.399994,426.399994,437.880005,102.69231,30,57.200001,71.300003,68.0,62.400002
20160728161500,426.399994,426.399994,454.279999,106.538463,30,57.200001,71.400002,68.0,62.400002
20160728163000,426.399994,426.399994,437.880005,102.69231,29,57.200001,71.400002,68.0,62.400002
20160728164500,426.399994,426.399994,452.640015,106.153851,29,57.200001,70.900002,68.0,62.400002
20160728170000,426.399994,426.399994,437.880005,102.69231,29,57.200001,70.900002,68.0,62.400002
20160728171500,426.399994,426.399994,437.880005,102.69231,29,57.200001,70.699997,68.0,62.400002
20160728173000,426.399994,426.399994,437.880005,102.69231,29,57.200001,70.5,68.0,62.400002
20160728174500,426.399994,426.399994,421.480011,98.846158,29,57.200001,70.5,68.0,62.400002
20160728180000,426.399994,426.399994,421.480011,98.846158,29,57.200001,70.300003,68.0,62.400002
20160728181500,426.399994,426.399994,426.399994,100.0,29,57.200001,70.199997,68.0,62.400002
20160728183000,426.399994,426.399994,411.640015,96.538466,29,57.200001,70.199997,68.0,62.400002
20160728184500,426.399994,426.399994,400.160004,93.846156,29,57.200001,70.300003,68.0,62.400002
20160728190000,426.399994,426.399994,390.320007,91.538465,29,57.200001,70.199997,68.0,62.400002
20160728191500,426.399994,426.399994,411.640015,96.538466,30,57.200001,70.199997,68.0,62.400002
20160728193000,426.399994,426.399994,421.480011,98.846158,30,57.200001,70.099998,68.0,62.400002
20160728194500,426.399994,426.399994,405.079987,94.999998,30,57.200001,69.900002,68.0,62.400002
20160728200000,426.399994,426.399994,400.160004,93.846156,30,57.200001,69.900002,68.0,62.400002
20160728201500,426.399994,426.399994,405.079987,94.999998,30,57.200001,69.800003,68.0,62.400002
20160728203000,426.399994,426.399994,421.480011,98.846158,31,57.200001,69.699997,68.0,62.400002
20160728204500,426.399994,426.399994,416.559998,97.692309,31,57.200001,69.699997,68.0,62.400002
20160728210000,426.399994,426.399994,421.480011,98.846158,31,57.200001,69.300003,68.0,62.400002
20160728211500,426.399994,426.399994,426.399994,100.0,31,57.200001,69.300003,68.0,62.400002
20160728213000,426.399994,426.399994,416.559998,97.692309,31,57.200001,69.199997,68.0,62.400002
20160728214500,426.399994,426.399994,421.480011,98.846158,31,57.200001,69.199997,68.0,62.400002
20160728220000,426.399994,426.399994,411.640015,96.538466,31,57.200001,69.099998,68.0,62.400002
20160728221500,426.399994,426.399994,411.640015,96.538466,31,57.200001,69.099998,68.0,62.400002
20160728223000,426.399994,426.399994,411.640015,96.538466,31,57.200001,69.099998,68.0,62.400002
20160728224500,426.399994,426.399994,411.640015,96.538466,31,57.200001,69.0,68.0,62.400002
20160728230000,426.399994,426.399994,405.079987,94.999998,31,57.200001,69.0,68.0,62.400002
20160728231500,426.399994,426.399994,400.160004,93.846156,31,57.200001,68.900002,68.0,62.400002
20160728233000,426.399994,426.399994,405.079987,94.999998,31,57.200001,68.900002,68.0,62.400002
20160728234500,426.399994,426.399994,410.0,96.153848,31,57.200001,68.800003,68.0,62.400002
20160729000000,426.399994,426.399994,410.0,96.153848,31,57.200001,68.800003,68.0,62.400002
20160729001500,426.399994,426.399994,410.0,96.153848,31,57.200001,68.800003,68.0,62.400002
