PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160729003000,426.399994,426.399994,410.0,96.153848,31,57.200001,68.800003,68.0,62.400002
20160729004500,426.399994,426.399994,405.079987,94.999998,31,57.200001,68.800003,68.0,62.400002
20160729010000,426.399994,426.399994,405.079987,94.999998,31,57.200001,68.699997,68.0,62.400002
20160729011500,426.399994,426.399994,405.079987,94.999998,31,57.200001,68.599998,68.0,62.400002
20160729013000,426.399994,426.399994,411.640015,96.538466,32,57.200001,68.599998,68.0,62.400002
20160729014500,426.399994,426.399994,405.079987,94.999998,32,57.200001,68.5,68.0,62.400002
20160729020000,426.399994,426.399994,410.0,96.153848,32,57.200001,68.5,68.0,62.400002
20160729021500,426.399994,426.399994,410.0,96.153848,32,57.200001,68.400002,68.0,62.400002
20160729023000,426.399994,426.399994,410.0,96.153848,32,57.200001,68.5,68.0,62.400002
20160729024500,426.399994,426.399994,410.0,96.153848,32,57.200001,68.400002,68.0,62.400002
20160729030000,426.399994,426.399994,405.079987,94.999998,32,57.200001,68.400002,68.0,62.400002
20160729031500,426.399994,426.399994,405.079987,94.999998,32,57.200001,68.400002,68.0,62.400002
20160729033000,426.399994,426.399994,416.559998,97.692309,32,57.200001,68.400002,68.0,62.400002
20160729034500,426.399994,426.399994,410.0,96.153848,32,57.200001,68.400002,68.0,62.400002
20160729040000,426.399994,426.399994,410.0,96.153848,32,57.200001,68.300003,68.0,62.400002
20160729041500,426.399994,426.399994,410.0,96.153848,32,57.200001,68.199997,68.0,62.400002
20160729043000,426.399994,426.399994,410.0,96.153848,32,57.200001,68.300003,68.0,62.400002
20160729044500,426.399994,426.399994,410.0,96.153848,32,57.200001,68.300003,68.0,62.400002
20160729050000,426.399994,426.399994,410.0,96.153848,32,57.200001,68.300003,68.0,62.400002
20160729051500,426.399994,426.399994,410.0,96.153848,32,57.200001,68.300003,68.0,62.400002
20160729053000,426.399994,426.399994,410.0,96.153848,32,57.200001,68.199997,68.0,62.400002
20160729054500,426.399994,426.399994,410.0,96.153848,32,57.200001,68.199997,68.0,62.400002
20160729060000,426.399994,426.399994,410.0,96.153848,32,57.200001,68.199997,68.0,62.400002
20160729061500,426.399994,426.399994,410.0,96.153848,32,57.200001,68.099998,68.0,62.400002
20160729063000,426.399994,426.399994,410.0,96.153848,32,57.200001,68.099998,68.0,62.400002
20160729064500,426.399994,426.399994,410.0,96.153848,32,57.200001,68.099998,68.0,62.400002
20160729070000,426.399994,426.399994,416.559998,97.692309,32,57.200001,68.099998,68.0,62.400002
20160729071500,426.399994,426.399994,405.079987,94.999998,32,57.200001,68.199997,68.0,62.400002
20160729073000,426.399994,426.399994,410.0,96.153848,32,57.200001,68.300003,68.0,62.400002
20160729074500,426.399994,426.399994,410.0,96.153848,32,57.200001,68.400002,68.0,62.400002
20160729080000,426.399994,426.399994,410.0,96.153848,32,56.400002,68.599998,68.0,62.400002
20160729081500,426.399994,426.399994,410.0,96.153848,32,56.400002,68.699997,68.0,62.400002
20160729083000,426.399994,426.399994,416.559998,97.692309,32,56.400002,68.900002,68.0,62.400002
20160729084500,426.399994,426.399994,442.799988,103.846152,32,55.599998,68.900002,68.0,62.400002
20160729090000,426.399994,426.399994,452.640015,106.153851,32,55.599998,69.300003,68.0,62.400002
20160729091500,426.399994,426.399994,452.640015,106.153851,31,56.299999,69.599998,68.0,62.400002
20160729093000,426.399994,426.399994,447.720001,105.000002,30,56.299999,69.800003,68.0,62.400002
20160729094500,426.399994,426.399994,442.799988,103.846152,30,56.299999,69.800003,68.0,62.400002
20160729100000,426.399994,426.399994,437.880005,102.69231,30,56.299999,70.099998,68.0,62.400002
20160729101500,426.399994,426.399994,442.799988,103.846152,30,56.299999,70.0,68.0,62.400002
20160729103000,426.399994,426.399994,431.320007,101.153849,30,56.299999,70.199997,68.0,62.400002
20160729104500,426.399994,426.399994,436.23999,102.307691,30,56.299999,70.099998,68.0,62.400002
20160729110000,426.399994,426.399994,436.23999,102.307691,30,56.299999,70.099998,68.0,62.400002
20160729111500,426.399994,426.399994,431.320007,101.153849,30,56.299999,70.199997,68.0,62.400002
20160729113000,426.399994,426.399994,431.320007,101.153849,30,56.299999,70.300003,68.0,62.400002
20160729114500,426.399994,426.399994,426.399994,100.0,30,56.299999,70.400002,68.0,62.400002
20160729120000,426.399994,426.399994,436.23999,102.307691,30,56.299999,70.5,68.0,62.400002
20160729121500,426.399994,426.399994,442.799988,103.846152,30,56.299999,70.300003,68.0,62.400002
20160729123000,426.399994,426.399994,452.640015,106.153851,30,57.400002,70.699997,68.0,62.400002
20160729124500,426.399994,426.399994,437.880005,102.69231,30,57.400002,70.5,68.0,62.400002
20160729130000,426.399994,426.399994,442.799988,103.846152,30,56.799999,70.5,68.0,62.400002
20160729131500,426.399994,426.399994,437.880005,102.69231,30,56.799999,71.0,68.0,62.400002
20160729133000,426.399994,426.399994,442.799988,103.846152,30,56.799999,71.0,68.0,62.400002
20160729134500,426.399994,426.399994,437.880005,102.69231,30,56.799999,71.099998,68.0,62.400002
20160729140000,426.399994,426.399994,442.799988,103.846152,30,56.799999,70.699997,68.0,62.400002
20160729141500,426.399994,426.399994,452.640015,106.153851,30,56.799999,70.900002,68.0,62.400002
20160729143000,426.399994,426.399994,447.720001,105.000002,30,56.799999,71.199997,68.0,62.400002
20160729144500,426.399994,426.399994,437.880005,102.69231,29,56.799999,71.300003,68.0,62.400002
20160729150000,426.399994,426.399994,426.399994,100.0,29,56.799999,71.400002,68.0,62.400002
20160729151500,426.399994,426.399994,426.399994,100.0,29,57.5,71.599998,68.0,62.400002
20160729153000,426.399994,426.399994,426.399994,100.0,29,57.5,71.400002,68.0,62.400002
20160729154500,426.399994,426.399994,426.399994,100.0,29,57.5,71.400002,68.0,62.400002
20160729160000,426.399994,426.399994,436.23999,102.307691,29,57.5,71.199997,68.0,62.400002
20160729161500,426.399994,426.399994,442.799988,103.846152,29,57.5,71.300003,68.0,62.400002
20160729163000,426.399994,426.399994,421.480011,98.846158,29,57.5,70.699997,68.0,62.400002
20160729164500,426.399994,426.399994,431.320007,101.153849,29,56.400002,70.699997,68.0,62.400002
20160729170000,426.399994,426.399994,431.320007,101.153849,29,56.400002,70.5,68.0,62.400002
20160729171500,426.399994,426.399994,426.399994,100.0,29,56.400002,70.400002,68.0,62.400002
20160729173000,426.399994,426.399994,416.559998,97.692309,29,56.400002,70.300003,68.0,62.400002
20160729174500,426.399994,426.399994,411.640015,96.538466,29,56.400002,70.5,68.0,62.400002
20160729180000,426.399994,426.399994,405.079987,94.999998,29,56.400002,70.300003,68.0,62.400002
20160729181500,426.399994,426.399994,405.079987,94.999998,29,56.400002,70.300003,68.0,62.400002
20160729183000,426.399994,426.399994,405.079987,94.999998,29,56.400002,70.099998,68.0,62.400002
20160729184500,426.399994,426.399994,400.160004,93.846156,29,56.400002,69.900002,68.0,62.400002
20160729190000,426.399994,426.399994,400.160004,93.846156,30,56.400002,69.900002,68.0,62.400002
20160729191500,426.399994,426.399994,405.079987,94.999998,30,56.400002,69.900002,68.0,62.400002
20160729193000,426.399994,426.399994,405.079987,94.999998,30,56.400002,69.900002,68.0,62.400002
20160729194500,426.399994,426.399994,405.079987,94.999998,30,56.400002,69.800003,68.0,62.400002
20160729200000,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.800003,68.0,62.400002
20160729201500,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.800003,68.0,62.400002
20160729203000,426.399994,426.399994,410.0,96.153848,30,57.099998,69.800003,68.0,62.400002
20160729204500,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.900002,68.0,62.400002
20160729210000,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.800003,68.0,62.400002
20160729211500,426.399994,426.399994,410.0,96.153848,30,57.099998,69.800003,68.0,62.400002
20160729213000,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.800003,68.0,62.400002
20160729214500,426.399994,426.399994,411.640015,96.538466,30,57.099998,69.900002,68.0,62.400002
20160729220000,426.399994,426.399994,411.640015,96.538466,30,57.099998,69.699997,68.0,62.400002
20160729221500,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.699997,68.0,62.400002
20160729223000,426.399994,426.399994,410.0,96.153848,30,57.099998,69.699997,68.0,62.400002
20160729224500,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.599998,68.0,62.400002
20160729230000,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.599998,68.0,62.400002
20160729231500,426.399994,426.399994,405.079987,94.999998,30,57.099998,69.400002,68.0,62.400002
20160729233000,426.399994,426.399994,410.0,96.153848,31,57.099998,69.400002,68.0,62.400002
20160729234500,426.399994,426.399994,410.0,96.153848,31,57.099998,69.400002,68.0,62.400002
20160730000000,426.399994,426.399994,405.079987,94.999998,31,57.099998,69.300003,68.0,62.400002
20160730001500,426.399994,426.399994,410.0,96.153848,31,57.099998,69.300003,68.0,62.400002
20160730003000,426.399994,426.399994,410.0,96.153848,31,57.099998,69.300003,68.0,62.400002
20160730004500,426.399994,426.399994,410.0,96.153848,31,57.099998,69.199997,68.0,62.400002
20160730010000,426.399994,426.399994,405.079987,94.999998,31,57.099998,69.199997,68.0,62.400002
20160730011500,426.399994,426.399994,431.320007,101.153849,33,57.099998,69.0,68.0,62.400002
20160730013000,426.399994,426.399994,421.480011,98.846158,33,57.099998,68.900002,68.0,62.400002
20160730014500,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.900002,68.0,62.400002
20160730020000,426.399994,426.399994,426.399994,100.0,33,57.099998,68.800003,68.0,62.400002
20160730021500,426.399994,426.399994,437.880005,102.69231,33,57.099998,68.699997,68.0,62.400002
20160730023000,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.699997,68.0,62.400002
20160730024500,426.399994,426.399994,436.23999,102.307691,33,57.099998,68.599998,68.0,62.400002
20160730030000,426.399994,426.399994,426.399994,100.0,33,57.099998,68.599998,68.0,62.400002
20160730031500,426.399994,426.399994,421.480011,98.846158,33,57.099998,68.599998,68.0,62.400002
20160730033000,426.399994,426.399994,421.480011,98.846158,33,57.099998,68.599998,68.0,62.400002
20160730034500,426.399994,426.399994,426.399994,100.0,33,57.099998,68.5,68.0,62.400002
20160730040000,426.399994,426.399994,421.480011,98.846158,33,57.099998,68.400002,68.0,62.400002
20160730041500,426.399994,426.399994,426.399994,100.0,33,57.099998,68.400002,68.0,62.400002
20160730043000,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.400002,68.0,62.400002
20160730044500,426.399994,426.399994,426.399994,100.0,33,57.099998,68.400002,68.0,62.400002
20160730050000,426.399994,426.399994,416.559998,97.692309,33,57.099998,68.400002,68.0,62.400002
20160730051500,426.399994,426.399994,421.480011,98.846158,33,57.099998,68.400002,68.0,62.400002
20160730053000,426.399994,426.399994,421.480011,98.846158,33,57.099998,68.300003,68.0,62.400002
20160730054500,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.400002,68.0,62.400002
20160730060000,426.399994,426.399994,421.480011,98.846158,33,57.099998,68.300003,68.0,62.400002
20160730061500,426.399994,426.399994,416.559998,97.692309,33,57.099998,68.300003,68.0,62.400002
20160730063000,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.199997,68.0,62.400002
20160730064500,426.399994,426.399994,431.320007,101.153849,33,57.099998,68.300003,68.0,62.400002
20160730070000,426.399994,426.399994,426.399994,100.0,33,57.099998,68.300003,68.0,62.400002
20160730071500,426.399994,426.399994,426.399994,100.0,33,57.099998,68.300003,68.0,62.400002
20160730073000,426.399994,426.399994,421.480011,98.846158,33,57.099998,68.199997,68.0,62.400002
20160730074500,426.399994,426.399994,421.480011,98.846158,33,57.099998,68.199997,68.0,62.400002
20160730080000,426.399994,426.399994,436.23999,102.307691,33,56.400002,68.199997,68.0,62.400002
20160730081500,426.399994,426.399994,436.23999,102.307691,33,56.400002,68.099998,68.0,62.400002
20160730083000,426.399994,426.399994,447.720001,105.000002,33,56.400002,68.099998,68.0,62.400002
20160730084500,426.399994,426.399994,447.720001,105.000002,33,56.400002,68.0,68.0,62.400002
20160730090000,426.399994,426.399994,431.320007,101.153849,32,56.400002,67.900002,68.0,62.400002
20160730091500,426.399994,426.399994,452.640015,106.153851,32,56.400002,67.900002,68.0,62.400002
20160730093000,426.399994,426.399994,437.880005,102.69231,31,56.400002,68.0,68.0,62.400002
20160730094500,426.399994,426.399994,442.799988,103.846152,31,55.599998,68.0,68.0,62.400002
20160730100000,426.399994,426.399994,437.880005,102.69231,31,55.599998,68.0,68.0,62.400002
20160730101500,426.399994,426.399994,447.720001,105.000002,31,55.599998,67.900002,68.0,62.400002
20160730103000,426.399994,426.399994,437.880005,102.69231,31,55.599998,68.0,68.0,62.400002
20160730104500,426.399994,426.399994,437.880005,102.69231,31,55.599998,67.900002,68.0,62.400002
20160730110000,426.399994,426.399994,437.880005,102.69231,31,55.599998,67.900002,68.0,62.400002
20160730111500,426.399994,426.399994,437.880005,102.69231,31,56.700001,68.099998,68.0,62.400002
20160730113000,426.399994,426.399994,437.880005,102.69231,31,56.700001,68.199997,68.0,62.400002
20160730114500,426.399994,426.399994,431.320007,101.153849,31,56.700001,68.300003,68.0,62.400002
20160730120000,426.399994,426.399994,436.23999,102.307691,31,56.700001,68.199997,68.0,62.400002
20160730121500,426.399994,426.399994,436.23999,102.307691,31,56.0,68.199997,68.0,62.400002
20160730123000,426.399994,426.399994,431.320007,101.153849,31,56.0,68.199997,68.0,62.400002
20160730124500,426.399994,426.399994,431.320007,101.153849,31,56.0,68.099998,68.0,62.400002
20160730130000,426.399994,426.399994,421.480011,98.846158,31,56.0,68.099998,68.0,62.400002
20160730131500,426.399994,426.399994,426.399994,100.0,31,56.0,68.099998,68.0,62.400002
20160730133000,426.399994,426.399994,421.480011,98.846158,31,56.0,68.199997,68.0,62.400002
20160730134500,426.399994,426.399994,431.320007,101.153849,31,55.200001,68.199997,68.0,62.400002
20160730140000,426.399994,426.399994,426.399994,100.0,31,55.200001,68.199997,68.0,62.400002
20160730141500,426.399994,426.399994,426.399994,100.0,31,55.200001,68.199997,68.0,62.400002
20160730143000,426.399994,426.399994,416.559998,97.692309,31,55.200001,68.099998,68.0,62.400002
20160730144500,426.399994,426.399994,431.320007,101.153849,31,55.200001,68.199997,68.0,62.400002
20160730150000,426.399994,426.399994,421.480011,98.846158,31,55.200001,68.199997,68.0,62.400002
20160730151500,426.399994,426.399994,416.559998,97.692309,31,56.299999,68.199997,68.0,62.400002
20160730153000,426.399994,426.399994,421.480011,98.846158,31,56.299999,68.300003,68.0,62.400002
20160730154500,426.399994,426.399994,421.480011,98.846158,31,56.299999,68.400002,68.0,62.400002
20160730160000,426.399994,426.399994,410.0,96.153848,31,56.299999,68.5,68.0,62.400002
20160730161500,426.399994,426.399994,416.559998,97.692309,31,56.299999,68.599998,68.0,62.400002
20160730163000,426.399994,426.399994,416.559998,97.692309,31,56.299999,68.599998,68.0,62.400002
20160730164500,426.399994,426.399994,411.640015,96.538466,31,57.099998,68.699997,68.0,62.400002
20160730170000,426.399994,426.399994,416.559998,97.692309,31,57.099998,68.699997,68.0,62.400002
20160730171500,426.399994,426.399994,411.640015,96.538466,31,57.099998,68.699997,68.0,62.400002
20160730173000,426.399994,426.399994,421.480011,98.846158,31,57.099998,68.699997,68.0,62.400002
20160730174500,426.399994,426.399994,416.559998,97.692309,31,57.099998,68.699997,68.0,62.400002
20160730180000,426.399994,426.399994,416.559998,97.692309,31,56.400002,68.699997,68.0,62.400002
20160730181500,426.399994,426.399994,411.640015,96.538466,31,56.400002,68.599998,68.0,62.400002
20160730183000,426.399994,426.399994,421.480011,98.846158,31,57.099998,68.699997,68.0,62.400002
20160730184500,426.399994,426.399994,421.480011,98.846158,31,57.099998,68.699997,68.0,62.400002
20160730190000,426.399994,426.399994,416.559998,97.692309,31,57.099998,68.699997,68.0,62.400002
20160730191500,426.399994,426.399994,416.559998,97.692309,31,57.099998,68.699997,68.0,62.400002
20160730193000,426.399994,426.399994,416.559998,97.692309,31,57.099998,68.699997,68.0,62.400002
20160730194500,426.399994,426.399994,416.559998,97.692309,31,57.099998,68.699997,68.0,62.400002
20160730200000,426.399994,426.399994,416.559998,97.692309,31,57.099998,68.599998,68.0,62.400002
20160730201500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.699997,68.0,62.400002
20160730203000,426.399994,426.399994,416.559998,97.692309,31,57.099998,68.699997,68.0,62.400002
20160730204500,426.399994,426.399994,416.559998,97.692309,31,57.099998,68.699997,68.0,62.400002
20160730210000,426.399994,426.399994,411.640015,96.538466,31,57.099998,68.699997,68.0,62.400002
20160730211500,426.399994,426.399994,416.559998,97.692309,31,57.099998,68.699997,68.0,62.400002
20160730213000,426.399994,426.399994,426.399994,100.0,31,57.099998,68.699997,68.0,62.400002
20160730214500,426.399994,426.399994,416.559998,97.692309,31,57.099998,68.699997,68.0,62.400002
20160730220000,426.399994,426.399994,411.640015,96.538466,31,57.099998,68.599998,68.0,62.400002
20160730221500,426.399994,426.399994,411.640015,96.538466,31,57.099998,68.599998,68.0,62.400002
20160730223000,426.399994,426.399994,411.640015,96.538466,31,57.099998,68.599998,68.0,62.400002
20160730224500,426.399994,426.399994,416.559998,97.692309,31,57.099998,68.599998,68.0,62.400002
20160730230000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.599998,68.0,62.400002
20160730231500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.599998,68.0,62.400002
20160730233000,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.599998,68.0,62.400002
20160730234500,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.599998,68.0,62.400002
20160731000000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.5,68.0,62.400002
20160731001500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.400002,68.0,62.400002
20160731003000,426.399994,426.399994,410.0,96.153848,32,57.099998,68.400002,68.0,62.400002
20160731004500,426.399994,426.399994,410.0,96.153848,32,57.099998,68.400002,68.0,62.400002
20160731010000,426.399994,426.399994,410.0,96.153848,32,57.099998,68.400002,68.0,62.400002
20160731011500,426.399994,426.399994,405.079987,94.999998,32,57.099998,68.400002,68.0,62.400002
20160731013000,426.399994,426.399994,411.640015,96.538466,32,57.099998,68.300003,68.0,62.400002
20160731014500,426.399994,426.399994,405.079987,94.999998,32,57.099998,68.300003,68.0,62.400002
20160731020000,426.399994,426.399994,410.0,96.153848,32,57.099998,68.199997,68.0,62.400002
20160731021500,426.399994,426.399994,405.079987,94.999998,32,57.099998,68.199997,68.0,62.400002
20160731023000,426.399994,426.399994,410.0,96.153848,32,57.099998,68.199997,68.0,62.400002
20160731024500,426.399994,426.399994,410.0,96.153848,32,57.099998,68.199997,68.0,62.400002
20160731030000,426.399994,426.399994,410.0,96.153848,32,57.099998,68.099998,68.0,62.400002
20160731031500,426.399994,426.399994,410.0,96.153848,32,57.099998,68.199997,68.0,62.400002
20160731033000,426.399994,426.399994,410.0,96.153848,32,57.099998,68.099998,68.0,62.400002
20160731034500,426.399994,426.399994,410.0,96.153848,32,57.099998,68.099998,68.0,62.400002
20160731040000,426.399994,426.399994,410.0,96.153848,32,57.099998,68.0,68.0,62.400002
20160731041500,426.399994,426.399994,416.559998,97.692309,32,57.099998,68.0,68.0,62.400002
20160731043000,426.399994,426.399994,410.0,96.153848,32,57.099998,67.900002,68.0,62.400002
20160731044500,426.399994,426.399994,410.0,96.153848,32,57.099998,67.900002,68.0,62.400002
20160731050000,426.399994,426.399994,410.0,96.153848,32,57.099998,67.900002,68.0,62.400002
20160731051500,426.399994,426.399994,410.0,96.153848,32,57.099998,68.0,68.0,62.400002
20160731053000,426.399994,426.399994,410.0,96.153848,32,57.099998,67.900002,68.0,62.400002
20160731054500,426.399994,426.399994,410.0,96.153848,32,57.099998,68.0,68.0,62.400002
20160731060000,426.399994,426.399994,410.0,96.153848,32,57.099998,67.900002,68.0,62.400002
20160731061500,426.399994,426.399994,410.0,96.153848,32,57.099998,67.900002,68.0,62.400002
20160731063000,426.399994,426.399994,410.0,96.153848,32,57.099998,67.900002,68.0,62.400002
20160731064500,426.399994,426.399994,410.0,96.153848,32,57.099998,67.900002,68.0,62.400002
20160731070000,426.399994,426.399994,410.0,96.153848,32,57.099998,67.900002,68.0,62.400002
20160731071500,426.399994,426.399994,410.0,96.153848,32,57.099998,67.900002,68.0,62.400002
20160731073000,426.399994,426.399994,410.0,96.153848,32,57.099998,67.900002,68.0,62.400002
20160731074500,426.399994,426.399994,410.0,96.153848,32,56.400002,67.900002,68.0,62.400002
20160731080000,426.399994,426.399994,410.0,96.153848,32,56.400002,67.800003,68.0,62.400002
20160731081500,426.399994,426.399994,416.559998,97.692309,32,56.400002,67.800003,68.0,62.400002
20160731083000,426.399994,426.399994,411.640015,96.538466,32,56.400002,67.800003,68.0,62.400002
20160731084500,426.399994,426.399994,411.640015,96.538466,32,56.400002,67.900002,68.0,62.400002
20160731090000,426.399994,426.399994,421.480011,98.846158,32,55.599998,67.800003,68.0,62.400002
20160731091500,426.399994,426.399994,421.480011,98.846158,32,56.299999,67.699997,68.0,62.400002
20160731093000,426.399994,426.399994,421.480011,98.846158,32,56.299999,67.800003,68.0,62.400002
20160731094500,426.399994,426.399994,421.480011,98.846158,32,56.299999,67.800003,68.0,62.400002
20160731100000,426.399994,426.399994,431.320007,101.153849,32,55.5,67.800003,68.0,62.400002
20160731101500,426.399994,426.399994,426.399994,100.0,32,55.5,67.699997,68.0,62.400002
20160731103000,426.399994,426.399994,431.320007,101.153849,32,55.5,67.699997,68.0,62.400002
20160731104500,426.399994,426.399994,436.23999,102.307691,32,55.5,67.699997,68.0,62.400002
20160731110000,426.399994,426.399994,436.23999,102.307691,32,55.5,67.699997,68.0,62.400002
20160731111500,426.399994,426.399994,442.799988,103.846152,32,55.5,67.699997,68.0,62.400002
20160731113000,426.399994,426.399994,431.320007,101.153849,32,55.5,67.699997,68.0,62.400002
20160731114500,426.399994,426.399994,436.23999,102.307691,32,55.5,67.699997,68.0,62.400002
20160731120000,426.399994,426.399994,442.799988,103.846152,32,55.5,67.699997,68.0,62.400002
20160731121500,426.399994,426.399994,436.23999,102.307691,32,55.5,67.699997,68.0,62.400002
20160731123000,426.399994,426.399994,436.23999,102.307691,32,56.400002,67.900002,68.0,62.400002
20160731124500,426.399994,426.399994,436.23999,102.307691,32,56.400002,67.800003,68.0,62.400002
20160731130000,426.399994,426.399994,452.640015,106.153851,32,56.400002,67.900002,68.0,62.400002
20160731131500,426.399994,426.399994,452.640015,106.153851,31,56.400002,68.0,68.0,62.400002
20160731133000,426.399994,426.399994,436.23999,102.307691,31,56.400002,68.099998,68.0,62.400002
20160731134500,426.399994,426.399994,431.320007,101.153849,31,56.400002,68.099998,68.0,62.400002
20160731140000,426.399994,426.399994,431.320007,101.153849,31,56.400002,68.199997,68.0,62.400002
20160731141500,426.399994,426.399994,431.320007,101.153849,31,56.400002,68.199997,68.0,62.400002
20160731143000,426.399994,426.399994,426.399994,100.0,31,56.400002,68.300003,68.0,62.400002
20160731144500,426.399994,426.399994,421.480011,98.846158,31,57.099998,68.300003,68.0,62.400002
20160731150000,426.399994,426.399994,426.399994,100.0,31,57.099998,68.300003,68.0,62.400002
20160731151500,426.399994,426.399994,421.480011,98.846158,31,57.099998,68.400002,68.0,62.400002
20160731153000,426.399994,426.399994,431.320007,101.153849,31,57.099998,68.300003,68.0,62.400002
20160731154500,426.399994,426.399994,426.399994,100.0,31,57.099998,68.300003,68.0,62.400002
20160731160000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.300003,68.0,62.400002
20160731161500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.300003,68.0,62.400002
20160731163000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.400002,68.0,62.400002
20160731164500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.400002,68.0,62.400002
20160731170000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.400002,68.0,62.400002
20160731171500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.400002,68.0,62.400002
20160731173000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.400002,68.0,62.400002
20160731174500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.400002,68.0,62.400002
20160731180000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.400002,68.0,62.400002
20160731181500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.400002,68.0,62.400002
20160731183000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.400002,68.0,62.400002
20160731184500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.300003,68.0,62.400002
20160731190000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.300003,68.0,62.400002
20160731191500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.400002,68.0,62.400002
20160731193000,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.300003,68.0,62.400002
20160731194500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.300003,68.0,62.400002
20160731200000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.400002,68.0,62.400002
20160731201500,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.300003,68.0,62.400002
20160731203000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.400002,68.0,62.400002
20160731204500,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.300003,68.0,62.400002
20160731210000,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.300003,68.0,62.400002
20160731211500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.400002,68.0,62.400002
20160731213000,426.399994,426.399994,400.160004,93.846156,31,57.099998,68.300003,68.0,62.400002
20160731214500,426.399994,426.399994,411.640015,96.538466,31,57.099998,68.300003,68.0,62.400002
20160731220000,426.399994,426.399994,411.640015,96.538466,31,57.099998,68.199997,68.0,62.400002
20160731221500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.199997,68.0,62.400002
20160731223000,426.399994,426.399994,410.0,96.153848,31,56.5,68.199997,68.0,62.400002
20160731224500,426.399994,426.399994,405.079987,94.999998,31,56.5,68.199997,68.0,62.400002
20160731230000,426.399994,426.399994,411.640015,96.538466,31,56.5,68.199997,68.0,62.400002
20160731231500,426.399994,426.399994,411.640015,96.538466,31,56.5,68.099998,68.0,62.400002
20160731233000,426.399994,426.399994,411.640015,96.538466,31,56.5,68.099998,68.0,62.400002
20160731234500,426.399994,426.399994,411.640015,96.538466,31,56.5,68.099998,68.0,62.400002
20160801000000,426.399994,426.399994,411.640015,96.538466,31,56.5,68.0,68.0,62.400002
20160801001500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.099998,68.0,62.400002
20160801003000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.099998,68.0,62.400002
20160801004500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.099998,68.0,62.400002
20160801010000,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.099998,68.0,62.400002
20160801011500,426.399994,426.399994,410.0,96.153848,31,57.099998,68.0,68.0,62.400002
20160801013000,426.399994,426.399994,410.0,96.153848,31,57.099998,68.099998,68.0,62.400002
20160801014500,426.399994,426.399994,405.079987,94.999998,31,57.099998,68.099998,68.0,62.400002
20160801020000,426.399994,426.399994,410.0,96.153848,31,57.099998,67.900002,68.0,62.400002
20160801021500,426.399994,426.399994,405.079987,94.999998,31,57.099998,67.900002,68.0,62.400002
20160801023000,426.399994,426.399994,405.079987,94.999998,31,57.099998,67.900002,68.0,62.400002
20160801024500,426.399994,426.399994,405.079987,94.999998,31,57.099998,67.800003,68.0,62.400002
20160801030000,426.399994,426.399994,405.079987,94.999998,31,57.099998,67.800003,68.0,62.400002
20160801031500,426.399994,426.399994,410.0,96.153848,31,57.099998,67.800003,68.0,62.400002
20160801033000,426.399994,426.399994,405.079987,94.999998,31,57.099998,67.800003,68.0,62.400002
20160801034500,426.399994,426.399994,410.0,96.153848,31,57.099998,67.800003,68.0,62.400002
20160801040000,426.399994,426.399994,410.0,96.153848,31,57.099998,67.800003,68.0,62.400002
20160801041500,426.399994,426.399994,410.0,96.153848,31,57.099998,67.800003,68.0,62.400002
20160801043000,426.399994,426.399994,410.0,96.153848,31,57.099998,67.800003,68.0,62.400002
20160801044500,426.399994,426.399994,410.0,96.153848,31,57.099998,67.800003,68.0,62.400002
20160801050000,426.399994,426.399994,410.0,96.153848,31,57.099998,67.699997,68.0,62.400002
20160801051500,426.399994,426.399994,405.079987,94.999998,31,57.099998,67.699997,68.0,62.400002
20160801053000,426.399994,426.399994,410.0,96.153848,31,57.099998,67.699997,68.0,62.400002
20160801054500,426.399994,426.399994,405.079987,94.999998,31,57.099998,67.699997,68.0,62.400002
20160801060000,426.399994,426.399994,410.0,96.153848,31,57.099998,67.699997,68.0,62.400002
20160801061500,426.399994,426.399994,410.0,96.153848,31,57.099998,67.699997,68.0,62.400002
20160801063000,426.399994,426.399994,395.23999,92.692307,31,57.099998,67.699997,68.0,62.400002
20160801064500,426.399994,426.399994,410.0,96.153848,32,57.099998,67.699997,68.0,62.400002
20160801070000,426.399994,426.399994,405.079987,94.999998,32,57.099998,67.699997,68.0,62.400002
20160801071500,426.399994,426.399994,410.0,96.153848,32,57.099998,67.800003,68.0,62.400002
20160801073000,426.399994,426.399994,410.0,96.153848,32,56.400002,67.900002,68.0,62.400002
20160801074500,426.399994,426.399994,421.480011,98.846158,32,56.400002,68.099998,68.0,62.400002
20160801080000,426.399994,426.399994,405.079987,94.999998,32,56.400002,68.099998,68.0,62.400002
20160801081500,426.399994,426.399994,410.0,96.153848,32,56.400002,68.5,68.0,62.400002
20160801083000,426.399994,426.399994,410.0,96.153848,32,55.599998,68.599998,68.0,62.400002
20160801084500,426.399994,426.399994,410.0,96.153848,32,55.599998,68.800003,68.0,62.400002
20160801090000,426.399994,426.399994,426.399994,100.0,32,55.599998,68.900002,68.0,62.400002
20160801091500,426.399994,426.399994,431.320007,101.153849,32,55.599998,69.099998,68.0,62.400002
20160801093000,426.399994,426.399994,442.799988,103.846152,32,55.599998,69.599998,68.0,62.400002
20160801094500,426.399994,426.399994,437.880005,102.69231,32,55.599998,69.5,68.0,62.400002
20160801100000,426.399994,426.399994,431.320007,101.153849,32,55.599998,69.699997,68.0,62.400002
20160801101500,426.399994,426.399994,426.399994,100.0,32,56.299999,70.0,68.0,62.400002
20160801103000,426.399994,426.399994,421.480011,98.846158,32,56.299999,70.0,68.0,62.400002
20160801104500,426.399994,426.399994,421.480011,98.846158,32,56.299999,70.199997,68.0,62.400002
20160801110000,426.399994,426.399994,426.399994,100.0,32,57.0,70.300003,68.0,62.400002
20160801111500,426.399994,426.399994,421.480011,98.846158,32,57.0,70.199997,68.0,62.400002
20160801113000,426.399994,426.399994,416.559998,97.692309,32,57.0,70.099998,68.0,62.400002
20160801114500,426.399994,426.399994,426.399994,100.0,32,57.0,70.300003,68.0,62.400002
20160801120000,426.399994,426.399994,426.399994,100.0,32,57.0,70.5,68.0,62.400002
20160801121500,426.399994,426.399994,426.399994,100.0,32,57.0,70.5,68.0,62.400002
20160801123000,426.399994,426.399994,426.399994,100.0,32,56.400002,70.599998,68.0,62.400002
20160801124500,426.399994,426.399994,416.559998,97.692309,32,56.400002,70.800003,68.0,62.400002
20160801130000,426.399994,426.399994,411.640015,96.538466,32,56.400002,70.5,68.0,62.400002
20160801131500,426.399994,426.399994,411.640015,96.538466,32,56.400002,70.699997,68.0,62.400002
20160801133000,426.399994,426.399994,416.559998,97.692309,32,56.400002,70.699997,68.0,62.400002
20160801134500,426.399994,426.399994,410.0,96.153848,32,57.099998,70.800003,68.0,62.400002
20160801140000,426.399994,426.399994,410.0,96.153848,32,56.299999,70.699997,68.0,62.400002
20160801141500,426.399994,426.399994,410.0,96.153848,32,56.299999,71.0,68.0,62.400002
20160801143000,426.399994,426.399994,410.0,96.153848,32,56.299999,70.699997,68.0,62.400002
20160801144500,426.399994,426.399994,410.0,96.153848,32,56.299999,70.800003,68.0,62.400002
20160801150000,426.399994,426.399994,410.0,96.153848,32,56.299999,70.699997,68.0,62.400002
20160801151500,426.399994,426.399994,410.0,96.153848,32,56.299999,70.5,68.0,62.400002
20160801153000,426.399994,426.399994,410.0,96.153848,32,56.299999,70.400002,68.0,62.400002
20160801154500,426.399994,426.399994,421.480011,98.846158,32,56.299999,70.599998,68.0,62.400002
20160801160000,426.399994,426.399994,442.799988,103.846152,32,56.299999,70.699997,68.0,62.400002
20160801161500,426.399994,426.399994,437.880005,102.69231,32,56.299999,70.699997,68.0,62.400002
20160801163000,426.399994,426.399994,437.880005,102.69231,32,56.299999,70.5,68.0,62.400002
20160801164500,426.399994,426.399994,431.320007,101.153849,32,56.299999,70.599998,68.0,62.400002
20160801170000,426.399994,426.399994,426.399994,100.0,32,56.299999,70.599998,68.0,62.400002
20160801171500,426.399994,426.399994,436.23999,102.307691,32,56.299999,70.5,68.0,62.400002
20160801173000,426.399994,426.399994,431.320007,101.153849,32,56.299999,70.099998,68.0,62.400002
20160801174500,426.399994,426.399994,436.23999,102.307691,32,56.299999,70.0,68.0,62.400002
20160801180000,426.399994,426.399994,431.320007,101.153849,32,56.299999,69.900002,68.0,62.400002
20160801181500,426.399994,426.399994,431.320007,101.153849,32,55.599998,69.800003,68.0,62.400002
20160801183000,426.399994,426.399994,426.399994,100.0,32,56.700001,69.699997,68.0,62.400002
20160801184500,426.399994,426.399994,426.399994,100.0,32,56.700001,69.699997,68.0,62.400002
20160801190000,426.399994,426.399994,416.559998,97.692309,32,56.700001,69.5,68.0,62.400002
20160801191500,426.399994,426.399994,426.399994,100.0,32,56.700001,69.400002,68.0,62.400002
20160801193000,426.399994,426.399994,426.399994,100.0,32,56.700001,69.300003,68.0,62.400002
20160801194500,426.399994,426.399994,426.399994,100.0,32,56.700001,69.199997,68.0,62.400002
20160801200000,426.399994,426.399994,421.480011,98.846158,32,56.700001,69.199997,68.0,62.400002
20160801201500,426.399994,426.399994,426.399994,100.0,32,56.700001,69.099998,68.0,62.400002
20160801203000,426.399994,426.399994,421.480011,98.846158,32,56.700001,69.099998,68.0,62.400002
20160801204500,426.399994,426.399994,426.399994,100.0,32,56.700001,69.099998,68.0,62.400002
20160801210000,426.399994,426.399994,421.480011,98.846158,32,57.5,69.099998,68.0,62.400002
20160801211500,426.399994,426.399994,421.480011,98.846158,32,57.5,69.099998,68.0,62.400002
20160801213000,426.399994,426.399994,426.399994,100.0,32,57.5,69.099998,68.0,62.400002
20160801214500,426.399994,426.399994,426.399994,100.0,32,57.5,69.0,68.0,62.400002
20160801220000,426.399994,426.399994,431.320007,101.153849,32,57.5,69.0,68.0,62.400002
20160801221500,426.399994,426.399994,426.399994,100.0,32,57.5,69.0,68.0,62.400002
20160801223000,426.399994,426.399994,421.480011,98.846158,32,57.5,68.900002,68.0,62.400002
20160801224500,426.399994,426.399994,431.320007,101.153849,32,57.5,68.900002,68.0,62.400002
20160801230000,426.399994,426.399994,431.320007,101.153849,32,56.799999,68.699997,68.0,62.400002
20160801231500,426.399994,426.399994,426.399994,100.0,32,56.799999,68.699997,68.0,62.400002
20160801233000,426.399994,426.399994,421.480011,98.846158,32,56.799999,68.599998,68.0,62.400002
20160801234500,426.399994,426.399994,410.0,96.153848,32,56.799999,68.699997,68.0,62.400002
20160802000000,426.399994,426.399994,410.0,96.153848,32,56.799999,68.699997,68.0,62.400002
20160802001500,426.399994,426.399994,410.0,96.153848,32,56.799999,68.599998,68.0,62.400002
20160802003000,426.399994,426.399994,405.079987,94.999998,32,56.799999,68.599998,68.0,62.400002
20160802004500,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.599998,68.0,62.400002
20160802010000,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.599998,68.0,62.400002
20160802011500,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.5,68.0,62.400002
20160802013000,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.5,68.0,62.400002
20160802014500,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.400002,68.0,62.400002
20160802020000,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.400002,68.0,62.400002
20160802021500,426.399994,426.399994,411.640015,96.538466,32,56.799999,68.400002,68.0,62.400002
20160802023000,426.399994,426.399994,405.079987,94.999998,32,56.799999,68.300003,68.0,62.400002
20160802024500,426.399994,426.399994,395.23999,92.692307,32,57.5,68.400002,68.0,62.400002
20160802030000,426.399994,426.399994,410.0,96.153848,32,57.5,68.300003,68.0,62.400002
20160802031500,426.399994,426.399994,410.0,96.153848,32,57.5,68.400002,68.0,62.400002
20160802033000,426.399994,426.399994,405.079987,94.999998,32,56.799999,68.300003,68.0,62.400002
20160802034500,426.399994,426.399994,400.160004,93.846156,32,56.799999,68.199997,68.0,62.400002
20160802040000,426.399994,426.399994,400.160004,93.846156,32,56.799999,68.300003,68.0,62.400002
20160802041500,426.399994,426.399994,405.079987,94.999998,32,56.799999,68.199997,68.0,62.400002
20160802043000,426.399994,426.399994,405.079987,94.999998,32,56.799999,68.199997,68.0,62.400002
20160802044500,426.399994,426.399994,410.0,96.153848,32,56.799999,68.199997,68.0,62.400002
20160802050000,426.399994,426.399994,405.079987,94.999998,32,56.799999,68.099998,68.0,62.400002
20160802051500,426.399994,426.399994,405.079987,94.999998,32,56.799999,68.199997,68.0,62.400002
20160802053000,426.399994,426.399994,405.079987,94.999998,32,56.799999,68.099998,68.0,62.400002
20160802054500,426.399994,426.399994,416.559998,97.692309,33,56.799999,68.099998,68.0,62.400002
20160802060000,426.399994,426.399994,411.640015,96.538466,33,56.799999,68.0,68.0,62.400002
20160802061500,426.399994,426.399994,411.640015,96.538466,33,56.799999,67.900002,68.0,62.400002
20160802063000,426.399994,426.399994,411.640015,96.538466,33,56.799999,67.900002,68.0,62.400002
20160802064500,426.399994,426.399994,421.480011,98.846158,33,56.799999,67.900002,68.0,62.400002
20160802070000,426.399994,426.399994,410.0,96.153848,33,56.799999,67.900002,68.0,62.400002
20160802071500,426.399994,426.399994,421.480011,98.846158,33,56.799999,68.099998,68.0,62.400002
20160802073000,426.399994,426.399994,426.399994,100.0,33,56.799999,68.199997,68.0,62.400002
20160802074500,426.399994,426.399994,437.880005,102.69231,33,56.799999,68.400002,68.0,62.400002
20160802080000,426.399994,426.399994,431.320007,101.153849,33,56.799999,68.599998,68.0,62.400002
20160802081500,426.399994,426.399994,431.320007,101.153849,33,56.799999,68.699997,68.0,62.400002
20160802083000,426.399994,426.399994,436.23999,102.307691,33,56.799999,69.199997,68.0,62.400002
20160802084500,426.399994,426.399994,436.23999,102.307691,33,56.200001,69.099998,68.0,62.400002
20160802090000,426.399994,426.399994,452.640015,106.153851,31,56.200001,69.400002,68.0,62.400002
20160802091500,426.399994,426.399994,452.640015,106.153851,31,56.200001,70.0,68.0,62.400002
20160802093000,426.399994,426.399994,447.720001,105.000002,31,56.200001,70.0,68.0,62.400002
20160802094500,426.399994,426.399994,437.880005,102.69231,30,56.200001,70.0,68.0,62.400002
20160802100000,426.399994,426.399994,437.880005,102.69231,30,56.200001,70.199997,68.0,62.400002
20160802101500,426.399994,426.399994,437.880005,102.69231,30,56.200001,70.199997,68.0,62.400002
20160802103000,426.399994,426.399994,442.799988,103.846152,30,56.200001,69.900002,68.0,62.400002
20160802104500,426.399994,426.399994,436.23999,102.307691,30,55.599998,70.300003,68.0,62.400002
20160802110000,426.399994,426.399994,442.799988,103.846152,30,56.700001,70.199997,68.0,62.400002
20160802111500,426.399994,426.399994,437.880005,102.69231,30,56.700001,70.300003,68.0,62.400002
20160802113000,426.399994,426.399994,447.720001,105.000002,30,56.0,70.199997,68.0,62.400002
20160802114500,426.399994,426.399994,437.880005,102.69231,30,56.0,70.5,68.0,62.400002
20160802120000,426.399994,426.399994,447.720001,105.000002,30,56.0,70.400002,68.0,62.400002
20160802121500,426.399994,426.399994,437.880005,102.69231,30,56.0,70.699997,68.0,62.400002
20160802123000,426.399994,426.399994,437.880005,102.69231,30,56.0,70.699997,68.0,62.400002
20160802124500,426.399994,426.399994,437.880005,102.69231,30,56.0,70.699997,68.0,62.400002
20160802130000,426.399994,426.399994,431.320007,101.153849,30,56.0,70.599998,68.0,62.400002
20160802131500,426.399994,426.399994,436.23999,102.307691,30,56.0,70.599998,68.0,62.400002
20160802133000,426.399994,426.399994,447.720001,105.000002,30,56.0,70.699997,68.0,62.400002
20160802134500,426.399994,426.399994,447.720001,105.000002,30,56.0,71.0,68.0,62.400002
20160802140000,426.399994,426.399994,437.880005,102.69231,30,56.0,71.300003,68.0,62.400002
20160802141500,426.399994,426.399994,437.880005,102.69231,30,56.700001,70.900002,68.0,62.400002
20160802143000,426.399994,426.399994,442.799988,103.846152,30,56.700001,70.300003,68.0,62.400002
20160802144500,426.399994,426.399994,437.880005,102.69231,30,56.700001,70.599998,68.0,62.400002
20160802150000,426.399994,426.399994,454.279999,106.538463,30,56.700001,71.0,68.0,62.400002
20160802151500,426.399994,426.399994,437.880005,102.69231,30,56.700001,71.400002,68.0,62.400002
20160802153000,426.399994,426.399994,442.799988,103.846152,30,56.700001,71.099998,68.0,62.400002
20160802154500,426.399994,426.399994,442.799988,103.846152,30,56.700001,70.900002,68.0,62.400002
20160802160000,426.399994,426.399994,447.720001,105.000002,30,56.700001,71.199997,68.0,62.400002
20160802161500,426.399994,426.399994,442.799988,103.846152,29,56.0,70.800003,68.0,62.400002
20160802163000,426.399994,426.399994,436.23999,102.307691,29,56.0,70.400002,68.0,62.400002
20160802164500,426.399994,426.399994,436.23999,102.307691,29,56.0,70.199997,68.0,62.400002
20160802170000,426.399994,426.399994,431.320007,101.153849,29,56.0,70.0,68.0,62.400002
20160802171500,426.399994,426.399994,426.399994,100.0,29,56.0,69.900002,68.0,62.400002
20160802173000,426.399994,426.399994,411.640015,96.538466,29,56.0,69.900002,68.0,62.400002
20160802174500,426.399994,426.399994,405.079987,94.999998,29,56.0,70.0,68.0,62.400002
20160802180000,426.399994,426.399994,410.0,96.153848,29,56.0,70.099998,68.0,62.400002
20160802181500,426.399994,426.399994,400.160004,93.846156,29,56.0,70.0,68.0,62.400002
20160802183000,426.399994,426.399994,405.079987,94.999998,29,56.700001,70.199997,68.0,62.400002
20160802184500,426.399994,426.399994,400.160004,93.846156,29,56.700001,70.099998,68.0,62.400002
20160802190000,426.399994,426.399994,405.079987,94.999998,29,56.700001,70.099998,68.0,62.400002
20160802191500,426.399994,426.399994,410.0,96.153848,30,56.700001,70.0,68.0,62.400002
20160802193000,426.399994,426.399994,410.0,96.153848,30,56.700001,70.0,68.0,62.400002
20160802194500,426.399994,426.399994,410.0,96.153848,30,56.700001,69.900002,68.0,62.400002
20160802200000,426.399994,426.399994,410.0,96.153848,30,56.700001,69.800003,68.0,62.400002
20160802201500,426.399994,426.399994,410.0,96.153848,30,56.700001,69.800003,68.0,62.400002
20160802203000,426.399994,426.399994,416.559998,97.692309,30,56.700001,69.800003,68.0,62.400002
20160802204500,426.399994,426.399994,416.559998,97.692309,30,56.700001,69.699997,68.0,62.400002
20160802210000,426.399994,426.399994,411.640015,96.538466,30,56.700001,69.699997,68.0,62.400002
20160802211500,426.399994,426.399994,411.640015,96.538466,30,56.700001,69.699997,68.0,62.400002
20160802213000,426.399994,426.399994,405.079987,94.999998,30,56.700001,69.599998,68.0,62.400002
20160802214500,426.399994,426.399994,405.079987,94.999998,30,56.700001,69.599998,68.0,62.400002
20160802220000,426.399994,426.399994,400.160004,93.846156,30,56.700001,69.5,68.0,62.400002
20160802221500,426.399994,426.399994,405.079987,94.999998,30,56.700001,69.5,68.0,62.400002
20160802223000,426.399994,426.399994,410.0,96.153848,30,56.700001,69.300003,68.0,62.400002
20160802224500,426.399994,426.399994,400.160004,93.846156,30,56.700001,69.300003,68.0,62.400002
20160802230000,426.399994,426.399994,405.079987,94.999998,30,56.700001,69.400002,68.0,62.400002
20160802231500,426.399994,426.399994,400.160004,93.846156,30,56.700001,69.300003,68.0,62.400002
20160802233000,426.399994,426.399994,405.079987,94.999998,30,56.700001,69.199997,68.0,62.400002
20160802234500,426.399994,426.399994,395.23999,92.692307,30,56.700001,69.199997,68.0,62.400002
20160803000000,426.399994,426.399994,405.079987,94.999998,31,56.700001,69.099998,68.0,62.400002
20160803001500,426.399994,426.399994,405.079987,94.999998,31,56.700001,69.099998,68.0,62.400002
20160803003000,426.399994,426.399994,395.23999,92.692307,31,56.700001,69.099998,68.0,62.400002
20160803004500,426.399994,426.399994,395.23999,92.692307,31,56.700001,69.099998,68.0,62.400002
20160803010000,426.399994,426.399994,405.079987,94.999998,31,56.700001,69.099998,68.0,62.400002
20160803011500,426.399994,426.399994,431.320007,101.153849,33,56.700001,68.900002,68.0,62.400002
20160803013000,426.399994,426.399994,431.320007,101.153849,33,57.5,68.900002,68.0,62.400002
20160803014500,426.399994,426.399994,436.23999,102.307691,33,57.5,68.800003,68.0,62.400002
20160803020000,426.399994,426.399994,442.799988,103.846152,33,57.5,68.900002,68.0,62.400002
20160803021500,426.399994,426.399994,436.23999,102.307691,33,57.5,68.800003,68.0,62.400002
20160803023000,426.399994,426.399994,442.799988,103.846152,33,57.5,68.699997,68.0,62.400002
20160803024500,426.399994,426.399994,442.799988,103.846152,33,57.5,68.699997,68.0,62.400002
20160803030000,426.399994,426.399994,437.880005,102.69231,33,57.5,68.699997,68.0,62.400002
20160803031500,426.399994,426.399994,437.880005,102.69231,33,57.5,68.699997,68.0,62.400002
20160803033000,426.399994,426.399994,431.320007,101.153849,33,57.5,68.599998,68.0,62.400002
20160803034500,426.399994,426.399994,436.23999,102.307691,33,57.5,68.699997,68.0,62.400002
20160803040000,426.399994,426.399994,436.23999,102.307691,33,57.5,68.699997,68.0,62.400002
20160803041500,426.399994,426.399994,436.23999,102.307691,33,57.5,68.599998,68.0,62.400002
20160803043000,426.399994,426.399994,436.23999,102.307691,33,57.5,68.599998,68.0,62.400002
20160803044500,426.399994,426.399994,436.23999,102.307691,33,57.5,68.5,68.0,62.400002
20160803050000,426.399994,426.399994,431.320007,101.153849,33,57.5,68.5,68.0,62.400002
20160803051500,426.399994,426.399994,437.880005,102.69231,33,57.5,68.400002,68.0,62.400002
20160803053000,426.399994,426.399994,437.880005,102.69231,33,57.5,68.400002,68.0,62.400002
20160803054500,426.399994,426.399994,426.399994,100.0,33,57.5,68.400002,68.0,62.400002
20160803060000,426.399994,426.399994,431.320007,101.153849,33,57.5,68.300003,68.0,62.400002
20160803061500,426.399994,426.399994,426.399994,100.0,33,57.5,68.300003,68.0,62.400002
20160803063000,426.399994,426.399994,431.320007,101.153849,33,57.5,68.400002,68.0,62.400002
20160803064500,426.399994,426.399994,431.320007,101.153849,33,57.5,68.300003,68.0,62.400002
20160803070000,426.399994,426.399994,431.320007,101.153849,33,57.5,68.300003,68.0,62.400002
20160803071500,426.399994,426.399994,421.480011,98.846158,33,57.5,68.300003,68.0,62.400002
20160803073000,426.399994,426.399994,431.320007,101.153849,33,56.799999,68.5,68.0,62.400002
20160803074500,426.399994,426.399994,426.399994,100.0,33,56.799999,68.599998,68.0,62.400002
20160803080000,426.399994,426.399994,421.480011,98.846158,33,56.799999,68.900002,68.0,62.400002
20160803081500,426.399994,426.399994,421.480011,98.846158,33,56.799999,69.099998,68.0,62.400002
20160803083000,426.399994,426.399994,426.399994,100.0,33,56.799999,69.300003,68.0,62.400002
20160803084500,426.399994,426.399994,426.399994,100.0,33,56.799999,69.400002,68.0,62.400002
